PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160525004500,136.5,140.7,31.1628,32,57.0,100,68.8,72.2,69.2
20160525010000,136.5,140.7,31.1628,32,57.0,100,68.8,72.2,69.2
20160525011500,136.5,124.95,27.6744,31,57.0,100,68.9,72.3,69.3
20160525013000,136.5,122.85,27.2093,31,57.0,100,68.8,72.3,69.3
20160525014500,136.5,127.05,28.1395,31,57.6,100,68.8,72.3,69.3
20160525020000,136.5,127.05,28.1395,31,58.3,100,68.8,72.3,69.3
20160525021500,136.5,129.15,28.6046,31,65.9,100,68.8,72.3,69.3
20160525023000,136.5,127.05,28.1395,31,65.9,100,68.9,72.3,69.3
20160525024500,136.5,124.95,27.6744,31,65.9,100,69.0,72.3,69.3
20160525030000,136.5,127.05,28.1395,31,65.9,100,69.1,72.3,69.3
20160525031500,136.5,127.05,28.1395,31,65.9,100,69.1,72.2,69.2
20160525033000,136.5,124.95,27.6744,31,65.9,100,69.2,72.2,69.2
20160525034500,136.5,127.05,28.1395,31,65.9,100,69.2,72.2,69.2
20160525040000,136.5,122.85,27.2093,31,65.9,100,69.2,72.2,69.2
20160525041500,136.5,122.85,27.2093,31,65.9,100,69.3,72.2,69.2
20160525043000,136.5,129.15,28.6046,31,65.9,100,69.3,72.2,69.2
20160525044500,136.5,122.85,27.2093,31,65.9,100,69.3,72.2,69.2
20160525050000,136.5,122.85,27.2093,31,65.9,100,69.3,72.2,69.2
20160525051500,136.5,124.95,27.6744,31,65.9,100,69.3,72.2,69.2
20160525053000,136.5,127.05,28.1395,31,65.9,100,69.3,72.2,69.2
20160525054500,136.5,129.15,28.6046,31,65.9,100,69.3,72.2,69.2
20160525060000,136.5,124.95,27.6744,31,65.9,100,69.3,72.2,69.2
20160525061500,136.5,124.95,27.6744,31,65.9,100,69.3,72.2,69.2
20160525063000,136.5,129.15,28.6046,31,74.4,100,69.3,72.2,69.2
20160525064500,136.5,127.05,28.1395,31,60.8,0,69.5,72.2,69.2
20160525070000,136.5,127.05,28.1395,31,57.6,0,69.4,72.2,69.2
20160525071500,136.5,127.05,28.1395,31,57.6,0,69.3,72.2,69.2
20160525073000,136.5,124.95,27.6744,31,57.6,0,69.2,72.2,69.2
20160525074500,136.5,124.95,27.6744,31,57.6,0,69.1,72.2,69.2
20160525080000,136.5,124.95,27.6744,31,57.6,0,69.1,72.2,69.2
20160525081500,136.5,127.05,28.1395,31,56.4,0,69.1,72.2,69.2
20160525083000,136.5,122.85,27.2093,31,56.4,0,69.0,72.2,69.2
20160525084500,136.5,124.95,27.6744,31,56.4,0,69.0,72.2,69.2
20160525090000,136.5,124.95,27.6744,31,56.4,0,69.0,72.2,69.2
20160525091500,136.5,129.15,28.6046,31,56.4,0,69.0,72.2,69.2
20160525093000,136.5,127.05,28.1395,31,56.4,100,68.9,72.2,69.2
20160525094500,136.5,124.95,27.6744,31,56.4,100,68.9,72.2,69.2
20160525100000,136.5,124.95,27.6744,31,56.4,100,68.9,72.2,69.2
20160525101500,136.5,129.15,28.6046,31,56.4,100,68.9,72.2,69.2
20160525103000,136.5,127.05,28.1395,31,56.4,100,68.9,72.2,69.2
20160525104500,136.5,129.15,28.6046,31,55.6,100,69.0,72.2,69.2
20160525110000,136.5,127.05,28.1395,31,56.3,100,69.0,72.2,69.2
20160525111500,136.5,124.95,27.6744,31,55.6,100,69.0,72.2,69.2
20160525113000,136.5,129.15,28.6046,31,55.6,100,69.0,72.2,69.2
20160525114500,136.5,122.85,27.2093,31,55.6,100,69.1,72.2,69.2
20160525120000,136.5,127.05,28.1395,31,56.3,100,69.1,72.2,69.2
20160525121500,136.5,132.3,29.3023,31,56.3,100,69.2,72.2,69.2
20160525123000,136.5,127.05,28.1395,31,56.3,100,69.2,72.2,69.2
20160525124500,136.5,129.15,28.6046,31,56.3,0,69.4,72.2,69.2
20160525130000,136.5,127.05,28.1395,31,56.3,0,69.8,72.2,69.2
20160525131500,136.5,143.85,31.8605,32,56.3,0,70.5,72.2,69.2
20160525133000,136.5,141.75,31.3953,32,56.3,0,70.4,72.2,69.2
20160525134500,136.5,163.8,36.2791,35,56.3,0,71.1,72.2,69.2
20160525140000,136.5,149.1,33.0233,33,56.3,0,70.8,72.2,69.2
20160525141500,136.5,152.25,33.7209,34,56.3,0,71.4,72.2,69.2
20160525143000,136.5,152.25,33.7209,33,56.3,0,71.2,72.2,69.2
20160525144500,136.5,152.25,33.7209,33,56.3,0,71.0,72.2,69.2
20160525150000,136.5,149.1,33.0233,33,56.3,0,70.9,72.2,69.2
20160525151500,136.5,437.85,96.9767,61,56.3,0,70.4,68.0,64.2
20160525153000,136.5,437.85,96.9767,62,56.3,0,70.0,68.0,64.2
20160525154500,136.5,444.15,98.3721,62,57.1,0,69.9,68.0,64.2
20160525160000,136.5,444.15,98.3721,62,57.1,0,71.0,68.0,64.2
20160525161500,136.5,455.7,100.9302,63,57.1,0,70.7,68.0,64.2
20160525163000,136.5,449.4,99.5349,62,57.1,0,70.5,68.0,64.2
20160525164500,136.5,449.4,99.5349,62,57.1,0,70.2,68.0,64.2
20160525170000,136.5,449.4,99.5349,62,57.1,0,70.5,68.0,64.2
20160525171500,136.5,449.4,99.5349,62,57.1,0,70.4,68.0,64.2
20160525173000,136.5,460.95,102.093,61,57.1,0,70.3,68.0,64.2
20160525174500,136.5,455.7,100.9302,60,57.1,0,70.2,68.0,64.2
20160525180000,136.5,449.4,99.5349,60,57.1,0,70.1,68.0,64.2
20160525181500,136.5,449.4,99.5349,60,57.1,0,70.0,68.0,64.2
20160525183000,136.5,449.4,99.5349,60,57.1,0,69.9,68.0,64.2
20160525184500,136.5,449.4,99.5349,60,57.1,0,69.9,68.0,64.2
20160525190000,136.5,455.7,100.9302,60,57.1,0,69.8,68.0,64.2
20160525191500,136.5,449.4,99.5349,60,57.1,0,69.8,68.0,64.2
20160525193000,136.5,460.95,102.093,60,57.1,0,69.7,68.0,64.2
20160525194500,136.5,460.95,102.093,60,57.1,0,69.7,68.0,64.2
20160525200000,136.5,449.4,99.5349,60,57.1,0,69.7,68.0,64.2
20160525201500,136.5,449.4,99.5349,60,57.1,0,69.6,68.0,64.2
20160525203000,136.5,437.85,96.9767,59,57.1,0,69.6,68.0,64.2
20160525204500,136.5,437.85,96.9767,59,57.1,0,69.5,68.0,64.2
20160525210000,136.5,444.15,98.3721,59,57.1,0,69.4,68.0,64.2
20160525211500,136.5,444.15,98.3721,59,57.1,0,69.4,68.0,64.2
20160525213000,136.5,455.7,100.9302,60,57.1,0,69.3,68.0,64.2
20160525214500,136.5,449.4,99.5349,60,57.1,0,69.3,68.0,64.2
20160525220000,136.5,444.15,98.3721,59,57.1,0,69.2,68.0,64.2
20160525221500,136.5,455.7,100.9302,60,57.1,0,69.2,68.0,64.2
20160525223000,136.5,455.7,100.9302,60,57.1,0,69.2,68.0,64.2
20160525224500,136.5,460.95,102.093,60,57.1,0,69.1,68.0,64.2
20160525230000,136.5,449.4,99.5349,60,57.1,0,69.1,68.0,64.2
20160525231500,136.5,444.15,98.3721,60,57.1,0,69.1,68.0,64.2
20160525233000,136.5,449.4,99.5349,60,57.1,0,69.1,68.0,64.2
20160525234500,136.5,449.4,99.5349,60,57.1,0,69.0,68.0,64.2
20160526000000,136.5,449.4,99.5349,60,57.1,0,68.9,68.0,64.2
20160526001500,136.5,444.15,98.3721,60,57.1,0,68.9,68.0,64.2
20160526003000,136.5,444.15,98.3721,60,57.1,0,68.9,68.0,64.2
20160526004500,136.5,444.15,98.3721,59,57.1,0,68.8,68.0,64.2
20160526010000,136.5,449.4,99.5349,60,57.1,0,68.8,68.0,64.2
20160526011500,136.5,460.95,102.093,60,57.1,0,68.8,68.0,64.2
20160526013000,136.5,444.15,98.3721,59,57.1,0,68.8,68.0,64.2
20160526014500,136.5,431.55,95.5814,59,57.1,0,68.7,68.0,64.2
20160526020000,136.5,444.15,98.3721,60,57.1,0,68.7,68.0,64.2
20160526021500,136.5,449.4,99.5349,60,57.1,0,68.7,68.0,64.2
20160526023000,136.5,444.15,98.3721,60,57.1,0,68.6,68.0,64.2
20160526024500,136.5,455.7,100.9302,60,57.1,0,68.6,68.0,64.2
20160526030000,136.5,449.4,99.5349,60,57.1,0,68.6,68.0,64.2
20160526031500,136.5,437.85,96.9767,60,57.1,0,68.5,68.0,64.2
20160526033000,136.5,444.15,98.3721,59,57.1,0,68.4,68.0,64.2
20160526034500,136.5,449.4,99.5349,59,57.1,0,68.4,68.0,64.2
20160526040000,136.5,437.85,96.9767,59,57.1,0,68.4,68.0,64.2
20160526041500,136.5,449.4,99.5349,59,57.1,0,68.4,68.0,64.2
20160526043000,136.5,449.4,99.5349,59,57.1,0,68.4,68.0,64.2
20160526044500,136.5,444.15,98.3721,59,57.1,0,68.4,68.0,64.2
20160526050000,136.5,449.4,99.5349,59,57.1,0,68.3,68.0,64.2
20160526051500,136.5,444.15,98.3721,59,57.1,0,68.3,68.0,64.2
20160526053000,136.5,455.7,100.9302,59,57.1,0,68.3,68.0,64.2
20160526054500,136.5,437.85,96.9767,59,57.1,0,68.3,68.0,64.2
20160526060000,136.5,449.4,99.5349,59,57.1,0,68.2,68.0,64.2
20160526061500,136.5,449.4,99.5349,59,57.1,0,68.2,68.0,64.2
20160526063000,136.5,437.85,96.9767,59,57.1,0,68.2,68.0,64.2
20160526064500,136.5,449.4,99.5349,59,57.1,0,68.2,68.0,64.2
20160526070000,136.5,444.15,98.3721,59,57.1,0,68.2,68.0,64.2
20160526071500,136.5,437.85,96.9767,59,57.1,0,68.2,68.0,64.2
20160526073000,136.5,449.4,99.5349,59,57.1,0,68.1,68.0,64.2
20160526074500,136.5,444.15,98.3721,59,57.1,0,68.2,68.0,64.2
20160526080000,136.5,455.7,100.9302,59,57.1,0,68.2,68.0,64.2
20160526081500,136.5,437.85,96.9767,60,57.1,0,68.2,68.0,64.2
20160526083000,136.5,437.85,96.9767,60,57.1,0,68.2,68.0,64.2
20160526084500,136.5,449.4,99.5349,60,57.1,0,68.2,68.0,64.2
20160526090000,136.5,449.4,99.5349,60,56.5,0,68.2,68.0,64.2
20160526091500,136.5,437.85,96.9767,60,56.5,0,68.2,68.0,64.2
20160526093000,136.5,449.4,99.5349,60,56.5,0,68.2,68.0,64.2
20160526094500,136.5,444.15,98.3721,60,56.5,0,68.2,68.0,64.2
20160526100000,136.5,444.15,98.3721,60,56.5,0,68.2,68.0,64.2
20160526101500,136.5,444.15,98.3721,61,56.5,0,68.2,68.0,64.2
20160526103000,136.5,444.15,98.3721,61,56.5,0,68.2,68.0,64.2
20160526104500,136.5,444.15,98.3721,61,57.1,0,68.2,68.0,64.2
20160526110000,136.5,444.15,98.3721,61,57.1,0,68.1,68.0,64.2
20160526111500,136.5,431.55,95.5814,62,57.1,0,68.3,68.0,64.2
20160526113000,136.5,449.4,99.5349,62,57.1,0,68.3,68.0,64.2
20160526114500,136.5,444.15,98.3721,61,57.1,0,68.2,68.0,64.2
20160526120000,136.5,444.15,98.3721,60,57.1,0,68.2,68.0,64.2
20160526121500,136.5,444.15,98.3721,60,56.4,0,68.1,68.0,64.2
20160526123000,136.5,449.4,99.5349,60,56.4,0,68.1,68.0,64.2
20160526124500,136.5,449.4,99.5349,60,56.4,0,68.1,68.0,64.2
20160526130000,136.5,437.85,96.9767,60,56.4,0,68.1,68.0,64.2
20160526131500,136.5,444.15,98.3721,60,56.4,0,68.0,68.0,64.2
20160526133000,136.5,444.15,98.3721,59,56.4,0,67.9,68.0,64.2
20160526134500,136.5,426.3,94.4186,57,56.4,0,68.2,68.0,64.2
20160526140000,136.5,444.15,98.3721,60,56.4,0,68.0,68.0,64.2
20160526141500,136.5,449.4,99.5349,60,56.4,0,68.7,68.0,64.2
20160526143000,136.5,418.95,92.7907,58,56.4,0,68.7,68.0,64.2
20160526144500,136.5,437.85,96.9767,60,56.4,0,68.7,68.0,64.2
20160526150000,136.5,437.85,96.9767,60,56.4,0,69.0,68.0,64.2
20160526151500,136.5,455.7,100.9302,61,56.4,0,68.9,68.0,64.2
20160526153000,136.5,455.7,100.9302,61,56.4,0,68.8,68.0,64.2
20160526154500,136.5,444.15,98.3721,61,56.4,0,69.0,68.0,64.2
20160526160000,136.5,449.4,99.5349,61,56.4,0,69.1,68.0,64.2
20160526161500,136.5,449.4,99.5349,62,56.4,0,69.1,68.0,64.2
20160526163000,136.5,437.85,96.9767,62,56.4,0,68.8,68.0,64.2
20160526164500,136.5,444.15,98.3721,62,57.0,0,68.9,68.0,64.2
20160526170000,136.5,444.15,98.3721,62,57.0,0,69.0,68.0,64.2
20160526171500,136.5,449.4,99.5349,62,57.0,0,69.7,68.0,64.2
20160526173000,136.5,431.55,95.5814,61,57.0,0,69.8,68.0,64.2
20160526174500,136.5,444.15,98.3721,61,57.0,0,69.2,68.0,64.2
20160526180000,136.5,444.15,98.3721,61,57.0,0,69.4,68.0,64.2
20160526181500,136.5,449.4,99.5349,62,57.0,0,69.2,68.0,64.2
20160526183000,136.5,431.55,95.5814,62,57.0,0,69.1,68.0,64.2
20160526184500,136.5,449.4,99.5349,63,57.0,0,68.9,68.0,64.2
20160526190000,136.5,437.85,96.9767,63,57.0,0,68.8,68.0,64.2
20160526191500,136.5,460.95,102.093,63,57.0,0,68.7,68.0,64.2
20160526193000,136.5,460.95,102.093,63,57.0,0,68.6,68.0,64.2
20160526194500,136.5,444.15,98.3721,63,57.0,0,68.4,68.0,64.2
20160526200000,136.5,460.95,102.093,63,57.0,0,68.3,68.0,64.2
20160526201500,136.5,455.7,100.9302,60,57.0,0,68.3,68.0,64.2
20160526203000,136.5,449.4,99.5349,59,57.0,0,68.2,68.0,64.2
20160526204500,136.5,437.85,96.9767,59,57.0,0,68.2,68.0,64.2
20160526210000,136.5,449.4,99.5349,59,57.0,0,68.1,68.0,64.2
20160526211500,136.5,449.4,99.5349,59,57.0,0,68.1,68.0,64.2
20160526213000,136.5,444.15,98.3721,59,57.0,0,68.0,68.0,64.2
20160526214500,136.5,444.15,98.3721,59,57.0,0,67.9,68.0,64.2
20160526220000,136.5,449.4,99.5349,59,57.0,0,67.9,68.0,64.2
20160526221500,136.5,437.85,96.9767,59,57.0,0,67.8,68.0,64.2
20160526223000,136.5,431.55,95.5814,58,57.0,0,67.7,68.0,64.2
20160526224500,136.5,426.3,94.4186,57,57.0,0,67.7,68.0,64.2
20160526230000,136.5,426.3,94.4186,55,57.0,0,67.6,68.0,64.2
20160526231500,136.5,380.1,84.186,52,57.0,0,67.6,68.0,64.2
20160526233000,136.5,351.75,77.907,51,57.0,0,67.6,68.0,64.2
20160526234500,136.5,337.05,74.6512,48,57.0,0,67.6,68.0,64.2
20160527000000,136.5,308.7,68.3721,46,56.4,0,67.5,68.0,64.2
20160527001500,136.5,279.3,61.8605,43,56.4,0,67.5,68.0,64.2
20160527003000,136.5,235.2,52.093,39,57.5,0,67.5,68.0,64.2
20160527004500,136.5,221.55,49.0698,38,57.5,0,67.6,68.0,64.2
20160527010000,136.5,200.55,44.4186,37,56.7,0,67.6,68.0,64.2
20160527011500,136.5,177.45,39.3023,34,56.7,0,67.6,68.0,64.2
20160527013000,136.5,163.8,36.2791,33,56.7,0,67.6,68.0,64.2
20160527014500,136.5,151.2,33.4884,32,56.7,0,67.6,68.0,64.2
20160527020000,136.5,149.1,33.0233,32,56.7,0,67.6,68.0,64.2
20160527021500,136.5,149.1,33.0233,31,56.7,0,67.6,68.0,64.2
20160527023000,136.5,143.85,31.8605,31,56.7,0,67.6,68.0,64.2
20160527024500,136.5,147.0,32.5581,31,56.7,0,67.6,68.0,64.2
20160527030000,136.5,140.7,31.1628,31,56.7,0,67.6,68.0,64.2
20160527031500,136.5,151.2,33.4884,31,56.7,0,67.6,68.0,64.2
20160527033000,136.5,147.0,32.5581,31,56.7,0,67.6,68.0,64.2
20160527034500,136.5,147.0,32.5581,31,56.7,0,67.6,68.0,64.2
20160527040000,136.5,141.75,31.3953,31,56.7,0,67.6,68.0,64.2
20160527041500,136.5,147.0,32.5581,31,56.7,0,67.6,68.0,64.2
20160527043000,136.5,141.75,31.3953,31,56.7,0,67.6,68.0,64.2
20160527044500,136.5,143.85,31.8605,31,56.7,0,67.6,68.0,64.2
20160527050000,136.5,149.1,33.0233,31,57.5,0,67.6,68.0,64.2
20160527051500,136.5,149.1,33.0233,31,57.5,0,67.6,68.0,64.2
20160527053000,136.5,138.6,30.6977,31,56.8,0,67.5,68.0,64.2
20160527054500,136.5,149.1,33.0233,31,56.8,0,67.5,68.0,64.2
20160527060000,136.5,149.1,33.0233,31,56.8,0,67.4,68.0,64.2
20160527061500,136.5,143.85,31.8605,31,57.4,0,67.4,68.0,64.2
20160527063000,136.5,143.85,31.8605,31,57.4,0,67.5,68.0,64.2
20160527064500,136.5,147.0,32.5581,31,57.4,0,67.5,68.0,64.2
20160527070000,136.5,140.7,31.1628,31,57.4,0,67.4,68.0,64.2
20160527071500,136.5,149.1,33.0233,31,56.7,0,67.4,68.0,64.2
20160527073000,136.5,141.75,31.3953,31,56.7,0,67.4,68.0,64.2
20160527074500,136.5,141.75,31.3953,31,56.7,0,67.4,68.0,64.2
20160527080000,136.5,143.85,31.8605,31,56.7,0,67.5,68.0,64.2
20160527081500,136.5,141.75,31.3953,31,56.7,0,67.6,68.0,64.2
20160527083000,136.5,141.75,31.3953,31,56.7,0,67.6,68.0,64.2
20160527084500,136.5,164.85,36.5116,34,56.7,0,68.4,68.0,64.2
20160527090000,136.5,210.0,46.5116,38,56.7,0,68.5,68.0,64.2
20160527091500,136.5,359.1,79.5349,53,56.7,0,69.1,68.0,64.2
20160527093000,136.5,413.7,91.6279,59,56.7,0,68.9,68.0,64.2
20160527094500,136.5,437.85,96.9767,61,56.7,0,68.6,68.0,64.2
20160527100000,136.5,455.7,100.9302,62,56.7,0,68.8,68.0,64.2
20160527101500,136.5,449.4,99.5349,62,56.7,0,68.6,68.0,64.2
20160527103000,136.5,444.15,98.3721,62,56.7,0,68.5,68.0,64.2
20160527104500,136.5,460.95,102.093,62,56.7,0,68.4,68.0,64.2
20160527110000,136.5,449.4,99.5349,62,56.7,0,68.3,68.0,64.2
20160527111500,136.5,449.4,99.5349,62,56.7,0,68.2,68.0,64.2
20160527113000,136.5,444.15,98.3721,62,56.7,0,68.3,68.0,64.2
20160527114500,136.5,437.85,96.9767,61,56.7,0,68.4,68.0,64.2
20160527120000,136.5,455.7,100.9302,62,55.6,0,68.3,68.0,64.2
20160527121500,136.5,449.4,99.5349,62,55.6,0,68.3,68.0,64.2
20160527123000,136.5,449.4,99.5349,62,56.2,0,68.2,68.0,64.2
20160527124500,136.5,460.95,102.093,62,56.2,0,68.2,68.0,64.2
20160527130000,136.5,437.85,96.9767,62,56.2,0,68.2,68.0,64.2
20160527131500,136.5,455.7,100.9302,61,56.2,0,68.1,68.0,64.2
20160527133000,136.5,449.4,99.5349,61,56.2,0,68.1,68.0,64.2
20160527134500,136.5,444.15,98.3721,61,56.2,0,68.1,68.0,64.2
20160527140000,136.5,444.15,98.3721,61,56.2,0,68.0,68.0,64.2
20160527141500,136.5,455.7,100.9302,61,56.2,0,68.0,68.0,64.2
20160527143000,136.5,449.4,99.5349,61,56.2,0,68.0,68.0,64.2
20160527144500,136.5,444.15,98.3721,61,56.2,0,68.0,68.0,64.2
20160527150000,136.5,437.85,96.9767,61,56.2,0,68.0,68.0,64.2
20160527151500,136.5,437.85,96.9767,61,56.2,0,68.0,68.0,64.2
20160527153000,136.5,444.15,98.3721,61,56.9,0,68.0,68.0,64.2
20160527154500,136.5,431.55,95.5814,61,56.9,0,68.1,68.0,64.2
20160527160000,136.5,437.85,96.9767,61,56.9,0,68.1,68.0,64.2
20160527161500,136.5,444.15,98.3721,61,56.0,0,68.1,68.0,64.2
20160527163000,136.5,444.15,98.3721,61,56.8,0,68.1,68.0,64.2
20160527164500,136.5,449.4,99.5349,61,56.8,0,68.1,68.0,64.2
20160527170000,136.5,444.15,98.3721,60,56.8,0,68.1,68.0,64.2
20160527171500,136.5,444.15,98.3721,60,56.8,0,68.1,68.0,64.2
20160527173000,136.5,437.85,96.9767,60,56.8,0,68.1,68.0,64.2
20160527174500,136.5,444.15,98.3721,60,56.8,0,68.1,68.0,64.2
20160527180000,136.5,444.15,98.3721,60,56.8,0,68.0,68.0,64.2
20160527181500,136.5,455.7,100.9302,60,56.8,0,68.0,68.0,64.2
20160527183000,136.5,455.7,100.9302,60,56.8,0,67.9,68.0,64.2
20160527184500,136.5,449.4,99.5349,60,56.8,0,67.9,68.0,64.2
20160527190000,136.5,449.4,99.5349,60,56.8,0,67.9,68.0,64.2
20160527191500,136.5,444.15,98.3721,60,56.8,0,67.9,68.0,64.2
20160527193000,136.5,460.95,102.093,60,56.8,0,67.9,68.0,64.2
20160527194500,136.5,444.15,98.3721,60,56.8,0,67.9,68.0,64.2
20160527200000,136.5,437.85,96.9767,60,57.5,0,67.9,68.0,64.2
20160527201500,136.5,437.85,96.9767,60,57.5,0,67.9,68.0,64.2
20160527203000,136.5,455.7,100.9302,60,57.5,0,67.9,68.0,64.2
20160527204500,136.5,449.4,99.5349,60,57.5,0,67.9,68.0,64.2
20160527210000,136.5,444.15,98.3721,60,57.5,0,67.8,68.0,64.2
20160527211500,136.5,460.95,102.093,60,57.5,0,67.8,68.0,64.2
20160527213000,136.5,449.4,99.5349,60,57.5,0,67.8,68.0,64.2
20160527214500,136.5,444.15,98.3721,60,57.5,0,67.8,68.0,64.2
20160527220000,136.5,449.4,99.5349,60,56.8,0,67.8,68.0,64.2
20160527221500,136.5,449.4,99.5349,60,56.8,0,67.8,68.0,64.2
20160527223000,136.5,444.15,98.3721,60,56.8,0,67.8,68.0,64.2
20160527224500,136.5,449.4,99.5349,60,56.8,0,67.8,68.0,64.2
20160527230000,136.5,426.3,94.4186,57,57.5,0,67.7,68.0,64.2
20160527231500,136.5,406.35,90.0,56,57.5,0,67.7,68.0,64.2
20160527233000,136.5,400.05,88.6046,55,57.5,0,67.8,68.0,64.2
20160527234500,136.5,400.05,88.6046,55,57.5,0,67.8,68.0,64.2
20160528000000,136.5,413.7,91.6279,55,57.5,0,67.8,68.0,64.2
20160528001500,136.5,413.7,91.6279,55,57.5,0,67.8,68.0,64.2
20160528003000,136.5,413.7,91.6279,55,57.5,0,67.8,68.0,64.2
20160528004500,136.5,413.7,91.6279,55,57.5,0,67.8,68.0,64.2
20160528010000,136.5,393.75,87.2093,54,57.5,0,67.7,68.0,64.2
20160528011500,136.5,127.05,28.1395,31,57.5,0,67.8,68.0,64.3
20160528013000,136.5,132.3,29.3023,32,57.5,0,67.9,68.0,64.3
20160528014500,136.5,132.3,29.3023,32,57.5,0,67.9,68.0,64.3
20160528020000,136.5,129.15,28.6046,32,57.5,0,67.9,68.0,64.3
20160528021500,136.5,122.85,27.2093,32,57.5,0,68.0,68.0,64.3
20160528023000,136.5,127.05,28.1395,32,57.5,0,68.1,68.0,64.3
20160528024500,136.5,133.35,29.5349,32,57.5,0,68.1,68.0,64.3
20160528030000,136.5,124.95,27.6744,32,57.5,0,68.1,68.0,64.3
20160528031500,136.5,129.15,28.6046,32,57.5,0,68.2,68.0,64.3
20160528033000,136.5,129.15,28.6046,32,57.5,0,68.2,68.0,64.3
20160528034500,136.5,122.85,27.2093,32,57.5,0,68.2,68.0,64.3
20160528040000,136.5,132.3,29.3023,32,57.5,0,68.2,68.0,64.3
20160528041500,136.5,124.95,27.6744,32,57.5,0,68.2,68.0,64.3
20160528043000,136.5,129.15,28.6046,32,57.5,0,68.2,68.0,64.3
20160528044500,136.5,127.05,28.1395,32,57.5,0,68.2,68.0,64.3
20160528050000,136.5,124.95,27.6744,32,57.5,0,68.2,68.0,64.3
20160528051500,136.5,136.5,30.2326,32,57.5,0,68.2,68.0,64.3
20160528053000,136.5,127.05,28.1395,32,57.5,0,68.2,68.0,64.3
20160528054500,136.5,122.85,27.2093,32,57.5,0,68.2,68.0,64.3
20160528060000,136.5,124.95,27.6744,32,57.5,0,68.2,68.0,64.3
20160528061500,136.5,129.15,28.6046,32,57.5,0,68.2,68.0,64.3
20160528063000,136.5,129.15,28.6046,32,57.5,0,68.2,68.0,64.3
20160528064500,136.5,124.95,27.6744,32,56.8,0,68.2,68.0,64.3
20160528070000,136.5,124.95,27.6744,32,57.5,0,68.2,68.0,64.3
20160528071500,136.5,129.15,28.6046,32,57.5,0,68.2,68.0,64.3
20160528073000,136.5,127.05,28.1395,32,56.8,0,68.2,68.0,64.3
20160528074500,136.5,132.3,29.3023,32,56.8,0,68.2,68.0,64.3
20160528080000,136.5,132.3,29.3023,32,55.6,0,68.2,68.0,64.3
20160528081500,136.5,124.95,27.6744,32,56.3,0,68.2,68.0,64.3
20160528083000,136.5,127.05,28.1395,32,56.3,0,68.2,68.0,64.3
20160528084500,136.5,129.15,28.6046,32,56.3,0,68.2,68.0,64.3
20160528090000,136.5,132.3,29.3023,32,55.6,0,68.1,68.0,64.3
20160528091500,136.5,132.3,29.3023,32,55.6,0,68.1,68.0,64.3
20160528093000,136.5,132.3,29.3023,32,56.3,0,68.1,68.0,64.3
20160528094500,136.5,132.3,29.3023,32,56.3,0,68.1,68.0,64.3
20160528100000,136.5,129.15,28.6046,32,56.3,0,68.1,68.0,64.3
20160528101500,136.5,127.05,28.1395,32,56.3,0,68.1,68.0,64.3
20160528103000,136.5,129.15,28.6046,32,55.6,0,68.1,68.0,64.3
20160528104500,136.5,132.3,29.3023,32,55.6,0,68.1,68.0,64.3
20160528110000,136.5,132.3,29.3023,32,55.6,0,68.1,68.0,64.3
20160528111500,136.5,132.3,29.3023,32,55.6,0,68.1,68.0,64.3
20160528113000,136.5,132.3,29.3023,32,55.6,0,68.1,68.0,64.3
20160528114500,136.5,129.15,28.6046,32,55.6,0,68.1,68.0,64.3
20160528120000,136.5,129.15,28.6046,32,55.6,0,68.1,68.0,64.3
20160528121500,136.5,133.35,29.5349,32,55.6,0,68.1,68.0,64.3
20160528123000,136.5,136.5,30.2326,32,55.6,0,68.1,68.0,64.3
20160528124500,136.5,132.3,29.3023,32,55.6,0,68.1,68.0,64.3
20160528130000,136.5,127.05,28.1395,32,55.6,0,68.1,68.0,64.3
20160528131500,136.5,133.35,29.5349,32,55.6,0,68.1,68.0,64.3
20160528133000,136.5,129.15,28.6046,32,55.6,0,68.2,68.0,64.3
20160528134500,136.5,129.15,28.6046,32,55.6,0,68.2,68.0,64.3
20160528140000,136.5,132.3,29.3023,32,55.6,0,68.2,68.0,64.3
20160528141500,136.5,127.05,28.1395,32,55.6,0,68.3,68.0,64.3
20160528143000,136.5,149.1,33.0233,33,55.6,0,68.3,68.0,64.3
20160528144500,136.5,156.45,34.6512,35,55.6,0,68.3,68.0,64.3
20160528150000,136.5,200.55,44.4186,38,55.6,0,68.4,68.0,64.3
20160528151500,136.5,220.5,48.8372,40,55.6,0,68.4,68.0,64.3
20160528153000,136.5,245.7,54.4186,42,56.3,0,68.4,68.0,64.3
20160528154500,136.5,290.85,64.4186,46,56.3,0,68.5,68.0,64.3
20160528160000,136.5,319.2,70.6977,49,56.3,0,68.5,68.0,64.3
20160528161500,136.5,367.5,81.3953,54,56.3,0,68.5,68.0,64.3
20160528163000,136.5,400.05,88.6046,56,56.3,0,68.4,68.0,64.3
20160528164500,136.5,406.35,90.0,58,56.3,0,68.4,68.0,64.3
20160528170000,136.5,431.55,95.5814,60,55.6,0,68.3,68.0,64.3
20160528171500,136.5,431.55,95.5814,61,56.4,0,68.2,68.0,64.3
20160528173000,136.5,426.3,94.4186,61,56.4,0,68.2,68.0,64.3
20160528174500,136.5,437.85,96.9767,61,56.4,0,68.2,68.0,64.3
20160528180000,136.5,437.85,96.9767,61,56.4,0,68.2,68.0,64.3
20160528181500,136.5,431.55,95.5814,61,56.4,0,68.2,68.0,64.3
20160528183000,136.5,437.85,96.9767,61,56.4,0,68.2,68.0,64.3
20160528184500,136.5,426.3,94.4186,61,56.4,0,68.2,68.0,64.3
20160528190000,136.5,437.85,96.9767,61,56.4,0,68.1,68.0,64.3
20160528191500,136.5,426.3,94.4186,61,56.4,0,68.1,68.0,64.3
20160528193000,136.5,437.85,96.9767,61,56.4,0,68.1,68.0,64.3
20160528194500,136.5,431.55,95.5814,61,56.4,0,68.1,68.0,64.3
20160528200000,136.5,437.85,96.9767,61,56.4,0,68.1,68.0,64.3
20160528201500,136.5,449.4,99.5349,61,56.4,0,68.1,68.0,64.3
20160528203000,136.5,431.55,95.5814,61,56.4,0,68.1,68.0,64.3
20160528204500,136.5,444.15,98.3721,61,57.1,0,68.1,68.0,64.3
20160528210000,136.5,437.85,96.9767,61,57.1,0,68.1,68.0,64.3
20160528211500,136.5,444.15,98.3721,61,57.1,0,68.1,68.0,64.3
20160528213000,136.5,437.85,96.9767,61,57.1,0,68.1,68.0,64.3
20160528214500,136.5,437.85,96.9767,61,57.1,0,68.1,68.0,64.3
20160528220000,136.5,431.55,95.5814,61,57.1,0,68.1,68.0,64.3
20160528221500,136.5,444.15,98.3721,61,57.1,0,68.1,68.0,64.3
20160528223000,136.5,437.85,96.9767,61,57.1,0,68.1,68.0,64.3
20160528224500,136.5,431.55,95.5814,61,57.1,0,68.1,68.0,64.3
20160528230000,136.5,437.85,96.9767,61,57.1,0,68.1,68.0,64.3
20160528231500,136.5,437.85,96.9767,61,57.1,0,68.1,68.0,64.3
20160528233000,136.5,449.4,99.5349,61,57.1,0,68.1,68.0,64.3
20160528234500,136.5,426.3,94.4186,60,57.1,0,68.1,68.0,64.3
20160529000000,136.5,431.55,95.5814,60,57.1,0,68.1,68.0,64.3
20160529001500,136.5,437.85,96.9767,60,57.1,0,68.1,68.0,64.3
20160529003000,136.5,426.3,94.4186,59,57.1,0,68.0,68.0,64.3
20160529004500,136.5,426.3,94.4186,59,57.1,0,67.9,68.0,64.3
20160529010000,136.5,437.85,96.9767,59,57.1,0,67.9,68.0,64.3
20160529011500,136.5,431.55,95.5814,59,57.1,0,67.9,68.0,64.3
20160529013000,136.5,431.55,95.5814,59,57.1,0,67.9,68.0,64.3
20160529014500,136.5,437.85,96.9767,59,57.1,0,67.9,68.0,64.3
20160529020000,136.5,426.3,94.4186,59,57.1,0,67.9,68.0,64.3
20160529021500,136.5,418.95,92.7907,59,57.1,0,67.9,68.0,64.3
20160529023000,136.5,426.3,94.4186,59,57.1,0,67.8,68.0,64.3
20160529024500,136.5,426.3,94.4186,59,57.1,0,67.8,68.0,64.3
20160529030000,136.5,431.55,95.5814,59,57.1,0,67.8,68.0,64.3
20160529031500,136.5,418.95,92.7907,59,57.1,0,67.8,68.0,64.3
20160529033000,136.5,444.15,98.3721,59,57.1,0,67.8,68.0,64.3
20160529034500,136.5,426.3,94.4186,59,57.1,0,67.8,68.0,64.3
20160529040000,136.5,444.15,98.3721,59,57.1,0,67.7,68.0,64.3
20160529041500,136.5,413.7,91.6279,58,57.1,0,67.7,68.0,64.3
20160529043000,136.5,406.35,90.0,57,57.1,0,67.7,68.0,64.3
20160529044500,136.5,386.4,85.5814,55,57.1,0,67.7,68.0,64.3
20160529050000,136.5,386.4,85.5814,54,57.1,0,67.7,68.0,64.3
20160529051500,136.5,373.8,82.7907,54,57.1,0,67.7,68.0,64.3
20160529053000,136.5,367.5,81.3953,52,57.1,0,67.7,68.0,64.3
20160529054500,136.5,344.4,76.2791,51,57.1,0,67.7,68.0,64.3
20160529060000,136.5,351.75,77.907,50,57.1,0,67.7,68.0,64.3
20160529061500,136.5,328.65,72.7907,49,57.1,0,67.7,68.0,64.3
20160529063000,136.5,321.3,71.1628,48,57.1,0,67.8,68.0,64.3
20160529064500,136.5,311.85,69.0698,48,57.1,0,67.8,68.0,64.3
20160529070000,136.5,326.55,72.3256,48,57.1,0,67.8,68.0,64.3
20160529071500,136.5,313.95,69.5349,48,57.1,0,67.8,68.0,64.3
20160529073000,136.5,323.4,71.6279,48,57.1,0,67.8,68.0,64.3
20160529074500,136.5,318.15,70.4651,48,56.0,0,67.8,68.0,64.3
20160529080000,136.5,328.65,72.7907,48,56.0,0,67.7,68.0,64.3
20160529081500,136.5,309.75,68.6047,47,56.0,0,67.7,68.0,64.3
20160529083000,136.5,301.35,66.7442,47,56.0,0,67.7,68.0,64.3
20160529084500,136.5,295.05,65.3488,45,56.0,0,67.7,68.0,64.3
20160529090000,136.5,265.65,58.8372,43,56.0,0,67.6,68.0,64.3
20160529091500,136.5,237.3,52.5581,40,56.0,0,67.6,68.0,64.3
20160529093000,136.5,216.3,47.907,39,56.0,0,67.6,68.0,64.3
20160529094500,136.5,193.2,42.7907,37,56.0,0,67.7,68.0,64.3
20160529100000,136.5,201.6,44.6512,37,56.0,0,67.7,68.0,64.3
20160529101500,136.5,191.1,42.3256,37,56.0,0,67.7,68.0,64.3
20160529103000,136.5,175.35,38.8372,35,56.0,0,67.7,68.0,64.3
20160529104500,136.5,172.2,38.1395,35,56.0,0,67.8,68.0,64.3
20160529110000,136.5,172.2,38.1395,35,56.0,0,67.8,68.0,64.3
20160529111500,136.5,174.3,38.6047,35,56.0,0,67.8,68.0,64.3
20160529113000,136.5,172.2,38.1395,35,56.0,0,67.9,68.0,64.3
20160529114500,136.5,172.2,38.1395,35,56.0,0,67.9,68.0,64.3
20160529120000,136.5,169.05,37.4419,35,56.0,0,67.9,68.0,64.3
20160529121500,136.5,171.15,37.907,35,56.0,0,67.9,68.0,64.3
20160529123000,136.5,166.95,36.9767,35,55.2,0,68.0,68.0,64.3
20160529124500,136.5,171.15,37.907,35,56.0,0,68.0,68.0,64.3
20160529130000,136.5,166.95,36.9767,35,56.0,0,68.1,68.0,64.3
20160529131500,136.5,169.05,37.4419,35,56.0,0,68.1,68.0,64.3
20160529133000,136.5,171.15,37.907,35,56.0,0,68.1,68.0,64.3
20160529134500,136.5,169.05,37.4419,35,56.0,0,68.1,68.0,64.3
20160529140000,136.5,169.05,37.4419,35,56.0,0,68.2,68.0,64.3
20160529141500,136.5,171.15,37.907,35,56.0,0,68.2,68.0,64.3
20160529143000,136.5,171.15,37.907,35,56.0,0,68.2,68.0,64.3
20160529144500,136.5,169.05,37.4419,35,56.0,0,68.3,68.0,64.3
20160529150000,136.5,174.3,38.6047,35,56.0,0,68.3,68.0,64.3
20160529151500,136.5,198.45,43.9535,37,56.0,0,68.3,68.0,64.3
20160529153000,136.5,210.0,46.5116,38,56.0,0,68.3,68.0,64.3
20160529154500,136.5,241.5,53.4884,41,56.0,0,68.4,68.0,64.3
20160529160000,136.5,260.4,57.6744,43,56.0,0,68.4,68.0,64.3
20160529161500,136.5,291.9,64.6512,45,56.0,0,68.4,68.0,64.3
20160529163000,136.5,306.6,67.907,48,56.0,0,68.4,68.0,64.3
20160529164500,136.5,348.6,77.2093,50,56.0,0,68.4,68.0,64.3
20160529170000,136.5,373.8,82.7907,53,56.0,0,68.3,68.0,64.3
20160529171500,136.5,373.8,82.7907,53,56.0,0,68.3,68.0,64.3
20160529173000,136.5,393.75,87.2093,54,56.0,0,68.3,68.0,64.3
20160529174500,136.5,386.4,85.5814,54,56.0,0,68.2,68.0,64.3
20160529180000,136.5,380.1,84.186,54,56.0,0,68.2,68.0,64.3
20160529181500,136.5,380.1,84.186,54,56.0,0,68.2,68.0,64.3
20160529183000,136.5,380.1,84.186,55,56.0,0,68.2,68.0,64.3
20160529184500,136.5,393.75,87.2093,55,56.0,0,68.2,68.0,64.3
20160529190000,136.5,380.1,84.186,55,56.0,0,68.2,68.0,64.3
20160529191500,136.5,386.4,85.5814,55,56.0,0,68.2,68.0,64.3
20160529193000,136.5,393.75,87.2093,55,56.7,0,68.2,68.0,64.3
20160529194500,136.5,386.4,85.5814,55,56.7,0,68.2,68.0,64.3
20160529200000,136.5,393.75,87.2093,55,56.7,0,68.2,68.0,64.3
20160529201500,136.5,380.1,84.186,55,56.7,0,68.2,68.0,64.3
20160529203000,136.5,393.75,87.2093,55,57.3,0,68.2,68.0,64.3
20160529204500,136.5,393.75,87.2093,55,57.3,0,68.3,68.0,64.3
20160529210000,136.5,406.35,90.0,58,57.3,0,68.3,68.0,64.3
20160529211500,136.5,431.55,95.5814,59,57.3,0,68.3,68.0,64.3
20160529213000,136.5,444.15,98.3721,61,57.3,0,68.3,68.0,64.3
20160529214500,136.5,437.85,96.9767,63,57.3,0,68.3,68.0,64.3
20160529220000,136.5,449.4,99.5349,63,57.3,0,68.3,68.0,64.3
20160529221500,136.5,444.15,98.3721,62,57.3,0,68.2,68.0,64.3
20160529223000,136.5,437.85,96.9767,62,57.3,0,68.2,68.0,64.3
20160529224500,136.5,449.4,99.5349,62,57.3,0,68.2,68.0,64.3
20160529230000,136.5,449.4,99.5349,62,57.3,0,68.2,68.0,64.3
20160529231500,136.5,444.15,98.3721,62,57.3,0,68.2,68.0,64.3
20160529233000,136.5,460.95,102.093,62,57.3,0,68.2,68.0,64.3
20160529234500,136.5,449.4,99.5349,62,57.3,0,68.2,68.0,64.3
20160530000000,136.5,449.4,99.5349,62,57.3,0,68.1,68.0,64.3
20160530001500,136.5,449.4,99.5349,62,57.3,0,68.1,68.0,64.3
20160530003000,136.5,444.15,98.3721,62,57.3,0,68.1,68.0,64.3
20160530004500,136.5,444.15,98.3721,62,57.3,0,68.1,68.0,64.3
20160530010000,136.5,444.15,98.3721,62,57.3,0,68.1,68.0,64.3
20160530011500,136.5,449.4,99.5349,62,57.3,0,68.1,68.0,64.3
20160530013000,136.5,444.15,98.3721,62,57.3,0,68.0,68.0,64.3
20160530014500,136.5,444.15,98.3721,62,57.3,0,67.9,68.0,64.3
20160530020000,136.5,437.85,96.9767,62,57.3,0,67.9,68.0,64.3
20160530021500,136.5,455.7,100.9302,62,57.3,0,67.9,68.0,64.3
20160530023000,136.5,449.4,99.5349,62,57.3,0,67.9,68.0,64.3
20160530024500,136.5,444.15,98.3721,62,57.3,0,67.9,68.0,64.3
20160530030000,136.5,444.15,98.3721,62,57.3,0,67.8,68.0,64.3
20160530031500,136.5,437.85,96.9767,62,57.3,0,67.8,68.0,64.3
20160530033000,136.5,444.15,98.3721,62,57.3,0,67.8,68.0,64.3
20160530034500,136.5,444.15,98.3721,61,57.3,0,67.8,68.0,64.3
20160530040000,136.5,426.3,94.4186,59,57.3,0,67.7,68.0,64.3
20160530041500,136.5,406.35,90.0,58,57.3,0,67.7,68.0,64.3
20160530043000,136.5,400.05,88.6046,57,57.3,0,67.7,68.0,64.3
20160530044500,136.5,393.75,87.2093,56,57.3,0,67.7,68.0,64.3
20160530050000,136.5,400.05,88.6046,55,57.3,0,67.8,68.0,64.3
20160530051500,136.5,386.4,85.5814,55,57.3,0,67.8,68.0,64.3
20160530053000,136.5,393.75,87.2093,55,57.3,0,67.8,68.0,64.3
20160530054500,136.5,406.35,90.0,55,57.3,0,67.8,68.0,64.3
20160530060000,136.5,386.4,85.5814,55,57.3,0,67.8,68.0,64.3
20160530061500,136.5,386.4,85.5814,55,57.3,0,67.8,68.0,64.3
20160530063000,136.5,386.4,85.5814,55,57.3,0,67.7,68.0,64.3
20160530064500,136.5,380.1,84.186,54,56.7,0,67.7,68.0,64.3
20160530070000,136.5,359.1,79.5349,52,56.7,0,67.7,68.0,64.3
20160530071500,136.5,359.1,79.5349,52,56.7,0,67.7,68.0,64.3
20160530073000,136.5,351.75,77.907,50,56.7,0,67.7,68.0,64.3
20160530074500,136.5,311.85,69.0698,48,56.7,0,67.6,68.0,64.3
20160530080000,136.5,290.85,64.4186,45,56.7,0,67.6,68.0,64.3
20160530081500,136.5,268.8,59.5349,43,56.7,0,67.6,68.0,64.3
20160530083000,136.5,255.15,56.5116,42,56.7,0,67.6,68.0,64.3
20160530084500,136.5,228.9,50.6977,40,56.7,0,67.6,68.0,64.3
20160530090000,136.5,210.0,46.5116,39,55.9,0,67.6,68.0,64.3
20160530091500,136.5,185.85,41.1628,37,55.9,0,67.7,68.0,64.3
20160530093000,136.5,185.85,41.1628,37,56.7,0,67.7,68.0,64.3
20160530094500,136.5,183.75,40.6977,36,56.7,0,67.7,68.0,64.3
20160530100000,136.5,166.95,36.9767,35,56.0,0,67.8,68.0,64.3
20160530101500,136.5,172.2,38.1395,35,56.0,0,67.9,68.0,64.3
20160530103000,136.5,164.85,36.5116,35,56.0,0,67.9,68.0,64.3
20160530104500,136.5,166.95,36.9767,35,56.0,0,67.9,68.0,64.3
20160530110000,136.5,164.85,36.5116,35,56.0,0,67.9,68.0,64.3
20160530111500,136.5,166.95,36.9767,35,56.0,0,68.0,68.0,64.3
20160530113000,136.5,161.7,35.814,35,56.0,0,68.1,68.0,64.3
20160530114500,136.5,166.95,36.9767,35,56.0,0,68.1,68.0,64.3
20160530120000,136.5,172.2,38.1395,35,55.4,0,68.1,68.0,64.3
20160530121500,136.5,166.95,36.9767,35,55.4,0,68.2,68.0,64.3
20160530123000,136.5,169.05,37.4419,35,55.4,0,68.2,68.0,64.3
20160530124500,136.5,164.85,36.5116,35,55.4,0,68.2,68.0,64.3
20160530130000,136.5,166.95,36.9767,35,55.4,0,68.3,68.0,64.3
20160530131500,136.5,175.35,38.8372,35,55.4,0,68.3,68.0,64.3
20160530133000,136.5,210.0,46.5116,38,55.4,0,68.4,68.0,64.3
20160530134500,136.5,226.8,50.2326,40,55.4,0,68.4,68.0,64.3
20160530140000,136.5,268.8,59.5349,43,55.4,0,68.4,68.0,64.3
20160530141500,136.5,286.65,63.4884,45,55.4,0,68.4,68.0,64.3
20160530143000,136.5,315.0,69.7674,48,55.4,0,68.4,68.0,64.3
20160530144500,136.5,340.2,75.3488,51,55.4,0,68.4,68.0,64.3
20160530150000,136.5,367.5,81.3953,53,55.4,0,68.4,68.0,64.3
20160530151500,136.5,400.05,88.6046,56,55.4,0,68.4,68.0,64.3
20160530153000,136.5,400.05,88.6046,58,55.4,0,68.3,68.0,64.3
20160530154500,136.5,406.35,90.0,58,56.4,0,68.3,68.0,64.3
20160530160000,136.5,431.55,95.5814,61,56.4,0,68.3,68.0,64.3
20160530161500,136.5,431.55,95.5814,61,56.4,0,68.3,68.0,64.3
20160530163000,136.5,444.15,98.3721,62,56.4,0,68.3,68.0,64.3
20160530164500,136.5,449.4,99.5349,62,56.4,0,68.2,68.0,64.3
20160530170000,136.5,455.7,100.9302,62,56.4,0,68.2,68.0,64.3
20160530171500,136.5,444.15,98.3721,61,56.4,0,68.1,68.0,64.3
20160530173000,136.5,455.7,100.9302,61,56.4,0,68.1,68.0,64.3
20160530174500,136.5,437.85,96.9767,61,56.4,0,68.1,68.0,64.3
20160530180000,136.5,444.15,98.3721,61,56.4,0,68.1,68.0,64.3
20160530181500,136.5,455.7,100.9302,61,56.4,0,68.1,68.0,64.3
20160530183000,136.5,444.15,98.3721,61,56.4,0,68.1,68.0,64.3
20160530184500,136.5,437.85,96.9767,61,56.4,0,68.1,68.0,64.3
20160530190000,136.5,437.85,96.9767,61,56.4,0,68.1,68.0,64.3
20160530191500,136.5,444.15,98.3721,61,57.1,0,68.1,68.0,64.3
20160530193000,136.5,449.4,99.5349,61,57.1,0,68.1,68.0,64.3
20160530194500,136.5,449.4,99.5349,61,57.1,0,68.1,68.0,64.3
20160530200000,136.5,431.55,95.5814,61,57.1,0,68.1,68.0,64.3
20160530201500,136.5,437.85,96.9767,61,57.1,0,68.1,68.0,64.3
20160530203000,136.5,444.15,98.3721,61,57.1,0,68.1,68.0,64.3
20160530204500,136.5,455.7,100.9302,61,57.1,0,68.1,68.0,64.3
20160530210000,136.5,444.15,98.3721,61,57.1,0,68.1,68.0,64.3
20160530211500,136.5,444.15,98.3721,60,57.1,0,68.1,68.0,64.3
20160530213000,136.5,449.4,99.5349,61,57.1,0,68.1,68.0,64.3
20160530214500,136.5,444.15,98.3721,61,57.1,0,68.0,68.0,64.3
20160530220000,136.5,449.4,99.5349,61,57.1,0,68.0,68.0,64.3
20160530221500,136.5,444.15,98.3721,61,57.1,0,67.9,68.0,64.3
20160530223000,136.5,449.4,99.5349,61,57.1,0,67.9,68.0,64.3
20160530224500,136.5,431.55,95.5814,60,57.1,0,67.9,68.0,64.3
20160530230000,136.5,449.4,99.5349,60,57.1,0,67.9,68.0,64.3
20160530231500,136.5,449.4,99.5349,60,57.1,0,67.9,68.0,64.3
20160530233000,136.5,444.15,98.3721,60,57.1,0,67.9,68.0,64.3
20160530234500,136.5,449.4,99.5349,60,57.1,0,67.9,68.0,64.3
20160531000000,136.5,449.4,99.5349,60,57.1,0,67.9,68.0,64.3
20160531001500,136.5,449.4,99.5349,60,57.1,0,67.9,68.0,64.3
20160531003000,136.5,444.15,98.3721,60,57.1,0,67.8,68.0,64.3
20160531004500,136.5,431.55,95.5814,60,57.1,0,67.8,68.0,64.3
20160531010000,136.5,455.7,100.9302,60,57.1,0,67.8,68.0,64.3
20160531011500,136.5,444.15,98.3721,60,57.1,0,67.8,68.0,64.3
20160531013000,136.5,444.15,98.3721,60,57.1,0,67.8,68.0,64.3
20160531014500,136.5,444.15,98.3721,60,57.1,0,67.8,68.0,64.3
20160531020000,136.5,449.4,99.5349,60,57.1,0,67.8,68.0,64.3
20160531021500,136.5,437.85,96.9767,60,57.1,0,67.8,68.0,64.3
20160531023000,136.5,437.85,96.9767,59,57.1,0,67.7,68.0,64.3
20160531024500,136.5,413.7,91.6279,58,57.1,0,67.7,68.0,64.3
20160531030000,136.5,413.7,91.6279,57,57.1,0,67.7,68.0,64.3
20160531031500,136.5,406.35,90.0,56,57.1,0,67.7,68.0,64.3
20160531033000,136.5,400.05,88.6046,55,57.1,0,67.7,68.0,64.3
20160531034500,136.5,367.5,81.3953,53,57.1,0,67.7,68.0,64.3
20160531040000,136.5,373.8,82.7907,53,57.1,0,67.7,68.0,64.3
20160531041500,136.5,359.1,79.5349,51,57.1,0,67.7,68.0,64.3
20160531043000,136.5,344.4,76.2791,50,57.1,0,67.7,68.0,64.3
20160531044500,136.5,344.4,76.2791,50,57.1,0,67.7,68.0,64.3
20160531050000,136.5,334.95,74.186,49,57.1,0,67.7,68.0,64.3
20160531051500,136.5,323.4,71.6279,48,57.1,0,67.7,68.0,64.3
20160531053000,136.5,318.15,70.4651,47,57.1,0,67.7,68.0,64.3
20160531054500,136.5,299.25,66.2791,46,57.1,0,67.7,68.0,64.3
20160531060000,136.5,280.35,62.093,45,57.1,0,67.7,68.0,64.3
20160531061500,136.5,276.15,61.1628,44,57.1,0,67.7,68.0,64.3
20160531063000,136.5,266.7,59.0698,43,57.1,0,67.7,68.0,64.3
20160531064500,136.5,266.7,59.0698,43,57.1,0,67.8,68.0,64.3
20160531070000,136.5,262.5,58.1395,43,57.1,0,67.8,68.0,64.3
20160531071500,136.5,262.5,58.1395,43,57.1,0,67.9,68.0,64.3
20160531073000,136.5,265.65,58.8372,43,57.1,0,67.9,68.0,64.3
20160531074500,136.5,265.65,58.8372,43,56.4,0,67.9,68.0,64.3
20160531080000,136.5,265.65,58.8372,43,56.4,0,67.9,68.0,64.3
20160531081500,136.5,258.3,57.2093,43,56.4,0,67.9,68.0,64.3
20160531083000,136.5,258.3,57.2093,43,56.4,0,68.0,68.0,64.3
20160531084500,136.5,258.3,57.2093,43,56.4,0,68.0,68.0,64.3
20160531090000,136.5,255.15,56.5116,43,56.4,0,68.1,68.0,64.3
20160531091500,136.5,262.5,58.1395,43,56.4,0,68.1,68.0,64.3
20160531093000,136.5,262.5,58.1395,43,56.4,0,68.1,68.0,64.3
20160531094500,136.5,255.15,56.5116,43,56.4,0,68.1,68.0,64.3
20160531100000,136.5,255.15,56.5116,43,56.4,0,68.2,68.0,64.3
20160531101500,136.5,261.45,57.907,43,56.4,0,68.2,68.0,64.3
20160531103000,136.5,274.05,60.6977,45,56.4,0,68.3,68.0,64.3
20160531104500,136.5,284.55,63.0233,46,56.4,0,68.3,68.0,64.3
20160531110000,136.5,318.15,70.4651,49,55.6,0,68.4,68.0,64.3
20160531111500,136.5,328.65,72.7907,50,55.6,0,68.3,68.0,64.3
20160531113000,136.5,334.95,74.186,50,55.6,0,68.3,68.0,64.3
20160531114500,136.5,344.4,76.2791,52,55.6,0,68.3,68.0,64.3
20160531120000,136.5,359.1,79.5349,52,56.3,0,68.2,68.0,64.3
20160531121500,136.5,359.1,79.5349,52,56.3,0,68.2,68.0,64.3
20160531123000,136.5,344.4,76.2791,52,56.3,0,68.2,68.0,64.3
20160531124500,136.5,351.75,77.907,52,55.6,0,68.2,68.0,64.3
20160531130000,136.5,344.4,76.2791,52,55.6,0,68.2,68.0,64.3
20160531131500,136.5,359.1,79.5349,53,55.6,0,68.2,68.0,64.3
20160531133000,136.5,359.1,79.5349,53,55.6,0,68.2,68.0,64.3
20160531134500,136.5,359.1,79.5349,53,55.6,0,68.2,68.0,64.3
20160531140000,136.5,359.1,79.5349,53,55.6,0,68.1,68.0,64.3
20160531141500,136.5,367.5,81.3953,53,55.6,0,68.1,68.0,64.3
20160531143000,136.5,351.75,77.907,53,56.3,0,68.1,68.0,64.3
20160531144500,136.5,351.75,77.907,53,56.3,0,68.1,68.0,64.3
20160531150000,136.5,351.75,77.907,53,56.3,0,68.1,68.0,64.3
20160531151500,136.5,359.1,79.5349,53,56.3,0,68.2,68.0,64.3
20160531153000,136.5,367.5,81.3953,53,56.3,0,68.2,68.0,64.3
20160531154500,136.5,367.5,81.3953,53,56.3,0,68.2,68.0,64.3
20160531160000,136.5,367.5,81.3953,53,56.3,0,68.2,68.0,64.3
20160531161500,136.5,367.5,81.3953,53,56.3,0,68.3,68.0,64.3
20160531163000,136.5,386.4,85.5814,55,56.3,0,68.3,68.0,64.3
20160531164500,136.5,393.75,87.2093,55,56.3,0,68.3,68.0,64.3
20160531170000,136.5,413.7,91.6279,56,56.3,0,68.3,68.0,64.3
20160531171500,136.5,426.3,94.4186,58,56.3,0,68.3,68.0,64.3
20160531173000,136.5,431.55,95.5814,59,56.3,0,68.2,68.0,64.3
20160531174500,136.5,437.85,96.9767,59,56.3,0,68.2,68.0,64.3
20160531180000,136.5,444.15,98.3721,59,56.3,0,68.2,68.0,64.3
20160531181500,136.5,437.85,96.9767,59,56.3,0,68.2,68.0,64.3
20160531183000,136.5,437.85,96.9767,59,56.3,0,68.1,68.0,64.3
20160531184500,136.5,431.55,95.5814,59,57.1,0,68.1,68.0,64.3
20160531190000,136.5,426.3,94.4186,59,57.1,0,68.1,68.0,64.3
20160531191500,136.5,431.55,95.5814,59,57.1,0,68.1,68.0,64.3
20160531193000,136.5,431.55,95.5814,59,57.1,0,68.1,68.0,64.3
20160531194500,136.5,431.55,95.5814,59,57.1,0,68.1,68.0,64.3
20160531200000,136.5,444.15,98.3721,59,57.1,0,68.1,68.0,64.3
20160531201500,136.5,431.55,95.5814,59,57.1,0,68.1,68.0,64.3
20160531203000,136.5,426.3,94.4186,59,57.1,0,68.1,68.0,64.3
20160531204500,136.5,431.55,95.5814,59,57.1,0,68.1,68.0,64.3
20160531210000,136.5,431.55,95.5814,59,57.1,0,68.1,68.0,64.3
20160531211500,136.5,444.15,98.3721,59,57.1,0,68.1,68.0,64.3
20160531213000,136.5,444.15,98.3721,59,57.1,0,68.1,68.0,64.3
20160531214500,136.5,437.85,96.9767,59,57.1,0,68.1,68.0,64.3
20160531220000,136.5,437.85,96.9767,59,57.1,0,68.1,68.0,64.3
20160531221500,136.5,437.85,96.9767,59,57.1,0,68.1,68.0,64.3
20160531223000,136.5,431.55,95.5814,58,57.1,0,68.1,68.0,64.3
20160531224500,136.5,431.55,95.5814,58,57.1,0,68.0,68.0,64.3
20160531230000,136.5,431.55,95.5814,58,57.1,0,68.0,68.0,64.3
20160531231500,136.5,431.55,95.5814,59,57.1,0,68.0,68.0,64.3
20160531233000,136.5,437.85,96.9767,59,57.1,0,68.0,68.0,64.3
20160531234500,136.5,413.7,91.6279,58,57.1,0,67.9,68.0,64.3
20160601000000,136.5,444.15,98.3721,58,57.1,0,67.9,68.0,64.3
20160601001500,136.5,431.55,95.5814,58,57.1,0,67.9,68.0,64.3
20160601003000,136.5,431.55,95.5814,58,57.1,0,67.9,68.0,64.3
20160601004500,136.5,431.55,95.5814,58,57.1,0,67.9,68.0,64.3
20160601010000,136.5,437.85,96.9767,58,57.1,0,67.8,68.0,64.3
20160601011500,136.5,127.05,28.1395,31,57.1,0,67.9,68.0,64.3
20160601013000,136.5,124.95,27.6744,31,57.1,0,68.0,68.0,64.3
20160601014500,136.5,127.05,28.1395,31,57.1,0,68.1,68.0,64.3
20160601020000,136.5,127.05,28.1395,31,57.1,0,68.1,68.0,64.3
20160601021500,136.5,124.95,27.6744,31,57.9,0,68.2,68.0,64.3
20160601023000,136.5,124.95,27.6744,31,57.2,0,68.2,68.0,64.3
20160601024500,136.5,122.85,27.2093,31,57.2,0,68.2,68.0,64.3
20160601030000,136.5,129.15,28.6046,31,57.2,0,68.2,68.0,64.3
20160601031500,136.5,132.3,29.3023,32,57.2,0,68.3,68.0,64.3
20160601033000,136.5,140.7,31.1628,33,57.2,0,68.3,68.0,64.3
20160601034500,136.5,161.7,35.814,35,57.2,0,68.3,68.0,64.3
20160601040000,136.5,172.2,38.1395,35,57.2,0,68.3,68.0,64.3
20160601041500,136.5,196.35,43.4884,37,57.2,0,68.3,68.0,64.3
20160601043000,136.5,203.7,45.1163,38,57.2,0,68.3,68.0,64.3
20160601044500,136.5,221.55,49.0698,39,57.2,0,68.3,68.0,64.3
20160601050000,136.5,235.2,52.093,41,57.2,0,68.3,68.0,64.3
20160601051500,136.5,262.5,58.1395,43,57.2,0,68.3,68.0,64.3
20160601053000,136.5,268.8,59.5349,44,57.2,0,68.3,68.0,64.3
20160601054500,136.5,265.65,58.8372,44,57.2,0,68.2,68.0,64.3
20160601060000,136.5,270.9,60.0,44,57.2,0,68.2,68.0,64.3
20160601061500,136.5,270.9,60.0,44,57.2,0,68.2,68.0,64.3
20160601063000,136.5,270.9,60.0,44,57.2,0,68.2,68.0,64.3
20160601064500,136.5,270.9,60.0,44,57.2,0,68.2,68.0,64.3
20160601070000,136.5,267.75,59.3023,44,57.2,0,68.2,68.0,64.3
20160601071500,136.5,267.75,59.3023,44,57.2,0,68.2,68.0,64.3
20160601073000,136.5,270.9,60.0,44,57.2,0,68.2,68.0,64.3
20160601074500,136.5,261.45,57.907,44,56.4,0,68.2,68.0,64.3
20160601080000,136.5,268.8,59.5349,44,56.4,0,68.2,68.0,64.3
20160601081500,136.5,380.1,84.186,55,56.4,0,68.7,68.0,64.3
20160601083000,136.5,437.85,96.9767,62,56.4,0,68.7,68.0,64.3
20160601084500,136.5,444.15,98.3721,63,56.4,0,69.0,68.0,64.3
20160601090000,136.5,431.55,95.5814,63,56.4,0,68.9,68.0,64.3
20160601091500,136.5,444.15,98.3721,63,56.4,0,69.1,68.0,64.3
20160601093000,136.5,444.15,98.3721,63,56.4,0,68.9,68.0,64.3
20160601094500,136.5,444.15,98.3721,62,57.1,0,68.9,68.0,64.3
20160601100000,136.5,455.7,100.9302,61,57.1,0,69.1,68.0,64.3
20160601101500,136.5,449.4,99.5349,61,57.1,0,69.3,68.0,64.3
20160601103000,136.5,455.7,100.9302,60,57.1,0,69.2,68.0,64.3
20160601104500,136.5,437.85,96.9767,59,57.1,0,68.8,68.0,64.3
20160601110000,136.5,460.95,102.093,60,57.1,0,68.7,68.0,64.3
20160601111500,136.5,437.85,96.9767,60,57.1,0,68.9,68.0,64.3
20160601113000,136.5,437.85,96.9767,60,57.1,0,68.9,68.0,64.3
20160601114500,136.5,444.15,98.3721,60,57.1,0,68.8,68.0,64.3
20160601120000,136.5,136.5,30.2326,31,58.3,100,68.8,79.3,76.0
20160601121500,136.5,138.6,30.6977,31,57.6,100,69.3,79.3,76.0
20160601123000,136.5,143.85,31.8605,31,57.6,100,69.4,79.3,76.0
20160601124500,136.5,136.5,30.2326,31,57.6,100,69.6,79.3,76.0
20160601130000,136.5,138.6,30.6977,31,57.6,100,69.6,82.0,76.0
20160601131500,136.5,136.5,30.2326,31,57.6,100,69.4,82.0,76.0
20160601133000,136.5,132.3,29.3023,31,57.6,100,70.0,82.0,76.0
20160601134500,136.5,132.3,29.3023,31,57.6,100,70.2,82.0,76.0
20160601140000,136.5,132.3,29.3023,31,57.6,100,70.0,82.0,76.0
20160601141500,136.5,132.3,29.3023,31,64.0,100,69.8,82.0,76.0
20160601143000,136.5,132.3,29.3023,31,72.0,100,69.8,82.0,76.0
20160601144500,136.5,132.3,29.3023,31,72.0,100,70.0,82.0,76.0
20160601150000,136.5,136.5,30.2326,31,72.0,100,70.7,82.0,76.0
20160601151500,136.5,133.35,29.5349,31,72.9,100,71.0,82.0,76.0
20160601153000,136.5,138.6,30.6977,31,72.9,100,70.8,82.0,76.0
20160601154500,136.5,133.35,29.5349,31,71.1,100,70.8,82.0,76.0
20160601160000,136.5,138.6,30.6977,31,72.4,100,71.1,82.0,76.0
20160601161500,136.5,133.35,29.5349,31,71.6,100,71.4,82.0,76.0
20160601163000,136.5,138.6,30.6977,31,71.6,100,71.2,82.0,76.0
20160601164500,136.5,141.75,31.3953,31,71.6,100,71.0,82.0,76.0
20160601170000,136.5,141.75,31.3953,31,70.1,100,71.0,82.0,76.0
20160601171500,136.5,136.5,30.2326,31,71.4,100,71.0,82.0,76.0
20160601173000,136.5,140.7,31.1628,31,70.6,100,71.0,82.0,76.0
20160601174500,136.5,138.6,30.6977,31,70.6,100,71.0,82.0,76.0
20160601180000,136.5,138.6,30.6977,31,70.6,100,71.0,82.0,76.0
20160601181500,136.5,140.7,31.1628,31,70.6,100,71.0,82.0,76.0
20160601183000,136.5,140.7,31.1628,31,70.6,100,71.1,82.0,76.0
20160601184500,136.5,138.6,30.6977,31,70.6,100,71.1,82.0,76.0
20160601190000,136.5,140.7,31.1628,31,72.0,100,71.2,82.0,76.0
20160601191500,136.5,140.7,31.1628,31,70.6,100,71.2,82.0,76.0
20160601193000,136.5,136.5,30.2326,31,72.0,100,71.2,82.0,76.0
20160601194500,136.5,140.7,31.1628,31,71.0,100,71.2,82.0,76.0
20160601200000,136.5,140.7,31.1628,31,71.0,100,71.2,82.0,76.0
20160601201500,136.5,143.85,31.8605,31,70.1,100,71.2,82.0,76.0
20160601203000,136.5,141.75,31.3953,31,71.6,100,71.2,82.0,76.0
20160601204500,136.5,138.6,30.6977,31,71.6,100,71.2,82.0,76.0
20160601210000,136.5,140.7,31.1628,31,70.5,100,71.2,82.0,76.0
20160601211500,136.5,140.7,31.1628,31,71.5,100,71.2,82.0,76.0
20160601213000,136.5,140.7,31.1628,31,70.6,100,71.2,82.0,76.0
20160601214500,136.5,140.7,31.1628,31,72.4,100,71.2,82.0,76.0
20160601220000,136.5,140.7,31.1628,31,70.6,100,71.2,82.0,76.0
20160601221500,136.5,136.5,30.2326,31,71.5,100,71.2,82.0,76.0
20160601223000,136.5,138.6,30.6977,31,71.5,100,71.2,82.0,76.0
20160601224500,136.5,141.75,31.3953,31,70.1,100,71.2,82.0,76.0
20160601230000,136.5,136.5,30.2326,31,72.0,100,71.2,82.0,76.0
20160601231500,136.5,133.35,29.5349,31,70.1,100,71.2,82.0,76.0
20160601233000,136.5,143.85,31.8605,31,71.9,100,71.1,82.0,76.0
20160601234500,136.5,143.85,31.8605,31,69.7,100,71.1,82.0,76.0
20160602000000,136.5,132.3,29.3023,31,72.0,100,71.1,82.0,76.0
20160602001500,136.5,138.6,30.6977,31,70.1,100,71.1,82.0,76.0
20160602003000,136.5,138.6,30.6977,31,71.4,100,71.1,82.0,76.0
20160602004500,136.5,143.85,31.8605,31,70.1,100,71.0,82.0,76.0
20160602010000,136.5,140.7,31.1628,31,70.1,100,71.0,82.0,76.0
20160602011500,136.5,140.7,31.1628,31,70.1,100,71.0,82.0,76.0
20160602013000,136.5,138.6,30.6977,31,70.1,100,71.0,82.0,76.0
20160602014500,136.5,140.7,31.1628,31,71.5,100,71.0,82.0,76.0
20160602020000,136.5,140.7,31.1628,31,70.1,100,71.0,82.0,76.0
20160602021500,136.5,140.7,31.1628,31,71.5,100,71.0,82.0,76.0
20160602023000,136.5,138.6,30.6977,31,70.1,100,71.0,82.0,76.0
20160602024500,136.5,141.75,31.3953,31,71.1,100,71.0,82.0,76.0
20160602030000,136.5,133.35,29.5349,31,70.1,100,71.0,82.0,76.0
20160602031500,136.5,138.6,30.6977,31,70.1,100,71.0,82.0,76.0
20160602033000,136.5,136.5,30.2326,31,70.1,100,71.0,82.0,76.0
20160602034500,136.5,138.6,30.6977,31,71.0,100,71.0,82.0,76.0
20160602040000,136.5,141.75,31.3953,31,71.0,100,70.9,82.0,76.0
20160602041500,136.5,141.75,31.3953,31,71.0,100,70.9,82.0,76.0
20160602043000,136.5,143.85,31.8605,31,71.0,100,70.9,82.0,76.0
20160602044500,136.5,143.85,31.8605,31,70.1,100,70.9,82.0,76.0
20160602050000,136.5,140.7,31.1628,31,71.1,100,70.9,82.0,76.0
20160602051500,136.5,138.6,30.6977,31,70.1,100,70.9,82.0,76.0
20160602053000,136.5,138.6,30.6977,31,71.0,100,70.8,82.0,76.0
20160602054500,136.5,140.7,31.1628,31,70.1,100,70.8,82.0,76.0
