PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160602060000,136.5,140.7,31.1628,31,71.2,100,70.8,82.0,76.0
20160602061500,136.5,140.7,31.1628,31,70.1,100,70.8,82.0,76.0
20160602063000,136.5,136.5,30.2326,31,71.0,100,70.8,82.0,76.0
20160602064500,136.5,140.7,31.1628,31,69.2,100,70.9,82.0,76.0
20160602070000,136.5,140.7,31.1628,31,71.1,100,70.8,82.0,76.0
20160602071500,136.5,136.5,30.2326,31,70.1,100,70.8,82.0,76.0
20160602073000,136.5,141.75,31.3953,31,70.1,100,70.8,82.0,76.0
20160602074500,136.5,136.5,30.2326,31,70.1,100,70.8,82.0,76.0
20160602080000,136.5,140.7,31.1628,31,71.0,100,70.8,82.0,76.0
20160602081500,136.5,133.35,29.5349,31,63.2,100,70.8,74.3,71.3
20160602083000,136.5,140.7,31.1628,31,58.0,100,70.7,74.3,71.3
20160602084500,136.5,133.35,29.5349,31,61.6,100,70.7,74.3,71.3
20160602090000,136.5,133.35,29.5349,31,72.0,100,70.7,74.3,71.3
20160602091500,136.5,133.35,29.5349,31,67.2,100,71.2,74.3,71.3
20160602093000,136.5,133.35,29.5349,31,57.2,100,70.9,74.3,71.3
20160602094500,136.5,133.35,29.5349,31,56.4,100,70.8,74.3,71.3
20160602100000,136.5,133.35,29.5349,31,70.5,100,70.9,77.8,74.8
20160602101500,136.5,133.35,29.5349,31,75.3,100,71.1,77.8,74.8
20160602103000,136.5,129.15,28.6046,31,74.4,100,71.6,77.8,74.8
20160602104500,136.5,132.3,29.3023,31,74.4,100,71.1,77.8,74.8
20160602110000,136.5,132.3,29.3023,31,72.2,100,70.9,77.8,74.8
20160602111500,136.5,138.6,30.6977,31,74.5,100,70.8,77.8,74.8
20160602113000,136.5,136.5,30.2326,31,72.5,100,71.0,77.8,74.8
20160602114500,136.5,138.6,30.6977,31,73.4,100,71.0,77.7,74.7
20160602120000,136.5,140.7,31.1628,31,73.4,100,71.2,77.7,74.7
20160602121500,136.5,138.6,30.6977,31,72.5,100,71.3,77.6,74.6
20160602123000,136.5,138.6,30.6977,31,72.5,100,71.5,80.7,76.0
20160602124500,136.5,138.6,30.6977,31,72.5,100,71.6,80.7,76.0
20160602130000,136.5,129.15,28.6046,31,72.5,100,71.7,80.7,76.0
20160602131500,136.5,136.5,30.2326,31,74.9,100,71.3,80.7,76.0
20160602133000,136.5,129.15,28.6046,31,73.0,100,71.7,80.7,76.0
20160602134500,136.5,136.5,30.2326,31,73.0,100,71.8,80.7,76.0
20160602140000,136.5,136.5,30.2326,31,74.4,100,71.9,80.7,76.0
20160602141500,136.5,132.3,29.3023,31,72.5,100,71.9,80.7,76.0
20160602143000,136.5,132.3,29.3023,31,72.5,100,71.7,80.7,76.0
20160602144500,136.5,129.15,28.6046,31,73.4,100,72.3,80.7,76.0
20160602150000,136.5,133.35,29.5349,31,73.4,100,71.7,80.7,76.0
20160602151500,136.5,133.35,29.5349,31,73.4,100,71.6,80.7,76.0
20160602153000,136.5,133.35,29.5349,31,72.2,100,72.2,80.7,76.0
20160602154500,136.5,133.35,29.5349,31,72.2,100,72.1,80.7,76.0
20160602160000,136.5,127.05,28.1395,31,73.7,100,72.2,80.7,76.0
20160602161500,136.5,133.35,29.5349,31,72.9,100,72.3,80.7,76.0
20160602163000,136.5,133.35,29.5349,31,72.9,100,72.1,80.6,76.0
20160602164500,136.5,141.75,31.3953,31,72.0,100,72.2,80.6,76.0
20160602170000,136.5,141.75,31.3953,31,72.0,100,72.1,80.5,76.0
20160602171500,136.5,138.6,30.6977,31,72.9,100,72.1,80.5,76.0
20160602173000,136.5,138.6,30.6977,31,72.9,100,72.1,80.5,76.0
20160602174500,136.5,138.6,30.6977,31,73.9,100,72.1,80.5,76.0
20160602180000,136.5,136.5,30.2326,31,71.5,100,72.1,80.5,76.0
20160602181500,136.5,141.75,31.3953,31,71.5,100,72.0,80.5,76.0
20160602183000,136.5,141.75,31.3953,31,71.5,100,71.9,80.5,76.0
20160602184500,136.5,143.85,31.8605,31,71.5,100,71.9,80.5,76.0
20160602190000,136.5,138.6,30.6977,31,72.8,100,71.9,80.5,76.0
20160602191500,136.5,140.7,31.1628,31,73.9,100,71.9,80.5,76.0
20160602193000,136.5,140.7,31.1628,31,72.4,100,71.9,80.5,76.0
20160602194500,136.5,140.7,31.1628,31,74.0,100,71.9,80.5,76.0
20160602200000,136.5,140.7,31.1628,31,72.0,100,71.8,80.5,76.0
20160602201500,136.5,140.7,31.1628,31,74.9,100,71.8,80.5,76.0
20160602203000,136.5,138.6,30.6977,31,73.5,100,71.8,80.5,76.0
20160602204500,136.5,138.6,30.6977,31,73.5,100,71.8,80.5,76.0
20160602210000,136.5,141.75,31.3953,31,72.0,100,71.8,80.5,76.0
20160602211500,136.5,138.6,30.6977,31,73.9,100,71.7,80.5,76.0
20160602213000,136.5,141.75,31.3953,31,73.9,100,71.7,80.5,76.0
20160602214500,136.5,141.75,31.3953,31,72.0,100,71.7,80.5,76.0
20160602220000,136.5,138.6,30.6977,31,73.9,100,71.7,80.5,76.0
20160602221500,136.5,138.6,30.6977,31,72.5,100,71.6,80.5,76.0
20160602223000,136.5,138.6,30.6977,31,72.5,100,71.6,80.5,76.0
20160602224500,136.5,138.6,30.6977,31,74.4,100,71.6,80.5,76.0
20160602230000,136.5,140.7,31.1628,31,72.0,100,71.6,80.5,76.0
20160602231500,136.5,143.85,31.8605,31,73.9,100,71.6,80.5,76.0
20160602233000,136.5,138.6,30.6977,31,72.5,100,71.6,80.5,76.0
20160602234500,136.5,138.6,30.6977,31,72.5,100,71.6,80.5,76.0
20160603000000,136.5,141.75,31.3953,31,73.4,100,71.5,80.5,76.0
20160603001500,136.5,136.5,30.2326,31,72.0,100,71.4,80.5,76.0
20160603003000,136.5,138.6,30.6977,31,72.0,100,71.4,80.5,76.0
20160603004500,136.5,138.6,30.6977,31,73.0,100,71.4,80.5,76.0
20160603010000,136.5,138.6,30.6977,31,71.6,100,71.3,80.5,76.0
20160603011500,136.5,133.35,29.5349,31,73.4,100,71.3,80.5,76.0
20160603013000,136.5,136.5,30.2326,31,72.0,100,71.3,80.5,76.0
20160603014500,136.5,140.7,31.1628,31,72.0,100,71.3,80.5,76.0
20160603020000,136.5,140.7,31.1628,31,73.7,100,71.3,80.5,76.0
20160603021500,136.5,140.7,31.1628,31,72.0,100,71.3,80.5,76.0
20160603023000,136.5,138.6,30.6977,31,73.7,100,71.3,80.5,76.0
20160603024500,136.5,140.7,31.1628,31,73.7,100,71.3,80.5,76.0
20160603030000,136.5,140.7,31.1628,31,71.6,100,71.3,80.5,76.0
20160603031500,136.5,136.5,30.2326,31,74.4,100,71.3,80.5,76.0
20160603033000,136.5,140.7,31.1628,31,72.5,100,71.3,80.5,76.0
20160603034500,136.5,143.85,31.8605,31,72.5,100,71.2,80.5,76.0
20160603040000,136.5,138.6,30.6977,31,73.4,100,71.2,80.5,76.0
20160603041500,136.5,141.75,31.3953,31,72.1,100,71.2,80.5,76.0
20160603043000,136.5,141.75,31.3953,31,72.9,100,71.2,80.5,76.0
20160603044500,136.5,136.5,30.2326,31,72.9,100,71.2,80.5,76.0
20160603050000,136.5,136.5,30.2326,31,72.0,100,71.2,80.5,76.0
20160603051500,136.5,136.5,30.2326,31,73.4,100,71.2,80.5,76.0
20160603053000,136.5,140.7,31.1628,31,73.4,100,71.2,80.5,76.0
20160603054500,136.5,132.3,29.3023,31,72.0,100,71.2,80.5,76.0
20160603060000,136.5,138.6,30.6977,31,73.4,100,71.2,80.5,76.0
20160603061500,136.5,138.6,30.6977,31,72.0,100,71.2,80.5,76.0
20160603063000,136.5,136.5,30.2326,31,72.0,100,71.1,80.5,76.0
20160603064500,136.5,141.75,31.3953,31,73.0,100,71.1,80.5,76.0
20160603070000,136.5,136.5,30.2326,31,72.0,100,71.0,80.5,76.0
20160603071500,136.5,141.75,31.3953,31,72.0,100,71.0,80.5,76.0
20160603073000,136.5,138.6,30.6977,31,72.0,100,71.0,80.5,76.0
20160603074500,136.5,136.5,30.2326,31,72.9,100,71.0,80.5,76.0
20160603080000,136.5,136.5,30.2326,31,73.7,100,71.0,80.5,76.0
20160603081500,136.5,140.7,31.1628,31,71.7,100,71.0,80.5,76.0
20160603083000,136.5,138.6,30.6977,31,71.7,100,71.5,73.2,70.2
20160603084500,136.5,147.0,32.5581,33,56.8,0,70.8,73.2,70.2
20160603090000,136.5,147.0,32.5581,33,56.8,0,71.2,73.2,70.2
20160603091500,136.5,143.85,31.8605,33,56.8,0,70.9,73.2,70.2
20160603093000,136.5,152.25,33.7209,33,56.8,0,71.0,73.2,70.2
20160603094500,136.5,143.85,31.8605,33,56.8,0,70.9,73.2,70.2
20160603100000,136.5,151.2,33.4884,33,56.8,0,70.7,73.2,70.2
20160603101500,136.5,151.2,33.4884,33,56.8,0,70.5,73.2,70.2
20160603103000,136.5,141.75,31.3953,33,56.8,0,70.5,73.2,70.2
20160603104500,136.5,138.6,30.6977,33,56.8,0,70.5,73.2,70.2
20160603110000,136.5,140.7,31.1628,33,56.8,0,70.5,73.2,70.2
20160603111500,136.5,138.6,30.6977,33,56.0,0,70.5,73.2,70.2
20160603113000,136.5,140.7,31.1628,33,56.0,0,70.6,73.2,70.2
20160603114500,136.5,140.7,31.1628,33,56.7,0,70.5,73.2,70.2
20160603120000,136.5,147.0,32.5581,33,56.7,0,70.7,73.2,70.2
20160603121500,136.5,141.75,31.3953,33,56.7,0,70.2,73.2,70.2
20160603123000,136.5,147.0,32.5581,33,56.0,0,70.7,73.2,70.2
20160603124500,136.5,149.1,33.0233,33,56.0,0,70.8,73.2,70.2
20160603130000,136.5,147.0,32.5581,33,56.0,0,70.8,73.2,70.2
20160603131500,136.5,141.75,31.3953,33,56.0,0,71.1,73.2,70.2
20160603133000,136.5,154.35,34.186,33,56.7,0,71.3,73.2,70.2
20160603134500,136.5,147.0,32.5581,33,56.7,0,70.8,73.2,70.2
20160603140000,136.5,152.25,33.7209,34,56.7,0,71.0,73.2,70.2
20160603141500,136.5,141.75,31.3953,33,56.7,0,70.8,73.2,70.2
20160603143000,136.5,141.75,31.3953,33,56.7,0,70.8,73.2,70.2
20160603144500,136.5,141.75,31.3953,33,56.7,0,70.8,73.2,70.2
20160603150000,136.5,141.75,31.3953,33,56.7,0,70.8,73.2,70.2
20160603151500,136.5,141.75,31.3953,33,56.7,0,70.9,73.2,70.2
20160603153000,136.5,143.85,31.8605,33,57.5,0,70.8,73.2,70.2
20160603154500,136.5,141.75,31.3953,33,57.5,0,71.0,73.2,70.2
20160603160000,136.5,151.2,33.4884,34,57.5,0,71.6,73.2,70.2
20160603161500,136.5,151.2,33.4884,34,57.5,0,71.3,73.2,70.2
20160603163000,136.5,147.0,32.5581,33,57.5,0,71.2,73.2,70.2
20160603164500,136.5,149.1,33.0233,33,57.5,0,70.9,73.2,70.2
20160603170000,136.5,147.0,32.5581,33,57.5,0,70.7,73.2,70.2
20160603171500,136.5,151.2,33.4884,33,57.5,0,70.4,73.2,70.2
20160603173000,136.5,147.0,32.5581,33,57.5,0,70.2,73.2,70.2
20160603174500,136.5,140.7,31.1628,33,57.5,0,70.0,73.2,70.2
20160603180000,136.5,143.85,31.8605,33,57.5,100,69.9,73.2,70.2
20160603181500,136.5,141.75,31.3953,33,57.5,100,69.8,73.2,70.2
20160603183000,136.5,147.0,32.5581,33,56.8,100,69.8,73.2,70.2
20160603184500,136.5,143.85,31.8605,33,56.8,100,69.7,73.2,70.2
20160603190000,136.5,147.0,32.5581,33,61.0,100,69.6,73.2,70.2
20160603191500,136.5,141.75,31.3953,33,72.0,100,69.7,73.2,70.2
20160603193000,136.5,141.75,31.3953,33,72.0,100,69.8,73.2,70.2
20160603194500,136.5,151.2,33.4884,33,70.1,100,70.0,73.2,70.2
20160603200000,136.5,141.75,31.3953,33,72.4,100,70.2,73.2,70.2
20160603201500,136.5,143.85,31.8605,33,70.6,100,70.2,73.2,70.2
20160603203000,136.5,143.85,31.8605,33,72.4,100,70.3,73.2,70.2
20160603204500,136.5,141.75,31.3953,33,71.1,100,70.3,73.2,70.2
20160603210000,136.5,141.75,31.3953,33,71.1,100,70.4,73.2,70.2
20160603211500,136.5,143.85,31.8605,33,72.0,100,70.4,73.2,70.2
20160603213000,136.5,147.0,32.5581,33,63.3,0,70.5,73.2,70.2
20160603214500,136.5,149.1,33.0233,33,57.6,0,70.3,73.2,70.2
20160603220000,136.5,143.85,31.8605,33,57.6,0,70.0,73.2,70.2
20160603221500,136.5,141.75,31.3953,33,57.6,100,69.8,73.2,70.2
20160603223000,136.5,147.0,32.5581,33,57.6,100,69.7,73.2,70.2
20160603224500,136.5,143.85,31.8605,33,57.0,100,69.6,73.2,70.2
20160603230000,136.5,143.85,31.8605,33,71.8,100,69.5,73.2,70.2
20160603231500,136.5,143.85,31.8605,33,70.1,100,69.7,73.2,70.2
20160603233000,136.5,140.7,31.1628,33,72.4,100,69.8,73.2,70.2
20160603234500,136.5,140.7,31.1628,33,70.1,100,69.8,73.2,70.2
20160604000000,136.5,147.0,32.5581,33,72.0,100,69.9,73.2,70.2
20160604001500,136.5,143.85,31.8605,33,70.6,100,70.0,73.2,70.2
20160604003000,136.5,143.85,31.8605,33,72.4,100,70.0,73.2,70.2
20160604004500,136.5,141.75,31.3953,33,70.7,100,70.1,73.2,70.2
20160604010000,136.5,141.75,31.3953,33,72.0,100,70.2,73.2,70.2
20160604011500,136.5,124.95,27.6744,30,59.2,0,70.0,73.2,70.2
20160604013000,136.5,124.95,27.6744,30,58.0,100,69.9,73.2,70.2
20160604014500,136.5,124.95,27.6744,30,57.2,100,69.7,73.2,70.2
20160604020000,136.5,122.85,27.2093,30,57.2,100,69.6,73.2,70.2
20160604021500,136.5,127.05,28.1395,30,72.5,100,69.5,73.2,70.2
20160604023000,136.5,129.15,28.6046,30,74.8,100,69.6,73.2,70.2
20160604024500,136.5,129.15,28.6046,30,74.8,100,69.7,73.2,70.2
20160604030000,136.5,132.3,29.3023,30,74.8,100,69.8,73.2,70.2
20160604031500,136.5,129.15,28.6046,30,74.8,100,69.9,73.2,70.2
20160604033000,136.5,127.05,28.1395,30,73.5,100,70.0,73.2,70.2
20160604034500,136.5,129.15,28.6046,30,75.8,100,70.0,73.2,70.2
20160604040000,136.5,129.15,28.6046,30,73.5,100,70.1,73.2,70.2
20160604041500,136.5,132.3,29.3023,30,74.4,100,70.2,73.2,70.2
20160604043000,136.5,132.3,29.3023,30,74.4,100,70.2,73.2,70.2
20160604044500,136.5,129.15,28.6046,30,73.4,100,70.2,73.2,70.2
20160604050000,136.5,129.15,28.6046,30,74.6,100,70.2,73.2,70.2
20160604051500,136.5,129.15,28.6046,30,74.6,100,70.2,73.2,70.2
20160604053000,136.5,127.05,28.1395,30,75.8,100,70.3,73.2,70.2
20160604054500,136.5,127.05,28.1395,30,73.1,100,70.3,73.2,70.2
20160604060000,136.5,127.05,28.1395,30,75.8,100,70.3,73.2,70.2
20160604061500,136.5,129.15,28.6046,30,73.5,100,70.3,73.2,70.2
20160604063000,136.5,129.15,28.6046,30,74.8,100,70.3,73.2,70.2
20160604064500,136.5,132.3,29.3023,30,74.8,100,70.3,73.2,70.2
20160604070000,136.5,129.15,28.6046,30,73.0,100,70.3,73.2,70.2
20160604071500,136.5,132.3,29.3023,30,75.3,100,70.3,73.2,70.2
20160604073000,136.5,129.15,28.6046,30,72.5,100,70.3,73.2,70.2
20160604074500,136.5,129.15,28.6046,30,75.3,100,70.3,73.2,70.2
20160604080000,136.5,129.15,28.6046,30,73.0,100,70.3,73.2,70.2
20160604081500,136.5,127.05,28.1395,30,73.9,100,70.3,73.2,70.2
20160604083000,136.5,132.3,29.3023,30,73.9,100,70.3,73.2,70.2
20160604084500,136.5,129.15,28.6046,30,72.4,100,70.3,73.2,70.2
20160604090000,136.5,124.95,27.6744,30,74.8,100,70.2,73.2,70.2
20160604091500,136.5,127.05,28.1395,30,73.0,100,70.2,73.2,70.2
20160604093000,136.5,132.3,29.3023,30,73.0,100,70.3,73.2,70.2
20160604094500,136.5,129.15,28.6046,30,74.4,100,70.3,73.2,70.2
20160604100000,136.5,129.15,28.6046,30,73.4,100,70.3,73.2,70.2
20160604101500,136.5,129.15,28.6046,30,72.0,100,70.3,73.2,70.2
20160604103000,136.5,127.05,28.1395,30,73.9,100,70.3,73.2,70.2
20160604104500,136.5,127.05,28.1395,30,73.9,100,70.3,73.2,70.2
20160604110000,136.5,132.3,29.3023,30,72.4,100,70.3,73.2,70.2
20160604111500,136.5,129.15,28.6046,30,75.8,100,70.3,73.2,70.2
20160604113000,136.5,124.95,27.6744,30,74.0,100,70.3,73.2,70.2
20160604114500,136.5,124.95,27.6744,30,74.0,100,70.4,73.2,70.2
20160604120000,136.5,127.05,28.1395,30,74.9,100,70.4,73.2,70.2
20160604121500,136.5,132.3,29.3023,30,73.5,100,70.4,73.2,70.2
20160604123000,136.5,127.05,28.1395,30,73.5,100,70.4,73.2,70.2
20160604124500,136.5,120.75,26.7442,30,58.0,0,70.3,73.2,70.2
20160604130000,136.5,127.05,28.1395,30,58.0,0,70.0,73.2,70.2
20160604131500,136.5,127.05,28.1395,30,58.0,100,69.8,73.2,70.2
20160604133000,136.5,127.05,28.1395,30,57.2,100,69.6,73.2,70.2
20160604134500,136.5,124.95,27.6744,30,74.9,100,69.4,73.2,70.2
20160604140000,136.5,127.05,28.1395,30,73.5,100,69.6,73.2,70.2
20160604141500,136.5,127.05,28.1395,30,75.3,100,69.7,73.2,70.2
20160604143000,136.5,129.15,28.6046,30,73.5,100,69.8,73.2,70.2
20160604144500,136.5,127.05,28.1395,30,75.3,100,69.8,73.2,70.2
20160604150000,136.5,132.3,29.3023,30,73.0,100,69.9,73.2,70.2
20160604151500,136.5,129.15,28.6046,30,74.8,100,70.0,73.2,70.2
20160604153000,136.5,132.3,29.3023,30,73.0,100,70.0,73.2,70.2
20160604154500,136.5,129.15,28.6046,30,75.3,100,70.1,73.2,70.2
20160604160000,136.5,129.15,28.6046,30,74.0,100,70.1,73.2,70.2
20160604161500,136.5,127.05,28.1395,30,75.3,100,70.2,73.2,70.2
20160604163000,136.5,124.95,27.6744,30,73.5,100,70.2,73.2,70.2
20160604164500,136.5,129.15,28.6046,30,74.8,100,70.2,73.2,70.2
20160604170000,136.5,127.05,28.1395,30,74.0,100,70.2,73.2,70.2
20160604171500,136.5,127.05,28.1395,30,75.3,100,70.2,73.2,70.2
20160604173000,136.5,124.95,27.6744,30,73.0,100,70.2,73.2,70.2
20160604174500,136.5,124.95,27.6744,30,75.3,100,70.2,73.2,70.2
20160604180000,136.5,127.05,28.1395,30,73.0,100,70.2,73.2,70.2
20160604181500,136.5,129.15,28.6046,30,74.8,100,70.2,73.2,70.2
20160604183000,136.5,129.15,28.6046,30,73.0,100,70.2,73.2,70.2
20160604184500,136.5,129.15,28.6046,30,75.3,100,70.2,73.2,70.2
20160604190000,136.5,129.15,28.6046,30,73.0,100,70.2,73.2,70.2
20160604191500,136.5,127.05,28.1395,30,75.4,100,70.2,73.2,70.2
20160604193000,136.5,127.05,28.1395,30,73.5,100,70.2,73.2,70.2
20160604194500,136.5,127.05,28.1395,30,75.3,100,70.2,73.2,70.2
20160604200000,136.5,127.05,28.1395,30,72.5,100,70.2,73.2,70.2
20160604201500,136.5,127.05,28.1395,30,74.4,100,70.2,73.2,70.2
20160604203000,136.5,124.95,27.6744,30,73.4,100,70.2,73.2,70.2
20160604204500,136.5,129.15,28.6046,30,74.4,100,70.2,73.2,70.2
20160604210000,136.5,129.15,28.6046,30,74.4,100,70.2,73.2,70.2
20160604211500,136.5,124.95,27.6744,30,74.4,100,70.2,73.2,70.2
20160604213000,136.5,129.15,28.6046,30,73.5,100,70.2,73.2,70.2
20160604214500,136.5,127.05,28.1395,30,74.8,100,70.1,73.2,70.2
20160604220000,136.5,127.05,28.1395,30,73.0,100,70.1,73.2,70.2
20160604221500,136.5,127.05,28.1395,30,74.8,100,70.1,73.2,70.2
20160604223000,136.5,127.05,28.1395,30,73.5,100,70.1,73.2,70.2
20160604224500,136.5,132.3,29.3023,30,74.8,100,70.1,73.2,70.2
20160604230000,136.5,129.15,28.6046,30,73.5,100,70.1,73.2,70.2
20160604231500,136.5,127.05,28.1395,30,74.4,100,70.1,73.2,70.2
20160604233000,136.5,124.95,27.6744,30,73.5,100,70.1,73.2,70.2
20160604234500,136.5,127.05,28.1395,30,74.6,100,70.1,73.2,70.2
20160605000000,136.5,129.15,28.6046,30,74.6,100,70.1,73.2,70.2
20160605001500,136.5,124.95,27.6744,30,74.6,100,70.1,73.2,70.2
20160605003000,136.5,122.85,27.2093,30,74.6,100,70.1,73.2,70.2
20160605004500,136.5,127.05,28.1395,30,74.6,100,70.1,73.2,70.2
20160605010000,136.5,122.85,27.2093,30,74.6,100,70.1,73.2,70.2
20160605011500,136.5,129.15,28.6046,30,75.6,100,70.1,73.2,70.2
20160605013000,136.5,127.05,28.1395,30,73.5,100,70.1,73.2,70.2
20160605014500,136.5,127.05,28.1395,30,76.3,100,70.1,73.2,70.2
20160605020000,136.5,127.05,28.1395,30,73.0,100,70.1,73.2,70.2
20160605021500,136.5,129.15,28.6046,30,75.8,100,70.1,73.2,70.2
20160605023000,136.5,129.15,28.6046,31,72.9,100,70.1,73.2,70.2
20160605024500,136.5,129.15,28.6046,31,74.9,100,70.1,73.2,70.2
20160605030000,136.5,132.3,29.3023,31,72.5,100,70.0,73.2,70.2
20160605031500,136.5,129.15,28.6046,31,74.8,100,70.0,73.2,70.2
20160605033000,136.5,129.15,28.6046,31,72.0,100,70.0,73.2,70.2
20160605034500,136.5,129.15,28.6046,31,74.4,100,70.0,73.2,70.2
20160605040000,136.5,127.05,28.1395,31,72.8,100,70.0,73.2,70.2
20160605041500,136.5,129.15,28.6046,31,74.8,100,70.0,73.2,70.2
20160605043000,136.5,133.35,29.5349,31,72.9,100,70.0,73.2,70.2
20160605044500,136.5,124.95,27.6744,31,74.8,100,70.1,73.2,70.2
20160605050000,136.5,129.15,28.6046,31,73.0,100,70.0,73.2,70.2
20160605051500,136.5,122.85,27.2093,31,74.9,100,70.0,73.2,70.2
20160605053000,136.5,127.05,28.1395,31,73.4,100,70.0,73.2,70.2
20160605054500,136.5,127.05,28.1395,31,74.7,100,70.0,73.2,70.2
20160605060000,136.5,127.05,28.1395,31,72.9,100,70.0,73.2,70.2
20160605061500,136.5,127.05,28.1395,31,74.0,100,70.0,73.2,70.2
20160605063000,136.5,132.3,29.3023,31,74.0,100,70.0,73.2,70.2
20160605064500,136.5,132.3,29.3023,31,73.1,100,70.0,73.2,70.2
20160605070000,136.5,127.05,28.1395,31,74.7,100,70.0,73.2,70.2
20160605071500,136.5,127.05,28.1395,31,73.0,100,70.0,73.2,70.2
20160605073000,136.5,129.15,28.6046,31,73.8,100,70.0,73.2,70.2
20160605074500,136.5,124.95,27.6744,31,72.5,100,70.0,73.2,70.2
20160605080000,136.5,129.15,28.6046,31,73.9,100,70.0,73.2,70.2
20160605081500,136.5,124.95,27.6744,31,72.5,100,70.0,73.2,70.2
20160605083000,136.5,122.85,27.2093,31,74.4,100,70.0,73.2,70.2
20160605084500,136.5,127.05,28.1395,31,72.0,100,70.0,73.2,70.2
20160605090000,136.5,127.05,28.1395,31,73.1,100,70.0,73.2,70.2
20160605091500,136.5,129.15,28.6046,31,71.8,100,70.0,73.2,70.2
20160605093000,136.5,129.15,28.6046,31,73.4,100,70.0,73.2,70.2
20160605094500,136.5,132.3,29.3023,31,71.1,100,70.0,73.2,70.2
20160605100000,136.5,127.05,28.1395,31,74.4,100,70.0,73.2,70.2
20160605101500,136.5,127.05,28.1395,31,73.0,100,70.0,73.2,70.2
20160605103000,136.5,124.95,27.6744,31,74.8,100,70.1,73.2,70.2
20160605104500,136.5,129.15,28.6046,31,72.5,100,70.2,73.2,70.2
20160605110000,136.5,129.15,28.6046,31,72.5,100,70.2,73.2,70.2
20160605111500,136.5,129.15,28.6046,31,72.5,100,70.2,73.2,70.2
20160605113000,136.5,132.3,29.3023,31,72.5,100,70.2,73.2,70.2
20160605114500,136.5,127.05,28.1395,31,72.5,100,70.2,73.2,70.2
20160605120000,136.5,132.3,29.3023,31,73.5,100,70.3,73.2,70.2
20160605121500,136.5,127.05,28.1395,31,72.0,100,70.3,73.2,70.2
20160605123000,136.5,124.95,27.6744,31,72.0,100,70.3,73.2,70.2
20160605124500,136.5,129.15,28.6046,31,73.4,100,70.3,73.2,70.2
20160605130000,136.5,127.05,28.1395,31,73.4,100,70.3,73.2,70.2
20160605131500,136.5,129.15,28.6046,31,71.6,100,70.3,73.2,70.2
20160605133000,136.5,127.05,28.1395,31,71.6,100,70.3,73.2,70.2
20160605134500,136.5,129.15,28.6046,31,73.2,100,70.3,73.2,70.2
20160605140000,136.5,124.95,27.6744,31,73.2,100,70.3,73.2,70.2
20160605141500,136.5,127.05,28.1395,31,72.1,100,70.3,73.2,70.2
20160605143000,136.5,127.05,28.1395,31,70.6,100,70.3,73.2,70.2
20160605144500,136.5,127.05,28.1395,31,72.9,100,70.3,73.2,70.2
20160605150000,136.5,127.05,28.1395,31,72.9,100,70.3,73.2,70.2
20160605151500,136.5,129.15,28.6046,31,71.6,100,70.3,73.2,70.2
20160605153000,136.5,127.05,28.1395,31,71.6,100,70.4,73.2,70.2
20160605154500,136.5,129.15,28.6046,31,73.4,100,70.4,73.2,70.2
20160605160000,136.5,127.05,28.1395,31,72.0,100,70.4,73.2,70.2
20160605161500,136.5,124.95,27.6744,31,72.0,100,70.4,73.2,70.2
20160605163000,136.5,129.15,28.6046,31,58.4,0,70.4,73.2,70.2
20160605164500,136.5,127.05,28.1395,31,56.8,0,70.2,73.2,70.2
20160605170000,136.5,132.3,29.3023,31,56.8,0,70.0,73.2,70.2
20160605171500,136.5,129.15,28.6046,31,56.8,100,69.8,73.2,70.2
20160605173000,136.5,129.15,28.6046,31,56.8,100,69.7,73.2,70.2
20160605174500,136.5,127.05,28.1395,31,56.8,100,69.6,73.2,70.2
20160605180000,136.5,129.15,28.6046,31,68.9,100,69.6,73.2,70.2
20160605181500,136.5,122.85,27.2093,31,74.4,100,69.7,73.2,70.2
20160605183000,136.5,129.15,28.6046,31,74.4,100,69.9,73.2,70.2
20160605184500,136.5,129.15,28.6046,31,73.0,100,70.0,73.2,70.2
20160605190000,136.5,127.05,28.1395,31,73.0,100,70.2,73.2,70.2
20160605191500,136.5,124.95,27.6744,31,73.0,100,70.3,73.2,70.2
20160605193000,136.5,124.95,27.6744,31,73.0,100,70.4,73.2,70.2
20160605194500,136.5,127.05,28.1395,31,74.8,100,70.5,73.2,70.2
20160605200000,136.5,129.15,28.6046,31,58.0,0,70.4,73.2,70.2
20160605201500,136.5,127.05,28.1395,31,57.2,0,70.2,73.2,70.2
20160605203000,136.5,129.15,28.6046,31,57.2,0,70.0,73.2,70.2
20160605204500,136.5,129.15,28.6046,31,57.9,100,69.8,73.2,70.2
20160605210000,136.5,124.95,27.6744,31,57.9,100,69.7,73.2,70.2
20160605211500,136.5,127.05,28.1395,31,57.9,100,69.7,73.2,70.2
20160605213000,136.5,124.95,27.6744,31,59.5,100,69.6,73.2,70.2
20160605214500,136.5,124.95,27.6744,31,72.7,100,69.6,73.2,70.2
20160605220000,136.5,124.95,27.6744,31,72.7,100,69.8,73.2,70.2
20160605221500,136.5,129.15,28.6046,31,74.4,100,70.0,73.2,70.2
20160605223000,136.5,127.05,28.1395,31,73.5,100,70.1,73.2,70.2
20160605224500,136.5,129.15,28.6046,31,72.5,100,70.2,73.2,70.2
20160605230000,136.5,127.05,28.1395,31,74.4,100,70.2,73.2,70.2
20160605231500,136.5,132.3,29.3023,31,74.4,100,70.3,73.2,70.2
20160605233000,136.5,124.95,27.6744,31,72.9,100,70.3,73.2,70.2
20160605234500,136.5,124.95,27.6744,31,74.4,100,70.3,73.2,70.2
20160606000000,136.5,124.95,27.6744,31,72.8,100,70.4,73.2,70.2
20160606001500,136.5,124.95,27.6744,31,75.4,100,70.4,73.2,70.2
20160606003000,136.5,124.95,27.6744,31,73.5,100,70.4,73.2,70.2
20160606004500,136.5,127.05,28.1395,31,58.8,0,70.4,73.2,70.2
20160606010000,136.5,127.05,28.1395,31,58.0,0,70.2,73.2,70.2
20160606011500,136.5,127.05,28.1395,31,58.0,100,69.9,73.2,70.2
20160606013000,136.5,124.95,27.6744,31,58.0,100,69.7,73.2,70.2
20160606014500,136.5,127.05,28.1395,31,58.0,100,69.6,73.2,70.2
20160606020000,136.5,129.15,28.6046,31,73.4,100,69.4,73.2,70.2
20160606021500,136.5,124.95,27.6744,31,73.4,100,69.6,73.2,70.2
20160606023000,136.5,127.05,28.1395,31,73.4,100,69.7,73.2,70.2
20160606024500,136.5,124.95,27.6744,31,74.4,100,69.8,73.2,70.2
20160606030000,136.5,124.95,27.6744,31,72.9,100,69.9,73.2,70.2
20160606031500,136.5,132.3,29.3023,31,75.0,100,70.0,73.2,70.2
20160606033000,136.5,129.15,28.6046,31,73.5,100,70.0,73.2,70.2
20160606034500,136.5,127.05,28.1395,31,75.3,100,70.1,73.2,70.2
20160606040000,136.5,127.05,28.1395,31,74.0,100,70.2,73.2,70.2
20160606041500,136.5,124.95,27.6744,31,74.0,100,70.2,73.2,70.2
20160606043000,136.5,127.05,28.1395,31,75.1,100,70.2,73.2,70.2
20160606044500,136.5,124.95,27.6744,31,73.0,100,70.2,73.2,70.2
20160606050000,136.5,127.05,28.1395,31,75.3,100,70.2,73.2,70.2
20160606051500,136.5,129.15,28.6046,31,73.1,100,70.2,73.2,70.2
20160606053000,136.5,129.15,28.6046,31,74.4,100,70.2,73.2,70.2
20160606054500,136.5,127.05,28.1395,31,73.0,100,70.2,73.2,70.2
20160606060000,136.5,129.15,28.6046,31,73.9,100,70.2,73.2,70.2
20160606061500,136.5,129.15,28.6046,31,74.9,100,70.2,73.2,70.2
20160606063000,136.5,129.15,28.6046,31,72.5,100,70.2,73.2,70.2
20160606064500,136.5,129.15,28.6046,31,73.9,100,70.3,73.2,70.2
20160606070000,136.5,127.05,28.1395,31,72.6,100,70.3,73.2,70.2
20160606071500,136.5,129.15,28.6046,31,72.6,100,70.3,73.2,70.2
20160606073000,136.5,129.15,28.6046,31,74.5,100,70.3,73.2,70.2
20160606074500,136.5,129.15,28.6046,31,73.0,100,70.3,73.2,70.2
20160606080000,136.5,129.15,28.6046,31,73.0,100,70.3,73.2,70.2
20160606081500,136.5,129.15,28.6046,31,73.9,100,70.3,73.2,70.2
20160606083000,136.5,152.25,33.7209,33,58.7,0,70.5,73.2,70.2
20160606084500,136.5,152.25,33.7209,33,57.2,0,70.2,73.2,70.2
20160606090000,136.5,140.7,31.1628,33,57.2,0,70.2,73.2,70.2
20160606091500,136.5,149.1,33.0233,33,57.2,0,70.3,73.2,70.2
20160606093000,136.5,149.1,33.0233,33,57.2,0,70.4,73.2,70.2
20160606094500,136.5,149.1,33.0233,33,57.2,100,69.8,73.2,70.2
20160606100000,136.5,147.0,32.5581,33,57.2,100,70.1,73.2,70.2
20160606101500,136.5,149.1,33.0233,33,57.2,0,70.5,73.2,70.2
20160606103000,136.5,149.1,33.0233,33,56.4,0,70.2,73.2,70.2
20160606104500,136.5,147.0,32.5581,32,56.4,0,70.4,73.2,70.2
20160606110000,136.5,151.2,33.4884,32,56.4,0,70.7,73.2,70.2
20160606111500,136.5,149.1,33.0233,32,56.4,0,70.4,73.2,70.2
20160606113000,136.5,147.0,32.5581,32,56.4,0,70.3,73.2,70.2
20160606114500,136.5,149.1,33.0233,32,56.4,0,70.8,73.2,70.2
20160606120000,136.5,141.75,31.3953,32,56.4,0,70.5,73.2,70.2
20160606121500,136.5,156.45,34.6512,33,56.4,0,70.5,73.2,70.2
20160606123000,136.5,149.1,33.0233,33,56.4,0,70.2,73.2,70.2
20160606124500,136.5,149.1,33.0233,33,56.4,0,70.5,73.2,70.2
20160606130000,136.5,151.2,33.4884,33,56.4,0,70.8,73.2,70.2
20160606131500,136.5,151.2,33.4884,33,56.4,0,71.3,73.2,70.2
20160606133000,136.5,151.2,33.4884,33,71.0,100,70.9,78.8,75.8
20160606134500,136.5,141.75,31.3953,33,70.1,100,71.0,78.8,75.8
20160606140000,136.5,149.1,33.0233,33,70.1,100,71.2,78.8,75.8
20160606141500,136.5,149.1,33.0233,33,71.0,100,71.3,78.8,75.8
20160606143000,136.5,147.0,32.5581,33,71.0,100,71.4,78.8,75.8
20160606144500,136.5,147.0,32.5581,33,70.1,100,71.9,78.8,75.8
20160606150000,136.5,147.0,32.5581,33,70.1,100,71.8,78.8,75.8
20160606151500,136.5,147.0,32.5581,33,70.1,100,72.2,78.8,75.8
20160606153000,136.5,152.25,33.7209,33,70.1,100,71.8,78.8,75.8
20160606154500,136.5,147.0,32.5581,33,71.6,100,71.8,78.8,75.8
20160606160000,136.5,143.85,31.8605,33,69.7,100,72.1,78.8,75.8
20160606161500,136.5,151.2,33.4884,33,69.7,100,72.1,78.8,75.8
20160606163000,136.5,151.2,33.4884,33,71.2,100,72.5,78.8,75.8
20160606164500,136.5,149.1,33.0233,32,69.7,100,71.8,78.8,75.8
20160606170000,136.5,149.1,33.0233,32,69.7,100,71.7,78.8,75.8
20160606171500,136.5,151.2,33.4884,32,69.7,100,72.0,78.8,75.8
20160606173000,136.5,149.1,33.0233,32,72.0,100,72.0,78.8,75.8
20160606174500,136.5,151.2,33.4884,32,70.1,100,71.9,78.8,75.8
20160606180000,136.5,154.35,34.186,32,71.0,100,71.9,78.8,75.8
20160606181500,136.5,152.25,33.7209,32,69.7,100,71.9,78.8,75.8
20160606183000,136.5,143.85,31.8605,32,69.7,100,71.8,78.8,75.8
20160606184500,136.5,140.7,31.1628,32,70.8,100,71.8,78.8,75.8
20160606190000,136.5,152.25,33.7209,32,70.8,100,71.8,78.8,75.8
20160606191500,136.5,149.1,33.0233,32,70.8,100,71.8,78.8,75.8
20160606193000,136.5,147.0,32.5581,32,70.8,100,71.8,78.8,75.8
20160606194500,136.5,152.25,33.7209,32,69.7,100,71.7,78.8,75.8
20160606200000,136.5,149.1,33.0233,32,71.9,100,71.7,78.8,75.8
20160606201500,136.5,149.1,33.0233,32,71.9,100,71.7,78.8,75.8
20160606203000,136.5,147.0,32.5581,32,70.1,100,71.7,78.8,75.8
20160606204500,136.5,141.75,31.3953,32,70.1,100,71.7,78.8,75.8
20160606210000,136.5,152.25,33.7209,32,70.1,100,71.7,78.8,75.8
20160606211500,136.5,152.25,33.7209,32,70.1,100,71.7,78.8,75.8
20160606213000,136.5,147.0,32.5581,32,70.1,100,71.7,78.8,75.8
20160606214500,136.5,152.25,33.7209,32,71.0,100,71.7,78.8,75.8
20160606220000,136.5,147.0,32.5581,32,72.0,100,71.6,78.8,75.8
20160606221500,136.5,143.85,31.8605,32,70.6,100,71.6,78.8,75.8
20160606223000,136.5,143.85,31.8605,32,71.9,100,71.6,78.8,75.8
20160606224500,136.5,141.75,31.3953,32,71.9,100,71.6,78.8,75.8
20160606230000,136.5,141.75,31.3953,32,72.9,100,71.6,78.8,75.8
20160606231500,136.5,143.85,31.8605,32,72.9,100,71.6,78.8,75.8
20160606233000,136.5,140.7,31.1628,32,72.0,100,71.5,78.8,75.8
20160606234500,136.5,143.85,31.8605,32,70.7,100,71.5,78.8,75.8
20160607000000,136.5,147.0,32.5581,32,70.7,100,71.4,78.8,75.8
20160607001500,136.5,141.75,31.3953,32,70.7,100,71.4,78.8,75.8
20160607003000,136.5,141.75,31.3953,32,72.9,100,71.4,78.8,75.8
20160607004500,136.5,143.85,31.8605,32,72.9,100,71.4,78.8,75.8
20160607010000,136.5,138.6,30.6977,32,72.9,100,71.4,78.8,75.8
20160607011500,136.5,143.85,31.8605,32,72.0,100,71.4,78.8,75.8
20160607013000,136.5,140.7,31.1628,32,71.1,100,71.4,78.8,75.8
20160607014500,136.5,140.7,31.1628,32,72.4,100,71.3,78.8,75.8
20160607020000,136.5,143.85,31.8605,32,72.4,100,71.3,78.8,75.8
20160607021500,136.5,149.1,33.0233,32,71.6,100,71.3,78.8,75.8
20160607023000,136.5,143.85,31.8605,32,71.6,100,71.3,78.8,75.8
20160607024500,136.5,141.75,31.3953,32,72.9,100,71.3,78.8,75.8
20160607030000,136.5,141.75,31.3953,32,71.6,100,71.3,78.8,75.8
20160607031500,136.5,141.75,31.3953,32,70.6,100,71.3,78.8,75.8
20160607033000,136.5,143.85,31.8605,32,72.6,100,71.2,78.8,75.8
20160607034500,136.5,141.75,31.3953,32,72.6,100,71.2,78.8,75.8
20160607040000,136.5,143.85,31.8605,32,71.0,100,71.2,78.8,75.8
20160607041500,136.5,143.85,31.8605,32,72.4,100,71.2,78.8,75.8
20160607043000,136.5,143.85,31.8605,32,71.1,100,71.2,78.8,75.8
20160607044500,136.5,147.0,32.5581,32,71.1,100,71.1,78.8,75.8
20160607050000,136.5,140.7,31.1628,32,72.5,100,71.0,78.8,75.8
20160607051500,136.5,140.7,31.1628,32,71.1,100,71.0,78.8,75.8
20160607053000,136.5,140.7,31.1628,32,71.1,100,71.0,78.8,75.8
20160607054500,136.5,143.85,31.8605,32,73.0,100,71.0,78.8,75.8
20160607060000,136.5,143.85,31.8605,32,71.1,100,71.0,78.8,75.8
20160607061500,136.5,141.75,31.3953,32,72.0,100,71.0,78.8,75.8
20160607063000,136.5,143.85,31.8605,32,72.0,100,71.0,78.8,75.8
20160607064500,136.5,147.0,32.5581,32,70.6,100,71.0,78.8,75.8
20160607070000,136.5,141.75,31.3953,32,71.5,100,71.0,78.8,75.8
20160607071500,136.5,143.85,31.8605,32,72.5,100,71.0,78.8,75.8
20160607073000,136.5,140.7,31.1628,32,71.0,100,71.0,78.8,75.8
20160607074500,136.5,140.7,31.1628,32,71.0,100,70.9,78.8,75.8
20160607080000,136.5,140.7,31.1628,32,70.1,100,71.0,78.8,75.8
20160607081500,136.5,143.85,31.8605,32,71.0,100,71.0,78.8,75.8
20160607083000,136.5,140.7,31.1628,32,71.0,100,71.0,78.8,75.8
20160607084500,136.5,138.6,30.6977,32,71.0,100,71.2,78.8,75.8
20160607090000,136.5,136.5,30.2326,32,71.0,100,71.3,78.8,75.8
20160607091500,136.5,133.35,29.5349,32,68.2,100,70.8,78.8,75.8
20160607093000,136.5,133.35,29.5349,32,66.3,100,70.8,78.8,75.8
20160607094500,136.5,136.5,30.2326,32,66.3,100,71.0,78.8,75.8
20160607100000,136.5,138.6,30.6977,32,65.3,100,71.0,78.8,75.8
20160607101500,136.5,136.5,30.2326,32,63.7,100,70.9,78.8,75.8
20160607103000,136.5,136.5,30.2326,32,63.7,100,70.8,78.8,75.8
20160607104500,136.5,147.0,32.5581,32,66.8,100,71.0,78.8,75.8
20160607110000,136.5,138.6,30.6977,32,65.3,100,71.2,78.8,75.8
20160607111500,136.5,136.5,30.2326,32,64.4,100,70.9,78.8,75.8
20160607113000,136.5,136.5,30.2326,32,63.2,100,70.9,78.8,75.8
20160607114500,136.5,138.6,30.6977,32,69.6,100,70.9,78.8,75.8
20160607120000,136.5,140.7,31.1628,32,65.8,100,70.9,78.8,75.8
20160607121500,136.5,143.85,31.8605,32,64.0,100,71.0,78.8,75.8
20160607123000,136.5,140.7,31.1628,32,68.2,100,71.0,78.8,75.8
20160607124500,136.5,147.0,32.5581,32,64.9,100,71.2,78.8,75.8
20160607130000,136.5,138.6,30.6977,32,67.7,100,71.2,78.8,75.8
20160607131500,136.5,141.75,31.3953,32,66.7,100,71.2,78.8,75.8
20160607133000,136.5,141.75,31.3953,32,64.9,100,71.2,78.8,75.8
20160607134500,136.5,138.6,30.6977,32,63.6,100,71.2,78.8,75.8
20160607140000,136.5,138.6,30.6977,32,68.2,100,71.2,78.8,75.8
20160607141500,136.5,136.5,30.2326,32,66.8,100,71.5,78.8,75.8
20160607143000,136.5,133.35,29.5349,32,65.3,100,71.7,78.8,75.8
20160607144500,136.5,133.35,29.5349,32,67.2,100,71.6,78.8,75.8
20160607150000,136.5,136.5,30.2326,32,65.3,100,71.5,78.8,75.8
20160607151500,136.5,136.5,30.2326,32,67.3,100,71.6,78.8,75.8
20160607153000,136.5,138.6,30.6977,32,65.3,100,71.6,78.8,75.8
20160607154500,136.5,132.3,29.3023,32,67.7,100,71.6,78.8,75.8
20160607160000,136.5,138.6,30.6977,32,67.7,100,71.6,78.8,75.8
20160607161500,136.5,138.6,30.6977,32,67.7,100,71.6,78.8,75.8
20160607163000,136.5,138.6,30.6977,32,66.8,100,71.7,78.8,75.8
20160607164500,136.5,138.6,30.6977,32,66.8,100,71.7,78.8,75.8
20160607170000,136.5,140.7,31.1628,32,66.8,100,71.7,78.8,75.8
20160607171500,136.5,138.6,30.6977,32,67.7,100,71.7,78.8,75.8
20160607173000,136.5,138.6,30.6977,32,66.3,100,71.7,78.8,75.8
20160607174500,136.5,140.7,31.1628,32,66.3,100,71.7,78.8,75.8
20160607180000,136.5,140.7,31.1628,32,68.2,100,71.7,78.8,75.8
20160607181500,136.5,143.85,31.8605,32,66.8,100,71.7,78.8,75.8
20160607183000,136.5,141.75,31.3953,32,66.8,100,71.7,78.7,75.7
20160607184500,136.5,141.75,31.3953,32,67.7,100,71.7,78.7,75.7
20160607190000,136.5,141.75,31.3953,32,68.6,100,71.7,78.8,75.8
20160607191500,136.5,141.75,31.3953,32,68.6,100,71.7,78.7,75.7
20160607193000,136.5,141.75,31.3953,32,68.6,100,71.7,78.7,75.7
20160607194500,136.5,147.0,32.5581,32,68.6,100,71.7,78.7,75.7
20160607200000,136.5,147.0,32.5581,32,68.6,100,71.7,78.7,75.7
20160607201500,136.5,141.75,31.3953,32,68.6,100,71.7,78.7,75.7
20160607203000,136.5,143.85,31.8605,32,67.7,100,71.7,78.7,75.7
20160607204500,136.5,138.6,30.6977,32,68.7,100,71.7,78.7,75.7
20160607210000,136.5,141.75,31.3953,32,68.7,100,71.7,78.7,75.7
20160607211500,136.5,143.85,31.8605,32,68.7,100,71.7,78.7,75.7
20160607213000,136.5,141.75,31.3953,32,68.7,100,71.7,78.7,75.7
20160607214500,136.5,141.75,31.3953,32,68.7,100,71.6,78.7,75.7
20160607220000,136.5,143.85,31.8605,32,68.7,100,71.6,78.7,75.7
20160607221500,136.5,147.0,32.5581,32,68.7,100,71.6,78.6,75.6
20160607223000,136.5,140.7,31.1628,32,68.7,100,71.6,78.6,75.6
20160607224500,136.5,140.7,31.1628,32,68.7,100,71.6,78.6,75.6
20160607230000,136.5,140.7,31.1628,32,68.7,100,71.5,78.6,75.6
20160607231500,136.5,140.7,31.1628,32,68.7,100,71.4,78.6,75.6
20160607233000,136.5,140.7,31.1628,32,68.7,100,71.4,78.6,75.6
20160607234500,136.5,140.7,31.1628,32,68.7,100,71.4,78.6,75.6
20160608000000,136.5,140.7,31.1628,32,68.7,100,71.4,78.7,75.7
20160608001500,136.5,143.85,31.8605,32,68.7,100,71.3,78.6,75.6
20160608003000,136.5,141.75,31.3953,32,68.7,100,71.3,78.6,75.6
20160608004500,136.5,138.6,30.6977,32,68.7,100,71.3,78.6,75.6
20160608010000,136.5,141.75,31.3953,32,69.6,100,71.3,78.6,75.6
20160608011500,136.5,138.6,30.6977,35,67.8,100,71.2,78.6,75.6
20160608013000,136.5,132.3,29.3023,35,67.8,100,71.2,78.6,75.6
20160608014500,136.5,136.5,30.2326,35,67.8,100,71.2,78.6,75.6
20160608020000,136.5,140.7,31.1628,35,67.8,100,71.2,78.6,75.6
20160608021500,136.5,136.5,30.2326,35,67.8,100,71.2,78.6,75.6
20160608023000,136.5,140.7,31.1628,35,67.8,100,71.2,78.6,75.6
20160608024500,136.5,136.5,30.2326,35,67.8,100,71.2,78.6,75.6
20160608030000,136.5,140.7,31.1628,35,67.8,100,71.1,78.6,75.6
20160608031500,136.5,133.35,29.5349,35,67.8,100,71.0,78.6,75.6
20160608033000,136.5,136.5,30.2326,35,67.8,100,71.0,78.6,75.6
20160608034500,136.5,136.5,30.2326,35,67.8,100,71.0,78.6,75.6
20160608040000,136.5,138.6,30.6977,35,67.8,100,71.0,78.6,75.6
20160608041500,136.5,136.5,30.2326,35,67.8,100,70.9,78.6,75.6
20160608054500,136.5,138.6,30.6977,35,67.7,100,70.8,78.6,75.6
20160608060000,136.5,141.75,31.3953,35,66.8,100,70.8,78.6,75.6
20160608061500,136.5,141.75,31.3953,35,66.8,100,70.8,78.6,75.6
20160608063000,136.5,143.85,31.8605,35,66.8,100,70.7,78.6,75.6
20160608064500,136.5,141.75,31.3953,35,66.8,100,70.7,78.6,75.6
20160608070000,136.5,138.6,30.6977,35,66.8,100,70.7,78.6,75.6
20160608071500,136.5,149.1,33.0233,35,65.9,100,70.7,78.6,75.6
20160608073000,136.5,151.2,33.4884,35,65.9,100,70.5,78.6,75.6
20160608074500,136.5,136.5,30.2326,35,65.9,100,70.5,78.6,75.6
20160608080000,136.5,141.75,31.3953,35,65.9,100,70.5,78.6,75.6
20160608081500,136.5,138.6,30.6977,35,65.9,100,70.6,78.6,75.6
20160608083000,136.5,132.3,29.3023,35,66.8,100,70.8,78.6,75.6
20160608084500,136.5,132.3,29.3023,35,66.8,100,71.3,78.6,75.6
20160608090000,136.5,132.3,29.3023,35,66.8,100,70.8,78.6,75.6
20160608091500,136.5,138.6,30.6977,35,65.8,100,70.9,78.6,75.6
20160608093000,136.5,132.3,29.3023,35,65.8,100,70.8,78.6,75.6
20160608094500,136.5,138.6,30.6977,35,65.8,100,70.5,78.6,75.6
20160608100000,136.5,140.7,31.1628,35,65.8,100,70.6,78.6,75.6
20160608101500,136.5,133.35,29.5349,35,65.8,100,71.0,78.6,75.6
20160608103000,136.5,133.35,29.5349,35,64.9,100,71.0,78.6,75.6
20160608104500,136.5,136.5,30.2326,35,64.9,100,71.0,78.6,75.6
20160608110000,136.5,133.35,29.5349,35,66.7,100,71.1,78.6,75.6
20160608111500,136.5,136.5,30.2326,35,65.3,100,71.2,78.6,75.6
20160608113000,136.5,133.35,29.5349,35,64.0,100,71.2,78.6,75.6
20160608114500,136.5,133.35,29.5349,35,65.8,100,71.4,78.6,75.6
20160608120000,136.5,133.35,29.5349,35,65.8,100,72.2,78.6,75.6
20160608121500,136.5,141.75,31.3953,35,66.8,100,72.3,78.6,75.6
20160608123000,136.5,143.85,31.8605,35,65.8,100,71.9,78.6,75.6
20160608124500,136.5,141.75,31.3953,35,65.8,100,71.7,78.6,75.6
20160608130000,136.5,141.75,31.3953,35,64.8,100,71.6,78.6,75.6
20160608131500,136.5,136.5,30.2326,35,65.7,100,71.6,78.6,75.6
20160608133000,136.5,136.5,30.2326,35,64.9,100,71.8,78.6,75.6
20160608134500,136.5,138.6,30.6977,35,65.8,100,71.9,78.6,75.6
20160608140000,136.5,141.75,31.3953,35,65.8,100,71.9,78.6,75.6
20160608141500,136.5,138.6,30.6977,35,65.8,100,71.6,78.6,75.6
20160608143000,136.5,140.7,31.1628,35,65.8,100,71.9,78.6,75.6
20160608144500,136.5,140.7,31.1628,35,64.9,100,71.8,78.6,75.6
20160608150000,136.5,140.7,31.1628,35,65.8,100,71.7,78.6,75.6
20160608151500,136.5,143.85,31.8605,35,65.8,100,72.1,78.6,75.6
20160608153000,136.5,147.0,32.5581,35,65.8,100,72.0,78.6,75.6
20160608154500,136.5,143.85,31.8605,35,65.8,100,71.8,78.6,75.6
20160608160000,136.5,151.2,33.4884,35,65.8,100,72.5,78.6,75.6
20160608161500,136.5,141.75,31.3953,35,65.8,100,72.7,78.6,75.6
20160608163000,136.5,147.0,32.5581,35,65.8,100,72.6,78.6,75.6
20160608164500,136.5,136.5,30.2326,35,65.8,100,72.2,78.6,75.6
20160608170000,136.5,140.7,31.1628,35,65.8,100,71.9,78.6,75.6
20160608171500,136.5,140.7,31.1628,35,65.8,100,72.3,78.6,75.6
20160608173000,136.5,138.6,30.6977,35,65.8,100,71.9,78.6,75.6
20160608174500,136.5,143.85,31.8605,35,65.8,100,72.2,78.6,75.6
20160608180000,136.5,138.6,30.6977,35,65.8,100,72.1,78.6,75.6
20160608181500,136.5,138.6,30.6977,35,65.8,100,72.1,78.6,75.6
20160608183000,136.5,136.5,30.2326,35,65.8,100,71.9,78.6,75.6
20160608184500,136.5,141.75,31.3953,35,65.8,100,71.9,78.6,75.6
20160608190000,136.5,136.5,30.2326,35,65.8,100,71.9,78.6,75.6
20160608191500,136.5,138.6,30.6977,35,65.8,100,71.8,78.6,75.6
20160608193000,136.5,133.35,29.5349,35,65.8,100,71.8,78.6,75.6
20160608194500,136.5,136.5,30.2326,35,65.8,100,71.8,78.6,75.6
20160608200000,136.5,138.6,30.6977,35,65.8,100,71.7,78.6,75.6
20160608201500,136.5,138.6,30.6977,35,65.8,100,71.7,78.6,75.6
20160608203000,136.5,136.5,30.2326,35,65.8,100,71.7,78.6,75.6
20160608204500,136.5,132.3,29.3023,35,65.8,100,71.7,78.6,75.6
20160608210000,136.5,136.5,30.2326,35,66.5,100,71.7,78.6,75.6
20160608211500,136.5,133.35,29.5349,35,66.5,100,71.6,78.6,75.6
20160608213000,136.5,133.35,29.5349,35,66.5,100,71.6,78.6,75.6
20160608214500,136.5,138.6,30.6977,35,66.5,100,71.6,78.6,75.6
20160608220000,136.5,133.35,29.5349,35,66.5,100,71.5,78.6,75.6
20160608221500,136.5,138.6,30.6977,35,66.5,100,71.5,78.6,75.6
20160608223000,136.5,133.35,29.5349,35,65.8,100,71.4,78.6,75.6
20160608224500,136.5,133.35,29.5349,35,65.8,100,71.4,78.6,75.6
20160608230000,136.5,133.35,29.5349,35,65.8,100,71.4,78.6,75.6
20160608231500,136.5,133.35,29.5349,35,65.8,100,71.3,78.6,75.6
20160608233000,136.5,138.6,30.6977,35,65.8,100,71.3,78.6,75.6
20160608234500,136.5,136.5,30.2326,35,65.8,100,71.3,78.6,75.6
20160609000000,136.5,140.7,31.1628,35,65.8,100,71.2,78.6,75.6
20160609001500,136.5,140.7,31.1628,35,65.8,100,71.2,78.6,75.6
20160609003000,136.5,138.6,30.6977,35,65.8,100,71.2,78.6,75.6
20160609004500,136.5,136.5,30.2326,35,65.8,100,71.2,78.6,75.6
20160609010000,136.5,140.7,31.1628,35,65.8,100,71.1,78.6,75.6
20160609011500,136.5,140.7,31.1628,35,65.8,100,71.1,78.6,75.6
20160609013000,136.5,136.5,30.2326,35,65.8,100,71.0,78.6,75.6
20160609014500,136.5,133.35,29.5349,35,65.8,100,71.0,78.6,75.6
20160609020000,136.5,136.5,30.2326,35,65.8,100,71.0,78.6,75.6
20160609021500,136.5,138.6,30.6977,35,65.8,100,71.0,78.6,75.6
20160609023000,136.5,138.6,30.6977,35,66.7,100,71.0,78.6,75.6
20160609024500,136.5,138.6,30.6977,35,66.7,100,71.0,78.6,75.6
20160609030000,136.5,133.35,29.5349,35,66.7,100,70.9,78.6,75.6
20160609031500,136.5,129.15,28.6046,35,66.7,100,70.9,78.6,75.6
20160609033000,136.5,132.3,29.3023,35,65.9,100,70.9,78.6,75.6
20160609034500,136.5,136.5,30.2326,35,65.9,100,70.9,78.6,75.6
20160609040000,136.5,138.6,30.6977,35,65.9,100,70.8,78.6,75.6
20160609041500,136.5,140.7,31.1628,35,65.9,100,70.8,78.6,75.6
20160609043000,136.5,138.6,30.6977,35,65.9,100,70.8,78.6,75.6
20160609044500,136.5,129.15,28.6046,35,65.9,100,70.7,78.6,75.6
20160609050000,136.5,136.5,30.2326,35,65.9,100,70.7,78.6,75.6
20160609051500,136.5,136.5,30.2326,35,65.9,100,70.7,78.6,75.6
20160609053000,136.5,138.6,30.6977,35,65.9,100,70.7,78.6,75.6
20160609054500,136.5,133.35,29.5349,35,65.9,100,70.7,78.6,75.6
20160609060000,136.5,140.7,31.1628,35,65.9,100,70.6,78.6,75.6
20160609061500,136.5,138.6,30.6977,35,65.9,100,70.6,78.6,75.6
20160609063000,136.5,140.7,31.1628,35,65.9,100,70.6,78.6,75.6
20160609064500,136.5,138.6,30.6977,35,65.9,100,70.6,78.6,75.6
20160609070000,136.5,138.6,30.6977,35,65.9,100,70.6,78.6,75.6
20160609071500,136.5,138.6,30.6977,35,65.9,100,70.5,78.6,75.6
20160609073000,136.5,140.7,31.1628,35,65.9,100,70.5,78.6,75.6
20160609074500,136.5,129.15,28.6046,35,65.9,100,70.5,78.6,75.6
20160609080000,136.5,133.35,29.5349,35,65.9,100,70.6,78.6,75.6
20160609081500,136.5,122.85,27.2093,35,65.9,100,70.6,78.6,75.6
20160609083000,136.5,133.35,29.5349,35,65.9,100,71.0,78.6,75.6
20160609084500,136.5,129.15,28.6046,35,65.9,100,71.7,78.6,75.6
20160609090000,136.5,122.85,27.2093,35,65.9,100,71.2,78.6,75.6
20160609091500,136.5,132.3,29.3023,35,65.9,100,71.5,78.6,75.6
20160609093000,136.5,127.05,28.1395,35,64.9,100,71.9,78.6,75.6
20160609094500,136.5,138.6,30.6977,35,64.9,100,71.3,78.6,75.6
20160609100000,136.5,138.6,30.6977,35,64.9,100,71.2,78.6,75.6
20160609101500,136.5,133.35,29.5349,35,64.9,100,72.0,78.6,75.6
20160609103000,136.5,136.5,30.2326,35,64.9,100,71.2,78.6,75.6
20160609104500,136.5,133.35,29.5349,35,64.9,100,71.4,78.6,75.6
20160609110000,136.5,133.35,29.5349,35,66.2,100,71.2,78.6,75.6
20160609111500,136.5,136.5,30.2326,35,65.3,100,71.3,78.6,75.6
20160609113000,136.5,138.6,30.6977,35,65.3,100,71.2,78.6,75.6
20160609114500,136.5,133.35,29.5349,35,64.0,100,71.4,78.6,75.6
20160609120000,136.5,136.5,30.2326,35,64.0,100,71.7,78.6,75.6
20160609121500,136.5,141.75,31.3953,35,64.0,100,71.7,78.6,75.6
20160609123000,136.5,141.75,31.3953,35,64.0,100,71.6,78.6,75.6
20160609124500,136.5,136.5,30.2326,35,64.0,100,71.6,78.6,75.6
20160609130000,136.5,140.7,31.1628,35,64.0,100,71.6,78.6,75.6
20160609131500,136.5,140.7,31.1628,35,64.0,100,71.5,78.6,75.6
20160609133000,136.5,132.3,29.3023,35,65.3,100,71.6,78.6,75.6
20160609134500,136.5,132.3,29.3023,35,65.3,100,71.7,78.6,75.6
20160609140000,136.5,132.3,29.3023,35,65.3,100,71.8,78.6,75.6
20160609141500,136.5,129.15,28.6046,35,65.3,100,72.0,75.7,72.7
20160609143000,136.5,129.15,28.6046,35,65.3,100,72.2,75.7,72.7
20160609144500,136.5,133.35,29.5349,35,65.3,100,72.1,75.7,72.7
20160609150000,136.5,129.15,28.6046,35,65.3,100,72.1,75.7,72.7
20160609151500,136.5,132.3,29.3023,35,65.3,100,72.0,75.7,72.7
20160609153000,136.5,132.3,29.3023,35,65.3,100,72.0,75.7,72.7
20160609154500,136.5,127.05,28.1395,35,65.3,100,72.1,75.7,72.7
20160609160000,136.5,132.3,29.3023,35,65.3,100,72.1,75.7,72.7
20160609161500,136.5,136.5,30.2326,35,65.3,100,72.1,75.7,72.7
20160609163000,136.5,138.6,30.6977,35,64.4,100,72.1,75.7,72.7
20160609164500,136.5,141.75,31.3953,35,65.8,100,71.7,75.7,72.7
20160609170000,136.5,141.75,31.3953,35,64.9,100,72.0,75.7,72.7
20160609171500,136.5,141.75,31.3953,35,64.9,100,71.9,75.7,72.7
20160609173000,136.5,147.0,32.5581,35,64.9,100,71.9,75.7,72.7
20160609174500,136.5,138.6,30.6977,35,64.9,100,71.9,75.7,72.7
20160609180000,136.5,151.2,33.4884,35,64.9,100,71.8,75.7,72.7
20160609181500,136.5,141.75,31.3953,35,64.9,100,71.8,75.7,72.7
20160609183000,136.5,143.85,31.8605,35,64.9,100,71.7,75.7,72.7
20160609184500,136.5,149.1,33.0233,35,64.9,100,71.7,75.7,72.7
20160609190000,136.5,143.85,31.8605,35,64.9,100,71.7,75.7,72.7
20160609191500,136.5,141.75,31.3953,35,64.9,100,71.7,75.7,72.7
20160609193000,136.5,143.85,31.8605,35,64.9,100,71.7,75.7,72.7
20160609194500,136.5,149.1,33.0233,35,64.9,100,71.6,75.7,72.7
20160609200000,136.5,151.2,33.4884,35,65.6,100,71.6,75.7,72.7
20160609201500,136.5,138.6,30.6977,35,65.6,100,71.6,75.7,72.7
20160609203000,136.5,149.1,33.0233,35,64.9,100,71.6,75.7,72.7
20160609204500,136.5,143.85,31.8605,35,64.9,100,71.6,75.7,72.7
20160609210000,136.5,143.85,31.8605,35,64.9,100,71.6,75.7,72.7
20160609211500,136.5,143.85,31.8605,35,65.8,100,71.5,75.7,72.7
20160609213000,136.5,141.75,31.3953,35,65.8,100,71.5,75.7,72.7
20160609214500,136.5,141.75,31.3953,35,64.9,100,71.4,75.7,72.7
20160609220000,136.5,151.2,33.4884,35,64.9,100,71.4,75.7,72.7
20160609221500,136.5,147.0,32.5581,35,64.9,100,71.4,75.7,72.7
20160609223000,136.5,151.2,33.4884,35,64.9,100,71.3,75.7,72.7
20160609224500,136.5,143.85,31.8605,35,64.9,100,71.3,75.7,72.7
20160609230000,136.5,149.1,33.0233,35,64.9,100,71.3,75.7,72.7
20160609231500,136.5,149.1,33.0233,35,64.9,100,71.3,75.7,72.7
20160609233000,136.5,141.75,31.3953,35,64.9,100,71.3,75.7,72.7
20160609234500,136.5,143.85,31.8605,35,64.9,100,71.2,75.7,72.7
20160610000000,136.5,147.0,32.5581,35,64.9,100,71.2,75.7,72.7
20160610001500,136.5,149.1,33.0233,35,64.9,100,71.2,75.7,72.7
20160610003000,136.5,147.0,32.5581,35,64.9,100,71.2,75.7,72.7
20160610004500,136.5,154.35,34.186,35,64.9,100,71.2,75.7,72.7
20160610010000,136.5,143.85,31.8605,35,64.9,100,71.2,75.7,72.7
20160610011500,136.5,147.0,32.5581,35,64.9,100,71.1,75.7,72.7
20160610013000,136.5,141.75,31.3953,35,64.9,100,71.0,75.7,72.7
20160610014500,136.5,141.75,31.3953,35,65.8,100,71.0,75.7,72.7
20160610020000,136.5,149.1,33.0233,35,65.8,100,71.0,75.7,72.7
20160610021500,136.5,147.0,32.5581,35,65.8,100,71.0,75.7,72.7
20160610023000,136.5,141.75,31.3953,35,65.8,100,71.0,75.7,72.7
20160610024500,136.5,147.0,32.5581,35,65.8,100,71.0,75.7,72.7
20160610030000,136.5,141.75,31.3953,35,65.8,100,71.0,75.7,72.7
20160610031500,136.5,141.75,31.3953,35,65.8,100,70.9,75.7,72.7
20160610033000,136.5,143.85,31.8605,35,65.8,100,70.9,75.7,72.7
20160610034500,136.5,151.2,33.4884,35,65.8,100,70.9,75.7,72.7
20160610040000,136.5,149.1,33.0233,35,65.8,100,70.9,75.7,72.7
20160610041500,136.5,138.6,30.6977,35,65.8,100,70.9,75.7,72.7
20160610043000,136.5,141.75,31.3953,35,65.8,100,70.8,75.7,72.7
20160610044500,136.5,143.85,31.8605,35,65.8,100,70.8,75.7,72.7
20160610050000,136.5,147.0,32.5581,35,64.9,100,70.8,75.7,72.7
20160610051500,136.5,136.5,30.2326,35,64.9,100,70.8,75.7,72.7
20160610053000,136.5,147.0,32.5581,35,64.9,100,70.8,75.7,72.7
20160610054500,136.5,143.85,31.8605,35,64.9,100,70.8,75.7,72.7
20160610060000,136.5,147.0,32.5581,35,64.9,100,70.8,75.7,72.7
20160610061500,136.5,143.85,31.8605,35,64.9,100,70.7,75.7,72.7
20160610063000,136.5,141.75,31.3953,35,64.9,100,70.7,75.7,72.7
20160610064500,136.5,149.1,33.0233,35,64.9,100,70.8,75.7,72.7
20160610070000,136.5,143.85,31.8605,35,64.9,100,70.7,75.7,72.7
20160610071500,136.5,147.0,32.5581,35,64.9,100,70.7,75.7,72.7
