PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160610073000,136.5,147.0,32.5581,35,64.9,100,70.7,75.7,72.7
20160610074500,136.5,141.75,31.3953,35,64.9,100,70.7,75.7,72.7
20160610080000,136.5,143.85,31.8605,35,64.0,100,70.7,75.7,72.7
20160610081500,136.5,141.75,31.3953,35,64.0,100,70.7,75.7,72.7
20160610083000,136.5,132.3,29.3023,35,64.8,100,70.9,75.7,72.7
20160610084500,136.5,138.6,30.6977,35,64.8,100,70.8,75.7,72.7
20160610090000,136.5,132.3,29.3023,35,64.8,100,70.9,75.7,72.7
20160610091500,136.5,129.15,28.6046,35,64.8,100,71.1,75.7,72.7
20160610093000,136.5,133.35,29.5349,35,64.8,100,71.3,75.7,72.7
20160610094500,136.5,133.35,29.5349,35,64.8,100,71.0,75.7,72.7
20160610100000,136.5,133.35,29.5349,35,64.8,100,70.8,75.7,72.7
20160610101500,136.5,127.05,28.1395,35,64.8,100,70.8,75.7,72.7
20160610103000,136.5,127.05,28.1395,35,64.8,100,71.1,75.7,72.7
20160610104500,136.5,132.3,29.3023,35,64.8,100,71.0,75.7,72.7
20160610110000,136.5,132.3,29.3023,35,64.8,100,71.2,75.7,72.7
20160610111500,136.5,132.3,29.3023,35,64.8,100,71.2,75.7,72.7
20160610113000,136.5,132.3,29.3023,35,64.8,100,71.2,75.7,72.7
20160610114500,136.5,132.3,29.3023,35,64.8,100,71.6,75.7,72.7
20160610120000,136.5,149.1,33.0233,35,64.8,100,71.0,75.7,72.7
20160610121500,136.5,149.1,33.0233,35,64.8,100,71.4,75.7,72.7
20160610123000,136.5,147.0,32.5581,35,64.8,100,71.5,75.7,72.7
20160610124500,136.5,141.75,31.3953,35,64.0,100,71.4,75.7,72.7
20160610130000,136.5,141.75,31.3953,35,64.0,100,71.3,75.7,72.7
20160610131500,136.5,141.75,31.3953,35,64.0,100,71.3,75.7,72.7
20160610133000,136.5,141.75,31.3953,35,64.0,100,71.2,75.7,72.7
20160610134500,136.5,138.6,30.6977,35,64.0,100,71.2,75.6,72.6
20160610140000,136.5,138.6,30.6977,35,64.0,100,71.1,75.6,72.6
20160610141500,136.5,132.3,29.3023,35,64.8,100,71.0,75.6,72.6
20160610143000,136.5,129.15,28.6046,35,64.8,100,71.0,75.6,72.6
20160610144500,136.5,136.5,30.2326,35,64.8,100,71.0,75.6,72.6
20160610150000,136.5,132.3,29.3023,35,64.8,100,71.0,75.5,72.5
20160610151500,136.5,132.3,29.3023,35,64.8,100,71.0,75.5,72.5
20160610153000,136.5,132.3,29.3023,35,63.6,100,71.1,75.5,72.5
20160610154500,136.5,138.6,30.6977,35,64.4,100,71.1,75.4,72.4
20160610160000,136.5,133.35,29.5349,35,64.4,100,71.2,75.4,72.4
20160610161500,136.5,136.5,30.2326,35,64.4,100,71.2,75.4,72.4
20160610163000,136.5,140.7,31.1628,35,64.4,100,71.2,75.4,72.4
20160610164500,136.5,147.0,32.5581,35,64.4,100,71.2,75.4,72.4
20160610170000,136.5,143.85,31.8605,35,63.6,100,71.2,75.4,72.4
20160610171500,136.5,143.85,31.8605,35,64.4,100,71.2,75.4,72.4
20160610173000,136.5,141.75,31.3953,35,64.4,100,71.2,75.4,72.4
20160610174500,136.5,141.75,31.3953,35,64.4,100,71.2,75.4,72.4
20160610180000,136.5,143.85,31.8605,35,64.4,100,71.1,75.4,72.4
20160610181500,136.5,149.1,33.0233,35,64.4,100,71.1,75.4,72.4
20160610183000,136.5,143.85,31.8605,35,64.4,100,71.2,75.4,72.4
20160610184500,136.5,143.85,31.8605,35,64.4,100,71.2,75.4,72.4
20160610190000,136.5,143.85,31.8605,35,64.4,100,71.2,75.4,72.4
20160610191500,136.5,141.75,31.3953,35,64.4,100,71.2,75.4,72.4
20160610193000,136.5,141.75,31.3953,35,64.4,100,71.2,75.4,72.4
20160610194500,136.5,149.1,33.0233,35,64.4,100,71.2,75.4,72.4
20160610200000,136.5,140.7,31.1628,35,64.4,100,71.2,75.4,72.4
20160610201500,136.5,140.7,31.1628,35,64.4,100,71.2,75.4,72.4
20160610203000,136.5,136.5,30.2326,35,65.3,100,71.2,75.4,72.4
20160610204500,136.5,140.7,31.1628,35,65.3,100,71.2,75.4,72.4
20160610210000,136.5,140.7,31.1628,35,65.3,100,71.2,75.4,72.4
20160610211500,136.5,140.7,31.1628,35,65.3,100,71.2,75.4,72.4
20160610213000,136.5,140.7,31.1628,35,65.3,100,71.2,75.4,72.4
20160610214500,136.5,138.6,30.6977,35,65.3,100,71.2,75.4,72.4
20160610220000,136.5,143.85,31.8605,35,65.3,100,71.2,75.4,72.4
20160610221500,136.5,138.6,30.6977,35,65.3,100,71.1,75.4,72.4
20160610223000,136.5,136.5,30.2326,35,65.3,100,71.0,75.4,72.4
20160610224500,136.5,133.35,29.5349,35,65.3,100,71.0,75.4,72.4
20160610230000,136.5,140.7,31.1628,35,64.5,100,71.0,75.4,72.4
20160610231500,136.5,143.85,31.8605,35,64.5,100,70.9,75.4,72.4
20160610233000,136.5,147.0,32.5581,35,64.5,100,70.9,75.4,72.4
20160610234500,136.5,141.75,31.3953,35,64.5,100,70.9,75.4,72.4
20160611000000,136.5,141.75,31.3953,35,64.5,100,70.8,75.4,72.4
20160611001500,136.5,141.75,31.3953,35,64.5,100,70.8,75.4,72.4
20160611003000,136.5,141.75,31.3953,35,64.5,100,70.8,75.4,72.4
20160611004500,136.5,149.1,33.0233,35,64.5,100,70.8,75.4,72.4
20160611010000,136.5,143.85,31.8605,35,64.5,100,70.8,75.4,72.4
20160611011500,136.5,127.05,28.1395,31,72.9,100,70.8,75.4,72.4
20160611013000,136.5,127.05,28.1395,31,72.9,100,70.8,75.4,72.4
20160611014500,136.5,124.95,27.6744,31,72.9,100,70.9,75.4,72.4
20160611020000,136.5,132.3,29.3023,31,73.9,100,71.0,75.4,72.4
20160611021500,136.5,122.85,27.2093,31,72.5,100,71.0,75.4,72.4
20160611023000,136.5,129.15,28.6046,31,72.5,100,71.0,75.4,72.4
20160611024500,136.5,129.15,28.6046,31,73.4,100,71.0,75.4,72.4
20160611030000,136.5,124.95,27.6744,31,73.4,100,71.0,75.4,72.4
20160611031500,136.5,132.3,29.3023,31,73.4,100,71.0,75.4,72.4
20160611033000,136.5,129.15,28.6046,31,73.4,100,71.1,75.4,72.4
20160611034500,136.5,129.15,28.6046,31,73.4,100,71.1,75.4,72.4
20160611040000,136.5,122.85,27.2093,31,73.4,100,71.1,75.4,72.4
20160611041500,136.5,124.95,27.6744,31,73.4,100,71.0,75.4,72.4
20160611043000,136.5,127.05,28.1395,31,73.4,100,71.0,75.4,72.4
20160611044500,136.5,132.3,29.3023,31,73.4,100,71.0,75.4,72.4
20160611050000,136.5,129.15,28.6046,31,73.4,100,71.0,75.4,72.4
20160611051500,136.5,129.15,28.6046,31,73.4,100,71.0,75.4,72.4
20160611053000,136.5,127.05,28.1395,31,73.4,100,71.0,75.4,72.4
20160611054500,136.5,124.95,27.6744,31,73.4,100,71.0,75.4,72.4
20160611060000,136.5,129.15,28.6046,31,73.4,100,71.0,75.4,72.4
20160611061500,136.5,127.05,28.1395,31,73.4,100,71.0,75.4,72.4
20160611063000,136.5,127.05,28.1395,31,73.4,100,71.0,75.4,72.4
20160611064500,136.5,127.05,28.1395,31,73.4,100,71.0,75.4,72.4
20160611070000,136.5,127.05,28.1395,31,72.4,100,71.0,75.4,72.4
20160611071500,136.5,127.05,28.1395,31,72.4,100,71.0,75.4,72.4
20160611073000,136.5,127.05,28.1395,31,72.4,100,71.0,75.4,72.4
20160611074500,136.5,127.05,28.1395,31,71.6,100,71.0,75.4,72.4
20160611080000,136.5,129.15,28.6046,31,71.6,100,71.0,75.4,72.4
20160611081500,136.5,124.95,27.6744,31,71.6,100,71.0,75.4,72.4
20160611083000,136.5,120.75,26.7442,31,71.6,100,70.9,75.4,72.4
20160611084500,136.5,127.05,28.1395,31,71.6,100,70.9,75.4,72.4
20160611090000,136.5,127.05,28.1395,31,71.6,100,70.9,75.4,72.4
20160611091500,136.5,124.95,27.6744,31,71.6,100,70.9,75.4,72.4
20160611093000,136.5,124.95,27.6744,31,71.6,100,70.9,75.4,72.4
20160611094500,136.5,124.95,27.6744,31,71.6,100,70.9,75.4,72.4
20160611100000,136.5,122.85,27.2093,31,70.6,100,70.9,75.4,72.4
20160611101500,136.5,127.05,28.1395,31,69.2,100,70.9,75.4,72.4
20160611103000,136.5,124.95,27.6744,31,72.0,100,70.8,75.4,72.4
20160611104500,136.5,127.05,28.1395,31,68.6,100,70.8,75.4,72.4
20160611110000,136.5,129.15,28.6046,31,68.6,100,70.8,75.4,72.4
20160611111500,136.5,122.85,27.2093,31,70.6,100,70.8,75.4,72.4
20160611113000,136.5,127.05,28.1395,31,67.7,100,70.8,75.4,72.4
20160611114500,136.5,124.95,27.6744,31,69.7,100,70.8,75.4,72.4
20160611120000,136.5,129.15,28.6046,31,67.7,100,70.8,75.4,72.4
20160611121500,136.5,127.05,28.1395,31,71.1,100,70.8,75.4,72.4
20160611123000,136.5,127.05,28.1395,31,68.7,100,70.8,75.4,72.4
20160611124500,136.5,129.15,28.6046,31,68.7,100,70.8,75.4,72.4
20160611130000,136.5,124.95,27.6744,31,69.7,100,70.9,75.4,72.4
20160611131500,136.5,127.05,28.1395,31,68.7,100,70.9,75.4,72.4
20160611133000,136.5,129.15,28.6046,31,70.1,100,70.9,75.4,72.4
20160611134500,136.5,127.05,28.1395,31,67.7,100,70.9,75.4,72.4
20160611140000,136.5,129.15,28.6046,31,70.1,100,71.0,75.4,72.4
20160611141500,136.5,122.85,27.2093,31,68.7,100,71.0,75.4,72.4
20160611143000,136.5,129.15,28.6046,31,73.4,100,71.0,75.4,72.4
20160611144500,136.5,132.3,29.3023,31,69.2,100,71.0,75.4,72.4
20160611150000,136.5,129.15,28.6046,31,69.2,100,71.0,75.4,72.4
20160611151500,136.5,127.05,28.1395,31,72.0,100,71.0,75.4,72.4
20160611153000,136.5,127.05,28.1395,31,70.6,100,71.0,75.4,72.4
20160611154500,136.5,129.15,28.6046,31,69.2,100,71.1,75.4,72.4
20160611160000,136.5,129.15,28.6046,31,71.5,100,71.2,75.4,72.4
20160611161500,136.5,124.95,27.6744,31,71.5,100,71.2,75.4,72.4
20160611163000,136.5,127.05,28.1395,31,71.5,100,71.2,75.4,72.4
20160611164500,136.5,127.05,28.1395,31,71.5,100,71.3,75.4,72.4
20160611170000,136.5,127.05,28.1395,31,71.5,100,71.3,75.4,72.4
20160611171500,136.5,127.05,28.1395,31,71.5,100,71.3,75.4,72.4
20160611173000,136.5,124.95,27.6744,31,71.5,100,71.4,75.4,72.4
20160611174500,136.5,127.05,28.1395,31,71.5,100,71.4,75.4,72.4
20160611180000,136.5,124.95,27.6744,31,71.5,100,71.5,75.4,72.4
20160611181500,136.5,124.95,27.6744,31,71.5,100,71.5,75.4,72.4
20160611183000,136.5,122.85,27.2093,31,71.5,100,71.6,75.4,72.4
20160611184500,136.5,124.95,27.6744,31,71.5,100,71.6,75.4,72.4
20160611190000,136.5,127.05,28.1395,31,72.4,100,71.6,75.4,72.4
20160611191500,136.5,124.95,27.6744,31,72.4,100,71.7,75.4,72.4
20160611193000,136.5,124.95,27.6744,31,72.4,100,71.7,75.4,72.4
20160611194500,136.5,129.15,28.6046,31,72.4,100,71.7,75.4,72.4
20160611200000,136.5,127.05,28.1395,31,72.4,100,71.7,75.4,72.4
20160611201500,136.5,124.95,27.6744,31,72.4,100,71.7,75.4,72.4
20160611203000,136.5,129.15,28.6046,31,72.4,100,71.8,75.4,72.4
20160611204500,136.5,124.95,27.6744,31,72.4,100,71.8,75.4,72.4
20160611210000,136.5,129.15,28.6046,31,72.4,100,71.8,75.4,72.4
20160611211500,136.5,124.95,27.6744,31,72.4,100,71.8,75.4,72.4
20160611213000,136.5,127.05,28.1395,31,72.4,100,71.8,75.4,72.4
20160611214500,136.5,129.15,28.6046,31,72.4,100,71.8,75.4,72.4
20160611220000,136.5,127.05,28.1395,31,72.4,100,71.7,75.4,72.4
20160611221500,136.5,124.95,27.6744,31,72.4,100,71.7,75.4,72.4
20160611223000,136.5,124.95,27.6744,31,72.4,100,71.7,75.4,72.4
20160611224500,136.5,122.85,27.2093,31,72.4,100,71.7,75.4,72.4
20160611230000,136.5,127.05,28.1395,31,72.4,100,71.7,75.4,72.4
20160611231500,136.5,132.3,29.3023,31,72.4,100,71.7,75.4,72.4
20160611233000,136.5,124.95,27.6744,31,72.4,100,71.7,75.4,72.4
20160611234500,136.5,127.05,28.1395,31,72.4,100,71.6,75.4,72.4
20160612000000,136.5,124.95,27.6744,31,72.4,100,71.6,75.4,72.4
20160612001500,136.5,132.3,29.3023,31,72.4,100,71.6,75.4,72.4
20160612003000,136.5,132.3,29.3023,31,72.4,100,71.6,75.4,72.4
20160612004500,136.5,129.15,28.6046,31,72.4,100,71.6,75.4,72.4
20160612010000,136.5,120.75,26.7442,31,72.4,100,71.6,75.4,72.4
20160612011500,136.5,132.3,29.3023,31,72.4,100,71.6,75.4,72.4
20160612013000,136.5,129.15,28.6046,31,72.4,100,71.6,75.4,72.4
20160612014500,136.5,127.05,28.1395,31,72.4,100,71.5,75.4,72.4
20160612020000,136.5,129.15,28.6046,31,72.4,100,71.4,75.4,72.4
20160612021500,136.5,122.85,27.2093,31,72.4,100,71.4,75.4,72.4
20160612023000,136.5,124.95,27.6744,31,71.6,100,71.4,75.4,72.4
20160612024500,136.5,129.15,28.6046,31,71.6,100,71.4,75.4,72.4
20160612030000,136.5,127.05,28.1395,31,71.6,100,71.3,75.4,72.4
20160612031500,136.5,124.95,27.6744,31,71.6,100,71.3,75.4,72.4
20160612033000,136.5,127.05,28.1395,31,71.6,100,71.3,75.4,72.4
20160612034500,136.5,124.95,27.6744,31,71.6,100,71.3,75.4,72.4
20160612040000,136.5,129.15,28.6046,31,71.6,100,71.3,75.4,72.4
20160612041500,136.5,124.95,27.6744,31,71.6,100,71.2,75.4,72.4
20160612043000,136.5,129.15,28.6046,31,71.6,100,71.2,75.4,72.4
20160612044500,136.5,127.05,28.1395,31,71.6,100,71.2,75.4,72.4
20160612050000,136.5,124.95,27.6744,31,71.6,100,71.2,75.4,72.4
20160612051500,136.5,124.95,27.6744,31,71.6,100,71.2,75.4,72.4
20160612053000,136.5,129.15,28.6046,31,71.6,100,71.2,75.4,72.4
20160612054500,136.5,129.15,28.6046,31,71.6,100,71.2,75.4,72.4
20160612060000,136.5,127.05,28.1395,31,71.6,100,71.2,75.4,72.4
20160612061500,136.5,127.05,28.1395,31,71.6,100,71.1,75.4,72.4
20160612063000,136.5,127.05,28.1395,31,71.6,100,71.1,75.4,72.4
20160612064500,136.5,127.05,28.1395,31,71.6,100,71.2,75.4,72.4
20160612070000,136.5,124.95,27.6744,31,71.6,100,71.2,75.4,72.4
20160612071500,136.5,124.95,27.6744,31,71.6,100,71.2,75.4,72.4
20160612073000,136.5,124.95,27.6744,31,71.6,100,71.2,75.4,72.4
20160612074500,136.5,127.05,28.1395,31,71.6,100,71.2,75.4,72.4
20160612080000,136.5,124.95,27.6744,31,71.6,100,71.2,75.4,72.4
20160612081500,136.5,127.05,28.1395,31,71.6,100,71.2,75.4,72.4
20160612083000,136.5,127.05,28.1395,31,71.6,100,71.2,75.4,72.4
20160612084500,136.5,127.05,28.1395,31,71.6,100,71.2,75.4,72.4
20160612090000,136.5,122.85,27.2093,31,71.6,100,71.2,75.4,72.4
20160612091500,136.5,127.05,28.1395,31,71.6,100,71.2,75.4,72.4
20160612093000,136.5,127.05,28.1395,31,71.6,100,71.2,75.4,72.4
20160612094500,136.5,124.95,27.6744,31,71.6,100,71.2,75.4,72.4
20160612100000,136.5,120.75,26.7442,31,70.6,100,71.2,75.4,72.4
20160612101500,136.5,124.95,27.6744,31,69.1,100,71.2,75.4,72.4
20160612103000,136.5,127.05,28.1395,31,69.1,100,71.2,75.4,72.4
20160612104500,136.5,132.3,29.3023,31,70.5,100,71.1,75.4,72.4
20160612110000,136.5,129.15,28.6046,31,69.1,100,71.0,75.4,72.4
20160612111500,136.5,129.15,28.6046,31,67.7,100,71.0,75.4,72.4
20160612113000,136.5,127.05,28.1395,31,69.7,100,71.0,75.4,72.4
20160612114500,136.5,129.15,28.6046,31,68.2,100,71.0,75.4,72.4
20160612120000,136.5,129.15,28.6046,31,70.9,100,71.0,75.4,72.4
20160612121500,136.5,127.05,28.1395,31,70.9,100,71.0,75.4,72.4
20160612123000,136.5,129.15,28.6046,31,70.1,100,71.1,75.4,72.4
20160612124500,136.5,122.85,27.2093,31,70.1,100,71.1,75.4,72.4
20160612130000,136.5,129.15,28.6046,31,71.0,100,71.1,75.4,72.4
20160612131500,136.5,127.05,28.1395,31,71.0,100,71.2,75.4,72.4
20160612133000,136.5,127.05,28.1395,31,71.0,100,71.2,75.4,72.4
20160612134500,136.5,129.15,28.6046,31,71.0,100,71.2,75.4,72.4
20160612140000,136.5,124.95,27.6744,31,71.0,100,71.2,75.4,72.4
20160612141500,136.5,127.05,28.1395,31,71.0,100,71.2,75.4,72.4
20160612143000,136.5,124.95,27.6744,31,71.0,100,71.2,75.4,72.4
20160612144500,136.5,124.95,27.6744,31,72.0,100,71.2,75.4,72.4
20160612150000,136.5,124.95,27.6744,31,72.0,100,71.2,75.4,72.4
20160612151500,136.5,129.15,28.6046,31,72.0,100,71.2,75.4,72.4
20160612153000,136.5,129.15,28.6046,31,71.0,100,71.2,75.4,72.4
20160612154500,136.5,127.05,28.1395,31,71.0,100,71.2,75.4,72.4
20160612160000,136.5,127.05,28.1395,31,71.0,100,71.2,75.4,72.4
20160612161500,136.5,122.85,27.2093,31,71.0,100,71.2,75.4,72.4
20160612163000,136.5,129.15,28.6046,31,71.0,100,71.2,75.4,72.4
20160612164500,136.5,127.05,28.1395,31,71.0,100,71.2,75.4,72.4
20160612170000,136.5,124.95,27.6744,31,71.0,100,71.2,75.4,72.4
20160612171500,136.5,122.85,27.2093,31,71.0,100,71.2,75.4,72.4
20160612173000,136.5,127.05,28.1395,31,71.0,100,71.2,75.4,72.4
20160612174500,136.5,127.05,28.1395,31,71.0,100,71.2,75.4,72.4
20160612180000,136.5,124.95,27.6744,31,71.0,100,71.2,75.4,72.4
20160612181500,136.5,127.05,28.1395,31,71.0,100,71.1,75.4,72.4
20160612183000,136.5,127.05,28.1395,31,71.0,100,71.1,75.4,72.4
20160612184500,136.5,129.15,28.6046,31,71.0,100,71.0,75.4,72.4
20160612190000,136.5,127.05,28.1395,31,71.0,100,71.1,75.4,72.4
20160612191500,136.5,124.95,27.6744,31,71.0,100,71.1,75.4,72.4
20160612193000,136.5,127.05,28.1395,31,71.0,100,71.1,75.4,72.4
20160612194500,136.5,129.15,28.6046,31,71.0,100,71.1,75.4,72.4
20160612200000,136.5,127.05,28.1395,31,71.0,100,71.1,75.4,72.4
20160612201500,136.5,127.05,28.1395,31,71.0,100,71.1,75.4,72.4
20160612203000,136.5,129.15,28.6046,31,71.0,100,71.1,75.4,72.4
20160612204500,136.5,122.85,27.2093,31,71.0,100,71.0,75.4,72.4
20160612210000,136.5,122.85,27.2093,31,71.0,100,71.0,75.4,72.4
20160612211500,136.5,127.05,28.1395,31,71.0,100,71.0,75.4,72.4
20160612213000,136.5,127.05,28.1395,31,71.0,100,71.0,75.4,72.4
20160612214500,136.5,124.95,27.6744,31,71.0,100,71.0,75.4,72.4
20160612220000,136.5,127.05,28.1395,31,71.0,100,71.0,75.4,72.4
20160612221500,136.5,127.05,28.1395,31,71.0,100,71.0,75.4,72.4
20160612223000,136.5,127.05,28.1395,31,71.0,100,71.0,75.4,72.4
20160612224500,136.5,129.15,28.6046,31,71.0,100,71.0,75.4,72.4
20160612230000,136.5,124.95,27.6744,31,71.0,100,71.0,75.4,72.4
20160612231500,136.5,124.95,27.6744,31,71.0,100,71.0,75.4,72.4
20160612233000,136.5,124.95,27.6744,31,71.0,100,71.0,75.4,72.4
20160612234500,136.5,122.85,27.2093,31,71.0,100,70.9,75.4,72.4
20160613000000,136.5,122.85,27.2093,31,71.0,100,70.9,75.4,72.4
20160613001500,136.5,129.15,28.6046,31,71.0,100,70.9,75.4,72.4
20160613003000,136.5,124.95,27.6744,31,71.0,100,70.9,75.4,72.4
20160613004500,136.5,127.05,28.1395,31,71.0,100,70.9,75.4,72.4
20160613010000,136.5,124.95,27.6744,31,71.0,100,70.9,75.4,72.4
20160613011500,136.5,124.95,27.6744,31,71.0,100,70.9,75.4,72.4
20160613013000,136.5,124.95,27.6744,31,71.0,100,70.8,75.4,72.4
20160613014500,136.5,124.95,27.6744,31,71.0,100,70.8,75.4,72.4
20160613020000,136.5,129.15,28.6046,31,71.0,100,70.8,75.4,72.4
20160613021500,136.5,124.95,27.6744,31,71.0,100,70.8,75.4,72.4
20160613023000,136.5,127.05,28.1395,31,71.0,100,70.8,75.4,72.4
20160613024500,136.5,124.95,27.6744,31,71.0,100,70.8,75.4,72.4
20160613030000,136.5,127.05,28.1395,31,71.0,100,70.8,75.4,72.4
20160613031500,136.5,127.05,28.1395,31,71.0,100,70.8,75.4,72.4
20160613033000,136.5,129.15,28.6046,31,71.0,100,70.8,75.4,72.4
20160613034500,136.5,127.05,28.1395,31,71.0,100,70.8,75.4,72.4
20160613040000,136.5,124.95,27.6744,31,71.0,100,70.7,75.4,72.4
20160613041500,136.5,127.05,28.1395,31,71.0,100,70.7,75.4,72.4
20160613043000,136.5,124.95,27.6744,31,71.0,100,70.7,75.4,72.4
20160613044500,136.5,127.05,28.1395,31,71.0,100,70.7,75.4,72.4
20160613050000,136.5,127.05,28.1395,31,71.0,100,70.7,75.4,72.4
20160613051500,136.5,127.05,28.1395,31,71.0,100,70.7,75.4,72.4
20160613053000,136.5,132.3,29.3023,31,71.0,100,70.7,75.4,72.4
20160613054500,136.5,124.95,27.6744,31,71.0,100,70.7,75.4,72.4
20160613060000,136.5,127.05,28.1395,31,71.0,100,70.7,75.4,72.4
20160613061500,136.5,127.05,28.1395,31,71.0,100,70.7,75.4,72.4
20160613063000,136.5,124.95,27.6744,31,71.0,100,70.8,75.4,72.4
20160613064500,136.5,124.95,27.6744,31,71.0,100,70.8,75.4,72.4
20160613070000,136.5,129.15,28.6046,31,71.0,100,70.8,75.4,72.4
20160613071500,136.5,124.95,27.6744,31,71.0,100,70.8,75.4,72.4
20160613073000,136.5,132.3,29.3023,31,71.0,100,70.8,75.4,72.4
20160613074500,136.5,120.75,26.7442,31,71.0,100,70.8,75.4,72.4
20160613080000,136.5,120.75,26.7442,31,72.0,100,70.8,75.4,72.4
20160613081500,136.5,127.05,28.1395,31,70.9,100,70.9,75.4,72.4
20160613083000,136.5,129.15,28.6046,31,70.9,100,71.0,75.4,72.4
20160613084500,136.5,124.95,27.6744,31,70.9,100,71.0,75.4,72.4
20160613090000,136.5,132.3,29.3023,31,70.1,100,71.1,75.4,72.4
20160613091500,136.5,129.15,28.6046,31,71.5,100,71.2,75.4,72.4
20160613093000,136.5,132.3,29.3023,31,69.2,100,71.1,75.4,72.4
20160613094500,136.5,132.3,29.3023,31,67.3,100,71.2,75.4,72.4
20160613100000,136.5,124.95,27.6744,31,68.7,100,71.2,75.4,72.4
20160613101500,136.5,124.95,27.6744,31,66.8,100,70.5,75.4,72.4
20160613103000,136.5,132.3,29.3023,31,68.6,100,70.3,75.4,72.4
20160613104500,136.5,129.15,28.6046,31,68.6,100,70.2,75.4,72.4
20160613110000,136.5,132.3,29.3023,31,68.6,100,70.7,75.4,72.4
20160613111500,136.5,132.3,29.3023,31,69.6,100,71.3,75.4,72.4
20160613113000,136.5,129.15,28.6046,31,71.9,100,71.5,75.4,72.4
20160613114500,136.5,127.05,28.1395,31,70.5,100,71.8,75.4,72.4
20160613120000,136.5,136.5,30.2326,31,70.5,100,71.7,75.4,72.4
20160613121500,136.5,132.3,29.3023,31,69.7,100,71.6,75.4,72.4
20160613123000,136.5,132.3,29.3023,31,69.7,100,71.4,75.4,72.4
20160613124500,136.5,129.15,28.6046,31,69.7,100,71.4,75.4,72.4
20160613130000,136.5,127.05,28.1395,31,69.7,100,71.7,70.9,67.9
20160613131500,136.5,426.3,94.4186,60,57.2,0,71.3,70.9,67.9
20160613133000,136.5,413.7,91.6279,57,57.2,0,70.8,70.9,67.9
20160613134500,136.5,406.35,90.0,58,57.2,0,70.7,70.9,67.9
20160613140000,136.5,326.55,72.3256,49,57.2,0,70.4,70.9,67.9
20160613141500,136.5,140.7,31.1628,31,70.3,100,70.8,77.8,74.8
20160613143000,136.5,140.7,31.1628,31,70.3,100,70.9,77.8,74.8
20160613144500,136.5,143.85,31.8605,31,70.3,100,71.0,77.8,74.8
20160613150000,136.5,143.85,31.8605,31,67.7,100,71.1,77.8,74.8
20160613151500,136.5,140.7,31.1628,31,69.7,100,71.2,77.8,74.8
20160613153000,136.5,140.7,31.1628,31,67.3,100,71.3,77.8,74.8
20160613154500,136.5,136.5,30.2326,31,71.6,100,71.3,77.8,74.8
20160613160000,136.5,133.35,29.5349,31,68.7,100,72.0,77.8,74.8
20160613161500,136.5,138.6,30.6977,31,73.9,100,71.4,77.8,74.8
20160613163000,136.5,136.5,30.2326,31,69.6,100,71.6,77.8,74.8
20160613164500,136.5,141.75,31.3953,31,68.1,100,71.4,77.8,74.8
20160613170000,136.5,147.0,32.5581,31,69.4,100,71.6,77.8,74.8
20160613171500,136.5,149.1,33.0233,31,66.8,100,71.6,77.6,74.6
20160613173000,136.5,141.75,31.3953,31,70.1,100,71.5,77.5,74.5
20160613174500,136.5,141.75,31.3953,31,67.7,100,71.4,77.5,74.5
20160613180000,136.5,143.85,31.8605,31,72.9,100,71.3,77.5,74.5
20160613181500,136.5,143.85,31.8605,31,69.2,100,71.3,77.5,74.5
20160613183000,136.5,143.85,31.8605,31,72.0,100,71.3,77.5,74.5
20160613184500,136.5,143.85,31.8605,31,68.7,100,71.3,77.5,74.5
20160613190000,136.5,143.85,31.8605,31,71.2,100,71.2,77.5,74.5
20160613191500,136.5,149.1,33.0233,31,71.2,100,71.2,77.5,74.5
20160613193000,136.5,140.7,31.1628,31,71.2,100,71.2,77.5,74.5
20160613194500,136.5,143.85,31.8605,31,68.7,100,71.2,77.5,74.5
20160613200000,136.5,147.0,32.5581,31,69.7,100,71.2,77.5,74.5
20160613201500,136.5,147.0,32.5581,31,69.7,100,71.2,77.5,74.5
20160613203000,136.5,138.6,30.6977,31,69.7,100,71.2,77.5,74.5
20160613204500,136.5,143.85,31.8605,31,71.5,100,71.1,77.5,74.5
20160613210000,136.5,143.85,31.8605,31,71.5,100,71.0,77.5,74.5
20160613211500,136.5,143.85,31.8605,31,70.6,100,71.0,77.5,74.5
20160613213000,136.5,141.75,31.3953,31,70.6,100,71.0,77.5,74.5
20160613214500,136.5,141.75,31.3953,31,70.6,100,71.0,77.5,74.5
20160613220000,136.5,141.75,31.3953,31,70.6,100,71.0,77.5,74.5
20160613221500,136.5,143.85,31.8605,31,70.6,100,70.9,77.5,74.5
20160613223000,136.5,141.75,31.3953,31,70.6,100,70.9,77.5,74.5
20160613224500,136.5,147.0,32.5581,31,70.6,100,70.9,77.5,74.5
20160613230000,136.5,143.85,31.8605,31,70.6,100,70.9,77.5,74.5
20160613231500,136.5,141.75,31.3953,31,70.6,100,70.9,77.5,74.5
20160613233000,136.5,143.85,31.8605,31,70.6,100,70.9,77.5,74.5
20160613234500,136.5,149.1,33.0233,31,70.6,100,70.8,77.5,74.5
20160614000000,136.5,143.85,31.8605,31,70.6,100,70.8,77.5,74.5
20160614001500,136.5,143.85,31.8605,31,70.6,100,70.8,77.5,74.5
20160614003000,136.5,141.75,31.3953,31,70.6,100,70.8,77.5,74.5
20160614004500,136.5,143.85,31.8605,31,70.6,100,70.8,77.5,74.5
20160614010000,136.5,143.85,31.8605,31,70.6,100,70.8,77.5,74.5
20160614011500,136.5,147.0,32.5581,31,70.6,100,70.8,77.5,74.5
20160614013000,136.5,147.0,32.5581,31,70.6,100,70.8,77.5,74.5
20160614014500,136.5,147.0,32.5581,31,70.6,100,70.7,77.5,74.5
20160614020000,136.5,140.7,31.1628,31,70.6,100,70.7,77.5,74.5
20160614021500,136.5,140.7,31.1628,31,70.6,100,70.7,77.5,74.5
20160614023000,136.5,140.7,31.1628,31,70.6,100,70.7,77.5,74.5
20160614024500,136.5,140.7,31.1628,31,70.6,100,70.7,77.5,74.5
20160614030000,136.5,138.6,30.6977,31,70.6,100,70.7,77.5,74.5
20160614031500,136.5,140.7,31.1628,31,70.6,100,70.7,77.5,74.5
20160614033000,136.5,140.7,31.1628,31,70.6,100,70.7,77.5,74.5
20160614034500,136.5,140.7,31.1628,31,70.6,100,70.7,77.5,74.5
20160614040000,136.5,147.0,32.5581,31,70.6,100,70.7,77.5,74.5
20160614041500,136.5,140.7,31.1628,31,70.6,100,70.7,77.5,74.5
20160614043000,136.5,140.7,31.1628,31,70.6,100,70.7,77.5,74.5
20160614044500,136.5,147.0,32.5581,31,70.6,100,70.7,77.5,74.5
20160614050000,136.5,143.85,31.8605,31,70.6,100,70.7,77.5,74.5
20160614051500,136.5,149.1,33.0233,31,70.6,100,70.6,77.5,74.5
20160614053000,136.5,147.0,32.5581,31,70.6,100,70.6,77.5,74.5
20160614054500,136.5,143.85,31.8605,31,70.6,100,70.6,77.5,74.5
20160614060000,136.5,143.85,31.8605,31,70.6,100,70.6,77.5,74.5
20160614061500,136.5,140.7,31.1628,31,70.6,100,70.6,77.5,74.5
20160614063000,136.5,140.7,31.1628,31,70.6,100,70.7,77.5,74.5
20160614064500,136.5,136.5,30.2326,31,70.6,100,70.7,77.5,74.5
20160614070000,136.5,143.85,31.8605,31,70.6,100,70.7,77.5,74.5
20160614071500,136.5,141.75,31.3953,31,70.6,100,70.7,77.5,74.5
20160614073000,136.5,141.75,31.3953,31,70.6,100,70.7,77.5,74.5
20160614074500,136.5,141.75,31.3953,31,69.6,100,70.7,77.5,74.5
20160614080000,136.5,141.75,31.3953,31,69.6,100,70.7,77.5,74.5
20160614081500,136.5,143.85,31.8605,31,70.5,100,70.7,77.5,74.5
20160614083000,136.5,141.75,31.3953,31,68.3,100,70.7,77.5,74.5
20160614084500,136.5,136.5,30.2326,31,70.6,100,70.7,77.5,74.5
20160614090000,136.5,133.35,29.5349,31,70.6,100,70.8,77.5,74.5
20160614091500,136.5,133.35,29.5349,31,70.6,100,71.2,77.5,74.5
20160614093000,136.5,133.35,29.5349,31,70.6,100,71.0,70.9,67.9
20160614094500,136.5,444.15,98.3721,62,56.0,0,70.8,70.9,67.9
20160614100000,136.5,444.15,98.3721,60,56.0,0,70.5,70.9,67.9
20160614101500,136.5,367.5,81.3953,53,56.7,0,70.3,70.9,67.9
20160614103000,136.5,268.8,59.5349,43,55.9,0,70.0,70.9,67.9
20160614104500,136.5,179.55,39.7674,35,56.5,0,70.0,70.9,67.9
20160614110000,136.5,158.55,35.1163,33,55.6,0,70.3,70.9,67.9
20160614111500,136.5,161.7,35.814,33,56.3,0,70.3,70.9,67.9
20160614113000,136.5,166.95,36.9767,34,56.3,0,70.6,70.9,67.9
20160614114500,136.5,166.95,36.9767,34,56.3,0,70.9,70.9,67.9
20160614120000,136.5,224.7,49.7674,39,56.3,0,71.2,70.9,67.9
20160614121500,136.5,219.45,48.6047,39,56.3,0,70.9,70.9,67.9
20160614123000,136.5,219.45,48.6047,39,56.3,0,70.9,70.9,67.9
20160614124500,136.5,219.45,48.6047,39,56.3,0,70.8,70.9,67.9
20160614130000,136.5,219.45,48.6047,39,56.3,0,70.7,70.9,67.9
20160614131500,136.5,215.25,47.6744,39,56.3,0,70.7,70.9,67.9
20160614133000,136.5,189.0,41.8605,36,57.2,0,70.4,70.9,67.9
20160614134500,136.5,169.05,37.4419,34,57.2,0,70.7,70.9,67.9
20160614140000,136.5,169.05,37.4419,34,57.2,0,70.8,70.9,67.9
20160614141500,136.5,169.05,37.4419,34,57.2,0,71.2,70.9,67.9
20160614143000,136.5,210.0,46.5116,38,57.2,0,71.3,70.9,67.9
20160614144500,136.5,229.95,50.9302,40,57.2,0,70.9,70.9,67.9
20160614150000,136.5,229.95,50.9302,40,57.2,0,71.1,70.9,67.9
20160614151500,136.5,437.85,96.9767,61,57.2,0,72.9,70.9,67.9
20160614153000,136.5,444.15,98.3721,61,57.2,0,72.8,70.9,67.9
20160614154500,136.5,380.1,84.186,54,57.2,0,71.9,70.9,67.9
20160614160000,136.5,426.3,94.4186,60,57.2,0,73.2,70.9,67.9
20160614161500,136.5,426.3,94.4186,59,57.2,0,72.3,70.9,67.9
20160614163000,136.5,386.4,85.5814,54,57.2,0,71.6,70.9,67.9
20160614164500,136.5,359.1,79.5349,50,57.2,0,71.2,70.9,67.9
20160614170000,136.5,344.4,76.2791,50,57.2,0,70.9,70.9,67.9
20160614171500,136.5,344.4,76.2791,50,57.2,0,70.8,70.9,67.9
20160614173000,136.5,344.4,76.2791,49,57.2,0,71.0,70.9,67.9
20160614174500,136.5,344.4,76.2791,49,57.2,0,70.9,70.9,67.9
20160614180000,136.5,344.4,76.2791,49,57.2,0,70.7,70.9,67.9
20160614181500,136.5,326.55,72.3256,47,57.2,0,70.5,70.9,67.9
20160614183000,136.5,265.65,58.8372,42,56.4,0,70.3,70.9,67.9
20160614184500,136.5,204.75,45.3488,37,56.4,0,70.2,70.9,67.9
20160614190000,136.5,151.2,33.4884,32,56.4,0,70.2,70.9,67.9
20160614191500,136.5,140.7,31.1628,31,56.4,0,70.1,70.9,67.9
20160614193000,136.5,143.85,31.8605,31,56.4,0,70.0,70.9,67.9
20160614194500,136.5,147.0,32.5581,31,56.4,0,70.0,70.9,67.9
20160614200000,136.5,147.0,32.5581,31,56.4,0,69.9,70.9,67.9
20160614201500,136.5,140.7,31.1628,31,57.1,0,69.9,70.9,67.9
20160614203000,136.5,138.6,30.6977,31,57.1,0,69.9,70.9,67.9
20160614204500,136.5,141.75,31.3953,31,57.1,0,69.8,70.9,67.9
20160614210000,136.5,147.0,32.5581,31,57.1,0,69.8,70.9,67.9
20160614211500,136.5,143.85,31.8605,31,57.1,0,69.7,70.9,67.9
20160614213000,136.5,140.7,31.1628,31,57.1,0,69.7,70.9,67.9
20160614214500,136.5,147.0,32.5581,31,57.1,0,69.7,70.9,67.9
20160614220000,136.5,147.0,32.5581,31,57.1,0,69.6,70.9,67.9
20160614221500,136.5,141.75,31.3953,31,57.1,0,69.6,70.9,67.9
20160614223000,136.5,143.85,31.8605,31,57.1,0,69.6,70.9,67.9
20160614224500,136.5,151.2,33.4884,31,57.1,0,69.5,70.9,67.9
20160614230000,136.5,141.75,31.3953,31,57.1,0,69.4,70.9,67.9
20160614231500,136.5,143.85,31.8605,31,57.1,0,69.4,70.9,67.9
20160614233000,136.5,143.85,31.8605,31,57.1,0,69.4,70.9,67.9
20160614234500,136.5,141.75,31.3953,31,57.1,0,69.3,70.9,67.9
20160615000000,136.5,141.75,31.3953,31,57.1,0,69.3,70.9,67.9
20160615001500,136.5,143.85,31.8605,31,57.1,0,69.3,70.9,67.9
20160615003000,136.5,149.1,33.0233,31,57.1,0,69.3,70.9,67.9
20160615004500,136.5,141.75,31.3953,31,57.1,0,69.3,70.9,67.9
20160615010000,136.5,147.0,32.5581,31,57.1,0,69.3,70.9,67.9
20160615011500,136.5,124.95,27.6744,31,57.9,0,69.3,70.9,67.9
20160615013000,136.5,122.85,27.2093,31,57.2,0,69.3,70.9,67.9
20160615014500,136.5,122.85,27.2093,31,57.2,0,69.3,70.9,67.9
20160615020000,136.5,120.75,26.7442,31,57.2,0,69.2,70.9,67.9
20160615021500,136.5,127.05,28.1395,31,57.2,0,69.2,70.9,67.9
20160615023000,136.5,127.05,28.1395,31,57.2,0,69.2,70.9,67.9
20160615024500,136.5,124.95,27.6744,31,57.2,0,69.2,70.9,67.9
20160615030000,136.5,129.15,28.6046,31,57.2,0,69.2,70.9,67.9
20160615031500,136.5,124.95,27.6744,31,57.2,0,69.2,70.9,67.9
20160615033000,136.5,124.95,27.6744,31,57.2,0,69.1,70.9,67.9
20160615034500,136.5,127.05,28.1395,31,57.2,0,69.1,70.9,67.9
20160615040000,136.5,129.15,28.6046,31,57.2,0,69.1,70.9,67.9
20160615041500,136.5,122.85,27.2093,31,57.2,0,69.1,70.9,67.9
20160615043000,136.5,124.95,27.6744,31,57.2,0,69.1,70.9,67.9
20160615044500,136.5,124.95,27.6744,31,57.2,0,69.1,70.9,67.9
20160615050000,136.5,124.95,27.6744,31,57.2,0,69.1,70.9,67.9
20160615051500,136.5,129.15,28.6046,31,57.2,0,69.1,70.9,67.9
20160615053000,136.5,122.85,27.2093,31,57.2,0,69.1,70.9,67.9
20160615054500,136.5,127.05,28.1395,31,57.2,0,69.0,70.9,67.9
20160615060000,136.5,124.95,27.6744,31,57.2,0,69.0,70.9,67.9
20160615061500,136.5,129.15,28.6046,31,57.2,0,68.9,70.9,67.9
20160615063000,136.5,122.85,27.2093,31,57.2,0,69.0,70.9,67.9
20160615064500,136.5,127.05,28.1395,31,57.2,0,69.0,70.9,67.9
20160615070000,136.5,124.95,27.6744,31,57.2,0,69.1,70.9,67.9
20160615071500,136.5,127.05,28.1395,31,56.4,0,69.1,70.9,67.9
20160615073000,136.5,132.3,29.3023,31,56.4,0,69.1,70.9,67.9
20160615074500,136.5,127.05,28.1395,31,56.4,0,69.1,70.9,67.9
20160615080000,136.5,129.15,28.6046,31,56.4,0,69.1,70.9,67.9
20160615081500,136.5,127.05,28.1395,31,56.4,0,69.2,70.9,67.9
20160615083000,136.5,127.05,28.1395,31,56.4,0,69.2,70.9,67.9
20160615084500,136.5,129.15,28.6046,31,56.4,0,69.2,70.9,67.9
20160615090000,136.5,154.35,34.186,34,56.4,0,69.2,70.9,67.9
20160615091500,136.5,198.45,43.9535,38,56.4,0,70.1,70.9,67.9
20160615093000,136.5,163.8,36.2791,34,56.4,0,70.0,70.9,67.9
20160615094500,136.5,149.1,33.0233,33,56.4,0,69.9,70.9,67.9
20160615100000,136.5,151.2,33.4884,33,56.4,0,69.8,70.9,67.9
20160615101500,136.5,149.1,33.0233,33,56.4,0,69.8,70.9,67.9
20160615103000,136.5,143.85,31.8605,33,56.4,0,69.7,70.9,67.9
20160615104500,136.5,193.2,42.7907,37,56.4,0,70.3,70.9,67.9
20160615110000,136.5,149.1,33.0233,33,56.4,0,70.2,70.9,67.9
20160615111500,136.5,161.7,35.814,35,57.1,0,70.7,70.9,67.9
20160615113000,136.5,143.85,31.8605,33,57.1,0,70.3,70.9,67.9
20160615114500,136.5,321.3,71.1628,49,57.1,0,71.9,70.9,67.9
20160615120000,136.5,243.6,53.9535,41,57.1,0,70.9,70.9,67.9
20160615121500,136.5,239.4,53.0233,41,56.4,0,70.8,70.9,67.9
20160615123000,136.5,228.9,50.6977,40,56.4,0,70.5,70.9,67.9
20160615124500,136.5,180.6,40.0,36,56.4,0,70.4,70.9,67.9
20160615130000,136.5,156.45,34.6512,33,56.4,0,70.4,70.9,67.9
20160615131500,136.5,152.25,33.7209,33,56.4,0,70.2,70.9,67.9
20160615133000,136.5,189.0,41.8605,36,56.4,0,70.7,70.9,67.9
20160615134500,136.5,152.25,33.7209,33,56.4,0,70.6,70.9,67.9
20160615140000,136.5,160.65,35.5814,34,56.4,0,70.7,70.9,67.9
20160615141500,136.5,221.55,49.0698,40,56.4,0,70.9,70.9,67.9
20160615143000,136.5,221.55,49.0698,39,56.4,0,70.8,70.9,67.9
20160615144500,136.5,204.75,45.3488,38,56.4,0,70.8,70.9,67.9
20160615150000,136.5,189.0,41.8605,37,56.4,0,70.6,70.9,67.9
20160615151500,136.5,199.5,44.186,37,56.4,0,70.8,70.9,67.9
20160615153000,136.5,298.2,66.0465,46,56.4,0,71.7,70.9,67.9
20160615154500,136.5,426.3,94.4186,59,56.4,0,71.8,70.9,67.9
20160615160000,136.5,431.55,95.5814,62,56.4,0,72.3,70.9,67.9
20160615161500,136.5,418.95,92.7907,58,56.4,0,71.6,70.9,67.9
20160615163000,136.5,406.35,90.0,55,57.1,0,71.3,70.9,67.9
20160615164500,136.5,406.35,90.0,56,56.5,0,71.2,70.9,67.9
20160615170000,136.5,406.35,90.0,56,56.5,0,70.9,70.9,67.9
20160615171500,136.5,406.35,90.0,55,56.5,0,71.2,70.9,67.9
20160615173000,136.5,413.7,91.6279,56,56.5,0,71.0,70.9,67.9
20160615174500,136.5,431.55,95.5814,56,56.5,0,70.8,70.9,67.9
20160615180000,136.5,413.7,91.6279,55,56.5,0,70.5,70.9,67.9
20160615181500,136.5,359.1,79.5349,51,56.5,0,70.4,70.9,67.9
20160615183000,136.5,303.45,67.2093,45,56.5,0,70.3,70.9,67.9
20160615184500,136.5,248.85,55.1163,41,56.5,0,70.2,70.9,67.9
20160615190000,136.5,183.75,40.6977,35,56.5,0,70.2,70.9,67.9
20160615191500,136.5,143.85,31.8605,31,56.5,0,70.1,70.9,67.9
20160615193000,136.5,140.7,31.1628,31,56.5,0,70.1,70.9,67.9
20160615194500,136.5,140.7,31.1628,31,56.5,0,70.1,70.9,67.9
20160615200000,136.5,138.6,30.6977,31,56.5,0,70.0,70.9,67.9
20160615201500,136.5,147.0,32.5581,31,57.1,0,70.0,70.9,67.9
20160615203000,136.5,143.85,31.8605,31,57.1,0,70.0,70.9,67.9
20160615204500,136.5,141.75,31.3953,31,57.1,0,70.0,70.9,67.9
20160615210000,136.5,143.85,31.8605,31,57.1,0,70.0,70.9,67.9
20160615211500,136.5,141.75,31.3953,31,57.1,0,70.0,70.9,67.9
20160615213000,136.5,143.85,31.8605,31,57.1,0,70.0,70.9,67.9
20160615214500,136.5,143.85,31.8605,31,57.1,0,69.9,70.9,67.9
20160615220000,136.5,149.1,33.0233,31,57.1,0,69.9,70.9,67.9
20160615221500,136.5,143.85,31.8605,31,57.1,0,69.8,70.9,67.9
20160615223000,136.5,143.85,31.8605,31,57.1,0,69.8,70.9,67.9
20160615224500,136.5,149.1,33.0233,31,57.1,0,69.8,70.9,67.9
20160615230000,136.5,143.85,31.8605,31,57.1,0,69.8,70.9,67.9
20160615231500,136.5,147.0,32.5581,31,57.1,0,69.7,70.9,67.9
20160615233000,136.5,143.85,31.8605,31,57.1,0,69.7,70.9,67.9
20160615234500,136.5,141.75,31.3953,31,57.1,0,69.7,70.9,67.9
20160616000000,136.5,147.0,32.5581,31,57.1,0,69.6,70.9,67.9
20160616001500,136.5,147.0,32.5581,31,57.1,0,69.6,70.9,67.9
20160616003000,136.5,143.85,31.8605,31,57.1,0,69.6,70.9,67.9
20160616004500,136.5,147.0,32.5581,31,57.1,0,69.5,70.9,67.9
20160616010000,136.5,152.25,33.7209,31,57.1,0,69.4,70.9,67.9
20160616011500,136.5,143.85,31.8605,31,57.1,0,69.4,70.9,67.9
20160616013000,136.5,149.1,33.0233,31,57.1,0,69.4,70.9,67.9
20160616014500,136.5,147.0,32.5581,31,57.1,0,69.3,70.9,67.9
20160616020000,136.5,151.2,33.4884,31,57.1,0,69.3,70.9,67.9
20160616021500,136.5,147.0,32.5581,31,57.1,0,69.3,70.9,67.9
20160616023000,136.5,147.0,32.5581,31,57.1,0,69.3,70.9,67.9
20160616024500,136.5,147.0,32.5581,31,57.1,0,69.3,70.9,67.9
20160616030000,136.5,143.85,31.8605,31,57.1,0,69.2,70.9,67.9
20160616031500,136.5,143.85,31.8605,31,57.1,0,69.2,70.9,67.9
20160616033000,136.5,149.1,33.0233,31,57.1,0,69.2,70.9,67.9
20160616034500,136.5,147.0,32.5581,31,57.1,0,69.2,70.9,67.9
20160616040000,136.5,147.0,32.5581,31,57.1,0,69.2,70.9,67.9
20160616041500,136.5,141.75,31.3953,31,57.1,0,69.1,70.9,67.9
20160616043000,136.5,147.0,32.5581,31,57.1,0,69.1,70.9,67.9
20160616044500,136.5,147.0,32.5581,31,57.1,0,69.1,70.9,67.9
20160616050000,136.5,140.7,31.1628,31,57.1,0,69.1,70.9,67.9
20160616051500,136.5,147.0,32.5581,31,57.1,0,69.1,70.9,67.9
20160616053000,136.5,141.75,31.3953,31,57.1,0,69.1,70.9,67.9
20160616054500,136.5,141.75,31.3953,31,57.1,0,69.0,70.9,67.9
20160616060000,136.5,149.1,33.0233,31,57.1,0,68.9,70.9,67.9
20160616061500,136.5,151.2,33.4884,31,57.1,0,68.9,70.9,67.9
20160616063000,136.5,143.85,31.8605,31,57.1,0,68.9,70.9,67.9
20160616064500,136.5,143.85,31.8605,31,57.1,0,68.9,70.9,67.9
20160616070000,136.5,143.85,31.8605,31,57.1,0,68.9,70.9,67.9
20160616071500,136.5,141.75,31.3953,31,57.1,0,68.9,70.9,67.9
20160616073000,136.5,143.85,31.8605,31,57.1,0,68.9,70.9,67.9
20160616074500,136.5,143.85,31.8605,31,56.4,0,69.0,70.9,67.9
20160616080000,136.5,147.0,32.5581,31,56.4,0,69.1,70.9,67.9
20160616081500,136.5,147.0,32.5581,31,55.6,0,69.1,70.9,67.9
20160616083000,136.5,147.0,32.5581,31,55.6,0,69.1,70.9,67.9
20160616084500,136.5,141.75,31.3953,31,56.6,0,69.2,70.9,67.9
20160616090000,136.5,136.5,30.2326,31,56.0,0,69.3,70.9,67.9
20160616091500,136.5,141.75,31.3953,31,56.0,0,69.3,70.9,67.9
20160616093000,136.5,133.35,29.5349,31,56.0,0,69.6,70.9,67.9
20160616094500,136.5,189.0,41.8605,36,56.0,0,70.4,70.9,67.9
20160616100000,136.5,149.1,33.0233,33,56.0,0,70.0,70.9,67.9
20160616101500,136.5,151.2,33.4884,33,56.7,0,70.0,70.9,67.9
20160616103000,136.5,151.2,33.4884,33,56.7,0,70.2,70.9,67.9
20160616104500,136.5,181.65,40.2326,36,56.7,0,70.4,70.9,67.9
20160616110000,136.5,149.1,33.0233,33,56.7,0,70.3,70.9,67.9
20160616111500,136.5,152.25,33.7209,33,56.7,0,70.4,70.9,67.9
20160616113000,136.5,164.85,36.5116,35,56.7,0,70.7,70.9,67.9
20160616114500,136.5,199.5,44.186,37,56.7,0,71.3,70.9,67.9
20160616120000,136.5,193.2,42.7907,37,56.7,0,71.0,70.9,67.9
20160616121500,136.5,189.0,41.8605,37,56.7,0,70.9,70.9,67.9
20160616123000,136.5,186.9,41.3953,37,56.7,0,70.7,70.9,67.9
20160616124500,136.5,177.45,39.3023,36,56.7,0,70.5,70.9,67.9
20160616130000,136.5,156.45,34.6512,34,56.7,0,70.5,70.9,67.9
20160616131500,136.5,141.75,31.3953,33,57.5,0,70.5,70.9,67.9
20160616133000,136.5,221.55,49.0698,39,57.5,0,70.9,70.9,67.9
20160616134500,136.5,228.9,50.6977,39,57.5,0,70.8,70.9,67.9
20160616140000,136.5,228.9,50.6977,39,56.8,0,71.0,70.9,67.9
20160616141500,136.5,316.05,70.0,47,56.8,0,71.6,70.9,67.9
20160616143000,136.5,325.5,72.093,47,56.8,0,71.3,70.9,67.9
20160616144500,136.5,320.25,70.9302,47,56.0,0,71.0,70.9,67.9
20160616150000,136.5,320.25,70.9302,47,56.7,0,70.9,70.9,67.9
20160616151500,136.5,309.75,68.6047,46,56.7,0,70.8,70.9,67.9
20160616153000,136.5,309.75,68.6047,46,56.7,0,70.8,70.9,67.9
20160616154500,136.5,301.35,66.7442,46,56.7,0,70.7,70.9,67.9
20160616160000,136.5,259.35,57.4419,42,56.7,0,70.6,70.9,67.9
20160616161500,136.5,288.75,63.9535,45,56.7,0,70.7,70.9,67.9
20160616163000,136.5,283.5,62.7907,45,56.7,0,70.7,70.9,67.9
20160616164500,136.5,286.65,63.4884,45,56.7,0,71.0,70.9,67.9
20160616170000,136.5,286.65,63.4884,45,56.7,0,70.9,70.9,67.9
20160616171500,136.5,277.2,61.3954,44,56.7,0,70.8,70.9,67.9
20160616173000,136.5,277.2,61.3954,44,56.7,0,70.8,70.9,67.9
20160616174500,136.5,282.45,62.5581,44,56.0,0,70.9,70.9,67.9
20160616180000,136.5,276.15,61.1628,44,56.0,0,70.7,70.9,67.9
20160616181500,136.5,246.75,54.6512,41,56.0,0,70.5,70.9,67.9
20160616183000,136.5,210.0,46.5116,38,56.0,0,70.4,70.9,67.9
20160616184500,136.5,163.8,36.2791,34,56.7,0,70.3,70.9,67.9
20160616190000,136.5,151.2,33.4884,33,56.7,0,70.3,70.9,67.9
20160616191500,136.5,151.2,33.4884,33,56.7,0,70.3,70.9,67.9
20160616193000,136.5,147.0,32.5581,33,56.7,0,70.2,70.9,67.9
20160616194500,136.5,147.0,32.5581,33,56.7,0,70.2,70.9,67.9
20160616200000,136.5,149.1,33.0233,33,56.7,0,70.2,70.9,67.9
20160616201500,136.5,151.2,33.4884,33,57.5,0,70.2,70.9,67.9
20160616203000,136.5,147.0,32.5581,33,57.5,0,70.2,70.9,67.9
20160616204500,136.5,149.1,33.0233,33,57.5,0,70.2,70.9,67.9
20160616210000,136.5,149.1,33.0233,33,57.5,0,70.2,70.9,67.9
20160616211500,136.5,151.2,33.4884,33,57.5,0,70.1,70.9,67.9
20160616213000,136.5,151.2,33.4884,33,57.5,0,70.0,70.9,67.9
20160616214500,136.5,151.2,33.4884,33,56.8,0,70.0,70.9,67.9
20160616220000,136.5,151.2,33.4884,33,56.8,0,69.9,70.9,67.9
20160616221500,136.5,151.2,33.4884,33,56.8,0,69.9,70.9,67.9
20160616223000,136.5,149.1,33.0233,33,56.8,0,69.8,70.9,67.9
20160616224500,136.5,147.0,32.5581,33,56.8,0,69.8,70.9,67.9
20160616230000,136.5,147.0,32.5581,33,56.8,0,69.8,70.9,67.9
20160616231500,136.5,151.2,33.4884,33,56.8,0,69.7,70.9,67.9
20160616233000,136.5,143.85,31.8605,32,56.8,0,69.7,70.9,67.9
20160616234500,136.5,151.2,33.4884,32,56.8,0,69.7,70.9,67.9
20160617000000,136.5,149.1,33.0233,32,56.8,0,69.6,70.9,67.9
20160617001500,136.5,147.0,32.5581,32,56.8,0,69.6,70.9,67.9
20160617003000,136.5,151.2,33.4884,32,56.8,0,69.6,70.9,67.9
20160617004500,136.5,147.0,32.5581,32,56.8,0,69.5,70.9,67.9
20160617010000,136.5,147.0,32.5581,32,56.8,0,69.4,70.9,67.9
20160617011500,136.5,147.0,32.5581,32,56.8,0,69.4,70.9,67.9
20160617013000,136.5,147.0,32.5581,32,56.8,0,69.4,70.9,67.9
20160617014500,136.5,147.0,32.5581,32,56.8,0,69.3,70.9,67.9
20160617020000,136.5,147.0,32.5581,32,57.5,0,69.3,70.9,67.9
20160617021500,136.5,151.2,33.4884,32,57.5,0,69.3,70.9,67.9
20160617023000,136.5,143.85,31.8605,31,57.5,0,69.3,70.9,67.9
20160617024500,136.5,149.1,33.0233,31,56.8,0,69.2,70.9,67.9
20160617030000,136.5,140.7,31.1628,31,56.8,0,69.2,70.9,67.9
20160617031500,136.5,140.7,31.1628,31,56.8,0,69.2,70.9,67.9
20160617033000,136.5,149.1,33.0233,31,56.8,0,69.1,70.9,67.9
20160617034500,136.5,147.0,32.5581,31,56.8,0,69.1,70.9,67.9
20160617040000,136.5,143.85,31.8605,31,56.8,0,69.1,70.9,67.9
20160617041500,136.5,140.7,31.1628,31,56.8,0,69.1,70.9,67.9
20160617043000,136.5,152.25,33.7209,31,56.8,0,69.1,70.9,67.9
20160617044500,136.5,141.75,31.3953,31,56.8,0,69.1,70.9,67.9
20160617050000,136.5,149.1,33.0233,31,56.8,0,69.1,70.9,67.9
20160617051500,136.5,143.85,31.8605,31,56.8,0,69.1,70.9,67.9
20160617053000,136.5,143.85,31.8605,31,56.8,0,69.0,70.9,67.9
20160617054500,136.5,151.2,33.4884,31,56.8,0,69.0,70.9,67.9
20160617060000,136.5,138.6,30.6977,31,56.8,0,69.0,70.9,67.9
20160617061500,136.5,143.85,31.8605,31,56.8,0,69.0,70.9,67.9
20160617063000,136.5,147.0,32.5581,31,56.8,0,69.0,70.9,67.9
20160617064500,136.5,147.0,32.5581,31,57.5,0,69.0,70.9,67.9
20160617070000,136.5,141.75,31.3953,31,57.5,0,69.0,70.9,67.9
20160617071500,136.5,143.85,31.8605,31,56.8,0,69.1,70.9,67.9
20160617073000,136.5,143.85,31.8605,31,56.8,0,69.1,70.9,67.9
20160617074500,136.5,143.85,31.8605,31,56.8,0,69.1,70.9,67.9
20160617080000,136.5,143.85,31.8605,31,56.8,0,69.1,70.9,67.9
20160617081500,136.5,141.75,31.3953,31,56.0,0,69.1,70.9,67.9
20160617083000,136.5,259.35,57.4419,43,56.0,0,69.8,70.9,67.9
20160617084500,136.5,151.2,33.4884,33,56.7,0,69.5,70.9,67.9
20160617090000,136.5,149.1,33.0233,33,56.7,0,69.6,70.9,67.9
20160617091500,136.5,143.85,31.8605,33,56.7,0,69.7,70.9,67.9
20160617093000,136.5,151.2,33.4884,33,56.7,0,69.7,70.9,67.9
20160617094500,136.5,149.1,33.0233,33,56.7,0,69.8,70.9,67.9
20160617100000,136.5,196.35,43.4884,37,56.0,0,70.2,70.9,67.9
20160617101500,136.5,220.5,48.8372,39,56.0,0,71.0,70.9,67.9
20160617103000,136.5,228.9,50.6977,40,56.0,0,70.8,70.9,67.9
20160617104500,136.5,220.5,48.8372,39,56.7,0,70.6,70.9,67.9
20160617110000,136.5,210.0,46.5116,38,56.7,0,71.0,70.9,67.9
20160617111500,136.5,179.55,39.7674,35,56.0,0,70.5,70.9,67.9
20160617113000,136.5,166.95,36.9767,34,56.0,0,70.7,70.9,67.9
20160617114500,136.5,163.8,36.2791,34,56.0,0,71.2,70.9,67.9
20160617120000,136.5,221.55,49.0698,39,56.0,0,71.4,70.9,67.9
20160617121500,136.5,213.15,47.2093,38,56.0,0,71.0,70.9,67.9
20160617123000,136.5,219.45,48.6047,38,56.0,0,70.8,70.9,67.9
20160617124500,136.5,222.6,49.3023,38,56.0,0,70.7,70.9,67.9
20160617130000,136.5,189.0,41.8605,36,56.0,0,70.5,70.9,67.9
20160617131500,136.5,149.1,33.0233,33,56.0,0,70.4,70.9,67.9
20160617133000,136.5,149.1,33.0233,33,56.0,0,69.8,70.9,67.9
20160617134500,136.5,207.9,46.0465,37,56.0,0,70.7,70.9,67.9
20160617140000,136.5,210.0,46.5116,38,56.0,0,70.7,70.9,67.9
20160617141500,136.5,231.0,51.1628,40,56.0,0,71.2,70.9,67.9
20160617143000,136.5,224.7,49.7674,40,56.0,0,70.8,70.9,67.9
20160617144500,136.5,224.7,49.7674,40,56.0,0,70.7,70.9,67.9
20160617150000,136.5,221.55,49.0698,40,57.1,0,70.8,70.9,67.9
20160617151500,136.5,225.75,50.0,40,55.6,0,70.7,70.9,67.9
20160617153000,136.5,240.45,53.2558,41,56.7,0,71.0,70.9,67.9
20160617154500,136.5,281.4,62.3256,44,56.7,0,71.2,70.9,67.9
20160617160000,136.5,400.05,88.6046,55,56.7,0,72.0,70.9,67.9
20160617161500,136.5,406.35,90.0,56,56.0,0,71.4,70.9,67.9
20160617163000,136.5,449.4,99.5349,61,56.7,0,71.6,70.9,67.9
20160617164500,136.5,444.15,98.3721,61,56.7,0,71.2,70.9,67.9
20160617170000,136.5,431.55,95.5814,59,56.7,0,70.9,70.9,67.9
20160617171500,136.5,431.55,95.5814,59,56.7,0,70.7,70.9,67.9
20160617173000,136.5,373.8,82.7907,53,56.7,0,70.4,70.9,67.9
20160617174500,136.5,319.2,70.6977,47,56.7,0,70.3,70.9,67.9
20160617180000,136.5,244.65,54.186,40,56.7,0,70.2,70.9,67.9
20160617181500,136.5,163.8,36.2791,34,56.7,0,70.1,70.9,67.9
20160617183000,136.5,152.25,33.7209,31,56.7,0,70.0,70.9,67.9
20160617184500,136.5,149.1,33.0233,31,56.7,0,70.0,70.9,67.9
20160617190000,136.5,147.0,32.5581,31,56.7,0,70.0,70.9,67.9
20160617191500,136.5,147.0,32.5581,31,56.7,0,70.1,70.9,67.9
20160617193000,136.5,151.2,33.4884,31,56.7,0,70.0,70.9,67.9
20160617194500,136.5,143.85,31.8605,31,56.7,0,70.0,70.9,67.9
20160617200000,136.5,147.0,32.5581,31,56.7,0,70.0,70.9,67.9
20160617201500,136.5,149.1,33.0233,31,56.7,0,70.0,70.9,67.9
20160617203000,136.5,151.2,33.4884,31,56.7,0,70.0,70.9,67.9
20160617204500,136.5,149.1,33.0233,31,56.7,0,70.0,70.9,67.9
20160617210000,136.5,152.25,33.7209,31,56.7,0,69.9,70.9,67.9
20160617211500,136.5,152.25,33.7209,31,56.7,0,69.9,70.9,67.9
20160617213000,136.5,143.85,31.8605,31,56.7,0,69.8,70.9,67.9
20160617214500,136.5,141.75,31.3953,31,56.7,0,69.8,70.9,67.9
20160617220000,136.5,143.85,31.8605,31,56.7,0,69.8,70.9,67.9
20160617221500,136.5,140.7,31.1628,31,56.7,0,69.7,70.9,67.9
20160617223000,136.5,147.0,32.5581,31,56.7,0,69.7,70.9,67.9
20160617224500,136.5,141.75,31.3953,31,56.7,0,69.7,70.9,67.9
20160617230000,136.5,143.85,31.8605,31,56.7,0,69.7,70.9,67.9
20160617231500,136.5,147.0,32.5581,31,56.7,0,69.6,70.9,67.9
20160617233000,136.5,143.85,31.8605,31,56.7,0,69.6,70.9,67.9
20160617234500,136.5,141.75,31.3953,31,56.7,0,69.6,70.9,67.9
20160618000000,136.5,141.75,31.3953,31,56.7,0,69.6,70.9,67.9
20160618001500,136.5,141.75,31.3953,31,56.7,0,69.5,70.9,67.9
20160618003000,136.5,143.85,31.8605,31,57.5,0,69.5,70.9,67.9
20160618004500,136.5,143.85,31.8605,31,57.5,0,69.4,70.9,67.9
20160618010000,136.5,147.0,32.5581,31,57.5,0,69.4,70.9,67.9
20160618011500,136.5,122.85,27.2093,31,57.5,0,69.5,70.9,67.9
20160618013000,136.5,127.05,28.1395,31,57.5,0,69.4,70.9,67.9
20160618014500,136.5,127.05,28.1395,31,56.8,0,69.4,70.9,67.9
20160618020000,136.5,127.05,28.1395,31,56.8,0,69.4,70.9,67.9
20160618021500,136.5,129.15,28.6046,31,56.8,0,69.3,70.9,67.9
20160618023000,136.5,129.15,28.6046,31,56.8,0,69.3,70.9,67.9
20160618024500,136.5,122.85,27.2093,31,56.8,0,69.2,70.9,67.9
20160618030000,136.5,127.05,28.1395,31,56.8,0,69.2,70.9,67.9
20160618031500,136.5,132.3,29.3023,31,56.8,0,69.2,70.9,67.9
20160618033000,136.5,132.3,29.3023,31,56.8,0,69.2,70.9,67.9
20160618034500,136.5,132.3,29.3023,31,56.8,0,69.1,70.9,67.9
20160618040000,136.5,129.15,28.6046,31,56.8,0,69.1,70.9,67.9
20160618041500,136.5,127.05,28.1395,31,56.8,0,69.1,70.9,67.9
20160618043000,136.5,132.3,29.3023,31,56.8,0,69.1,70.9,67.9
20160618044500,136.5,129.15,28.6046,31,56.8,0,69.0,70.9,67.9
20160618050000,136.5,129.15,28.6046,31,56.8,0,68.9,70.9,67.9
20160618051500,136.5,129.15,28.6046,31,56.8,0,68.9,70.9,67.9
20160618053000,136.5,127.05,28.1395,31,56.8,0,68.9,70.9,67.9
20160618054500,136.5,124.95,27.6744,31,56.8,0,68.9,70.9,67.9
20160618060000,136.5,129.15,28.6046,31,56.8,0,68.9,70.9,67.9
20160618061500,136.5,127.05,28.1395,31,57.5,0,68.9,70.9,67.9
20160618063000,136.5,127.05,28.1395,31,57.5,0,68.9,70.9,67.9
20160618064500,136.5,127.05,28.1395,31,57.5,0,68.9,70.9,67.9
20160618070000,136.5,132.3,29.3023,31,56.8,0,68.9,70.9,67.9
20160618071500,136.5,124.95,27.6744,31,56.8,0,68.9,70.9,67.9
20160618073000,136.5,132.3,29.3023,31,56.8,0,68.9,70.9,67.9
20160618074500,136.5,132.3,29.3023,31,56.8,0,68.9,70.9,67.9
20160618080000,136.5,129.15,28.6046,31,56.0,0,68.9,70.9,67.9
20160618081500,136.5,127.05,28.1395,31,56.0,0,68.9,70.9,67.9
20160618083000,136.5,127.05,28.1395,31,56.0,0,68.8,70.9,67.9
20160618084500,136.5,124.95,27.6744,31,56.0,0,68.8,70.9,67.9
20160618090000,136.5,129.15,28.6046,31,56.0,0,68.8,70.9,67.9
20160618091500,136.5,132.3,29.3023,31,56.0,0,68.7,70.9,67.9
20160618093000,136.5,129.15,28.6046,31,56.0,0,68.7,70.9,67.9
20160618094500,136.5,129.15,28.6046,31,56.0,0,68.7,70.9,67.9
20160618100000,136.5,132.3,29.3023,31,56.7,0,68.7,70.9,67.9
