PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160618101500,136.5,124.95,27.6744,31,56.7,0,68.7,70.9,67.9
20160618103000,136.5,132.3,29.3023,31,56.7,0,68.7,70.9,67.9
20160618104500,136.5,132.3,29.3023,31,56.0,0,68.7,70.9,67.9
20160618110000,136.5,132.3,29.3023,31,56.0,0,68.7,70.9,67.9
20160618111500,136.5,132.3,29.3023,31,56.0,0,68.7,70.9,67.9
20160618113000,136.5,127.05,28.1395,31,56.0,0,68.7,70.9,67.9
20160618114500,136.5,129.15,28.6046,31,56.0,0,68.6,70.9,67.9
20160618120000,136.5,133.35,29.5349,31,56.0,0,68.6,70.9,67.9
20160618121500,136.5,129.15,28.6046,31,56.0,0,68.6,70.9,67.9
20160618123000,136.5,129.15,28.6046,31,56.0,0,68.6,70.9,67.9
20160618124500,136.5,129.15,28.6046,31,56.7,0,68.6,70.9,67.9
20160618130000,136.5,129.15,28.6046,31,56.7,0,68.6,70.9,67.9
20160618131500,136.5,129.15,28.6046,31,56.7,0,68.7,70.9,67.9
20160618133000,136.5,132.3,29.3023,31,56.7,0,68.7,70.9,67.9
20160618134500,136.5,127.05,28.1395,31,57.5,0,68.7,70.9,67.9
20160618140000,136.5,129.15,28.6046,31,56.8,0,68.7,70.9,67.9
20160618141500,136.5,129.15,28.6046,31,56.8,0,68.7,70.9,67.9
20160618143000,136.5,129.15,28.6046,31,56.8,0,68.7,70.9,67.9
20160618144500,136.5,132.3,29.3023,31,56.8,0,68.7,70.9,67.9
20160618150000,136.5,132.3,29.3023,31,56.8,0,68.7,70.9,67.9
20160618151500,136.5,127.05,28.1395,31,56.8,0,68.7,70.9,67.9
20160618153000,136.5,129.15,28.6046,31,56.8,0,68.7,70.9,67.9
20160618154500,136.5,133.35,29.5349,31,56.0,0,68.7,70.9,67.9
20160618160000,136.5,133.35,29.5349,31,56.0,0,68.7,70.9,67.9
20160618161500,136.5,127.05,28.1395,31,56.0,0,68.7,70.9,67.9
20160618163000,136.5,129.15,28.6046,31,56.0,0,68.7,70.9,67.9
20160618164500,136.5,132.3,29.3023,31,56.0,0,68.7,70.9,67.9
20160618170000,136.5,132.3,29.3023,31,56.0,0,68.6,70.9,67.9
20160618171500,136.5,129.15,28.6046,31,56.7,0,68.6,70.9,67.9
20160618173000,136.5,129.15,28.6046,31,56.7,0,68.6,70.9,67.9
20160618174500,136.5,132.3,29.3023,31,56.7,0,68.6,70.9,67.9
20160618180000,136.5,132.3,29.3023,31,56.7,0,68.6,70.9,67.9
20160618181500,136.5,129.15,28.6046,31,56.7,0,68.6,70.9,67.9
20160618183000,136.5,133.35,29.5349,31,56.7,0,68.6,70.9,67.9
20160618184500,136.5,133.35,29.5349,31,56.7,0,68.6,70.9,67.9
20160618190000,136.5,127.05,28.1395,31,56.7,0,68.6,70.9,67.9
20160618191500,136.5,129.15,28.6046,31,56.7,0,68.6,70.9,67.9
20160618193000,136.5,129.15,28.6046,31,56.7,0,68.6,70.9,67.9
20160618194500,136.5,129.15,28.6046,31,56.7,0,68.6,70.9,67.9
20160618200000,136.5,124.95,27.6744,31,56.7,0,68.6,70.9,67.9
20160618201500,136.5,132.3,29.3023,31,56.7,0,68.6,70.9,67.9
20160618203000,136.5,129.15,28.6046,31,57.5,0,68.6,70.9,67.9
20160618204500,136.5,124.95,27.6744,31,57.5,0,68.6,70.9,67.9
20160618210000,136.5,129.15,28.6046,31,57.5,0,68.6,70.9,67.9
20160618211500,136.5,129.15,28.6046,31,57.5,0,68.6,70.9,67.9
20160618213000,136.5,129.15,28.6046,31,57.5,0,68.6,70.9,67.9
20160618214500,136.5,129.15,28.6046,31,57.5,0,68.6,70.9,67.9
20160618220000,136.5,124.95,27.6744,31,57.5,0,68.6,70.9,67.9
20160618221500,136.5,132.3,29.3023,31,57.5,0,68.6,70.9,67.9
20160618223000,136.5,132.3,29.3023,31,57.5,0,68.6,70.9,67.9
20160618224500,136.5,127.05,28.1395,31,57.5,0,68.6,70.9,67.9
20160618230000,136.5,132.3,29.3023,31,57.5,0,68.5,70.9,67.9
20160618231500,136.5,132.3,29.3023,31,57.5,0,68.5,70.9,67.9
20160618233000,136.5,129.15,28.6046,31,57.5,0,68.5,70.9,67.9
20160618234500,136.5,132.3,29.3023,31,57.5,0,68.4,70.9,67.9
20160619000000,136.5,132.3,29.3023,31,57.5,0,68.4,70.9,67.9
20160619001500,136.5,132.3,29.3023,31,57.5,0,68.4,70.9,67.9
20160619003000,136.5,127.05,28.1395,31,57.5,0,68.4,70.9,67.9
20160619004500,136.5,132.3,29.3023,31,57.5,0,68.4,70.9,67.9
20160619010000,136.5,129.15,28.6046,31,57.5,0,68.4,70.9,67.9
20160619011500,136.5,129.15,28.6046,31,57.5,0,68.4,70.9,67.9
20160619013000,136.5,132.3,29.3023,31,57.5,0,68.4,70.9,67.9
20160619014500,136.5,132.3,29.3023,31,57.5,0,68.4,70.9,67.9
20160619020000,136.5,127.05,28.1395,31,57.5,0,68.4,70.9,67.9
20160619021500,136.5,129.15,28.6046,31,57.5,0,68.4,70.9,67.9
20160619023000,136.5,127.05,28.1395,31,57.5,0,68.4,70.9,67.9
20160619024500,136.5,129.15,28.6046,31,57.5,0,68.4,70.9,67.9
20160619030000,136.5,129.15,28.6046,31,57.5,0,68.4,70.9,67.9
20160619031500,136.5,129.15,28.6046,31,57.5,0,68.3,70.9,67.9
20160619033000,136.5,136.5,30.2326,31,57.5,0,68.3,70.9,67.9
20160619034500,136.5,129.15,28.6046,31,57.5,0,68.3,70.9,67.9
20160619040000,136.5,129.15,28.6046,31,57.5,0,68.3,70.9,67.9
20160619041500,136.5,127.05,28.1395,31,57.5,0,68.3,70.9,67.9
20160619043000,136.5,132.3,29.3023,31,57.5,0,68.3,70.9,67.9
20160619044500,136.5,132.3,29.3023,31,57.5,0,68.3,70.9,67.9
20160619050000,136.5,132.3,29.3023,31,57.5,0,68.2,70.9,67.9
20160619051500,136.5,132.3,29.3023,31,57.5,0,68.2,70.9,67.9
20160619053000,136.5,129.15,28.6046,31,57.5,0,68.2,70.9,67.9
20160619054500,136.5,129.15,28.6046,31,57.5,0,68.2,70.9,67.9
20160619060000,136.5,127.05,28.1395,31,57.5,0,68.2,70.9,67.9
20160619061500,136.5,133.35,29.5349,31,57.5,0,68.2,70.9,67.9
20160619063000,136.5,129.15,28.6046,31,57.5,0,68.2,70.9,67.9
20160619064500,136.5,136.5,30.2326,31,57.5,0,68.2,70.9,67.9
20160619070000,136.5,133.35,29.5349,31,56.8,0,68.2,70.9,67.9
20160619071500,136.5,133.35,29.5349,31,57.5,0,68.2,70.9,67.9
20160619073000,136.5,133.35,29.5349,31,57.5,0,68.2,70.9,67.9
20160619074500,136.5,133.35,29.5349,31,57.5,0,68.2,70.9,67.9
20160619080000,136.5,133.35,29.5349,31,56.8,0,68.2,70.9,67.9
20160619081500,136.5,133.35,29.5349,31,56.8,0,68.2,70.9,67.9
20160619083000,136.5,127.05,28.1395,31,56.8,0,68.2,70.9,67.9
20160619084500,136.5,132.3,29.3023,31,56.8,0,68.2,70.9,67.9
20160619090000,136.5,127.05,28.1395,31,56.8,0,68.2,70.9,67.9
20160619091500,136.5,138.6,30.6977,31,56.8,0,68.2,70.9,67.9
20160619093000,136.5,132.3,29.3023,31,56.8,0,68.2,70.9,67.9
20160619094500,136.5,129.15,28.6046,31,56.8,0,68.2,70.9,67.9
20160619100000,136.5,133.35,29.5349,31,56.8,0,68.2,70.9,67.9
20160619101500,136.5,133.35,29.5349,31,56.8,0,68.2,70.9,67.9
20160619103000,136.5,133.35,29.5349,31,56.8,0,68.2,70.9,67.9
20160619104500,136.5,133.35,29.5349,31,56.8,0,68.2,70.9,67.9
20160619110000,136.5,133.35,29.5349,31,56.8,0,68.2,70.9,67.9
20160619111500,136.5,133.35,29.5349,31,56.0,0,68.1,70.9,67.9
20160619113000,136.5,133.35,29.5349,31,56.0,0,68.1,70.9,67.9
20160619114500,136.5,133.35,29.5349,31,56.0,0,68.1,70.9,67.9
20160619120000,136.5,136.5,30.2326,31,56.0,0,68.1,70.9,67.9
20160619121500,136.5,133.35,29.5349,31,56.0,0,68.1,70.9,67.9
20160619123000,136.5,133.35,29.5349,31,56.0,0,68.1,70.9,67.9
20160619124500,136.5,133.35,29.5349,31,55.2,0,68.1,70.9,67.9
20160619130000,136.5,129.15,28.6046,31,55.9,0,68.1,70.9,67.9
20160619131500,136.5,136.5,30.2326,31,55.9,0,68.1,70.9,67.9
20160619133000,136.5,132.3,29.3023,31,55.9,0,68.1,70.9,67.9
20160619134500,136.5,136.5,30.2326,31,55.9,0,68.2,70.9,67.9
20160619140000,136.5,132.3,29.3023,31,55.9,0,68.2,70.9,67.9
20160619141500,136.5,129.15,28.6046,31,55.9,0,68.2,70.9,67.9
20160619143000,136.5,133.35,29.5349,31,55.9,0,68.2,70.9,67.9
20160619144500,136.5,129.15,28.6046,31,55.9,0,68.2,70.9,67.9
20160619150000,136.5,129.15,28.6046,31,55.9,0,68.2,70.9,67.9
20160619151500,136.5,133.35,29.5349,31,55.9,0,68.2,70.9,67.9
20160619153000,136.5,129.15,28.6046,31,55.9,0,68.2,70.9,67.9
20160619154500,136.5,132.3,29.3023,31,55.9,0,68.2,70.9,67.9
20160619160000,136.5,129.15,28.6046,31,55.9,0,68.2,70.9,67.9
20160619161500,136.5,132.3,29.3023,31,55.9,0,68.3,70.9,67.9
20160619163000,136.5,132.3,29.3023,31,55.9,0,68.3,70.9,67.9
20160619164500,136.5,132.3,29.3023,31,55.9,0,68.3,70.9,67.9
20160619170000,136.5,132.3,29.3023,31,55.9,0,68.4,70.9,67.9
20160619171500,136.5,132.3,29.3023,31,55.9,0,68.4,70.9,67.9
20160619173000,136.5,132.3,29.3023,31,55.9,0,68.4,70.9,67.9
20160619174500,136.5,129.15,28.6046,31,55.9,0,68.4,70.9,67.9
20160619180000,136.5,129.15,28.6046,31,56.7,0,68.5,70.9,67.9
20160619181500,136.5,132.3,29.3023,31,56.7,0,68.5,70.9,67.9
20160619183000,136.5,129.15,28.6046,31,56.7,0,68.6,70.9,67.9
20160619184500,136.5,129.15,28.6046,31,56.7,0,68.6,70.9,67.9
20160619190000,136.5,129.15,28.6046,31,56.7,0,68.6,70.9,67.9
20160619191500,136.5,127.05,28.1395,31,56.7,0,68.6,70.9,67.9
20160619193000,136.5,127.05,28.1395,31,56.7,0,68.6,70.9,67.9
20160619194500,136.5,127.05,28.1395,31,56.7,0,68.6,70.9,67.9
20160619200000,136.5,132.3,29.3023,31,56.7,0,68.6,70.9,67.9
20160619201500,136.5,127.05,28.1395,31,56.7,0,68.6,70.9,67.9
20160619203000,136.5,133.35,29.5349,31,56.7,0,68.6,70.9,67.9
20160619204500,136.5,129.15,28.6046,31,56.7,0,68.6,70.9,67.9
20160619210000,136.5,129.15,28.6046,31,56.7,0,68.6,70.9,67.9
20160619211500,136.5,129.15,28.6046,31,56.7,0,68.6,70.9,67.9
20160619213000,136.5,132.3,29.3023,31,56.7,0,68.6,70.9,67.9
20160619214500,136.5,127.05,28.1395,31,56.7,0,68.6,70.9,67.9
20160619220000,136.5,132.3,29.3023,31,56.7,0,68.6,70.9,67.9
20160619221500,136.5,132.3,29.3023,31,56.7,0,68.5,70.9,67.9
20160619223000,136.5,129.15,28.6046,31,56.7,0,68.5,70.9,67.9
20160619224500,136.5,129.15,28.6046,31,56.7,0,68.5,70.9,67.9
20160619230000,136.5,132.3,29.3023,31,56.7,0,68.5,70.9,67.9
20160619231500,136.5,127.05,28.1395,31,56.7,0,68.4,70.9,67.9
20160619233000,136.5,127.05,28.1395,31,56.7,0,68.4,70.9,67.9
20160619234500,136.5,127.05,28.1395,31,56.7,0,68.4,70.9,67.9
20160620000000,136.5,129.15,28.6046,31,57.5,0,68.4,70.9,67.9
20160620001500,136.5,129.15,28.6046,31,57.5,0,68.4,70.9,67.9
20160620003000,136.5,132.3,29.3023,31,57.5,0,68.4,70.9,67.9
20160620004500,136.5,132.3,29.3023,31,57.5,0,68.4,70.9,67.9
20160620010000,136.5,136.5,30.2326,31,57.5,0,68.4,70.9,67.9
20160620011500,136.5,127.05,28.1395,31,57.5,0,68.4,70.9,67.9
20160620013000,136.5,127.05,28.1395,31,57.5,0,68.4,70.9,67.9
20160620014500,136.5,124.95,27.6744,31,57.5,0,68.4,70.9,67.9
20160620020000,136.5,132.3,29.3023,31,57.5,0,68.4,70.9,67.9
20160620021500,136.5,129.15,28.6046,31,57.5,0,68.4,70.9,67.9
20160620023000,136.5,129.15,28.6046,31,57.5,0,68.4,70.9,67.9
20160620024500,136.5,127.05,28.1395,31,57.5,0,68.4,70.9,67.9
20160620030000,136.5,132.3,29.3023,31,57.5,0,68.4,70.9,67.9
20160620031500,136.5,132.3,29.3023,31,57.5,0,68.4,70.9,67.9
20160620033000,136.5,129.15,28.6046,31,57.5,0,68.4,70.9,67.9
20160620034500,136.5,132.3,29.3023,31,57.5,0,68.4,70.9,67.9
20160620040000,136.5,129.15,28.6046,31,57.5,0,68.4,70.9,67.9
20160620041500,136.5,127.05,28.1395,31,57.5,0,68.4,70.9,67.9
20160620043000,136.5,133.35,29.5349,31,57.5,0,68.4,70.9,67.9
20160620044500,136.5,129.15,28.6046,31,57.5,0,68.4,70.9,67.9
20160620050000,136.5,127.05,28.1395,31,57.5,0,68.3,70.9,67.9
20160620051500,136.5,129.15,28.6046,31,57.5,0,68.3,70.9,67.9
20160620053000,136.5,127.05,28.1395,31,56.8,0,68.3,70.9,67.9
20160620054500,136.5,127.05,28.1395,31,56.8,0,68.3,70.9,67.9
20160620060000,136.5,127.05,28.1395,31,56.8,0,68.3,70.9,67.9
20160620061500,136.5,129.15,28.6046,31,56.8,0,68.3,70.9,67.9
20160620063000,136.5,129.15,28.6046,31,56.8,0,68.2,70.9,67.9
20160620064500,136.5,127.05,28.1395,31,57.5,0,68.2,70.9,67.9
20160620070000,136.5,129.15,28.6046,31,56.8,0,68.2,70.9,67.9
20160620071500,136.5,129.15,28.6046,31,56.8,0,68.2,70.9,67.9
20160620073000,136.5,132.3,29.3023,31,56.8,0,68.3,70.9,67.9
20160620074500,136.5,132.3,29.3023,31,56.8,0,68.3,70.9,67.9
20160620080000,136.5,124.95,27.6744,31,56.8,0,68.3,70.9,67.9
20160620081500,136.5,127.05,28.1395,31,56.8,0,68.4,70.9,67.9
20160620083000,136.5,124.95,27.6744,31,56.8,0,68.4,70.9,67.9
20160620084500,136.5,132.3,29.3023,32,56.8,0,68.5,70.9,67.9
20160620090000,136.5,127.05,28.1395,32,56.8,0,68.5,70.9,67.9
20160620091500,136.5,127.05,28.1395,32,56.8,0,68.5,70.9,67.9
20160620093000,136.5,127.05,28.1395,32,56.8,0,68.5,70.9,67.9
20160620094500,136.5,129.15,28.6046,32,56.8,0,68.5,70.9,67.9
20160620100000,136.5,132.3,29.3023,32,56.8,0,68.5,70.9,67.9
20160620101500,136.5,127.05,28.1395,32,56.8,0,68.5,70.9,67.9
20160620103000,136.5,127.05,28.1395,32,56.8,0,68.5,70.9,67.9
20160620104500,136.5,127.05,28.1395,32,56.0,0,68.5,70.9,67.9
20160620110000,136.5,132.3,29.3023,32,56.0,0,68.4,70.9,67.9
20160620111500,136.5,127.05,28.1395,32,56.7,0,68.4,70.9,67.9
20160620113000,136.5,132.3,29.3023,32,56.7,0,68.4,70.9,67.9
20160620114500,136.5,132.3,29.3023,32,56.7,0,68.4,70.9,67.9
20160620120000,136.5,127.05,28.1395,32,56.7,0,68.6,70.9,67.9
20160620121500,136.5,129.15,28.6046,32,56.0,0,68.6,70.8,67.8
20160620123000,136.5,127.05,28.1395,32,56.0,0,68.6,70.8,67.8
20160620124500,136.5,132.3,29.3023,32,56.0,0,68.6,70.8,67.8
20160620130000,136.5,132.3,29.3023,32,56.0,0,68.7,70.8,67.8
20160620131500,136.5,132.3,29.3023,32,56.0,0,68.7,70.8,67.8
20160620133000,136.5,132.3,29.3023,32,56.0,0,68.7,70.8,67.8
20160620134500,136.5,132.3,29.3023,32,56.0,0,68.7,70.8,67.8
20160620140000,136.5,132.3,29.3023,32,56.0,0,68.7,70.8,67.8
20160620141500,136.5,132.3,29.3023,32,56.0,0,68.8,70.8,67.8
20160620143000,136.5,132.3,29.3023,32,56.0,0,68.8,70.8,67.8
20160620144500,136.5,129.15,28.6046,32,56.0,0,68.8,70.8,67.8
20160620150000,136.5,132.3,29.3023,32,56.0,0,68.7,70.8,67.8
20160620151500,136.5,127.05,28.1395,32,56.7,0,68.7,70.8,67.8
20160620153000,136.5,124.95,27.6744,32,56.7,0,68.7,70.8,67.8
20160620154500,136.5,129.15,28.6046,32,56.7,0,68.7,70.8,67.8
20160620160000,136.5,127.05,28.1395,32,56.7,0,68.8,70.8,67.8
20160620161500,136.5,129.15,28.6046,32,56.7,0,68.9,70.8,67.8
20160620163000,136.5,136.5,30.2326,32,56.7,0,69.0,70.8,67.8
20160620164500,136.5,132.3,29.3023,32,56.7,0,69.1,70.8,67.8
20160620170000,136.5,136.5,30.2326,32,56.0,0,69.1,70.8,67.8
20160620171500,136.5,136.5,30.2326,32,56.7,0,69.1,70.8,67.8
20160620173000,136.5,140.7,31.1628,32,56.7,0,69.1,70.8,67.8
20160620174500,136.5,136.5,30.2326,32,56.7,0,69.1,70.8,67.8
20160620180000,136.5,132.3,29.3023,32,56.7,0,69.1,70.8,67.8
20160620181500,136.5,138.6,30.6977,32,56.7,0,69.1,70.8,67.8
20160620183000,136.5,136.5,30.2326,32,56.7,0,69.2,70.8,67.8
20160620184500,136.5,140.7,31.1628,32,56.7,0,69.2,70.8,67.8
20160620190000,136.5,136.5,30.2326,32,56.7,0,69.2,70.8,67.8
20160620191500,136.5,136.5,30.2326,32,56.7,0,69.2,70.8,67.8
20160620193000,136.5,133.35,29.5349,32,56.7,0,69.2,70.8,67.8
20160620194500,136.5,133.35,29.5349,32,56.7,0,69.2,70.8,67.8
20160620200000,136.5,140.7,31.1628,32,56.7,0,69.2,70.8,67.8
20160620201500,136.5,133.35,29.5349,32,56.7,0,69.2,70.8,67.8
20160620203000,136.5,138.6,30.6977,32,56.7,0,69.1,70.8,67.8
20160620204500,136.5,136.5,30.2326,32,56.7,0,69.1,70.8,67.8
20160620210000,136.5,140.7,31.1628,32,56.7,0,69.1,70.8,67.8
20160620211500,136.5,138.6,30.6977,32,56.7,0,69.1,70.8,67.8
20160620213000,136.5,141.75,31.3953,32,56.7,0,69.1,70.8,67.8
20160620214500,136.5,136.5,30.2326,32,56.7,0,69.1,70.8,67.8
20160620220000,136.5,136.5,30.2326,32,56.7,0,69.1,70.8,67.8
20160620221500,136.5,136.5,30.2326,32,56.7,0,69.0,70.8,67.8
20160620223000,136.5,138.6,30.6977,32,56.7,0,69.0,70.8,67.8
20160620224500,136.5,138.6,30.6977,32,56.7,0,68.9,70.8,67.8
20160620230000,136.5,129.15,28.6046,32,56.7,0,68.9,70.8,67.8
20160620231500,136.5,136.5,30.2326,32,56.7,0,68.9,70.8,67.8
20160620233000,136.5,138.6,30.6977,32,57.9,0,68.9,70.8,67.8
20160620234500,136.5,138.6,30.6977,32,57.2,0,68.9,70.8,67.8
20160621000000,136.5,133.35,29.5349,32,57.2,0,68.9,70.8,67.8
20160621001500,136.5,141.75,31.3953,32,57.2,0,68.8,70.8,67.8
20160621003000,136.5,133.35,29.5349,32,57.2,0,68.8,70.8,67.8
20160621004500,136.5,133.35,29.5349,32,57.2,0,68.8,70.8,67.8
20160621010000,136.5,136.5,30.2326,32,57.2,0,68.7,70.8,67.8
20160621011500,136.5,138.6,30.6977,32,57.2,0,68.7,70.8,67.8
20160621013000,136.5,136.5,30.2326,32,57.2,0,68.7,70.8,67.8
20160621014500,136.5,136.5,30.2326,32,57.2,0,68.7,70.8,67.8
20160621020000,136.5,140.7,31.1628,32,57.2,0,68.7,70.8,67.8
20160621021500,136.5,133.35,29.5349,32,57.2,0,68.7,70.8,67.8
20160621023000,136.5,138.6,30.6977,32,57.2,0,68.6,70.8,67.8
20160621024500,136.5,136.5,30.2326,32,57.2,0,68.6,70.8,67.8
20160621030000,136.5,138.6,30.6977,32,57.2,0,68.6,70.8,67.8
20160621031500,136.5,132.3,29.3023,32,57.2,0,68.6,70.8,67.8
20160621033000,136.5,132.3,29.3023,32,57.2,0,68.6,70.8,67.8
20160621034500,136.5,132.3,29.3023,32,57.2,0,68.6,70.8,67.8
20160621040000,136.5,136.5,30.2326,32,57.2,0,68.6,70.8,67.8
20160621041500,136.5,133.35,29.5349,32,57.2,0,68.6,70.8,67.8
20160621043000,136.5,136.5,30.2326,32,57.2,0,68.6,70.8,67.8
20160621044500,136.5,140.7,31.1628,32,57.2,0,68.6,70.8,67.8
20160621050000,136.5,138.6,30.6977,32,57.2,0,68.6,70.8,67.8
20160621051500,136.5,136.5,30.2326,32,57.2,0,68.5,70.8,67.8
20160621053000,136.5,138.6,30.6977,32,57.2,0,68.5,70.8,67.8
20160621054500,136.5,138.6,30.6977,32,57.2,0,68.4,70.8,67.8
20160621060000,136.5,133.35,29.5349,32,57.2,0,68.4,70.8,67.8
20160621061500,136.5,138.6,30.6977,32,57.2,0,68.4,70.8,67.8
20160621063000,136.5,138.6,30.6977,32,57.2,0,68.4,70.8,67.8
20160621064500,136.5,133.35,29.5349,32,57.2,0,68.5,70.8,67.8
20160621070000,136.5,136.5,30.2326,32,57.2,0,68.5,70.8,67.8
20160621071500,136.5,136.5,30.2326,32,57.2,0,68.5,70.8,67.8
20160621073000,136.5,129.15,28.6046,32,56.4,0,68.5,70.8,67.8
20160621074500,136.5,133.35,29.5349,32,56.4,0,68.5,70.8,67.8
20160621080000,136.5,133.35,29.5349,32,56.4,0,68.5,70.8,67.8
20160621081500,136.5,136.5,30.2326,32,56.4,0,68.6,70.8,67.8
20160621083000,136.5,127.05,28.1395,32,56.4,0,68.6,70.8,67.8
20160621084500,136.5,151.2,33.4884,33,56.4,0,69.3,70.8,67.8
20160621090000,136.5,151.2,33.4884,33,56.4,0,69.7,70.8,67.8
20160621091500,136.5,151.2,33.4884,33,56.4,0,69.6,70.8,67.8
20160621093000,136.5,149.1,33.0233,33,56.4,0,69.9,70.8,67.8
20160621094500,136.5,151.2,33.4884,33,56.4,0,69.7,70.8,67.8
20160621100000,136.5,149.1,33.0233,33,56.4,0,69.6,70.8,67.8
20160621101500,136.5,147.0,32.5581,33,56.4,0,69.4,70.8,67.8
20160621103000,136.5,147.0,32.5581,33,56.4,0,69.4,70.8,67.8
20160621104500,136.5,149.1,33.0233,33,56.4,0,69.3,70.8,67.8
20160621110000,136.5,151.2,33.4884,33,55.6,0,69.6,70.8,67.8
20160621111500,136.5,143.85,31.8605,32,55.6,0,69.3,70.8,67.8
20160621113000,136.5,149.1,33.0233,32,55.6,0,69.7,70.8,67.8
20160621114500,136.5,147.0,32.5581,32,56.4,0,70.0,70.8,67.8
20160621120000,136.5,206.85,45.814,37,55.5,0,70.3,70.8,67.8
20160621121500,136.5,152.25,33.7209,32,55.5,0,69.9,70.8,67.8
20160621123000,136.5,147.0,32.5581,32,55.5,0,69.8,70.8,67.8
20160621124500,136.5,143.85,31.8605,32,55.5,0,69.8,70.8,67.8
20160621130000,136.5,141.75,31.3953,32,55.5,0,69.7,70.8,67.8
20160621131500,136.5,143.85,31.8605,32,55.5,0,69.7,70.8,67.8
20160621133000,136.5,136.5,30.2326,32,56.4,0,69.7,70.8,67.8
20160621134500,136.5,141.75,31.3953,33,56.4,0,69.7,70.8,67.8
20160621140000,136.5,149.1,33.0233,33,56.4,0,69.9,70.8,67.8
20160621141500,136.5,149.1,33.0233,33,56.4,0,70.0,70.8,67.8
20160621143000,136.5,149.1,33.0233,33,56.4,0,70.2,70.8,67.8
20160621144500,136.5,143.85,31.8605,33,56.4,0,70.3,70.8,67.8
20160621150000,136.5,143.85,31.8605,33,56.4,0,70.3,70.8,67.8
20160621151500,136.5,141.75,31.3953,33,56.4,0,70.4,70.8,67.8
20160621153000,136.5,143.85,31.8605,33,56.4,0,70.7,70.8,67.8
20160621154500,136.5,143.85,31.8605,33,56.4,0,70.5,70.8,67.8
20160621160000,136.5,147.0,32.5581,33,57.1,0,70.4,70.8,67.8
20160621161500,136.5,141.75,31.3953,33,57.1,0,70.4,70.8,67.8
20160621163000,136.5,143.85,31.8605,33,57.1,0,70.5,70.8,67.8
20160621164500,136.5,147.0,32.5581,33,57.1,0,70.3,70.8,67.8
20160621170000,136.5,143.85,31.8605,33,57.1,0,70.2,70.8,67.8
20160621171500,136.5,143.85,31.8605,33,57.1,0,70.0,70.8,67.8
20160621173000,136.5,149.1,33.0233,33,57.1,0,70.1,70.8,67.8
20160621174500,136.5,189.0,41.8605,36,56.4,0,70.5,70.8,67.8
20160621180000,136.5,175.35,38.8372,35,56.4,0,70.4,70.8,67.8
20160621181500,136.5,151.2,33.4884,32,56.4,0,70.3,70.8,67.8
20160621183000,136.5,149.1,33.0233,32,56.4,0,70.3,70.8,67.8
20160621184500,136.5,147.0,32.5581,32,56.4,0,70.2,70.8,67.8
20160621190000,136.5,149.1,33.0233,32,56.4,0,70.2,70.8,67.8
20160621191500,136.5,147.0,32.5581,32,56.4,0,70.0,70.8,67.8
20160621193000,136.5,149.1,33.0233,32,56.4,0,70.0,70.8,67.8
20160621194500,136.5,149.1,33.0233,32,56.4,0,70.0,70.8,67.8
20160621200000,136.5,147.0,32.5581,32,56.4,0,69.9,70.8,67.8
20160621201500,136.5,149.1,33.0233,32,57.1,0,69.9,70.8,67.8
20160621203000,136.5,151.2,33.4884,32,57.1,0,69.8,70.8,67.8
20160621204500,136.5,149.1,33.0233,32,57.1,0,69.8,70.8,67.8
20160621210000,136.5,147.0,32.5581,32,57.1,0,69.7,70.8,67.8
20160621211500,136.5,149.1,33.0233,32,57.1,0,69.7,70.8,67.8
20160621213000,136.5,149.1,33.0233,32,57.1,0,69.6,70.8,67.8
20160621214500,136.5,143.85,31.8605,32,57.1,0,69.6,70.8,67.8
20160621220000,136.5,147.0,32.5581,32,57.1,0,69.5,70.8,67.8
20160621221500,136.5,149.1,33.0233,32,57.1,0,69.4,70.8,67.8
20160621223000,136.5,156.45,34.6512,32,57.1,0,69.4,70.8,67.8
20160621224500,136.5,151.2,33.4884,32,57.1,0,69.4,70.8,67.8
20160621230000,136.5,151.2,33.4884,32,57.1,0,69.3,70.8,67.8
20160621231500,136.5,149.1,33.0233,32,57.1,0,69.3,70.8,67.8
20160621233000,136.5,149.1,33.0233,32,57.1,0,69.3,70.8,67.8
20160621234500,136.5,151.2,33.4884,32,57.1,0,69.3,70.8,67.8
20160622000000,136.5,151.2,33.4884,32,57.1,0,69.3,70.8,67.8
20160622001500,136.5,149.1,33.0233,32,57.1,0,69.2,70.8,67.8
20160622003000,136.5,151.2,33.4884,32,57.1,0,69.2,70.8,67.8
20160622004500,136.5,151.2,33.4884,32,57.1,0,69.2,70.8,67.8
20160622010000,136.5,149.1,33.0233,32,57.1,0,69.2,70.8,67.8
20160622011500,136.5,122.85,27.2093,30,58.0,0,69.2,70.8,67.8
20160622013000,136.5,122.85,27.2093,30,58.0,0,69.2,70.8,67.8
20160622014500,136.5,132.3,29.3023,31,57.2,0,69.2,70.8,67.8
20160622020000,136.5,132.3,29.3023,31,57.9,0,69.1,70.8,67.8
20160622021500,136.5,132.3,29.3023,31,57.9,0,69.1,70.8,67.8
20160622023000,136.5,132.3,29.3023,31,57.9,0,69.1,70.8,67.8
20160622024500,136.5,132.3,29.3023,31,57.9,0,69.1,70.8,67.8
20160622030000,136.5,132.3,29.3023,31,57.9,0,69.1,70.8,67.8
20160622031500,136.5,132.3,29.3023,31,57.1,0,69.1,70.8,67.8
20160622033000,136.5,132.3,29.3023,31,57.1,0,69.0,70.8,67.8
20160622034500,136.5,132.3,29.3023,31,57.1,0,68.9,70.8,67.8
20160622040000,136.5,132.3,29.3023,31,57.1,0,68.9,70.8,67.8
20160622041500,136.5,132.3,29.3023,31,57.1,0,68.9,70.8,67.8
20160622043000,136.5,132.3,29.3023,31,57.7,0,68.9,70.8,67.8
20160622044500,136.5,129.15,28.6046,31,57.7,0,68.9,70.8,67.8
20160622050000,136.5,136.5,30.2326,31,57.7,0,68.9,70.8,67.8
20160622051500,136.5,132.3,29.3023,31,57.7,0,68.8,70.8,67.8
20160622053000,136.5,129.15,28.6046,31,57.1,0,68.8,70.8,67.8
20160622054500,136.5,129.15,28.6046,31,57.1,0,68.8,70.8,67.8
20160622060000,136.5,132.3,29.3023,31,57.1,0,68.8,70.8,67.8
20160622061500,136.5,129.15,28.6046,31,57.1,0,68.8,70.8,67.8
20160622063000,136.5,129.15,28.6046,31,57.1,0,68.8,70.8,67.8
20160622064500,136.5,129.15,28.6046,31,57.1,0,68.8,70.8,67.8
20160622070000,136.5,133.35,29.5349,31,56.4,0,68.8,70.8,67.8
20160622071500,136.5,127.05,28.1395,31,57.1,0,68.8,70.8,67.8
20160622073000,136.5,127.05,28.1395,31,56.4,0,68.8,70.8,67.8
20160622074500,136.5,127.05,28.1395,31,56.4,0,68.8,70.8,67.8
20160622080000,136.5,127.05,28.1395,31,56.4,0,68.7,70.8,67.8
20160622081500,136.5,127.05,28.1395,31,56.4,0,68.7,70.8,67.8
20160622083000,136.5,127.05,28.1395,31,56.4,0,68.7,70.8,67.8
20160622084500,136.5,169.05,37.4419,35,55.6,0,69.4,70.8,67.8
20160622090000,136.5,143.85,31.8605,33,56.3,0,69.2,70.8,67.8
20160622091500,136.5,149.1,33.0233,33,56.3,0,69.3,70.8,67.8
20160622093000,136.5,147.0,32.5581,33,56.3,0,69.7,70.8,67.8
20160622094500,136.5,147.0,32.5581,33,56.3,0,69.5,70.8,67.8
20160622100000,136.5,143.85,31.8605,33,56.3,0,69.0,70.8,67.8
20160622101500,136.5,164.85,36.5116,34,56.3,0,69.9,70.8,67.8
20160622103000,136.5,151.2,33.4884,33,55.5,0,70.1,70.8,67.8
20160622104500,136.5,183.75,40.6977,36,56.3,0,70.5,70.8,67.8
20160622110000,136.5,143.85,31.8605,33,56.3,0,70.1,70.8,67.8
20160622111500,136.5,160.65,35.5814,34,56.3,0,70.3,70.8,67.8
20160622113000,136.5,141.75,31.3953,33,57.1,0,70.3,70.8,67.8
20160622114500,136.5,147.0,32.5581,33,57.1,0,70.1,70.8,67.8
20160622120000,136.5,147.0,32.5581,33,56.0,0,69.9,70.8,67.8
20160622121500,136.5,149.1,33.0233,33,56.0,0,69.8,70.8,67.8
20160622123000,136.5,147.0,32.5581,33,56.8,0,69.7,70.8,67.8
20160622124500,136.5,179.55,39.7674,36,56.8,0,69.8,70.8,67.8
20160622130000,136.5,164.85,36.5116,35,56.8,0,70.2,70.8,67.8
20160622131500,136.5,229.95,50.9302,40,56.8,0,70.5,70.8,67.8
20160622133000,136.5,212.1,46.9767,38,56.8,0,70.5,70.8,67.8
20160622134500,136.5,161.7,35.814,34,56.8,0,70.3,70.8,67.8
20160622140000,136.5,151.2,33.4884,33,56.8,0,70.2,70.8,67.8
20160622141500,136.5,147.0,32.5581,33,56.8,0,70.2,70.8,67.8
20160622143000,136.5,151.2,33.4884,33,56.8,0,70.1,70.8,67.8
20160622144500,136.5,149.1,33.0233,32,56.8,0,70.0,70.8,67.8
20160622150000,136.5,147.0,32.5581,32,56.8,0,70.0,70.8,67.8
20160622151500,136.5,147.0,32.5581,32,56.8,0,70.1,70.8,67.8
20160622153000,136.5,154.35,34.186,34,56.8,0,70.3,70.8,67.8
20160622154500,136.5,151.2,33.4884,33,56.8,0,70.2,70.8,67.8
20160622160000,136.5,151.2,33.4884,33,56.8,0,70.2,70.8,67.8
20160622161500,136.5,143.85,31.8605,33,56.8,0,70.1,70.8,67.8
20160622163000,136.5,151.2,33.4884,33,56.8,0,70.1,70.8,67.8
20160622164500,136.5,226.8,50.2326,40,57.5,0,70.8,70.8,67.8
20160622170000,136.5,268.8,59.5349,43,57.5,0,71.0,70.8,67.8
20160622171500,136.5,259.35,57.4419,42,57.5,0,70.6,70.8,67.8
20160622173000,136.5,259.35,57.4419,42,57.5,0,70.6,70.8,67.8
20160622174500,136.5,228.9,50.6977,39,56.8,0,70.4,70.8,67.8
20160622180000,136.5,183.75,40.6977,35,56.8,0,70.3,70.8,67.8
20160622181500,136.5,154.35,34.186,33,56.8,0,70.2,70.8,67.8
20160622183000,136.5,147.0,32.5581,31,56.8,0,70.0,70.8,67.8
20160622184500,136.5,147.0,32.5581,31,56.8,0,69.9,70.8,67.8
20160622190000,136.5,147.0,32.5581,31,56.8,0,69.9,70.8,67.8
20160622191500,136.5,147.0,32.5581,31,56.8,0,69.8,70.8,67.8
20160622193000,136.5,149.1,33.0233,31,56.8,0,69.8,70.8,67.8
20160622194500,136.5,149.1,33.0233,31,56.8,0,69.7,70.8,67.8
20160622200000,136.5,140.7,31.1628,31,56.8,0,69.7,70.8,67.8
20160622201500,136.5,143.85,31.8605,31,56.8,0,69.7,70.8,67.8
20160622203000,136.5,143.85,31.8605,31,56.8,0,69.6,70.8,67.8
20160622204500,136.5,149.1,33.0233,31,56.8,0,69.6,70.8,67.8
20160622210000,136.5,147.0,32.5581,31,56.8,0,69.6,70.8,67.8
20160622211500,136.5,140.7,31.1628,31,56.8,0,69.5,70.8,67.8
20160622213000,136.5,140.7,31.1628,31,56.8,0,69.4,70.8,67.8
20160622214500,136.5,140.7,31.1628,31,57.5,0,69.4,70.8,67.8
20160622220000,136.5,147.0,32.5581,31,57.5,0,69.4,70.8,67.8
20160622221500,136.5,143.85,31.8605,31,57.5,0,69.4,70.8,67.8
20160622223000,136.5,147.0,32.5581,31,57.5,0,69.3,70.8,67.8
20160622224500,136.5,149.1,33.0233,31,57.5,0,69.3,70.8,67.8
20160622230000,136.5,149.1,33.0233,31,57.5,0,69.3,70.8,67.8
20160622231500,136.5,143.85,31.8605,31,57.5,0,69.3,70.8,67.8
20160622233000,136.5,147.0,32.5581,31,57.5,0,69.2,70.8,67.8
20160622234500,136.5,147.0,32.5581,31,57.5,0,69.2,70.8,67.8
20160623000000,136.5,147.0,32.5581,31,57.5,0,69.2,70.8,67.8
20160623001500,136.5,147.0,32.5581,31,57.5,0,69.2,70.8,67.8
20160623003000,136.5,143.85,31.8605,31,57.5,0,69.1,70.8,67.8
20160623004500,136.5,143.85,31.8605,31,57.5,0,69.1,70.8,67.8
20160623010000,136.5,143.85,31.8605,31,57.5,0,69.1,70.8,67.8
20160623011500,136.5,143.85,31.8605,31,57.5,0,69.1,70.8,67.8
20160623013000,136.5,149.1,33.0233,31,57.5,0,69.0,70.8,67.8
20160623014500,136.5,141.75,31.3953,31,56.9,0,69.0,70.8,67.8
20160623020000,136.5,143.85,31.8605,31,57.5,0,68.9,70.8,67.8
20160623021500,136.5,147.0,32.5581,31,56.8,0,68.9,70.8,67.8
20160623023000,136.5,140.7,31.1628,31,56.8,0,68.9,70.8,67.8
20160623024500,136.5,140.7,31.1628,31,56.8,0,68.9,70.8,67.8
20160623030000,136.5,147.0,32.5581,31,56.8,0,68.9,70.8,67.8
20160623031500,136.5,143.85,31.8605,31,56.8,0,68.9,70.8,67.8
20160623033000,136.5,147.0,32.5581,31,56.8,0,68.9,70.8,67.8
20160623034500,136.5,151.2,33.4884,31,57.5,0,68.8,70.8,67.8
20160623040000,136.5,141.75,31.3953,31,57.5,0,68.8,70.8,67.8
20160623041500,136.5,141.75,31.3953,31,57.5,0,68.8,70.8,67.8
20160623043000,136.5,147.0,32.5581,31,57.5,0,68.8,70.8,67.8
20160623044500,136.5,147.0,32.5581,31,57.5,0,68.8,70.8,67.8
20160623050000,136.5,143.85,31.8605,31,57.5,0,68.8,70.8,67.8
20160623051500,136.5,143.85,31.8605,31,57.5,0,68.8,70.8,67.8
20160623053000,136.5,147.0,32.5581,31,57.5,0,68.8,70.8,67.8
20160623054500,136.5,143.85,31.8605,31,57.5,0,68.8,70.8,67.8
20160623060000,136.5,143.85,31.8605,31,57.5,0,68.7,70.8,67.8
20160623061500,136.5,143.85,31.8605,31,57.5,0,68.7,70.8,67.8
20160623063000,136.5,140.7,31.1628,31,57.5,0,68.7,70.8,67.8
20160623064500,136.5,140.7,31.1628,31,56.8,0,68.7,70.8,67.8
20160623070000,136.5,140.7,31.1628,31,56.8,0,68.7,70.8,67.8
20160623071500,136.5,143.85,31.8605,31,56.8,0,68.7,70.8,67.8
20160623073000,136.5,143.85,31.8605,31,56.8,0,68.7,70.8,67.8
20160623074500,136.5,149.1,33.0233,31,56.8,0,68.7,70.8,67.8
20160623080000,136.5,143.85,31.8605,31,56.8,0,68.7,70.8,67.8
20160623081500,136.5,147.0,32.5581,31,56.0,0,68.7,70.8,67.8
20160623083000,136.5,143.85,31.8605,31,56.0,0,68.8,70.7,67.7
20160623084500,136.5,138.6,30.6977,31,56.0,0,68.8,70.7,67.7
20160623090000,136.5,152.25,33.7209,33,56.0,0,68.8,70.8,67.8
20160623091500,136.5,147.0,32.5581,33,56.0,0,68.6,70.8,67.8
20160623093000,136.5,149.1,33.0233,33,56.0,0,68.9,70.7,67.7
20160623094500,136.5,149.1,33.0233,33,56.0,0,68.9,70.7,67.7
20160623100000,136.5,147.0,32.5581,33,56.0,0,68.9,70.7,67.7
20160623101500,136.5,143.85,31.8605,33,56.0,0,68.9,70.7,67.7
20160623103000,136.5,175.35,38.8372,35,56.0,0,69.5,70.8,67.8
20160623104500,136.5,152.25,33.7209,33,56.0,0,69.7,70.7,67.7
20160623110000,136.5,152.25,33.7209,33,56.0,0,70.0,70.7,67.7
20160623111500,136.5,149.1,33.0233,33,56.0,0,70.3,70.7,67.7
20160623113000,136.5,158.55,35.1163,34,56.0,0,70.6,70.6,67.6
20160623114500,136.5,154.35,34.186,34,56.7,0,70.7,70.8,67.8
20160623120000,136.5,149.1,33.0233,33,56.0,0,71.0,70.8,67.8
20160623121500,136.5,152.25,33.7209,33,56.0,0,70.5,70.8,67.8
20160623123000,136.5,147.0,32.5581,33,56.0,0,70.2,70.6,67.6
20160623124500,136.5,143.85,31.8605,33,56.0,0,70.0,70.7,67.7
20160623130000,136.5,141.75,31.3953,33,56.7,0,69.8,70.5,67.5
20160623131500,136.5,177.45,39.3023,36,56.7,0,69.8,70.7,67.7
20160623133000,136.5,216.3,47.907,39,56.7,0,70.5,70.8,67.8
20160623134500,136.5,216.3,47.907,39,56.7,0,71.0,70.8,67.8
20160623140000,136.5,277.2,61.3954,45,56.7,0,71.3,70.8,67.8
20160623141500,136.5,281.4,62.3256,45,56.7,0,70.8,70.8,67.8
20160623143000,136.5,274.05,60.6977,44,56.7,0,70.7,70.8,67.8
20160623144500,136.5,307.65,68.1395,47,56.7,0,70.9,70.8,67.8
20160623150000,136.5,297.15,65.814,46,56.7,0,70.7,70.8,67.8
20160623151500,136.5,303.45,67.2093,46,56.7,0,70.9,70.8,67.8
20160623153000,136.5,455.7,100.9302,54,56.7,0,70.7,70.8,67.8
20160623154500,136.5,413.7,91.6279,50,56.7,0,70.5,70.8,67.8
20160623160000,136.5,418.95,92.7907,50,56.7,0,70.5,70.8,67.8
20160623161500,136.5,413.7,91.6279,50,56.7,0,70.5,70.8,67.8
20160623163000,136.5,386.4,85.5814,47,56.7,0,70.4,70.8,67.8
20160623164500,136.5,328.65,72.7907,42,56.7,0,70.3,70.8,67.8
20160623170000,136.5,300.3,66.5116,39,56.7,0,70.3,70.8,67.8
20160623171500,136.5,290.85,64.4186,39,56.7,0,70.5,70.8,67.8
20160623173000,136.5,300.3,66.5116,39,56.7,0,71.0,70.8,67.8
20160623174500,136.5,292.95,64.8837,38,56.7,0,71.0,70.8,67.8
20160623180000,136.5,359.1,79.5349,45,56.7,0,71.3,70.8,67.8
20160623181500,136.5,344.4,76.2791,44,56.7,0,70.9,70.8,67.8
20160623183000,136.5,344.4,76.2791,44,56.7,0,70.6,70.8,67.8
20160623184500,136.5,329.7,73.0233,43,56.7,0,70.4,70.7,67.7
20160623190000,136.5,288.75,63.9535,39,57.5,0,70.3,70.7,67.7
20160623191500,136.5,243.6,53.9535,34,57.5,0,70.2,70.7,67.7
20160623193000,136.5,186.9,41.3953,29,57.5,0,70.2,70.8,67.8
20160623194500,136.5,198.45,43.9535,30,57.5,0,70.4,70.8,67.8
20160623200000,136.5,179.55,39.7674,29,57.5,0,70.3,70.8,67.8
20160623201500,136.5,154.35,34.186,26,57.5,0,70.3,70.8,67.8
20160623203000,136.5,147.0,32.5581,25,57.5,0,70.2,70.8,67.8
20160623204500,136.5,149.1,33.0233,25,57.5,0,70.1,70.7,67.7
20160623210000,136.5,143.85,31.8605,25,57.5,0,70.0,70.8,67.8
20160623211500,136.5,147.0,32.5581,25,57.5,0,70.0,70.8,67.8
20160623213000,136.5,147.0,32.5581,25,57.5,0,69.9,70.8,67.8
20160623214500,136.5,152.25,33.7209,25,57.5,0,69.9,70.7,67.7
20160623220000,136.5,149.1,33.0233,25,57.5,0,69.8,70.8,67.8
20160623221500,136.5,149.1,33.0233,25,57.5,0,69.8,70.8,67.8
20160623223000,136.5,147.0,32.5581,25,57.5,0,69.8,70.8,67.8
20160623224500,136.5,152.25,33.7209,25,57.5,0,69.7,70.8,67.8
20160623230000,136.5,149.1,33.0233,25,57.5,0,69.7,70.8,67.8
20160623231500,136.5,149.1,33.0233,25,57.5,0,69.6,70.8,67.8
20160623233000,136.5,152.25,33.7209,25,56.8,0,69.6,70.8,67.8
20160623234500,136.5,152.25,33.7209,25,56.8,0,69.6,70.8,67.8
20160624000000,136.5,149.1,33.0233,25,56.8,0,69.5,70.6,67.6
20160624001500,136.5,147.0,32.5581,25,57.5,0,69.4,70.8,67.8
20160624003000,136.5,149.1,33.0233,25,57.5,0,69.4,70.7,67.7
20160624004500,136.5,147.0,32.5581,25,57.5,0,69.4,70.8,67.8
20160624010000,136.5,152.25,33.7209,25,57.5,0,69.3,70.8,67.8
20160624011500,136.5,152.25,33.7209,25,57.5,0,69.3,70.8,67.8
20160624013000,136.5,147.0,32.5581,25,57.5,0,69.3,70.8,67.8
20160624014500,136.5,147.0,32.5581,25,57.5,0,69.3,70.8,67.8
20160624020000,136.5,154.35,34.186,25,56.8,0,69.2,70.7,67.7
20160624021500,136.5,151.2,33.4884,25,57.5,0,69.2,70.8,67.8
20160624023000,136.5,154.35,34.186,25,57.5,0,69.2,70.8,67.8
20160624024500,136.5,147.0,32.5581,25,57.5,0,69.2,70.8,67.8
20160624030000,136.5,151.2,33.4884,25,56.8,0,69.2,70.8,67.8
20160624031500,136.5,149.1,33.0233,25,56.8,0,69.1,70.8,67.8
20160624033000,136.5,149.1,33.0233,25,57.5,0,69.1,70.8,67.8
20160624034500,136.5,149.1,33.0233,25,56.8,0,69.1,70.7,67.7
20160624040000,136.5,151.2,33.4884,25,57.6,0,69.0,70.8,67.8
20160624041500,136.5,149.1,33.0233,25,57.6,0,69.0,70.7,67.7
20160624043000,136.5,151.2,33.4884,25,57.6,0,69.0,70.8,67.8
20160624044500,136.5,149.1,33.0233,25,57.6,0,68.9,70.8,67.8
20160624050000,136.5,151.2,33.4884,25,57.6,0,68.9,70.8,67.8
20160624051500,136.5,140.7,31.1628,25,57.6,0,68.9,70.8,67.8
20160624053000,136.5,152.25,33.7209,25,57.6,0,68.9,70.8,67.8
20160624054500,136.5,152.25,33.7209,25,57.6,0,68.9,70.8,67.8
20160624060000,136.5,152.25,33.7209,25,57.6,0,68.9,70.8,67.8
20160624061500,136.5,147.0,32.5581,25,57.6,0,68.9,70.8,67.8
20160624063000,136.5,140.7,31.1628,25,57.6,0,68.9,70.8,67.8
20160624064500,136.5,147.0,32.5581,25,57.6,0,68.9,70.7,67.7
20160624070000,136.5,141.75,31.3953,25,56.4,0,68.9,70.7,67.7
20160624071500,136.5,149.1,33.0233,26,56.4,0,68.8,70.5,67.5
20160624073000,136.5,149.1,33.0233,26,56.4,0,68.8,70.6,67.6
20160624074500,136.5,151.2,33.4884,26,56.4,0,68.8,70.6,67.6
20160624080000,136.5,147.0,32.5581,26,56.4,0,68.8,70.6,67.6
20160624081500,136.5,141.75,31.3953,26,56.4,0,68.8,70.6,67.6
20160624083000,136.5,141.75,31.3953,26,56.4,0,68.9,70.5,67.5
20160624084500,136.5,151.2,33.4884,27,56.4,0,69.1,70.7,67.7
20160624090000,136.5,151.2,33.4884,26,55.6,0,69.1,70.8,67.8
20160624091500,136.5,151.2,33.4884,26,55.6,0,69.4,70.7,67.7
20160624093000,136.5,250.95,55.5814,35,55.6,0,70.3,70.8,67.8
20160624094500,136.5,163.8,36.2791,28,55.6,0,70.0,70.7,67.7
20160624100000,136.5,154.35,34.186,26,55.6,0,69.8,70.6,67.6
20160624101500,136.5,149.1,33.0233,26,55.6,0,69.1,70.7,67.7
20160624103000,136.5,239.4,53.0233,35,55.6,0,70.3,70.7,67.7
20160624104500,136.5,206.85,45.814,32,55.6,0,70.2,70.8,67.8
20160624110000,136.5,175.35,38.8372,29,55.6,0,70.3,70.8,67.8
20160624111500,136.5,149.1,33.0233,26,55.6,0,70.4,70.8,67.8
20160624113000,136.5,147.0,32.5581,26,55.6,0,70.6,70.8,67.8
20160624114500,136.5,143.85,31.8605,26,55.6,0,70.5,70.8,67.8
20160624120000,136.5,180.6,40.0,30,55.6,0,71.2,70.8,67.8
20160624121500,136.5,220.5,48.8372,33,56.3,0,70.8,70.8,67.8
20160624123000,136.5,179.55,39.7674,29,56.3,0,70.3,70.8,67.8
20160624124500,136.5,199.5,44.186,31,56.3,0,71.0,70.8,67.8
20160624130000,136.5,207.9,46.0465,32,55.6,0,70.8,70.8,67.8
20160624131500,136.5,207.9,46.0465,32,55.6,0,70.5,70.7,67.7
20160624133000,136.5,210.0,46.5116,32,56.7,0,70.4,70.6,67.6
20160624134500,136.5,186.9,41.3953,29,56.7,0,70.3,70.6,67.6
20160624140000,136.5,171.15,37.907,28,56.7,0,70.2,70.6,67.6
20160624141500,136.5,152.25,33.7209,27,56.7,0,70.2,70.5,67.5
20160624143000,136.5,147.0,32.5581,27,56.7,0,70.2,70.5,67.5
20160624144500,136.5,149.1,33.0233,27,56.7,0,69.9,70.7,67.7
20160624150000,136.5,216.3,47.907,33,56.7,0,70.6,70.8,67.8
20160624151500,136.5,216.3,47.907,33,56.7,0,70.8,70.8,67.8
20160624153000,136.5,241.5,53.4884,34,56.7,0,71.0,70.8,67.8
20160624154500,136.5,241.5,53.4884,34,56.7,0,70.9,70.8,67.8
20160624160000,136.5,249.9,55.3488,35,56.7,0,70.9,70.8,67.8
20160624161500,136.5,249.9,55.3488,35,56.7,0,70.8,70.7,67.7
20160624163000,136.5,244.65,54.186,35,56.7,0,70.6,70.6,67.6
20160624164500,136.5,256.2,56.7442,35,56.7,0,70.4,70.6,67.6
20160624170000,136.5,244.65,54.186,34,56.7,0,70.3,70.6,67.6
20160624171500,136.5,204.75,45.3488,30,56.7,0,70.2,70.7,67.7
20160624173000,136.5,154.35,34.186,25,56.7,0,70.0,70.6,67.6
20160624174500,136.5,147.0,32.5581,25,56.7,0,70.0,70.6,67.6
20160624180000,136.5,151.2,33.4884,25,56.7,0,69.9,70.5,67.5
20160624181500,136.5,149.1,33.0233,25,56.7,0,69.8,70.7,67.7
20160624183000,136.5,147.0,32.5581,25,56.7,0,69.8,70.7,67.7
20160624184500,136.5,151.2,33.4884,25,56.7,0,69.7,70.5,67.5
20160624190000,136.5,140.7,31.1628,25,56.7,0,69.7,70.6,67.6
20160624191500,136.5,143.85,31.8605,25,56.7,0,69.7,70.7,67.7
20160624193000,136.5,147.0,32.5581,25,56.7,0,69.7,70.6,67.6
20160624194500,136.5,147.0,32.5581,25,56.7,0,69.7,70.6,67.6
20160624200000,136.5,147.0,32.5581,25,57.5,0,69.7,70.6,67.6
20160624201500,136.5,147.0,32.5581,25,57.5,0,69.7,70.6,67.6
20160624203000,136.5,141.75,31.3953,25,57.5,0,69.7,70.5,67.5
20160624204500,136.5,147.0,32.5581,25,57.5,0,69.7,70.6,67.6
20160624210000,136.5,147.0,32.5581,25,57.5,0,69.7,70.6,67.6
20160624211500,136.5,141.75,31.3953,25,57.5,0,69.7,70.6,67.6
20160624213000,136.5,141.75,31.3953,25,57.5,0,69.7,70.6,67.6
20160624214500,136.5,143.85,31.8605,25,57.5,0,69.7,70.5,67.5
20160624220000,136.5,141.75,31.3953,25,57.5,0,69.7,70.6,67.6
20160624221500,136.5,143.85,31.8605,25,57.5,0,69.7,70.5,67.5
20160624223000,136.5,141.75,31.3953,25,57.5,0,69.7,70.6,67.6
20160624224500,136.5,147.0,32.5581,25,57.5,0,69.6,70.5,67.5
20160624230000,136.5,140.7,31.1628,25,57.5,0,69.6,70.5,67.5
20160624231500,136.5,140.7,31.1628,25,57.5,0,69.6,70.6,67.6
20160624233000,136.5,140.7,31.1628,25,57.5,0,69.6,70.5,67.5
20160624234500,136.5,147.0,32.5581,25,57.5,0,69.6,70.6,67.6
20160625000000,136.5,149.1,33.0233,25,57.5,0,69.6,70.5,67.5
20160625001500,136.5,151.2,33.4884,25,57.5,0,69.5,70.6,67.6
20160625003000,136.5,151.2,33.4884,25,57.5,0,69.4,70.6,67.6
20160625004500,136.5,143.85,31.8605,25,57.5,0,69.4,70.6,67.6
20160625010000,136.5,143.85,31.8605,25,57.5,0,69.3,70.7,67.7
20160625011500,136.5,122.85,27.2093,30,57.5,0,69.4,70.6,67.6
20160625013000,136.5,133.35,29.5349,31,57.5,0,69.4,70.6,67.6
20160625014500,136.5,149.1,33.0233,33,57.5,0,69.3,70.6,67.6
20160625020000,136.5,149.1,33.0233,33,57.5,0,69.3,70.5,67.5
20160625021500,136.5,143.85,31.8605,33,57.5,0,69.3,70.6,67.6
20160625023000,136.5,151.2,33.4884,33,57.5,0,69.3,70.6,67.6
20160625024500,136.5,147.0,32.5581,33,57.5,0,69.2,70.6,67.6
20160625030000,136.5,147.0,32.5581,33,57.5,0,69.2,70.5,67.5
20160625031500,136.5,143.85,31.8605,33,57.5,0,69.2,70.6,67.6
20160625033000,136.5,149.1,33.0233,33,57.5,0,69.2,70.5,67.5
20160625034500,136.5,151.2,33.4884,33,57.5,0,69.2,70.5,67.5
20160625040000,136.5,151.2,33.4884,33,57.5,0,69.1,70.6,67.6
20160625041500,136.5,149.1,33.0233,33,57.5,0,69.1,70.5,67.5
20160625043000,136.5,149.1,33.0233,33,57.5,0,69.1,70.6,67.6
20160625044500,136.5,147.0,32.5581,33,57.5,0,69.1,70.6,67.6
20160625050000,136.5,149.1,33.0233,33,57.5,0,69.1,70.5,67.5
20160625051500,136.5,143.85,31.8605,33,56.8,0,69.1,70.5,67.5
20160625053000,136.5,147.0,32.5581,33,57.6,0,69.0,70.5,67.5
20160625054500,136.5,149.1,33.0233,33,57.6,0,69.0,70.5,67.5
20160625060000,136.5,151.2,33.4884,33,57.6,0,69.0,70.5,67.5
20160625061500,136.5,151.2,33.4884,33,57.6,0,68.9,70.6,67.6
20160625063000,136.5,149.1,33.0233,33,57.6,0,68.9,70.6,67.6
20160625064500,136.5,143.85,31.8605,33,57.6,0,68.9,70.6,67.6
20160625070000,136.5,149.1,33.0233,33,56.8,0,68.9,70.6,67.6
20160625071500,136.5,143.85,31.8605,33,56.8,0,68.9,70.5,67.5
20160625073000,136.5,147.0,32.5581,33,56.8,0,68.8,70.5,67.5
20160625074500,136.5,147.0,32.5581,33,56.8,0,68.8,70.5,67.5
20160625080000,136.5,151.2,33.4884,33,56.0,0,68.8,70.6,67.6
20160625081500,136.5,149.1,33.0233,33,56.0,0,68.8,70.5,67.5
20160625083000,136.5,149.1,33.0233,33,56.0,0,68.7,70.5,67.5
20160625084500,136.5,143.85,31.8605,33,56.0,0,68.7,70.5,67.5
20160625090000,136.5,147.0,32.5581,33,56.0,0,68.7,70.5,67.5
20160625091500,136.5,149.1,33.0233,33,56.0,0,68.6,70.5,67.5
20160625093000,136.5,151.2,33.4884,33,56.0,0,68.6,70.4,67.4
20160625094500,136.5,143.85,31.8605,33,56.0,0,68.7,70.5,67.5
20160625100000,136.5,149.1,33.0233,33,56.0,0,68.7,70.4,67.4
20160625101500,136.5,151.2,33.4884,33,56.0,0,68.7,70.4,67.4
20160625103000,136.5,149.1,33.0233,33,56.0,0,68.7,70.4,67.4
20160625104500,136.5,147.0,32.5581,33,56.0,0,68.7,70.4,67.4
20160625110000,136.5,147.0,32.5581,33,56.0,0,68.7,70.4,67.4
20160625111500,136.5,143.85,31.8605,33,56.0,0,68.7,70.4,67.4
20160625113000,136.5,149.1,33.0233,33,56.0,0,68.7,70.4,67.4
20160625114500,136.5,140.7,31.1628,33,56.0,0,68.7,70.4,67.4
20160625120000,136.5,143.85,31.8605,33,56.0,0,68.7,70.4,67.4
20160625121500,136.5,143.85,31.8605,33,56.0,0,68.7,70.4,67.4
20160625123000,136.5,149.1,33.0233,33,56.7,0,68.7,70.4,67.4
20160625124500,136.5,143.85,31.8605,33,56.7,0,68.8,70.4,67.4
20160625130000,136.5,143.85,31.8605,33,56.0,0,68.8,70.4,67.4
20160625131500,136.5,147.0,32.5581,33,56.0,0,68.8,70.4,67.4
20160625133000,136.5,149.1,33.0233,33,56.0,0,68.8,70.4,67.4
20160625134500,136.5,143.85,31.8605,33,56.0,0,68.8,70.4,67.4
20160625140000,136.5,141.75,31.3953,33,56.0,0,68.8,70.4,67.4
20160625141500,136.5,141.75,31.3953,33,56.7,0,68.8,70.4,67.4
20160625143000,136.5,149.1,33.0233,33,56.7,0,68.9,70.4,67.4
20160625144500,136.5,143.85,31.8605,33,56.7,0,68.9,70.4,67.4
20160625150000,136.5,149.1,33.0233,33,56.7,0,68.9,70.4,67.4
20160625151500,136.5,147.0,32.5581,33,56.7,0,69.0,70.4,67.4
20160625153000,136.5,143.85,31.8605,33,56.7,0,69.0,70.4,67.4
20160625154500,136.5,147.0,32.5581,33,56.7,0,69.0,70.4,67.4
20160625160000,136.5,147.0,32.5581,33,56.7,0,69.0,70.4,67.4
20160625161500,136.5,138.6,30.6977,33,56.7,0,69.0,70.4,67.4
20160625163000,136.5,147.0,32.5581,33,56.7,0,69.0,70.4,67.4
20160625164500,136.5,147.0,32.5581,33,56.7,0,69.0,70.4,67.4
20160625170000,136.5,140.7,31.1628,33,56.7,0,68.9,70.4,67.4
20160625171500,136.5,147.0,32.5581,33,56.7,0,68.9,70.4,67.4
20160625173000,136.5,141.75,31.3953,33,56.7,0,69.0,70.4,67.4
20160625174500,136.5,141.75,31.3953,33,56.7,0,69.0,70.4,67.4
20160625180000,136.5,141.75,31.3953,33,56.7,0,69.0,70.4,67.4
20160625181500,136.5,143.85,31.8605,33,56.7,0,69.0,70.4,67.4
20160625183000,136.5,143.85,31.8605,33,56.7,0,69.0,70.4,67.4
20160625184500,136.5,149.1,33.0233,33,56.7,0,69.0,70.4,67.4
20160625190000,136.5,147.0,32.5581,33,56.7,0,69.0,70.4,67.4
20160625191500,136.5,141.75,31.3953,33,56.7,0,69.0,70.4,67.4
20160625193000,136.5,143.85,31.8605,33,56.7,0,69.1,70.4,67.4
20160625194500,136.5,147.0,32.5581,33,56.7,0,69.1,70.4,67.4
20160625200000,136.5,149.1,33.0233,33,56.7,0,69.1,70.4,67.4
20160625201500,136.5,149.1,33.0233,33,56.7,0,69.1,70.4,67.4
20160625203000,136.5,141.75,31.3953,33,57.5,0,69.1,70.4,67.4
20160625204500,136.5,147.0,32.5581,33,57.5,0,69.1,70.4,67.4
20160625210000,136.5,149.1,33.0233,33,57.5,0,69.1,70.4,67.4
20160625211500,136.5,151.2,33.4884,33,57.5,0,69.1,70.4,67.4
20160625213000,136.5,143.85,31.8605,33,57.5,0,69.1,70.4,67.4
20160625214500,136.5,143.85,31.8605,33,57.5,0,69.1,70.4,67.4
20160625220000,136.5,149.1,33.0233,33,57.5,0,69.1,70.4,67.4
20160625221500,136.5,147.0,32.5581,33,57.5,0,69.1,70.4,67.4
20160625223000,136.5,149.1,33.0233,33,57.5,0,69.1,70.4,67.4
20160625224500,136.5,149.1,33.0233,33,57.5,0,69.0,70.4,67.4
20160625230000,136.5,147.0,32.5581,33,57.5,0,69.0,70.4,67.4
20160625231500,136.5,151.2,33.4884,33,57.5,0,69.0,70.4,67.4
20160625233000,136.5,149.1,33.0233,33,57.5,0,68.9,70.4,67.4
20160625234500,136.5,143.85,31.8605,33,56.9,0,68.9,70.4,67.4
20160626000000,136.5,143.85,31.8605,33,56.9,0,68.9,70.4,67.4
20160626001500,136.5,147.0,32.5581,33,56.9,0,68.9,70.4,67.4
20160626003000,136.5,143.85,31.8605,33,56.9,0,68.9,70.4,67.4
20160626004500,136.5,151.2,33.4884,33,57.5,0,68.9,70.4,67.4
20160626010000,136.5,151.2,33.4884,33,57.5,0,68.9,70.4,67.4
20160626011500,136.5,151.2,33.4884,33,57.5,0,68.9,70.4,67.4
20160626013000,136.5,149.1,33.0233,33,57.5,0,68.9,70.4,67.4
20160626014500,136.5,149.1,33.0233,33,57.5,0,68.9,70.4,67.4
20160626020000,136.5,143.85,31.8605,33,57.5,0,68.9,70.4,67.4
20160626021500,136.5,147.0,32.5581,33,57.5,0,68.9,70.4,67.4
20160626023000,136.5,149.1,33.0233,33,57.5,0,68.9,70.4,67.4
20160626024500,136.5,149.1,33.0233,33,57.5,0,68.8,70.4,67.4
20160626030000,136.5,149.1,33.0233,33,57.5,0,68.8,70.4,67.4
20160626031500,136.5,149.1,33.0233,33,57.5,0,68.8,70.4,67.4
20160626033000,136.5,149.1,33.0233,33,57.5,0,68.8,70.4,67.4
20160626034500,136.5,149.1,33.0233,33,57.5,0,68.8,70.4,67.4
20160626040000,136.5,149.1,33.0233,33,57.5,0,68.7,70.4,67.4
20160626041500,136.5,147.0,32.5581,33,57.5,0,68.7,70.4,67.4
20160626043000,136.5,143.85,31.8605,33,57.5,0,68.7,70.4,67.4
20160626044500,136.5,149.1,33.0233,33,57.5,0,68.7,70.4,67.4
20160626050000,136.5,149.1,33.0233,33,57.5,0,68.7,70.4,67.4
20160626051500,136.5,143.85,31.8605,33,57.5,0,68.7,70.4,67.4
20160626053000,136.5,151.2,33.4884,33,57.5,0,68.7,70.4,67.4
20160626054500,136.5,149.1,33.0233,33,57.5,0,68.7,70.4,67.4
20160626060000,136.5,149.1,33.0233,33,57.5,0,68.6,70.4,67.4
20160626061500,136.5,152.25,33.7209,33,57.5,0,68.6,70.4,67.4
20160626063000,136.5,152.25,33.7209,33,57.5,0,68.7,70.4,67.4
20160626064500,136.5,147.0,32.5581,33,56.8,0,68.7,70.4,67.4
20160626070000,136.5,151.2,33.4884,33,56.8,0,68.7,70.4,67.4
20160626071500,136.5,154.35,34.186,33,56.8,0,68.7,70.4,67.4
20160626073000,136.5,149.1,33.0233,33,56.8,0,68.7,70.4,67.4
20160626074500,136.5,151.2,33.4884,33,56.8,0,68.7,70.4,67.4
20160626080000,136.5,151.2,33.4884,33,56.8,0,68.7,70.4,67.4
20160626081500,136.5,151.2,33.4884,33,56.8,0,68.7,70.4,67.4
20160626083000,136.5,147.0,32.5581,32,56.0,0,68.7,70.4,67.4
20160626084500,136.5,141.75,31.3953,32,56.0,0,68.7,70.4,67.4
20160626090000,136.5,138.6,30.6977,32,56.0,0,68.7,70.4,67.4
20160626091500,136.5,141.75,31.3953,32,56.0,0,68.6,70.4,67.4
20160626093000,136.5,143.85,31.8605,32,56.0,0,68.6,70.4,67.4
20160626094500,136.5,140.7,31.1628,32,56.0,0,68.6,70.4,67.4
20160626100000,136.5,143.85,31.8605,32,56.0,0,68.6,70.4,67.4
20160626101500,136.5,143.85,31.8605,32,56.0,0,68.6,70.4,67.4
20160626103000,136.5,140.7,31.1628,32,56.0,0,68.6,70.4,67.4
20160626104500,136.5,147.0,32.5581,32,56.0,0,68.6,70.4,67.4
20160626110000,136.5,147.0,32.5581,32,56.0,0,68.6,70.4,67.4
20160626111500,136.5,143.85,31.8605,32,56.0,0,68.6,70.4,67.4
20160626113000,136.5,141.75,31.3953,32,56.0,0,68.6,70.4,67.4
20160626114500,136.5,141.75,31.3953,32,56.0,0,68.6,70.4,67.4
20160626120000,136.5,138.6,30.6977,32,56.0,0,68.6,70.4,67.4
20160626121500,136.5,140.7,31.1628,32,56.0,0,68.6,70.4,67.4
20160626123000,136.5,140.7,31.1628,32,56.0,0,68.6,70.4,67.4
20160626124500,136.5,138.6,30.6977,32,56.0,0,68.7,70.4,67.4
20160626130000,136.5,140.7,31.1628,32,56.0,0,68.7,70.4,67.4
20160626131500,136.5,140.7,31.1628,32,56.0,0,68.7,70.4,67.4
20160626133000,136.5,140.7,31.1628,32,56.0,0,68.7,70.4,67.4
20160626134500,136.5,140.7,31.1628,32,56.0,0,68.7,70.4,67.4
20160626140000,136.5,140.7,31.1628,32,56.0,0,68.7,70.4,67.4
20160626141500,136.5,140.7,31.1628,32,56.0,0,68.7,70.4,67.4
20160626143000,136.5,140.7,31.1628,32,56.0,0,68.7,70.4,67.4
20160626144500,136.5,143.85,31.8605,32,56.0,0,68.7,70.4,67.4
20160626150000,136.5,140.7,31.1628,32,56.0,0,68.7,70.4,67.4
20160626151500,136.5,140.7,31.1628,32,56.0,0,68.7,70.4,67.4
20160626153000,136.5,140.7,31.1628,32,56.0,0,68.7,70.4,67.4
20160626154500,136.5,143.85,31.8605,32,56.0,0,68.7,70.4,67.4
20160626160000,136.5,141.75,31.3953,32,56.0,0,68.8,70.4,67.4
20160626161500,136.5,147.0,32.5581,32,56.7,0,68.8,70.4,67.4
20160626163000,136.5,143.85,31.8605,32,56.7,0,68.9,70.4,67.4
