PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160626164500,136.5,143.85,31.8605,32,56.7,0,68.9,70.4,67.4
20160626170000,136.5,143.85,31.8605,32,56.7,0,68.9,70.4,67.4
20160626171500,136.5,141.75,31.3953,32,56.7,0,69.0,70.4,67.4
20160626173000,136.5,141.75,31.3953,32,56.7,0,69.0,70.4,67.4
20160626174500,136.5,141.75,31.3953,32,56.7,0,69.0,70.4,67.4
20160626180000,136.5,141.75,31.3953,32,56.7,0,69.1,70.4,67.4
20160626181500,136.5,141.75,31.3953,32,56.7,0,69.1,70.4,67.4
20160626183000,136.5,147.0,32.5581,32,56.7,0,69.1,70.4,67.4
20160626184500,136.5,138.6,30.6977,32,56.7,0,69.1,70.4,67.4
20160626190000,136.5,140.7,31.1628,32,56.7,0,69.1,70.4,67.4
20160626191500,136.5,136.5,30.2326,32,56.7,0,69.1,70.4,67.4
20160626193000,136.5,138.6,30.6977,32,56.7,0,69.2,70.4,67.4
20160626194500,136.5,141.75,31.3953,32,56.7,0,69.2,70.4,67.4
20160626200000,136.5,138.6,30.6977,32,56.7,0,69.2,70.4,67.4
20160626201500,136.5,138.6,30.6977,32,56.7,0,69.2,70.4,67.4
20160626203000,136.5,141.75,31.3953,32,57.4,0,69.2,70.4,67.4
20160626204500,136.5,138.6,30.6977,32,57.4,0,69.2,70.4,67.4
20160626210000,136.5,140.7,31.1628,32,57.4,0,69.2,70.4,67.4
20160626211500,136.5,140.7,31.1628,32,57.4,0,69.2,70.4,67.4
20160626213000,136.5,140.7,31.1628,32,57.4,0,69.2,70.4,67.4
20160626214500,136.5,140.7,31.1628,32,57.4,0,69.2,70.4,67.4
20160626220000,136.5,138.6,30.6977,32,57.4,0,69.2,70.4,67.4
20160626221500,136.5,141.75,31.3953,32,56.8,0,69.2,70.4,67.4
20160626223000,136.5,141.75,31.3953,32,56.8,0,69.1,70.4,67.4
20160626224500,136.5,143.85,31.8605,32,56.8,0,69.1,70.4,67.4
20160626230000,136.5,147.0,32.5581,32,56.8,0,69.1,70.4,67.4
20160626231500,136.5,147.0,32.5581,32,56.8,0,69.1,70.4,67.4
20160626233000,136.5,141.75,31.3953,32,56.8,0,69.1,70.4,67.4
20160626234500,136.5,151.2,33.4884,32,56.8,0,69.1,70.4,67.4
20160627000000,136.5,147.0,32.5581,32,56.8,0,69.0,70.4,67.4
20160627001500,136.5,141.75,31.3953,32,56.8,0,69.0,70.4,67.4
20160627003000,136.5,141.75,31.3953,32,56.8,0,69.0,70.4,67.4
20160627004500,136.5,143.85,31.8605,32,56.8,0,69.0,70.4,67.4
20160627010000,136.5,141.75,31.3953,32,56.8,0,69.0,70.4,67.4
20160627011500,136.5,141.75,31.3953,32,56.8,0,68.9,70.4,67.4
20160627013000,136.5,149.1,33.0233,32,56.8,0,68.9,70.4,67.4
20160627014500,136.5,141.75,31.3953,32,56.8,0,68.9,70.4,67.4
20160627020000,136.5,147.0,32.5581,32,56.8,0,68.9,70.4,67.4
20160627021500,136.5,151.2,33.4884,32,56.8,0,68.9,70.4,67.4
20160627023000,136.5,149.1,33.0233,32,56.8,0,68.9,70.4,67.4
20160627024500,136.5,143.85,31.8605,32,57.5,0,68.9,70.4,67.4
20160627030000,136.5,143.85,31.8605,32,57.5,0,68.9,70.4,67.4
20160627031500,136.5,141.75,31.3953,32,57.5,0,68.9,70.4,67.4
20160627033000,136.5,143.85,31.8605,32,57.5,0,68.9,70.4,67.4
20160627034500,136.5,141.75,31.3953,32,57.5,0,68.8,70.4,67.4
20160627040000,136.5,141.75,31.3953,32,57.5,0,68.8,70.4,67.4
20160627041500,136.5,143.85,31.8605,32,56.8,0,68.8,70.4,67.4
20160627043000,136.5,149.1,33.0233,32,56.8,0,68.8,70.4,67.4
20160627044500,136.5,143.85,31.8605,32,56.8,0,68.7,70.4,67.4
20160627050000,136.5,143.85,31.8605,32,56.8,0,68.7,70.4,67.4
20160627051500,136.5,147.0,32.5581,32,56.8,0,68.7,70.4,67.4
20160627053000,136.5,140.7,31.1628,32,56.8,0,68.7,70.4,67.4
20160627054500,136.5,143.85,31.8605,32,57.5,0,68.7,70.4,67.4
20160627060000,136.5,141.75,31.3953,32,57.5,0,68.7,70.4,67.4
20160627061500,136.5,136.5,30.2326,32,57.5,0,68.7,70.4,67.4
20160627063000,136.5,140.7,31.1628,32,57.5,0,68.7,70.4,67.4
20160627064500,136.5,147.0,32.5581,32,57.5,0,68.7,70.4,67.4
20160627070000,136.5,141.75,31.3953,32,57.5,0,68.7,70.4,67.4
20160627071500,136.5,141.75,31.3953,32,56.8,0,68.7,70.4,67.4
20160627073000,136.5,141.75,31.3953,32,56.8,0,68.7,70.4,67.4
20160627074500,136.5,141.75,31.3953,32,56.8,0,68.7,70.4,67.4
20160627080000,136.5,141.75,31.3953,32,56.8,0,68.7,70.4,67.4
20160627081500,136.5,133.35,29.5349,32,56.8,0,68.7,70.4,67.4
20160627083000,136.5,216.3,47.907,39,57.5,0,69.3,70.4,67.4
20160627084500,136.5,189.0,41.8605,37,57.5,0,69.5,70.4,67.4
20160627090000,136.5,143.85,31.8605,33,57.5,0,69.4,70.4,67.4
20160627091500,136.5,193.2,42.7907,36,56.8,0,69.6,70.4,67.4
20160627093000,136.5,248.85,55.1163,41,56.8,0,69.9,70.4,67.4
20160627094500,136.5,172.2,38.1395,34,56.8,0,69.7,70.4,67.4
20160627100000,136.5,246.75,54.6512,40,56.8,0,70.3,70.4,67.4
20160627101500,136.5,307.65,68.1395,47,56.8,0,70.9,70.4,67.4
20160627103000,136.5,297.15,65.814,45,56.8,0,70.5,70.4,67.4
20160627104500,136.5,288.75,63.9535,45,56.8,0,70.3,70.4,67.4
20160627110000,136.5,299.25,66.2791,46,56.8,0,70.5,70.4,67.4
20160627111500,136.5,292.95,64.8837,46,56.8,0,70.4,70.4,67.4
20160627113000,136.5,303.45,67.2093,46,56.8,0,70.2,70.4,67.4
20160627114500,136.5,233.1,51.6279,40,56.8,0,69.8,70.4,67.4
20160627120000,136.5,329.7,73.0233,48,56.8,0,70.7,70.4,67.4
20160627121500,136.5,303.45,67.2093,46,56.8,0,70.3,70.4,67.4
20160627123000,136.5,291.9,64.6512,46,57.5,0,70.2,70.4,67.4
20160627124500,136.5,274.05,60.6977,44,56.8,0,70.0,70.4,67.4
20160627130000,136.5,248.85,55.1163,41,56.8,0,69.9,70.4,67.4
20160627131500,136.5,233.1,51.6279,39,56.8,0,70.0,70.4,67.4
20160627133000,136.5,213.15,47.2093,39,56.8,0,70.2,70.4,67.4
20160627134500,136.5,218.4,48.3721,40,56.8,0,70.8,70.4,67.4
20160627140000,136.5,282.45,62.5581,45,56.8,0,70.8,70.4,67.4
20160627141500,136.5,288.75,63.9535,46,56.8,0,70.8,70.4,67.4
20160627143000,136.5,316.05,70.0,48,56.8,0,70.7,70.4,67.4
20160627144500,136.5,311.85,69.0698,48,56.8,0,70.5,70.4,67.4
20160627150000,136.5,316.05,70.0,48,56.8,0,70.7,70.4,67.4
20160627151500,136.5,367.5,81.3953,51,56.8,0,70.4,70.4,67.4
20160627153000,136.5,380.1,84.186,53,56.8,0,70.9,70.4,67.4
20160627154500,136.5,373.8,82.7907,53,56.8,0,70.3,70.4,67.4
20160627160000,136.5,426.3,94.4186,58,56.8,0,70.9,70.4,67.4
20160627161500,136.5,437.85,96.9767,60,57.6,0,71.0,70.4,67.4
20160627163000,136.5,455.7,100.9302,61,57.6,0,71.0,70.4,67.4
20160627164500,136.5,466.2,103.2558,61,56.8,0,71.0,70.4,67.4
20160627170000,136.5,460.95,102.093,60,56.8,0,70.9,70.4,67.4
20160627171500,136.5,426.3,94.4186,57,56.8,0,70.3,70.4,67.4
20160627173000,136.5,413.7,91.6279,56,56.8,0,70.4,70.4,67.4
20160627174500,136.5,418.95,92.7907,56,57.6,0,70.2,70.4,67.4
20160627180000,136.5,400.05,88.6046,54,57.3,0,70.0,70.4,67.4
20160627181500,136.5,337.05,74.6512,49,57.3,0,69.8,70.4,67.4
20160627183000,136.5,277.2,61.3954,43,57.3,0,69.7,70.4,67.4
20160627184500,136.5,219.45,48.6047,38,57.3,0,69.7,70.4,67.4
20160627190000,136.5,147.0,32.5581,32,57.3,0,69.6,70.4,67.4
20160627191500,136.5,141.75,31.3953,31,57.3,0,69.6,70.4,67.4
20160627193000,136.5,143.85,31.8605,31,57.3,0,69.6,70.4,67.4
20160627194500,136.5,143.85,31.8605,31,57.3,0,69.5,70.4,67.4
20160627200000,136.5,143.85,31.8605,31,57.3,0,69.5,70.4,67.4
20160627201500,136.5,143.85,31.8605,31,57.3,0,69.4,70.4,67.4
20160627203000,136.5,143.85,31.8605,31,57.3,0,69.4,70.4,67.4
20160627204500,136.5,143.85,31.8605,31,57.3,0,69.4,70.4,67.4
20160627210000,136.5,141.75,31.3953,31,57.3,0,69.4,70.4,67.4
20160627211500,136.5,143.85,31.8605,31,57.3,0,69.3,70.4,67.4
20160627213000,136.5,147.0,32.5581,31,57.3,0,69.3,70.4,67.4
20160627214500,136.5,143.85,31.8605,31,57.3,0,69.2,70.4,67.4
20160627220000,136.5,141.75,31.3953,31,57.3,0,69.2,70.4,67.4
20160627221500,136.5,141.75,31.3953,31,57.3,0,69.2,70.4,67.4
20160627223000,136.5,143.85,31.8605,31,57.3,0,69.2,70.4,67.4
20160627224500,136.5,147.0,32.5581,31,57.3,0,69.1,70.4,67.4
20160627230000,136.5,141.75,31.3953,31,57.3,0,69.1,70.4,67.4
20160627231500,136.5,141.75,31.3953,31,57.3,0,69.1,70.4,67.4
20160627233000,136.5,141.75,31.3953,31,57.3,0,69.1,70.4,67.4
20160627234500,136.5,143.85,31.8605,31,57.3,0,69.1,70.4,67.4
20160628000000,136.5,141.75,31.3953,31,57.3,0,69.1,70.4,67.4
20160628001500,136.5,143.85,31.8605,31,57.3,0,69.0,70.4,67.4
20160628003000,136.5,138.6,30.6977,31,57.3,0,69.0,70.4,67.4
20160628004500,136.5,136.5,30.2326,31,57.3,0,69.0,70.4,67.4
20160628010000,136.5,143.85,31.8605,31,57.3,0,69.0,70.4,67.4
20160628011500,136.5,143.85,31.8605,31,57.3,0,68.9,70.4,67.4
20160628013000,136.5,141.75,31.3953,31,57.3,0,68.9,70.4,67.4
20160628014500,136.5,143.85,31.8605,31,57.3,0,68.9,70.4,67.4
20160628020000,136.5,149.1,33.0233,31,57.3,0,68.9,70.4,67.4
20160628021500,136.5,141.75,31.3953,31,57.3,0,68.9,70.4,67.4
20160628023000,136.5,143.85,31.8605,31,57.3,0,68.9,70.4,67.4
20160628024500,136.5,143.85,31.8605,31,57.3,0,68.9,70.4,67.4
20160628030000,136.5,141.75,31.3953,31,57.3,0,68.9,70.4,67.4
20160628031500,136.5,141.75,31.3953,31,57.3,0,68.8,70.4,67.4
20160628033000,136.5,141.75,31.3953,31,57.3,0,68.8,70.4,67.4
20160628034500,136.5,141.75,31.3953,31,57.3,0,68.9,70.4,67.4
20160628040000,136.5,147.0,32.5581,31,57.3,0,68.9,70.4,67.4
20160628041500,136.5,143.85,31.8605,31,57.3,0,68.9,70.4,67.4
20160628043000,136.5,141.75,31.3953,31,57.3,0,68.8,70.4,67.4
20160628044500,136.5,141.75,31.3953,31,57.3,0,68.8,70.4,67.4
20160628050000,136.5,141.75,31.3953,31,57.3,0,68.8,70.4,67.4
20160628051500,136.5,141.75,31.3953,31,57.3,0,68.7,70.4,67.4
20160628053000,136.5,138.6,30.6977,31,57.3,0,68.7,70.4,67.4
20160628054500,136.5,147.0,32.5581,31,57.3,0,68.7,70.4,67.4
20160628060000,136.5,143.85,31.8605,31,57.3,0,68.7,70.4,67.4
20160628061500,136.5,147.0,32.5581,31,57.3,0,68.7,70.4,67.4
20160628063000,136.5,143.85,31.8605,31,57.3,0,68.7,70.4,67.4
20160628064500,136.5,140.7,31.1628,31,57.3,0,68.7,70.4,67.4
20160628070000,136.5,143.85,31.8605,31,57.3,0,68.7,70.4,67.4
20160628071500,136.5,138.6,30.6977,31,57.3,0,68.7,70.4,67.4
20160628073000,136.5,147.0,32.5581,31,56.4,0,68.7,70.4,67.4
20160628074500,136.5,141.75,31.3953,31,57.1,0,68.7,70.4,67.4
20160628080000,136.5,136.5,30.2326,31,56.4,0,68.8,70.4,67.4
20160628081500,136.5,143.85,31.8605,31,56.4,0,68.8,70.4,67.4
20160628083000,136.5,141.75,31.3953,31,56.4,0,68.8,70.4,67.4
20160628084500,136.5,141.75,31.3953,31,56.4,0,68.9,70.4,67.4
20160628090000,136.5,133.35,29.5349,31,56.4,0,68.8,70.4,67.4
20160628091500,136.5,196.35,43.4884,38,56.4,0,69.2,70.4,67.4
20160628093000,136.5,218.4,48.3721,39,55.8,0,69.7,70.4,67.4
20160628094500,136.5,143.85,31.8605,32,55.8,0,69.3,70.4,67.4
20160628100000,136.5,143.85,31.8605,32,55.8,0,69.3,70.4,67.4
20160628101500,136.5,147.0,32.5581,32,55.8,0,69.2,70.4,67.4
20160628103000,136.5,151.2,33.4884,32,55.8,0,69.2,70.4,67.4
20160628104500,136.5,143.85,31.8605,32,55.8,0,69.2,70.4,67.4
20160628110000,136.5,172.2,38.1395,35,55.8,0,69.5,70.4,67.4
20160628111500,136.5,249.9,55.3488,42,55.8,0,70.2,70.4,67.4
20160628113000,136.5,255.15,56.5116,42,55.2,0,69.9,70.4,67.4
20160628114500,136.5,219.45,48.6047,39,56.3,0,69.7,70.4,67.4
20160628120000,136.5,200.55,44.4186,38,56.3,0,69.9,70.4,67.4
20160628121500,136.5,164.85,36.5116,35,55.6,0,69.9,70.4,67.4
20160628123000,136.5,152.25,33.7209,33,56.3,0,69.8,70.4,67.4
20160628124500,136.5,141.75,31.3953,33,56.3,0,69.8,70.4,67.4
20160628130000,136.5,147.0,32.5581,33,57.1,0,69.8,70.4,67.4
20160628131500,136.5,151.2,33.4884,33,56.4,0,69.9,70.4,67.4
20160628133000,136.5,149.1,33.0233,33,56.4,0,69.9,70.4,67.4
20160628134500,136.5,143.85,31.8605,33,56.4,0,69.9,70.4,67.4
20160628140000,136.5,222.6,49.3023,39,57.5,0,70.1,70.4,67.4
20160628141500,136.5,196.35,43.4884,36,57.5,0,70.0,70.4,67.4
20160628143000,136.5,161.7,35.814,34,56.8,0,69.9,70.4,67.4
20160628144500,136.5,152.25,33.7209,32,56.8,0,69.9,70.4,67.4
20160628150000,136.5,147.0,32.5581,32,57.4,0,69.8,70.4,67.4
20160628151500,136.5,154.35,34.186,33,57.4,0,69.7,70.4,67.4
20160628153000,136.5,213.15,47.2093,37,57.4,0,70.1,70.4,67.4
20160628154500,136.5,204.75,45.3488,37,57.4,0,70.2,70.4,67.4
20160628160000,136.5,240.45,53.2558,40,57.4,0,70.9,70.4,67.4
20160628161500,136.5,268.8,59.5349,43,57.4,0,70.6,70.4,67.4
20160628163000,136.5,283.5,62.7907,45,57.4,0,70.6,70.4,67.4
20160628164500,136.5,289.8,64.186,45,57.4,0,70.5,70.4,67.4
20160628170000,136.5,327.6,72.5581,49,57.4,0,70.7,70.4,67.4
20160628171500,136.5,327.6,72.5581,47,57.4,0,70.2,70.4,67.4
20160628173000,136.5,327.6,72.5581,47,56.8,0,70.4,70.4,67.4
20160628174500,136.5,321.3,71.1628,46,57.5,0,70.1,70.4,67.4
20160628180000,136.5,266.7,59.0698,42,56.8,0,69.9,70.4,67.4
20160628181500,136.5,203.7,45.1163,37,56.8,0,69.8,70.4,67.4
20160628183000,136.5,141.75,31.3953,31,56.8,0,69.7,70.4,67.4
20160628184500,136.5,151.2,33.4884,31,56.8,0,69.6,70.4,67.4
20160628190000,136.5,149.1,33.0233,31,56.8,0,69.5,70.4,67.4
20160628191500,136.5,151.2,33.4884,31,56.8,0,69.4,70.4,67.4
20160628193000,136.5,151.2,33.4884,31,56.8,0,69.4,70.4,67.4
20160628194500,136.5,138.6,30.6977,31,56.8,0,69.3,70.4,67.4
20160628200000,136.5,149.1,33.0233,31,56.8,0,69.3,70.4,67.4
20160628201500,136.5,152.25,33.7209,31,56.8,0,69.3,70.4,67.4
20160628203000,136.5,152.25,33.7209,31,56.8,0,69.2,70.4,67.4
20160628204500,136.5,147.0,32.5581,31,56.8,0,69.2,70.4,67.4
20160628210000,136.5,147.0,32.5581,31,56.8,0,69.2,70.4,67.4
20160628211500,136.5,152.25,33.7209,31,56.8,0,69.2,70.4,67.4
20160628213000,136.5,152.25,33.7209,31,56.8,0,69.1,70.4,67.4
20160628214500,136.5,152.25,33.7209,31,56.8,0,69.1,70.4,67.4
20160628220000,136.5,149.1,33.0233,31,56.8,0,69.1,70.4,67.4
20160628221500,136.5,140.7,31.1628,31,57.5,0,69.0,70.4,67.4
20160628223000,136.5,143.85,31.8605,31,57.5,0,68.9,70.4,67.4
20160628224500,136.5,147.0,32.5581,31,57.5,0,68.9,70.4,67.4
20160628230000,136.5,143.85,31.8605,31,57.5,0,68.9,70.4,67.4
20160628231500,136.5,149.1,33.0233,31,57.5,0,68.9,70.4,67.4
20160628233000,136.5,141.75,31.3953,31,57.5,0,68.8,70.4,67.4
20160628234500,136.5,147.0,32.5581,31,57.5,0,68.8,70.4,67.4
20160629000000,136.5,147.0,32.5581,31,57.5,0,68.8,70.4,67.4
20160629001500,136.5,147.0,32.5581,31,56.8,0,68.7,70.4,67.4
20160629003000,136.5,141.75,31.3953,31,56.8,0,68.7,70.4,67.4
20160629004500,136.5,143.85,31.8605,31,56.8,0,68.7,70.4,67.4
20160629010000,136.5,141.75,31.3953,31,56.8,0,68.7,70.4,67.4
20160629011500,136.5,122.85,27.2093,31,57.6,0,68.7,70.4,67.4
20160629013000,136.5,129.15,28.6046,31,57.6,0,68.7,70.4,67.4
20160629014500,136.5,124.95,27.6744,31,57.6,0,68.7,70.4,67.4
20160629020000,136.5,132.3,29.3023,31,57.6,0,68.6,70.4,67.4
20160629021500,136.5,127.05,28.1395,31,57.6,0,68.6,70.4,67.4
20160629023000,136.5,127.05,28.1395,31,57.6,0,68.6,70.4,67.4
20160629024500,136.5,129.15,28.6046,31,56.8,0,68.6,70.4,67.4
20160629030000,136.5,127.05,28.1395,31,56.8,0,68.6,70.4,67.4
20160629031500,136.5,132.3,29.3023,31,56.8,0,68.5,70.4,67.4
20160629033000,136.5,129.15,28.6046,31,56.8,0,68.5,70.4,67.4
20160629034500,136.5,129.15,28.6046,31,56.8,0,68.5,70.4,67.4
20160629040000,136.5,127.05,28.1395,31,56.8,0,68.4,70.4,67.4
20160629041500,136.5,124.95,27.6744,31,56.8,0,68.4,70.4,67.4
20160629043000,136.5,129.15,28.6046,31,56.8,0,68.4,70.4,67.4
20160629044500,136.5,127.05,28.1395,31,56.8,0,68.4,70.4,67.4
20160629050000,136.5,127.05,28.1395,31,56.8,0,68.4,70.4,67.4
20160629051500,136.5,133.35,29.5349,31,56.8,0,68.4,70.4,67.4
20160629053000,136.5,127.05,28.1395,31,56.8,0,68.4,70.4,67.4
20160629054500,136.5,129.15,28.6046,31,57.5,0,68.4,70.4,67.4
20160629060000,136.5,127.05,28.1395,31,57.5,0,68.4,70.4,67.4
20160629061500,136.5,133.35,29.5349,31,57.5,0,68.3,70.4,67.4
20160629063000,136.5,133.35,29.5349,31,56.8,0,68.4,70.4,67.4
20160629064500,136.5,133.35,29.5349,31,56.8,0,68.4,70.4,67.4
20160629070000,136.5,138.6,30.6977,31,56.8,0,68.4,70.4,67.4
20160629071500,136.5,132.3,29.3023,31,56.8,0,68.4,70.4,67.4
20160629073000,136.5,132.3,29.3023,31,56.8,0,68.4,70.4,67.4
20160629074500,136.5,127.05,28.1395,31,56.8,0,68.4,70.4,67.4
20160629080000,136.5,129.15,28.6046,31,56.8,0,68.4,70.4,67.4
20160629081500,136.5,124.95,27.6744,31,56.8,0,68.4,70.4,67.4
20160629083000,136.5,129.15,28.6046,31,57.5,0,68.4,70.4,67.4
20160629084500,136.5,133.35,29.5349,31,56.8,0,68.4,70.4,67.4
20160629090000,136.5,133.35,29.5349,31,56.8,0,68.4,70.4,67.4
20160629091500,136.5,133.35,29.5349,31,56.8,0,68.6,70.4,67.4
20160629093000,136.5,133.35,29.5349,31,56.8,0,68.6,70.4,67.4
20160629094500,136.5,138.6,30.6977,31,56.8,0,68.7,70.4,67.4
20160629100000,136.5,133.35,29.5349,31,56.8,0,68.7,70.4,67.4
20160629101500,136.5,133.35,29.5349,31,56.8,0,68.7,70.4,67.4
20160629103000,136.5,136.5,30.2326,31,56.0,0,68.7,70.4,67.4
20160629104500,136.5,136.5,30.2326,31,56.0,0,68.7,70.4,67.4
20160629110000,136.5,149.1,33.0233,33,56.0,0,69.1,70.4,67.4
20160629111500,136.5,215.25,47.6744,39,56.0,0,69.8,70.4,67.4
20160629113000,136.5,149.1,33.0233,33,56.0,0,69.4,70.4,67.4
20160629114500,136.5,152.25,33.7209,33,56.0,0,69.3,70.4,67.4
20160629120000,136.5,152.25,33.7209,33,56.0,0,69.2,70.4,67.4
20160629121500,136.5,154.35,34.186,33,56.0,0,69.2,70.4,67.4
20160629123000,136.5,149.1,33.0233,33,56.0,0,69.2,70.4,67.4
20160629124500,136.5,143.85,31.8605,33,56.0,0,69.2,70.4,67.4
20160629130000,136.5,143.85,31.8605,33,56.0,0,69.2,70.4,67.4
20160629131500,136.5,141.75,31.3953,33,56.0,0,69.1,70.4,67.4
20160629133000,136.5,249.9,55.3488,42,56.7,0,70.0,70.4,67.4
20160629134500,136.5,171.15,37.907,35,56.7,0,69.6,70.4,67.4
20160629140000,136.5,147.0,32.5581,33,56.7,0,69.4,70.4,67.4
20160629141500,136.5,143.85,31.8605,33,57.5,0,69.3,70.4,67.4
20160629143000,136.5,143.85,31.8605,33,57.5,0,69.3,70.4,67.4
20160629144500,136.5,147.0,32.5581,33,57.5,0,69.2,70.4,67.4
20160629150000,136.5,147.0,32.5581,33,57.5,0,69.2,70.4,67.4
20160629151500,136.5,152.25,33.7209,33,57.5,0,69.2,70.4,67.4
20160629153000,136.5,152.25,33.7209,33,57.5,0,69.2,70.4,67.4
20160629154500,136.5,156.45,34.6512,33,57.5,0,69.2,70.4,67.4
20160629160000,136.5,147.0,32.5581,32,57.5,0,69.2,70.4,67.4
20160629161500,136.5,143.85,31.8605,32,57.5,0,69.3,70.4,67.4
20160629163000,136.5,195.3,43.2558,37,57.5,0,69.6,70.4,67.4
20160629164500,136.5,179.55,39.7674,36,57.5,0,69.6,70.4,67.4
20160629170000,136.5,136.5,30.2326,34,57.5,0,69.6,70.4,67.4
20160629171500,136.5,147.0,32.5581,32,57.5,0,69.6,70.4,67.4
20160629173000,136.5,143.85,31.8605,32,57.5,0,69.6,70.4,67.4
20160629174500,136.5,117.6,26.0465,32,56.8,0,69.5,70.4,67.4
20160629180000,136.5,124.95,27.6744,33,56.8,0,69.4,70.4,67.4
20160629181500,136.5,129.15,28.6046,33,56.8,0,69.4,70.4,67.4
20160629183000,136.5,124.95,27.6744,33,56.8,0,69.4,70.4,67.4
20160629184500,136.5,129.15,28.6046,33,56.8,0,69.4,70.4,67.4
20160629190000,136.5,129.15,28.6046,33,56.8,0,69.4,70.4,67.4
20160629191500,136.5,132.3,29.3023,33,56.8,0,69.3,70.4,67.4
20160629193000,136.5,127.05,28.1395,33,56.8,0,69.3,70.4,67.4
20160629194500,136.5,129.15,28.6046,33,57.5,0,69.3,70.4,67.4
20160629200000,136.5,127.05,28.1395,33,56.8,0,69.3,70.4,67.4
20160629201500,136.5,129.15,28.6046,33,56.8,0,69.3,70.4,67.4
20160629203000,136.5,127.05,28.1395,33,56.8,0,69.3,70.4,67.4
20160629204500,136.5,127.05,28.1395,33,56.8,0,69.3,70.4,67.4
20160629210000,136.5,127.05,28.1395,33,56.8,0,69.3,70.4,67.4
20160629211500,136.5,132.3,29.3023,33,56.8,0,69.2,70.4,67.4
20160629213000,136.5,129.15,28.6046,33,56.8,0,69.2,70.4,67.4
20160629214500,136.5,129.15,28.6046,33,56.8,0,69.2,70.4,67.4
20160629220000,136.5,129.15,28.6046,33,56.8,0,69.2,70.4,67.4
20160629221500,136.5,132.3,29.3023,33,56.8,0,69.2,70.4,67.4
20160629223000,136.5,132.3,29.3023,33,56.8,0,69.2,70.4,67.4
20160629224500,136.5,127.05,28.1395,33,56.8,0,69.1,70.4,67.4
20160629230000,136.5,127.05,28.1395,33,56.8,0,69.1,70.4,67.4
20160629231500,136.5,129.15,28.6046,33,56.8,0,69.1,70.4,67.4
20160629233000,136.5,129.15,28.6046,33,56.8,0,69.1,70.4,67.4
20160629234500,136.5,132.3,29.3023,33,56.8,0,69.1,70.4,67.4
20160630000000,136.5,127.05,28.1395,33,56.8,0,69.0,70.4,67.4
20160630001500,136.5,124.95,27.6744,33,56.8,0,69.0,70.4,67.4
20160630003000,136.5,132.3,29.3023,34,56.8,0,68.9,70.4,67.4
20160630004500,136.5,132.3,29.3023,34,56.8,0,68.9,70.4,67.4
20160630010000,136.5,138.6,30.6977,34,56.8,0,68.9,70.4,67.4
20160630011500,136.5,136.5,30.2326,34,56.8,0,68.9,70.4,67.4
20160630013000,136.5,136.5,30.2326,34,56.8,0,68.9,70.4,67.4
20160630014500,136.5,136.5,30.2326,34,56.8,0,68.8,70.4,67.4
20160630020000,136.5,132.3,29.3023,34,56.8,0,68.8,70.4,67.4
20160630021500,136.5,132.3,29.3023,34,56.8,0,68.8,70.4,67.4
20160630023000,136.5,132.3,29.3023,34,56.8,0,68.8,70.4,67.4
20160630024500,136.5,132.3,29.3023,34,56.8,0,68.8,70.4,67.4
20160630030000,136.5,132.3,29.3023,34,56.8,0,68.7,70.4,67.4
20160630031500,136.5,129.15,28.6046,34,56.8,0,68.7,70.4,67.4
20160630033000,136.5,132.3,29.3023,34,56.8,0,68.7,70.4,67.4
20160630034500,136.5,132.3,29.3023,34,56.8,0,68.7,70.4,67.4
20160630040000,136.5,138.6,30.6977,34,56.8,0,68.7,70.4,67.4
20160630041500,136.5,140.7,31.1628,34,57.4,0,68.7,70.4,67.4
20160630043000,136.5,138.6,30.6977,34,57.4,0,68.7,70.4,67.4
20160630044500,136.5,138.6,30.6977,34,57.4,0,68.6,70.4,67.4
20160630050000,136.5,133.35,29.5349,34,57.4,0,68.6,70.4,67.4
20160630051500,136.5,136.5,30.2326,34,57.4,0,68.6,70.4,67.4
20160630053000,136.5,132.3,29.3023,34,56.8,0,68.6,70.4,67.4
20160630054500,136.5,129.15,28.6046,34,56.8,0,68.6,70.4,67.4
20160630060000,136.5,133.35,29.5349,34,57.5,0,68.6,70.4,67.4
20160630061500,136.5,133.35,29.5349,34,56.4,0,68.6,70.4,67.4
20160630063000,136.5,367.5,81.3953,50,56.4,0,68.6,70.4,67.4
20160630064500,136.5,164.85,36.5116,30,57.1,0,68.6,70.4,67.4
20160630070000,136.5,143.85,31.8605,27,57.1,0,68.6,70.4,67.4
20160630071500,136.5,152.25,33.7209,27,57.1,0,68.6,70.4,67.4
20160630073000,136.5,147.0,32.5581,27,57.1,0,68.6,70.4,67.4
20160630074500,136.5,147.0,32.5581,27,57.1,0,68.6,70.4,67.4
20160630080000,136.5,141.75,31.3953,27,57.1,0,68.7,70.4,67.4
20160630081500,136.5,149.1,33.0233,27,57.1,0,68.7,70.4,67.4
20160630083000,136.5,143.85,31.8605,27,57.1,0,68.8,70.4,67.4
20160630084500,136.5,151.2,33.4884,27,57.1,0,68.9,70.4,67.4
20160630090000,136.5,186.9,41.3953,33,56.4,0,69.7,70.4,67.4
20160630091500,136.5,151.2,33.4884,29,56.4,0,69.5,70.4,67.4
20160630093000,136.5,141.75,31.3953,29,56.4,0,69.5,70.4,67.4
20160630094500,136.5,143.85,31.8605,29,56.4,0,69.4,70.4,67.4
20160630100000,136.5,152.25,33.7209,30,56.4,0,69.3,70.4,67.4
20160630101500,136.5,201.6,44.6512,35,56.4,0,69.8,70.4,67.4
20160630103000,136.5,203.7,45.1163,35,56.4,0,70.2,70.4,67.4
20160630104500,136.5,169.05,37.4419,31,56.4,0,70.3,70.4,67.4
20160630110000,136.5,149.1,33.0233,29,56.4,0,69.9,70.4,67.4
20160630111500,136.5,149.1,33.0233,29,56.4,0,70.2,70.4,67.4
20160630113000,136.5,152.25,33.7209,29,56.4,0,70.4,70.4,67.4
20160630114500,136.5,152.25,33.7209,29,57.1,0,70.4,70.4,67.4
20160630120000,136.5,143.85,31.8605,29,57.1,0,70.3,70.4,67.4
20160630121500,136.5,147.0,32.5581,29,57.1,0,70.2,70.4,67.4
20160630123000,136.5,151.2,33.4884,29,57.1,0,70.0,70.4,67.4
20160630124500,136.5,147.0,32.5581,29,56.4,0,70.0,70.4,67.4
20160630130000,136.5,147.0,32.5581,29,56.4,0,70.0,70.4,67.4
20160630131500,136.5,149.1,33.0233,29,56.4,0,70.0,70.4,67.4
20160630133000,136.5,151.2,33.4884,29,57.1,0,70.0,70.4,67.4
20160630134500,136.5,154.35,34.186,30,56.4,0,69.8,70.4,67.4
20160630140000,136.5,219.45,48.6047,37,57.2,0,70.3,70.4,67.4
20160630141500,136.5,321.3,71.1628,48,57.2,0,71.2,70.4,67.4
20160630143000,136.5,298.2,66.0465,45,57.2,0,70.7,70.4,67.4
20160630144500,136.5,298.2,66.0465,45,57.2,0,70.4,70.4,67.4
20160630150000,136.5,298.2,66.0465,45,57.2,0,70.2,70.4,67.4
20160630151500,136.5,270.9,60.0,41,57.2,0,70.0,70.4,67.4
20160630153000,136.5,248.85,55.1163,38,57.2,0,70.0,70.4,67.4
20160630154500,136.5,240.45,53.2558,38,57.2,0,70.5,70.4,67.4
20160630160000,136.5,292.95,64.8837,44,56.5,0,71.0,70.4,67.4
20160630161500,136.5,344.4,76.2791,51,57.1,0,70.9,70.4,67.4
20160630163000,136.5,400.05,88.6046,56,57.1,0,70.8,70.4,67.4
20160630164500,136.5,406.35,90.0,57,57.1,0,70.7,70.4,67.4
20160630170000,136.5,406.35,90.0,55,57.1,0,70.4,70.4,67.4
20160630171500,136.5,386.4,85.5814,55,57.1,0,70.2,70.4,67.4
20160630173000,136.5,359.1,79.5349,51,57.1,0,70.0,70.4,67.4
20160630174500,136.5,322.35,71.3954,45,57.1,0,69.9,70.4,67.4
20160630180000,136.5,268.8,59.5349,41,56.0,0,69.8,70.4,67.4
20160630181500,0.0,0.0,0.0,0,58.9,0,69.8,85.0,60.0
20160630183000,0.0,61.95,13.7209,0,61.5,0,70.1,85.0,60.0
20160630184500,0.0,70.35,15.5814,0,63.6,0,70.3,85.0,60.0
20160630190000,0.0,74.55,16.5116,0,65.3,0,70.6,85.0,60.0
20160630191500,0.0,78.75,17.4419,0,66.7,0,70.8,85.0,60.0
20160630193000,0.0,81.9,18.1395,0,67.7,0,71.1,85.0,60.0
20160630194500,0.0,81.9,18.1395,0,69.1,0,71.3,85.0,60.0
20160630200000,0.0,81.9,18.1395,0,70.1,0,71.4,85.0,60.0
20160630201500,0.0,85.05,18.8372,0,71.0,0,71.6,85.0,60.0
20160630203000,0.0,85.05,18.8372,0,71.0,0,71.7,85.0,60.0
20160630204500,0.0,85.05,18.8372,0,72.1,0,71.9,85.0,60.0
20160630210000,0.0,85.05,18.8372,0,72.9,0,72.0,85.0,60.0
20160630211500,0.0,85.05,18.8372,0,72.9,0,72.1,85.0,60.0
20160630213000,0.0,85.05,18.8372,0,72.9,0,72.2,85.0,60.0
20160630214500,0.0,85.05,18.8372,0,73.9,0,72.3,85.0,60.0
20160630220000,0.0,89.25,19.7674,0,73.9,0,72.4,85.0,60.0
20160630221500,0.0,89.25,19.7674,0,73.9,0,72.5,85.0,60.0
20160630223000,0.0,89.25,19.7674,0,74.8,0,72.6,85.0,60.0
20160630224500,0.0,89.25,19.7674,0,74.8,0,72.7,85.0,60.0
20160630230000,0.0,89.25,19.7674,0,74.8,0,72.7,85.0,60.0
20160630231500,0.0,89.25,19.7674,0,74.8,0,72.8,85.0,60.0
20160630233000,0.0,89.25,19.7674,0,74.8,0,72.9,85.0,60.0
20160630234500,0.0,89.25,19.7674,0,74.8,0,72.9,85.0,60.0
20160701000000,0.0,89.25,19.7674,0,74.8,0,73.0,85.0,60.0
20160701001500,0.0,89.25,19.7674,0,74.8,0,73.1,85.0,60.0
20160701003000,0.0,89.25,19.7674,0,74.8,0,73.1,85.0,60.0
20160701004500,0.0,89.25,19.7674,0,75.8,0,73.2,85.0,60.0
20160701010000,0.0,89.25,19.7674,0,75.8,0,73.2,85.0,60.0
20160701011500,0.0,89.25,19.7674,0,75.8,0,73.2,85.0,60.0
20160701013000,0.0,89.25,19.7674,0,75.8,0,73.3,85.0,60.0
20160701014500,0.0,89.25,19.7674,0,75.8,0,73.3,85.0,60.0
20160701020000,0.0,89.25,19.7674,0,75.8,0,73.4,85.0,60.0
20160701021500,0.0,89.25,19.7674,0,75.8,0,73.4,85.0,60.0
20160701023000,0.0,89.25,19.7674,0,75.8,0,73.4,85.0,60.0
20160701024500,0.0,89.25,19.7674,0,75.8,0,73.4,85.0,60.0
20160701030000,0.0,89.25,19.7674,0,75.8,0,73.5,85.0,60.0
20160701031500,0.0,89.25,19.7674,0,75.8,0,73.5,85.0,60.0
20160701033000,0.0,89.25,19.7674,0,75.8,0,73.5,85.0,60.0
20160701034500,0.0,89.25,19.7674,0,75.8,0,73.5,85.0,60.0
20160701040000,0.0,89.25,19.7674,0,75.8,0,73.6,85.0,60.0
20160701041500,0.0,89.25,19.7674,0,75.8,0,73.6,85.0,60.0
20160701043000,0.0,89.25,19.7674,0,75.8,0,73.6,85.0,60.0
20160701044500,0.0,89.25,19.7674,0,75.8,0,73.6,85.0,60.0
20160701050000,0.0,89.25,19.7674,0,75.8,0,73.6,85.0,60.0
20160701051500,0.0,89.25,19.7674,0,75.8,0,73.6,85.0,60.0
20160701053000,0.0,89.25,19.7674,0,75.8,0,73.6,85.0,60.0
20160701054500,0.0,85.05,18.8372,0,75.8,0,73.6,85.0,60.0
20160701060000,0.0,85.05,18.8372,0,75.8,0,73.7,85.0,60.0
20160701061500,136.5,413.7,91.6279,96,56.4,0,73.6,70.4,67.4
20160701063000,136.5,406.35,90.0,94,56.4,0,73.1,70.4,67.4
20160701064500,136.5,466.2,103.2558,53,58.7,0,72.6,70.4,67.4
20160701070000,136.5,267.75,59.3023,66,57.9,0,72.2,70.4,67.4
20160701071500,136.5,455.7,100.9302,52,57.2,0,71.8,70.4,67.4
20160701073000,136.5,437.85,96.9767,51,57.2,0,71.4,70.4,67.4
20160701074500,136.5,460.95,102.093,52,57.2,0,71.2,70.4,67.4
20160701080000,136.5,380.1,84.186,46,57.2,0,70.7,70.4,67.4
20160701081500,136.5,373.8,82.7907,75,57.2,0,71.0,70.4,67.4
20160701083000,136.5,418.95,92.7907,49,57.2,0,70.2,70.4,67.4
20160701084500,136.5,431.55,95.5814,100,57.2,0,70.9,70.4,67.4
20160701090000,136.5,562.8,124.6512,77,57.9,0,70.8,70.4,67.4
20160701091500,136.5,92.4,20.4651,82,59.4,0,70.3,70.4,67.4
20160701093000,136.5,431.55,95.5814,52,56.8,0,70.9,70.4,67.4
20160701094500,136.5,426.3,94.4186,52,56.8,0,70.7,70.4,67.4
20160701100000,136.5,444.15,98.3721,53,56.8,0,70.9,70.4,67.4
20160701101500,136.5,437.85,96.9767,54,56.8,0,71.1,70.4,67.4
20160701103000,136.5,444.15,98.3721,54,56.8,0,71.4,70.4,67.4
20160701104500,136.5,444.15,98.3721,54,56.8,0,71.4,70.4,67.4
20160701110000,136.5,418.95,92.7907,51,57.5,0,71.0,70.4,67.4
20160701111500,136.5,426.3,94.4186,52,56.8,0,70.8,70.4,67.4
20160701113000,136.5,444.15,98.3721,53,56.8,0,71.2,70.4,67.4
20160701114500,136.5,444.15,98.3721,54,56.8,0,71.0,70.4,67.4
20160701120000,136.5,431.55,95.5814,53,56.8,0,71.0,70.4,67.4
20160701121500,136.5,444.15,98.3721,54,57.5,0,71.3,70.4,67.4
20160701123000,136.5,437.85,96.9767,54,56.8,0,71.2,70.4,67.4
20160701124500,136.5,431.55,95.5814,53,56.8,0,70.8,70.4,67.4
20160701130000,136.5,444.15,98.3721,53,56.8,0,70.8,70.4,67.4
20160701131500,136.5,437.85,96.9767,53,56.8,0,71.0,70.4,67.4
20160701133000,136.5,444.15,98.3721,53,56.8,0,70.7,70.4,67.4
20160701134500,136.5,437.85,96.9767,52,56.8,0,70.8,70.4,67.4
20160701140000,136.5,444.15,98.3721,52,56.8,0,70.9,70.4,67.4
20160701141500,136.5,449.4,99.5349,52,56.8,0,70.8,70.4,67.4
20160701143000,136.5,455.7,100.9302,52,56.8,0,70.7,70.4,67.4
20160701144500,136.5,444.15,98.3721,51,56.8,0,70.4,70.4,67.4
20160701150000,136.5,437.85,96.9767,51,56.8,0,70.3,70.4,67.4
20160701151500,136.5,437.85,96.9767,51,56.8,0,70.2,70.4,67.4
20160701153000,136.5,449.4,99.5349,51,56.8,0,70.2,70.4,67.4
20160701154500,136.5,426.3,94.4186,49,56.8,0,70.0,70.4,67.4
20160701160000,136.5,393.75,87.2093,47,56.8,0,70.0,70.4,67.4
20160701161500,136.5,380.1,84.186,45,56.8,0,70.0,70.4,67.4
20160701163000,136.5,344.4,76.2791,42,56.8,0,70.0,70.4,67.4
20160701164500,136.5,337.05,74.6512,41,56.8,0,70.0,70.4,67.4
20160701170000,136.5,318.15,70.4651,40,56.8,0,70.0,70.4,67.4
20160701171500,136.5,285.6,63.2558,37,56.8,0,70.0,70.4,67.4
20160701173000,136.5,275.1,60.9302,36,56.8,0,70.0,70.4,67.4
20160701174500,136.5,250.95,55.5814,35,56.8,0,70.0,70.4,67.4
20160701180000,136.5,232.05,51.3953,33,56.8,0,70.1,70.4,67.4
20160701181500,136.5,210.0,46.5116,31,56.8,0,70.0,70.4,67.4
20160701183000,136.5,189.0,41.8605,29,56.8,0,70.0,70.4,67.4
20160701184500,136.5,147.0,32.5581,25,56.8,0,70.0,70.4,67.4
20160701190000,136.5,149.1,33.0233,25,56.8,0,70.0,70.4,67.4
20160701191500,136.5,147.0,32.5581,25,56.8,0,70.0,70.4,67.4
20160701193000,136.5,143.85,31.8605,25,56.8,0,70.0,70.4,67.4
20160701194500,136.5,151.2,33.4884,25,56.8,0,69.9,70.4,67.4
20160701200000,136.5,147.0,32.5581,25,56.8,0,69.9,70.4,67.4
20160701201500,136.5,151.2,33.4884,25,56.8,0,69.9,70.4,67.4
20160701203000,136.5,151.2,33.4884,25,56.8,0,69.9,70.4,67.4
20160701204500,136.5,151.2,33.4884,25,56.8,0,69.9,70.4,67.4
20160701210000,136.5,149.1,33.0233,25,56.8,0,69.9,70.4,67.4
20160701211500,136.5,151.2,33.4884,25,56.8,0,69.9,70.4,67.4
20160701213000,136.5,151.2,33.4884,25,56.8,0,69.9,70.4,67.4
20160701214500,136.5,151.2,33.4884,25,56.8,0,69.9,70.4,67.4
20160701220000,136.5,149.1,33.0233,25,56.8,0,69.9,70.4,67.4
20160701221500,136.5,151.2,33.4884,25,56.8,0,69.9,70.4,67.4
20160701223000,136.5,151.2,33.4884,25,56.8,0,69.8,70.4,67.4
20160701224500,136.5,149.1,33.0233,25,56.8,0,69.8,70.4,67.4
20160701230000,136.5,151.2,33.4884,25,56.8,0,69.8,70.4,67.4
20160701231500,136.5,151.2,33.4884,25,56.8,0,69.8,70.4,67.4
20160701233000,136.5,151.2,33.4884,25,56.8,0,69.7,70.4,67.4
20160701234500,136.5,147.0,32.5581,25,56.8,0,69.7,70.4,67.4
20160702000000,136.5,152.25,33.7209,25,56.8,0,69.7,70.4,67.4
20160702001500,136.5,149.1,33.0233,25,56.8,0,69.7,70.4,67.4
20160702003000,136.5,143.85,31.8605,25,56.8,0,69.7,70.4,67.4
20160702004500,136.5,152.25,33.7209,25,56.8,0,69.6,70.4,67.4
20160702010000,136.5,149.1,33.0233,25,56.8,0,69.6,70.4,67.4
20160702011500,136.5,133.35,29.5349,31,57.9,0,69.7,70.4,67.4
20160702013000,136.5,133.35,29.5349,31,57.9,0,69.7,70.4,67.4
20160702014500,136.5,133.35,29.5349,31,57.1,0,69.6,70.4,67.4
20160702020000,136.5,129.15,28.6046,31,57.1,0,69.6,70.4,67.4
20160702021500,136.5,136.5,30.2326,31,57.1,0,69.6,70.4,67.4
20160702023000,136.5,132.3,29.3023,31,57.1,0,69.5,70.4,67.4
20160702024500,136.5,132.3,29.3023,31,57.1,0,69.4,70.4,67.4
20160702030000,136.5,138.6,30.6977,31,57.1,0,69.4,70.4,67.4
20160702031500,136.5,136.5,30.2326,31,57.1,0,69.4,70.4,67.4
20160702033000,136.5,133.35,29.5349,31,57.1,0,69.3,70.4,67.4
20160702034500,136.5,133.35,29.5349,31,57.1,0,69.3,70.4,67.4
20160702040000,136.5,133.35,29.5349,31,57.1,0,69.3,70.4,67.4
20160702041500,136.5,136.5,30.2326,31,57.1,0,69.2,70.4,67.4
20160702043000,136.5,136.5,30.2326,31,57.1,0,69.2,70.4,67.4
20160702044500,136.5,132.3,29.3023,31,57.1,0,69.2,70.4,67.4
20160702050000,136.5,136.5,30.2326,31,57.1,0,69.2,70.4,67.4
20160702051500,136.5,132.3,29.3023,31,57.1,0,69.1,70.4,67.4
20160702053000,136.5,136.5,30.2326,31,57.1,0,69.1,70.4,67.4
20160702054500,136.5,133.35,29.5349,31,57.1,0,69.1,70.4,67.4
20160702060000,136.5,133.35,29.5349,31,57.1,0,69.1,70.4,67.4
20160702061500,136.5,133.35,29.5349,31,57.1,0,69.1,70.4,67.4
20160702063000,136.5,133.35,29.5349,31,57.1,0,69.1,70.4,67.4
20160702064500,136.5,133.35,29.5349,31,57.1,0,69.1,70.4,67.4
20160702070000,136.5,133.35,29.5349,31,57.1,0,69.1,70.4,67.4
20160702071500,136.5,133.35,29.5349,31,57.1,0,69.1,70.4,67.4
20160702073000,136.5,133.35,29.5349,31,57.1,0,69.1,70.4,67.4
20160702074500,136.5,133.35,29.5349,31,57.1,0,69.1,70.4,67.4
20160702080000,136.5,133.35,29.5349,31,56.4,0,69.1,70.4,67.4
20160702081500,136.5,133.35,29.5349,31,56.4,0,69.1,70.4,67.4
20160702083000,136.5,129.15,28.6046,31,56.4,0,69.0,70.4,67.4
20160702084500,136.5,132.3,29.3023,31,56.4,0,68.9,70.4,67.4
20160702090000,136.5,129.15,28.6046,31,56.4,0,68.9,70.4,67.4
20160702091500,136.5,132.3,29.3023,31,56.4,0,68.9,70.4,67.4
20160702093000,136.5,129.15,28.6046,31,56.4,0,68.9,70.4,67.4
20160702094500,136.5,133.35,29.5349,31,56.4,0,68.9,70.4,67.4
20160702100000,136.5,124.95,27.6744,31,56.4,0,68.9,70.4,67.4
20160702101500,136.5,129.15,28.6046,31,56.4,0,68.9,70.4,67.4
20160702103000,136.5,136.5,30.2326,32,56.4,0,68.8,70.4,67.4
20160702104500,136.5,133.35,29.5349,32,56.4,0,68.8,70.4,67.4
20160702110000,136.5,136.5,30.2326,32,55.6,0,68.8,70.4,67.4
20160702111500,136.5,138.6,30.6977,32,55.6,0,68.7,70.4,67.4
20160702113000,136.5,133.35,29.5349,32,55.6,0,68.7,70.4,67.4
20160702114500,136.5,136.5,30.2326,32,55.6,0,68.7,70.4,67.4
20160702120000,136.5,140.7,31.1628,32,55.6,0,68.7,70.4,67.4
20160702121500,136.5,136.5,30.2326,32,55.6,0,68.7,70.4,67.4
20160702123000,136.5,136.5,30.2326,32,56.3,0,68.7,70.4,67.4
20160702124500,136.5,133.35,29.5349,32,56.3,0,68.7,70.4,67.4
20160702130000,136.5,133.35,29.5349,32,56.3,0,68.8,70.4,67.4
20160702131500,136.5,129.15,28.6046,32,56.3,0,68.8,70.4,67.4
20160702133000,136.5,138.6,30.6977,32,56.3,0,68.9,70.4,67.4
20160702134500,136.5,129.15,28.6046,32,55.6,0,68.9,70.4,67.4
20160702140000,136.5,133.35,29.5349,32,55.6,0,68.9,70.4,67.4
20160702141500,136.5,133.35,29.5349,32,55.6,0,68.9,70.4,67.4
20160702143000,136.5,133.35,29.5349,32,55.6,0,68.9,70.4,67.4
20160702144500,136.5,136.5,30.2326,32,55.6,0,68.9,70.4,67.4
20160702150000,136.5,133.35,29.5349,32,55.6,0,68.9,70.4,67.4
20160702151500,136.5,136.5,30.2326,32,55.6,0,68.9,70.4,67.4
20160702153000,136.5,140.7,31.1628,32,55.6,0,68.9,70.4,67.4
20160702154500,136.5,136.5,30.2326,32,55.6,0,68.9,70.4,67.4
20160702160000,136.5,133.35,29.5349,32,55.6,0,68.9,70.4,67.4
20160702161500,136.5,138.6,30.6977,32,55.6,0,68.9,70.4,67.4
20160702163000,136.5,136.5,30.2326,32,55.6,0,68.9,70.4,67.4
20160702164500,136.5,136.5,30.2326,32,55.6,0,68.9,70.4,67.4
20160702170000,136.5,136.5,30.2326,32,55.6,0,68.9,70.4,67.4
20160702171500,136.5,132.3,29.3023,32,55.6,0,69.0,70.4,67.4
20160702173000,136.5,132.3,29.3023,32,55.6,0,69.0,70.4,67.4
20160702174500,136.5,132.3,29.3023,32,55.6,0,69.1,70.4,67.4
20160702180000,136.5,132.3,29.3023,32,55.6,0,69.1,70.4,67.4
20160702181500,136.5,132.3,29.3023,32,56.4,0,69.1,70.4,67.4
20160702183000,136.5,136.5,30.2326,32,56.4,0,69.1,70.4,67.4
20160702184500,136.5,133.35,29.5349,32,56.4,0,69.2,70.4,67.4
20160702190000,136.5,133.35,29.5349,32,56.4,0,69.2,70.4,67.4
20160702191500,136.5,133.35,29.5349,32,56.4,0,69.2,70.4,67.4
20160702193000,136.5,133.35,29.5349,32,56.4,0,69.3,70.4,67.4
20160702194500,136.5,133.35,29.5349,32,56.4,0,69.3,70.4,67.4
20160702200000,136.5,127.05,28.1395,32,56.4,0,69.3,70.4,67.4
20160702201500,136.5,136.5,30.2326,32,56.4,0,69.4,70.4,67.4
20160702203000,136.5,132.3,29.3023,32,56.4,0,69.4,70.4,67.4
20160702204500,136.5,132.3,29.3023,32,57.2,0,69.4,70.4,67.4
20160702210000,136.5,136.5,30.2326,32,57.2,0,69.5,70.4,67.4
20160702211500,136.5,132.3,29.3023,32,57.2,0,69.5,70.4,67.4
20160702213000,136.5,136.5,30.2326,32,57.2,0,69.6,70.4,67.4
20160702214500,136.5,133.35,29.5349,32,57.2,0,69.6,70.4,67.4
20160702220000,136.5,133.35,29.5349,32,57.2,0,69.6,70.4,67.4
20160702221500,136.5,133.35,29.5349,32,57.2,0,69.6,70.4,67.4
20160702223000,136.5,133.35,29.5349,32,57.2,0,69.6,70.4,67.4
20160702224500,136.5,136.5,30.2326,32,57.2,0,69.5,70.4,67.4
20160702230000,136.5,133.35,29.5349,32,57.2,0,69.5,70.4,67.4
20160702231500,136.5,136.5,30.2326,32,57.2,0,69.4,70.4,67.4
20160702233000,136.5,129.15,28.6046,32,57.2,0,69.4,70.4,67.4
20160702234500,136.5,133.35,29.5349,32,57.2,0,69.4,70.4,67.4
20160703000000,136.5,141.75,31.3953,32,57.2,0,69.3,70.4,67.4
20160703001500,136.5,133.35,29.5349,32,57.2,0,69.3,70.4,67.4
20160703003000,136.5,133.35,29.5349,32,57.2,0,69.3,70.4,67.4
20160703004500,136.5,133.35,29.5349,32,57.2,0,69.3,70.4,67.4
20160703010000,136.5,138.6,30.6977,32,57.2,0,69.3,70.4,67.4
20160703011500,136.5,136.5,30.2326,32,57.2,0,69.3,70.4,67.4
20160703013000,136.5,136.5,30.2326,32,57.2,0,69.2,70.4,67.4
20160703014500,136.5,133.35,29.5349,32,57.2,0,69.2,70.4,67.4
20160703020000,136.5,140.7,31.1628,32,57.2,0,69.2,70.4,67.4
20160703021500,136.5,132.3,29.3023,32,57.2,0,69.2,70.4,67.4
20160703023000,136.5,136.5,30.2326,32,57.2,0,69.1,70.4,67.4
20160703024500,136.5,136.5,30.2326,32,57.2,0,69.1,70.4,67.4
20160703030000,136.5,136.5,30.2326,32,57.2,0,69.1,70.4,67.4
20160703031500,136.5,138.6,30.6977,32,57.2,0,69.1,70.4,67.4
20160703033000,136.5,138.6,30.6977,32,57.2,0,69.1,70.4,67.4
20160703034500,136.5,140.7,31.1628,32,57.2,0,69.1,70.4,67.4
20160703040000,136.5,133.35,29.5349,32,57.2,0,69.0,70.4,67.4
20160703041500,136.5,136.5,30.2326,32,57.2,0,69.0,70.4,67.4
20160703043000,136.5,136.5,30.2326,32,57.2,0,68.9,70.4,67.4
20160703044500,136.5,138.6,30.6977,32,57.2,0,68.9,70.4,67.4
20160703050000,136.5,138.6,30.6977,32,57.2,0,68.9,70.4,67.4
20160703051500,136.5,138.6,30.6977,32,57.2,0,68.9,70.4,67.4
20160703053000,136.5,141.75,31.3953,32,57.2,0,68.9,70.4,67.4
20160703054500,136.5,133.35,29.5349,32,57.2,0,68.9,70.4,67.4
20160703060000,136.5,138.6,30.6977,32,57.2,0,68.8,70.4,67.4
20160703061500,136.5,136.5,30.2326,32,57.2,0,68.8,70.4,67.4
20160703063000,136.5,138.6,30.6977,32,57.2,0,68.8,70.4,67.4
20160703064500,136.5,140.7,31.1628,32,57.2,0,68.8,70.4,67.4
20160703070000,136.5,138.6,30.6977,32,57.2,0,68.8,70.4,67.4
20160703071500,136.5,138.6,30.6977,32,57.2,0,68.8,70.4,67.4
20160703073000,136.5,140.7,31.1628,32,56.4,0,68.8,70.4,67.4
20160703074500,136.5,140.7,31.1628,32,56.4,0,68.8,70.4,67.4
20160703080000,136.5,140.7,31.1628,32,56.4,0,68.7,70.4,67.4
20160703081500,136.5,138.6,30.6977,32,56.4,0,68.7,70.4,67.4
20160703083000,136.5,140.7,31.1628,32,56.4,0,68.7,70.4,67.4
20160703084500,136.5,133.35,29.5349,32,56.4,0,68.7,70.4,67.4
20160703090000,136.5,138.6,30.6977,32,56.4,0,68.7,70.4,67.4
20160703091500,136.5,138.6,30.6977,32,56.4,0,68.7,70.4,67.4
20160703093000,136.5,136.5,30.2326,32,56.4,0,68.6,70.4,67.4
20160703094500,136.5,133.35,29.5349,32,56.4,0,68.6,70.4,67.4
20160703100000,136.5,133.35,29.5349,32,56.4,0,68.6,70.4,67.4
20160703101500,136.5,138.6,30.6977,32,56.4,0,68.6,70.4,67.4
20160703103000,136.5,140.7,31.1628,32,56.4,0,68.6,70.4,67.4
20160703104500,136.5,133.35,29.5349,32,56.4,0,68.7,70.4,67.4
20160703110000,136.5,136.5,30.2326,32,56.4,0,68.7,70.4,67.4
20160703111500,136.5,138.6,30.6977,32,56.4,0,68.7,70.4,67.4
20160703113000,136.5,136.5,30.2326,32,55.6,0,68.7,70.4,67.4
20160703114500,136.5,136.5,30.2326,32,55.6,0,68.7,70.4,67.4
20160703120000,136.5,140.7,31.1628,32,55.6,0,68.7,70.4,67.4
20160703121500,136.5,140.7,31.1628,32,55.6,0,68.7,70.4,67.4
20160703123000,136.5,138.6,30.6977,32,55.6,0,68.7,70.4,67.4
20160703124500,136.5,147.0,32.5581,32,55.6,0,68.7,70.4,67.4
20160703130000,136.5,136.5,30.2326,32,55.6,0,68.7,70.4,67.4
20160703131500,136.5,136.5,30.2326,32,55.6,0,68.7,70.4,67.4
20160703133000,136.5,140.7,31.1628,32,55.6,0,68.7,70.4,67.4
20160703134500,136.5,136.5,30.2326,32,55.6,0,68.7,70.4,67.4
20160703140000,136.5,136.5,30.2326,32,55.6,0,68.7,70.4,67.4
20160703141500,136.5,138.6,30.6977,32,55.6,0,68.8,70.4,67.4
20160703143000,136.5,138.6,30.6977,32,55.6,0,68.8,70.4,67.4
20160703144500,136.5,136.5,30.2326,32,55.6,0,68.8,70.4,67.4
20160703150000,136.5,133.35,29.5349,32,55.6,0,68.8,70.4,67.4
20160703151500,136.5,136.5,30.2326,32,55.6,0,68.8,70.4,67.4
20160703153000,136.5,136.5,30.2326,32,55.6,0,68.8,70.4,67.4
20160703154500,136.5,133.35,29.5349,32,55.6,0,68.8,70.4,67.4
20160703160000,136.5,138.6,30.6977,32,55.6,0,68.9,70.4,67.4
20160703161500,136.5,133.35,29.5349,32,55.6,0,68.9,70.4,67.4
20160703163000,136.5,133.35,29.5349,32,55.6,0,68.9,70.4,67.4
20160703164500,136.5,136.5,30.2326,32,55.6,0,68.9,70.4,67.4
20160703170000,136.5,133.35,29.5349,32,55.6,0,68.9,70.4,67.4
20160703171500,136.5,133.35,29.5349,32,55.6,0,68.9,70.4,67.4
20160703173000,136.5,138.6,30.6977,32,55.6,0,69.0,70.4,67.4
20160703174500,136.5,133.35,29.5349,32,55.6,0,69.0,70.4,67.4
20160703180000,136.5,133.35,29.5349,32,55.6,0,69.0,70.4,67.4
20160703181500,136.5,136.5,30.2326,32,56.3,0,69.1,70.4,67.4
20160703183000,136.5,132.3,29.3023,32,56.3,0,69.1,70.4,67.4
20160703184500,136.5,138.6,30.6977,32,56.3,0,69.1,70.4,67.4
20160703190000,136.5,136.5,30.2326,32,56.3,0,69.1,70.4,67.4
20160703191500,136.5,140.7,31.1628,32,56.3,0,69.1,70.4,67.4
20160703193000,136.5,133.35,29.5349,32,56.3,0,69.2,70.4,67.4
20160703194500,136.5,136.5,30.2326,32,57.1,0,69.2,70.4,67.4
20160703200000,136.5,136.5,30.2326,32,57.1,0,69.2,70.4,67.4
20160703201500,136.5,136.5,30.2326,32,57.1,0,69.2,70.4,67.4
20160703203000,136.5,136.5,30.2326,32,57.1,0,69.2,70.4,67.4
20160703204500,136.5,133.35,29.5349,32,57.1,0,69.3,70.4,67.4
20160703210000,136.5,133.35,29.5349,32,57.1,0,69.3,70.4,67.4
20160703211500,136.5,136.5,30.2326,32,57.1,0,69.3,70.4,67.4
20160703213000,136.5,138.6,30.6977,32,57.1,0,69.3,70.4,67.4
20160703214500,136.5,132.3,29.3023,32,57.1,0,69.2,70.4,67.4
20160703220000,136.5,138.6,30.6977,32,57.1,0,69.2,70.4,67.4
20160703221500,136.5,133.35,29.5349,32,57.1,0,69.2,70.4,67.4
20160703223000,136.5,133.35,29.5349,32,57.1,0,69.2,70.4,67.4
20160703224500,136.5,136.5,30.2326,32,57.1,0,69.2,70.4,67.4
20160703230000,136.5,132.3,29.3023,32,57.1,0,69.2,70.4,67.4
20160703231500,136.5,138.6,30.6977,32,57.1,0,69.2,70.4,67.4
20160703233000,136.5,138.6,30.6977,32,57.1,0,69.2,70.4,67.4
20160703234500,136.5,140.7,31.1628,32,57.1,0,69.2,70.4,67.4
20160704000000,136.5,138.6,30.6977,32,57.1,0,69.2,70.4,67.4
20160704001500,136.5,136.5,30.2326,32,57.1,0,69.1,70.4,67.4
20160704003000,136.5,138.6,30.6977,32,57.1,0,69.1,70.4,67.4
20160704004500,136.5,136.5,30.2326,32,57.1,0,69.1,70.4,67.4
20160704010000,136.5,140.7,31.1628,32,57.1,0,69.1,70.4,67.4
20160704011500,136.5,140.7,31.1628,32,57.1,0,69.1,70.4,67.4
20160704013000,136.5,136.5,30.2326,32,57.1,0,69.0,70.4,67.4
20160704014500,136.5,140.7,31.1628,32,57.1,0,69.0,70.4,67.4
20160704020000,136.5,138.6,30.6977,32,57.1,0,68.9,70.4,67.4
20160704021500,136.5,138.6,30.6977,32,57.1,0,68.9,70.4,67.4
20160704023000,136.5,138.6,30.6977,32,57.1,0,68.9,70.4,67.4
20160704024500,136.5,138.6,30.6977,32,57.1,0,68.9,70.4,67.4
20160704030000,136.5,136.5,30.2326,32,57.1,0,68.9,70.4,67.4
20160704031500,136.5,140.7,31.1628,32,57.1,0,68.9,70.4,67.4
20160704033000,136.5,138.6,30.6977,32,57.1,0,68.8,70.4,67.4
20160704034500,136.5,136.5,30.2326,32,57.1,0,68.8,70.4,67.4
20160704040000,136.5,140.7,31.1628,32,57.1,0,68.8,70.4,67.4
20160704041500,136.5,138.6,30.6977,32,57.1,0,68.8,70.4,67.4
20160704043000,136.5,140.7,31.1628,32,57.1,0,68.8,70.4,67.4
20160704044500,136.5,138.6,30.6977,32,57.1,0,68.7,70.4,67.4
20160704050000,136.5,140.7,31.1628,32,57.1,0,68.7,70.4,67.4
20160704051500,136.5,138.6,30.6977,32,57.1,0,68.7,70.4,67.4
20160704053000,136.5,138.6,30.6977,32,57.1,0,68.7,70.4,67.4
20160704054500,136.5,140.7,31.1628,32,57.1,0,68.7,70.4,67.4
20160704060000,136.5,140.7,31.1628,32,57.1,0,68.7,70.4,67.4
20160704061500,136.5,140.7,31.1628,32,57.1,0,68.7,70.4,67.4
20160704063000,136.5,140.7,31.1628,32,57.1,0,68.7,70.4,67.4
20160704064500,136.5,138.6,30.6977,32,56.4,0,68.7,70.4,67.4
20160704070000,136.5,136.5,30.2326,32,56.4,0,68.7,70.4,67.4
20160704071500,136.5,138.6,30.6977,32,56.4,0,68.7,70.4,67.4
20160704073000,136.5,141.75,31.3953,32,56.4,0,68.7,70.4,67.4
20160704074500,136.5,136.5,30.2326,32,56.4,0,68.7,70.4,67.4
20160704080000,136.5,136.5,30.2326,32,56.4,0,68.7,70.4,67.4
20160704081500,136.5,136.5,30.2326,32,56.4,0,68.7,70.4,67.4
20160704083000,136.5,138.6,30.6977,32,56.4,0,68.7,70.4,67.4
20160704084500,136.5,136.5,30.2326,32,56.4,0,68.6,70.4,67.4
20160704090000,136.5,132.3,29.3023,32,56.4,0,68.6,70.4,67.4
20160704091500,136.5,132.3,29.3023,32,56.4,0,68.6,70.4,67.4
20160704093000,136.5,132.3,29.3023,32,56.4,0,68.6,70.4,67.4
20160704094500,136.5,136.5,30.2326,32,56.4,0,68.6,70.4,67.4
20160704100000,136.5,133.35,29.5349,32,56.4,0,68.6,70.4,67.4
20160704101500,136.5,136.5,30.2326,32,56.4,0,68.6,70.4,67.4
20160704103000,136.5,133.35,29.5349,32,56.4,0,68.7,70.4,67.4
20160704104500,136.5,133.35,29.5349,32,56.4,0,68.7,70.4,67.4
20160704110000,136.5,129.15,28.6046,32,56.4,0,68.7,70.4,67.4
20160704111500,136.5,133.35,29.5349,32,56.4,0,68.7,70.4,67.4
20160704113000,136.5,133.35,29.5349,32,56.4,0,68.7,70.4,67.4
20160704114500,136.5,136.5,30.2326,32,56.4,0,68.7,70.4,67.4
20160704120000,136.5,136.5,30.2326,32,56.4,0,68.7,70.4,67.4
20160704121500,136.5,133.35,29.5349,32,56.4,0,68.8,70.4,67.4
20160704123000,136.5,133.35,29.5349,32,56.4,0,68.8,70.4,67.4
20160704124500,136.5,133.35,29.5349,32,56.4,0,68.8,70.4,67.4
20160704130000,136.5,136.5,30.2326,32,56.4,0,68.8,70.4,67.4
20160704131500,136.5,129.15,28.6046,32,56.4,0,68.8,70.4,67.4
20160704133000,136.5,133.35,29.5349,32,56.4,0,68.8,70.4,67.4
20160704134500,136.5,133.35,29.5349,32,56.4,0,68.9,70.4,67.4
20160704140000,136.5,133.35,29.5349,32,56.4,0,68.9,70.4,67.4
20160704141500,136.5,133.35,29.5349,32,56.4,0,68.9,70.4,67.4
20160704143000,136.5,133.35,29.5349,32,56.4,0,68.9,70.4,67.4
20160704144500,136.5,133.35,29.5349,32,56.4,0,68.9,70.4,67.4
20160704150000,136.5,133.35,29.5349,32,56.4,0,68.9,70.4,67.4
20160704151500,136.5,133.35,29.5349,32,55.6,0,68.9,70.4,67.4
20160704153000,136.5,133.35,29.5349,32,56.3,0,69.0,70.4,67.4
20160704154500,136.5,133.35,29.5349,32,56.3,0,69.0,70.4,67.4
20160704160000,136.5,133.35,29.5349,32,56.3,0,69.0,70.4,67.4
20160704161500,136.5,133.35,29.5349,32,56.3,0,69.0,70.4,67.4
20160704163000,136.5,129.15,28.6046,32,56.3,0,69.1,70.4,67.4
20160704164500,136.5,136.5,30.2326,32,56.3,0,69.1,70.4,67.4
20160704170000,136.5,127.05,28.1395,32,56.3,0,69.1,70.4,67.4
20160704171500,136.5,129.15,28.6046,32,56.3,0,69.1,70.4,67.4
20160704173000,136.5,133.35,29.5349,32,56.3,0,69.1,70.4,67.4
20160704174500,136.5,127.05,28.1395,32,56.3,0,69.1,70.4,67.4
20160704180000,136.5,138.6,30.6977,32,56.3,0,69.1,70.4,67.4
20160704181500,136.5,132.3,29.3023,32,56.3,0,69.1,70.4,67.4
20160704183000,136.5,132.3,29.3023,32,56.3,0,69.2,70.4,67.4
20160704184500,136.5,136.5,30.2326,32,56.3,0,69.2,70.4,67.4
20160704190000,136.5,133.35,29.5349,32,56.3,0,69.2,70.4,67.4
20160704191500,136.5,133.35,29.5349,32,56.3,0,69.2,70.4,67.4
20160704193000,136.5,133.35,29.5349,32,56.3,0,69.2,70.4,67.4
20160704194500,136.5,133.35,29.5349,32,56.3,0,69.2,70.4,67.4
20160704200000,136.5,133.35,29.5349,32,56.3,0,69.2,70.4,67.4
20160704201500,136.5,129.15,28.6046,32,56.3,0,69.2,70.4,67.4
20160704203000,136.5,133.35,29.5349,32,57.1,0,69.2,70.4,67.4
20160704204500,136.5,133.35,29.5349,32,57.1,0,69.2,70.4,67.4
20160704210000,136.5,136.5,30.2326,32,57.1,0,69.2,70.4,67.4
20160704211500,136.5,132.3,29.3023,32,57.1,0,69.2,70.4,67.4
20160704213000,136.5,132.3,29.3023,32,57.1,0,69.2,70.4,67.4
20160704214500,136.5,136.5,30.2326,32,57.1,0,69.2,70.4,67.4
20160704220000,136.5,132.3,29.3023,32,57.1,0,69.2,70.4,67.4
20160704221500,136.5,132.3,29.3023,32,57.1,0,69.2,70.4,67.4
20160704223000,136.5,132.3,29.3023,32,57.1,0,69.2,70.4,67.4
20160704224500,136.5,132.3,29.3023,32,57.1,0,69.2,70.4,67.4
20160704230000,136.5,132.3,29.3023,32,57.1,0,69.2,70.4,67.4
20160704231500,136.5,132.3,29.3023,32,57.1,0,69.1,70.4,67.4
20160704233000,136.5,136.5,30.2326,32,57.1,0,69.1,70.4,67.4
