PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160704234500,136.5,138.6,30.6977,32,57.1,0,69.1,70.4,67.4
20160705000000,136.5,133.35,29.5349,32,57.1,0,69.1,70.4,67.4
20160705001500,136.5,138.6,30.6977,32,57.1,0,69.0,70.4,67.4
20160705003000,136.5,138.6,30.6977,32,57.1,0,69.0,70.4,67.4
20160705004500,136.5,136.5,30.2326,32,57.1,0,68.9,70.4,67.4
20160705010000,136.5,138.6,30.6977,32,57.1,0,68.9,70.4,67.4
20160705011500,136.5,140.7,31.1628,32,57.1,0,68.9,70.4,67.4
20160705013000,136.5,136.5,30.2326,32,57.1,0,68.9,70.4,67.4
20160705014500,136.5,136.5,30.2326,32,57.1,0,68.9,70.4,67.4
20160705020000,136.5,136.5,30.2326,32,57.1,0,68.9,70.4,67.4
20160705021500,136.5,136.5,30.2326,32,57.1,0,68.9,70.4,67.4
20160705023000,136.5,140.7,31.1628,32,57.1,0,68.8,70.4,67.4
20160705024500,136.5,138.6,30.6977,32,57.1,0,68.8,70.4,67.4
20160705030000,136.5,132.3,29.3023,32,57.1,0,68.8,70.4,67.4
20160705031500,136.5,140.7,31.1628,32,57.1,0,68.8,70.4,67.4
20160705033000,136.5,136.5,30.2326,32,57.1,0,68.8,70.4,67.4
20160705034500,136.5,140.7,31.1628,32,57.1,0,68.8,70.4,67.4
20160705040000,136.5,136.5,30.2326,32,57.1,0,68.7,70.4,67.4
20160705041500,136.5,138.6,30.6977,32,57.1,0,68.7,70.4,67.4
20160705043000,136.5,136.5,30.2326,32,57.1,0,68.7,70.4,67.4
20160705044500,136.5,140.7,31.1628,32,57.1,0,68.7,70.4,67.4
20160705050000,136.5,140.7,31.1628,32,57.1,0,68.7,70.4,67.4
20160705051500,136.5,138.6,30.6977,32,57.1,0,68.7,70.4,67.4
20160705053000,136.5,140.7,31.1628,32,57.1,0,68.7,70.4,67.4
20160705054500,136.5,138.6,30.6977,32,57.1,0,68.6,70.4,67.4
20160705060000,136.5,138.6,30.6977,32,57.1,0,68.6,70.4,67.4
20160705061500,136.5,136.5,30.2326,32,57.1,0,68.6,70.4,67.4
20160705063000,136.5,140.7,31.1628,32,57.1,0,68.6,70.4,67.4
20160705064500,136.5,138.6,30.6977,32,57.1,0,68.6,70.4,67.4
20160705070000,136.5,138.6,30.6977,32,57.1,0,68.6,70.4,67.4
20160705071500,136.5,138.6,30.6977,32,57.1,0,68.7,70.4,67.4
20160705073000,136.5,136.5,30.2326,32,57.1,0,68.7,70.4,67.4
20160705074500,136.5,133.35,29.5349,32,57.1,0,68.7,70.4,67.4
20160705080000,136.5,133.35,29.5349,32,56.4,0,68.9,70.4,67.4
20160705081500,136.5,133.35,29.5349,32,56.4,0,68.9,70.4,67.4
20160705083000,136.5,133.35,29.5349,32,56.4,0,68.9,70.4,67.4
20160705084500,136.5,133.35,29.5349,32,56.4,0,68.9,70.4,67.4
20160705090000,136.5,127.05,28.1395,32,56.4,0,68.9,70.4,67.4
20160705091500,136.5,129.15,28.6046,32,56.4,0,68.9,70.4,67.4
20160705093000,136.5,127.05,28.1395,32,56.4,0,68.9,70.4,67.4
20160705094500,136.5,129.15,28.6046,32,56.4,0,69.1,70.4,67.4
20160705100000,136.5,133.35,29.5349,32,56.4,0,69.1,70.4,67.4
20160705101500,136.5,136.5,30.2326,32,56.4,0,69.2,70.4,67.4
20160705103000,136.5,136.5,30.2326,32,56.4,0,69.1,70.4,67.4
20160705104500,136.5,132.3,29.3023,32,56.4,0,69.1,70.4,67.4
20160705110000,136.5,132.3,29.3023,32,56.4,0,69.2,70.4,67.4
20160705111500,136.5,132.3,29.3023,32,55.6,0,69.2,70.4,67.4
20160705113000,136.5,132.3,29.3023,32,55.6,0,69.2,70.4,67.4
20160705114500,136.5,138.6,30.6977,32,55.6,0,69.2,70.4,67.4
20160705120000,136.5,138.6,30.6977,32,55.6,0,69.1,70.4,67.4
20160705121500,136.5,132.3,29.3023,32,55.6,0,69.2,70.4,67.4
20160705123000,136.5,132.3,29.3023,32,56.3,0,69.3,70.4,67.4
20160705124500,136.5,132.3,29.3023,32,56.3,0,69.3,70.4,67.4
20160705130000,136.5,132.3,29.3023,32,56.3,0,69.4,70.4,67.4
20160705131500,136.5,132.3,29.3023,32,56.3,0,69.4,70.4,67.4
20160705133000,136.5,136.5,30.2326,32,56.3,0,69.5,70.4,67.4
20160705134500,136.5,132.3,29.3023,32,56.3,0,69.6,70.4,67.4
20160705140000,136.5,129.15,28.6046,32,56.3,0,69.6,70.4,67.4
20160705141500,136.5,133.35,29.5349,32,56.3,0,69.6,70.4,67.4
20160705143000,136.5,133.35,29.5349,32,56.3,0,69.6,70.4,67.4
20160705144500,136.5,138.6,30.6977,32,56.3,0,69.6,70.4,67.4
20160705150000,136.5,138.6,30.6977,32,56.3,0,69.6,70.4,67.4
20160705151500,136.5,133.35,29.5349,32,56.3,0,69.6,70.4,67.4
20160705153000,136.5,133.35,29.5349,32,56.3,0,69.6,70.4,67.4
20160705154500,136.5,133.35,29.5349,32,56.3,0,69.6,70.4,67.4
20160705160000,136.5,129.15,28.6046,32,56.3,0,69.6,70.4,67.4
20160705161500,136.5,133.35,29.5349,32,56.3,0,69.7,70.4,67.4
20160705163000,136.5,129.15,28.6046,32,56.3,0,69.8,70.4,67.4
20160705164500,136.5,133.35,29.5349,32,56.3,0,69.8,70.4,67.4
20160705170000,136.5,133.35,29.5349,32,56.3,0,69.9,70.4,67.4
20160705171500,136.5,138.6,30.6977,32,56.3,0,69.9,70.4,67.4
20160705173000,136.5,138.6,30.6977,32,56.3,0,69.9,70.4,67.4
20160705174500,136.5,136.5,30.2326,32,56.3,0,69.9,70.4,67.4
20160705180000,136.5,138.6,30.6977,32,56.3,0,69.9,70.4,67.4
20160705181500,136.5,136.5,30.2326,32,56.3,0,69.9,70.4,67.4
20160705183000,136.5,136.5,30.2326,32,56.3,0,69.8,70.4,67.4
20160705184500,136.5,136.5,30.2326,32,56.3,0,69.8,70.4,67.4
20160705190000,136.5,133.35,29.5349,32,57.1,0,69.8,70.4,67.4
20160705191500,136.5,133.35,29.5349,32,57.1,0,69.8,70.4,67.4
20160705193000,136.5,133.35,29.5349,32,57.1,0,69.8,70.4,67.4
20160705194500,136.5,136.5,30.2326,32,57.1,0,69.8,70.4,67.4
20160705200000,136.5,136.5,30.2326,32,57.1,0,69.7,70.4,67.4
20160705201500,136.5,140.7,31.1628,32,57.1,0,69.7,70.4,67.4
20160705203000,136.5,143.85,31.8605,32,57.1,0,69.7,70.4,67.4
20160705204500,136.5,140.7,31.1628,32,57.1,0,69.7,70.4,67.4
20160705210000,136.5,138.6,30.6977,32,57.1,0,69.7,70.4,67.4
20160705211500,136.5,141.75,31.3953,32,57.1,0,69.6,70.4,67.4
20160705213000,136.5,141.75,31.3953,32,57.1,0,69.6,70.4,67.4
20160705214500,136.5,136.5,30.2326,32,57.1,0,69.6,70.4,67.4
20160705220000,136.5,136.5,30.2326,32,57.1,0,69.6,70.4,67.4
20160705221500,136.5,141.75,31.3953,32,57.1,0,69.5,70.4,67.4
20160705223000,136.5,141.75,31.3953,32,57.1,0,69.4,70.4,67.4
20160705224500,136.5,141.75,31.3953,32,57.1,0,69.4,70.4,67.4
20160705230000,136.5,141.75,31.3953,32,57.1,0,69.4,70.4,67.4
20160705231500,136.5,141.75,31.3953,32,57.1,0,69.3,70.4,67.4
20160705233000,136.5,138.6,30.6977,32,57.1,0,69.3,70.4,67.4
20160705234500,136.5,136.5,30.2326,32,57.1,0,69.3,70.4,67.4
20160706000000,136.5,138.6,30.6977,32,57.1,0,69.3,70.4,67.4
20160706001500,136.5,136.5,30.2326,32,57.1,0,69.3,70.4,67.4
20160706003000,136.5,140.7,31.1628,32,57.1,0,69.3,70.4,67.4
20160706004500,136.5,140.7,31.1628,32,57.1,0,69.2,70.4,67.4
20160706010000,525.0,0.0,0.0,0,57.1,100,69.2,70.4,67.4
20160706011500,136.5,122.85,27.2093,30,57.1,0,69.3,70.4,67.4
20160706013000,136.5,124.95,27.6744,30,57.1,0,69.3,70.4,67.4
20160706014500,136.5,129.15,28.6046,31,57.1,0,69.3,70.4,67.4
20160706020000,136.5,133.35,29.5349,31,57.1,0,69.2,70.4,67.4
20160706021500,136.5,129.15,28.6046,31,57.1,0,69.2,70.4,67.4
20160706023000,136.5,132.3,29.3023,31,57.1,0,69.2,70.4,67.4
20160706024500,136.5,127.05,28.1395,31,57.1,0,69.2,70.4,67.4
20160706030000,136.5,127.05,28.1395,31,57.1,0,69.1,70.4,67.4
20160706031500,136.5,129.15,28.6046,31,57.1,0,69.1,70.4,67.4
20160706033000,136.5,132.3,29.3023,31,57.1,0,69.1,70.4,67.4
20160706034500,136.5,124.95,27.6744,31,57.1,0,69.1,70.4,67.4
20160706040000,136.5,127.05,28.1395,31,57.1,0,69.1,70.4,67.4
20160706041500,136.5,133.35,29.5349,31,57.1,0,69.1,70.4,67.4
20160706043000,136.5,129.15,28.6046,31,57.1,0,69.1,70.4,67.4
20160706044500,136.5,132.3,29.3023,31,58.4,0,69.0,70.4,67.4
20160706050000,136.5,132.3,29.3023,31,57.1,0,69.0,70.4,67.4
20160706051500,136.5,136.5,30.2326,31,55.1,0,68.9,70.4,67.4
20160706053000,136.5,140.7,31.1628,31,56.8,0,68.9,70.4,67.4
20160706054500,136.5,132.3,29.3023,31,56.8,0,68.9,70.4,67.4
20160706060000,136.5,140.7,31.1628,31,56.8,0,68.9,70.4,67.4
20160706061500,136.5,138.6,30.6977,31,56.8,0,68.9,70.4,67.4
20160706063000,136.5,136.5,30.2326,31,57.5,0,68.9,70.4,67.4
20160706064500,136.5,133.35,29.5349,31,57.5,0,68.9,70.4,67.4
20160706070000,136.5,136.5,30.2326,31,57.5,0,68.9,70.4,67.4
20160706071500,136.5,136.5,30.2326,31,57.5,0,69.0,70.4,67.4
20160706073000,136.5,138.6,30.6977,31,57.5,0,69.0,70.4,67.4
20160706074500,136.5,136.5,30.2326,31,57.5,0,69.1,70.4,67.4
20160706080000,136.5,129.15,28.6046,31,56.8,0,69.2,70.4,67.4
20160706081500,136.5,129.15,28.6046,31,56.8,0,69.2,70.4,67.4
20160706083000,136.5,248.85,55.1163,41,56.8,0,69.6,70.4,67.4
20160706084500,136.5,175.35,38.8372,35,56.8,0,69.6,70.4,67.4
20160706090000,136.5,160.65,35.5814,34,56.8,0,69.7,70.4,67.4
20160706091500,136.5,149.1,33.0233,33,56.8,0,69.5,70.4,67.4
20160706093000,136.5,225.75,50.0,40,56.8,0,70.2,70.4,67.4
20160706094500,136.5,206.85,45.814,37,56.8,0,70.0,70.4,67.4
20160706100000,136.5,160.65,35.5814,34,56.8,0,69.9,70.4,67.4
20160706101500,136.5,243.6,53.9535,42,57.5,0,70.7,70.4,67.4
20160706103000,136.5,264.6,58.6047,43,57.5,0,70.5,70.4,67.4
20160706104500,136.5,260.4,57.6744,43,57.5,0,70.3,70.4,67.4
20160706110000,136.5,254.1,56.2791,42,57.5,0,70.2,70.4,67.4
20160706111500,136.5,204.75,45.3488,38,57.5,0,70.1,70.4,67.4
20160706113000,136.5,204.75,45.3488,39,57.5,0,70.1,70.4,67.4
20160706114500,136.5,218.4,48.3721,39,57.5,0,70.2,70.4,67.4
20160706120000,136.5,221.55,49.0698,40,56.8,0,70.3,70.4,67.4
20160706121500,136.5,203.7,45.1163,38,56.8,0,70.4,70.4,67.4
20160706123000,136.5,210.0,46.5116,38,56.8,0,70.6,70.4,67.4
20160706124500,136.5,348.6,77.2093,50,56.8,0,71.4,70.4,67.4
20160706130000,136.5,344.4,76.2791,49,56.8,0,70.9,70.4,67.4
20160706131500,136.5,359.1,79.5349,51,57.5,0,70.9,70.4,67.4
20160706133000,136.5,359.1,79.5349,51,56.8,0,70.6,70.4,67.4
20160706134500,136.5,406.35,90.0,56,56.8,0,71.1,70.4,67.4
20160706140000,136.5,406.35,90.0,56,56.8,0,71.0,70.4,67.4
20160706141500,136.5,444.15,98.3721,59,56.8,0,70.8,70.4,67.4
20160706143000,136.5,449.4,99.5349,61,56.8,0,70.8,70.4,67.4
20160706144500,136.5,449.4,99.5349,61,56.8,0,70.9,70.4,67.4
20160706150000,136.5,449.4,99.5349,60,56.8,0,71.0,70.4,67.4
20160706151500,136.5,455.7,100.9302,59,57.5,0,70.8,70.4,67.4
20160706153000,136.5,431.55,95.5814,58,56.8,0,70.4,70.4,67.4
20160706154500,136.5,437.85,96.9767,61,56.8,0,70.8,70.4,67.4
20160706160000,136.5,444.15,98.3721,61,56.8,0,71.1,70.4,67.4
20160706161500,136.5,413.7,91.6279,57,57.5,0,71.0,70.4,67.4
20160706163000,136.5,498.75,110.4651,80,57.5,0,70.5,70.4,67.4
20160706164500,136.5,460.95,102.093,59,58.7,0,70.9,70.4,67.4
20160706170000,136.5,359.1,79.5349,60,57.2,0,70.7,70.4,67.4
20160706171500,136.5,406.35,90.0,97,56.0,0,70.5,70.4,67.4
20160706173000,136.5,455.7,100.9302,52,57.2,0,70.4,70.4,67.4
20160706174500,136.5,444.15,98.3721,52,58.0,0,70.3,70.4,67.4
20160706180000,136.5,598.5,132.5581,82,58.0,0,70.2,70.4,67.4
20160706181500,136.5,413.7,91.6279,49,57.2,0,70.0,70.4,67.4
20160706183000,136.5,431.55,95.5814,68,57.9,0,70.0,70.4,67.4
20160706184500,136.5,351.75,77.907,45,57.9,0,69.9,70.4,67.4
20160706190000,136.5,308.7,68.3721,41,57.9,0,69.8,70.4,67.4
20160706191500,136.5,260.4,57.6744,36,57.9,0,69.8,70.4,67.4
20160706193000,136.5,215.25,47.6744,31,56.8,0,69.8,70.4,67.4
20160706194500,136.5,151.2,33.4884,25,57.5,0,69.7,70.4,67.4
20160706200000,136.5,147.0,32.5581,25,56.8,0,69.7,70.4,67.4
20160706201500,136.5,147.0,32.5581,25,56.8,0,69.7,70.4,67.4
20160706203000,136.5,151.2,33.4884,25,56.8,0,69.7,70.4,67.4
20160706204500,136.5,147.0,32.5581,25,56.8,0,69.6,70.4,67.4
20160706210000,136.5,149.1,33.0233,25,56.8,0,69.6,70.4,67.4
20160706211500,136.5,151.2,33.4884,25,56.8,0,69.6,70.4,67.4
20160706213000,136.5,149.1,33.0233,25,56.8,0,69.5,70.4,67.4
20160706214500,136.5,149.1,33.0233,25,56.8,0,69.5,70.4,67.4
20160706220000,136.5,149.1,33.0233,25,56.8,0,69.5,70.4,67.4
20160706221500,136.5,143.85,31.8605,25,56.8,0,69.4,70.4,67.4
20160706223000,136.5,151.2,33.4884,25,56.8,0,69.4,70.4,67.4
20160706224500,136.5,151.2,33.4884,25,56.8,0,69.4,70.4,67.4
20160706230000,136.5,151.2,33.4884,25,56.8,0,69.3,70.4,67.4
20160706231500,136.5,149.1,33.0233,25,56.8,0,69.3,70.4,67.4
20160706233000,136.5,149.1,33.0233,25,56.8,0,69.3,70.4,67.4
20160706234500,136.5,154.35,34.186,25,56.8,0,69.3,70.4,67.4
20160707000000,136.5,149.1,33.0233,25,56.8,0,69.2,70.4,67.4
20160707001500,136.5,141.75,31.3953,25,56.8,0,69.2,70.4,67.4
20160707003000,136.5,149.1,33.0233,25,56.8,0,69.2,70.4,67.4
20160707004500,136.5,149.1,33.0233,25,56.8,0,69.2,70.4,67.4
20160707010000,136.5,147.0,32.5581,25,56.8,0,69.2,70.4,67.4
20160707011500,136.5,147.0,32.5581,25,56.8,0,69.1,70.4,67.4
20160707013000,136.5,143.85,31.8605,25,56.8,0,69.1,70.4,67.4
20160707014500,136.5,154.35,34.186,25,56.8,0,69.1,70.4,67.4
20160707020000,136.5,147.0,32.5581,25,56.8,0,69.1,70.4,67.4
20160707021500,136.5,149.1,33.0233,25,56.8,0,69.1,70.4,67.4
20160707023000,136.5,149.1,33.0233,25,56.8,0,69.1,70.4,67.4
20160707024500,136.5,151.2,33.4884,25,56.8,0,69.1,70.4,67.4
20160707030000,136.5,149.1,33.0233,25,56.8,0,69.1,70.4,67.4
20160707031500,136.5,147.0,32.5581,25,56.8,0,69.0,70.4,67.4
20160707033000,136.5,149.1,33.0233,25,56.8,0,68.9,70.4,67.4
20160707034500,136.5,147.0,32.5581,25,56.8,0,68.9,70.4,67.4
20160707040000,136.5,149.1,33.0233,25,56.8,0,68.9,70.4,67.4
20160707041500,136.5,149.1,33.0233,25,56.8,0,68.9,70.4,67.4
20160707043000,136.5,147.0,32.5581,25,56.8,0,68.8,70.4,67.4
20160707044500,136.5,151.2,33.4884,25,56.8,0,68.8,70.4,67.4
20160707050000,136.5,143.85,31.8605,25,56.8,0,68.8,70.4,67.4
20160707051500,136.5,151.2,33.4884,25,56.8,0,68.8,70.4,67.4
20160707053000,136.5,147.0,32.5581,25,56.8,0,68.7,70.4,67.4
20160707054500,136.5,154.35,34.186,25,56.8,0,68.7,70.4,67.4
20160707060000,136.5,147.0,32.5581,25,56.8,0,68.7,70.4,67.4
20160707061500,136.5,149.1,33.0233,25,56.8,0,68.7,70.4,67.4
20160707063000,136.5,141.75,31.3953,25,56.8,0,68.7,70.4,67.4
20160707064500,136.5,143.85,31.8605,25,56.8,0,68.7,70.4,67.4
20160707070000,136.5,152.25,33.7209,25,56.8,0,68.7,70.4,67.4
20160707071500,136.5,152.25,33.7209,25,56.8,0,68.7,70.4,67.4
20160707073000,136.5,149.1,33.0233,25,56.8,0,68.7,70.4,67.4
20160707074500,136.5,141.75,31.3953,25,56.8,0,68.8,70.4,67.4
20160707080000,136.5,152.25,33.7209,25,56.8,0,68.8,70.4,67.4
20160707081500,136.5,141.75,31.3953,25,56.8,0,68.9,70.4,67.4
20160707083000,136.5,141.75,31.3953,25,56.8,0,68.9,70.4,67.4
20160707084500,136.5,141.75,31.3953,25,56.8,0,69.0,70.4,67.4
20160707090000,136.5,143.85,31.8605,25,56.8,0,68.9,70.4,67.4
20160707091500,136.5,136.5,30.2326,25,56.8,0,68.9,70.4,67.4
20160707093000,136.5,141.75,31.3953,25,56.0,0,68.9,70.4,67.4
20160707094500,136.5,141.75,31.3953,25,56.0,0,69.0,70.4,67.4
20160707100000,136.5,138.6,30.6977,25,56.0,0,69.0,70.4,67.4
20160707101500,136.5,140.7,31.1628,25,56.7,0,69.1,70.4,67.4
20160707103000,136.5,138.6,30.6977,25,56.7,0,69.1,70.4,67.4
20160707104500,136.5,138.6,30.6977,25,56.7,0,69.1,70.4,67.4
20160707110000,136.5,136.5,30.2326,25,56.7,0,69.1,70.4,67.4
20160707111500,136.5,136.5,30.2326,25,56.7,0,69.2,70.4,67.4
20160707113000,136.5,141.75,31.3953,25,57.5,0,69.2,70.4,67.4
20160707114500,136.5,141.75,31.3953,25,57.5,0,69.2,70.4,67.4
20160707120000,136.5,141.75,31.3953,25,57.5,0,69.3,70.4,67.4
20160707121500,136.5,141.75,31.3953,25,57.5,0,69.4,70.4,67.4
20160707123000,136.5,143.85,31.8605,25,56.8,0,69.5,70.4,67.4
20160707124500,136.5,143.85,31.8605,25,56.8,0,69.5,70.4,67.4
20160707130000,136.5,140.7,31.1628,25,57.5,0,69.6,70.4,67.4
20160707131500,136.5,147.0,32.5581,25,56.8,0,69.6,70.4,67.4
20160707133000,136.5,140.7,31.1628,25,56.8,0,69.6,70.4,67.4
20160707134500,136.5,147.0,32.5581,25,56.8,0,69.7,70.4,67.4
20160707140000,136.5,136.5,30.2326,25,57.5,0,69.7,70.4,67.4
20160707141500,136.5,138.6,30.6977,25,57.5,0,69.7,70.4,67.4
20160707143000,136.5,133.35,29.5349,25,57.5,0,69.7,70.4,67.4
20160707144500,136.5,140.7,31.1628,25,57.5,0,69.7,70.4,67.4
20160707150000,136.5,136.5,30.2326,25,57.5,0,69.7,70.4,67.4
20160707151500,136.5,138.6,30.6977,25,57.5,0,69.7,70.4,67.4
20160707153000,136.5,136.5,30.2326,25,57.5,0,69.7,70.4,67.4
20160707154500,136.5,140.7,31.1628,25,57.5,0,69.7,70.4,67.4
20160707160000,136.5,147.0,32.5581,25,56.8,0,69.7,70.4,67.4
20160707161500,136.5,140.7,31.1628,25,57.5,0,69.7,70.4,67.4
20160707163000,136.5,147.0,32.5581,25,57.5,0,69.8,70.4,67.4
20160707164500,136.5,143.85,31.8605,25,57.5,0,69.8,70.4,67.4
20160707170000,136.5,151.2,33.4884,25,57.5,0,69.8,70.4,67.4
20160707171500,136.5,151.2,33.4884,25,56.8,0,69.8,70.4,67.4
20160707173000,136.5,147.0,32.5581,25,57.5,0,69.7,70.4,67.4
20160707174500,136.5,147.0,32.5581,25,56.8,0,69.7,70.4,67.4
20160707180000,136.5,151.2,33.4884,25,56.8,0,69.7,70.4,67.4
20160707181500,136.5,149.1,33.0233,25,56.8,0,69.6,70.4,67.4
20160707183000,136.5,143.85,31.8605,25,56.8,0,69.6,70.4,67.4
20160707184500,136.5,151.2,33.4884,25,56.8,0,69.6,70.4,67.4
20160707190000,136.5,151.2,33.4884,25,56.8,0,69.6,70.4,67.4
20160707191500,136.5,149.1,33.0233,25,56.8,0,69.6,70.4,67.4
20160707193000,136.5,143.85,31.8605,25,56.8,0,69.6,70.4,67.4
20160707194500,136.5,151.2,33.4884,25,56.8,0,69.6,70.4,67.4
20160707200000,136.5,143.85,31.8605,25,56.8,0,69.6,70.4,67.4
20160707201500,136.5,149.1,33.0233,25,56.8,0,69.6,70.4,67.4
20160707203000,136.5,149.1,33.0233,25,56.8,0,69.6,70.4,67.4
20160707204500,136.5,149.1,33.0233,25,56.8,0,69.5,70.4,67.4
20160707210000,136.5,149.1,33.0233,25,56.8,0,69.5,70.4,67.4
20160707211500,136.5,147.0,32.5581,25,56.8,0,69.4,70.4,67.4
20160707213000,136.5,151.2,33.4884,25,56.8,0,69.4,70.4,67.4
20160707214500,136.5,138.6,30.6977,24,56.8,0,69.4,70.4,67.4
20160707220000,136.5,140.7,31.1628,24,56.8,0,69.4,70.4,67.4
20160707221500,136.5,143.85,31.8605,24,56.8,0,69.4,70.4,67.4
20160707223000,136.5,140.7,31.1628,24,56.8,0,69.3,70.4,67.4
20160707224500,136.5,140.7,31.1628,24,56.8,0,69.3,70.4,67.4
20160707230000,136.5,140.7,31.1628,24,56.8,0,69.3,70.4,67.4
20160707231500,136.5,140.7,31.1628,24,56.8,0,69.3,70.4,67.4
20160707233000,136.5,143.85,31.8605,24,57.5,0,69.3,70.4,67.4
20160707234500,136.5,141.75,31.3953,24,56.8,0,69.2,70.4,67.4
20160708000000,136.5,141.75,31.3953,24,56.8,0,69.2,70.4,67.4
20160708001500,136.5,143.85,31.8605,24,56.8,0,69.2,70.4,67.4
20160708003000,136.5,141.75,31.3953,24,56.8,0,69.2,70.4,67.4
20160708004500,136.5,143.85,31.8605,24,56.8,0,69.2,70.4,67.4
20160708010000,136.5,141.75,31.3953,24,56.8,0,69.2,70.4,67.4
20160708011500,136.5,147.0,32.5581,24,56.8,0,69.2,70.4,67.4
20160708013000,136.5,141.75,31.3953,24,56.8,0,69.1,70.4,67.4
20160708014500,136.5,143.85,31.8605,24,56.8,0,69.1,70.4,67.4
20160708020000,136.5,141.75,31.3953,24,56.8,0,69.1,70.4,67.4
20160708021500,136.5,141.75,31.3953,24,56.8,0,69.1,70.4,67.4
20160708023000,136.5,141.75,31.3953,24,56.8,0,69.1,70.4,67.4
20160708024500,136.5,141.75,31.3953,24,56.8,0,69.1,70.4,67.4
20160708030000,136.5,141.75,31.3953,24,56.8,0,69.1,70.4,67.4
20160708031500,136.5,141.75,31.3953,24,56.8,0,69.1,70.4,67.4
20160708033000,136.5,141.75,31.3953,24,56.8,0,69.1,70.4,67.4
20160708034500,136.5,141.75,31.3953,24,56.8,0,69.0,70.4,67.4
20160708040000,136.5,141.75,31.3953,24,56.8,0,68.9,70.4,67.4
20160708041500,136.5,141.75,31.3953,24,56.8,0,68.9,70.4,67.4
20160708043000,136.5,141.75,31.3953,24,56.8,0,68.9,70.4,67.4
20160708044500,136.5,141.75,31.3953,24,56.8,0,68.9,70.4,67.4
20160708050000,136.5,143.85,31.8605,24,56.8,0,68.9,70.4,67.4
20160708051500,136.5,143.85,31.8605,24,56.8,0,68.8,70.4,67.4
20160708053000,136.5,140.7,31.1628,24,56.8,0,68.8,70.4,67.4
20160708054500,136.5,147.0,32.5581,24,56.8,0,68.8,70.4,67.4
20160708060000,136.5,141.75,31.3953,24,56.8,0,68.8,70.4,67.4
20160708061500,136.5,138.6,30.6977,24,56.8,0,68.8,70.4,67.4
20160708063000,136.5,141.75,31.3953,24,56.8,0,68.8,70.4,67.4
20160708064500,136.5,141.75,31.3953,24,56.8,0,68.8,70.4,67.4
20160708070000,136.5,138.6,30.6977,24,56.8,0,68.8,70.4,67.4
20160708071500,136.5,140.7,31.1628,24,56.8,0,68.8,70.4,67.4
20160708073000,136.5,140.7,31.1628,24,56.8,0,68.8,70.4,67.4
20160708074500,136.5,140.7,31.1628,24,56.8,0,68.8,70.4,67.4
20160708080000,136.5,138.6,30.6977,24,56.0,0,68.9,70.4,67.4
20160708081500,136.5,133.35,29.5349,24,56.0,0,69.0,70.4,67.4
20160708083000,136.5,136.5,30.2326,24,56.0,0,69.0,70.4,67.4
20160708084500,136.5,133.35,29.5349,24,56.0,0,68.9,70.4,67.4
20160708090000,136.5,133.35,29.5349,24,56.0,0,68.9,70.4,67.4
20160708091500,136.5,136.5,30.2326,24,56.0,0,68.9,70.4,67.4
20160708093000,136.5,240.45,53.2558,34,56.0,0,69.7,70.4,67.4
20160708094500,136.5,295.05,65.3488,40,56.7,0,70.4,70.4,67.4
20160708100000,136.5,330.75,73.2558,42,56.7,0,70.8,70.4,67.4
20160708101500,136.5,305.55,67.6744,40,56.7,0,70.2,70.4,67.4
20160708103000,136.5,288.75,63.9535,39,56.7,0,70.0,70.4,67.4
20160708104500,136.5,268.8,59.5349,36,56.7,0,70.0,70.4,67.4
20160708110000,136.5,228.9,50.6977,33,56.7,0,69.9,70.4,67.4
20160708111500,136.5,195.3,43.2558,30,56.7,0,69.9,70.4,67.4
20160708113000,136.5,179.55,39.7674,29,56.7,0,70.1,70.4,67.4
20160708114500,136.5,179.55,39.7674,29,56.7,0,70.3,70.4,67.4
20160708120000,136.5,177.45,39.3023,29,56.7,0,70.3,70.4,67.4
20160708121500,136.5,210.0,46.5116,31,56.7,0,70.5,70.4,67.4
20160708123000,136.5,198.45,43.9535,30,56.7,0,70.4,70.4,67.4
20160708124500,136.5,191.1,42.3256,30,56.7,0,70.3,70.4,67.4
20160708130000,136.5,179.55,39.7674,29,56.7,0,70.3,70.4,67.4
20160708131500,136.5,181.65,40.2326,29,56.7,0,70.3,70.4,67.4
20160708133000,136.5,175.35,38.8372,29,56.7,0,70.2,70.4,67.4
20160708134500,136.5,175.35,38.8372,29,56.7,0,70.2,70.4,67.4
20160708140000,136.5,198.45,43.9535,31,56.7,0,70.6,70.4,67.4
20160708141500,136.5,228.9,50.6977,34,57.4,0,70.8,70.4,67.4
20160708143000,136.5,274.05,60.6977,38,57.4,0,70.8,70.4,67.4
20160708144500,136.5,344.4,76.2791,43,57.4,0,70.8,70.4,67.4
20160708150000,136.5,344.4,76.2791,43,57.4,0,70.7,70.4,67.4
20160708151500,136.5,373.8,82.7907,46,56.8,0,70.9,70.4,67.4
20160708153000,136.5,359.1,79.5349,45,56.8,0,70.4,70.4,67.4
20160708154500,136.5,359.1,79.5349,45,56.8,0,70.2,70.4,67.4
20160708160000,136.5,418.95,92.7907,52,57.5,0,71.2,70.4,67.4
20160708161500,136.5,373.8,82.7907,45,56.8,0,70.5,70.4,67.4
20160708163000,136.5,386.4,85.5814,47,56.8,0,70.6,70.4,67.4
20160708164500,136.5,406.35,90.0,48,56.8,0,70.8,70.4,67.4
20160708170000,136.5,413.7,91.6279,50,56.8,0,70.5,70.4,67.4
20160708171500,136.5,437.85,96.9767,51,56.8,0,70.7,70.4,67.4
20160708173000,136.5,437.85,96.9767,51,56.8,0,70.4,70.4,67.4
20160708174500,136.5,431.55,95.5814,51,56.8,0,70.3,70.4,67.4
20160708180000,136.5,431.55,95.5814,51,56.8,0,70.1,70.4,67.4
20160708181500,136.5,386.4,85.5814,47,56.8,0,70.0,70.4,67.4
20160708183000,136.5,344.4,76.2791,43,56.8,0,69.9,70.4,67.4
20160708184500,136.5,298.2,66.0465,39,56.8,0,69.8,70.4,67.4
20160708190000,136.5,246.75,54.6512,35,56.8,0,69.8,70.4,67.4
20160708191500,136.5,212.1,46.9767,31,56.8,0,69.8,70.4,67.4
20160708193000,136.5,158.55,35.1163,26,56.8,0,69.8,70.4,67.4
20160708194500,136.5,143.85,31.8605,25,56.8,0,69.8,70.4,67.4
20160708200000,136.5,141.75,31.3953,25,56.8,0,69.8,70.4,67.4
20160708201500,136.5,149.1,33.0233,25,56.8,0,69.8,70.4,67.4
20160708203000,136.5,152.25,33.7209,25,56.8,0,69.8,70.4,67.4
20160708204500,136.5,147.0,32.5581,25,56.8,0,69.8,70.4,67.4
20160708210000,136.5,151.2,33.4884,25,56.8,0,69.8,70.4,67.4
20160708211500,136.5,151.2,33.4884,25,56.8,0,69.8,70.4,67.4
20160708213000,136.5,147.0,32.5581,25,56.8,0,69.7,70.4,67.4
20160708214500,136.5,149.1,33.0233,25,56.8,0,69.7,70.4,67.4
20160708220000,136.5,149.1,33.0233,25,56.8,0,69.7,70.4,67.4
20160708221500,136.5,143.85,31.8605,25,56.8,0,69.7,70.4,67.4
20160708223000,136.5,147.0,32.5581,25,56.8,0,69.6,70.4,67.4
20160708224500,136.5,147.0,32.5581,25,56.8,0,69.6,70.4,67.4
20160708230000,136.5,149.1,33.0233,25,56.8,0,69.6,70.4,67.4
20160708231500,136.5,143.85,31.8605,25,56.8,0,69.5,70.4,67.4
20160708233000,136.5,152.25,33.7209,25,56.8,0,69.5,70.4,67.4
20160708234500,136.5,149.1,33.0233,25,56.8,0,69.4,70.4,67.4
20160709000000,136.5,149.1,33.0233,25,56.8,0,69.4,70.4,67.4
20160709001500,136.5,152.25,33.7209,25,56.8,0,69.4,70.4,67.4
20160709003000,136.5,143.85,31.8605,25,56.8,0,69.3,70.4,67.4
20160709004500,136.5,149.1,33.0233,25,56.8,0,69.3,70.4,67.4
20160709010000,136.5,151.2,33.4884,25,57.5,0,69.3,70.4,67.4
20160709011500,136.5,122.85,27.2093,31,57.5,0,69.4,70.4,67.4
20160709013000,136.5,127.05,28.1395,31,57.5,0,69.3,70.4,67.4
20160709014500,136.5,127.05,28.1395,31,57.5,0,69.3,70.4,67.4
20160709020000,136.5,127.05,28.1395,31,57.5,0,69.3,70.4,67.4
20160709021500,136.5,127.05,28.1395,31,56.8,0,69.2,70.4,67.4
20160709023000,136.5,127.05,28.1395,31,56.8,0,69.2,70.4,67.4
20160709024500,136.5,129.15,28.6046,31,57.5,0,69.2,70.4,67.4
20160709030000,136.5,127.05,28.1395,31,57.5,0,69.2,70.4,67.4
20160709031500,136.5,127.05,28.1395,31,57.5,0,69.1,70.4,67.4
20160709033000,136.5,127.05,28.1395,31,57.5,0,69.1,70.4,67.4
20160709034500,136.5,127.05,28.1395,31,57.5,0,69.1,70.4,67.4
20160709040000,136.5,127.05,28.1395,31,57.5,0,69.1,70.4,67.4
20160709041500,136.5,124.95,27.6744,31,57.5,0,69.1,70.4,67.4
20160709043000,136.5,127.05,28.1395,31,57.5,0,69.1,70.4,67.4
20160709044500,136.5,122.85,27.2093,31,57.5,0,69.0,70.4,67.4
20160709050000,136.5,124.95,27.6744,31,57.5,0,69.0,70.4,67.4
20160709051500,136.5,133.35,29.5349,31,57.5,0,69.0,70.4,67.4
20160709053000,136.5,133.35,29.5349,31,57.5,0,68.9,70.4,67.4
20160709054500,136.5,133.35,29.5349,31,57.5,0,68.9,70.4,67.4
20160709060000,136.5,136.5,30.2326,31,57.5,0,68.9,70.4,67.4
20160709061500,136.5,133.35,29.5349,31,57.5,0,68.9,70.4,67.4
20160709063000,136.5,133.35,29.5349,31,57.5,0,68.9,70.4,67.4
20160709064500,136.5,133.35,29.5349,31,57.5,0,68.9,70.4,67.4
20160709070000,136.5,133.35,29.5349,31,56.8,0,68.9,70.4,67.4
20160709071500,136.5,133.35,29.5349,31,56.8,0,68.9,70.4,67.4
20160709073000,136.5,133.35,29.5349,31,56.8,0,68.9,70.4,67.4
20160709074500,136.5,133.35,29.5349,31,56.8,0,68.8,70.4,67.4
20160709080000,136.5,133.35,29.5349,31,56.1,0,68.8,70.4,67.4
20160709081500,136.5,133.35,29.5349,31,56.1,0,68.8,70.4,67.4
20160709083000,136.5,133.35,29.5349,31,56.1,0,68.7,70.4,67.4
20160709084500,136.5,133.35,29.5349,31,56.1,0,68.7,70.4,67.4
20160709090000,136.5,133.35,29.5349,31,56.1,0,68.7,70.4,67.4
20160709091500,136.5,136.5,30.2326,31,56.1,0,68.7,70.4,67.4
20160709093000,136.5,132.3,29.3023,31,56.1,0,68.6,70.4,67.4
20160709094500,136.5,132.3,29.3023,31,56.1,0,68.6,70.4,67.4
20160709100000,136.5,129.15,28.6046,31,56.1,0,68.6,70.4,67.4
20160709101500,136.5,127.05,28.1395,31,56.1,0,68.6,70.4,67.4
20160709103000,136.5,132.3,29.3023,31,56.1,0,68.6,70.4,67.4
20160709104500,136.5,132.3,29.3023,31,56.1,0,68.6,70.4,67.4
20160709110000,136.5,129.15,28.6046,31,56.1,0,68.6,70.4,67.4
20160709111500,136.5,129.15,28.6046,31,56.1,0,68.6,70.4,67.4
20160709113000,136.5,129.15,28.6046,31,55.2,0,68.6,70.4,67.4
20160709114500,136.5,133.35,29.5349,31,55.2,0,68.6,70.4,67.4
20160709120000,136.5,133.35,29.5349,31,55.2,0,68.6,70.4,67.4
20160709121500,136.5,133.35,29.5349,31,55.2,0,68.6,70.4,67.4
20160709123000,136.5,129.15,28.6046,31,56.0,0,68.6,70.4,67.4
20160709124500,136.5,132.3,29.3023,31,56.0,0,68.6,70.4,67.4
20160709130000,136.5,129.15,28.6046,31,56.0,0,68.6,70.4,67.4
20160709131500,136.5,129.15,28.6046,31,56.0,0,68.7,70.4,67.4
20160709133000,136.5,132.3,29.3023,31,56.0,0,68.7,70.4,67.4
20160709134500,136.5,129.15,28.6046,31,56.0,0,68.7,70.4,67.4
20160709140000,136.5,127.05,28.1395,31,56.0,0,68.7,70.4,67.4
20160709141500,136.5,127.05,28.1395,31,56.0,0,68.7,70.4,67.4
20160709143000,136.5,132.3,29.3023,31,56.0,0,68.7,70.4,67.4
20160709144500,136.5,132.3,29.3023,31,56.7,0,68.7,70.4,67.4
20160709150000,136.5,132.3,29.3023,31,56.7,0,68.7,70.4,67.4
20160709151500,136.5,129.15,28.6046,31,56.0,0,68.7,70.4,67.4
20160709153000,136.5,129.15,28.6046,31,56.0,0,68.7,70.4,67.4
20160709154500,136.5,132.3,29.3023,31,56.0,0,68.7,70.4,67.4
20160709160000,136.5,132.3,29.3023,31,56.0,0,68.7,70.4,67.4
20160709161500,136.5,132.3,29.3023,31,56.0,0,68.8,70.4,67.4
20160709163000,136.5,132.3,29.3023,31,56.0,0,68.8,70.4,67.4
20160709164500,136.5,127.05,28.1395,31,56.0,0,68.8,70.4,67.4
20160709170000,136.5,132.3,29.3023,31,56.0,0,68.8,70.4,67.4
20160709171500,136.5,127.05,28.1395,31,56.7,0,68.8,70.4,67.4
20160709173000,136.5,132.3,29.3023,31,56.7,0,68.8,70.4,67.4
20160709174500,136.5,132.3,29.3023,31,56.7,0,68.8,70.4,67.4
20160709180000,136.5,127.05,28.1395,31,56.7,0,68.9,70.4,67.4
20160709181500,136.5,124.95,27.6744,31,56.7,0,68.9,70.4,67.4
20160709183000,136.5,129.15,28.6046,31,56.7,0,68.9,70.4,67.4
20160709184500,136.5,132.3,29.3023,31,56.7,0,68.9,70.4,67.4
20160709190000,136.5,127.05,28.1395,31,56.7,0,68.9,70.4,67.4
20160709191500,136.5,127.05,28.1395,31,56.7,0,68.9,70.4,67.4
20160709193000,136.5,127.05,28.1395,31,56.7,0,68.9,70.4,67.4
20160709194500,136.5,129.15,28.6046,31,56.7,0,68.9,70.4,67.4
20160709200000,136.5,129.15,28.6046,31,56.7,0,68.9,70.4,67.4
20160709201500,136.5,132.3,29.3023,31,56.7,0,68.9,70.4,67.4
20160709203000,136.5,132.3,29.3023,31,56.7,0,68.9,70.4,67.4
20160709204500,136.5,129.15,28.6046,31,56.7,0,68.9,70.4,67.4
20160709210000,136.5,132.3,29.3023,31,56.7,0,69.0,70.4,67.4
20160709211500,136.5,129.15,28.6046,31,56.7,0,69.0,70.4,67.4
20160709213000,136.5,127.05,28.1395,31,56.7,0,69.0,70.4,67.4
20160709214500,136.5,133.35,29.5349,31,56.7,0,69.0,70.4,67.4
20160709220000,136.5,127.05,28.1395,31,56.7,0,69.0,70.4,67.4
20160709221500,136.5,129.15,28.6046,31,56.7,0,68.9,70.4,67.4
20160709223000,136.5,132.3,29.3023,31,56.7,0,68.9,70.4,67.4
20160709224500,136.5,132.3,29.3023,31,56.7,0,68.9,70.4,67.4
20160709230000,136.5,132.3,29.3023,31,56.7,0,68.9,70.4,67.4
20160709231500,136.5,129.15,28.6046,31,56.7,0,68.9,70.4,67.4
20160709233000,136.5,132.3,29.3023,31,56.7,0,68.9,70.4,67.4
20160709234500,136.5,132.3,29.3023,31,56.7,0,68.9,70.4,67.4
20160710000000,136.5,132.3,29.3023,31,56.7,0,68.9,70.4,67.4
20160710001500,136.5,136.5,30.2326,31,56.7,0,68.8,70.4,67.4
20160710003000,136.5,129.15,28.6046,31,56.7,0,68.8,70.4,67.4
20160710004500,136.5,132.3,29.3023,31,56.7,0,68.8,70.4,67.4
20160710010000,136.5,132.3,29.3023,31,56.7,0,68.8,70.4,67.4
20160710011500,136.5,132.3,29.3023,31,56.7,0,68.8,70.4,67.4
20160710013000,136.5,129.15,28.6046,31,56.7,0,68.7,70.4,67.4
20160710014500,136.5,133.35,29.5349,31,56.7,0,68.7,70.4,67.4
20160710020000,136.5,133.35,29.5349,31,56.7,0,68.7,70.4,67.4
20160710021500,136.5,133.35,29.5349,31,56.7,0,68.7,70.4,67.4
20160710023000,136.5,133.35,29.5349,31,56.7,0,68.7,70.4,67.4
20160710024500,136.5,127.05,28.1395,31,57.5,0,68.7,70.4,67.4
20160710030000,136.5,132.3,29.3023,31,56.8,0,68.7,70.4,67.4
20160710031500,136.5,132.3,29.3023,31,57.5,0,68.7,70.4,67.4
20160710033000,136.5,132.3,29.3023,31,57.5,0,68.7,70.4,67.4
20160710034500,136.5,129.15,28.6046,31,57.5,0,68.7,70.4,67.4
20160710040000,136.5,129.15,28.6046,31,57.5,0,68.7,70.4,67.4
20160710041500,136.5,127.05,28.1395,31,56.8,0,68.6,70.4,67.4
20160710043000,136.5,133.35,29.5349,31,56.8,0,68.6,70.4,67.4
20160710044500,136.5,133.35,29.5349,31,56.8,0,68.6,70.4,67.4
20160710050000,136.5,133.35,29.5349,31,56.8,0,68.6,70.4,67.4
20160710051500,136.5,136.5,30.2326,31,56.8,0,68.6,70.4,67.4
20160710053000,136.5,133.35,29.5349,31,56.8,0,68.6,70.4,67.4
20160710054500,136.5,133.35,29.5349,31,56.8,0,68.6,70.4,67.4
20160710060000,136.5,140.7,31.1628,31,56.8,0,68.6,70.4,67.4
20160710061500,136.5,136.5,30.2326,31,56.8,0,68.6,70.4,67.4
20160710063000,136.5,136.5,30.2326,31,57.5,0,68.5,70.4,67.4
20160710064500,136.5,133.35,29.5349,31,57.5,0,68.5,70.4,67.4
20160710070000,136.5,133.35,29.5349,31,57.5,0,68.5,70.4,67.4
20160710071500,136.5,136.5,30.2326,31,56.7,0,68.5,70.4,67.4
20160710073000,136.5,138.6,30.6977,31,56.7,0,68.5,70.4,67.4
20160710074500,136.5,136.5,30.2326,31,56.7,0,68.4,70.4,67.4
20160710080000,136.5,133.35,29.5349,31,56.7,0,68.4,70.4,67.4
20160710081500,136.5,133.35,29.5349,31,56.0,0,68.4,70.4,67.4
20160710083000,136.5,136.5,30.2326,31,56.0,0,68.4,70.4,67.4
20160710084500,136.5,136.5,30.2326,31,56.0,0,68.3,70.4,67.4
20160710090000,136.5,138.6,30.6977,31,56.0,0,68.3,70.4,67.4
20160710091500,136.5,129.15,28.6046,31,56.0,0,68.3,70.4,67.4
20160710093000,136.5,133.35,29.5349,31,56.0,0,68.3,70.4,67.4
20160710094500,136.5,136.5,30.2326,31,56.0,0,68.2,70.4,67.4
20160710100000,136.5,132.3,29.3023,31,56.7,0,68.2,70.4,67.4
20160710101500,136.5,132.3,29.3023,31,56.7,0,68.3,70.4,67.4
20160710103000,136.5,132.3,29.3023,31,56.7,0,68.3,70.4,67.4
20160710104500,136.5,132.3,29.3023,31,56.7,0,68.3,70.4,67.4
20160710110000,136.5,132.3,29.3023,31,56.7,0,68.4,70.4,67.4
20160710111500,136.5,129.15,28.6046,31,56.7,0,68.4,70.4,67.4
20160710113000,136.5,129.15,28.6046,31,56.7,0,68.4,70.4,67.4
20160710114500,136.5,132.3,29.3023,31,56.7,0,68.4,70.4,67.4
20160710120000,136.5,132.3,29.3023,31,56.7,0,68.4,70.4,67.4
20160710121500,136.5,129.15,28.6046,31,56.7,0,68.4,70.4,67.4
20160710123000,136.5,129.15,28.6046,31,56.7,0,68.4,70.4,67.4
20160710124500,136.5,132.3,29.3023,31,56.0,0,68.4,70.4,67.4
20160710130000,136.5,129.15,28.6046,31,56.0,0,68.4,70.4,67.4
20160710131500,136.5,129.15,28.6046,31,55.2,0,68.4,70.4,67.4
20160710133000,136.5,132.3,29.3023,31,55.2,0,68.3,70.4,67.4
20160710134500,136.5,132.3,29.3023,31,55.2,0,68.3,70.4,67.4
20160710140000,136.5,140.7,31.1628,31,55.2,0,68.3,70.4,67.4
20160710141500,136.5,133.35,29.5349,31,55.9,0,68.3,70.4,67.4
20160710143000,136.5,133.35,29.5349,31,56.7,0,68.3,70.4,67.4
20160710144500,136.5,133.35,29.5349,31,56.0,0,68.4,70.4,67.4
20160710150000,136.5,133.35,29.5349,31,56.0,0,68.4,70.4,67.4
20160710151500,136.5,129.15,28.6046,31,56.0,0,68.4,70.4,67.4
20160710153000,136.5,136.5,30.2326,31,56.0,0,68.4,70.4,67.4
20160710154500,136.5,129.15,28.6046,31,56.0,0,68.4,70.4,67.4
20160710160000,136.5,132.3,29.3023,31,56.0,0,68.4,70.4,67.4
20160710161500,136.5,132.3,29.3023,31,56.0,0,68.4,70.4,67.4
20160710163000,136.5,129.15,28.6046,31,56.0,0,68.4,70.4,67.4
20160710164500,136.5,138.6,30.6977,31,56.7,0,68.5,70.4,67.4
20160710170000,136.5,132.3,29.3023,31,56.7,0,68.5,70.4,67.4
20160710171500,136.5,132.3,29.3023,31,56.7,0,68.6,70.4,67.4
20160710173000,136.5,129.15,28.6046,31,56.7,0,68.6,70.4,67.4
20160710174500,136.5,133.35,29.5349,31,56.7,0,68.6,70.4,67.4
20160710180000,136.5,129.15,28.6046,31,56.7,0,68.6,70.4,67.4
20160710181500,136.5,133.35,29.5349,31,56.7,0,68.6,70.4,67.4
20160710183000,136.5,133.35,29.5349,31,56.7,0,68.6,70.4,67.4
20160710184500,136.5,129.15,28.6046,31,56.7,0,68.6,70.4,67.4
20160710190000,136.5,132.3,29.3023,31,56.7,0,68.6,70.4,67.4
20160710191500,136.5,129.15,28.6046,31,56.7,0,68.6,70.4,67.4
20160710193000,136.5,129.15,28.6046,31,57.5,0,68.6,70.4,67.4
20160710194500,136.5,129.15,28.6046,31,57.5,0,68.6,70.4,67.4
20160710200000,136.5,133.35,29.5349,31,57.5,0,68.6,70.4,67.4
20160710201500,136.5,133.35,29.5349,31,57.5,0,68.6,70.4,67.4
20160710203000,136.5,133.35,29.5349,31,57.5,0,68.6,70.4,67.4
20160710204500,136.5,133.35,29.5349,31,57.5,0,68.6,70.4,67.4
20160710210000,136.5,129.15,28.6046,31,57.5,0,68.6,70.4,67.4
20160710211500,136.5,133.35,29.5349,31,57.5,0,68.6,70.4,67.4
20160710213000,136.5,133.35,29.5349,31,57.5,0,68.6,70.4,67.4
20160710214500,136.5,133.35,29.5349,31,57.5,0,68.6,70.4,67.4
20160710220000,136.5,129.15,28.6046,31,57.5,0,68.6,70.4,67.4
20160710221500,136.5,132.3,29.3023,31,57.5,0,68.6,70.4,67.4
20160710223000,136.5,127.05,28.1395,31,57.5,0,68.6,70.4,67.4
20160710224500,136.5,132.3,29.3023,31,57.5,0,68.6,70.4,67.4
20160710230000,136.5,132.3,29.3023,31,57.5,0,68.6,70.4,67.4
20160710231500,136.5,132.3,29.3023,31,57.5,0,68.6,70.4,67.4
20160710233000,136.5,132.3,29.3023,31,57.5,0,68.6,70.4,67.4
20160710234500,136.5,132.3,29.3023,31,57.5,0,68.5,70.4,67.4
20160711000000,136.5,132.3,29.3023,31,57.5,0,68.5,70.4,67.4
20160711001500,136.5,132.3,29.3023,31,57.5,0,68.5,70.4,67.4
20160711003000,136.5,132.3,29.3023,31,57.5,0,68.5,70.4,67.4
20160711004500,136.5,132.3,29.3023,31,57.5,0,68.6,70.4,67.4
20160711010000,136.5,132.3,29.3023,31,57.5,0,68.6,70.4,67.4
20160711011500,136.5,129.15,28.6046,31,57.5,0,68.6,70.4,67.4
20160711013000,136.5,127.05,28.1395,31,57.5,0,68.6,70.4,67.4
20160711014500,136.5,133.35,29.5349,31,57.5,0,68.5,70.4,67.4
20160711020000,136.5,129.15,28.6046,31,57.5,0,68.5,70.4,67.4
20160711021500,136.5,133.35,29.5349,31,57.5,0,68.5,70.4,67.4
20160711023000,136.5,133.35,29.5349,31,57.5,0,68.5,70.4,67.4
20160711024500,136.5,133.35,29.5349,31,57.5,0,68.4,70.4,67.4
20160711030000,136.5,133.35,29.5349,31,57.5,0,68.4,70.4,67.4
20160711031500,136.5,133.35,29.5349,31,57.5,0,68.4,70.4,67.4
20160711033000,136.5,133.35,29.5349,31,57.5,0,68.4,70.4,67.4
20160711034500,136.5,133.35,29.5349,31,57.5,0,68.4,70.4,67.4
20160711040000,136.5,133.35,29.5349,31,57.5,0,68.4,70.4,67.4
20160711041500,136.5,138.6,30.6977,31,57.5,0,68.4,70.4,67.4
20160711043000,136.5,132.3,29.3023,31,57.5,0,68.4,70.4,67.4
20160711044500,136.5,132.3,29.3023,31,57.5,0,68.4,70.4,67.4
20160711050000,136.5,132.3,29.3023,31,56.8,0,68.4,70.4,67.4
20160711051500,136.5,138.6,30.6977,31,56.8,0,68.3,70.4,67.4
20160711053000,136.5,133.35,29.5349,31,56.8,0,68.3,70.4,67.4
20160711054500,136.5,133.35,29.5349,31,56.8,0,68.3,70.4,67.4
20160711060000,136.5,133.35,29.5349,31,56.8,0,68.3,70.4,67.4
20160711061500,136.5,136.5,30.2326,31,56.8,0,68.3,70.4,67.4
20160711063000,136.5,132.3,29.3023,31,57.5,0,68.2,70.4,67.4
20160711064500,136.5,129.15,28.6046,31,57.5,0,68.2,70.4,67.4
20160711070000,136.5,133.35,29.5349,31,56.7,0,68.2,70.4,67.4
20160711071500,136.5,133.35,29.5349,31,56.7,0,68.2,70.4,67.4
20160711073000,136.5,133.35,29.5349,31,56.7,0,68.2,70.4,67.4
20160711074500,136.5,133.35,29.5349,31,56.7,0,68.2,70.4,67.4
20160711080000,136.5,133.35,29.5349,31,56.7,0,68.2,70.4,67.4
20160711081500,136.5,129.15,28.6046,31,56.7,0,68.2,70.4,67.4
20160711083000,136.5,174.3,38.6047,35,56.1,0,68.6,70.4,67.4
20160711084500,136.5,151.2,33.4884,33,55.5,0,68.5,70.4,67.4
20160711090000,136.5,141.75,31.3953,32,56.3,0,68.5,70.4,67.4
20160711091500,136.5,235.2,52.093,40,56.3,0,69.6,70.4,67.4
20160711093000,136.5,294.0,65.1163,46,56.3,0,70.1,70.4,67.4
20160711094500,136.5,270.9,60.0,44,56.3,0,70.0,70.4,67.4
20160711100000,136.5,180.6,40.0,36,56.3,0,69.6,70.4,67.4
20160711101500,136.5,158.55,35.1163,34,56.3,0,69.3,70.4,67.4
20160711103000,136.5,235.2,52.093,40,56.3,0,70.1,70.4,67.4
20160711104500,136.5,245.7,54.4186,41,56.3,0,69.9,70.4,67.4
20160711110000,136.5,218.4,48.3721,40,56.3,0,70.0,70.4,67.4
20160711111500,136.5,195.3,43.2558,37,56.3,0,69.9,70.4,67.4
20160711113000,136.5,147.0,32.5581,33,56.3,0,69.8,70.4,67.4
20160711114500,136.5,172.2,38.1395,35,57.0,0,70.2,70.4,67.4
20160711120000,136.5,172.2,38.1395,35,56.4,0,70.2,70.4,67.4
20160711121500,136.5,175.35,38.8372,35,56.4,0,70.2,70.4,67.4
20160711123000,136.5,172.2,38.1395,35,56.4,0,70.2,70.4,67.4
20160711124500,136.5,174.3,38.6047,35,56.4,0,70.2,70.4,67.4
20160711130000,136.5,172.2,38.1395,35,56.4,0,70.2,70.4,67.4
20160711131500,136.5,174.3,38.6047,35,57.0,0,70.2,70.4,67.4
20160711133000,136.5,179.55,39.7674,35,57.0,0,70.3,70.4,67.4
20160711134500,136.5,175.35,38.8372,35,56.0,0,70.4,70.4,67.4
20160711140000,136.5,235.2,52.093,40,57.1,0,70.7,70.4,67.4
20160711141500,136.5,222.600006,49.302327,40,57.099998,0,70.699997,70.400002,67.400002
20160711143000,136.5,328.649994,72.790696,51,57.099998,0,71.099998,70.400002,67.400002
20160711144500,136.5,386.399994,85.581394,55,57.099998,0,70.800003,70.400002,67.400002
20160711150000,136.5,359.100006,79.534885,52,57.099998,0,70.5,70.400002,67.400002
20160711151500,136.5,367.5,81.395349,52,57.099998,0,70.400002,70.400002,67.400002
20160711153000,136.5,373.799988,82.790695,52,57.099998,0,70.5,70.400002,67.400002
20160711154500,136.5,359.100006,79.534885,52,57.099998,0,70.400002,70.400002,67.400002
20160711160000,136.5,351.75,77.906977,51,57.099998,0,70.800003,70.400002,67.400002
20160711161500,136.5,386.399994,85.581394,54,57.099998,0,70.5,70.400002,67.400002
20160711163000,136.5,344.399994,76.279068,50,57.099998,0,70.099998,70.400002,67.400002
20160711164500,136.5,337.049988,74.65116,49,57.099998,0,70.199997,70.400002,67.400002
20160711170000,136.5,337.049988,74.65116,49,57.900002,0,70.400002,70.400002,67.400002
20160711171500,136.5,337.049988,74.65116,49,57.200001,0,70.400002,70.400002,67.400002
20160711173000,136.5,337.049988,74.65116,49,57.200001,0,70.400002,70.400002,67.400002
20160711174500,136.5,344.399994,76.279068,49,57.200001,0,70.199997,70.400002,67.400002
20160711180000,136.5,290.850006,64.418606,44,57.200001,0,69.900002,70.400002,67.400002
20160711181500,136.5,243.600006,53.95349,40,57.200001,0,69.800003,70.400002,67.400002
20160711183000,136.5,172.199997,38.139534,35,57.200001,0,69.699997,70.400002,67.400002
20160711184500,136.5,143.850006,31.860466,32,57.200001,0,69.599998,70.400002,67.400002
20160711190000,136.5,147.0,32.55814,32,57.200001,0,69.5,70.400002,67.400002
20160711191500,136.5,149.100006,33.023257,32,57.200001,0,69.400002,70.400002,67.400002
20160711193000,136.5,151.199997,33.488371,32,57.200001,0,69.300003,70.400002,67.400002
20160711194500,136.5,149.100006,33.023257,32,57.200001,0,69.300003,70.400002,67.400002
20160711200000,136.5,149.100006,33.023257,32,57.200001,0,69.199997,70.400002,67.400002
20160711201500,136.5,147.0,32.55814,32,57.200001,0,69.199997,70.400002,67.400002
20160711203000,136.5,143.850006,31.860466,32,57.200001,0,69.099998,70.400002,67.400002
20160711204500,136.5,149.100006,33.023257,32,57.200001,0,69.099998,70.400002,67.400002
20160711210000,136.5,147.0,32.55814,32,57.200001,0,69.099998,70.400002,67.400002
20160711211500,136.5,147.0,32.55814,32,56.400002,0,69.0,70.400002,67.400002
20160711213000,136.5,149.100006,33.023257,32,57.5,0,68.900002,70.400002,67.400002
20160711214500,136.5,151.199997,33.488371,32,57.5,0,68.900002,70.400002,67.400002
20160711220000,136.5,143.850006,31.860466,32,57.5,0,68.900002,70.400002,67.400002
20160711221500,136.5,151.199997,33.488371,32,56.799999,0,68.900002,70.400002,67.400002
20160711223000,136.5,147.0,32.55814,32,56.799999,0,68.900002,70.400002,67.400002
20160711224500,136.5,149.100006,33.023257,32,57.5,0,68.900002,70.400002,67.400002
20160711230000,136.5,147.0,32.55814,32,57.5,0,68.800003,70.400002,67.400002
20160711231500,136.5,149.100006,33.023257,32,57.5,0,68.800003,70.400002,67.400002
20160711233000,136.5,147.0,32.55814,32,57.5,0,68.800003,70.400002,67.400002
20160711234500,136.5,147.0,32.55814,32,57.5,0,68.800003,70.400002,67.400002
20160712000000,136.5,149.100006,33.023257,32,56.799999,0,68.800003,70.400002,67.400002
20160712001500,136.5,143.850006,31.860466,32,57.5,0,68.800003,70.400002,67.400002
20160712003000,136.5,143.850006,31.860466,32,56.799999,0,68.800003,70.400002,67.400002
20160712004500,136.5,149.100006,33.023257,32,56.799999,0,68.699997,70.400002,67.400002
20160712010000,136.5,147.0,32.55814,32,56.799999,0,68.699997,70.400002,67.400002
20160712011500,136.5,152.25,33.72093,32,56.799999,0,68.699997,70.400002,67.400002
20160712013000,136.5,152.25,33.72093,32,56.799999,0,68.699997,70.400002,67.400002
20160712014500,136.5,143.850006,31.860466,32,56.799999,0,68.699997,70.400002,67.400002
20160712020000,136.5,147.0,32.55814,32,57.5,0,68.599998,70.400002,67.400002
20160712021500,136.5,149.100006,33.023257,32,57.5,0,68.599998,70.400002,67.400002
20160712023000,136.5,147.0,32.55814,32,57.5,0,68.599998,70.400002,67.400002
20160712024500,136.5,141.75,31.395349,32,57.5,0,68.599998,70.400002,67.400002
20160712030000,136.5,149.100006,33.023257,32,56.799999,0,68.599998,70.400002,67.400002
20160712031500,136.5,143.850006,31.860466,32,56.799999,0,68.599998,70.400002,67.400002
20160712033000,136.5,143.850006,31.860466,32,56.799999,0,68.5,70.400002,67.400002
20160712034500,136.5,141.75,31.395349,32,56.799999,0,68.5,70.400002,67.400002
20160712040000,136.5,143.850006,31.860466,32,56.799999,0,68.400002,70.400002,67.400002
20160712041500,136.5,147.0,32.55814,32,56.799999,0,68.400002,70.400002,67.400002
20160712043000,136.5,147.0,32.55814,32,56.799999,0,68.400002,70.400002,67.400002
20160712044500,136.5,143.850006,31.860466,32,56.799999,0,68.400002,70.400002,67.400002
20160712050000,136.5,152.25,33.72093,32,56.799999,0,68.400002,70.400002,67.400002
20160712051500,136.5,152.25,33.72093,32,56.799999,0,68.300003,70.400002,67.400002
20160712053000,136.5,149.100006,33.023257,32,56.799999,0,68.400002,70.400002,67.400002
20160712054500,136.5,143.850006,31.860466,32,57.5,0,68.300003,70.400002,67.400002
20160712060000,136.5,147.0,32.55814,32,57.5,0,68.300003,70.400002,67.400002
20160712061500,136.5,149.100006,33.023257,32,57.5,0,68.300003,70.400002,67.400002
20160712063000,136.5,149.100006,33.023257,32,56.799999,0,68.400002,70.400002,67.400002
20160712064500,136.5,154.350006,34.186048,32,57.5,0,68.400002,70.400002,67.400002
20160712070000,136.5,143.850006,31.860466,32,56.799999,0,68.400002,70.400002,67.400002
20160712071500,136.5,151.199997,33.488371,32,56.799999,0,68.400002,70.400002,67.400002
20160712073000,136.5,149.100006,33.023257,32,56.799999,0,68.400002,70.400002,67.400002
20160712074500,136.5,149.100006,33.023257,32,56.799999,0,68.400002,70.400002,67.400002
20160712080000,136.5,147.0,32.55814,32,56.799999,0,68.400002,70.400002,67.400002
20160712081500,136.5,136.5,30.232558,32,56.799999,0,68.5,70.400002,67.400002
20160712083000,136.5,140.699997,31.16279,32,56.799999,0,68.5,70.400002,67.400002
20160712084500,136.5,149.100006,33.023257,32,56.0,0,68.5,70.400002,67.400002
20160712090000,136.5,156.449997,34.651162,34,56.0,0,68.199997,70.400002,67.400002
20160712091500,136.5,181.649994,40.232557,36,56.0,0,69.5,70.400002,67.400002
20160712093000,136.5,218.399994,48.372092,39,56.0,0,69.900002,70.400002,67.400002
20160712094500,136.5,143.850006,31.860466,33,56.0,0,69.400002,70.400002,67.400002
20160712100000,136.5,151.199997,33.488371,33,56.0,0,69.300003,70.400002,67.400002
20160712101500,136.5,147.0,32.55814,33,56.700001,0,69.300003,70.400002,67.400002
20160712103000,136.5,149.100006,33.023257,33,56.700001,0,69.300003,70.400002,67.400002
20160712104500,136.5,207.899994,46.04651,38,56.700001,0,69.699997,70.400002,67.400002
20160712110000,136.5,207.899994,46.04651,39,56.700001,0,69.699997,70.400002,67.400002
20160712111500,136.5,177.449997,39.302325,36,56.700001,0,69.800003,70.400002,67.400002
20160712113000,136.5,210.0,46.511628,38,56.700001,0,70.199997,70.400002,67.400002
20160712114500,136.5,267.75,59.302326,43,56.700001,0,70.900002,70.400002,67.400002
20160712120000,136.5,215.25,47.674419,39,56.700001,0,70.099998,70.400002,67.400002
20160712121500,136.5,218.399994,48.372092,39,56.700001,0,70.199997,70.400002,67.400002
20160712123000,136.5,196.350006,43.488373,37,56.700001,0,70.0,70.400002,67.400002
20160712124500,136.5,181.649994,40.232557,36,56.700001,0,70.0,70.400002,67.400002
20160712130000,136.5,152.25,33.72093,33,56.700001,0,69.900002,70.400002,67.400002
20160712131500,136.5,141.75,31.395349,33,56.700001,0,69.400002,70.400002,67.400002
20160712133000,136.5,210.0,46.511628,38,56.700001,0,70.099998,70.400002,67.400002
20160712134500,136.5,210.0,46.511628,38,56.700001,0,70.300003,70.400002,67.400002
20160712140000,136.5,207.899994,46.04651,38,56.700001,0,70.199997,70.400002,67.400002
20160712141500,136.5,203.699997,45.116278,38,56.700001,0,70.199997,70.400002,67.400002
20160712143000,136.5,186.899994,41.395347,37,57.5,0,70.199997,70.400002,67.400002
20160712144500,136.5,133.350006,29.534885,33,69.199997,100,70.400002,81.800003,76.0
20160712150000,136.5,141.75,31.395349,33,68.199997,100,70.699997,81.800003,76.0
20160712151500,136.5,143.850006,31.860466,33,66.699997,100,71.300003,81.800003,76.0
20160712153000,136.5,143.850006,31.860466,33,64.900002,100,71.300003,81.800003,76.0
20160712154500,136.5,124.949997,27.674418,36,67.400002,100,71.300003,81.800003,76.0
20160712160000,136.5,147.0,32.55814,36,70.099998,100,71.300003,81.800003,76.0
20160712161500,136.5,143.850006,31.860466,36,69.199997,100,71.599998,81.800003,76.0
20160712163000,136.5,127.050003,28.139536,35,70.099998,100,71.800003,81.800003,76.0
20160712164500,136.5,138.600006,30.697676,35,66.800003,100,71.900002,81.800003,76.0
20160712170000,136.5,143.850006,31.860466,35,71.099998,100,72.099998,81.800003,76.0
20160712171500,136.5,147.0,32.55814,32,68.699997,100,72.199997,81.800003,76.0
20160712173000,136.5,154.350006,34.186048,35,69.699997,100,72.099998,81.800003,76.0
20160712174500,136.5,154.350006,34.186048,35,71.599998,100,72.199997,81.800003,76.0
20160712180000,136.5,140.699997,31.16279,31,73.0,100,72.099998,81.800003,76.0
20160712181500,136.5,140.699997,31.16279,31,73.0,100,72.099998,81.800003,76.0
20160712183000,136.5,140.699997,31.16279,31,73.0,100,72.099998,81.800003,76.0
20160712184500,136.5,143.850006,31.860466,31,71.099998,100,72.099998,81.800003,76.0
20160712190000,136.5,149.100006,33.023257,34,70.099998,100,72.099998,81.800003,76.0
