PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160712191500,136.5,133.350006,29.534885,35,74.900002,100,72.0,81.800003,76.0
20160712193000,136.5,152.25,33.72093,34,71.5,100,71.900002,81.800003,76.0
20160712194500,136.5,147.0,32.55814,31,71.5,100,71.900002,81.800003,76.0
20160712200000,136.5,147.0,32.55814,34,71.5,100,71.900002,81.800003,76.0
20160712201500,136.5,147.0,32.55814,33,71.5,100,71.900002,81.800003,76.0
20160712203000,136.5,152.25,33.72093,33,70.599998,100,71.900002,81.800003,76.0
20160712204500,136.5,140.699997,31.16279,30,71.599998,100,71.900002,81.800003,76.0
20160712210000,136.5,136.5,30.232558,30,74.099998,100,71.900002,81.800003,76.0
20160712211500,136.5,136.5,30.232558,30,74.099998,100,71.900002,81.800003,76.0
20160712213000,136.5,138.600006,30.697676,30,72.5,100,71.800003,81.800003,76.0
20160712214500,136.5,132.300003,29.302326,30,72.5,100,71.800003,81.800003,76.0
20160712220000,136.5,149.100006,33.023257,32,71.400002,100,71.800003,81.800003,76.0
20160712221500,136.5,133.350006,29.534885,30,72.5,100,71.800003,81.800003,76.0
20160712223000,136.5,158.550003,35.11628,33,71.099998,100,71.800003,81.800003,76.0
20160712224500,136.5,136.5,30.232558,31,72.5,100,71.800003,81.800003,76.0
20160712230000,136.5,138.600006,30.697676,31,72.5,100,71.699997,81.800003,76.0
20160712231500,136.5,151.199997,33.488371,33,72.5,100,71.699997,81.800003,76.0
20160712233000,136.5,141.75,31.395349,31,72.5,100,71.699997,81.800003,76.0
20160712234500,136.5,149.100006,33.023257,36,72.5,100,71.699997,81.800003,76.0
20160713000000,136.5,141.75,31.395349,31,71.099998,100,71.699997,81.800003,76.0
20160713001500,136.5,107.099998,23.72093,34,73.800003,100,71.699997,81.800003,76.0
20160713003000,136.5,138.600006,30.697676,31,72.5,100,71.699997,81.800003,76.0
20160713004500,136.5,151.199997,33.488371,30,70.300003,100,71.599998,81.800003,76.0
20160713010000,136.5,154.350006,34.186048,32,71.099998,100,71.599998,81.800003,76.0
20160713011500,136.5,117.599998,26.046511,31,74.0,100,71.599998,81.900002,76.0
20160713013000,136.5,129.149994,28.60465,38,75.900002,100,71.599998,81.800003,76.0
20160713014500,136.5,151.199997,33.488371,33,70.5,100,71.599998,81.800003,76.0
20160713020000,136.5,129.149994,28.60465,31,72.0,100,71.599998,81.800003,76.0
20160713021500,136.5,147.0,32.55814,32,70.099998,100,71.599998,81.800003,76.0
20160713023000,136.5,149.100006,33.023257,33,72.0,100,71.5,81.800003,76.0
20160713024500,136.5,132.300003,29.302326,31,72.0,100,71.5,81.800003,76.0
20160713030000,136.5,127.050003,28.139536,31,72.0,100,71.400002,81.800003,76.0
20160713031500,136.5,129.149994,28.60465,31,72.0,100,71.400002,81.800003,76.0
20160713033000,136.5,129.149994,28.60465,31,72.0,100,71.400002,81.800003,76.0
20160713034500,136.5,133.350006,29.534885,31,72.0,100,71.400002,81.800003,76.0
20160713040000,136.5,133.350006,29.534885,31,72.800003,100,71.400002,81.800003,76.0
20160713041500,136.5,133.350006,29.534885,31,72.800003,100,71.300003,81.800003,76.0
20160713043000,136.5,140.699997,31.16279,32,72.0,100,71.300003,81.800003,76.0
20160713044500,136.5,152.25,33.72093,33,72.0,100,71.300003,81.800003,76.0
20160713050000,136.5,124.949997,27.674418,31,72.0,100,71.300003,81.800003,76.0
20160713051500,136.5,132.300003,29.302326,31,72.0,100,71.300003,81.800003,76.0
20160713053000,136.5,132.300003,29.302326,31,73.400002,100,71.300003,81.800003,76.0
20160713054500,136.5,136.5,30.232558,31,71.599998,100,71.199997,81.800003,76.0
20160713060000,136.5,138.600006,30.697676,31,70.099998,100,71.199997,81.800003,76.0
20160713061500,136.5,138.600006,30.697676,31,71.5,100,71.199997,81.800003,76.0
20160713063000,136.5,132.300003,29.302326,31,74.0,100,71.199997,81.800003,76.0
20160713064500,136.5,132.300003,29.302326,31,71.599998,100,71.199997,81.800003,76.0
20160713070000,136.5,132.300003,29.302326,31,70.5,100,71.199997,81.800003,76.0
20160713071500,136.5,136.5,30.232558,31,71.800003,100,71.199997,81.800003,76.0
20160713073000,136.5,132.300003,29.302326,31,73.900002,100,71.199997,81.800003,76.0
20160713074500,136.5,138.600006,30.697676,31,71.099998,100,71.300003,81.699997,76.0
20160713080000,136.5,133.350006,29.534885,31,71.099998,100,71.300003,81.699997,76.0
20160713081500,136.5,124.949997,27.674418,31,72.0,100,71.900002,81.699997,76.0
20160713083000,136.5,127.050003,28.139536,31,73.0,100,71.400002,81.800003,76.0
20160713084500,136.5,132.300003,29.302326,31,71.099998,100,71.300003,81.800003,76.0
20160713090000,136.5,466.200012,103.255817,62,57.599998,0,71.300003,71.400002,68.400002
20160713091500,136.5,455.700012,100.930235,60,56.799999,0,71.0,71.300003,68.300003
20160713093000,136.5,386.399994,85.581394,53,56.799999,0,70.699997,71.300003,68.300003
20160713094500,136.5,280.350006,62.093025,45,56.799999,0,70.400002,71.300003,68.300003
20160713100000,136.5,280.350006,62.093025,45,56.799999,0,71.099998,71.300003,68.300003
20160713101500,136.5,296.100006,65.581397,46,56.799999,0,71.400002,71.300003,68.300003
20160713103000,136.5,203.699997,45.116278,70,56.799999,0,71.0,71.300003,68.300003
20160713104500,136.5,310.799988,68.837207,52,56.799999,0,71.199997,71.300003,68.300003
20160713110000,136.5,151.199997,33.488371,28,66.0,100,71.0,75.699997,72.699997
20160713111500,136.5,149.100006,33.023257,34,72.0,100,71.0,75.699997,72.699997
20160713113000,136.5,152.25,33.72093,32,70.099998,100,71.199997,75.699997,72.699997
20160713114500,136.5,149.100006,33.023257,31,67.300003,100,71.400002,75.699997,72.699997
20160713120000,136.5,138.600006,30.697676,25,69.099998,100,71.400002,75.699997,72.699997
20160713121500,136.5,143.850006,31.860466,25,69.099998,100,71.800003,75.699997,72.699997
20160713123000,136.5,141.75,31.395349,25,69.099998,100,71.699997,75.699997,72.699997
20160713124500,136.5,149.100006,33.023257,25,69.099998,100,71.800003,75.699997,72.699997
20160713130000,136.5,141.75,31.395349,25,66.800003,100,71.599998,75.699997,72.699997
20160713131500,136.5,143.850006,31.860466,25,68.699997,100,71.800003,75.699997,72.699997
20160713133000,136.5,136.5,30.232558,25,67.699997,100,71.800003,75.699997,72.699997
20160713134500,136.5,140.699997,31.16279,25,66.300003,100,72.099998,75.699997,72.699997
20160713140000,136.5,136.5,30.232558,25,64.800003,100,71.900002,75.699997,72.699997
20160713141500,136.5,143.850006,31.860466,25,63.200001,100,71.900002,75.699997,72.699997
20160713143000,136.5,143.850006,31.860466,26,61.599998,100,71.800003,75.699997,72.699997
20160713144500,136.5,151.199997,33.488371,25,70.5,100,71.800003,75.699997,72.699997
20160713150000,136.5,136.5,30.232558,33,71.5,100,72.099998,75.699997,72.699997
20160713151500,136.5,138.600006,30.697676,26,66.800003,100,72.099998,75.699997,72.699997
20160713153000,136.5,136.5,30.232558,30,66.800003,100,72.400002,75.699997,72.699997
20160713154500,136.5,143.850006,31.860466,26,64.800003,100,72.0,75.699997,72.699997
20160713160000,136.5,141.75,31.395349,30,69.199997,100,72.599998,75.699997,72.699997
20160713161500,136.5,136.5,30.232558,25,58.799999,0,72.599998,75.699997,72.699997
20160713163000,136.5,151.199997,33.488371,30,57.5,100,72.199997,75.699997,72.699997
20160713164500,136.5,147.0,32.55814,29,60.400002,100,71.900002,75.699997,72.699997
20160713170000,136.5,149.100006,33.023257,29,66.800003,100,72.099998,75.699997,72.699997
20160713171500,136.5,151.199997,33.488371,28,68.199997,100,72.199997,75.699997,72.699997
20160713173000,136.5,143.850006,31.860466,28,69.599998,100,72.199997,75.699997,72.699997
20160713174500,136.5,138.600006,30.697676,27,71.5,100,72.199997,75.699997,72.699997
20160713180000,136.5,138.600006,30.697676,26,70.599998,100,72.199997,75.699997,72.699997
20160713181500,136.5,138.600006,30.697676,26,70.599998,100,72.199997,75.699997,72.699997
20160713183000,136.5,138.600006,30.697676,26,71.800003,100,72.199997,75.699997,72.699997
20160713184500,136.5,136.5,30.232558,25,71.800003,100,72.199997,75.699997,72.699997
20160713190000,136.5,138.600006,30.697676,25,71.800003,100,72.099998,75.699997,72.699997
20160713191500,136.5,141.75,31.395349,25,71.0,100,72.099998,75.699997,72.699997
20160713193000,136.5,138.600006,30.697676,25,69.699997,100,72.099998,75.699997,72.699997
20160713194500,136.5,140.699997,31.16279,25,69.699997,100,72.099998,75.699997,72.699997
20160713200000,136.5,138.600006,30.697676,25,72.0,100,72.099998,75.699997,72.699997
20160713201500,136.5,140.699997,31.16279,25,71.0,100,72.0,75.699997,72.699997
20160713203000,136.5,138.600006,30.697676,25,71.0,100,72.0,75.699997,72.699997
20160713204500,136.5,143.850006,31.860466,25,71.0,100,71.900002,75.699997,72.699997
20160713210000,136.5,138.600006,30.697676,25,71.0,100,71.900002,75.699997,72.699997
20160713211500,136.5,136.5,30.232558,25,72.900002,100,71.900002,75.699997,72.699997
20160713213000,136.5,133.350006,29.534885,25,71.599998,100,71.900002,75.699997,72.699997
20160713214500,136.5,140.699997,31.16279,25,70.300003,100,71.900002,75.699997,72.699997
20160713220000,136.5,143.850006,31.860466,25,72.5,100,71.800003,75.699997,72.699997
20160713221500,136.5,141.75,31.395349,25,70.599998,100,71.800003,75.699997,72.699997
20160713223000,136.5,141.75,31.395349,25,70.599998,100,71.800003,75.699997,72.699997
20160713224500,136.5,138.600006,30.697676,25,72.5,100,71.699997,75.699997,72.699997
20160713230000,136.5,140.699997,31.16279,25,71.099998,100,71.699997,75.699997,72.699997
20160713231500,136.5,138.600006,30.697676,25,71.099998,100,71.699997,75.699997,72.699997
20160713233000,136.5,136.5,30.232558,25,71.099998,100,71.699997,75.699997,72.699997
20160713234500,136.5,136.5,30.232558,25,72.0,100,71.599998,75.699997,72.699997
20160714000000,136.5,138.600006,30.697676,25,70.599998,100,71.599998,75.699997,72.699997
20160714001500,136.5,138.600006,30.697676,25,69.699997,100,71.599998,75.699997,72.699997
20160714003000,136.5,140.699997,31.16279,25,70.800003,100,71.599998,75.699997,72.699997
20160714004500,136.5,140.699997,31.16279,25,73.0,100,71.5,75.699997,72.699997
20160714010000,136.5,132.300003,29.302326,25,71.099998,100,71.400002,75.699997,72.699997
20160714011500,136.5,140.699997,31.16279,25,70.300003,100,71.400002,75.699997,72.699997
20160714013000,136.5,138.600006,30.697676,25,70.300003,100,71.400002,75.699997,72.699997
20160714014500,136.5,138.600006,30.697676,25,73.0,100,71.400002,75.699997,72.699997
20160714020000,136.5,138.600006,30.697676,25,71.099998,100,71.400002,75.699997,72.699997
20160714021500,136.5,138.600006,30.697676,25,71.099998,100,71.400002,75.699997,72.699997
20160714023000,136.5,133.350006,29.534885,25,69.699997,100,71.300003,75.699997,72.699997
20160714024500,136.5,138.600006,30.697676,25,72.400002,100,71.300003,75.699997,72.699997
20160714030000,136.5,136.5,30.232558,25,71.400002,100,71.300003,75.699997,72.699997
20160714031500,136.5,138.600006,30.697676,25,70.099998,100,71.300003,75.699997,72.699997
20160714033000,136.5,140.699997,31.16279,25,70.099998,100,71.300003,75.699997,72.699997
20160714034500,136.5,136.5,30.232558,25,72.300003,100,71.300003,75.699997,72.699997
20160714040000,136.5,133.350006,29.534885,25,70.599998,100,71.300003,75.699997,72.699997
20160714041500,136.5,133.350006,29.534885,25,70.599998,100,71.199997,75.699997,72.699997
20160714043000,136.5,140.699997,31.16279,25,71.5,100,71.199997,75.699997,72.699997
20160714044500,136.5,138.600006,30.697676,25,72.5,100,71.199997,75.699997,72.699997
20160714050000,136.5,143.850006,31.860466,25,71.0,100,71.199997,75.699997,72.699997
20160714051500,136.5,133.350006,29.534885,25,70.099998,100,71.199997,75.699997,72.699997
20160714053000,136.5,138.600006,30.697676,25,72.400002,100,71.199997,75.699997,72.699997
20160714054500,136.5,138.600006,30.697676,25,72.400002,100,71.199997,75.699997,72.699997
20160714060000,136.5,138.600006,30.697676,25,71.599998,100,71.199997,75.699997,72.699997
20160714061500,136.5,136.5,30.232558,25,71.599998,100,71.199997,75.699997,72.699997
20160714063000,136.5,138.600006,30.697676,25,72.5,100,71.199997,75.699997,72.699997
20160714064500,136.5,138.600006,30.697676,25,73.400002,100,71.199997,75.699997,72.699997
20160714070000,136.5,133.350006,29.534885,25,72.5,100,71.300003,75.699997,72.699997
20160714071500,136.5,140.699997,31.16279,25,70.099998,100,71.300003,75.699997,72.699997
20160714073000,136.5,138.600006,30.697676,25,71.199997,100,71.300003,75.699997,72.699997
20160714074500,136.5,136.5,30.232558,25,72.5,100,71.300003,75.699997,72.699997
20160714080000,136.5,138.600006,30.697676,25,72.5,100,71.400002,75.699997,72.699997
20160714081500,136.5,141.75,31.395349,25,72.5,100,71.400002,75.699997,72.699997
20160714083000,525.0,0.0,0.0,50,71.599998,100,71.699997,75.699997,72.699997
20160714084500,136.5,143.850006,31.860466,25,70.599998,100,71.699997,75.699997,72.699997
20160714090000,136.5,152.25,33.72093,24,71.599998,100,71.800003,75.699997,72.699997
20160714091500,136.5,149.100006,33.023257,24,71.599998,100,72.099998,75.699997,72.699997
20160714093000,136.5,147.0,32.55814,24,71.599998,100,72.199997,75.699997,72.699997
20160714094500,136.5,147.0,32.55814,24,71.599998,100,71.900002,75.699997,72.699997
20160714100000,136.5,140.699997,31.16279,24,72.900002,100,71.800003,75.699997,72.699997
20160714101500,136.5,140.699997,31.16279,24,72.900002,100,71.800003,75.699997,72.699997
20160714103000,136.5,143.850006,31.860466,24,69.699997,100,71.800003,75.699997,72.699997
20160714104500,136.5,147.0,32.55814,24,66.900002,100,71.5,75.699997,72.699997
20160714110000,136.5,141.75,31.395349,24,69.699997,100,71.900002,75.699997,72.699997
20160714111500,136.5,143.850006,31.860466,24,68.199997,100,71.599998,75.699997,72.699997
20160714113000,136.5,147.0,32.55814,24,66.300003,100,71.800003,75.699997,72.699997
20160714114500,136.5,143.850006,31.860466,24,64.099998,100,71.599998,75.699997,72.699997
20160714120000,136.5,138.600006,30.697676,24,73.400002,100,72.099998,75.699997,72.699997
20160714121500,136.5,141.75,31.395349,24,70.400002,100,72.099998,75.699997,72.699997
20160714123000,136.5,133.350006,29.534885,24,72.900002,100,72.099998,75.699997,72.699997
20160714124500,136.5,136.5,30.232558,24,72.900002,100,72.099998,75.699997,72.699997
20160714130000,136.5,138.600006,30.697676,24,72.900002,100,72.099998,75.699997,72.699997
20160714131500,136.5,136.5,30.232558,24,71.099998,100,72.099998,75.699997,72.699997
20160714133000,136.5,133.350006,29.534885,24,71.099998,100,71.699997,75.699997,72.699997
20160714134500,136.5,141.75,31.395349,24,72.599998,100,71.599998,75.699997,72.699997
20160714140000,136.5,147.0,32.55814,24,72.599998,100,71.599998,75.699997,72.699997
20160714141500,136.5,140.699997,31.16279,24,71.099998,100,71.900002,75.699997,72.699997
20160714143000,136.5,149.100006,33.023257,24,71.099998,100,71.900002,75.699997,72.699997
20160714144500,136.5,143.850006,31.860466,24,71.099998,100,71.900002,75.699997,72.699997
20160714150000,136.5,141.75,31.395349,24,72.5,100,72.0,75.699997,72.699997
20160714151500,136.5,143.850006,31.860466,24,72.5,100,72.099998,75.699997,72.699997
20160714153000,136.5,141.75,31.395349,24,72.5,100,71.599998,75.699997,72.699997
20160714154500,136.5,141.75,31.395349,24,71.5,100,71.900002,75.699997,72.699997
20160714160000,136.5,143.850006,31.860466,24,71.5,100,71.800003,75.699997,72.699997
20160714161500,136.5,147.0,32.55814,24,71.5,100,71.900002,75.699997,72.699997
20160714163000,136.5,151.199997,33.488371,24,70.5,100,71.900002,75.699997,72.699997
20160714164500,136.5,149.100006,33.023257,24,70.5,100,71.900002,75.699997,72.699997
20160714170000,136.5,147.0,32.55814,24,70.5,100,71.900002,75.699997,72.699997
20160714171500,136.5,143.850006,31.860466,24,72.900002,100,72.0,75.699997,72.699997
20160714173000,136.5,143.850006,31.860466,24,71.0,100,71.900002,75.699997,72.699997
20160714174500,136.5,147.0,32.55814,24,72.099998,100,71.800003,75.699997,72.699997
20160714180000,136.5,143.850006,31.860466,24,72.099998,100,71.800003,75.699997,72.699997
20160714181500,136.5,149.100006,33.023257,24,72.099998,100,71.699997,75.699997,72.699997
20160714183000,136.5,141.75,31.395349,24,70.599998,100,71.699997,75.699997,72.699997
20160714184500,136.5,143.850006,31.860466,24,70.599998,100,71.599998,75.699997,72.699997
20160714190000,136.5,138.600006,30.697676,24,70.599998,100,71.599998,75.699997,72.699997
20160714191500,136.5,143.850006,31.860466,24,70.599998,100,71.599998,75.699997,72.699997
20160714193000,136.5,141.75,31.395349,24,70.599998,100,71.599998,75.699997,72.699997
20160714194500,136.5,149.100006,33.023257,24,70.599998,100,71.599998,75.699997,72.699997
20160714200000,136.5,141.75,31.395349,24,72.0,100,71.599998,75.699997,72.699997
20160714201500,136.5,143.850006,31.860466,24,71.0,100,71.5,75.699997,72.699997
20160714203000,136.5,151.199997,33.488371,24,71.800003,100,71.5,75.699997,72.699997
20160714204500,136.5,141.75,31.395349,24,71.800003,100,71.400002,75.699997,72.699997
20160714210000,136.5,149.100006,33.023257,24,71.800003,100,71.400002,75.699997,72.699997
20160714211500,136.5,149.100006,33.023257,24,70.800003,100,71.400002,75.699997,72.699997
20160714213000,136.5,143.850006,31.860466,24,70.800003,100,71.400002,75.699997,72.699997
20160714214500,136.5,143.850006,31.860466,24,70.800003,100,71.400002,75.699997,72.699997
20160714220000,136.5,140.699997,31.16279,24,70.800003,100,71.400002,75.699997,72.699997
20160714221500,136.5,151.199997,33.488371,24,72.0,100,71.400002,75.699997,72.699997
20160714223000,136.5,149.100006,33.023257,24,72.0,100,71.300003,75.699997,72.699997
20160714224500,136.5,141.75,31.395349,24,70.599998,100,71.300003,75.699997,72.699997
20160714230000,136.5,143.850006,31.860466,24,70.599998,100,71.300003,75.699997,72.699997
20160714231500,136.5,140.699997,31.16279,24,70.599998,100,71.300003,75.699997,72.699997
20160714233000,136.5,147.0,32.55814,24,71.5,100,71.300003,75.699997,72.699997
20160714234500,136.5,149.100006,33.023257,24,71.5,100,71.300003,75.699997,72.699997
20160715000000,136.5,151.199997,33.488371,24,70.599998,100,71.300003,75.699997,72.699997
20160715001500,136.5,149.100006,33.023257,24,70.599998,100,71.300003,75.699997,72.699997
20160715003000,136.5,141.75,31.395349,24,72.400002,100,71.300003,75.699997,72.699997
20160715004500,136.5,149.100006,33.023257,24,72.400002,100,71.300003,75.699997,72.699997
20160715010000,136.5,143.850006,31.860466,24,72.400002,100,71.300003,75.699997,72.699997
20160715011500,136.5,151.199997,33.488371,24,71.099998,100,71.300003,75.699997,72.699997
20160715013000,136.5,143.850006,31.860466,24,70.099998,100,71.199997,75.699997,72.699997
20160715014500,136.5,141.75,31.395349,24,72.400002,100,71.199997,75.699997,72.699997
20160715020000,136.5,141.75,31.395349,24,70.699997,100,71.199997,75.699997,72.699997
20160715021500,136.5,136.5,30.232558,24,70.699997,100,71.199997,75.699997,72.699997
20160715023000,136.5,143.850006,31.860466,24,72.400002,100,71.199997,75.699997,72.699997
20160715024500,136.5,149.100006,33.023257,24,70.099998,100,71.199997,75.699997,72.699997
20160715030000,136.5,143.850006,31.860466,24,71.5,100,71.199997,75.699997,72.699997
20160715031500,136.5,143.850006,31.860466,24,71.5,100,71.199997,75.699997,72.699997
20160715033000,136.5,151.199997,33.488371,24,70.099998,100,71.199997,75.699997,72.699997
20160715034500,136.5,151.199997,33.488371,24,72.0,100,71.199997,75.699997,72.699997
20160715040000,136.5,149.100006,33.023257,24,70.800003,100,71.199997,75.699997,72.699997
20160715041500,136.5,147.0,32.55814,24,70.800003,100,71.099998,75.699997,72.699997
20160715043000,136.5,143.850006,31.860466,24,72.400002,100,71.099998,75.699997,72.699997
20160715044500,136.5,143.850006,31.860466,24,70.900002,100,71.099998,75.699997,72.699997
20160715050000,136.5,151.199997,33.488371,24,70.900002,100,71.199997,75.699997,72.699997
20160715051500,136.5,143.850006,31.860466,24,70.900002,100,71.099998,75.699997,72.699997
20160715053000,136.5,141.75,31.395349,24,70.099998,100,71.099998,75.699997,72.699997
20160715054500,136.5,152.25,33.72093,24,70.099998,100,71.099998,75.699997,72.699997
20160715060000,136.5,143.850006,31.860466,24,72.699997,100,71.0,75.699997,72.699997
20160715061500,136.5,143.850006,31.860466,24,70.099998,100,71.099998,75.699997,72.699997
20160715063000,136.5,143.850006,31.860466,24,69.199997,100,71.099998,75.699997,72.699997
20160715064500,136.5,143.850006,31.860466,24,71.0,100,71.0,75.699997,72.699997
20160715070000,136.5,149.100006,33.023257,24,71.0,100,71.0,75.699997,72.699997
20160715071500,136.5,143.850006,31.860466,24,70.099998,100,71.0,75.699997,72.699997
20160715073000,136.5,147.0,32.55814,24,70.099998,100,71.0,75.699997,72.699997
20160715074500,136.5,141.75,31.395349,24,72.599998,100,71.0,75.699997,72.699997
20160715080000,136.5,143.850006,31.860466,24,69.699997,100,71.099998,75.699997,72.699997
20160715081500,136.5,140.699997,31.16279,24,69.699997,100,71.099998,75.699997,72.699997
20160715083000,136.5,147.0,32.55814,24,72.400002,100,71.099998,75.699997,72.699997
20160715084500,136.5,147.0,32.55814,24,70.300003,100,71.199997,75.699997,72.699997
20160715090000,136.5,141.75,31.395349,24,70.300003,100,71.199997,75.699997,72.699997
20160715091500,136.5,141.75,31.395349,24,70.300003,100,71.199997,75.699997,72.699997
20160715093000,136.5,138.600006,30.697676,24,72.800003,100,71.199997,75.699997,72.699997
20160715094500,136.5,136.5,30.232558,24,71.099998,100,71.300003,75.699997,72.699997
20160715100000,136.5,133.350006,29.534885,24,71.099998,100,71.5,75.699997,72.699997
20160715101500,136.5,136.5,30.232558,24,70.0,100,71.599998,75.699997,72.699997
20160715103000,136.5,133.350006,29.534885,24,70.0,100,71.699997,75.699997,72.699997
20160715104500,136.5,136.5,30.232558,24,70.0,100,71.800003,75.699997,72.699997
20160715110000,136.5,136.5,30.232558,24,72.400002,100,71.400002,75.699997,72.699997
20160715111500,136.5,138.600006,30.697676,24,69.800003,100,71.199997,75.699997,72.699997
20160715113000,136.5,133.350006,29.534885,24,70.5,100,71.300003,75.699997,72.699997
20160715114500,136.5,136.5,30.232558,24,72.400002,100,71.300003,75.699997,72.699997
20160715120000,136.5,138.600006,30.697676,24,70.599998,100,71.400002,75.699997,72.699997
20160715121500,136.5,138.600006,30.697676,24,70.599998,100,70.699997,75.699997,72.699997
20160715123000,136.5,140.699997,31.16279,24,72.400002,100,70.699997,75.699997,72.699997
20160715124500,136.5,136.5,30.232558,24,70.900002,100,70.300003,75.699997,72.699997
20160715130000,136.5,141.75,31.395349,24,69.900002,100,70.300003,75.699997,72.699997
20160715131500,136.5,143.850006,31.860466,24,72.0,100,71.300003,75.699997,72.699997
20160715133000,136.5,140.699997,31.16279,24,71.099998,100,71.300003,75.699997,72.699997
20160715134500,136.5,136.5,30.232558,24,71.099998,100,71.099998,75.699997,72.699997
20160715140000,136.5,133.350006,29.534885,24,72.900002,100,71.5,75.699997,72.699997
20160715141500,136.5,136.5,30.232558,24,72.0,100,71.800003,75.699997,72.699997
20160715143000,136.5,138.600006,30.697676,24,71.099998,100,71.5,75.699997,72.699997
20160715144500,136.5,138.600006,30.697676,24,71.099998,100,71.800003,75.699997,72.699997
20160715150000,136.5,138.600006,30.697676,24,72.900002,100,71.800003,75.699997,72.699997
20160715151500,136.5,133.350006,29.534885,24,72.900002,100,71.599998,75.699997,72.699997
20160715153000,136.5,138.600006,30.697676,24,71.099998,100,71.300003,75.699997,72.699997
20160715154500,136.5,141.75,31.395349,24,71.099998,100,71.699997,75.699997,72.699997
20160715160000,136.5,133.350006,29.534885,24,72.400002,100,71.900002,75.699997,72.699997
20160715161500,136.5,138.600006,30.697676,24,70.599998,100,71.699997,75.699997,72.699997
20160715163000,136.5,147.0,32.55814,24,70.599998,100,71.199997,75.699997,72.699997
20160715164500,136.5,149.100006,33.023257,24,70.599998,100,71.300003,75.699997,72.699997
20160715170000,136.5,143.850006,31.860466,24,72.5,100,71.099998,75.699997,72.699997
20160715171500,136.5,140.699997,31.16279,24,70.099998,100,71.0,75.699997,72.699997
20160715173000,136.5,140.699997,31.16279,24,70.099998,100,71.300003,75.699997,72.699997
20160715174500,136.5,140.699997,31.16279,24,70.099998,100,71.300003,75.699997,72.699997
20160715180000,136.5,140.699997,31.16279,24,72.5,100,71.300003,75.699997,72.699997
20160715181500,136.5,140.699997,31.16279,24,70.099998,100,71.300003,75.699997,72.699997
20160715183000,136.5,143.850006,31.860466,24,69.199997,100,71.300003,75.699997,72.699997
20160715184500,136.5,143.850006,31.860466,24,70.0,100,71.300003,75.699997,72.699997
20160715190000,136.5,147.0,32.55814,24,72.0,100,71.300003,75.699997,72.699997
20160715191500,136.5,141.75,31.395349,24,70.099998,100,71.300003,75.699997,72.699997
20160715193000,136.5,147.0,32.55814,24,69.199997,100,71.300003,75.699997,72.699997
20160715194500,136.5,140.699997,31.16279,24,71.0,100,71.300003,75.699997,72.699997
20160715200000,136.5,143.850006,31.860466,24,71.0,100,71.300003,75.699997,72.699997
20160715201500,136.5,143.850006,31.860466,24,69.800003,100,71.300003,75.699997,72.699997
20160715203000,136.5,143.850006,31.860466,24,69.800003,100,71.300003,75.699997,72.699997
20160715204500,136.5,140.699997,31.16279,24,69.800003,100,71.300003,75.699997,72.699997
20160715210000,136.5,143.850006,31.860466,24,69.800003,100,71.300003,75.699997,72.699997
20160715211500,136.5,143.850006,31.860466,24,72.099998,100,71.300003,75.699997,72.699997
20160715213000,136.5,141.75,31.395349,24,72.099998,100,71.199997,75.699997,72.699997
20160715214500,136.5,143.850006,31.860466,24,70.5,100,71.199997,75.699997,72.699997
20160715220000,136.5,141.75,31.395349,24,69.699997,100,71.199997,75.699997,72.699997
20160715221500,136.5,141.75,31.395349,24,69.699997,100,71.199997,75.699997,72.699997
20160715223000,136.5,143.850006,31.860466,24,72.5,100,71.199997,75.699997,72.699997
20160715224500,136.5,140.699997,31.16279,24,70.599998,100,71.199997,75.699997,72.699997
20160715230000,136.5,140.699997,31.16279,24,69.300003,100,71.199997,75.699997,72.699997
20160715231500,136.5,138.600006,30.697676,24,71.400002,100,71.199997,75.699997,72.699997
20160715233000,136.5,141.75,31.395349,24,71.400002,100,71.199997,75.699997,72.699997
20160715234500,136.5,141.75,31.395349,24,70.599998,100,71.199997,75.699997,72.699997
20160716000000,136.5,141.75,31.395349,24,70.599998,100,71.199997,75.699997,72.699997
20160716001500,136.5,147.0,32.55814,24,70.599998,100,71.099998,75.699997,72.699997
20160716003000,136.5,143.850006,31.860466,24,72.0,100,71.0,75.699997,72.699997
20160716004500,136.5,140.699997,31.16279,24,70.099998,100,71.0,75.699997,72.699997
20160716010000,136.5,140.699997,31.16279,24,71.0,100,71.0,75.699997,72.699997
20160716011500,136.5,120.75,26.744186,31,74.400002,100,71.0,75.699997,72.699997
20160716013000,136.5,132.300003,29.302326,32,71.099998,100,71.0,75.699997,72.699997
20160716014500,136.5,132.300003,29.302326,32,71.099998,100,71.0,75.699997,72.699997
20160716020000,136.5,138.600006,30.697676,32,72.400002,100,71.0,75.699997,72.699997
20160716021500,136.5,138.600006,30.697676,32,71.599998,100,71.0,75.699997,72.699997
20160716023000,136.5,133.350006,29.534885,32,70.800003,100,71.0,75.699997,72.699997
20160716024500,136.5,133.350006,29.534885,32,71.599998,100,71.0,75.699997,72.699997
20160716030000,136.5,133.350006,29.534885,32,71.599998,100,71.0,75.699997,72.699997
20160716031500,136.5,133.350006,29.534885,32,70.599998,100,71.0,75.699997,72.699997
20160716033000,136.5,133.350006,29.534885,32,72.900002,100,71.0,75.699997,72.699997
20160716034500,136.5,133.350006,29.534885,32,71.5,100,71.0,75.699997,72.699997
20160716040000,136.5,133.350006,29.534885,32,70.099998,100,71.0,75.699997,72.699997
20160716041500,136.5,136.5,30.232558,32,72.0,100,70.900002,75.699997,72.699997
20160716043000,136.5,132.300003,29.302326,32,70.599998,100,70.900002,75.699997,72.699997
20160716044500,136.5,138.600006,30.697676,32,69.699997,100,70.900002,75.699997,72.699997
20160716050000,136.5,132.300003,29.302326,32,72.0,100,70.900002,75.699997,72.699997
20160716051500,136.5,136.5,30.232558,32,72.0,100,70.900002,75.699997,72.699997
20160716053000,136.5,132.300003,29.302326,32,71.099998,100,70.900002,75.699997,72.699997
20160716054500,136.5,129.149994,28.60465,32,72.0,100,70.900002,75.699997,72.699997
20160716060000,136.5,136.5,30.232558,32,72.0,100,70.900002,75.699997,72.699997
20160716061500,136.5,136.5,30.232558,32,71.099998,100,70.900002,75.699997,72.699997
20160716063000,136.5,133.350006,29.534885,32,72.0,100,70.900002,75.699997,72.699997
20160716064500,136.5,138.600006,30.697676,32,73.0,100,70.900002,75.699997,72.699997
20160716070000,136.5,132.300003,29.302326,32,71.400002,100,70.900002,75.699997,72.699997
20160716071500,136.5,132.300003,29.302326,32,71.400002,100,70.900002,75.699997,72.699997
20160716073000,136.5,138.600006,30.697676,32,71.400002,100,70.800003,75.699997,72.699997
20160716074500,136.5,133.350006,29.534885,32,70.099998,100,70.800003,75.699997,72.699997
20160716080000,136.5,133.350006,29.534885,32,71.599998,100,70.800003,75.699997,72.699997
20160716081500,136.5,133.350006,29.534885,32,70.599998,100,70.800003,75.699997,72.699997
20160716083000,136.5,136.5,30.232558,32,69.699997,100,70.800003,75.699997,72.699997
20160716084500,136.5,136.5,30.232558,32,69.699997,100,70.800003,75.699997,72.699997
20160716090000,136.5,132.300003,29.302326,32,69.699997,100,70.800003,75.699997,72.699997
20160716091500,136.5,132.300003,29.302326,32,68.199997,100,70.800003,75.699997,72.699997
20160716093000,136.5,132.300003,29.302326,32,69.699997,100,70.699997,75.699997,72.699997
20160716094500,136.5,136.5,30.232558,32,69.699997,100,70.699997,75.699997,72.699997
20160716100000,136.5,136.5,30.232558,32,71.0,100,70.699997,75.699997,72.699997
20160716101500,136.5,133.350006,29.534885,32,69.5,100,70.699997,75.699997,72.699997
20160716103000,136.5,133.350006,29.534885,32,70.900002,100,70.699997,75.699997,72.699997
20160716104500,136.5,129.149994,28.60465,32,68.099998,100,70.699997,75.699997,72.699997
20160716110000,136.5,136.5,30.232558,32,72.699997,100,70.699997,75.699997,72.699997
20160716111500,136.5,132.300003,29.302326,32,71.5,100,70.699997,75.599998,72.599998
20160716113000,136.5,136.5,30.232558,32,71.5,100,70.699997,75.699997,72.699997
20160716114500,136.5,136.5,30.232558,32,71.5,100,70.699997,75.699997,72.699997
20160716120000,136.5,132.300003,29.302326,32,71.5,100,70.800003,75.599998,72.599998
20160716121500,136.5,132.300003,29.302326,32,71.5,100,70.800003,75.599998,72.599998
20160716123000,136.5,132.300003,29.302326,32,70.099998,100,70.800003,75.599998,72.599998
20160716124500,136.5,132.300003,29.302326,32,72.0,100,70.900002,75.599998,72.599998
20160716130000,136.5,132.300003,29.302326,32,72.0,100,70.900002,75.599998,72.599998
20160716131500,136.5,132.300003,29.302326,32,72.0,100,70.900002,75.599998,72.599998
20160716133000,136.5,132.300003,29.302326,32,70.599998,100,70.900002,75.599998,72.599998
20160716134500,136.5,129.149994,28.60465,32,70.599998,100,70.900002,75.599998,72.599998
20160716140000,136.5,136.5,30.232558,32,70.599998,100,70.900002,75.599998,72.599998
20160716141500,136.5,132.300003,29.302326,32,70.599998,100,71.0,75.599998,72.599998
20160716143000,136.5,127.050003,28.139536,32,72.900002,100,71.0,75.599998,72.599998
20160716144500,136.5,136.5,30.232558,32,72.0,100,71.0,75.599998,72.599998
20160716150000,136.5,129.149994,28.60465,32,72.0,100,71.0,75.599998,72.599998
20160716151500,136.5,136.5,30.232558,32,70.599998,100,71.0,75.599998,72.599998
20160716153000,136.5,136.5,30.232558,32,70.599998,100,71.0,75.599998,72.599998
20160716154500,136.5,132.300003,29.302326,32,70.599998,100,71.0,75.599998,72.599998
20160716160000,136.5,136.5,30.232558,32,70.599998,100,71.0,75.599998,72.599998
20160716161500,136.5,133.350006,29.534885,32,72.900002,100,71.0,75.599998,72.599998
20160716163000,136.5,133.350006,29.534885,32,72.900002,100,71.0,75.599998,72.599998
20160716164500,136.5,136.5,30.232558,32,71.099998,100,71.0,75.599998,72.599998
20160716170000,136.5,132.300003,29.302326,32,71.099998,100,71.0,75.599998,72.599998
20160716171500,136.5,132.300003,29.302326,32,71.099998,100,71.0,75.599998,72.599998
20160716173000,136.5,136.5,30.232558,32,72.0,100,71.0,75.599998,72.599998
20160716174500,136.5,133.350006,29.534885,32,73.400002,100,71.0,75.599998,72.599998
20160716180000,136.5,136.5,30.232558,32,71.5,100,71.0,75.599998,72.599998
20160716181500,136.5,132.300003,29.302326,32,72.400002,100,71.0,75.599998,72.599998
20160716183000,136.5,138.600006,30.697676,32,72.400002,100,71.0,75.599998,72.599998
20160716184500,136.5,138.600006,30.697676,32,71.300003,100,71.0,75.599998,72.599998
20160716190000,136.5,136.5,30.232558,32,71.300003,100,71.0,75.599998,72.599998
20160716191500,136.5,136.5,30.232558,32,71.300003,100,71.0,75.599998,72.599998
20160716193000,136.5,129.149994,28.60465,32,71.300003,100,71.0,75.599998,72.599998
20160716194500,136.5,133.350006,29.534885,32,72.599998,100,71.0,75.599998,72.599998
20160716200000,136.5,136.5,30.232558,32,73.400002,100,71.099998,75.5,72.5
20160716201500,136.5,136.5,30.232558,32,73.400002,100,71.099998,75.599998,72.599998
20160716203000,136.5,133.350006,29.534885,32,71.599998,100,71.099998,75.599998,72.599998
20160716204500,136.5,133.350006,29.534885,32,70.599998,100,71.099998,75.5,72.5
20160716210000,136.5,133.350006,29.534885,32,72.0,100,71.0,75.5,72.5
20160716211500,136.5,133.350006,29.534885,32,72.900002,100,71.0,75.599998,72.599998
20160716213000,136.5,136.5,30.232558,32,72.900002,100,71.0,75.599998,72.599998
20160716214500,136.5,136.5,30.232558,32,71.099998,100,71.0,75.599998,72.599998
20160716220000,136.5,136.5,30.232558,32,71.099998,100,71.0,75.5,72.5
20160716221500,136.5,138.600006,30.697676,32,73.400002,100,71.0,75.599998,72.599998
20160716223000,136.5,133.350006,29.534885,32,72.5,100,71.0,75.599998,72.599998
20160716224500,136.5,138.600006,30.697676,32,71.099998,100,71.0,75.5,72.5
20160716230000,136.5,133.350006,29.534885,32,73.400002,100,71.0,75.599998,72.599998
20160716231500,136.5,133.350006,29.534885,32,73.400002,100,71.0,75.5,72.5
20160716233000,136.5,133.350006,29.534885,32,71.099998,100,71.0,75.5,72.5
20160716234500,136.5,133.350006,29.534885,32,72.0,100,71.0,75.599998,72.599998
20160717000000,136.5,127.050003,28.139536,32,72.900002,100,71.0,75.599998,72.599998
20160717001500,136.5,136.5,30.232558,32,71.099998,100,71.0,75.599998,72.599998
20160717003000,136.5,129.149994,28.60465,32,72.699997,100,70.900002,75.5,72.5
20160717004500,136.5,133.350006,29.534885,32,72.699997,100,70.900002,75.5,72.5
20160717010000,136.5,136.5,30.232558,32,71.5,100,70.900002,75.5,72.5
20160717011500,136.5,133.350006,29.534885,32,73.400002,100,70.900002,75.5,72.5
20160717013000,136.5,136.5,30.232558,32,71.400002,100,70.900002,75.5,72.5
20160717014500,136.5,133.350006,29.534885,32,73.099998,100,70.900002,75.5,72.5
20160717020000,136.5,133.350006,29.534885,32,71.599998,100,70.900002,75.5,72.5
20160717021500,136.5,136.5,30.232558,32,71.599998,100,70.900002,75.5,72.5
20160717023000,136.5,138.600006,30.697676,32,72.400002,100,70.900002,75.5,72.5
20160717024500,136.5,133.350006,29.534885,32,70.599998,100,70.900002,75.5,72.5
20160717030000,136.5,133.350006,29.534885,32,73.400002,100,70.800003,75.5,72.5
20160717031500,136.5,133.350006,29.534885,32,71.099998,100,70.800003,75.599998,72.599998
20160717033000,136.5,133.350006,29.534885,32,72.199997,100,70.800003,75.5,72.5
20160717034500,136.5,133.350006,29.534885,32,71.400002,100,70.800003,75.5,72.5
20160717040000,136.5,133.350006,29.534885,32,73.0,100,70.800003,75.5,72.5
20160717041500,136.5,136.5,30.232558,32,71.099998,100,70.800003,75.599998,72.599998
20160717043000,136.5,133.350006,29.534885,32,73.0,100,70.800003,75.5,72.5
20160717044500,136.5,133.350006,29.534885,32,71.0,100,70.800003,75.5,72.5
20160717050000,136.5,133.350006,29.534885,32,72.5,100,70.800003,75.5,72.5
20160717051500,136.5,133.350006,29.534885,32,71.0,100,70.800003,75.5,72.5
20160717053000,136.5,133.350006,29.534885,32,72.300003,100,70.800003,75.5,72.5
20160717054500,136.5,133.350006,29.534885,32,71.099998,100,70.800003,75.5,72.5
20160717060000,136.5,133.350006,29.534885,32,70.099998,100,70.699997,75.400002,72.400002
20160717061500,136.5,133.350006,29.534885,32,72.0,100,70.699997,75.5,72.5
20160717063000,136.5,129.149994,28.60465,32,70.099998,100,70.699997,75.5,72.5
20160717064500,136.5,136.5,30.232558,32,72.900002,100,70.699997,75.5,72.5
20160717070000,136.5,132.300003,29.302326,32,70.099998,100,70.699997,75.400002,72.400002
20160717071500,136.5,132.300003,29.302326,32,70.099998,100,70.699997,75.5,72.5
20160717073000,136.5,132.300003,29.302326,32,71.699997,100,70.599998,75.5,72.5
20160717074500,136.5,132.300003,29.302326,32,69.900002,100,70.5,75.5,72.5
20160717080000,136.5,132.300003,29.302326,32,71.5,100,70.5,75.5,72.5
20160717081500,136.5,136.5,30.232558,32,69.199997,100,70.599998,75.400002,72.400002
20160717083000,136.5,133.350006,29.534885,32,69.199997,100,70.599998,75.400002,72.400002
20160717084500,136.5,133.350006,29.534885,32,72.400002,100,70.599998,75.400002,72.400002
20160717090000,136.5,136.5,30.232558,32,69.5,100,70.599998,75.400002,72.400002
20160717091500,136.5,136.5,30.232558,32,69.5,100,70.5,75.400002,72.400002
20160717093000,136.5,132.300003,29.302326,32,69.5,100,70.5,75.400002,72.400002
20160717094500,136.5,136.5,30.232558,32,71.5,100,70.5,75.400002,72.400002
20160717100000,136.5,133.350006,29.534885,32,70.0,100,70.5,75.400002,72.400002
20160717101500,136.5,124.949997,27.674418,32,69.199997,100,70.5,75.400002,72.400002
20160717103000,136.5,132.300003,29.302326,32,72.900002,100,70.5,75.400002,72.400002
20160717104500,136.5,129.149994,28.60465,32,69.900002,100,70.599998,75.400002,72.400002
20160717110000,136.5,136.5,30.232558,32,69.900002,100,70.599998,75.400002,72.400002
20160717111500,136.5,136.5,30.232558,32,72.900002,100,70.599998,75.400002,72.400002
20160717113000,136.5,136.5,30.232558,32,70.599998,100,70.699997,75.400002,72.400002
20160717114500,136.5,132.300003,29.302326,32,69.699997,100,70.699997,75.400002,72.400002
20160717120000,136.5,132.300003,29.302326,32,70.5,100,70.699997,75.400002,72.400002
20160717121500,136.5,136.5,30.232558,32,72.5,100,70.699997,75.400002,72.400002
20160717123000,136.5,133.350006,29.534885,32,70.099998,100,70.699997,75.400002,72.400002
20160717124500,136.5,129.149994,28.60465,32,70.099998,100,70.699997,75.400002,72.400002
20160717130000,136.5,132.300003,29.302326,32,72.0,100,70.699997,75.400002,72.400002
20160717131500,136.5,132.300003,29.302326,32,70.599998,100,70.699997,75.400002,72.400002
20160717133000,136.5,132.300003,29.302326,32,69.699997,100,70.699997,75.400002,72.400002
20160717134500,136.5,132.300003,29.302326,32,70.5,100,70.800003,75.400002,72.400002
20160717140000,136.5,127.050003,28.139536,32,70.5,100,70.800003,75.400002,72.400002
20160717141500,136.5,140.699997,31.16279,32,72.0,100,70.800003,75.400002,72.400002
20160717143000,136.5,136.5,30.232558,32,70.099998,100,70.800003,75.400002,72.400002
20160717144500,136.5,138.600006,30.697676,32,70.099998,100,70.800003,75.400002,72.400002
20160717150000,136.5,133.350006,29.534885,32,72.0,100,70.800003,75.400002,72.400002
20160717151500,136.5,133.350006,29.534885,32,72.0,100,70.800003,75.400002,72.400002
20160717153000,136.5,133.350006,29.534885,32,70.599998,100,70.800003,75.400002,72.400002
20160717154500,136.5,133.350006,29.534885,32,70.599998,100,70.800003,75.400002,72.400002
20160717160000,136.5,133.350006,29.534885,32,69.599998,100,70.800003,75.400002,72.400002
20160717161500,136.5,133.350006,29.534885,32,72.0,100,70.800003,75.400002,72.400002
20160717163000,136.5,133.350006,29.534885,32,70.099998,100,70.800003,75.400002,72.400002
20160717164500,136.5,133.350006,29.534885,32,72.0,100,70.800003,75.400002,72.400002
20160717170000,136.5,136.5,30.232558,32,71.099998,100,70.800003,75.400002,72.400002
20160717171500,136.5,133.350006,29.534885,32,67.300003,100,70.800003,75.400002,72.400002
20160717173000,136.5,133.350006,29.534885,32,68.599998,100,70.800003,75.400002,72.400002
20160717174500,136.5,133.350006,29.534885,32,68.599998,100,70.800003,75.400002,72.400002
20160717180000,136.5,129.149994,28.60465,32,69.699997,100,70.800003,75.400002,72.400002
20160717181500,136.5,133.350006,29.534885,32,71.699997,100,70.800003,75.400002,72.400002
20160717183000,136.5,133.350006,29.534885,32,69.699997,100,70.800003,75.400002,72.400002
20160717184500,136.5,140.699997,31.16279,32,69.699997,100,70.800003,75.400002,72.400002
20160717190000,136.5,136.5,30.232558,32,71.0,100,70.900002,75.400002,72.400002
20160717191500,136.5,140.699997,31.16279,32,72.099998,100,70.900002,75.400002,72.400002
20160717193000,136.5,129.149994,28.60465,32,70.599998,100,70.900002,75.400002,72.400002
20160717194500,136.5,138.600006,30.697676,32,69.699997,100,70.900002,75.400002,72.400002
20160717200000,136.5,129.149994,28.60465,32,72.0,100,70.900002,75.400002,72.400002
20160717201500,136.5,138.600006,30.697676,32,73.0,100,70.900002,75.400002,72.400002
20160717203000,136.5,133.350006,29.534885,32,71.0,100,71.0,75.400002,72.400002
20160717204500,136.5,133.350006,29.534885,32,71.0,100,71.0,75.400002,72.400002
20160717210000,136.5,133.350006,29.534885,32,71.0,100,71.0,75.400002,72.400002
20160717211500,136.5,136.5,30.232558,32,72.900002,100,71.0,75.400002,72.400002
20160717213000,136.5,127.050003,28.139536,32,70.599998,100,71.0,75.400002,72.400002
20160717214500,136.5,129.149994,28.60465,32,70.599998,100,71.0,75.400002,72.400002
20160717220000,136.5,136.5,30.232558,32,70.599998,100,71.0,75.400002,72.400002
20160717221500,136.5,133.350006,29.534885,32,72.5,100,71.0,75.400002,72.400002
20160717223000,136.5,133.350006,29.534885,32,70.099998,100,71.0,75.400002,72.400002
20160717224500,136.5,133.350006,29.534885,32,70.099998,100,71.0,75.400002,72.400002
20160717230000,136.5,129.149994,28.60465,32,72.400002,100,70.900002,75.400002,72.400002
20160717231500,136.5,133.350006,29.534885,32,71.599998,100,70.900002,75.400002,72.400002
20160717233000,136.5,129.149994,28.60465,32,70.599998,100,70.900002,75.400002,72.400002
20160717234500,136.5,136.5,30.232558,32,70.599998,100,70.900002,75.400002,72.400002
20160718000000,136.5,133.350006,29.534885,32,72.400002,100,70.900002,75.400002,72.400002
20160718001500,136.5,133.350006,29.534885,32,70.599998,100,70.900002,75.400002,72.400002
20160718003000,136.5,136.5,30.232558,32,69.199997,100,70.900002,75.400002,72.400002
20160718004500,136.5,140.699997,31.16279,32,72.400002,100,70.900002,75.400002,72.400002
20160718010000,136.5,132.300003,29.302326,32,70.099998,100,70.900002,75.400002,72.400002
20160718011500,136.5,132.300003,29.302326,32,70.099998,100,70.800003,75.400002,72.400002
20160718013000,136.5,132.300003,29.302326,32,72.0,100,70.800003,75.400002,72.400002
20160718014500,136.5,129.149994,28.60465,32,72.0,100,70.800003,75.400002,72.400002
20160718020000,136.5,136.5,30.232558,32,70.199997,100,70.800003,75.400002,72.400002
20160718021500,136.5,133.350006,29.534885,32,70.199997,100,70.800003,75.400002,72.400002
20160718023000,136.5,133.350006,29.534885,32,72.900002,100,70.699997,75.400002,72.400002
20160718024500,136.5,136.5,30.232558,32,70.599998,100,70.699997,75.400002,72.400002
20160718030000,136.5,136.5,30.232558,32,69.699997,100,70.699997,75.400002,72.400002
20160718031500,136.5,138.600006,30.697676,32,72.900002,100,70.699997,75.400002,72.400002
20160718033000,136.5,133.350006,29.534885,32,70.599998,100,70.699997,75.400002,72.400002
20160718034500,136.5,133.350006,29.534885,32,70.599998,100,70.699997,75.400002,72.400002
20160718040000,136.5,133.350006,29.534885,32,72.900002,100,70.699997,75.400002,72.400002
20160718041500,136.5,136.5,30.232558,32,70.400002,100,70.699997,75.400002,72.400002
20160718043000,136.5,133.350006,29.534885,32,70.400002,100,70.699997,75.400002,72.400002
20160718044500,136.5,129.149994,28.60465,32,70.400002,100,70.699997,75.400002,72.400002
20160718050000,136.5,133.350006,29.534885,32,71.599998,100,70.699997,75.400002,72.400002
20160718051500,136.5,133.350006,29.534885,32,69.699997,100,70.699997,75.400002,72.400002
20160718053000,136.5,138.600006,30.697676,32,72.5,100,70.699997,75.400002,72.400002
20160718054500,136.5,138.600006,30.697676,32,70.099998,100,70.699997,75.400002,72.400002
20160718060000,136.5,138.600006,30.697676,32,73.699997,100,70.699997,75.400002,72.400002
20160718061500,136.5,138.600006,30.697676,32,70.599998,100,70.699997,75.400002,72.400002
20160718063000,136.5,133.350006,29.534885,32,72.199997,100,70.699997,75.400002,72.400002
20160718064500,136.5,136.5,30.232558,32,73.5,100,70.800003,75.400002,72.400002
20160718070000,136.5,136.5,30.232558,32,71.5,100,70.800003,75.400002,72.400002
20160718071500,136.5,132.300003,29.302326,32,70.199997,100,70.800003,75.400002,72.400002
20160718073000,136.5,136.5,30.232558,32,71.0,100,70.699997,75.400002,72.400002
20160718074500,136.5,127.050003,28.139536,32,72.900002,100,70.800003,75.400002,72.400002
20160718080000,136.5,124.949997,27.674418,32,72.900002,100,70.800003,75.400002,72.400002
20160718081500,136.5,132.300003,29.302326,32,70.099998,100,70.800003,75.400002,72.400002
20160718083000,136.5,132.300003,29.302326,32,72.0,100,70.900002,75.400002,72.400002
20160718084500,136.5,124.949997,27.674418,32,72.0,100,70.900002,75.400002,72.400002
20160718090000,136.5,124.949997,27.674418,32,70.599998,100,70.900002,75.400002,72.400002
20160718091500,136.5,120.75,26.744186,32,69.699997,100,70.900002,75.400002,72.400002
20160718093000,136.5,127.050003,28.139536,32,69.699997,100,70.900002,75.400002,72.400002
20160718094500,136.5,122.849998,27.209302,32,70.599998,100,70.800003,75.400002,72.400002
20160718100000,136.5,124.949997,27.674418,32,70.599998,100,70.800003,75.400002,72.400002
20160718101500,136.5,129.149994,28.60465,32,70.599998,100,70.900002,75.400002,72.400002
20160718103000,136.5,129.149994,28.60465,32,67.800003,100,70.900002,75.400002,72.400002
20160718104500,136.5,132.300003,29.302326,32,72.900002,100,70.800003,75.400002,72.400002
20160718110000,136.5,129.149994,28.60465,32,68.699997,100,70.800003,75.400002,72.400002
20160718111500,136.5,129.149994,28.60465,32,72.400002,100,70.800003,75.400002,72.400002
20160718113000,136.5,129.149994,28.60465,32,68.599998,100,70.800003,75.400002,72.400002
20160718114500,136.5,133.350006,29.534885,32,68.599998,100,70.699997,75.400002,72.400002
20160718120000,136.5,129.149994,28.60465,32,67.699997,100,70.800003,75.400002,72.400002
20160718121500,136.5,132.300003,29.302326,32,65.800003,100,70.800003,75.400002,72.400002
20160718123000,136.5,132.300003,29.302326,32,72.400002,100,70.800003,75.400002,72.400002
20160718124500,136.5,129.149994,28.60465,32,70.099998,100,70.900002,75.400002,72.400002
20160718130000,136.5,127.050003,28.139536,32,70.099998,100,70.900002,75.400002,72.400002
20160718131500,136.5,129.149994,28.60465,32,72.0,100,71.0,75.400002,72.400002
20160718133000,136.5,132.300003,29.302326,32,71.0,100,71.0,75.400002,72.400002
20160718134500,136.5,129.149994,28.60465,32,71.0,100,71.099998,75.400002,72.400002
20160718140000,136.5,127.050003,28.139536,32,71.0,100,71.199997,75.400002,72.400002
20160718141500,136.5,129.149994,28.60465,32,71.0,100,71.300003,75.400002,72.400002
20160718143000,136.5,124.949997,27.674418,32,71.0,100,71.300003,75.400002,72.400002
20160718144500,136.5,127.050003,28.139536,32,72.5,100,71.300003,75.400002,72.400002
20160718150000,136.5,129.149994,28.60465,32,71.199997,100,71.400002,75.400002,72.400002
20160718151500,136.5,129.149994,28.60465,32,72.0,100,71.400002,75.400002,72.400002
20160718153000,136.5,129.149994,28.60465,32,74.400002,100,71.400002,75.400002,72.400002
20160718154500,136.5,127.050003,28.139536,32,72.0,100,71.400002,75.400002,72.400002
20160718160000,136.5,129.149994,28.60465,32,72.0,100,71.400002,75.400002,72.400002
20160718161500,136.5,127.050003,28.139536,32,73.5,100,71.5,75.400002,72.400002
20160718163000,136.5,129.149994,28.60465,32,72.400002,100,71.599998,75.400002,72.400002
20160718164500,136.5,127.050003,28.139536,32,71.599998,100,71.599998,75.400002,72.400002
20160718170000,136.5,133.350006,29.534885,32,72.5,100,71.699997,75.400002,72.400002
20160718171500,136.5,136.5,30.232558,32,72.5,100,71.699997,75.400002,72.400002
20160718173000,136.5,136.5,30.232558,32,72.5,100,71.599998,75.400002,72.400002
