PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160718174500,136.5,127.050003,28.139536,32,70.599998,100,71.599998,75.400002,72.400002
20160718180000,136.5,136.5,30.232558,32,70.599998,100,71.599998,75.400002,72.400002
20160718181500,136.5,133.350006,29.534885,32,70.599998,100,71.599998,75.400002,72.400002
20160718183000,136.5,133.350006,29.534885,32,72.400002,100,71.599998,75.400002,72.400002
20160718184500,136.5,136.5,30.232558,32,70.599998,100,71.5,75.400002,72.400002
20160718190000,136.5,132.300003,29.302326,32,71.699997,100,71.5,75.400002,72.400002
20160718191500,136.5,132.300003,29.302326,32,71.699997,100,71.400002,75.400002,72.400002
20160718193000,136.5,129.149994,28.60465,32,71.699997,100,71.400002,75.400002,72.400002
20160718194500,136.5,136.5,30.232558,32,71.699997,100,71.400002,75.400002,72.400002
20160718200000,136.5,138.600006,30.697676,32,71.699997,100,71.400002,75.400002,72.400002
20160718201500,136.5,138.600006,30.697676,32,71.699997,100,71.400002,75.400002,72.400002
20160718203000,136.5,133.350006,29.534885,32,72.800003,100,71.400002,75.400002,72.400002
20160718204500,136.5,136.5,30.232558,32,72.800003,100,71.400002,75.400002,72.400002
20160718210000,136.5,136.5,30.232558,32,72.800003,100,71.400002,75.400002,72.400002
20160718211500,136.5,138.600006,30.697676,32,72.800003,100,71.400002,75.400002,72.400002
20160718213000,136.5,136.5,30.232558,32,72.800003,100,71.400002,75.400002,72.400002
20160718214500,136.5,136.5,30.232558,32,72.800003,100,71.300003,75.400002,72.400002
20160718220000,136.5,132.300003,29.302326,32,71.0,100,71.300003,75.400002,72.400002
20160718221500,136.5,136.5,30.232558,32,71.0,100,71.300003,75.400002,72.400002
20160718223000,136.5,133.350006,29.534885,32,71.0,100,71.300003,75.400002,72.400002
20160718224500,136.5,127.050003,28.139536,32,71.0,100,71.300003,75.400002,72.400002
20160718230000,136.5,133.350006,29.534885,32,72.900002,100,71.300003,75.400002,72.400002
20160718231500,136.5,136.5,30.232558,32,72.900002,100,71.300003,75.400002,72.400002
20160718233000,136.5,136.5,30.232558,32,72.0,100,71.300003,75.400002,72.400002
20160718234500,136.5,138.600006,30.697676,32,70.599998,100,71.300003,75.400002,72.400002
20160719000000,136.5,136.5,30.232558,32,71.5,100,71.199997,75.400002,72.400002
20160719001500,136.5,138.600006,30.697676,32,71.5,100,71.199997,75.400002,72.400002
20160719003000,136.5,133.350006,29.534885,32,72.5,100,71.199997,75.400002,72.400002
20160719004500,136.5,133.350006,29.534885,32,71.099998,100,71.199997,75.400002,72.400002
20160719010000,136.5,136.5,30.232558,32,71.099998,100,71.199997,75.400002,72.400002
20160719011500,136.5,136.5,30.232558,32,71.099998,100,71.199997,75.400002,72.400002
20160719013000,136.5,127.050003,28.139536,32,71.099998,100,71.199997,75.400002,72.400002
20160719014500,136.5,132.300003,29.302326,32,72.0,100,71.199997,75.400002,72.400002
20160719020000,136.5,132.300003,29.302326,32,72.0,100,71.199997,75.400002,72.400002
20160719021500,136.5,132.300003,29.302326,32,70.599998,100,71.199997,75.400002,72.400002
20160719023000,136.5,129.149994,28.60465,32,70.599998,100,71.199997,75.400002,72.400002
20160719024500,136.5,127.050003,28.139536,32,72.900002,100,71.199997,75.400002,72.400002
20160719030000,136.5,133.350006,29.534885,32,71.099998,100,71.199997,75.400002,72.400002
20160719031500,136.5,133.350006,29.534885,32,71.099998,100,71.099998,75.400002,72.400002
20160719033000,136.5,133.350006,29.534885,32,72.900002,100,71.099998,75.400002,72.400002
20160719034500,136.5,136.5,30.232558,32,71.599998,100,71.099998,75.400002,72.400002
20160719040000,136.5,133.350006,29.534885,32,71.599998,100,71.0,75.400002,72.400002
20160719041500,136.5,138.600006,30.697676,32,70.599998,100,71.0,75.400002,72.400002
20160719043000,136.5,133.350006,29.534885,32,72.400002,100,71.0,75.400002,72.400002
20160719044500,136.5,129.149994,28.60465,32,71.099998,100,71.0,75.400002,72.400002
20160719050000,136.5,133.350006,29.534885,32,71.099998,100,71.0,75.400002,72.400002
20160719051500,136.5,136.5,30.232558,32,72.199997,100,71.0,75.400002,72.400002
20160719053000,136.5,133.350006,29.534885,32,72.199997,100,71.0,75.400002,72.400002
20160719054500,136.5,136.5,30.232558,32,71.099998,100,71.0,75.400002,72.400002
20160719060000,136.5,133.350006,29.534885,32,70.099998,100,71.0,75.400002,72.400002
20160719061500,136.5,133.350006,29.534885,32,70.099998,100,71.0,75.400002,72.400002
20160719063000,136.5,133.350006,29.534885,32,72.900002,100,71.0,75.400002,72.400002
20160719064500,136.5,136.5,30.232558,32,71.599998,100,71.0,75.400002,72.400002
20160719070000,136.5,133.350006,29.534885,32,70.599998,100,71.0,75.400002,72.400002
20160719071500,136.5,133.350006,29.534885,32,70.599998,100,71.0,75.400002,72.400002
20160719073000,136.5,127.050003,28.139536,32,73.400002,100,71.099998,75.400002,72.400002
20160719074500,136.5,132.300003,29.302326,32,70.599998,100,71.199997,75.400002,72.400002
20160719080000,136.5,132.300003,29.302326,32,70.599998,100,71.199997,75.400002,72.400002
20160719081500,136.5,132.300003,29.302326,32,70.599998,100,71.300003,75.400002,72.400002
20160719083000,136.5,127.050003,28.139536,32,70.599998,100,71.300003,75.400002,72.400002
20160719084500,136.5,122.849998,27.209302,32,70.599998,100,71.300003,75.400002,72.400002
20160719090000,136.5,127.050003,28.139536,32,70.599998,100,71.300003,75.400002,72.400002
20160719091500,136.5,120.75,26.744186,32,70.599998,100,71.300003,75.400002,72.400002
20160719093000,136.5,124.949997,27.674418,32,71.5,100,71.199997,75.400002,72.400002
20160719094500,136.5,132.300003,29.302326,32,69.699997,100,71.199997,75.400002,72.400002
20160719100000,136.5,132.300003,29.302326,32,72.400002,100,71.099998,75.400002,72.400002
20160719101500,136.5,127.050003,28.139536,32,71.099998,100,71.199997,75.400002,72.400002
20160719103000,136.5,127.050003,28.139536,32,72.0,100,71.199997,75.400002,72.400002
20160719104500,136.5,127.050003,28.139536,32,69.099998,100,71.199997,75.400002,72.400002
20160719110000,136.5,124.949997,27.674418,32,71.099998,100,71.099998,75.400002,72.400002
20160719111500,136.5,124.949997,27.674418,32,68.099998,100,71.099998,75.400002,72.400002
20160719113000,136.5,127.050003,28.139536,32,71.900002,100,71.099998,75.400002,72.400002
20160719114500,136.5,129.149994,28.60465,32,69.099998,100,71.199997,75.400002,72.400002
20160719120000,136.5,127.050003,28.139536,32,73.400002,100,71.199997,75.400002,72.400002
20160719121500,136.5,127.050003,28.139536,32,71.599998,100,71.199997,75.400002,72.400002
20160719123000,136.5,127.050003,28.139536,32,70.5,100,71.300003,75.400002,72.400002
20160719124500,136.5,122.849998,27.209302,32,72.0,100,71.300003,75.400002,72.400002
20160719130000,136.5,127.050003,28.139536,32,72.0,100,71.300003,75.400002,72.400002
20160719131500,136.5,124.949997,27.674418,32,70.5,100,71.400002,75.400002,72.400002
20160719133000,136.5,129.149994,28.60465,32,70.5,100,71.400002,75.400002,72.400002
20160719134500,136.5,124.949997,27.674418,32,70.5,100,71.400002,75.400002,72.400002
20160719140000,136.5,127.050003,28.139536,32,70.5,100,71.400002,75.400002,72.400002
20160719141500,136.5,127.050003,28.139536,32,70.5,100,71.400002,75.400002,72.400002
20160719143000,136.5,127.050003,28.139536,32,70.5,100,71.400002,75.400002,72.400002
20160719144500,136.5,127.050003,28.139536,32,72.400002,100,71.400002,75.400002,72.400002
20160719150000,136.5,127.050003,28.139536,32,70.800003,100,71.400002,75.400002,72.400002
20160719151500,136.5,127.050003,28.139536,32,70.800003,100,71.5,75.400002,72.400002
20160719153000,136.5,124.949997,27.674418,32,72.0,100,71.5,75.400002,72.400002
20160719154500,136.5,124.949997,27.674418,32,72.0,100,71.599998,75.400002,72.400002
20160719160000,136.5,122.849998,27.209302,32,72.0,100,71.599998,75.400002,72.400002
20160719161500,136.5,136.5,30.232558,32,70.800003,100,71.699997,75.400002,72.400002
20160719163000,136.5,129.149994,28.60465,32,72.0,100,71.699997,75.400002,72.400002
20160719164500,136.5,132.300003,29.302326,32,69.699997,100,71.800003,75.400002,72.400002
20160719170000,136.5,138.600006,30.697676,32,69.699997,100,71.800003,75.400002,72.400002
20160719171500,136.5,133.350006,29.534885,32,72.0,100,71.800003,75.400002,72.400002
20160719173000,136.5,138.600006,30.697676,32,70.099998,100,71.800003,75.400002,72.400002
20160719174500,136.5,140.699997,31.16279,32,69.199997,100,71.800003,75.400002,72.400002
20160719180000,136.5,132.300003,29.302326,32,70.099998,100,71.699997,75.400002,72.400002
20160719181500,136.5,129.149994,28.60465,32,70.099998,100,71.699997,75.400002,72.400002
20160719183000,136.5,132.300003,29.302326,32,70.099998,100,71.699997,75.400002,72.400002
20160719184500,136.5,129.149994,28.60465,32,70.099998,100,71.699997,75.400002,72.400002
20160719190000,136.5,136.5,30.232558,32,71.300003,100,71.699997,75.400002,72.400002
20160719191500,136.5,133.350006,29.534885,32,71.300003,100,71.699997,75.400002,72.400002
20160719193000,136.5,133.350006,29.534885,32,70.099998,100,71.699997,75.400002,72.400002
20160719194500,136.5,133.350006,29.534885,32,71.599998,100,71.699997,75.400002,72.400002
20160719200000,136.5,129.149994,28.60465,32,71.599998,100,71.699997,75.400002,72.400002
20160719201500,136.5,132.300003,29.302326,32,70.599998,100,71.699997,75.400002,72.400002
20160719203000,136.5,136.5,30.232558,32,70.599998,100,71.699997,75.400002,72.400002
20160719204500,136.5,136.5,30.232558,32,72.400002,100,71.699997,75.400002,72.400002
20160719210000,136.5,133.350006,29.534885,32,71.599998,100,71.699997,75.400002,72.400002
20160719211500,136.5,133.350006,29.534885,32,71.599998,100,71.699997,75.400002,72.400002
20160719213000,136.5,136.5,30.232558,32,69.699997,100,71.699997,75.400002,72.400002
20160719214500,136.5,132.300003,29.302326,32,69.699997,100,71.699997,75.400002,72.400002
20160719220000,136.5,132.300003,29.302326,32,72.400002,100,71.599998,75.400002,72.400002
20160719221500,136.5,132.300003,29.302326,32,71.599998,100,71.599998,75.400002,72.400002
20160719223000,136.5,136.5,30.232558,32,71.599998,100,71.599998,75.400002,72.400002
20160719224500,136.5,132.300003,29.302326,32,70.5,100,71.599998,75.400002,72.400002
20160719230000,136.5,138.600006,30.697676,32,71.699997,100,71.599998,75.400002,72.400002
20160719231500,136.5,136.5,30.232558,32,70.599998,100,71.599998,75.400002,72.400002
20160719233000,136.5,132.300003,29.302326,32,69.699997,100,71.599998,75.400002,72.400002
20160719234500,136.5,132.300003,29.302326,32,72.400002,100,71.599998,75.400002,72.400002
20160720000000,136.5,132.300003,29.302326,32,72.400002,100,71.5,75.400002,72.400002
20160720001500,136.5,132.300003,29.302326,32,70.599998,100,71.400002,75.400002,72.400002
20160720003000,136.5,132.300003,29.302326,32,70.599998,100,71.400002,75.400002,72.400002
20160720004500,136.5,132.300003,29.302326,32,70.599998,100,71.400002,75.400002,72.400002
20160720010000,136.5,132.300003,29.302326,32,71.5,100,71.400002,75.400002,72.400002
20160720011500,136.5,151.199997,33.488371,35,58.799999,100,71.300003,75.300003,72.300003
20160720013000,136.5,133.350006,29.534885,34,67.300003,100,71.199997,75.300003,72.300003
20160720014500,136.5,133.350006,29.534885,34,69.199997,100,71.199997,75.300003,72.300003
20160720020000,136.5,138.600006,30.697676,34,67.900002,100,71.199997,75.300003,72.300003
20160720021500,136.5,132.300003,29.302326,34,68.599998,100,71.199997,75.300003,72.300003
20160720023000,136.5,138.600006,30.697676,34,70.099998,100,71.199997,75.300003,72.300003
20160720024500,136.5,138.600006,30.697676,34,68.199997,100,71.199997,75.300003,72.300003
20160720030000,136.5,129.149994,28.60465,34,68.199997,100,71.199997,75.300003,72.300003
20160720031500,136.5,140.699997,31.16279,34,68.199997,100,71.199997,75.300003,72.300003
20160720033000,136.5,132.300003,29.302326,34,70.099998,100,71.199997,75.300003,72.300003
20160720034500,136.5,140.699997,31.16279,34,68.199997,100,71.199997,75.300003,72.300003
20160720040000,136.5,136.5,30.232558,34,68.199997,100,71.199997,75.300003,72.300003
20160720041500,136.5,136.5,30.232558,34,68.199997,100,71.199997,75.300003,72.300003
20160720043000,136.5,141.75,31.395349,34,69.699997,100,71.199997,75.300003,72.300003
20160720044500,136.5,136.5,30.232558,34,68.199997,100,71.199997,75.300003,72.300003
20160720050000,136.5,133.350006,29.534885,34,68.199997,100,71.199997,75.300003,72.300003
20160720051500,136.5,136.5,30.232558,34,68.199997,100,71.099998,75.300003,72.300003
20160720053000,136.5,140.699997,31.16279,34,69.199997,100,71.099998,75.300003,72.300003
20160720054500,136.5,140.699997,31.16279,34,69.199997,100,71.0,75.300003,72.300003
20160720060000,136.5,127.050003,28.139536,34,69.199997,100,71.099998,75.300003,72.300003
20160720061500,136.5,133.350006,29.534885,34,69.199997,100,71.099998,75.300003,72.300003
20160720063000,136.5,138.600006,30.697676,34,69.199997,100,71.099998,75.300003,72.300003
20160720064500,136.5,133.350006,29.534885,34,69.199997,100,71.099998,75.300003,72.300003
20160720070000,136.5,138.600006,30.697676,34,70.099998,100,71.199997,75.300003,72.300003
20160720071500,136.5,136.5,30.232558,34,68.900002,100,71.199997,75.300003,72.300003
20160720073000,136.5,132.300003,29.302326,34,68.099998,100,71.199997,75.300003,72.300003
20160720074500,136.5,140.699997,31.16279,34,69.599998,100,71.199997,75.300003,72.300003
20160720080000,136.5,133.350006,29.534885,34,68.099998,100,71.199997,75.300003,72.300003
20160720081500,136.5,136.5,30.232558,34,68.099998,100,71.199997,75.300003,72.300003
20160720083000,136.5,129.149994,28.60465,34,68.099998,100,71.199997,75.300003,72.300003
20160720084500,136.5,129.149994,28.60465,34,68.099998,100,71.300003,75.300003,72.300003
20160720090000,136.5,132.300003,29.302326,34,68.099998,100,71.300003,75.300003,72.300003
20160720091500,136.5,129.149994,28.60465,35,67.400002,100,71.300003,75.300003,72.300003
20160720093000,136.5,132.300003,29.302326,35,67.400002,100,71.199997,75.300003,72.300003
20160720094500,136.5,138.600006,30.697676,35,67.400002,100,71.199997,75.300003,72.300003
20160720100000,136.5,132.300003,29.302326,35,67.400002,100,71.199997,75.300003,72.300003
20160720101500,136.5,132.300003,29.302326,35,69.599998,100,71.199997,75.300003,72.300003
20160720103000,136.5,132.300003,29.302326,35,67.300003,100,71.199997,75.300003,72.300003
20160720104500,136.5,136.5,30.232558,35,65.800003,100,71.199997,75.300003,72.300003
20160720110000,136.5,138.600006,30.697676,35,65.800003,100,71.0,75.300003,72.300003
20160720111500,136.5,136.5,30.232558,35,65.800003,100,71.0,75.300003,72.300003
20160720113000,136.5,136.5,30.232558,35,66.699997,100,71.199997,75.300003,72.300003
20160720114500,136.5,133.350006,29.534885,35,65.800003,100,71.099998,75.300003,72.300003
20160720120000,136.5,140.699997,31.16279,35,65.800003,100,72.099998,75.300003,72.300003
20160720121500,136.5,138.600006,30.697676,35,57.5,100,71.699997,75.300003,72.300003
20160720123000,136.5,136.5,30.232558,35,65.300003,100,71.300003,75.300003,72.300003
20160720124500,136.5,132.300003,29.302326,35,63.799999,100,71.300003,75.300003,72.300003
20160720130000,136.5,136.5,30.232558,35,68.099998,100,71.300003,75.300003,72.300003
20160720131500,136.5,132.300003,29.302326,35,68.099998,100,71.300003,75.300003,72.300003
20160720133000,136.5,129.149994,28.60465,35,66.300003,100,71.400002,75.300003,72.300003
20160720134500,136.5,136.5,30.232558,35,64.900002,100,71.400002,75.300003,72.300003
20160720140000,136.5,132.300003,29.302326,35,67.199997,100,71.400002,75.300003,72.300003
20160720141500,136.5,138.600006,30.697676,35,67.199997,100,71.400002,75.300003,72.300003
20160720143000,136.5,132.300003,29.302326,35,68.099998,100,71.400002,75.300003,72.300003
20160720144500,136.5,138.600006,30.697676,35,68.099998,100,71.5,75.300003,72.300003
20160720150000,136.5,133.350006,29.534885,35,66.300003,100,71.5,75.300003,72.300003
20160720151500,136.5,133.350006,29.534885,35,66.300003,100,71.599998,75.300003,72.300003
20160720153000,136.5,133.350006,29.534885,35,67.699997,100,71.599998,75.300003,72.300003
20160720154500,136.5,141.75,31.395349,35,67.699997,100,71.699997,75.300003,72.300003
20160720160000,136.5,138.600006,30.697676,35,67.699997,100,71.699997,75.300003,72.300003
20160720161500,136.5,138.600006,30.697676,35,69.199997,100,71.800003,75.300003,72.300003
20160720163000,136.5,140.699997,31.16279,35,68.199997,100,71.900002,75.300003,72.300003
20160720164500,136.5,143.850006,31.860466,35,68.199997,100,71.900002,75.300003,72.300003
20160720170000,136.5,149.100006,33.023257,35,68.199997,100,72.0,75.300003,72.300003
20160720171500,136.5,143.850006,31.860466,35,69.099998,100,72.0,75.300003,72.300003
20160720173000,136.5,143.850006,31.860466,35,67.199997,100,72.0,75.300003,72.300003
20160720174500,136.5,151.199997,33.488371,35,68.599998,100,72.0,75.300003,72.300003
20160720180000,136.5,149.100006,33.023257,35,67.699997,100,72.0,75.300003,72.300003
20160720181500,136.5,149.100006,33.023257,35,67.699997,100,71.900002,75.300003,72.300003
20160720183000,136.5,143.850006,31.860466,35,68.599998,100,71.900002,75.300003,72.300003
20160720184500,136.5,147.0,32.55814,35,66.800003,100,71.900002,75.300003,72.300003
20160720190000,136.5,141.75,31.395349,35,66.800003,100,71.900002,75.300003,72.300003
20160720191500,136.5,147.0,32.55814,35,66.800003,100,71.900002,75.300003,72.300003
20160720193000,136.5,156.449997,34.651162,35,65.800003,100,71.800003,75.300003,72.300003
20160720194500,136.5,147.0,32.55814,35,67.199997,100,71.800003,75.300003,72.300003
20160720200000,136.5,147.0,32.55814,35,67.900002,100,71.800003,75.300003,72.300003
20160720201500,136.5,151.199997,33.488371,35,67.900002,100,71.800003,75.300003,72.300003
20160720203000,136.5,141.75,31.395349,34,67.900002,100,71.800003,75.300003,72.300003
20160720204500,136.5,143.850006,31.860466,34,67.900002,100,71.800003,75.300003,72.300003
20160720210000,136.5,141.75,31.395349,34,67.900002,100,71.800003,75.300003,72.300003
20160720211500,136.5,141.75,31.395349,34,69.199997,100,71.800003,75.300003,72.300003
20160720213000,136.5,141.75,31.395349,34,68.0,100,71.699997,75.300003,72.300003
20160720214500,136.5,133.350006,29.534885,34,68.0,100,71.699997,75.300003,72.300003
20160720220000,136.5,138.600006,30.697676,34,68.0,100,71.699997,75.300003,72.300003
20160720221500,136.5,141.75,31.395349,34,68.0,100,71.699997,75.300003,72.300003
20160720223000,136.5,132.300003,29.302326,34,68.699997,100,71.699997,75.300003,72.300003
20160720224500,136.5,141.75,31.395349,34,68.699997,100,71.699997,75.300003,72.300003
20160720230000,136.5,136.5,30.232558,34,68.699997,100,71.599998,75.300003,72.300003
20160720231500,136.5,140.699997,31.16279,34,67.699997,100,71.599998,75.300003,72.300003
20160720233000,136.5,140.699997,31.16279,34,67.699997,100,71.599998,75.300003,72.300003
20160720234500,136.5,140.699997,31.16279,34,69.199997,100,71.599998,75.300003,72.300003
20160721000000,136.5,143.850006,31.860466,34,69.199997,100,71.599998,75.300003,72.300003
20160721001500,136.5,136.5,30.232558,34,69.199997,100,71.599998,75.300003,72.300003
20160721003000,136.5,140.699997,31.16279,34,68.400002,100,71.599998,75.300003,72.300003
20160721004500,136.5,140.699997,31.16279,34,68.400002,100,71.599998,75.300003,72.300003
20160721010000,136.5,147.0,32.55814,34,68.400002,100,71.599998,75.300003,72.300003
20160721011500,136.5,143.850006,31.860466,34,68.400002,100,71.5,75.300003,72.300003
20160721013000,136.5,138.600006,30.697676,34,67.699997,100,71.400002,75.300003,72.300003
20160721014500,136.5,136.5,30.232558,34,67.699997,100,71.400002,75.300003,72.300003
20160721020000,136.5,141.75,31.395349,34,67.699997,100,71.400002,75.300003,72.300003
20160721021500,136.5,138.600006,30.697676,34,67.699997,100,71.400002,75.300003,72.300003
20160721023000,136.5,136.5,30.232558,34,68.699997,100,71.400002,75.300003,72.300003
20160721024500,136.5,133.350006,29.534885,34,68.699997,100,71.400002,75.300003,72.300003
20160721030000,136.5,140.699997,31.16279,34,68.699997,100,71.400002,75.300003,72.300003
20160721031500,136.5,140.699997,31.16279,34,68.699997,100,71.300003,75.300003,72.300003
20160721033000,136.5,140.699997,31.16279,34,67.800003,100,71.300003,75.300003,72.300003
20160721034500,136.5,140.699997,31.16279,34,67.800003,100,71.300003,75.300003,72.300003
20160721040000,136.5,140.699997,31.16279,34,67.800003,100,71.300003,75.300003,72.300003
20160721041500,136.5,140.699997,31.16279,34,67.800003,100,71.300003,75.300003,72.300003
20160721043000,136.5,138.600006,30.697676,34,67.800003,100,71.300003,75.300003,72.300003
20160721044500,136.5,140.699997,31.16279,34,67.800003,100,71.300003,75.300003,72.300003
20160721050000,136.5,140.699997,31.16279,34,67.800003,100,71.300003,75.300003,72.300003
20160721051500,136.5,133.350006,29.534885,34,67.800003,100,71.300003,75.300003,72.300003
20160721053000,136.5,138.600006,30.697676,34,67.800003,100,71.300003,75.300003,72.300003
20160721054500,136.5,136.5,30.232558,34,67.800003,100,71.199997,75.300003,72.300003
20160721060000,136.5,138.600006,30.697676,34,67.800003,100,71.199997,75.300003,72.300003
20160721061500,136.5,136.5,30.232558,34,69.199997,100,71.199997,75.300003,72.300003
20160721063000,136.5,138.600006,30.697676,34,66.800003,100,71.199997,75.300003,72.300003
20160721064500,136.5,133.350006,29.534885,34,66.800003,100,71.199997,75.300003,72.300003
20160721070000,136.5,136.5,30.232558,34,68.599998,100,71.199997,75.300003,72.300003
20160721071500,136.5,138.600006,30.697676,34,66.800003,100,71.199997,75.300003,72.300003
20160721073000,136.5,140.699997,31.16279,34,68.300003,100,71.199997,75.300003,72.300003
20160721074500,136.5,136.5,30.232558,34,66.800003,100,71.199997,75.300003,72.300003
20160721080000,136.5,140.699997,31.16279,34,66.800003,100,71.300003,75.300003,72.300003
20160721081500,136.5,129.149994,28.60465,34,67.699997,100,71.300003,75.300003,72.300003
20160721083000,136.5,124.949997,27.674418,34,67.699997,100,71.300003,75.300003,72.300003
20160721084500,136.5,122.849998,27.209302,34,67.699997,100,71.400002,75.300003,72.300003
20160721090000,136.5,127.050003,28.139536,34,68.599998,100,71.400002,75.300003,72.300003
20160721091500,136.5,129.149994,28.60465,34,67.699997,100,71.400002,75.300003,72.300003
20160721093000,136.5,133.350006,29.534885,35,68.699997,100,71.400002,75.300003,72.300003
20160721094500,136.5,133.350006,29.534885,35,67.300003,100,71.400002,75.300003,72.300003
20160721100000,136.5,133.350006,29.534885,35,67.300003,100,71.400002,75.300003,72.300003
20160721101500,136.5,140.699997,31.16279,35,67.300003,100,71.300003,75.300003,72.300003
20160721103000,136.5,138.600006,30.697676,35,65.800003,100,71.300003,75.300003,72.300003
20160721104500,136.5,133.350006,29.534885,35,64.900002,100,71.300003,75.300003,72.300003
20160721110000,136.5,140.699997,31.16279,35,65.800003,100,71.199997,75.300003,72.300003
20160721111500,136.5,136.5,30.232558,35,65.800003,100,71.199997,75.300003,72.300003
20160721113000,136.5,140.699997,31.16279,35,65.800003,100,71.199997,75.300003,72.300003
20160721114500,136.5,136.5,30.232558,35,65.800003,100,71.300003,75.300003,72.300003
20160721120000,136.5,136.5,30.232558,35,64.0,100,71.300003,75.300003,72.300003
20160721121500,136.5,129.149994,28.60465,35,65.300003,100,71.300003,75.300003,72.300003
20160721123000,136.5,132.300003,29.302326,35,65.300003,100,71.400002,75.300003,72.300003
20160721124500,136.5,127.050003,28.139536,35,64.400002,100,71.400002,75.300003,72.300003
20160721130000,136.5,132.300003,29.302326,35,67.699997,100,71.400002,75.300003,72.300003
20160721131500,136.5,127.050003,28.139536,35,66.199997,100,71.599998,75.300003,72.300003
20160721133000,136.5,133.350006,29.534885,35,65.300003,100,71.900002,75.300003,72.300003
20160721134500,136.5,138.600006,30.697676,35,63.599998,100,71.800003,75.300003,72.300003
20160721140000,136.5,136.5,30.232558,35,63.599998,100,71.699997,75.300003,72.300003
20160721141500,136.5,141.75,31.395349,35,66.300003,100,71.599998,75.300003,72.300003
20160721143000,136.5,133.350006,29.534885,35,64.900002,100,71.599998,75.300003,72.300003
20160721144500,136.5,129.149994,28.60465,35,64.900002,100,71.5,75.300003,72.300003
20160721150000,136.5,133.350006,29.534885,35,63.900002,100,71.400002,75.300003,72.300003
20160721151500,136.5,133.350006,29.534885,35,67.699997,100,71.300003,75.300003,72.300003
20160721153000,136.5,133.350006,29.534885,35,65.599998,100,71.300003,75.300003,72.300003
20160721154500,136.5,136.5,30.232558,35,64.400002,100,71.300003,75.300003,72.300003
20160721160000,136.5,138.600006,30.697676,35,65.800003,100,71.300003,75.300003,72.300003
20160721161500,136.5,136.5,30.232558,35,65.800003,100,71.300003,75.300003,72.300003
20160721163000,136.5,143.850006,31.860466,35,64.900002,100,71.400002,75.300003,72.300003
20160721164500,136.5,147.0,32.55814,35,64.900002,100,71.599998,75.300003,72.300003
20160721170000,136.5,147.0,32.55814,35,67.199997,100,71.599998,75.300003,72.300003
20160721171500,136.5,160.649994,35.581394,35,66.300003,100,71.599998,75.300003,72.300003
20160721173000,136.5,147.0,32.55814,35,66.300003,100,71.599998,75.300003,72.300003
20160721174500,136.5,141.75,31.395349,35,67.199997,100,71.599998,75.300003,72.300003
20160721180000,136.5,143.850006,31.860466,35,66.300003,100,71.599998,75.300003,72.300003
20160721181500,136.5,152.25,33.72093,35,66.300003,100,71.599998,75.300003,72.300003
20160721183000,136.5,141.75,31.395349,35,66.300003,100,71.599998,75.300003,72.300003
20160721184500,136.5,147.0,32.55814,35,66.300003,100,71.599998,75.300003,72.300003
20160721190000,136.5,143.850006,31.860466,35,66.300003,100,71.599998,75.300003,72.300003
20160721191500,136.5,149.100006,33.023257,35,66.300003,100,71.5,75.300003,72.300003
20160721193000,136.5,147.0,32.55814,35,67.199997,100,71.5,75.300003,72.300003
20160721194500,136.5,149.100006,33.023257,35,67.199997,100,71.400002,75.300003,72.300003
20160721200000,136.5,149.100006,33.023257,35,66.199997,100,71.400002,75.300003,72.300003
20160721201500,136.5,147.0,32.55814,35,66.199997,100,71.400002,75.300003,72.300003
20160721203000,136.5,147.0,32.55814,35,66.199997,100,71.400002,75.300003,72.300003
20160721204500,136.5,149.100006,33.023257,35,66.199997,100,71.400002,75.300003,72.300003
20160721210000,136.5,140.699997,31.16279,34,67.699997,100,71.400002,75.300003,72.300003
20160721211500,136.5,140.699997,31.16279,34,66.800003,100,71.400002,75.300003,72.300003
20160721213000,136.5,138.600006,30.697676,34,66.800003,100,71.400002,75.300003,72.300003
20160721214500,136.5,140.699997,31.16279,34,66.800003,100,71.400002,75.300003,72.300003
20160721220000,136.5,140.699997,31.16279,34,66.800003,100,71.300003,75.300003,72.300003
20160721221500,136.5,140.699997,31.16279,34,66.800003,100,71.300003,75.300003,72.300003
20160721223000,136.5,133.350006,29.534885,34,66.800003,100,71.300003,75.300003,72.300003
20160721224500,136.5,136.5,30.232558,34,66.800003,100,71.300003,75.300003,72.300003
20160721230000,136.5,133.350006,29.534885,34,66.800003,100,71.300003,75.300003,72.300003
20160721231500,136.5,140.699997,31.16279,34,66.800003,100,71.300003,75.300003,72.300003
20160721233000,136.5,140.699997,31.16279,34,66.800003,100,71.300003,75.300003,72.300003
20160721234500,136.5,140.699997,31.16279,34,66.800003,100,71.300003,75.300003,72.300003
20160722000000,136.5,140.699997,31.16279,34,66.800003,100,71.300003,75.300003,72.300003
20160722001500,136.5,138.600006,30.697676,34,66.800003,100,71.199997,75.300003,72.300003
20160722003000,136.5,138.600006,30.697676,34,66.800003,100,71.199997,75.300003,72.300003
20160722004500,136.5,140.699997,31.16279,34,66.800003,100,71.199997,75.300003,72.300003
20160722010000,136.5,136.5,30.232558,34,66.800003,100,71.199997,75.300003,72.300003
20160722011500,136.5,136.5,30.232558,34,66.800003,100,71.199997,75.300003,72.300003
20160722013000,136.5,138.600006,30.697676,34,66.800003,100,71.099998,75.300003,72.300003
20160722014500,136.5,138.600006,30.697676,34,66.800003,100,71.099998,75.300003,72.300003
20160722020000,136.5,133.350006,29.534885,34,66.800003,100,71.0,75.300003,72.300003
20160722021500,136.5,138.600006,30.697676,34,66.800003,100,71.0,75.300003,72.300003
20160722023000,136.5,133.350006,29.534885,34,65.800003,100,71.0,75.300003,72.300003
20160722024500,136.5,141.75,31.395349,34,66.800003,100,71.0,75.300003,72.300003
20160722030000,136.5,138.600006,30.697676,34,67.699997,100,71.0,75.300003,72.300003
20160722031500,136.5,136.5,30.232558,34,66.800003,100,71.0,75.300003,72.300003
20160722033000,136.5,143.850006,31.860466,34,66.800003,100,71.0,75.300003,72.300003
20160722034500,136.5,138.600006,30.697676,34,66.800003,100,71.0,75.300003,72.300003
20160722040000,136.5,143.850006,31.860466,34,67.699997,100,71.0,75.300003,72.300003
20160722041500,136.5,136.5,30.232558,34,67.699997,100,71.0,75.300003,72.300003
20160722043000,136.5,141.75,31.395349,34,67.699997,100,71.0,75.300003,72.300003
20160722044500,136.5,133.350006,29.534885,34,67.699997,100,70.900002,75.300003,72.300003
20160722050000,136.5,136.5,30.232558,34,66.300003,100,70.900002,75.300003,72.300003
20160722051500,136.5,141.75,31.395349,34,66.300003,100,70.900002,75.300003,72.300003
20160722053000,136.5,136.5,30.232558,34,67.0,100,70.900002,75.300003,72.300003
20160722054500,136.5,129.149994,28.60465,34,67.0,100,70.900002,75.300003,72.300003
20160722060000,136.5,136.5,30.232558,34,66.300003,100,70.900002,75.300003,72.300003
20160722061500,136.5,136.5,30.232558,34,67.199997,100,70.900002,75.300003,72.300003
20160722063000,136.5,138.600006,30.697676,34,67.199997,100,70.900002,75.300003,72.300003
20160722064500,136.5,140.699997,31.16279,34,67.199997,100,70.900002,75.300003,72.300003
20160722070000,136.5,136.5,30.232558,34,66.199997,100,70.900002,75.300003,72.300003
20160722071500,136.5,136.5,30.232558,34,66.199997,100,70.900002,75.300003,72.300003
20160722073000,136.5,133.350006,29.534885,34,66.199997,100,70.900002,75.300003,72.300003
20160722074500,136.5,133.350006,29.534885,34,66.900002,100,70.900002,75.300003,72.300003
20160722080000,136.5,133.350006,29.534885,34,67.699997,100,70.900002,75.300003,72.300003
20160722081500,136.5,133.350006,29.534885,34,66.699997,100,71.0,75.300003,72.300003
20160722083000,136.5,133.350006,29.534885,34,66.699997,100,71.0,75.300003,72.300003
20160722084500,136.5,129.149994,28.60465,34,65.900002,100,71.0,75.300003,72.300003
20160722090000,136.5,132.300003,29.302326,35,65.900002,100,71.0,75.300003,72.300003
20160722091500,136.5,138.600006,30.697676,35,65.900002,100,71.0,75.300003,72.300003
20160722093000,136.5,138.600006,30.697676,35,65.900002,100,71.0,75.300003,72.300003
20160722094500,136.5,133.350006,29.534885,35,65.900002,100,71.0,75.300003,72.300003
20160722100000,136.5,136.5,30.232558,35,66.800003,100,71.0,75.300003,72.300003
20160722101500,136.5,141.75,31.395349,35,66.800003,100,71.0,75.300003,72.300003
20160722103000,136.5,138.600006,30.697676,35,65.300003,100,71.0,75.300003,72.300003
20160722104500,136.5,133.350006,29.534885,35,65.300003,100,71.0,75.300003,72.300003
20160722110000,136.5,133.350006,29.534885,35,64.5,100,70.900002,75.300003,72.300003
20160722111500,136.5,133.350006,29.534885,35,64.5,100,70.900002,75.300003,72.300003
20160722113000,136.5,140.699997,31.16279,35,64.5,100,70.900002,75.300003,72.300003
20160722114500,136.5,140.699997,31.16279,35,65.199997,100,70.900002,75.300003,72.300003
20160722120000,136.5,140.699997,31.16279,35,64.0,100,71.0,75.300003,72.300003
20160722121500,136.5,147.0,32.55814,35,65.800003,100,71.0,75.300003,72.300003
20160722123000,136.5,138.600006,30.697676,35,65.800003,100,71.0,75.300003,72.300003
20160722124500,136.5,136.5,30.232558,35,65.800003,100,71.0,75.300003,72.300003
20160722130000,136.5,127.050003,28.139536,35,65.800003,100,71.099998,75.300003,72.300003
20160722131500,136.5,129.149994,28.60465,35,65.800003,100,71.099998,75.300003,72.300003
20160722133000,136.5,129.149994,28.60465,35,67.300003,100,71.099998,75.300003,72.300003
20160722134500,136.5,132.300003,29.302326,35,65.800003,100,71.099998,75.300003,72.300003
20160722140000,136.5,129.149994,28.60465,35,67.199997,100,71.0,75.300003,72.300003
20160722141500,136.5,136.5,30.232558,35,67.199997,100,71.099998,75.300003,72.300003
20160722143000,136.5,132.300003,29.302326,35,65.800003,100,71.0,75.300003,72.300003
20160722144500,136.5,132.300003,29.302326,35,65.800003,100,71.0,75.300003,72.300003
20160722150000,136.5,140.699997,31.16279,35,65.800003,100,71.0,75.300003,72.300003
20160722151500,136.5,132.300003,29.302326,35,65.800003,100,71.0,75.300003,72.300003
20160722153000,136.5,132.300003,29.302326,35,64.900002,100,71.0,75.300003,72.300003
20160722154500,136.5,132.300003,29.302326,35,64.900002,100,71.0,75.300003,72.300003
20160722160000,136.5,127.050003,28.139536,35,66.300003,100,71.0,75.300003,72.300003
20160722161500,136.5,138.600006,30.697676,35,66.300003,100,71.0,75.300003,72.300003
20160722163000,136.5,140.699997,31.16279,35,66.300003,100,71.099998,75.300003,72.300003
20160722164500,136.5,140.699997,31.16279,34,66.300003,100,71.099998,75.300003,72.300003
20160722170000,136.5,143.850006,31.860466,34,66.300003,100,71.099998,75.300003,72.300003
20160722171500,136.5,138.600006,30.697676,34,66.300003,100,71.099998,75.300003,72.300003
20160722173000,136.5,141.75,31.395349,34,66.300003,100,71.099998,75.300003,72.300003
20160722174500,136.5,138.600006,30.697676,34,66.300003,100,71.099998,75.300003,72.300003
20160722180000,136.5,138.600006,30.697676,34,66.300003,100,71.099998,75.300003,72.300003
20160722181500,136.5,140.699997,31.16279,34,65.300003,100,71.0,75.300003,72.300003
20160722183000,136.5,136.5,30.232558,34,65.300003,100,71.0,75.300003,72.300003
20160722184500,136.5,136.5,30.232558,34,66.699997,100,71.0,75.300003,72.300003
20160722190000,136.5,140.699997,31.16279,34,66.699997,100,71.0,75.300003,72.300003
20160722191500,136.5,136.5,30.232558,34,65.800003,100,71.0,75.300003,72.300003
20160722193000,136.5,140.699997,31.16279,34,65.800003,100,71.0,75.300003,72.300003
20160722194500,136.5,133.350006,29.534885,34,65.800003,100,71.0,75.300003,72.300003
20160722200000,136.5,133.350006,29.534885,34,65.800003,100,71.0,75.300003,72.300003
20160722201500,136.5,129.149994,28.60465,34,66.800003,100,71.0,75.300003,72.300003
20160722203000,136.5,133.350006,29.534885,34,66.800003,100,71.0,75.300003,72.300003
20160722204500,136.5,133.350006,29.534885,34,66.800003,100,71.0,75.300003,72.300003
20160722210000,136.5,133.350006,29.534885,34,66.800003,100,71.0,75.300003,72.300003
20160722211500,136.5,140.699997,31.16279,34,66.0,100,71.0,75.300003,72.300003
20160722213000,136.5,140.699997,31.16279,34,66.0,100,70.900002,75.300003,72.300003
20160722214500,136.5,140.699997,31.16279,34,66.800003,100,70.900002,75.300003,72.300003
20160722220000,136.5,129.149994,28.60465,34,66.800003,100,70.900002,75.300003,72.300003
20160722221500,136.5,132.300003,29.302326,34,66.800003,100,70.900002,75.300003,72.300003
20160722223000,136.5,138.600006,30.697676,34,66.800003,100,70.900002,75.300003,72.300003
20160722224500,136.5,136.5,30.232558,34,66.800003,100,70.900002,75.300003,72.300003
20160722230000,136.5,138.600006,30.697676,34,66.800003,100,70.900002,75.300003,72.300003
20160722231500,136.5,129.149994,28.60465,34,66.800003,100,70.900002,75.300003,72.300003
20160722233000,136.5,140.699997,31.16279,34,66.800003,100,70.900002,75.300003,72.300003
20160722234500,136.5,140.699997,31.16279,34,65.800003,100,70.800003,75.300003,72.300003
20160723000000,136.5,140.699997,31.16279,34,65.800003,100,70.800003,75.300003,72.300003
20160723001500,136.5,138.600006,30.697676,34,65.800003,100,70.800003,75.300003,72.300003
20160723003000,136.5,138.600006,30.697676,34,66.800003,100,70.800003,75.300003,72.300003
20160723004500,136.5,141.75,31.395349,34,66.800003,100,70.800003,75.300003,72.300003
20160723010000,136.5,132.300003,29.302326,34,66.800003,100,70.800003,75.300003,72.300003
20160723011500,136.5,140.699997,31.16279,34,68.099998,100,70.800003,75.300003,72.300003
20160723013000,136.5,129.149994,28.60465,34,69.099998,100,70.800003,75.300003,72.300003
20160723014500,136.5,133.350006,29.534885,34,69.099998,100,70.900002,75.300003,72.300003
20160723020000,136.5,127.050003,28.139536,34,70.099998,100,70.900002,75.300003,72.300003
20160723021500,136.5,141.75,31.395349,34,68.199997,100,70.900002,75.300003,72.300003
20160723023000,136.5,136.5,30.232558,34,68.199997,100,70.900002,75.300003,72.300003
20160723024500,136.5,138.600006,30.697676,34,69.199997,100,70.900002,75.300003,72.300003
20160723030000,136.5,136.5,30.232558,34,70.099998,100,70.900002,75.300003,72.300003
20160723031500,136.5,136.5,30.232558,34,70.099998,100,70.900002,75.300003,72.300003
20160723033000,136.5,133.350006,29.534885,34,68.699997,100,70.900002,75.300003,72.300003
20160723034500,136.5,136.5,30.232558,34,68.699997,100,70.900002,75.300003,72.300003
20160723040000,136.5,140.699997,31.16279,34,68.699997,100,70.900002,75.300003,72.300003
20160723041500,136.5,136.5,30.232558,34,68.699997,100,70.900002,75.300003,72.300003
20160723043000,136.5,141.75,31.395349,34,68.699997,100,70.900002,75.300003,72.300003
20160723044500,136.5,141.75,31.395349,34,68.699997,100,70.900002,75.300003,72.300003
20160723050000,136.5,136.5,30.232558,34,68.699997,100,70.900002,75.300003,72.300003
20160723051500,136.5,140.699997,31.16279,34,69.900002,100,70.900002,75.300003,72.300003
20160723053000,136.5,140.699997,31.16279,34,68.599998,100,70.900002,75.300003,72.300003
20160723054500,136.5,140.699997,31.16279,34,68.599998,100,70.900002,75.300003,72.300003
20160723060000,136.5,140.699997,31.16279,34,68.599998,100,70.800003,75.300003,72.300003
20160723061500,136.5,140.699997,31.16279,34,68.599998,100,70.800003,75.300003,72.300003
20160723063000,136.5,143.850006,31.860466,34,70.0,100,70.800003,75.300003,72.300003
20160723064500,136.5,141.75,31.395349,34,70.0,100,70.900002,75.300003,72.300003
20160723070000,136.5,141.75,31.395349,34,68.099998,100,70.900002,75.300003,72.300003
20160723071500,136.5,141.75,31.395349,34,67.300003,100,70.900002,75.300003,72.300003
20160723073000,136.5,141.75,31.395349,34,67.300003,100,70.900002,75.300003,72.300003
20160723074500,136.5,141.75,31.395349,34,69.099998,100,70.900002,75.300003,72.300003
20160723080000,136.5,141.75,31.395349,34,67.699997,100,70.800003,75.300003,72.300003
20160723081500,136.5,138.600006,30.697676,34,69.599998,100,70.800003,75.300003,72.300003
20160723083000,136.5,133.350006,29.534885,34,67.699997,100,70.800003,75.300003,72.300003
20160723084500,136.5,149.100006,33.023257,34,67.699997,100,70.800003,75.300003,72.300003
20160723090000,136.5,143.850006,31.860466,34,68.699997,100,70.800003,75.300003,72.300003
20160723091500,136.5,138.600006,30.697676,34,67.300003,100,70.800003,75.300003,72.300003
20160723093000,136.5,138.600006,30.697676,34,67.300003,100,70.800003,75.300003,72.300003
20160723094500,136.5,138.600006,30.697676,34,67.300003,100,70.800003,75.300003,72.300003
20160723100000,136.5,136.5,30.232558,34,67.300003,100,70.800003,75.300003,72.300003
20160723101500,136.5,136.5,30.232558,34,68.199997,100,70.800003,75.300003,72.300003
20160723103000,136.5,138.600006,30.697676,34,65.800003,100,70.800003,75.300003,72.300003
20160723104500,136.5,140.699997,31.16279,34,66.800003,100,70.800003,75.300003,72.300003
20160723110000,136.5,140.699997,31.16279,34,66.800003,100,70.800003,75.300003,72.300003
20160723111500,136.5,138.600006,30.697676,34,66.800003,100,70.800003,75.300003,72.300003
20160723113000,136.5,133.350006,29.534885,34,67.699997,100,70.800003,75.300003,72.300003
20160723114500,136.5,127.050003,28.139536,34,69.599998,100,70.800003,75.300003,72.300003
20160723120000,136.5,136.5,30.232558,34,69.599998,100,70.800003,75.300003,72.300003
20160723121500,136.5,141.75,31.395349,34,68.199997,100,70.800003,75.300003,72.300003
20160723123000,136.5,136.5,30.232558,34,68.199997,100,70.900002,75.300003,72.300003
20160723124500,136.5,132.300003,29.302326,34,68.199997,100,70.900002,75.300003,72.300003
20160723130000,136.5,138.600006,30.697676,34,68.199997,100,70.900002,75.300003,72.300003
20160723131500,136.5,133.350006,29.534885,34,68.199997,100,70.900002,75.300003,72.300003
20160723133000,136.5,136.5,30.232558,34,68.199997,100,71.0,75.300003,72.300003
20160723134500,136.5,140.699997,31.16279,34,68.199997,100,71.0,75.300003,72.300003
20160723140000,136.5,138.600006,30.697676,34,68.199997,100,71.0,75.300003,72.300003
20160723141500,136.5,140.699997,31.16279,34,68.199997,100,71.0,75.300003,72.300003
20160723143000,136.5,136.5,30.232558,34,67.300003,100,71.0,75.300003,72.300003
20160723144500,136.5,138.600006,30.697676,34,67.300003,100,70.900002,75.300003,72.300003
20160723150000,136.5,143.850006,31.860466,34,66.199997,100,70.900002,75.300003,72.300003
20160723151500,136.5,141.75,31.395349,34,66.199997,100,70.900002,75.300003,72.300003
20160723153000,136.5,141.75,31.395349,34,68.699997,100,70.900002,75.300003,72.300003
20160723154500,136.5,141.75,31.395349,34,65.800003,100,70.900002,75.300003,72.300003
20160723160000,136.5,138.600006,30.697676,34,65.800003,100,70.900002,75.300003,72.300003
20160723161500,136.5,136.5,30.232558,34,67.300003,100,70.800003,75.300003,72.300003
20160723163000,136.5,138.600006,30.697676,34,65.300003,100,70.800003,75.300003,72.300003
20160723164500,136.5,141.75,31.395349,34,63.900002,100,70.800003,75.300003,72.300003
20160723170000,136.5,138.600006,30.697676,34,67.800003,100,70.800003,75.300003,72.300003
20160723171500,136.5,143.850006,31.860466,34,65.300003,100,70.800003,75.300003,72.300003
20160723173000,136.5,141.75,31.395349,34,63.599998,100,70.800003,75.300003,72.300003
20160723174500,136.5,133.350006,29.534885,34,65.300003,100,70.800003,75.300003,72.300003
20160723180000,136.5,140.699997,31.16279,34,67.199997,100,70.800003,75.300003,72.300003
20160723181500,136.5,140.699997,31.16279,34,69.099998,100,70.800003,75.300003,72.300003
20160723183000,136.5,143.850006,31.860466,34,69.099998,100,70.800003,75.300003,72.300003
20160723184500,136.5,138.600006,30.697676,34,68.099998,100,70.900002,75.300003,72.300003
20160723190000,136.5,133.350006,29.534885,34,68.099998,100,70.900002,75.300003,72.300003
20160723191500,136.5,133.350006,29.534885,34,68.099998,100,71.0,75.300003,72.300003
20160723193000,136.5,133.350006,29.534885,34,69.699997,100,71.0,75.300003,72.300003
20160723194500,136.5,141.75,31.395349,34,69.699997,100,71.0,75.300003,72.300003
20160723200000,136.5,138.600006,30.697676,34,68.199997,100,71.0,75.300003,72.300003
20160723201500,136.5,136.5,30.232558,34,68.199997,100,71.099998,75.300003,72.300003
20160723203000,136.5,138.600006,30.697676,34,68.199997,100,71.099998,75.300003,72.300003
20160723204500,136.5,133.350006,29.534885,34,69.599998,100,71.199997,75.300003,72.300003
20160723210000,136.5,140.699997,31.16279,34,69.599998,100,71.199997,75.300003,72.300003
20160723211500,136.5,138.600006,30.697676,34,69.599998,100,71.199997,75.300003,72.300003
20160723213000,136.5,140.699997,31.16279,34,69.599998,100,71.199997,75.300003,72.300003
20160723214500,136.5,140.699997,31.16279,34,68.699997,100,71.199997,75.300003,72.300003
20160723220000,136.5,140.699997,31.16279,34,68.699997,100,71.199997,75.300003,72.300003
20160723221500,136.5,132.300003,29.302326,34,68.699997,100,71.199997,75.300003,72.300003
20160723223000,136.5,140.699997,31.16279,34,68.699997,100,71.199997,75.300003,72.300003
20160723224500,136.5,138.600006,30.697676,34,68.699997,100,71.199997,75.300003,72.300003
20160723230000,136.5,141.75,31.395349,34,68.699997,100,71.199997,75.300003,72.300003
20160723231500,136.5,133.350006,29.534885,34,68.699997,100,71.199997,75.300003,72.300003
20160723233000,136.5,140.699997,31.16279,34,68.699997,100,71.199997,75.300003,72.300003
20160723234500,136.5,133.350006,29.534885,34,68.699997,100,71.199997,75.300003,72.300003
20160724000000,136.5,133.350006,29.534885,34,69.599998,100,71.199997,75.300003,72.300003
20160724001500,136.5,138.600006,30.697676,34,69.599998,100,71.099998,75.300003,72.300003
20160724003000,136.5,133.350006,29.534885,34,69.599998,100,71.099998,75.300003,72.300003
20160724004500,136.5,143.850006,31.860466,34,69.599998,100,71.099998,75.300003,72.300003
20160724010000,136.5,140.699997,31.16279,34,69.599998,100,71.099998,75.300003,72.300003
20160724011500,136.5,140.699997,31.16279,34,69.599998,100,71.099998,75.300003,72.300003
20160724013000,136.5,140.699997,31.16279,34,68.199997,100,71.099998,75.300003,72.300003
20160724014500,136.5,140.699997,31.16279,34,68.199997,100,71.099998,75.300003,72.300003
20160724020000,136.5,140.699997,31.16279,34,68.199997,100,71.0,75.300003,72.300003
20160724021500,136.5,138.600006,30.697676,34,68.199997,100,71.0,75.300003,72.300003
20160724023000,136.5,143.850006,31.860466,34,68.199997,100,71.0,75.300003,72.300003
20160724024500,136.5,140.699997,31.16279,34,69.599998,100,71.0,75.300003,72.300003
20160724030000,136.5,138.600006,30.697676,34,69.599998,100,71.0,75.300003,72.300003
20160724031500,136.5,136.5,30.232558,34,69.599998,100,71.0,75.300003,72.300003
20160724033000,136.5,140.699997,31.16279,34,68.800003,100,71.0,75.300003,72.300003
20160724034500,136.5,140.699997,31.16279,34,68.800003,100,71.0,75.300003,72.300003
20160724040000,136.5,136.5,30.232558,34,67.699997,100,71.0,75.300003,72.300003
20160724041500,136.5,141.75,31.395349,34,69.099998,100,71.0,75.300003,72.300003
20160724043000,136.5,141.75,31.395349,34,69.099998,100,71.0,75.300003,72.300003
20160724044500,136.5,138.600006,30.697676,34,68.199997,100,70.900002,75.300003,72.300003
20160724050000,136.5,140.699997,31.16279,34,68.199997,100,70.900002,75.300003,72.300003
20160724051500,136.5,143.850006,31.860466,34,70.099998,100,70.900002,75.300003,72.300003
20160724053000,136.5,138.600006,30.697676,34,69.199997,100,70.900002,75.300003,72.300003
20160724054500,136.5,140.699997,31.16279,34,68.199997,100,70.900002,75.300003,72.300003
20160724060000,136.5,147.0,32.55814,34,69.0,100,70.900002,75.300003,72.300003
20160724061500,136.5,133.350006,29.534885,34,69.699997,100,70.900002,75.300003,72.300003
20160724063000,136.5,140.699997,31.16279,34,68.699997,100,70.900002,75.300003,72.300003
20160724064500,136.5,138.600006,30.697676,34,68.699997,100,70.900002,75.300003,72.300003
20160724070000,136.5,138.600006,30.697676,34,68.699997,100,71.0,75.300003,72.300003
20160724071500,136.5,136.5,30.232558,34,68.699997,100,71.0,75.300003,72.300003
20160724073000,136.5,136.5,30.232558,34,68.699997,100,71.0,75.300003,72.300003
20160724074500,136.5,136.5,30.232558,34,67.699997,100,70.900002,75.300003,72.300003
20160724080000,136.5,138.600006,30.697676,34,68.599998,100,70.900002,75.300003,72.300003
20160724081500,136.5,141.75,31.395349,34,67.699997,100,70.900002,75.300003,72.300003
20160724083000,136.5,141.75,31.395349,34,67.699997,100,70.900002,75.300003,72.300003
20160724084500,136.5,141.75,31.395349,34,66.699997,100,70.900002,75.300003,72.300003
20160724090000,136.5,143.850006,31.860466,34,66.699997,100,70.800003,75.300003,72.300003
20160724091500,136.5,138.600006,30.697676,34,66.699997,100,70.800003,75.300003,72.300003
20160724093000,136.5,138.600006,30.697676,34,66.699997,100,70.800003,75.300003,72.300003
20160724094500,136.5,138.600006,30.697676,34,66.699997,100,70.699997,75.300003,72.300003
20160724100000,136.5,136.5,30.232558,34,66.699997,100,70.699997,75.300003,72.300003
20160724101500,136.5,133.350006,29.534885,34,66.699997,100,70.699997,75.300003,72.300003
20160724103000,136.5,133.350006,29.534885,34,65.300003,100,70.699997,75.300003,72.300003
20160724104500,136.5,133.350006,29.534885,34,67.699997,100,70.699997,75.300003,72.300003
20160724110000,136.5,133.350006,29.534885,34,65.400002,100,70.599998,75.300003,72.300003
20160724111500,136.5,124.949997,27.674418,34,64.0,100,70.5,75.300003,72.300003
20160724113000,136.5,132.300003,29.302326,34,68.699997,100,70.5,75.300003,72.300003
20160724114500,136.5,132.300003,29.302326,34,65.800003,100,70.599998,75.300003,72.300003
20160724120000,136.5,132.300003,29.302326,34,67.199997,100,70.599998,75.300003,72.300003
20160724121500,136.5,132.300003,29.302326,34,67.199997,100,70.699997,75.300003,72.300003
20160724123000,136.5,129.149994,28.60465,34,66.300003,100,70.699997,75.300003,72.300003
