PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160724124500,136.5,127.050003,28.139536,34,68.599998,100,70.699997,75.300003,72.300003
20160724130000,136.5,133.350006,29.534885,34,65.400002,100,70.699997,75.300003,72.300003
20160724131500,136.5,133.350006,29.534885,34,64.0,100,70.699997,75.300003,72.300003
20160724133000,136.5,138.600006,30.697676,34,66.300003,100,70.699997,75.300003,72.300003
20160724134500,136.5,132.300003,29.302326,34,64.900002,100,70.699997,75.300003,72.300003
20160724140000,136.5,132.300003,29.302326,34,64.0,100,70.699997,75.300003,72.300003
20160724141500,136.5,138.600006,30.697676,34,66.300003,100,70.699997,75.300003,72.300003
20160724143000,136.5,147.0,32.55814,34,64.400002,100,70.699997,75.300003,72.300003
20160724144500,136.5,143.850006,31.860466,34,62.799999,100,70.699997,75.300003,72.300003
20160724150000,136.5,141.75,31.395349,34,65.300003,100,70.699997,75.300003,72.300003
20160724151500,136.5,141.75,31.395349,34,65.300003,100,70.699997,75.300003,72.300003
20160724153000,136.5,138.600006,30.697676,34,67.699997,100,70.699997,75.300003,72.300003
20160724154500,136.5,141.75,31.395349,34,67.699997,100,70.699997,75.300003,72.300003
20160724160000,136.5,149.100006,33.023257,34,69.099998,100,70.800003,75.300003,72.300003
20160724161500,136.5,141.75,31.395349,34,68.199997,100,70.900002,75.300003,72.300003
20160724163000,136.5,141.75,31.395349,34,68.199997,100,70.900002,75.300003,72.300003
20160724164500,136.5,138.600006,30.697676,34,68.199997,100,71.0,75.300003,72.300003
20160724170000,136.5,141.75,31.395349,34,68.199997,100,71.0,75.300003,72.300003
20160724171500,136.5,138.600006,30.697676,34,68.199997,100,71.0,75.300003,72.300003
20160724173000,136.5,141.75,31.395349,34,68.199997,100,71.0,75.300003,72.300003
20160724174500,136.5,136.5,30.232558,34,68.199997,100,71.0,75.300003,72.300003
20160724180000,136.5,140.699997,31.16279,34,69.599998,100,71.099998,75.300003,72.300003
20160724181500,136.5,140.699997,31.16279,34,67.800003,100,71.0,75.300003,72.300003
20160724183000,136.5,140.699997,31.16279,34,68.699997,100,71.099998,75.300003,72.300003
20160724184500,136.5,143.850006,31.860466,34,68.699997,100,71.099998,75.300003,72.300003
20160724190000,136.5,138.600006,30.697676,34,68.699997,100,71.099998,75.300003,72.300003
20160724191500,136.5,141.75,31.395349,34,68.699997,100,71.0,75.300003,72.300003
20160724193000,136.5,149.100006,33.023257,34,68.699997,100,71.0,75.300003,72.300003
20160724194500,136.5,141.75,31.395349,34,68.699997,100,71.0,75.300003,72.300003
20160724200000,136.5,141.75,31.395349,34,68.699997,100,71.0,75.300003,72.300003
20160724201500,136.5,141.75,31.395349,34,68.699997,100,71.0,75.300003,72.300003
20160724203000,136.5,143.850006,31.860466,34,69.699997,100,71.0,75.300003,72.300003
20160724204500,136.5,143.850006,31.860466,34,68.199997,100,71.099998,75.300003,72.300003
20160724210000,136.5,141.75,31.395349,34,68.199997,100,71.099998,75.300003,72.300003
20160724211500,136.5,147.0,32.55814,34,68.199997,100,71.099998,75.300003,72.300003
20160724213000,136.5,138.600006,30.697676,34,69.699997,100,71.099998,75.300003,72.300003
20160724214500,136.5,141.75,31.395349,34,68.199997,100,71.099998,75.300003,72.300003
20160724220000,136.5,141.75,31.395349,34,68.199997,100,71.0,75.300003,72.300003
20160724221500,136.5,141.75,31.395349,34,69.599998,100,71.0,75.300003,72.300003
20160724223000,136.5,143.850006,31.860466,34,68.099998,100,71.0,75.300003,72.300003
20160724224500,136.5,143.850006,31.860466,34,68.099998,100,71.0,75.300003,72.300003
20160724230000,136.5,141.75,31.395349,34,69.099998,100,71.0,75.300003,72.300003
20160724231500,136.5,141.75,31.395349,34,68.199997,100,71.0,75.300003,72.300003
20160724233000,136.5,141.75,31.395349,34,68.199997,100,71.0,75.300003,72.300003
20160724234500,136.5,147.0,32.55814,34,68.199997,100,71.0,75.300003,72.300003
20160725000000,136.5,140.699997,31.16279,34,69.199997,100,71.0,75.300003,72.300003
20160725001500,136.5,140.699997,31.16279,34,67.699997,100,71.0,75.300003,72.300003
20160725003000,136.5,140.699997,31.16279,34,67.699997,100,71.0,75.300003,72.300003
20160725004500,136.5,138.600006,30.697676,34,68.699997,100,71.0,75.300003,72.300003
20160725010000,136.5,147.0,32.55814,34,68.699997,100,71.0,75.300003,72.300003
20160725011500,136.5,138.600006,30.697676,34,68.699997,100,71.0,75.300003,72.300003
20160725013000,136.5,138.600006,30.697676,34,68.699997,100,71.0,75.300003,72.300003
20160725014500,136.5,149.100006,33.023257,34,68.699997,100,71.0,75.300003,72.300003
20160725020000,136.5,147.0,32.55814,34,68.699997,100,71.0,75.300003,72.300003
20160725021500,136.5,147.0,32.55814,34,69.599998,100,71.0,75.300003,72.300003
20160725023000,136.5,138.600006,30.697676,34,68.199997,100,71.0,75.300003,72.300003
20160725024500,136.5,138.600006,30.697676,34,68.199997,100,71.0,75.300003,72.300003
20160725030000,136.5,136.5,30.232558,34,68.199997,100,71.0,75.300003,72.300003
20160725031500,136.5,136.5,30.232558,34,69.199997,100,71.0,75.300003,72.300003
20160725033000,136.5,140.699997,31.16279,34,69.199997,100,71.0,75.300003,72.300003
20160725034500,136.5,140.699997,31.16279,34,69.199997,100,71.0,75.300003,72.300003
20160725040000,136.5,140.699997,31.16279,34,68.099998,100,71.0,75.300003,72.300003
20160725041500,136.5,140.699997,31.16279,34,68.099998,100,71.0,75.300003,72.300003
20160725043000,136.5,143.850006,31.860466,34,68.099998,100,70.900002,75.300003,72.300003
20160725044500,136.5,143.850006,31.860466,34,69.800003,100,70.900002,75.300003,72.300003
20160725050000,136.5,138.600006,30.697676,34,68.099998,100,70.900002,75.300003,72.300003
20160725051500,136.5,141.75,31.395349,34,68.099998,100,70.900002,75.300003,72.300003
20160725053000,136.5,141.75,31.395349,34,68.099998,100,70.900002,75.300003,72.300003
20160725054500,136.5,141.75,31.395349,34,68.099998,100,70.900002,75.300003,72.300003
20160725060000,136.5,136.5,30.232558,34,69.099998,100,70.900002,75.300003,72.300003
20160725061500,136.5,138.600006,30.697676,34,68.199997,100,70.900002,75.300003,72.300003
20160725063000,136.5,141.75,31.395349,34,69.599998,100,71.0,75.300003,72.300003
20160725064500,136.5,141.75,31.395349,34,68.800003,100,71.0,75.300003,72.300003
20160725070000,136.5,138.600006,30.697676,34,67.699997,100,71.0,75.300003,72.300003
20160725071500,136.5,140.699997,31.16279,34,67.699997,100,70.900002,75.300003,72.300003
20160725073000,136.5,140.699997,31.16279,34,67.699997,100,70.900002,75.300003,72.300003
20160725074500,136.5,140.699997,31.16279,34,67.699997,100,71.0,75.300003,72.300003
20160725080000,136.5,138.600006,30.697676,34,68.400002,100,71.0,75.300003,72.300003
20160725081500,136.5,133.350006,29.534885,34,67.699997,100,71.0,75.300003,72.300003
20160725083000,136.5,136.5,30.232558,34,68.699997,100,71.599998,75.300003,72.300003
20160725084500,136.5,418.950012,92.7907,62,58.799999,0,71.300003,70.400002,67.400002
20160725090000,136.5,444.149994,98.372092,63,57.200001,0,71.099998,70.400002,67.400002
20160725091500,136.5,426.299988,94.418602,60,56.0,0,70.300003,70.400002,67.400002
20160725093000,136.5,413.700012,91.62791,59,56.0,0,70.300003,70.099998,67.099998
20160725094500,136.5,437.850006,96.976746,62,56.0,0,70.400002,70.0,67.0
20160725100000,136.5,449.399994,99.534882,63,56.799999,0,70.599998,70.0,67.0
20160725101500,136.5,413.700012,91.62791,59,56.799999,0,70.300003,69.900002,66.900002
20160725103000,136.5,431.549988,95.581393,63,56.799999,0,70.199997,69.5,66.5
20160725104500,136.5,413.700012,91.62791,60,56.799999,0,70.300003,69.400002,66.400002
20160725110000,136.5,455.700012,100.930235,63,57.5,0,70.300003,69.400002,66.400002
20160725111500,136.5,449.399994,99.534882,63,56.799999,0,70.199997,69.400002,66.400002
20160725113000,136.5,444.149994,98.372092,63,56.799999,0,69.900002,69.400002,66.400002
20160725114500,136.5,444.149994,98.372092,62,56.799999,0,69.800003,69.5,66.5
20160725120000,136.5,431.549988,95.581393,62,57.5,0,69.699997,69.5,66.5
20160725121500,136.5,431.549988,95.581393,62,57.5,0,69.699997,69.5,66.5
20160725123000,136.5,431.549988,95.581393,62,57.5,0,69.699997,69.5,66.5
20160725124500,136.5,437.850006,96.976746,62,57.5,0,69.599998,69.5,66.5
20160725130000,136.5,449.399994,99.534882,63,57.5,0,70.099998,69.5,66.5
20160725131500,136.5,444.149994,98.372092,63,57.5,0,70.099998,69.599998,66.599998
20160725133000,136.5,418.950012,92.7907,60,57.5,0,70.0,69.900002,66.900002
20160725134500,136.5,437.850006,96.976746,60,57.5,0,69.900002,69.599998,66.599998
20160725140000,136.5,437.850006,96.976746,61,57.5,0,69.900002,69.800003,66.800003
20160725141500,136.5,444.149994,98.372092,62,57.5,0,70.0,69.5,66.5
20160725143000,136.5,117.599998,26.046511,33,65.599998,100,69.900002,78.0,75.0
20160725144500,136.5,132.300003,29.302326,35,67.300003,100,70.199997,78.0,75.0
20160725150000,136.5,140.699997,31.16279,35,65.300003,100,70.5,78.0,75.0
20160725151500,136.5,138.600006,30.697676,35,67.300003,100,70.699997,78.0,75.0
20160725153000,136.5,138.600006,30.697676,35,70.5,100,71.0,78.0,75.0
20160725154500,136.5,140.699997,31.16279,35,69.699997,100,71.300003,78.0,75.0
20160725160000,136.5,132.300003,29.302326,35,69.699997,100,71.800003,78.0,75.0
20160725161500,136.5,132.300003,29.302326,35,70.599998,100,71.900002,78.0,75.0
20160725163000,136.5,138.600006,30.697676,35,69.099998,100,71.900002,78.0,75.0
20160725164500,136.5,136.5,30.232558,35,67.699997,100,72.099998,78.0,75.0
20160725170000,136.5,133.350006,29.534885,35,68.699997,100,72.099998,78.0,75.0
20160725171500,136.5,133.350006,29.534885,35,68.699997,100,72.099998,78.0,75.0
20160725173000,136.5,133.350006,29.534885,35,70.099998,100,71.900002,78.0,75.0
20160725174500,136.5,141.75,31.395349,35,70.099998,100,71.900002,78.0,75.0
20160725180000,136.5,141.75,31.395349,35,68.699997,100,71.800003,78.0,75.0
20160725181500,136.5,141.75,31.395349,35,68.699997,100,71.800003,78.0,75.0
20160725183000,136.5,136.5,30.232558,35,68.699997,100,71.699997,78.0,75.0
20160725184500,136.5,140.699997,31.16279,35,69.699997,100,71.699997,78.0,75.0
20160725190000,136.5,138.600006,30.697676,35,69.699997,100,71.599998,78.0,75.0
20160725191500,136.5,133.350006,29.534885,35,68.800003,100,71.599998,78.0,75.0
20160725193000,136.5,133.350006,29.534885,35,68.800003,100,71.5,78.0,75.0
20160725194500,136.5,141.75,31.395349,35,68.800003,100,71.5,78.0,75.0
20160725200000,136.5,136.5,30.232558,35,68.800003,100,71.400002,78.0,75.0
20160725201500,136.5,133.350006,29.534885,35,68.800003,100,71.400002,78.0,75.0
20160725203000,136.5,143.850006,31.860466,35,68.800003,100,71.300003,78.0,75.0
20160725204500,136.5,136.5,30.232558,35,68.800003,100,71.300003,78.0,75.0
20160725210000,136.5,136.5,30.232558,35,70.800003,100,71.300003,78.0,75.0
20160725211500,136.5,138.600006,30.697676,35,69.599998,100,71.300003,78.0,75.0
20160725213000,136.5,136.5,30.232558,35,69.599998,100,71.300003,78.0,75.0
20160725214500,136.5,138.600006,30.697676,35,69.599998,100,71.300003,78.0,75.0
20160725220000,136.5,143.850006,31.860466,35,69.599998,100,71.199997,78.0,75.0
20160725221500,136.5,138.600006,30.697676,35,69.599998,100,71.199997,78.0,75.0
20160725223000,136.5,138.600006,30.697676,35,68.5,100,71.199997,78.0,75.0
20160725224500,136.5,140.699997,31.16279,35,68.5,100,71.099998,77.900002,74.900002
20160725230000,136.5,140.699997,31.16279,35,68.5,100,71.099998,77.900002,74.900002
20160725231500,136.5,133.350006,29.534885,35,68.5,100,71.0,77.900002,74.900002
20160725233000,136.5,138.600006,30.697676,35,68.5,100,71.0,77.900002,74.900002
20160725234500,136.5,138.600006,30.697676,35,70.400002,100,71.0,77.800003,74.800003
20160726000000,136.5,138.600006,30.697676,35,70.400002,100,71.0,77.900002,74.900002
20160726001500,136.5,136.5,30.232558,35,68.699997,100,71.0,77.800003,74.800003
20160726003000,136.5,132.300003,29.302326,35,68.699997,100,71.0,77.800003,74.800003
20160726004500,136.5,136.5,30.232558,35,70.099998,100,71.0,77.800003,74.800003
20160726010000,136.5,136.5,30.232558,35,69.300003,100,71.0,77.800003,74.800003
20160726011500,136.5,138.600006,30.697676,35,69.300003,100,71.0,77.800003,74.800003
20160726013000,136.5,140.699997,31.16279,35,69.300003,100,71.0,77.800003,74.800003
20160726014500,136.5,138.600006,30.697676,35,70.099998,100,71.0,77.800003,74.800003
20160726020000,136.5,136.5,30.232558,35,70.099998,100,71.0,77.800003,74.800003
20160726021500,136.5,136.5,30.232558,35,69.300003,100,71.0,77.800003,74.800003
20160726023000,136.5,136.5,30.232558,35,69.300003,100,71.0,77.800003,74.800003
20160726024500,136.5,136.5,30.232558,35,69.300003,100,70.900002,77.800003,74.800003
20160726030000,136.5,132.300003,29.302326,35,70.5,100,70.900002,77.800003,74.800003
20160726031500,136.5,136.5,30.232558,35,70.5,100,70.900002,77.800003,74.800003
20160726033000,136.5,138.600006,30.697676,35,68.699997,100,70.900002,77.800003,74.800003
20160726034500,136.5,140.699997,31.16279,35,70.099998,100,70.900002,77.800003,74.800003
20160726040000,136.5,138.600006,30.697676,35,70.099998,100,70.900002,77.800003,74.800003
20160726041500,136.5,143.850006,31.860466,35,69.199997,100,70.900002,77.800003,74.800003
20160726043000,136.5,140.699997,31.16279,35,69.199997,100,70.900002,77.800003,74.800003
20160726044500,136.5,140.699997,31.16279,35,69.199997,100,70.900002,77.800003,74.800003
20160726050000,136.5,138.600006,30.697676,35,70.099998,100,70.900002,77.800003,74.800003
20160726051500,136.5,136.5,30.232558,35,70.099998,100,70.900002,77.800003,74.800003
20160726053000,136.5,138.600006,30.697676,35,69.199997,100,70.800003,77.800003,74.800003
20160726054500,136.5,136.5,30.232558,35,69.199997,100,70.800003,77.800003,74.800003
20160726060000,136.5,136.5,30.232558,35,68.199997,100,70.800003,77.800003,74.800003
20160726061500,136.5,138.600006,30.697676,35,68.199997,100,70.800003,77.800003,74.800003
20160726063000,136.5,140.699997,31.16279,35,69.199997,100,70.800003,77.800003,74.800003
20160726064500,136.5,136.5,30.232558,35,70.5,100,70.900002,77.800003,74.800003
20160726070000,136.5,143.850006,31.860466,35,69.099998,100,70.900002,77.800003,74.800003
20160726071500,136.5,138.600006,30.697676,35,69.099998,100,70.900002,77.800003,74.800003
20160726073000,136.5,140.699997,31.16279,35,69.099998,100,70.900002,77.800003,74.800003
20160726074500,136.5,138.600006,30.697676,35,69.099998,100,70.900002,77.800003,74.800003
20160726080000,136.5,138.600006,30.697676,35,68.199997,100,71.0,77.800003,74.800003
20160726081500,136.5,136.5,30.232558,35,69.199997,100,71.0,77.800003,74.800003
20160726083000,136.5,132.300003,29.302326,35,70.5,100,71.300003,77.800003,74.800003
20160726084500,136.5,132.300003,29.302326,35,69.099998,100,70.800003,77.800003,74.800003
20160726090000,136.5,124.949997,27.674418,35,69.099998,100,71.0,77.800003,74.800003
20160726091500,136.5,122.849998,27.209302,35,70.5,100,71.199997,77.800003,74.800003
20160726093000,136.5,124.949997,27.674418,35,69.199997,100,71.0,77.800003,74.800003
20160726094500,136.5,120.75,26.744186,35,70.599998,100,71.199997,77.800003,74.800003
20160726100000,136.5,122.849998,27.209302,35,68.699997,100,71.199997,77.800003,74.800003
20160726101500,136.5,129.149994,28.60465,35,69.599998,100,71.199997,77.800003,74.800003
20160726103000,136.5,133.350006,29.534885,35,68.699997,100,71.300003,77.800003,74.800003
20160726104500,136.5,133.350006,29.534885,35,68.699997,100,71.300003,77.800003,74.800003
20160726110000,136.5,138.600006,30.697676,35,67.900002,100,71.300003,77.800003,74.800003
20160726111500,136.5,127.050003,28.139536,35,68.599998,100,71.300003,77.800003,74.800003
20160726113000,136.5,136.5,30.232558,35,66.800003,100,71.400002,77.800003,74.800003
20160726114500,136.5,140.699997,31.16279,35,65.800003,100,70.900002,77.800003,74.800003
20160726120000,136.5,136.5,30.232558,35,68.099998,100,71.400002,77.800003,74.800003
20160726121500,136.5,132.300003,29.302326,35,68.099998,100,71.300003,77.800003,74.800003
20160726123000,136.5,136.5,30.232558,35,69.099998,100,71.400002,77.800003,74.800003
20160726124500,136.5,136.5,30.232558,35,69.099998,100,71.400002,77.800003,74.800003
20160726130000,136.5,133.350006,29.534885,35,67.699997,100,71.5,77.800003,74.800003
20160726131500,136.5,141.75,31.395349,35,67.699997,100,71.599998,77.800003,74.800003
20160726133000,136.5,141.75,31.395349,35,69.099998,100,71.599998,77.800003,74.800003
20160726134500,136.5,138.600006,30.697676,35,68.199997,100,71.699997,77.800003,74.800003
20160726140000,136.5,147.0,32.55814,35,68.199997,100,71.800003,77.800003,74.800003
20160726141500,136.5,143.850006,31.860466,35,69.199997,100,71.800003,77.800003,74.800003
20160726143000,136.5,141.75,31.395349,35,69.199997,100,71.800003,77.800003,74.800003
20160726144500,136.5,141.75,31.395349,35,69.199997,100,71.800003,77.800003,74.800003
20160726150000,136.5,147.0,32.55814,35,68.0,100,71.800003,77.800003,74.800003
20160726151500,136.5,138.600006,30.697676,35,69.699997,100,71.699997,77.800003,74.800003
20160726153000,136.5,141.75,31.395349,35,68.699997,100,71.599998,77.800003,74.800003
20160726154500,136.5,136.5,30.232558,35,68.699997,100,71.800003,77.800003,74.800003
20160726160000,136.5,140.699997,31.16279,35,68.699997,100,72.199997,77.800003,74.800003
20160726161500,136.5,143.850006,31.860466,35,68.699997,100,72.199997,77.800003,74.800003
20160726163000,136.5,143.850006,31.860466,35,67.699997,100,72.099998,77.800003,74.800003
20160726164500,136.5,147.0,32.55814,35,69.199997,100,72.099998,77.800003,74.800003
20160726170000,136.5,149.100006,33.023257,35,67.699997,100,71.800003,77.800003,74.800003
20160726171500,136.5,140.699997,31.16279,35,69.099998,100,71.599998,77.800003,74.800003
20160726173000,136.5,132.300003,29.302326,35,69.099998,100,71.800003,77.800003,74.800003
20160726174500,136.5,136.5,30.232558,35,68.199997,100,71.800003,77.800003,74.800003
20160726180000,136.5,138.600006,30.697676,35,68.199997,100,71.800003,77.800003,74.800003
20160726181500,136.5,141.75,31.395349,35,70.099998,100,71.800003,77.800003,74.800003
20160726183000,136.5,138.600006,30.697676,35,68.199997,100,71.699997,77.800003,74.800003
20160726184500,136.5,141.75,31.395349,35,69.099998,100,71.699997,77.800003,74.800003
20160726190000,136.5,141.75,31.395349,35,68.0,100,71.599998,77.800003,74.800003
20160726191500,136.5,141.75,31.395349,35,68.0,100,71.599998,77.800003,74.800003
20160726193000,136.5,141.75,31.395349,35,69.699997,100,71.599998,77.800003,74.800003
20160726194500,136.5,141.75,31.395349,35,68.599998,100,71.599998,77.800003,74.800003
20160726200000,136.5,138.600006,30.697676,35,69.599998,100,71.599998,77.800003,74.800003
20160726201500,136.5,138.600006,30.697676,35,68.199997,100,71.5,77.800003,74.800003
20160726203000,136.5,138.600006,30.697676,35,70.5,100,71.599998,77.800003,74.800003
20160726204500,136.5,138.600006,30.697676,35,69.199997,100,71.5,77.800003,74.800003
20160726210000,136.5,136.5,30.232558,35,67.199997,100,71.400002,77.800003,74.800003
20160726211500,136.5,141.75,31.395349,35,69.099998,100,71.400002,77.800003,74.800003
20160726213000,136.5,141.75,31.395349,35,69.099998,100,71.300003,77.800003,74.800003
20160726214500,136.5,138.600006,30.697676,35,69.099998,100,71.300003,77.800003,74.800003
20160726220000,136.5,136.5,30.232558,35,69.099998,100,71.300003,77.800003,74.800003
20160726221500,136.5,133.350006,29.534885,35,68.199997,100,71.300003,77.800003,74.800003
20160726223000,136.5,136.5,30.232558,35,68.199997,100,71.199997,77.800003,74.800003
20160726224500,136.5,136.5,30.232558,35,68.199997,100,71.199997,77.800003,74.800003
20160726230000,136.5,136.5,30.232558,35,69.199997,100,71.199997,77.800003,74.800003
20160726231500,136.5,140.699997,31.16279,35,70.099998,100,71.199997,77.800003,74.800003
20160726233000,136.5,140.699997,31.16279,35,68.199997,100,71.199997,77.800003,74.800003
20160726234500,136.5,140.699997,31.16279,35,68.199997,100,71.199997,77.800003,74.800003
20160727000000,136.5,138.600006,30.697676,35,69.599998,100,71.199997,77.800003,74.800003
20160727001500,136.5,129.149994,28.60465,35,68.699997,100,71.099998,77.800003,74.800003
20160727003000,136.5,133.350006,29.534885,35,69.699997,100,71.099998,77.800003,74.800003
20160727004500,136.5,147.0,32.55814,35,69.699997,100,71.099998,77.800003,74.800003
20160727010000,136.5,143.850006,31.860466,35,69.699997,100,71.099998,77.800003,74.800003
20160727011500,136.5,122.849998,27.209302,30,74.0,100,71.099998,77.800003,74.800003
20160727013000,136.5,120.75,26.744186,30,74.0,100,71.199997,77.800003,74.800003
20160727014500,136.5,127.050003,28.139536,30,75.900002,100,71.199997,77.800003,74.800003
20160727020000,136.5,124.949997,27.674418,30,73.900002,100,71.199997,77.800003,74.800003
20160727021500,136.5,127.050003,28.139536,30,73.900002,100,71.199997,77.800003,74.800003
20160727023000,136.5,124.949997,27.674418,30,73.0,100,71.199997,77.800003,74.800003
20160727024500,136.5,124.949997,27.674418,30,73.0,100,71.199997,77.800003,74.800003
20160727030000,136.5,124.949997,27.674418,30,73.0,100,71.199997,77.800003,74.800003
20160727031500,136.5,122.849998,27.209302,30,73.0,100,71.199997,77.800003,74.800003
20160727033000,136.5,124.949997,27.674418,30,73.0,100,71.199997,77.800003,74.800003
20160727034500,136.5,124.949997,27.674418,30,76.300003,100,71.199997,77.800003,74.800003
20160727040000,136.5,127.050003,28.139536,30,72.800003,100,71.199997,77.800003,74.800003
20160727041500,136.5,129.149994,28.60465,30,72.800003,100,71.199997,77.800003,74.800003
20160727043000,136.5,124.949997,27.674418,30,75.400002,100,71.199997,77.800003,74.800003
20160727044500,136.5,120.75,26.744186,30,75.400002,100,71.199997,77.800003,74.800003
20160727050000,136.5,127.050003,28.139536,30,73.5,100,71.199997,77.800003,74.800003
20160727051500,136.5,124.949997,27.674418,30,75.900002,100,71.199997,77.800003,74.800003
20160727053000,136.5,124.949997,27.674418,30,74.900002,100,71.199997,77.800003,74.800003
20160727054500,136.5,127.050003,28.139536,30,73.400002,100,71.199997,77.800003,74.800003
20160727060000,136.5,124.949997,27.674418,30,73.400002,100,71.199997,77.800003,74.800003
20160727061500,136.5,124.949997,27.674418,30,76.099998,100,71.099998,77.800003,74.800003
20160727063000,136.5,127.050003,28.139536,30,73.900002,100,71.099998,77.800003,74.800003
20160727064500,136.5,124.949997,27.674418,30,73.900002,100,71.099998,77.800003,74.800003
20160727070000,136.5,127.050003,28.139536,30,73.900002,100,71.099998,77.800003,74.800003
20160727071500,136.5,124.949997,27.674418,30,76.300003,100,71.0,77.800003,74.800003
20160727073000,136.5,127.050003,28.139536,30,76.300003,100,71.099998,77.800003,74.800003
20160727074500,136.5,124.949997,27.674418,30,74.400002,100,71.099998,77.800003,74.800003
20160727080000,136.5,127.050003,28.139536,30,73.599998,100,71.199997,77.800003,74.800003
20160727081500,136.5,122.849998,27.209302,30,73.599998,100,71.199997,77.800003,74.800003
20160727083000,136.5,122.849998,27.209302,30,74.5,100,71.199997,77.800003,74.800003
20160727084500,136.5,124.949997,27.674418,30,75.900002,100,71.099998,77.800003,74.800003
20160727090000,136.5,124.949997,27.674418,30,75.900002,100,71.300003,77.800003,74.800003
20160727091500,136.5,127.050003,28.139536,31,75.900002,100,71.300003,77.800003,74.800003
20160727093000,136.5,124.949997,27.674418,31,74.400002,100,71.599998,77.800003,74.800003
20160727094500,136.5,124.949997,27.674418,31,74.400002,100,72.0,77.800003,74.800003
20160727100000,136.5,127.050003,28.139536,31,76.300003,100,71.400002,77.800003,74.800003
20160727101500,136.5,124.949997,27.674418,31,75.400002,100,71.099998,77.800003,74.800003
20160727103000,136.5,127.050003,28.139536,31,73.0,100,71.199997,77.800003,74.800003
20160727104500,136.5,129.149994,28.60465,31,75.300003,100,71.199997,77.800003,74.800003
20160727110000,136.5,129.149994,28.60465,31,75.300003,100,71.199997,77.800003,74.800003
20160727111500,136.5,132.300003,29.302326,31,73.5,100,71.199997,77.800003,74.800003
20160727113000,136.5,132.300003,29.302326,31,73.5,100,71.300003,77.800003,74.800003
20160727114500,136.5,132.300003,29.302326,31,74.900002,100,71.599998,77.800003,74.800003
20160727120000,136.5,129.149994,28.60465,31,73.5,100,71.300003,77.800003,74.800003
20160727121500,136.5,132.300003,29.302326,31,73.5,100,71.300003,77.800003,74.800003
20160727123000,136.5,132.300003,29.302326,31,73.5,100,71.400002,77.800003,74.800003
20160727124500,136.5,129.149994,28.60465,31,75.300003,100,71.5,77.800003,74.800003
20160727130000,136.5,129.149994,28.60465,31,75.300003,100,71.599998,77.800003,74.800003
20160727131500,136.5,122.849998,27.209302,31,74.0,100,71.800003,77.800003,74.800003
20160727133000,136.5,127.050003,28.139536,31,74.0,100,72.0,77.800003,74.800003
20160727134500,136.5,127.050003,28.139536,31,75.800003,100,71.599998,77.800003,74.800003
20160727140000,136.5,132.300003,29.302326,31,74.900002,100,71.599998,77.800003,74.800003
20160727141500,136.5,124.949997,27.674418,31,74.0,100,71.699997,77.800003,74.800003
20160727143000,136.5,129.149994,28.60465,31,74.0,100,71.800003,77.800003,74.800003
20160727144500,136.5,127.050003,28.139536,31,74.0,100,71.800003,77.800003,74.800003
20160727150000,136.5,122.849998,27.209302,31,73.0,100,72.199997,77.800003,74.800003
20160727151500,136.5,132.300003,29.302326,31,73.0,100,71.599998,77.800003,74.800003
20160727153000,136.5,127.050003,28.139536,31,73.0,100,71.800003,77.800003,74.800003
20160727154500,136.5,129.149994,28.60465,31,73.0,100,71.400002,77.800003,74.800003
20160727160000,136.5,127.050003,28.139536,31,73.0,100,71.599998,77.800003,74.800003
20160727161500,136.5,132.300003,29.302326,31,74.400002,100,71.900002,77.800003,74.800003
20160727163000,136.5,132.300003,29.302326,31,74.400002,100,72.099998,77.800003,74.800003
20160727164500,136.5,132.300003,29.302326,31,73.5,100,71.800003,77.800003,74.800003
20160727170000,136.5,129.149994,28.60465,31,72.5,100,71.800003,77.800003,74.800003
20160727171500,136.5,129.149994,28.60465,31,73.900002,100,71.900002,77.800003,74.800003
20160727173000,136.5,129.149994,28.60465,31,73.900002,100,71.900002,77.800003,74.800003
20160727174500,136.5,129.149994,28.60465,31,72.5,100,71.900002,77.800003,74.800003
20160727180000,136.5,129.149994,28.60465,31,72.5,100,71.900002,77.800003,74.800003
20160727181500,136.5,132.300003,29.302326,31,72.5,100,71.900002,77.800003,74.800003
20160727183000,136.5,129.149994,28.60465,31,72.5,100,71.900002,77.800003,74.800003
20160727184500,136.5,133.350006,29.534885,31,73.900002,100,71.900002,77.800003,74.800003
20160727190000,136.5,129.149994,28.60465,31,73.900002,100,71.900002,77.800003,74.800003
20160727191500,136.5,127.050003,28.139536,31,72.5,100,71.900002,77.800003,74.800003
20160727193000,136.5,129.149994,28.60465,31,72.5,100,71.900002,77.800003,74.800003
20160727194500,136.5,132.300003,29.302326,31,75.300003,100,71.900002,77.800003,74.800003
20160727200000,136.5,132.300003,29.302326,31,74.400002,100,71.900002,77.800003,74.800003
20160727201500,136.5,132.300003,29.302326,31,73.0,100,71.800003,77.800003,74.800003
20160727203000,136.5,127.050003,28.139536,31,73.0,100,71.800003,77.800003,74.800003
20160727204500,136.5,129.149994,28.60465,31,73.900002,100,71.800003,77.800003,74.800003
20160727210000,136.5,133.350006,29.534885,31,74.900002,100,71.800003,77.800003,74.800003
20160727211500,136.5,133.350006,29.534885,31,73.0,100,71.800003,77.800003,74.800003
20160727213000,136.5,127.050003,28.139536,31,73.0,100,71.800003,77.800003,74.800003
20160727214500,136.5,136.5,30.232558,31,73.0,100,71.800003,77.800003,74.800003
20160727220000,136.5,132.300003,29.302326,31,74.0,100,71.800003,77.800003,74.800003
20160727221500,136.5,132.300003,29.302326,31,73.0,100,71.800003,77.800003,74.800003
20160727223000,136.5,132.300003,29.302326,31,73.0,100,71.800003,77.800003,74.800003
20160727224500,136.5,129.149994,28.60465,31,73.0,100,71.699997,77.800003,74.800003
20160727230000,136.5,132.300003,29.302326,31,73.0,100,71.699997,77.800003,74.800003
20160727231500,136.5,132.300003,29.302326,31,73.900002,100,71.699997,77.800003,74.800003
20160727233000,136.5,129.149994,28.60465,31,74.900002,100,71.699997,77.800003,74.800003
20160727234500,136.5,132.300003,29.302326,31,72.5,100,71.699997,77.800003,74.800003
20160728000000,136.5,132.300003,29.302326,31,72.5,100,71.699997,77.800003,74.800003
20160728001500,136.5,129.149994,28.60465,31,74.800003,100,71.699997,77.800003,74.800003
20160728003000,136.5,129.149994,28.60465,31,72.5,100,71.599998,77.800003,74.800003
20160728004500,136.5,132.300003,29.302326,31,73.900002,100,71.599998,77.800003,74.800003
20160728010000,136.5,129.149994,28.60465,31,73.900002,100,71.599998,77.800003,74.800003
20160728011500,136.5,133.350006,29.534885,31,72.0,100,71.599998,77.800003,74.800003
20160728013000,136.5,129.149994,28.60465,31,74.400002,100,71.599998,77.800003,74.800003
20160728014500,136.5,132.300003,29.302326,31,73.5,100,71.599998,77.800003,74.800003
20160728020000,136.5,132.300003,29.302326,31,72.5,100,71.599998,77.800003,74.800003
20160728021500,136.5,132.300003,29.302326,31,75.199997,100,71.599998,77.800003,74.800003
20160728023000,136.5,129.149994,28.60465,31,72.400002,100,71.599998,77.800003,74.800003
20160728024500,136.5,133.350006,29.534885,31,74.400002,100,71.599998,77.800003,74.800003
20160728030000,136.5,136.5,30.232558,31,73.099998,100,71.599998,77.800003,74.800003
20160728031500,136.5,136.5,30.232558,31,73.099998,100,71.599998,77.800003,74.800003
20160728033000,136.5,132.300003,29.302326,31,74.0,100,71.599998,77.800003,74.800003
20160728034500,136.5,127.050003,28.139536,31,72.5,100,71.599998,77.800003,74.800003
20160728040000,136.5,132.300003,29.302326,31,75.300003,100,71.599998,77.800003,74.800003
20160728041500,136.5,132.300003,29.302326,31,73.0,100,71.599998,77.800003,74.800003
20160728043000,136.5,132.300003,29.302326,31,73.900002,100,71.599998,77.800003,74.800003
20160728044500,136.5,127.050003,28.139536,31,73.900002,100,71.599998,77.800003,74.800003
20160728050000,136.5,127.050003,28.139536,31,72.5,100,71.599998,77.800003,74.800003
20160728051500,136.5,129.149994,28.60465,31,74.599998,100,71.599998,77.800003,74.800003
20160728053000,136.5,136.5,30.232558,31,72.5,100,71.599998,77.800003,74.800003
20160728054500,136.5,127.050003,28.139536,31,74.800003,100,71.599998,77.800003,74.800003
20160728060000,136.5,129.149994,28.60465,31,73.0,100,71.599998,77.800003,74.800003
20160728061500,136.5,133.350006,29.534885,31,73.0,100,71.599998,77.800003,74.800003
20160728063000,136.5,133.350006,29.534885,31,74.0,100,71.599998,77.800003,74.800003
20160728064500,136.5,129.149994,28.60465,31,72.0,100,71.599998,77.800003,74.800003
20160728070000,136.5,132.300003,29.302326,31,73.400002,100,71.599998,77.800003,74.800003
20160728071500,136.5,127.050003,28.139536,31,73.400002,100,71.599998,77.800003,74.800003
20160728073000,136.5,129.149994,28.60465,31,72.400002,100,71.599998,77.800003,74.800003
20160728074500,136.5,136.5,30.232558,31,73.400002,100,71.599998,77.800003,74.800003
20160728080000,136.5,127.050003,28.139536,31,73.400002,100,71.599998,77.800003,74.800003
20160728081500,136.5,129.149994,28.60465,31,70.599998,100,71.699997,77.800003,74.800003
20160728083000,136.5,132.300003,29.302326,31,72.0,100,71.699997,77.800003,74.800003
20160728084500,136.5,132.300003,29.302326,31,72.0,100,71.699997,77.800003,74.800003
20160728090000,136.5,127.050003,28.139536,31,72.0,100,71.699997,77.800003,74.800003
20160728091500,136.5,129.149994,28.60465,31,69.699997,100,71.300003,77.800003,74.800003
20160728093000,136.5,127.050003,28.139536,31,71.900002,100,71.400002,77.800003,74.800003
20160728094500,136.5,122.849998,27.209302,31,73.5,100,71.599998,77.800003,74.800003
20160728100000,136.5,122.849998,27.209302,31,72.099998,100,71.800003,77.800003,74.800003
20160728101500,136.5,127.050003,28.139536,31,71.099998,100,71.5,77.800003,74.800003
20160728103000,136.5,127.050003,28.139536,31,69.699997,100,71.300003,77.800003,74.800003
20160728104500,136.5,124.949997,27.674418,31,67.699997,100,71.0,77.800003,74.800003
20160728110000,136.5,122.849998,27.209302,31,70.099998,100,71.300003,77.800003,74.800003
20160728111500,136.5,122.849998,27.209302,31,67.699997,100,71.599998,77.800003,74.800003
20160728113000,136.5,122.849998,27.209302,31,66.300003,100,71.699997,77.800003,74.800003
20160728114500,136.5,122.849998,27.209302,31,71.5,100,71.5,77.800003,74.800003
20160728120000,136.5,122.849998,27.209302,31,71.5,100,72.099998,77.800003,74.800003
20160728121500,136.5,127.050003,28.139536,31,71.5,100,71.900002,77.800003,74.800003
20160728123000,136.5,129.149994,28.60465,31,69.699997,100,71.900002,77.800003,74.800003
20160728124500,136.5,129.149994,28.60465,31,67.900002,100,71.400002,77.800003,74.800003
20160728130000,136.5,129.149994,28.60465,31,66.300003,100,71.599998,77.800003,74.800003
20160728131500,136.5,127.050003,28.139536,31,64.800003,100,72.199997,77.800003,74.800003
20160728133000,136.5,132.300003,29.302326,31,64.800003,100,72.0,77.800003,74.800003
20160728134500,136.5,124.949997,27.674418,31,73.900002,100,72.699997,77.800003,74.800003
20160728140000,136.5,129.149994,28.60465,31,70.099998,100,72.199997,77.800003,74.800003
20160728141500,136.5,127.050003,28.139536,31,68.199997,100,71.599998,77.800003,74.800003
20160728143000,136.5,127.050003,28.139536,31,67.300003,100,71.599998,77.800003,74.800003
20160728144500,136.5,129.149994,28.60465,31,65.800003,100,71.0,77.800003,74.800003
20160728150000,136.5,127.050003,28.139536,31,64.400002,100,71.5,77.800003,74.800003
20160728151500,136.5,127.050003,28.139536,31,63.200001,100,71.699997,77.800003,74.800003
20160728153000,136.5,129.149994,28.60465,31,72.0,100,71.800003,77.800003,74.800003
20160728154500,136.5,133.350006,29.534885,31,70.5,100,71.900002,77.800003,74.800003
20160728160000,136.5,133.350006,29.534885,31,72.0,100,72.099998,77.800003,74.800003
20160728161500,136.5,136.5,30.232558,31,72.0,100,72.400002,77.800003,74.800003
20160728163000,136.5,133.350006,29.534885,31,73.400002,100,72.099998,77.800003,74.800003
20160728164500,136.5,136.5,30.232558,31,71.5,100,72.900002,77.800003,74.800003
20160728170000,136.5,136.5,30.232558,31,71.5,100,72.199997,77.800003,74.800003
20160728171500,136.5,129.149994,28.60465,31,72.5,100,72.099998,77.800003,74.800003
20160728173000,136.5,136.5,30.232558,31,72.5,100,72.099998,77.800003,74.800003
20160728174500,136.5,133.350006,29.534885,31,71.599998,100,72.300003,77.800003,74.800003
20160728180000,136.5,136.5,30.232558,31,71.599998,100,72.5,77.800003,74.800003
20160728181500,136.5,140.699997,31.16279,31,71.599998,100,72.400002,77.800003,74.800003
20160728183000,136.5,136.5,30.232558,31,72.900002,100,72.400002,77.800003,74.800003
20160728184500,136.5,133.350006,29.534885,31,71.599998,100,72.400002,77.800003,74.800003
20160728190000,136.5,138.600006,30.697676,31,72.900002,100,72.800003,73.599998,70.599998
20160728191500,136.5,246.75,54.651163,41,57.200001,0,72.199997,73.599998,70.599998
20160728193000,136.5,151.199997,33.488371,32,57.200001,0,71.900002,73.599998,70.599998
20160728194500,136.5,151.199997,33.488371,32,57.200001,0,71.699997,73.599998,70.599998
20160728200000,136.5,151.199997,33.488371,32,57.200001,0,71.400002,73.599998,70.599998
20160728201500,136.5,147.0,32.55814,32,57.200001,0,71.300003,73.599998,70.599998
20160728203000,136.5,151.199997,33.488371,32,57.200001,0,71.099998,73.599998,70.599998
20160728204500,136.5,154.350006,34.186048,32,57.200001,0,70.900002,73.599998,70.599998
20160728210000,136.5,151.199997,33.488371,32,57.200001,0,70.800003,73.599998,70.599998
20160728211500,136.5,154.350006,34.186048,32,57.200001,0,70.699997,73.599998,70.599998
20160728213000,136.5,152.25,33.72093,32,57.200001,0,70.5,73.599998,70.599998
20160728214500,136.5,147.0,32.55814,32,57.200001,0,70.400002,73.599998,70.599998
20160728220000,136.5,151.199997,33.488371,32,57.200001,0,70.400002,73.599998,70.599998
20160728221500,136.5,141.75,31.395349,31,57.200001,100,70.300003,73.599998,70.599998
20160728223000,136.5,141.75,31.395349,31,57.200001,100,70.199997,73.599998,70.599998
20160728224500,136.5,143.850006,31.860466,31,57.200001,100,70.199997,73.599998,70.599998
20160728230000,136.5,141.75,31.395349,31,57.200001,100,70.099998,73.599998,70.599998
20160728231500,136.5,143.850006,31.860466,31,74.400002,100,70.099998,73.599998,70.599998
20160728233000,136.5,141.75,31.395349,31,75.699997,100,70.300003,73.599998,70.599998
20160728234500,136.5,141.75,31.395349,31,73.0,100,70.5,73.599998,70.599998
20160729000000,136.5,141.75,31.395349,31,73.0,100,70.699997,73.599998,70.599998
20160729001500,136.5,143.850006,31.860466,31,74.400002,100,70.800003,73.599998,70.599998
20160729003000,136.5,141.75,31.395349,31,58.799999,0,70.900002,73.599998,70.599998
20160729004500,136.5,141.75,31.395349,31,57.200001,0,70.699997,73.599998,70.599998
20160729010000,136.5,141.75,31.395349,31,57.200001,0,70.5,73.599998,70.599998
20160729011500,136.5,147.0,32.55814,31,57.200001,100,70.300003,73.599998,70.599998
20160729013000,136.5,143.850006,31.860466,31,57.200001,100,70.199997,73.599998,70.599998
20160729014500,136.5,143.850006,31.860466,31,57.200001,100,70.0,73.599998,70.599998
20160729020000,136.5,147.0,32.55814,31,61.799999,100,69.900002,73.599998,70.599998
20160729021500,136.5,141.75,31.395349,31,72.400002,100,70.099998,73.599998,70.599998
20160729023000,136.5,143.850006,31.860466,31,72.400002,100,70.300003,73.599998,70.599998
20160729024500,136.5,141.75,31.395349,31,71.5,100,70.400002,73.599998,70.599998
20160729030000,136.5,141.75,31.395349,31,71.5,100,70.5,73.599998,70.599998
20160729031500,136.5,147.0,32.55814,31,70.5,100,70.599998,73.599998,70.599998
20160729033000,136.5,141.75,31.395349,31,70.5,100,70.699997,73.599998,70.599998
20160729034500,136.5,141.75,31.395349,31,70.5,100,70.699997,73.599998,70.599998
20160729040000,136.5,141.75,31.395349,31,70.5,100,70.800003,73.599998,70.599998
20160729041500,136.5,141.75,31.395349,31,70.5,100,70.800003,73.599998,70.599998
20160729043000,136.5,141.75,31.395349,31,72.0,100,70.800003,73.599998,70.599998
20160729044500,136.5,143.850006,31.860466,31,72.0,100,70.800003,73.599998,70.599998
20160729050000,136.5,141.75,31.395349,31,58.400002,0,70.800003,73.599998,70.599998
20160729051500,136.5,143.850006,31.860466,31,58.400002,0,70.5,73.599998,70.599998
20160729053000,136.5,143.850006,31.860466,31,57.599998,0,70.400002,73.599998,70.599998
20160729054500,136.5,147.0,32.55814,31,57.599998,100,70.199997,73.599998,70.599998
20160729060000,136.5,141.75,31.395349,31,57.599998,100,70.099998,73.599998,70.599998
20160729061500,136.5,149.100006,33.023257,31,57.599998,100,69.900002,73.599998,70.599998
20160729063000,136.5,143.850006,31.860466,31,70.5,100,70.0,73.599998,70.599998
20160729064500,136.5,140.699997,31.16279,31,70.5,100,70.199997,73.599998,70.599998
20160729070000,136.5,140.699997,31.16279,31,72.0,100,70.300003,73.599998,70.599998
20160729071500,136.5,140.699997,31.16279,31,70.099998,100,70.400002,73.599998,70.599998
20160729073000,136.5,140.699997,31.16279,31,72.099998,100,70.5,73.599998,70.599998
20160729074500,136.5,140.699997,31.16279,31,70.5,100,70.699997,73.599998,70.599998
20160729080000,136.5,140.699997,31.16279,31,70.5,100,70.800003,73.599998,70.599998
20160729081500,136.5,147.0,32.55814,31,68.300003,0,70.900002,73.599998,70.599998
20160729083000,136.5,143.850006,31.860466,31,56.700001,0,70.800003,73.599998,70.599998
20160729084500,136.5,141.75,31.395349,31,56.0,0,70.699997,73.599998,70.599998
20160729090000,136.5,133.350006,29.534885,31,56.0,0,70.800003,73.599998,70.599998
20160729091500,136.5,152.25,33.72093,33,56.0,0,71.0,73.599998,70.599998
20160729093000,136.5,149.100006,33.023257,33,56.0,0,70.599998,73.599998,70.599998
20160729094500,136.5,147.0,32.55814,33,56.700001,0,70.900002,73.599998,70.599998
20160729100000,136.5,149.100006,33.023257,33,56.0,0,70.699997,73.599998,70.599998
20160729101500,136.5,143.850006,31.860466,32,56.700001,0,70.699997,73.599998,70.599998
20160729103000,136.5,138.600006,30.697676,32,56.700001,100,70.300003,73.599998,70.599998
20160729104500,136.5,141.75,31.395349,32,56.0,0,70.5,73.599998,70.599998
20160729110000,136.5,141.75,31.395349,32,56.0,100,70.300003,73.599998,70.599998
20160729111500,136.5,141.75,31.395349,32,56.0,0,71.099998,73.599998,70.599998
20160729113000,136.5,141.75,31.395349,32,56.0,0,70.599998,73.599998,70.599998
20160729114500,136.5,141.75,31.395349,32,56.700001,0,70.5,73.599998,70.599998
20160729120000,136.5,147.0,32.55814,33,56.700001,0,70.800003,73.599998,70.599998
20160729121500,136.5,149.100006,33.023257,33,56.700001,0,70.699997,73.599998,70.599998
20160729123000,136.5,151.199997,33.488371,33,57.5,0,70.599998,73.599998,70.599998
20160729124500,136.5,149.100006,33.023257,33,57.5,0,70.5,73.599998,70.599998
20160729130000,136.5,149.100006,33.023257,33,57.5,0,70.5,73.599998,70.599998
20160729131500,136.5,147.0,32.55814,33,56.799999,0,70.400002,73.599998,70.599998
20160729133000,136.5,149.100006,33.023257,33,56.799999,0,70.400002,73.599998,70.599998
20160729134500,136.5,149.100006,33.023257,33,56.799999,100,70.300003,73.599998,70.599998
20160729140000,136.5,149.100006,33.023257,33,56.799999,100,70.300003,73.599998,70.599998
20160729141500,136.5,149.100006,33.023257,33,57.5,100,70.300003,73.599998,70.599998
20160729143000,136.5,141.75,31.395349,32,57.5,100,70.300003,73.599998,70.599998
20160729144500,136.5,152.25,33.72093,32,56.799999,100,70.300003,73.599998,70.599998
20160729150000,136.5,141.75,31.395349,32,56.799999,100,70.199997,73.599998,70.599998
20160729151500,136.5,147.0,32.55814,32,57.5,100,70.199997,73.599998,70.599998
20160729153000,136.5,141.75,31.395349,32,57.5,100,70.199997,73.599998,70.599998
20160729154500,136.5,141.75,31.395349,32,61.099998,100,70.199997,73.599998,70.599998
20160729160000,136.5,141.75,31.395349,32,67.300003,100,70.300003,73.599998,70.599998
20160729161500,136.5,149.100006,33.023257,32,67.300003,100,70.5,73.599998,70.599998
20160729163000,136.5,147.0,32.55814,32,67.300003,100,70.800003,73.599998,70.599998
20160729164500,136.5,151.199997,33.488371,32,59.599998,0,70.900002,73.599998,70.599998
20160729170000,136.5,147.0,32.55814,32,56.799999,0,70.800003,73.599998,70.599998
20160729171500,136.5,151.199997,33.488371,32,56.799999,0,70.699997,73.599998,70.599998
20160729173000,136.5,154.350006,34.186048,32,56.799999,0,70.5,73.599998,70.599998
20160729174500,136.5,152.25,33.72093,32,56.799999,0,70.400002,73.599998,70.599998
20160729180000,136.5,152.25,33.72093,32,56.799999,0,70.400002,73.599998,70.599998
20160729181500,136.5,147.0,32.55814,32,56.799999,100,70.300003,73.599998,70.599998
20160729183000,136.5,147.0,32.55814,32,56.799999,100,70.300003,73.599998,70.599998
20160729184500,136.5,143.850006,31.860466,32,56.0,100,70.199997,73.599998,70.599998
20160729190000,136.5,140.699997,31.16279,32,56.700001,100,70.199997,73.599998,70.599998
20160729191500,136.5,143.850006,31.860466,32,56.700001,100,70.199997,73.599998,70.599998
20160729193000,136.5,138.600006,30.697676,32,56.700001,100,70.199997,73.599998,70.599998
20160729194500,136.5,143.850006,31.860466,32,56.700001,100,70.199997,73.599998,70.599998
20160729200000,136.5,140.699997,31.16279,32,64.0,100,70.199997,73.599998,70.599998
20160729201500,136.5,143.850006,31.860466,32,73.0,100,70.400002,73.599998,70.599998
20160729203000,136.5,140.699997,31.16279,32,73.0,100,70.699997,73.599998,70.599998
20160729204500,136.5,143.850006,31.860466,32,65.5,0,70.900002,73.599998,70.599998
20160729210000,136.5,141.75,31.395349,32,58.299999,0,70.900002,73.599998,70.599998
20160729211500,136.5,141.75,31.395349,32,57.599998,0,70.800003,73.599998,70.599998
20160729213000,136.5,141.75,31.395349,32,57.599998,0,70.699997,73.599998,70.599998
20160729214500,136.5,147.0,32.55814,32,57.599998,0,70.5,73.599998,70.599998
20160729220000,136.5,149.100006,33.023257,32,57.599998,0,70.5,73.599998,70.599998
20160729221500,136.5,143.850006,31.860466,32,57.599998,0,70.400002,73.599998,70.599998
20160729223000,136.5,147.0,32.55814,32,57.599998,0,70.400002,73.599998,70.599998
20160729224500,136.5,141.75,31.395349,32,57.599998,100,70.300003,73.599998,70.599998
20160729230000,136.5,138.600006,30.697676,32,56.799999,100,70.300003,73.599998,70.599998
20160729231500,136.5,149.100006,33.023257,32,56.799999,100,70.199997,73.599998,70.599998
20160729233000,136.5,138.600006,30.697676,32,57.5,100,70.199997,73.599998,70.599998
20160729234500,136.5,147.0,32.55814,32,57.5,100,70.099998,73.599998,70.599998
20160730000000,136.5,151.199997,33.488371,32,68.099998,100,70.099998,73.599998,70.599998
20160730001500,136.5,149.100006,33.023257,32,68.099998,100,70.300003,73.599998,70.599998
20160730003000,136.5,147.0,32.55814,32,69.699997,100,70.5,73.599998,70.599998
20160730004500,136.5,140.699997,31.16279,32,69.699997,100,70.599998,73.599998,70.599998
20160730010000,136.5,140.699997,31.16279,32,68.599998,100,70.699997,73.599998,70.599998
20160730011500,136.5,129.149994,28.60465,32,58.799999,0,70.800003,73.599998,70.599998
20160730013000,136.5,127.050003,28.139536,32,57.599998,0,70.599998,73.599998,70.599998
20160730014500,136.5,133.350006,29.534885,32,57.599998,0,70.400002,73.599998,70.599998
20160730020000,136.5,127.050003,28.139536,32,57.599998,100,70.300003,73.599998,70.599998
20160730021500,136.5,136.5,30.232558,32,57.599998,100,70.199997,73.599998,70.599998
20160730023000,136.5,129.149994,28.60465,32,57.599998,100,70.199997,73.599998,70.599998
20160730024500,136.5,132.300003,29.302326,32,57.599998,100,70.0,73.599998,70.599998
20160730030000,136.5,132.300003,29.302326,32,64.300003,100,70.0,73.599998,70.599998
20160730031500,136.5,132.300003,29.302326,32,72.5,100,70.199997,73.599998,70.599998
20160730033000,136.5,132.300003,29.302326,32,71.599998,100,70.300003,73.599998,70.599998
20160730034500,136.5,132.300003,29.302326,32,71.599998,100,70.5,73.599998,70.599998
20160730040000,136.5,132.300003,29.302326,32,71.599998,100,70.599998,73.599998,70.599998
20160730041500,136.5,132.300003,29.302326,32,70.5,100,70.699997,73.599998,70.599998
20160730043000,136.5,127.050003,28.139536,32,72.0,100,70.800003,73.599998,70.599998
20160730044500,136.5,133.350006,29.534885,32,61.200001,0,70.900002,73.599998,70.599998
20160730050000,136.5,133.350006,29.534885,32,58.0,0,70.800003,73.599998,70.599998
20160730051500,136.5,133.350006,29.534885,32,58.0,0,70.5,73.599998,70.599998
20160730053000,136.5,133.350006,29.534885,32,58.0,0,70.400002,73.599998,70.599998
20160730054500,136.5,133.350006,29.534885,32,58.0,100,70.300003,73.599998,70.599998
20160730060000,136.5,129.149994,28.60465,32,58.0,100,70.199997,73.599998,70.599998
20160730061500,136.5,132.300003,29.302326,32,58.0,100,70.099998,73.599998,70.599998
20160730063000,136.5,132.300003,29.302326,32,58.0,100,70.0,73.599998,70.599998
20160730064500,136.5,138.600006,30.697676,32,71.699997,100,70.099998,73.599998,70.599998
20160730070000,136.5,133.350006,29.534885,32,71.699997,100,70.300003,73.599998,70.599998
20160730071500,136.5,127.050003,28.139536,32,71.699997,100,70.5,73.599998,70.599998
20160730073000,136.5,127.050003,28.139536,32,71.699997,100,70.699997,73.599998,70.599998
20160730074500,136.5,132.300003,29.302326,32,70.099998,100,70.699997,73.599998,70.599998
20160730080000,136.5,127.050003,28.139536,32,70.099998,100,70.800003,73.599998,70.599998
20160730081500,136.5,129.149994,28.60465,32,59.599998,0,70.900002,73.599998,70.599998
20160730083000,136.5,132.300003,29.302326,32,56.5,0,70.699997,73.599998,70.599998
20160730084500,136.5,132.300003,29.302326,32,56.5,0,70.400002,73.599998,70.599998
20160730090000,136.5,132.300003,29.302326,32,56.5,100,70.199997,73.599998,70.599998
20160730091500,136.5,124.949997,27.674418,32,56.5,100,70.0,73.599998,70.599998
20160730093000,136.5,132.300003,29.302326,32,56.5,100,69.900002,73.599998,70.599998
20160730094500,136.5,132.300003,29.302326,32,69.599998,100,70.0,73.599998,70.599998
20160730100000,136.5,129.149994,28.60465,32,69.599998,100,70.099998,73.599998,70.599998
20160730101500,136.5,127.050003,28.139536,32,71.5,100,70.300003,73.599998,70.599998
20160730103000,136.5,129.149994,28.60465,32,69.199997,100,70.400002,73.599998,70.599998
20160730104500,136.5,124.949997,27.674418,32,67.300003,100,70.5,73.599998,70.599998
20160730110000,136.5,127.050003,28.139536,32,68.699997,100,70.5,73.599998,70.599998
