PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160730111500,136.5,132.300003,29.302326,32,68.699997,100,70.599998,73.599998,70.599998
20160730113000,136.5,129.149994,28.60465,32,70.099998,100,70.699997,73.599998,70.599998
20160730114500,136.5,127.050003,28.139536,32,70.099998,100,70.800003,73.599998,70.599998
20160730120000,136.5,122.849998,27.209302,32,60.0,0,70.900002,73.599998,70.599998
20160730121500,136.5,127.050003,28.139536,32,56.400002,0,70.800003,73.599998,70.599998
20160730123000,136.5,132.300003,29.302326,32,56.400002,0,70.5,73.599998,70.599998
20160730124500,136.5,127.050003,28.139536,32,56.400002,0,70.400002,73.599998,70.599998
20160730130000,136.5,133.350006,29.534885,32,56.400002,100,70.300003,73.599998,70.599998
20160730131500,136.5,129.149994,28.60465,32,56.400002,100,70.199997,73.599998,70.599998
20160730133000,136.5,132.300003,29.302326,32,56.400002,100,70.0,73.599998,70.599998
20160730134500,136.5,132.300003,29.302326,32,59.099998,100,70.0,73.599998,70.599998
20160730140000,136.5,129.149994,28.60465,32,67.699997,100,70.099998,73.599998,70.599998
20160730141500,136.5,132.300003,29.302326,32,65.099998,100,70.300003,73.599998,70.599998
20160730143000,136.5,127.050003,28.139536,32,63.599998,100,70.300003,73.599998,70.599998
20160730144500,136.5,133.350006,29.534885,32,62.400002,100,70.300003,73.599998,70.599998
20160730150000,136.5,127.050003,28.139536,32,70.5,100,70.300003,73.599998,70.599998
20160730151500,136.5,132.300003,29.302326,32,69.199997,100,70.5,73.599998,70.599998
20160730153000,136.5,132.300003,29.302326,32,68.099998,100,70.599998,73.599998,70.599998
20160730154500,136.5,132.300003,29.302326,32,72.900002,100,70.800003,73.599998,70.599998
20160730160000,136.5,124.949997,27.674418,32,59.0,0,70.900002,73.599998,70.599998
20160730161500,136.5,129.149994,28.60465,32,57.099998,0,70.800003,73.599998,70.599998
20160730163000,136.5,129.149994,28.60465,32,57.099998,0,70.699997,73.599998,70.599998
20160730164500,136.5,129.149994,28.60465,32,57.099998,0,70.5,73.5,70.5
20160730170000,136.5,129.149994,28.60465,32,57.099998,0,70.400002,73.5,70.5
20160730171500,136.5,129.149994,28.60465,32,57.099998,0,70.300003,73.5,70.5
20160730173000,136.5,132.300003,29.302326,32,57.099998,100,70.199997,73.5,70.5
20160730174500,136.5,124.949997,27.674418,32,57.099998,100,70.199997,73.5,70.5
20160730180000,136.5,129.149994,28.60465,32,57.099998,100,70.099998,73.5,70.5
20160730181500,136.5,127.050003,28.139536,32,57.099998,100,70.0,73.5,70.5
20160730183000,136.5,122.849998,27.209302,32,57.099998,100,70.0,73.5,70.5
20160730184500,136.5,129.149994,28.60465,32,59.099998,100,70.0,73.5,70.5
20160730190000,136.5,127.050003,28.139536,32,73.900002,100,70.099998,73.5,70.5
20160730191500,136.5,127.050003,28.139536,32,76.099998,100,70.300003,73.5,70.5
20160730193000,136.5,124.949997,27.674418,32,73.5,100,70.599998,73.5,70.5
20160730194500,136.5,132.300003,29.302326,32,77.199997,100,70.699997,73.5,70.5
20160730200000,136.5,132.300003,29.302326,32,57.599998,0,70.800003,73.5,70.5
20160730201500,136.5,127.050003,28.139536,32,57.599998,0,70.5,73.5,70.5
20160730203000,136.5,129.149994,28.60465,32,57.599998,0,70.400002,73.5,70.5
20160730204500,136.5,132.300003,29.302326,32,57.599998,0,70.300003,73.5,70.5
20160730210000,136.5,127.050003,28.139536,32,57.599998,0,70.300003,73.5,70.5
20160730211500,136.5,133.350006,29.534885,32,57.599998,100,70.199997,73.5,70.5
20160730213000,136.5,133.350006,29.534885,32,57.599998,100,70.099998,73.5,70.5
20160730214500,136.5,129.149994,28.60465,32,57.599998,100,70.0,73.5,70.5
20160730220000,136.5,132.300003,29.302326,32,57.599998,100,69.900002,73.5,70.5
20160730221500,136.5,132.300003,29.302326,32,72.900002,100,70.0,73.5,70.5
20160730223000,136.5,127.050003,28.139536,32,71.0,100,70.199997,73.5,70.5
20160730224500,136.5,129.149994,28.60465,32,71.0,100,70.400002,73.5,70.5
20160730230000,136.5,132.300003,29.302326,32,71.0,100,70.5,73.5,70.5
20160730231500,136.5,132.300003,29.302326,32,71.0,100,70.699997,73.5,70.5
20160730233000,136.5,132.300003,29.302326,32,72.0,100,70.699997,73.5,70.5
20160730234500,136.5,129.149994,28.60465,32,57.799999,0,70.699997,73.5,70.5
20160731000000,136.5,133.350006,29.534885,32,57.200001,0,70.5,73.5,70.5
20160731001500,136.5,129.149994,28.60465,32,57.200001,0,70.300003,73.5,70.5
20160731003000,136.5,133.350006,29.534885,32,57.200001,100,70.199997,73.5,70.5
20160731004500,136.5,136.5,30.232558,32,57.200001,100,70.099998,73.5,70.5
20160731010000,136.5,132.300003,29.302326,32,57.200001,100,70.0,73.5,70.5
20160731011500,136.5,132.300003,29.302326,32,57.200001,100,69.900002,73.5,70.5
20160731013000,136.5,132.300003,29.302326,32,75.0,100,69.900002,73.5,70.5
20160731014500,136.5,132.300003,29.302326,32,72.099998,100,70.199997,73.5,70.5
20160731020000,136.5,132.300003,29.302326,32,70.599998,100,70.300003,73.5,70.5
20160731021500,136.5,132.300003,29.302326,32,70.599998,100,70.5,73.5,70.5
20160731023000,136.5,127.050003,28.139536,32,71.599998,100,70.5,73.5,70.5
20160731024500,136.5,136.5,30.232558,32,72.5,100,70.699997,73.5,70.5
20160731030000,136.5,136.5,30.232558,32,72.5,100,70.699997,73.5,70.5
20160731031500,136.5,133.350006,29.534885,32,60.400002,0,70.800003,73.5,70.5
20160731033000,136.5,133.350006,29.534885,32,57.599998,0,70.599998,73.5,70.5
20160731034500,136.5,133.350006,29.534885,32,57.599998,0,70.400002,73.5,70.5
20160731040000,136.5,133.350006,29.534885,32,57.599998,100,70.199997,73.5,70.5
20160731041500,136.5,133.350006,29.534885,32,56.799999,100,70.0,73.5,70.5
20160731043000,136.5,133.350006,29.534885,32,56.799999,100,69.900002,73.5,70.5
20160731044500,136.5,129.149994,28.60465,32,62.200001,100,69.800003,73.5,70.5
20160731050000,136.5,132.300003,29.302326,32,71.0,100,70.0,73.5,70.5
20160731051500,136.5,129.149994,28.60465,32,71.0,100,70.199997,73.5,70.5
20160731053000,136.5,132.300003,29.302326,32,73.400002,100,70.300003,73.5,70.5
20160731054500,136.5,132.300003,29.302326,32,71.0,100,70.400002,73.5,70.5
20160731060000,136.5,132.300003,29.302326,32,71.0,100,70.5,73.5,70.5
20160731061500,136.5,127.050003,28.139536,32,71.0,100,70.599998,73.5,70.5
20160731063000,136.5,129.149994,28.60465,32,71.0,100,70.699997,73.5,70.5
20160731064500,136.5,129.149994,28.60465,32,61.200001,0,70.800003,73.5,70.5
20160731070000,136.5,132.300003,29.302326,32,57.599998,0,70.699997,73.5,70.5
20160731071500,136.5,132.300003,29.302326,32,57.599998,0,70.400002,73.5,70.5
20160731073000,136.5,132.300003,29.302326,32,57.599998,0,70.300003,73.5,70.5
20160731074500,136.5,132.300003,29.302326,32,56.400002,100,70.199997,73.5,70.5
20160731080000,136.5,136.5,30.232558,32,56.400002,100,70.0,73.5,70.5
20160731081500,136.5,132.300003,29.302326,32,56.400002,100,69.900002,73.5,70.5
20160731083000,136.5,132.300003,29.302326,32,70.5,100,69.900002,73.5,70.5
20160731084500,136.5,132.300003,29.302326,32,72.0,100,70.099998,73.5,70.5
20160731090000,136.5,129.149994,28.60465,32,69.199997,100,70.300003,73.5,70.5
20160731091500,136.5,129.149994,28.60465,32,69.199997,100,70.400002,73.5,70.5
20160731093000,136.5,133.350006,29.534885,32,70.099998,100,70.5,73.400002,70.400002
20160731094500,136.5,133.350006,29.534885,32,70.099998,100,70.599998,73.5,70.5
20160731100000,136.5,127.050003,28.139536,32,63.200001,0,70.699997,73.400002,70.400002
20160731101500,136.5,127.050003,28.139536,32,56.099998,0,70.5,73.5,70.5
20160731103000,136.5,132.300003,29.302326,32,56.099998,0,70.300003,73.400002,70.400002
20160731104500,136.5,132.300003,29.302326,32,56.099998,100,70.099998,73.400002,70.400002
20160731110000,136.5,129.149994,28.60465,32,56.099998,100,69.900002,73.400002,70.400002
20160731111500,136.5,129.149994,28.60465,32,56.099998,100,69.900002,73.400002,70.400002
20160731113000,136.5,132.300003,29.302326,32,56.099998,100,69.800003,73.400002,70.400002
20160731114500,136.5,129.149994,28.60465,32,64.400002,100,69.800003,73.400002,70.400002
20160731120000,136.5,129.149994,28.60465,32,65.300003,100,69.900002,73.300003,70.300003
20160731121500,136.5,129.149994,28.60465,32,69.0,100,70.099998,73.300003,70.300003
20160731123000,136.5,133.350006,29.534885,32,67.699997,100,70.300003,73.300003,70.300003
20160731124500,136.5,133.350006,29.534885,32,69.099998,100,70.400002,73.300003,70.300003
20160731130000,136.5,129.149994,28.60465,32,58.400002,0,70.5,73.300003,70.300003
20160731131500,136.5,129.149994,28.60465,32,56.799999,0,70.300003,73.199997,70.199997
20160731133000,136.5,122.849998,27.209302,32,56.799999,0,70.199997,73.300003,70.300003
20160731134500,136.5,124.949997,27.674418,32,56.799999,0,70.199997,73.199997,70.199997
20160731140000,136.5,124.949997,27.674418,32,56.799999,100,70.0,73.199997,70.199997
20160731141500,136.5,124.949997,27.674418,32,56.799999,0,70.0,73.199997,70.199997
20160731143000,136.5,124.949997,27.674418,32,56.799999,100,69.900002,73.199997,70.199997
20160731144500,136.5,127.050003,28.139536,32,56.799999,100,69.900002,73.199997,70.199997
20160731150000,136.5,122.849998,27.209302,32,57.5,100,69.800003,73.199997,70.199997
20160731151500,136.5,122.849998,27.209302,32,57.5,100,69.800003,73.199997,70.199997
20160731153000,136.5,129.149994,28.60465,32,57.5,100,69.800003,73.199997,70.199997
20160731154500,136.5,124.949997,27.674418,32,56.799999,100,69.800003,73.199997,70.199997
20160731160000,136.5,127.050003,28.139536,32,72.199997,100,69.699997,73.199997,70.199997
20160731161500,136.5,129.149994,28.60465,32,74.5,100,70.0,73.199997,70.199997
20160731163000,136.5,127.050003,28.139536,32,72.5,100,70.199997,73.199997,70.199997
20160731164500,136.5,132.300003,29.302326,32,72.5,100,70.400002,73.199997,70.199997
20160731170000,136.5,129.149994,28.60465,32,58.0,0,70.5,73.199997,70.199997
20160731171500,136.5,129.149994,28.60465,32,57.200001,0,70.300003,73.199997,70.199997
20160731173000,136.5,132.300003,29.302326,32,57.200001,0,70.199997,73.199997,70.199997
20160731174500,136.5,132.300003,29.302326,32,57.200001,0,70.0,73.199997,70.199997
20160731180000,136.5,129.149994,28.60465,32,57.200001,100,69.900002,73.199997,70.199997
20160731181500,136.5,129.149994,28.60465,32,57.200001,100,69.900002,73.199997,70.199997
20160731183000,136.5,129.149994,28.60465,32,57.200001,100,69.800003,73.199997,70.199997
20160731184500,136.5,129.149994,28.60465,32,57.200001,100,69.800003,73.199997,70.199997
20160731190000,136.5,132.300003,29.302326,32,57.200001,100,69.699997,73.199997,70.199997
20160731191500,136.5,132.300003,29.302326,32,58.299999,100,69.699997,73.199997,70.199997
20160731193000,136.5,127.050003,28.139536,32,72.400002,100,69.800003,73.199997,70.199997
20160731194500,136.5,122.849998,27.209302,32,70.099998,100,70.0,73.199997,70.199997
20160731200000,136.5,127.050003,28.139536,32,70.099998,100,70.199997,73.199997,70.199997
20160731201500,136.5,129.149994,28.60465,32,72.0,100,70.300003,73.199997,70.199997
20160731203000,136.5,133.350006,29.534885,32,64.400002,0,70.5,73.199997,70.199997
20160731204500,136.5,127.050003,28.139536,32,57.599998,0,70.400002,73.199997,70.199997
20160731210000,136.5,127.050003,28.139536,32,57.599998,0,70.199997,73.199997,70.199997
20160731211500,136.5,133.350006,29.534885,32,57.599998,0,70.0,73.199997,70.199997
20160731213000,136.5,133.350006,29.534885,32,56.799999,0,70.0,73.199997,70.199997
20160731214500,136.5,133.350006,29.534885,32,56.799999,100,69.900002,73.199997,70.199997
20160731220000,136.5,129.149994,28.60465,32,56.799999,100,69.800003,73.199997,70.199997
20160731221500,136.5,133.350006,29.534885,32,56.799999,100,69.699997,73.199997,70.199997
20160731223000,136.5,129.149994,28.60465,32,56.799999,100,69.699997,73.199997,70.199997
20160731224500,136.5,127.050003,28.139536,32,61.5,100,69.699997,73.199997,70.199997
20160731230000,136.5,127.050003,28.139536,32,72.0,100,69.800003,73.199997,70.199997
20160731231500,136.5,129.149994,28.60465,32,70.699997,100,70.0,73.199997,70.199997
20160731233000,136.5,129.149994,28.60465,32,70.699997,100,70.199997,73.199997,70.199997
20160731234500,136.5,129.149994,28.60465,32,72.0,100,70.300003,73.199997,70.199997
20160801000000,136.5,129.149994,28.60465,32,72.0,100,70.400002,73.199997,70.199997
20160801001500,136.5,129.149994,28.60465,32,62.400002,0,70.5,73.199997,70.199997
20160801003000,136.5,124.949997,27.674418,32,57.599998,0,70.300003,73.199997,70.199997
20160801004500,136.5,129.149994,28.60465,32,57.599998,0,70.199997,73.199997,70.199997
20160801010000,136.5,129.149994,28.60465,32,57.599998,0,70.0,73.199997,70.199997
20160801011500,136.5,132.300003,29.302326,32,57.599998,100,69.900002,73.199997,70.199997
20160801013000,136.5,129.149994,28.60465,32,57.599998,100,69.800003,73.199997,70.199997
20160801014500,136.5,132.300003,29.302326,32,57.599998,100,69.699997,73.199997,70.199997
20160801020000,136.5,132.300003,29.302326,32,57.599998,100,69.699997,73.199997,70.199997
20160801021500,136.5,124.949997,27.674418,32,67.199997,100,69.599998,73.199997,70.199997
20160801023000,136.5,129.149994,28.60465,32,72.0,100,69.800003,73.199997,70.199997
20160801024500,136.5,132.300003,29.302326,32,70.099998,100,70.0,73.199997,70.199997
20160801030000,136.5,129.149994,28.60465,32,70.900002,100,70.099998,73.199997,70.199997
20160801031500,136.5,133.350006,29.534885,32,72.0,100,70.199997,73.199997,70.199997
20160801033000,136.5,133.350006,29.534885,32,72.0,100,70.300003,73.199997,70.199997
20160801034500,136.5,129.149994,28.60465,32,71.0,100,70.400002,73.199997,70.199997
20160801040000,136.5,133.350006,29.534885,32,64.099998,0,70.5,73.199997,70.199997
20160801041500,136.5,129.149994,28.60465,32,57.900002,0,70.300003,73.199997,70.199997
20160801043000,136.5,132.300003,29.302326,32,57.200001,0,70.199997,73.199997,70.199997
20160801044500,136.5,127.050003,28.139536,32,57.200001,0,70.0,73.199997,70.199997
20160801050000,136.5,132.300003,29.302326,32,57.200001,100,69.900002,73.199997,70.199997
20160801051500,136.5,129.149994,28.60465,32,57.200001,100,69.800003,73.199997,70.199997
20160801053000,136.5,132.300003,29.302326,32,57.200001,100,69.699997,73.199997,70.199997
20160801054500,136.5,136.5,30.232558,32,57.900002,100,69.599998,73.199997,70.199997
20160801060000,136.5,132.300003,29.302326,32,70.699997,100,69.599998,73.199997,70.199997
20160801061500,136.5,129.149994,28.60465,32,70.699997,100,69.800003,73.199997,70.199997
20160801063000,136.5,129.149994,28.60465,32,72.5,100,70.0,73.199997,70.199997
20160801064500,136.5,133.350006,29.534885,32,71.099998,100,70.199997,73.199997,70.199997
20160801070000,136.5,122.849998,27.209302,32,71.099998,100,70.300003,73.199997,70.199997
20160801071500,136.5,129.149994,28.60465,32,71.099998,100,70.300003,73.199997,70.199997
20160801073000,136.5,132.300003,29.302326,32,70.099998,100,70.400002,73.199997,70.199997
20160801074500,136.5,136.5,30.232558,32,56.799999,0,70.300003,73.199997,70.199997
20160801080000,136.5,133.350006,29.534885,32,56.799999,0,70.199997,73.199997,70.199997
20160801081500,136.5,133.350006,29.534885,32,56.799999,0,70.099998,73.199997,70.199997
20160801083000,136.5,133.350006,29.534885,32,56.0,100,70.199997,73.199997,70.199997
20160801084500,136.5,133.350006,29.534885,32,56.0,100,70.199997,73.199997,70.199997
20160801090000,136.5,133.350006,29.534885,32,56.0,100,70.199997,73.199997,70.199997
20160801091500,136.5,133.350006,29.534885,32,56.0,100,70.300003,73.199997,70.199997
20160801093000,136.5,133.350006,29.534885,32,56.0,100,70.199997,73.199997,70.199997
20160801094500,136.5,129.149994,28.60465,32,56.0,100,70.300003,73.199997,70.199997
20160801100000,136.5,129.149994,28.60465,32,56.0,100,70.199997,73.199997,70.199997
20160801101500,136.5,124.949997,27.674418,32,56.700001,100,70.199997,73.199997,70.199997
20160801103000,136.5,122.849998,27.209302,32,56.700001,100,70.199997,73.199997,70.199997
20160801104500,136.5,122.849998,27.209302,32,56.700001,100,70.300003,73.199997,70.199997
20160801110000,136.5,124.949997,27.674418,32,56.700001,100,70.300003,73.199997,70.199997
20160801111500,136.5,129.149994,28.60465,32,56.700001,100,70.300003,73.199997,70.199997
20160801113000,136.5,127.050003,28.139536,32,56.700001,0,70.5,73.199997,70.199997
20160801114500,136.5,132.300003,29.302326,32,56.700001,0,70.699997,73.199997,70.199997
20160801120000,136.5,132.300003,29.302326,32,56.700001,0,70.800003,73.199997,70.199997
20160801121500,136.5,132.300003,29.302326,32,56.700001,0,70.699997,73.199997,70.199997
20160801123000,136.5,132.300003,29.302326,32,56.700001,0,70.5,73.199997,70.199997
20160801124500,136.5,138.600006,30.697676,32,56.700001,0,70.400002,73.199997,70.199997
20160801130000,136.5,133.350006,29.534885,32,56.700001,0,70.300003,73.199997,70.199997
20160801131500,136.5,129.149994,28.60465,32,56.700001,0,70.300003,73.199997,70.199997
20160801133000,136.5,151.199997,33.488371,34,56.700001,0,70.699997,73.199997,70.199997
20160801134500,136.5,149.100006,33.023257,34,56.700001,0,71.0,73.199997,70.199997
20160801140000,136.5,143.850006,31.860466,34,56.700001,0,71.300003,73.199997,70.199997
20160801141500,136.5,149.100006,33.023257,34,56.700001,0,70.800003,73.199997,70.199997
20160801143000,136.5,315.0,69.767442,49,56.700001,0,72.800003,73.199997,70.199997
20160801144500,136.5,149.100006,33.023257,34,56.700001,0,71.699997,73.199997,70.199997
20160801150000,136.5,147.0,32.55814,34,56.700001,0,71.199997,73.199997,70.199997
20160801151500,136.5,152.25,33.72093,34,56.700001,0,71.099998,73.199997,70.199997
20160801153000,136.5,147.0,32.55814,34,56.700001,0,71.099998,73.199997,70.199997
20160801154500,136.5,151.199997,33.488371,34,56.700001,0,70.900002,73.199997,70.199997
20160801160000,136.5,149.100006,33.023257,33,56.700001,0,71.400002,73.199997,70.199997
20160801161500,136.5,151.199997,33.488371,33,56.700001,0,71.0,73.199997,70.199997
20160801163000,136.5,147.0,32.55814,33,56.700001,0,71.300003,73.199997,70.199997
20160801164500,136.5,138.600006,30.697676,33,56.700001,0,71.099998,73.199997,70.199997
20160801170000,136.5,141.75,31.395349,33,56.700001,0,70.800003,73.199997,70.199997
20160801171500,136.5,147.0,32.55814,33,56.0,0,71.099998,73.199997,70.199997
20160801173000,136.5,143.850006,31.860466,33,56.0,0,71.199997,73.199997,70.199997
20160801174500,136.5,143.850006,31.860466,33,56.0,0,71.0,73.199997,70.199997
20160801180000,136.5,149.100006,33.023257,33,56.0,0,70.800003,73.199997,70.199997
20160801181500,136.5,141.75,31.395349,33,56.0,0,70.599998,73.199997,70.199997
20160801183000,136.5,141.75,31.395349,33,56.700001,0,70.400002,73.199997,70.199997
20160801184500,136.5,141.75,31.395349,33,56.700001,0,70.300003,73.199997,70.199997
20160801190000,136.5,138.600006,30.697676,33,56.700001,0,70.199997,73.199997,70.199997
20160801191500,136.5,143.850006,31.860466,33,56.700001,0,70.199997,73.199997,70.199997
20160801193000,136.5,147.0,32.55814,33,56.700001,0,70.0,73.199997,70.199997
20160801194500,136.5,147.0,32.55814,33,56.700001,0,70.0,73.199997,70.199997
20160801200000,136.5,143.850006,31.860466,33,56.700001,100,69.900002,73.199997,70.199997
20160801201500,136.5,141.75,31.395349,33,56.700001,100,69.800003,73.199997,70.199997
20160801203000,136.5,147.0,32.55814,33,56.700001,100,69.800003,73.199997,70.199997
20160801204500,136.5,143.850006,31.860466,33,56.700001,100,69.699997,73.199997,70.199997
20160801210000,136.5,143.850006,31.860466,33,57.5,100,69.699997,73.199997,70.199997
20160801211500,136.5,140.699997,31.16279,33,64.0,100,69.699997,73.199997,70.199997
20160801213000,136.5,140.699997,31.16279,33,69.599998,100,69.900002,73.199997,70.199997
20160801214500,136.5,143.850006,31.860466,33,69.599998,100,70.099998,73.199997,70.199997
20160801220000,136.5,141.75,31.395349,33,69.599998,100,70.199997,73.199997,70.199997
20160801221500,136.5,141.75,31.395349,33,68.699997,100,70.300003,73.199997,70.199997
20160801223000,136.5,143.850006,31.860466,33,65.199997,0,70.5,73.199997,70.199997
20160801224500,136.5,151.199997,33.488371,33,57.599998,0,70.300003,73.199997,70.199997
20160801230000,136.5,143.850006,31.860466,33,57.599998,0,70.199997,73.199997,70.199997
20160801231500,136.5,149.100006,33.023257,33,57.599998,0,70.0,73.199997,70.199997
20160801233000,136.5,149.100006,33.023257,33,57.599998,100,69.900002,73.199997,70.199997
20160801234500,136.5,141.75,31.395349,33,57.599998,100,69.800003,73.199997,70.199997
20160802000000,136.5,143.850006,31.860466,33,57.599998,100,69.699997,73.199997,70.199997
20160802001500,136.5,147.0,32.55814,33,57.599998,100,69.699997,73.199997,70.199997
20160802003000,136.5,143.850006,31.860466,33,64.800003,100,69.599998,73.199997,70.199997
20160802004500,136.5,141.75,31.395349,33,69.199997,100,69.699997,73.199997,70.199997
20160802010000,136.5,141.75,31.395349,33,70.099998,100,69.900002,73.199997,70.199997
20160802011500,136.5,141.75,31.395349,33,71.0,100,70.099998,73.199997,70.199997
20160802013000,136.5,149.100006,33.023257,33,71.0,100,70.199997,73.199997,70.199997
20160802014500,136.5,141.75,31.395349,33,70.199997,100,70.300003,73.199997,70.199997
20160802020000,136.5,147.0,32.55814,33,70.199997,100,70.300003,73.199997,70.199997
20160802021500,136.5,143.850006,31.860466,33,70.199997,100,70.400002,73.199997,70.199997
20160802023000,136.5,147.0,32.55814,33,70.199997,100,70.400002,73.199997,70.199997
20160802024500,136.5,140.699997,31.16279,33,58.400002,0,70.400002,73.199997,70.199997
20160802030000,136.5,140.699997,31.16279,33,58.400002,0,70.199997,73.199997,70.199997
20160802031500,136.5,140.699997,31.16279,33,57.599998,0,70.0,73.199997,70.199997
20160802033000,136.5,140.699997,31.16279,33,56.799999,100,69.900002,73.199997,70.199997
20160802034500,136.5,143.850006,31.860466,33,56.799999,100,69.800003,73.199997,70.199997
20160802040000,136.5,141.75,31.395349,33,56.799999,100,69.699997,73.199997,70.199997
20160802041500,136.5,141.75,31.395349,33,57.5,100,69.599998,73.199997,70.199997
20160802043000,136.5,143.850006,31.860466,33,69.699997,100,69.599998,73.199997,70.199997
20160802044500,136.5,147.0,32.55814,33,70.599998,100,69.800003,73.199997,70.199997
20160802050000,136.5,141.75,31.395349,33,70.599998,100,70.0,73.199997,70.199997
20160802051500,136.5,141.75,31.395349,33,69.300003,100,70.099998,73.199997,70.199997
20160802053000,136.5,143.850006,31.860466,33,69.300003,100,70.199997,73.199997,70.199997
20160802054500,136.5,140.699997,31.16279,33,71.0,100,70.199997,73.199997,70.199997
20160802060000,136.5,136.5,30.232558,33,71.0,100,70.300003,73.199997,70.199997
20160802061500,136.5,140.699997,31.16279,33,69.699997,100,70.300003,73.199997,70.199997
20160802063000,136.5,140.699997,31.16279,33,71.5,100,70.400002,73.199997,70.199997
20160802064500,136.5,138.600006,30.697676,33,59.200001,0,70.400002,73.199997,70.199997
20160802070000,136.5,136.5,30.232558,33,57.900002,0,70.300003,73.199997,70.199997
20160802071500,136.5,143.850006,31.860466,33,57.200001,0,70.099998,73.199997,70.199997
20160802073000,136.5,149.100006,33.023257,33,57.200001,100,69.900002,73.199997,70.199997
20160802074500,136.5,141.75,31.395349,33,57.200001,100,69.800003,73.199997,70.199997
20160802080000,136.5,149.100006,33.023257,33,57.200001,100,69.800003,73.199997,70.199997
20160802081500,136.5,136.5,30.232558,33,57.200001,100,69.699997,73.199997,70.199997
20160802083000,136.5,143.850006,31.860466,33,59.299999,100,69.5,73.199997,70.199997
20160802084500,136.5,140.699997,31.16279,33,58.0,100,70.400002,73.199997,70.199997
20160802090000,136.5,140.699997,31.16279,33,56.799999,0,70.0,73.199997,70.199997
20160802091500,136.5,140.699997,31.16279,33,56.799999,0,70.099998,73.199997,70.199997
20160802093000,136.5,140.699997,31.16279,33,56.799999,100,70.199997,73.199997,70.199997
20160802094500,136.5,138.600006,30.697676,33,56.0,100,70.300003,73.199997,70.199997
20160802100000,136.5,143.850006,31.860466,33,56.0,0,71.0,73.199997,70.199997
20160802101500,136.5,136.5,30.232558,33,56.0,0,71.0,73.199997,70.199997
20160802103000,136.5,143.850006,31.860466,33,56.0,0,71.400002,73.199997,70.199997
20160802104500,136.5,140.699997,31.16279,33,56.0,0,71.400002,73.199997,70.199997
20160802110000,136.5,140.699997,31.16279,33,56.700001,0,70.900002,73.199997,70.199997
20160802111500,136.5,140.699997,31.16279,33,56.700001,0,70.599998,73.199997,70.199997
20160802113000,136.5,149.100006,33.023257,33,56.0,0,70.699997,73.199997,70.199997
20160802114500,136.5,141.75,31.395349,33,56.0,0,70.699997,73.199997,70.199997
20160802120000,136.5,141.75,31.395349,33,56.0,0,70.800003,73.199997,70.199997
20160802121500,136.5,143.850006,31.860466,33,56.0,0,70.699997,73.199997,70.199997
20160802123000,136.5,141.75,31.395349,33,56.0,0,70.800003,73.199997,70.199997
20160802124500,136.5,147.0,32.55814,33,56.0,0,70.699997,73.199997,70.199997
20160802130000,136.5,143.850006,31.860466,33,56.0,0,70.699997,73.199997,70.199997
20160802131500,136.5,140.699997,31.16279,33,56.0,0,70.699997,73.199997,70.199997
20160802133000,136.5,140.699997,31.16279,33,56.0,0,70.699997,73.199997,70.199997
20160802134500,136.5,136.5,30.232558,33,56.0,0,70.699997,73.199997,70.199997
20160802140000,136.5,147.0,32.55814,33,56.700001,0,71.0,73.199997,70.199997
20160802141500,136.5,141.75,31.395349,33,56.700001,0,71.300003,73.199997,70.199997
20160802143000,136.5,143.850006,31.860466,33,56.700001,0,71.099998,73.199997,70.199997
20160802144500,136.5,143.850006,31.860466,33,56.700001,0,70.900002,73.199997,70.199997
20160802150000,136.5,143.850006,31.860466,33,56.700001,0,71.199997,73.199997,70.199997
20160802151500,136.5,143.850006,31.860466,33,56.700001,0,71.199997,73.199997,70.199997
20160802153000,136.5,143.850006,31.860466,33,56.700001,0,71.5,73.199997,70.199997
20160802154500,136.5,140.699997,31.16279,33,56.700001,0,71.599998,73.199997,70.199997
20160802160000,136.5,140.699997,31.16279,33,56.700001,0,71.099998,73.199997,70.199997
20160802161500,136.5,174.300003,38.604652,35,56.0,0,72.0,73.199997,70.199997
20160802163000,136.5,149.100006,33.023257,33,56.0,0,71.199997,73.199997,70.199997
20160802164500,136.5,141.75,31.395349,33,56.0,0,71.0,73.199997,70.199997
20160802170000,136.5,147.0,32.55814,33,56.0,0,71.300003,73.199997,70.199997
20160802171500,136.5,151.199997,33.488371,33,56.0,0,71.099998,73.199997,70.199997
20160802173000,136.5,141.75,31.395349,33,56.0,0,70.900002,73.199997,70.199997
20160802174500,136.5,141.75,31.395349,33,56.0,0,70.800003,73.199997,70.199997
20160802180000,136.5,143.850006,31.860466,33,56.0,0,70.699997,73.199997,70.199997
20160802181500,136.5,151.199997,33.488371,33,56.0,0,70.5,73.199997,70.199997
20160802183000,136.5,141.75,31.395349,33,56.700001,0,70.400002,73.199997,70.199997
20160802184500,136.5,147.0,32.55814,33,56.700001,0,70.300003,73.199997,70.199997
20160802190000,136.5,147.0,32.55814,33,56.700001,0,70.300003,73.199997,70.199997
20160802191500,136.5,147.0,32.55814,33,56.700001,0,70.199997,73.199997,70.199997
20160802193000,136.5,140.699997,31.16279,33,56.700001,0,70.099998,73.199997,70.199997
20160802194500,136.5,147.0,32.55814,33,56.700001,0,70.0,73.199997,70.199997
20160802200000,136.5,149.100006,33.023257,33,56.700001,0,70.0,73.199997,70.199997
20160802201500,136.5,147.0,32.55814,33,56.700001,100,69.900002,73.199997,70.199997
20160802203000,136.5,149.100006,33.023257,33,56.700001,100,69.900002,73.199997,70.199997
20160802204500,136.5,143.850006,31.860466,33,56.700001,100,69.900002,73.199997,70.199997
20160802210000,136.5,151.199997,33.488371,33,56.700001,100,69.800003,73.199997,70.199997
20160802211500,136.5,141.75,31.395349,33,56.700001,100,69.800003,73.199997,70.199997
20160802213000,136.5,141.75,31.395349,33,56.700001,100,69.800003,73.199997,70.199997
20160802214500,136.5,143.850006,31.860466,33,57.900002,100,69.699997,73.199997,70.199997
20160802220000,136.5,149.100006,33.023257,33,74.400002,100,69.800003,73.199997,70.199997
20160802221500,136.5,147.0,32.55814,33,72.400002,100,70.0,73.199997,70.199997
20160802223000,136.5,149.100006,33.023257,33,72.400002,100,70.199997,73.199997,70.199997
20160802224500,136.5,149.100006,33.023257,33,72.400002,100,70.400002,73.199997,70.199997
20160802230000,136.5,151.199997,33.488371,33,58.0,0,70.400002,73.199997,70.199997
20160802231500,136.5,143.850006,31.860466,33,57.200001,0,70.300003,73.199997,70.199997
20160802233000,136.5,147.0,32.55814,33,57.200001,0,70.199997,73.199997,70.199997
20160802234500,136.5,143.850006,31.860466,33,57.200001,0,70.0,73.199997,70.199997
20160803000000,136.5,147.0,32.55814,33,57.200001,100,69.900002,73.199997,70.199997
20160803001500,136.5,143.850006,31.860466,33,57.200001,100,69.800003,73.199997,70.199997
20160803003000,136.5,151.199997,33.488371,33,57.200001,100,69.699997,73.199997,70.199997
20160803004500,136.5,151.199997,33.488371,33,57.200001,100,69.699997,73.199997,70.199997
20160803010000,136.5,147.0,32.55814,33,69.0,100,69.599998,73.199997,70.199997
20160803011500,136.5,129.149994,28.60465,31,58.400002,100,69.699997,73.199997,70.199997
20160803013000,136.5,129.149994,28.60465,31,58.400002,100,69.699997,73.199997,70.199997
20160803014500,136.5,132.300003,29.302326,31,57.5,100,69.699997,73.199997,70.199997
20160803020000,136.5,132.300003,29.302326,31,65.599998,100,69.599998,73.199997,70.199997
20160803021500,136.5,129.149994,28.60465,31,72.0,100,69.800003,73.199997,70.199997
20160803023000,136.5,129.149994,28.60465,31,72.0,100,70.0,73.199997,70.199997
20160803024500,136.5,127.050003,28.139536,31,72.0,100,70.199997,73.199997,70.199997
20160803030000,136.5,129.149994,28.60465,31,72.0,100,70.300003,73.199997,70.199997
20160803031500,136.5,132.300003,29.302326,31,73.900002,100,70.400002,73.199997,70.199997
20160803033000,136.5,132.300003,29.302326,31,58.400002,0,70.400002,73.199997,70.199997
20160803034500,136.5,132.300003,29.302326,31,57.599998,0,70.199997,73.199997,70.199997
20160803040000,136.5,132.300003,29.302326,31,57.599998,0,70.0,73.199997,70.199997
20160803041500,136.5,132.300003,29.302326,31,57.599998,100,69.900002,73.199997,70.199997
20160803043000,136.5,132.300003,29.302326,31,57.599998,100,69.800003,73.199997,70.199997
20160803044500,136.5,129.149994,28.60465,31,57.599998,100,69.800003,73.199997,70.199997
20160803050000,136.5,132.300003,29.302326,31,57.599998,100,69.699997,73.199997,70.199997
20160803051500,136.5,132.300003,29.302326,31,57.599998,100,69.599998,73.199997,70.199997
20160803053000,136.5,132.300003,29.302326,31,72.0,100,69.599998,73.199997,70.199997
20160803054500,136.5,132.300003,29.302326,31,73.400002,100,69.800003,73.199997,70.199997
20160803060000,136.5,132.300003,29.302326,31,73.400002,100,70.0,73.199997,70.199997
20160803061500,136.5,132.300003,29.302326,31,73.400002,100,70.199997,73.199997,70.199997
20160803063000,136.5,132.300003,29.302326,31,72.400002,100,70.300003,73.199997,70.199997
20160803064500,136.5,127.050003,28.139536,31,72.400002,100,70.400002,73.199997,70.199997
20160803070000,136.5,129.149994,28.60465,31,58.299999,0,70.400002,73.199997,70.199997
20160803071500,136.5,129.149994,28.60465,31,57.599998,0,70.300003,73.199997,70.199997
20160803073000,136.5,132.300003,29.302326,31,57.599998,0,70.099998,73.199997,70.199997
20160803074500,136.5,127.050003,28.139536,31,57.599998,0,70.0,73.199997,70.199997
20160803080000,136.5,133.350006,29.534885,31,57.599998,100,69.900002,73.199997,70.199997
20160803081500,136.5,133.350006,29.534885,31,57.599998,100,69.900002,73.199997,70.199997
20160803083000,136.5,133.350006,29.534885,31,56.799999,100,69.800003,73.199997,70.199997
20160803084500,136.5,124.949997,27.674418,31,56.799999,100,69.699997,73.199997,70.199997
20160803090000,136.5,127.050003,28.139536,31,56.799999,100,69.699997,73.199997,70.199997
20160803091500,136.5,127.050003,28.139536,31,74.099998,100,69.699997,73.199997,70.199997
20160803093000,136.5,124.949997,27.674418,31,72.900002,100,70.0,73.199997,70.199997
20160803094500,136.5,127.050003,28.139536,31,74.400002,100,70.199997,73.199997,70.199997
20160803100000,136.5,124.949997,27.674418,31,72.900002,100,70.400002,73.199997,70.199997
20160803101500,136.5,124.949997,27.674418,31,58.400002,0,70.400002,73.199997,70.199997
20160803103000,136.5,124.949997,27.674418,31,57.599998,0,70.300003,73.199997,70.199997
20160803104500,136.5,122.849998,27.209302,31,57.599998,0,70.199997,73.199997,70.199997
20160803110000,136.5,124.949997,27.674418,31,57.599998,0,70.0,73.199997,70.199997
20160803111500,136.5,129.149994,28.60465,31,57.599998,100,69.800003,73.199997,70.199997
20160803113000,136.5,127.050003,28.139536,31,57.599998,100,69.800003,73.199997,70.199997
20160803114500,136.5,122.849998,27.209302,31,57.599998,100,69.699997,73.199997,70.199997
20160803120000,136.5,122.849998,27.209302,31,57.599998,100,69.599998,73.199997,70.199997
20160803121500,136.5,127.050003,28.139536,31,73.5,100,69.599998,73.199997,70.199997
20160803123000,136.5,122.849998,27.209302,31,73.5,100,69.800003,73.199997,70.199997
20160803124500,136.5,129.149994,28.60465,31,73.5,100,70.0,73.199997,70.199997
20160803130000,136.5,127.050003,28.139536,31,73.5,100,70.099998,73.199997,70.199997
20160803131500,136.5,132.300003,29.302326,31,70.300003,100,70.199997,73.199997,70.199997
20160803133000,136.5,129.149994,28.60465,31,70.300003,100,70.300003,73.199997,70.199997
20160803134500,136.5,122.849998,27.209302,31,70.300003,100,70.400002,73.199997,70.199997
20160803140000,136.5,127.050003,28.139536,31,71.5,100,70.400002,73.199997,70.199997
20160803141500,136.5,124.949997,27.674418,31,57.900002,0,70.400002,73.199997,70.199997
20160803143000,136.5,120.75,26.744186,31,57.200001,0,70.199997,73.199997,70.199997
20160803144500,136.5,122.849998,27.209302,31,57.200001,0,70.0,73.199997,70.199997
20160803150000,136.5,124.949997,27.674418,31,57.200001,0,70.0,73.199997,70.199997
20160803151500,136.5,140.699997,31.16279,31,57.200001,100,69.900002,73.199997,70.199997
20160803153000,136.5,124.949997,27.674418,32,57.200001,100,69.800003,73.199997,70.199997
20160803154500,136.5,124.949997,27.674418,32,56.400002,100,69.699997,73.199997,70.199997
20160803160000,136.5,124.949997,27.674418,32,56.400002,100,69.699997,73.199997,70.199997
20160803161500,136.5,127.050003,28.139536,32,59.599998,100,69.699997,73.199997,70.199997
20160803163000,136.5,129.149994,28.60465,32,64.900002,100,69.800003,73.199997,70.199997
20160803164500,136.5,124.949997,27.674418,32,71.599998,100,70.099998,73.199997,70.199997
20160803170000,136.5,127.050003,28.139536,32,74.400002,100,70.300003,73.199997,70.199997
20160803171500,136.5,127.050003,28.139536,32,58.400002,0,70.5,73.199997,70.199997
20160803173000,136.5,127.050003,28.139536,32,56.799999,0,70.400002,73.199997,70.199997
20160803174500,136.5,120.75,26.744186,32,56.799999,0,70.199997,73.199997,70.199997
20160803180000,136.5,129.149994,28.60465,32,56.799999,0,70.199997,73.199997,70.199997
20160803181500,136.5,124.949997,27.674418,32,56.799999,0,70.0,73.199997,70.199997
20160803183000,136.5,122.849998,27.209302,32,56.799999,100,69.900002,73.199997,70.199997
20160803184500,136.5,124.949997,27.674418,32,56.799999,100,69.800003,73.199997,70.199997
20160803190000,136.5,122.849998,27.209302,32,56.799999,100,69.800003,73.199997,70.199997
20160803191500,136.5,122.849998,27.209302,32,56.799999,100,69.800003,73.199997,70.199997
20160803193000,136.5,124.949997,27.674418,32,56.799999,100,69.699997,73.199997,70.199997
20160803194500,136.5,124.949997,27.674418,32,60.700001,100,69.699997,73.199997,70.199997
20160803200000,136.5,127.050003,28.139536,32,70.599998,100,69.800003,73.199997,70.199997
20160803201500,136.5,127.050003,28.139536,32,70.599998,100,70.0,73.199997,70.199997
20160803203000,136.5,127.050003,28.139536,32,71.599998,100,70.199997,73.199997,70.199997
20160803204500,136.5,129.149994,28.60465,32,70.599998,100,70.300003,73.199997,70.199997
20160803210000,136.5,127.050003,28.139536,32,64.0,0,70.5,73.199997,70.199997
20160803211500,136.5,129.149994,28.60465,32,57.799999,0,70.400002,73.199997,70.199997
20160803213000,136.5,133.350006,29.534885,32,57.799999,0,70.199997,73.199997,70.199997
20160803214500,136.5,124.949997,27.674418,32,57.200001,0,70.099998,73.199997,70.199997
20160803220000,136.5,129.149994,28.60465,32,57.200001,0,70.0,73.199997,70.199997
20160803221500,136.5,132.300003,29.302326,32,57.200001,100,69.900002,73.199997,70.199997
20160803223000,136.5,129.149994,28.60465,32,57.200001,100,69.800003,73.199997,70.199997
20160803224500,136.5,122.849998,27.209302,32,57.200001,100,69.699997,73.199997,70.199997
20160803230000,136.5,127.050003,28.139536,32,57.200001,100,69.699997,73.199997,70.199997
20160803231500,136.5,127.050003,28.139536,32,57.200001,100,69.599998,73.199997,70.199997
20160803233000,136.5,132.300003,29.302326,32,72.0,100,69.699997,73.199997,70.199997
20160803234500,136.5,129.149994,28.60465,32,72.0,100,69.900002,73.199997,70.199997
20160804000000,136.5,127.050003,28.139536,32,72.0,100,70.099998,73.199997,70.199997
20160804001500,136.5,127.050003,28.139536,32,71.099998,100,70.199997,73.199997,70.199997
20160804003000,136.5,132.300003,29.302326,32,73.400002,100,70.300003,73.199997,70.199997
20160804004500,136.5,132.300003,29.302326,32,71.900002,100,70.400002,73.199997,70.199997
20160804010000,136.5,132.300003,29.302326,32,61.599998,0,70.5,73.199997,70.199997
20160804011500,136.5,136.5,30.232558,32,57.599998,0,70.300003,73.199997,70.199997
20160804013000,136.5,129.149994,28.60465,32,57.599998,0,70.199997,73.199997,70.199997
20160804014500,136.5,129.149994,28.60465,32,57.599998,0,70.0,73.199997,70.199997
20160804020000,136.5,124.949997,27.674418,32,57.599998,100,69.900002,73.199997,70.199997
20160804021500,136.5,133.350006,29.534885,32,57.599998,100,69.800003,73.199997,70.199997
20160804023000,136.5,127.050003,28.139536,32,57.599998,100,69.699997,73.199997,70.199997
20160804024500,136.5,127.050003,28.139536,32,56.799999,100,69.599998,73.199997,70.199997
20160804030000,136.5,132.300003,29.302326,32,72.0,100,69.599998,73.199997,70.199997
20160804031500,136.5,124.949997,27.674418,32,73.400002,100,69.800003,73.199997,70.199997
20160804033000,136.5,127.050003,28.139536,32,71.599998,100,69.900002,73.199997,70.199997
20160804034500,136.5,129.149994,28.60465,32,72.900002,100,70.099998,73.199997,70.199997
20160804040000,136.5,129.149994,28.60465,32,71.300003,100,70.199997,73.199997,70.199997
20160804041500,136.5,129.149994,28.60465,32,71.300003,100,70.300003,73.199997,70.199997
20160804043000,136.5,127.050003,28.139536,32,72.5,100,70.300003,73.199997,70.199997
20160804044500,136.5,132.300003,29.302326,32,71.0,100,70.400002,73.199997,70.199997
20160804050000,136.5,129.149994,28.60465,32,59.599998,0,70.400002,73.199997,70.199997
20160804051500,136.5,127.050003,28.139536,32,57.599998,0,70.300003,73.199997,70.199997
20160804053000,136.5,129.149994,28.60465,32,57.599998,0,70.099998,73.199997,70.199997
20160804054500,136.5,127.050003,28.139536,32,57.599998,100,69.900002,73.199997,70.199997
20160804060000,136.5,124.949997,27.674418,32,57.599998,100,69.800003,73.199997,70.199997
20160804061500,136.5,132.300003,29.302326,32,57.599998,100,69.699997,73.199997,70.199997
20160804063000,136.5,124.949997,27.674418,32,57.599998,100,69.699997,73.199997,70.199997
20160804064500,136.5,129.149994,28.60465,32,58.700001,100,69.599998,73.199997,70.199997
20160804070000,136.5,124.949997,27.674418,32,70.900002,100,69.699997,73.199997,70.199997
20160804071500,136.5,127.050003,28.139536,32,73.199997,100,69.900002,73.199997,70.199997
20160804073000,136.5,129.149994,28.60465,32,71.099998,100,70.099998,73.199997,70.199997
20160804074500,136.5,122.849998,27.209302,32,72.900002,100,70.199997,73.199997,70.199997
20160804080000,136.5,124.949997,27.674418,32,72.900002,100,70.400002,73.199997,70.199997
20160804081500,136.5,127.050003,28.139536,32,57.599998,0,70.400002,73.199997,70.199997
20160804083000,136.5,129.149994,28.60465,32,56.799999,0,70.300003,73.199997,70.199997
20160804084500,136.5,122.849998,27.209302,32,56.799999,0,70.199997,73.199997,70.199997
20160804090000,136.5,120.75,26.744186,32,56.0,0,70.099998,73.199997,70.199997
20160804091500,136.5,122.849998,27.209302,32,56.0,100,70.199997,73.199997,70.199997
20160804093000,136.5,138.600006,30.697676,35,56.0,0,70.599998,73.199997,70.199997
20160804094500,136.5,140.699997,31.16279,35,56.0,0,70.699997,73.199997,70.199997
20160804100000,136.5,140.699997,31.16279,35,56.0,0,70.599998,73.199997,70.199997
20160804101500,136.5,136.5,30.232558,35,56.0,0,70.5,73.199997,70.199997
20160804103000,136.5,140.699997,31.16279,35,56.0,0,70.5,73.199997,70.199997
20160804104500,136.5,140.699997,31.16279,35,56.0,0,70.800003,73.199997,70.199997
20160804110000,136.5,152.25,33.72093,36,56.0,0,70.900002,73.199997,70.199997
20160804111500,136.5,152.25,33.72093,36,56.0,0,70.699997,73.199997,70.199997
20160804113000,136.5,149.100006,33.023257,36,56.700001,0,70.800003,73.199997,70.199997
20160804114500,136.5,151.199997,33.488371,36,56.700001,0,70.599998,73.199997,70.199997
20160804120000,136.5,149.100006,33.023257,36,56.700001,0,71.099998,73.199997,70.199997
20160804121500,136.5,147.0,32.55814,35,56.0,0,71.300003,73.199997,70.199997
20160804123000,136.5,147.0,32.55814,35,56.0,0,71.199997,73.199997,70.199997
20160804124500,136.5,149.100006,33.023257,35,56.0,0,70.900002,73.199997,70.199997
20160804130000,136.5,149.100006,33.023257,35,56.0,0,71.199997,73.199997,70.199997
20160804131500,136.5,143.850006,31.860466,35,56.0,0,71.0,73.199997,70.199997
20160804133000,136.5,149.100006,33.023257,35,56.0,0,71.0,73.199997,70.199997
20160804134500,136.5,151.199997,33.488371,35,56.0,0,71.0,73.199997,70.199997
20160804140000,136.5,147.0,32.55814,35,56.0,0,70.900002,73.199997,70.199997
20160804141500,136.5,147.0,32.55814,35,56.0,0,70.800003,73.199997,70.199997
20160804143000,136.5,151.199997,33.488371,35,56.0,0,70.800003,73.199997,70.199997
20160804144500,136.5,151.199997,33.488371,35,56.0,0,70.800003,73.199997,70.199997
20160804150000,136.5,151.199997,33.488371,35,56.700001,0,71.0,73.199997,70.199997
20160804151500,136.5,149.100006,33.023257,35,56.0,0,71.199997,73.199997,70.199997
20160804153000,136.5,149.100006,33.023257,32,56.0,0,71.099998,73.199997,70.199997
20160804154500,136.5,151.199997,33.488371,32,56.700001,0,71.099998,73.199997,70.199997
20160804160000,136.5,143.850006,31.860466,32,56.700001,0,71.199997,73.199997,70.199997
20160804161500,136.5,143.850006,31.860466,32,57.5,0,71.699997,73.199997,70.199997
20160804163000,136.5,147.0,32.55814,32,57.5,0,71.199997,73.199997,70.199997
20160804164500,136.5,147.0,32.55814,32,56.400002,0,71.300003,73.199997,70.199997
20160804170000,136.5,156.449997,34.651162,32,56.400002,0,71.199997,73.199997,70.199997
20160804171500,136.5,151.199997,33.488371,32,56.400002,0,70.900002,73.199997,70.199997
20160804173000,136.5,143.850006,31.860466,32,56.400002,0,70.699997,73.199997,70.199997
20160804174500,136.5,138.600006,30.697676,32,56.400002,0,70.5,73.199997,70.199997
20160804180000,136.5,143.850006,31.860466,32,56.400002,0,70.400002,73.199997,70.199997
20160804181500,136.5,141.75,31.395349,32,56.400002,0,70.300003,73.199997,70.199997
20160804183000,136.5,147.0,32.55814,32,56.400002,0,70.199997,73.199997,70.199997
20160804184500,136.5,149.100006,33.023257,32,56.400002,0,70.099998,73.199997,70.199997
20160804190000,136.5,143.850006,31.860466,32,56.400002,0,70.0,73.199997,70.199997
20160804191500,136.5,136.5,30.232558,32,56.400002,100,69.900002,73.199997,70.199997
20160804193000,136.5,141.75,31.395349,32,56.400002,100,69.900002,73.199997,70.199997
20160804194500,136.5,141.75,31.395349,32,56.400002,100,69.800003,73.199997,70.199997
20160804200000,136.5,141.75,31.395349,32,57.099998,100,69.800003,73.199997,70.199997
20160804201500,136.5,141.75,31.395349,32,57.099998,100,69.800003,73.199997,70.199997
20160804203000,136.5,141.75,31.395349,32,57.099998,100,69.699997,73.199997,70.199997
20160804204500,136.5,138.600006,30.697676,32,64.400002,100,69.699997,73.199997,70.199997
20160804210000,136.5,143.850006,31.860466,32,72.0,100,69.900002,73.199997,70.199997
20160804211500,136.5,140.699997,31.16279,32,72.0,100,70.099998,73.199997,70.199997
20160804213000,136.5,143.850006,31.860466,32,72.0,100,70.300003,73.199997,70.199997
20160804214500,136.5,147.0,32.55814,32,72.0,100,70.400002,73.199997,70.199997
20160804220000,136.5,143.850006,31.860466,32,57.700001,0,70.400002,73.199997,70.199997
20160804221500,136.5,149.100006,33.023257,32,57.700001,0,70.199997,73.199997,70.199997
20160804223000,136.5,143.850006,31.860466,32,57.700001,0,70.0,73.199997,70.199997
20160804224500,136.5,143.850006,31.860466,32,57.700001,100,69.900002,73.199997,70.199997
20160804230000,136.5,149.100006,33.023257,32,57.700001,100,69.800003,73.199997,70.199997
20160804231500,136.5,143.850006,31.860466,32,57.700001,100,69.800003,73.199997,70.199997
20160804233000,136.5,141.75,31.395349,32,56.900002,100,69.699997,73.199997,70.199997
20160804234500,136.5,143.850006,31.860466,32,60.700001,100,69.599998,73.199997,70.199997
20160805000000,136.5,149.100006,33.023257,32,69.199997,100,69.699997,73.199997,70.199997
20160805001500,136.5,140.699997,31.16279,32,69.199997,100,69.900002,73.199997,70.199997
20160805003000,136.5,143.850006,31.860466,32,69.199997,100,70.0,73.199997,70.199997
20160805004500,136.5,143.850006,31.860466,32,72.0,100,70.199997,73.199997,70.199997
20160805010000,136.5,143.850006,31.860466,32,70.099998,100,70.199997,73.199997,70.199997
20160805011500,136.5,141.75,31.395349,32,70.099998,100,70.300003,73.199997,70.199997
20160805013000,136.5,149.100006,33.023257,32,69.199997,100,70.400002,73.199997,70.199997
20160805014500,136.5,143.850006,31.860466,32,64.0,0,70.5,73.199997,70.199997
20160805020000,136.5,141.75,31.395349,32,58.0,0,70.300003,73.199997,70.199997
20160805021500,136.5,149.100006,33.023257,32,57.200001,0,70.199997,73.199997,70.199997
20160805023000,136.5,143.850006,31.860466,32,57.200001,0,70.0,73.199997,70.199997
20160805024500,136.5,143.850006,31.860466,32,57.200001,100,69.800003,73.199997,70.199997
20160805030000,136.5,147.0,32.55814,32,57.200001,100,69.800003,73.199997,70.199997
20160805031500,136.5,143.850006,31.860466,32,57.200001,100,69.699997,73.199997,70.199997
20160805033000,136.5,149.100006,33.023257,32,58.299999,100,69.599998,73.199997,70.199997
20160805034500,136.5,143.850006,31.860466,32,72.0,100,69.699997,73.199997,70.199997
20160805040000,136.5,141.75,31.395349,32,70.099998,100,69.800003,73.199997,70.199997
20160805041500,136.5,143.850006,31.860466,32,69.199997,100,70.0,73.199997,70.199997
20160805043000,136.5,143.850006,31.860466,32,72.5,100,70.099998,73.199997,70.199997
20160805044500,136.5,143.850006,31.860466,32,70.599998,100,70.199997,73.199997,70.199997
20160805050000,136.5,141.75,31.395349,32,69.599998,100,70.300003,73.199997,70.199997
20160805051500,136.5,141.75,31.395349,32,72.400002,100,70.400002,73.199997,70.199997
20160805053000,136.5,143.850006,31.860466,32,70.5,100,70.400002,73.199997,70.199997
20160805054500,136.5,143.850006,31.860466,32,59.599998,0,70.400002,73.199997,70.199997
20160805060000,136.5,147.0,32.55814,32,57.900002,0,70.300003,73.199997,70.199997
20160805061500,136.5,143.850006,31.860466,32,57.900002,0,70.0,73.199997,70.199997
20160805063000,136.5,141.75,31.395349,32,57.900002,100,69.900002,73.199997,70.199997
20160805064500,136.5,141.75,31.395349,32,57.900002,100,69.800003,73.199997,70.199997
20160805070000,136.5,147.0,32.55814,32,57.900002,100,69.699997,73.199997,70.199997
20160805071500,136.5,143.850006,31.860466,32,57.900002,100,69.699997,73.199997,70.199997
20160805073000,136.5,141.75,31.395349,32,66.199997,100,69.599998,73.199997,70.199997
20160805074500,136.5,143.850006,31.860466,32,69.5,100,69.800003,73.199997,70.199997
20160805080000,136.5,143.850006,31.860466,32,69.5,100,70.0,73.199997,70.199997
20160805081500,136.5,140.699997,31.16279,32,68.800003,100,70.5,73.199997,70.199997
20160805083000,136.5,147.0,32.55814,32,56.799999,100,70.199997,73.199997,70.199997
20160805084500,136.5,143.850006,31.860466,32,56.799999,100,70.099998,73.199997,70.199997
20160805090000,136.5,143.850006,31.860466,32,56.799999,100,70.300003,73.199997,70.199997
20160805091500,136.5,138.600006,30.697676,32,56.799999,100,70.400002,73.199997,70.199997
20160805093000,136.5,138.600006,30.697676,32,56.799999,0,70.400002,73.199997,70.199997
20160805094500,136.5,136.5,30.232558,32,56.799999,0,70.699997,73.199997,70.199997
20160805100000,136.5,141.75,31.395349,32,55.900002,0,70.599998,73.199997,70.199997
