PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160805101500,136.5,141.75,31.395349,32,55.900002,0,70.800003,73.199997,70.199997
20160805103000,136.5,143.850006,31.860466,32,55.900002,0,70.699997,73.199997,70.199997
20160805104500,136.5,149.100006,33.023257,32,55.900002,0,70.400002,73.199997,70.199997
20160805110000,136.5,149.100006,33.023257,32,55.900002,0,70.300003,73.199997,70.199997
20160805111500,136.5,141.75,31.395349,32,55.900002,0,70.400002,73.199997,70.199997
20160805113000,136.5,141.75,31.395349,32,55.900002,0,70.400002,73.199997,70.199997
20160805114500,136.5,147.0,32.55814,33,55.900002,0,70.5,73.199997,70.199997
20160805120000,136.5,164.850006,36.511629,34,55.900002,0,71.400002,73.199997,70.199997
20160805121500,136.5,147.0,32.55814,33,55.900002,0,70.800003,73.199997,70.199997
20160805123000,136.5,147.0,32.55814,33,55.900002,0,70.699997,73.199997,70.199997
20160805124500,136.5,151.199997,33.488371,33,55.900002,0,70.5,73.199997,70.199997
20160805130000,136.5,143.850006,31.860466,33,55.900002,0,70.400002,73.199997,70.199997
20160805131500,136.5,149.100006,33.023257,33,55.900002,0,70.300003,73.199997,70.199997
20160805133000,136.5,147.0,32.55814,33,56.700001,0,70.199997,73.199997,70.199997
20160805134500,136.5,151.199997,33.488371,33,56.700001,0,70.5,73.199997,70.199997
20160805140000,136.5,147.0,32.55814,33,56.700001,0,70.5,73.199997,70.199997
20160805141500,136.5,141.75,31.395349,33,56.700001,0,70.599998,73.199997,70.199997
20160805143000,136.5,151.199997,33.488371,33,56.0,0,70.5,73.199997,70.199997
20160805144500,136.5,147.0,32.55814,33,56.0,0,70.5,73.199997,70.199997
20160805150000,136.5,149.100006,33.023257,33,56.0,0,70.400002,73.199997,70.199997
20160805151500,136.5,149.100006,33.023257,33,56.0,0,70.599998,73.199997,70.199997
20160805153000,136.5,151.199997,33.488371,33,56.0,0,70.699997,73.199997,70.199997
20160805154500,136.5,151.199997,33.488371,33,56.0,0,70.5,73.199997,70.199997
20160805160000,136.5,147.0,32.55814,33,56.900002,0,70.800003,73.199997,70.199997
20160805161500,136.5,149.100006,33.023257,33,56.900002,0,70.800003,73.199997,70.199997
20160805173000,136.5,147.0,32.55814,32,56.799999,0,70.199997,73.199997,70.199997
20160805174500,136.5,141.75,31.395349,32,57.5,0,70.099998,73.199997,70.199997
20160805180000,136.5,138.600006,30.697676,32,57.5,0,70.0,73.199997,70.199997
20160805181500,136.5,140.699997,31.16279,32,57.5,100,69.900002,73.199997,70.199997
20160805183000,136.5,140.699997,31.16279,32,57.5,100,69.900002,73.199997,70.199997
20160805184500,136.5,138.600006,30.697676,32,57.5,100,69.800003,73.199997,70.199997
20160805190000,136.5,138.600006,30.697676,32,57.5,100,69.800003,73.199997,70.199997
20160805191500,136.5,141.75,31.395349,32,57.5,100,69.699997,73.199997,70.199997
20160805193000,136.5,141.75,31.395349,32,66.699997,100,69.599998,73.199997,70.199997
20160805194500,136.5,141.75,31.395349,32,69.199997,100,69.800003,73.199997,70.199997
20160805200000,136.5,138.600006,30.697676,32,71.0,100,70.0,73.199997,70.199997
20160805201500,136.5,138.600006,30.697676,32,71.0,100,70.099998,73.199997,70.199997
20160805203000,136.5,140.699997,31.16279,32,69.199997,100,70.199997,73.199997,70.199997
20160805204500,136.5,136.5,30.232558,32,72.0,100,70.300003,73.199997,70.199997
20160805210000,136.5,138.600006,30.697676,32,70.099998,100,70.300003,73.199997,70.199997
20160805211500,136.5,143.850006,31.860466,32,72.0,100,70.400002,73.199997,70.199997
20160805213000,136.5,140.699997,31.16279,32,58.0,0,70.400002,73.199997,70.199997
20160805214500,136.5,140.699997,31.16279,32,58.0,0,70.199997,73.199997,70.199997
20160805220000,136.5,138.600006,30.697676,32,57.200001,0,70.0,73.199997,70.199997
20160805221500,136.5,141.75,31.395349,32,57.200001,100,69.900002,73.199997,70.199997
20160805223000,136.5,143.850006,31.860466,32,57.200001,100,69.800003,73.199997,70.199997
20160805224500,136.5,140.699997,31.16279,32,57.200001,100,69.699997,73.199997,70.199997
20160805230000,136.5,140.699997,31.16279,32,57.200001,100,69.599998,73.199997,70.199997
20160805231500,136.5,198.449997,43.953488,7,71.599998,0,69.599998,73.199997,70.199997
20160805233000,136.5,152.25,33.72093,1,68.199997,100,69.699997,73.199997,70.199997
20160805234500,136.5,132.300003,29.302326,31,57.900002,100,69.800003,73.199997,70.199997
20160806000000,136.5,129.149994,28.60465,31,57.099998,100,69.699997,73.199997,70.199997
20160806001500,136.5,129.149994,28.60465,31,57.099998,100,69.599998,73.199997,70.199997
20160806003000,136.5,129.149994,28.60465,31,58.400002,100,69.599998,73.199997,70.199997
20160806004500,136.5,132.300003,29.302326,31,71.099998,100,69.599998,73.199997,70.199997
20160806010000,136.5,132.300003,29.302326,31,73.0,100,69.800003,73.199997,70.199997
20160806011500,136.5,124.949997,27.674418,31,58.799999,100,69.900002,73.199997,70.199997
20160806013000,136.5,122.849998,27.209302,31,57.599998,100,69.800003,73.199997,70.199997
20160806014500,136.5,129.149994,28.60465,31,57.599998,100,69.599998,73.199997,70.199997
20160806020000,136.5,129.149994,28.60465,31,61.5,100,69.5,73.199997,70.199997
20160806021500,136.5,129.149994,28.60465,31,71.599998,100,69.599998,73.199997,70.199997
20160806023000,136.5,124.949997,27.674418,31,74.400002,100,69.800003,73.199997,70.199997
20160806024500,136.5,127.050003,28.139536,31,71.099998,100,69.900002,73.199997,70.199997
20160806030000,136.5,129.149994,28.60465,31,73.0,100,70.0,73.199997,70.199997
20160806031500,136.5,127.050003,28.139536,31,73.0,100,70.099998,73.199997,70.199997
20160806033000,136.5,129.149994,28.60465,31,71.599998,100,70.199997,73.199997,70.199997
20160806034500,136.5,124.949997,27.674418,31,74.0,100,70.300003,73.199997,70.199997
20160806040000,136.5,122.849998,27.209302,31,71.900002,100,70.300003,73.199997,70.199997
20160806041500,136.5,129.149994,28.60465,31,71.900002,100,70.400002,73.199997,70.199997
20160806043000,136.5,124.949997,27.674418,31,71.900002,100,70.400002,73.199997,70.199997
20160806044500,136.5,129.149994,28.60465,31,58.599998,0,70.400002,73.199997,70.199997
20160806050000,136.5,127.050003,28.139536,31,57.200001,0,70.199997,73.199997,70.199997
20160806051500,136.5,129.149994,28.60465,31,57.200001,100,69.900002,73.199997,70.199997
20160806053000,136.5,127.050003,28.139536,31,57.200001,100,69.800003,73.199997,70.199997
20160806054500,136.5,124.949997,27.674418,31,57.200001,100,69.699997,73.199997,70.199997
20160806060000,136.5,122.849998,27.209302,31,57.200001,100,69.599998,73.199997,70.199997
20160806061500,136.5,129.149994,28.60465,31,73.0,100,69.599998,73.199997,70.199997
20160806063000,136.5,127.050003,28.139536,31,73.0,100,69.699997,73.199997,70.199997
20160806064500,136.5,122.849998,27.209302,31,72.0,100,69.900002,73.199997,70.199997
20160806070000,136.5,124.949997,27.674418,31,74.400002,100,70.0,73.199997,70.199997
20160806071500,136.5,129.149994,28.60465,31,70.099998,100,70.099998,73.199997,70.199997
20160806073000,136.5,132.300003,29.302326,31,71.099998,100,70.199997,73.199997,70.199997
20160806074500,136.5,129.149994,28.60465,31,69.400002,100,70.199997,73.199997,70.199997
20160806080000,136.5,129.149994,28.60465,31,72.400002,100,70.300003,73.199997,70.199997
20160806081500,136.5,133.350006,29.534885,31,70.099998,100,70.300003,73.199997,70.199997
20160806083000,136.5,133.350006,29.534885,31,71.300003,100,70.300003,73.199997,70.199997
20160806084500,136.5,127.050003,28.139536,31,70.099998,100,70.400002,73.199997,70.199997
20160806090000,136.5,132.300003,29.302326,31,69.0,100,70.400002,73.199997,70.199997
20160806091500,136.5,129.149994,28.60465,31,71.300003,100,70.400002,73.199997,70.199997
20160806093000,136.5,132.300003,29.302326,31,70.5,100,70.400002,73.199997,70.199997
20160806094500,136.5,129.149994,28.60465,31,68.800003,100,70.400002,73.199997,70.199997
20160806100000,136.5,127.050003,28.139536,31,71.0,100,70.400002,73.199997,70.199997
20160806101500,136.5,124.949997,27.674418,31,56.799999,100,70.400002,73.199997,70.199997
20160806103000,136.5,127.050003,28.139536,31,56.0,100,70.199997,73.199997,70.199997
20160806104500,136.5,129.149994,28.60465,31,56.0,100,69.900002,73.199997,70.199997
20160806110000,136.5,133.350006,29.534885,31,56.0,100,69.800003,73.199997,70.199997
20160806111500,136.5,133.350006,29.534885,31,55.200001,100,69.699997,73.199997,70.199997
20160806113000,136.5,133.350006,29.534885,31,57.400002,100,69.599998,73.199997,70.199997
20160806114500,136.5,129.149994,28.60465,31,70.599998,100,69.599998,73.199997,70.199997
20160806120000,136.5,122.849998,27.209302,31,69.800003,100,69.699997,73.199997,70.199997
20160806121500,136.5,129.149994,28.60465,31,69.800003,100,69.900002,73.199997,70.199997
20160806123000,136.5,127.050003,28.139536,31,67.699997,100,70.0,73.199997,70.199997
20160806124500,136.5,133.350006,29.534885,31,65.300003,100,70.099998,73.199997,70.199997
20160806130000,136.5,129.149994,28.60465,31,71.0,100,70.099998,73.199997,70.199997
20160806131500,136.5,127.050003,28.139536,31,69.199997,100,70.199997,73.199997,70.199997
20160806133000,136.5,122.849998,27.209302,31,67.300003,100,70.199997,73.199997,70.199997
20160806134500,136.5,124.949997,27.674418,31,65.0,100,70.300003,73.199997,70.199997
20160806140000,136.5,124.949997,27.674418,31,63.200001,100,70.199997,73.199997,70.199997
20160806141500,136.5,124.949997,27.674418,31,70.099998,100,70.300003,73.199997,70.199997
20160806143000,136.5,129.149994,28.60465,31,68.599998,100,70.300003,73.199997,70.199997
20160806144500,136.5,120.75,26.744186,31,66.300003,100,70.400002,73.199997,70.199997
20160806150000,136.5,127.050003,28.139536,31,71.5,100,70.400002,73.199997,70.199997
20160806151500,136.5,124.949997,27.674418,31,57.200001,0,70.400002,73.199997,70.199997
20160806153000,136.5,127.050003,28.139536,31,56.0,0,70.300003,73.199997,70.199997
20160806154500,136.5,127.050003,28.139536,31,56.0,0,70.099998,73.199997,70.199997
20160806160000,136.5,127.050003,28.139536,31,56.0,100,69.900002,73.199997,70.199997
20160806161500,136.5,129.149994,28.60465,31,56.0,100,69.800003,73.199997,70.199997
20160806163000,136.5,132.300003,29.302326,31,56.0,100,69.800003,73.199997,70.199997
20160806164500,136.5,129.149994,28.60465,31,56.0,100,69.699997,73.199997,70.199997
20160806170000,136.5,127.050003,28.139536,31,56.0,100,69.699997,73.199997,70.199997
20160806171500,136.5,127.050003,28.139536,31,64.0,100,69.599998,73.199997,70.199997
20160806173000,136.5,127.050003,28.139536,31,69.199997,100,69.800003,73.199997,70.199997
20160806174500,136.5,127.050003,28.139536,31,67.699997,100,70.0,73.199997,70.199997
20160806180000,136.5,127.050003,28.139536,31,70.599998,100,70.199997,73.199997,70.199997
20160806181500,136.5,129.149994,28.60465,31,70.599998,100,70.300003,73.199997,70.199997
20160806183000,136.5,129.149994,28.60465,31,70.599998,100,70.400002,73.199997,70.199997
20160806184500,136.5,124.949997,27.674418,31,57.599998,0,70.400002,73.199997,70.199997
20160806190000,136.5,132.300003,29.302326,31,57.599998,0,70.300003,73.199997,70.199997
20160806191500,136.5,129.149994,28.60465,31,56.799999,0,70.199997,73.199997,70.199997
20160806193000,136.5,127.050003,28.139536,31,56.799999,0,70.0,73.199997,70.199997
20160806194500,136.5,124.949997,27.674418,31,56.799999,0,70.0,73.199997,70.199997
20160806200000,136.5,124.949997,27.674418,31,56.799999,100,69.900002,73.199997,70.199997
20160806201500,136.5,122.849998,27.209302,31,56.799999,100,69.800003,73.199997,70.199997
20160806203000,136.5,122.849998,27.209302,31,56.799999,100,69.800003,73.199997,70.199997
20160806204500,136.5,124.949997,27.674418,31,56.799999,100,69.800003,73.199997,70.199997
20160806210000,136.5,124.949997,27.674418,31,56.799999,100,69.699997,73.199997,70.199997
20160806211500,136.5,127.050003,28.139536,31,60.700001,100,69.699997,73.199997,70.199997
20160806213000,136.5,127.050003,28.139536,31,71.5,100,69.800003,73.199997,70.199997
20160806214500,136.5,129.149994,28.60465,31,72.400002,100,70.0,73.199997,70.199997
20160806220000,136.5,127.050003,28.139536,31,72.400002,100,70.199997,73.199997,70.199997
20160806221500,136.5,127.050003,28.139536,31,71.599998,100,70.300003,73.199997,70.199997
20160806223000,136.5,133.350006,29.534885,31,71.599998,100,70.400002,73.199997,70.199997
20160806224500,136.5,129.149994,28.60465,31,64.900002,0,70.5,73.199997,70.199997
20160806230000,136.5,133.350006,29.534885,32,57.200001,0,70.300003,73.199997,70.199997
20160806231500,136.5,129.149994,28.60465,32,57.200001,0,70.0,73.199997,70.199997
20160806233000,136.5,138.600006,30.697676,32,57.200001,100,69.900002,73.199997,70.199997
20160806234500,136.5,132.300003,29.302326,32,57.200001,100,69.800003,73.199997,70.199997
20160807000000,136.5,132.300003,29.302326,32,57.200001,100,69.699997,73.199997,70.199997
20160807001500,136.5,132.300003,29.302326,32,57.200001,100,69.599998,73.199997,70.199997
20160807003000,136.5,136.5,30.232558,32,70.099998,100,69.599998,73.199997,70.199997
20160807004500,136.5,133.350006,29.534885,32,69.199997,100,69.699997,73.199997,70.199997
20160807010000,136.5,133.350006,29.534885,32,69.199997,100,69.900002,73.199997,70.199997
20160807011500,136.5,136.5,30.232558,32,70.699997,100,70.099998,73.199997,70.199997
20160807013000,136.5,136.5,30.232558,32,72.0,100,70.199997,73.199997,70.199997
20160807014500,136.5,136.5,30.232558,32,69.699997,100,70.199997,73.199997,70.199997
20160807020000,136.5,129.149994,28.60465,32,69.699997,100,70.300003,73.199997,70.199997
20160807021500,136.5,132.300003,29.302326,32,72.400002,100,70.300003,73.199997,70.199997
20160807023000,136.5,140.699997,31.16279,32,70.300003,100,70.300003,73.199997,70.199997
20160807024500,136.5,133.350006,29.534885,32,69.199997,100,70.400002,73.199997,70.199997
20160807030000,136.5,140.699997,31.16279,32,72.400002,100,70.400002,73.199997,70.199997
20160807031500,136.5,136.5,30.232558,32,70.599998,100,70.400002,73.199997,70.199997
20160807033000,136.5,141.75,31.395349,32,59.200001,100,70.400002,73.199997,70.199997
20160807034500,136.5,141.75,31.395349,32,57.599998,100,70.199997,73.199997,70.199997
20160807040000,136.5,141.75,31.395349,32,57.599998,100,70.0,73.199997,70.199997
20160807041500,136.5,138.600006,30.697676,32,57.599998,100,69.800003,73.199997,70.199997
20160807043000,136.5,136.5,30.232558,32,57.599998,100,69.699997,73.199997,70.199997
20160807044500,136.5,140.699997,31.16279,32,57.599998,100,69.599998,73.199997,70.199997
20160807050000,136.5,138.600006,30.697676,32,70.099998,100,69.599998,73.199997,70.199997
20160807051500,136.5,133.350006,29.534885,32,70.099998,100,69.699997,73.199997,70.199997
20160807053000,136.5,136.5,30.232558,32,72.900002,100,69.800003,73.199997,70.199997
20160807054500,136.5,138.600006,30.697676,32,70.199997,100,70.0,73.199997,70.199997
20160807060000,136.5,136.5,30.232558,32,70.199997,100,70.099998,73.199997,70.199997
20160807061500,136.5,132.300003,29.302326,32,71.099998,100,70.199997,73.199997,70.199997
20160807063000,136.5,136.5,30.232558,32,70.099998,100,70.199997,73.199997,70.199997
20160807064500,136.5,136.5,30.232558,32,70.099998,100,70.300003,73.199997,70.199997
20160807070000,136.5,136.5,30.232558,32,72.0,100,70.300003,73.199997,70.199997
20160807071500,136.5,138.600006,30.697676,32,71.099998,100,70.400002,73.199997,70.199997
20160807073000,136.5,133.350006,29.534885,32,69.699997,100,70.400002,73.199997,70.199997
20160807074500,136.5,140.699997,31.16279,32,57.200001,100,70.300003,73.199997,70.199997
20160807080000,136.5,138.600006,30.697676,32,57.200001,100,70.0,73.199997,70.199997
20160807081500,136.5,140.699997,31.16279,32,57.200001,100,69.800003,73.199997,70.199997
20160807083000,136.5,140.699997,31.16279,32,57.200001,100,69.699997,73.199997,70.199997
20160807084500,136.5,138.600006,30.697676,32,57.200001,100,69.599998,73.199997,70.199997
20160807090000,136.5,136.5,30.232558,32,67.199997,100,69.5,73.199997,70.199997
20160807091500,136.5,133.350006,29.534885,32,69.599998,100,69.699997,73.199997,70.199997
20160807093000,136.5,136.5,30.232558,32,67.699997,100,69.800003,73.199997,70.199997
20160807094500,136.5,140.699997,31.16279,32,71.5,100,69.900002,73.199997,70.199997
20160807100000,136.5,133.350006,29.534885,32,71.5,100,70.0,73.199997,70.199997
20160807101500,136.5,138.600006,30.697676,32,70.5,100,70.0,73.199997,70.199997
20160807103000,136.5,133.350006,29.534885,32,68.199997,100,70.099998,73.199997,70.199997
20160807104500,136.5,133.350006,29.534885,32,68.900002,100,70.199997,73.199997,70.199997
20160807110000,136.5,141.75,31.395349,32,68.099998,100,70.199997,73.199997,70.199997
20160807111500,136.5,141.75,31.395349,32,66.800003,100,70.199997,73.199997,70.199997
20160807113000,136.5,133.350006,29.534885,32,64.400002,100,70.199997,73.199997,70.199997
20160807114500,136.5,140.699997,31.16279,32,68.699997,100,70.199997,73.199997,70.199997
20160807120000,136.5,138.600006,30.697676,32,68.699997,100,70.300003,73.199997,70.199997
20160807121500,136.5,138.600006,30.697676,32,71.099998,100,70.400002,73.199997,70.199997
20160807123000,136.5,136.5,30.232558,32,71.099998,100,70.400002,73.199997,70.199997
20160807124500,136.5,136.5,30.232558,32,56.700001,0,70.400002,73.199997,70.199997
20160807130000,136.5,133.350006,29.534885,32,56.700001,0,70.199997,73.199997,70.199997
20160807131500,136.5,133.350006,29.534885,32,55.599998,0,70.0,73.199997,70.199997
20160807133000,136.5,133.350006,29.534885,32,55.599998,100,69.900002,73.199997,70.199997
20160807134500,136.5,140.699997,31.16279,32,56.299999,100,69.800003,73.199997,70.199997
20160807140000,136.5,133.350006,29.534885,32,56.299999,100,69.699997,73.199997,70.199997
20160807141500,136.5,138.600006,30.697676,32,56.299999,100,69.699997,73.199997,70.199997
20160807143000,136.5,136.5,30.232558,32,74.800003,100,69.599998,73.199997,70.199997
20160807144500,136.5,133.350006,29.534885,32,70.599998,100,69.800003,73.199997,70.199997
20160807150000,136.5,133.350006,29.534885,32,70.599998,100,70.0,73.199997,70.199997
20160807151500,136.5,133.350006,29.534885,32,69.699997,100,70.099998,73.199997,70.199997
20160807153000,136.5,133.350006,29.534885,32,68.699997,100,70.199997,73.199997,70.199997
20160807154500,136.5,138.600006,30.697676,32,70.300003,100,70.300003,73.199997,70.199997
20160807160000,136.5,138.600006,30.697676,32,70.300003,100,70.300003,73.199997,70.199997
20160807161500,136.5,133.350006,29.534885,32,69.199997,100,70.400002,73.199997,70.199997
20160807163000,136.5,133.350006,29.534885,32,69.199997,100,70.400002,73.199997,70.199997
20160807164500,136.5,133.350006,29.534885,32,71.5,100,70.400002,73.199997,70.199997
20160807170000,136.5,136.5,30.232558,32,70.099998,100,70.400002,73.199997,70.199997
20160807171500,136.5,133.350006,29.534885,32,58.0,100,70.400002,73.199997,70.199997
20160807173000,136.5,138.600006,30.697676,32,57.200001,100,70.199997,73.199997,70.199997
20160807174500,136.5,133.350006,29.534885,32,57.200001,100,69.900002,73.199997,70.199997
20160807180000,136.5,136.5,30.232558,32,57.200001,100,69.800003,73.199997,70.199997
20160807181500,136.5,136.5,30.232558,32,57.200001,100,69.699997,73.199997,70.199997
20160807183000,136.5,133.350006,29.534885,32,57.900002,100,69.599998,73.199997,70.199997
20160807184500,136.5,138.600006,30.697676,32,72.400002,100,69.599998,73.199997,70.199997
20160807190000,136.5,136.5,30.232558,32,70.300003,100,69.699997,73.199997,70.199997
20160807191500,136.5,136.5,30.232558,32,72.0,100,69.900002,73.199997,70.199997
20160807193000,136.5,140.699997,31.16279,32,70.699997,100,70.0,73.199997,70.199997
20160807194500,136.5,138.600006,30.697676,32,69.699997,100,70.099998,73.199997,70.199997
20160807200000,136.5,136.5,30.232558,32,72.5,100,70.199997,73.199997,70.199997
20160807201500,136.5,133.350006,29.534885,32,71.099998,100,70.199997,73.199997,70.199997
20160807203000,136.5,140.699997,31.16279,32,69.699997,100,70.300003,73.199997,70.199997
20160807204500,136.5,140.699997,31.16279,32,71.5,100,70.300003,73.199997,70.199997
20160807210000,136.5,143.850006,31.860466,32,70.099998,100,70.300003,73.199997,70.199997
20160807211500,136.5,138.600006,30.697676,32,70.099998,100,70.400002,73.199997,70.199997
20160807213000,136.5,136.5,30.232558,32,71.099998,100,70.400002,73.199997,70.199997
20160807214500,136.5,136.5,30.232558,32,70.300003,100,70.400002,73.199997,70.199997
20160807220000,136.5,138.600006,30.697676,32,58.0,100,70.400002,73.199997,70.199997
20160807221500,136.5,133.350006,29.534885,32,58.0,100,70.199997,73.199997,70.199997
20160807223000,136.5,138.600006,30.697676,32,57.200001,100,69.900002,73.199997,70.199997
20160807224500,136.5,138.600006,30.697676,32,57.200001,100,69.699997,73.199997,70.199997
20160807230000,136.5,140.699997,31.16279,32,57.200001,100,69.599998,73.199997,70.199997
20160807231500,136.5,140.699997,31.16279,32,70.199997,100,69.5,73.199997,70.199997
20160807233000,136.5,138.600006,30.697676,32,69.300003,100,69.599998,73.199997,70.199997
20160807234500,136.5,136.5,30.232558,32,72.0,100,69.699997,73.199997,70.199997
20160808000000,136.5,136.5,30.232558,32,69.5,100,69.800003,73.199997,70.199997
20160808001500,136.5,136.5,30.232558,32,71.599998,100,69.900002,73.199997,70.199997
20160808003000,136.5,136.5,30.232558,32,69.699997,100,70.0,73.199997,70.199997
20160808004500,136.5,133.350006,29.534885,32,71.099998,100,70.0,73.199997,70.199997
20160808010000,136.5,136.5,30.232558,32,71.099998,100,70.099998,73.199997,70.199997
20160808011500,136.5,138.600006,30.697676,32,70.099998,100,70.099998,73.199997,70.199997
20160808013000,136.5,138.600006,30.697676,32,72.400002,100,70.199997,73.199997,70.199997
20160808014500,136.5,136.5,30.232558,32,70.599998,100,70.199997,73.199997,70.199997
20160808020000,136.5,133.350006,29.534885,32,71.400002,100,70.199997,73.199997,70.199997
20160808021500,136.5,138.600006,30.697676,32,70.099998,100,70.199997,73.199997,70.199997
20160808023000,136.5,133.350006,29.534885,32,70.099998,100,70.199997,73.199997,70.199997
20160808024500,136.5,136.5,30.232558,32,70.099998,100,70.199997,73.199997,70.199997
20160808030000,136.5,133.350006,29.534885,32,71.0,100,70.199997,73.199997,70.199997
20160808031500,136.5,133.350006,29.534885,32,70.099998,100,70.300003,73.199997,70.199997
20160808033000,136.5,138.600006,30.697676,32,72.400002,100,70.300003,73.199997,70.199997
20160808034500,136.5,133.350006,29.534885,32,69.699997,100,70.300003,73.199997,70.199997
20160808040000,136.5,136.5,30.232558,32,71.599998,100,70.300003,73.199997,70.199997
20160808041500,136.5,136.5,30.232558,32,69.599998,100,70.300003,73.199997,70.199997
20160808043000,136.5,138.600006,30.697676,32,71.099998,100,70.300003,73.199997,70.199997
20160808044500,136.5,136.5,30.232558,32,71.099998,100,70.300003,73.199997,70.199997
20160808050000,136.5,138.600006,30.697676,32,71.099998,100,70.300003,73.199997,70.199997
20160808051500,136.5,138.600006,30.697676,32,71.099998,100,70.300003,73.199997,70.199997
20160808053000,136.5,138.600006,30.697676,32,70.099998,100,70.300003,73.199997,70.199997
20160808054500,136.5,132.300003,29.302326,32,72.5,100,70.300003,73.199997,70.199997
20160808060000,136.5,132.300003,29.302326,32,69.699997,100,70.300003,73.199997,70.199997
20160808061500,136.5,138.600006,30.697676,32,69.699997,100,70.300003,73.199997,70.199997
20160808063000,136.5,136.5,30.232558,32,72.900002,100,70.300003,73.199997,70.199997
20160808064500,136.5,136.5,30.232558,32,72.900002,100,70.300003,73.199997,70.199997
20160808070000,136.5,133.350006,29.534885,32,69.599998,100,70.300003,73.199997,70.199997
20160808071500,136.5,138.600006,30.697676,32,72.5,100,70.300003,73.199997,70.199997
20160808073000,136.5,136.5,30.232558,32,69.699997,100,70.300003,73.199997,70.199997
20160808074500,136.5,133.350006,29.534885,32,71.0,100,70.300003,73.199997,70.199997
20160808080000,136.5,133.350006,29.534885,32,71.0,100,70.300003,73.199997,70.199997
20160808081500,136.5,147.0,32.55814,33,57.200001,0,70.699997,73.199997,70.199997
20160808083000,136.5,152.25,33.72093,33,57.200001,0,70.5,73.199997,70.199997
20160808084500,136.5,147.0,32.55814,33,56.400002,0,70.400002,73.199997,70.199997
20160808090000,136.5,143.850006,31.860466,33,56.400002,0,70.199997,73.199997,70.199997
20160808091500,136.5,147.0,32.55814,33,56.400002,0,70.0,73.199997,70.199997
20160808093000,136.5,141.75,31.395349,33,57.099998,100,69.900002,73.199997,70.199997
20160808094500,136.5,141.75,31.395349,33,56.299999,100,69.800003,73.199997,70.199997
20160808100000,136.5,147.0,32.55814,33,56.299999,100,69.699997,73.199997,70.199997
20160808101500,136.5,141.75,31.395349,33,56.299999,100,69.699997,73.199997,70.199997
20160808103000,136.5,141.75,31.395349,33,66.800003,100,69.900002,73.199997,70.199997
20160808104500,136.5,143.850006,31.860466,33,67.599998,100,70.199997,73.199997,70.199997
20160808110000,136.5,140.699997,31.16279,33,57.599998,0,70.300003,73.199997,70.199997
20160808111500,136.5,147.0,32.55814,33,56.799999,0,70.699997,73.199997,70.199997
20160808113000,136.5,147.0,32.55814,33,56.799999,0,70.400002,73.199997,70.199997
20160808114500,136.5,147.0,32.55814,33,56.799999,0,70.300003,73.199997,70.199997
20160808120000,136.5,143.850006,31.860466,33,56.799999,0,70.5,73.199997,70.199997
20160808121500,136.5,149.100006,33.023257,33,56.799999,0,70.5,73.199997,70.199997
20160808123000,136.5,149.100006,33.023257,33,56.799999,0,70.5,73.199997,70.199997
20160808124500,136.5,147.0,32.55814,33,56.799999,0,70.599998,73.199997,70.199997
20160808130000,136.5,151.199997,33.488371,33,56.799999,0,70.5,73.199997,70.199997
20160808131500,136.5,151.199997,33.488371,33,56.799999,0,70.5,73.199997,70.199997
20160808133000,136.5,151.199997,33.488371,33,56.799999,0,70.699997,73.199997,70.199997
20160808134500,136.5,141.75,31.395349,33,56.799999,0,70.400002,73.199997,70.199997
20160808140000,136.5,143.850006,31.860466,33,56.799999,0,70.5,73.199997,70.199997
20160808141500,136.5,161.699997,35.813953,34,56.799999,0,71.0,73.199997,70.199997
20160808143000,136.5,141.75,31.395349,33,56.799999,0,71.0,73.199997,70.199997
20160808144500,136.5,147.0,32.55814,33,56.799999,0,71.199997,73.199997,70.199997
20160808150000,136.5,143.850006,31.860466,32,56.799999,0,70.900002,73.199997,70.199997
20160808151500,136.5,140.699997,31.16279,32,56.799999,0,70.699997,73.199997,70.199997
20160808153000,136.5,183.75,40.697674,37,56.799999,0,71.199997,73.199997,70.199997
20160808154500,136.5,140.699997,31.16279,33,56.799999,0,71.800003,73.199997,70.199997
20160808160000,136.5,151.199997,33.488371,33,56.799999,0,71.800003,73.199997,70.199997
20160808161500,136.5,163.800003,36.27907,34,56.799999,0,72.199997,73.199997,70.199997
20160808163000,136.5,152.25,33.72093,33,56.799999,0,71.300003,73.199997,70.199997
20160808164500,136.5,140.699997,31.16279,33,56.799999,0,71.400002,73.199997,70.199997
20160808170000,136.5,143.850006,31.860466,33,56.799999,0,71.300003,73.199997,70.199997
20160808171500,136.5,147.0,32.55814,33,56.799999,0,71.400002,73.199997,70.199997
20160808173000,136.5,151.199997,33.488371,33,56.200001,0,71.300003,73.199997,70.199997
20160808174500,136.5,147.0,32.55814,33,56.200001,0,71.0,73.199997,70.199997
20160808180000,136.5,149.100006,33.023257,33,56.200001,0,70.800003,73.199997,70.199997
20160808181500,136.5,152.25,33.72093,33,56.200001,0,70.699997,73.199997,70.199997
20160808183000,136.5,152.25,33.72093,33,56.200001,0,70.5,73.199997,70.199997
20160808184500,136.5,149.100006,33.023257,33,56.200001,0,70.400002,73.199997,70.199997
20160808190000,136.5,149.100006,33.023257,33,56.200001,0,70.300003,73.199997,70.199997
20160808191500,136.5,147.0,32.55814,33,56.200001,0,70.300003,73.199997,70.199997
20160808193000,136.5,147.0,32.55814,33,56.200001,0,70.199997,73.199997,70.199997
20160808194500,136.5,147.0,32.55814,33,56.200001,0,70.199997,73.199997,70.199997
20160808200000,136.5,147.0,32.55814,33,56.799999,0,70.099998,73.199997,70.199997
20160808201500,136.5,141.75,31.395349,33,56.799999,0,70.0,73.199997,70.199997
20160808203000,136.5,147.0,32.55814,33,56.799999,0,70.0,73.199997,70.199997
20160808204500,136.5,143.850006,31.860466,33,56.799999,100,69.900002,73.199997,70.199997
20160808210000,136.5,141.75,31.395349,33,56.799999,100,69.900002,73.199997,70.199997
20160808211500,136.5,149.100006,33.023257,33,57.5,100,69.900002,73.199997,70.199997
20160808213000,136.5,141.75,31.395349,33,57.5,100,69.900002,73.199997,70.199997
20160808214500,136.5,141.75,31.395349,33,57.5,100,69.800003,73.199997,70.199997
20160808220000,136.5,143.850006,31.860466,33,57.5,100,69.800003,73.199997,70.199997
20160808221500,136.5,143.850006,31.860466,33,57.5,100,69.800003,73.199997,70.199997
20160808223000,136.5,147.0,32.55814,33,57.5,100,69.800003,73.199997,70.199997
20160808224500,136.5,151.199997,33.488371,33,67.699997,100,69.699997,73.199997,70.199997
20160808230000,136.5,149.100006,33.023257,33,69.199997,100,70.0,73.199997,70.199997
20160808231500,136.5,152.25,33.72093,33,69.199997,100,70.199997,73.199997,70.199997
20160808233000,136.5,149.100006,33.023257,33,69.199997,100,70.300003,73.199997,70.199997
20160808234500,136.5,143.850006,31.860466,33,66.900002,0,70.5,73.199997,70.199997
20160809000000,136.5,151.199997,33.488371,33,57.900002,0,70.400002,73.199997,70.199997
20160809001500,136.5,151.199997,33.488371,33,57.900002,0,70.199997,73.199997,70.199997
20160809003000,136.5,151.199997,33.488371,33,57.900002,0,70.0,73.199997,70.199997
20160809004500,136.5,143.850006,31.860466,33,57.900002,100,69.900002,73.199997,70.199997
20160809010000,136.5,152.25,33.72093,33,57.200001,100,69.900002,73.199997,70.199997
20160809011500,136.5,152.25,33.72093,33,57.200001,100,69.800003,73.199997,70.199997
20160809013000,136.5,152.25,33.72093,33,57.200001,100,69.699997,73.199997,70.199997
20160809014500,136.5,147.0,32.55814,33,57.200001,100,69.699997,73.199997,70.199997
20160809020000,136.5,147.0,32.55814,33,71.0,100,69.599998,73.199997,70.199997
20160809021500,136.5,143.850006,31.860466,33,68.699997,100,69.800003,73.199997,70.199997
20160809023000,136.5,151.199997,33.488371,33,67.699997,100,69.900002,73.199997,70.199997
20160809024500,136.5,149.100006,33.023257,33,70.099998,100,70.0,73.199997,70.199997
20160809030000,136.5,143.850006,31.860466,33,70.099998,100,70.199997,73.199997,70.199997
20160809031500,136.5,149.100006,33.023257,33,69.199997,100,70.300003,73.199997,70.199997
20160809033000,136.5,147.0,32.55814,33,69.199997,100,70.300003,73.199997,70.199997
20160809034500,136.5,149.100006,33.023257,33,70.5,100,70.400002,73.199997,70.199997
20160809040000,136.5,143.850006,31.860466,33,58.0,0,70.400002,73.199997,70.199997
20160809041500,136.5,149.100006,33.023257,33,58.0,0,70.199997,73.199997,70.199997
20160809043000,136.5,147.0,32.55814,33,57.200001,0,70.0,73.199997,70.199997
20160809044500,136.5,147.0,32.55814,33,57.200001,100,69.900002,73.199997,70.199997
20160809050000,136.5,151.199997,33.488371,33,57.200001,100,69.800003,73.199997,70.199997
20160809051500,136.5,149.100006,33.023257,33,57.200001,100,69.699997,73.199997,70.199997
20160809053000,136.5,143.850006,31.860466,33,57.200001,100,69.599998,73.199997,70.199997
20160809054500,136.5,149.100006,33.023257,33,68.099998,100,69.599998,73.199997,70.199997
20160809060000,136.5,147.0,32.55814,33,69.0,100,69.699997,73.199997,70.199997
20160809061500,136.5,151.199997,33.488371,33,69.0,100,69.900002,73.199997,70.199997
20160809063000,136.5,149.100006,33.023257,33,70.5,100,70.0,73.199997,70.199997
20160809064500,136.5,143.850006,31.860466,33,69.699997,100,70.199997,73.199997,70.199997
20160809070000,136.5,149.100006,33.023257,33,68.699997,100,70.199997,73.199997,70.199997
20160809071500,136.5,147.0,32.55814,33,68.699997,100,70.300003,73.199997,70.199997
20160809073000,136.5,149.100006,33.023257,33,68.699997,100,70.300003,73.199997,70.199997
20160809074500,136.5,140.699997,31.16279,33,68.0,100,70.400002,73.199997,70.199997
20160809080000,136.5,138.600006,30.697676,33,57.200001,0,70.400002,73.199997,70.199997
20160809081500,136.5,143.850006,31.860466,33,57.200001,0,70.300003,73.199997,70.199997
20160809083000,136.5,140.699997,31.16279,33,57.200001,0,70.099998,73.199997,70.199997
20160809084500,136.5,140.699997,31.16279,33,57.200001,0,70.0,73.199997,70.199997
20160809090000,136.5,138.600006,30.697676,33,57.200001,100,69.900002,73.199997,70.199997
20160809091500,136.5,138.600006,30.697676,33,56.400002,100,70.099998,73.199997,70.199997
20160809093000,136.5,141.75,31.395349,33,56.400002,0,70.5,73.199997,70.199997
20160809094500,136.5,141.75,31.395349,33,56.400002,0,70.300003,73.199997,70.199997
20160809100000,136.5,136.5,30.232558,33,56.400002,0,70.0,73.199997,70.199997
20160809101500,136.5,138.600006,30.697676,33,56.400002,100,70.199997,73.199997,70.199997
20160809103000,136.5,140.699997,31.16279,33,57.200001,0,70.599998,73.199997,70.199997
20160809104500,136.5,140.699997,31.16279,33,57.200001,0,70.400002,73.199997,70.199997
20160809110000,136.5,140.699997,31.16279,33,57.200001,0,70.0,73.199997,70.199997
20160809111500,136.5,140.699997,31.16279,33,57.200001,0,70.300003,73.199997,70.199997
20160809113000,136.5,149.100006,33.023257,33,57.200001,0,70.699997,73.199997,70.199997
20160809114500,136.5,151.199997,33.488371,33,57.200001,0,70.5,73.199997,70.199997
20160809120000,136.5,149.100006,33.023257,33,57.200001,0,70.599998,73.199997,70.199997
20160809121500,136.5,143.850006,31.860466,33,57.200001,0,70.5,73.199997,70.199997
20160809123000,136.5,140.699997,31.16279,33,57.200001,0,70.400002,73.199997,70.199997
20160809124500,136.5,138.600006,30.697676,33,57.200001,0,70.300003,73.199997,70.199997
20160809130000,136.5,143.850006,31.860466,33,57.200001,0,70.300003,73.199997,70.199997
20160809131500,136.5,143.850006,31.860466,33,57.200001,0,70.199997,73.199997,70.199997
20160809133000,136.5,140.699997,31.16279,33,57.200001,100,70.0,73.199997,70.199997
20160809134500,136.5,154.350006,34.186048,33,57.200001,0,71.099998,73.199997,70.199997
20160809140000,136.5,154.350006,34.186048,33,57.200001,0,70.699997,73.199997,70.199997
20160809141500,136.5,149.100006,33.023257,33,57.200001,0,71.0,73.199997,70.199997
20160809143000,136.5,149.100006,33.023257,34,57.200001,0,71.599998,73.199997,70.199997
20160809144500,136.5,151.199997,33.488371,34,57.200001,0,71.099998,73.199997,70.199997
20160809150000,136.5,151.199997,33.488371,34,57.200001,0,71.199997,73.199997,70.199997
20160809151500,136.5,151.199997,33.488371,34,57.200001,0,71.300003,73.199997,70.199997
20160809153000,136.5,141.75,31.395349,33,57.200001,0,71.199997,73.199997,70.199997
20160809154500,136.5,141.75,31.395349,33,57.200001,0,71.400002,73.199997,70.199997
20160809160000,136.5,181.649994,40.232557,36,57.200001,0,71.800003,73.199997,70.199997
20160809161500,136.5,154.350006,34.186048,33,57.200001,0,71.699997,73.199997,70.199997
20160809163000,136.5,149.100006,33.023257,33,57.200001,0,70.800003,73.199997,70.199997
20160809164500,136.5,143.850006,31.860466,32,57.200001,0,71.0,73.199997,70.199997
20160809170000,136.5,152.25,33.72093,33,57.200001,0,71.0,73.199997,70.199997
20160809171500,136.5,152.25,33.72093,33,57.200001,0,71.199997,73.199997,70.199997
20160809173000,136.5,152.25,33.72093,33,57.200001,0,70.900002,73.199997,70.199997
20160809174500,136.5,149.100006,33.023257,33,56.400002,0,70.800003,73.199997,70.199997
20160809180000,136.5,141.75,31.395349,32,56.400002,0,70.699997,73.199997,70.199997
20160809181500,136.5,141.75,31.395349,32,56.400002,0,70.599998,73.199997,70.199997
20160809183000,136.5,143.850006,31.860466,32,56.400002,0,70.5,73.199997,70.199997
20160809184500,136.5,141.75,31.395349,32,56.400002,0,70.400002,73.199997,70.199997
20160809190000,136.5,147.0,32.55814,32,56.400002,0,70.300003,73.199997,70.199997
20160809191500,136.5,143.850006,31.860466,32,56.400002,0,70.300003,73.199997,70.199997
20160809193000,136.5,147.0,32.55814,32,56.400002,0,70.199997,73.199997,70.199997
20160809194500,136.5,143.850006,31.860466,32,57.099998,0,70.199997,73.199997,70.199997
20160809200000,136.5,147.0,32.55814,32,57.099998,0,70.099998,73.199997,70.199997
20160809201500,136.5,147.0,32.55814,32,57.099998,0,70.0,73.199997,70.199997
20160809203000,136.5,147.0,32.55814,32,57.099998,0,70.0,73.199997,70.199997
20160809204500,136.5,141.75,31.395349,32,57.099998,0,70.0,73.199997,70.199997
20160809210000,136.5,141.75,31.395349,32,57.099998,100,69.900002,73.199997,70.199997
20160809211500,136.5,147.0,32.55814,32,57.099998,100,69.900002,73.199997,70.199997
20160809213000,136.5,149.100006,33.023257,32,57.099998,100,69.800003,73.199997,70.199997
20160809214500,136.5,149.100006,33.023257,32,57.099998,100,69.800003,73.199997,70.199997
20160809220000,136.5,152.25,33.72093,32,57.099998,100,69.800003,73.199997,70.199997
20160809221500,136.5,147.0,32.55814,32,57.099998,100,69.800003,73.199997,70.199997
20160809223000,136.5,143.850006,31.860466,32,57.900002,100,69.699997,73.199997,70.199997
20160809224500,136.5,141.75,31.395349,32,70.400002,100,69.800003,73.199997,70.199997
20160809230000,136.5,143.850006,31.860466,32,72.400002,100,70.099998,73.199997,70.199997
20160809231500,136.5,143.850006,31.860466,32,74.400002,100,70.300003,73.199997,70.199997
20160809233000,136.5,147.0,32.55814,32,72.099998,100,70.400002,73.199997,70.199997
20160809234500,136.5,147.0,32.55814,32,57.599998,0,70.400002,73.199997,70.199997
20160810000000,136.5,143.850006,31.860466,32,57.599998,0,70.300003,73.199997,70.199997
20160810001500,136.5,147.0,32.55814,32,57.599998,0,70.099998,73.199997,70.199997
20160810003000,136.5,143.850006,31.860466,32,57.599998,0,70.0,73.199997,70.199997
20160810004500,136.5,147.0,32.55814,32,57.599998,100,69.900002,73.199997,70.199997
20160810010000,136.5,149.100006,33.023257,32,57.599998,100,69.800003,73.199997,70.199997
20160810011500,136.5,124.949997,27.674418,31,56.900002,100,69.800003,73.199997,70.199997
20160810013000,136.5,127.050003,28.139536,31,57.5,100,69.699997,73.199997,70.199997
20160810014500,136.5,132.300003,29.302326,31,57.5,100,69.699997,73.199997,70.199997
20160810020000,136.5,132.300003,29.302326,31,57.5,100,69.699997,73.199997,70.199997
20160810021500,136.5,132.300003,29.302326,31,70.199997,100,69.699997,73.199997,70.199997
20160810023000,136.5,129.149994,28.60465,31,70.199997,100,69.900002,73.199997,70.199997
20160810024500,136.5,133.350006,29.534885,31,70.199997,100,70.0,73.199997,70.199997
20160810030000,136.5,129.149994,28.60465,31,71.599998,100,70.199997,73.199997,70.199997
20160810031500,136.5,127.050003,28.139536,31,69.699997,100,70.300003,73.199997,70.199997
20160810033000,136.5,136.5,30.232558,31,71.5,100,70.400002,73.199997,70.199997
20160810034500,136.5,132.300003,29.302326,31,58.700001,0,70.400002,73.199997,70.199997
20160810040000,136.5,132.300003,29.302326,31,57.599998,0,70.300003,73.199997,70.199997
20160810041500,136.5,132.300003,29.302326,31,57.599998,0,70.099998,73.199997,70.199997
20160810054500,136.5,141.75,31.395349,32,70.099998,100,69.599998,73.199997,70.199997
20160810060000,136.5,138.600006,30.697676,32,69.099998,100,69.800003,73.199997,70.199997
20160810061500,136.5,141.75,31.395349,32,69.099998,100,70.0,73.199997,70.199997
20160810063000,136.5,136.5,30.232558,32,69.099998,100,70.199997,73.199997,70.199997
20160810064500,136.5,141.75,31.395349,32,67.699997,100,70.300003,73.199997,70.199997
20160810070000,136.5,136.5,30.232558,32,70.099998,100,70.300003,73.199997,70.199997
20160810071500,136.5,138.600006,30.697676,32,68.699997,100,70.400002,73.199997,70.199997
20160810073000,136.5,141.75,31.395349,32,57.200001,0,70.400002,73.199997,70.199997
20160810074500,136.5,141.75,31.395349,32,56.0,0,70.199997,73.199997,70.199997
20160810080000,136.5,138.600006,30.697676,32,56.0,0,70.099998,73.199997,70.199997
20160810081500,136.5,136.5,30.232558,32,56.0,100,69.900002,73.199997,70.199997
20160810083000,136.5,138.600006,30.697676,32,55.400002,100,69.900002,73.199997,70.199997
20160810084500,136.5,138.600006,30.697676,32,55.400002,100,69.800003,73.199997,70.199997
20160810090000,136.5,141.75,31.395349,32,55.400002,100,70.099998,73.199997,70.199997
20160810091500,136.5,138.600006,30.697676,32,55.400002,100,70.099998,73.199997,70.199997
20160810093000,136.5,140.699997,31.16279,32,55.400002,100,70.099998,73.199997,70.199997
20160810094500,136.5,140.699997,31.16279,32,55.400002,100,69.900002,73.199997,70.199997
20160810100000,136.5,140.699997,31.16279,32,55.400002,100,69.900002,73.199997,70.199997
20160810101500,136.5,196.350006,43.488373,37,55.400002,0,70.900002,73.199997,70.199997
20160810103000,136.5,149.100006,33.023257,33,56.099998,0,70.099998,73.199997,70.199997
20160810104500,136.5,149.100006,33.023257,33,55.5,0,70.699997,73.199997,70.199997
20160810110000,136.5,147.0,32.55814,33,55.5,0,70.0,73.199997,70.199997
20160810111500,136.5,151.199997,33.488371,33,56.299999,0,70.199997,73.199997,70.199997
20160810113000,136.5,151.199997,33.488371,33,56.299999,0,70.199997,73.199997,70.199997
20160810114500,136.5,143.850006,31.860466,33,56.299999,0,70.099998,73.199997,70.199997
20160810120000,136.5,143.850006,31.860466,33,56.299999,0,70.0,73.199997,70.199997
20160810121500,136.5,156.449997,34.651162,34,56.299999,0,70.5,73.199997,70.199997
20160810123000,136.5,151.199997,33.488371,33,56.299999,0,70.400002,73.199997,70.199997
20160810124500,136.5,151.199997,33.488371,33,56.299999,0,70.300003,73.199997,70.199997
20160810130000,136.5,147.0,32.55814,33,56.299999,0,70.5,73.199997,70.199997
20160810131500,136.5,149.100006,33.023257,33,56.299999,0,70.599998,73.199997,70.199997
20160810133000,136.5,147.0,32.55814,33,56.299999,0,70.400002,73.199997,70.199997
20160810134500,136.5,143.850006,31.860466,33,56.299999,0,70.300003,73.199997,70.199997
20160810140000,136.5,149.100006,33.023257,33,56.299999,0,70.5,73.199997,70.199997
20160810141500,136.5,149.100006,33.023257,33,56.299999,0,70.699997,73.199997,70.199997
20160810143000,136.5,149.100006,33.023257,33,56.299999,0,70.900002,73.199997,70.199997
20160810144500,136.5,149.100006,33.023257,33,56.299999,0,70.300003,73.199997,70.199997
20160810150000,136.5,143.850006,31.860466,33,56.299999,0,70.699997,73.199997,70.199997
20160810151500,136.5,149.100006,33.023257,33,56.299999,0,70.400002,73.199997,70.199997
20160810153000,136.5,141.75,31.395349,33,56.299999,0,70.599998,73.199997,70.199997
20160810154500,136.5,147.0,32.55814,33,56.299999,0,70.300003,73.199997,70.199997
20160810160000,136.5,140.699997,31.16279,33,56.299999,0,70.400002,73.199997,70.199997
20160810161500,136.5,140.699997,31.16279,33,56.299999,0,70.300003,73.199997,70.199997
20160810163000,136.5,149.100006,33.023257,33,56.299999,0,70.400002,73.199997,70.199997
20160810164500,136.5,147.0,32.55814,33,56.299999,0,70.5,73.199997,70.199997
20160810170000,136.5,143.850006,31.860466,33,56.299999,0,70.300003,73.199997,70.199997
20160810171500,136.5,147.0,32.55814,33,56.299999,0,70.400002,73.199997,70.199997
20160810173000,136.5,149.100006,33.023257,33,56.299999,0,70.199997,73.199997,70.199997
20160810174500,136.5,143.850006,31.860466,33,56.299999,0,70.400002,73.199997,70.199997
20160810180000,136.5,149.100006,33.023257,33,56.299999,0,70.199997,73.199997,70.199997
20160810181500,136.5,151.199997,33.488371,33,56.299999,0,70.099998,73.199997,70.199997
20160810183000,136.5,149.100006,33.023257,33,55.599998,100,69.900002,73.199997,70.199997
20160810184500,136.5,154.350006,34.186048,33,56.299999,100,69.800003,73.199997,70.199997
20160810190000,136.5,151.199997,33.488371,33,56.299999,100,69.800003,73.199997,70.199997
20160810191500,136.5,149.100006,33.023257,33,56.299999,100,69.699997,73.199997,70.199997
20160810193000,136.5,147.0,32.55814,33,56.299999,100,69.699997,73.199997,70.199997
20160810194500,136.5,149.100006,33.023257,33,59.799999,100,69.699997,73.199997,70.199997
20160810200000,136.5,143.850006,31.860466,33,67.300003,100,69.800003,73.199997,70.199997
20160810201500,136.5,149.100006,33.023257,33,67.300003,100,70.0,73.199997,70.199997
20160810203000,136.5,147.0,32.55814,33,68.599998,100,70.099998,73.199997,70.199997
20160810204500,136.5,143.850006,31.860466,33,67.300003,100,70.199997,73.199997,70.199997
20160810210000,136.5,149.100006,33.023257,33,66.300003,100,70.300003,73.199997,70.199997
20160810211500,136.5,147.0,32.55814,33,68.0,100,70.300003,73.199997,70.199997
20160810213000,136.5,147.0,32.55814,33,67.300003,100,70.400002,73.199997,70.199997
20160810214500,136.5,149.100006,33.023257,33,66.300003,100,70.400002,73.199997,70.199997
20160810220000,136.5,147.0,32.55814,33,56.799999,0,70.400002,73.199997,70.199997
20160810221500,136.5,143.850006,31.860466,33,56.099998,0,70.199997,73.199997,70.199997
20160810223000,136.5,152.25,33.72093,33,56.099998,100,69.900002,73.199997,70.199997
20160810224500,136.5,152.25,33.72093,33,56.099998,100,69.800003,73.199997,70.199997
20160810230000,136.5,147.0,32.55814,33,56.099998,100,69.699997,73.199997,70.199997
20160810231500,136.5,149.100006,33.023257,33,56.099998,100,69.599998,73.199997,70.199997
20160810233000,136.5,143.850006,31.860466,33,66.800003,100,69.5,73.199997,70.199997
20160810234500,136.5,147.0,32.55814,33,69.699997,100,69.699997,73.199997,70.199997
20160811000000,136.5,151.199997,33.488371,33,67.699997,100,69.800003,73.199997,70.199997
20160811001500,136.5,143.850006,31.860466,33,67.699997,100,69.900002,73.199997,70.199997
20160811003000,136.5,143.850006,31.860466,33,68.699997,100,70.0,73.199997,70.199997
20160811004500,136.5,149.100006,33.023257,33,67.300003,100,70.099998,73.199997,70.199997
20160811010000,136.5,151.199997,33.488371,33,69.599998,100,70.199997,73.199997,70.199997
20160811011500,136.5,149.100006,33.023257,33,67.300003,100,70.199997,73.199997,70.199997
20160811013000,136.5,143.850006,31.860466,33,69.599998,100,70.199997,73.199997,70.199997
20160811014500,136.5,143.850006,31.860466,33,67.699997,100,70.300003,73.199997,70.199997
20160811020000,136.5,143.850006,31.860466,33,70.099998,100,70.300003,73.199997,70.199997
20160811021500,136.5,143.850006,31.860466,33,67.699997,100,70.300003,73.199997,70.199997
20160811023000,136.5,147.0,32.55814,33,69.699997,100,70.300003,73.199997,70.199997
20160811024500,136.5,147.0,32.55814,33,68.199997,100,70.400002,73.199997,70.199997
20160811030000,136.5,147.0,32.55814,33,69.0,100,70.400002,73.199997,70.199997
20160811031500,136.5,149.100006,33.023257,33,69.0,100,70.400002,73.199997,70.199997
20160811033000,136.5,143.850006,31.860466,33,67.699997,100,70.400002,73.199997,70.199997
20160811034500,136.5,152.25,33.72093,33,57.200001,0,70.400002,73.199997,70.199997
20160811040000,136.5,143.850006,31.860466,33,57.200001,0,70.199997,73.199997,70.199997
20160811041500,136.5,147.0,32.55814,33,56.400002,100,69.900002,73.199997,70.199997
20160811043000,136.5,147.0,32.55814,33,56.400002,100,69.800003,73.199997,70.199997
20160811044500,136.5,143.850006,31.860466,33,56.400002,100,69.699997,73.199997,70.199997
20160811050000,136.5,147.0,32.55814,33,56.400002,100,69.599998,73.199997,70.199997
20160811051500,136.5,147.0,32.55814,33,67.300003,100,69.599998,73.199997,70.199997
20160811053000,136.5,147.0,32.55814,33,68.599998,100,69.699997,73.199997,70.199997
20160811054500,136.5,141.75,31.395349,33,68.599998,100,69.800003,73.199997,70.199997
20160811060000,136.5,143.850006,31.860466,33,69.300003,100,70.0,73.199997,70.199997
20160811061500,136.5,147.0,32.55814,33,67.699997,100,70.0,73.199997,70.199997
20160811063000,136.5,147.0,32.55814,33,67.699997,100,70.199997,73.199997,70.199997
20160811064500,136.5,149.100006,33.023257,33,67.699997,100,70.199997,73.199997,70.199997
20160811070000,136.5,140.699997,31.16279,33,67.0,100,70.300003,73.199997,70.199997
20160811071500,136.5,147.0,32.55814,33,67.900002,100,70.300003,73.199997,70.199997
20160811073000,136.5,147.0,32.55814,33,69.099998,100,70.400002,73.199997,70.199997
20160811074500,136.5,149.100006,33.023257,33,69.099998,100,70.5,73.199997,70.199997
20160811080000,136.5,147.0,32.55814,33,56.799999,0,70.300003,73.199997,70.199997
20160811081500,136.5,143.850006,31.860466,33,56.799999,0,70.300003,73.199997,70.199997
20160811083000,136.5,147.0,32.55814,33,56.799999,0,70.099998,73.199997,70.199997
20160811084500,136.5,154.350006,34.186048,33,56.799999,0,70.699997,73.199997,70.199997
20160811090000,136.5,147.0,32.55814,33,56.799999,0,70.5,73.199997,70.199997
20160811091500,136.5,147.0,32.55814,33,56.799999,0,70.300003,73.199997,70.199997
