PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160811093000,136.5,147.0,32.55814,33,56.0,0,70.300003,73.199997,70.199997
20160811094500,136.5,141.75,31.395349,33,56.0,0,70.300003,73.199997,70.199997
20160811100000,136.5,151.199997,33.488371,33,56.0,0,70.300003,73.199997,70.199997
20160811101500,136.5,151.199997,33.488371,33,56.0,0,70.400002,73.199997,70.199997
20160811103000,136.5,147.0,32.55814,33,56.0,0,70.099998,73.199997,70.199997
20160811104500,136.5,149.100006,33.023257,33,56.0,0,70.099998,73.199997,70.199997
20160811110000,136.5,147.0,32.55814,33,56.0,0,70.400002,73.199997,70.199997
20160811111500,136.5,147.0,32.55814,33,56.0,0,70.199997,73.199997,70.199997
20160811113000,136.5,141.75,31.395349,33,56.0,0,70.400002,73.199997,70.199997
20160811114500,136.5,143.850006,31.860466,33,56.0,0,70.400002,73.199997,70.199997
20160811120000,136.5,143.850006,31.860466,33,56.0,0,70.599998,73.199997,70.199997
20160811121500,136.5,141.75,31.395349,33,56.0,0,70.400002,73.199997,70.199997
20160811123000,136.5,141.75,31.395349,33,56.0,0,70.199997,73.199997,70.199997
20160811124500,136.5,141.75,31.395349,33,56.0,0,70.099998,73.199997,70.199997
20160811130000,136.5,147.0,32.55814,33,56.0,0,70.0,73.199997,70.199997
20160811131500,136.5,143.850006,31.860466,33,56.0,100,69.900002,73.199997,70.199997
20160811133000,136.5,140.699997,31.16279,33,56.0,100,70.0,73.199997,70.199997
20160811134500,136.5,140.699997,31.16279,33,56.0,100,70.300003,73.199997,70.199997
20160811140000,136.5,147.0,32.55814,33,56.0,100,70.099998,73.199997,70.199997
20160811141500,136.5,141.75,31.395349,33,56.0,100,70.099998,73.199997,70.199997
20160811143000,136.5,147.0,32.55814,33,56.0,0,70.199997,73.199997,70.199997
20160811144500,136.5,147.0,32.55814,33,56.0,0,70.199997,73.199997,70.199997
20160811150000,136.5,143.850006,31.860466,33,56.0,0,70.199997,73.199997,70.199997
20160811151500,136.5,143.850006,31.860466,33,67.300003,100,70.400002,77.800003,74.800003
20160811153000,136.5,143.850006,31.860466,33,67.300003,100,70.599998,77.800003,74.800003
20160811154500,136.5,149.100006,33.023257,33,69.599998,100,70.699997,77.800003,74.800003
20160811160000,136.5,141.75,31.395349,33,69.599998,100,71.199997,77.800003,74.800003
20160811161500,136.5,152.25,33.72093,33,67.699997,100,71.300003,77.800003,74.800003
20160811163000,136.5,154.350006,34.186048,33,66.800003,100,71.199997,77.800003,74.800003
20160811164500,136.5,141.75,31.395349,33,66.800003,100,70.800003,77.800003,74.800003
20160811170000,136.5,151.199997,33.488371,33,67.699997,100,71.0,77.800003,74.800003
20160811171500,136.5,141.75,31.395349,33,67.699997,100,71.0,77.800003,74.800003
20160811173000,136.5,149.100006,33.023257,33,67.699997,100,71.0,77.800003,74.800003
20160811174500,136.5,151.199997,33.488371,33,69.0,100,71.0,77.800003,74.800003
20160811180000,136.5,147.0,32.55814,33,67.699997,100,71.0,77.800003,74.800003
20160811181500,136.5,147.0,32.55814,33,66.800003,100,70.900002,77.800003,74.800003
20160811183000,136.5,149.100006,33.023257,33,69.599998,100,70.900002,77.800003,74.800003
20160811184500,136.5,149.100006,33.023257,33,67.699997,100,70.800003,77.800003,74.800003
20160811190000,136.5,147.0,32.55814,33,67.699997,100,70.800003,77.800003,74.800003
20160811191500,136.5,141.75,31.395349,33,69.300003,100,70.800003,77.800003,74.800003
20160811193000,136.5,147.0,32.55814,33,69.300003,100,70.800003,77.800003,74.800003
20160811194500,136.5,149.100006,33.023257,33,68.099998,100,70.699997,77.800003,74.800003
20160811200000,136.5,147.0,32.55814,33,68.099998,100,70.699997,77.800003,74.800003
20160811201500,136.5,151.199997,33.488371,33,69.699997,100,70.699997,77.800003,74.800003
20160811203000,136.5,151.199997,33.488371,33,67.699997,100,70.699997,77.800003,74.800003
20160811204500,136.5,147.0,32.55814,33,67.699997,100,70.699997,77.699997,74.699997
20160811210000,136.5,151.199997,33.488371,33,66.800003,100,70.699997,77.699997,74.699997
20160811211500,136.5,149.100006,33.023257,33,66.800003,100,70.699997,77.699997,74.699997
20160811213000,136.5,149.100006,33.023257,33,66.800003,100,70.599998,77.599998,74.599998
20160811214500,136.5,147.0,32.55814,33,70.099998,100,70.5,77.599998,74.599998
20160811220000,136.5,151.199997,33.488371,33,69.0,100,70.5,77.599998,74.599998
20160811221500,136.5,149.100006,33.023257,33,69.0,100,70.5,77.5,74.5
20160811223000,136.5,143.850006,31.860466,33,67.199997,100,70.5,77.5,74.5
20160811224500,136.5,149.100006,33.023257,33,67.199997,100,70.400002,77.5,74.5
20160811230000,136.5,147.0,32.55814,33,67.199997,100,70.400002,77.5,74.5
20160811231500,136.5,147.0,32.55814,33,69.199997,100,70.400002,77.5,74.5
20160811233000,136.5,151.199997,33.488371,33,69.199997,100,70.400002,77.5,74.5
20160811234500,136.5,143.850006,31.860466,33,69.199997,100,70.300003,77.5,74.5
20160812000000,136.5,151.199997,33.488371,33,69.199997,100,70.300003,77.5,74.5
20160812001500,136.5,149.100006,33.023257,33,69.199997,100,70.300003,77.5,74.5
20160812003000,136.5,151.199997,33.488371,33,69.199997,100,70.300003,77.5,74.5
20160812004500,136.5,151.199997,33.488371,33,67.300003,100,70.300003,77.5,74.5
20160812010000,136.5,143.850006,31.860466,33,67.300003,100,70.300003,77.5,74.5
20160812011500,136.5,149.100006,33.023257,33,67.300003,100,70.300003,77.5,74.5
20160812013000,136.5,143.850006,31.860466,33,68.599998,100,70.300003,77.5,74.5
20160812014500,136.5,141.75,31.395349,33,68.599998,100,70.300003,77.5,74.5
20160812020000,136.5,147.0,32.55814,33,68.599998,100,70.300003,77.5,74.5
20160812021500,136.5,151.199997,33.488371,33,68.599998,100,70.300003,77.5,74.5
20160812023000,136.5,141.75,31.395349,33,67.699997,100,70.300003,77.5,74.5
20160812024500,136.5,147.0,32.55814,33,68.599998,100,70.300003,77.5,74.5
20160812030000,136.5,143.850006,31.860466,33,70.0,100,70.300003,77.5,74.5
20160812031500,136.5,147.0,32.55814,33,69.199997,100,70.300003,77.5,74.5
20160812033000,136.5,147.0,32.55814,33,67.300003,100,70.300003,77.5,74.5
20160812034500,136.5,141.75,31.395349,33,67.300003,100,70.300003,77.5,74.5
20160812040000,136.5,149.100006,33.023257,33,67.300003,100,70.300003,77.5,74.5
20160812041500,136.5,149.100006,33.023257,33,66.300003,100,70.300003,77.5,74.5
20160812043000,136.5,149.100006,33.023257,33,66.300003,100,70.300003,77.5,74.5
20160812044500,136.5,143.850006,31.860466,33,69.199997,100,70.300003,77.5,74.5
20160812050000,136.5,143.850006,31.860466,33,66.800003,100,70.199997,77.5,74.5
20160812051500,136.5,147.0,32.55814,33,68.699997,100,70.300003,77.5,74.5
20160812053000,136.5,143.850006,31.860466,33,67.199997,100,70.199997,77.5,74.5
20160812054500,136.5,151.199997,33.488371,33,70.5,100,70.199997,77.5,74.5
20160812060000,136.5,143.850006,31.860466,33,67.400002,100,70.300003,77.5,74.5
20160812061500,136.5,141.75,31.395349,33,67.400002,100,70.300003,77.5,74.5
20160812063000,136.5,141.75,31.395349,33,69.099998,100,70.300003,77.5,74.5
20160812064500,136.5,141.75,31.395349,33,68.099998,100,70.300003,77.5,74.5
20160812070000,136.5,147.0,32.55814,33,66.800003,100,70.300003,77.5,74.5
20160812071500,136.5,147.0,32.55814,33,68.699997,100,70.300003,77.5,74.5
20160812073000,136.5,143.850006,31.860466,33,68.699997,100,70.300003,77.5,74.5
20160812074500,136.5,151.199997,33.488371,33,66.599998,100,70.300003,77.5,74.5
20160812080000,136.5,147.0,32.55814,33,70.099998,100,70.300003,77.5,74.5
20160812081500,136.5,151.199997,33.488371,33,67.699997,100,70.300003,77.5,74.5
20160812083000,136.5,154.350006,34.186048,33,69.599998,100,70.400002,77.5,74.5
20160812084500,136.5,147.0,32.55814,33,67.699997,100,70.400002,77.5,74.5
20160812090000,136.5,149.100006,33.023257,33,69.099998,100,70.400002,77.5,74.5
20160812091500,136.5,143.850006,31.860466,33,68.199997,100,70.300003,77.5,74.5
20160812093000,136.5,141.75,31.395349,33,68.199997,100,70.300003,77.5,74.5
20160812094500,136.5,141.75,31.395349,33,69.599998,100,70.300003,77.5,74.5
20160812100000,136.5,141.75,31.395349,33,68.699997,100,70.300003,77.5,74.5
20160812101500,136.5,141.75,31.395349,33,68.699997,100,70.300003,77.5,74.5
20160812103000,136.5,138.600006,30.697676,33,70.099998,100,70.300003,77.5,74.5
20160812104500,136.5,140.699997,31.16279,33,67.699997,100,70.300003,77.5,74.5
20160812110000,136.5,149.100006,33.023257,33,70.099998,100,70.300003,77.5,74.5
20160812111500,136.5,143.850006,31.860466,33,67.699997,100,70.400002,77.5,74.5
20160812113000,136.5,143.850006,31.860466,33,69.699997,100,70.400002,77.5,74.5
20160812114500,136.5,143.850006,31.860466,33,67.300003,100,70.400002,77.5,74.5
20160812120000,136.5,147.0,32.55814,33,68.699997,100,70.300003,77.5,74.5
20160812121500,136.5,149.100006,33.023257,33,67.699997,100,70.400002,77.5,74.5
20160812123000,136.5,149.100006,33.023257,33,68.699997,100,70.400002,77.5,74.5
20160812124500,136.5,147.0,32.55814,33,67.699997,100,70.400002,77.5,74.5
20160812130000,136.5,141.75,31.395349,33,69.699997,100,70.400002,77.5,74.5
20160812131500,136.5,143.850006,31.860466,33,67.699997,100,70.5,77.5,74.5
20160812133000,136.5,141.75,31.395349,33,68.699997,100,70.5,77.5,74.5
20160812134500,136.5,147.0,32.55814,33,68.699997,100,70.5,77.5,74.5
20160812140000,136.5,140.699997,31.16279,33,68.699997,100,70.5,77.5,74.5
20160812141500,136.5,149.100006,33.023257,33,70.099998,100,70.5,77.5,74.5
20160812143000,136.5,147.0,32.55814,33,67.300003,100,70.5,77.5,74.5
20160812144500,136.5,147.0,32.55814,33,68.699997,100,70.5,77.5,74.5
20160812150000,136.5,147.0,32.55814,33,68.699997,100,70.5,77.5,74.5
20160812151500,136.5,149.100006,33.023257,33,67.699997,100,70.5,77.5,74.5
20160812153000,136.5,147.0,32.55814,33,69.800003,100,70.5,77.5,74.5
20160812154500,136.5,140.699997,31.16279,33,67.300003,100,70.5,77.5,74.5
20160812160000,136.5,149.100006,33.023257,33,69.199997,100,70.400002,77.5,74.5
20160812161500,136.5,151.199997,33.488371,33,67.300003,100,70.400002,77.5,74.5
20160812163000,136.5,151.199997,33.488371,33,68.699997,100,70.400002,77.5,74.5
20160812164500,136.5,147.0,32.55814,33,68.699997,100,70.400002,77.5,74.5
20160812170000,136.5,149.100006,33.023257,33,67.699997,100,70.400002,77.5,74.5
20160812171500,136.5,149.100006,33.023257,33,70.099998,100,70.400002,77.5,74.5
20160812173000,136.5,143.850006,31.860466,33,67.699997,100,70.400002,77.5,74.5
20160812174500,136.5,147.0,32.55814,33,67.699997,100,70.400002,77.5,74.5
20160812180000,136.5,141.75,31.395349,33,70.099998,100,70.400002,77.5,74.5
20160812181500,136.5,149.100006,33.023257,33,67.699997,100,70.400002,77.5,74.5
20160812183000,136.5,149.100006,33.023257,33,67.699997,100,70.400002,77.5,74.5
20160812184500,136.5,154.350006,34.186048,33,69.599998,100,70.400002,77.5,74.5
20160812190000,136.5,147.0,32.55814,33,67.699997,100,70.400002,77.5,74.5
20160812191500,136.5,147.0,32.55814,33,68.599998,100,70.300003,77.5,74.5
20160812193000,136.5,143.850006,31.860466,33,70.099998,100,70.300003,77.5,74.5
20160812194500,136.5,152.25,33.72093,33,66.800003,100,70.300003,77.5,74.5
20160812200000,136.5,147.0,32.55814,33,69.699997,100,70.300003,77.5,74.5
20160812201500,136.5,147.0,32.55814,33,67.199997,100,70.300003,77.5,74.5
20160812203000,136.5,149.100006,33.023257,33,68.5,100,70.300003,77.5,74.5
20160812204500,136.5,141.75,31.395349,33,69.699997,100,70.300003,77.5,74.5
20160812210000,136.5,149.100006,33.023257,33,67.300003,100,70.199997,77.5,74.5
20160812211500,136.5,141.75,31.395349,33,68.699997,100,70.199997,77.5,74.5
20160812213000,136.5,141.75,31.395349,33,68.699997,100,70.199997,77.5,74.5
20160812214500,136.5,147.0,32.55814,33,68.699997,100,70.199997,77.5,74.5
20160812220000,136.5,147.0,32.55814,33,68.699997,100,70.199997,77.5,74.5
20160812221500,136.5,151.199997,33.488371,33,68.699997,100,70.199997,77.5,74.5
20160812223000,136.5,147.0,32.55814,33,67.099998,100,70.199997,77.5,74.5
20160812224500,136.5,147.0,32.55814,33,69.599998,100,70.199997,77.5,74.5
20160812230000,136.5,143.850006,31.860466,33,67.699997,100,70.199997,77.5,74.5
20160812231500,136.5,149.100006,33.023257,33,68.800003,100,70.099998,77.5,74.5
20160812233000,136.5,149.100006,33.023257,33,68.800003,100,70.099998,77.5,74.5
20160812234500,136.5,141.75,31.395349,33,66.699997,100,70.099998,77.5,74.5
20160813000000,136.5,147.0,32.55814,33,69.800003,100,70.099998,77.5,74.5
20160813001500,136.5,143.850006,31.860466,33,67.699997,100,70.099998,77.5,74.5
20160813003000,136.5,147.0,32.55814,33,67.699997,100,70.099998,77.5,74.5
20160813004500,136.5,140.699997,31.16279,33,69.599998,100,70.099998,77.5,74.5
20160813010000,136.5,149.100006,33.023257,33,67.300003,100,70.099998,77.5,74.5
20160813011500,136.5,127.050003,28.139536,30,73.5,100,70.0,77.400002,74.400002
20160813013000,136.5,120.75,26.744186,30,71.599998,100,70.099998,77.400002,74.400002
20160813014500,136.5,129.149994,28.60465,30,71.599998,100,70.199997,77.400002,74.400002
20160813020000,136.5,124.949997,27.674418,30,73.0,100,70.199997,77.400002,74.400002
20160813021500,136.5,124.949997,27.674418,30,71.0,100,70.199997,77.400002,74.400002
20160813023000,136.5,129.149994,28.60465,30,71.0,100,70.199997,77.400002,74.400002
20160813024500,136.5,129.149994,28.60465,30,73.800003,100,70.199997,77.400002,74.400002
20160813030000,136.5,122.849998,27.209302,30,70.099998,100,70.199997,77.400002,74.400002
20160813031500,136.5,122.849998,27.209302,30,72.5,100,70.199997,77.400002,74.400002
20160813033000,136.5,124.949997,27.674418,30,70.900002,100,70.199997,77.400002,74.400002
20160813034500,136.5,124.949997,27.674418,30,70.900002,100,70.199997,77.400002,74.400002
20160813040000,136.5,127.050003,28.139536,30,72.699997,100,70.199997,77.400002,74.400002
20160813041500,136.5,127.050003,28.139536,30,70.400002,100,70.199997,77.400002,74.400002
20160813043000,136.5,122.849998,27.209302,30,71.599998,100,70.199997,77.400002,74.400002
20160813044500,136.5,124.949997,27.674418,30,73.199997,100,70.199997,77.400002,74.400002
20160813050000,136.5,124.949997,27.674418,30,73.199997,100,70.199997,77.400002,74.400002
20160813051500,136.5,127.050003,28.139536,30,71.900002,100,70.199997,77.400002,74.400002
20160813053000,136.5,124.949997,27.674418,30,70.699997,100,70.199997,77.400002,74.400002
20160813054500,136.5,124.949997,27.674418,30,70.699997,100,70.199997,77.400002,74.400002
20160813060000,136.5,127.050003,28.139536,30,70.699997,100,70.199997,77.400002,74.400002
20160813061500,136.5,122.849998,27.209302,30,72.0,100,70.199997,77.400002,74.400002
20160813063000,136.5,124.949997,27.674418,30,70.800003,100,70.199997,77.400002,74.400002
20160813064500,136.5,124.949997,27.674418,30,73.800003,100,70.199997,77.400002,74.400002
20160813070000,136.5,124.949997,27.674418,30,73.0,100,70.199997,77.400002,74.400002
20160813071500,136.5,124.949997,27.674418,30,71.099998,100,70.199997,77.400002,74.400002
20160813073000,136.5,124.949997,27.674418,30,71.099998,100,70.199997,77.400002,74.400002
20160813074500,136.5,122.849998,27.209302,30,71.099998,100,70.199997,77.400002,74.400002
20160813080000,136.5,127.050003,28.139536,30,70.099998,100,70.300003,77.400002,74.400002
20160813081500,136.5,124.949997,27.674418,30,74.0,100,70.300003,77.400002,74.400002
20160813083000,136.5,124.949997,27.674418,30,72.0,100,70.300003,77.400002,74.400002
20160813084500,136.5,127.050003,28.139536,30,72.0,100,70.199997,77.400002,74.400002
20160813090000,136.5,127.050003,28.139536,30,72.0,100,70.300003,77.400002,74.400002
20160813091500,136.5,124.949997,27.674418,30,72.0,100,70.300003,77.400002,74.400002
20160813093000,136.5,129.149994,28.60465,30,70.599998,100,70.300003,77.400002,74.400002
20160813094500,136.5,127.050003,28.139536,30,70.599998,100,70.300003,77.400002,74.400002
20160813100000,136.5,124.949997,27.674418,30,70.599998,100,70.300003,77.400002,74.400002
20160813101500,136.5,124.949997,27.674418,30,69.699997,100,70.300003,77.400002,74.400002
20160813103000,136.5,124.949997,27.674418,30,73.5,100,70.300003,77.400002,74.400002
20160813104500,136.5,127.050003,28.139536,30,73.5,100,70.300003,77.400002,74.400002
20160813110000,136.5,124.949997,27.674418,30,73.5,100,70.300003,77.400002,74.400002
20160813111500,136.5,122.849998,27.209302,30,74.300003,100,70.300003,77.400002,74.400002
20160813113000,136.5,127.050003,28.139536,30,73.0,100,70.300003,77.400002,74.400002
20160813114500,136.5,124.949997,27.674418,30,73.0,100,70.300003,77.400002,74.400002
20160813120000,136.5,129.149994,28.60465,30,71.099998,100,70.300003,77.400002,74.400002
20160813121500,136.5,124.949997,27.674418,30,71.099998,100,70.300003,77.400002,74.400002
20160813123000,136.5,122.849998,27.209302,30,69.900002,100,70.300003,77.400002,74.400002
20160813124500,136.5,122.849998,27.209302,30,69.900002,100,70.300003,77.400002,74.400002
20160813130000,136.5,124.949997,27.674418,30,73.0,100,70.300003,77.400002,74.400002
20160813131500,136.5,122.849998,27.209302,30,71.5,100,70.300003,77.400002,74.400002
20160813133000,136.5,124.949997,27.674418,30,70.5,100,70.300003,77.400002,74.400002
20160813134500,136.5,127.050003,28.139536,30,72.900002,100,70.300003,77.400002,74.400002
20160813140000,136.5,120.75,26.744186,30,72.0,100,70.199997,77.400002,74.400002
20160813141500,136.5,124.949997,27.674418,30,70.599998,100,70.199997,77.400002,74.400002
20160813143000,136.5,120.75,26.744186,30,70.599998,100,70.199997,77.400002,74.400002
20160813144500,136.5,129.149994,28.60465,30,70.599998,100,70.199997,77.400002,74.400002
20160813150000,136.5,127.050003,28.139536,30,72.900002,100,70.199997,77.400002,74.400002
20160813151500,136.5,127.050003,28.139536,30,73.900002,100,70.300003,77.400002,74.400002
20160813153000,136.5,124.949997,27.674418,30,71.599998,100,70.300003,77.400002,74.400002
20160813154500,136.5,120.75,26.744186,30,70.599998,100,70.300003,77.400002,74.400002
20160813160000,136.5,127.050003,28.139536,30,70.599998,100,70.300003,77.400002,74.400002
20160813161500,136.5,122.849998,27.209302,30,70.599998,100,70.300003,77.400002,74.400002
20160813163000,136.5,129.149994,28.60465,30,70.599998,100,70.300003,77.400002,74.400002
20160813164500,136.5,124.949997,27.674418,30,72.0,100,70.300003,77.400002,74.400002
20160813170000,136.5,122.849998,27.209302,30,72.900002,100,70.300003,77.400002,74.400002
20160813171500,136.5,127.050003,28.139536,30,72.900002,100,70.300003,77.400002,74.400002
20160813173000,136.5,122.849998,27.209302,30,71.599998,100,70.300003,77.400002,74.400002
20160813174500,136.5,122.849998,27.209302,30,73.5,100,70.300003,77.400002,74.400002
20160813180000,136.5,124.949997,27.674418,30,70.699997,100,70.300003,77.400002,74.400002
20160813181500,136.5,124.949997,27.674418,30,72.900002,100,70.199997,77.400002,74.400002
20160813183000,136.5,127.050003,28.139536,30,72.900002,100,70.199997,77.400002,74.400002
20160813184500,136.5,120.75,26.744186,30,74.0,100,70.199997,77.400002,74.400002
20160813190000,136.5,124.949997,27.674418,30,72.5,100,70.199997,77.400002,74.400002
20160813191500,136.5,127.050003,28.139536,30,71.599998,100,70.199997,77.400002,74.400002
20160813193000,136.5,129.149994,28.60465,30,71.599998,100,70.199997,77.400002,74.400002
20160813194500,136.5,122.849998,27.209302,30,70.599998,100,70.199997,77.400002,74.400002
20160813200000,136.5,124.949997,27.674418,30,70.599998,100,70.199997,77.400002,74.400002
20160813201500,136.5,127.050003,28.139536,30,71.5,100,70.199997,77.400002,74.400002
20160813203000,136.5,122.849998,27.209302,30,71.5,100,70.199997,77.400002,74.400002
20160813204500,136.5,127.050003,28.139536,30,73.699997,100,70.099998,77.400002,74.400002
20160813210000,136.5,124.949997,27.674418,30,73.699997,100,70.099998,77.400002,74.400002
20160813211500,136.5,127.050003,28.139536,30,73.699997,100,70.099998,77.400002,74.400002
20160813213000,136.5,122.849998,27.209302,30,72.0,100,70.099998,77.400002,74.400002
20160813214500,136.5,122.849998,27.209302,30,70.599998,100,70.099998,77.400002,74.400002
20160813220000,136.5,124.949997,27.674418,30,70.599998,100,70.099998,77.400002,74.400002
20160813221500,136.5,127.050003,28.139536,30,69.699997,100,70.099998,77.400002,74.400002
20160813223000,136.5,124.949997,27.674418,30,70.5,100,70.099998,77.400002,74.400002
20160813224500,136.5,124.949997,27.674418,30,72.900002,100,70.099998,77.400002,74.400002
20160813230000,136.5,124.949997,27.674418,30,72.900002,100,70.0,77.400002,74.400002
20160813231500,136.5,129.149994,28.60465,30,71.300003,100,70.0,77.400002,74.400002
20160813233000,136.5,127.050003,28.139536,30,71.300003,100,70.099998,77.400002,74.400002
20160813234500,136.5,127.050003,28.139536,30,70.099998,100,70.099998,77.400002,74.400002
20160814000000,136.5,124.949997,27.674418,30,70.099998,100,70.099998,77.400002,74.400002
20160814001500,136.5,124.949997,27.674418,30,71.0,100,70.099998,77.400002,74.400002
20160814003000,136.5,127.050003,28.139536,30,73.900002,100,70.0,77.400002,74.400002
20160814004500,136.5,129.149994,28.60465,30,73.0,100,70.0,77.400002,74.400002
20160814010000,136.5,124.949997,27.674418,30,71.099998,100,70.0,77.300003,74.300003
20160814011500,136.5,122.849998,27.209302,30,70.099998,100,70.099998,77.400002,74.400002
20160814013000,136.5,129.149994,28.60465,30,70.099998,100,70.099998,77.400002,74.400002
20160814014500,136.5,122.849998,27.209302,30,70.099998,100,70.099998,77.400002,74.400002
20160814020000,136.5,132.300003,29.302326,31,71.0,100,70.099998,77.400002,74.400002
20160814021500,136.5,132.300003,29.302326,31,72.0,100,70.099998,77.400002,74.400002
20160814023000,136.5,132.300003,29.302326,31,71.099998,100,70.099998,77.300003,74.300003
20160814024500,136.5,132.300003,29.302326,31,70.099998,100,70.099998,77.300003,74.300003
20160814030000,136.5,132.300003,29.302326,31,70.099998,100,70.099998,77.300003,74.300003
20160814031500,136.5,132.300003,29.302326,31,70.099998,100,70.099998,77.300003,74.300003
20160814033000,136.5,132.300003,29.302326,31,72.0,100,70.099998,77.300003,74.300003
20160814034500,136.5,132.300003,29.302326,31,70.300003,100,70.099998,77.199997,74.199997
20160814040000,136.5,132.300003,29.302326,31,69.199997,100,70.099998,77.300003,74.300003
20160814041500,136.5,136.5,30.232558,31,69.199997,100,70.0,77.300003,74.300003
20160814043000,136.5,132.300003,29.302326,31,70.099998,100,70.0,77.199997,74.199997
20160814044500,136.5,127.050003,28.139536,31,72.900002,100,70.0,77.300003,74.300003
20160814050000,136.5,133.350006,29.534885,31,71.599998,100,70.0,77.300003,74.300003
20160814051500,136.5,129.149994,28.60465,31,70.099998,100,70.0,77.199997,74.199997
20160814053000,136.5,136.5,30.232558,31,72.0,100,70.0,77.300003,74.300003
20160814054500,136.5,132.300003,29.302326,31,70.599998,100,70.0,77.199997,74.199997
20160814060000,136.5,129.149994,28.60465,31,72.5,100,70.0,77.199997,74.199997
20160814061500,136.5,133.350006,29.534885,31,69.699997,100,70.0,77.199997,74.199997
20160814063000,136.5,133.350006,29.534885,31,72.5,100,70.0,77.199997,74.199997
20160814064500,136.5,129.149994,28.60465,31,70.0,100,70.0,77.099998,74.099998
20160814070000,136.5,129.149994,28.60465,31,70.0,100,70.0,77.099998,74.099998
20160814071500,136.5,127.050003,28.139536,31,72.400002,100,70.0,77.099998,74.099998
20160814073000,136.5,132.300003,29.302326,31,69.699997,100,70.0,77.099998,74.099998
20160814074500,136.5,132.300003,29.302326,31,69.699997,100,70.0,77.099998,74.099998
20160814080000,136.5,129.149994,28.60465,31,70.5,100,70.0,77.099998,74.099998
20160814081500,136.5,132.300003,29.302326,31,72.900002,100,70.0,77.099998,74.099998
20160814083000,136.5,129.149994,28.60465,31,70.099998,100,70.0,77.099998,74.099998
20160814084500,136.5,136.5,30.232558,31,72.0,100,70.0,77.099998,74.099998
20160814090000,136.5,136.5,30.232558,31,72.0,100,70.099998,77.099998,74.099998
20160814091500,136.5,132.300003,29.302326,31,70.099998,100,70.099998,77.099998,74.099998
20160814093000,136.5,136.5,30.232558,31,72.5,100,70.0,77.199997,74.199997
20160814094500,136.5,132.300003,29.302326,31,70.099998,100,70.0,77.099998,74.099998
20160814100000,136.5,132.300003,29.302326,31,70.900002,100,70.099998,77.099998,74.099998
20160814101500,136.5,132.300003,29.302326,31,70.900002,100,70.099998,77.099998,74.099998
20160814103000,136.5,129.149994,28.60465,31,69.699997,100,70.099998,77.099998,74.099998
20160814104500,136.5,133.350006,29.534885,31,69.699997,100,70.099998,77.099998,74.099998
20160814110000,136.5,133.350006,29.534885,31,69.699997,100,70.0,77.099998,74.099998
20160814111500,136.5,133.350006,29.534885,31,72.0,100,70.0,77.099998,74.099998
20160814113000,136.5,133.350006,29.534885,31,68.699997,100,70.099998,77.099998,74.099998
20160814114500,136.5,133.350006,29.534885,31,70.099998,100,70.099998,77.099998,74.099998
20160814120000,136.5,129.149994,28.60465,31,72.599998,100,70.099998,77.099998,74.099998
20160814121500,136.5,129.149994,28.60465,31,68.5,100,70.099998,77.099998,74.099998
20160814123000,136.5,136.5,30.232558,31,71.099998,100,70.0,77.099998,74.099998
20160814124500,136.5,132.300003,29.302326,31,68.699997,100,70.0,77.099998,74.099998
20160814130000,136.5,129.149994,28.60465,31,72.199997,100,70.0,77.099998,74.099998
20160814131500,136.5,132.300003,29.302326,31,69.199997,100,70.0,77.099998,74.099998
20160814133000,136.5,132.300003,29.302326,31,70.599998,100,70.0,77.099998,74.099998
20160814134500,136.5,132.300003,29.302326,31,72.0,100,70.099998,77.099998,74.099998
20160814140000,136.5,132.300003,29.302326,31,69.699997,100,70.099998,77.099998,74.099998
20160814141500,136.5,129.149994,28.60465,31,71.0,100,70.199997,77.099998,74.099998
20160814143000,136.5,132.300003,29.302326,31,69.699997,100,70.199997,77.099998,74.099998
20160814144500,136.5,129.149994,28.60465,31,71.0,100,70.199997,77.099998,74.099998
20160814150000,136.5,127.050003,28.139536,31,72.400002,100,70.199997,77.099998,74.099998
20160814151500,136.5,129.149994,28.60465,31,69.199997,100,70.199997,77.099998,74.099998
20160814153000,136.5,132.300003,29.302326,31,69.199997,100,70.199997,77.099998,74.099998
20160814154500,136.5,129.149994,28.60465,31,71.5,100,70.199997,77.099998,74.099998
20160814160000,136.5,133.350006,29.534885,31,69.400002,100,70.300003,77.099998,74.099998
20160814161500,136.5,133.350006,29.534885,31,70.5,100,70.300003,77.099998,74.099998
20160814163000,136.5,129.149994,28.60465,31,70.5,100,70.300003,77.099998,74.099998
20160814164500,136.5,129.149994,28.60465,31,68.699997,100,70.300003,77.099998,74.099998
20160814170000,136.5,127.050003,28.139536,31,71.099998,100,70.300003,77.099998,74.099998
20160814171500,136.5,124.949997,27.674418,31,68.699997,100,70.300003,77.099998,74.099998
20160814173000,136.5,132.300003,29.302326,31,69.599998,100,70.300003,77.099998,74.099998
20160814174500,136.5,122.849998,27.209302,31,69.599998,100,70.300003,77.099998,74.099998
20160814180000,136.5,132.300003,29.302326,31,71.800003,100,70.400002,77.099998,74.099998
20160814181500,136.5,132.300003,29.302326,31,69.699997,100,70.400002,77.099998,74.099998
20160814183000,136.5,129.149994,28.60465,31,69.699997,100,70.400002,77.099998,74.099998
20160814184500,136.5,129.149994,28.60465,31,69.699997,100,70.400002,77.099998,74.099998
20160814190000,136.5,127.050003,28.139536,31,71.0,100,70.400002,77.099998,74.099998
20160814191500,136.5,129.149994,28.60465,31,71.0,100,70.5,77.099998,74.099998
20160814193000,136.5,127.050003,28.139536,31,69.599998,100,70.5,77.099998,74.099998
20160814194500,136.5,133.350006,29.534885,31,71.599998,100,70.5,77.099998,74.099998
20160814200000,136.5,129.149994,28.60465,31,70.099998,100,70.5,77.099998,74.099998
20160814201500,136.5,132.300003,29.302326,31,70.099998,100,70.5,77.099998,74.099998
20160814203000,136.5,129.149994,28.60465,31,72.300003,100,70.5,77.099998,74.099998
20160814204500,136.5,132.300003,29.302326,31,69.699997,100,70.5,77.099998,74.099998
20160814210000,136.5,132.300003,29.302326,31,71.099998,100,70.5,77.099998,74.099998
20160814211500,136.5,132.300003,29.302326,31,71.099998,100,70.5,77.099998,74.099998
20160814213000,136.5,129.149994,28.60465,31,70.099998,100,70.5,77.099998,74.099998
20160814214500,136.5,127.050003,28.139536,31,72.400002,100,70.5,77.099998,74.099998
20160814220000,136.5,132.300003,29.302326,31,69.599998,100,70.5,77.099998,74.099998
20160814221500,136.5,129.149994,28.60465,31,70.599998,100,70.5,77.099998,74.099998
20160814223000,136.5,132.300003,29.302326,31,72.0,100,70.5,77.099998,74.099998
20160814224500,136.5,136.5,30.232558,31,70.099998,100,70.5,77.099998,74.099998
20160814230000,136.5,129.149994,28.60465,31,72.199997,100,70.5,77.099998,74.099998
20160814231500,136.5,133.350006,29.534885,31,69.699997,100,70.5,77.099998,74.099998
20160814233000,136.5,133.350006,29.534885,31,71.599998,100,70.5,77.099998,74.099998
20160814234500,136.5,138.600006,30.697676,31,71.599998,100,70.5,77.099998,74.099998
20160815000000,136.5,132.300003,29.302326,31,70.099998,100,70.5,77.099998,74.099998
20160815001500,136.5,127.050003,28.139536,31,69.099998,100,70.5,77.099998,74.099998
20160815003000,136.5,132.300003,29.302326,31,70.599998,100,70.5,77.099998,74.099998
20160815004500,136.5,129.149994,28.60465,31,72.400002,100,70.5,77.099998,74.099998
20160815010000,136.5,132.300003,29.302326,31,69.800003,100,70.5,77.099998,74.099998
20160815011500,136.5,132.300003,29.302326,31,69.800003,100,70.5,77.099998,74.099998
20160815013000,136.5,132.300003,29.302326,31,71.099998,100,70.5,77.099998,74.099998
20160815014500,136.5,132.300003,29.302326,31,72.400002,100,70.5,77.099998,74.099998
20160815020000,136.5,132.300003,29.302326,31,69.699997,100,70.400002,77.099998,74.099998
20160815021500,136.5,129.149994,28.60465,31,72.900002,100,70.400002,77.099998,74.099998
20160815023000,136.5,129.149994,28.60465,31,69.599998,100,70.400002,77.099998,74.099998
20160815024500,136.5,133.350006,29.534885,31,71.099998,100,70.400002,77.099998,74.099998
20160815030000,136.5,129.149994,28.60465,31,72.5,100,70.400002,77.099998,74.099998
20160815031500,136.5,132.300003,29.302326,31,70.099998,100,70.400002,77.099998,74.099998
20160815033000,136.5,129.149994,28.60465,31,70.099998,100,70.400002,77.099998,74.099998
20160815034500,136.5,132.300003,29.302326,31,72.0,100,70.300003,77.099998,74.099998
20160815040000,136.5,129.149994,28.60465,31,70.099998,100,70.300003,77.099998,74.099998
20160815041500,136.5,133.350006,29.534885,31,72.0,100,70.300003,77.099998,74.099998
20160815043000,136.5,133.350006,29.534885,31,69.699997,100,70.300003,77.099998,74.099998
20160815044500,136.5,136.5,30.232558,31,70.599998,100,70.300003,77.099998,74.099998
20160815050000,136.5,132.300003,29.302326,31,68.699997,100,70.300003,77.099998,74.099998
20160815051500,136.5,132.300003,29.302326,31,70.5,100,70.300003,77.099998,74.099998
20160815053000,136.5,129.149994,28.60465,31,72.900002,100,70.199997,77.099998,74.099998
20160815054500,136.5,129.149994,28.60465,31,71.0,100,70.199997,77.099998,74.099998
20160815060000,136.5,129.149994,28.60465,31,70.099998,100,70.199997,77.099998,74.099998
20160815061500,136.5,129.149994,28.60465,31,70.099998,100,70.199997,77.099998,74.099998
20160815063000,136.5,136.5,30.232558,31,68.699997,100,70.199997,77.099998,74.099998
20160815064500,136.5,129.149994,28.60465,31,68.699997,100,70.199997,77.099998,74.099998
20160815070000,136.5,133.350006,29.534885,31,72.0,100,70.199997,77.099998,74.099998
20160815071500,136.5,133.350006,29.534885,31,69.099998,100,70.199997,77.099998,74.099998
20160815073000,136.5,129.149994,28.60465,31,73.400002,100,70.199997,77.099998,74.099998
20160815074500,136.5,133.350006,29.534885,31,71.0,100,70.199997,77.099998,74.099998
20160815080000,136.5,129.149994,28.60465,31,72.0,100,70.199997,77.099998,74.099998
20160815081500,136.5,129.149994,28.60465,31,72.0,100,70.199997,77.099998,74.099998
20160815083000,136.5,127.050003,28.139536,31,69.800003,100,70.199997,77.099998,74.099998
20160815084500,136.5,127.050003,28.139536,31,71.099998,100,70.199997,77.099998,74.099998
20160815090000,136.5,133.350006,29.534885,31,72.199997,100,70.199997,77.099998,74.099998
20160815091500,136.5,129.149994,28.60465,31,72.199997,100,70.699997,77.099998,74.099998
20160815093000,136.5,124.949997,27.674418,31,72.199997,100,70.699997,77.099998,74.099998
20160815094500,136.5,127.050003,28.139536,31,69.599998,100,70.5,77.099998,74.099998
20160815100000,136.5,127.050003,28.139536,31,69.599998,100,71.0,77.099998,74.099998
20160815101500,136.5,124.949997,27.674418,31,72.0,100,70.699997,77.099998,74.099998
20160815103000,136.5,127.050003,28.139536,31,72.0,100,70.699997,77.099998,74.099998
20160815104500,136.5,127.050003,28.139536,31,72.0,100,70.699997,77.099998,74.099998
20160815110000,136.5,129.149994,28.60465,31,69.099998,100,70.699997,77.099998,74.099998
20160815111500,136.5,127.050003,28.139536,31,69.099998,100,70.699997,77.099998,74.099998
20160815113000,136.5,127.050003,28.139536,31,66.800003,100,70.699997,77.099998,74.099998
20160815114500,136.5,127.050003,28.139536,31,71.599998,100,70.400002,77.099998,74.099998
20160815120000,136.5,129.149994,28.60465,31,67.699997,100,70.699997,77.099998,74.099998
20160815121500,136.5,127.050003,28.139536,31,65.800003,100,70.599998,77.099998,74.099998
20160815123000,136.5,129.149994,28.60465,31,72.0,100,71.099998,77.099998,74.099998
20160815124500,136.5,129.149994,28.60465,31,68.699997,100,71.599998,77.099998,74.099998
20160815130000,136.5,132.300003,29.302326,31,68.699997,100,71.0,77.099998,74.099998
20160815131500,136.5,129.149994,28.60465,31,68.699997,100,70.800003,77.099998,74.099998
20160815133000,136.5,129.149994,28.60465,31,69.699997,100,71.400002,77.099998,74.099998
20160815134500,136.5,129.149994,28.60465,31,69.699997,100,71.5,77.099998,74.099998
20160815140000,136.5,129.149994,28.60465,31,70.5,100,71.300003,77.099998,74.099998
20160815141500,136.5,127.050003,28.139536,31,70.5,100,71.199997,77.099998,74.099998
20160815143000,136.5,127.050003,28.139536,31,69.599998,100,71.199997,77.099998,74.099998
20160815144500,136.5,124.949997,27.674418,31,68.599998,100,71.199997,77.099998,74.099998
20160815150000,136.5,124.949997,27.674418,31,68.599998,100,71.0,77.099998,74.099998
20160815151500,136.5,124.949997,27.674418,31,69.699997,100,70.900002,77.099998,74.099998
20160815153000,136.5,127.050003,28.139536,31,69.699997,100,71.5,77.099998,74.099998
20160815154500,136.5,122.849998,27.209302,31,69.699997,100,70.900002,77.099998,74.099998
20160815160000,136.5,124.949997,27.674418,31,69.699997,100,71.599998,77.099998,74.099998
20160815161500,136.5,122.849998,27.209302,31,70.599998,100,71.5,77.099998,74.099998
20160815163000,136.5,127.050003,28.139536,31,70.599998,100,71.599998,77.099998,74.099998
20160815164500,136.5,129.149994,28.60465,31,69.699997,100,71.599998,77.099998,74.099998
20160815170000,136.5,136.5,30.232558,31,69.699997,100,71.699997,77.099998,74.099998
20160815171500,136.5,133.350006,29.534885,31,69.699997,100,71.699997,77.099998,74.099998
20160815173000,136.5,136.5,30.232558,31,70.5,100,71.699997,77.099998,74.099998
20160815174500,136.5,132.300003,29.302326,31,71.599998,100,71.699997,77.099998,74.099998
20160815180000,136.5,132.300003,29.302326,31,70.599998,100,71.699997,77.099998,74.099998
20160815181500,136.5,136.5,30.232558,31,69.699997,100,71.699997,77.099998,74.099998
20160815183000,136.5,129.149994,28.60465,31,69.699997,100,71.699997,77.099998,74.099998
20160815184500,136.5,132.300003,29.302326,31,69.699997,100,71.699997,77.099998,74.099998
20160815190000,136.5,136.5,30.232558,31,68.699997,100,71.699997,77.099998,74.099998
20160815191500,136.5,133.350006,29.534885,31,68.699997,100,71.699997,77.099998,74.099998
20160815193000,136.5,129.149994,28.60465,31,71.5,100,71.699997,77.099998,74.099998
20160815194500,136.5,136.5,30.232558,31,71.5,100,71.699997,77.099998,74.099998
20160815200000,136.5,127.050003,28.139536,31,71.5,100,71.599998,77.099998,74.099998
20160815201500,136.5,136.5,30.232558,31,70.300003,100,71.599998,77.099998,74.099998
20160815203000,136.5,133.350006,29.534885,31,69.199997,100,71.599998,77.099998,74.099998
20160815204500,136.5,136.5,30.232558,31,69.199997,100,71.599998,77.099998,74.099998
20160815210000,136.5,133.350006,29.534885,31,69.199997,100,71.599998,77.099998,74.099998
20160815211500,136.5,133.350006,29.534885,31,69.199997,100,71.5,77.099998,74.099998
20160815213000,136.5,127.050003,28.139536,31,69.199997,100,71.5,77.099998,74.099998
20160815214500,136.5,132.300003,29.302326,31,71.699997,100,71.400002,77.099998,74.099998
20160815220000,136.5,136.5,30.232558,31,69.699997,100,71.400002,77.099998,74.099998
20160815221500,136.5,133.350006,29.534885,31,69.699997,100,71.400002,77.099998,74.099998
20160815223000,136.5,133.350006,29.534885,31,71.099998,100,71.400002,77.099998,74.099998
20160815224500,136.5,133.350006,29.534885,31,69.699997,100,71.400002,77.099998,74.099998
20160815230000,136.5,133.350006,29.534885,31,68.699997,100,71.400002,77.099998,74.099998
20160815231500,136.5,133.350006,29.534885,31,72.5,100,71.400002,77.099998,74.099998
20160815233000,136.5,133.350006,29.534885,31,72.5,100,71.400002,77.099998,74.099998
20160815234500,136.5,133.350006,29.534885,31,71.099998,100,71.300003,77.099998,74.099998
20160816000000,136.5,133.350006,29.534885,31,69.699997,100,71.300003,77.099998,74.099998
20160816001500,136.5,129.149994,28.60465,31,69.699997,100,71.300003,77.099998,74.099998
20160816003000,136.5,129.149994,28.60465,31,70.5,100,71.300003,77.099998,74.099998
20160816004500,136.5,138.600006,30.697676,31,70.5,100,71.300003,77.099998,74.099998
20160816010000,136.5,132.300003,29.302326,31,70.5,100,71.199997,77.099998,74.099998
20160816011500,136.5,132.300003,29.302326,31,70.5,100,71.199997,77.099998,74.099998
20160816013000,136.5,129.149994,28.60465,31,70.5,100,71.199997,77.099998,74.099998
20160816014500,136.5,136.5,30.232558,31,70.5,100,71.199997,77.099998,74.099998
20160816020000,136.5,133.350006,29.534885,31,69.199997,100,71.199997,77.099998,74.099998
20160816021500,136.5,129.149994,28.60465,31,69.199997,100,71.199997,77.099998,74.099998
20160816023000,136.5,133.350006,29.534885,31,70.5,100,71.199997,77.099998,74.099998
20160816024500,136.5,133.350006,29.534885,31,70.5,100,71.199997,77.099998,74.099998
20160816030000,136.5,133.350006,29.534885,31,72.900002,100,71.199997,77.099998,74.099998
20160816031500,136.5,133.350006,29.534885,31,72.900002,100,71.099998,77.099998,74.099998
20160816033000,136.5,133.350006,29.534885,31,72.0,100,71.099998,77.099998,74.099998
20160816034500,136.5,129.149994,28.60465,31,70.099998,100,71.099998,77.099998,74.099998
20160816040000,136.5,133.350006,29.534885,31,70.099998,100,71.0,77.099998,74.099998
20160816041500,136.5,133.350006,29.534885,31,69.0,100,71.0,77.099998,74.099998
20160816043000,136.5,133.350006,29.534885,31,70.599998,100,71.0,77.099998,74.099998
20160816044500,136.5,136.5,30.232558,31,73.199997,100,71.0,77.099998,74.099998
20160816050000,136.5,136.5,30.232558,31,70.800003,100,71.0,77.099998,74.099998
20160816051500,136.5,132.300003,29.302326,31,68.900002,100,71.0,77.099998,74.099998
20160816053000,136.5,132.300003,29.302326,31,72.400002,100,71.0,77.099998,74.099998
20160816054500,136.5,132.300003,29.302326,31,71.099998,100,71.0,77.099998,74.099998
20160816060000,136.5,132.300003,29.302326,31,69.199997,100,71.0,77.099998,74.099998
20160816061500,136.5,138.600006,30.697676,31,72.0,100,71.0,77.099998,74.099998
20160816063000,136.5,132.300003,29.302326,31,70.599998,100,71.0,77.099998,74.099998
20160816064500,136.5,132.300003,29.302326,31,69.699997,100,70.900002,77.099998,74.099998
20160816070000,136.5,132.300003,29.302326,31,72.0,100,70.900002,77.099998,74.099998
20160816071500,136.5,129.149994,28.60465,31,69.699997,100,70.900002,77.099998,74.099998
20160816073000,136.5,133.350006,29.534885,31,69.699997,100,71.0,77.099998,74.099998
20160816074500,136.5,133.350006,29.534885,31,71.0,100,71.0,77.099998,74.099998
20160816080000,136.5,133.350006,29.534885,31,71.0,100,71.0,77.099998,74.099998
20160816081500,136.5,136.5,30.232558,31,68.199997,100,71.0,77.099998,74.099998
20160816083000,136.5,129.149994,28.60465,31,71.0,100,71.099998,77.099998,74.099998
20160816084500,136.5,132.300003,29.302326,31,70.099998,100,71.099998,77.099998,74.099998
20160816090000,136.5,129.149994,28.60465,31,70.099998,100,71.199997,77.099998,74.099998
20160816091500,136.5,129.149994,28.60465,31,70.099998,100,71.199997,77.099998,74.099998
20160816093000,136.5,122.849998,27.209302,31,69.199997,100,70.800003,77.099998,74.099998
20160816094500,136.5,127.050003,28.139536,31,69.199997,100,71.0,77.099998,74.099998
20160816100000,136.5,124.949997,27.674418,31,69.199997,100,71.0,77.099998,74.099998
20160816101500,136.5,127.050003,28.139536,31,69.199997,100,71.0,77.099998,74.099998
20160816103000,136.5,127.050003,28.139536,31,69.199997,100,71.0,77.099998,74.099998
20160816104500,136.5,124.949997,27.674418,31,69.199997,100,71.0,77.099998,74.099998
20160816110000,136.5,132.300003,29.302326,31,71.5,100,70.800003,77.099998,74.099998
20160816111500,136.5,129.149994,28.60465,31,70.5,100,71.0,77.099998,74.099998
20160816113000,136.5,132.300003,29.302326,31,68.599998,100,71.099998,77.099998,74.099998
20160816114500,136.5,129.149994,28.60465,31,70.0,100,71.699997,77.099998,74.099998
20160816120000,136.5,133.350006,29.534885,31,68.699997,100,71.599998,77.099998,74.099998
20160816121500,136.5,133.350006,29.534885,31,68.699997,100,71.599998,77.099998,74.099998
20160816123000,136.5,133.350006,29.534885,31,68.699997,100,71.5,77.099998,74.099998
20160816124500,136.5,136.5,30.232558,31,68.699997,100,71.5,77.099998,74.099998
20160816130000,136.5,136.5,30.232558,31,69.699997,100,71.5,77.099998,74.099998
20160816131500,136.5,136.5,30.232558,31,68.599998,100,71.5,77.099998,74.099998
20160816133000,136.5,133.350006,29.534885,31,68.599998,100,71.599998,77.099998,74.099998
20160816134500,136.5,127.050003,28.139536,31,70.099998,100,71.699997,77.099998,74.099998
20160816140000,136.5,127.050003,28.139536,31,70.099998,100,71.699997,77.099998,74.099998
20160816141500,136.5,132.300003,29.302326,31,72.0,100,71.699997,77.099998,74.099998
20160816143000,136.5,132.300003,29.302326,31,70.099998,100,71.699997,77.099998,74.099998
20160816144500,136.5,132.300003,29.302326,31,70.099998,100,71.5,77.099998,74.099998
20160816150000,136.5,136.5,30.232558,31,69.199997,100,71.300003,77.099998,74.099998
20160816151500,136.5,136.5,30.232558,31,70.5,100,71.599998,77.099998,74.099998
20160816153000,136.5,132.300003,29.302326,31,71.5,100,71.599998,77.099998,74.099998
20160816154500,136.5,136.5,30.232558,31,70.099998,100,71.300003,77.099998,74.099998
20160816160000,136.5,136.5,30.232558,31,70.099998,100,71.800003,77.099998,74.099998
20160816161500,136.5,129.149994,28.60465,31,69.199997,100,72.900002,77.099998,74.099998
20160816163000,136.5,138.600006,30.697676,31,69.199997,100,72.0,77.099998,74.099998
20160816164500,136.5,136.5,30.232558,31,69.199997,100,72.099998,77.099998,74.099998
20160816170000,136.5,129.149994,28.60465,31,68.199997,100,72.0,77.099998,74.099998
20160816171500,136.5,133.350006,29.534885,31,69.900002,100,71.900002,77.099998,74.099998
20160816173000,136.5,129.149994,28.60465,31,71.599998,100,71.900002,77.099998,74.099998
20160816174500,136.5,129.149994,28.60465,31,69.699997,100,71.900002,77.099998,74.099998
20160816180000,136.5,133.350006,29.534885,31,68.699997,100,71.900002,77.099998,74.099998
20160816181500,136.5,133.350006,29.534885,31,69.900002,100,71.900002,77.099998,74.099998
20160816183000,136.5,133.350006,29.534885,31,71.5,100,71.800003,77.099998,74.099998
20160816184500,136.5,133.350006,29.534885,31,69.199997,100,71.800003,77.099998,74.099998
20160816190000,136.5,133.350006,29.534885,31,69.199997,100,71.800003,77.099998,74.099998
20160816191500,136.5,133.350006,29.534885,31,71.099998,100,71.800003,77.099998,74.099998
20160816193000,136.5,136.5,30.232558,31,69.300003,100,71.800003,77.099998,74.099998
20160816194500,136.5,132.300003,29.302326,31,69.300003,100,71.800003,77.099998,74.099998
20160816200000,136.5,129.149994,28.60465,31,71.099998,100,71.800003,77.099998,74.099998
20160816201500,136.5,133.350006,29.534885,31,69.699997,100,71.800003,77.099998,74.099998
20160816203000,136.5,133.350006,29.534885,31,68.699997,100,71.800003,77.099998,74.099998
20160816204500,136.5,133.350006,29.534885,31,70.5,100,71.699997,77.099998,74.099998
20160816210000,136.5,129.149994,28.60465,31,70.5,100,71.699997,77.099998,74.099998
20160816211500,136.5,138.600006,30.697676,31,69.199997,100,71.699997,77.099998,74.099998
20160816213000,136.5,133.350006,29.534885,31,69.199997,100,71.699997,77.099998,74.099998
20160816214500,136.5,133.350006,29.534885,31,71.099998,100,71.699997,77.099998,74.099998
20160816220000,136.5,133.350006,29.534885,31,69.699997,100,71.699997,77.099998,74.099998
20160816221500,136.5,133.350006,29.534885,31,71.800003,100,71.599998,77.099998,74.099998
20160816223000,136.5,136.5,30.232558,31,70.099998,100,71.599998,77.099998,74.099998
20160816224500,136.5,132.300003,29.302326,31,70.099998,100,71.599998,77.099998,74.099998
20160816230000,136.5,136.5,30.232558,31,70.099998,100,71.599998,77.099998,74.099998
20160816231500,136.5,136.5,30.232558,31,71.5,100,71.5,77.099998,74.099998
20160816233000,136.5,133.350006,29.534885,31,69.199997,100,71.5,77.099998,74.099998
20160816234500,136.5,133.350006,29.534885,31,71.599998,100,71.400002,77.099998,74.099998
20160817000000,136.5,133.350006,29.534885,31,68.900002,100,71.400002,77.099998,74.099998
20160817001500,136.5,133.350006,29.534885,31,71.699997,100,71.400002,77.099998,74.099998
20160817003000,136.5,133.350006,29.534885,31,70.0,100,71.400002,77.099998,74.099998
20160817004500,136.5,136.5,30.232558,31,70.0,100,71.300003,77.099998,74.099998
20160817010000,136.5,133.350006,29.534885,31,70.0,100,71.300003,77.099998,74.099998
20160817011500,136.5,124.949997,27.674418,31,70.0,100,71.300003,77.099998,74.099998
20160817013000,136.5,127.050003,28.139536,31,72.900002,100,71.300003,77.099998,74.099998
20160817014500,136.5,129.149994,28.60465,31,70.099998,100,71.300003,77.099998,74.099998
20160817020000,136.5,129.149994,28.60465,31,68.199997,100,71.199997,77.099998,74.099998
20160817021500,136.5,133.350006,29.534885,31,70.5,100,71.199997,77.099998,74.099998
20160817023000,136.5,133.350006,29.534885,31,68.699997,100,71.199997,77.099998,74.099998
20160817024500,136.5,133.350006,29.534885,31,70.599998,100,71.199997,77.099998,74.099998
20160817030000,136.5,133.350006,29.534885,31,68.400002,100,71.199997,77.099998,74.099998
20160817031500,136.5,136.5,30.232558,31,68.400002,100,71.099998,77.099998,74.099998
20160817033000,136.5,136.5,30.232558,31,69.599998,100,71.099998,77.099998,74.099998
20160817034500,136.5,133.350006,29.534885,31,68.699997,100,71.0,77.099998,74.099998
20160817040000,136.5,133.350006,29.534885,31,70.099998,100,71.0,77.099998,74.099998
20160817041500,136.5,133.350006,29.534885,31,68.400002,100,71.0,77.099998,74.099998
20160817043000,136.5,129.149994,28.60465,31,69.699997,100,71.0,77.099998,74.099998
20160817044500,136.5,136.5,30.232558,31,68.699997,100,71.0,77.099998,74.099998
20160817050000,136.5,133.350006,29.534885,31,70.5,100,71.0,77.099998,74.099998
20160817051500,136.5,133.350006,29.534885,31,70.5,100,70.900002,77.099998,74.099998
20160817053000,136.5,136.5,30.232558,31,69.199997,100,70.900002,77.099998,74.099998
20160817054500,136.5,133.350006,29.534885,31,70.5,100,70.900002,77.099998,74.099998
20160817060000,136.5,133.350006,29.534885,31,68.599998,100,70.900002,77.099998,74.099998
20160817061500,136.5,124.949997,27.674418,32,68.599998,100,70.900002,77.099998,74.099998
20160817063000,136.5,122.849998,27.209302,33,70.099998,100,71.0,77.099998,74.099998
20160817064500,136.5,127.050003,28.139536,33,70.099998,100,71.0,77.099998,74.099998
20160817070000,136.5,151.199997,33.488371,33,67.699997,100,71.0,77.099998,74.099998
20160817071500,136.5,129.149994,28.60465,33,67.699997,100,71.0,77.099998,74.099998
20160817073000,136.5,122.849998,27.209302,33,69.199997,100,71.0,77.099998,74.099998
20160817074500,136.5,127.050003,28.139536,33,69.199997,100,71.0,77.099998,74.099998
20160817080000,136.5,129.149994,28.60465,34,69.199997,100,71.099998,77.099998,74.099998
20160817081500,136.5,132.300003,29.302326,34,69.199997,100,71.199997,77.099998,74.099998
20160817083000,136.5,129.149994,28.60465,34,69.199997,100,71.199997,77.099998,74.099998
20160817084500,136.5,129.149994,28.60465,34,69.199997,100,71.300003,77.099998,74.099998
