PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160817090000,136.5,127.050003,28.139536,34,69.199997,100,71.300003,77.099998,74.099998
20160817091500,136.5,127.050003,28.139536,34,69.199997,100,71.400002,77.099998,74.099998
20160817093000,136.5,122.849998,27.209302,34,67.300003,100,70.800003,77.099998,74.099998
20160817094500,136.5,122.849998,27.209302,34,68.099998,100,71.300003,77.099998,74.099998
20160817100000,136.5,124.949997,27.674418,34,68.099998,100,71.300003,77.099998,74.099998
20160817101500,136.5,129.149994,28.60465,34,68.099998,100,71.300003,77.099998,74.099998
20160817103000,136.5,127.050003,28.139536,34,68.099998,100,71.300003,77.099998,74.099998
20160817104500,136.5,129.149994,28.60465,34,66.800003,100,71.400002,77.099998,74.099998
20160817110000,136.5,122.849998,27.209302,34,68.599998,100,70.900002,77.099998,74.099998
20160817111500,136.5,124.949997,27.674418,34,67.800003,100,70.900002,77.099998,74.099998
20160817113000,136.5,133.350006,29.534885,34,66.699997,100,70.900002,77.099998,74.099998
20160817114500,136.5,133.350006,29.534885,34,67.699997,100,72.099998,77.099998,74.099998
20160817120000,136.5,133.350006,29.534885,34,66.699997,100,71.699997,77.099998,74.099998
20160817121500,136.5,133.350006,29.534885,34,66.699997,100,71.599998,77.099998,74.099998
20160817123000,136.5,133.350006,29.534885,34,66.699997,100,71.599998,77.099998,74.099998
20160817124500,136.5,138.600006,30.697676,34,66.699997,100,71.599998,77.099998,74.099998
20160817130000,136.5,136.5,30.232558,34,68.699997,100,71.599998,77.099998,74.099998
20160817131500,136.5,124.949997,27.674418,34,70.099998,100,71.699997,77.099998,74.099998
20160817133000,136.5,127.050003,28.139536,34,67.300003,100,71.699997,77.099998,74.099998
20160817134500,136.5,129.149994,28.60465,34,67.300003,100,71.699997,77.099998,74.099998
20160817140000,136.5,127.050003,28.139536,34,67.300003,100,71.699997,77.099998,74.099998
20160817141500,136.5,133.350006,29.534885,34,68.199997,100,71.900002,77.099998,74.099998
20160817143000,136.5,136.5,30.232558,34,67.300003,100,72.199997,77.099998,74.099998
20160817144500,136.5,136.5,30.232558,34,67.300003,100,72.199997,77.099998,74.099998
20160817150000,136.5,136.5,30.232558,34,67.300003,100,72.300003,77.099998,74.099998
20160817151500,136.5,136.5,30.232558,34,67.300003,100,72.099998,77.099998,74.099998
20160817153000,136.5,138.600006,30.697676,34,67.300003,100,71.900002,77.099998,74.099998
20160817154500,136.5,133.350006,29.534885,34,67.300003,100,72.0,77.099998,74.099998
20160817160000,136.5,133.350006,29.534885,34,67.300003,100,72.199997,77.099998,74.099998
20160817161500,136.5,133.350006,29.534885,34,68.599998,100,71.699997,77.099998,74.099998
20160817163000,136.5,133.350006,29.534885,34,69.599998,100,71.800003,77.099998,74.099998
20160817164500,136.5,138.600006,30.697676,34,68.300003,100,71.599998,77.099998,74.099998
20160817170000,136.5,140.699997,31.16279,34,68.300003,100,71.599998,77.099998,74.099998
20160817171500,136.5,136.5,30.232558,34,66.800003,100,71.900002,77.099998,74.099998
20160817173000,136.5,133.350006,29.534885,34,66.800003,100,72.199997,77.099998,74.099998
20160817174500,136.5,138.600006,30.697676,34,68.199997,100,72.0,77.099998,74.099998
20160817180000,136.5,133.350006,29.534885,34,68.199997,100,72.099998,77.099998,74.099998
20160817181500,136.5,133.350006,29.534885,34,68.199997,100,72.099998,77.099998,74.099998
20160817183000,136.5,138.600006,30.697676,34,67.199997,100,72.099998,77.099998,74.099998
20160817184500,136.5,138.600006,30.697676,34,69.599998,100,72.099998,77.099998,74.099998
20160817190000,136.5,133.350006,29.534885,34,69.599998,100,71.900002,77.099998,74.099998
20160817191500,136.5,136.5,30.232558,34,68.199997,100,71.900002,77.099998,74.099998
20160817193000,136.5,140.699997,31.16279,34,67.300003,100,71.900002,77.099998,74.099998
20160817194500,136.5,140.699997,31.16279,34,67.300003,100,71.800003,77.099998,74.099998
20160817200000,136.5,133.350006,29.534885,34,69.599998,100,71.800003,77.099998,74.099998
20160817201500,136.5,133.350006,29.534885,34,69.599998,100,71.800003,77.099998,74.099998
20160817203000,136.5,136.5,30.232558,34,68.699997,100,71.800003,77.099998,74.099998
20160817204500,136.5,133.350006,29.534885,34,67.800003,100,71.699997,77.099998,74.099998
20160817210000,136.5,129.149994,28.60465,34,70.099998,100,71.699997,77.099998,74.099998
20160817211500,136.5,136.5,30.232558,34,68.199997,100,71.699997,77.099998,74.099998
20160817213000,136.5,133.350006,29.534885,34,67.199997,100,71.599998,77.099998,74.099998
20160817214500,136.5,133.350006,29.534885,34,67.199997,100,71.599998,77.099998,74.099998
20160817220000,136.5,136.5,30.232558,34,69.099998,100,71.5,77.099998,74.099998
20160817221500,136.5,140.699997,31.16279,34,69.099998,100,71.400002,77.099998,74.099998
20160817223000,136.5,136.5,30.232558,34,68.199997,100,71.400002,77.099998,74.099998
20160817224500,136.5,136.5,30.232558,34,69.099998,100,71.400002,77.099998,74.099998
20160817230000,136.5,136.5,30.232558,34,69.099998,100,71.300003,77.099998,74.099998
20160817231500,136.5,136.5,30.232558,34,67.699997,100,71.300003,77.099998,74.099998
20160817233000,136.5,127.050003,28.139536,34,69.199997,100,71.300003,77.099998,74.099998
20160817234500,136.5,136.5,30.232558,34,68.199997,100,71.199997,77.099998,74.099998
20160818000000,136.5,136.5,30.232558,34,67.300003,100,71.199997,77.099998,74.099998
20160818001500,136.5,136.5,30.232558,34,69.199997,100,71.199997,77.099998,74.099998
20160818003000,136.5,140.699997,31.16279,34,69.199997,100,71.199997,77.099998,74.099998
20160818004500,136.5,136.5,30.232558,34,69.199997,100,71.199997,77.099998,74.099998
20160818010000,136.5,138.600006,30.697676,34,68.199997,100,71.099998,77.099998,74.099998
20160818011500,136.5,133.350006,29.534885,34,68.199997,100,71.099998,77.099998,74.099998
20160818013000,136.5,133.350006,29.534885,34,69.199997,100,71.0,77.099998,74.099998
20160818014500,136.5,133.350006,29.534885,34,67.699997,100,71.0,77.099998,74.099998
20160818020000,136.5,138.600006,30.697676,34,69.599998,100,71.0,77.099998,74.099998
20160818021500,136.5,133.350006,29.534885,34,68.699997,100,71.0,77.099998,74.099998
20160818023000,136.5,133.350006,29.534885,34,67.699997,100,71.0,77.099998,74.099998
20160818024500,136.5,133.350006,29.534885,34,69.300003,100,70.900002,77.099998,74.099998
20160818030000,136.5,138.600006,30.697676,34,67.699997,100,70.900002,77.099998,74.099998
20160818031500,136.5,129.149994,28.60465,34,70.5,100,70.900002,77.099998,74.099998
20160818033000,136.5,132.300003,29.302326,34,68.699997,100,70.900002,77.099998,74.099998
20160818034500,136.5,129.149994,28.60465,34,68.699997,100,70.900002,77.099998,74.099998
20160818040000,136.5,129.149994,28.60465,34,69.599998,100,70.900002,77.099998,74.099998
20160818041500,136.5,133.350006,29.534885,34,68.199997,100,70.900002,77.099998,74.099998
20160818043000,136.5,138.600006,30.697676,34,68.199997,100,70.800003,77.099998,74.099998
20160818044500,136.5,132.300003,29.302326,34,70.599998,100,70.800003,77.099998,74.099998
20160818050000,136.5,132.300003,29.302326,34,68.199997,100,70.800003,77.099998,74.099998
20160818051500,136.5,136.5,30.232558,34,70.0,100,70.800003,77.099998,74.099998
20160818053000,136.5,136.5,30.232558,34,68.199997,100,70.800003,77.099998,74.099998
20160818054500,136.5,133.350006,29.534885,34,70.099998,100,70.800003,77.099998,74.099998
20160818060000,136.5,136.5,30.232558,34,68.199997,100,70.800003,77.099998,74.099998
20160818061500,136.5,133.350006,29.534885,34,69.699997,100,70.800003,77.099998,74.099998
20160818063000,136.5,136.5,30.232558,34,67.699997,100,70.800003,77.099998,74.099998
20160818064500,136.5,133.350006,29.534885,34,69.699997,100,70.800003,77.099998,74.099998
20160818070000,136.5,133.350006,29.534885,34,68.099998,100,70.800003,77.099998,74.099998
20160818071500,136.5,129.149994,28.60465,34,69.699997,100,70.800003,77.099998,74.099998
20160818073000,136.5,129.149994,28.60465,34,67.699997,100,70.900002,77.099998,74.099998
20160818074500,136.5,132.300003,29.302326,34,69.099998,100,70.900002,77.099998,74.099998
20160818080000,136.5,124.949997,27.674418,34,69.099998,100,70.900002,77.099998,74.099998
20160818081500,136.5,124.949997,27.674418,34,69.099998,100,71.0,77.099998,74.099998
20160818083000,136.5,127.050003,28.139536,34,69.099998,100,71.199997,77.099998,74.099998
20160818084500,136.5,156.449997,34.651162,33,67.699997,100,71.099998,77.099998,74.099998
20160818090000,136.5,147.0,32.55814,33,66.800003,100,70.900002,77.099998,74.099998
20160818091500,136.5,143.850006,31.860466,33,66.800003,100,71.300003,77.099998,74.099998
20160818093000,136.5,143.850006,31.860466,33,68.099998,100,71.099998,77.099998,74.099998
20160818094500,136.5,141.75,31.395349,33,67.199997,100,71.199997,77.099998,74.099998
20160818100000,136.5,141.75,31.395349,33,67.199997,100,71.099998,77.099998,74.099998
20160818101500,136.5,147.0,32.55814,33,68.199997,100,71.199997,77.099998,74.099998
20160818103000,136.5,143.850006,31.860466,33,66.300003,100,71.099998,77.099998,74.099998
20160818104500,136.5,138.600006,30.697676,33,66.300003,100,71.0,77.099998,74.099998
20160818110000,136.5,143.850006,31.860466,33,68.699997,100,71.0,77.099998,74.099998
20160818111500,136.5,140.699997,31.16279,33,68.699997,100,71.599998,77.099998,74.099998
20160818113000,136.5,138.600006,30.697676,33,68.699997,100,71.0,77.099998,74.099998
20160818114500,136.5,138.600006,30.697676,33,68.699997,100,71.699997,77.099998,74.099998
20160818120000,136.5,136.5,30.232558,33,66.300003,100,71.900002,77.099998,74.099998
20160818121500,136.5,143.850006,31.860466,33,67.300003,100,71.699997,77.099998,74.099998
20160818123000,136.5,141.75,31.395349,33,67.300003,100,71.599998,77.099998,74.099998
20160818124500,136.5,141.75,31.395349,33,66.300003,100,71.599998,77.099998,74.099998
20160818130000,136.5,141.75,31.395349,33,67.5,100,71.599998,77.099998,74.099998
20160818131500,136.5,147.0,32.55814,33,66.800003,100,72.099998,77.099998,74.099998
20160818133000,136.5,138.600006,30.697676,33,66.800003,100,72.300003,77.099998,74.099998
20160818134500,136.5,140.699997,31.16279,33,68.400002,100,72.400002,77.099998,74.099998
20160818140000,136.5,140.699997,31.16279,33,67.699997,100,72.099998,77.099998,74.099998
20160818141500,136.5,138.600006,30.697676,33,67.699997,100,71.900002,77.099998,74.099998
20160818143000,136.5,141.75,31.395349,33,67.699997,100,71.900002,77.099998,74.099998
20160818144500,136.5,141.75,31.395349,33,66.900002,100,72.0,77.099998,74.099998
20160818150000,136.5,143.850006,31.860466,33,69.099998,100,71.900002,77.099998,74.099998
20160818151500,136.5,140.699997,31.16279,33,68.199997,100,71.900002,77.099998,74.099998
20160818153000,136.5,140.699997,31.16279,33,68.199997,100,71.900002,77.099998,74.099998
20160818154500,136.5,140.699997,31.16279,33,70.099998,100,71.900002,77.099998,74.099998
20160818160000,136.5,147.0,32.55814,33,67.699997,100,71.900002,77.099998,74.099998
20160818161500,136.5,143.850006,31.860466,33,66.800003,100,71.900002,77.099998,74.099998
20160818163000,136.5,149.100006,33.023257,33,67.900002,100,71.800003,77.099998,74.099998
20160818164500,136.5,149.100006,33.023257,33,67.900002,100,71.800003,77.099998,74.099998
20160818170000,136.5,152.25,33.72093,33,66.199997,100,71.800003,77.099998,74.099998
20160818171500,136.5,147.0,32.55814,33,68.599998,100,71.699997,77.099998,74.099998
20160818173000,136.5,147.0,32.55814,33,66.800003,100,71.699997,77.099998,74.099998
20160818174500,136.5,147.0,32.55814,33,66.0,100,71.699997,77.099998,74.099998
20160818180000,136.5,147.0,32.55814,33,68.199997,100,71.699997,77.099998,74.099998
20160818181500,136.5,151.199997,33.488371,33,66.800003,100,71.699997,77.099998,74.099998
20160818183000,136.5,143.850006,31.860466,33,67.599998,100,71.699997,77.099998,74.099998
20160818184500,136.5,151.199997,33.488371,33,66.800003,100,71.599998,77.099998,74.099998
20160818190000,136.5,147.0,32.55814,33,66.800003,100,71.599998,77.099998,74.099998
20160818191500,136.5,149.100006,33.023257,33,68.599998,100,71.5,77.099998,74.099998
20160818193000,136.5,143.850006,31.860466,33,66.800003,100,71.400002,77.099998,74.099998
20160818194500,136.5,152.25,33.72093,33,68.099998,100,71.400002,77.099998,74.099998
20160818200000,136.5,152.25,33.72093,33,68.099998,100,71.400002,77.099998,74.099998
20160818201500,136.5,147.0,32.55814,33,68.099998,100,71.400002,77.099998,74.099998
20160818203000,136.5,140.699997,31.16279,32,68.099998,100,71.300003,77.099998,74.099998
20160818204500,136.5,136.5,30.232558,32,68.099998,100,71.300003,77.099998,74.099998
20160818210000,136.5,140.699997,31.16279,32,68.099998,100,71.300003,77.099998,74.099998
20160818211500,136.5,136.5,30.232558,32,69.599998,100,71.300003,77.099998,74.099998
20160818213000,136.5,133.350006,29.534885,32,67.300003,100,71.300003,77.099998,74.099998
20160818214500,136.5,141.75,31.395349,32,69.699997,100,71.300003,77.099998,74.099998
20160818220000,136.5,143.850006,31.860466,32,67.199997,100,71.300003,77.099998,74.099998
20160818221500,136.5,140.699997,31.16279,32,69.199997,100,71.199997,77.099998,74.099998
20160818223000,136.5,140.699997,31.16279,32,67.300003,100,71.199997,77.099998,74.099998
20160818224500,136.5,140.699997,31.16279,32,69.199997,100,71.199997,77.099998,74.099998
20160818230000,136.5,140.699997,31.16279,32,67.699997,100,71.199997,77.099998,74.099998
20160818231500,136.5,140.699997,31.16279,32,67.699997,100,71.199997,77.099998,74.099998
20160818233000,136.5,140.699997,31.16279,32,69.599998,100,71.199997,77.099998,74.099998
20160818234500,136.5,136.5,30.232558,32,67.300003,100,71.199997,77.099998,74.099998
20160819000000,136.5,140.699997,31.16279,32,69.300003,100,71.099998,77.099998,74.099998
20160819001500,136.5,140.699997,31.16279,32,67.300003,100,71.099998,77.099998,74.099998
20160819003000,136.5,138.600006,30.697676,32,68.699997,100,71.0,77.099998,74.099998
20160819004500,136.5,138.600006,30.697676,32,67.300003,100,71.0,77.099998,74.099998
20160819010000,136.5,138.600006,30.697676,32,68.699997,100,71.0,77.099998,74.099998
20160819011500,136.5,141.75,31.395349,32,67.300003,100,71.0,77.099998,74.099998
20160819013000,136.5,138.600006,30.697676,32,67.300003,100,71.0,77.099998,74.099998
20160819014500,136.5,141.75,31.395349,32,69.099998,100,71.0,77.099998,74.099998
20160819020000,136.5,141.75,31.395349,32,67.300003,100,71.0,77.099998,74.099998
20160819021500,136.5,141.75,31.395349,32,69.199997,100,70.900002,77.099998,74.099998
20160819023000,136.5,138.600006,30.697676,32,66.800003,100,70.900002,77.099998,74.099998
20160819024500,136.5,138.600006,30.697676,32,68.199997,100,70.900002,77.099998,74.099998
20160819030000,136.5,138.600006,30.697676,32,68.199997,100,70.900002,77.099998,74.099998
20160819031500,136.5,140.699997,31.16279,32,68.199997,100,70.900002,77.099998,74.099998
20160819033000,136.5,140.699997,31.16279,32,69.400002,100,70.900002,77.099998,74.099998
20160819034500,136.5,138.600006,30.697676,32,67.300003,100,70.900002,77.099998,74.099998
20160819040000,136.5,141.75,31.395349,32,68.699997,100,70.900002,77.099998,74.099998
20160819041500,136.5,141.75,31.395349,32,67.199997,100,70.800003,77.099998,74.099998
20160819043000,136.5,138.600006,30.697676,32,67.199997,100,70.800003,77.099998,74.099998
20160819044500,136.5,138.600006,30.697676,32,69.099998,100,70.800003,77.099998,74.099998
20160819050000,136.5,143.850006,31.860466,32,69.099998,100,70.800003,77.099998,74.099998
20160819051500,136.5,141.75,31.395349,32,68.099998,100,70.800003,77.099998,74.099998
20160819053000,136.5,143.850006,31.860466,32,67.300003,100,70.800003,77.099998,74.099998
20160819054500,136.5,136.5,30.232558,32,67.300003,100,70.800003,77.099998,74.099998
20160819060000,136.5,140.699997,31.16279,32,67.300003,100,70.800003,77.099998,74.099998
20160819061500,136.5,140.699997,31.16279,32,67.300003,100,70.800003,77.099998,74.099998
20160819063000,136.5,143.850006,31.860466,32,69.599998,100,70.800003,77.099998,74.099998
20160819064500,136.5,140.699997,31.16279,32,69.599998,100,70.800003,77.099998,74.099998
20160819070000,136.5,136.5,30.232558,32,68.400002,100,70.800003,77.099998,74.099998
20160819071500,136.5,141.75,31.395349,32,67.699997,100,70.900002,77.099998,74.099998
20160819073000,136.5,141.75,31.395349,32,66.800003,100,70.900002,77.099998,74.099998
20160819074500,136.5,136.5,30.232558,32,66.800003,100,70.900002,77.099998,74.099998
20160819080000,136.5,141.75,31.395349,32,68.599998,100,70.900002,77.099998,74.099998
20160819081500,136.5,147.0,32.55814,32,68.599998,100,70.900002,77.099998,74.099998
20160819083000,136.5,138.600006,30.697676,32,68.599998,100,71.300003,77.099998,74.099998
20160819084500,136.5,138.600006,30.697676,32,68.599998,100,71.0,77.099998,74.099998
20160819090000,136.5,140.699997,31.16279,32,65.800003,100,70.900002,77.099998,74.099998
20160819091500,136.5,140.699997,31.16279,32,63.599998,100,70.699997,77.099998,74.099998
20160819093000,136.5,140.699997,31.16279,32,62.200001,100,70.699997,77.099998,74.099998
20160819094500,136.5,133.350006,29.534885,32,61.200001,100,70.800003,77.099998,74.099998
20160819100000,136.5,141.75,31.395349,32,60.0,100,70.800003,77.099998,74.099998
20160819101500,136.5,133.350006,29.534885,32,59.200001,100,70.5,77.099998,74.099998
20160819103000,136.5,143.850006,31.860466,32,58.599998,100,70.699997,77.099998,74.099998
20160819104500,136.5,140.699997,31.16279,32,58.0,100,70.5,77.099998,74.099998
20160819110000,136.5,138.600006,30.697676,32,56.799999,100,70.400002,77.099998,74.099998
20160819111500,136.5,147.0,32.55814,32,56.799999,100,70.599998,77.099998,74.099998
20160819113000,136.5,149.100006,33.023257,32,62.799999,100,70.699997,77.099998,74.099998
20160819114500,136.5,143.850006,31.860466,32,68.599998,100,71.199997,77.099998,74.099998
20160819120000,136.5,136.5,30.232558,32,67.199997,100,71.900002,77.099998,74.099998
20160819121500,136.5,138.600006,30.697676,32,66.300003,100,71.5,77.099998,74.099998
20160819123000,136.5,136.5,30.232558,32,67.199997,100,71.400002,77.099998,74.099998
20160819124500,136.5,136.5,30.232558,32,67.199997,100,71.300003,77.099998,74.099998
20160819130000,136.5,136.5,30.232558,32,64.900002,100,71.300003,77.099998,74.099998
20160819131500,136.5,133.350006,29.534885,32,69.199997,100,71.300003,77.099998,74.099998
20160819133000,136.5,136.5,30.232558,32,66.300003,100,71.400002,77.0,74.0
20160819134500,136.5,132.300003,29.302326,32,65.400002,100,71.699997,77.099998,74.099998
20160819140000,136.5,132.300003,29.302326,32,67.300003,100,71.599998,77.099998,74.099998
20160819141500,136.5,136.5,30.232558,32,67.300003,100,71.699997,77.099998,74.099998
20160819143000,136.5,133.350006,29.534885,32,67.300003,100,71.800003,77.099998,74.099998
20160819144500,136.5,138.600006,30.697676,32,67.300003,100,72.099998,77.099998,74.099998
20160819150000,136.5,138.600006,30.697676,32,67.300003,100,71.800003,77.099998,74.099998
20160819151500,136.5,133.350006,29.534885,32,67.300003,100,71.900002,77.099998,74.099998
20160819153000,136.5,133.350006,29.534885,32,68.199997,100,71.800003,77.099998,74.099998
20160819154500,136.5,133.350006,29.534885,32,68.199997,100,71.800003,77.099998,74.099998
20160819160000,136.5,138.600006,30.697676,32,68.199997,100,72.5,77.099998,74.099998
20160819161500,136.5,133.350006,29.534885,32,68.199997,100,72.300003,77.099998,74.099998
20160819163000,136.5,133.350006,29.534885,32,68.199997,100,71.699997,77.099998,74.099998
20160819164500,136.5,138.600006,30.697676,32,68.199997,100,72.0,77.099998,74.099998
20160819170000,136.5,141.75,31.395349,32,67.300003,100,72.099998,77.099998,74.099998
20160819171500,136.5,143.850006,31.860466,32,66.599998,100,71.900002,77.099998,74.099998
20160819173000,136.5,143.850006,31.860466,32,66.599998,100,71.800003,77.099998,74.099998
20160819174500,136.5,143.850006,31.860466,32,67.699997,100,71.699997,77.099998,74.099998
20160819180000,136.5,147.0,32.55814,32,66.800003,100,71.699997,77.099998,74.099998
20160819181500,136.5,143.850006,31.860466,32,67.699997,100,71.599998,77.099998,74.099998
20160819183000,136.5,140.699997,31.16279,32,67.699997,100,71.5,77.0,74.0
20160819184500,136.5,138.600006,30.697676,32,67.699997,100,71.400002,77.0,74.0
20160819190000,136.5,141.75,31.395349,32,67.699997,100,71.400002,77.099998,74.099998
20160819191500,136.5,143.850006,31.860466,32,67.699997,100,71.400002,77.099998,74.099998
20160819193000,136.5,141.75,31.395349,32,66.300003,100,71.300003,77.0,74.0
20160819194500,136.5,141.75,31.395349,32,66.300003,100,71.300003,77.0,74.0
20160819200000,136.5,143.850006,31.860466,32,67.199997,100,71.300003,77.099998,74.099998
20160819201500,136.5,141.75,31.395349,32,68.300003,100,71.300003,77.0,74.0
20160819203000,136.5,141.75,31.395349,32,67.300003,100,71.199997,77.099998,74.099998
20160819204500,136.5,141.75,31.395349,32,67.300003,100,71.199997,77.0,74.0
20160819210000,136.5,141.75,31.395349,32,67.300003,100,71.199997,77.099998,74.099998
20160819211500,136.5,141.75,31.395349,32,66.599998,100,71.199997,77.0,74.0
20160819213000,136.5,147.0,32.55814,32,67.699997,100,71.199997,77.0,74.0
20160819214500,136.5,147.0,32.55814,32,69.599998,100,71.099998,77.099998,74.099998
20160819220000,136.5,138.600006,30.697676,32,67.699997,100,71.0,77.099998,74.099998
20160819221500,136.5,140.699997,31.16279,32,67.699997,100,71.0,77.0,74.0
20160819223000,136.5,138.600006,30.697676,32,66.5,100,71.0,77.099998,74.099998
20160819224500,136.5,141.75,31.395349,32,69.599998,100,71.0,77.0,74.0
20160819230000,136.5,147.0,32.55814,32,67.699997,100,71.0,77.099998,74.099998
20160819231500,136.5,143.850006,31.860466,32,67.699997,100,70.900002,77.0,74.0
20160819233000,136.5,136.5,30.232558,32,69.099998,100,70.900002,77.0,74.0
20160819234500,136.5,140.699997,31.16279,32,68.199997,100,70.900002,77.099998,74.099998
20160820000000,136.5,147.0,32.55814,32,66.800003,100,70.900002,77.099998,74.099998
20160820001500,136.5,141.75,31.395349,32,69.099998,100,70.900002,77.099998,74.099998
20160820003000,136.5,143.850006,31.860466,32,67.699997,100,70.900002,77.099998,74.099998
20160820004500,136.5,143.850006,31.860466,32,66.800003,100,70.900002,77.0,74.0
20160820010000,136.5,141.75,31.395349,32,69.699997,100,70.800003,77.0,74.0
20160820011500,136.5,132.300003,29.302326,32,68.699997,100,70.800003,77.099998,74.099998
20160820013000,136.5,120.75,26.744186,32,68.699997,100,70.800003,77.099998,74.099998
20160820014500,136.5,129.149994,28.60465,32,68.699997,100,70.800003,77.0,74.0
20160820020000,136.5,124.949997,27.674418,32,67.699997,100,70.800003,76.900002,73.900002
20160820021500,136.5,127.050003,28.139536,32,70.099998,100,70.800003,76.900002,73.900002
20160820023000,136.5,129.149994,28.60465,32,68.199997,100,70.800003,76.900002,73.900002
20160820024500,136.5,133.350006,29.534885,32,69.099998,100,70.800003,76.900002,73.900002
20160820030000,136.5,124.949997,27.674418,32,69.099998,100,70.800003,76.900002,73.900002
20160820031500,136.5,129.149994,28.60465,32,68.099998,100,70.800003,76.900002,73.900002
20160820033000,136.5,129.149994,28.60465,32,68.099998,100,70.699997,77.0,74.0
20160820034500,136.5,129.149994,28.60465,32,68.099998,100,70.699997,77.0,74.0
20160820040000,136.5,132.300003,29.302326,32,69.099998,100,70.699997,77.0,74.0
20160820041500,136.5,132.300003,29.302326,32,69.099998,100,70.699997,77.0,74.0
20160820043000,136.5,129.149994,28.60465,32,67.300003,100,70.699997,76.900002,73.900002
20160820044500,136.5,127.050003,28.139536,32,69.699997,100,70.699997,77.0,74.0
20160820050000,136.5,132.300003,29.302326,32,68.199997,100,70.699997,77.0,74.0
20160820051500,136.5,129.149994,28.60465,32,69.699997,100,70.699997,76.900002,73.900002
20160820053000,136.5,127.050003,28.139536,32,67.699997,100,70.599998,77.0,74.0
20160820054500,136.5,127.050003,28.139536,32,69.699997,100,70.599998,77.0,74.0
20160820060000,136.5,124.949997,27.674418,32,67.699997,100,70.599998,76.900002,73.900002
20160820061500,136.5,129.149994,28.60465,32,70.099998,100,70.5,76.900002,73.900002
20160820063000,136.5,133.350006,29.534885,32,67.300003,100,70.5,77.0,74.0
20160820064500,136.5,129.149994,28.60465,32,69.599998,100,70.5,76.900002,73.900002
20160820070000,136.5,127.050003,28.139536,32,67.300003,100,70.5,77.0,74.0
20160820071500,136.5,127.050003,28.139536,32,69.0,100,70.5,76.900002,73.900002
20160820073000,136.5,132.300003,29.302326,32,69.0,100,70.5,76.900002,73.900002
20160820074500,136.5,127.050003,28.139536,32,67.699997,100,70.5,76.900002,73.900002
20160820080000,136.5,129.149994,28.60465,32,68.699997,100,70.5,76.900002,73.900002
20160820081500,136.5,129.149994,28.60465,32,67.300003,100,70.5,76.800003,73.800003
20160820083000,136.5,132.300003,29.302326,32,68.699997,100,70.5,76.800003,73.800003
20160820084500,136.5,132.300003,29.302326,32,66.300003,100,70.5,76.800003,73.800003
20160820090000,136.5,129.149994,28.60465,32,67.699997,100,70.5,76.800003,73.800003
20160820091500,136.5,127.050003,28.139536,32,67.699997,100,70.400002,76.800003,73.800003
20160820093000,136.5,129.149994,28.60465,32,66.800003,100,70.400002,76.800003,73.800003
20160820094500,136.5,129.149994,28.60465,32,66.800003,100,70.400002,76.800003,73.800003
20160820100000,136.5,132.300003,29.302326,32,67.699997,100,70.400002,76.800003,73.800003
20160820101500,136.5,129.149994,28.60465,32,66.900002,100,70.300003,76.800003,73.800003
20160820103000,136.5,132.300003,29.302326,32,66.900002,100,70.300003,76.800003,73.800003
20160820104500,136.5,132.300003,29.302326,32,65.800003,100,70.300003,76.800003,73.800003
20160820110000,136.5,127.050003,28.139536,32,65.800003,100,70.300003,76.800003,73.800003
20160820111500,136.5,127.050003,28.139536,32,65.800003,100,70.300003,76.800003,73.800003
20160820113000,136.5,129.149994,28.60465,32,64.400002,100,70.300003,76.800003,73.800003
20160820114500,136.5,133.350006,29.534885,32,62.799999,100,70.199997,76.800003,73.800003
20160820120000,136.5,129.149994,28.60465,32,66.800003,100,70.199997,76.800003,73.800003
20160820121500,136.5,129.149994,28.60465,32,66.800003,100,70.199997,76.800003,73.800003
20160820123000,136.5,129.149994,28.60465,32,64.400002,100,70.199997,76.800003,73.800003
20160820124500,136.5,132.300003,29.302326,32,63.200001,100,70.199997,76.800003,73.800003
20160820130000,136.5,132.300003,29.302326,32,64.400002,100,70.199997,76.800003,73.800003
20160820131500,136.5,132.300003,29.302326,32,65.800003,100,70.199997,76.800003,73.800003
20160820133000,136.5,129.149994,28.60465,32,64.400002,100,70.199997,76.800003,73.800003
20160820134500,136.5,129.149994,28.60465,32,62.799999,100,70.199997,76.800003,73.800003
20160820140000,136.5,133.350006,29.534885,32,64.599998,100,70.199997,76.800003,73.800003
20160820141500,136.5,127.050003,28.139536,32,63.599998,100,70.199997,76.800003,73.800003
20160820143000,136.5,132.300003,29.302326,32,66.300003,100,70.199997,76.800003,73.800003
20160820144500,136.5,132.300003,29.302326,32,68.699997,100,70.199997,76.800003,73.800003
20160820150000,136.5,132.300003,29.302326,32,67.300003,100,70.300003,76.800003,73.800003
20160820151500,136.5,132.300003,29.302326,32,67.300003,100,70.300003,76.800003,73.800003
20160820153000,136.5,129.149994,28.60465,32,66.5,100,70.400002,76.800003,73.800003
20160820154500,136.5,127.050003,28.139536,32,66.5,100,70.400002,76.800003,73.800003
20160820160000,136.5,129.149994,28.60465,32,68.599998,100,70.5,76.800003,73.800003
20160820161500,136.5,122.849998,27.209302,32,68.599998,100,70.5,76.800003,73.800003
20160820163000,136.5,133.350006,29.534885,32,67.300003,100,70.5,76.800003,73.800003
20160820164500,136.5,127.050003,28.139536,32,67.300003,100,70.5,76.800003,73.800003
20160820170000,136.5,124.949997,27.674418,32,66.300003,100,70.599998,76.800003,73.800003
20160820171500,136.5,129.149994,28.60465,32,69.599998,100,70.599998,76.800003,73.800003
20160820173000,136.5,127.050003,28.139536,32,68.400002,100,70.699997,76.800003,73.800003
20160820174500,136.5,124.949997,27.674418,32,67.699997,100,70.699997,76.800003,73.800003
20160820180000,136.5,127.050003,28.139536,32,67.699997,100,70.699997,76.800003,73.800003
20160820181500,136.5,124.949997,27.674418,32,69.099998,100,70.699997,76.800003,73.800003
20160820183000,136.5,127.050003,28.139536,32,67.699997,100,70.800003,76.800003,73.800003
20160820184500,136.5,122.849998,27.209302,32,67.699997,100,70.800003,76.800003,73.800003
20160820190000,136.5,132.300003,29.302326,32,67.699997,100,70.800003,76.800003,73.800003
20160820191500,136.5,124.949997,27.674418,32,69.699997,100,70.800003,76.800003,73.800003
20160820193000,136.5,127.050003,28.139536,32,68.699997,100,70.800003,76.800003,73.800003
20160820194500,136.5,124.949997,27.674418,32,67.699997,100,70.800003,76.800003,73.800003
20160820200000,136.5,124.949997,27.674418,32,67.699997,100,70.800003,76.800003,73.800003
20160820201500,136.5,127.050003,28.139536,32,69.099998,100,70.800003,76.800003,73.800003
20160820203000,136.5,124.949997,27.674418,32,69.099998,100,70.800003,76.800003,73.800003
20160820204500,136.5,120.75,26.744186,32,68.199997,100,70.800003,76.800003,73.800003
20160820210000,136.5,122.849998,27.209302,32,68.199997,100,70.800003,76.800003,73.800003
20160820211500,136.5,124.949997,27.674418,32,69.199997,100,70.800003,76.800003,73.800003
20160820213000,136.5,124.949997,27.674418,32,68.199997,100,70.800003,76.800003,73.800003
20160820214500,136.5,124.949997,27.674418,32,68.199997,100,70.800003,76.800003,73.800003
20160820220000,136.5,133.350006,29.534885,32,70.099998,100,70.800003,76.800003,73.800003
20160820221500,136.5,127.050003,28.139536,32,69.199997,100,70.800003,76.800003,73.800003
20160820223000,136.5,129.149994,28.60465,32,68.199997,100,70.699997,76.800003,73.800003
20160820224500,136.5,127.050003,28.139536,32,68.199997,100,70.699997,76.800003,73.800003
20160820230000,136.5,127.050003,28.139536,32,69.199997,100,70.699997,76.800003,73.800003
20160820231500,136.5,124.949997,27.674418,32,68.099998,100,70.699997,76.800003,73.800003
20160820233000,136.5,127.050003,28.139536,32,68.099998,100,70.699997,76.800003,73.800003
20160820234500,136.5,129.149994,28.60465,32,68.800003,100,70.699997,76.800003,73.800003
20160821000000,136.5,127.050003,28.139536,32,68.800003,100,70.699997,76.800003,73.800003
20160821001500,136.5,127.050003,28.139536,32,70.599998,100,70.699997,76.800003,73.800003
20160821003000,136.5,127.050003,28.139536,32,68.199997,100,70.699997,76.800003,73.800003
20160821004500,136.5,124.949997,27.674418,32,70.099998,100,70.699997,76.800003,73.800003
20160821010000,136.5,124.949997,27.674418,32,68.699997,100,70.699997,76.800003,73.800003
20160821011500,136.5,127.050003,28.139536,32,68.699997,100,70.699997,76.800003,73.800003
20160821013000,136.5,124.949997,27.674418,32,69.699997,100,70.699997,76.800003,73.800003
20160821014500,136.5,122.849998,27.209302,32,67.699997,100,70.699997,76.800003,73.800003
20160821020000,136.5,129.149994,28.60465,32,70.099998,100,70.699997,76.800003,73.800003
20160821021500,136.5,129.149994,28.60465,32,67.699997,100,70.699997,76.800003,73.800003
20160821023000,136.5,124.949997,27.674418,32,70.099998,100,70.599998,76.800003,73.800003
20160821024500,136.5,133.350006,29.534885,32,68.199997,100,70.599998,76.800003,73.800003
20160821030000,136.5,124.949997,27.674418,32,70.0,100,70.5,76.800003,73.800003
20160821031500,136.5,132.300003,29.302326,32,68.199997,100,70.5,76.800003,73.800003
20160821033000,136.5,127.050003,28.139536,32,68.199997,100,70.5,76.800003,73.800003
20160821034500,136.5,132.300003,29.302326,32,68.199997,100,70.5,76.800003,73.800003
20160821040000,136.5,129.149994,28.60465,32,68.199997,100,70.5,76.800003,73.800003
20160821041500,136.5,127.050003,28.139536,32,68.199997,100,70.5,76.800003,73.800003
20160821043000,136.5,127.050003,28.139536,32,67.300003,100,70.5,76.800003,73.800003
20160821044500,136.5,127.050003,28.139536,32,68.699997,100,70.400002,76.800003,73.800003
20160821050000,136.5,133.350006,29.534885,32,67.300003,100,70.400002,76.800003,73.800003
20160821051500,136.5,129.149994,28.60465,32,68.599998,100,70.400002,76.800003,73.800003
20160821053000,136.5,133.350006,29.534885,32,68.599998,100,70.400002,76.800003,73.800003
20160821054500,136.5,129.149994,28.60465,32,67.599998,100,70.400002,76.800003,73.800003
20160821060000,136.5,127.050003,28.139536,32,69.699997,100,70.300003,76.800003,73.800003
20160821061500,136.5,127.050003,28.139536,32,68.199997,100,70.300003,76.800003,73.800003
20160821063000,136.5,127.050003,28.139536,32,68.199997,100,70.300003,76.800003,73.800003
20160821064500,136.5,133.350006,29.534885,32,70.099998,100,70.400002,76.800003,73.800003
20160821070000,136.5,133.350006,29.534885,32,70.099998,100,70.400002,76.800003,73.800003
20160821071500,136.5,133.350006,29.534885,32,68.0,100,70.400002,76.800003,73.800003
20160821073000,136.5,133.350006,29.534885,32,69.599998,100,70.400002,76.800003,73.800003
20160821074500,136.5,136.5,30.232558,32,67.699997,100,70.400002,76.800003,73.800003
20160821080000,136.5,133.350006,29.534885,32,67.699997,100,70.400002,76.800003,73.800003
20160821081500,136.5,133.350006,29.534885,32,66.300003,100,70.400002,76.800003,73.800003
20160821083000,136.5,136.5,30.232558,32,66.300003,100,70.300003,76.800003,73.800003
20160821084500,136.5,132.300003,29.302326,32,66.300003,100,70.300003,76.800003,73.800003
20160821090000,136.5,124.949997,27.674418,32,66.300003,100,70.300003,76.800003,73.800003
20160821091500,136.5,129.149994,28.60465,32,66.300003,100,70.300003,76.800003,73.800003
20160821093000,136.5,132.300003,29.302326,32,67.400002,100,70.199997,76.800003,73.800003
20160821094500,136.5,124.949997,27.674418,32,67.400002,100,70.199997,76.800003,73.800003
20160821100000,136.5,124.949997,27.674418,32,66.199997,100,70.199997,76.800003,73.800003
20160821101500,136.5,127.050003,28.139536,32,66.199997,100,70.199997,76.800003,73.800003
20160821103000,136.5,132.300003,29.302326,32,66.199997,100,70.199997,76.800003,73.800003
20160821104500,136.5,129.149994,28.60465,32,68.0,100,70.099998,76.800003,73.800003
20160821110000,136.5,132.300003,29.302326,32,67.199997,100,70.099998,76.800003,73.800003
20160821111500,136.5,129.149994,28.60465,32,67.199997,100,70.099998,76.800003,73.800003
20160821113000,136.5,124.949997,27.674418,32,68.699997,100,70.099998,76.800003,73.800003
20160821114500,136.5,129.149994,28.60465,32,68.699997,100,70.099998,76.800003,73.800003
20160821120000,136.5,133.350006,29.534885,32,66.800003,100,70.099998,76.800003,73.800003
20160821121500,136.5,127.050003,28.139536,32,65.800003,100,70.199997,76.800003,73.800003
20160821123000,136.5,132.300003,29.302326,32,65.800003,100,70.199997,76.800003,73.800003
20160821124500,136.5,129.149994,28.60465,32,65.800003,100,70.199997,76.800003,73.800003
20160821130000,136.5,132.300003,29.302326,32,64.400002,100,70.199997,76.800003,73.800003
20160821131500,136.5,132.300003,29.302326,32,67.699997,100,70.099998,76.800003,73.800003
20160821133000,136.5,129.149994,28.60465,32,64.900002,100,70.099998,76.800003,73.800003
20160821134500,136.5,127.050003,28.139536,32,63.200001,100,70.099998,76.800003,73.800003
20160821140000,136.5,127.050003,28.139536,32,65.800003,100,70.099998,76.800003,73.800003
20160821141500,136.5,133.350006,29.534885,32,65.800003,100,70.199997,76.800003,73.800003
20160821143000,136.5,129.149994,28.60465,32,65.800003,100,70.199997,76.800003,73.800003
20160821144500,136.5,129.149994,28.60465,32,64.0,100,70.199997,76.800003,73.800003
20160821150000,136.5,127.050003,28.139536,32,67.199997,100,70.199997,76.800003,73.800003
20160821151500,136.5,129.149994,28.60465,32,67.199997,100,70.199997,76.800003,73.800003
20160821153000,136.5,132.300003,29.302326,32,69.099998,100,70.300003,76.800003,73.800003
20160821154500,136.5,129.149994,28.60465,32,69.099998,100,70.300003,76.800003,73.800003
20160821160000,136.5,129.149994,28.60465,32,68.199997,100,70.300003,76.800003,73.800003
20160821161500,136.5,129.149994,28.60465,32,68.199997,100,70.400002,76.800003,73.800003
20160821163000,136.5,129.149994,28.60465,32,67.300003,100,70.400002,76.800003,73.800003
20160821164500,136.5,127.050003,28.139536,32,67.300003,100,70.5,76.800003,73.800003
20160821170000,136.5,127.050003,28.139536,32,68.599998,100,70.5,76.800003,73.800003
20160821171500,136.5,127.050003,28.139536,32,68.599998,100,70.5,76.800003,73.800003
20160821173000,136.5,129.149994,28.60465,32,68.599998,100,70.5,76.800003,73.800003
20160821174500,136.5,127.050003,28.139536,32,67.699997,100,70.5,76.800003,73.800003
20160821180000,136.5,129.149994,28.60465,32,67.699997,100,70.5,76.800003,73.800003
20160821181500,136.5,127.050003,28.139536,32,67.699997,100,70.599998,76.800003,73.800003
20160821183000,136.5,124.949997,27.674418,32,67.699997,100,70.599998,76.800003,73.800003
20160821184500,136.5,129.149994,28.60465,32,66.800003,100,70.699997,76.800003,73.800003
20160821190000,136.5,127.050003,28.139536,32,70.0,100,70.699997,76.800003,73.800003
20160821191500,136.5,124.949997,27.674418,32,70.0,100,70.699997,76.800003,73.800003
20160821193000,136.5,124.949997,27.674418,32,70.0,100,70.699997,76.800003,73.800003
20160821194500,136.5,127.050003,28.139536,32,69.099998,100,70.699997,76.800003,73.800003
20160821200000,136.5,127.050003,28.139536,32,68.099998,100,70.699997,76.800003,73.800003
20160821201500,136.5,127.050003,28.139536,32,67.300003,100,70.699997,76.800003,73.800003
20160821203000,136.5,127.050003,28.139536,32,68.199997,100,70.699997,76.800003,73.800003
20160821204500,136.5,124.949997,27.674418,32,68.199997,100,70.699997,76.800003,73.800003
20160821210000,136.5,127.050003,28.139536,32,69.599998,100,70.699997,76.800003,73.800003
20160821211500,136.5,127.050003,28.139536,32,69.599998,100,70.699997,76.800003,73.800003
20160821213000,136.5,129.149994,28.60465,32,68.199997,100,70.699997,76.800003,73.800003
20160821214500,136.5,124.949997,27.674418,32,67.300003,100,70.699997,76.800003,73.800003
20160821220000,136.5,129.149994,28.60465,32,69.5,100,70.599998,76.800003,73.800003
20160821221500,136.5,124.949997,27.674418,32,69.5,100,70.599998,76.800003,73.800003
20160821223000,136.5,132.300003,29.302326,32,69.5,100,70.599998,76.800003,73.800003
20160821224500,136.5,132.300003,29.302326,32,69.5,100,70.5,76.800003,73.800003
20160821230000,136.5,127.050003,28.139536,32,67.699997,100,70.5,76.800003,73.800003
20160821231500,136.5,132.300003,29.302326,32,67.699997,100,70.5,76.800003,73.800003
20160821233000,136.5,129.149994,28.60465,32,69.0,100,70.5,76.800003,73.800003
20160821234500,136.5,124.949997,27.674418,32,69.0,100,70.5,76.800003,73.800003
20160822000000,136.5,132.300003,29.302326,32,67.699997,100,70.5,76.800003,73.800003
20160822001500,136.5,127.050003,28.139536,32,67.699997,100,70.5,76.800003,73.800003
20160822003000,136.5,124.949997,27.674418,32,70.0,100,70.5,76.800003,73.800003
20160822004500,136.5,129.149994,28.60465,32,68.699997,100,70.400002,76.800003,73.800003
20160822010000,136.5,129.149994,28.60465,32,67.300003,100,70.400002,76.800003,73.800003
20160822011500,136.5,129.149994,28.60465,32,70.5,100,70.400002,76.800003,73.800003
20160822013000,136.5,127.050003,28.139536,32,68.699997,100,70.400002,76.800003,73.800003
20160822014500,136.5,127.050003,28.139536,32,69.599998,100,70.400002,76.800003,73.800003
20160822020000,136.5,132.300003,29.302326,32,69.599998,100,70.400002,76.800003,73.800003
20160822021500,136.5,127.050003,28.139536,32,67.400002,100,70.400002,76.800003,73.800003
20160822023000,136.5,132.300003,29.302326,32,69.099998,100,70.400002,76.800003,73.800003
20160822024500,136.5,132.300003,29.302326,32,69.099998,100,70.400002,76.800003,73.800003
20160822030000,136.5,132.300003,29.302326,32,67.699997,100,70.300003,76.800003,73.800003
20160822031500,136.5,132.300003,29.302326,32,69.699997,100,70.300003,76.800003,73.800003
20160822033000,136.5,124.949997,27.674418,32,67.300003,100,70.300003,76.800003,73.800003
20160822034500,136.5,129.149994,28.60465,32,68.099998,100,70.300003,76.800003,73.800003
20160822040000,136.5,127.050003,28.139536,32,70.099998,100,70.300003,76.800003,73.800003
20160822041500,136.5,129.149994,28.60465,32,68.699997,100,70.300003,76.800003,73.800003
20160822043000,136.5,124.949997,27.674418,32,68.699997,100,70.300003,76.800003,73.800003
20160822044500,136.5,127.050003,28.139536,32,69.800003,100,70.300003,76.800003,73.800003
20160822050000,136.5,132.300003,29.302326,32,67.699997,100,70.300003,76.800003,73.800003
20160822051500,136.5,129.149994,28.60465,32,67.699997,100,70.300003,76.800003,73.800003
20160822053000,136.5,129.149994,28.60465,32,70.099998,100,70.199997,76.800003,73.800003
20160822054500,136.5,132.300003,29.302326,32,66.300003,100,70.199997,76.800003,73.800003
20160822060000,136.5,129.149994,28.60465,32,69.099998,100,70.199997,76.800003,73.800003
20160822061500,136.5,127.050003,28.139536,32,68.199997,100,70.199997,76.800003,73.800003
20160822063000,136.5,132.300003,29.302326,32,69.099998,100,70.199997,76.800003,73.800003
20160822064500,136.5,132.300003,29.302326,32,68.199997,100,70.199997,76.800003,73.800003
20160822070000,136.5,127.050003,28.139536,32,68.199997,100,70.199997,76.800003,73.800003
20160822071500,136.5,127.050003,28.139536,32,68.199997,100,70.199997,76.800003,73.800003
20160822073000,136.5,127.050003,28.139536,32,68.199997,100,70.199997,76.800003,73.800003
20160822074500,136.5,129.149994,28.60465,32,68.199997,100,70.199997,76.800003,73.800003
20160822080000,136.5,132.300003,29.302326,32,66.800003,100,70.199997,76.800003,73.800003
20160822081500,136.5,132.300003,29.302326,32,69.199997,100,70.199997,76.800003,73.800003
20160822083000,136.5,129.149994,28.60465,32,67.699997,100,70.199997,76.800003,73.800003
20160822084500,136.5,129.149994,28.60465,32,67.699997,100,70.199997,76.800003,73.800003
20160822090000,136.5,122.849998,27.209302,32,67.699997,100,70.199997,76.800003,73.800003
20160822091500,136.5,127.050003,28.139536,32,69.199997,100,70.599998,76.800003,73.800003
20160822093000,136.5,122.849998,27.209302,32,68.199997,100,70.5,76.800003,73.800003
20160822094500,136.5,127.050003,28.139536,32,66.800003,100,70.400002,76.800003,73.800003
20160822100000,136.5,132.300003,29.302326,32,66.800003,100,70.400002,76.800003,73.800003
20160822101500,136.5,129.149994,28.60465,32,69.199997,100,70.900002,76.800003,73.800003
20160822103000,136.5,133.350006,29.534885,32,68.199997,100,70.900002,76.800003,73.800003
20160822104500,136.5,124.949997,27.674418,32,68.199997,100,71.199997,76.800003,73.800003
20160822110000,136.5,127.050003,28.139536,32,67.099998,100,71.0,76.800003,73.800003
20160822111500,136.5,132.300003,29.302326,32,66.300003,100,71.0,76.800003,73.800003
20160822113000,136.5,129.149994,28.60465,32,66.300003,100,71.0,76.800003,73.800003
20160822114500,136.5,127.050003,28.139536,32,67.699997,100,71.099998,76.800003,73.800003
20160822120000,136.5,127.050003,28.139536,32,67.699997,100,71.699997,76.800003,73.800003
20160822121500,136.5,124.949997,27.674418,32,67.699997,100,71.300003,76.800003,73.800003
20160822123000,136.5,124.949997,27.674418,32,66.0,100,71.300003,76.800003,73.800003
20160822124500,136.5,132.300003,29.302326,32,66.0,100,71.300003,76.800003,73.800003
20160822130000,136.5,129.149994,28.60465,32,67.300003,100,71.800003,76.800003,73.800003
20160822131500,136.5,132.300003,29.302326,32,70.099998,100,71.599998,76.800003,73.800003
20160822133000,136.5,124.949997,27.674418,32,68.699997,100,71.5,76.800003,73.800003
20160822134500,136.5,129.149994,28.60465,32,67.300003,100,71.400002,76.800003,73.800003
20160822140000,136.5,132.300003,29.302326,32,67.300003,100,71.400002,76.800003,73.800003
20160822141500,136.5,129.149994,28.60465,32,68.900002,100,71.300003,76.800003,73.800003
20160822143000,136.5,129.149994,28.60465,32,67.699997,100,71.300003,76.800003,73.800003
20160822144500,136.5,129.149994,28.60465,32,68.800003,100,71.300003,76.800003,73.800003
20160822150000,136.5,133.350006,29.534885,32,68.800003,100,71.400002,76.800003,73.800003
20160822151500,136.5,133.350006,29.534885,32,67.699997,100,71.599998,76.800003,73.800003
20160822153000,136.5,243.600006,53.95349,42,56.799999,0,71.800003,73.599998,70.599998
20160822154500,136.5,147.0,32.55814,34,56.799999,0,71.400002,73.599998,70.599998
20160822160000,136.5,141.75,31.395349,33,55.599998,0,71.599998,73.599998,70.599998
20160822161500,136.5,143.850006,31.860466,33,56.299999,0,71.199997,73.599998,70.599998
20160822163000,136.5,147.0,32.55814,33,55.299999,0,71.199997,73.599998,70.599998
20160822164500,136.5,149.100006,33.023257,33,55.299999,0,70.900002,73.599998,70.599998
20160822170000,136.5,143.850006,31.860466,33,55.299999,0,71.199997,73.599998,70.599998
20160822171500,136.5,143.850006,31.860466,33,55.299999,0,70.800003,73.599998,70.599998
20160822173000,136.5,143.850006,31.860466,33,55.299999,0,71.199997,73.599998,70.599998
20160822174500,136.5,140.699997,31.16279,33,55.299999,0,70.900002,73.599998,70.599998
20160822180000,136.5,140.699997,31.16279,33,55.299999,0,71.0,73.599998,70.599998
20160822181500,136.5,147.0,32.55814,33,55.900002,0,70.900002,73.599998,70.599998
20160822183000,136.5,147.0,32.55814,33,55.900002,0,70.699997,73.599998,70.599998
20160822184500,136.5,138.600006,30.697676,33,55.900002,0,70.5,73.599998,70.599998
20160822190000,136.5,141.75,31.395349,33,55.900002,0,70.400002,73.599998,70.599998
20160822191500,136.5,141.75,31.395349,33,55.900002,100,70.300003,73.599998,70.599998
20160822193000,136.5,149.100006,33.023257,33,55.900002,100,70.199997,73.599998,70.599998
20160822194500,136.5,143.850006,31.860466,33,55.900002,100,70.099998,73.599998,70.599998
20160822200000,136.5,140.699997,31.16279,33,55.900002,100,70.0,73.599998,70.599998
20160822201500,136.5,140.699997,31.16279,33,66.800003,100,70.0,73.599998,70.599998
20160822203000,136.5,140.699997,31.16279,33,68.099998,100,70.199997,73.599998,70.599998
20160822204500,136.5,140.699997,31.16279,33,66.300003,100,70.300003,73.599998,70.599998
20160822210000,136.5,140.699997,31.16279,33,66.300003,100,70.400002,73.599998,70.599998
20160822211500,136.5,138.600006,30.697676,33,66.300003,100,70.5,73.599998,70.599998
20160822213000,136.5,138.600006,30.697676,33,66.300003,100,70.5,73.599998,70.599998
20160822214500,136.5,136.5,30.232558,33,66.300003,100,70.599998,73.599998,70.599998
20160822220000,136.5,140.699997,31.16279,33,67.199997,100,70.599998,73.599998,70.599998
20160822221500,136.5,140.699997,31.16279,33,67.199997,100,70.599998,73.599998,70.599998
20160822223000,136.5,133.350006,29.534885,33,68.400002,100,70.699997,73.599998,70.599998
20160822224500,136.5,140.699997,31.16279,33,66.300003,100,70.699997,73.599998,70.599998
20160822230000,136.5,138.600006,30.697676,33,68.599998,100,70.699997,73.599998,70.599998
20160822231500,136.5,138.600006,30.697676,33,66.800003,100,70.699997,73.599998,70.599998
20160822233000,136.5,138.600006,30.697676,33,68.599998,100,70.699997,73.599998,70.599998
20160822234500,136.5,147.0,32.55814,33,66.800003,100,70.699997,73.599998,70.599998
20160823000000,136.5,140.699997,31.16279,33,68.099998,100,70.699997,73.599998,70.599998
20160823001500,136.5,140.699997,31.16279,33,66.300003,100,70.699997,73.599998,70.599998
20160823003000,136.5,140.699997,31.16279,33,68.199997,100,70.699997,73.599998,70.599998
20160823004500,136.5,140.699997,31.16279,33,66.300003,100,70.599998,73.599998,70.599998
20160823010000,136.5,136.5,30.232558,33,68.099998,100,70.599998,73.599998,70.599998
20160823011500,136.5,143.850006,31.860466,33,66.300003,100,70.599998,73.599998,70.599998
20160823013000,136.5,140.699997,31.16279,33,67.699997,100,70.599998,73.599998,70.599998
20160823014500,136.5,138.600006,30.697676,33,66.800003,100,70.599998,73.599998,70.599998
20160823020000,136.5,140.699997,31.16279,33,67.699997,100,70.5,73.599998,70.599998
20160823021500,136.5,138.600006,30.697676,33,66.300003,100,70.5,73.599998,70.599998
20160823023000,136.5,141.75,31.395349,33,67.300003,100,70.5,73.599998,70.599998
20160823024500,136.5,141.75,31.395349,33,67.300003,100,70.5,73.599998,70.599998
20160823030000,136.5,143.850006,31.860466,33,66.599998,100,70.5,73.599998,70.599998
20160823031500,136.5,138.600006,30.697676,33,66.599998,100,70.5,73.599998,70.599998
20160823033000,136.5,140.699997,31.16279,33,66.599998,100,70.5,73.599998,70.599998
20160823034500,136.5,140.699997,31.16279,33,68.199997,100,70.5,73.599998,70.599998
