PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160823040000,136.5,138.600006,30.697676,33,66.300003,100,70.5,73.599998,70.599998
20160823041500,136.5,138.600006,30.697676,33,66.300003,100,70.5,73.599998,70.599998
20160823043000,136.5,138.600006,30.697676,33,67.699997,100,70.400002,73.599998,70.599998
20160823044500,136.5,140.699997,31.16279,33,66.300003,100,70.400002,73.599998,70.599998
20160823050000,136.5,133.350006,29.534885,33,68.599998,100,70.400002,73.599998,70.599998
20160823051500,136.5,136.5,30.232558,33,66.300003,100,70.400002,73.599998,70.599998
20160823053000,136.5,138.600006,30.697676,33,66.300003,100,70.400002,73.5,70.5
20160823054500,136.5,138.600006,30.697676,33,68.099998,100,70.400002,73.5,70.5
20160823060000,136.5,136.5,30.232558,33,66.800003,100,70.400002,73.5,70.5
20160823061500,136.5,138.600006,30.697676,33,66.800003,100,70.400002,73.5,70.5
20160823063000,136.5,138.600006,30.697676,33,65.800003,100,70.400002,73.5,70.5
20160823064500,136.5,132.300003,29.302326,33,65.800003,100,70.400002,73.5,70.5
20160823070000,136.5,138.600006,30.697676,33,65.800003,100,70.400002,73.5,70.5
20160823071500,136.5,140.699997,31.16279,33,65.800003,100,70.400002,73.5,70.5
20160823073000,136.5,133.350006,29.534885,33,68.099998,100,70.400002,73.5,70.5
20160823074500,136.5,133.350006,29.534885,33,68.099998,100,70.400002,73.5,70.5
20160823080000,136.5,136.5,30.232558,33,66.300003,100,70.400002,73.5,70.5
20160823081500,136.5,138.600006,30.697676,33,66.300003,100,70.5,73.5,70.5
20160823083000,136.5,132.300003,29.302326,33,69.900002,100,70.5,73.5,70.5
20160823084500,136.5,129.149994,28.60465,33,69.900002,100,70.599998,73.5,70.5
20160823090000,136.5,132.300003,29.302326,33,56.400002,100,70.400002,73.5,70.5
20160823091500,136.5,136.5,30.232558,33,54.700001,100,70.300003,73.5,70.5
20160823093000,136.5,140.699997,31.16279,33,55.5,100,70.400002,73.5,70.5
20160823094500,136.5,138.600006,30.697676,33,55.5,100,70.400002,73.5,70.5
20160823100000,136.5,136.5,30.232558,33,55.5,100,70.300003,73.5,70.5
20160823101500,136.5,133.350006,29.534885,33,55.5,100,70.199997,73.400002,70.400002
20160823103000,136.5,136.5,30.232558,33,55.5,100,70.0,73.300003,70.300003
20160823104500,136.5,138.600006,30.697676,33,55.5,100,70.0,73.400002,70.400002
20160823110000,136.5,143.850006,31.860466,33,55.5,100,69.599998,73.5,70.5
20160823111500,136.5,136.5,30.232558,33,58.0,100,70.400002,73.5,70.5
20160823113000,136.5,147.0,32.55814,33,55.200001,0,70.699997,73.5,70.5
20160823114500,136.5,163.800003,36.27907,35,55.200001,0,71.0,73.5,70.5
20160823120000,136.5,149.100006,33.023257,33,55.200001,0,70.800003,73.400002,70.400002
20160823121500,136.5,147.0,32.55814,33,55.200001,0,71.599998,73.400002,70.400002
20160823123000,136.5,143.850006,31.860466,33,55.200001,0,71.300003,73.5,70.5
20160823124500,136.5,149.100006,33.023257,33,55.200001,0,71.199997,73.5,70.5
20160823130000,136.5,154.350006,34.186048,34,55.200001,0,71.699997,73.5,70.5
20160823131500,136.5,151.199997,33.488371,34,55.200001,0,71.5,73.5,70.5
20160823133000,136.5,151.199997,33.488371,34,55.900002,0,71.599998,73.5,70.5
20160823134500,136.5,147.0,32.55814,33,55.200001,0,71.400002,73.5,70.5
20160823140000,136.5,156.449997,34.651162,33,55.200001,0,71.199997,73.5,70.5
20160823141500,136.5,154.350006,34.186048,33,55.200001,0,71.400002,73.5,70.5
20160823143000,136.5,152.25,33.72093,34,55.200001,0,71.699997,73.5,70.5
20160823144500,136.5,147.0,32.55814,33,55.200001,0,71.099998,73.5,70.5
20160823150000,136.5,143.850006,31.860466,33,55.200001,0,71.0,73.5,70.5
20160823151500,136.5,143.850006,31.860466,33,55.200001,0,71.300003,73.300003,70.300003
20160823153000,136.5,141.75,31.395349,33,55.200001,0,71.0,73.199997,70.199997
20160823154500,136.5,138.600006,30.697676,33,55.900002,0,70.800003,73.199997,70.199997
20160823160000,136.5,140.699997,31.16279,33,55.900002,0,70.599998,73.199997,70.199997
20160823161500,136.5,143.850006,31.860466,33,55.900002,0,70.400002,73.199997,70.199997
20160823163000,136.5,147.0,32.55814,33,55.200001,0,70.400002,73.199997,70.199997
20160823164500,136.5,143.850006,31.860466,33,55.200001,0,70.300003,73.199997,70.199997
20160823170000,136.5,149.100006,33.023257,33,55.200001,0,70.199997,73.199997,70.199997
20160823171500,136.5,149.100006,33.023257,33,55.200001,0,70.199997,73.199997,70.199997
20160823173000,136.5,149.100006,33.023257,33,55.200001,0,70.199997,73.199997,70.199997
20160823174500,136.5,149.100006,33.023257,33,55.200001,0,70.099998,73.199997,70.199997
20160823180000,136.5,143.850006,31.860466,33,55.900002,0,70.099998,73.199997,70.199997
20160823181500,136.5,151.199997,33.488371,33,55.900002,0,70.0,73.199997,70.199997
20160823183000,136.5,143.850006,31.860466,33,55.900002,0,70.0,73.199997,70.199997
20160823184500,136.5,143.850006,31.860466,33,55.900002,0,70.0,73.199997,70.199997
20160823190000,136.5,140.699997,31.16279,33,55.900002,100,69.900002,73.199997,70.199997
20160823191500,136.5,136.5,30.232558,33,55.900002,100,69.900002,73.199997,70.199997
20160823193000,136.5,147.0,32.55814,33,55.900002,100,69.800003,73.199997,70.199997
20160823194500,136.5,141.75,31.395349,33,55.900002,100,69.800003,73.199997,70.199997
20160823200000,136.5,147.0,32.55814,33,55.900002,100,69.800003,73.199997,70.199997
20160823201500,136.5,141.75,31.395349,33,55.900002,100,69.699997,73.199997,70.199997
20160823203000,136.5,141.75,31.395349,33,65.800003,100,69.699997,73.199997,70.199997
20160823204500,136.5,132.300003,29.302326,33,65.800003,100,69.900002,73.199997,70.199997
20160823210000,136.5,136.5,30.232558,33,65.800003,100,70.0,73.199997,70.199997
20160823211500,136.5,140.699997,31.16279,33,67.699997,100,70.199997,73.199997,70.199997
20160823213000,136.5,140.699997,31.16279,33,66.5,100,70.199997,73.199997,70.199997
20160823214500,136.5,140.699997,31.16279,33,66.5,100,70.300003,73.199997,70.199997
20160823220000,136.5,138.600006,30.697676,33,66.5,100,70.300003,73.199997,70.199997
20160823221500,136.5,138.600006,30.697676,33,65.800003,100,70.400002,73.199997,70.199997
20160823223000,136.5,147.0,32.55814,33,65.800003,100,70.400002,73.199997,70.199997
20160823224500,136.5,133.350006,29.534885,33,56.799999,0,70.400002,73.199997,70.199997
20160823230000,136.5,138.600006,30.697676,33,56.799999,0,70.199997,73.199997,70.199997
20160823231500,136.5,141.75,31.395349,33,56.0,0,70.0,73.199997,70.199997
20160823233000,136.5,138.600006,30.697676,33,56.0,100,69.900002,73.199997,70.199997
20160823234500,136.5,140.699997,31.16279,33,56.0,100,69.800003,73.199997,70.199997
20160824000000,136.5,140.699997,31.16279,33,56.0,100,69.699997,73.199997,70.199997
20160824001500,136.5,136.5,30.232558,33,56.299999,100,69.599998,73.199997,70.199997
20160824003000,136.5,136.5,30.232558,33,68.699997,100,69.599998,73.199997,70.199997
20160824004500,136.5,136.5,30.232558,33,66.800003,100,69.699997,73.199997,70.199997
20160824010000,136.5,138.600006,30.697676,33,66.800003,100,69.800003,73.199997,70.199997
20160824011500,136.5,132.300003,29.302326,31,57.599998,100,69.900002,73.199997,70.199997
20160824013000,136.5,124.949997,27.674418,31,56.400002,100,69.800003,73.199997,70.199997
20160824014500,136.5,124.949997,27.674418,31,56.400002,100,69.699997,73.199997,70.199997
20160824020000,136.5,124.949997,27.674418,31,56.400002,100,69.699997,73.199997,70.199997
20160824021500,136.5,129.149994,28.60465,31,64.400002,100,69.599998,73.199997,70.199997
20160824023000,136.5,124.949997,27.674418,31,68.699997,100,69.699997,73.199997,70.199997
20160824024500,136.5,127.050003,28.139536,31,67.699997,100,69.800003,73.199997,70.199997
20160824030000,136.5,127.050003,28.139536,31,70.099998,100,69.900002,73.199997,70.199997
20160824031500,136.5,127.050003,28.139536,31,68.699997,100,70.0,73.199997,70.199997
20160824033000,136.5,122.849998,27.209302,31,68.699997,100,70.099998,73.199997,70.199997
20160824034500,136.5,124.949997,27.674418,31,68.699997,100,70.199997,73.199997,70.199997
20160824040000,136.5,133.350006,29.534885,31,69.699997,100,70.199997,73.199997,70.199997
20160824041500,136.5,122.849998,27.209302,31,68.199997,100,70.199997,73.199997,70.199997
20160824043000,136.5,127.050003,28.139536,31,69.599998,100,70.300003,73.199997,70.199997
20160824044500,136.5,124.949997,27.674418,31,68.699997,100,70.300003,73.199997,70.199997
20160824050000,136.5,127.050003,28.139536,31,67.699997,100,70.300003,73.199997,70.199997
20160824051500,136.5,124.949997,27.674418,31,67.699997,100,70.300003,73.199997,70.199997
20160824053000,136.5,127.050003,28.139536,31,70.099998,100,70.300003,73.199997,70.199997
20160824054500,136.5,122.849998,27.209302,31,67.800003,100,70.300003,73.199997,70.199997
20160824060000,136.5,127.050003,28.139536,31,69.900002,100,70.300003,73.199997,70.199997
20160824061500,136.5,129.149994,28.60465,31,68.199997,100,70.400002,73.199997,70.199997
20160824063000,136.5,129.149994,28.60465,31,70.099998,100,70.400002,73.199997,70.199997
20160824064500,136.5,133.350006,29.534885,32,67.699997,100,70.400002,73.199997,70.199997
20160824070000,136.5,133.350006,29.534885,32,69.699997,100,70.400002,73.199997,70.199997
20160824071500,136.5,136.5,30.232558,32,67.699997,100,70.400002,73.199997,70.199997
20160824073000,136.5,133.350006,29.534885,32,56.400002,0,70.300003,73.199997,70.199997
20160824074500,136.5,127.050003,28.139536,32,56.400002,0,70.199997,73.199997,70.199997
20160824080000,136.5,132.300003,29.302326,32,56.400002,0,70.0,73.199997,70.199997
20160824081500,136.5,127.050003,28.139536,32,56.400002,100,69.800003,73.199997,70.199997
20160824083000,136.5,132.300003,29.302326,32,55.599998,100,69.699997,73.199997,70.199997
20160824084500,136.5,132.300003,29.302326,32,55.599998,100,69.599998,73.199997,70.199997
20160824090000,136.5,132.300003,29.302326,32,67.400002,100,69.5,73.199997,70.199997
20160824091500,136.5,124.949997,27.674418,32,67.400002,100,69.699997,73.199997,70.199997
20160824093000,136.5,132.300003,29.302326,32,67.400002,100,69.900002,73.199997,70.199997
20160824094500,136.5,132.300003,29.302326,32,67.400002,100,70.099998,73.199997,70.199997
20160824100000,136.5,124.949997,27.674418,32,68.699997,0,70.599998,73.199997,70.199997
20160824101500,136.5,152.25,33.72093,34,56.0,0,70.699997,73.199997,70.199997
20160824103000,136.5,149.100006,33.023257,34,56.0,0,70.699997,73.199997,70.199997
20160824104500,136.5,154.350006,34.186048,34,56.0,0,70.300003,73.199997,70.199997
20160824110000,136.5,152.25,33.72093,34,56.0,0,70.800003,73.199997,70.199997
20160824111500,136.5,152.25,33.72093,34,56.0,0,70.400002,73.199997,70.199997
20160824113000,136.5,141.75,31.395349,33,56.0,0,70.699997,73.199997,70.199997
20160824114500,136.5,147.0,32.55814,33,56.0,0,70.5,73.199997,70.199997
20160824120000,136.5,141.75,31.395349,33,56.0,0,70.800003,73.199997,70.199997
20160824121500,136.5,141.75,31.395349,33,56.0,0,71.099998,73.199997,70.199997
20160824123000,136.5,143.850006,31.860466,33,56.0,0,70.699997,73.199997,70.199997
20160824124500,136.5,151.199997,33.488371,33,56.0,0,70.800003,73.199997,70.199997
20160824130000,136.5,147.0,32.55814,33,56.0,0,70.699997,73.199997,70.199997
20160824131500,136.5,143.850006,31.860466,33,55.200001,0,70.699997,73.199997,70.199997
20160824133000,136.5,140.699997,31.16279,33,55.200001,0,70.599998,73.199997,70.199997
20160824134500,136.5,140.699997,31.16279,33,55.799999,0,70.5,73.199997,70.199997
20160824140000,136.5,149.100006,33.023257,33,55.200001,0,70.5,73.199997,70.199997
20160824141500,136.5,141.75,31.395349,33,55.200001,0,70.400002,73.199997,70.199997
20160824143000,136.5,143.850006,31.860466,33,55.200001,0,70.400002,73.199997,70.199997
20160824144500,136.5,149.100006,33.023257,33,55.200001,0,70.400002,73.199997,70.199997
20160824150000,136.5,147.0,32.55814,33,55.200001,0,70.400002,73.199997,70.199997
20160824151500,136.5,149.100006,33.023257,33,55.200001,0,70.400002,73.199997,70.199997
20160824153000,136.5,141.75,31.395349,33,55.200001,0,70.400002,73.199997,70.199997
20160824154500,136.5,141.75,31.395349,33,55.200001,0,70.5,73.199997,70.199997
20160824160000,136.5,136.5,30.232558,33,55.200001,0,70.5,73.199997,70.199997
20160824161500,136.5,147.0,32.55814,33,55.200001,0,70.800003,73.199997,70.199997
20160824163000,136.5,152.25,33.72093,33,55.200001,0,70.800003,73.199997,70.199997
20160824164500,136.5,154.350006,34.186048,34,55.900002,0,70.800003,73.199997,70.199997
20160824170000,136.5,152.25,33.72093,34,55.900002,0,70.900002,73.199997,70.199997
20160824171500,136.5,152.25,33.72093,34,55.900002,0,70.699997,73.199997,70.199997
20160824173000,136.5,152.25,33.72093,33,55.900002,0,70.599998,73.199997,70.199997
20160824174500,136.5,149.100006,33.023257,33,55.900002,0,70.400002,73.199997,70.199997
20160824180000,136.5,143.850006,31.860466,33,55.900002,0,70.300003,73.199997,70.199997
20160824181500,136.5,143.850006,31.860466,33,55.200001,0,70.199997,73.199997,70.199997
20160824183000,136.5,140.699997,31.16279,33,55.200001,0,70.199997,73.199997,70.199997
20160824184500,136.5,140.699997,31.16279,33,55.200001,0,70.099998,73.199997,70.199997
20160824190000,136.5,147.0,32.55814,33,55.200001,0,70.0,73.199997,70.199997
20160824191500,136.5,143.850006,31.860466,33,55.200001,0,70.0,73.199997,70.199997
20160824193000,136.5,147.0,32.55814,33,55.200001,100,69.900002,73.199997,70.199997
20160824194500,136.5,149.100006,33.023257,33,55.200001,100,69.900002,73.199997,70.199997
20160824200000,136.5,143.850006,31.860466,33,55.200001,100,69.900002,73.199997,70.199997
20160824201500,136.5,141.75,31.395349,33,55.900002,100,69.800003,73.199997,70.199997
20160824203000,136.5,143.850006,31.860466,33,55.900002,100,69.800003,73.199997,70.199997
20160824204500,136.5,143.850006,31.860466,33,55.900002,100,69.800003,73.199997,70.199997
20160824210000,136.5,143.850006,31.860466,33,55.900002,100,69.699997,73.199997,70.199997
20160824211500,136.5,141.75,31.395349,33,68.599998,100,69.699997,73.199997,70.199997
20160824213000,136.5,143.850006,31.860466,33,70.099998,100,69.900002,73.199997,70.199997
20160824214500,136.5,143.850006,31.860466,33,68.699997,100,70.199997,73.199997,70.199997
20160824220000,136.5,143.850006,31.860466,33,71.0,100,70.300003,73.199997,70.199997
20160824221500,136.5,140.699997,31.16279,33,68.699997,100,70.400002,73.199997,70.199997
20160824223000,136.5,140.699997,31.16279,33,58.0,0,70.5,73.199997,70.199997
20160824224500,136.5,143.850006,31.860466,33,56.400002,0,70.300003,73.199997,70.199997
20160824230000,136.5,140.699997,31.16279,33,56.400002,0,70.199997,73.199997,70.199997
20160824231500,136.5,138.600006,30.697676,33,56.400002,0,70.0,73.199997,70.199997
20160824233000,136.5,140.699997,31.16279,33,56.400002,100,69.800003,73.199997,70.199997
20160824234500,136.5,147.0,32.55814,33,56.400002,100,69.699997,73.199997,70.199997
20160825000000,136.5,147.0,32.55814,33,56.400002,100,69.699997,73.199997,70.199997
20160825001500,136.5,143.850006,31.860466,33,61.5,100,69.599998,73.199997,70.199997
20160825003000,136.5,140.699997,31.16279,33,66.800003,100,69.699997,73.199997,70.199997
20160825004500,136.5,138.600006,30.697676,33,66.800003,100,69.800003,73.199997,70.199997
20160825010000,136.5,143.850006,31.860466,33,66.800003,100,69.900002,73.199997,70.199997
20160825011500,136.5,140.699997,31.16279,33,66.800003,100,70.0,73.199997,70.199997
20160825013000,136.5,140.699997,31.16279,33,66.800003,100,70.099998,73.199997,70.199997
20160825014500,136.5,140.699997,31.16279,33,66.800003,100,70.099998,73.199997,70.199997
20160825020000,136.5,140.699997,31.16279,33,66.800003,100,70.199997,73.199997,70.199997
20160825021500,136.5,140.699997,31.16279,33,66.800003,100,70.199997,73.199997,70.199997
20160825023000,136.5,140.699997,31.16279,33,68.099998,100,70.199997,73.199997,70.199997
20160825024500,136.5,140.699997,31.16279,33,66.300003,100,70.300003,73.199997,70.199997
20160825030000,136.5,133.350006,29.534885,33,68.099998,100,70.300003,73.199997,70.199997
20160825031500,136.5,147.0,32.55814,33,66.300003,100,70.300003,73.199997,70.199997
20160825033000,136.5,141.75,31.395349,33,68.099998,100,70.300003,73.199997,70.199997
20160825034500,136.5,147.0,32.55814,33,66.400002,100,70.300003,73.199997,70.199997
20160825040000,136.5,140.699997,31.16279,33,68.099998,100,70.300003,73.199997,70.199997
20160825041500,136.5,140.699997,31.16279,33,66.199997,100,70.300003,73.199997,70.199997
20160825043000,136.5,140.699997,31.16279,33,67.699997,100,70.300003,73.199997,70.199997
20160825044500,136.5,140.699997,31.16279,33,66.300003,100,70.300003,73.199997,70.199997
20160825050000,136.5,140.699997,31.16279,33,67.699997,100,70.300003,73.199997,70.199997
20160825051500,136.5,143.850006,31.860466,33,66.800003,100,70.300003,73.199997,70.199997
20160825053000,136.5,141.75,31.395349,33,66.800003,100,70.300003,73.199997,70.199997
20160825054500,136.5,147.0,32.55814,33,68.099998,100,70.300003,73.199997,70.199997
20160825060000,136.5,147.0,32.55814,33,67.300003,100,70.300003,73.199997,70.199997
20160825061500,136.5,138.600006,30.697676,33,67.300003,100,70.300003,73.199997,70.199997
20160825063000,136.5,143.850006,31.860466,33,66.5,100,70.400002,73.199997,70.199997
20160825064500,136.5,141.75,31.395349,33,67.199997,100,70.400002,73.199997,70.199997
20160825070000,136.5,141.75,31.395349,33,67.199997,100,70.400002,73.199997,70.199997
20160825071500,136.5,141.75,31.395349,33,67.199997,100,70.400002,73.199997,70.199997
20160825073000,136.5,141.75,31.395349,33,66.300003,100,70.400002,73.199997,70.199997
20160825074500,136.5,147.0,32.55814,33,56.400002,100,70.400002,73.199997,70.199997
20160825080000,136.5,140.699997,31.16279,33,56.400002,100,70.199997,73.199997,70.199997
20160825081500,136.5,140.699997,31.16279,33,56.400002,100,70.0,73.199997,70.199997
20160825083000,136.5,140.699997,31.16279,33,55.599998,100,69.900002,73.199997,70.199997
20160825084500,136.5,138.600006,30.697676,33,55.599998,100,69.800003,73.199997,70.199997
20160825090000,136.5,138.600006,30.697676,33,55.599998,100,69.699997,73.199997,70.199997
20160825091500,136.5,138.600006,30.697676,33,55.599998,100,69.699997,73.199997,70.199997
20160825093000,136.5,143.850006,31.860466,33,66.699997,100,69.599998,73.199997,70.199997
20160825094500,136.5,141.75,31.395349,33,65.800003,100,70.0,73.199997,70.199997
20160825100000,136.5,136.5,30.232558,33,56.400002,0,70.5,73.199997,70.199997
20160825101500,136.5,140.699997,31.16279,33,56.400002,0,70.699997,73.199997,70.199997
20160825103000,136.5,133.350006,29.534885,33,55.200001,0,70.400002,73.199997,70.199997
20160825104500,136.5,141.75,31.395349,33,55.200001,0,70.400002,73.199997,70.199997
20160825110000,136.5,141.75,31.395349,33,55.200001,0,70.699997,73.199997,70.199997
20160825111500,136.5,141.75,31.395349,33,55.900002,0,70.400002,73.199997,70.199997
20160825113000,136.5,143.850006,31.860466,33,55.900002,0,70.5,73.199997,70.199997
20160825114500,136.5,149.100006,33.023257,34,55.900002,0,70.800003,73.199997,70.199997
20160825120000,136.5,147.0,32.55814,34,55.900002,0,70.800003,73.199997,70.199997
20160825121500,136.5,149.100006,33.023257,34,55.900002,0,70.699997,73.199997,70.199997
20160825123000,136.5,151.199997,33.488371,34,55.200001,0,70.599998,73.199997,70.199997
20160825124500,136.5,151.199997,33.488371,34,55.200001,0,71.0,73.199997,70.199997
20160825130000,136.5,143.850006,31.860466,34,56.0,0,71.0,73.199997,70.199997
20160825131500,136.5,152.25,33.72093,34,56.0,0,70.699997,73.199997,70.199997
20160825133000,136.5,152.25,33.72093,34,56.0,0,70.5,73.199997,70.199997
20160825134500,136.5,152.25,33.72093,34,56.0,0,70.400002,73.199997,70.199997
20160825140000,136.5,152.25,33.72093,34,56.0,0,70.400002,73.199997,70.199997
20160825141500,136.5,147.0,32.55814,34,56.0,0,70.400002,73.199997,70.199997
20160825143000,136.5,149.100006,33.023257,34,56.0,0,70.300003,73.199997,70.199997
20160825144500,136.5,149.100006,33.023257,34,56.0,0,70.199997,73.199997,70.199997
20160825150000,136.5,152.25,33.72093,34,56.0,0,70.699997,73.199997,70.199997
20160825151500,136.5,149.100006,33.023257,33,56.0,0,70.599998,73.199997,70.199997
20160825153000,136.5,143.850006,31.860466,33,56.0,0,70.400002,73.199997,70.199997
20160825154500,136.5,147.0,32.55814,33,56.0,0,70.300003,73.199997,70.199997
20160825160000,136.5,151.199997,33.488371,33,56.0,0,70.199997,73.199997,70.199997
20160825161500,136.5,147.0,32.55814,33,56.0,0,70.599998,73.199997,70.199997
20160825163000,136.5,149.100006,33.023257,33,56.0,0,70.699997,73.199997,70.199997
20160825164500,136.5,149.100006,33.023257,33,56.0,0,70.5,73.199997,70.199997
20160825170000,136.5,151.199997,33.488371,33,56.0,0,70.699997,73.199997,70.199997
20160825171500,136.5,149.100006,33.023257,33,56.0,0,70.5,73.199997,70.199997
20160825173000,136.5,151.199997,33.488371,33,56.700001,0,70.400002,73.199997,70.199997
20160825174500,136.5,143.850006,31.860466,33,56.700001,0,70.300003,73.199997,70.199997
20160825180000,136.5,143.850006,31.860466,33,56.700001,0,70.199997,73.199997,70.199997
20160825181500,136.5,152.25,33.72093,33,56.0,0,70.099998,73.199997,70.199997
20160825183000,136.5,143.850006,31.860466,33,56.0,100,70.400002,73.199997,70.199997
20160825184500,136.5,143.850006,31.860466,33,56.0,0,70.199997,73.199997,70.199997
20160825190000,136.5,147.0,32.55814,33,56.0,0,70.0,73.199997,70.199997
20160825191500,136.5,143.850006,31.860466,33,56.0,100,69.900002,73.199997,70.199997
20160825193000,136.5,143.850006,31.860466,33,56.0,100,69.800003,73.199997,70.199997
20160825194500,136.5,151.199997,33.488371,33,56.0,100,69.699997,73.199997,70.199997
20160825200000,136.5,154.350006,34.186048,33,56.0,100,69.699997,73.199997,70.199997
20160825201500,136.5,143.850006,31.860466,33,64.0,100,69.599998,73.199997,70.199997
20160825203000,136.5,147.0,32.55814,33,65.800003,100,69.699997,73.199997,70.199997
20160825204500,136.5,141.75,31.395349,33,67.300003,100,69.800003,73.199997,70.199997
20160825210000,136.5,149.100006,33.023257,33,65.800003,100,69.900002,73.199997,70.199997
20160825211500,136.5,149.100006,33.023257,33,67.199997,100,70.0,73.199997,70.199997
20160825213000,136.5,143.850006,31.860466,33,67.199997,100,70.0,73.199997,70.199997
20160825214500,136.5,140.699997,31.16279,33,66.099998,100,70.099998,73.199997,70.199997
20160825220000,136.5,140.699997,31.16279,33,68.099998,100,70.099998,73.199997,70.199997
20160825221500,136.5,140.699997,31.16279,33,66.300003,100,70.099998,73.199997,70.199997
20160825223000,136.5,140.699997,31.16279,33,66.300003,100,70.199997,73.199997,70.199997
20160825224500,136.5,138.600006,30.697676,33,66.300003,100,70.199997,73.199997,70.199997
20160825230000,136.5,141.75,31.395349,33,66.300003,100,70.199997,73.199997,70.199997
20160825231500,136.5,143.850006,31.860466,33,67.699997,100,70.199997,73.199997,70.199997
20160825233000,136.5,141.75,31.395349,33,65.800003,100,70.199997,73.199997,70.199997
20160825234500,136.5,141.75,31.395349,33,67.699997,100,70.199997,73.199997,70.199997
20160826000000,136.5,147.0,32.55814,33,66.800003,100,70.199997,73.199997,70.199997
20160826001500,136.5,141.75,31.395349,33,66.800003,100,70.199997,73.199997,70.199997
20160826003000,136.5,141.75,31.395349,33,66.800003,100,70.199997,73.199997,70.199997
20160826004500,136.5,141.75,31.395349,33,65.800003,100,70.199997,73.199997,70.199997
20160826010000,136.5,143.850006,31.860466,33,68.099998,100,70.199997,73.199997,70.199997
20160826011500,136.5,143.850006,31.860466,33,67.300003,100,70.199997,73.199997,70.199997
20160826013000,136.5,140.699997,31.16279,33,66.300003,100,70.199997,73.199997,70.199997
20160826014500,136.5,140.699997,31.16279,33,68.199997,100,70.199997,73.199997,70.199997
20160826020000,136.5,143.850006,31.860466,33,66.800003,100,70.199997,73.199997,70.199997
20160826021500,136.5,143.850006,31.860466,33,67.699997,100,70.199997,73.199997,70.199997
20160826023000,136.5,147.0,32.55814,33,66.800003,100,70.199997,73.199997,70.199997
20160826024500,136.5,149.100006,33.023257,33,66.800003,100,70.199997,73.199997,70.199997
20160826030000,136.5,147.0,32.55814,33,68.099998,100,70.199997,73.199997,70.199997
20160826031500,136.5,141.75,31.395349,33,66.300003,100,70.199997,73.199997,70.199997
20160826033000,136.5,141.75,31.395349,33,66.300003,100,70.199997,73.199997,70.199997
20160826034500,136.5,143.850006,31.860466,33,67.699997,100,70.199997,73.199997,70.199997
20160826040000,136.5,143.850006,31.860466,33,66.800003,100,70.199997,73.199997,70.199997
20160826041500,136.5,140.699997,31.16279,33,66.800003,100,70.199997,73.199997,70.199997
20160826043000,136.5,140.699997,31.16279,33,67.699997,100,70.199997,73.199997,70.199997
20160826044500,136.5,138.600006,30.697676,33,66.300003,100,70.199997,73.199997,70.199997
20160826050000,136.5,141.75,31.395349,33,68.099998,100,70.199997,73.199997,70.199997
20160826051500,136.5,138.600006,30.697676,33,68.099998,100,70.199997,73.199997,70.199997
20160826053000,136.5,143.850006,31.860466,33,66.699997,100,70.099998,73.199997,70.199997
20160826054500,136.5,140.699997,31.16279,33,66.699997,100,70.099998,73.199997,70.199997
20160826060000,136.5,140.699997,31.16279,33,68.199997,100,70.199997,73.199997,70.199997
20160826061500,136.5,143.850006,31.860466,33,66.199997,100,70.199997,73.199997,70.199997
20160826063000,136.5,141.75,31.395349,33,68.199997,100,70.199997,73.199997,70.199997
20160826064500,136.5,141.75,31.395349,33,66.800003,100,70.199997,73.199997,70.199997
20160826070000,136.5,138.600006,30.697676,33,68.099998,100,70.199997,73.199997,70.199997
20160826071500,136.5,141.75,31.395349,33,66.800003,100,70.199997,73.199997,70.199997
20160826073000,136.5,141.75,31.395349,33,66.800003,100,70.199997,73.199997,70.199997
20160826074500,136.5,141.75,31.395349,33,67.699997,100,70.199997,73.199997,70.199997
20160826080000,136.5,141.75,31.395349,33,66.300003,100,70.199997,73.199997,70.199997
20160826081500,136.5,141.75,31.395349,33,69.099998,100,70.300003,73.199997,70.199997
20160826083000,136.5,136.5,30.232558,33,67.300003,100,70.300003,73.199997,70.199997
20160826084500,136.5,138.600006,30.697676,33,67.300003,100,70.300003,73.199997,70.199997
20160826090000,136.5,136.5,30.232558,33,67.300003,100,70.400002,73.199997,70.199997
20160826091500,136.5,136.5,30.232558,33,56.5,0,70.800003,73.199997,70.199997
20160826093000,136.5,149.100006,33.023257,34,56.5,0,70.800003,73.199997,70.199997
20160826094500,136.5,149.100006,33.023257,34,55.599998,0,70.5,73.199997,70.199997
20160826100000,136.5,147.0,32.55814,34,55.599998,0,70.300003,73.199997,70.199997
20160826101500,136.5,151.199997,33.488371,34,55.599998,100,70.199997,73.199997,70.199997
20160826103000,136.5,149.100006,33.023257,33,55.599998,100,70.0,73.199997,70.199997
20160826104500,136.5,158.550003,35.11628,33,55.599998,100,70.0,73.199997,70.199997
20160826110000,136.5,149.100006,33.023257,33,55.599998,100,69.900002,73.199997,70.199997
20160826111500,136.5,147.0,32.55814,33,55.599998,100,69.800003,73.199997,70.199997
20160826113000,136.5,147.0,32.55814,33,55.599998,100,69.699997,73.199997,70.199997
20160826114500,136.5,143.850006,31.860466,33,55.599998,100,69.599998,73.199997,70.199997
20160826120000,136.5,147.0,32.55814,33,65.300003,100,70.199997,73.199997,70.199997
20160826121500,136.5,140.699997,31.16279,33,56.0,0,70.599998,73.199997,70.199997
20160826123000,136.5,147.0,32.55814,33,56.0,0,70.300003,73.199997,70.199997
20160826124500,136.5,136.5,30.232558,33,56.0,0,70.199997,73.199997,70.199997
20160826130000,136.5,140.699997,31.16279,33,56.0,100,69.699997,73.199997,70.199997
20160826131500,136.5,140.699997,31.16279,33,56.0,100,70.400002,73.199997,70.199997
20160826133000,136.5,143.850006,31.860466,33,56.0,0,70.300003,73.199997,70.199997
20160826134500,136.5,136.5,30.232558,33,56.0,0,70.400002,73.199997,70.199997
20160826140000,136.5,138.600006,30.697676,33,56.0,0,70.699997,73.199997,70.199997
20160826141500,136.5,141.75,31.395349,33,56.0,0,70.5,73.199997,70.199997
20160826143000,136.5,136.5,30.232558,33,56.0,0,70.5,73.199997,70.199997
20160826144500,136.5,140.699997,31.16279,33,55.200001,0,70.300003,73.199997,70.199997
20160826150000,136.5,140.699997,31.16279,33,55.200001,0,70.5,73.199997,70.199997
20160826151500,136.5,149.100006,33.023257,33,55.200001,0,70.699997,73.199997,70.199997
20160826153000,136.5,151.199997,33.488371,33,55.200001,0,70.800003,73.199997,70.199997
20160826154500,136.5,151.199997,33.488371,33,55.200001,0,70.800003,73.199997,70.199997
20160826160000,136.5,149.100006,33.023257,33,55.200001,0,71.099998,73.199997,70.199997
20160826161500,136.5,175.350006,38.837211,36,55.200001,0,71.900002,73.199997,70.199997
20160826163000,136.5,154.350006,34.186048,33,55.200001,0,71.300003,73.199997,70.199997
20160826164500,136.5,147.0,32.55814,33,55.200001,0,71.0,73.199997,70.199997
20160826170000,136.5,149.100006,33.023257,33,55.200001,0,70.900002,73.199997,70.199997
20160826171500,136.5,141.75,31.395349,32,55.200001,0,70.699997,73.199997,70.199997
20160826173000,136.5,138.600006,30.697676,32,55.200001,0,70.400002,73.199997,70.199997
20160826174500,136.5,140.699997,31.16279,32,55.200001,0,70.199997,73.199997,70.199997
20160826180000,136.5,149.100006,33.023257,32,55.200001,0,70.0,73.199997,70.199997
20160826181500,136.5,143.850006,31.860466,32,55.200001,100,69.900002,73.199997,70.199997
20160826183000,136.5,149.100006,33.023257,32,55.900002,100,69.800003,73.199997,70.199997
20160826184500,136.5,141.75,31.395349,32,55.900002,100,69.800003,73.199997,70.199997
20160826190000,136.5,141.75,31.395349,32,55.900002,100,69.699997,73.199997,70.199997
20160826191500,136.5,143.850006,31.860466,32,55.900002,100,69.699997,73.199997,70.199997
20160826193000,136.5,138.600006,30.697676,32,66.400002,100,69.699997,73.199997,70.199997
20160826194500,136.5,143.850006,31.860466,32,66.400002,100,69.800003,73.199997,70.199997
20160826200000,136.5,138.600006,30.697676,32,68.599998,100,70.0,73.199997,70.199997
20160826201500,136.5,138.600006,30.697676,32,67.300003,100,70.099998,73.199997,70.199997
20160826203000,136.5,138.600006,30.697676,32,67.300003,100,70.199997,73.199997,70.199997
20160826204500,136.5,136.5,30.232558,32,69.199997,100,70.199997,73.199997,70.199997
20160826210000,136.5,140.699997,31.16279,32,67.300003,100,70.300003,73.199997,70.199997
20160826211500,136.5,136.5,30.232558,32,67.300003,100,70.300003,73.199997,70.199997
20160826213000,136.5,138.600006,30.697676,32,68.800003,100,70.300003,73.199997,70.199997
20160826214500,136.5,136.5,30.232558,32,67.300003,100,70.300003,73.199997,70.199997
20160826220000,136.5,141.75,31.395349,32,67.300003,100,70.300003,73.199997,70.199997
20160826221500,136.5,141.75,31.395349,32,68.199997,100,70.300003,73.199997,70.199997
20160826223000,136.5,141.75,31.395349,32,66.800003,100,70.400002,73.199997,70.199997
20160826224500,136.5,143.850006,31.860466,32,67.699997,100,70.400002,73.199997,70.199997
20160826230000,136.5,136.5,30.232558,32,67.699997,100,70.400002,73.199997,70.199997
20160826231500,136.5,140.699997,31.16279,32,66.699997,100,70.400002,73.199997,70.199997
20160826233000,136.5,138.600006,30.697676,32,67.699997,100,70.400002,73.199997,70.199997
20160826234500,136.5,140.699997,31.16279,32,66.800003,100,70.400002,73.199997,70.199997
20160827000000,136.5,140.699997,31.16279,32,68.599998,100,70.400002,73.199997,70.199997
20160827001500,136.5,136.5,30.232558,32,66.800003,100,70.400002,73.199997,70.199997
20160827003000,136.5,141.75,31.395349,32,68.199997,100,70.400002,73.199997,70.199997
20160827004500,136.5,141.75,31.395349,32,66.800003,100,70.400002,73.199997,70.199997
20160827010000,136.5,133.350006,29.534885,32,67.699997,100,70.400002,73.199997,70.199997
20160827011500,136.5,124.949997,27.674418,31,57.900002,0,70.400002,73.199997,70.199997
20160827013000,136.5,132.300003,29.302326,31,56.599998,0,70.199997,73.199997,70.199997
20160827014500,136.5,127.050003,28.139536,31,56.599998,0,70.0,73.199997,70.199997
20160827020000,136.5,136.5,30.232558,31,56.599998,100,69.800003,73.199997,70.199997
20160827021500,136.5,132.300003,29.302326,31,56.0,100,69.699997,73.199997,70.199997
20160827023000,136.5,132.300003,29.302326,31,56.0,100,69.599998,73.199997,70.199997
20160827024500,136.5,132.300003,29.302326,31,65.199997,100,69.5,73.199997,70.199997
20160827030000,136.5,132.300003,29.302326,31,68.699997,100,69.599998,73.199997,70.199997
20160827031500,136.5,132.300003,29.302326,31,70.099998,100,69.699997,73.199997,70.199997
20160827033000,136.5,132.300003,29.302326,31,68.199997,100,69.800003,73.199997,70.199997
20160827034500,136.5,132.300003,29.302326,31,70.599998,100,69.900002,73.199997,70.199997
20160827040000,136.5,132.300003,29.302326,31,68.199997,100,70.0,73.199997,70.199997
20160827041500,136.5,132.300003,29.302326,31,70.099998,100,70.0,73.199997,70.199997
20160827043000,136.5,132.300003,29.302326,31,68.199997,100,70.099998,73.199997,70.199997
20160827044500,136.5,132.300003,29.302326,31,70.5,100,70.099998,73.199997,70.199997
20160827050000,136.5,138.600006,30.697676,31,68.199997,100,70.199997,73.199997,70.199997
20160827051500,136.5,136.5,30.232558,31,70.5,100,70.199997,73.199997,70.199997
20160827053000,136.5,129.149994,28.60465,31,68.199997,100,70.199997,73.199997,70.199997
20160827054500,136.5,133.350006,29.534885,31,68.199997,100,70.199997,73.199997,70.199997
20160827060000,136.5,133.350006,29.534885,31,71.0,100,70.199997,73.199997,70.199997
20160827061500,136.5,129.149994,28.60465,31,71.0,100,70.199997,73.199997,70.199997
20160827063000,136.5,136.5,30.232558,31,69.699997,100,70.199997,73.199997,70.199997
20160827064500,136.5,133.350006,29.534885,31,67.699997,100,70.300003,73.199997,70.199997
20160827070000,136.5,129.149994,28.60465,31,69.400002,100,70.300003,73.199997,70.199997
20160827071500,136.5,133.350006,29.534885,31,68.699997,100,70.300003,73.199997,70.199997
20160827073000,136.5,129.149994,28.60465,31,67.699997,100,70.300003,73.199997,70.199997
20160827074500,136.5,132.300003,29.302326,31,69.699997,100,70.300003,73.199997,70.199997
20160827080000,136.5,127.050003,28.139536,31,68.199997,100,70.300003,73.199997,70.199997
20160827081500,136.5,129.149994,28.60465,31,68.199997,100,70.300003,73.199997,70.199997
20160827083000,136.5,133.350006,29.534885,31,68.199997,100,70.300003,73.199997,70.199997
20160827084500,136.5,129.149994,28.60465,31,70.099998,100,70.300003,73.199997,70.199997
20160827090000,136.5,132.300003,29.302326,31,70.099998,100,70.300003,73.199997,70.199997
20160827091500,136.5,132.300003,29.302326,31,69.199997,100,70.300003,73.199997,70.199997
20160827093000,136.5,129.149994,28.60465,31,69.199997,100,70.300003,73.199997,70.199997
20160827094500,136.5,129.149994,28.60465,31,68.5,100,70.300003,73.199997,70.199997
20160827100000,136.5,129.149994,28.60465,31,68.5,100,70.300003,73.199997,70.199997
20160827101500,136.5,133.350006,29.534885,31,68.5,100,70.300003,73.199997,70.199997
20160827103000,136.5,133.350006,29.534885,31,68.5,100,70.300003,73.199997,70.199997
20160827104500,136.5,129.149994,28.60465,31,67.699997,100,70.300003,73.199997,70.199997
20160827110000,136.5,127.050003,28.139536,31,66.800003,100,70.199997,73.199997,70.199997
20160827111500,136.5,127.050003,28.139536,31,69.599998,100,70.199997,73.199997,70.199997
20160827113000,136.5,132.300003,29.302326,31,68.599998,100,70.199997,73.199997,70.199997
20160827114500,136.5,132.300003,29.302326,31,69.699997,100,70.199997,73.199997,70.199997
20160827120000,136.5,129.149994,28.60465,31,68.199997,100,70.199997,73.199997,70.199997
20160827121500,136.5,133.350006,29.534885,31,68.199997,100,70.199997,73.199997,70.199997
20160827123000,136.5,133.350006,29.534885,31,67.199997,100,70.199997,73.199997,70.199997
20160827124500,136.5,129.149994,28.60465,31,68.099998,100,70.199997,73.199997,70.199997
20160827130000,136.5,133.350006,29.534885,31,67.199997,100,70.199997,73.199997,70.199997
20160827131500,136.5,133.350006,29.534885,31,69.699997,100,70.199997,73.199997,70.199997
20160827133000,136.5,133.350006,29.534885,31,68.599998,100,70.199997,73.199997,70.199997
20160827134500,136.5,129.149994,28.60465,31,67.699997,100,70.199997,73.199997,70.199997
20160827140000,136.5,129.149994,28.60465,31,69.699997,100,70.199997,73.199997,70.199997
20160827141500,136.5,132.300003,29.302326,31,66.800003,100,70.199997,73.199997,70.199997
20160827143000,136.5,136.5,30.232558,31,66.800003,100,70.199997,73.199997,70.199997
20160827144500,136.5,133.350006,29.534885,31,66.800003,100,70.199997,73.199997,70.199997
20160827150000,136.5,133.350006,29.534885,31,69.599998,100,70.199997,73.199997,70.199997
20160827151500,136.5,127.050003,28.139536,31,67.699997,100,70.199997,73.199997,70.199997
20160827153000,136.5,129.149994,28.60465,31,68.699997,100,70.199997,73.199997,70.199997
20160827154500,136.5,132.300003,29.302326,31,67.699997,100,70.199997,73.199997,70.199997
20160827160000,136.5,132.300003,29.302326,31,67.699997,100,70.199997,73.199997,70.199997
20160827161500,136.5,132.300003,29.302326,31,67.699997,100,70.199997,73.199997,70.199997
20160827163000,136.5,136.5,30.232558,31,67.699997,100,70.300003,73.199997,70.199997
20160827164500,136.5,132.300003,29.302326,31,67.699997,100,70.300003,73.199997,70.199997
20160827170000,136.5,132.300003,29.302326,31,67.699997,100,70.300003,73.199997,70.199997
20160827171500,136.5,129.149994,28.60465,31,67.699997,100,70.300003,73.199997,70.199997
20160827173000,136.5,136.5,30.232558,31,68.599998,100,70.300003,73.199997,70.199997
20160827174500,136.5,133.350006,29.534885,31,67.300003,100,70.400002,73.199997,70.199997
20160827180000,136.5,129.149994,28.60465,31,67.300003,100,70.400002,73.199997,70.199997
20160827181500,136.5,129.149994,28.60465,31,67.300003,100,70.400002,73.199997,70.199997
20160827183000,136.5,129.149994,28.60465,31,67.300003,100,70.400002,73.199997,70.199997
20160827184500,136.5,133.350006,29.534885,31,67.300003,100,70.400002,73.199997,70.199997
20160827190000,136.5,133.350006,29.534885,31,69.699997,100,70.400002,73.199997,70.199997
20160827191500,136.5,129.149994,28.60465,31,69.699997,100,70.400002,73.199997,70.199997
20160827193000,136.5,129.149994,28.60465,31,69.699997,100,70.400002,73.199997,70.199997
20160827194500,136.5,129.149994,28.60465,31,67.699997,100,70.400002,73.199997,70.199997
20160827200000,136.5,133.350006,29.534885,31,67.699997,100,70.400002,73.199997,70.199997
20160827201500,136.5,133.350006,29.534885,31,70.099998,100,70.400002,73.199997,70.199997
20160827203000,136.5,129.149994,28.60465,31,68.699997,100,70.300003,73.199997,70.199997
20160827204500,136.5,127.050003,28.139536,31,68.699997,100,70.300003,73.199997,70.199997
20160827210000,136.5,133.350006,29.534885,31,67.699997,100,70.300003,73.199997,70.199997
20160827211500,136.5,133.350006,29.534885,31,67.699997,100,70.300003,73.199997,70.199997
20160827213000,136.5,133.350006,29.534885,31,68.800003,100,70.300003,73.199997,70.199997
20160827214500,136.5,133.350006,29.534885,31,70.5,100,70.300003,73.199997,70.199997
20160827220000,136.5,133.350006,29.534885,31,69.699997,100,70.300003,73.199997,70.199997
20160827221500,136.5,133.350006,29.534885,31,68.699997,100,70.300003,73.199997,70.199997
20160827223000,136.5,129.149994,28.60465,31,67.699997,100,70.300003,73.199997,70.199997
20160827224500,136.5,127.050003,28.139536,31,69.599998,100,70.300003,73.199997,70.199997
20160827230000,136.5,132.300003,29.302326,31,69.599998,100,70.300003,73.199997,70.199997
20160827231500,136.5,132.300003,29.302326,31,68.199997,100,70.300003,73.199997,70.199997
20160827233000,136.5,132.300003,29.302326,31,69.099998,100,70.300003,73.199997,70.199997
20160827234500,136.5,132.300003,29.302326,31,69.099998,100,70.199997,73.199997,70.199997
20160828000000,136.5,136.5,30.232558,31,69.099998,100,70.199997,73.199997,70.199997
20160828001500,136.5,132.300003,29.302326,31,67.699997,100,70.199997,73.199997,70.199997
20160828003000,136.5,136.5,30.232558,31,70.599998,100,70.199997,73.199997,70.199997
20160828004500,136.5,129.149994,28.60465,31,68.900002,100,70.199997,73.199997,70.199997
20160828010000,136.5,133.350006,29.534885,31,68.900002,100,70.199997,73.199997,70.199997
20160828011500,136.5,129.149994,28.60465,31,69.599998,100,70.199997,73.199997,70.199997
20160828013000,136.5,132.300003,29.302326,31,70.5,100,70.199997,73.199997,70.199997
20160828014500,136.5,132.300003,29.302326,31,70.5,100,70.199997,73.199997,70.199997
20160828020000,136.5,132.300003,29.302326,31,68.300003,100,70.199997,73.199997,70.199997
20160828021500,136.5,132.300003,29.302326,31,69.099998,100,70.199997,73.199997,70.199997
20160828023000,136.5,129.149994,28.60465,31,70.5,100,70.199997,73.199997,70.199997
20160828024500,136.5,133.350006,29.534885,31,70.5,100,70.199997,73.199997,70.199997
20160828030000,136.5,133.350006,29.534885,31,69.199997,100,70.199997,73.199997,70.199997
20160828031500,136.5,129.149994,28.60465,31,68.199997,100,70.199997,73.199997,70.199997
20160828033000,136.5,133.350006,29.534885,31,69.300003,100,70.199997,73.199997,70.199997
20160828034500,136.5,133.350006,29.534885,31,69.300003,100,70.199997,73.199997,70.199997
20160828040000,136.5,129.149994,28.60465,31,68.099998,100,70.199997,73.199997,70.199997
20160828041500,136.5,136.5,30.232558,31,69.599998,100,70.099998,73.199997,70.199997
20160828043000,136.5,132.300003,29.302326,31,71.0,100,70.099998,73.199997,70.199997
20160828044500,136.5,132.300003,29.302326,31,68.699997,100,70.099998,73.199997,70.199997
20160828050000,136.5,132.300003,29.302326,31,68.699997,100,70.099998,73.199997,70.199997
20160828051500,136.5,127.050003,28.139536,31,67.699997,100,70.099998,73.199997,70.199997
20160828053000,136.5,136.5,30.232558,31,69.099998,100,70.099998,73.199997,70.199997
20160828054500,136.5,133.350006,29.534885,31,68.199997,100,70.199997,73.199997,70.199997
20160828060000,136.5,136.5,30.232558,31,70.0,100,70.199997,73.199997,70.199997
20160828061500,136.5,127.050003,28.139536,31,68.199997,100,70.199997,73.199997,70.199997
20160828063000,136.5,129.149994,28.60465,31,69.199997,100,70.199997,73.199997,70.199997
20160828064500,136.5,133.350006,29.534885,31,69.199997,100,70.199997,73.199997,70.199997
20160828070000,136.5,127.050003,28.139536,31,69.199997,100,70.199997,73.199997,70.199997
20160828071500,136.5,132.300003,29.302326,31,70.5,100,70.199997,73.199997,70.199997
20160828073000,136.5,127.050003,28.139536,31,68.599998,100,70.199997,73.199997,70.199997
20160828074500,136.5,129.149994,28.60465,31,69.699997,100,70.199997,73.199997,70.199997
20160828080000,136.5,133.350006,29.534885,31,68.099998,100,70.199997,73.199997,70.199997
20160828081500,136.5,133.350006,29.534885,31,68.099998,100,70.199997,73.199997,70.199997
20160828083000,136.5,129.149994,28.60465,31,69.599998,100,70.099998,73.199997,70.199997
20160828084500,136.5,133.350006,29.534885,31,67.699997,100,70.099998,73.199997,70.199997
20160828090000,136.5,133.350006,29.534885,31,69.599998,100,70.0,73.199997,70.199997
20160828091500,136.5,129.149994,28.60465,31,67.300003,100,70.0,73.199997,70.199997
20160828093000,136.5,136.5,30.232558,31,68.800003,100,70.0,73.199997,70.199997
20160828094500,136.5,132.300003,29.302326,31,68.800003,100,70.0,73.199997,70.199997
20160828100000,136.5,132.300003,29.302326,31,67.300003,100,70.0,73.199997,70.199997
20160828101500,136.5,132.300003,29.302326,31,66.300003,100,70.0,73.199997,70.199997
20160828103000,136.5,136.5,30.232558,31,67.699997,100,70.0,73.199997,70.199997
20160828104500,136.5,129.149994,28.60465,31,66.900002,100,70.0,73.199997,70.199997
20160828110000,136.5,132.300003,29.302326,31,68.699997,100,70.0,73.199997,70.199997
20160828111500,136.5,136.5,30.232558,31,69.599998,100,70.0,73.199997,70.199997
20160828113000,136.5,136.5,30.232558,31,67.300003,100,70.0,73.199997,70.199997
20160828114500,136.5,133.350006,29.534885,31,64.900002,100,70.0,73.199997,70.199997
20160828120000,136.5,136.5,30.232558,31,67.300003,100,70.0,73.199997,70.199997
20160828121500,136.5,132.300003,29.302326,31,67.300003,100,70.0,73.199997,70.199997
20160828123000,136.5,132.300003,29.302326,31,66.300003,100,70.0,73.199997,70.199997
20160828124500,136.5,132.300003,29.302326,31,67.300003,100,70.0,73.199997,70.199997
20160828130000,136.5,132.300003,29.302326,31,65.300003,100,70.0,73.199997,70.199997
20160828131500,136.5,136.5,30.232558,31,70.099998,100,70.0,73.199997,70.199997
20160828133000,136.5,132.300003,29.302326,31,66.699997,100,70.0,73.199997,70.199997
20160828134500,136.5,129.149994,28.60465,31,69.099998,100,70.0,73.199997,70.199997
20160828140000,136.5,133.350006,29.534885,31,66.800003,100,70.0,73.199997,70.199997
20160828141500,136.5,129.149994,28.60465,31,68.699997,100,70.099998,73.199997,70.199997
20160828143000,136.5,132.300003,29.302326,31,68.699997,100,70.099998,73.199997,70.199997
20160828144500,136.5,136.5,30.232558,31,65.800003,100,70.099998,73.199997,70.199997
20160828150000,136.5,133.350006,29.534885,31,66.5,100,70.099998,73.199997,70.199997
20160828151500,136.5,133.350006,29.534885,31,66.5,100,70.199997,73.199997,70.199997
20160828153000,136.5,133.350006,29.534885,31,66.5,100,70.199997,73.199997,70.199997
20160828154500,136.5,133.350006,29.534885,31,68.699997,100,70.199997,73.199997,70.199997
20160828160000,136.5,129.149994,28.60465,31,67.300003,100,70.199997,73.199997,70.199997
20160828161500,136.5,132.300003,29.302326,31,67.300003,100,70.300003,73.199997,70.199997
20160828163000,136.5,129.149994,28.60465,31,68.599998,100,70.300003,73.199997,70.199997
20160828164500,136.5,129.149994,28.60465,31,68.599998,100,70.300003,73.199997,70.199997
20160828170000,136.5,132.300003,29.302326,31,69.699997,100,70.300003,73.199997,70.199997
20160828171500,136.5,132.300003,29.302326,31,67.699997,100,70.400002,73.199997,70.199997
20160828173000,136.5,136.5,30.232558,31,67.699997,100,70.400002,73.199997,70.199997
20160828174500,136.5,132.300003,29.302326,31,69.5,100,70.400002,73.199997,70.199997
20160828180000,136.5,129.149994,28.60465,31,56.0,0,70.300003,73.199997,70.199997
20160828181500,136.5,132.300003,29.302326,31,56.0,0,70.199997,73.199997,70.199997
20160828183000,136.5,136.5,30.232558,31,56.0,0,70.0,73.199997,70.199997
20160828184500,136.5,136.5,30.232558,31,56.0,100,69.900002,73.199997,70.199997
20160828190000,136.5,136.5,30.232558,31,56.0,100,69.800003,73.199997,70.199997
20160828191500,136.5,129.149994,28.60465,31,56.0,100,69.699997,73.199997,70.199997
20160828193000,136.5,132.300003,29.302326,31,56.700001,100,69.599998,73.199997,70.199997
20160828194500,136.5,127.050003,28.139536,31,67.400002,100,69.599998,73.199997,70.199997
20160828200000,136.5,127.050003,28.139536,31,69.699997,100,69.699997,73.199997,70.199997
20160828201500,136.5,132.300003,29.302326,31,68.199997,100,69.900002,73.199997,70.199997
20160828203000,136.5,132.300003,29.302326,31,69.099998,100,70.0,73.199997,70.199997
20160828204500,136.5,132.300003,29.302326,31,69.099998,100,70.099998,73.199997,70.199997
20160828210000,136.5,129.149994,28.60465,31,67.699997,100,70.199997,73.199997,70.199997
20160828211500,136.5,133.350006,29.534885,31,69.599998,100,70.199997,73.199997,70.199997
20160828213000,136.5,133.350006,29.534885,31,68.199997,100,70.300003,73.199997,70.199997
20160828214500,136.5,129.149994,28.60465,31,69.099998,100,70.300003,73.199997,70.199997
20160828220000,136.5,132.300003,29.302326,31,69.099998,100,70.300003,73.199997,70.199997
20160828221500,136.5,132.300003,29.302326,31,67.699997,100,70.400002,73.199997,70.199997
20160828223000,136.5,132.300003,29.302326,31,69.699997,100,70.400002,73.199997,70.199997
20160828224500,136.5,129.149994,28.60465,31,68.099998,100,70.400002,73.199997,70.199997
20160828230000,136.5,127.050003,28.139536,31,70.099998,100,70.400002,73.199997,70.199997
20160828231500,136.5,129.149994,28.60465,31,64.0,100,70.400002,73.199997,70.199997
20160828233000,136.5,133.350006,29.534885,31,56.400002,0,70.300003,73.199997,70.199997
20160828234500,136.5,133.350006,29.534885,31,56.400002,0,70.0,73.199997,70.199997
20160829000000,136.5,133.350006,29.534885,31,56.400002,100,69.900002,73.199997,70.199997
20160829001500,136.5,133.350006,29.534885,31,56.400002,100,69.800003,73.199997,70.199997
20160829003000,136.5,129.149994,28.60465,31,56.400002,100,69.599998,73.199997,70.199997
20160829004500,136.5,132.300003,29.302326,31,62.099998,100,69.5,73.199997,70.199997
20160829010000,136.5,132.300003,29.302326,31,68.199997,100,69.599998,73.199997,70.199997
