PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160829011500,136.5,127.050003,28.139536,31,69.599998,100,69.699997,73.199997,70.199997
20160829013000,136.5,127.050003,28.139536,31,68.199997,100,69.800003,73.199997,70.199997
20160829014500,136.5,129.149994,28.60465,31,69.699997,100,69.800003,73.199997,70.199997
20160829020000,136.5,129.149994,28.60465,31,68.599998,100,69.900002,73.199997,70.199997
20160829021500,136.5,133.350006,29.534885,31,68.599998,100,70.0,73.199997,70.199997
20160829023000,136.5,133.350006,29.534885,31,69.599998,100,70.0,73.199997,70.199997
20160829024500,136.5,129.149994,28.60465,31,68.199997,100,70.0,73.199997,70.199997
20160829030000,136.5,132.300003,29.302326,31,69.699997,100,70.0,73.199997,70.199997
20160829031500,136.5,127.050003,28.139536,31,67.699997,100,70.099998,73.199997,70.199997
20160829033000,136.5,124.949997,27.674418,31,68.699997,100,70.099998,73.199997,70.199997
20160829034500,136.5,127.050003,28.139536,31,70.5,100,70.099998,73.199997,70.199997
20160829040000,136.5,129.149994,28.60465,31,68.199997,100,70.199997,73.199997,70.199997
20160829041500,136.5,132.300003,29.302326,31,69.699997,100,70.199997,73.199997,70.199997
20160829043000,136.5,129.149994,28.60465,31,69.699997,100,70.199997,73.199997,70.199997
20160829044500,136.5,133.350006,29.534885,31,68.699997,100,70.199997,73.199997,70.199997
20160829050000,136.5,133.350006,29.534885,31,70.5,100,70.199997,73.199997,70.199997
20160829051500,136.5,133.350006,29.534885,31,68.599998,100,70.199997,73.199997,70.199997
20160829053000,136.5,133.350006,29.534885,31,68.599998,100,70.199997,73.199997,70.199997
20160829054500,136.5,129.149994,28.60465,31,68.599998,100,70.199997,73.199997,70.199997
20160829060000,136.5,129.149994,28.60465,31,67.699997,100,70.300003,73.199997,70.199997
20160829061500,136.5,132.300003,29.302326,31,70.599998,100,70.300003,73.199997,70.199997
20160829063000,136.5,129.149994,28.60465,31,70.599998,100,70.300003,73.199997,70.199997
20160829064500,136.5,132.300003,29.302326,31,69.199997,100,70.300003,73.199997,70.199997
20160829070000,136.5,132.300003,29.302326,31,68.199997,100,70.300003,73.199997,70.199997
20160829071500,136.5,132.300003,29.302326,31,67.300003,100,70.300003,73.199997,70.199997
20160829073000,136.5,129.149994,28.60465,31,70.5,100,70.300003,73.199997,70.199997
20160829074500,136.5,124.949997,27.674418,31,69.699997,100,70.300003,73.199997,70.199997
20160829080000,136.5,129.149994,28.60465,31,68.699997,100,70.300003,73.199997,70.199997
20160829081500,136.5,124.949997,27.674418,31,67.699997,100,70.400002,73.199997,70.199997
20160829083000,136.5,120.75,26.744186,31,67.699997,100,70.400002,73.199997,70.199997
20160829084500,136.5,124.949997,27.674418,31,56.799999,0,70.400002,73.199997,70.199997
20160829090000,136.5,124.949997,27.674418,31,56.799999,0,70.199997,73.199997,70.199997
20160829091500,136.5,129.149994,28.60465,31,56.0,0,70.0,73.199997,70.199997
20160829093000,136.5,133.350006,29.534885,32,56.0,0,70.0,73.199997,70.199997
20160829094500,136.5,136.5,30.232558,32,55.200001,0,70.0,73.199997,70.199997
20160829100000,136.5,129.149994,28.60465,32,55.200001,100,69.900002,73.199997,70.199997
20160829101500,136.5,133.350006,29.534885,32,55.200001,100,69.800003,73.199997,70.199997
20160829103000,136.5,138.600006,30.697676,32,55.900002,100,70.199997,73.199997,70.199997
20160829104500,136.5,136.5,30.232558,32,55.900002,100,70.199997,73.199997,70.199997
20160829110000,136.5,136.5,30.232558,32,55.900002,100,70.199997,73.199997,70.199997
20160829111500,136.5,152.25,33.72093,33,56.5,0,70.300003,73.199997,70.199997
20160829113000,136.5,149.100006,33.023257,33,55.599998,0,70.400002,73.199997,70.199997
20160829114500,136.5,154.350006,34.186048,33,55.599998,0,70.199997,73.199997,70.199997
20160829120000,136.5,143.850006,31.860466,33,55.599998,0,71.0,73.199997,70.199997
20160829121500,136.5,151.199997,33.488371,33,55.599998,0,70.599998,73.199997,70.199997
20160829123000,136.5,147.0,32.55814,33,55.599998,0,70.400002,73.199997,70.199997
20160829124500,136.5,147.0,32.55814,33,55.599998,0,70.400002,73.199997,70.199997
20160829130000,136.5,147.0,32.55814,33,55.599998,0,70.300003,73.199997,70.199997
20160829131500,136.5,141.75,31.395349,33,63.599998,100,70.599998,79.900002,76.0
20160829133000,136.5,149.100006,33.023257,33,66.800003,100,71.0,79.900002,76.0
20160829134500,136.5,149.100006,33.023257,33,68.099998,100,70.900002,79.900002,76.0
20160829140000,136.5,152.25,33.72093,33,68.099998,100,70.800003,79.900002,76.0
20160829141500,136.5,141.75,31.395349,32,68.099998,100,70.800003,79.900002,76.0
20160829143000,136.5,147.0,32.55814,32,67.300003,100,70.900002,79.900002,76.0
20160829144500,136.5,149.100006,33.023257,32,67.300003,100,71.199997,79.900002,76.0
20160829150000,136.5,138.600006,30.697676,32,69.099998,100,71.400002,79.900002,76.0
20160829151500,136.5,143.850006,31.860466,32,69.099998,100,71.199997,79.900002,76.0
20160829153000,136.5,136.5,30.232558,32,69.099998,100,71.0,79.900002,76.0
20160829154500,136.5,136.5,30.232558,32,68.199997,100,70.900002,79.900002,76.0
20160829160000,136.5,136.5,30.232558,32,68.199997,100,71.400002,79.900002,76.0
20160829161500,136.5,141.75,31.395349,32,70.099998,100,71.599998,79.900002,76.0
20160829163000,136.5,143.850006,31.860466,32,68.599998,100,71.699997,79.900002,76.0
20160829164500,136.5,138.600006,30.697676,32,67.300003,100,71.599998,79.900002,76.0
20160829170000,136.5,147.0,32.55814,32,67.300003,100,71.0,79.900002,76.0
20160829171500,136.5,143.850006,31.860466,32,69.400002,100,70.900002,79.900002,76.0
20160829173000,136.5,143.850006,31.860466,32,67.699997,100,70.800003,79.900002,76.0
20160829174500,136.5,147.0,32.55814,32,66.300003,100,71.300003,79.900002,76.0
20160829180000,136.5,141.75,31.395349,32,68.599998,100,70.800003,79.900002,76.0
20160829181500,136.5,132.300003,29.302326,9,70.900002,100,71.0,79.900002,76.0
20160829183000,136.5,127.050003,28.139536,31,72.5,100,71.099998,79.900002,76.0
20160829184500,136.5,127.050003,28.139536,31,71.5,100,71.099998,79.900002,76.0
20160829190000,136.5,122.849998,27.209302,31,70.300003,100,71.199997,79.900002,76.0
20160829191500,136.5,129.149994,28.60465,31,68.199997,100,71.199997,79.900002,76.0
20160829193000,136.5,132.300003,29.302326,31,71.400002,100,71.199997,79.900002,76.0
20160829194500,136.5,132.300003,29.302326,31,70.599998,100,71.199997,79.900002,76.0
20160829200000,136.5,127.050003,28.139536,31,70.599998,100,71.199997,79.900002,76.0
20160829201500,136.5,129.149994,28.60465,31,70.599998,100,71.199997,79.900002,76.0
20160829203000,136.5,127.050003,28.139536,31,70.599998,100,71.199997,79.900002,76.0
20160829204500,136.5,127.050003,28.139536,31,69.199997,100,71.199997,79.900002,76.0
20160829210000,136.5,127.050003,28.139536,31,72.0,100,71.199997,79.900002,76.0
20160829211500,136.5,129.149994,28.60465,31,70.099998,100,71.199997,79.900002,76.0
20160829213000,136.5,122.849998,27.209302,31,70.099998,100,71.199997,79.900002,76.0
20160829214500,136.5,124.949997,27.674418,31,71.099998,100,71.199997,79.900002,76.0
20160829220000,136.5,129.149994,28.60465,31,69.199997,100,71.199997,79.900002,76.0
20160829221500,136.5,129.149994,28.60465,31,71.5,100,71.199997,79.900002,76.0
20160829223000,136.5,129.149994,28.60465,31,69.699997,100,71.199997,79.900002,76.0
20160829224500,136.5,124.949997,27.674418,31,70.5,100,71.199997,79.900002,76.0
20160829230000,136.5,133.350006,29.534885,31,70.5,100,71.099998,79.900002,76.0
20160829231500,136.5,129.149994,28.60465,31,69.199997,100,71.0,79.900002,76.0
20160829233000,136.5,127.050003,28.139536,31,72.0,100,71.0,79.900002,76.0
20160829234500,136.5,132.300003,29.302326,31,70.099998,100,71.0,79.900002,76.0
20160830000000,136.5,129.149994,28.60465,31,70.099998,100,71.0,79.900002,76.0
20160830001500,136.5,124.949997,27.674418,31,69.300003,100,71.0,79.900002,76.0
20160830003000,136.5,127.050003,28.139536,31,72.900002,100,71.0,79.900002,76.0
20160830004500,136.5,127.050003,28.139536,31,71.5,100,71.0,79.900002,76.0
20160830010000,136.5,129.149994,28.60465,31,71.5,100,71.0,79.900002,76.0
20160830011500,136.5,132.300003,29.302326,31,69.199997,100,71.0,79.900002,76.0
20160830013000,136.5,127.050003,28.139536,31,69.199997,100,70.900002,79.900002,76.0
20160830014500,136.5,127.050003,28.139536,31,72.900002,100,70.900002,79.900002,76.0
20160830020000,136.5,129.149994,28.60465,31,70.599998,100,70.900002,79.900002,76.0
20160830021500,136.5,129.149994,28.60465,31,70.599998,100,70.900002,79.900002,76.0
20160830023000,136.5,122.849998,27.209302,31,69.099998,100,70.900002,79.900002,76.0
20160830024500,136.5,124.949997,27.674418,31,72.0,100,70.900002,79.900002,76.0
20160830030000,136.5,124.949997,27.674418,31,71.099998,100,70.800003,79.900002,76.0
20160830031500,136.5,133.350006,29.534885,31,68.199997,100,70.800003,79.900002,76.0
20160830033000,136.5,129.149994,28.60465,31,70.5,100,70.800003,79.900002,76.0
20160830034500,136.5,129.149994,28.60465,31,69.599998,100,70.800003,79.900002,76.0
20160830040000,136.5,127.050003,28.139536,31,72.0,100,70.800003,79.900002,76.0
20160830041500,136.5,129.149994,28.60465,31,70.099998,100,70.800003,79.900002,76.0
20160830043000,136.5,124.949997,27.674418,31,70.099998,100,70.800003,79.900002,76.0
20160830044500,136.5,129.149994,28.60465,31,71.0,100,70.800003,79.900002,76.0
20160830050000,136.5,127.050003,28.139536,31,72.400002,100,70.800003,79.900002,76.0
20160830051500,136.5,129.149994,28.60465,31,70.099998,100,70.800003,79.900002,76.0
20160830053000,136.5,127.050003,28.139536,31,70.099998,100,70.800003,79.900002,76.0
20160830054500,136.5,129.149994,28.60465,31,70.099998,100,70.800003,79.900002,76.0
20160830060000,136.5,127.050003,28.139536,31,71.0,100,70.800003,79.900002,76.0
20160830061500,136.5,124.949997,27.674418,31,72.199997,100,70.800003,79.900002,76.0
20160830063000,136.5,127.050003,28.139536,31,70.099998,100,70.800003,79.900002,76.0
20160830064500,136.5,127.050003,28.139536,31,71.099998,100,70.800003,79.900002,76.0
20160830070000,136.5,127.050003,28.139536,31,70.0,100,70.800003,79.900002,76.0
20160830071500,136.5,122.849998,27.209302,31,71.5,100,70.800003,79.900002,76.0
20160830073000,136.5,124.949997,27.674418,31,70.599998,100,70.800003,79.900002,76.0
20160830074500,136.5,122.849998,27.209302,31,69.699997,100,70.800003,79.900002,76.0
20160830080000,136.5,127.050003,28.139536,31,69.699997,100,70.800003,79.900002,76.0
20160830081500,136.5,124.949997,27.674418,31,72.0,100,70.800003,79.900002,76.0
20160830083000,136.5,127.050003,28.139536,31,69.699997,100,71.199997,79.900002,76.0
20160830084500,136.5,124.949997,27.674418,31,69.699997,100,71.199997,79.900002,76.0
20160830090000,136.5,129.149994,28.60465,31,70.5,100,70.5,79.900002,76.0
20160830091500,136.5,124.949997,27.674418,31,70.5,100,70.5,79.900002,76.0
20160830093000,136.5,122.849998,27.209302,31,69.300003,100,70.699997,79.900002,76.0
20160830094500,136.5,124.949997,27.674418,31,70.099998,100,70.800003,79.900002,76.0
20160830100000,136.5,127.050003,28.139536,31,70.099998,100,71.0,79.900002,76.0
20160830101500,136.5,124.949997,27.674418,31,68.199997,100,71.0,79.900002,76.0
20160830103000,136.5,129.149994,28.60465,31,68.199997,100,71.0,79.900002,76.0
20160830104500,136.5,127.050003,28.139536,31,68.199997,100,71.099998,79.900002,76.0
20160830110000,136.5,127.050003,28.139536,31,69.5,100,71.300003,79.900002,76.0
20160830111500,136.5,124.949997,27.674418,31,71.199997,100,70.800003,79.900002,76.0
20160830113000,136.5,124.949997,27.674418,31,69.699997,100,71.400002,79.900002,76.0
20160830114500,136.5,122.849998,27.209302,31,70.5,100,71.699997,79.900002,76.0
20160830120000,136.5,127.050003,28.139536,31,68.099998,100,71.699997,79.900002,76.0
20160830121500,136.5,127.050003,28.139536,31,68.099998,100,71.699997,79.900002,76.0
20160830123000,136.5,122.849998,27.209302,31,66.300003,100,71.699997,79.900002,76.0
20160830124500,136.5,124.949997,27.674418,31,68.199997,100,71.699997,79.900002,76.0
20160830130000,136.5,117.599998,26.046511,31,66.5,100,71.699997,79.900002,76.0
20160830131500,136.5,127.050003,28.139536,31,65.300003,100,71.599998,79.800003,76.0
20160830133000,136.5,124.949997,27.674418,31,70.599998,100,71.599998,79.900002,76.0
20160830134500,136.5,122.849998,27.209302,31,68.199997,100,71.900002,79.900002,76.0
20160830140000,136.5,124.949997,27.674418,31,66.800003,100,72.300003,79.900002,76.0
20160830141500,136.5,393.75,87.209302,55,55.599998,0,71.599998,70.900002,67.900002
20160830143000,136.5,367.5,81.395349,52,55.599998,0,71.0,70.900002,67.900002
20160830144500,136.5,367.5,81.395349,52,55.599998,0,70.699997,70.900002,67.900002
20160830150000,136.5,351.75,77.906977,51,55.599998,0,70.800003,70.900002,67.900002
20160830151500,136.5,344.399994,76.279068,51,55.599998,0,70.5,70.900002,67.900002
20160830153000,136.5,344.399994,76.279068,50,55.599998,0,70.900002,70.900002,67.900002
20160830154500,136.5,337.049988,74.65116,50,55.599998,0,71.0,70.900002,67.900002
20160830160000,136.5,367.5,81.395349,54,55.599998,0,71.5,70.900002,67.900002
20160830161500,136.5,380.100006,84.186048,54,55.599998,0,71.199997,70.900002,67.900002
20160830163000,136.5,367.5,81.395349,51,55.599998,0,70.900002,70.900002,67.900002
20160830164500,136.5,367.5,81.395349,51,54.700001,0,70.699997,70.900002,67.900002
20160830170000,136.5,337.049988,74.65116,48,54.700001,0,70.5,70.900002,67.900002
20160830171500,136.5,297.149994,65.813952,45,54.700001,0,70.400002,70.900002,67.900002
20160830173000,136.5,260.399994,57.674417,41,54.700001,0,70.400002,70.900002,67.900002
20160830174500,136.5,210.0,46.511628,37,54.700001,0,70.300003,70.900002,67.900002
20160830180000,136.5,163.800003,36.27907,34,55.400002,0,70.300003,70.900002,67.900002
20160830181500,136.5,143.850006,31.860466,31,55.400002,0,70.300003,70.900002,67.900002
20160830183000,136.5,149.100006,33.023257,31,55.400002,0,70.300003,70.900002,67.900002
20160830184500,136.5,143.850006,31.860466,31,55.400002,0,70.199997,70.900002,67.900002
20160830190000,136.5,143.850006,31.860466,31,55.400002,0,70.199997,70.900002,67.900002
20160830191500,136.5,149.100006,33.023257,31,55.400002,0,70.199997,70.900002,67.900002
20160830193000,136.5,151.199997,33.488371,31,55.400002,0,70.099998,70.900002,67.900002
20160830194500,136.5,149.100006,33.023257,31,55.400002,0,70.0,70.900002,67.900002
20160830200000,136.5,143.850006,31.860466,31,55.400002,0,70.0,70.900002,67.900002
20160830201500,136.5,143.850006,31.860466,31,55.400002,0,70.0,70.900002,67.900002
20160830203000,136.5,141.75,31.395349,31,55.400002,0,70.0,70.900002,67.900002
20160830204500,136.5,149.100006,33.023257,31,55.400002,0,69.900002,70.900002,67.900002
20160830210000,136.5,140.699997,31.16279,31,55.400002,0,69.900002,70.900002,67.900002
20160830211500,136.5,147.0,32.55814,31,56.0,0,69.900002,70.900002,67.900002
20160830213000,136.5,152.25,33.72093,31,56.0,0,69.900002,70.900002,67.900002
20160830214500,136.5,149.100006,33.023257,31,56.0,0,69.800003,70.900002,67.900002
20160830220000,136.5,149.100006,33.023257,31,56.700001,0,69.800003,70.900002,67.900002
20160830221500,136.5,151.199997,33.488371,31,56.700001,0,69.800003,70.900002,67.900002
20160830223000,136.5,147.0,32.55814,31,56.700001,0,69.800003,70.900002,67.900002
20160830224500,136.5,141.75,31.395349,31,56.700001,0,69.800003,70.900002,67.900002
20160830230000,136.5,143.850006,31.860466,31,56.0,0,69.800003,70.900002,67.900002
20160830231500,136.5,147.0,32.55814,31,56.0,0,69.699997,70.900002,67.900002
20160830233000,136.5,149.100006,33.023257,31,56.0,0,69.699997,70.900002,67.900002
20160830234500,136.5,147.0,32.55814,31,56.0,0,69.699997,70.900002,67.900002
20160831000000,136.5,143.850006,31.860466,31,56.0,0,69.699997,70.900002,67.900002
20160831001500,136.5,149.100006,33.023257,31,56.0,0,69.599998,70.900002,67.900002
20160831003000,136.5,152.25,33.72093,31,56.0,0,69.599998,70.900002,67.900002
20160831004500,136.5,149.100006,33.023257,31,56.0,0,69.599998,70.900002,67.900002
20160831010000,136.5,149.100006,33.023257,31,56.0,0,69.599998,70.900002,67.900002
20160831011500,136.5,132.300003,29.302326,31,56.0,0,69.599998,70.900002,67.900002
20160831013000,136.5,127.050003,28.139536,31,56.0,0,69.599998,70.900002,67.900002
20160831014500,136.5,127.050003,28.139536,31,56.0,0,69.5,70.900002,67.900002
20160831020000,136.5,127.050003,28.139536,31,56.0,0,69.5,70.900002,67.900002
20160831021500,136.5,133.350006,29.534885,32,56.0,0,69.400002,70.900002,67.900002
20160831023000,136.5,136.5,30.232558,32,56.0,0,69.400002,70.900002,67.900002
20160831024500,136.5,133.350006,29.534885,32,56.0,0,69.400002,70.900002,67.900002
20160831030000,136.5,136.5,30.232558,32,56.0,0,69.300003,70.900002,67.900002
20160831031500,136.5,136.5,30.232558,32,56.0,0,69.300003,70.900002,67.900002
20160831033000,136.5,136.5,30.232558,32,56.0,0,69.300003,70.900002,67.900002
20160831034500,136.5,133.350006,29.534885,32,56.0,0,69.300003,70.900002,67.900002
20160831040000,136.5,133.350006,29.534885,32,56.0,0,69.300003,70.900002,67.900002
20160831041500,136.5,133.350006,29.534885,32,56.0,0,69.300003,70.900002,67.900002
20160831043000,136.5,133.350006,29.534885,32,56.0,0,69.199997,70.900002,67.900002
20160831044500,136.5,133.350006,29.534885,32,56.0,0,69.199997,70.900002,67.900002
20160831050000,136.5,133.350006,29.534885,32,56.0,0,69.199997,70.900002,67.900002
20160831051500,136.5,138.600006,30.697676,32,56.0,0,69.199997,70.900002,67.900002
20160831053000,136.5,133.350006,29.534885,32,56.0,0,69.199997,70.900002,67.900002
20160831054500,136.5,133.350006,29.534885,32,56.0,0,69.199997,70.900002,67.900002
20160831060000,136.5,136.5,30.232558,32,56.0,0,69.199997,70.900002,67.900002
20160831061500,136.5,133.350006,29.534885,32,56.0,0,69.199997,70.900002,67.900002
20160831063000,136.5,136.5,30.232558,32,56.0,0,69.199997,70.900002,67.900002
20160831064500,136.5,133.350006,29.534885,32,56.0,0,69.199997,70.800003,67.800003
20160831070000,136.5,133.350006,29.534885,32,56.0,0,69.199997,70.800003,67.800003
20160831071500,136.5,136.5,30.232558,32,56.0,0,69.199997,70.800003,67.800003
20160831073000,136.5,127.050003,28.139536,32,56.0,0,69.199997,70.800003,67.800003
20160831074500,136.5,132.300003,29.302326,32,56.0,0,69.199997,70.800003,67.800003
20160831080000,136.5,124.949997,27.674418,32,56.0,0,69.199997,70.800003,67.800003
20160831081500,136.5,136.5,30.232558,32,56.0,0,69.199997,70.800003,67.800003
20160831083000,136.5,124.949997,27.674418,32,56.0,0,69.099998,70.800003,67.800003
20160831084500,136.5,124.949997,27.674418,32,56.0,0,69.099998,70.800003,67.800003
20160831090000,136.5,132.300003,29.302326,32,56.0,0,69.099998,70.800003,67.800003
20160831091500,136.5,161.699997,35.813953,34,55.200001,0,69.300003,70.800003,67.800003
20160831093000,136.5,154.350006,34.186048,33,55.200001,0,69.800003,70.800003,67.800003
20160831094500,136.5,141.75,31.395349,33,55.200001,0,69.400002,70.800003,67.800003
20160831100000,136.5,143.850006,31.860466,33,55.200001,0,69.400002,70.800003,67.800003
20160831101500,136.5,143.850006,31.860466,33,55.200001,0,69.400002,70.800003,67.800003
20160831103000,136.5,156.449997,34.651162,34,55.200001,0,69.900002,70.800003,67.800003
20160831104500,136.5,151.199997,33.488371,33,55.200001,0,69.900002,70.800003,67.800003
20160831110000,136.5,151.199997,33.488371,33,55.200001,0,69.800003,70.800003,67.800003
20160831111500,136.5,151.199997,33.488371,33,55.200001,0,69.699997,70.800003,67.800003
20160831113000,136.5,154.350006,34.186048,34,55.200001,0,70.099998,70.800003,67.800003
20160831114500,136.5,149.100006,33.023257,33,55.200001,0,70.099998,70.800003,67.800003
20160831120000,136.5,154.350006,34.186048,34,55.200001,0,70.800003,70.800003,67.800003
20160831121500,136.5,250.949997,55.581395,42,55.200001,0,71.599998,70.800003,67.800003
20160831123000,136.5,206.850006,45.813955,38,55.200001,0,70.5,70.800003,67.800003
20160831124500,136.5,164.850006,36.511629,34,55.200001,0,70.5,70.800003,67.800003
20160831130000,136.5,164.850006,36.511629,35,55.200001,0,70.800003,70.800003,67.800003
20160831131500,136.5,207.899994,46.04651,38,55.200001,0,70.900002,70.800003,67.800003
20160831133000,136.5,236.25,52.325581,40,55.200001,0,70.800003,70.800003,67.800003
20160831134500,136.5,216.300003,47.906977,39,55.900002,0,70.400002,70.800003,67.800003
20160831140000,136.5,149.100006,33.023257,33,55.900002,0,70.199997,70.800003,67.800003
20160831141500,136.5,141.75,31.395349,33,55.900002,0,69.699997,70.800003,67.800003
20160831143000,136.5,224.699997,49.767441,39,55.900002,0,70.5,70.800003,67.800003
20160831144500,136.5,193.199997,42.790697,37,55.900002,0,70.599998,70.800003,67.800003
20160831150000,136.5,274.049988,60.697672,44,55.900002,0,71.400002,70.800003,67.800003
20160831151500,136.5,308.700012,68.372096,46,55.900002,0,71.300003,70.800003,67.800003
20160831153000,136.5,264.600006,58.604653,42,55.900002,0,70.5,70.800003,67.800003
20160831154500,136.5,228.899994,50.697673,39,55.900002,0,70.599998,70.800003,67.800003
20160831160000,136.5,228.899994,50.697673,39,55.900002,0,70.5,70.800003,67.800003
20160831161500,136.5,210.0,46.511628,38,55.900002,0,70.400002,70.800003,67.800003
20160831163000,136.5,180.600006,40.000001,35,55.900002,0,70.300003,70.800003,67.800003
20160831164500,136.5,147.0,32.55814,33,55.900002,0,70.300003,70.699997,67.699997
20160831170000,136.5,151.199997,33.488371,33,55.900002,0,70.199997,70.699997,67.699997
20160831171500,136.5,149.100006,33.023257,32,55.900002,0,70.199997,70.699997,67.699997
20160831173000,136.5,147.0,32.55814,32,55.900002,0,70.199997,70.800003,67.800003
20160831174500,136.5,143.850006,31.860466,32,55.900002,0,70.099998,70.699997,67.699997
20160831180000,136.5,149.100006,33.023257,32,55.900002,0,70.0,70.699997,67.699997
20160831181500,136.5,143.850006,31.860466,32,55.900002,0,70.0,70.699997,67.699997
20160831183000,136.5,141.75,31.395349,32,55.900002,0,70.0,70.699997,67.699997
20160831184500,136.5,143.850006,31.860466,32,55.900002,0,69.900002,70.699997,67.699997
20160831190000,136.5,147.0,32.55814,32,55.900002,0,69.900002,70.699997,67.699997
20160831191500,136.5,151.199997,33.488371,32,55.900002,0,69.900002,70.699997,67.699997
20160831193000,136.5,141.75,31.395349,32,55.900002,0,69.900002,70.599998,67.599998
20160831194500,136.5,141.75,31.395349,32,55.900002,0,69.800003,70.699997,67.699997
20160831200000,136.5,143.850006,31.860466,32,55.900002,0,69.800003,70.599998,67.599998
20160831201500,136.5,141.75,31.395349,32,55.900002,0,69.800003,70.599998,67.599998
20160831203000,136.5,143.850006,31.860466,32,55.900002,0,69.800003,70.599998,67.599998
20160831204500,136.5,147.0,32.55814,32,55.900002,0,69.800003,70.699997,67.699997
20160831210000,136.5,140.699997,31.16279,32,55.900002,0,69.699997,70.599998,67.599998
20160831211500,136.5,143.850006,31.860466,32,55.900002,0,69.699997,70.599998,67.599998
20160831213000,136.5,143.850006,31.860466,32,55.900002,0,69.699997,70.599998,67.599998
20160831214500,136.5,143.850006,31.860466,32,55.900002,0,69.699997,70.699997,67.699997
20160831220000,136.5,140.699997,31.16279,32,55.900002,0,69.599998,70.599998,67.599998
20160831221500,136.5,149.100006,33.023257,32,55.900002,0,69.599998,70.599998,67.599998
20160831223000,136.5,140.699997,31.16279,32,55.900002,0,69.599998,70.599998,67.599998
20160831224500,136.5,149.100006,33.023257,32,55.900002,0,69.599998,70.599998,67.599998
20160831230000,136.5,141.75,31.395349,32,55.900002,0,69.5,70.599998,67.599998
20160831231500,136.5,143.850006,31.860466,32,55.900002,0,69.5,70.599998,67.599998
20160831233000,136.5,143.850006,31.860466,32,55.900002,0,69.400002,70.599998,67.599998
20160831234500,136.5,141.75,31.395349,32,55.900002,0,69.400002,70.599998,67.599998
20160901000000,136.5,147.0,32.55814,32,55.900002,0,69.400002,70.599998,67.599998
20160901001500,136.5,140.699997,31.16279,32,55.900002,0,69.300003,70.599998,67.599998
20160901003000,136.5,147.0,32.55814,32,55.900002,0,69.300003,70.599998,67.599998
20160901004500,136.5,141.75,31.395349,32,55.900002,0,69.300003,70.599998,67.599998
20160901010000,136.5,143.850006,31.860466,32,55.900002,0,69.199997,70.5,67.5
20160901011500,136.5,147.0,32.55814,32,55.900002,0,69.199997,70.5,67.5
20160901013000,136.5,149.100006,33.023257,32,55.900002,0,69.199997,70.5,67.5
20160901014500,136.5,141.75,31.395349,32,55.900002,0,69.199997,70.5,67.5
20160901020000,136.5,147.0,32.55814,32,55.900002,0,69.099998,70.5,67.5
20160901021500,136.5,143.850006,31.860466,32,55.900002,0,69.099998,70.5,67.5
20160901023000,136.5,141.75,31.395349,32,55.900002,0,69.099998,70.5,67.5
20160901024500,136.5,143.850006,31.860466,32,55.900002,0,69.099998,70.5,67.5
20160901030000,136.5,147.0,32.55814,32,55.900002,0,69.099998,70.5,67.5
20160901031500,136.5,143.850006,31.860466,32,55.900002,0,69.0,70.5,67.5
20160901033000,136.5,140.699997,31.16279,32,55.900002,0,69.0,70.5,67.5
20160901034500,136.5,140.699997,31.16279,32,55.900002,0,68.900002,70.5,67.5
20160901040000,136.5,140.699997,31.16279,32,55.900002,0,68.900002,70.5,67.5
20160901041500,136.5,140.699997,31.16279,32,55.900002,0,68.900002,70.5,67.5
20160901043000,136.5,140.699997,31.16279,32,55.900002,0,68.900002,70.400002,67.400002
20160901044500,136.5,147.0,32.55814,32,55.900002,0,68.900002,70.5,67.5
20160901050000,136.5,147.0,32.55814,32,55.900002,0,68.900002,70.5,67.5
20160901051500,136.5,141.75,31.395349,32,55.900002,0,68.900002,70.599998,67.599998
20160901053000,136.5,141.75,31.395349,32,55.900002,0,68.900002,70.400002,67.400002
20160901054500,136.5,147.0,32.55814,32,55.900002,0,68.900002,70.5,67.5
20160901060000,136.5,141.75,31.395349,32,55.900002,0,68.800003,70.400002,67.400002
20160901061500,136.5,149.100006,33.023257,32,55.900002,0,68.900002,70.5,67.5
20160901063000,136.5,143.850006,31.860466,32,55.900002,0,68.800003,70.400002,67.400002
20160901064500,136.5,147.0,32.55814,32,55.900002,0,68.800003,70.400002,67.400002
20160901070000,136.5,149.100006,33.023257,32,55.900002,0,68.800003,70.400002,67.400002
20160901071500,136.5,143.850006,31.860466,32,55.900002,0,68.800003,70.400002,67.400002
20160901073000,136.5,147.0,32.55814,32,55.900002,0,68.800003,70.400002,67.400002
20160901074500,136.5,140.699997,31.16279,32,55.900002,0,68.900002,70.400002,67.400002
20160901080000,136.5,140.699997,31.16279,32,55.900002,0,68.900002,70.400002,67.400002
20160901081500,136.5,140.699997,31.16279,32,55.900002,0,68.900002,70.400002,67.400002
20160901083000,136.5,143.850006,31.860466,32,55.900002,0,68.900002,70.400002,67.400002
20160901084500,136.5,163.800003,36.27907,34,55.900002,0,69.300003,70.400002,67.400002
20160901090000,136.5,149.100006,33.023257,33,55.900002,0,69.300003,70.400002,67.400002
20160901091500,136.5,191.100006,42.325583,37,55.200001,0,69.699997,70.400002,67.400002
20160901093000,136.5,174.300003,38.604652,35,55.200001,0,69.800003,70.400002,67.400002
20160901094500,136.5,143.850006,31.860466,33,55.200001,0,69.800003,70.400002,67.400002
20160901100000,136.5,154.350006,34.186048,33,55.200001,0,69.800003,70.400002,67.400002
20160901101500,136.5,149.100006,33.023257,33,55.900002,0,69.699997,70.400002,67.400002
20160901103000,136.5,149.100006,33.023257,33,55.900002,0,69.699997,70.400002,67.400002
20160901104500,136.5,152.25,33.72093,33,55.900002,0,69.699997,70.400002,67.400002
20160901110000,136.5,189.0,41.860465,37,55.900002,0,70.199997,70.400002,67.400002
20160901111500,136.5,163.800003,36.27907,34,55.900002,0,69.900002,70.400002,67.400002
20160901113000,136.5,160.649994,35.581394,34,55.900002,0,70.300003,70.400002,67.400002
20160901114500,136.5,220.5,48.837209,39,55.900002,0,70.699997,70.400002,67.400002
20160901120000,136.5,226.800003,50.232559,39,55.900002,0,70.400002,70.400002,67.400002
20160901121500,136.5,219.449997,48.60465,39,55.900002,0,70.099998,70.400002,67.400002
20160901123000,136.5,195.300003,43.255815,37,54.700001,0,70.199997,70.400002,67.400002
20160901124500,136.5,180.600006,40.000001,35,54.700001,0,70.0,70.400002,67.400002
20160901130000,136.5,149.100006,33.023257,33,54.700001,0,69.900002,70.400002,67.400002
20160901131500,136.5,154.350006,34.186048,33,55.5,0,69.900002,70.400002,67.400002
20160901133000,136.5,181.649994,40.232557,36,55.5,0,70.800003,70.400002,67.400002
20160901134500,136.5,199.5,44.186047,37,55.5,0,70.300003,70.400002,67.400002
20160901140000,136.5,201.600006,44.651164,37,55.5,0,70.099998,70.400002,67.400002
20160901141500,136.5,156.449997,34.651162,33,55.5,0,70.0,70.400002,67.400002
20160901143000,136.5,156.449997,34.651162,33,55.5,0,69.900002,70.400002,67.400002
20160901144500,136.5,140.699997,31.16279,32,55.5,0,69.800003,70.400002,67.400002
20160901150000,136.5,140.699997,31.16279,32,55.5,0,69.800003,70.400002,67.400002
20160901151500,136.5,140.699997,31.16279,32,55.5,0,69.699997,70.400002,67.400002
20160901153000,136.5,143.850006,31.860466,32,55.5,0,69.699997,70.400002,67.400002
20160901154500,136.5,147.0,32.55814,32,55.5,0,69.699997,70.400002,67.400002
20160901160000,136.5,143.850006,31.860466,32,55.5,0,69.599998,70.400002,67.400002
20160901161500,136.5,140.699997,31.16279,32,55.5,0,69.699997,70.400002,67.400002
20160901163000,136.5,143.850006,31.860466,32,55.5,0,69.699997,70.400002,67.400002
20160901164500,136.5,147.0,32.55814,32,55.5,0,69.699997,70.400002,67.400002
20160901170000,136.5,151.199997,33.488371,32,55.5,0,69.699997,70.400002,67.400002
20160901171500,136.5,149.100006,33.023257,32,55.5,0,69.599998,70.400002,67.400002
20160901173000,136.5,143.850006,31.860466,32,55.5,0,69.599998,70.400002,67.400002
20160901174500,136.5,151.199997,33.488371,32,55.5,0,69.599998,70.400002,67.400002
20160901180000,136.5,147.0,32.55814,32,55.5,0,69.400002,70.400002,67.400002
20160901181500,136.5,147.0,32.55814,32,55.5,0,69.400002,70.400002,67.400002
20160901183000,136.5,141.75,31.395349,32,55.5,0,69.400002,70.400002,67.400002
20160901184500,136.5,141.75,31.395349,32,55.5,0,69.300003,70.400002,67.400002
20160901190000,136.5,143.850006,31.860466,32,55.5,0,69.300003,70.400002,67.400002
20160901191500,136.5,149.100006,33.023257,32,55.5,0,69.300003,70.400002,67.400002
20160901193000,136.5,141.75,31.395349,32,55.5,0,69.300003,70.400002,67.400002
20160901194500,136.5,143.850006,31.860466,32,55.5,0,69.300003,70.400002,67.400002
20160901200000,136.5,141.75,31.395349,32,55.5,0,69.300003,70.400002,67.400002
20160901201500,136.5,149.100006,33.023257,32,55.5,0,69.300003,70.400002,67.400002
20160901203000,136.5,140.699997,31.16279,32,55.5,0,69.199997,70.400002,67.400002
20160901204500,136.5,143.850006,31.860466,32,55.5,0,69.199997,70.400002,67.400002
20160901210000,136.5,147.0,32.55814,32,55.5,0,69.199997,70.400002,67.400002
20160901211500,136.5,141.75,31.395349,32,55.5,0,69.199997,70.400002,67.400002
20160901213000,136.5,143.850006,31.860466,32,55.5,0,69.099998,70.400002,67.400002
20160901214500,136.5,151.199997,33.488371,32,55.5,0,69.099998,70.400002,67.400002
20160901220000,136.5,149.100006,33.023257,32,55.5,0,69.099998,70.400002,67.400002
20160901221500,136.5,143.850006,31.860466,32,55.5,0,69.099998,70.400002,67.400002
20160901223000,136.5,147.0,32.55814,32,55.5,0,69.099998,70.400002,67.400002
20160901224500,136.5,143.850006,31.860466,32,55.5,0,69.099998,70.400002,67.400002
20160901230000,136.5,141.75,31.395349,32,55.5,0,69.099998,70.400002,67.400002
20160901231500,136.5,141.75,31.395349,32,55.5,0,69.099998,70.400002,67.400002
20160901233000,136.5,141.75,31.395349,32,55.5,0,69.0,70.400002,67.400002
20160901234500,136.5,147.0,32.55814,32,55.5,0,69.0,70.400002,67.400002
20160902000000,136.5,147.0,32.55814,32,55.5,0,68.900002,70.400002,67.400002
20160902001500,136.5,147.0,32.55814,32,55.5,0,68.900002,70.400002,67.400002
20160902003000,136.5,143.850006,31.860466,32,55.5,0,68.900002,70.400002,67.400002
20160902004500,136.5,141.75,31.395349,32,55.5,0,68.900002,70.400002,67.400002
20160902010000,136.5,143.850006,31.860466,32,55.5,0,68.900002,70.400002,67.400002
20160902011500,136.5,149.100006,33.023257,32,55.5,0,68.900002,70.400002,67.400002
20160902013000,136.5,151.199997,33.488371,32,55.5,0,68.800003,70.400002,67.400002
20160902014500,136.5,147.0,32.55814,32,55.5,0,68.800003,70.400002,67.400002
20160902020000,136.5,147.0,32.55814,32,55.5,0,68.800003,70.400002,67.400002
20160902021500,136.5,149.100006,33.023257,32,55.5,0,68.800003,70.400002,67.400002
20160902023000,136.5,141.75,31.395349,32,55.5,0,68.800003,70.400002,67.400002
20160902024500,136.5,143.850006,31.860466,32,55.5,0,68.800003,70.400002,67.400002
20160902030000,136.5,141.75,31.395349,32,55.5,0,68.699997,70.400002,67.400002
20160902031500,136.5,147.0,32.55814,32,55.5,0,68.699997,70.400002,67.400002
20160902033000,136.5,143.850006,31.860466,32,55.5,0,68.699997,70.400002,67.400002
20160902034500,136.5,143.850006,31.860466,32,55.5,0,68.699997,70.400002,67.400002
20160902040000,136.5,141.75,31.395349,32,55.5,0,68.699997,70.400002,67.400002
20160902041500,136.5,141.75,31.395349,32,55.5,0,68.699997,70.400002,67.400002
20160902043000,136.5,149.100006,33.023257,32,55.5,0,68.599998,70.400002,67.400002
20160902044500,136.5,141.75,31.395349,32,55.5,0,68.599998,70.400002,67.400002
20160902050000,136.5,143.850006,31.860466,32,55.5,0,68.599998,70.400002,67.400002
20160902051500,136.5,141.75,31.395349,32,55.5,0,68.599998,70.400002,67.400002
20160902053000,136.5,151.199997,33.488371,32,55.5,0,68.599998,70.400002,67.400002
20160902054500,136.5,149.100006,33.023257,32,55.5,0,68.599998,70.400002,67.400002
20160902060000,136.5,138.600006,30.697676,32,55.5,0,68.599998,70.400002,67.400002
20160902061500,136.5,143.850006,31.860466,32,55.5,0,68.599998,70.400002,67.400002
20160902063000,136.5,149.100006,33.023257,32,55.5,0,68.599998,70.400002,67.400002
20160902064500,136.5,151.199997,33.488371,32,55.5,0,68.5,70.400002,67.400002
20160902070000,136.5,149.100006,33.023257,32,55.5,0,68.5,70.400002,67.400002
20160902071500,136.5,141.75,31.395349,32,55.5,0,68.5,70.400002,67.400002
20160902073000,136.5,143.850006,31.860466,32,55.5,0,68.5,70.400002,67.400002
20160902074500,136.5,143.850006,31.860466,32,55.5,0,68.5,70.400002,67.400002
20160902080000,136.5,143.850006,31.860466,32,55.5,0,68.5,70.400002,67.400002
20160902081500,136.5,147.0,32.55814,32,55.5,0,68.599998,70.400002,67.400002
20160902083000,136.5,147.0,32.55814,32,55.5,0,68.599998,70.400002,67.400002
20160902084500,136.5,143.850006,31.860466,32,55.5,0,68.699997,70.400002,67.400002
20160902090000,136.5,185.850006,41.162792,36,55.5,0,69.199997,70.400002,67.400002
20160902091500,136.5,179.550003,39.767443,35,55.5,0,69.699997,70.400002,67.400002
20160902093000,136.5,172.199997,38.139534,35,54.700001,0,69.800003,70.400002,67.400002
20160902094500,136.5,151.199997,33.488371,32,54.700001,0,69.599998,70.400002,67.400002
20160902100000,136.5,149.100006,33.023257,32,54.700001,0,69.400002,70.400002,67.400002
20160902101500,136.5,141.75,31.395349,32,55.5,0,69.300003,70.400002,67.400002
20160902103000,136.5,152.25,33.72093,34,55.5,0,69.599998,70.400002,67.400002
20160902104500,136.5,152.25,33.72093,33,55.5,0,69.599998,70.400002,67.400002
20160902110000,136.5,147.0,32.55814,33,55.5,0,69.599998,70.400002,67.400002
20160902111500,136.5,141.75,31.395349,33,55.5,0,69.599998,70.400002,67.400002
20160902113000,136.5,203.699997,45.116278,37,55.5,0,70.199997,70.400002,67.400002
20160902114500,136.5,196.350006,43.488373,37,54.700001,0,70.199997,70.400002,67.400002
20160902120000,136.5,207.899994,46.04651,38,54.700001,0,70.699997,70.400002,67.400002
20160902121500,136.5,210.0,46.511628,38,54.700001,0,70.800003,70.400002,67.400002
20160902123000,136.5,245.699997,54.418604,41,54.700001,0,71.0,70.400002,67.400002
20160902124500,136.5,276.149994,61.162789,43,54.700001,0,70.300003,70.400002,67.400002
20160902130000,136.5,273.0,60.465116,43,54.700001,0,70.300003,70.400002,67.400002
20160902131500,136.5,298.200012,66.046514,46,55.5,0,70.900002,70.400002,67.400002
20160902133000,136.5,302.399994,66.976743,46,55.5,0,70.199997,70.400002,67.400002
20160902134500,136.5,302.399994,66.976743,46,55.5,0,70.199997,70.400002,67.400002
20160902140000,136.5,275.100006,60.930234,44,55.5,0,70.599998,70.400002,67.400002
20160902141500,136.5,275.100006,60.930234,44,55.5,0,70.300003,70.400002,67.400002
20160902143000,136.5,240.449997,53.255813,41,55.5,0,70.099998,70.400002,67.400002
20160902144500,136.5,213.149994,47.209301,39,55.5,0,69.900002,70.400002,67.400002
20160902150000,136.5,161.699997,35.813953,34,55.5,0,69.800003,70.400002,67.400002
20160902151500,136.5,151.199997,33.488371,33,55.5,0,69.699997,70.400002,67.400002
20160902153000,136.5,149.100006,33.023257,33,55.5,0,69.699997,70.400002,67.400002
20160902154500,136.5,151.199997,33.488371,33,55.5,0,69.599998,70.400002,67.400002
20160902160000,136.5,149.100006,33.023257,33,55.5,0,69.599998,70.400002,67.400002
20160902161500,136.5,143.850006,31.860466,33,55.5,0,69.599998,70.400002,67.400002
20160902163000,136.5,151.199997,33.488371,33,54.700001,0,69.699997,70.400002,67.400002
20160902164500,136.5,147.0,32.55814,32,54.700001,0,69.599998,70.400002,67.400002
20160902170000,136.5,143.850006,31.860466,32,55.5,0,69.599998,70.400002,67.400002
20160902171500,136.5,140.699997,31.16279,32,55.5,0,69.400002,70.400002,67.400002
20160902173000,136.5,143.850006,31.860466,32,55.5,0,69.400002,70.400002,67.400002
20160902174500,136.5,143.850006,31.860466,32,55.5,0,69.300003,70.400002,67.400002
20160902180000,136.5,151.199997,33.488371,32,55.5,0,69.300003,70.400002,67.400002
20160902181500,136.5,147.0,32.55814,32,55.5,0,69.300003,70.400002,67.400002
20160902183000,136.5,149.100006,33.023257,32,55.5,0,69.300003,70.400002,67.400002
20160902184500,136.5,141.75,31.395349,32,55.5,0,69.300003,70.400002,67.400002
20160902190000,136.5,141.75,31.395349,32,55.5,0,69.300003,70.400002,67.400002
20160902191500,136.5,147.0,32.55814,32,55.5,0,69.300003,70.400002,67.400002
20160902193000,136.5,143.850006,31.860466,32,55.5,0,69.300003,70.400002,67.400002
20160902194500,136.5,143.850006,31.860466,32,55.5,0,69.300003,70.400002,67.400002
20160902200000,136.5,140.699997,31.16279,32,55.5,0,69.199997,70.400002,67.400002
20160902201500,136.5,143.850006,31.860466,32,55.5,0,69.199997,70.400002,67.400002
20160902203000,136.5,147.0,32.55814,32,55.5,0,69.199997,70.400002,67.400002
20160902204500,136.5,143.850006,31.860466,32,55.5,0,69.199997,70.400002,67.400002
20160902210000,136.5,138.600006,30.697676,32,55.5,0,69.199997,70.400002,67.400002
20160902211500,136.5,141.75,31.395349,32,55.5,0,69.199997,70.400002,67.400002
20160902213000,136.5,138.600006,30.697676,32,55.5,0,69.199997,70.400002,67.400002
20160902214500,136.5,147.0,32.55814,32,55.5,0,69.199997,70.400002,67.400002
20160902220000,136.5,143.850006,31.860466,32,55.5,0,69.099998,70.400002,67.400002
20160902221500,136.5,143.850006,31.860466,32,56.400002,0,69.099998,70.400002,67.400002
20160902223000,136.5,143.850006,31.860466,32,56.400002,0,69.099998,70.400002,67.400002
20160902224500,136.5,140.699997,31.16279,32,56.400002,0,69.099998,70.400002,67.400002
20160902230000,136.5,138.600006,30.697676,32,56.400002,0,69.099998,70.400002,67.400002
20160902231500,136.5,141.75,31.395349,32,56.400002,0,69.099998,70.400002,67.400002
20160902233000,136.5,141.75,31.395349,32,56.400002,0,69.099998,70.400002,67.400002
20160902234500,136.5,143.850006,31.860466,32,56.400002,0,69.099998,70.400002,67.400002
20160903000000,136.5,149.100006,33.023257,32,55.599998,0,69.099998,70.400002,67.400002
20160903001500,136.5,141.75,31.395349,32,55.599998,0,69.0,70.400002,67.400002
20160903003000,136.5,141.75,31.395349,32,55.599998,0,68.900002,70.400002,67.400002
20160903004500,136.5,147.0,32.55814,32,55.599998,0,68.900002,70.400002,67.400002
20160903010000,525.0,0.0,0.0,0,55.599998,100,68.900002,70.400002,67.400002
20160903011500,136.5,129.149994,28.60465,31,55.599998,0,68.900002,70.400002,67.400002
20160903013000,136.5,124.949997,27.674418,31,56.299999,0,68.900002,70.400002,67.400002
20160903014500,136.5,127.050003,28.139536,31,56.299999,0,68.900002,70.400002,67.400002
20160903020000,136.5,129.149994,28.60465,31,56.299999,0,68.900002,70.400002,67.400002
20160903021500,136.5,127.050003,28.139536,31,56.299999,0,68.900002,70.400002,67.400002
20160903023000,136.5,127.050003,28.139536,31,56.299999,0,68.900002,70.400002,67.400002
20160903024500,136.5,127.050003,28.139536,31,56.299999,0,68.900002,70.400002,67.400002
20160903030000,136.5,129.149994,28.60465,31,56.299999,0,68.800003,70.400002,67.400002
20160903031500,136.5,129.149994,28.60465,31,56.299999,0,68.800003,70.400002,67.400002
20160903033000,136.5,132.300003,29.302326,31,56.299999,0,68.800003,70.400002,67.400002
20160903034500,136.5,124.949997,27.674418,31,56.299999,0,68.699997,70.400002,67.400002
20160903040000,136.5,129.149994,28.60465,31,55.599998,0,68.699997,70.400002,67.400002
20160903041500,136.5,129.149994,28.60465,31,55.599998,0,68.699997,70.400002,67.400002
20160903043000,136.5,133.350006,29.534885,31,55.599998,0,68.699997,70.400002,67.400002
20160903044500,136.5,133.350006,29.534885,31,55.599998,0,68.699997,70.400002,67.400002
20160903050000,136.5,127.050003,28.139536,31,56.299999,0,68.599998,70.400002,67.400002
20160903051500,136.5,129.149994,28.60465,31,56.299999,0,68.599998,70.400002,67.400002
20160903053000,136.5,132.300003,29.302326,31,56.299999,0,68.599998,70.400002,67.400002
20160903054500,136.5,127.050003,28.139536,31,56.299999,0,68.599998,70.400002,67.400002
20160903060000,136.5,132.300003,29.302326,31,56.299999,0,68.599998,70.400002,67.400002
20160903061500,136.5,132.300003,29.302326,31,56.299999,0,68.599998,70.400002,67.400002
20160903063000,136.5,129.149994,28.60465,31,56.299999,0,68.599998,70.400002,67.400002
20160903064500,136.5,129.149994,28.60465,31,56.299999,0,68.599998,70.400002,67.400002
20160903070000,136.5,132.300003,29.302326,31,56.299999,0,68.599998,70.400002,67.400002
20160903071500,136.5,129.149994,28.60465,31,56.299999,0,68.5,70.400002,67.400002
20160903073000,136.5,129.149994,28.60465,31,56.299999,0,68.5,70.400002,67.400002
20160903074500,136.5,136.5,30.232558,31,56.299999,0,68.5,70.400002,67.400002
20160903080000,136.5,133.350006,29.534885,31,55.599998,0,68.400002,70.400002,67.400002
20160903081500,136.5,124.949997,27.674418,31,55.599998,0,68.400002,70.400002,67.400002
20160903083000,136.5,129.149994,28.60465,31,55.599998,0,68.400002,70.400002,67.400002
20160903084500,136.5,133.350006,29.534885,31,55.599998,0,68.400002,70.400002,67.400002
20160903090000,136.5,133.350006,29.534885,31,55.599998,0,68.300003,70.400002,67.400002
20160903091500,136.5,133.350006,29.534885,31,55.599998,0,68.300003,70.400002,67.400002
20160903093000,136.5,129.149994,28.60465,31,55.599998,0,68.300003,70.400002,67.400002
20160903094500,136.5,132.300003,29.302326,31,54.299999,0,68.300003,70.400002,67.400002
20160903100000,136.5,132.300003,29.302326,31,55.099998,0,68.300003,70.400002,67.400002
20160903101500,136.5,136.5,30.232558,31,55.099998,0,68.300003,70.400002,67.400002
20160903103000,136.5,132.300003,29.302326,31,55.099998,0,68.300003,70.400002,67.400002
20160903104500,136.5,132.300003,29.302326,31,55.099998,0,68.300003,70.400002,67.400002
20160903110000,136.5,129.149994,28.60465,31,55.099998,0,68.199997,70.400002,67.400002
20160903111500,136.5,132.300003,29.302326,31,55.099998,0,68.199997,70.400002,67.400002
20160903113000,136.5,132.300003,29.302326,31,55.099998,0,68.199997,70.400002,67.400002
20160903114500,136.5,127.050003,28.139536,31,54.400002,0,68.199997,70.400002,67.400002
20160903120000,136.5,133.350006,29.534885,31,54.400002,0,68.199997,70.400002,67.400002
20160903121500,136.5,133.350006,29.534885,31,55.099998,0,68.199997,70.400002,67.400002
20160903123000,136.5,133.350006,29.534885,31,55.099998,0,68.199997,70.400002,67.400002
20160903124500,136.5,133.350006,29.534885,31,55.099998,0,68.199997,70.400002,67.400002
20160903130000,136.5,129.149994,28.60465,31,55.099998,0,68.199997,70.400002,67.400002
20160903131500,136.5,129.149994,28.60465,31,55.099998,0,68.199997,70.400002,67.400002
20160903133000,136.5,133.350006,29.534885,31,55.099998,0,68.300003,70.400002,67.400002
20160903134500,136.5,133.350006,29.534885,31,55.099998,0,68.300003,70.400002,67.400002
20160903140000,136.5,124.949997,27.674418,31,55.099998,0,68.400002,70.400002,67.400002
20160903141500,136.5,132.300003,29.302326,31,55.099998,0,68.400002,70.400002,67.400002
20160903143000,136.5,132.300003,29.302326,31,55.099998,0,68.400002,70.400002,67.400002
20160903144500,136.5,129.149994,28.60465,31,55.099998,0,68.400002,70.400002,67.400002
20160903150000,136.5,124.949997,27.674418,31,55.099998,0,68.400002,70.400002,67.400002
20160903151500,136.5,129.149994,28.60465,31,55.099998,0,68.400002,70.400002,67.400002
20160903153000,136.5,132.300003,29.302326,31,55.099998,0,68.400002,70.400002,67.400002
20160903154500,136.5,129.149994,28.60465,31,55.099998,0,68.400002,70.400002,67.400002
20160903160000,136.5,127.050003,28.139536,31,55.099998,0,68.400002,70.400002,67.400002
20160903161500,136.5,124.949997,27.674418,31,55.900002,0,68.5,70.400002,67.400002
20160903163000,136.5,124.949997,27.674418,31,55.900002,0,68.599998,70.400002,67.400002
20160903164500,136.5,124.949997,27.674418,31,55.900002,0,68.599998,70.400002,67.400002
20160903170000,136.5,122.849998,27.209302,31,55.900002,0,68.599998,70.400002,67.400002
20160903171500,136.5,133.350006,29.534885,31,55.900002,0,68.699997,70.400002,67.400002
20160903173000,136.5,133.350006,29.534885,31,55.900002,0,68.699997,70.400002,67.400002
20160903174500,136.5,133.350006,29.534885,31,55.900002,0,68.699997,70.400002,67.400002
20160903180000,136.5,133.350006,29.534885,31,55.900002,0,68.699997,70.400002,67.400002
20160903181500,136.5,133.350006,29.534885,31,55.900002,0,68.699997,70.400002,67.400002
20160903183000,136.5,129.149994,28.60465,31,55.900002,0,68.699997,70.400002,67.400002
20160903184500,136.5,133.350006,29.534885,31,55.900002,0,68.699997,70.400002,67.400002
20160903190000,136.5,133.350006,29.534885,31,55.900002,0,68.699997,70.400002,67.400002
20160903191500,136.5,138.600006,30.697676,31,55.900002,0,68.699997,70.400002,67.400002
20160903193000,136.5,129.149994,28.60465,31,55.900002,0,68.699997,70.400002,67.400002
20160903194500,136.5,132.300003,29.302326,31,55.900002,0,68.699997,70.400002,67.400002
20160903200000,136.5,132.300003,29.302326,31,55.900002,0,68.699997,70.400002,67.400002
20160903201500,136.5,132.300003,29.302326,31,55.900002,0,68.699997,70.400002,67.400002
20160903203000,136.5,132.300003,29.302326,31,55.900002,0,68.699997,70.400002,67.400002
20160903204500,136.5,132.300003,29.302326,31,55.900002,0,68.699997,70.400002,67.400002
20160903210000,136.5,129.149994,28.60465,31,55.900002,0,68.699997,70.400002,67.400002
20160903211500,136.5,133.350006,29.534885,31,55.900002,0,68.699997,70.400002,67.400002
20160903213000,136.5,133.350006,29.534885,31,55.900002,0,68.699997,70.400002,67.400002
20160903214500,136.5,140.699997,31.16279,31,55.900002,0,68.699997,70.400002,67.400002
20160903220000,136.5,132.300003,29.302326,31,55.900002,0,68.699997,70.400002,67.400002
20160903221500,136.5,132.300003,29.302326,31,55.900002,0,68.599998,70.400002,67.400002
20160903223000,136.5,136.5,30.232558,31,55.900002,0,68.599998,70.400002,67.400002
20160903224500,136.5,132.300003,29.302326,31,55.900002,0,68.599998,70.400002,67.400002
20160903230000,136.5,132.300003,29.302326,31,55.900002,0,68.599998,70.400002,67.400002
20160903231500,136.5,132.300003,29.302326,31,55.900002,0,68.599998,70.400002,67.400002
20160903233000,136.5,136.5,30.232558,31,55.900002,0,68.599998,70.400002,67.400002
20160903234500,136.5,132.300003,29.302326,31,55.900002,0,68.5,70.400002,67.400002
20160904000000,136.5,136.5,30.232558,31,55.900002,0,68.5,70.400002,67.400002
20160904001500,136.5,136.5,30.232558,31,55.900002,0,68.400002,70.400002,67.400002
20160904003000,136.5,133.350006,29.534885,31,55.900002,0,68.400002,70.400002,67.400002
20160904004500,136.5,129.149994,28.60465,31,55.900002,0,68.400002,70.400002,67.400002
20160904010000,136.5,138.600006,30.697676,31,55.900002,0,68.400002,70.400002,67.400002
20160904011500,136.5,133.350006,29.534885,31,55.900002,0,68.400002,70.400002,67.400002
20160904013000,136.5,136.5,30.232558,31,55.900002,0,68.400002,70.400002,67.400002
20160904014500,136.5,138.600006,30.697676,31,55.900002,0,68.300003,70.400002,67.400002
20160904020000,136.5,132.300003,29.302326,31,55.900002,0,68.300003,70.400002,67.400002
