PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160904021500,136.5,132.300003,29.302326,31,55.900002,0,68.300003,70.400002,67.400002
20160904023000,136.5,132.300003,29.302326,31,55.900002,0,68.300003,70.400002,67.400002
20160904024500,136.5,136.5,30.232558,31,55.900002,0,68.300003,70.400002,67.400002
20160904030000,136.5,136.5,30.232558,31,55.900002,0,68.300003,70.400002,67.400002
20160904031500,136.5,140.699997,31.16279,31,55.900002,0,68.300003,70.400002,67.400002
20160904033000,136.5,132.300003,29.302326,31,56.599998,0,68.300003,70.400002,67.400002
20160904034500,136.5,136.5,30.232558,31,56.599998,0,68.300003,70.400002,67.400002
20160904040000,136.5,132.300003,29.302326,31,56.599998,0,68.300003,70.400002,67.400002
20160904041500,136.5,136.5,30.232558,31,56.599998,0,68.300003,70.400002,67.400002
20160904043000,136.5,133.350006,29.534885,31,56.599998,0,68.300003,70.400002,67.400002
20160904044500,136.5,138.600006,30.697676,31,56.599998,0,68.199997,70.400002,67.400002
20160904050000,136.5,136.5,30.232558,31,56.599998,0,68.199997,70.400002,67.400002
20160904051500,136.5,138.600006,30.697676,31,56.599998,0,68.199997,70.400002,67.400002
20160904053000,136.5,138.600006,30.697676,31,56.599998,0,68.199997,70.400002,67.400002
20160904054500,136.5,136.5,30.232558,31,55.599998,0,68.199997,70.400002,67.400002
20160904060000,136.5,138.600006,30.697676,31,56.400002,0,68.199997,70.400002,67.400002
20160904061500,136.5,133.350006,29.534885,31,56.400002,0,68.199997,70.400002,67.400002
20160904063000,136.5,136.5,30.232558,31,56.400002,0,68.199997,70.400002,67.400002
20160904064500,136.5,140.699997,31.16279,31,56.400002,0,68.199997,70.400002,67.400002
20160904070000,136.5,133.350006,29.534885,31,56.400002,0,68.199997,70.400002,67.400002
20160904071500,136.5,133.350006,29.534885,31,56.400002,0,68.199997,70.400002,67.400002
20160904073000,136.5,138.600006,30.697676,31,56.400002,0,68.199997,70.400002,67.400002
20160904074500,136.5,133.350006,29.534885,31,55.599998,0,68.199997,70.400002,67.400002
20160904080000,136.5,138.600006,30.697676,31,55.599998,0,68.199997,70.400002,67.400002
20160904081500,136.5,138.600006,30.697676,31,55.599998,0,68.199997,70.400002,67.400002
20160904083000,136.5,136.5,30.232558,31,55.599998,0,68.199997,70.400002,67.400002
20160904084500,136.5,138.600006,30.697676,31,55.599998,0,68.099998,70.400002,67.400002
20160904090000,136.5,136.5,30.232558,31,55.599998,0,68.099998,70.400002,67.400002
20160904091500,136.5,138.600006,30.697676,31,55.599998,0,68.099998,70.400002,67.400002
20160904093000,136.5,138.600006,30.697676,31,55.599998,0,68.099998,70.400002,67.400002
20160904094500,136.5,140.699997,31.16279,31,55.599998,0,68.099998,70.400002,67.400002
20160904100000,136.5,136.5,30.232558,31,55.599998,0,68.099998,70.400002,67.400002
20160904101500,136.5,132.300003,29.302326,31,54.700001,0,68.099998,70.400002,67.400002
20160904103000,136.5,136.5,30.232558,31,54.700001,0,68.099998,70.400002,67.400002
20160904104500,136.5,136.5,30.232558,31,54.700001,0,68.099998,70.400002,67.400002
20160904110000,136.5,140.699997,31.16279,31,54.700001,0,68.099998,70.400002,67.400002
20160904111500,136.5,140.699997,31.16279,31,55.900002,0,68.099998,70.400002,67.400002
20160904113000,136.5,138.600006,30.697676,31,55.900002,0,68.099998,70.400002,67.400002
20160904114500,136.5,138.600006,30.697676,31,55.200001,0,68.099998,70.400002,67.400002
20160904120000,136.5,136.5,30.232558,31,55.200001,0,68.099998,70.400002,67.400002
20160904121500,136.5,136.5,30.232558,31,54.299999,0,68.099998,70.400002,67.400002
20160904123000,136.5,136.5,30.232558,31,54.299999,0,68.099998,70.400002,67.400002
20160904124500,136.5,141.75,31.395349,31,54.299999,0,68.099998,70.400002,67.400002
20160904130000,136.5,138.600006,30.697676,31,54.299999,0,68.099998,70.400002,67.400002
20160904131500,136.5,138.600006,30.697676,31,54.299999,0,68.099998,70.400002,67.400002
20160904133000,136.5,138.600006,30.697676,31,54.299999,0,68.099998,70.400002,67.400002
20160904134500,136.5,136.5,30.232558,31,55.400002,0,68.099998,70.400002,67.400002
20160904140000,136.5,140.699997,31.16279,31,54.299999,0,68.099998,70.400002,67.400002
20160904141500,136.5,140.699997,31.16279,31,54.299999,0,68.099998,70.400002,67.400002
20160904143000,136.5,138.600006,30.697676,31,54.299999,0,68.099998,70.400002,67.400002
20160904144500,136.5,138.600006,30.697676,31,55.099998,0,68.099998,70.400002,67.400002
20160904150000,136.5,140.699997,31.16279,31,53.900002,0,68.199997,70.400002,67.400002
20160904151500,136.5,140.699997,31.16279,31,55.099998,0,68.199997,70.400002,67.400002
20160904153000,136.5,138.600006,30.697676,31,55.099998,0,68.199997,70.400002,67.400002
20160904154500,136.5,133.350006,29.534885,31,55.099998,0,68.199997,70.400002,67.400002
20160904160000,136.5,133.350006,29.534885,31,55.099998,0,68.199997,70.400002,67.400002
20160904161500,136.5,136.5,30.232558,31,55.099998,0,68.300003,70.400002,67.400002
20160904163000,136.5,132.300003,29.302326,31,55.099998,0,68.300003,70.400002,67.400002
20160904164500,136.5,132.300003,29.302326,31,55.099998,0,68.400002,70.400002,67.400002
20160904170000,136.5,132.300003,29.302326,31,55.099998,0,68.400002,70.400002,67.400002
20160904171500,136.5,132.300003,29.302326,31,55.099998,0,68.400002,70.400002,67.400002
20160904173000,136.5,136.5,30.232558,31,55.900002,0,68.400002,70.400002,67.400002
20160904174500,136.5,127.050003,28.139536,31,55.900002,0,68.400002,70.400002,67.400002
20160904180000,136.5,129.149994,28.60465,31,55.900002,0,68.5,70.400002,67.400002
20160904181500,136.5,138.600006,30.697676,31,55.900002,0,68.599998,70.400002,67.400002
20160904183000,136.5,133.350006,29.534885,31,55.900002,0,68.599998,70.400002,67.400002
20160904184500,136.5,133.350006,29.534885,31,55.900002,0,68.599998,70.400002,67.400002
20160904190000,136.5,129.149994,28.60465,31,55.900002,0,68.599998,70.400002,67.400002
20160904191500,136.5,132.300003,29.302326,31,55.900002,0,68.599998,70.400002,67.400002
20160904193000,136.5,132.300003,29.302326,31,55.900002,0,68.599998,70.400002,67.400002
20160904194500,136.5,127.050003,28.139536,31,55.900002,0,68.599998,70.400002,67.400002
20160904200000,136.5,129.149994,28.60465,31,55.900002,0,68.599998,70.400002,67.400002
20160904201500,136.5,132.300003,29.302326,31,55.900002,0,68.599998,70.400002,67.400002
20160904203000,136.5,132.300003,29.302326,31,55.900002,0,68.599998,70.400002,67.400002
20160904204500,136.5,132.300003,29.302326,31,55.900002,0,68.599998,70.400002,67.400002
20160904210000,136.5,132.300003,29.302326,31,55.900002,0,68.599998,70.400002,67.400002
20160904211500,136.5,129.149994,28.60465,31,55.900002,0,68.599998,70.400002,67.400002
20160904213000,136.5,133.350006,29.534885,31,55.900002,0,68.599998,70.400002,67.400002
20160904214500,136.5,133.350006,29.534885,31,55.900002,0,68.599998,70.400002,67.400002
20160904220000,136.5,133.350006,29.534885,31,55.900002,0,68.599998,70.400002,67.400002
20160904221500,136.5,133.350006,29.534885,31,55.900002,0,68.599998,70.400002,67.400002
20160904223000,136.5,133.350006,29.534885,31,55.900002,0,68.599998,70.400002,67.400002
20160904224500,136.5,129.149994,28.60465,31,55.900002,0,68.5,70.400002,67.400002
20160904230000,136.5,133.350006,29.534885,31,55.900002,0,68.5,70.400002,67.400002
20160904231500,136.5,136.5,30.232558,31,55.900002,0,68.400002,70.400002,67.400002
20160904233000,136.5,138.600006,30.697676,31,55.900002,0,68.400002,70.400002,67.400002
20160904234500,136.5,140.699997,31.16279,31,55.900002,0,68.400002,70.400002,67.400002
20160905000000,136.5,133.350006,29.534885,31,55.900002,0,68.400002,70.400002,67.400002
20160905001500,136.5,138.600006,30.697676,31,55.900002,0,68.400002,70.400002,67.400002
20160905003000,136.5,136.5,30.232558,31,55.900002,0,68.400002,70.400002,67.400002
20160905004500,136.5,138.600006,30.697676,31,55.900002,0,68.400002,70.400002,67.400002
20160905010000,136.5,133.350006,29.534885,31,55.900002,0,68.400002,70.400002,67.400002
20160905011500,136.5,136.5,30.232558,31,55.900002,0,68.300003,70.400002,67.400002
20160905013000,136.5,138.600006,30.697676,31,55.900002,0,68.300003,70.400002,67.400002
20160905014500,136.5,136.5,30.232558,31,55.900002,0,68.300003,70.400002,67.400002
20160905020000,136.5,138.600006,30.697676,31,55.900002,0,68.300003,70.400002,67.400002
20160905021500,136.5,132.300003,29.302326,31,55.900002,0,68.300003,70.400002,67.400002
20160905023000,136.5,136.5,30.232558,31,55.900002,0,68.300003,70.400002,67.400002
20160905024500,136.5,138.600006,30.697676,31,55.900002,0,68.300003,70.400002,67.400002
20160905030000,136.5,138.600006,30.697676,31,55.900002,0,68.300003,70.400002,67.400002
20160905031500,136.5,136.5,30.232558,31,55.900002,0,68.300003,70.400002,67.400002
20160905033000,136.5,138.600006,30.697676,31,55.900002,0,68.300003,70.400002,67.400002
20160905034500,136.5,133.350006,29.534885,31,55.900002,0,68.300003,70.400002,67.400002
20160905040000,136.5,136.5,30.232558,31,55.900002,0,68.300003,70.400002,67.400002
20160905041500,136.5,133.350006,29.534885,31,55.900002,0,68.199997,70.400002,67.400002
20160905043000,136.5,138.600006,30.697676,31,55.900002,0,68.199997,70.400002,67.400002
20160905044500,136.5,136.5,30.232558,31,55.900002,0,68.199997,70.400002,67.400002
20160905050000,136.5,138.600006,30.697676,31,55.900002,0,68.199997,70.400002,67.400002
20160905051500,136.5,140.699997,31.16279,31,55.900002,0,68.199997,70.400002,67.400002
20160905053000,136.5,138.600006,30.697676,31,55.900002,0,68.199997,70.400002,67.400002
20160905054500,136.5,138.600006,30.697676,31,55.900002,0,68.199997,70.400002,67.400002
20160905060000,136.5,133.350006,29.534885,31,55.900002,0,68.099998,70.400002,67.400002
20160905061500,136.5,136.5,30.232558,31,55.900002,0,68.099998,70.400002,67.400002
20160905063000,136.5,140.699997,31.16279,31,55.900002,0,68.099998,70.400002,67.400002
20160905064500,136.5,133.350006,29.534885,31,55.900002,0,68.099998,70.400002,67.400002
20160905070000,136.5,133.350006,29.534885,31,55.900002,0,68.099998,70.400002,67.400002
20160905071500,136.5,136.5,30.232558,31,55.900002,0,68.199997,70.400002,67.400002
20160905073000,136.5,133.350006,29.534885,31,55.900002,0,68.199997,70.400002,67.400002
20160905074500,136.5,136.5,30.232558,31,55.900002,0,68.199997,70.400002,67.400002
20160905080000,136.5,141.75,31.395349,31,55.900002,0,68.199997,70.400002,67.400002
20160905081500,136.5,138.600006,30.697676,31,55.900002,0,68.199997,70.400002,67.400002
20160905083000,136.5,133.350006,29.534885,31,55.900002,0,68.199997,70.400002,67.400002
20160905084500,136.5,133.350006,29.534885,31,55.900002,0,68.199997,70.400002,67.400002
20160905090000,136.5,140.699997,31.16279,31,55.900002,0,68.199997,70.400002,67.400002
20160905091500,136.5,133.350006,29.534885,31,55.900002,0,68.199997,70.400002,67.400002
20160905093000,136.5,138.600006,30.697676,31,55.900002,0,68.199997,70.400002,67.400002
20160905094500,136.5,133.350006,29.534885,31,55.900002,0,68.199997,70.400002,67.400002
20160905100000,136.5,133.350006,29.534885,31,55.200001,0,68.199997,70.400002,67.400002
20160905101500,136.5,136.5,30.232558,31,55.200001,0,68.199997,70.400002,67.400002
20160905103000,136.5,133.350006,29.534885,31,55.200001,0,68.099998,70.400002,67.400002
20160905104500,136.5,133.350006,29.534885,31,55.200001,0,68.099998,70.400002,67.400002
20160905110000,136.5,133.350006,29.534885,31,55.200001,0,68.099998,70.400002,67.400002
20160905111500,136.5,138.600006,30.697676,31,55.200001,0,68.099998,70.400002,67.400002
20160905113000,136.5,136.5,30.232558,31,55.200001,0,68.099998,70.400002,67.400002
20160905114500,136.5,133.350006,29.534885,31,55.900002,0,68.099998,70.400002,67.400002
20160905120000,136.5,136.5,30.232558,31,55.900002,0,68.199997,70.400002,67.400002
20160905121500,136.5,138.600006,30.697676,31,55.900002,0,68.199997,70.400002,67.400002
20160905123000,136.5,133.350006,29.534885,31,55.900002,0,68.199997,70.400002,67.400002
20160905124500,136.5,138.600006,30.697676,31,55.900002,0,68.199997,70.400002,67.400002
20160905130000,136.5,133.350006,29.534885,31,55.900002,0,68.199997,70.400002,67.400002
20160905131500,136.5,133.350006,29.534885,31,55.900002,0,68.199997,70.400002,67.400002
20160905133000,136.5,133.350006,29.534885,31,55.900002,0,68.199997,70.400002,67.400002
20160905134500,136.5,133.350006,29.534885,31,55.200001,0,68.199997,70.400002,67.400002
20160905140000,136.5,138.600006,30.697676,31,55.200001,0,68.199997,70.400002,67.400002
20160905141500,136.5,133.350006,29.534885,31,55.200001,0,68.199997,70.400002,67.400002
20160905143000,136.5,136.5,30.232558,31,55.200001,0,68.099998,70.400002,67.400002
20160905144500,136.5,133.350006,29.534885,31,55.200001,0,68.099998,70.400002,67.400002
20160905150000,136.5,127.050003,28.139536,31,55.200001,0,68.099998,70.400002,67.400002
20160905151500,136.5,132.300003,29.302326,31,55.200001,0,68.099998,70.400002,67.400002
20160905153000,136.5,127.050003,28.139536,31,55.200001,0,68.099998,70.400002,67.400002
20160905154500,136.5,129.149994,28.60465,31,55.200001,0,68.099998,70.400002,67.400002
20160905160000,136.5,129.149994,28.60465,31,55.200001,0,68.099998,70.400002,67.400002
20160905161500,136.5,129.149994,28.60465,31,55.200001,0,68.099998,70.400002,67.400002
20160905163000,136.5,129.149994,28.60465,31,55.200001,0,68.099998,70.400002,67.400002
20160905164500,136.5,133.350006,29.534885,31,55.200001,0,68.099998,70.400002,67.400002
20160905170000,136.5,133.350006,29.534885,31,55.200001,0,68.099998,70.400002,67.400002
20160905171500,136.5,138.600006,30.697676,31,55.200001,0,68.099998,70.400002,67.400002
20160905173000,136.5,136.5,30.232558,31,55.200001,0,68.099998,70.400002,67.400002
20160905174500,136.5,133.350006,29.534885,31,55.200001,0,68.099998,70.400002,67.400002
20160905180000,136.5,133.350006,29.534885,31,55.200001,0,68.099998,70.400002,67.400002
20160905181500,136.5,138.600006,30.697676,31,55.200001,0,68.099998,70.400002,67.400002
20160905183000,136.5,140.699997,31.16279,31,55.799999,0,68.099998,70.400002,67.400002
20160905184500,136.5,138.600006,30.697676,31,55.799999,0,68.099998,70.400002,67.400002
20160905190000,136.5,136.5,30.232558,31,55.799999,0,68.099998,70.400002,67.400002
20160905191500,136.5,133.350006,29.534885,31,55.799999,0,68.099998,70.400002,67.400002
20160905193000,136.5,136.5,30.232558,31,55.799999,0,68.099998,70.400002,67.400002
20160905194500,136.5,133.350006,29.534885,31,55.799999,0,68.199997,70.400002,67.400002
20160905200000,136.5,133.350006,29.534885,31,55.799999,0,68.199997,70.400002,67.400002
20160905201500,136.5,133.350006,29.534885,31,55.799999,0,68.199997,70.400002,67.400002
20160905203000,136.5,129.149994,28.60465,31,55.799999,0,68.199997,70.400002,67.400002
20160905204500,136.5,132.300003,29.302326,31,55.799999,0,68.199997,70.400002,67.400002
20160905210000,136.5,138.600006,30.697676,31,55.799999,0,68.099998,70.400002,67.400002
20160905211500,136.5,136.5,30.232558,31,55.799999,0,68.099998,70.400002,67.400002
20160905213000,136.5,136.5,30.232558,31,55.799999,0,68.099998,70.400002,67.400002
20160905214500,136.5,136.5,30.232558,31,55.799999,0,68.099998,70.400002,67.400002
20160905220000,136.5,132.300003,29.302326,31,55.799999,0,68.099998,70.400002,67.400002
20160905221500,136.5,138.600006,30.697676,31,55.799999,0,68.099998,70.400002,67.400002
20160905223000,136.5,133.350006,29.534885,31,55.799999,0,68.099998,70.400002,67.400002
20160905224500,136.5,133.350006,29.534885,31,55.799999,0,68.099998,70.400002,67.400002
20160905230000,136.5,133.350006,29.534885,31,55.799999,0,68.0,70.400002,67.400002
20160905231500,136.5,136.5,30.232558,31,55.799999,0,68.0,70.400002,67.400002
20160905233000,136.5,133.350006,29.534885,31,55.799999,0,68.0,70.400002,67.400002
20160905234500,136.5,136.5,30.232558,31,55.799999,0,67.900002,70.400002,67.400002
20160906000000,136.5,133.350006,29.534885,31,55.799999,0,67.900002,70.400002,67.400002
20160906001500,136.5,140.699997,31.16279,31,55.799999,0,67.900002,70.400002,67.400002
20160906003000,136.5,136.5,30.232558,31,55.799999,0,67.900002,70.400002,67.400002
20160906004500,136.5,138.600006,30.697676,31,55.799999,0,67.900002,70.400002,67.400002
20160906010000,136.5,136.5,30.232558,31,55.799999,0,67.900002,70.400002,67.400002
20160906011500,136.5,136.5,30.232558,31,55.799999,0,67.900002,70.400002,67.400002
20160906013000,136.5,136.5,30.232558,31,55.799999,0,67.900002,70.400002,67.400002
20160906014500,136.5,136.5,30.232558,31,55.799999,0,67.900002,70.400002,67.400002
20160906020000,136.5,136.5,30.232558,31,55.799999,0,67.900002,70.400002,67.400002
20160906021500,136.5,138.600006,30.697676,31,55.799999,0,67.900002,70.400002,67.400002
20160906023000,136.5,136.5,30.232558,31,55.799999,0,67.900002,70.400002,67.400002
20160906024500,136.5,138.600006,30.697676,31,55.799999,0,67.900002,70.400002,67.400002
20160906030000,136.5,138.600006,30.697676,31,55.799999,0,67.900002,70.400002,67.400002
20160906031500,136.5,138.600006,30.697676,31,55.799999,0,67.800003,70.400002,67.400002
20160906033000,136.5,138.600006,30.697676,31,55.799999,0,67.800003,70.400002,67.400002
20160906034500,136.5,140.699997,31.16279,31,55.799999,0,67.800003,70.400002,67.400002
20160906040000,136.5,133.350006,29.534885,31,55.799999,0,67.800003,70.400002,67.400002
20160906041500,136.5,133.350006,29.534885,31,55.799999,0,67.800003,70.400002,67.400002
20160906043000,136.5,136.5,30.232558,31,55.799999,0,67.800003,70.400002,67.400002
20160906044500,136.5,133.350006,29.534885,31,55.799999,0,67.800003,70.400002,67.400002
20160906050000,136.5,136.5,30.232558,31,55.799999,0,67.699997,70.400002,67.400002
20160906051500,136.5,136.5,30.232558,31,55.799999,0,67.699997,70.400002,67.400002
20160906053000,136.5,133.350006,29.534885,31,55.799999,0,67.699997,70.400002,67.400002
20160906054500,136.5,138.600006,30.697676,31,55.799999,0,67.699997,70.400002,67.400002
20160906060000,136.5,136.5,30.232558,31,55.799999,0,67.699997,70.400002,67.400002
20160906061500,136.5,136.5,30.232558,31,55.799999,0,67.800003,70.400002,67.400002
20160906063000,136.5,136.5,30.232558,31,55.799999,0,67.800003,70.400002,67.400002
20160906064500,136.5,136.5,30.232558,31,55.799999,0,67.800003,70.400002,67.400002
20160906070000,136.5,136.5,30.232558,31,56.400002,0,67.900002,70.400002,67.400002
20160906071500,136.5,132.300003,29.302326,31,56.400002,0,67.900002,70.400002,67.400002
20160906073000,136.5,132.300003,29.302326,31,56.400002,0,67.900002,70.400002,67.400002
20160906074500,136.5,132.300003,29.302326,31,56.400002,0,67.900002,70.400002,67.400002
20160906080000,136.5,152.25,33.72093,33,56.400002,0,68.099998,70.400002,67.400002
20160906081500,136.5,152.25,33.72093,33,56.400002,0,67.900002,70.400002,67.400002
20160906083000,136.5,0.0,0.0,36,55.5,0,68.699997,70.400002,67.400002
20160906084500,136.5,291.899994,64.651161,44,56.299999,0,68.800003,70.400002,67.400002
20160906090000,136.5,152.25,33.72093,32,55.5,0,68.699997,70.400002,67.400002
20160906091500,136.5,152.25,33.72093,32,55.5,0,69.0,70.400002,67.400002
20160906093000,136.5,163.800003,36.27907,34,55.5,0,69.599998,70.400002,67.400002
20160906094500,136.5,147.0,32.55814,31,55.5,0,69.099998,70.400002,67.400002
20160906100000,136.5,149.100006,33.023257,31,55.5,0,68.900002,70.400002,67.400002
20160906101500,136.5,149.100006,33.023257,31,55.5,0,68.800003,70.400002,67.400002
20160906103000,136.5,147.0,32.55814,31,55.5,0,68.800003,70.400002,67.400002
20160906104500,136.5,141.75,31.395349,31,55.5,0,68.800003,70.400002,67.400002
20160906110000,136.5,141.75,31.395349,31,54.700001,0,68.800003,70.400002,67.400002
20160906111500,136.5,141.75,31.395349,31,54.700001,0,68.900002,70.400002,67.400002
20160906113000,136.5,141.75,31.395349,31,54.700001,0,68.800003,70.400002,67.400002
20160906114500,136.5,149.100006,33.023257,31,54.700001,0,68.900002,70.400002,67.400002
20160906120000,136.5,140.699997,31.16279,31,54.700001,0,68.900002,70.400002,67.400002
20160906121500,136.5,140.699997,31.16279,31,70.599998,100,69.199997,77.800003,74.800003
20160906123000,136.5,140.699997,31.16279,31,67.699997,100,69.599998,77.800003,74.800003
20160906124500,136.5,140.699997,31.16279,31,67.699997,100,69.900002,76.099998,73.099998
20160906130000,136.5,140.699997,31.16279,31,66.800003,100,70.0,76.099998,73.099998
20160906131500,136.5,140.699997,31.16279,31,66.800003,100,70.199997,76.099998,73.099998
20160906133000,136.5,140.699997,31.16279,31,67.800003,100,70.199997,76.099998,73.099998
20160906134500,136.5,138.600006,30.697676,31,67.800003,100,70.300003,76.099998,73.099998
20160906140000,136.5,140.699997,31.16279,31,67.800003,100,70.400002,76.099998,73.099998
20160906141500,136.5,138.600006,30.697676,31,68.699997,100,70.5,76.099998,73.099998
20160906143000,136.5,141.75,31.395349,31,68.699997,100,70.5,76.099998,73.099998
20160906144500,136.5,141.75,31.395349,31,70.199997,100,70.599998,76.099998,73.099998
20160906150000,136.5,147.0,32.55814,31,67.300003,100,70.699997,76.099998,73.099998
20160906151500,136.5,136.5,30.232558,31,68.199997,100,71.0,76.099998,73.099998
20160906153000,136.5,136.5,30.232558,31,68.199997,100,71.400002,76.099998,73.099998
20160906154500,136.5,138.600006,30.697676,31,68.199997,100,71.0,76.099998,73.099998
20160906160000,136.5,138.600006,30.697676,31,68.199997,100,71.5,76.099998,73.099998
20160906161500,136.5,133.350006,29.534885,31,68.199997,100,72.199997,76.099998,73.099998
20160906163000,136.5,140.699997,31.16279,31,69.199997,100,71.300003,76.099998,73.099998
20160906164500,136.5,140.699997,31.16279,31,69.199997,100,72.199997,76.099998,73.099998
20160906170000,136.5,147.0,32.55814,31,67.900002,100,71.599998,76.099998,73.099998
20160906171500,136.5,149.100006,33.023257,31,67.900002,100,71.699997,76.099998,73.099998
20160906173000,136.5,143.850006,31.860466,31,68.599998,100,71.599998,76.099998,73.099998
20160906174500,136.5,149.100006,33.023257,31,68.599998,100,71.400002,76.099998,73.099998
20160906180000,136.5,143.850006,31.860466,31,68.599998,100,71.400002,76.099998,73.099998
20160906181500,136.5,149.100006,33.023257,31,69.599998,100,71.300003,76.099998,73.099998
20160906183000,136.5,141.75,31.395349,31,70.699997,100,71.300003,76.099998,73.099998
20160906184500,136.5,149.100006,33.023257,31,70.699997,100,71.300003,76.099998,73.099998
20160906190000,136.5,143.850006,31.860466,31,69.199997,100,71.300003,76.099998,73.099998
20160906191500,136.5,147.0,32.55814,31,69.199997,100,71.300003,76.099998,73.099998
20160906193000,136.5,147.0,32.55814,31,68.199997,100,71.300003,76.099998,73.099998
20160906194500,136.5,143.850006,31.860466,31,68.199997,100,71.300003,76.099998,73.099998
20160906200000,136.5,141.75,31.395349,31,70.300003,100,71.300003,76.099998,73.099998
20160906201500,136.5,141.75,31.395349,31,70.300003,100,71.300003,76.099998,73.099998
20160906203000,136.5,147.0,32.55814,31,70.300003,100,71.300003,76.099998,73.099998
20160906204500,136.5,152.25,33.72093,31,68.699997,100,71.199997,76.099998,73.099998
20160906210000,136.5,147.0,32.55814,31,68.699997,100,71.199997,76.099998,73.099998
20160906211500,136.5,141.75,31.395349,31,68.699997,100,71.199997,76.099998,73.099998
20160906213000,136.5,143.850006,31.860466,31,68.699997,100,71.199997,76.099998,73.099998
20160906214500,136.5,141.75,31.395349,31,70.599998,100,71.199997,76.099998,73.099998
20160906220000,136.5,143.850006,31.860466,31,69.699997,100,71.199997,76.099998,73.099998
20160906221500,136.5,147.0,32.55814,31,68.699997,100,71.099998,76.099998,73.099998
20160906223000,136.5,149.100006,33.023257,31,68.699997,100,71.0,76.099998,73.099998
20160906224500,136.5,143.850006,31.860466,31,70.599998,100,71.0,76.099998,73.099998
20160906230000,136.5,140.699997,31.16279,31,70.599998,100,71.0,76.099998,73.099998
20160906231500,136.5,143.850006,31.860466,31,69.199997,100,71.0,76.099998,73.099998
20160906233000,136.5,141.75,31.395349,31,68.199997,100,71.0,76.099998,73.099998
20160906234500,136.5,147.0,32.55814,31,68.199997,100,71.0,76.099998,73.099998
20160907000000,136.5,141.75,31.395349,31,69.099998,100,71.0,76.099998,73.099998
20160907001500,136.5,141.75,31.395349,31,70.099998,100,70.900002,76.099998,73.099998
20160907003000,136.5,141.75,31.395349,31,68.199997,100,70.900002,76.099998,73.099998
20160907004500,136.5,147.0,32.55814,31,68.199997,100,70.900002,76.099998,73.099998
20160907010000,525.0,0.0,0.0,0,71.099998,100,70.900002,76.0,73.0
20160907011500,136.5,122.849998,27.209302,31,69.199997,100,70.900002,76.0,73.0
20160907013000,136.5,127.050003,28.139536,32,69.199997,100,70.900002,76.0,73.0
20160907014500,136.5,132.300003,29.302326,32,68.199997,100,70.900002,76.0,73.0
20160907020000,136.5,132.300003,29.302326,32,68.199997,100,70.900002,76.0,73.0
20160907021500,136.5,132.300003,29.302326,32,68.199997,100,70.800003,76.0,73.0
20160907023000,136.5,136.5,30.232558,32,70.099998,100,70.800003,76.0,73.0
20160907024500,136.5,129.149994,28.60465,32,68.699997,100,70.800003,76.0,73.0
20160907030000,136.5,132.300003,29.302326,32,67.699997,100,70.800003,76.0,73.0
20160907031500,136.5,129.149994,28.60465,32,69.599998,100,70.800003,76.0,73.0
20160907033000,136.5,133.350006,29.534885,32,69.599998,100,70.800003,76.0,73.0
20160907034500,136.5,133.350006,29.534885,32,68.699997,100,70.800003,76.0,73.0
20160907040000,136.5,133.350006,29.534885,32,68.699997,100,70.800003,76.0,73.0
20160907041500,136.5,136.5,30.232558,32,69.400002,100,70.800003,76.0,73.0
20160907054500,136.5,143.850006,31.860466,33,66.300003,100,70.699997,76.0,73.0
20160907060000,136.5,143.850006,31.860466,33,66.300003,100,70.800003,76.0,73.0
20160907061500,136.5,143.850006,31.860466,33,68.099998,100,70.699997,76.0,73.0
20160907063000,136.5,147.0,32.55814,33,66.800003,100,70.699997,76.0,73.0
20160907064500,136.5,138.600006,30.697676,33,66.800003,100,70.699997,76.0,73.0
20160907070000,136.5,143.850006,31.860466,33,68.699997,100,70.699997,76.0,73.0
20160907071500,136.5,140.699997,31.16279,33,66.300003,100,70.599998,76.0,73.0
20160907073000,136.5,140.699997,31.16279,33,68.099998,100,70.599998,76.0,73.0
20160907074500,136.5,149.100006,33.023257,33,68.099998,100,70.599998,76.0,73.0
20160907080000,136.5,143.850006,31.860466,33,68.099998,100,70.599998,76.0,73.0
20160907081500,136.5,141.75,31.395349,33,68.099998,100,70.599998,76.0,73.0
20160907083000,136.5,141.75,31.395349,33,66.800003,100,70.599998,76.0,73.0
20160907084500,136.5,143.850006,31.860466,33,66.800003,100,70.599998,76.0,73.0
20160907090000,136.5,141.75,31.395349,33,67.699997,100,70.599998,76.0,73.0
20160907091500,136.5,133.350006,29.534885,33,66.800003,100,70.599998,76.0,73.0
20160907093000,136.5,141.75,31.395349,33,66.800003,100,70.699997,76.0,73.0
20160907094500,136.5,133.350006,29.534885,33,66.800003,100,70.800003,76.0,73.0
20160907100000,136.5,136.5,30.232558,33,66.800003,100,70.699997,76.0,73.0
20160907101500,136.5,136.5,30.232558,33,68.099998,100,70.199997,76.0,73.0
20160907103000,136.5,140.699997,31.16279,33,68.099998,100,70.5,76.0,73.0
20160907104500,136.5,133.350006,29.534885,33,68.099998,100,70.5,76.0,73.0
20160907110000,136.5,133.350006,29.534885,33,67.300003,100,70.599998,76.0,73.0
20160907111500,136.5,138.600006,30.697676,33,67.300003,100,70.599998,76.0,73.0
20160907113000,136.5,133.350006,29.534885,33,66.300003,100,70.699997,76.0,73.0
20160907114500,136.5,136.5,30.232558,33,67.300003,100,71.0,76.0,73.0
20160907120000,136.5,129.149994,28.60465,33,67.300003,100,70.800003,76.0,73.0
20160907121500,136.5,136.5,30.232558,33,67.300003,100,70.699997,76.0,73.0
20160907123000,136.5,132.300003,29.302326,33,65.800003,100,70.5,76.0,73.0
20160907124500,136.5,138.600006,30.697676,33,64.400002,100,70.699997,76.0,73.0
20160907130000,136.5,136.5,30.232558,33,63.200001,100,70.699997,76.0,73.0
20160907131500,136.5,141.75,31.395349,33,67.300003,100,70.599998,76.0,73.0
20160907133000,136.5,138.600006,30.697676,33,64.900002,100,70.699997,76.0,73.0
20160907134500,136.5,138.600006,30.697676,33,63.599998,100,70.699997,76.0,73.0
20160907140000,136.5,136.5,30.232558,33,62.700001,100,70.800003,76.0,73.0
20160907141500,136.5,140.699997,31.16279,33,65.800003,100,70.800003,76.0,73.0
20160907143000,136.5,138.600006,30.697676,33,64.400002,100,70.900002,76.0,73.0
20160907144500,136.5,140.699997,31.16279,33,63.599998,100,70.800003,76.0,73.0
20160907150000,136.5,140.699997,31.16279,33,62.0,100,70.699997,76.0,73.0
20160907151500,136.5,140.699997,31.16279,33,65.300003,100,70.800003,76.0,73.0
20160907153000,136.5,140.699997,31.16279,33,65.300003,100,71.0,76.0,73.0
20160907154500,136.5,140.699997,31.16279,33,63.700001,100,70.900002,76.0,73.0
20160907160000,136.5,136.5,30.232558,33,62.0,100,70.800003,76.0,73.0
20160907161500,136.5,133.350006,29.534885,33,65.0,100,70.699997,76.0,73.0
20160907163000,136.5,133.350006,29.534885,33,66.599998,100,70.699997,76.0,73.0
20160907164500,136.5,129.149994,28.60465,33,68.599998,100,70.800003,76.0,73.0
20160907170000,136.5,133.350006,29.534885,33,68.599998,100,70.800003,76.0,73.0
20160907171500,136.5,133.350006,29.534885,33,69.599998,100,71.099998,76.0,73.0
20160907173000,136.5,138.600006,30.697676,33,68.199997,100,70.900002,76.0,73.0
20160907174500,136.5,141.75,31.395349,33,68.199997,100,70.900002,76.0,73.0
20160907180000,136.5,141.75,31.395349,33,66.699997,100,71.0,76.0,73.0
20160907181500,136.5,143.850006,31.860466,33,66.699997,100,71.0,76.0,73.0
20160907183000,136.5,140.699997,31.16279,33,66.699997,100,71.0,76.0,73.0
20160907184500,136.5,138.600006,30.697676,33,66.699997,100,71.0,76.0,73.0
20160907190000,136.5,140.699997,31.16279,33,68.099998,100,71.0,76.0,73.0
20160907191500,136.5,140.699997,31.16279,33,66.800003,100,71.0,76.0,73.0
20160907193000,136.5,147.0,32.55814,33,68.599998,100,71.0,76.0,73.0
20160907194500,136.5,140.699997,31.16279,33,66.800003,100,71.099998,76.0,73.0
20160907200000,136.5,140.699997,31.16279,33,66.800003,100,71.0,76.0,73.0
20160907201500,136.5,138.600006,30.697676,33,68.599998,100,71.0,76.0,73.0
20160907203000,136.5,140.699997,31.16279,33,66.300003,100,71.0,76.0,73.0
20160907204500,136.5,140.699997,31.16279,33,67.300003,100,71.0,76.0,73.0
20160907210000,136.5,133.350006,29.534885,33,68.099998,100,71.0,76.0,73.0
20160907211500,136.5,141.75,31.395349,33,66.300003,100,71.0,76.0,73.0
20160907213000,136.5,141.75,31.395349,33,67.300003,100,71.0,76.0,73.0
20160907214500,136.5,143.850006,31.860466,33,68.099998,100,71.0,76.0,73.0
20160907220000,136.5,143.850006,31.860466,33,66.800003,100,71.0,76.0,73.0
20160907221500,136.5,140.699997,31.16279,33,67.699997,100,71.0,76.0,73.0
20160907223000,136.5,140.699997,31.16279,33,67.699997,100,70.900002,76.0,73.0
20160907224500,136.5,140.699997,31.16279,33,66.300003,100,70.900002,76.0,73.0
20160907230000,136.5,138.600006,30.697676,33,68.400002,100,70.900002,76.0,73.0
20160907231500,136.5,147.0,32.55814,33,68.400002,100,70.900002,76.0,73.0
20160907233000,136.5,141.75,31.395349,33,66.300003,100,70.900002,76.0,73.0
20160907234500,136.5,143.850006,31.860466,33,66.300003,100,70.900002,76.0,73.0
20160908000000,136.5,143.850006,31.860466,33,68.599998,100,70.900002,76.0,73.0
20160908001500,136.5,143.850006,31.860466,33,66.800003,100,70.800003,76.0,73.0
20160908003000,136.5,141.75,31.395349,33,66.800003,100,70.800003,76.0,73.0
20160908004500,136.5,147.0,32.55814,33,66.800003,100,70.800003,76.0,73.0
20160908010000,136.5,141.75,31.395349,33,68.699997,100,70.800003,76.0,73.0
20160908011500,136.5,141.75,31.395349,33,68.699997,100,70.800003,76.0,73.0
20160908013000,136.5,141.75,31.395349,33,68.699997,100,70.800003,76.0,73.0
20160908014500,136.5,141.75,31.395349,33,66.800003,100,70.800003,76.0,73.0
20160908020000,136.5,141.75,31.395349,33,66.800003,100,70.800003,76.0,73.0
20160908021500,136.5,143.850006,31.860466,33,66.800003,100,70.800003,76.0,73.0
20160908023000,136.5,140.699997,31.16279,33,66.800003,100,70.800003,76.0,73.0
20160908024500,136.5,140.699997,31.16279,33,67.699997,100,70.800003,76.0,73.0
20160908030000,136.5,140.699997,31.16279,33,69.0,100,70.699997,76.0,73.0
20160908031500,136.5,138.600006,30.697676,33,67.199997,100,70.699997,76.0,73.0
20160908033000,136.5,141.75,31.395349,33,67.199997,100,70.699997,76.0,73.0
20160908034500,136.5,141.75,31.395349,33,67.199997,100,70.699997,76.0,73.0
20160908040000,136.5,143.850006,31.860466,33,67.199997,100,70.699997,76.0,73.0
20160908041500,136.5,141.75,31.395349,33,67.199997,100,70.699997,76.0,73.0
20160908043000,136.5,141.75,31.395349,33,67.199997,100,70.699997,76.0,73.0
20160908044500,136.5,136.5,30.232558,33,67.199997,100,70.599998,76.0,73.0
20160908050000,136.5,140.699997,31.16279,33,69.300003,100,70.599998,76.0,73.0
20160908051500,136.5,138.600006,30.697676,33,68.5,100,70.599998,76.0,73.0
20160908053000,136.5,141.75,31.395349,33,66.800003,100,70.5,76.0,73.0
20160908054500,136.5,136.5,30.232558,33,66.800003,100,70.5,76.0,73.0
20160908060000,136.5,141.75,31.395349,33,66.800003,100,70.5,76.0,73.0
20160908061500,136.5,143.850006,31.860466,33,67.699997,100,70.5,76.0,73.0
20160908063000,136.5,140.699997,31.16279,33,67.699997,100,70.5,76.0,73.0
20160908064500,136.5,140.699997,31.16279,33,67.699997,100,70.5,76.0,73.0
20160908070000,136.5,140.699997,31.16279,33,66.800003,100,70.5,76.0,73.0
20160908071500,136.5,140.699997,31.16279,33,65.800003,100,70.400002,76.0,73.0
20160908073000,136.5,138.600006,30.697676,33,65.800003,100,70.400002,76.0,73.0
20160908074500,136.5,138.600006,30.697676,33,66.699997,100,70.400002,76.0,73.0
20160908080000,136.5,141.75,31.395349,33,66.699997,100,70.400002,76.0,73.0
20160908081500,136.5,143.850006,31.860466,33,65.800003,100,70.300003,76.0,73.0
20160908083000,136.5,140.699997,31.16279,33,63.700001,100,70.300003,76.0,73.0
20160908084500,136.5,140.699997,31.16279,33,63.700001,100,70.199997,76.0,73.0
20160908090000,136.5,143.850006,31.860466,33,63.700001,100,70.099998,76.0,73.0
20160908091500,136.5,143.850006,31.860466,33,66.199997,100,70.099998,76.0,73.0
20160908093000,136.5,147.0,32.55814,33,66.199997,100,70.0,76.0,73.0
20160908094500,136.5,143.850006,31.860466,33,66.199997,100,70.0,76.0,73.0
20160908100000,136.5,140.699997,31.16279,33,64.0,100,70.0,76.0,73.0
20160908101500,136.5,143.850006,31.860466,33,64.800003,100,70.699997,76.0,73.0
20160908103000,136.5,141.75,31.395349,33,65.800003,100,71.0,76.0,73.0
20160908104500,136.5,141.75,31.395349,33,65.800003,100,70.400002,76.0,73.0
20160908110000,136.5,141.75,31.395349,33,64.400002,100,70.300003,76.0,73.0
20160908111500,136.5,136.5,30.232558,33,64.400002,100,70.300003,76.0,73.0
20160908113000,136.5,138.600006,30.697676,33,64.400002,100,70.199997,76.0,73.0
20160908114500,136.5,136.5,30.232558,33,64.400002,100,70.300003,76.0,73.0
20160908120000,136.5,138.600006,30.697676,33,64.400002,100,70.300003,76.0,73.0
20160908121500,136.5,133.350006,29.534885,33,64.400002,100,70.0,76.0,73.0
20160908123000,136.5,136.5,30.232558,33,63.599998,100,70.300003,76.0,73.0
20160908124500,136.5,138.600006,30.697676,33,63.599998,100,70.300003,76.0,73.0
20160908130000,136.5,133.350006,29.534885,33,64.400002,100,70.400002,76.0,73.0
20160908131500,136.5,133.350006,29.534885,33,64.400002,100,70.400002,76.0,73.0
20160908133000,136.5,133.350006,29.534885,33,64.400002,100,70.400002,76.0,73.0
20160908134500,136.5,138.600006,30.697676,33,62.400002,100,70.400002,76.0,73.0
20160908140000,136.5,138.600006,30.697676,33,65.300003,100,70.400002,76.0,73.0
20160908141500,136.5,133.350006,29.534885,33,65.300003,100,70.5,76.0,73.0
20160908143000,136.5,136.5,30.232558,33,65.300003,100,70.599998,76.0,73.0
20160908144500,136.5,136.5,30.232558,33,65.300003,100,70.400002,76.0,73.0
20160908150000,136.5,136.5,30.232558,33,66.699997,100,70.400002,76.0,73.0
20160908151500,136.5,129.149994,28.60465,33,66.699997,100,70.599998,76.0,73.0
20160908153000,136.5,136.5,30.232558,33,65.800003,100,70.699997,76.0,73.0
20160908154500,136.5,136.5,30.232558,33,65.800003,100,70.699997,76.0,73.0
20160908160000,136.5,136.5,30.232558,33,65.800003,100,70.5,76.0,73.0
20160908161500,136.5,140.699997,31.16279,33,64.599998,100,70.400002,76.0,73.0
20160908163000,136.5,140.699997,31.16279,33,64.599998,100,70.300003,76.0,73.0
20160908164500,136.5,140.699997,31.16279,33,64.599998,100,70.300003,76.0,73.0
20160908170000,136.5,143.850006,31.860466,33,64.599998,100,70.300003,76.0,73.0
20160908171500,136.5,143.850006,31.860466,33,64.599998,100,70.199997,76.0,73.0
20160908173000,136.5,143.850006,31.860466,33,63.599998,100,70.199997,76.0,73.0
20160908174500,136.5,147.0,32.55814,33,63.599998,100,70.199997,76.0,73.0
20160908180000,136.5,141.75,31.395349,33,64.800003,100,70.199997,76.0,73.0
20160908181500,136.5,136.5,30.232558,33,63.599998,100,70.300003,76.0,73.0
20160908183000,136.5,141.75,31.395349,33,63.599998,100,70.300003,76.0,73.0
20160908184500,136.5,141.75,31.395349,33,63.599998,100,70.199997,76.0,73.0
20160908190000,136.5,141.75,31.395349,33,64.400002,100,70.300003,76.0,73.0
20160908191500,136.5,143.850006,31.860466,33,64.400002,100,70.199997,76.0,73.0
20160908193000,136.5,140.699997,31.16279,33,65.699997,100,70.199997,76.0,73.0
20160908194500,136.5,143.850006,31.860466,33,65.699997,100,70.199997,76.0,73.0
20160908200000,136.5,143.850006,31.860466,33,65.699997,100,70.199997,76.0,73.0
20160908201500,136.5,141.75,31.395349,33,64.900002,100,70.099998,76.0,73.0
20160908203000,136.5,143.850006,31.860466,33,64.900002,100,70.099998,76.0,73.0
20160908204500,136.5,140.699997,31.16279,33,64.900002,100,70.099998,76.0,73.0
20160908210000,136.5,143.850006,31.860466,33,64.0,100,70.099998,76.0,73.0
20160908211500,136.5,138.600006,30.697676,33,64.0,100,70.0,76.0,73.0
20160908213000,136.5,140.699997,31.16279,33,66.5,100,70.0,76.0,73.0
20160908214500,136.5,138.600006,30.697676,33,65.800003,100,70.0,76.0,73.0
20160908220000,136.5,141.75,31.395349,33,64.900002,100,70.0,76.0,73.0
20160908221500,136.5,141.75,31.395349,33,64.900002,100,70.0,76.0,73.0
20160908223000,136.5,141.75,31.395349,33,64.900002,100,70.0,76.0,73.0
20160908224500,136.5,136.5,30.232558,33,67.0,100,70.0,76.0,73.0
20160908230000,136.5,138.600006,30.697676,33,66.099998,100,70.0,76.0,73.0
20160908231500,136.5,141.75,31.395349,33,65.300003,100,70.0,76.0,73.0
20160908233000,136.5,141.75,31.395349,33,65.300003,100,70.0,76.0,73.0
20160908234500,136.5,141.75,31.395349,33,64.400002,100,70.0,76.0,73.0
20160909000000,136.5,141.75,31.395349,33,66.400002,100,70.0,76.0,73.0
20160909001500,136.5,141.75,31.395349,33,66.400002,100,70.0,76.0,73.0
20160909003000,136.5,141.75,31.395349,33,66.400002,100,69.900002,76.0,73.0
20160909004500,136.5,138.600006,30.697676,33,64.900002,100,69.900002,76.0,73.0
20160909010000,136.5,141.75,31.395349,33,64.900002,100,69.900002,76.0,73.0
20160909011500,136.5,138.600006,30.697676,33,64.900002,100,69.900002,76.0,73.0
20160909013000,136.5,140.699997,31.16279,33,65.800003,100,69.900002,76.0,73.0
20160909014500,136.5,138.600006,30.697676,33,65.800003,100,69.900002,76.0,73.0
20160909020000,136.5,138.600006,30.697676,33,65.800003,100,69.800003,76.0,73.0
20160909021500,136.5,141.75,31.395349,33,64.900002,100,69.800003,76.0,73.0
20160909023000,136.5,141.75,31.395349,33,64.900002,100,69.800003,76.0,73.0
20160909024500,136.5,143.850006,31.860466,33,66.699997,100,69.800003,76.0,73.0
20160909030000,136.5,140.699997,31.16279,33,66.699997,100,69.800003,76.0,73.0
20160909031500,136.5,140.699997,31.16279,33,65.300003,100,69.800003,76.0,73.0
20160909033000,136.5,140.699997,31.16279,33,64.400002,100,69.800003,76.0,73.0
20160909034500,136.5,143.850006,31.860466,33,64.400002,100,69.800003,76.0,73.0
20160909040000,136.5,143.850006,31.860466,33,64.400002,100,69.699997,76.0,73.0
20160909041500,136.5,143.850006,31.860466,33,67.199997,100,69.699997,76.0,73.0
20160909043000,136.5,140.699997,31.16279,33,66.300003,100,69.699997,76.0,73.0
20160909044500,136.5,143.850006,31.860466,33,65.300003,100,69.699997,76.0,73.0
20160909050000,136.5,141.75,31.395349,33,65.300003,100,69.699997,76.0,73.0
20160909051500,136.5,141.75,31.395349,33,66.199997,100,69.699997,76.0,73.0
20160909053000,136.5,141.75,31.395349,33,66.199997,100,69.699997,76.0,73.0
20160909054500,136.5,143.850006,31.860466,33,64.900002,100,69.699997,76.0,73.0
20160909060000,136.5,143.850006,31.860466,33,64.900002,100,69.699997,76.0,73.0
20160909061500,136.5,140.699997,31.16279,33,65.599998,100,69.599998,76.0,73.0
20160909063000,136.5,138.600006,30.697676,33,64.599998,100,69.599998,76.0,73.0
20160909064500,136.5,140.699997,31.16279,33,65.800003,100,69.599998,76.0,73.0
20160909070000,136.5,140.699997,31.16279,33,65.800003,100,69.599998,76.0,73.0
20160909071500,136.5,140.699997,31.16279,33,65.800003,100,69.599998,76.0,73.0
20160909073000,136.5,143.850006,31.860466,33,64.900002,100,69.599998,76.0,73.0
20160909074500,136.5,143.850006,31.860466,33,65.800003,100,69.599998,76.0,73.0
20160909080000,136.5,143.850006,31.860466,33,65.800003,100,69.599998,76.0,73.0
20160909081500,136.5,147.0,32.55814,33,64.900002,100,69.599998,76.0,73.0
20160909083000,136.5,141.75,31.395349,33,66.699997,100,69.5,76.0,73.0
20160909084500,136.5,141.75,31.395349,33,64.400002,100,69.5,76.0,73.0
20160909090000,136.5,141.75,31.395349,33,66.199997,100,69.5,76.0,73.0
20160909091500,136.5,141.75,31.395349,33,64.900002,100,69.5,76.0,73.0
20160909093000,136.5,141.75,31.395349,33,64.0,100,69.5,76.0,73.0
20160909094500,136.5,141.75,31.395349,33,64.0,100,69.5,76.0,73.0
20160909100000,136.5,141.75,31.395349,33,66.199997,100,69.599998,76.0,73.0
20160909101500,136.5,138.600006,30.697676,33,64.900002,100,69.5,76.0,73.0
20160909103000,136.5,141.75,31.395349,33,63.599998,100,69.5,76.0,73.0
20160909104500,136.5,141.75,31.395349,33,63.599998,100,69.5,76.0,73.0
20160909110000,136.5,138.600006,30.697676,33,65.300003,100,69.5,76.0,73.0
20160909111500,136.5,136.5,30.232558,33,64.400002,100,69.5,76.0,73.0
20160909113000,136.5,136.5,30.232558,33,62.799999,100,69.400002,76.0,73.0
20160909114500,136.5,136.5,30.232558,33,63.599998,100,69.400002,76.0,73.0
20160909120000,136.5,140.699997,31.16279,33,63.599998,100,70.0,76.0,73.0
20160909121500,136.5,138.600006,30.697676,33,63.599998,100,70.099998,76.0,73.0
20160909123000,136.5,140.699997,31.16279,33,61.599998,100,70.0,76.0,73.0
20160909124500,136.5,140.699997,31.16279,33,60.0,100,69.800003,76.0,73.0
20160909130000,136.5,143.850006,31.860466,33,65.599998,100,70.5,76.0,73.0
20160909131500,136.5,136.5,30.232558,33,63.599998,100,70.099998,76.0,73.0
20160909133000,136.5,141.75,31.395349,33,61.599998,100,70.0,76.0,73.0
20160909134500,136.5,138.600006,30.697676,33,61.599998,100,69.900002,76.0,73.0
20160909140000,136.5,132.300003,29.302326,33,66.800003,100,69.900002,76.0,73.0
20160909141500,136.5,136.5,30.232558,33,63.200001,100,70.699997,76.0,73.0
20160909143000,136.5,136.5,30.232558,33,62.299999,100,70.300003,76.0,73.0
20160909144500,136.5,133.350006,29.534885,33,64.099998,100,70.0,76.0,73.0
20160909150000,136.5,138.600006,30.697676,33,64.099998,100,70.0,76.0,73.0
20160909151500,136.5,138.600006,30.697676,33,64.800003,100,70.400002,76.0,73.0
20160909153000,136.5,133.350006,29.534885,33,65.800003,100,70.199997,76.0,73.0
20160909154500,136.5,136.5,30.232558,33,65.800003,100,70.5,76.0,73.0
20160909160000,136.5,132.300003,29.302326,33,64.0,100,70.0,76.0,73.0
20160909161500,136.5,136.5,30.232558,33,66.300003,100,70.099998,76.0,73.0
20160909163000,136.5,133.350006,29.534885,33,64.400002,100,70.0,76.0,73.0
20160909164500,136.5,136.5,30.232558,33,64.400002,100,70.0,76.0,73.0
20160909170000,136.5,140.699997,31.16279,33,65.300003,100,70.099998,76.0,73.0
20160909171500,136.5,132.300003,29.302326,33,65.300003,100,70.199997,76.0,73.0
20160909173000,136.5,143.850006,31.860466,33,64.0,100,70.199997,76.0,73.0
20160909174500,136.5,141.75,31.395349,33,65.800003,100,70.0,76.0,73.0
20160909180000,136.5,141.75,31.395349,33,64.0,100,70.199997,76.0,73.0
20160909181500,136.5,143.850006,31.860466,33,66.199997,100,70.099998,76.0,73.0
20160909183000,136.5,138.600006,30.697676,33,64.400002,100,70.099998,76.0,73.0
20160909184500,136.5,141.75,31.395349,33,65.300003,100,70.099998,76.0,73.0
20160909190000,136.5,147.0,32.55814,33,64.400002,100,70.099998,76.0,73.0
20160909191500,136.5,138.600006,30.697676,33,64.400002,100,70.199997,76.0,73.0
20160909193000,136.5,138.600006,30.697676,33,65.300003,100,70.199997,76.0,73.0
20160909194500,136.5,140.699997,31.16279,33,64.0,100,70.199997,76.0,73.0
20160909200000,136.5,140.699997,31.16279,33,65.300003,100,70.199997,76.0,73.0
20160909201500,136.5,147.0,32.55814,33,65.300003,100,70.199997,76.0,73.0
20160909203000,136.5,138.600006,30.697676,33,65.300003,100,70.199997,76.0,73.0
20160909204500,136.5,138.600006,30.697676,33,65.300003,100,70.199997,76.0,73.0
20160909210000,136.5,141.75,31.395349,33,65.300003,100,70.199997,76.0,73.0
20160909211500,136.5,141.75,31.395349,33,65.300003,100,70.199997,76.0,73.0
20160909213000,136.5,141.75,31.395349,33,65.300003,100,70.199997,76.0,73.0
20160909214500,136.5,138.600006,30.697676,33,66.699997,100,70.199997,76.0,73.0
20160909220000,136.5,143.850006,31.860466,33,66.699997,100,70.199997,76.0,73.0
20160909221500,136.5,143.850006,31.860466,33,65.300003,100,70.099998,76.0,73.0
20160909223000,136.5,140.699997,31.16279,33,64.400002,100,70.0,76.0,73.0
20160909224500,136.5,133.350006,29.534885,33,64.400002,100,70.0,76.0,73.0
20160909230000,136.5,138.600006,30.697676,33,64.400002,100,70.0,76.0,73.0
20160909231500,136.5,147.0,32.55814,33,64.400002,100,70.0,76.0,73.0
20160909233000,136.5,138.600006,30.697676,33,64.400002,100,69.900002,76.0,73.0
20160909234500,136.5,140.699997,31.16279,33,64.400002,100,69.900002,76.0,73.0
20160910000000,136.5,140.699997,31.16279,33,63.599998,100,69.900002,76.0,73.0
20160910001500,136.5,140.699997,31.16279,33,64.400002,100,69.900002,76.0,73.0
20160910003000,136.5,143.850006,31.860466,33,67.199997,100,69.800003,76.0,73.0
20160910004500,136.5,140.699997,31.16279,33,64.800003,100,69.800003,76.0,73.0
20160910010000,136.5,138.600006,30.697676,33,64.800003,100,69.800003,76.0,73.0
20160910011500,136.5,140.699997,31.16279,33,64.800003,100,69.800003,76.0,73.0
20160910013000,136.5,140.699997,31.16279,33,65.800003,100,69.800003,76.0,73.0
20160910014500,136.5,136.5,30.232558,33,66.699997,100,69.800003,76.0,73.0
20160910020000,136.5,138.600006,30.697676,33,66.699997,100,69.800003,76.0,73.0
20160910021500,136.5,132.300003,29.302326,31,67.699997,100,69.800003,76.0,73.0
20160910023000,136.5,127.050003,28.139536,31,67.699997,100,69.800003,76.0,73.0
20160910024500,136.5,127.050003,28.139536,31,68.599998,100,69.800003,76.0,73.0
20160910030000,136.5,129.149994,28.60465,31,66.800003,100,69.800003,76.0,73.0
20160910031500,136.5,132.300003,29.302326,31,66.800003,100,69.800003,76.0,73.0
20160910033000,136.5,127.050003,28.139536,31,67.5,100,69.800003,76.0,73.0
20160910034500,136.5,132.300003,29.302326,31,68.199997,100,69.800003,76.0,73.0
20160910040000,136.5,132.300003,29.302326,31,68.199997,100,69.800003,76.0,73.0
20160910041500,136.5,132.300003,29.302326,31,68.199997,100,69.800003,76.0,73.0
20160910043000,136.5,132.300003,29.302326,31,68.199997,100,69.800003,76.0,73.0
20160910044500,136.5,132.300003,29.302326,31,69.599998,100,69.800003,76.0,73.0
20160910050000,136.5,127.050003,28.139536,31,68.099998,100,69.800003,76.0,73.0
20160910051500,136.5,129.149994,28.60465,31,66.300003,100,69.699997,76.0,73.0
20160910053000,136.5,127.050003,28.139536,31,66.300003,100,69.699997,76.0,73.0
20160910054500,136.5,129.149994,28.60465,31,69.699997,100,69.699997,76.0,73.0
20160910060000,136.5,127.050003,28.139536,31,67.300003,100,69.699997,76.0,73.0
20160910061500,136.5,124.949997,27.674418,31,65.800003,100,69.699997,76.0,73.0
20160910063000,136.5,124.949997,27.674418,31,65.800003,100,69.699997,76.0,73.0
20160910064500,136.5,127.050003,28.139536,31,68.199997,100,69.699997,76.0,73.0
20160910070000,136.5,129.149994,28.60465,31,66.800003,100,69.599998,76.0,73.0
20160910071500,136.5,127.050003,28.139536,31,66.800003,100,69.599998,76.0,73.0
20160910073000,136.5,132.300003,29.302326,31,69.199997,100,69.599998,76.0,73.0
20160910074500,136.5,132.300003,29.302326,31,68.300003,100,69.599998,76.0,73.0
20160910080000,136.5,132.300003,29.302326,31,67.0,100,69.599998,76.0,73.0
20160910081500,136.5,132.300003,29.302326,31,66.300003,100,69.599998,76.0,73.0
20160910083000,136.5,127.050003,28.139536,31,66.300003,100,69.599998,76.0,73.0
20160910084500,136.5,132.300003,29.302326,31,68.699997,100,69.5,76.0,73.0
