PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160910090000,136.5,129.149994,28.60465,31,67.699997,100,69.5,76.0,73.0
20160910091500,136.5,127.050003,28.139536,31,67.699997,100,69.5,76.0,73.0
20160910093000,136.5,132.300003,29.302326,31,66.800003,100,69.5,76.0,73.0
20160910094500,136.5,132.300003,29.302326,31,68.099998,100,69.400002,76.0,73.0
20160910100000,136.5,127.050003,28.139536,31,68.099998,100,69.400002,76.0,73.0
20160910101500,136.5,127.050003,28.139536,31,66.800003,100,69.400002,76.0,73.0
20160910103000,136.5,132.300003,29.302326,31,66.800003,100,69.300003,76.0,73.0
20160910104500,136.5,129.149994,28.60465,31,69.099998,100,69.300003,76.0,73.0
20160910110000,136.5,129.149994,28.60465,31,67.699997,100,69.300003,76.0,73.0
20160910111500,136.5,129.149994,28.60465,31,66.300003,100,69.300003,76.0,73.0
20160910113000,136.5,133.350006,29.534885,31,63.900002,100,69.300003,76.0,73.0
20160910114500,136.5,133.350006,29.534885,31,66.699997,100,69.199997,76.0,73.0
20160910120000,136.5,133.350006,29.534885,31,64.800003,100,69.199997,76.0,73.0
20160910121500,136.5,129.149994,28.60465,31,64.800003,100,69.199997,76.0,73.0
20160910123000,136.5,129.149994,28.60465,31,62.0,100,69.199997,76.0,73.0
20160910124500,136.5,132.300003,29.302326,31,66.800003,100,69.199997,76.0,73.0
20160910130000,136.5,132.300003,29.302326,31,64.0,100,69.199997,76.0,73.0
20160910131500,136.5,132.300003,29.302326,31,67.699997,100,69.099998,76.0,73.0
20160910133000,136.5,132.300003,29.302326,31,64.0,100,69.199997,76.0,73.0
20160910134500,136.5,132.300003,29.302326,31,64.0,100,69.099998,76.0,73.0
20160910140000,136.5,132.300003,29.302326,31,66.800003,100,69.099998,76.0,73.0
20160910141500,136.5,132.300003,29.302326,31,64.0,100,69.199997,76.0,73.0
20160910143000,136.5,132.300003,29.302326,31,61.900002,100,69.099998,76.0,73.0
20160910144500,136.5,136.5,30.232558,31,67.699997,100,69.099998,76.0,73.0
20160910150000,136.5,129.149994,28.60465,31,64.400002,100,69.199997,76.0,73.0
20160910151500,136.5,133.350006,29.534885,31,62.0,100,69.199997,76.0,73.0
20160910153000,136.5,133.350006,29.534885,31,67.800003,100,69.099998,76.0,73.0
20160910154500,136.5,133.350006,29.534885,31,64.900002,100,69.199997,76.0,73.0
20160910160000,136.5,136.5,30.232558,31,62.0,100,69.199997,76.0,73.0
20160910161500,136.5,133.350006,29.534885,31,67.199997,100,69.199997,76.0,73.0
20160910163000,136.5,133.350006,29.534885,31,65.300003,100,69.199997,76.0,73.0
20160910164500,136.5,133.350006,29.534885,31,67.300003,100,69.199997,76.0,73.0
20160910170000,136.5,136.5,30.232558,31,67.300003,100,69.199997,76.0,73.0
20160910171500,136.5,132.300003,29.302326,31,68.199997,100,69.300003,76.0,73.0
20160910173000,136.5,132.300003,29.302326,31,68.199997,100,69.300003,76.0,73.0
20160910174500,136.5,132.300003,29.302326,31,67.300003,100,69.400002,76.0,73.0
20160910180000,136.5,129.149994,28.60465,31,67.300003,100,69.400002,76.0,73.0
20160910181500,136.5,127.050003,28.139536,31,67.300003,100,69.5,76.0,73.0
20160910183000,136.5,127.050003,28.139536,31,66.300003,100,69.5,76.0,73.0
20160910184500,136.5,132.300003,29.302326,31,66.300003,100,69.599998,76.0,73.0
20160910190000,136.5,127.050003,28.139536,31,68.199997,100,69.599998,76.0,73.0
20160910191500,136.5,132.300003,29.302326,31,66.300003,100,69.699997,76.0,73.0
20160910193000,136.5,127.050003,28.139536,31,66.300003,100,69.699997,76.0,73.0
20160910194500,136.5,129.149994,28.60465,31,69.699997,100,69.699997,76.0,73.0
20160910200000,136.5,127.050003,28.139536,31,69.699997,100,69.800003,76.0,73.0
20160910201500,136.5,127.050003,28.139536,31,68.699997,100,69.800003,76.0,73.0
20160910203000,136.5,127.050003,28.139536,31,68.699997,100,69.800003,76.0,73.0
20160910204500,136.5,129.149994,28.60465,31,67.300003,100,69.900002,76.0,73.0
20160910210000,136.5,129.149994,28.60465,31,67.300003,100,69.900002,76.0,73.0
20160910211500,136.5,129.149994,28.60465,31,67.300003,100,70.0,76.0,73.0
20160910213000,136.5,133.350006,29.534885,31,67.300003,100,70.0,76.0,73.0
20160910214500,136.5,129.149994,28.60465,31,69.199997,100,70.0,76.0,73.0
20160910220000,136.5,129.149994,28.60465,31,69.199997,100,70.0,76.0,73.0
20160910221500,136.5,124.949997,27.674418,31,67.300003,100,70.0,76.0,73.0
20160910223000,136.5,124.949997,27.674418,31,68.099998,100,70.0,76.0,73.0
20160910224500,136.5,127.050003,28.139536,31,68.099998,100,70.099998,76.0,73.0
20160910230000,136.5,127.050003,28.139536,31,66.400002,100,70.0,76.0,73.0
20160910231500,136.5,127.050003,28.139536,31,66.400002,100,70.0,76.0,73.0
20160910233000,136.5,127.050003,28.139536,31,67.5,100,70.0,76.0,73.0
20160910234500,136.5,124.949997,27.674418,31,67.5,100,70.0,76.0,73.0
20160911000000,136.5,124.949997,27.674418,31,67.5,100,69.900002,76.0,73.0
20160911001500,136.5,124.949997,27.674418,31,69.599998,100,69.900002,76.0,73.0
20160911003000,136.5,129.149994,28.60465,31,67.699997,100,69.900002,76.0,73.0
20160911004500,136.5,127.050003,28.139536,31,67.699997,100,69.900002,76.0,73.0
20160911010000,136.5,129.149994,28.60465,31,66.800003,100,69.900002,76.0,73.0
20160911011500,136.5,129.149994,28.60465,31,68.599998,100,69.900002,76.0,73.0
20160911013000,136.5,129.149994,28.60465,31,69.599998,100,69.900002,76.0,73.0
20160911014500,136.5,132.300003,29.302326,31,67.900002,100,69.900002,76.0,73.0
20160911020000,136.5,132.300003,29.302326,31,66.800003,100,69.900002,76.0,73.0
20160911021500,136.5,122.849998,27.209302,31,66.800003,100,69.900002,76.0,73.0
20160911023000,136.5,129.149994,28.60465,31,70.099998,100,69.900002,76.0,73.0
20160911024500,136.5,133.350006,29.534885,31,67.800003,100,69.900002,76.0,73.0
20160911030000,136.5,124.949997,27.674418,31,66.300003,100,69.800003,76.0,73.0
20160911031500,136.5,127.050003,28.139536,31,66.300003,100,69.800003,76.0,73.0
20160911033000,136.5,129.149994,28.60465,31,69.599998,100,69.800003,76.0,73.0
20160911034500,136.5,132.300003,29.302326,31,68.699997,100,69.800003,76.0,73.0
20160911040000,136.5,129.149994,28.60465,31,67.300003,100,69.800003,76.0,73.0
20160911041500,136.5,129.149994,28.60465,31,66.300003,100,69.800003,76.0,73.0
20160911043000,136.5,132.300003,29.302326,31,66.300003,100,69.699997,76.0,73.0
20160911044500,136.5,129.149994,28.60465,31,69.699997,100,69.699997,76.0,73.0
20160911050000,136.5,132.300003,29.302326,31,67.699997,100,69.699997,76.0,73.0
20160911051500,136.5,132.300003,29.302326,31,66.300003,100,69.699997,76.0,73.0
20160911053000,136.5,127.050003,28.139536,31,67.199997,100,69.699997,76.0,73.0
20160911054500,136.5,136.5,30.232558,31,70.0,100,69.699997,76.0,73.0
20160911060000,136.5,127.050003,28.139536,31,67.699997,100,69.599998,76.0,73.0
20160911061500,136.5,129.149994,28.60465,31,66.300003,100,69.599998,75.900002,72.900002
20160911063000,136.5,127.050003,28.139536,31,68.800003,100,69.599998,76.0,73.0
20160911064500,136.5,129.149994,28.60465,31,67.699997,100,69.599998,76.0,73.0
20160911070000,136.5,132.300003,29.302326,31,67.699997,100,69.599998,76.0,73.0
20160911071500,136.5,129.149994,28.60465,31,67.699997,100,69.599998,75.900002,72.900002
20160911073000,136.5,129.149994,28.60465,31,68.599998,100,69.599998,76.0,73.0
20160911074500,136.5,132.300003,29.302326,31,66.699997,100,69.599998,75.900002,72.900002
20160911080000,136.5,129.149994,28.60465,31,68.199997,100,69.599998,76.0,73.0
20160911081500,136.5,127.050003,28.139536,31,66.300003,100,69.599998,75.900002,72.900002
20160911083000,136.5,129.149994,28.60465,31,68.400002,100,69.599998,75.900002,72.900002
20160911084500,136.5,132.300003,29.302326,31,68.400002,100,69.599998,75.900002,72.900002
20160911090000,136.5,127.050003,28.139536,31,66.800003,100,69.5,75.900002,72.900002
20160911091500,136.5,124.949997,27.674418,31,68.699997,100,69.5,75.900002,72.900002
20160911093000,136.5,124.949997,27.674418,31,68.699997,100,69.400002,75.900002,72.900002
20160911094500,136.5,127.050003,28.139536,31,66.800003,100,69.400002,75.900002,72.900002
20160911100000,136.5,127.050003,28.139536,31,69.099998,100,69.400002,75.900002,72.900002
20160911101500,136.5,132.300003,29.302326,31,66.800003,100,69.400002,75.900002,72.900002
20160911103000,136.5,132.300003,29.302326,31,65.800003,100,69.300003,75.900002,72.900002
20160911104500,136.5,132.300003,29.302326,31,66.800003,100,69.300003,75.900002,72.900002
20160911110000,136.5,132.300003,29.302326,31,66.800003,100,69.300003,75.900002,72.900002
20160911111500,136.5,129.149994,28.60465,31,66.0,100,69.300003,75.900002,72.900002
20160911113000,136.5,129.149994,28.60465,31,68.099998,100,69.300003,76.0,73.0
20160911114500,136.5,129.149994,28.60465,31,65.800003,100,69.199997,75.900002,72.900002
20160911120000,136.5,132.300003,29.302326,31,65.099998,100,69.199997,75.900002,72.900002
20160911121500,136.5,136.5,30.232558,31,67.199997,100,69.199997,75.900002,72.900002
20160911123000,136.5,132.300003,29.302326,31,67.199997,100,69.199997,75.900002,72.900002
20160911124500,136.5,129.149994,28.60465,31,66.5,100,69.300003,75.900002,72.900002
20160911130000,136.5,132.300003,29.302326,31,63.599998,100,69.300003,75.900002,72.900002
20160911131500,136.5,129.149994,28.60465,31,65.300003,100,69.300003,75.900002,72.900002
20160911133000,136.5,129.149994,28.60465,31,64.400002,100,69.199997,75.900002,72.900002
20160911134500,136.5,129.149994,28.60465,31,64.400002,100,69.199997,75.900002,72.900002
20160911140000,136.5,133.350006,29.534885,31,65.300003,100,69.199997,75.900002,72.900002
20160911141500,136.5,133.350006,29.534885,31,62.400002,100,69.099998,75.800003,72.800003
20160911143000,136.5,133.350006,29.534885,31,67.199997,100,69.099998,75.800003,72.800003
20160911144500,136.5,129.149994,28.60465,31,65.300003,100,69.099998,75.900002,72.900002
20160911150000,136.5,133.350006,29.534885,31,67.099998,100,69.099998,75.900002,72.900002
20160911151500,136.5,124.949997,27.674418,31,67.099998,100,69.199997,75.900002,72.900002
20160911153000,136.5,132.300003,29.302326,31,68.599998,100,69.199997,75.900002,72.900002
20160911154500,136.5,129.149994,28.60465,31,66.800003,100,69.300003,75.900002,72.900002
20160911160000,136.5,132.300003,29.302326,31,66.800003,100,69.300003,75.900002,72.900002
20160911161500,136.5,132.300003,29.302326,31,68.599998,100,69.400002,75.900002,72.900002
20160911163000,136.5,122.849998,27.209302,31,68.599998,100,69.400002,75.800003,72.800003
20160911164500,136.5,129.149994,28.60465,31,67.300003,100,69.5,75.800003,72.800003
20160911170000,136.5,127.050003,28.139536,31,69.099998,100,69.599998,75.800003,72.800003
20160911171500,136.5,124.949997,27.674418,31,67.300003,100,69.599998,75.800003,72.800003
20160911173000,136.5,132.300003,29.302326,31,68.699997,100,69.599998,75.800003,72.800003
20160911174500,136.5,127.050003,28.139536,31,70.099998,100,69.599998,75.800003,72.800003
20160911180000,136.5,127.050003,28.139536,31,66.699997,100,69.599998,75.800003,72.800003
20160911181500,136.5,124.949997,27.674418,31,69.099998,100,69.599998,75.800003,72.800003
20160911183000,136.5,122.849998,27.209302,31,67.199997,100,69.599998,75.800003,72.800003
20160911184500,136.5,127.050003,28.139536,31,68.699997,100,69.599998,75.800003,72.800003
20160911190000,136.5,127.050003,28.139536,31,68.699997,100,69.599998,75.800003,72.800003
20160911191500,136.5,133.350006,29.534885,31,66.800003,100,69.599998,75.800003,72.800003
20160911193000,136.5,129.149994,28.60465,31,68.5,100,69.599998,75.800003,72.800003
20160911194500,136.5,132.300003,29.302326,31,66.300003,100,69.599998,75.800003,72.800003
20160911200000,136.5,127.050003,28.139536,31,68.699997,100,69.599998,75.800003,72.800003
20160911201500,136.5,129.149994,28.60465,31,68.699997,100,69.599998,75.800003,72.800003
20160911203000,136.5,127.050003,28.139536,31,67.300003,100,69.599998,75.800003,72.800003
20160911204500,136.5,129.149994,28.60465,31,68.199997,100,69.599998,75.800003,72.800003
20160911210000,136.5,129.149994,28.60465,31,69.699997,100,69.599998,75.800003,72.800003
20160911211500,136.5,127.050003,28.139536,31,67.699997,100,69.599998,75.800003,72.800003
20160911213000,136.5,124.949997,27.674418,31,67.699997,100,69.599998,75.800003,72.800003
20160911214500,136.5,129.149994,28.60465,31,69.699997,100,69.599998,75.800003,72.800003
20160911220000,136.5,129.149994,28.60465,31,67.699997,100,69.599998,75.800003,72.800003
20160911221500,136.5,132.300003,29.302326,31,67.699997,100,69.599998,75.800003,72.800003
20160911223000,136.5,127.050003,28.139536,31,69.199997,100,69.599998,75.800003,72.800003
20160911224500,136.5,132.300003,29.302326,31,66.800003,100,69.599998,75.699997,72.699997
20160911230000,136.5,129.149994,28.60465,31,67.699997,100,69.599998,75.800003,72.800003
20160911231500,136.5,129.149994,28.60465,31,69.699997,100,69.599998,75.699997,72.699997
20160911233000,136.5,129.149994,28.60465,31,67.199997,100,69.599998,75.699997,72.699997
20160911234500,136.5,133.350006,29.534885,31,67.199997,100,69.599998,75.699997,72.699997
20160912000000,136.5,133.350006,29.534885,31,69.599998,100,69.599998,75.699997,72.699997
20160912001500,136.5,124.949997,27.674418,31,68.099998,100,69.599998,75.699997,72.699997
20160912003000,136.5,127.050003,28.139536,31,66.800003,100,69.599998,75.699997,72.699997
20160912004500,136.5,129.149994,28.60465,31,68.699997,100,69.5,75.699997,72.699997
20160912010000,136.5,129.149994,28.60465,31,68.699997,100,69.5,75.699997,72.699997
20160912011500,136.5,129.149994,28.60465,31,67.199997,100,69.5,75.699997,72.699997
20160912013000,136.5,127.050003,28.139536,31,68.599998,100,69.5,75.699997,72.699997
20160912014500,136.5,127.050003,28.139536,31,68.599998,100,69.400002,75.699997,72.699997
20160912020000,136.5,124.949997,27.674418,31,66.800003,100,69.400002,75.699997,72.699997
20160912021500,136.5,133.350006,29.534885,31,69.099998,100,69.400002,75.699997,72.699997
20160912023000,136.5,133.350006,29.534885,31,67.199997,100,69.400002,75.699997,72.699997
20160912024500,136.5,127.050003,28.139536,31,67.199997,100,69.400002,75.699997,72.699997
20160912030000,136.5,129.149994,28.60465,31,69.599998,100,69.400002,75.699997,72.699997
20160912031500,136.5,132.300003,29.302326,31,66.699997,100,69.300003,75.800003,72.800003
20160912033000,136.5,124.949997,27.674418,31,66.699997,100,69.300003,75.699997,72.699997
20160912034500,136.5,132.300003,29.302326,31,68.699997,100,69.300003,75.699997,72.699997
20160912040000,136.5,132.300003,29.302326,31,68.699997,100,69.300003,75.699997,72.699997
20160912041500,136.5,127.050003,28.139536,31,66.800003,100,69.300003,75.699997,72.699997
20160912043000,136.5,129.149994,28.60465,31,67.699997,100,69.300003,75.699997,72.699997
20160912044500,136.5,127.050003,28.139536,31,67.699997,100,69.300003,75.699997,72.699997
20160912050000,136.5,129.149994,28.60465,31,66.300003,100,69.300003,75.699997,72.699997
20160912051500,136.5,127.050003,28.139536,31,67.699997,100,69.300003,75.699997,72.699997
20160912053000,136.5,127.050003,28.139536,31,67.699997,100,69.300003,75.699997,72.699997
20160912054500,136.5,127.050003,28.139536,31,67.699997,100,69.199997,75.699997,72.699997
20160912060000,136.5,129.149994,28.60465,31,69.900002,100,69.199997,75.699997,72.699997
20160912061500,136.5,132.300003,29.302326,31,67.699997,100,69.199997,75.699997,72.699997
20160912063000,136.5,132.300003,29.302326,31,66.800003,100,69.199997,75.699997,72.699997
20160912064500,136.5,129.149994,28.60465,31,66.800003,100,69.199997,75.699997,72.699997
20160912070000,136.5,127.050003,28.139536,31,68.599998,100,69.199997,75.699997,72.699997
20160912071500,136.5,127.050003,28.139536,31,68.599998,100,69.199997,75.699997,72.699997
20160912073000,136.5,127.050003,28.139536,31,67.699997,100,69.199997,75.699997,72.699997
20160912074500,136.5,124.949997,27.674418,31,66.400002,100,69.199997,75.699997,72.699997
20160912080000,136.5,132.300003,29.302326,31,66.400002,100,69.199997,75.699997,72.699997
20160912081500,136.5,122.849998,27.209302,31,67.699997,100,69.199997,75.699997,72.699997
20160912083000,136.5,127.050003,28.139536,31,69.699997,100,69.199997,75.699997,72.699997
20160912084500,136.5,129.149994,28.60465,31,68.699997,100,69.199997,75.699997,72.699997
20160912090000,136.5,132.300003,29.302326,31,68.699997,100,69.199997,75.699997,72.699997
20160912091500,136.5,127.050003,28.139536,31,67.699997,100,69.300003,75.699997,72.699997
20160912093000,136.5,124.949997,27.674418,31,67.699997,100,69.300003,75.699997,72.699997
20160912100000,136.5,129.149994,28.60465,31,67.699997,100,69.300003,75.699997,72.699997
20160912101500,136.5,127.050003,28.139536,31,66.699997,100,69.300003,75.699997,72.699997
20160912103000,136.5,129.149994,28.60465,31,67.800003,100,69.300003,75.699997,72.699997
20160912104500,136.5,127.050003,28.139536,31,67.800003,100,69.5,75.699997,72.699997
20160912110000,136.5,132.300003,29.302326,31,67.800003,100,69.599998,75.699997,72.699997
20160912111500,136.5,129.149994,28.60465,31,66.699997,100,69.699997,75.699997,72.699997
20160912113000,136.5,124.949997,27.674418,31,66.699997,100,69.699997,75.699997,72.699997
20160912114500,136.5,129.149994,28.60465,31,66.699997,100,69.699997,75.699997,72.699997
20160912120000,136.5,120.75,26.744186,31,67.400002,100,69.699997,75.699997,72.699997
20160912121500,136.5,127.050003,28.139536,31,67.400002,100,69.800003,75.699997,72.699997
20160912123000,136.5,124.949997,27.674418,31,65.300003,100,70.0,75.699997,72.699997
20160912124500,136.5,127.050003,28.139536,31,62.799999,100,70.300003,75.699997,72.699997
20160912130000,136.5,127.050003,28.139536,31,66.199997,100,69.900002,75.699997,72.699997
20160912131500,136.5,124.949997,27.674418,31,66.199997,100,69.900002,75.699997,72.699997
20160912133000,136.5,127.050003,28.139536,31,64.400002,100,69.900002,75.699997,72.699997
20160912134500,136.5,124.949997,27.674418,31,63.599998,100,69.800003,75.699997,72.699997
20160912140000,136.5,127.050003,28.139536,31,67.199997,100,70.099998,75.699997,72.699997
20160912141500,136.5,124.949997,27.674418,31,66.300003,100,70.300003,75.699997,72.699997
20160912143000,136.5,127.050003,28.139536,31,66.300003,100,69.900002,75.699997,72.699997
20160912144500,136.5,132.300003,29.302326,31,67.699997,100,69.800003,75.699997,72.699997
20160912150000,136.5,132.300003,29.302326,31,68.599998,100,70.300003,75.699997,72.699997
20160912151500,136.5,129.149994,28.60465,31,68.599998,100,70.0,75.699997,72.699997
20160912153000,136.5,127.050003,28.139536,31,67.199997,100,70.0,75.699997,72.699997
20160912154500,136.5,124.949997,27.674418,31,67.199997,100,70.099998,75.699997,72.699997
20160912160000,136.5,124.949997,27.674418,31,67.199997,100,70.199997,75.699997,72.699997
20160912161500,136.5,127.050003,28.139536,31,68.599998,100,70.199997,75.699997,72.699997
20160912163000,136.5,124.949997,27.674418,31,68.599998,100,70.199997,75.699997,72.699997
20160912164500,136.5,120.75,26.744186,31,69.699997,100,70.400002,75.699997,72.699997
20160912170000,136.5,132.300003,29.302326,32,66.800003,100,70.5,75.699997,72.699997
20160912171500,136.5,129.149994,28.60465,32,66.800003,100,70.900002,75.699997,72.699997
20160912173000,136.5,129.149994,28.60465,32,66.800003,100,70.800003,75.699997,72.699997
20160912174500,136.5,132.300003,29.302326,32,66.800003,100,70.699997,75.699997,72.699997
20160912180000,136.5,132.300003,29.302326,32,67.699997,100,70.5,75.699997,72.699997
20160912181500,136.5,129.149994,28.60465,32,66.900002,100,70.5,75.699997,72.699997
20160912183000,136.5,132.300003,29.302326,32,65.800003,100,70.300003,75.699997,72.699997
20160912184500,136.5,138.600006,30.697676,32,65.800003,100,70.400002,75.699997,72.699997
20160912190000,136.5,136.5,30.232558,32,65.800003,100,70.300003,75.699997,72.699997
20160912191500,136.5,136.5,30.232558,32,65.800003,100,70.300003,75.699997,72.699997
20160912193000,136.5,133.350006,29.534885,32,68.5,100,70.300003,75.699997,72.699997
20160912194500,136.5,133.350006,29.534885,32,67.300003,100,70.300003,75.699997,72.699997
20160912200000,136.5,138.600006,30.697676,32,66.300003,100,70.300003,75.699997,72.699997
20160912201500,136.5,133.350006,29.534885,32,66.300003,100,70.300003,75.699997,72.699997
20160912203000,136.5,138.600006,30.697676,32,68.599998,100,70.300003,75.699997,72.699997
20160912204500,136.5,136.5,30.232558,32,66.800003,100,70.300003,75.699997,72.699997
20160912210000,136.5,133.350006,29.534885,32,65.800003,100,70.300003,75.699997,72.699997
20160912211500,136.5,138.600006,30.697676,32,68.099998,100,70.300003,75.699997,72.699997
20160912213000,136.5,138.600006,30.697676,32,66.900002,100,70.300003,75.699997,72.699997
20160912214500,136.5,136.5,30.232558,32,65.800003,100,70.300003,75.699997,72.699997
20160912220000,136.5,136.5,30.232558,32,67.699997,100,70.199997,75.699997,72.699997
20160912221500,136.5,132.300003,29.302326,32,66.699997,100,70.199997,75.699997,72.699997
20160912223000,136.5,136.5,30.232558,32,67.699997,100,70.199997,75.699997,72.699997
20160912224500,136.5,140.699997,31.16279,32,67.699997,100,70.199997,75.699997,72.699997
20160912230000,136.5,140.699997,31.16279,32,66.300003,100,70.199997,75.699997,72.699997
20160912231500,136.5,136.5,30.232558,32,67.800003,100,70.199997,75.699997,72.699997
20160912233000,136.5,129.149994,28.60465,32,66.300003,100,70.199997,75.699997,72.699997
20160912234500,136.5,136.5,30.232558,32,67.699997,100,70.099998,75.699997,72.699997
20160913000000,136.5,133.350006,29.534885,32,67.699997,100,70.099998,75.699997,72.699997
20160913001500,136.5,136.5,30.232558,32,65.800003,100,70.0,75.699997,72.699997
20160913003000,136.5,141.75,31.395349,32,68.099998,100,70.0,75.699997,72.699997
20160913004500,136.5,136.5,30.232558,32,66.300003,100,70.0,75.699997,72.699997
20160913010000,136.5,138.600006,30.697676,32,67.400002,100,70.0,75.699997,72.699997
20160913011500,136.5,140.699997,31.16279,32,67.400002,100,69.900002,75.699997,72.699997
20160913013000,136.5,138.600006,30.697676,32,65.800003,100,69.900002,75.699997,72.699997
20160913014500,136.5,132.300003,29.302326,32,68.099998,100,69.900002,75.699997,72.699997
20160913020000,136.5,136.5,30.232558,32,66.800003,100,69.900002,75.699997,72.699997
20160913021500,136.5,132.300003,29.302326,32,66.800003,100,69.800003,75.699997,72.699997
20160913023000,136.5,140.699997,31.16279,32,66.800003,100,69.800003,75.699997,72.699997
20160913024500,136.5,138.600006,30.697676,32,65.800003,100,69.800003,75.699997,72.699997
20160913030000,136.5,133.350006,29.534885,32,68.099998,100,69.800003,75.699997,72.699997
20160913031500,136.5,136.5,30.232558,32,66.300003,100,69.800003,75.699997,72.699997
20160913033000,136.5,136.5,30.232558,32,67.699997,100,69.699997,75.699997,72.699997
20160913034500,136.5,138.600006,30.697676,32,67.699997,100,69.699997,75.699997,72.699997
20160913040000,136.5,136.5,30.232558,32,65.300003,100,69.699997,75.699997,72.699997
20160913041500,136.5,138.600006,30.697676,32,67.199997,100,69.699997,75.699997,72.699997
20160913043000,136.5,136.5,30.232558,32,68.599998,100,69.699997,75.699997,72.699997
20160913044500,136.5,136.5,30.232558,32,67.699997,100,69.699997,75.699997,72.699997
20160913050000,136.5,136.5,30.232558,32,66.800003,100,69.599998,75.699997,72.699997
20160913051500,136.5,132.300003,29.302326,32,65.800003,100,69.599998,75.699997,72.699997
20160913053000,136.5,140.699997,31.16279,32,65.800003,100,69.599998,75.699997,72.699997
20160913054500,136.5,138.600006,30.697676,32,65.800003,100,69.599998,75.699997,72.699997
20160913060000,136.5,136.5,30.232558,32,67.699997,100,69.599998,75.699997,72.699997
20160913061500,136.5,138.600006,30.697676,32,65.400002,100,69.599998,75.699997,72.699997
20160913063000,136.5,138.600006,30.697676,32,67.300003,100,69.599998,75.699997,72.699997
20160913064500,136.5,136.5,30.232558,32,67.300003,100,69.599998,75.699997,72.699997
20160913070000,136.5,136.5,30.232558,32,67.300003,100,69.5,75.699997,72.699997
20160913071500,136.5,136.5,30.232558,32,65.800003,100,69.5,75.699997,72.699997
20160913073000,136.5,136.5,30.232558,32,68.099998,100,69.5,75.699997,72.699997
20160913074500,136.5,138.600006,30.697676,32,66.300003,100,69.5,75.699997,72.699997
20160913080000,136.5,136.5,30.232558,32,68.699997,100,69.5,75.699997,72.699997
20160913081500,136.5,133.350006,29.534885,32,66.300003,100,69.5,75.699997,72.699997
20160913083000,136.5,136.5,30.232558,32,68.699997,100,69.5,75.699997,72.699997
20160913084500,136.5,132.300003,29.302326,32,66.300003,100,69.5,75.699997,72.699997
20160913090000,136.5,136.5,30.232558,32,68.099998,100,69.599998,75.699997,72.699997
20160913091500,136.5,138.600006,30.697676,32,65.900002,100,69.599998,75.699997,72.699997
20160913093000,136.5,138.600006,30.697676,32,65.900002,100,69.599998,75.699997,72.699997
20160913094500,136.5,133.350006,29.534885,32,65.900002,100,69.599998,75.699997,72.699997
20160913100000,136.5,133.350006,29.534885,32,65.0,100,69.599998,75.699997,72.699997
20160913101500,136.5,141.75,31.395349,32,65.800003,100,69.5,75.699997,72.699997
20160913103000,136.5,138.600006,30.697676,32,66.800003,100,69.5,75.699997,72.699997
20160913104500,136.5,136.5,30.232558,32,66.800003,100,69.5,75.699997,72.699997
20160913110000,136.5,133.350006,29.534885,32,65.300003,100,69.599998,75.699997,72.699997
20160913111500,136.5,133.350006,29.534885,32,65.300003,100,69.599998,75.699997,72.699997
20160913113000,136.5,133.350006,29.534885,32,67.300003,100,69.5,75.699997,72.699997
20160913114500,136.5,129.149994,28.60465,32,65.800003,100,69.5,75.699997,72.699997
20160913120000,136.5,132.300003,29.302326,32,64.900002,100,69.599998,75.699997,72.699997
20160913121500,136.5,129.149994,28.60465,32,65.599998,100,69.599998,75.699997,72.699997
20160913123000,136.5,133.350006,29.534885,32,65.599998,100,69.599998,75.699997,72.699997
20160913124500,136.5,129.149994,28.60465,32,64.900002,100,69.599998,75.699997,72.699997
20160913130000,136.5,132.300003,29.302326,32,64.900002,100,69.699997,75.699997,72.699997
20160913131500,136.5,132.300003,29.302326,32,65.800003,100,69.699997,75.699997,72.699997
20160913133000,136.5,136.5,30.232558,32,64.400002,100,69.800003,75.699997,72.699997
20160913134500,136.5,129.149994,28.60465,32,64.400002,100,69.800003,75.699997,72.699997
20160913140000,136.5,136.5,30.232558,32,62.799999,100,69.699997,75.699997,72.699997
20160913141500,136.5,136.5,30.232558,32,66.699997,100,69.699997,75.699997,72.699997
20160913143000,136.5,129.149994,28.60465,32,64.400002,100,69.699997,75.699997,72.699997
20160913144500,136.5,132.300003,29.302326,32,63.200001,100,69.699997,75.699997,72.699997
20160913150000,136.5,132.300003,29.302326,32,66.0,100,69.699997,75.699997,72.699997
20160913151500,136.5,129.149994,28.60465,32,64.0,100,69.699997,75.699997,72.699997
20160913153000,136.5,133.350006,29.534885,32,68.099998,100,69.599998,75.699997,72.699997
20160913154500,136.5,136.5,30.232558,32,64.900002,100,69.599998,75.699997,72.699997
20160913160000,136.5,133.350006,29.534885,32,67.699997,100,69.599998,75.699997,72.699997
20160913161500,136.5,129.149994,28.60465,32,65.800003,100,69.699997,75.699997,72.699997
20160913163000,136.5,129.149994,28.60465,32,65.800003,100,69.699997,75.699997,72.699997
20160913164500,136.5,129.149994,28.60465,32,65.800003,100,69.699997,75.699997,72.699997
20160913170000,136.5,133.350006,29.534885,32,65.800003,100,69.800003,75.699997,72.699997
20160913171500,136.5,129.149994,28.60465,32,65.800003,100,69.800003,75.699997,72.699997
20160913173000,136.5,133.350006,29.534885,32,66.800003,100,69.800003,75.699997,72.699997
20160913174500,136.5,133.350006,29.534885,32,64.900002,100,69.900002,75.699997,72.699997
20160913180000,136.5,136.5,30.232558,32,64.900002,100,69.900002,75.699997,72.699997
20160913181500,136.5,133.350006,29.534885,32,66.699997,100,69.900002,75.699997,72.699997
20160913183000,136.5,138.600006,30.697676,32,64.400002,100,69.900002,75.699997,72.699997
20160913184500,136.5,136.5,30.232558,32,66.300003,100,69.900002,75.699997,72.699997
20160913190000,136.5,138.600006,30.697676,32,65.300003,100,69.900002,75.699997,72.699997
20160913191500,136.5,136.5,30.232558,32,65.300003,100,69.800003,75.699997,72.699997
20160913193000,136.5,138.600006,30.697676,32,67.300003,100,69.800003,75.699997,72.699997
20160913194500,136.5,136.5,30.232558,32,67.300003,100,69.800003,75.699997,72.699997
20160913200000,136.5,138.600006,30.697676,32,65.800003,100,69.900002,75.699997,72.699997
20160913201500,136.5,133.350006,29.534885,32,64.900002,100,69.900002,75.699997,72.699997
20160913203000,136.5,138.600006,30.697676,32,64.900002,100,69.900002,75.699997,72.699997
20160913204500,136.5,136.5,30.232558,32,66.300003,100,69.800003,75.699997,72.699997
20160913210000,136.5,136.5,30.232558,32,66.300003,100,69.800003,75.699997,72.699997
20160913211500,136.5,132.300003,29.302326,32,66.300003,100,69.800003,75.699997,72.699997
20160913213000,136.5,132.300003,29.302326,32,66.300003,100,69.900002,75.699997,72.699997
20160913214500,136.5,132.300003,29.302326,32,65.300003,100,69.900002,75.699997,72.699997
20160913220000,136.5,138.600006,30.697676,32,65.300003,100,69.900002,75.699997,72.699997
20160913221500,136.5,136.5,30.232558,32,65.300003,100,69.900002,75.699997,72.699997
20160913223000,136.5,138.600006,30.697676,32,65.300003,100,69.900002,75.699997,72.699997
20160913224500,136.5,138.600006,30.697676,32,66.800003,100,69.900002,75.699997,72.699997
20160913230000,136.5,138.600006,30.697676,32,66.800003,100,69.800003,75.699997,72.699997
20160913231500,136.5,138.600006,30.697676,32,68.5,100,69.800003,75.699997,72.699997
20160913233000,136.5,136.5,30.232558,32,68.5,100,69.800003,75.699997,72.699997
20160913234500,136.5,138.600006,30.697676,32,68.5,100,69.800003,75.699997,72.699997
20160914000000,136.5,140.699997,31.16279,32,67.699997,100,69.800003,75.699997,72.699997
20160914001500,136.5,140.699997,31.16279,32,67.699997,100,69.800003,75.699997,72.699997
20160914003000,136.5,138.600006,30.697676,32,67.699997,100,69.800003,75.699997,72.699997
20160914004500,136.5,138.600006,30.697676,32,67.699997,100,69.800003,75.699997,72.699997
20160914010000,136.5,133.350006,29.534885,32,67.699997,100,69.800003,75.699997,72.699997
20160914011500,136.5,133.350006,29.534885,32,67.699997,100,69.800003,75.699997,72.699997
20160914013000,136.5,136.5,30.232558,32,67.699997,100,69.800003,75.699997,72.699997
20160914014500,136.5,136.5,30.232558,32,67.699997,100,69.699997,75.699997,72.699997
20160914020000,136.5,133.350006,29.534885,32,67.699997,100,69.699997,75.699997,72.699997
20160914021500,136.5,133.350006,29.534885,32,66.300003,100,69.699997,75.699997,72.699997
20160914023000,136.5,133.350006,29.534885,32,66.300003,100,69.699997,75.699997,72.699997
20160914024500,136.5,129.149994,28.60465,32,67.699997,100,69.699997,75.699997,72.699997
20160914030000,136.5,132.300003,29.302326,32,66.699997,100,69.699997,75.699997,72.699997
20160914031500,136.5,136.5,30.232558,32,65.699997,100,69.699997,75.699997,72.699997
20160914033000,136.5,132.300003,29.302326,32,65.699997,100,69.699997,75.699997,72.699997
20160914034500,136.5,132.300003,29.302326,32,65.699997,100,69.699997,75.699997,72.699997
20160914040000,136.5,129.149994,28.60465,32,64.900002,100,69.699997,75.699997,72.699997
20160914041500,136.5,132.300003,29.302326,32,64.900002,100,69.599998,75.699997,72.699997
20160914043000,136.5,129.149994,28.60465,32,64.900002,100,69.599998,75.699997,72.699997
20160914044500,136.5,129.149994,28.60465,32,64.900002,100,69.599998,75.699997,72.699997
20160914050000,136.5,129.149994,28.60465,32,64.900002,100,69.599998,75.699997,72.699997
20160914051500,136.5,127.050003,28.139536,32,64.900002,100,69.599998,75.699997,72.699997
20160914053000,136.5,129.149994,28.60465,32,64.900002,100,69.599998,75.699997,72.699997
20160914054500,136.5,129.149994,28.60465,32,65.800003,100,69.599998,75.699997,72.699997
20160914060000,136.5,127.050003,28.139536,32,66.800003,100,69.599998,75.699997,72.699997
20160914061500,136.5,129.149994,28.60465,32,65.800003,100,69.599998,75.699997,72.699997
20160914063000,136.5,127.050003,28.139536,32,64.900002,100,69.599998,75.699997,72.699997
20160914064500,136.5,133.350006,29.534885,32,68.099998,100,69.5,75.699997,72.699997
20160914070000,136.5,129.149994,28.60465,32,67.0,100,69.5,75.699997,72.699997
20160914071500,136.5,127.050003,28.139536,32,66.300003,100,69.400002,75.699997,72.699997
20160914073000,136.5,127.050003,28.139536,32,64.900002,100,69.400002,75.699997,72.699997
20160914074500,136.5,129.149994,28.60465,32,64.900002,100,69.400002,75.699997,72.699997
20160914080000,136.5,127.050003,28.139536,32,68.099998,100,69.400002,75.699997,72.699997
20160914081500,136.5,127.050003,28.139536,32,67.300003,100,69.400002,75.699997,72.699997
20160914083000,136.5,127.050003,28.139536,32,68.599998,100,69.400002,75.699997,72.699997
20160914084500,136.5,122.849998,27.209302,32,66.800003,100,69.400002,75.699997,72.699997
20160914090000,136.5,129.149994,28.60465,32,64.900002,100,69.5,75.699997,72.699997
20160914091500,136.5,129.149994,28.60465,32,64.900002,100,69.5,75.699997,72.699997
20160914093000,136.5,132.300003,29.302326,32,66.599998,100,69.5,75.699997,72.699997
20160914094500,136.5,122.849998,27.209302,32,64.900002,100,69.5,75.699997,72.699997
20160914100000,136.5,122.849998,27.209302,32,66.699997,100,69.5,75.699997,72.699997
20160914101500,136.5,122.849998,27.209302,32,68.099998,100,69.400002,75.699997,72.699997
20160914103000,136.5,124.949997,27.674418,32,67.199997,100,70.099998,75.699997,72.699997
20160914104500,136.5,124.949997,27.674418,32,64.800003,100,69.699997,75.699997,72.699997
20160914110000,136.5,122.849998,27.209302,32,64.800003,100,69.699997,75.699997,72.699997
20160914111500,136.5,129.149994,28.60465,32,64.800003,100,69.699997,75.699997,72.699997
20160914113000,136.5,138.600006,30.697676,32,64.800003,100,69.699997,75.699997,72.699997
20160914114500,136.5,129.149994,28.60465,32,65.800003,100,69.699997,75.699997,72.699997
20160914120000,136.5,133.350006,29.534885,32,65.800003,100,69.900002,75.699997,72.699997
20160914121500,136.5,133.350006,29.534885,32,63.599998,100,70.0,75.699997,72.699997
20160914123000,136.5,133.350006,29.534885,32,66.300003,100,70.199997,75.699997,72.699997
20160914124500,136.5,129.149994,28.60465,32,63.900002,100,69.900002,75.699997,72.699997
20160914130000,136.5,127.050003,28.139536,32,66.800003,100,69.900002,75.699997,72.699997
20160914131500,136.5,132.300003,29.302326,32,64.400002,100,70.099998,75.699997,72.699997
20160914133000,136.5,124.949997,27.674418,32,64.400002,100,70.0,75.699997,72.699997
20160914134500,136.5,124.949997,27.674418,32,63.599998,100,70.0,75.699997,72.699997
20160914140000,136.5,129.149994,28.60465,32,61.599998,100,70.0,75.699997,72.699997
20160914141500,136.5,132.300003,29.302326,32,65.300003,100,70.099998,75.699997,72.699997
20160914143000,136.5,136.5,30.232558,32,63.200001,100,70.199997,75.699997,72.699997
20160914144500,136.5,129.149994,28.60465,32,66.699997,100,70.199997,75.699997,72.699997
20160914150000,136.5,124.949997,27.674418,32,64.900002,100,70.199997,75.699997,72.699997
20160914151500,136.5,127.050003,28.139536,32,62.799999,100,70.300003,75.699997,72.699997
20160914153000,136.5,127.050003,28.139536,32,65.300003,100,70.300003,75.699997,72.699997
20160914154500,136.5,287.700012,63.720933,46,56.099998,0,70.800003,72.599998,69.599998
20160914160000,136.5,143.850006,31.860466,33,53.400002,0,70.599998,72.699997,69.699997
20160914161500,136.5,151.199997,33.488371,33,53.400002,0,70.400002,72.699997,69.699997
20160914163000,136.5,140.699997,31.16279,33,53.400002,0,70.199997,72.5,69.5
20160914164500,136.5,158.550003,35.11628,34,53.400002,0,70.300003,72.400002,69.400002
20160914170000,136.5,141.75,31.395349,33,53.400002,0,70.5,72.300003,69.300003
20160914171500,136.5,143.850006,31.860466,33,53.400002,0,70.199997,72.300003,69.300003
20160914173000,136.5,147.0,32.55814,33,53.400002,0,70.199997,72.300003,69.300003
20160914174500,136.5,147.0,32.55814,33,52.700001,0,69.800003,72.300003,69.300003
20160914180000,136.5,380.100006,84.186048,44,54.299999,0,69.699997,72.300003,69.300003
20160914181500,136.5,151.199997,33.488371,26,53.5,0,69.599998,72.300003,69.300003
20160914183000,136.5,141.75,31.395349,25,53.5,0,69.599998,72.300003,69.300003
20160914184500,136.5,141.75,31.395349,25,53.5,0,69.599998,72.300003,69.300003
20160914190000,136.5,141.75,31.395349,25,53.5,0,69.599998,72.300003,69.300003
20160914191500,136.5,141.75,31.395349,25,53.5,0,69.599998,72.300003,69.300003
20160914193000,136.5,143.850006,31.860466,25,53.5,0,69.400002,72.300003,69.300003
20160914194500,136.5,143.850006,31.860466,25,53.5,0,69.199997,72.300003,69.300003
20160914200000,136.5,151.199997,33.488371,25,53.5,0,69.099998,72.300003,69.300003
20160914201500,136.5,143.850006,31.860466,25,53.5,100,69.0,72.300003,69.300003
20160914203000,136.5,143.850006,31.860466,25,53.5,100,68.900002,72.300003,69.300003
20160914204500,136.5,143.850006,31.860466,25,53.5,100,68.800003,72.300003,69.300003
20160914210000,136.5,140.699997,31.16279,25,53.5,100,68.699997,72.300003,69.300003
20160914211500,136.5,143.850006,31.860466,25,66.300003,100,68.699997,72.300003,69.300003
20160914213000,136.5,140.699997,31.16279,25,64.0,100,68.900002,72.300003,69.300003
20160914214500,136.5,140.699997,31.16279,25,64.0,100,69.099998,72.300003,69.300003
20160914220000,136.5,138.600006,30.697676,25,66.199997,100,69.199997,72.300003,69.300003
20160914221500,136.5,147.0,32.55814,25,64.800003,100,69.300003,72.300003,69.300003
20160914223000,136.5,141.75,31.395349,25,65.800003,100,69.300003,72.300003,69.300003
20160914224500,136.5,147.0,32.55814,25,64.0,100,69.400002,72.300003,69.300003
20160914230000,136.5,141.75,31.395349,25,64.0,100,69.400002,72.300003,69.300003
20160914231500,136.5,143.850006,31.860466,25,66.199997,100,69.400002,72.300003,69.300003
20160914233000,136.5,143.850006,31.860466,25,66.199997,100,69.400002,72.300003,69.300003
20160914234500,136.5,147.0,32.55814,25,64.599998,100,69.400002,72.300003,69.300003
20160915000000,136.5,143.850006,31.860466,25,64.599998,100,69.400002,72.300003,69.300003
20160915001500,136.5,149.100006,33.023257,25,66.900002,100,69.400002,72.300003,69.300003
20160915003000,136.5,138.600006,30.697676,25,65.300003,100,69.400002,72.300003,69.300003
20160915004500,136.5,143.850006,31.860466,25,64.300003,100,69.400002,72.300003,69.300003
20160915010000,136.5,149.100006,33.023257,25,64.300003,100,69.400002,72.300003,69.300003
20160915011500,136.5,140.699997,31.16279,25,66.699997,100,69.400002,72.300003,69.300003
20160915013000,136.5,140.699997,31.16279,25,65.800003,100,69.400002,72.300003,69.300003
20160915014500,136.5,140.699997,31.16279,25,64.0,100,69.400002,72.300003,69.300003
20160915020000,136.5,140.699997,31.16279,25,64.800003,100,69.400002,72.300003,69.300003
20160915021500,136.5,147.0,32.55814,25,66.300003,100,69.300003,72.300003,69.300003
20160915023000,136.5,136.5,30.232558,25,64.300003,100,69.300003,72.300003,69.300003
20160915024500,136.5,141.75,31.395349,25,63.599998,100,69.300003,72.300003,69.300003
20160915030000,136.5,141.75,31.395349,25,65.800003,100,69.300003,72.300003,69.300003
20160915031500,136.5,147.0,32.55814,25,65.800003,100,69.300003,72.300003,69.300003
20160915033000,136.5,141.75,31.395349,25,64.5,100,69.300003,72.300003,69.300003
20160915034500,136.5,143.850006,31.860466,25,65.300003,100,69.300003,72.300003,69.300003
20160915040000,136.5,140.699997,31.16279,25,67.699997,100,69.300003,72.300003,69.300003
20160915041500,136.5,138.600006,30.697676,25,65.300003,100,69.300003,72.300003,69.300003
20160915043000,136.5,140.699997,31.16279,25,64.0,100,69.300003,72.300003,69.300003
20160915044500,136.5,147.0,32.55814,25,65.300003,100,69.300003,72.300003,69.300003
20160915050000,136.5,140.699997,31.16279,25,65.300003,100,69.300003,72.300003,69.300003
20160915051500,136.5,140.699997,31.16279,25,64.0,100,69.199997,72.300003,69.300003
20160915053000,136.5,140.699997,31.16279,25,64.800003,100,69.199997,72.300003,69.300003
20160915054500,136.5,136.5,30.232558,25,66.699997,100,69.199997,72.300003,69.300003
20160915060000,136.5,141.75,31.395349,25,64.099998,100,69.199997,72.300003,69.300003
20160915061500,136.5,138.600006,30.697676,25,64.099998,100,69.199997,72.300003,69.300003
20160915063000,136.5,140.699997,31.16279,25,66.800003,100,69.099998,72.300003,69.300003
20160915064500,136.5,143.850006,31.860466,25,64.400002,100,69.099998,72.300003,69.300003
20160915070000,136.5,143.850006,31.860466,25,63.700001,100,69.099998,72.300003,69.300003
20160915071500,136.5,143.850006,31.860466,25,67.099998,100,69.099998,72.300003,69.300003
20160915073000,136.5,147.0,32.55814,25,65.800003,100,69.099998,72.300003,69.300003
20160915074500,136.5,141.75,31.395349,25,64.0,100,69.099998,72.300003,69.300003
20160915080000,136.5,141.75,31.395349,25,66.699997,100,69.099998,72.300003,69.300003
20160915081500,136.5,138.600006,30.697676,25,66.699997,100,69.099998,72.300003,69.300003
20160915083000,136.5,140.699997,31.16279,25,64.900002,100,69.099998,72.300003,69.300003
20160915084500,136.5,140.699997,31.16279,25,65.800003,100,69.099998,72.300003,69.300003
20160915090000,136.5,140.699997,31.16279,25,64.900002,100,69.099998,72.300003,69.300003
20160915091500,136.5,140.699997,31.16279,25,64.900002,100,69.099998,72.300003,69.300003
20160915093000,136.5,140.699997,31.16279,25,66.199997,100,69.199997,72.300003,69.300003
20160915094500,136.5,138.600006,30.697676,25,64.900002,100,69.199997,72.300003,69.300003
20160915100000,136.5,141.75,31.395349,25,64.0,100,69.199997,72.300003,69.300003
20160915101500,136.5,147.0,32.55814,25,63.200001,100,69.199997,72.300003,69.300003
20160915103000,136.5,141.75,31.395349,25,64.300003,100,69.300003,72.300003,69.300003
20160915104500,136.5,133.350006,29.534885,25,64.300003,100,69.400002,72.300003,69.300003
20160915110000,136.5,136.5,30.232558,25,57.599998,0,69.699997,72.300003,69.300003
20160915111500,136.5,143.850006,31.860466,25,53.900002,0,69.599998,72.300003,69.300003
20160915113000,136.5,138.600006,30.697676,25,53.900002,0,69.300003,72.300003,69.300003
20160915114500,136.5,133.350006,29.534885,25,53.900002,0,69.199997,72.300003,69.300003
20160915120000,136.5,143.850006,31.860466,25,53.900002,0,69.5,72.300003,69.300003
20160915121500,136.5,147.0,32.55814,25,53.900002,0,69.5,72.300003,69.300003
20160915123000,136.5,147.0,32.55814,25,53.900002,0,69.900002,72.300003,69.300003
20160915124500,136.5,149.100006,33.023257,25,53.900002,0,69.599998,72.300003,69.300003
20160915130000,136.5,141.75,31.395349,25,52.700001,0,69.800003,72.300003,69.300003
20160915131500,136.5,143.850006,31.860466,25,53.5,0,69.400002,72.300003,69.300003
20160915133000,136.5,141.75,31.395349,25,53.5,0,69.300003,72.300003,69.300003
20160915134500,136.5,133.350006,29.534885,25,54.299999,0,69.199997,72.300003,69.300003
20160915140000,136.5,138.600006,30.697676,25,53.299999,100,68.900002,72.300003,69.300003
20160915141500,136.5,140.699997,31.16279,25,53.299999,0,69.699997,72.300003,69.300003
20160915143000,136.5,138.600006,30.697676,25,53.299999,0,69.400002,72.300003,69.300003
20160915144500,136.5,143.850006,31.860466,25,53.299999,0,69.400002,72.300003,69.300003
20160915150000,136.5,140.699997,31.16279,25,53.299999,0,69.199997,72.300003,69.300003
20160915151500,136.5,138.600006,30.697676,25,53.299999,0,69.400002,72.300003,69.300003
20160915153000,136.5,141.75,31.395349,25,53.299999,0,69.400002,72.300003,69.300003
20160915154500,136.5,143.850006,31.860466,25,53.299999,0,69.300003,72.300003,69.300003
20160915160000,136.5,140.699997,31.16279,25,53.299999,0,69.199997,72.300003,69.300003
20160915161500,136.5,140.699997,31.16279,25,53.299999,0,69.099998,72.300003,69.300003
20160915163000,136.5,140.699997,31.16279,25,52.700001,0,69.099998,72.300003,69.300003
20160915164500,136.5,138.600006,30.697676,25,53.5,0,69.199997,72.300003,69.300003
20160915170000,136.5,141.75,31.395349,25,53.5,0,69.300003,72.300003,69.300003
20160915171500,136.5,141.75,31.395349,25,53.5,0,69.599998,72.300003,69.300003
20160915173000,136.5,141.75,31.395349,25,53.5,0,69.5,72.300003,69.300003
20160915174500,136.5,143.850006,31.860466,25,53.5,0,69.599998,72.300003,69.300003
20160915180000,136.5,140.699997,31.16279,25,53.5,0,69.400002,72.300003,69.300003
20160915181500,136.5,140.699997,31.16279,25,53.5,0,69.199997,72.300003,69.300003
20160915183000,136.5,140.699997,31.16279,25,53.5,0,69.099998,72.300003,69.300003
20160915184500,136.5,149.100006,33.023257,25,53.5,0,69.099998,72.300003,69.300003
20160915190000,136.5,143.850006,31.860466,25,54.099998,100,68.900002,72.300003,69.300003
20160915191500,136.5,143.850006,31.860466,25,54.099998,100,68.900002,72.300003,69.300003
20160915193000,136.5,143.850006,31.860466,25,54.099998,100,68.900002,72.300003,69.300003
20160915194500,136.5,149.100006,33.023257,25,53.5,100,68.800003,72.300003,69.300003
20160915200000,136.5,140.699997,31.16279,25,55.900002,100,68.800003,72.300003,69.300003
20160915201500,136.5,147.0,32.55814,25,69.199997,100,68.900002,72.300003,69.300003
20160915203000,136.5,143.850006,31.860466,25,70.5,100,69.199997,72.300003,69.300003
20160915204500,136.5,143.850006,31.860466,25,68.699997,100,69.400002,72.300003,69.300003
20160915210000,136.5,143.850006,31.860466,25,56.400002,0,69.599998,72.300003,69.300003
20160915211500,136.5,141.75,31.395349,25,53.900002,0,69.5,72.300003,69.300003
20160915213000,136.5,151.199997,33.488371,25,53.900002,0,69.300003,72.300003,69.300003
20160915214500,136.5,143.850006,31.860466,25,53.900002,0,69.199997,72.300003,69.300003
20160915220000,136.5,147.0,32.55814,25,53.900002,0,69.099998,72.300003,69.300003
20160915221500,136.5,141.75,31.395349,25,53.900002,100,68.900002,72.300003,69.300003
20160915223000,136.5,147.0,32.55814,25,53.900002,100,68.800003,72.300003,69.300003
20160915224500,136.5,147.0,32.55814,25,53.900002,100,68.800003,72.300003,69.300003
20160915230000,136.5,141.75,31.395349,25,58.299999,100,68.699997,72.300003,69.300003
20160915231500,136.5,141.75,31.395349,25,65.800003,100,68.800003,72.300003,69.300003
20160915233000,136.5,143.850006,31.860466,25,65.800003,100,68.900002,72.300003,69.300003
20160915234500,136.5,141.75,31.395349,25,65.800003,100,69.099998,72.300003,69.300003
20160916000000,136.5,141.75,31.395349,25,66.699997,100,69.099998,72.300003,69.300003
20160916001500,136.5,149.100006,33.023257,25,64.900002,100,69.199997,72.300003,69.300003
20160916003000,136.5,143.850006,31.860466,25,66.300003,100,69.199997,72.300003,69.300003
20160916004500,136.5,133.350006,29.534885,25,65.300003,100,69.300003,72.300003,69.300003
20160916010000,136.5,143.850006,31.860466,25,65.300003,100,69.300003,72.300003,69.300003
20160916011500,136.5,141.75,31.395349,25,66.699997,100,69.300003,72.300003,69.300003
20160916013000,136.5,141.75,31.395349,25,64.400002,100,69.300003,72.300003,69.300003
20160916014500,136.5,141.75,31.395349,25,66.300003,100,69.400002,72.300003,69.300003
20160916020000,136.5,147.0,32.55814,25,64.800003,100,69.400002,72.300003,69.300003
20160916021500,136.5,143.850006,31.860466,25,64.800003,100,69.400002,72.300003,69.300003
20160916023000,136.5,149.100006,33.023257,25,64.800003,100,69.400002,72.300003,69.300003
20160916024500,136.5,149.100006,33.023257,25,64.800003,100,69.400002,72.300003,69.300003
20160916030000,136.5,141.75,31.395349,25,67.099998,100,69.400002,72.300003,69.300003
20160916031500,136.5,143.850006,31.860466,25,64.900002,100,69.400002,72.300003,69.300003
20160916033000,136.5,143.850006,31.860466,25,65.800003,100,69.400002,72.300003,69.300003
20160916034500,136.5,147.0,32.55814,25,65.800003,100,69.400002,72.300003,69.300003
20160916040000,136.5,143.850006,31.860466,25,65.800003,100,69.400002,72.300003,69.300003
20160916041500,136.5,140.699997,31.16279,25,65.800003,100,69.400002,72.300003,69.300003
20160916043000,136.5,143.850006,31.860466,25,64.800003,100,69.400002,72.300003,69.300003
20160916044500,136.5,143.850006,31.860466,25,64.800003,100,69.400002,72.300003,69.300003
20160916050000,136.5,143.850006,31.860466,25,66.199997,100,69.400002,72.300003,69.300003
20160916051500,136.5,141.75,31.395349,25,64.400002,100,69.400002,72.300003,69.300003
20160916053000,136.5,141.75,31.395349,25,65.699997,100,69.400002,72.300003,69.300003
20160916054500,136.5,143.850006,31.860466,25,65.699997,100,69.400002,72.300003,69.300003
20160916060000,136.5,140.699997,31.16279,25,64.900002,100,69.400002,72.300003,69.300003
