PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160916061500,136.5,143.850006,31.860466,25,64.900002,100,69.400002,72.300003,69.300003
20160916063000,136.5,140.699997,31.16279,25,67.699997,100,69.400002,72.300003,69.300003
20160916064500,136.5,140.699997,31.16279,25,66.199997,100,69.400002,72.300003,69.300003
20160916070000,136.5,140.699997,31.16279,25,65.300003,100,69.400002,72.300003,69.300003
20160916071500,136.5,140.699997,31.16279,25,62.599998,100,69.5,72.300003,69.300003
20160916073000,136.5,140.699997,31.16279,25,65.800003,100,69.5,72.300003,69.300003
20160916074500,136.5,140.699997,31.16279,25,64.900002,100,69.5,72.300003,69.300003
20160916080000,136.5,136.5,30.232558,25,55.200001,0,69.5,72.300003,69.300003
20160916081500,136.5,141.75,31.395349,25,55.200001,0,69.300003,72.300003,69.300003
20160916083000,136.5,138.600006,30.697676,25,53.900002,0,69.199997,72.300003,69.300003
20160916084500,136.5,141.75,31.395349,25,53.900002,100,69.0,72.300003,69.300003
20160916090000,136.5,143.850006,31.860466,25,53.099998,100,68.900002,72.300003,69.300003
20160916091500,136.5,143.850006,31.860466,25,53.099998,100,68.800003,72.300003,69.300003
20160916093000,136.5,140.699997,31.16279,25,54.299999,100,68.699997,72.300003,69.300003
20160916094500,136.5,140.699997,31.16279,25,65.300003,100,68.699997,72.300003,69.300003
20160916100000,136.5,138.600006,30.697676,25,65.300003,100,68.800003,72.300003,69.300003
20160916101500,136.5,136.5,30.232558,25,64.400002,100,68.900002,72.300003,69.300003
20160916103000,136.5,143.850006,31.860466,25,64.400002,100,69.0,72.300003,69.300003
20160916104500,136.5,141.75,31.395349,25,64.400002,100,69.099998,72.300003,69.300003
20160916110000,136.5,141.75,31.395349,25,64.400002,100,69.099998,72.300003,69.300003
20160916111500,136.5,141.75,31.395349,25,64.400002,100,69.300003,72.300003,69.300003
20160916113000,136.5,141.75,31.395349,26,54.299999,0,69.599998,72.300003,69.300003
20160916114500,136.5,136.5,30.232558,26,53.5,0,69.099998,72.300003,69.300003
20160916120000,136.5,133.350006,29.534885,26,53.5,100,69.400002,72.300003,69.300003
20160916121500,136.5,133.350006,29.534885,26,54.299999,100,69.099998,72.300003,69.300003
20160916123000,136.5,141.75,31.395349,26,53.5,100,69.099998,72.300003,69.300003
20160916124500,136.5,138.600006,30.697676,26,53.5,100,69.300003,72.300003,69.300003
20160916130000,136.5,140.699997,31.16279,26,53.5,100,69.199997,72.300003,69.300003
20160916131500,136.5,143.850006,31.860466,26,53.5,100,69.099998,72.300003,69.300003
20160916133000,136.5,140.699997,31.16279,26,53.5,100,68.900002,72.300003,69.300003
20160916134500,136.5,143.850006,31.860466,26,53.5,100,68.900002,72.300003,69.300003
20160916140000,136.5,138.600006,30.697676,26,53.5,100,68.800003,72.300003,69.300003
20160916141500,136.5,141.75,31.395349,26,55.5,100,68.800003,72.300003,69.300003
20160916143000,136.5,141.75,31.395349,26,69.199997,100,69.5,72.300003,69.300003
20160916144500,136.5,141.75,31.395349,26,54.299999,0,69.300003,72.300003,69.300003
20160916150000,136.5,138.600006,30.697676,26,54.299999,0,69.300003,72.300003,69.300003
20160916151500,136.5,140.699997,31.16279,26,54.299999,0,69.5,72.300003,69.300003
20160916153000,136.5,138.600006,30.697676,26,53.5,0,69.199997,72.300003,69.300003
20160916154500,136.5,138.600006,30.697676,26,52.700001,0,69.099998,72.300003,69.300003
20160916160000,136.5,143.850006,31.860466,26,52.700001,0,69.199997,72.300003,69.300003
20160916161500,136.5,141.75,31.395349,26,52.700001,100,69.400002,72.300003,69.300003
20160916163000,136.5,138.600006,30.697676,26,52.700001,100,68.900002,72.300003,69.300003
20160916164500,136.5,143.850006,31.860466,26,52.700001,100,68.900002,72.300003,69.300003
20160916170000,136.5,138.600006,30.697676,26,53.5,100,69.099998,72.300003,69.300003
20160916171500,136.5,140.699997,31.16279,26,54.099998,100,68.900002,72.300003,69.300003
20160916173000,136.5,140.699997,31.16279,26,54.700001,100,68.800003,72.300003,69.300003
20160916174500,136.5,140.699997,31.16279,26,66.199997,100,68.800003,72.300003,69.300003
20160916180000,136.5,140.699997,31.16279,26,67.199997,100,68.900002,72.300003,69.300003
20160916181500,136.5,140.699997,31.16279,26,65.800003,100,69.099998,72.300003,69.300003
20160916183000,136.5,140.699997,31.16279,26,64.400002,100,69.099998,72.300003,69.300003
20160916184500,136.5,138.600006,30.697676,26,66.0,100,69.199997,72.300003,69.300003
20160916190000,136.5,140.699997,31.16279,26,66.0,100,69.300003,72.300003,69.300003
20160916191500,136.5,143.850006,31.860466,26,66.0,100,69.300003,72.300003,69.300003
20160916193000,136.5,138.600006,30.697676,26,64.5,100,69.300003,72.300003,69.300003
20160916194500,136.5,143.850006,31.860466,26,64.5,100,69.300003,72.300003,69.300003
20160916200000,136.5,138.600006,30.697676,26,67.699997,100,69.400002,72.300003,69.300003
20160916201500,136.5,141.75,31.395349,26,65.300003,100,69.400002,72.300003,69.300003
20160916203000,136.5,143.850006,31.860466,26,65.300003,100,69.400002,72.300003,69.300003
20160916204500,136.5,140.699997,31.16279,26,65.300003,100,69.400002,72.300003,69.300003
20160916210000,136.5,138.600006,30.697676,26,66.800003,100,69.400002,72.300003,69.300003
20160916211500,136.5,141.75,31.395349,26,65.300003,100,69.400002,72.300003,69.300003
20160916213000,136.5,141.75,31.395349,26,64.0,100,69.400002,72.300003,69.300003
20160916214500,136.5,141.75,31.395349,26,66.199997,100,69.300003,72.300003,69.300003
20160916220000,136.5,138.600006,30.697676,26,64.400002,100,69.300003,72.300003,69.300003
20160916221500,136.5,138.600006,30.697676,26,64.400002,100,69.300003,72.300003,69.300003
20160916223000,136.5,140.699997,31.16279,26,66.900002,100,69.300003,72.300003,69.300003
20160916224500,136.5,140.699997,31.16279,26,65.300003,100,69.300003,72.300003,69.300003
20160916230000,136.5,143.850006,31.860466,26,64.400002,100,69.199997,72.300003,69.300003
20160916231500,136.5,141.75,31.395349,26,65.300003,100,69.199997,72.300003,69.300003
20160916233000,136.5,141.75,31.395349,26,66.800003,100,69.199997,72.300003,69.300003
20160916234500,136.5,141.75,31.395349,26,64.400002,100,69.199997,72.300003,69.300003
20160917000000,136.5,141.75,31.395349,26,64.400002,100,69.199997,72.300003,69.300003
20160917001500,136.5,141.75,31.395349,26,67.199997,100,69.199997,72.300003,69.300003
20160917003000,136.5,141.75,31.395349,26,65.300003,100,69.199997,72.300003,69.300003
20160917004500,136.5,136.5,30.232558,26,64.0,100,69.199997,72.300003,69.300003
20160917010000,136.5,141.75,31.395349,26,65.300003,100,69.199997,72.300003,69.300003
20160917011500,136.5,138.600006,30.697676,26,66.199997,100,69.099998,72.300003,69.300003
20160917013000,136.5,143.850006,31.860466,26,64.400002,100,69.099998,72.300003,69.300003
20160917014500,136.5,136.5,30.232558,26,65.400002,100,69.099998,72.300003,69.300003
20160917020000,136.5,147.0,32.55814,26,65.400002,100,69.099998,72.300003,69.300003
20160917021500,136.5,127.050003,28.139536,32,54.700001,0,69.099998,72.300003,69.300003
20160917023000,136.5,132.300003,29.302326,32,53.900002,100,68.900002,72.300003,69.300003
20160917024500,136.5,132.300003,29.302326,32,53.900002,100,68.699997,72.300003,69.300003
20160917030000,136.5,129.149994,28.60465,32,60.700001,100,68.599998,72.300003,69.300003
20160917031500,136.5,127.050003,28.139536,32,64.400002,100,68.599998,72.300003,69.300003
20160917033000,136.5,129.149994,28.60465,32,66.199997,100,68.599998,72.300003,69.300003
20160917034500,136.5,129.149994,28.60465,32,68.400002,100,68.699997,72.300003,69.300003
20160917040000,136.5,129.149994,28.60465,32,65.800003,100,68.699997,72.300003,69.300003
20160917041500,136.5,132.300003,29.302326,32,65.800003,100,68.800003,72.300003,69.300003
20160917043000,136.5,122.849998,27.209302,32,68.699997,100,68.800003,72.300003,69.300003
20160917044500,136.5,129.149994,28.60465,32,66.5,100,68.900002,72.300003,69.300003
20160917050000,136.5,127.050003,28.139536,32,65.300003,100,68.900002,72.300003,69.300003
20160917051500,136.5,133.350006,29.534885,32,69.199997,100,68.900002,72.300003,69.300003
20160917053000,136.5,127.050003,28.139536,32,66.300003,100,68.900002,72.300003,69.300003
20160917054500,136.5,124.949997,27.674418,32,64.900002,100,69.0,72.300003,69.300003
20160917060000,136.5,122.849998,27.209302,32,69.099998,100,69.0,72.300003,69.300003
20160917061500,136.5,127.050003,28.139536,32,66.800003,100,69.0,72.300003,69.300003
20160917063000,136.5,122.849998,27.209302,32,65.800003,100,69.099998,72.300003,69.300003
20160917064500,136.5,127.050003,28.139536,32,68.599998,100,69.099998,72.300003,69.300003
20160917070000,136.5,124.949997,27.674418,32,67.699997,100,69.099998,72.300003,69.300003
20160917071500,136.5,129.149994,28.60465,32,65.800003,100,69.099998,72.300003,69.300003
20160917073000,136.5,132.300003,29.302326,32,67.199997,100,69.099998,72.300003,69.300003
20160917074500,136.5,122.849998,27.209302,32,69.800003,100,69.099998,72.300003,69.300003
20160917080000,136.5,122.849998,27.209302,32,66.800003,100,69.099998,72.300003,69.300003
20160917081500,136.5,129.149994,28.60465,32,65.800003,100,69.099998,72.300003,69.300003
20160917083000,136.5,124.949997,27.674418,32,68.099998,100,69.099998,72.300003,69.300003
20160917084500,136.5,127.050003,28.139536,32,68.099998,100,69.199997,72.300003,69.300003
20160917090000,136.5,127.050003,28.139536,32,66.300003,100,69.199997,72.300003,69.300003
20160917091500,136.5,124.949997,27.674418,32,69.599998,100,69.199997,72.300003,69.300003
20160917093000,136.5,127.050003,28.139536,32,69.599998,100,69.199997,72.300003,69.300003
20160917094500,136.5,129.149994,28.60465,32,66.800003,100,69.199997,72.300003,69.300003
20160917100000,136.5,127.050003,28.139536,32,66.800003,100,69.199997,72.300003,69.300003
20160917101500,136.5,127.050003,28.139536,32,69.699997,100,69.199997,72.300003,69.300003
20160917103000,136.5,122.849998,27.209302,32,66.300003,100,69.199997,72.300003,69.300003
20160917104500,136.5,120.75,26.744186,32,65.300003,100,69.199997,72.300003,69.300003
20160917110000,136.5,127.050003,28.139536,32,67.300003,100,69.199997,72.300003,69.300003
20160917111500,136.5,127.050003,28.139536,32,65.800003,100,69.199997,72.300003,69.300003
20160917113000,136.5,129.149994,28.60465,32,67.699997,100,69.300003,72.300003,69.300003
20160917114500,136.5,129.149994,28.60465,32,68.699997,100,69.300003,72.300003,69.300003
20160917120000,136.5,136.5,30.232558,32,67.300003,100,69.300003,72.300003,69.300003
20160917121500,136.5,133.350006,29.534885,32,63.599998,100,69.300003,72.300003,69.300003
20160917123000,136.5,136.5,30.232558,32,64.900002,100,69.300003,72.300003,69.300003
20160917124500,136.5,136.5,30.232558,32,64.900002,100,69.300003,72.300003,69.300003
20160917130000,136.5,132.300003,29.302326,32,64.900002,100,69.300003,72.300003,69.300003
20160917131500,136.5,132.300003,29.302326,32,65.900002,100,69.300003,72.199997,69.199997
20160917133000,136.5,132.300003,29.302326,32,67.099998,100,69.300003,72.199997,69.199997
20160917134500,136.5,132.300003,29.302326,32,65.300003,100,69.300003,72.199997,69.199997
20160917140000,136.5,132.300003,29.302326,32,66.800003,100,69.199997,72.199997,69.199997
20160917141500,136.5,136.5,30.232558,32,66.800003,100,69.199997,72.199997,69.199997
20160917143000,136.5,133.350006,29.534885,32,65.300003,100,69.199997,72.199997,69.199997
20160917144500,136.5,129.149994,28.60465,32,65.300003,100,69.199997,72.199997,69.199997
20160917150000,136.5,133.350006,29.534885,32,66.300003,100,69.199997,72.199997,69.199997
20160917151500,136.5,138.600006,30.697676,32,67.900002,100,69.199997,72.199997,69.199997
20160917153000,136.5,132.300003,29.302326,32,66.699997,100,69.199997,72.199997,69.199997
20160917154500,136.5,138.600006,30.697676,32,65.800003,100,69.199997,72.199997,69.199997
20160917160000,136.5,133.350006,29.534885,32,67.599998,100,69.199997,72.199997,69.199997
20160917161500,136.5,133.350006,29.534885,32,65.300003,100,69.199997,72.199997,69.199997
20160917163000,136.5,133.350006,29.534885,32,66.300003,100,69.199997,72.199997,69.199997
20160917164500,136.5,127.050003,28.139536,32,67.099998,100,69.199997,72.199997,69.199997
20160917170000,136.5,129.149994,28.60465,32,65.800003,100,69.300003,72.199997,69.199997
20160917171500,136.5,133.350006,29.534885,32,67.699997,100,69.300003,72.199997,69.199997
20160917173000,136.5,129.149994,28.60465,32,65.300003,100,69.300003,72.199997,69.199997
20160917174500,136.5,132.300003,29.302326,32,67.300003,100,69.400002,72.199997,69.199997
20160917180000,136.5,132.300003,29.302326,32,65.300003,100,69.400002,72.199997,69.199997
20160917181500,136.5,129.149994,28.60465,32,66.800003,100,69.400002,72.199997,69.199997
20160917183000,136.5,132.300003,29.302326,32,65.300003,100,69.400002,72.199997,69.199997
20160917184500,136.5,129.149994,28.60465,32,66.800003,100,69.400002,72.199997,69.199997
20160917190000,136.5,129.149994,28.60465,32,53.900002,100,69.300003,72.199997,69.199997
20160917191500,136.5,129.149994,28.60465,32,53.900002,100,69.199997,72.199997,69.199997
20160917193000,136.5,132.300003,29.302326,32,53.900002,100,68.900002,72.199997,69.199997
20160917194500,136.5,127.050003,28.139536,32,53.900002,100,68.800003,72.199997,69.199997
20160917200000,136.5,129.149994,28.60465,32,53.900002,100,68.599998,72.199997,69.199997
20160917201500,136.5,133.350006,29.534885,32,63.5,100,68.5,72.199997,69.199997
20160917203000,136.5,133.350006,29.534885,32,66.099998,100,68.599998,72.199997,69.199997
20160917204500,136.5,136.5,30.232558,32,64.900002,100,68.599998,72.199997,69.199997
20160917210000,136.5,133.350006,29.534885,32,67.300003,100,68.699997,72.199997,69.199997
20160917211500,136.5,127.050003,28.139536,32,64.900002,100,68.800003,72.199997,69.199997
20160917213000,136.5,133.350006,29.534885,32,64.900002,100,68.800003,72.199997,69.199997
20160917214500,136.5,133.350006,29.534885,32,64.900002,100,68.900002,72.199997,69.199997
20160917220000,136.5,129.149994,28.60465,32,66.5,100,68.900002,72.199997,69.199997
20160917221500,136.5,132.300003,29.302326,32,65.800003,100,68.900002,72.199997,69.199997
20160917223000,136.5,127.050003,28.139536,32,68.099998,100,69.0,72.199997,69.199997
20160917224500,136.5,132.300003,29.302326,32,65.800003,100,69.0,72.199997,69.199997
20160917230000,136.5,132.300003,29.302326,32,65.800003,100,69.099998,72.199997,69.199997
20160917231500,136.5,136.5,30.232558,32,67.699997,100,69.099998,72.199997,69.199997
20160917233000,136.5,136.5,30.232558,32,65.300003,100,69.099998,72.199997,69.199997
20160917234500,136.5,127.050003,28.139536,32,65.300003,100,69.099998,72.199997,69.199997
20160918000000,136.5,132.300003,29.302326,32,67.699997,100,69.099998,72.199997,69.199997
20160918001500,136.5,127.050003,28.139536,32,65.800003,100,69.099998,72.199997,69.199997
20160918003000,136.5,129.149994,28.60465,32,67.300003,100,69.099998,72.199997,69.199997
20160918004500,136.5,136.5,30.232558,32,66.300003,100,69.099998,72.199997,69.199997
20160918010000,136.5,132.300003,29.302326,32,64.900002,100,69.099998,72.099998,69.099998
20160918011500,136.5,132.300003,29.302326,32,66.300003,100,69.099998,72.199997,69.199997
20160918013000,136.5,132.300003,29.302326,32,66.300003,100,69.099998,72.199997,69.199997
20160918014500,136.5,132.300003,29.302326,32,66.300003,100,69.099998,72.199997,69.199997
20160918020000,136.5,132.300003,29.302326,32,67.699997,100,69.099998,72.199997,69.199997
20160918021500,136.5,127.050003,28.139536,32,66.199997,100,69.099998,72.199997,69.199997
20160918023000,136.5,132.300003,29.302326,32,66.199997,100,69.099998,72.199997,69.199997
20160918024500,136.5,132.300003,29.302326,32,68.599998,100,69.199997,72.199997,69.199997
20160918030000,136.5,132.300003,29.302326,32,65.800003,100,69.199997,72.199997,69.199997
20160918031500,136.5,132.300003,29.302326,32,66.800003,100,69.199997,72.199997,69.199997
20160918033000,136.5,127.050003,28.139536,32,67.800003,100,69.199997,72.199997,69.199997
20160918034500,136.5,129.149994,28.60465,32,65.800003,100,69.199997,72.199997,69.199997
20160918040000,136.5,132.300003,29.302326,32,65.800003,100,69.199997,72.199997,69.199997
20160918041500,136.5,127.050003,28.139536,32,67.699997,100,69.199997,72.199997,69.199997
20160918043000,136.5,129.149994,28.60465,32,67.699997,100,69.199997,72.199997,69.199997
20160918044500,136.5,129.149994,28.60465,32,66.199997,100,69.199997,72.199997,69.199997
20160918050000,136.5,132.300003,29.302326,32,65.300003,100,69.099998,72.199997,69.199997
20160918051500,136.5,132.300003,29.302326,32,67.699997,100,69.099998,72.199997,69.199997
20160918053000,136.5,132.300003,29.302326,32,66.199997,100,69.099998,72.099998,69.099998
20160918054500,136.5,132.300003,29.302326,32,66.199997,100,69.099998,72.099998,69.099998
20160918060000,136.5,132.300003,29.302326,32,67.300003,100,69.099998,72.099998,69.099998
20160918061500,136.5,127.050003,28.139536,32,65.5,100,69.099998,72.099998,69.099998
20160918063000,136.5,132.300003,29.302326,32,65.5,100,69.099998,72.099998,69.099998
20160918064500,136.5,132.300003,29.302326,32,66.199997,100,69.099998,72.099998,69.099998
20160918070000,136.5,132.300003,29.302326,32,67.699997,100,69.099998,72.099998,69.099998
20160918071500,136.5,129.149994,28.60465,32,67.699997,100,69.099998,72.099998,69.099998
20160918073000,136.5,127.050003,28.139536,32,65.800003,100,69.099998,72.099998,69.099998
20160918074500,136.5,127.050003,28.139536,32,65.800003,100,69.099998,72.099998,69.099998
20160918080000,136.5,132.300003,29.302326,32,65.800003,100,69.099998,72.099998,69.099998
20160918081500,136.5,132.300003,29.302326,32,67.199997,100,69.099998,72.099998,69.099998
20160918083000,136.5,138.600006,30.697676,32,67.199997,100,69.099998,72.099998,69.099998
20160918084500,136.5,132.300003,29.302326,32,66.300003,100,69.099998,72.099998,69.099998
20160918090000,136.5,136.5,30.232558,32,65.300003,100,69.099998,72.0,69.0
20160918091500,136.5,133.350006,29.534885,32,65.300003,100,69.0,72.099998,69.099998
20160918093000,136.5,140.699997,31.16279,32,65.300003,100,69.0,72.0,69.0
20160918094500,136.5,133.350006,29.534885,32,68.400002,100,69.0,72.0,69.0
20160918100000,136.5,138.600006,30.697676,32,66.199997,100,69.0,72.0,69.0
20160918101500,136.5,133.350006,29.534885,32,64.0,100,69.0,72.0,69.0
20160918103000,136.5,138.600006,30.697676,32,64.0,100,68.900002,72.0,69.0
20160918104500,136.5,133.350006,29.534885,32,65.800003,100,68.900002,71.900002,68.900002
20160918110000,136.5,138.600006,30.697676,32,65.800003,100,68.900002,72.0,69.0
20160918111500,136.5,136.5,30.232558,32,65.800003,100,68.900002,72.0,69.0
20160918113000,136.5,143.850006,31.860466,32,64.800003,100,68.900002,72.0,69.0
20160918114500,136.5,133.350006,29.534885,32,64.800003,100,68.900002,71.900002,68.900002
20160918120000,136.5,133.350006,29.534885,32,64.800003,100,69.0,72.0,69.0
20160918121500,136.5,133.350006,29.534885,32,64.0,100,69.0,71.900002,68.900002
20160918123000,136.5,133.350006,29.534885,32,64.0,100,69.099998,72.0,69.0
20160918124500,136.5,140.699997,31.16279,32,61.599998,100,69.099998,72.0,69.0
20160918130000,136.5,136.5,30.232558,32,66.099998,100,69.0,71.900002,68.900002
20160918131500,136.5,136.5,30.232558,32,66.099998,100,69.099998,72.0,69.0
20160918133000,136.5,138.600006,30.697676,32,63.599998,100,69.099998,71.900002,68.900002
20160918134500,136.5,140.699997,31.16279,32,61.200001,100,68.900002,71.900002,68.900002
20160918140000,136.5,140.699997,31.16279,32,65.300003,100,68.900002,71.900002,68.900002
20160918141500,136.5,138.600006,30.697676,32,64.400002,100,68.900002,71.900002,68.900002
20160918143000,136.5,140.699997,31.16279,32,61.599998,100,68.900002,71.900002,68.900002
20160918144500,136.5,136.5,30.232558,32,63.200001,100,68.800003,71.900002,68.900002
20160918150000,136.5,140.699997,31.16279,32,62.0,100,68.800003,71.900002,68.900002
20160918151500,136.5,140.699997,31.16279,32,59.599998,100,68.699997,71.900002,68.900002
20160918153000,136.5,140.699997,31.16279,32,64.800003,100,68.699997,71.900002,68.900002
20160918154500,136.5,140.699997,31.16279,32,64.800003,100,68.699997,71.900002,68.900002
20160918160000,136.5,138.600006,30.697676,32,62.0,100,68.800003,71.800003,68.800003
20160918161500,136.5,141.75,31.395349,32,59.599998,100,68.699997,71.900002,68.900002
20160918163000,136.5,141.75,31.395349,32,58.0,100,68.699997,71.900002,68.900002
20160918164500,136.5,136.5,30.232558,32,65.300003,100,68.699997,71.800003,68.800003
20160918170000,136.5,140.699997,31.16279,32,62.799999,100,68.699997,71.900002,68.900002
20160918171500,136.5,140.699997,31.16279,32,60.799999,100,68.699997,71.800003,68.800003
20160918173000,136.5,143.850006,31.860466,32,58.799999,100,68.699997,71.900002,68.900002
20160918174500,136.5,147.0,32.55814,32,65.800003,100,68.699997,71.800003,68.800003
20160918180000,136.5,140.699997,31.16279,32,64.400002,100,68.699997,71.800003,68.800003
20160918181500,136.5,136.5,30.232558,32,62.799999,100,68.800003,71.800003,68.800003
20160918183000,136.5,140.699997,31.16279,32,65.800003,100,68.800003,71.800003,68.800003
20160918184500,136.5,140.699997,31.16279,32,64.900002,100,68.900002,71.800003,68.800003
20160918190000,136.5,138.600006,30.697676,32,67.199997,100,68.900002,71.800003,68.800003
20160918191500,136.5,136.5,30.232558,32,60.200001,0,69.099998,71.800003,68.800003
20160918193000,136.5,136.5,30.232558,32,53.900002,0,68.900002,71.800003,68.800003
20160918194500,136.5,140.699997,31.16279,32,53.900002,0,68.800003,71.800003,68.800003
20160918200000,136.5,138.600006,30.697676,32,53.900002,0,68.699997,71.800003,68.800003
20160918201500,136.5,141.75,31.395349,32,53.900002,0,68.599998,71.800003,68.800003
20160918203000,136.5,138.600006,30.697676,32,53.900002,100,68.400002,71.800003,68.800003
20160918204500,136.5,140.699997,31.16279,32,53.900002,100,68.400002,71.800003,68.800003
20160918210000,136.5,136.5,30.232558,32,53.900002,100,68.300003,71.800003,68.800003
20160918211500,136.5,138.600006,30.697676,32,53.900002,100,68.199997,71.800003,68.800003
20160918213000,136.5,133.350006,29.534885,32,66.599998,100,68.300003,71.800003,68.800003
20160918214500,136.5,138.600006,30.697676,32,65.300003,100,68.400002,71.800003,68.800003
20160918220000,136.5,138.600006,30.697676,32,65.300003,100,68.599998,71.800003,68.800003
20160918221500,136.5,138.600006,30.697676,32,64.400002,100,68.699997,71.800003,68.800003
20160918223000,136.5,140.699997,31.16279,32,64.400002,100,68.800003,71.800003,68.800003
20160918224500,136.5,136.5,30.232558,32,64.400002,100,68.900002,71.800003,68.800003
20160918230000,136.5,133.350006,29.534885,32,66.699997,100,68.900002,71.800003,68.800003
20160918231500,136.5,136.5,30.232558,32,66.699997,100,69.0,71.800003,68.800003
20160918233000,136.5,136.5,30.232558,32,65.300003,100,69.0,71.800003,68.800003
20160918234500,136.5,133.350006,29.534885,32,54.700001,0,69.0,71.800003,68.800003
20160919000000,136.5,140.699997,31.16279,32,53.900002,0,68.800003,71.800003,68.800003
20160919001500,136.5,138.600006,30.697676,32,53.900002,0,68.699997,71.800003,68.800003
20160919003000,136.5,138.600006,30.697676,32,53.900002,0,68.599998,71.800003,68.800003
20160919004500,136.5,138.600006,30.697676,32,53.900002,100,68.400002,71.800003,68.800003
20160919010000,136.5,141.75,31.395349,32,53.900002,100,68.300003,71.800003,68.800003
20160919011500,136.5,138.600006,30.697676,32,53.900002,100,68.199997,71.800003,68.800003
20160919013000,136.5,138.600006,30.697676,32,66.800003,100,68.199997,71.800003,68.800003
20160919014500,136.5,138.600006,30.697676,32,65.800003,100,68.300003,71.800003,68.800003
20160919020000,136.5,133.350006,29.534885,32,67.199997,100,68.400002,71.800003,68.800003
20160919021500,136.5,138.600006,30.697676,32,65.300003,100,68.599998,71.800003,68.800003
20160919023000,136.5,136.5,30.232558,32,65.300003,100,68.599998,71.800003,68.800003
20160919024500,136.5,138.600006,30.697676,32,64.400002,100,68.699997,71.800003,68.800003
20160919030000,136.5,133.350006,29.534885,32,65.800003,100,68.699997,71.800003,68.800003
20160919031500,136.5,133.350006,29.534885,32,66.800003,100,68.699997,71.800003,68.800003
20160919033000,136.5,140.699997,31.16279,32,66.800003,100,68.800003,71.800003,68.800003
20160919034500,136.5,140.699997,31.16279,32,65.300003,100,68.800003,71.800003,68.800003
20160919040000,136.5,138.600006,30.697676,32,66.699997,100,68.900002,71.800003,68.800003
20160919041500,136.5,138.600006,30.697676,32,66.699997,100,68.900002,71.800003,68.800003
20160919043000,136.5,141.75,31.395349,32,65.300003,100,68.900002,71.800003,68.800003
20160919044500,136.5,136.5,30.232558,32,64.400002,100,68.900002,71.800003,68.800003
20160919050000,136.5,136.5,30.232558,32,64.400002,100,68.900002,71.800003,68.800003
20160919051500,136.5,136.5,30.232558,32,66.900002,100,68.900002,71.800003,68.800003
20160919053000,136.5,136.5,30.232558,32,66.900002,100,68.900002,71.800003,68.800003
20160919054500,136.5,143.850006,31.860466,32,64.400002,100,68.900002,71.800003,68.800003
20160919060000,136.5,132.300003,29.302326,32,64.400002,100,68.900002,71.800003,68.800003
20160919061500,136.5,136.5,30.232558,32,66.699997,100,68.900002,71.800003,68.800003
20160919063000,136.5,136.5,30.232558,32,65.199997,100,68.900002,71.800003,68.800003
20160919064500,136.5,138.600006,30.697676,32,65.199997,100,68.900002,71.800003,68.800003
20160919070000,136.5,138.600006,30.697676,32,66.800003,100,68.900002,71.800003,68.800003
20160919071500,136.5,138.600006,30.697676,32,64.900002,100,68.900002,71.800003,68.800003
20160919073000,136.5,138.600006,30.697676,32,64.900002,100,68.900002,71.800003,68.800003
20160919074500,136.5,141.75,31.395349,32,67.300003,100,68.900002,71.800003,68.800003
20160919080000,136.5,136.5,30.232558,32,64.900002,100,68.900002,71.800003,68.800003
20160919081500,136.5,140.699997,31.16279,32,66.800003,100,69.0,71.800003,68.800003
20160919083000,136.5,140.699997,31.16279,32,64.900002,100,69.0,71.800003,68.800003
20160919084500,136.5,133.350006,29.534885,32,54.700001,0,69.0,71.800003,68.800003
20160919090000,136.5,141.75,31.395349,32,54.400002,0,68.800003,71.800003,68.800003
20160919091500,136.5,141.75,31.395349,33,55.5,0,69.599998,71.800003,68.800003
20160919093000,136.5,143.850006,31.860466,33,55.5,0,69.300003,71.800003,68.800003
20160919094500,136.5,141.75,31.395349,33,56.700001,0,69.099998,71.800003,68.800003
20160919100000,136.5,133.350006,29.534885,33,56.700001,0,69.0,71.800003,68.800003
20160919101500,136.5,133.350006,29.534885,33,54.299999,0,69.099998,71.800003,68.800003
20160919103000,136.5,133.350006,29.534885,33,56.0,0,69.0,71.800003,68.800003
20160919104500,136.5,143.850006,31.860466,33,54.299999,0,69.199997,71.800003,68.800003
20160919110000,136.5,143.850006,31.860466,33,53.099998,0,69.199997,71.800003,68.800003
20160919111500,136.5,149.100006,33.023257,33,53.099998,0,69.199997,71.800003,68.800003
20160919113000,136.5,151.199997,33.488371,33,53.099998,0,68.900002,71.800003,68.800003
20160919114500,136.5,141.75,31.395349,33,53.099998,0,68.800003,71.800003,68.800003
20160919120000,136.5,151.199997,33.488371,33,53.099998,0,68.699997,71.800003,68.800003
20160919121500,136.5,147.0,32.55814,33,53.099998,0,69.099998,71.800003,68.800003
20160919123000,136.5,151.199997,33.488371,33,53.099998,0,69.400002,71.800003,68.800003
20160919124500,136.5,143.850006,31.860466,32,53.099998,0,69.300003,71.800003,68.800003
20160919130000,136.5,141.75,31.395349,32,53.099998,0,69.099998,71.800003,68.800003
20160919131500,136.5,311.850006,69.069769,46,53.099998,0,69.099998,71.800003,68.800003
20160919133000,136.5,152.25,33.72093,32,53.099998,0,69.300003,71.800003,68.800003
20160919134500,136.5,143.850006,31.860466,31,52.299999,0,69.900002,71.800003,68.800003
20160919140000,136.5,143.850006,31.860466,31,52.299999,0,69.400002,71.800003,68.800003
20160919141500,136.5,136.5,30.232558,32,53.099998,0,69.699997,71.800003,68.800003
20160919143000,136.5,161.699997,35.813953,34,53.099998,0,70.800003,71.800003,68.800003
20160919144500,136.5,140.699997,31.16279,32,53.099998,0,70.300003,71.800003,68.800003
20160919150000,136.5,140.699997,31.16279,32,53.099998,0,69.800003,71.800003,68.800003
20160919151500,136.5,147.0,32.55814,32,53.099998,0,69.800003,71.800003,68.800003
20160919153000,136.5,143.850006,31.860466,32,53.099998,0,69.599998,71.800003,68.800003
20160919154500,136.5,149.100006,33.023257,32,53.099998,0,69.300003,71.800003,68.800003
20160919160000,136.5,143.850006,31.860466,32,53.099998,0,69.0,71.800003,68.800003
20160919161500,136.5,138.600006,30.697676,32,53.099998,0,68.800003,71.800003,68.800003
20160919163000,136.5,141.75,31.395349,32,53.099998,0,68.699997,71.800003,68.800003
20160919164500,136.5,143.850006,31.860466,32,53.099998,0,68.699997,71.800003,68.800003
20160919170000,136.5,143.850006,31.860466,32,53.099998,0,68.599998,71.800003,68.800003
20160919171500,136.5,149.100006,33.023257,32,53.099998,100,68.5,71.800003,68.800003
20160919173000,136.5,141.75,31.395349,32,53.099998,100,68.400002,71.800003,68.800003
20160919174500,136.5,149.100006,33.023257,32,53.900002,100,68.400002,71.800003,68.800003
20160919180000,136.5,147.0,32.55814,32,53.900002,100,68.400002,71.800003,68.800003
20160919181500,136.5,147.0,32.55814,32,53.900002,100,68.400002,71.800003,68.800003
20160919183000,136.5,149.100006,33.023257,32,53.900002,100,68.300003,71.800003,68.800003
20160919184500,136.5,143.850006,31.860466,32,58.0,100,68.400002,71.800003,68.800003
20160919190000,136.5,143.850006,31.860466,32,67.300003,100,68.5,71.800003,68.800003
20160919191500,136.5,147.0,32.55814,32,70.800003,100,68.699997,71.800003,68.800003
20160919193000,136.5,141.75,31.395349,32,72.0,100,68.900002,71.800003,68.800003
20160919194500,136.5,147.0,32.55814,32,55.200001,0,69.099998,71.800003,68.800003
20160919200000,136.5,149.100006,33.023257,32,54.299999,0,68.900002,71.800003,68.800003
20160919201500,136.5,147.0,32.55814,32,54.299999,0,68.800003,71.800003,68.800003
20160919203000,136.5,141.75,31.395349,32,54.299999,0,68.699997,71.800003,68.800003
20160919204500,136.5,147.0,32.55814,32,54.299999,0,68.699997,71.800003,68.800003
20160919210000,136.5,149.100006,33.023257,32,53.700001,0,68.599998,71.800003,68.800003
20160919211500,136.5,152.25,33.72093,32,53.700001,100,68.5,71.800003,68.800003
20160919213000,136.5,143.850006,31.860466,32,53.700001,100,68.400002,71.800003,68.800003
20160919214500,136.5,143.850006,31.860466,32,53.700001,100,68.400002,71.800003,68.800003
20160919220000,136.5,147.0,32.55814,32,53.700001,100,68.300003,71.800003,68.800003
20160919221500,136.5,149.100006,33.023257,32,53.700001,100,68.300003,71.800003,68.800003
20160919223000,136.5,147.0,32.55814,32,64.300003,100,68.300003,71.800003,68.800003
20160919224500,136.5,147.0,32.55814,32,64.300003,100,68.5,71.800003,68.800003
20160919230000,136.5,149.100006,33.023257,32,64.300003,100,68.599998,71.800003,68.800003
20160919231500,136.5,147.0,32.55814,32,64.300003,100,68.699997,71.800003,68.800003
20160919233000,136.5,147.0,32.55814,32,64.300003,100,68.800003,71.800003,68.800003
20160919234500,136.5,149.100006,33.023257,32,66.300003,100,68.900002,71.800003,68.800003
20160920000000,136.5,143.850006,31.860466,32,64.0,100,68.900002,71.800003,68.800003
20160920001500,136.5,149.100006,33.023257,32,64.0,100,68.900002,71.800003,68.800003
20160920003000,136.5,147.0,32.55814,32,66.699997,100,69.0,71.800003,68.800003
20160920004500,136.5,141.75,31.395349,32,64.900002,100,69.0,71.800003,68.800003
20160920010000,136.5,136.5,30.232558,32,54.400002,0,68.900002,71.800003,68.800003
20160920011500,136.5,141.75,31.395349,32,54.400002,0,68.800003,71.800003,68.800003
20160920013000,136.5,149.100006,33.023257,32,54.400002,0,68.599998,71.800003,68.800003
20160920014500,136.5,152.25,33.72093,32,54.400002,100,68.400002,71.800003,68.800003
20160920020000,136.5,147.0,32.55814,32,54.400002,100,68.400002,71.800003,68.800003
20160920021500,136.5,143.850006,31.860466,32,54.400002,100,68.300003,71.800003,68.800003
20160920023000,136.5,141.75,31.395349,32,55.5,100,68.199997,71.800003,68.800003
20160920024500,136.5,151.199997,33.488371,32,65.300003,100,68.199997,71.800003,68.800003
20160920030000,136.5,149.100006,33.023257,32,67.199997,100,68.400002,71.800003,68.800003
20160920031500,136.5,151.199997,33.488371,32,66.099998,100,68.5,71.800003,68.800003
20160920033000,136.5,147.0,32.55814,32,64.400002,100,68.599998,71.800003,68.800003
20160920034500,136.5,147.0,32.55814,32,66.699997,100,68.699997,71.800003,68.800003
20160920040000,136.5,147.0,32.55814,32,65.800003,100,68.699997,71.800003,68.800003
20160920041500,136.5,143.850006,31.860466,32,64.0,100,68.800003,71.800003,68.800003
20160920043000,136.5,143.850006,31.860466,32,67.199997,100,68.800003,71.800003,68.800003
20160920044500,136.5,140.699997,31.16279,32,64.900002,100,68.900002,71.800003,68.800003
20160920050000,136.5,143.850006,31.860466,32,64.900002,100,68.900002,71.800003,68.800003
20160920051500,136.5,147.0,32.55814,32,66.300003,100,68.900002,71.800003,68.800003
20160920053000,136.5,141.75,31.395349,32,65.300003,100,68.900002,71.800003,68.800003
20160920054500,136.5,141.75,31.395349,32,64.0,100,68.900002,71.800003,68.800003
20160920060000,136.5,147.0,32.55814,32,67.199997,100,68.900002,71.800003,68.800003
20160920061500,136.5,147.0,32.55814,32,65.800003,100,68.900002,71.800003,68.800003
20160920063000,136.5,140.699997,31.16279,32,64.400002,100,68.900002,71.800003,68.800003
20160920064500,136.5,140.699997,31.16279,32,66.699997,100,68.900002,71.800003,68.800003
20160920070000,136.5,140.699997,31.16279,32,67.699997,100,68.900002,71.800003,68.800003
20160920071500,136.5,147.0,32.55814,32,66.599998,100,68.900002,71.800003,68.800003
20160920073000,136.5,141.75,31.395349,32,65.300003,100,69.0,71.800003,68.800003
20160920074500,136.5,143.850006,31.860466,32,65.300003,100,69.0,71.800003,68.800003
20160920080000,136.5,149.100006,33.023257,32,65.300003,100,69.099998,71.800003,68.800003
20160920081500,136.5,141.75,31.395349,32,54.299999,0,68.900002,71.800003,68.800003
20160920083000,136.5,141.75,31.395349,32,54.299999,0,68.699997,71.800003,68.800003
20160920084500,136.5,143.850006,31.860466,32,53.5,100,68.599998,71.800003,68.800003
20160920090000,136.5,147.0,32.55814,32,53.5,100,68.400002,71.800003,68.800003
20160920091500,136.5,151.199997,33.488371,32,53.5,100,68.599998,71.800003,68.800003
20160920093000,136.5,141.75,31.395349,32,53.5,100,68.699997,71.800003,68.800003
20160920094500,136.5,143.850006,31.860466,32,53.5,100,68.599998,71.800003,68.800003
20160920100000,136.5,133.350006,29.534885,32,53.5,100,68.5,71.800003,68.800003
20160920101500,136.5,138.600006,30.697676,32,53.5,100,68.400002,71.800003,68.800003
20160920103000,136.5,138.600006,30.697676,32,53.5,100,68.400002,71.800003,68.800003
20160920104500,136.5,138.600006,30.697676,32,58.299999,100,68.300003,71.800003,68.800003
20160920110000,136.5,136.5,30.232558,32,62.700001,100,68.599998,71.800003,68.800003
20160920111500,136.5,141.75,31.395349,33,53.900002,0,69.099998,71.800003,68.800003
20160920113000,136.5,143.850006,31.860466,33,53.900002,0,69.199997,71.800003,68.800003
20160920114500,136.5,147.0,32.55814,33,53.099998,0,69.400002,71.800003,68.800003
20160920120000,136.5,156.449997,34.651162,34,53.900002,0,70.099998,71.800003,68.800003
20160920121500,136.5,151.199997,33.488371,33,54.700001,0,70.0,71.800003,68.800003
20160920123000,136.5,156.449997,34.651162,33,53.099998,0,70.0,71.800003,68.800003
20160920124500,136.5,147.0,32.55814,33,53.099998,0,69.900002,71.800003,68.800003
20160920130000,136.5,152.25,33.72093,33,53.099998,0,69.599998,71.800003,68.800003
20160920131500,136.5,141.75,31.395349,33,53.099998,0,69.300003,71.800003,68.800003
20160920133000,136.5,141.75,31.395349,33,53.099998,0,69.099998,71.800003,68.800003
20160920134500,136.5,143.850006,31.860466,33,53.099998,0,69.0,71.800003,68.800003
20160920140000,136.5,141.75,31.395349,33,52.299999,0,69.300003,71.800003,68.800003
20160920141500,136.5,141.75,31.395349,33,52.299999,0,69.699997,71.800003,68.800003
20160920143000,136.5,149.100006,33.023257,33,52.299999,0,69.400002,71.800003,68.800003
20160920144500,136.5,140.699997,31.16279,33,53.099998,0,69.599998,71.800003,68.800003
20160920150000,136.5,140.699997,31.16279,33,53.099998,0,69.400002,71.800003,68.800003
20160920151500,136.5,138.600006,30.697676,33,53.099998,0,69.599998,71.800003,68.800003
20160920153000,136.5,143.850006,31.860466,33,53.099998,0,69.699997,71.800003,68.800003
20160920154500,136.5,138.600006,30.697676,33,53.099998,0,69.599998,71.800003,68.800003
20160920160000,136.5,136.5,30.232558,33,53.099998,0,69.800003,71.800003,68.800003
20160920161500,136.5,140.699997,31.16279,33,53.099998,0,69.800003,71.800003,68.800003
20160920163000,136.5,152.25,33.72093,33,53.099998,0,69.599998,71.800003,68.800003
20160920164500,136.5,149.100006,33.023257,33,53.099998,0,69.300003,71.800003,68.800003
20160920170000,136.5,143.850006,31.860466,33,53.099998,0,69.099998,71.800003,68.800003
20160920171500,136.5,151.199997,33.488371,33,53.099998,0,69.0,71.800003,68.800003
20160920173000,136.5,149.100006,33.023257,33,53.099998,0,68.900002,71.800003,68.800003
20160920174500,136.5,147.0,32.55814,33,53.099998,0,68.800003,71.800003,68.800003
20160920180000,136.5,147.0,32.55814,33,53.099998,0,68.800003,71.800003,68.800003
20160920181500,136.5,147.0,32.55814,33,53.099998,0,68.699997,71.800003,68.800003
20160920183000,136.5,151.199997,33.488371,33,53.799999,0,68.699997,71.800003,68.800003
20160920184500,136.5,147.0,32.55814,33,53.799999,0,68.599998,71.800003,68.800003
20160920190000,136.5,147.0,32.55814,33,53.799999,0,68.599998,71.800003,68.800003
20160920191500,136.5,149.100006,33.023257,33,53.799999,0,68.599998,71.800003,68.800003
20160920193000,136.5,143.850006,31.860466,33,53.799999,100,68.5,71.800003,68.800003
20160920194500,136.5,152.25,33.72093,33,53.799999,100,68.400002,71.800003,68.800003
20160920200000,136.5,152.25,33.72093,33,53.799999,100,68.400002,71.800003,68.800003
20160920201500,136.5,149.100006,33.023257,33,53.799999,100,68.400002,71.800003,68.800003
20160920203000,136.5,149.100006,33.023257,33,53.799999,100,68.300003,71.800003,68.800003
20160920204500,136.5,149.100006,33.023257,33,55.099998,100,68.300003,71.800003,68.800003
20160920210000,136.5,147.0,32.55814,33,70.099998,100,68.400002,71.800003,68.800003
20160920211500,136.5,147.0,32.55814,33,71.099998,100,68.599998,71.800003,68.800003
20160920213000,136.5,147.0,32.55814,33,71.099998,100,68.699997,71.800003,68.800003
20160920214500,136.5,151.199997,33.488371,33,67.699997,100,68.900002,71.800003,68.800003
20160920220000,136.5,149.100006,33.023257,33,58.799999,0,69.099998,71.800003,68.800003
20160920221500,136.5,149.100006,33.023257,33,54.200001,0,68.900002,71.800003,68.800003
20160920223000,136.5,147.0,32.55814,33,54.200001,0,68.800003,71.800003,68.800003
20160920224500,136.5,143.850006,31.860466,33,53.599998,0,68.599998,71.800003,68.800003
20160920230000,136.5,152.25,33.72093,33,53.599998,100,68.5,71.800003,68.800003
20160920231500,136.5,149.100006,33.023257,33,53.599998,100,68.400002,71.800003,68.800003
20160920233000,136.5,151.199997,33.488371,33,53.599998,100,68.300003,71.800003,68.800003
20160920234500,136.5,151.199997,33.488371,33,53.599998,100,68.199997,71.800003,68.800003
20160921000000,136.5,141.75,31.395349,33,65.099998,100,68.199997,71.800003,68.800003
20160921001500,136.5,149.100006,33.023257,33,63.599998,100,68.400002,71.800003,68.800003
20160921003000,136.5,147.0,32.55814,33,64.400002,100,68.5,71.800003,68.800003
20160921004500,136.5,147.0,32.55814,33,64.400002,100,68.599998,71.800003,68.800003
20160921010000,136.5,151.199997,33.488371,33,64.400002,100,68.699997,71.800003,68.800003
20160921011500,136.5,132.300003,29.302326,32,55.200001,0,68.699997,71.800003,68.800003
20160921013000,136.5,129.149994,28.60465,32,53.900002,0,68.599998,71.800003,68.800003
20160921014500,136.5,129.149994,28.60465,32,53.900002,100,68.400002,71.800003,68.800003
20160921020000,136.5,129.149994,28.60465,32,53.900002,100,68.300003,71.800003,68.800003
20160921021500,136.5,132.300003,29.302326,32,53.900002,100,68.300003,71.800003,68.800003
20160921023000,136.5,132.300003,29.302326,32,56.700001,100,68.199997,71.800003,68.800003
20160921024500,136.5,129.149994,28.60465,32,66.199997,100,68.199997,71.800003,68.800003
20160921030000,136.5,127.050003,28.139536,32,66.199997,100,68.400002,71.800003,68.800003
20160921031500,136.5,124.949997,27.674418,32,64.900002,100,68.5,71.800003,68.800003
20160921033000,136.5,127.050003,28.139536,32,64.900002,100,68.599998,71.800003,68.800003
20160921034500,136.5,122.849998,27.209302,32,66.699997,100,68.699997,71.800003,68.800003
20160921040000,136.5,127.050003,28.139536,32,66.699997,100,68.800003,71.800003,68.800003
20160921041500,136.5,127.050003,28.139536,32,65.699997,100,68.900002,71.800003,68.800003
20160921043000,136.5,129.149994,28.60465,32,65.0,100,68.900002,71.800003,68.800003
20160921044500,136.5,127.050003,28.139536,32,68.099998,100,68.900002,71.800003,68.800003
20160921050000,136.5,129.149994,28.60465,32,66.300003,100,69.0,71.800003,68.800003
20160921051500,136.5,124.949997,27.674418,32,64.900002,100,69.0,71.800003,68.800003
20160921053000,136.5,127.050003,28.139536,32,66.699997,100,69.0,71.800003,68.800003
20160921054500,136.5,127.050003,28.139536,32,66.699997,100,69.0,71.800003,68.800003
20160921060000,136.5,124.949997,27.674418,32,54.700001,0,68.900002,71.800003,68.800003
20160921061500,136.5,127.050003,28.139536,32,54.0,0,68.699997,71.800003,68.800003
20160921063000,136.5,122.849998,27.209302,32,54.0,0,68.599998,71.800003,68.800003
20160921064500,136.5,129.149994,28.60465,32,54.0,100,68.400002,71.800003,68.800003
20160921070000,136.5,124.949997,27.674418,32,54.0,100,68.300003,71.800003,68.800003
20160921071500,136.5,124.949997,27.674418,32,54.0,100,68.199997,71.800003,68.800003
20160921073000,136.5,129.149994,28.60465,32,64.900002,100,68.199997,71.800003,68.800003
20160921074500,136.5,122.849998,27.209302,32,66.800003,100,68.300003,71.800003,68.800003
20160921080000,136.5,129.149994,28.60465,32,66.800003,100,68.400002,71.800003,68.800003
20160921081500,136.5,124.949997,27.674418,32,66.800003,100,68.599998,71.800003,68.800003
20160921083000,136.5,122.849998,27.209302,32,65.800003,100,68.699997,71.800003,68.800003
20160921084500,136.5,124.949997,27.674418,32,65.800003,100,68.800003,71.800003,68.800003
20160921090000,136.5,129.149994,28.60465,33,65.800003,100,68.800003,71.800003,68.800003
20160921091500,136.5,127.050003,28.139536,33,66.699997,100,68.900002,71.800003,68.800003
20160921093000,136.5,129.149994,28.60465,33,65.300003,100,68.900002,71.800003,68.800003
20160921094500,136.5,127.050003,28.139536,33,66.800003,100,68.900002,71.800003,68.800003
20160921100000,136.5,149.100006,33.023257,34,54.299999,0,69.099998,71.800003,68.800003
20160921101500,136.5,152.25,33.72093,34,53.5,0,69.0,71.800003,68.800003
20160921103000,136.5,147.0,32.55814,34,53.5,0,69.199997,71.800003,68.800003
20160921104500,136.5,149.100006,33.023257,34,52.700001,0,69.0,71.800003,68.800003
20160921110000,136.5,151.199997,33.488371,34,52.700001,0,69.099998,71.800003,68.800003
20160921111500,136.5,147.0,32.55814,34,52.700001,0,69.099998,71.800003,68.800003
20160921113000,136.5,156.449997,34.651162,34,52.700001,0,69.5,71.800003,68.800003
20160921114500,136.5,154.350006,34.186048,34,52.700001,0,69.099998,71.800003,68.800003
20160921120000,136.5,149.100006,33.023257,33,52.700001,0,69.300003,71.800003,68.800003
20160921121500,136.5,151.199997,33.488371,33,52.700001,0,69.199997,71.800003,68.800003
20160921123000,136.5,149.100006,33.023257,33,52.700001,0,69.0,71.800003,68.800003
20160921124500,136.5,149.100006,33.023257,33,52.700001,0,68.900002,71.800003,68.800003
20160921130000,136.5,151.199997,33.488371,33,52.700001,0,68.800003,71.800003,68.800003
20160921131500,136.5,143.850006,31.860466,33,52.700001,0,68.699997,71.800003,68.800003
20160921133000,136.5,136.5,30.232558,33,52.700001,0,68.599998,71.800003,68.800003
20160921134500,136.5,140.699997,31.16279,33,52.700001,0,68.599998,71.800003,68.800003
20160921140000,136.5,138.600006,30.697676,33,52.700001,100,68.699997,71.800003,68.800003
20160921141500,136.5,143.850006,31.860466,33,52.700001,100,68.800003,71.800003,68.800003
20160921143000,136.5,143.850006,31.860466,33,52.700001,100,69.0,71.800003,68.800003
20160921144500,136.5,140.699997,31.16279,33,52.700001,0,69.099998,71.800003,68.800003
20160921150000,136.5,136.5,30.232558,33,52.700001,0,69.400002,71.800003,68.800003
20160921151500,136.5,141.75,31.395349,33,52.700001,0,69.199997,71.800003,68.800003
20160921153000,136.5,141.75,31.395349,33,52.700001,0,69.199997,71.800003,68.800003
20160921154500,136.5,149.100006,33.023257,33,52.700001,0,68.900002,71.800003,68.800003
20160921160000,136.5,143.850006,31.860466,33,52.700001,0,68.800003,71.800003,68.800003
20160921161500,136.5,136.5,30.232558,33,53.5,0,68.699997,71.800003,68.800003
20160921163000,136.5,147.0,32.55814,33,52.700001,0,68.599998,71.800003,68.800003
20160921164500,136.5,141.75,31.395349,33,52.700001,0,68.599998,71.800003,68.800003
20160921170000,136.5,141.75,31.395349,33,52.700001,100,68.400002,71.800003,68.800003
20160921171500,136.5,149.100006,33.023257,33,53.5,100,68.400002,71.800003,68.800003
20160921173000,136.5,147.0,32.55814,33,53.5,100,68.400002,71.800003,68.800003
20160921174500,136.5,143.850006,31.860466,33,53.5,100,68.400002,71.800003,68.800003
20160921180000,136.5,143.850006,31.860466,33,53.5,100,68.400002,71.800003,68.800003
20160921181500,136.5,147.0,32.55814,33,54.799999,100,68.400002,71.800003,68.800003
20160921183000,136.5,143.850006,31.860466,33,63.200001,100,68.400002,71.800003,68.800003
20160921184500,136.5,143.850006,31.860466,33,63.200001,100,68.599998,71.800003,68.800003
20160921190000,136.5,143.850006,31.860466,33,62.400002,100,68.699997,71.800003,68.800003
20160921191500,136.5,140.699997,31.16279,33,63.200001,100,68.900002,71.800003,68.800003
20160921193000,136.5,143.850006,31.860466,33,64.0,100,68.900002,71.800003,68.800003
20160921194500,136.5,149.100006,33.023257,33,62.799999,100,69.0,71.800003,68.800003
20160921200000,136.5,140.699997,31.16279,33,54.700001,0,69.099998,71.800003,68.800003
20160921201500,136.5,143.850006,31.860466,33,53.900002,0,68.900002,71.800003,68.800003
20160921203000,136.5,143.850006,31.860466,33,53.900002,0,68.699997,71.800003,68.800003
20160921204500,136.5,147.0,32.55814,33,53.900002,0,68.599998,71.800003,68.800003
20160921210000,136.5,151.199997,33.488371,33,53.900002,0,68.599998,71.800003,68.800003
20160921211500,136.5,141.75,31.395349,33,53.900002,100,68.400002,71.800003,68.800003
20160921213000,136.5,147.0,32.55814,33,53.900002,100,68.300003,71.800003,68.800003
20160921214500,136.5,147.0,32.55814,33,53.900002,100,68.300003,71.800003,68.800003
20160921220000,136.5,141.75,31.395349,33,57.099998,100,68.199997,71.800003,68.800003
20160921221500,136.5,141.75,31.395349,33,62.799999,100,68.300003,71.800003,68.800003
20160921223000,136.5,147.0,32.55814,33,64.900002,100,68.400002,71.800003,68.800003
20160921224500,136.5,141.75,31.395349,33,64.900002,100,68.599998,71.800003,68.800003
20160921230000,136.5,149.100006,33.023257,33,63.200001,100,68.699997,71.800003,68.800003
20160921231500,136.5,147.0,32.55814,33,65.099998,100,68.699997,71.800003,68.800003
20160921233000,136.5,141.75,31.395349,33,65.099998,100,68.800003,71.800003,68.800003
20160921234500,136.5,149.100006,33.023257,33,63.5,100,68.900002,71.800003,68.800003
20160922000000,136.5,143.850006,31.860466,33,63.5,100,68.900002,71.800003,68.800003
20160922001500,136.5,149.100006,33.023257,33,64.400002,100,69.0,71.800003,68.800003
20160922003000,136.5,143.850006,31.860466,33,56.0,0,69.099998,71.800003,68.800003
20160922004500,136.5,141.75,31.395349,33,53.900002,0,68.900002,71.800003,68.800003
20160922010000,136.5,143.850006,31.860466,33,53.900002,0,68.699997,71.800003,68.800003
20160922011500,136.5,143.850006,31.860466,33,53.900002,0,68.599998,71.800003,68.800003
20160922013000,136.5,141.75,31.395349,33,53.900002,100,68.400002,71.800003,68.800003
20160922014500,136.5,141.75,31.395349,33,53.900002,100,68.400002,71.800003,68.800003
20160922020000,136.5,147.0,32.55814,33,53.900002,100,68.300003,71.800003,68.800003
20160922021500,136.5,140.699997,31.16279,33,55.099998,100,68.199997,71.800003,68.800003
