PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160922023000,136.5,143.850006,31.860466,33,65.300003,100,68.199997,71.800003,68.800003
20160922024500,136.5,149.100006,33.023257,33,65.300003,100,68.400002,71.800003,68.800003
20160922030000,136.5,149.100006,33.023257,33,64.400002,100,68.5,71.800003,68.800003
20160922031500,136.5,147.0,32.55814,33,63.599998,100,68.599998,71.800003,68.800003
20160922033000,136.5,147.0,32.55814,33,64.300003,100,68.699997,71.800003,68.800003
20160922034500,136.5,143.850006,31.860466,33,65.0,100,68.699997,71.800003,68.800003
20160922040000,136.5,143.850006,31.860466,33,65.0,100,68.699997,71.800003,68.800003
20160922041500,136.5,143.850006,31.860466,33,65.0,100,68.800003,71.800003,68.800003
20160922043000,136.5,141.75,31.395349,33,65.0,100,68.800003,71.800003,68.800003
20160922044500,136.5,143.850006,31.860466,33,65.0,100,68.900002,71.800003,68.800003
20160922050000,136.5,141.75,31.395349,33,65.900002,100,68.900002,71.800003,68.800003
20160922051500,136.5,151.199997,33.488371,33,64.0,100,68.900002,71.800003,68.800003
20160922053000,136.5,149.100006,33.023257,33,65.300003,100,68.900002,71.800003,68.800003
20160922054500,136.5,149.100006,33.023257,33,66.199997,100,68.900002,71.800003,68.800003
20160922060000,136.5,151.199997,33.488371,33,65.300003,100,68.900002,71.800003,68.800003
20160922061500,136.5,143.850006,31.860466,33,63.599998,100,68.900002,71.800003,68.800003
20160922063000,136.5,141.75,31.395349,33,63.599998,100,68.900002,71.800003,68.800003
20160922064500,136.5,143.850006,31.860466,33,63.599998,100,68.900002,71.800003,68.800003
20160922070000,136.5,140.699997,31.16279,33,56.799999,0,69.099998,71.800003,68.800003
20160922071500,136.5,143.850006,31.860466,33,54.299999,0,68.800003,71.800003,68.800003
20160922073000,136.5,141.75,31.395349,33,54.299999,0,68.699997,71.800003,68.800003
20160922074500,136.5,138.600006,30.697676,33,54.299999,0,68.599998,71.800003,68.800003
20160922080000,136.5,141.75,31.395349,33,54.299999,100,68.5,71.800003,68.800003
20160922081500,136.5,147.0,32.55814,33,53.5,100,68.400002,71.800003,68.800003
20160922083000,136.5,149.100006,33.023257,33,53.5,100,68.300003,71.800003,68.800003
20160922084500,136.5,149.100006,33.023257,33,53.5,100,68.199997,71.800003,68.800003
20160922090000,136.5,143.850006,31.860466,33,64.400002,100,68.199997,71.800003,68.800003
20160922091500,136.5,141.75,31.395349,33,64.400002,100,68.900002,71.800003,68.800003
20160922093000,136.5,143.850006,31.860466,33,54.700001,0,69.199997,71.800003,68.800003
20160922094500,136.5,143.850006,31.860466,33,53.5,0,69.099998,71.800003,68.800003
20160922100000,136.5,149.100006,33.023257,33,53.5,0,69.099998,71.800003,68.800003
20160922101500,136.5,143.850006,31.860466,33,53.5,0,69.099998,71.800003,68.800003
20160922103000,136.5,140.699997,31.16279,33,53.5,0,68.900002,71.800003,68.800003
20160922104500,136.5,140.699997,31.16279,33,52.700001,0,68.900002,71.800003,68.800003
20160922110000,136.5,140.699997,31.16279,33,52.700001,0,69.0,71.800003,68.800003
20160922111500,136.5,140.699997,31.16279,33,52.700001,0,68.800003,71.800003,68.800003
20160922113000,136.5,140.699997,31.16279,34,52.700001,0,69.099998,71.800003,68.800003
20160922114500,136.5,140.699997,31.16279,34,52.700001,0,69.099998,71.800003,68.800003
20160922120000,136.5,151.199997,33.488371,34,52.700001,0,69.300003,71.800003,68.800003
20160922121500,136.5,147.0,32.55814,34,52.700001,0,69.099998,71.800003,68.800003
20160922123000,136.5,143.850006,31.860466,34,53.400002,0,68.900002,71.800003,68.800003
20160922124500,136.5,141.75,31.395349,34,53.400002,0,68.699997,71.800003,68.800003
20160922130000,136.5,141.75,31.395349,34,52.799999,0,68.599998,71.800003,68.800003
20160922131500,136.5,141.75,31.395349,34,52.799999,100,68.199997,71.800003,68.800003
20160922133000,136.5,161.699997,35.813953,35,52.799999,0,70.0,71.800003,68.800003
20160922134500,136.5,151.199997,33.488371,34,52.799999,0,69.800003,71.800003,68.800003
20160922140000,136.5,151.199997,33.488371,34,52.799999,0,69.099998,71.800003,68.800003
20160922141500,136.5,149.100006,33.023257,34,52.799999,0,69.300003,71.800003,68.800003
20160922143000,136.5,149.100006,33.023257,34,52.799999,0,69.300003,71.800003,68.800003
20160922144500,136.5,143.850006,31.860466,34,52.799999,0,69.699997,71.800003,68.800003
20160922150000,136.5,149.100006,33.023257,34,53.5,0,69.900002,71.800003,68.800003
20160922151500,136.5,147.0,32.55814,34,53.5,0,69.400002,71.800003,68.800003
20160922153000,136.5,152.25,33.72093,34,53.5,0,69.599998,71.800003,68.800003
20160922154500,136.5,152.25,33.72093,34,53.5,0,69.699997,71.800003,68.800003
20160922160000,136.5,147.0,32.55814,34,53.5,0,69.699997,71.800003,68.800003
20160922161500,136.5,151.199997,33.488371,34,53.5,0,70.0,71.800003,68.800003
20160922163000,136.5,138.600006,30.697676,33,53.5,0,69.599998,71.800003,68.800003
20160922164500,136.5,151.199997,33.488371,33,53.5,0,69.300003,71.800003,68.800003
20160922170000,136.5,149.100006,33.023257,33,53.5,0,69.300003,71.800003,68.800003
20160922171500,136.5,149.100006,33.023257,33,53.5,0,69.400002,71.800003,68.800003
20160922173000,136.5,147.0,32.55814,33,53.5,0,69.400002,71.800003,68.800003
20160922174500,136.5,143.850006,31.860466,33,53.5,0,69.400002,71.800003,68.800003
20160922180000,136.5,147.0,32.55814,33,53.5,0,69.5,71.800003,68.800003
20160922181500,136.5,143.850006,31.860466,33,53.5,0,69.300003,71.800003,68.800003
20160922183000,136.5,149.100006,33.023257,33,53.5,0,69.199997,71.800003,68.800003
20160922184500,136.5,151.199997,33.488371,33,53.5,0,69.0,71.800003,68.800003
20160922190000,136.5,147.0,32.55814,33,53.5,0,68.900002,71.800003,68.800003
20160922191500,136.5,143.850006,31.860466,33,53.5,0,69.099998,71.800003,68.800003
20160922193000,136.5,147.0,32.55814,33,53.5,0,69.099998,71.800003,68.800003
20160922194500,136.5,152.25,33.72093,33,53.5,0,69.0,71.800003,68.800003
20160922200000,136.5,152.25,33.72093,33,53.5,0,68.900002,71.800003,68.800003
20160922201500,136.5,152.25,33.72093,33,53.5,0,68.800003,71.800003,68.800003
20160922203000,136.5,152.25,33.72093,33,53.5,0,68.699997,71.800003,68.800003
20160922204500,136.5,141.75,31.395349,33,53.5,0,68.699997,71.800003,68.800003
20160922210000,136.5,141.75,31.395349,33,53.5,0,68.599998,71.800003,68.800003
20160922211500,136.5,147.0,32.55814,33,53.5,100,68.5,71.800003,68.800003
20160922213000,136.5,143.850006,31.860466,33,53.5,100,68.400002,71.800003,68.800003
20160922214500,136.5,141.75,31.395349,33,53.5,100,68.300003,71.800003,68.800003
20160922220000,136.5,151.199997,33.488371,33,53.5,100,68.300003,71.800003,68.800003
20160922221500,136.5,143.850006,31.860466,33,61.400002,100,68.199997,71.800003,68.800003
20160922223000,136.5,152.25,33.72093,33,64.199997,100,68.400002,71.800003,68.800003
20160922224500,136.5,152.25,33.72093,33,64.199997,100,68.5,71.800003,68.800003
20160922230000,136.5,143.850006,31.860466,33,64.900002,100,68.599998,71.800003,68.800003
20160922231500,136.5,149.100006,33.023257,33,63.299999,100,68.699997,71.800003,68.800003
20160922233000,136.5,141.75,31.395349,33,64.0,100,68.800003,71.800003,68.800003
20160922234500,136.5,151.199997,33.488371,33,64.0,100,68.800003,71.800003,68.800003
20160923000000,136.5,151.199997,33.488371,33,65.800003,100,68.900002,71.800003,68.800003
20160923001500,136.5,143.850006,31.860466,33,64.099998,100,68.900002,71.800003,68.800003
20160923003000,136.5,143.850006,31.860466,33,64.900002,100,69.0,71.800003,68.800003
20160923004500,136.5,140.699997,31.16279,33,64.900002,100,69.099998,71.800003,68.800003
20160923010000,136.5,132.300003,29.302326,33,54.700001,0,69.099998,71.800003,68.800003
20160923011500,136.5,143.850006,31.860466,33,54.700001,0,68.900002,71.800003,68.800003
20160923013000,136.5,147.0,32.55814,33,53.900002,0,68.800003,71.800003,68.800003
20160923014500,136.5,141.75,31.395349,33,53.900002,0,68.599998,71.800003,68.800003
20160923020000,136.5,138.600006,30.697676,33,53.900002,100,68.5,71.800003,68.800003
20160923021500,136.5,141.75,31.395349,33,53.900002,100,68.400002,71.800003,68.800003
20160923023000,136.5,138.600006,30.697676,33,53.900002,100,68.300003,71.800003,68.800003
20160923024500,136.5,140.699997,31.16279,33,53.900002,100,68.199997,71.800003,68.800003
20160923030000,136.5,143.850006,31.860466,33,64.400002,100,68.199997,71.800003,68.800003
20160923031500,136.5,140.699997,31.16279,33,64.400002,100,68.300003,71.800003,68.800003
20160923033000,136.5,140.699997,31.16279,33,64.400002,100,68.400002,71.800003,68.800003
20160923034500,136.5,140.699997,31.16279,33,64.400002,100,68.5,71.800003,68.800003
20160923040000,136.5,143.850006,31.860466,33,64.400002,100,68.599998,71.800003,68.800003
20160923041500,136.5,141.75,31.395349,33,64.400002,100,68.699997,71.800003,68.800003
20160923043000,136.5,141.75,31.395349,33,64.400002,100,68.699997,71.800003,68.800003
20160923044500,136.5,143.850006,31.860466,33,64.400002,100,68.800003,71.800003,68.800003
20160923050000,136.5,141.75,31.395349,33,66.800003,100,68.800003,71.800003,68.800003
20160923051500,136.5,138.600006,30.697676,33,66.800003,100,68.900002,71.800003,68.800003
20160923053000,136.5,133.350006,29.534885,33,65.800003,100,68.900002,71.800003,68.800003
20160923054500,136.5,141.75,31.395349,33,65.800003,100,68.900002,71.800003,68.800003
20160923060000,136.5,136.5,30.232558,33,64.400002,100,68.900002,71.800003,68.800003
20160923061500,136.5,138.600006,30.697676,33,65.300003,100,68.900002,71.800003,68.800003
20160923063000,136.5,136.5,30.232558,33,65.300003,100,69.0,71.800003,68.800003
20160923064500,136.5,141.75,31.395349,33,65.300003,100,69.0,71.800003,68.800003
20160923070000,136.5,138.600006,30.697676,33,64.400002,100,69.0,71.800003,68.800003
20160923071500,136.5,140.699997,31.16279,33,64.400002,100,69.0,71.800003,68.800003
20160923073000,136.5,140.699997,31.16279,33,64.400002,100,69.0,71.800003,68.800003
20160923074500,136.5,138.600006,30.697676,33,66.199997,100,69.0,71.800003,68.800003
20160923080000,136.5,140.699997,31.16279,33,66.199997,100,69.0,71.800003,68.800003
20160923081500,136.5,138.600006,30.697676,33,64.400002,100,69.0,71.800003,68.800003
20160923083000,136.5,147.0,32.55814,33,64.400002,100,69.0,71.800003,68.800003
20160923084500,136.5,140.699997,31.16279,33,63.200001,100,69.0,71.800003,68.800003
20160923090000,136.5,138.600006,30.697676,33,64.900002,100,68.900002,71.800003,68.800003
20160923091500,136.5,141.75,31.395349,33,63.599998,100,68.900002,71.800003,68.800003
20160923093000,136.5,141.75,31.395349,33,64.5,100,68.900002,71.800003,68.800003
20160923094500,136.5,138.600006,30.697676,33,62.799999,100,68.900002,71.800003,68.800003
20160923100000,136.5,149.100006,33.023257,33,64.900002,100,68.900002,71.800003,68.800003
20160923101500,136.5,149.100006,33.023257,33,63.599998,100,68.900002,71.800003,68.800003
20160923103000,136.5,143.850006,31.860466,33,62.0,100,68.900002,71.800003,68.800003
20160923104500,136.5,147.0,32.55814,33,64.0,100,68.900002,71.800003,68.800003
20160923110000,136.5,138.600006,30.697676,33,62.400002,100,68.900002,71.800003,68.800003
20160923111500,136.5,140.699997,31.16279,33,65.300003,100,68.900002,71.800003,68.800003
20160923113000,136.5,136.5,30.232558,33,62.799999,100,68.900002,71.800003,68.800003
20160923114500,136.5,140.699997,31.16279,33,64.400002,100,69.0,71.800003,68.800003
20160923120000,136.5,133.350006,29.534885,33,63.200001,100,69.0,71.800003,68.800003
20160923121500,136.5,136.5,30.232558,33,55.599998,0,69.099998,71.800003,68.800003
20160923123000,136.5,138.600006,30.697676,33,53.099998,0,68.900002,71.800003,68.800003
20160923124500,136.5,140.699997,31.16279,33,52.299999,0,68.699997,71.800003,68.800003
20160923130000,136.5,140.699997,31.16279,33,53.099998,0,68.599998,71.800003,68.800003
20160923131500,136.5,140.699997,31.16279,33,53.099998,100,68.400002,71.800003,68.800003
20160923133000,136.5,140.699997,31.16279,33,53.099998,100,68.400002,71.800003,68.800003
20160923134500,136.5,136.5,30.232558,33,53.099998,100,68.300003,71.800003,68.800003
20160923140000,136.5,138.600006,30.697676,33,53.099998,100,68.199997,71.800003,68.800003
20160923141500,136.5,140.699997,31.16279,33,66.400002,100,68.199997,71.800003,68.800003
20160923143000,136.5,140.699997,31.16279,33,62.400002,100,68.400002,71.800003,68.800003
20160923144500,136.5,138.600006,30.697676,33,62.400002,100,68.5,71.800003,68.800003
20160923150000,136.5,136.5,30.232558,33,62.400002,100,68.599998,71.800003,68.800003
20160923151500,136.5,133.350006,29.534885,33,63.400002,100,68.699997,71.800003,68.800003
20160923153000,136.5,140.699997,31.16279,33,63.400002,100,68.800003,71.800003,68.800003
20160923154500,136.5,140.699997,31.16279,33,63.400002,100,68.900002,71.800003,68.800003
20160923160000,136.5,136.5,30.232558,33,65.300003,100,69.0,71.800003,68.800003
20160923161500,136.5,141.75,31.395349,33,54.299999,0,69.099998,71.800003,68.800003
20160923163000,136.5,136.5,30.232558,33,54.299999,0,68.900002,71.800003,68.800003
20160923164500,136.5,141.75,31.395349,33,53.5,0,68.800003,71.800003,68.800003
20160923170000,136.5,141.75,31.395349,33,53.5,0,68.699997,71.800003,68.800003
20160923171500,136.5,136.5,30.232558,33,53.5,0,68.599998,71.800003,68.800003
20160923173000,136.5,141.75,31.395349,33,53.5,0,68.599998,71.800003,68.800003
20160923174500,136.5,141.75,31.395349,33,53.5,100,68.400002,71.800003,68.800003
20160923180000,136.5,138.600006,30.697676,33,53.5,100,68.400002,71.800003,68.800003
20160923181500,136.5,136.5,30.232558,33,53.5,100,68.300003,71.800003,68.800003
20160923183000,136.5,136.5,30.232558,33,53.5,100,68.300003,71.800003,68.800003
20160923184500,136.5,132.300003,29.302326,33,57.900002,100,68.300003,71.800003,68.800003
20160923190000,136.5,138.600006,30.697676,33,62.400002,100,68.400002,71.800003,68.800003
20160923191500,136.5,140.699997,31.16279,33,67.699997,100,68.599998,71.800003,68.800003
20160923193000,136.5,138.600006,30.697676,33,66.800003,100,68.900002,71.800003,68.800003
20160923194500,136.5,136.5,30.232558,33,66.800003,100,69.099998,71.800003,68.800003
20160923200000,136.5,138.600006,30.697676,33,54.700001,0,69.099998,71.800003,68.800003
20160923201500,136.5,136.5,30.232558,33,54.700001,0,68.900002,71.800003,68.800003
20160923203000,136.5,140.699997,31.16279,33,54.700001,0,68.800003,71.800003,68.800003
20160923204500,136.5,140.699997,31.16279,33,53.900002,0,68.699997,71.800003,68.800003
20160923210000,136.5,133.350006,29.534885,33,53.900002,0,68.599998,71.800003,68.800003
20160923211500,136.5,136.5,30.232558,33,53.900002,0,68.599998,71.800003,68.800003
20160923213000,136.5,138.600006,30.697676,33,53.900002,100,68.400002,71.800003,68.800003
20160923214500,136.5,136.5,30.232558,33,53.900002,100,68.400002,71.800003,68.800003
20160923220000,136.5,138.600006,30.697676,33,53.900002,100,68.300003,71.800003,68.800003
20160923221500,136.5,138.600006,30.697676,33,53.900002,100,68.300003,71.800003,68.800003
20160923223000,136.5,141.75,31.395349,33,66.300003,100,68.300003,71.800003,68.800003
20160923224500,136.5,138.600006,30.697676,33,66.300003,100,68.5,71.800003,68.800003
20160923230000,136.5,141.75,31.395349,33,64.0,100,68.599998,71.800003,68.800003
20160923231500,136.5,141.75,31.395349,33,64.800003,100,68.699997,71.800003,68.800003
20160923233000,136.5,136.5,30.232558,33,65.800003,100,68.800003,71.800003,68.800003
20160923234500,136.5,138.600006,30.697676,33,64.900002,100,68.900002,71.800003,68.800003
20160924000000,136.5,138.600006,30.697676,33,64.0,100,68.900002,71.800003,68.800003
20160924001500,136.5,140.699997,31.16279,33,65.300003,100,69.0,71.800003,68.800003
20160924003000,136.5,140.699997,31.16279,33,54.700001,0,69.0,71.800003,68.800003
20160924004500,136.5,140.699997,31.16279,33,54.700001,0,68.800003,71.800003,68.800003
20160924010000,525.0,0.0,0.0,0,53.900002,100,68.599998,71.800003,68.800003
20160924011500,136.5,129.149994,28.60465,31,54.700001,0,68.699997,71.800003,68.800003
20160924013000,136.5,124.949997,27.674418,31,54.0,0,68.599998,71.800003,68.800003
20160924014500,136.5,129.149994,28.60465,31,54.0,100,68.400002,71.800003,68.800003
20160924020000,136.5,129.149994,28.60465,31,54.0,100,68.400002,71.800003,68.800003
20160924021500,136.5,129.149994,28.60465,31,54.0,100,68.300003,71.800003,68.800003
20160924023000,136.5,132.300003,29.302326,31,55.200001,100,68.199997,71.800003,68.800003
20160924024500,136.5,132.300003,29.302326,31,67.699997,100,68.300003,71.800003,68.800003
20160924030000,136.5,127.050003,28.139536,31,65.800003,100,68.400002,71.800003,68.800003
20160924031500,136.5,129.149994,28.60465,31,67.199997,100,68.599998,71.800003,68.800003
20160924033000,136.5,129.149994,28.60465,31,67.199997,100,68.699997,71.800003,68.800003
20160924034500,136.5,129.149994,28.60465,31,65.599998,100,68.800003,71.800003,68.800003
20160924040000,136.5,127.050003,28.139536,31,67.599998,100,68.900002,71.800003,68.800003
20160924041500,136.5,129.149994,28.60465,31,68.699997,100,68.900002,71.800003,68.800003
20160924043000,136.5,127.050003,28.139536,31,66.300003,100,69.0,71.800003,68.800003
20160924044500,136.5,132.300003,29.302326,31,68.099998,100,69.0,71.800003,68.800003
20160924050000,136.5,127.050003,28.139536,31,54.700001,0,68.900002,71.800003,68.800003
20160924051500,136.5,129.149994,28.60465,31,54.700001,0,68.800003,71.800003,68.800003
20160924053000,136.5,136.5,30.232558,31,54.700001,0,68.699997,71.800003,68.800003
20160924054500,136.5,129.149994,28.60465,31,53.900002,0,68.599998,71.800003,68.800003
20160924060000,136.5,132.300003,29.302326,31,54.700001,100,68.400002,71.800003,68.800003
20160924061500,136.5,132.300003,29.302326,31,54.700001,100,68.300003,71.800003,68.800003
20160924063000,136.5,132.300003,29.302326,31,54.700001,100,68.199997,71.800003,68.800003
20160924064500,136.5,127.050003,28.139536,31,71.300003,100,68.199997,71.800003,68.800003
20160924070000,136.5,127.050003,28.139536,31,68.699997,100,68.300003,71.800003,68.800003
20160924071500,136.5,133.350006,29.534885,31,67.699997,100,68.400002,71.800003,68.800003
20160924073000,136.5,127.050003,28.139536,31,66.800003,100,68.599998,71.800003,68.800003
20160924074500,136.5,127.050003,28.139536,31,66.800003,100,68.599998,71.800003,68.800003
20160924080000,136.5,122.849998,27.209302,31,68.300003,100,68.699997,71.800003,68.800003
20160924081500,136.5,124.949997,27.674418,31,65.800003,100,68.800003,71.800003,68.800003
20160924083000,136.5,127.050003,28.139536,31,68.699997,100,68.800003,71.800003,68.800003
20160924084500,136.5,127.050003,28.139536,31,66.800003,100,68.900002,71.800003,68.800003
20160924090000,136.5,124.949997,27.674418,31,65.800003,100,68.900002,71.800003,68.800003
20160924091500,136.5,129.149994,28.60465,31,68.199997,100,68.900002,71.800003,68.800003
20160924093000,136.5,127.050003,28.139536,31,65.800003,100,68.900002,71.800003,68.800003
20160924094500,136.5,129.149994,28.60465,31,66.699997,100,68.900002,71.800003,68.800003
20160924100000,136.5,127.050003,28.139536,31,68.5,100,68.900002,71.800003,68.800003
20160924101500,136.5,127.050003,28.139536,31,67.300003,100,68.900002,71.800003,68.800003
20160924103000,136.5,127.050003,28.139536,31,65.800003,100,69.0,71.800003,68.800003
20160924104500,136.5,124.949997,27.674418,31,66.800003,100,68.900002,71.800003,68.800003
20160924110000,136.5,127.050003,28.139536,31,64.900002,100,69.0,71.800003,68.800003
20160924111500,136.5,127.050003,28.139536,31,62.400002,100,68.900002,71.800003,68.800003
20160924113000,136.5,127.050003,28.139536,31,68.099998,100,68.900002,71.800003,68.800003
20160924114500,136.5,127.050003,28.139536,31,67.099998,100,68.900002,71.800003,68.800003
20160924120000,136.5,127.050003,28.139536,31,65.199997,100,68.900002,71.800003,68.800003
20160924121500,136.5,127.050003,28.139536,31,64.0,100,69.0,71.800003,68.800003
20160924123000,136.5,129.149994,28.60465,31,54.299999,0,69.099998,71.800003,68.800003
20160924124500,136.5,127.050003,28.139536,31,53.099998,0,68.900002,71.800003,68.800003
20160924130000,136.5,127.050003,28.139536,31,53.099998,0,68.800003,71.800003,68.800003
20160924131500,136.5,127.050003,28.139536,31,53.099998,0,68.699997,71.800003,68.800003
20160924133000,136.5,132.300003,29.302326,31,53.099998,0,68.599998,71.800003,68.800003
20160924134500,136.5,124.949997,27.674418,31,53.099998,100,68.400002,71.800003,68.800003
20160924140000,136.5,127.050003,28.139536,31,53.099998,100,68.300003,71.800003,68.800003
20160924141500,136.5,132.300003,29.302326,31,53.099998,100,68.199997,71.800003,68.800003
20160924143000,136.5,124.949997,27.674418,31,59.799999,100,68.199997,71.800003,68.800003
20160924144500,136.5,127.050003,28.139536,31,67.300003,100,68.300003,71.800003,68.800003
20160924150000,136.5,129.149994,28.60465,31,65.800003,100,68.400002,71.800003,68.800003
20160924151500,136.5,127.050003,28.139536,31,68.199997,100,68.599998,71.800003,68.800003
20160924153000,136.5,124.949997,27.674418,31,66.300003,100,68.699997,71.800003,68.800003
20160924154500,136.5,129.149994,28.60465,31,67.300003,100,68.900002,71.800003,68.800003
20160924160000,136.5,122.849998,27.209302,31,65.800003,100,69.0,71.800003,68.800003
20160924161500,136.5,129.149994,28.60465,31,54.299999,0,69.099998,71.800003,68.800003
20160924163000,136.5,127.050003,28.139536,31,54.299999,0,69.0,71.800003,68.800003
20160924164500,136.5,129.149994,28.60465,31,54.299999,0,68.900002,71.800003,68.800003
20160924170000,136.5,127.050003,28.139536,31,53.5,0,68.900002,71.800003,68.800003
20160924171500,136.5,127.050003,28.139536,31,53.5,0,68.900002,71.800003,68.800003
20160924173000,136.5,129.149994,28.60465,31,53.5,0,68.900002,71.800003,68.800003
20160924174500,136.5,127.050003,28.139536,31,53.5,0,68.900002,71.800003,68.800003
20160924180000,136.5,127.050003,28.139536,31,54.299999,0,68.800003,71.800003,68.800003
20160924181500,136.5,129.149994,28.60465,31,53.5,0,68.900002,71.800003,68.800003
20160924183000,136.5,124.949997,27.674418,31,53.5,0,68.900002,71.800003,68.800003
20160924184500,136.5,127.050003,28.139536,31,54.299999,0,68.900002,71.800003,68.800003
20160924190000,136.5,127.050003,28.139536,31,54.299999,0,68.900002,71.800003,68.800003
20160924191500,136.5,127.050003,28.139536,31,54.299999,0,68.800003,71.800003,68.800003
20160924193000,136.5,127.050003,28.139536,31,54.299999,0,68.699997,71.800003,68.800003
20160924194500,136.5,122.849998,27.209302,31,54.299999,0,68.599998,71.800003,68.800003
20160924200000,136.5,127.050003,28.139536,31,54.299999,0,68.599998,71.800003,68.800003
20160924201500,136.5,127.050003,28.139536,31,54.299999,100,68.400002,71.800003,68.800003
20160924203000,136.5,124.949997,27.674418,31,54.299999,100,68.300003,71.800003,68.800003
20160924204500,136.5,129.149994,28.60465,31,54.299999,100,68.300003,71.800003,68.800003
20160924210000,136.5,127.050003,28.139536,31,64.699997,100,68.199997,71.800003,68.800003
20160924211500,136.5,127.050003,28.139536,31,64.699997,100,68.400002,71.800003,68.800003
20160924213000,136.5,122.849998,27.209302,31,68.5,100,68.5,71.800003,68.800003
20160924214500,136.5,127.050003,28.139536,31,67.699997,100,68.599998,71.800003,68.800003
20160924220000,136.5,127.050003,28.139536,31,66.300003,100,68.699997,71.800003,68.800003
20160924221500,136.5,132.300003,29.302326,31,68.5,100,68.800003,71.800003,68.800003
20160924223000,136.5,127.050003,28.139536,31,65.800003,100,68.900002,71.800003,68.800003
20160924224500,136.5,124.949997,27.674418,31,68.199997,100,68.900002,71.800003,68.800003
20160924230000,136.5,122.849998,27.209302,31,66.699997,100,69.0,71.800003,68.800003
20160924231500,136.5,124.949997,27.674418,31,68.599998,100,69.0,71.800003,68.800003
20160924233000,136.5,132.300003,29.302326,31,57.599998,0,69.099998,71.800003,68.800003
20160924234500,136.5,129.149994,28.60465,31,54.700001,0,68.900002,71.800003,68.800003
20160925000000,136.5,132.300003,29.302326,31,54.700001,0,68.699997,71.800003,68.800003
20160925001500,136.5,124.949997,27.674418,31,54.700001,0,68.599998,71.800003,68.800003
20160925003000,136.5,124.949997,27.674418,31,53.900002,100,68.400002,71.800003,68.800003
20160925004500,136.5,120.75,26.744186,31,53.900002,100,68.300003,71.800003,68.800003
20160925010000,136.5,127.050003,28.139536,31,53.900002,100,68.199997,71.800003,68.800003
20160925011500,136.5,124.949997,27.674418,31,58.700001,100,68.199997,71.800003,68.800003
20160925013000,136.5,122.849998,27.209302,31,67.300003,100,68.199997,71.800003,68.800003
20160925014500,136.5,129.149994,28.60465,31,66.400002,100,68.400002,71.800003,68.800003
20160925020000,136.5,127.050003,28.139536,31,67.199997,100,68.599998,71.800003,68.800003
20160925021500,136.5,127.050003,28.139536,31,66.199997,100,68.599998,71.800003,68.800003
20160925023000,136.5,124.949997,27.674418,31,66.199997,100,68.699997,71.800003,68.800003
20160925024500,136.5,129.149994,28.60465,31,66.199997,100,68.800003,71.800003,68.800003
20160925030000,136.5,124.949997,27.674418,31,67.699997,100,68.800003,71.800003,68.800003
20160925031500,136.5,129.149994,28.60465,31,67.699997,100,68.900002,71.800003,68.800003
20160925033000,136.5,124.949997,27.674418,31,69.099998,100,68.900002,71.800003,68.800003
20160925034500,136.5,122.849998,27.209302,31,67.699997,100,68.900002,71.800003,68.800003
20160925040000,136.5,124.949997,27.674418,31,66.800003,100,69.0,71.800003,68.800003
20160925041500,136.5,124.949997,27.674418,31,66.800003,100,69.0,71.800003,68.800003
20160925043000,136.5,127.050003,28.139536,31,55.099998,0,69.0,71.800003,68.800003
20160925044500,136.5,129.149994,28.60465,31,55.099998,0,68.800003,71.800003,68.800003
20160925050000,136.5,127.050003,28.139536,31,55.099998,0,68.699997,71.800003,68.800003
20160925051500,136.5,127.050003,28.139536,31,54.299999,100,68.400002,71.800003,68.800003
20160925053000,136.5,124.949997,27.674418,31,54.299999,100,68.300003,71.800003,68.800003
20160925054500,136.5,127.050003,28.139536,31,54.299999,100,68.199997,71.800003,68.800003
20160925060000,136.5,129.149994,28.60465,31,57.599998,100,68.199997,71.800003,68.800003
20160925061500,136.5,127.050003,28.139536,31,67.699997,100,68.199997,71.800003,68.800003
20160925063000,136.5,124.949997,27.674418,31,67.699997,100,68.300003,71.800003,68.800003
20160925064500,136.5,124.949997,27.674418,31,67.699997,100,68.400002,71.800003,68.800003
20160925070000,136.5,127.050003,28.139536,31,69.099998,100,68.599998,71.800003,68.800003
20160925071500,136.5,127.050003,28.139536,31,67.599998,100,68.599998,71.800003,68.800003
20160925073000,136.5,122.849998,27.209302,31,67.599998,100,68.699997,71.800003,68.800003
20160925074500,136.5,120.75,26.744186,31,66.800003,100,68.699997,71.800003,68.800003
20160925080000,136.5,127.050003,28.139536,31,66.800003,100,68.800003,71.800003,68.800003
20160925081500,136.5,122.849998,27.209302,31,66.800003,100,68.800003,71.800003,68.800003
20160925083000,136.5,127.050003,28.139536,31,66.800003,100,68.800003,71.800003,68.800003
20160925084500,136.5,129.149994,28.60465,31,66.800003,100,68.900002,71.800003,68.800003
20160925090000,136.5,127.050003,28.139536,31,66.800003,100,68.900002,71.800003,68.800003
20160925091500,136.5,122.849998,27.209302,31,66.800003,100,68.900002,71.800003,68.800003
20160925093000,136.5,127.050003,28.139536,31,65.300003,100,68.900002,71.800003,68.800003
20160925094500,136.5,127.050003,28.139536,31,68.199997,100,68.900002,71.800003,68.800003
20160925100000,136.5,132.300003,29.302326,32,66.699997,100,68.900002,71.800003,68.800003
20160925101500,136.5,132.300003,29.302326,32,66.699997,100,68.900002,71.800003,68.800003
20160925103000,136.5,132.300003,29.302326,32,65.699997,100,68.900002,71.800003,68.800003
20160925104500,136.5,136.5,30.232558,32,64.800003,100,68.900002,71.800003,68.800003
20160925110000,136.5,129.149994,28.60465,32,66.400002,100,69.0,71.800003,68.800003
20160925111500,136.5,129.149994,28.60465,32,63.599998,100,68.900002,71.800003,68.800003
20160925113000,136.5,132.300003,29.302326,32,64.300003,100,68.900002,71.800003,68.800003
20160925114500,136.5,127.050003,28.139536,32,64.300003,100,68.900002,71.800003,68.800003
20160925120000,136.5,138.600006,30.697676,32,62.799999,100,68.900002,71.800003,68.800003
20160925121500,136.5,133.350006,29.534885,32,63.599998,100,68.800003,71.800003,68.800003
20160925123000,136.5,136.5,30.232558,32,64.400002,100,68.800003,71.800003,68.800003
20160925124500,136.5,141.75,31.395349,32,64.400002,100,68.900002,71.800003,68.800003
20160925130000,136.5,133.350006,29.534885,32,66.699997,100,68.900002,71.800003,68.800003
20160925131500,136.5,133.350006,29.534885,32,67.699997,100,68.900002,71.800003,68.800003
20160925133000,136.5,129.149994,28.60465,32,66.400002,100,69.0,71.800003,68.800003
20160925134500,136.5,129.149994,28.60465,32,65.300003,100,69.0,71.800003,68.800003
20160925140000,136.5,132.300003,29.302326,32,53.5,0,68.900002,71.800003,68.800003
20160925141500,136.5,132.300003,29.302326,32,53.5,0,68.800003,71.800003,68.800003
20160925143000,136.5,132.300003,29.302326,32,53.5,0,68.599998,71.800003,68.800003
20160925144500,136.5,132.300003,29.302326,32,53.5,100,68.400002,71.800003,68.800003
20160925150000,136.5,132.300003,29.302326,32,53.5,100,68.300003,71.800003,68.800003
20160925151500,136.5,132.300003,29.302326,32,53.5,100,68.300003,71.800003,68.800003
20160925153000,136.5,129.149994,28.60465,32,54.700001,100,68.199997,71.800003,68.800003
20160925154500,136.5,136.5,30.232558,32,66.699997,100,68.199997,71.800003,68.800003
20160925160000,136.5,133.350006,29.534885,32,66.699997,100,68.400002,71.800003,68.800003
20160925161500,136.5,129.149994,28.60465,32,64.400002,100,68.5,71.800003,68.800003
20160925163000,136.5,129.149994,28.60465,32,64.400002,100,68.599998,71.800003,68.800003
20160925164500,136.5,132.300003,29.302326,32,67.300003,100,68.599998,71.800003,68.800003
20160925170000,136.5,122.849998,27.209302,32,66.400002,100,68.699997,71.800003,68.800003
20160925171500,136.5,133.350006,29.534885,32,66.400002,100,68.800003,71.800003,68.800003
20160925173000,136.5,133.350006,29.534885,32,66.400002,100,68.900002,71.800003,68.800003
20160925174500,136.5,133.350006,29.534885,32,65.300003,100,68.900002,71.800003,68.800003
20160925180000,136.5,133.350006,29.534885,32,65.300003,100,69.0,71.800003,68.800003
20160925181500,136.5,127.050003,28.139536,32,57.200001,0,69.099998,71.800003,68.800003
20160925183000,136.5,133.350006,29.534885,32,54.299999,0,68.900002,71.800003,68.800003
20160925184500,136.5,136.5,30.232558,32,54.299999,0,68.800003,71.800003,68.800003
20160925190000,136.5,127.050003,28.139536,32,54.299999,0,68.599998,71.800003,68.800003
20160925191500,136.5,133.350006,29.534885,32,54.299999,0,68.599998,71.800003,68.800003
20160925193000,136.5,136.5,30.232558,32,54.299999,100,68.400002,71.800003,68.800003
20160925194500,136.5,129.149994,28.60465,32,54.299999,100,68.300003,71.800003,68.800003
20160925200000,136.5,127.050003,28.139536,32,54.299999,100,68.300003,71.800003,68.800003
20160925201500,136.5,133.350006,29.534885,32,63.200001,100,68.199997,71.800003,68.800003
20160925203000,136.5,133.350006,29.534885,32,65.300003,100,68.300003,71.800003,68.800003
20160925204500,136.5,127.050003,28.139536,32,67.699997,100,68.5,71.800003,68.800003
20160925210000,136.5,132.300003,29.302326,32,67.699997,100,68.599998,71.800003,68.800003
20160925211500,136.5,132.300003,29.302326,32,65.800003,100,68.699997,71.800003,68.800003
20160925213000,136.5,132.300003,29.302326,32,64.900002,100,68.800003,71.800003,68.800003
20160925214500,136.5,138.600006,30.697676,32,66.300003,100,68.900002,71.800003,68.800003
20160925220000,136.5,124.949997,27.674418,32,66.300003,100,68.900002,71.800003,68.800003
20160925221500,136.5,132.300003,29.302326,32,65.300003,100,68.900002,71.800003,68.800003
20160925223000,136.5,129.149994,28.60465,32,67.699997,100,69.0,71.800003,68.800003
20160925224500,136.5,133.350006,29.534885,32,66.800003,100,69.0,71.800003,68.800003
20160925230000,136.5,133.350006,29.534885,32,66.800003,100,69.0,71.800003,68.800003
20160925231500,136.5,136.5,30.232558,32,55.599998,0,69.099998,71.800003,68.800003
20160925233000,136.5,129.149994,28.60465,32,54.299999,0,68.800003,71.800003,68.800003
20160925234500,136.5,132.300003,29.302326,32,54.299999,0,68.699997,71.800003,68.800003
20160926000000,136.5,132.300003,29.302326,32,54.299999,0,68.599998,71.800003,68.800003
20160926001500,136.5,129.149994,28.60465,32,54.299999,100,68.400002,71.800003,68.800003
20160926003000,136.5,132.300003,29.302326,32,54.299999,100,68.300003,71.800003,68.800003
20160926004500,136.5,132.300003,29.302326,32,55.900002,100,68.199997,71.800003,68.800003
20160926010000,136.5,132.300003,29.302326,32,67.300003,100,68.199997,71.800003,68.800003
20160926011500,136.5,129.149994,28.60465,32,67.300003,100,68.300003,71.800003,68.800003
20160926013000,136.5,132.300003,29.302326,32,66.300003,100,68.400002,71.800003,68.800003
20160926014500,136.5,129.149994,28.60465,32,66.300003,100,68.5,71.800003,68.800003
20160926020000,136.5,133.350006,29.534885,32,68.099998,100,68.599998,71.800003,68.800003
20160926021500,136.5,138.600006,30.697676,32,65.800003,100,68.699997,71.800003,68.800003
20160926023000,136.5,132.300003,29.302326,32,66.800003,100,68.699997,71.800003,68.800003
20160926024500,136.5,132.300003,29.302326,32,66.099998,100,68.699997,71.800003,68.800003
20160926030000,136.5,132.300003,29.302326,32,68.599998,100,68.800003,71.800003,68.800003
20160926031500,136.5,132.300003,29.302326,32,67.699997,100,68.800003,71.800003,68.800003
20160926033000,136.5,132.300003,29.302326,32,65.400002,100,68.900002,71.800003,68.800003
20160926034500,136.5,132.300003,29.302326,32,67.699997,100,68.900002,71.800003,68.800003
20160926040000,136.5,129.149994,28.60465,32,67.699997,100,68.900002,71.800003,68.800003
20160926041500,136.5,129.149994,28.60465,32,65.300003,100,68.900002,71.800003,68.800003
20160926043000,136.5,129.149994,28.60465,32,66.199997,100,68.900002,71.800003,68.800003
20160926044500,136.5,132.300003,29.302326,32,69.099998,100,68.900002,71.800003,68.800003
20160926050000,136.5,132.300003,29.302326,32,66.300003,100,68.900002,71.800003,68.800003
20160926051500,136.5,129.149994,28.60465,32,65.300003,100,68.900002,71.800003,68.800003
20160926053000,136.5,133.350006,29.534885,32,67.699997,100,68.900002,71.800003,68.800003
20160926054500,136.5,129.149994,28.60465,32,65.800003,100,68.900002,71.800003,68.800003
20160926060000,136.5,136.5,30.232558,32,65.800003,100,68.900002,71.800003,68.800003
20160926061500,136.5,133.350006,29.534885,32,65.800003,100,68.900002,71.800003,68.800003
20160926063000,136.5,127.050003,28.139536,32,65.800003,100,68.900002,71.800003,68.800003
20160926064500,136.5,127.050003,28.139536,32,67.699997,100,68.900002,71.800003,68.800003
20160926070000,136.5,129.149994,28.60465,32,67.699997,100,68.900002,71.800003,68.800003
20160926071500,136.5,127.050003,28.139536,32,66.400002,100,68.900002,71.800003,68.800003
20160926073000,136.5,136.5,30.232558,32,66.400002,100,68.900002,71.800003,68.800003
20160926074500,136.5,133.350006,29.534885,32,68.099998,100,69.0,71.800003,68.800003
20160926080000,136.5,138.600006,30.697676,32,68.099998,100,69.0,71.800003,68.800003
20160926081500,136.5,132.300003,29.302326,32,65.800003,100,69.099998,71.800003,68.800003
20160926083000,136.5,136.5,30.232558,32,54.700001,0,68.900002,71.800003,68.800003
20160926084500,136.5,136.5,30.232558,32,53.900002,0,68.800003,71.800003,68.800003
20160926090000,136.5,136.5,30.232558,32,53.900002,0,68.699997,71.800003,68.800003
20160926091500,136.5,141.75,31.395349,32,53.900002,100,68.400002,71.800003,68.800003
20160926093000,136.5,136.5,30.232558,32,53.900002,100,68.699997,71.800003,68.800003
20160926094500,136.5,136.5,30.232558,32,53.900002,100,68.699997,71.800003,68.800003
20160926100000,136.5,140.699997,31.16279,32,53.900002,100,68.599998,71.800003,68.800003
20160926101500,136.5,138.600006,30.697676,32,53.099998,100,68.400002,71.800003,68.800003
20160926103000,136.5,140.699997,31.16279,32,53.099998,100,68.199997,71.800003,68.800003
20160926104500,136.5,136.5,30.232558,32,53.099998,0,69.099998,71.800003,68.800003
20160926110000,136.5,138.600006,30.697676,32,53.099998,0,68.800003,71.800003,68.800003
20160926111500,136.5,127.050003,28.139536,32,53.099998,0,68.699997,71.800003,68.800003
20160926113000,136.5,133.350006,29.534885,32,53.099998,0,68.599998,71.800003,68.800003
20160926114500,136.5,133.350006,29.534885,32,53.099998,0,68.599998,71.800003,68.800003
20160926120000,136.5,136.5,30.232558,32,53.099998,0,68.599998,71.800003,68.800003
20160926121500,136.5,132.300003,29.302326,32,53.099998,100,68.699997,71.800003,68.800003
20160926123000,136.5,138.600006,30.697676,32,53.099998,100,68.699997,71.800003,68.800003
20160926124500,136.5,136.5,30.232558,32,53.099998,100,68.699997,71.800003,68.800003
20160926130000,136.5,143.850006,31.860466,32,53.099998,100,68.699997,71.800003,68.800003
20160926131500,136.5,140.699997,31.16279,32,53.099998,100,68.699997,71.800003,68.800003
20160926133000,136.5,136.5,30.232558,32,53.099998,100,68.699997,71.800003,68.800003
20160926134500,136.5,132.300003,29.302326,32,53.099998,0,69.400002,71.800003,68.800003
20160926140000,136.5,132.300003,29.302326,32,53.099998,0,69.199997,71.800003,68.800003
20160926141500,136.5,132.300003,29.302326,32,53.099998,0,69.300003,71.800003,68.800003
20160926143000,136.5,140.699997,31.16279,32,53.099998,0,69.199997,71.800003,68.800003
20160926144500,136.5,149.100006,33.023257,32,53.099998,0,69.099998,71.800003,68.800003
20160926150000,136.5,143.850006,31.860466,32,53.099998,0,69.199997,71.800003,68.800003
20160926151500,136.5,147.0,32.55814,32,53.099998,0,69.300003,71.800003,68.800003
20160926153000,136.5,143.850006,31.860466,32,53.099998,0,69.099998,71.800003,68.800003
20160926154500,136.5,138.600006,30.697676,32,53.099998,0,68.900002,71.800003,68.800003
20160926160000,136.5,141.75,31.395349,32,53.099998,0,69.0,71.800003,68.800003
20160926161500,136.5,133.350006,29.534885,32,53.099998,0,69.099998,71.800003,68.800003
20160926163000,136.5,143.850006,31.860466,32,53.099998,0,69.300003,71.800003,68.800003
20160926164500,136.5,140.699997,31.16279,32,53.099998,0,69.300003,71.800003,68.800003
20160926170000,136.5,143.850006,31.860466,32,53.099998,0,69.099998,71.800003,68.800003
20160926171500,136.5,149.100006,33.023257,32,53.099998,0,68.900002,71.800003,68.800003
20160926173000,136.5,141.75,31.395349,32,53.099998,0,68.800003,71.800003,68.800003
20160926174500,136.5,141.75,31.395349,32,53.099998,0,68.699997,71.800003,68.800003
20160926180000,136.5,143.850006,31.860466,32,53.099998,0,68.599998,71.800003,68.800003
20160926181500,136.5,140.699997,31.16279,32,54.099998,0,68.599998,71.800003,68.800003
20160926183000,136.5,140.699997,31.16279,32,54.099998,0,68.599998,71.800003,68.800003
20160926184500,136.5,143.850006,31.860466,32,54.099998,100,68.5,71.800003,68.800003
20160926190000,136.5,141.75,31.395349,32,54.099998,100,68.400002,71.800003,68.800003
20160926191500,136.5,143.850006,31.860466,32,53.5,100,68.400002,71.800003,68.800003
20160926193000,136.5,143.850006,31.860466,32,53.5,100,68.400002,71.800003,68.800003
20160926194500,136.5,141.75,31.395349,32,53.5,100,68.400002,71.800003,68.800003
20160926200000,136.5,143.850006,31.860466,32,53.5,100,68.400002,71.800003,68.800003
20160926201500,136.5,141.75,31.395349,32,58.400002,100,68.400002,71.800003,68.800003
20160926203000,136.5,143.850006,31.860466,32,62.799999,100,68.5,71.800003,68.800003
20160926204500,136.5,140.699997,31.16279,32,62.799999,100,68.599998,71.800003,68.800003
20160926210000,136.5,147.0,32.55814,32,62.799999,100,68.699997,71.800003,68.800003
20160926211500,136.5,147.0,32.55814,32,62.799999,100,68.800003,71.800003,68.800003
20160926213000,136.5,138.600006,30.697676,32,62.799999,100,68.900002,71.800003,68.800003
20160926214500,136.5,140.699997,31.16279,32,62.799999,100,68.900002,71.800003,68.800003
20160926220000,136.5,147.0,32.55814,32,62.799999,100,68.900002,71.800003,68.800003
20160926221500,136.5,143.850006,31.860466,32,62.799999,100,68.900002,71.800003,68.800003
20160926223000,136.5,147.0,32.55814,32,62.799999,100,68.900002,71.800003,68.800003
20160926224500,136.5,140.699997,31.16279,32,62.799999,100,68.900002,71.800003,68.800003
20160926230000,136.5,149.100006,33.023257,32,63.599998,100,68.900002,71.800003,68.800003
20160926231500,136.5,138.600006,30.697676,32,62.400002,100,68.900002,71.800003,68.800003
20160926233000,136.5,140.699997,31.16279,32,63.599998,100,69.0,71.800003,68.800003
20160926234500,136.5,143.850006,31.860466,32,63.599998,100,69.0,71.800003,68.800003
20160927000000,136.5,138.600006,30.697676,32,62.400002,100,69.0,71.800003,68.800003
20160927001500,136.5,143.850006,31.860466,32,63.200001,100,69.0,71.800003,68.800003
20160927003000,136.5,143.850006,31.860466,32,63.200001,100,69.0,71.800003,68.800003
20160927004500,136.5,138.600006,30.697676,32,63.200001,100,68.900002,71.800003,68.800003
20160927010000,136.5,141.75,31.395349,32,63.200001,100,68.900002,71.800003,68.800003
20160927011500,136.5,149.100006,33.023257,32,63.200001,100,68.900002,71.800003,68.800003
20160927013000,136.5,140.699997,31.16279,32,63.200001,100,68.900002,71.800003,68.800003
20160927014500,136.5,140.699997,31.16279,32,63.200001,100,68.900002,71.800003,68.800003
20160927020000,136.5,138.600006,30.697676,32,63.200001,100,68.900002,71.800003,68.800003
20160927021500,136.5,147.0,32.55814,32,63.200001,100,68.900002,71.800003,68.800003
20160927023000,136.5,136.5,30.232558,32,63.200001,100,68.800003,71.800003,68.800003
20160927024500,136.5,141.75,31.395349,32,63.200001,100,68.800003,71.800003,68.800003
20160927030000,136.5,143.850006,31.860466,32,63.200001,100,68.800003,71.800003,68.800003
20160927031500,136.5,147.0,32.55814,32,63.200001,100,68.800003,71.800003,68.800003
20160927033000,136.5,143.850006,31.860466,32,62.400002,100,68.800003,71.800003,68.800003
20160927034500,136.5,143.850006,31.860466,32,62.400002,100,68.800003,71.800003,68.800003
20160927040000,136.5,138.600006,30.697676,32,63.599998,100,68.699997,71.800003,68.800003
20160927041500,136.5,143.850006,31.860466,32,63.599998,100,68.699997,71.800003,68.800003
20160927043000,136.5,141.75,31.395349,32,62.0,100,68.699997,71.800003,68.800003
20160927044500,136.5,141.75,31.395349,32,63.900002,100,68.699997,71.800003,68.800003
20160927050000,136.5,152.25,33.72093,32,63.200001,100,68.599998,71.800003,68.800003
20160927051500,136.5,141.75,31.395349,32,63.200001,100,68.599998,71.800003,68.800003
20160927053000,136.5,147.0,32.55814,32,63.200001,100,68.599998,71.800003,68.800003
20160927054500,136.5,143.850006,31.860466,32,63.200001,100,68.599998,71.800003,68.800003
20160927060000,136.5,140.699997,31.16279,32,62.0,100,68.599998,71.800003,68.800003
20160927061500,136.5,140.699997,31.16279,32,62.799999,100,68.599998,71.800003,68.800003
20160927063000,136.5,149.100006,33.023257,32,62.799999,100,68.599998,71.800003,68.800003
20160927064500,136.5,140.699997,31.16279,32,62.799999,100,68.599998,71.800003,68.800003
20160927070000,136.5,138.600006,30.697676,32,62.799999,100,68.599998,71.800003,68.800003
20160927071500,136.5,141.75,31.395349,32,64.0,100,68.599998,71.800003,68.800003
20160927073000,136.5,143.850006,31.860466,32,62.0,100,68.599998,71.800003,68.800003
20160927074500,136.5,141.75,31.395349,32,63.200001,100,68.599998,71.800003,68.800003
20160927080000,136.5,141.75,31.395349,32,63.200001,100,68.5,71.800003,68.800003
20160927081500,136.5,141.75,31.395349,32,62.400002,100,68.599998,71.800003,68.800003
20160927083000,136.5,141.75,31.395349,32,62.400002,100,68.599998,71.800003,68.800003
20160927084500,136.5,141.75,31.395349,32,63.5,100,68.599998,71.800003,68.800003
20160927090000,136.5,143.850006,31.860466,32,63.5,100,68.599998,71.800003,68.800003
20160927091500,136.5,138.600006,30.697676,32,63.5,100,68.699997,71.800003,68.800003
20160927093000,136.5,143.850006,31.860466,32,54.299999,0,69.099998,71.800003,68.800003
20160927094500,136.5,143.850006,31.860466,32,53.099998,0,68.800003,71.800003,68.800003
20160927100000,136.5,141.75,31.395349,32,53.099998,0,68.599998,71.800003,68.800003
20160927101500,136.5,141.75,31.395349,32,53.900002,100,68.5,71.800003,68.800003
20160927103000,136.5,143.850006,31.860466,32,53.900002,100,68.400002,71.800003,68.800003
20160927104500,136.5,140.699997,31.16279,32,53.900002,100,68.300003,71.800003,68.800003
20160927110000,136.5,140.699997,31.16279,32,67.300003,100,68.599998,71.800003,68.800003
20160927111500,136.5,138.600006,30.697676,32,55.200001,100,68.800003,71.800003,68.800003
20160927113000,136.5,149.100006,33.023257,32,55.200001,100,68.699997,71.800003,68.800003
20160927114500,136.5,141.75,31.395349,32,53.900002,100,68.599998,71.800003,68.800003
20160927120000,136.5,143.850006,31.860466,32,53.900002,100,68.400002,71.800003,68.800003
20160927121500,136.5,149.100006,33.023257,32,57.099998,100,68.400002,71.800003,68.800003
20160927123000,136.5,143.850006,31.860466,32,61.200001,100,68.599998,71.800003,68.800003
20160927124500,136.5,143.850006,31.860466,32,61.200001,100,68.699997,71.800003,68.800003
20160927130000,136.5,141.75,31.395349,32,61.200001,100,68.699997,71.800003,68.800003
20160927131500,136.5,143.850006,31.860466,32,61.200001,100,68.900002,71.800003,68.800003
20160927133000,136.5,141.75,31.395349,32,55.599998,100,69.0,71.800003,68.800003
20160927134500,136.5,141.75,31.395349,32,52.700001,100,68.900002,71.800003,68.800003
20160927140000,136.5,136.5,30.232558,32,52.700001,0,68.900002,71.800003,68.800003
20160927141500,136.5,141.75,31.395349,32,52.700001,0,68.800003,71.800003,68.800003
20160927143000,136.5,141.75,31.395349,32,52.700001,0,68.900002,71.800003,68.800003
20160927144500,136.5,141.75,31.395349,32,52.700001,0,68.800003,71.800003,68.800003
20160927150000,136.5,141.75,31.395349,32,53.5,0,68.699997,71.800003,68.800003
20160927151500,136.5,138.600006,30.697676,32,53.5,0,68.599998,71.800003,68.800003
20160927153000,136.5,138.600006,30.697676,32,53.5,100,68.400002,71.800003,68.800003
20160927154500,136.5,141.75,31.395349,32,53.5,100,68.400002,71.800003,68.800003
20160927160000,136.5,138.600006,30.697676,32,52.900002,100,68.300003,71.800003,68.800003
20160927161500,136.5,133.350006,29.534885,32,52.900002,100,68.300003,71.800003,68.800003
20160927163000,136.5,147.0,32.55814,32,54.700001,100,68.300003,71.800003,68.800003
20160927164500,136.5,136.5,30.232558,32,67.400002,100,68.400002,71.800003,68.800003
20160927170000,136.5,143.850006,31.860466,32,70.699997,100,68.599998,71.800003,68.800003
20160927171500,136.5,141.75,31.395349,32,69.5,100,68.900002,71.800003,68.800003
20160927173000,136.5,141.75,31.395349,32,68.199997,100,69.0,71.800003,68.800003
20160927174500,136.5,143.850006,31.860466,32,54.299999,0,69.099998,71.800003,68.800003
20160927180000,136.5,143.850006,31.860466,32,53.5,0,68.800003,71.800003,68.800003
20160927181500,136.5,140.699997,31.16279,32,53.5,0,68.699997,71.800003,68.800003
20160927183000,136.5,147.0,32.55814,32,53.5,0,68.599998,71.800003,68.800003
20160927184500,136.5,147.0,32.55814,32,53.5,100,68.400002,71.800003,68.800003
20160927190000,136.5,147.0,32.55814,32,54.200001,100,68.400002,71.800003,68.800003
20160927191500,136.5,143.850006,31.860466,32,54.200001,100,68.300003,71.800003,68.800003
20160927193000,136.5,143.850006,31.860466,32,54.200001,100,68.300003,71.800003,68.800003
20160927194500,136.5,141.75,31.395349,32,67.199997,100,68.199997,71.800003,68.800003
20160927200000,136.5,141.75,31.395349,32,64.400002,100,68.400002,71.800003,68.800003
20160927201500,136.5,149.100006,33.023257,32,66.699997,100,68.5,71.800003,68.800003
20160927203000,136.5,149.100006,33.023257,32,66.699997,100,68.599998,71.800003,68.800003
20160927204500,136.5,141.75,31.395349,32,64.900002,100,68.699997,71.800003,68.800003
20160927210000,136.5,143.850006,31.860466,32,65.800003,100,68.800003,71.800003,68.800003
20160927211500,136.5,141.75,31.395349,32,65.800003,100,68.900002,71.800003,68.800003
20160927213000,136.5,143.850006,31.860466,32,64.400002,100,68.900002,71.800003,68.800003
20160927214500,136.5,143.850006,31.860466,32,64.400002,100,68.900002,71.800003,68.800003
20160927220000,136.5,143.850006,31.860466,32,67.300003,100,69.0,71.800003,68.800003
20160927221500,136.5,138.600006,30.697676,32,64.900002,100,69.0,71.800003,68.800003
20160927223000,136.5,143.850006,31.860466,32,55.599998,0,69.0,71.800003,68.800003
