PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160927224500,136.5,147.0,32.55814,32,54.299999,0,68.800003,71.800003,68.800003
20160927230000,136.5,143.850006,31.860466,32,54.299999,0,68.699997,71.800003,68.800003
20160927231500,136.5,141.75,31.395349,32,54.299999,100,68.400002,71.800003,68.800003
20160927233000,136.5,143.850006,31.860466,32,54.299999,100,68.300003,71.800003,68.800003
20160927234500,136.5,147.0,32.55814,32,54.299999,100,68.199997,71.800003,68.800003
20160928000000,136.5,141.75,31.395349,32,67.199997,100,68.099998,71.800003,68.800003
20160928001500,136.5,143.850006,31.860466,32,66.199997,100,68.199997,71.800003,68.800003
20160928003000,136.5,151.199997,33.488371,32,66.199997,100,68.400002,71.800003,68.800003
20160928004500,136.5,141.75,31.395349,32,65.300003,100,68.400002,71.800003,68.800003
20160928010000,136.5,141.75,31.395349,32,66.800003,100,68.599998,71.800003,68.800003
20160928011500,136.5,122.849998,27.209302,30,56.0,0,68.599998,71.800003,68.800003
20160928013000,136.5,129.149994,28.60465,31,55.099998,100,68.400002,71.800003,68.800003
20160928014500,136.5,132.300003,29.302326,31,53.900002,100,68.300003,71.800003,68.800003
20160928020000,136.5,132.300003,29.302326,31,53.900002,100,68.199997,71.800003,68.800003
20160928021500,136.5,132.300003,29.302326,31,68.599998,100,68.099998,71.800003,68.800003
20160928023000,136.5,129.149994,28.60465,31,70.099998,100,68.199997,71.800003,68.800003
20160928024500,136.5,133.350006,29.534885,31,67.300003,100,68.300003,71.800003,68.800003
20160928030000,136.5,129.149994,28.60465,31,67.300003,100,68.400002,71.800003,68.800003
20160928031500,136.5,127.050003,28.139536,31,67.300003,100,68.5,71.800003,68.800003
20160928033000,136.5,129.149994,28.60465,31,71.0,100,68.599998,71.800003,68.800003
20160928034500,136.5,127.050003,28.139536,31,68.199997,100,68.699997,71.800003,68.800003
20160928040000,136.5,124.949997,27.674418,31,69.599998,100,68.699997,71.800003,68.800003
20160928041500,136.5,124.949997,27.674418,31,69.599998,100,68.800003,71.800003,68.800003
20160928043000,136.5,127.050003,28.139536,31,67.699997,100,68.800003,71.800003,68.800003
20160928044500,136.5,124.949997,27.674418,31,70.199997,100,68.900002,71.800003,68.800003
20160928050000,136.5,127.050003,28.139536,31,67.300003,100,68.900002,71.800003,68.800003
20160928051500,136.5,127.050003,28.139536,31,70.300003,100,68.900002,71.800003,68.800003
20160928053000,136.5,122.849998,27.209302,31,67.300003,100,68.900002,71.800003,68.800003
20160928054500,136.5,127.050003,28.139536,31,69.199997,100,68.900002,71.800003,68.800003
20160928060000,136.5,124.949997,27.674418,31,67.800003,100,68.900002,71.800003,68.800003
20160928061500,136.5,122.849998,27.209302,31,66.800003,100,68.900002,71.800003,68.800003
20160928063000,136.5,127.050003,28.139536,31,68.900002,100,68.900002,71.800003,68.800003
20160928064500,136.5,124.949997,27.674418,31,67.300003,100,68.900002,71.800003,68.800003
20160928070000,136.5,124.949997,27.674418,31,71.0,100,68.900002,71.800003,68.800003
20160928071500,136.5,120.75,26.744186,31,68.199997,100,68.900002,71.800003,68.800003
20160928073000,136.5,122.849998,27.209302,31,68.199997,100,68.900002,71.800003,68.800003
20160928074500,136.5,124.949997,27.674418,31,68.199997,100,68.900002,71.800003,68.800003
20160928080000,136.5,122.849998,27.209302,31,69.400002,100,69.0,71.800003,68.800003
20160928081500,136.5,120.75,26.744186,31,68.599998,100,69.0,71.800003,68.800003
20160928083000,136.5,124.949997,27.674418,31,70.599998,100,69.0,71.800003,68.800003
20160928084500,136.5,122.849998,27.209302,31,55.200001,0,68.900002,71.800003,68.800003
20160928090000,136.5,127.050003,28.139536,31,54.299999,0,68.800003,71.800003,68.800003
20160928091500,136.5,124.949997,27.674418,31,54.299999,0,68.599998,71.800003,68.800003
20160928093000,136.5,124.949997,27.674418,31,54.299999,100,68.400002,71.800003,68.800003
20160928094500,136.5,124.949997,27.674418,31,54.299999,100,68.300003,71.800003,68.800003
20160928100000,136.5,127.050003,28.139536,31,54.299999,100,68.199997,71.800003,68.800003
20160928101500,136.5,124.949997,27.674418,31,65.599998,100,68.199997,71.800003,68.800003
20160928103000,136.5,129.149994,28.60465,31,72.0,100,68.900002,71.800003,68.800003
20160928104500,136.5,124.949997,27.674418,31,57.5,0,69.300003,71.800003,68.800003
20160928110000,136.5,133.350006,29.534885,31,53.900002,0,69.099998,71.800003,68.800003
20160928111500,136.5,133.350006,29.534885,31,53.900002,0,69.099998,71.800003,68.800003
20160928113000,136.5,133.350006,29.534885,31,53.900002,0,69.0,71.800003,68.800003
20160928114500,136.5,154.350006,34.186048,33,53.099998,0,69.199997,71.800003,68.800003
20160928120000,136.5,147.0,32.55814,33,54.400002,0,69.099998,71.800003,68.800003
20160928121500,136.5,143.850006,31.860466,33,52.700001,0,68.900002,71.800003,68.800003
20160928123000,136.5,147.0,32.55814,33,52.700001,0,68.900002,71.800003,68.800003
20160928124500,136.5,151.199997,33.488371,33,52.700001,0,68.800003,71.800003,68.800003
20160928130000,136.5,147.0,32.55814,33,52.700001,0,69.199997,71.800003,68.800003
20160928131500,136.5,147.0,32.55814,33,52.700001,0,69.0,71.800003,68.800003
20160928133000,136.5,143.850006,31.860466,33,52.700001,0,68.900002,71.800003,68.800003
20160928134500,136.5,149.100006,33.023257,33,52.700001,0,69.0,71.800003,68.800003
20160928140000,136.5,143.850006,31.860466,33,52.700001,0,69.599998,71.800003,68.800003
20160928141500,136.5,147.0,32.55814,33,53.5,0,69.300003,71.800003,68.800003
20160928143000,136.5,149.100006,33.023257,33,53.5,0,69.400002,71.800003,68.800003
20160928144500,136.5,151.199997,33.488371,33,53.5,0,69.699997,71.800003,68.800003
20160928150000,136.5,151.199997,33.488371,33,53.5,0,69.400002,71.800003,68.800003
20160928151500,136.5,154.350006,34.186048,33,53.5,0,69.199997,71.800003,68.800003
20160928153000,136.5,149.100006,33.023257,32,53.5,0,68.900002,71.800003,68.800003
20160928154500,136.5,143.850006,31.860466,32,53.5,0,68.800003,71.800003,68.800003
20160928160000,136.5,143.850006,31.860466,32,53.5,0,68.699997,71.800003,68.800003
20160928161500,136.5,151.199997,33.488371,32,53.5,0,68.599998,71.800003,68.800003
20160928163000,136.5,151.199997,33.488371,32,53.5,0,68.599998,71.800003,68.800003
20160928164500,136.5,143.850006,31.860466,32,53.5,100,68.5,71.800003,68.800003
20160928170000,136.5,141.75,31.395349,32,53.5,100,68.400002,71.800003,68.800003
20160928171500,136.5,143.850006,31.860466,32,53.5,100,68.400002,71.800003,68.800003
20160928173000,136.5,141.75,31.395349,32,53.5,100,68.400002,71.800003,68.800003
20160928174500,136.5,149.100006,33.023257,32,53.5,100,68.400002,71.800003,68.800003
20160928180000,136.5,149.100006,33.023257,32,54.700001,100,68.300003,71.800003,68.800003
20160928181500,136.5,140.699997,31.16279,32,63.599998,100,68.400002,71.800003,68.800003
20160928183000,136.5,140.699997,31.16279,32,64.800003,100,68.599998,71.800003,68.800003
20160928184500,136.5,138.600006,30.697676,32,62.799999,100,68.699997,71.800003,68.800003
20160928190000,136.5,141.75,31.395349,32,64.400002,100,68.900002,71.800003,68.800003
20160928191500,136.5,143.850006,31.860466,32,64.400002,100,68.900002,71.800003,68.800003
20160928193000,136.5,147.0,32.55814,32,64.400002,100,69.0,71.800003,68.800003
20160928194500,136.5,141.75,31.395349,32,54.700001,0,69.0,71.800003,68.800003
20160928200000,136.5,141.75,31.395349,32,54.700001,0,68.900002,71.800003,68.800003
20160928201500,136.5,141.75,31.395349,32,53.900002,0,68.699997,71.800003,68.800003
20160928203000,136.5,147.0,32.55814,32,53.900002,0,68.599998,71.800003,68.800003
20160928204500,136.5,147.0,32.55814,32,53.900002,0,68.599998,71.800003,68.800003
20160928210000,136.5,143.850006,31.860466,32,53.900002,100,68.400002,71.800003,68.800003
20160928211500,136.5,143.850006,31.860466,32,53.900002,100,68.300003,71.800003,68.800003
20160928213000,136.5,136.5,30.232558,32,53.900002,100,68.300003,71.800003,68.800003
20160928214500,136.5,143.850006,31.860466,32,58.299999,100,68.199997,71.800003,68.800003
20160928220000,136.5,143.850006,31.860466,32,65.300003,100,68.300003,71.800003,68.800003
20160928221500,136.5,143.850006,31.860466,32,67.699997,100,68.5,71.800003,68.800003
20160928223000,136.5,149.100006,33.023257,32,65.800003,100,68.599998,71.800003,68.800003
20160928224500,136.5,149.100006,33.023257,32,67.699997,100,68.699997,71.800003,68.800003
20160928230000,136.5,143.850006,31.860466,32,66.300003,100,68.900002,71.800003,68.800003
20160928231500,136.5,143.850006,31.860466,32,66.300003,100,68.900002,71.800003,68.800003
20160928233000,136.5,147.0,32.55814,32,65.300003,100,69.0,71.800003,68.800003
20160928234500,136.5,143.850006,31.860466,32,54.700001,100,68.900002,71.800003,68.800003
20160929000000,136.5,143.850006,31.860466,32,54.700001,100,68.699997,71.800003,68.800003
20160929001500,136.5,143.850006,31.860466,32,54.700001,100,68.599998,71.800003,68.800003
20160929003000,136.5,141.75,31.395349,32,54.700001,100,68.400002,71.800003,68.800003
20160929004500,136.5,147.0,32.55814,32,53.900002,100,68.300003,71.800003,68.800003
20160929010000,136.5,143.850006,31.860466,32,53.900002,100,68.199997,71.800003,68.800003
20160929011500,136.5,140.699997,31.16279,32,66.199997,100,68.199997,71.800003,68.800003
20160929013000,136.5,140.699997,31.16279,32,67.400002,100,68.199997,71.800003,68.800003
20160929014500,136.5,147.0,32.55814,32,65.199997,100,68.400002,71.800003,68.800003
20160929020000,136.5,141.75,31.395349,32,66.800003,100,68.400002,71.800003,68.800003
20160929021500,136.5,133.350006,29.534885,32,66.800003,100,68.5,71.800003,68.800003
20160929023000,136.5,147.0,32.55814,32,66.800003,100,68.599998,71.800003,68.800003
20160929024500,136.5,143.850006,31.860466,32,66.800003,100,68.599998,71.800003,68.800003
20160929030000,136.5,143.850006,31.860466,32,66.800003,100,68.699997,71.800003,68.800003
20160929031500,136.5,140.699997,31.16279,32,65.800003,100,68.699997,71.800003,68.800003
20160929033000,136.5,140.699997,31.16279,32,66.599998,100,68.699997,71.800003,68.800003
20160929034500,136.5,147.0,32.55814,32,66.599998,100,68.800003,71.800003,68.800003
20160929040000,136.5,141.75,31.395349,32,66.599998,100,68.800003,71.800003,68.800003
20160929041500,136.5,141.75,31.395349,32,66.599998,100,68.800003,71.800003,68.800003
20160929043000,136.5,141.75,31.395349,32,65.300003,100,68.800003,71.800003,68.800003
20160929044500,136.5,147.0,32.55814,32,67.699997,100,68.800003,71.800003,68.800003
20160929050000,136.5,143.850006,31.860466,32,65.300003,100,68.800003,71.800003,68.800003
20160929051500,136.5,143.850006,31.860466,32,67.699997,100,68.800003,71.800003,68.800003
20160929053000,136.5,143.850006,31.860466,32,65.800003,100,68.800003,71.800003,68.800003
20160929054500,136.5,141.75,31.395349,32,65.800003,100,68.800003,71.800003,68.800003
20160929060000,136.5,147.0,32.55814,32,67.099998,100,68.800003,71.800003,68.800003
20160929061500,136.5,143.850006,31.860466,32,65.800003,100,68.800003,71.800003,68.800003
20160929063000,136.5,141.75,31.395349,32,68.099998,100,68.800003,71.800003,68.800003
20160929064500,136.5,141.75,31.395349,32,65.400002,100,68.800003,71.800003,68.800003
20160929070000,136.5,141.75,31.395349,32,68.699997,100,68.800003,71.800003,68.800003
20160929071500,136.5,143.850006,31.860466,32,66.199997,100,68.800003,71.800003,68.800003
20160929073000,136.5,143.850006,31.860466,32,67.699997,100,68.900002,71.800003,68.800003
20160929074500,136.5,141.75,31.395349,32,66.199997,100,68.800003,71.800003,68.800003
20160929080000,136.5,138.600006,30.697676,32,66.199997,100,68.800003,71.800003,68.800003
20160929081500,136.5,138.600006,30.697676,32,66.199997,100,68.800003,71.800003,68.800003
20160929083000,136.5,141.75,31.395349,32,68.099998,100,68.800003,71.800003,68.800003
20160929084500,136.5,136.5,30.232558,32,68.099998,100,68.900002,71.800003,68.800003
20160929090000,136.5,138.600006,30.697676,32,65.800003,100,68.900002,71.800003,68.800003
20160929091500,136.5,136.5,30.232558,32,66.599998,100,68.900002,71.800003,68.800003
20160929093000,136.5,133.350006,29.534885,32,67.699997,100,68.900002,71.800003,68.800003
20160929094500,136.5,140.699997,31.16279,32,55.200001,0,68.900002,71.800003,68.800003
20160929100000,136.5,136.5,30.232558,32,53.900002,0,68.800003,71.800003,68.800003
20160929101500,136.5,138.600006,30.697676,32,53.900002,0,68.599998,71.800003,68.800003
20160929103000,136.5,141.75,31.395349,32,53.900002,100,68.400002,71.800003,68.800003
20160929104500,136.5,138.600006,30.697676,32,53.900002,100,68.300003,71.800003,68.800003
20160929110000,136.5,138.600006,30.697676,32,53.900002,100,68.199997,71.699997,68.699997
20160929111500,136.5,140.699997,31.16279,32,64.400002,100,68.400002,71.800003,68.800003
20160929113000,136.5,147.0,32.55814,32,55.200001,0,68.900002,71.800003,68.800003
20160929114500,136.5,138.600006,30.697676,32,55.200001,0,68.900002,71.699997,68.699997
20160929120000,136.5,136.5,30.232558,32,53.5,0,68.699997,71.699997,68.699997
20160929121500,136.5,143.850006,31.860466,32,52.299999,0,68.599998,71.699997,68.699997
20160929123000,136.5,143.850006,31.860466,32,53.5,100,68.400002,71.800003,68.800003
20160929124500,136.5,141.75,31.395349,32,53.5,100,68.400002,71.800003,68.800003
20160929130000,136.5,147.0,32.55814,32,52.700001,100,68.300003,71.699997,68.699997
20160929131500,136.5,143.850006,31.860466,32,53.900002,0,69.199997,71.699997,68.699997
20160929133000,136.5,140.699997,31.16279,32,53.900002,0,68.900002,71.699997,68.699997
20160929134500,136.5,147.0,32.55814,32,53.900002,0,68.800003,71.699997,68.699997
20160929140000,136.5,138.600006,30.697676,32,53.900002,0,68.599998,71.699997,68.699997
20160929141500,136.5,138.600006,30.697676,32,53.900002,100,68.400002,71.699997,68.699997
20160929143000,136.5,140.699997,31.16279,32,53.900002,100,68.400002,71.699997,68.699997
20160929144500,136.5,140.699997,31.16279,32,53.900002,100,68.300003,71.699997,68.699997
20160929150000,136.5,143.850006,31.860466,32,53.099998,100,68.199997,71.599998,68.599998
20160929151500,136.5,141.75,31.395349,32,53.099998,100,68.199997,71.599998,68.599998
20160929153000,136.5,141.75,31.395349,32,61.0,100,68.099998,71.699997,68.699997
20160929154500,136.5,141.75,31.395349,32,64.900002,100,68.300003,71.599998,68.599998
20160929160000,136.5,141.75,31.395349,32,64.900002,100,68.5,71.699997,68.699997
20160929161500,136.5,136.5,30.232558,32,64.900002,100,68.699997,71.599998,68.599998
20160929163000,136.5,140.699997,31.16279,32,56.0,100,68.800003,71.599998,68.599998
20160929164500,136.5,140.699997,31.16279,32,53.5,100,68.699997,71.599998,68.599998
20160929170000,136.5,140.699997,31.16279,32,53.5,100,68.699997,71.599998,68.599998
20160929171500,136.5,149.100006,33.023257,32,53.5,100,68.599998,71.599998,68.599998
20160929173000,136.5,141.75,31.395349,32,53.5,100,68.400002,71.5,68.5
20160929174500,136.5,143.850006,31.860466,32,53.5,100,68.400002,71.599998,68.599998
20160929180000,136.5,143.850006,31.860466,32,53.5,100,68.300003,71.599998,68.599998
20160929181500,136.5,143.850006,31.860466,32,53.5,100,68.199997,71.699997,68.699997
20160929183000,136.5,143.850006,31.860466,32,53.5,100,68.199997,71.699997,68.699997
20160929184500,136.5,141.75,31.395349,32,53.5,100,68.099998,71.599998,68.599998
20160929190000,136.5,143.850006,31.860466,32,57.700001,100,68.099998,71.599998,68.599998
20160929191500,136.5,143.850006,31.860466,32,66.300003,100,68.199997,71.599998,68.599998
20160929193000,136.5,138.600006,30.697676,32,64.900002,100,68.400002,71.599998,68.599998
20160929194500,136.5,147.0,32.55814,32,66.199997,100,68.5,71.599998,68.599998
20160929200000,136.5,141.75,31.395349,32,66.199997,100,68.599998,71.699997,68.699997
20160929201500,136.5,141.75,31.395349,32,65.300003,100,68.699997,71.699997,68.699997
20160929203000,136.5,143.850006,31.860466,32,67.699997,100,68.699997,71.699997,68.699997
20160929204500,136.5,143.850006,31.860466,32,65.300003,100,68.800003,71.599998,68.599998
20160929210000,136.5,143.850006,31.860466,32,54.700001,100,68.800003,71.699997,68.699997
20160929211500,136.5,143.850006,31.860466,32,54.700001,100,68.599998,71.699997,68.699997
20160929213000,136.5,149.100006,33.023257,32,54.700001,100,68.400002,71.699997,68.699997
20160929214500,136.5,141.75,31.395349,32,54.700001,100,68.300003,71.699997,68.699997
20160929220000,136.5,143.850006,31.860466,32,54.700001,100,68.199997,71.699997,68.699997
20160929221500,136.5,143.850006,31.860466,32,54.700001,100,68.199997,71.699997,68.699997
20160929223000,136.5,147.0,32.55814,32,69.0,100,68.099998,71.699997,68.699997
20160929224500,136.5,143.850006,31.860466,32,64.900002,100,68.199997,71.699997,68.699997
20160929230000,136.5,143.850006,31.860466,32,68.099998,100,68.400002,71.699997,68.699997
20160929231500,136.5,143.850006,31.860466,32,65.800003,100,68.400002,71.699997,68.699997
20160929233000,136.5,138.600006,30.697676,32,67.199997,100,68.599998,71.699997,68.699997
20160929234500,136.5,143.850006,31.860466,32,65.300003,100,68.599998,71.699997,68.699997
20160930000000,136.5,140.699997,31.16279,32,68.099998,100,68.699997,71.699997,68.699997
20160930001500,136.5,140.699997,31.16279,32,64.900002,100,68.699997,71.699997,68.699997
20160930003000,136.5,140.699997,31.16279,32,68.599998,100,68.699997,71.699997,68.699997
20160930004500,136.5,143.850006,31.860466,32,65.400002,100,68.699997,71.699997,68.699997
20160930010000,136.5,147.0,32.55814,32,67.699997,100,68.699997,71.699997,68.699997
20160930011500,136.5,147.0,32.55814,32,65.300003,100,68.800003,71.699997,68.699997
20160930013000,136.5,143.850006,31.860466,32,67.699997,100,68.800003,71.699997,68.699997
20160930014500,136.5,149.100006,33.023257,32,65.300003,100,68.800003,71.699997,68.699997
20160930020000,136.5,147.0,32.55814,32,67.199997,100,68.800003,71.699997,68.699997
20160930021500,136.5,141.75,31.395349,32,66.300003,100,68.800003,71.699997,68.699997
20160930023000,136.5,141.75,31.395349,32,66.300003,100,68.800003,71.599998,68.599998
20160930024500,136.5,141.75,31.395349,32,66.300003,100,68.800003,71.699997,68.699997
20160930030000,136.5,141.75,31.395349,32,66.300003,100,68.800003,71.699997,68.699997
20160930031500,136.5,141.75,31.395349,32,66.300003,100,68.800003,71.699997,68.699997
20160930033000,136.5,147.0,32.55814,32,67.199997,100,68.800003,71.699997,68.699997
20160930034500,136.5,147.0,32.55814,32,66.300003,100,68.800003,71.699997,68.699997
20160930040000,136.5,141.75,31.395349,32,66.300003,100,68.800003,71.699997,68.699997
20160930041500,136.5,141.75,31.395349,32,66.300003,100,68.699997,71.699997,68.699997
20160930043000,136.5,143.850006,31.860466,32,66.300003,100,68.699997,71.699997,68.699997
20160930044500,136.5,141.75,31.395349,32,67.300003,100,68.699997,71.699997,68.699997
20160930050000,136.5,143.850006,31.860466,32,64.800003,100,68.699997,71.599998,68.599998
20160930051500,136.5,140.699997,31.16279,32,68.099998,100,68.699997,71.599998,68.599998
20160930053000,136.5,140.699997,31.16279,32,64.900002,100,68.699997,71.599998,68.599998
20160930054500,136.5,147.0,32.55814,32,68.800003,100,68.699997,71.699997,68.699997
20160930060000,136.5,149.100006,33.023257,32,65.300003,100,68.699997,71.599998,68.599998
20160930061500,136.5,143.850006,31.860466,32,67.199997,100,68.699997,71.599998,68.599998
20160930063000,136.5,147.0,32.55814,32,65.800003,100,68.599998,71.699997,68.699997
20160930064500,136.5,143.850006,31.860466,32,65.800003,100,68.599998,71.599998,68.599998
20160930070000,136.5,141.75,31.395349,32,66.900002,100,68.599998,71.599998,68.599998
20160930071500,136.5,141.75,31.395349,32,65.300003,100,68.599998,71.699997,68.699997
20160930073000,136.5,141.75,31.395349,32,68.099998,100,68.599998,71.699997,68.699997
20160930074500,136.5,147.0,32.55814,32,65.800003,100,68.599998,71.699997,68.699997
20160930080000,136.5,143.850006,31.860466,32,68.599998,100,68.599998,71.699997,68.699997
20160930081500,136.5,143.850006,31.860466,32,65.800003,100,68.599998,71.599998,68.599998
20160930083000,136.5,138.600006,30.697676,32,67.699997,100,68.599998,71.599998,68.599998
20160930084500,136.5,138.600006,30.697676,32,65.800003,100,68.699997,71.599998,68.599998
20160930090000,136.5,136.5,30.232558,32,67.300003,100,68.699997,71.599998,68.599998
20160930091500,136.5,132.300003,29.302326,32,67.300003,100,68.699997,71.599998,68.599998
20160930093000,136.5,141.75,31.395349,32,66.300003,100,68.699997,71.599998,68.599998
20160930094500,136.5,138.600006,30.697676,32,66.300003,100,68.699997,71.599998,68.599998
20160930100000,136.5,147.0,32.55814,32,67.199997,100,68.699997,71.599998,68.599998
20160930101500,136.5,149.100006,33.023257,32,67.199997,100,68.699997,71.699997,68.699997
20160930103000,136.5,141.75,31.395349,32,65.099998,100,68.699997,71.5,68.5
20160930104500,136.5,141.75,31.395349,32,68.099998,100,68.699997,71.599998,68.599998
20160930110000,136.5,141.75,31.395349,32,56.799999,100,68.800003,71.599998,68.599998
20160930111500,136.5,136.5,30.232558,32,53.900002,100,68.699997,71.599998,68.599998
20160930113000,136.5,133.350006,29.534885,32,53.900002,100,68.400002,71.599998,68.599998
20160930114500,136.5,136.5,30.232558,32,53.099998,100,68.300003,71.599998,68.599998
20160930120000,136.5,140.699997,31.16279,32,53.099998,100,68.199997,71.5,68.5
20160930121500,136.5,140.699997,31.16279,32,53.099998,100,68.099998,71.599998,68.599998
20160930123000,136.5,143.850006,31.860466,32,56.700001,100,67.900002,71.599998,68.599998
20160930124500,136.5,140.699997,31.16279,32,64.900002,100,68.0,71.5,68.5
20160930130000,136.5,138.600006,30.697676,32,67.199997,100,68.199997,71.599998,68.599998
20160930131500,136.5,141.75,31.395349,32,65.300003,100,68.300003,71.5,68.5
20160930133000,136.5,138.600006,30.697676,32,65.300003,100,68.400002,71.599998,68.599998
20160930134500,136.5,138.600006,30.697676,32,67.199997,100,68.599998,71.599998,68.599998
20160930140000,136.5,136.5,30.232558,32,66.199997,100,68.699997,71.599998,68.599998
20160930141500,136.5,136.5,30.232558,32,60.0,100,68.800003,71.599998,68.599998
20160930143000,136.5,143.850006,31.860466,32,53.900002,0,68.699997,71.5,68.5
20160930144500,136.5,143.850006,31.860466,32,53.900002,0,68.599998,71.599998,68.599998
20160930150000,136.5,147.0,32.55814,32,53.900002,0,68.400002,71.5,68.5
20160930151500,136.5,147.0,32.55814,32,53.900002,100,68.199997,71.599998,68.599998
20160930153000,136.5,152.25,33.72093,32,53.900002,100,68.199997,71.5,68.5
20160930154500,136.5,147.0,32.55814,32,53.900002,100,68.099998,71.5,68.5
20160930160000,136.5,147.0,32.55814,32,53.900002,100,68.0,71.5,68.5
20160930161500,136.5,147.0,32.55814,32,53.900002,100,68.0,71.5,68.5
20160930163000,136.5,143.850006,31.860466,32,73.199997,100,68.099998,71.5,68.5
20160930164500,136.5,141.75,31.395349,32,69.300003,100,68.300003,71.5,68.5
20160930170000,136.5,141.75,31.395349,32,69.300003,100,68.5,71.5,68.5
20160930171500,136.5,147.0,32.55814,32,58.900002,0,68.699997,71.400002,68.400002
20160930173000,136.5,143.850006,31.860466,32,54.599998,0,68.699997,71.5,68.5
20160930174500,136.5,141.75,31.395349,32,54.599998,0,68.5,71.400002,68.400002
20160930180000,136.5,147.0,32.55814,32,54.599998,0,68.400002,71.5,68.5
20160930181500,136.5,136.5,30.232558,32,53.900002,0,68.300003,71.400002,68.400002
20160930183000,136.5,147.0,32.55814,32,53.900002,0,68.199997,71.400002,68.400002
20160930184500,136.5,143.850006,31.860466,32,53.900002,100,68.199997,71.5,68.5
20160930190000,136.5,138.600006,30.697676,32,53.900002,100,68.099998,71.5,68.5
20160930191500,136.5,140.699997,31.16279,32,54.700001,100,68.099998,71.400002,68.400002
20160930193000,136.5,147.0,32.55814,32,54.700001,100,68.099998,71.400002,68.400002
20160930194500,136.5,141.75,31.395349,32,54.700001,100,68.0,71.400002,68.400002
20160930200000,136.5,141.75,31.395349,32,54.700001,100,68.0,71.5,68.5
20160930201500,136.5,141.75,31.395349,32,54.700001,100,68.0,71.400002,68.400002
20160930203000,136.5,143.850006,31.860466,32,63.099998,100,68.0,71.400002,68.400002
20160930204500,136.5,143.850006,31.860466,32,73.400002,100,68.199997,71.400002,68.400002
20160930210000,136.5,143.850006,31.860466,32,73.400002,100,68.400002,71.5,68.5
20160930211500,136.5,143.850006,31.860466,32,72.400002,100,68.599998,71.400002,68.400002
20160930213000,136.5,141.75,31.395349,32,55.599998,0,68.699997,71.400002,68.400002
20160930214500,136.5,143.850006,31.860466,32,54.700001,0,68.599998,71.400002,68.400002
20160930220000,136.5,141.75,31.395349,32,54.700001,0,68.400002,71.5,68.5
20160930221500,136.5,141.75,31.395349,32,54.700001,0,68.300003,71.400002,68.400002
20160930223000,136.5,141.75,31.395349,32,54.700001,0,68.199997,71.400002,68.400002
20160930224500,136.5,147.0,32.55814,32,54.700001,100,68.099998,71.400002,68.400002
20160930230000,136.5,143.850006,31.860466,32,54.700001,100,68.099998,71.400002,68.400002
20160930231500,136.5,141.75,31.395349,32,54.700001,100,67.900002,71.400002,68.400002
20160930233000,136.5,143.850006,31.860466,32,54.700001,100,67.900002,71.400002,68.400002
20160930234500,136.5,140.699997,31.16279,32,55.5,100,67.800003,71.400002,68.400002
20161001000000,136.5,138.600006,30.697676,32,67.699997,100,67.900002,71.400002,68.400002
20161001001500,136.5,140.699997,31.16279,32,65.800003,100,68.099998,71.400002,68.400002
20161001003000,136.5,147.0,32.55814,32,67.300003,100,68.199997,71.400002,68.400002
20161001004500,136.5,141.75,31.395349,32,67.300003,100,68.300003,71.400002,68.400002
20161001010000,136.5,138.600006,30.697676,32,66.300003,100,68.400002,71.400002,68.400002
20161001011500,136.5,127.050003,28.139536,31,56.0,0,68.400002,71.400002,68.400002
20161001013000,136.5,120.75,26.744186,31,55.099998,0,68.300003,71.400002,68.400002
20161001014500,136.5,124.949997,27.674418,31,55.099998,0,68.199997,71.400002,68.400002
20161001020000,136.5,124.949997,27.674418,31,55.099998,100,68.099998,71.400002,68.400002
20161001021500,136.5,127.050003,28.139536,31,55.099998,100,68.0,71.400002,68.400002
20161001023000,136.5,129.149994,28.60465,31,55.099998,100,67.900002,71.400002,68.400002
20161001024500,136.5,124.949997,27.674418,31,55.099998,100,67.800003,71.400002,68.400002
20161001030000,136.5,129.149994,28.60465,31,69.599998,100,67.800003,71.400002,68.400002
20161001031500,136.5,127.050003,28.139536,31,71.0,100,67.900002,71.400002,68.400002
20161001033000,136.5,124.949997,27.674418,31,67.699997,100,68.099998,71.400002,68.400002
20161001034500,136.5,124.949997,27.674418,31,70.599998,100,68.199997,71.400002,68.400002
20161001040000,136.5,127.050003,28.139536,31,67.699997,100,68.300003,71.400002,68.400002
20161001041500,136.5,124.949997,27.674418,31,70.5,100,68.400002,71.400002,68.400002
20161001043000,136.5,124.949997,27.674418,31,67.400002,100,68.5,71.400002,68.400002
20161001044500,136.5,127.050003,28.139536,31,69.699997,100,68.599998,71.400002,68.400002
20161001050000,136.5,124.949997,27.674418,31,68.099998,100,68.599998,71.400002,68.400002
20161001051500,136.5,124.949997,27.674418,31,68.099998,100,68.599998,71.400002,68.400002
20161001053000,136.5,127.050003,28.139536,31,58.0,0,68.699997,71.400002,68.400002
20161001054500,136.5,122.849998,27.209302,31,55.599998,0,68.599998,71.400002,68.400002
20161001060000,136.5,127.050003,28.139536,31,54.700001,0,68.300003,71.400002,68.400002
20161001061500,136.5,127.050003,28.139536,31,54.700001,0,68.199997,71.400002,68.400002
20161001063000,136.5,124.949997,27.674418,31,54.700001,100,68.099998,71.400002,68.400002
20161001064500,136.5,127.050003,28.139536,31,54.700001,100,67.900002,71.400002,68.400002
20161001070000,136.5,127.050003,28.139536,31,54.700001,100,67.800003,71.400002,68.400002
20161001071500,136.5,129.149994,28.60465,31,63.400002,100,67.699997,71.400002,68.400002
20161001073000,136.5,124.949997,27.674418,31,70.099998,100,67.800003,71.400002,68.400002
20161001074500,136.5,122.849998,27.209302,31,68.199997,100,68.0,71.400002,68.400002
20161001080000,136.5,129.149994,28.60465,31,70.5,100,68.099998,71.400002,68.400002
20161001081500,136.5,124.949997,27.674418,31,68.699997,100,68.199997,71.400002,68.400002
20161001083000,136.5,127.050003,28.139536,31,67.199997,100,68.199997,71.400002,68.400002
20161001084500,136.5,124.949997,27.674418,31,67.199997,100,68.300003,71.400002,68.400002
20161001090000,136.5,127.050003,28.139536,31,69.0,100,68.300003,71.400002,68.400002
20161001091500,136.5,127.050003,28.139536,31,67.699997,100,68.400002,71.400002,68.400002
20161001093000,136.5,122.849998,27.209302,31,66.800003,100,68.400002,71.400002,68.400002
20161001094500,136.5,124.949997,27.674418,31,70.5,100,68.400002,71.400002,68.400002
20161001100000,136.5,124.949997,27.674418,31,67.300003,100,68.400002,71.400002,68.400002
20161001101500,136.5,124.949997,27.674418,31,66.300003,100,68.400002,71.400002,68.400002
20161001103000,136.5,124.949997,27.674418,31,66.300003,100,68.400002,71.400002,68.400002
20161001104500,136.5,122.849998,27.209302,31,69.099998,100,68.400002,71.400002,68.400002
20161001110000,136.5,120.75,26.744186,31,68.199997,100,68.5,71.400002,68.400002
20161001111500,136.5,124.949997,27.674418,31,66.800003,100,68.5,71.400002,68.400002
20161001113000,136.5,124.949997,27.674418,31,66.800003,100,68.5,71.400002,68.400002
20161001114500,136.5,124.949997,27.674418,31,70.099998,100,68.5,71.400002,68.400002
20161001120000,136.5,120.75,26.744186,31,69.099998,100,68.599998,71.400002,68.400002
20161001121500,136.5,122.849998,27.209302,31,66.800003,100,68.599998,71.400002,68.400002
20161001123000,136.5,127.050003,28.139536,31,66.800003,100,68.599998,71.400002,68.400002
20161001124500,136.5,124.949997,27.674418,31,66.800003,100,68.599998,71.400002,68.400002
20161001130000,136.5,124.949997,27.674418,31,66.800003,100,68.599998,71.400002,68.400002
20161001131500,136.5,124.949997,27.674418,31,66.800003,100,68.599998,71.400002,68.400002
20161001133000,136.5,122.849998,27.209302,31,67.699997,100,68.599998,71.400002,68.400002
20161001134500,136.5,122.849998,27.209302,31,66.900002,100,68.599998,71.400002,68.400002
20161001140000,136.5,127.050003,28.139536,31,66.900002,100,68.599998,71.400002,68.400002
20161001141500,136.5,124.949997,27.674418,31,57.200001,0,68.699997,71.400002,68.400002
20161001143000,136.5,122.849998,27.209302,31,53.5,0,68.5,71.400002,68.400002
20161001144500,136.5,122.849998,27.209302,31,53.5,0,68.300003,71.400002,68.400002
20161001150000,136.5,129.149994,28.60465,31,53.5,0,68.199997,71.400002,68.400002
20161001151500,136.5,129.149994,28.60465,31,53.5,100,68.099998,71.400002,68.400002
20161001153000,136.5,124.949997,27.674418,31,53.5,100,67.900002,71.400002,68.400002
20161001154500,136.5,127.050003,28.139536,31,53.5,100,67.800003,71.400002,68.400002
20161001160000,136.5,129.149994,28.60465,31,59.299999,100,67.800003,71.400002,68.400002
20161001161500,136.5,124.949997,27.674418,31,68.400002,100,67.900002,71.400002,68.400002
20161001163000,136.5,129.149994,28.60465,31,67.699997,100,68.099998,71.400002,68.400002
20161001164500,136.5,124.949997,27.674418,31,67.699997,100,68.199997,71.400002,68.400002
20161001170000,136.5,124.949997,27.674418,31,67.699997,100,68.300003,71.400002,68.400002
20161001171500,136.5,129.149994,28.60465,31,69.300003,100,68.400002,71.400002,68.400002
20161001173000,136.5,120.75,26.744186,31,68.300003,100,68.5,71.400002,68.400002
20161001174500,136.5,124.949997,27.674418,31,68.300003,100,68.599998,71.400002,68.400002
20161001180000,136.5,129.149994,28.60465,31,56.0,0,68.699997,71.400002,68.400002
20161001181500,136.5,132.300003,29.302326,31,54.700001,0,68.599998,71.400002,68.400002
20161001183000,136.5,124.949997,27.674418,31,54.700001,0,68.400002,71.400002,68.400002
20161001184500,136.5,127.050003,28.139536,31,54.700001,0,68.300003,71.400002,68.400002
20161001190000,136.5,132.300003,29.302326,32,54.700001,0,68.199997,71.400002,68.400002
20161001191500,136.5,124.949997,27.674418,32,54.700001,0,68.199997,71.400002,68.400002
20161001193000,136.5,127.050003,28.139536,32,54.700001,100,68.099998,71.400002,68.400002
20161001194500,136.5,129.149994,28.60465,32,54.700001,100,68.099998,71.400002,68.400002
20161001200000,136.5,133.350006,29.534885,32,54.700001,100,68.099998,71.400002,68.400002
20161001201500,136.5,133.350006,29.534885,32,54.700001,100,67.900002,71.400002,68.400002
20161001203000,136.5,136.5,30.232558,32,54.700001,100,67.900002,71.400002,68.400002
20161001204500,136.5,127.050003,28.139536,32,54.700001,100,67.900002,71.400002,68.400002
20161001210000,136.5,133.350006,29.534885,32,64.800003,100,67.900002,71.400002,68.400002
20161001211500,136.5,129.149994,28.60465,32,68.599998,100,68.099998,71.400002,68.400002
20161001213000,136.5,132.300003,29.302326,32,66.300003,100,68.199997,71.400002,68.400002
20161001214500,136.5,129.149994,28.60465,32,66.300003,100,68.400002,71.400002,68.400002
20161001220000,136.5,127.050003,28.139536,32,66.300003,100,68.5,71.400002,68.400002
20161001221500,136.5,129.149994,28.60465,32,67.5,100,68.599998,71.400002,68.400002
20161001223000,136.5,133.350006,29.534885,32,67.5,100,68.599998,71.400002,68.400002
20161001224500,136.5,133.350006,29.534885,32,56.400002,0,68.699997,71.400002,68.400002
20161001230000,136.5,133.350006,29.534885,32,54.700001,0,68.5,71.400002,68.400002
20161001231500,136.5,133.350006,29.534885,32,54.700001,0,68.300003,71.400002,68.400002
20161001233000,136.5,133.350006,29.534885,32,54.700001,0,68.199997,71.400002,68.400002
20161001234500,136.5,133.350006,29.534885,32,54.700001,100,68.099998,71.400002,68.400002
20161002000000,136.5,133.350006,29.534885,32,53.900002,100,68.0,71.400002,68.400002
20161002001500,136.5,133.350006,29.534885,32,53.900002,100,67.900002,71.400002,68.400002
20161002003000,136.5,133.350006,29.534885,32,53.900002,100,67.800003,71.400002,68.400002
20161002004500,136.5,133.350006,29.534885,32,69.599998,100,67.800003,71.400002,68.400002
20161002010000,136.5,129.149994,28.60465,32,65.800003,100,67.900002,71.400002,68.400002
20161002011500,136.5,132.300003,29.302326,32,68.599998,100,68.099998,71.400002,68.400002
20161002013000,136.5,127.050003,28.139536,32,67.300003,100,68.199997,71.400002,68.400002
20161002014500,136.5,132.300003,29.302326,32,67.300003,100,68.300003,71.400002,68.400002
20161002020000,136.5,132.300003,29.302326,32,68.699997,100,68.400002,71.400002,68.400002
20161002021500,136.5,129.149994,28.60465,32,66.800003,100,68.400002,71.400002,68.400002
20161002023000,136.5,129.149994,28.60465,32,68.099998,100,68.5,71.400002,68.400002
20161002024500,136.5,129.149994,28.60465,32,67.300003,100,68.599998,71.400002,68.400002
20161002030000,136.5,129.149994,28.60465,32,67.300003,100,68.599998,71.400002,68.400002
20161002031500,136.5,129.149994,28.60465,32,69.199997,100,68.599998,71.400002,68.400002
20161002033000,136.5,133.350006,29.534885,32,54.900002,0,68.599998,71.400002,68.400002
20161002034500,136.5,133.350006,29.534885,32,54.900002,0,68.400002,71.400002,68.400002
20161002040000,136.5,129.149994,28.60465,32,54.299999,0,68.199997,71.400002,68.400002
20161002041500,136.5,132.300003,29.302326,32,54.299999,100,68.099998,71.400002,68.400002
20161002043000,136.5,132.300003,29.302326,32,54.299999,100,67.900002,71.400002,68.400002
20161002044500,136.5,132.300003,29.302326,32,54.299999,100,67.800003,71.400002,68.400002
20161002050000,136.5,132.300003,29.302326,32,55.099998,100,67.800003,71.400002,68.400002
20161002051500,136.5,132.300003,29.302326,32,67.699997,100,67.800003,71.400002,68.400002
20161002053000,136.5,129.149994,28.60465,32,67.699997,100,67.900002,71.400002,68.400002
20161002054500,136.5,129.149994,28.60465,32,66.699997,100,68.099998,71.400002,68.400002
20161002060000,136.5,132.300003,29.302326,32,68.699997,100,68.199997,71.400002,68.400002
20161002061500,136.5,132.300003,29.302326,32,65.800003,100,68.199997,71.400002,68.400002
20161002063000,136.5,132.300003,29.302326,32,69.199997,100,68.300003,71.400002,68.400002
20161002064500,136.5,132.300003,29.302326,32,66.800003,100,68.400002,71.400002,68.400002
20161002070000,136.5,132.300003,29.302326,32,67.699997,100,68.400002,71.400002,68.400002
20161002071500,136.5,132.300003,29.302326,32,67.699997,100,68.400002,71.400002,68.400002
20161002073000,136.5,132.300003,29.302326,32,66.400002,100,68.5,71.400002,68.400002
20161002074500,136.5,127.050003,28.139536,32,70.099998,100,68.599998,71.400002,68.400002
20161002080000,136.5,129.149994,28.60465,32,66.800003,100,68.599998,71.400002,68.400002
20161002081500,136.5,132.300003,29.302326,32,68.099998,100,68.599998,71.400002,68.400002
20161002083000,136.5,129.149994,28.60465,32,67.300003,100,68.599998,71.400002,68.400002
20161002084500,136.5,132.300003,29.302326,32,66.300003,100,68.599998,71.400002,68.400002
20161002090000,136.5,132.300003,29.302326,32,68.599998,100,68.599998,71.400002,68.400002
20161002091500,136.5,129.149994,28.60465,32,55.200001,0,68.599998,71.400002,68.400002
20161002093000,136.5,129.149994,28.60465,32,55.200001,0,68.400002,71.400002,68.400002
20161002094500,136.5,129.149994,28.60465,32,54.299999,0,68.199997,71.400002,68.400002
20161002100000,136.5,127.050003,28.139536,32,54.299999,100,68.099998,71.400002,68.400002
20161002101500,136.5,133.350006,29.534885,32,54.299999,100,67.900002,71.400002,68.400002
20161002103000,136.5,133.350006,29.534885,32,54.299999,100,67.800003,71.400002,68.400002
20161002104500,136.5,133.350006,29.534885,32,66.199997,100,67.699997,71.400002,68.400002
20161002110000,136.5,129.149994,28.60465,32,66.199997,100,67.800003,71.400002,68.400002
20161002111500,136.5,132.300003,29.302326,32,66.199997,100,67.900002,71.400002,68.400002
20161002113000,136.5,132.300003,29.302326,32,67.199997,100,68.099998,71.400002,68.400002
20161002114500,136.5,132.300003,29.302326,32,67.199997,100,68.099998,71.400002,68.400002
20161002120000,136.5,136.5,30.232558,32,68.099998,100,68.199997,71.400002,68.400002
20161002121500,136.5,132.300003,29.302326,32,66.300003,100,68.199997,71.400002,68.400002
20161002123000,136.5,129.149994,28.60465,32,67.699997,100,68.300003,71.400002,68.400002
20161002124500,136.5,133.350006,29.534885,32,65.800003,100,68.400002,71.400002,68.400002
20161002130000,136.5,133.350006,29.534885,32,66.800003,100,68.400002,71.400002,68.400002
20161002131500,136.5,129.149994,28.60465,32,65.800003,100,68.400002,71.400002,68.400002
20161002133000,136.5,133.350006,29.534885,32,67.300003,100,68.5,71.400002,68.400002
20161002134500,136.5,133.350006,29.534885,32,65.800003,100,68.599998,71.400002,68.400002
20161002140000,136.5,133.350006,29.534885,32,66.800003,100,68.599998,71.400002,68.400002
20161002141500,136.5,129.149994,28.60465,32,66.800003,100,68.599998,71.400002,68.400002
20161002143000,136.5,132.300003,29.302326,32,66.800003,100,68.599998,71.400002,68.400002
20161002144500,136.5,132.300003,29.302326,32,55.900002,0,68.699997,71.400002,68.400002
20161002150000,136.5,127.050003,28.139536,32,53.5,0,68.599998,71.400002,68.400002
20161002151500,136.5,129.149994,28.60465,32,53.5,0,68.300003,71.400002,68.400002
20161002153000,136.5,129.149994,28.60465,32,53.5,0,68.199997,71.400002,68.400002
20161002154500,136.5,136.5,30.232558,32,53.5,100,68.099998,71.400002,68.400002
20161002160000,136.5,133.350006,29.534885,32,53.5,100,67.900002,71.400002,68.400002
20161002161500,136.5,133.350006,29.534885,32,53.5,100,67.800003,71.400002,68.400002
20161002163000,136.5,136.5,30.232558,32,57.099998,100,67.800003,71.400002,68.400002
20161002164500,136.5,133.350006,29.534885,32,66.300003,100,67.900002,71.400002,68.400002
20161002170000,136.5,133.350006,29.534885,32,66.300003,100,68.099998,71.400002,68.400002
20161002171500,136.5,127.050003,28.139536,32,66.300003,100,68.199997,71.400002,68.400002
20161002173000,136.5,133.350006,29.534885,32,67.900002,100,68.300003,71.400002,68.400002
20161002174500,136.5,129.149994,28.60465,32,66.199997,100,68.400002,71.400002,68.400002
20161002180000,136.5,133.350006,29.534885,32,67.699997,100,68.599998,71.400002,68.400002
20161002181500,136.5,129.149994,28.60465,32,66.300003,100,68.599998,71.400002,68.400002
20161002183000,136.5,136.5,30.232558,32,55.200001,0,68.699997,71.400002,68.400002
20161002184500,136.5,138.600006,30.697676,32,54.299999,0,68.5,71.400002,68.400002
20161002190000,136.5,129.149994,28.60465,32,54.299999,0,68.400002,71.400002,68.400002
20161002191500,136.5,133.350006,29.534885,32,54.299999,0,68.300003,71.400002,68.400002
20161002193000,136.5,136.5,30.232558,32,54.299999,0,68.199997,71.400002,68.400002
20161002194500,136.5,132.300003,29.302326,32,54.299999,100,68.099998,71.400002,68.400002
20161002200000,136.5,127.050003,28.139536,32,54.299999,100,68.099998,71.400002,68.400002
20161002201500,136.5,132.300003,29.302326,32,54.299999,100,68.0,71.400002,68.400002
20161002203000,136.5,129.149994,28.60465,32,54.299999,100,67.900002,71.400002,68.400002
20161002204500,136.5,129.149994,28.60465,32,54.299999,100,67.900002,71.400002,68.400002
20161002210000,136.5,132.300003,29.302326,32,55.599998,100,67.900002,71.400002,68.400002
20161002211500,136.5,132.300003,29.302326,32,73.400002,100,68.0,71.400002,68.400002
20161002213000,136.5,129.149994,28.60465,32,70.599998,100,68.199997,71.400002,68.400002
20161002214500,136.5,129.149994,28.60465,32,72.5,100,68.400002,71.400002,68.400002
20161002220000,136.5,127.050003,28.139536,32,71.300003,100,68.599998,71.400002,68.400002
20161002221500,136.5,132.300003,29.302326,32,58.0,0,68.699997,71.400002,68.400002
20161002223000,136.5,136.5,30.232558,32,55.200001,0,68.599998,71.400002,68.400002
20161002224500,136.5,129.149994,28.60465,32,55.200001,0,68.400002,71.400002,68.400002
20161002230000,136.5,127.050003,28.139536,32,55.200001,0,68.300003,71.400002,68.400002
20161002231500,136.5,129.149994,28.60465,32,55.200001,0,68.199997,71.400002,68.400002
20161002233000,136.5,132.300003,29.302326,32,55.200001,0,68.199997,71.400002,68.400002
20161002234500,136.5,132.300003,29.302326,32,55.200001,100,68.099998,71.400002,68.400002
20161003000000,136.5,132.300003,29.302326,32,54.400002,100,68.0,71.400002,68.400002
20161003001500,136.5,132.300003,29.302326,32,54.400002,100,67.900002,71.400002,68.400002
20161003003000,136.5,127.050003,28.139536,32,54.400002,100,67.900002,71.400002,68.400002
20161003004500,136.5,132.300003,29.302326,32,68.099998,100,67.800003,71.400002,68.400002
20161003010000,136.5,129.149994,28.60465,32,68.099998,100,68.0,71.400002,68.400002
20161003011500,136.5,129.149994,28.60465,32,66.699997,100,68.199997,71.400002,68.400002
20161003013000,136.5,133.350006,29.534885,32,68.199997,100,68.300003,71.400002,68.400002
20161003014500,136.5,133.350006,29.534885,32,67.300003,100,68.400002,71.400002,68.400002
20161003020000,136.5,129.149994,28.60465,32,68.599998,100,68.5,71.400002,68.400002
20161003021500,136.5,129.149994,28.60465,32,66.300003,100,68.599998,71.400002,68.400002
20161003023000,136.5,133.350006,29.534885,32,68.099998,100,68.599998,71.400002,68.400002
20161003024500,136.5,133.350006,29.534885,32,56.0,0,68.699997,71.400002,68.400002
20161003030000,136.5,133.350006,29.534885,32,56.0,0,68.400002,71.400002,68.400002
20161003031500,136.5,133.350006,29.534885,32,54.700001,0,68.300003,71.400002,68.400002
20161003033000,136.5,133.350006,29.534885,32,54.700001,0,68.199997,71.400002,68.400002
20161003034500,136.5,129.149994,28.60465,32,54.700001,100,68.099998,71.400002,68.400002
20161003040000,136.5,132.300003,29.302326,32,54.700001,100,67.900002,71.400002,68.400002
20161003041500,136.5,132.300003,29.302326,32,54.700001,100,67.900002,71.400002,68.400002
20161003043000,136.5,132.300003,29.302326,32,54.700001,100,67.800003,71.400002,68.400002
20161003044500,136.5,129.149994,28.60465,32,69.199997,100,67.800003,71.400002,68.400002
20161003050000,136.5,129.149994,28.60465,32,67.699997,100,68.0,71.400002,68.400002
20161003051500,136.5,129.149994,28.60465,32,67.699997,100,68.099998,71.400002,68.400002
20161003053000,136.5,129.149994,28.60465,32,67.699997,100,68.199997,71.400002,68.400002
20161003054500,136.5,129.149994,28.60465,32,66.800003,100,68.300003,71.400002,68.400002
20161003060000,136.5,132.300003,29.302326,32,68.699997,100,68.400002,71.400002,68.400002
20161003061500,136.5,127.050003,28.139536,32,66.699997,100,68.400002,71.400002,68.400002
20161003063000,136.5,129.149994,28.60465,32,69.0,100,68.5,71.400002,68.400002
20161003064500,136.5,132.300003,29.302326,32,66.800003,100,68.599998,71.400002,68.400002
20161003070000,136.5,132.300003,29.302326,32,66.800003,100,68.599998,71.400002,68.400002
20161003071500,136.5,129.149994,28.60465,32,68.699997,100,68.599998,71.400002,68.400002
20161003073000,136.5,132.300003,29.302326,32,58.0,0,68.699997,71.400002,68.400002
20161003074500,136.5,127.050003,28.139536,32,54.700001,0,68.5,71.400002,68.400002
20161003080000,136.5,127.050003,28.139536,32,54.700001,0,68.300003,71.400002,68.400002
20161003081500,136.5,132.300003,29.302326,32,54.700001,0,68.199997,71.400002,68.400002
20161003083000,136.5,132.300003,29.302326,32,53.700001,100,68.099998,71.400002,68.400002
20161003084500,136.5,132.300003,29.302326,32,53.700001,100,68.199997,71.400002,68.400002
20161003090000,136.5,138.600006,30.697676,32,53.700001,0,68.699997,71.400002,68.400002
20161003091500,136.5,138.600006,30.697676,32,53.700001,0,68.699997,71.400002,68.400002
20161003093000,136.5,138.600006,30.697676,32,53.700001,0,68.900002,71.400002,68.400002
20161003094500,136.5,140.699997,31.16279,32,53.700001,0,68.699997,71.400002,68.400002
20161003100000,136.5,138.600006,30.697676,32,53.700001,0,68.599998,71.400002,68.400002
20161003101500,136.5,140.699997,31.16279,32,53.700001,0,68.699997,71.400002,68.400002
20161003103000,136.5,138.600006,30.697676,32,53.700001,0,68.599998,71.400002,68.400002
20161003104500,136.5,136.5,30.232558,32,53.700001,0,68.599998,71.400002,68.400002
20161003110000,136.5,136.5,30.232558,32,53.700001,0,68.699997,71.400002,68.400002
20161003111500,136.5,136.5,30.232558,32,53.700001,0,68.699997,71.400002,68.400002
20161003113000,136.5,143.850006,31.860466,32,53.700001,0,68.800003,71.400002,68.400002
20161003114500,136.5,140.699997,31.16279,32,53.099998,0,68.800003,71.400002,68.400002
20161003120000,136.5,143.850006,31.860466,32,53.099998,0,68.800003,71.400002,68.400002
20161003121500,136.5,138.600006,30.697676,32,53.099998,0,68.699997,71.400002,68.400002
20161003123000,136.5,138.600006,30.697676,32,65.300003,100,68.800003,79.599998,76.0
20161003124500,136.5,138.600006,30.697676,32,64.400002,100,69.199997,79.599998,76.0
20161003130000,136.5,136.5,30.232558,32,64.400002,100,69.199997,79.599998,76.0
20161003131500,136.5,136.5,30.232558,32,67.5,100,69.599998,79.599998,76.0
20161003133000,136.5,140.699997,31.16279,32,64.400002,100,69.5,79.599998,76.0
20161003134500,136.5,136.5,30.232558,32,64.400002,100,69.199997,79.599998,76.0
20161003140000,136.5,136.5,30.232558,32,65.300003,100,69.599998,79.599998,76.0
20161003141500,136.5,141.75,31.395349,32,65.300003,100,69.800003,79.599998,76.0
20161003143000,136.5,141.75,31.395349,32,65.300003,100,69.900002,79.599998,76.0
20161003144500,136.5,138.600006,30.697676,32,63.599998,100,69.800003,79.599998,76.0
20161003150000,136.5,138.600006,30.697676,32,65.099998,100,69.599998,79.599998,76.0
20161003151500,136.5,140.699997,31.16279,32,65.099998,100,70.0,79.599998,76.0
20161003153000,136.5,136.5,30.232558,32,63.200001,100,69.800003,79.599998,76.0
20161003154500,136.5,136.5,30.232558,32,65.800003,100,70.5,79.599998,76.0
20161003160000,136.5,140.699997,31.16279,32,65.800003,100,70.199997,79.599998,76.0
20161003161500,136.5,140.699997,31.16279,32,65.800003,100,70.099998,79.599998,76.0
20161003163000,136.5,143.850006,31.860466,32,65.800003,100,70.0,79.599998,76.0
20161003164500,136.5,138.600006,30.697676,32,65.800003,100,70.0,79.599998,76.0
20161003170000,136.5,136.5,30.232558,32,65.800003,100,70.0,79.599998,76.0
20161003171500,136.5,138.600006,30.697676,32,64.900002,100,70.0,79.599998,76.0
20161003173000,136.5,140.699997,31.16279,32,66.699997,100,70.0,79.599998,76.0
20161003174500,136.5,138.600006,30.697676,32,67.699997,100,70.0,79.599998,76.0
20161003180000,136.5,138.600006,30.697676,32,66.800003,100,70.0,79.599998,76.0
20161003181500,136.5,140.699997,31.16279,32,66.800003,100,70.0,79.599998,76.0
20161003183000,136.5,136.5,30.232558,32,65.300003,100,70.0,79.599998,76.0
20161003184500,136.5,140.699997,31.16279,32,65.300003,100,70.0,79.599998,76.0
