PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161003190000,136.5,140.699997,31.16279,32,66.699997,100,70.0,79.599998,76.0
20161003191500,136.5,138.600006,30.697676,32,67.699997,100,70.0,79.599998,76.0
20161003193000,136.5,140.699997,31.16279,32,66.800003,100,70.0,79.599998,76.0
20161003194500,136.5,138.600006,30.697676,32,65.800003,100,70.0,79.599998,76.0
20161003200000,136.5,140.699997,31.16279,32,66.699997,100,70.0,79.599998,76.0
20161003201500,136.5,140.699997,31.16279,32,68.800003,100,70.0,79.599998,76.0
20161003203000,136.5,140.699997,31.16279,32,67.300003,100,70.0,79.599998,76.0
20161003204500,136.5,140.699997,31.16279,32,67.300003,100,69.900002,79.599998,76.0
20161003210000,136.5,140.699997,31.16279,32,66.300003,100,69.900002,79.599998,76.0
20161003211500,136.5,140.699997,31.16279,32,66.300003,100,69.900002,79.599998,76.0
20161003213000,136.5,140.699997,31.16279,32,68.099998,100,69.900002,79.599998,76.0
20161003214500,136.5,136.5,30.232558,32,67.300003,100,69.900002,79.599998,76.0
20161003220000,136.5,133.350006,29.534885,32,66.300003,100,69.900002,79.599998,76.0
20161003221500,136.5,140.699997,31.16279,32,66.300003,100,69.800003,79.599998,76.0
20161003223000,136.5,140.699997,31.16279,32,67.199997,100,69.800003,79.599998,76.0
20161003224500,136.5,140.699997,31.16279,32,68.199997,100,69.800003,79.599998,76.0
20161003230000,136.5,140.699997,31.16279,32,66.300003,100,69.800003,79.599998,76.0
20161003231500,136.5,140.699997,31.16279,32,66.300003,100,69.800003,79.599998,76.0
20161003233000,136.5,138.600006,30.697676,32,68.099998,100,69.800003,79.599998,76.0
20161003234500,136.5,140.699997,31.16279,32,67.300003,100,69.800003,79.599998,76.0
20161004000000,136.5,138.600006,30.697676,32,67.300003,100,69.699997,79.599998,76.0
20161004001500,136.5,138.600006,30.697676,32,67.300003,100,69.699997,79.599998,76.0
20161004003000,136.5,141.75,31.395349,32,68.199997,100,69.699997,79.599998,76.0
20161004004500,136.5,141.75,31.395349,32,66.300003,100,69.699997,79.599998,76.0
20161004010000,136.5,138.600006,30.697676,32,67.099998,100,69.699997,79.599998,76.0
20161004011500,136.5,140.699997,31.16279,32,67.099998,100,69.699997,79.599998,76.0
20161004013000,136.5,138.600006,30.697676,32,67.099998,100,69.599998,79.599998,76.0
20161004014500,136.5,136.5,30.232558,32,67.099998,100,69.599998,79.599998,76.0
20161004020000,136.5,138.600006,30.697676,32,68.300003,100,69.599998,79.599998,76.0
20161004021500,136.5,138.600006,30.697676,32,66.800003,100,69.599998,79.599998,76.0
20161004023000,136.5,138.600006,30.697676,32,65.800003,100,69.599998,79.599998,76.0
20161004024500,136.5,141.75,31.395349,32,68.599998,100,69.599998,79.599998,76.0
20161004030000,136.5,141.75,31.395349,32,66.300003,100,69.5,79.599998,76.0
20161004031500,136.5,141.75,31.395349,32,66.300003,100,69.5,79.599998,76.0
20161004033000,136.5,138.600006,30.697676,32,68.099998,100,69.400002,79.599998,76.0
20161004034500,136.5,140.699997,31.16279,32,67.300003,100,69.400002,79.599998,76.0
20161004040000,136.5,138.600006,30.697676,32,65.800003,100,69.400002,79.599998,76.0
20161004041500,136.5,140.699997,31.16279,32,68.099998,100,69.300003,79.599998,76.0
20161004043000,136.5,140.699997,31.16279,32,68.099998,100,69.300003,79.599998,76.0
20161004044500,136.5,138.600006,30.697676,32,66.800003,100,69.300003,79.599998,76.0
20161004050000,136.5,138.600006,30.697676,32,66.800003,100,69.300003,79.599998,76.0
20161004051500,136.5,136.5,30.232558,32,68.199997,100,69.300003,79.599998,76.0
20161004053000,136.5,133.350006,29.534885,32,66.300003,100,69.300003,79.599998,76.0
20161004054500,136.5,133.350006,29.534885,32,67.300003,100,69.300003,79.599998,76.0
20161004060000,136.5,138.600006,30.697676,32,68.199997,100,69.300003,79.599998,76.0
20161004061500,136.5,138.600006,30.697676,32,65.800003,100,69.300003,79.599998,76.0
20161004063000,136.5,138.600006,30.697676,32,67.699997,100,69.300003,79.599998,76.0
20161004064500,136.5,138.600006,30.697676,32,66.300003,100,69.300003,79.599998,76.0
20161004070000,136.5,138.600006,30.697676,32,69.400002,100,69.300003,79.599998,76.0
20161004071500,136.5,136.5,30.232558,32,65.900002,100,69.199997,79.599998,76.0
20161004073000,136.5,140.699997,31.16279,32,65.900002,100,69.199997,79.599998,76.0
20161004074500,136.5,138.600006,30.697676,32,67.699997,100,69.199997,79.599998,76.0
20161004080000,136.5,140.699997,31.16279,32,68.699997,100,69.199997,79.599998,76.0
20161004081500,136.5,140.699997,31.16279,32,66.300003,100,69.199997,79.599998,76.0
20161004083000,136.5,143.850006,31.860466,32,65.300003,100,69.199997,79.599998,76.0
20161004084500,136.5,149.100006,33.023257,32,66.300003,100,69.599998,79.599998,76.0
20161004090000,136.5,143.850006,31.860466,32,65.300003,100,69.400002,79.599998,76.0
20161004091500,136.5,147.0,32.55814,32,66.699997,100,69.599998,79.599998,76.0
20161004093000,136.5,141.75,31.395349,32,65.800003,100,69.400002,79.599998,76.0
20161004094500,136.5,147.0,32.55814,32,65.800003,100,69.599998,79.599998,76.0
20161004100000,136.5,140.699997,31.16279,32,65.800003,100,69.599998,79.599998,76.0
20161004101500,136.5,140.699997,31.16279,32,65.800003,100,69.599998,79.599998,76.0
20161004103000,136.5,140.699997,31.16279,32,67.199997,100,69.599998,79.599998,76.0
20161004104500,136.5,136.5,30.232558,32,67.199997,100,69.900002,79.599998,76.0
20161004110000,136.5,136.5,30.232558,32,66.300003,100,69.800003,79.599998,76.0
20161004111500,136.5,140.699997,31.16279,32,64.0,100,69.900002,79.599998,76.0
20161004113000,136.5,138.600006,30.697676,32,64.0,100,70.199997,79.599998,76.0
20161004114500,136.5,133.350006,29.534885,32,66.199997,100,70.199997,79.599998,76.0
20161004120000,136.5,140.699997,31.16279,32,66.199997,100,70.0,79.599998,76.0
20161004121500,136.5,138.600006,30.697676,32,67.199997,100,70.0,79.599998,76.0
20161004123000,136.5,136.5,30.232558,32,63.700001,100,70.0,79.599998,76.0
20161004124500,136.5,138.600006,30.697676,32,64.900002,100,70.0,79.599998,76.0
20161004130000,136.5,138.600006,30.697676,32,62.799999,100,70.0,79.599998,76.0
20161004131500,136.5,140.699997,31.16279,32,60.799999,100,69.900002,79.599998,76.0
20161004133000,136.5,136.5,30.232558,32,67.199997,100,69.699997,79.599998,76.0
20161004134500,136.5,138.600006,30.697676,32,65.300003,100,69.699997,79.599998,76.0
20161004140000,136.5,140.699997,31.16279,32,63.200001,100,69.599998,79.599998,76.0
20161004141500,136.5,140.699997,31.16279,32,66.699997,100,69.599998,79.599998,76.0
20161004143000,136.5,138.600006,30.697676,32,65.800003,100,70.0,79.599998,76.0
20161004144500,136.5,140.699997,31.16279,32,63.599998,100,69.900002,79.599998,76.0
20161004150000,136.5,138.600006,30.697676,32,62.400002,100,69.699997,79.599998,76.0
20161004151500,136.5,136.5,30.232558,32,65.300003,100,70.199997,79.599998,76.0
20161004153000,136.5,140.699997,31.16279,32,64.0,100,71.0,79.599998,76.0
20161004154500,136.5,143.850006,31.860466,32,64.0,100,70.199997,79.599998,76.0
20161004160000,136.5,138.600006,30.697676,32,65.800003,100,70.099998,79.599998,76.0
20161004161500,136.5,141.75,31.395349,32,63.599998,100,70.0,79.599998,76.0
20161004163000,136.5,147.0,32.55814,32,66.699997,100,69.900002,79.599998,76.0
20161004164500,136.5,141.75,31.395349,32,63.599998,100,69.900002,79.599998,76.0
20161004170000,136.5,141.75,31.395349,32,64.900002,100,69.900002,79.599998,76.0
20161004171500,136.5,141.75,31.395349,32,67.199997,100,69.900002,79.599998,76.0
20161004173000,136.5,147.0,32.55814,32,65.800003,100,69.900002,79.599998,76.0
20161004174500,136.5,147.0,32.55814,32,65.800003,100,69.900002,79.599998,76.0
20161004180000,136.5,149.100006,33.023257,32,67.199997,100,69.900002,79.599998,76.0
20161004181500,136.5,143.850006,31.860466,32,65.300003,100,69.900002,79.599998,76.0
20161004183000,136.5,143.850006,31.860466,32,65.300003,100,69.900002,79.599998,76.0
20161004184500,136.5,143.850006,31.860466,32,67.300003,100,69.900002,79.599998,76.0
20161004190000,136.5,149.100006,33.023257,32,67.300003,100,69.900002,79.599998,76.0
20161004191500,136.5,143.850006,31.860466,32,65.699997,100,69.900002,79.599998,76.0
20161004193000,136.5,149.100006,33.023257,32,65.699997,100,69.900002,79.599998,76.0
20161004194500,136.5,143.850006,31.860466,32,65.699997,100,69.900002,79.599998,76.0
20161004200000,136.5,141.75,31.395349,32,67.300003,100,69.900002,79.599998,76.0
20161004201500,136.5,147.0,32.55814,32,67.300003,100,69.800003,79.599998,76.0
20161004203000,136.5,143.850006,31.860466,32,65.800003,100,69.800003,79.599998,76.0
20161004204500,136.5,147.0,32.55814,32,65.800003,100,69.800003,79.599998,76.0
20161004210000,136.5,141.75,31.395349,32,66.800003,100,69.800003,79.599998,76.0
20161004211500,136.5,147.0,32.55814,32,67.599998,100,69.800003,79.599998,76.0
20161004213000,136.5,143.850006,31.860466,32,67.599998,100,69.699997,79.599998,76.0
20161004214500,136.5,141.75,31.395349,32,67.599998,100,69.699997,79.599998,76.0
20161004220000,136.5,141.75,31.395349,32,65.800003,100,69.699997,79.599998,76.0
20161004221500,136.5,147.0,32.55814,32,65.800003,100,69.699997,79.599998,76.0
20161004223000,136.5,143.850006,31.860466,32,67.0,100,69.699997,79.599998,76.0
20161004224500,136.5,147.0,32.55814,32,67.0,100,69.599998,79.599998,76.0
20161004230000,136.5,147.0,32.55814,32,67.0,100,69.599998,79.599998,76.0
20161004231500,136.5,143.850006,31.860466,32,66.300003,100,69.599998,79.599998,76.0
20161004233000,136.5,141.75,31.395349,32,66.300003,100,69.599998,79.599998,76.0
20161004234500,136.5,143.850006,31.860466,32,66.300003,100,69.599998,79.599998,76.0
20161005000000,136.5,143.850006,31.860466,32,67.0,100,69.5,79.599998,76.0
20161005001500,136.5,143.850006,31.860466,32,66.300003,100,69.5,79.599998,76.0
20161005003000,136.5,147.0,32.55814,32,66.300003,100,69.400002,79.599998,76.0
20161005004500,136.5,147.0,32.55814,32,66.300003,100,69.400002,79.599998,76.0
20161005010000,136.5,143.850006,31.860466,32,64.900002,100,69.400002,79.599998,76.0
20161005011500,136.5,122.849998,27.209302,31,71.099998,100,69.400002,79.599998,76.0
20161005013000,136.5,120.75,26.744186,31,70.099998,100,69.400002,79.599998,76.0
20161005014500,136.5,127.050003,28.139536,31,68.199997,100,69.400002,79.599998,76.0
20161005020000,136.5,124.949997,27.674418,31,68.199997,100,69.400002,79.599998,76.0
20161005021500,136.5,124.949997,27.674418,31,68.199997,100,69.400002,79.599998,76.0
20161005023000,136.5,124.949997,27.674418,31,69.699997,100,69.400002,79.599998,76.0
20161005024500,136.5,127.050003,28.139536,31,70.5,100,69.400002,79.599998,76.0
20161005030000,136.5,127.050003,28.139536,31,71.5,100,69.400002,79.599998,76.0
20161005031500,136.5,124.949997,27.674418,31,70.099998,100,69.400002,79.599998,76.0
20161005033000,136.5,124.949997,27.674418,31,67.699997,100,69.400002,79.599998,76.0
20161005034500,136.5,127.050003,28.139536,31,67.699997,100,69.400002,79.599998,76.0
20161005040000,136.5,129.149994,28.60465,31,68.599998,100,69.400002,79.599998,76.0
20161005041500,136.5,124.949997,27.674418,31,68.599998,100,69.400002,79.599998,76.0
20161005043000,136.5,120.75,26.744186,31,68.599998,100,69.400002,79.599998,76.0
20161005044500,136.5,136.5,30.232558,32,71.5,100,69.400002,79.599998,76.0
20161005050000,136.5,140.699997,31.16279,32,69.199997,100,69.5,79.599998,76.0
20161005051500,136.5,151.199997,33.488371,32,64.0,100,69.599998,79.599998,76.0
20161005053000,136.5,141.75,31.395349,32,66.699997,100,69.5,79.599998,76.0
20161005054500,136.5,149.100006,33.023257,32,66.699997,100,69.400002,79.599998,76.0
20161005060000,136.5,149.100006,33.023257,32,65.400002,100,69.400002,79.599998,76.0
20161005061500,136.5,147.0,32.55814,32,65.400002,100,69.400002,79.599998,76.0
20161005063000,136.5,147.0,32.55814,32,65.400002,100,69.300003,79.599998,76.0
20161005064500,136.5,143.850006,31.860466,32,67.699997,100,69.300003,79.599998,76.0
20161005070000,136.5,141.75,31.395349,32,65.300003,100,69.300003,79.599998,76.0
20161005071500,136.5,143.850006,31.860466,32,67.699997,100,69.300003,79.599998,76.0
20161005073000,136.5,138.600006,30.697676,32,66.800003,100,69.300003,79.599998,76.0
20161005074500,136.5,140.699997,31.16279,32,67.699997,100,69.300003,79.599998,76.0
20161005080000,136.5,143.850006,31.860466,32,66.300003,100,69.300003,79.599998,76.0
20161005081500,136.5,143.850006,31.860466,32,66.300003,100,69.300003,79.599998,76.0
20161005083000,136.5,143.850006,31.860466,32,67.300003,100,69.400002,79.599998,76.0
20161005084500,136.5,147.0,32.55814,32,65.800003,100,69.599998,79.599998,76.0
20161005090000,136.5,147.0,32.55814,32,66.800003,100,69.900002,79.599998,76.0
20161005091500,136.5,138.600006,30.697676,32,65.199997,100,69.900002,79.599998,76.0
20161005093000,136.5,140.699997,31.16279,32,65.199997,100,69.900002,79.599998,76.0
20161005094500,136.5,143.850006,31.860466,32,65.199997,100,69.800003,79.599998,76.0
20161005100000,136.5,140.699997,31.16279,32,65.199997,100,69.800003,79.599998,76.0
20161005101500,136.5,147.0,32.55814,32,64.400002,100,69.800003,79.599998,76.0
20161005103000,136.5,140.699997,31.16279,32,68.099998,100,69.900002,79.599998,76.0
20161005104500,136.5,143.850006,31.860466,32,64.099998,100,70.199997,79.599998,76.0
20161005110000,136.5,154.350006,34.186048,32,64.099998,100,70.0,79.599998,76.0
20161005111500,136.5,147.0,32.55814,32,64.099998,100,70.099998,79.599998,76.0
20161005113000,136.5,149.100006,33.023257,32,67.300003,100,70.599998,79.599998,76.0
20161005114500,136.5,141.75,31.395349,32,65.800003,100,70.5,79.599998,76.0
20161005120000,136.5,143.850006,31.860466,32,63.599998,100,70.599998,79.599998,76.0
20161005121500,136.5,141.75,31.395349,32,64.5,100,70.699997,79.599998,76.0
20161005123000,136.5,141.75,31.395349,32,65.300003,100,70.5,79.599998,76.0
20161005124500,136.5,141.75,31.395349,32,64.0,100,70.400002,79.599998,76.0
20161005130000,136.5,141.75,31.395349,32,62.400002,100,70.300003,79.599998,76.0
20161005131500,136.5,141.75,31.395349,32,64.800003,100,70.300003,79.599998,76.0
20161005133000,136.5,133.350006,29.534885,32,63.599998,100,70.400002,79.599998,76.0
20161005134500,136.5,138.600006,30.697676,32,65.300003,100,70.099998,79.599998,76.0
20161005140000,136.5,141.75,31.395349,32,66.699997,100,70.0,79.599998,76.0
20161005141500,136.5,141.75,31.395349,32,64.400002,100,69.800003,79.599998,76.0
20161005143000,136.5,143.850006,31.860466,32,66.699997,100,70.800003,79.599998,76.0
20161005144500,136.5,141.75,31.395349,32,64.599998,100,70.199997,79.599998,76.0
20161005150000,136.5,141.75,31.395349,32,62.799999,100,70.0,79.599998,76.0
20161005151500,136.5,141.75,31.395349,32,66.699997,100,69.800003,79.599998,76.0
20161005153000,136.5,141.75,31.395349,32,65.300003,100,70.099998,79.599998,76.0
20161005154500,136.5,133.350006,29.534885,32,62.799999,100,70.0,79.599998,76.0
20161005160000,136.5,141.75,31.395349,32,67.300003,100,70.5,79.599998,76.0
20161005161500,136.5,141.75,31.395349,32,65.400002,100,70.099998,79.599998,76.0
20161005163000,136.5,147.0,32.55814,32,65.400002,100,70.099998,79.599998,76.0
20161005164500,136.5,143.850006,31.860466,32,66.199997,100,70.0,79.599998,76.0
20161005170000,136.5,151.199997,33.488371,32,66.199997,100,69.900002,79.599998,76.0
20161005171500,136.5,143.850006,31.860466,32,66.199997,100,70.0,79.599998,76.0
20161005173000,136.5,149.100006,33.023257,32,67.199997,100,70.0,79.599998,76.0
20161005174500,136.5,143.850006,31.860466,32,65.300003,100,70.0,79.599998,76.0
20161005180000,136.5,149.100006,33.023257,32,66.300003,100,70.0,79.599998,76.0
20161005181500,136.5,149.100006,33.023257,32,66.300003,100,70.0,79.599998,76.0
20161005183000,136.5,149.100006,33.023257,32,65.300003,100,70.0,79.599998,76.0
20161005184500,136.5,152.25,33.72093,32,67.199997,100,70.0,79.599998,76.0
20161005190000,136.5,140.699997,31.16279,32,65.300003,100,70.0,79.599998,76.0
20161005191500,136.5,147.0,32.55814,32,65.300003,100,70.0,79.599998,76.0
20161005193000,136.5,151.199997,33.488371,32,66.800003,100,70.0,79.599998,76.0
20161005194500,136.5,151.199997,33.488371,32,66.800003,100,70.0,79.599998,76.0
20161005200000,136.5,147.0,32.55814,32,65.300003,100,70.0,79.599998,76.0
20161005201500,136.5,147.0,32.55814,32,65.300003,100,70.0,79.599998,76.0
20161005203000,136.5,151.199997,33.488371,32,67.699997,100,70.0,79.599998,76.0
20161005204500,136.5,151.199997,33.488371,32,66.699997,100,70.0,79.599998,76.0
20161005210000,136.5,149.100006,33.023257,32,65.800003,100,69.900002,79.599998,76.0
20161005211500,136.5,151.199997,33.488371,32,67.699997,100,69.900002,79.599998,76.0
20161005213000,136.5,143.850006,31.860466,32,65.699997,100,69.900002,79.599998,76.0
20161005214500,136.5,151.199997,33.488371,32,65.699997,100,69.800003,79.599998,76.0
20161005220000,136.5,149.100006,33.023257,32,68.599998,100,69.800003,79.599998,76.0
20161005221500,136.5,149.100006,33.023257,32,65.300003,100,69.800003,79.599998,76.0
20161005223000,136.5,149.100006,33.023257,32,65.300003,100,69.699997,79.599998,76.0
20161005224500,136.5,143.850006,31.860466,32,67.300003,100,69.699997,79.599998,76.0
20161005230000,136.5,151.199997,33.488371,32,66.199997,100,69.699997,79.599998,76.0
20161005231500,136.5,147.0,32.55814,32,66.199997,100,69.599998,79.599998,76.0
20161005233000,136.5,147.0,32.55814,32,67.699997,100,69.599998,79.599998,76.0
20161005234500,136.5,149.100006,33.023257,32,67.699997,100,69.599998,79.599998,76.0
20161006000000,136.5,147.0,32.55814,32,65.800003,100,69.599998,79.599998,76.0
20161006001500,136.5,149.100006,33.023257,32,65.800003,100,69.599998,79.599998,76.0
20161006003000,136.5,141.75,31.395349,32,68.099998,100,69.5,79.599998,76.0
20161006004500,136.5,147.0,32.55814,32,68.099998,100,69.5,79.599998,76.0
20161006010000,136.5,147.0,32.55814,32,66.800003,100,69.400002,79.599998,76.0
20161006011500,136.5,149.100006,33.023257,32,66.800003,100,69.400002,79.599998,76.0
20161006013000,136.5,149.100006,33.023257,32,66.0,100,69.400002,79.599998,76.0
20161006014500,136.5,149.100006,33.023257,32,67.300003,100,69.300003,79.599998,76.0
20161006020000,136.5,151.199997,33.488371,32,66.300003,100,69.300003,79.599998,76.0
20161006021500,136.5,151.199997,33.488371,32,65.300003,100,69.300003,79.599998,76.0
20161006023000,136.5,151.199997,33.488371,32,67.699997,100,69.300003,79.599998,76.0
20161006024500,136.5,147.0,32.55814,32,67.699997,100,69.300003,79.599998,76.0
20161006030000,136.5,149.100006,33.023257,32,65.300003,100,69.199997,79.599998,76.0
20161006031500,136.5,143.850006,31.860466,32,65.300003,100,69.199997,79.599998,76.0
20161006033000,136.5,147.0,32.55814,32,68.199997,100,69.199997,79.599998,76.0
20161006034500,136.5,149.100006,33.023257,32,66.699997,100,69.199997,79.599998,76.0
20161006040000,136.5,151.199997,33.488371,32,65.300003,100,69.199997,79.599998,76.0
20161006041500,136.5,147.0,32.55814,32,65.300003,100,69.199997,79.599998,76.0
20161006043000,136.5,143.850006,31.860466,32,67.300003,100,69.099998,79.599998,76.0
20161006044500,136.5,147.0,32.55814,32,68.099998,100,69.099998,79.599998,76.0
20161006050000,136.5,147.0,32.55814,32,65.800003,100,69.099998,79.599998,76.0
20161006051500,136.5,147.0,32.55814,32,65.800003,100,69.099998,79.5,76.0
20161006053000,136.5,147.0,32.55814,32,65.800003,100,69.099998,79.5,76.0
20161006054500,136.5,143.850006,31.860466,32,67.800003,100,69.099998,79.599998,76.0
20161006060000,136.5,149.100006,33.023257,32,67.800003,100,69.099998,79.599998,76.0
20161006061500,136.5,143.850006,31.860466,32,66.199997,100,69.0,79.599998,76.0
20161006063000,136.5,147.0,32.55814,32,66.199997,100,68.900002,79.599998,76.0
20161006064500,136.5,147.0,32.55814,32,66.199997,100,68.900002,79.5,76.0
20161006070000,136.5,147.0,32.55814,32,67.300003,100,68.900002,79.5,76.0
20161006071500,136.5,149.100006,33.023257,32,64.900002,100,68.900002,79.5,76.0
20161006073000,136.5,141.75,31.395349,32,64.900002,100,68.900002,79.599998,76.0
20161006074500,136.5,143.850006,31.860466,32,66.199997,100,68.900002,79.5,76.0
20161006080000,136.5,147.0,32.55814,32,67.699997,100,68.900002,79.599998,76.0
20161006081500,136.5,149.100006,33.023257,32,66.300003,100,68.900002,79.5,76.0
20161006083000,136.5,149.100006,33.023257,32,66.300003,100,69.199997,79.5,76.0
20161006084500,136.5,147.0,32.55814,32,64.900002,100,69.099998,79.400002,76.0
20161006090000,136.5,136.5,30.232558,32,64.900002,100,69.199997,79.400002,76.0
20161006091500,136.5,149.100006,33.023257,32,64.900002,100,69.400002,79.400002,76.0
20161006093000,136.5,143.850006,31.860466,32,64.900002,100,69.199997,79.5,76.0
20161006094500,136.5,147.0,32.55814,32,64.900002,100,69.199997,79.5,76.0
20161006100000,136.5,141.75,31.395349,32,64.900002,100,69.199997,79.5,76.0
20161006101500,136.5,147.0,32.55814,32,65.800003,100,69.199997,79.5,76.0
20161006103000,136.5,143.850006,31.860466,32,67.199997,100,69.099998,79.5,76.0
20161006104500,136.5,147.0,32.55814,32,66.199997,100,69.5,79.5,76.0
20161006110000,136.5,143.850006,31.860466,32,66.199997,100,69.599998,79.5,76.0
20161006111500,136.5,140.699997,31.16279,32,66.199997,100,69.699997,79.400002,76.0
20161006113000,136.5,147.0,32.55814,32,66.199997,100,69.599998,79.5,76.0
20161006114500,136.5,141.75,31.395349,32,65.300003,100,69.699997,79.400002,76.0
20161006120000,136.5,143.850006,31.860466,32,65.300003,100,69.699997,79.400002,76.0
20161006121500,136.5,149.100006,33.023257,32,65.300003,100,69.699997,79.400002,76.0
20161006123000,136.5,141.75,31.395349,32,65.300003,100,69.699997,79.400002,76.0
20161006124500,136.5,138.600006,30.697676,32,65.300003,100,69.699997,79.400002,76.0
20161006130000,136.5,141.75,31.395349,32,64.400002,100,69.699997,79.400002,76.0
20161006131500,136.5,141.75,31.395349,32,65.199997,100,69.699997,79.400002,76.0
20161006133000,136.5,138.600006,30.697676,32,63.599998,100,69.599998,79.5,76.0
20161006134500,136.5,140.699997,31.16279,32,65.400002,100,69.900002,79.400002,76.0
20161006140000,136.5,140.699997,31.16279,32,64.0,100,69.900002,79.400002,76.0
20161006141500,136.5,140.699997,31.16279,32,64.0,100,69.599998,79.5,76.0
20161006143000,136.5,140.699997,31.16279,32,65.800003,100,69.699997,81.199997,76.0
20161006144500,136.5,140.699997,31.16279,32,65.800003,100,69.800003,81.199997,76.0
20161006150000,136.5,143.850006,31.860466,32,66.800003,100,70.199997,81.199997,76.0
20161006151500,136.5,143.850006,31.860466,32,66.800003,100,69.900002,81.199997,76.0
20161006153000,136.5,141.75,31.395349,32,64.099998,100,69.900002,81.199997,76.0
20161006154500,136.5,143.850006,31.860466,32,64.099998,100,70.0,81.199997,76.0
20161006160000,136.5,141.75,31.395349,32,66.199997,100,70.0,81.199997,76.0
20161006161500,136.5,147.0,32.55814,32,66.199997,100,70.0,81.199997,76.0
20161006163000,136.5,141.75,31.395349,32,66.199997,100,70.099998,81.199997,76.0
20161006164500,136.5,147.0,32.55814,32,64.900002,100,70.199997,81.199997,76.0
20161006170000,136.5,143.850006,31.860466,32,64.900002,100,70.199997,81.199997,76.0
20161006171500,136.5,141.75,31.395349,32,64.900002,100,70.199997,81.199997,76.0
20161006173000,136.5,149.100006,33.023257,32,64.900002,100,70.199997,81.199997,76.0
20161006174500,136.5,147.0,32.55814,32,66.099998,100,70.199997,81.199997,76.0
20161006180000,136.5,151.199997,33.488371,32,66.800003,100,70.199997,81.199997,76.0
20161006181500,136.5,149.100006,33.023257,32,66.800003,100,70.199997,81.199997,76.0
20161006183000,136.5,143.850006,31.860466,32,65.300003,100,70.199997,81.199997,76.0
20161006184500,136.5,151.199997,33.488371,32,65.300003,100,70.199997,81.199997,76.0
20161006190000,136.5,147.0,32.55814,32,65.300003,100,70.300003,81.199997,76.0
20161006191500,136.5,143.850006,31.860466,32,68.599998,100,70.300003,81.199997,76.0
20161006193000,136.5,147.0,32.55814,32,65.800003,100,70.199997,81.199997,76.0
20161006194500,136.5,143.850006,31.860466,32,65.800003,100,70.199997,81.199997,76.0
20161006200000,136.5,147.0,32.55814,32,64.900002,100,70.199997,81.199997,76.0
20161006201500,136.5,147.0,32.55814,32,67.699997,100,70.199997,81.199997,76.0
20161006203000,136.5,151.199997,33.488371,32,67.699997,100,70.199997,81.199997,76.0
20161006204500,136.5,147.0,32.55814,32,65.800003,100,70.199997,81.199997,76.0
20161006210000,136.5,147.0,32.55814,32,64.900002,100,70.199997,81.199997,76.0
20161006211500,136.5,147.0,32.55814,32,68.099998,100,70.199997,81.199997,76.0
20161006213000,136.5,149.100006,33.023257,32,67.0,100,70.199997,81.199997,76.0
20161006214500,136.5,147.0,32.55814,32,65.800003,100,70.199997,81.199997,76.0
20161006220000,136.5,143.850006,31.860466,32,67.699997,100,70.199997,81.199997,76.0
20161006221500,136.5,147.0,32.55814,32,65.699997,100,70.199997,81.199997,76.0
20161006223000,136.5,147.0,32.55814,32,64.699997,100,70.099998,81.199997,76.0
20161006224500,136.5,147.0,32.55814,32,66.699997,100,70.099998,81.199997,76.0
20161006230000,136.5,143.850006,31.860466,32,66.699997,100,70.099998,81.199997,76.0
20161006231500,136.5,151.199997,33.488371,32,65.300003,100,70.099998,81.199997,76.0
20161006233000,136.5,151.199997,33.488371,32,65.300003,100,70.0,81.199997,76.0
20161006234500,136.5,147.0,32.55814,32,67.800003,100,70.0,81.199997,76.0
20161007000000,136.5,147.0,32.55814,32,66.199997,100,70.0,81.199997,76.0
20161007001500,136.5,143.850006,31.860466,32,66.199997,100,70.0,81.199997,76.0
20161007003000,136.5,147.0,32.55814,32,66.199997,100,70.0,81.199997,76.0
20161007004500,136.5,147.0,32.55814,32,67.599998,100,70.0,81.199997,76.0
20161007010000,136.5,151.199997,33.488371,32,65.800003,100,69.900002,81.199997,76.0
20161007011500,136.5,151.199997,33.488371,32,64.900002,100,69.900002,81.199997,76.0
20161007013000,136.5,147.0,32.55814,32,66.900002,100,69.900002,81.199997,76.0
20161007014500,136.5,143.850006,31.860466,32,66.900002,100,69.900002,81.199997,76.0
20161007020000,136.5,141.75,31.395349,32,65.800003,100,69.900002,81.199997,76.0
20161007021500,136.5,147.0,32.55814,32,68.099998,100,69.900002,81.199997,76.0
20161007023000,136.5,149.100006,33.023257,32,65.800003,100,69.900002,81.199997,76.0
20161007024500,136.5,152.25,33.72093,32,65.800003,100,69.800003,81.199997,76.0
20161007030000,136.5,149.100006,33.023257,32,67.699997,100,69.800003,81.199997,76.0
20161007031500,136.5,143.850006,31.860466,32,65.800003,100,69.800003,81.199997,76.0
20161007033000,136.5,147.0,32.55814,32,65.800003,100,69.800003,81.199997,76.0
20161007034500,136.5,151.199997,33.488371,32,68.699997,100,69.800003,81.199997,76.0
20161007040000,136.5,147.0,32.55814,32,65.300003,100,69.800003,81.199997,76.0
20161007041500,136.5,143.850006,31.860466,32,66.699997,100,69.800003,81.199997,76.0
20161007043000,136.5,141.75,31.395349,32,66.699997,100,69.800003,81.199997,76.0
20161007044500,136.5,147.0,32.55814,32,65.300003,100,69.800003,81.199997,76.0
20161007050000,136.5,147.0,32.55814,32,68.099998,100,69.800003,81.199997,76.0
20161007051500,136.5,149.100006,33.023257,32,65.800003,100,69.800003,81.199997,76.0
20161007053000,136.5,143.850006,31.860466,32,68.099998,100,69.800003,81.199997,76.0
20161007054500,136.5,147.0,32.55814,32,66.099998,100,69.699997,81.199997,76.0
20161007060000,136.5,141.75,31.395349,32,67.300003,100,69.699997,81.199997,76.0
20161007061500,136.5,149.100006,33.023257,32,65.400002,100,69.699997,81.199997,76.0
20161007063000,136.5,151.199997,33.488371,32,66.699997,100,69.699997,81.199997,76.0
20161007064500,136.5,151.199997,33.488371,32,66.699997,100,69.699997,81.199997,76.0
20161007070000,136.5,147.0,32.55814,32,65.300003,100,69.699997,81.199997,76.0
20161007071500,136.5,140.699997,31.16279,32,65.300003,100,69.599998,81.199997,76.0
20161007073000,136.5,149.100006,33.023257,32,67.699997,100,69.599998,81.199997,76.0
20161007074500,136.5,149.100006,33.023257,32,64.900002,100,69.599998,81.199997,76.0
20161007080000,136.5,149.100006,33.023257,32,66.300003,100,69.599998,81.199997,76.0
20161007081500,136.5,151.199997,33.488371,32,66.300003,100,69.599998,81.199997,76.0
20161007083000,136.5,149.100006,33.023257,32,66.300003,100,69.599998,81.199997,76.0
20161007084500,136.5,147.0,32.55814,32,66.300003,100,69.599998,81.199997,76.0
20161007090000,136.5,143.850006,31.860466,32,67.699997,100,69.599998,81.199997,76.0
20161007091500,136.5,143.850006,31.860466,32,65.300003,100,69.900002,81.199997,76.0
20161007093000,136.5,149.100006,33.023257,32,63.599998,100,69.699997,81.199997,76.0
20161007094500,136.5,149.100006,33.023257,32,62.400002,100,69.699997,81.199997,76.0
20161007100000,136.5,149.100006,33.023257,32,64.400002,100,69.699997,81.199997,76.0
20161007101500,136.5,147.0,32.55814,32,65.300003,100,69.599998,81.199997,76.0
20161007103000,136.5,151.199997,33.488371,32,64.400002,100,69.699997,81.199997,76.0
20161007104500,136.5,147.0,32.55814,32,65.800003,100,69.699997,81.199997,76.0
20161007110000,136.5,147.0,32.55814,32,64.400002,100,69.599998,81.199997,76.0
20161007111500,136.5,147.0,32.55814,32,66.199997,100,69.400002,81.199997,76.0
20161007113000,136.5,141.75,31.395349,32,66.199997,100,69.699997,81.199997,76.0
20161007114500,136.5,151.199997,33.488371,32,64.800003,100,70.0,81.199997,76.0
20161007120000,136.5,143.850006,31.860466,32,64.800003,100,70.199997,81.199997,76.0
20161007121500,136.5,149.100006,33.023257,32,64.800003,100,70.0,81.199997,76.0
20161007123000,136.5,143.850006,31.860466,32,66.699997,100,69.900002,81.199997,76.0
20161007124500,136.5,140.699997,31.16279,32,66.699997,100,69.900002,81.199997,76.0
20161007130000,136.5,140.699997,31.16279,32,64.400002,100,70.0,81.199997,76.0
20161007131500,136.5,140.699997,31.16279,32,66.300003,100,70.199997,81.199997,76.0
20161007133000,136.5,140.699997,31.16279,32,63.599998,100,70.0,81.199997,76.0
20161007134500,136.5,140.699997,31.16279,32,63.599998,100,69.900002,81.199997,76.0
20161007140000,136.5,140.699997,31.16279,32,62.400002,100,70.099998,81.199997,76.0
20161007141500,136.5,140.699997,31.16279,32,60.400002,100,70.099998,81.199997,76.0
20161007143000,136.5,140.699997,31.16279,32,58.400002,100,70.199997,81.199997,76.0
20161007144500,136.5,147.0,32.55814,32,56.799999,100,70.0,81.199997,76.0
20161007150000,136.5,141.75,31.395349,32,56.0,100,69.699997,81.199997,76.0
20161007151500,136.5,149.100006,33.023257,32,56.0,100,70.0,81.199997,76.0
20161007153000,136.5,151.199997,33.488371,32,55.299999,100,69.800003,81.199997,76.0
20161007154500,136.5,147.0,32.55814,32,64.400002,100,70.0,81.199997,76.0
20161007160000,136.5,140.699997,31.16279,32,65.599998,100,70.800003,81.199997,76.0
20161007161500,136.5,140.699997,31.16279,32,66.300003,100,71.0,81.199997,76.0
20161007163000,136.5,140.699997,31.16279,32,66.300003,100,70.900002,81.199997,76.0
20161007164500,136.5,147.0,32.55814,32,65.300003,100,70.800003,81.199997,76.0
20161007170000,136.5,151.199997,33.488371,32,65.300003,100,70.5,81.199997,76.0
20161007171500,136.5,143.850006,31.860466,32,66.199997,100,70.400002,81.199997,76.0
20161007173000,136.5,149.100006,33.023257,32,64.900002,100,70.400002,81.199997,76.0
20161007174500,136.5,143.850006,31.860466,32,64.900002,100,70.300003,81.199997,76.0
20161007180000,136.5,143.850006,31.860466,32,66.199997,100,70.300003,81.199997,76.0
20161007181500,136.5,147.0,32.55814,32,64.800003,100,70.300003,81.199997,76.0
20161007183000,136.5,140.699997,31.16279,32,64.800003,100,70.199997,81.199997,76.0
20161007184500,136.5,151.199997,33.488371,32,65.800003,100,70.199997,81.199997,76.0
20161007190000,136.5,143.850006,31.860466,32,66.800003,100,70.199997,81.199997,76.0
20161007191500,136.5,151.199997,33.488371,32,66.800003,100,70.199997,81.199997,76.0
20161007193000,136.5,151.199997,33.488371,32,66.800003,100,70.199997,81.199997,76.0
20161007194500,136.5,149.100006,33.023257,32,66.800003,100,70.199997,81.199997,76.0
20161007200000,136.5,152.25,33.72093,32,65.300003,100,70.300003,81.199997,76.0
20161007201500,136.5,152.25,33.72093,32,65.300003,100,70.199997,81.199997,76.0
20161007203000,136.5,147.0,32.55814,32,67.300003,100,70.199997,81.199997,76.0
20161007204500,136.5,149.100006,33.023257,32,67.300003,100,70.199997,81.199997,76.0
20161007210000,136.5,147.0,32.55814,32,67.300003,100,70.099998,81.199997,76.0
20161007211500,136.5,147.0,32.55814,32,64.800003,100,70.099998,81.199997,76.0
20161007213000,136.5,149.100006,33.023257,32,66.300003,100,70.0,81.199997,76.0
20161007214500,136.5,143.850006,31.860466,32,66.300003,100,70.0,81.199997,76.0
20161007220000,136.5,149.100006,33.023257,32,65.300003,100,70.0,81.199997,76.0
20161007221500,136.5,152.25,33.72093,32,67.199997,100,69.900002,81.199997,76.0
20161007223000,136.5,149.100006,33.023257,32,65.300003,100,69.900002,81.199997,76.0
20161007224500,136.5,147.0,32.55814,32,65.300003,100,69.900002,81.199997,76.0
20161007230000,136.5,147.0,32.55814,32,65.300003,100,69.800003,81.199997,76.0
20161007231500,136.5,151.199997,33.488371,32,66.199997,100,69.800003,81.199997,76.0
20161007233000,136.5,138.600006,30.697676,32,66.199997,100,69.800003,81.199997,76.0
20161007234500,136.5,141.75,31.395349,32,65.300003,100,69.800003,81.199997,76.0
20161008000000,136.5,143.850006,31.860466,32,68.599998,100,69.800003,81.199997,76.0
20161008001500,136.5,140.699997,31.16279,32,65.800003,100,69.800003,81.199997,76.0
20161008003000,136.5,140.699997,31.16279,32,68.699997,100,69.699997,81.199997,76.0
20161008004500,136.5,143.850006,31.860466,32,67.199997,100,69.699997,81.199997,76.0
20161008010000,136.5,140.699997,31.16279,32,66.300003,100,69.699997,81.199997,76.0
20161008011500,136.5,122.849998,27.209302,31,69.5,100,69.699997,81.199997,76.0
20161008013000,136.5,132.300003,29.302326,31,69.5,100,69.699997,81.199997,76.0
20161008014500,136.5,132.300003,29.302326,31,69.5,100,69.699997,81.199997,76.0
20161008020000,136.5,129.149994,28.60465,31,67.300003,100,69.699997,81.199997,76.0
20161008021500,136.5,133.350006,29.534885,31,68.800003,100,69.699997,81.199997,76.0
20161008023000,136.5,133.350006,29.534885,31,68.800003,100,69.699997,81.199997,76.0
20161008024500,136.5,133.350006,29.534885,31,68.800003,100,69.699997,81.199997,76.0
20161008030000,136.5,133.350006,29.534885,31,70.099998,100,69.699997,81.199997,76.0
20161008031500,136.5,127.050003,28.139536,31,70.099998,100,69.699997,81.199997,76.0
20161008033000,136.5,127.050003,28.139536,31,68.699997,100,69.599998,81.199997,76.0
20161008034500,136.5,127.050003,28.139536,31,70.099998,100,69.599998,81.199997,76.0
20161008040000,136.5,124.949997,27.674418,31,68.199997,100,69.599998,81.199997,76.0
20161008041500,136.5,122.849998,27.209302,31,68.199997,100,69.599998,81.199997,76.0
20161008043000,136.5,127.050003,28.139536,31,68.199997,100,69.599998,81.199997,76.0
20161008044500,136.5,132.300003,29.302326,31,69.099998,100,69.599998,81.099998,76.0
20161008050000,136.5,132.300003,29.302326,31,68.199997,100,69.599998,81.199997,76.0
20161008051500,136.5,129.149994,28.60465,31,70.5,100,69.599998,81.099998,76.0
20161008053000,136.5,127.050003,28.139536,31,67.699997,100,69.5,81.099998,76.0
20161008054500,136.5,132.300003,29.302326,31,70.699997,100,69.5,81.099998,76.0
20161008060000,136.5,132.300003,29.302326,31,67.699997,100,69.5,81.199997,76.0
20161008061500,136.5,127.050003,28.139536,31,71.099998,100,69.5,81.099998,76.0
20161008063000,136.5,129.149994,28.60465,31,68.199997,100,69.5,81.099998,76.0
20161008064500,136.5,129.149994,28.60465,31,70.599998,100,69.400002,81.099998,76.0
20161008070000,136.5,129.149994,28.60465,31,67.699997,100,69.400002,81.099998,76.0
20161008071500,136.5,129.149994,28.60465,31,70.599998,100,69.400002,81.099998,76.0
20161008073000,136.5,127.050003,28.139536,31,67.699997,100,69.400002,81.099998,76.0
20161008074500,136.5,132.300003,29.302326,31,67.699997,100,69.400002,81.099998,76.0
20161008080000,136.5,132.300003,29.302326,31,68.599998,100,69.300003,81.099998,76.0
20161008081500,136.5,132.300003,29.302326,31,68.599998,100,69.300003,81.099998,76.0
20161008083000,136.5,122.849998,27.209302,31,68.599998,100,69.300003,81.099998,76.0
20161008084500,136.5,127.050003,28.139536,31,68.599998,100,69.300003,81.0,76.0
20161008090000,136.5,129.149994,28.60465,31,68.599998,100,69.300003,81.0,76.0
20161008091500,136.5,129.149994,28.60465,31,68.599998,100,69.300003,81.0,76.0
20161008093000,136.5,132.300003,29.302326,31,68.599998,100,69.300003,81.0,76.0
20161008094500,136.5,129.149994,28.60465,31,68.599998,100,69.300003,81.0,76.0
20161008100000,136.5,124.949997,27.674418,31,66.800003,100,69.300003,81.0,76.0
20161008101500,136.5,127.050003,28.139536,31,68.599998,100,69.199997,81.0,76.0
20161008103000,136.5,127.050003,28.139536,31,68.599998,100,69.199997,81.0,76.0
20161008104500,136.5,124.949997,27.674418,31,68.599998,100,69.199997,81.0,76.0
20161008110000,136.5,129.149994,28.60465,31,67.300003,100,69.199997,81.0,76.0
20161008111500,136.5,127.050003,28.139536,31,65.800003,100,69.199997,81.0,76.0
20161008113000,136.5,129.149994,28.60465,31,68.099998,100,69.099998,81.0,76.0
20161008114500,136.5,124.949997,27.674418,31,68.099998,100,69.099998,81.0,76.0
20161008120000,136.5,129.149994,28.60465,31,68.099998,100,69.099998,81.0,76.0
20161008121500,136.5,129.149994,28.60465,31,64.900002,100,69.199997,81.0,76.0
20161008123000,136.5,127.050003,28.139536,31,64.900002,100,69.199997,81.0,76.0
20161008124500,136.5,132.300003,29.302326,31,68.099998,100,69.099998,81.0,76.0
20161008130000,136.5,132.300003,29.302326,31,65.300003,100,69.099998,81.0,76.0
20161008131500,136.5,132.300003,29.302326,31,65.300003,100,69.099998,81.0,76.0
20161008133000,136.5,136.5,30.232558,31,64.400002,100,69.099998,81.0,76.0
20161008134500,136.5,132.300003,29.302326,31,66.300003,100,69.0,81.0,76.0
20161008140000,136.5,129.149994,28.60465,31,68.199997,100,69.0,81.0,76.0
20161008141500,136.5,127.050003,28.139536,31,66.300003,100,69.099998,81.0,76.0
20161008143000,136.5,127.050003,28.139536,31,69.599998,100,69.099998,81.0,76.0
20161008144500,136.5,124.949997,27.674418,31,69.599998,100,69.099998,81.0,76.0
20161008150000,136.5,129.149994,28.60465,31,66.800003,100,69.099998,81.0,76.0
20161008151500,136.5,124.949997,27.674418,31,65.800003,100,69.199997,81.0,76.0
20161008153000,136.5,127.050003,28.139536,31,67.699997,100,69.199997,81.0,76.0
20161008154500,136.5,124.949997,27.674418,31,68.599998,100,69.199997,81.0,76.0
20161008160000,136.5,129.149994,28.60465,31,67.300003,100,69.199997,81.0,76.0
20161008161500,136.5,132.300003,29.302326,31,67.300003,100,69.199997,81.0,76.0
20161008163000,136.5,122.849998,27.209302,31,67.300003,100,69.199997,81.0,76.0
20161008164500,136.5,124.949997,27.674418,31,67.300003,100,69.199997,81.0,76.0
20161008170000,136.5,129.149994,28.60465,31,69.199997,100,69.300003,81.0,76.0
20161008171500,136.5,127.050003,28.139536,31,66.800003,100,69.300003,81.0,76.0
20161008173000,136.5,132.300003,29.302326,31,67.699997,100,69.300003,81.0,76.0
20161008174500,136.5,132.300003,29.302326,31,69.800003,100,69.400002,81.0,76.0
20161008180000,136.5,129.149994,28.60465,31,67.800003,100,69.400002,81.0,76.0
20161008181500,136.5,129.149994,28.60465,31,70.599998,100,69.400002,81.0,76.0
20161008183000,136.5,127.050003,28.139536,31,69.199997,100,69.400002,81.0,76.0
20161008184500,136.5,129.149994,28.60465,31,67.300003,100,69.5,81.0,76.0
20161008190000,136.5,133.350006,29.534885,31,68.599998,100,69.5,81.0,76.0
20161008191500,136.5,129.149994,28.60465,31,70.099998,100,69.5,81.0,76.0
20161008193000,136.5,127.050003,28.139536,31,67.300003,100,69.5,81.0,76.0
20161008194500,136.5,129.149994,28.60465,31,68.599998,100,69.599998,81.0,76.0
20161008200000,136.5,127.050003,28.139536,31,69.699997,100,69.5,81.0,76.0
20161008201500,136.5,132.300003,29.302326,31,67.5,100,69.599998,81.0,76.0
20161008203000,136.5,129.149994,28.60465,31,69.099998,100,69.599998,81.0,76.0
20161008204500,136.5,132.300003,29.302326,31,69.099998,100,69.599998,81.0,76.0
20161008210000,136.5,132.300003,29.302326,31,66.699997,100,69.599998,81.0,76.0
20161008211500,136.5,132.300003,29.302326,31,69.599998,100,69.5,81.0,76.0
20161008213000,136.5,132.300003,29.302326,31,67.699997,100,69.5,81.0,76.0
20161008214500,136.5,127.050003,28.139536,31,70.5,100,69.5,81.0,76.0
20161008220000,136.5,136.5,30.232558,31,68.099998,100,69.400002,81.0,76.0
20161008221500,136.5,129.149994,28.60465,31,68.099998,100,69.400002,81.0,76.0
20161008223000,136.5,127.050003,28.139536,31,70.599998,100,69.400002,81.0,76.0
20161008224500,136.5,129.149994,28.60465,31,67.300003,100,69.400002,81.0,76.0
20161008230000,136.5,132.300003,29.302326,31,69.599998,100,69.400002,81.0,76.0
20161008231500,136.5,129.149994,28.60465,31,68.199997,100,69.400002,81.0,76.0
20161008233000,136.5,129.149994,28.60465,31,69.099998,100,69.400002,81.0,76.0
20161008234500,136.5,132.300003,29.302326,31,69.099998,100,69.400002,81.0,76.0
20161009000000,136.5,132.300003,29.302326,31,67.300003,100,69.400002,81.0,76.0
20161009001500,136.5,132.300003,29.302326,31,70.599998,100,69.400002,81.0,76.0
20161009003000,136.5,132.300003,29.302326,31,67.300003,100,69.400002,81.0,76.0
20161009004500,136.5,132.300003,29.302326,31,70.5,100,69.300003,81.0,76.0
20161009010000,136.5,124.949997,27.674418,31,67.699997,100,69.300003,81.0,76.0
20161009011500,136.5,133.350006,29.534885,31,70.5,100,69.300003,81.0,76.0
20161009013000,136.5,129.149994,28.60465,31,68.199997,100,69.300003,81.0,76.0
20161009014500,136.5,136.5,30.232558,31,69.099998,100,69.300003,81.0,76.0
20161009020000,136.5,133.350006,29.534885,31,68.199997,100,69.300003,81.0,76.0
20161009021500,136.5,133.350006,29.534885,31,68.199997,100,69.199997,81.0,76.0
20161009023000,136.5,136.5,30.232558,31,69.199997,100,69.199997,81.0,76.0
20161009024500,136.5,129.149994,28.60465,31,67.300003,100,69.199997,81.0,76.0
20161009030000,136.5,129.149994,28.60465,31,71.099998,100,69.199997,81.0,76.0
20161009031500,136.5,129.149994,28.60465,31,66.900002,100,69.099998,81.0,76.0
20161009033000,136.5,136.5,30.232558,31,69.099998,100,69.099998,81.0,76.0
20161009034500,136.5,129.149994,28.60465,31,67.300003,100,69.099998,81.0,76.0
20161009040000,136.5,132.300003,29.302326,31,70.099998,100,69.0,81.0,76.0
20161009041500,136.5,129.149994,28.60465,31,66.800003,100,68.900002,81.0,76.0
20161009043000,136.5,132.300003,29.302326,31,69.099998,100,68.900002,81.0,76.0
20161009044500,136.5,132.300003,29.302326,31,67.699997,100,68.900002,81.0,76.0
20161009050000,136.5,132.300003,29.302326,31,68.599998,100,68.900002,81.0,76.0
20161009051500,136.5,132.300003,29.302326,31,67.300003,100,68.800003,81.0,76.0
20161009053000,136.5,129.149994,28.60465,31,69.599998,100,68.800003,81.0,76.0
20161009054500,136.5,133.350006,29.534885,31,67.300003,100,68.800003,81.0,76.0
20161009060000,136.5,136.5,30.232558,31,69.099998,100,68.800003,81.0,76.0
20161009061500,136.5,136.5,30.232558,31,67.699997,100,68.800003,81.0,76.0
20161009063000,136.5,132.300003,29.302326,31,67.699997,100,68.699997,81.0,76.0
20161009064500,136.5,132.300003,29.302326,31,66.800003,100,68.699997,81.0,76.0
20161009070000,136.5,132.300003,29.302326,31,69.599998,100,68.699997,81.0,76.0
20161009071500,136.5,132.300003,29.302326,31,66.800003,100,68.599998,81.0,76.0
20161009073000,136.5,129.149994,28.60465,31,69.300003,100,68.599998,81.0,76.0
20161009074500,136.5,132.300003,29.302326,31,66.800003,100,68.599998,81.0,76.0
20161009080000,136.5,132.300003,29.302326,31,70.199997,100,68.599998,81.0,76.0
20161009081500,136.5,132.300003,29.302326,31,66.800003,100,68.599998,81.0,76.0
20161009083000,136.5,129.149994,28.60465,31,70.099998,100,68.599998,81.0,76.0
20161009084500,136.5,132.300003,29.302326,31,66.800003,100,68.599998,81.0,76.0
20161009090000,136.5,132.300003,29.302326,31,69.599998,100,68.5,81.0,76.0
20161009091500,136.5,132.300003,29.302326,31,66.300003,100,68.5,81.0,76.0
20161009093000,136.5,132.300003,29.302326,31,69.699997,100,68.5,81.0,76.0
20161009094500,136.5,132.300003,29.302326,31,66.300003,100,68.5,81.0,76.0
20161009100000,136.5,132.300003,29.302326,31,70.099998,100,68.400002,81.0,76.0
20161009101500,136.5,132.300003,29.302326,31,65.800003,100,68.400002,81.0,76.0
20161009103000,136.5,132.300003,29.302326,31,69.599998,100,68.400002,81.0,76.0
20161009104500,136.5,132.300003,29.302326,31,65.300003,100,68.400002,81.0,76.0
20161009110000,136.5,132.300003,29.302326,31,68.099998,100,68.400002,81.0,76.0
20161009111500,136.5,132.300003,29.302326,31,68.099998,100,68.400002,81.0,76.0
20161009113000,136.5,129.149994,28.60465,31,66.800003,100,68.400002,81.0,76.0
20161009114500,136.5,129.149994,28.60465,31,69.099998,100,68.400002,81.0,76.0
20161009120000,136.5,132.300003,29.302326,31,66.800003,100,68.400002,81.0,76.0
20161009121500,136.5,132.300003,29.302326,31,69.599998,100,68.400002,81.0,76.0
20161009123000,136.5,129.149994,28.60465,31,66.800003,100,68.5,81.0,76.0
20161009124500,136.5,132.300003,29.302326,31,68.900002,100,68.5,81.0,76.0
20161009130000,136.5,132.300003,29.302326,31,67.300003,100,68.5,81.0,76.0
20161009131500,136.5,132.300003,29.302326,31,65.800003,100,68.599998,81.0,76.0
20161009133000,136.5,132.300003,29.302326,31,69.099998,100,68.599998,81.0,76.0
20161009134500,136.5,132.300003,29.302326,31,65.900002,100,68.599998,81.0,76.0
20161009140000,136.5,132.300003,29.302326,31,66.699997,100,68.599998,81.0,76.0
20161009141500,136.5,136.5,30.232558,31,66.699997,100,68.699997,81.0,76.0
20161009143000,136.5,127.050003,28.139536,31,68.199997,100,68.699997,81.0,76.0
20161009144500,136.5,124.949997,27.674418,31,69.099998,100,68.699997,81.0,76.0
20161009150000,136.5,124.949997,27.674418,31,68.199997,100,68.699997,81.0,76.0
20161009151500,136.5,122.849998,27.209302,31,68.199997,100,68.699997,81.0,76.0
20161009153000,136.5,127.050003,28.139536,31,69.099998,100,68.699997,81.0,76.0
20161009154500,136.5,124.949997,27.674418,31,69.099998,100,68.699997,81.0,76.0
20161009160000,136.5,127.050003,28.139536,31,66.800003,100,68.800003,81.0,76.0
20161009161500,136.5,127.050003,28.139536,31,68.599998,100,68.800003,81.0,76.0
20161009163000,136.5,129.149994,28.60465,31,68.599998,100,68.900002,81.0,76.0
20161009164500,136.5,127.050003,28.139536,31,66.699997,100,68.900002,81.0,76.0
20161009170000,136.5,127.050003,28.139536,31,69.599998,100,68.900002,81.0,76.0
20161009171500,136.5,127.050003,28.139536,31,68.599998,100,68.900002,81.0,76.0
20161009173000,136.5,132.300003,29.302326,31,67.699997,100,68.900002,81.0,76.0
20161009174500,136.5,129.149994,28.60465,31,70.400002,100,69.0,81.0,76.0
20161009180000,136.5,132.300003,29.302326,31,66.800003,100,69.099998,81.0,76.0
20161009181500,136.5,127.050003,28.139536,31,69.699997,100,69.099998,81.0,76.0
20161009183000,136.5,127.050003,28.139536,31,69.699997,100,69.099998,81.0,76.0
20161009184500,136.5,129.149994,28.60465,31,68.199997,100,69.199997,81.0,76.0
20161009190000,136.5,129.149994,28.60465,31,69.199997,100,69.199997,81.0,76.0
20161009191500,136.5,129.149994,28.60465,31,70.099998,100,69.199997,81.0,76.0
20161009193000,136.5,132.300003,29.302326,31,69.099998,100,69.300003,81.0,76.0
20161009194500,136.5,132.300003,29.302326,31,69.099998,100,69.300003,81.0,76.0
20161009200000,136.5,127.050003,28.139536,31,70.099998,100,69.300003,81.0,76.0
20161009201500,136.5,127.050003,28.139536,31,71.5,100,69.300003,81.0,76.0
20161009203000,136.5,132.300003,29.302326,31,70.0,100,69.400002,81.0,76.0
20161009204500,136.5,124.949997,27.674418,31,68.699997,100,69.400002,81.0,76.0
20161009210000,136.5,129.149994,28.60465,31,69.699997,100,69.400002,81.0,76.0
20161009211500,136.5,129.149994,28.60465,31,71.099998,100,69.400002,81.0,76.0
20161009213000,136.5,124.949997,27.674418,31,70.099998,100,69.5,81.0,76.0
20161009214500,136.5,127.050003,28.139536,31,70.099998,100,69.5,81.0,76.0
20161009220000,136.5,132.300003,29.302326,31,68.699997,100,69.5,81.0,76.0
20161009221500,136.5,129.149994,28.60465,31,69.699997,100,69.5,81.0,76.0
20161009223000,136.5,127.050003,28.139536,31,69.699997,100,69.5,81.0,76.0
20161009224500,136.5,129.149994,28.60465,31,70.5,100,69.400002,81.0,76.0
20161009230000,136.5,127.050003,28.139536,31,69.099998,100,69.400002,81.0,76.0
20161009231500,136.5,132.300003,29.302326,31,69.099998,100,69.400002,81.0,76.0
20161009233000,136.5,124.949997,27.674418,31,69.099998,100,69.400002,81.0,76.0
20161009234500,136.5,127.050003,28.139536,31,70.599998,100,69.400002,81.0,76.0
20161010000000,136.5,127.050003,28.139536,31,72.0,100,69.400002,81.0,76.0
20161010001500,136.5,129.149994,28.60465,31,68.900002,100,69.400002,81.0,76.0
20161010003000,136.5,124.949997,27.674418,31,70.5,100,69.400002,81.0,76.0
20161010004500,136.5,129.149994,28.60465,31,68.699997,100,69.400002,81.0,76.0
20161010010000,136.5,129.149994,28.60465,31,70.5,100,69.400002,81.0,76.0
