PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161010011500,136.5,129.149994,28.60465,31,69.199997,100,69.300003,81.0,76.0
20161010013000,136.5,129.149994,28.60465,31,70.5,100,69.300003,81.0,76.0
20161010014500,136.5,127.050003,28.139536,31,69.199997,100,69.300003,81.0,76.0
20161010020000,136.5,124.949997,27.674418,31,70.099998,100,69.300003,81.0,76.0
20161010021500,136.5,127.050003,28.139536,31,68.699997,100,69.300003,81.0,76.0
20161010023000,136.5,127.050003,28.139536,31,70.900002,100,69.300003,81.0,76.0
20161010024500,136.5,129.149994,28.60465,31,69.199997,100,69.199997,81.0,76.0
20161010030000,136.5,129.149994,28.60465,31,70.5,100,69.199997,81.0,76.0
20161010031500,136.5,127.050003,28.139536,31,69.199997,100,69.199997,81.0,76.0
20161010033000,136.5,127.050003,28.139536,31,69.199997,100,69.199997,81.0,76.0
20161010034500,136.5,132.300003,29.302326,31,69.199997,100,69.199997,81.0,76.0
20161010040000,136.5,124.949997,27.674418,31,69.199997,100,69.199997,81.0,76.0
20161010041500,136.5,124.949997,27.674418,31,69.199997,100,69.199997,81.0,76.0
20161010043000,136.5,127.050003,28.139536,31,69.199997,100,69.199997,81.0,76.0
20161010044500,136.5,127.050003,28.139536,31,69.199997,100,69.199997,81.0,76.0
20161010050000,136.5,127.050003,28.139536,31,70.099998,100,69.199997,81.0,76.0
20161010051500,136.5,127.050003,28.139536,31,68.400002,100,69.099998,81.0,76.0
20161010053000,136.5,124.949997,27.674418,31,70.900002,100,69.099998,81.0,76.0
20161010054500,136.5,129.149994,28.60465,31,68.199997,100,69.099998,81.0,76.0
20161010060000,136.5,132.300003,29.302326,31,69.199997,100,69.099998,81.0,76.0
20161010061500,136.5,127.050003,28.139536,31,69.199997,100,69.099998,81.0,76.0
20161010063000,136.5,129.149994,28.60465,31,68.099998,100,69.099998,81.0,76.0
20161010064500,136.5,129.149994,28.60465,31,70.599998,100,69.099998,81.0,76.0
20161010070000,136.5,120.75,26.744186,31,67.300003,100,69.099998,81.0,76.0
20161010071500,136.5,122.849998,27.209302,31,69.800003,100,69.099998,81.0,76.0
20161010073000,136.5,129.149994,28.60465,31,67.699997,100,69.0,81.0,76.0
20161010074500,136.5,127.050003,28.139536,31,70.099998,100,68.900002,81.0,76.0
20161010080000,136.5,133.350006,29.534885,31,67.699997,100,69.0,81.0,76.0
20161010081500,136.5,133.350006,29.534885,31,69.199997,100,69.0,81.0,76.0
20161010083000,136.5,138.600006,30.697676,31,69.199997,100,69.0,81.0,76.0
20161010084500,136.5,133.350006,29.534885,31,66.800003,100,69.099998,81.0,76.0
20161010090000,136.5,129.149994,28.60465,31,66.800003,100,69.300003,81.0,76.0
20161010091500,136.5,132.300003,29.302326,31,67.699997,100,69.599998,81.0,76.0
20161010093000,136.5,132.300003,29.302326,31,68.599998,100,69.599998,81.0,76.0
20161010094500,136.5,132.300003,29.302326,31,67.300003,100,69.599998,72.800003,69.800003
20161010100000,136.5,129.149994,28.60465,31,68.199997,100,69.599998,72.800003,69.800003
20161010101500,136.5,127.050003,28.139536,31,56.400002,100,69.800003,72.800003,69.800003
20161010103000,136.5,132.300003,29.302326,31,53.900002,100,69.400002,72.800003,69.800003
20161010104500,136.5,132.300003,29.302326,31,53.900002,100,69.400002,72.800003,69.800003
20161010110000,136.5,132.300003,29.302326,31,53.900002,100,69.199997,72.800003,69.800003
20161010111500,136.5,132.300003,29.302326,31,60.700001,100,69.199997,72.800003,69.800003
20161010113000,136.5,129.149994,28.60465,31,73.5,100,69.599998,72.800003,69.800003
20161010114500,136.5,147.0,32.55814,33,54.5,0,69.900002,72.800003,69.800003
20161010120000,136.5,141.75,31.395349,32,53.900002,0,69.800003,72.800003,69.800003
20161010121500,136.5,147.0,32.55814,32,53.299999,0,69.800003,72.800003,69.800003
20161010123000,136.5,147.0,32.55814,32,53.299999,100,69.199997,72.800003,69.800003
20161010124500,136.5,152.25,33.72093,32,53.900002,100,68.900002,72.800003,69.800003
20161010130000,136.5,149.100006,33.023257,32,64.800003,100,69.199997,72.800003,69.800003
20161010131500,136.5,163.800003,36.27907,34,61.099998,0,70.300003,72.800003,69.800003
20161010133000,136.5,151.199997,33.488371,33,64.5,100,69.900002,79.599998,76.0
20161010134500,136.5,149.100006,33.023257,33,65.300003,100,70.099998,79.599998,76.0
20161010140000,136.5,143.850006,31.860466,33,64.400002,100,70.0,79.599998,76.0
20161010141500,136.5,147.0,32.55814,33,64.400002,100,70.400002,79.599998,76.0
20161010143000,136.5,147.0,32.55814,33,64.400002,100,70.199997,79.599998,76.0
20161010144500,136.5,149.100006,33.023257,33,64.400002,100,70.400002,79.599998,76.0
20161010150000,136.5,147.0,32.55814,33,65.300003,100,70.300003,79.599998,76.0
20161010151500,136.5,149.100006,33.023257,33,65.300003,100,70.199997,79.599998,76.0
20161010153000,136.5,141.75,31.395349,33,64.5,100,70.400002,79.599998,76.0
20161010154500,136.5,141.75,31.395349,33,64.5,100,70.5,81.400002,76.0
20161010160000,136.5,151.199997,33.488371,33,65.300003,100,70.400002,81.400002,76.0
20161010161500,136.5,143.850006,31.860466,33,67.199997,100,70.800003,81.400002,76.0
20161010163000,136.5,143.850006,31.860466,33,65.5,100,70.5,81.400002,76.0
20161010164500,136.5,151.199997,33.488371,33,65.5,100,70.400002,81.400002,76.0
20161010170000,136.5,149.100006,33.023257,33,65.5,100,70.5,81.400002,76.0
20161010171500,136.5,143.850006,31.860466,33,65.5,100,70.5,81.400002,76.0
20161010173000,136.5,149.100006,33.023257,33,65.5,100,70.400002,81.400002,76.0
20161010174500,136.5,147.0,32.55814,33,67.199997,100,70.400002,81.400002,76.0
20161010180000,136.5,151.199997,33.488371,33,66.300003,100,70.300003,81.400002,76.0
20161010181500,136.5,149.100006,33.023257,33,65.300003,100,70.300003,81.400002,76.0
20161010183000,136.5,147.0,32.55814,33,65.300003,100,70.300003,81.400002,76.0
20161010184500,136.5,152.25,33.72093,33,65.300003,100,70.300003,81.400002,76.0
20161010190000,136.5,154.350006,34.186048,33,65.300003,100,70.199997,81.400002,76.0
20161010191500,136.5,149.100006,33.023257,33,65.300003,100,70.199997,81.300003,76.0
20161010193000,136.5,143.850006,31.860466,33,66.699997,100,70.199997,81.300003,76.0
20161010194500,136.5,152.25,33.72093,33,65.800003,100,70.199997,81.300003,76.0
20161010200000,136.5,140.699997,31.16279,32,66.800003,100,70.199997,81.300003,76.0
20161010201500,136.5,140.699997,31.16279,32,66.800003,100,70.099998,81.300003,76.0
20161010203000,136.5,140.699997,31.16279,32,66.800003,100,70.0,81.300003,76.0
20161010204500,136.5,143.850006,31.860466,32,68.699997,100,70.0,81.300003,76.0
20161010210000,136.5,147.0,32.55814,32,66.800003,100,70.0,81.300003,76.0
20161010211500,136.5,143.850006,31.860466,32,66.800003,100,69.900002,81.300003,76.0
20161010213000,136.5,143.850006,31.860466,32,66.800003,100,69.900002,81.300003,76.0
20161010214500,136.5,143.850006,31.860466,32,69.699997,100,69.900002,81.300003,76.0
20161010220000,136.5,147.0,32.55814,32,67.699997,100,69.800003,81.300003,76.0
20161010221500,136.5,147.0,32.55814,32,66.699997,100,69.800003,81.300003,76.0
20161010223000,136.5,143.850006,31.860466,32,65.800003,100,69.800003,81.300003,76.0
20161010224500,136.5,147.0,32.55814,32,66.699997,100,69.800003,81.300003,76.0
20161010230000,136.5,141.75,31.395349,32,68.099998,100,69.800003,81.300003,76.0
20161010231500,136.5,147.0,32.55814,32,66.800003,100,69.699997,81.300003,76.0
20161010233000,136.5,143.850006,31.860466,32,66.800003,100,69.699997,81.300003,76.0
20161010234500,136.5,143.850006,31.860466,32,65.800003,100,69.699997,81.300003,76.0
20161011000000,136.5,147.0,32.55814,32,67.699997,100,69.699997,81.300003,76.0
20161011001500,136.5,143.850006,31.860466,32,67.699997,100,69.599998,81.300003,76.0
20161011003000,136.5,141.75,31.395349,32,65.800003,100,69.599998,81.300003,76.0
20161011004500,136.5,143.850006,31.860466,32,65.800003,100,69.599998,81.300003,76.0
20161011010000,136.5,147.0,32.55814,32,67.199997,100,69.599998,81.300003,76.0
20161011011500,136.5,143.850006,31.860466,32,68.199997,100,69.599998,81.300003,76.0
20161011013000,136.5,143.850006,31.860466,32,66.300003,100,69.5,81.300003,76.0
20161011014500,136.5,147.0,32.55814,32,66.300003,100,69.5,81.300003,76.0
20161011020000,136.5,141.75,31.395349,32,68.099998,100,69.5,81.300003,76.0
20161011021500,136.5,141.75,31.395349,32,67.300003,100,69.400002,81.300003,76.0
20161011023000,136.5,143.850006,31.860466,32,66.300003,100,69.400002,81.300003,76.0
20161011024500,136.5,141.75,31.395349,32,68.599998,100,69.400002,81.300003,76.0
20161011030000,136.5,141.75,31.395349,32,67.300003,100,69.400002,81.300003,76.0
20161011031500,136.5,141.75,31.395349,32,65.800003,100,69.400002,81.300003,76.0
20161011033000,136.5,141.75,31.395349,32,67.599998,100,69.300003,81.300003,76.0
20161011034500,136.5,141.75,31.395349,32,67.599998,100,69.300003,81.300003,76.0
20161011040000,136.5,143.850006,31.860466,32,66.199997,100,69.300003,81.300003,76.0
20161011041500,136.5,141.75,31.395349,32,66.199997,100,69.300003,81.300003,76.0
20161011043000,136.5,149.100006,33.023257,32,68.099998,100,69.300003,81.300003,76.0
20161011044500,136.5,147.0,32.55814,32,65.300003,100,69.300003,81.300003,76.0
20161011050000,136.5,141.75,31.395349,32,66.199997,100,69.300003,81.300003,76.0
20161011051500,136.5,143.850006,31.860466,32,69.099998,100,69.300003,81.300003,76.0
20161011053000,136.5,140.699997,31.16279,32,66.800003,100,69.199997,81.300003,76.0
20161011054500,136.5,149.100006,33.023257,32,65.800003,100,69.199997,81.300003,76.0
20161011060000,136.5,143.850006,31.860466,32,67.599998,100,69.199997,81.300003,76.0
20161011061500,136.5,143.850006,31.860466,32,67.599998,100,69.199997,81.300003,76.0
20161011063000,136.5,140.699997,31.16279,32,66.300003,100,69.199997,81.300003,76.0
20161011064500,136.5,140.699997,31.16279,32,68.5,100,69.199997,81.300003,76.0
20161011070000,136.5,147.0,32.55814,32,66.300003,100,69.199997,81.300003,76.0
20161011071500,136.5,141.75,31.395349,32,66.300003,100,69.199997,81.300003,76.0
20161011073000,136.5,147.0,32.55814,32,68.099998,100,69.199997,81.300003,76.0
20161011074500,136.5,143.850006,31.860466,32,66.300003,100,69.099998,81.300003,76.0
20161011080000,136.5,143.850006,31.860466,32,66.300003,100,69.199997,81.300003,76.0
20161011081500,136.5,141.75,31.395349,32,67.599998,100,69.199997,81.300003,76.0
20161011083000,136.5,141.75,31.395349,32,67.599998,100,69.199997,81.300003,76.0
20161011084500,136.5,141.75,31.395349,32,67.599998,100,69.199997,81.300003,76.0
20161011090000,136.5,141.75,31.395349,32,65.800003,100,69.300003,81.300003,76.0
20161011091500,136.5,133.350006,29.534885,32,65.800003,100,69.900002,81.300003,76.0
20161011093000,136.5,133.350006,29.534885,32,65.800003,100,69.599998,81.300003,76.0
20161011094500,136.5,141.75,31.395349,32,67.699997,100,69.599998,81.300003,76.0
20161011100000,136.5,136.5,30.232558,32,66.800003,100,69.599998,81.300003,76.0
20161011101500,136.5,138.600006,30.697676,32,65.300003,100,69.599998,81.300003,76.0
20161011103000,136.5,143.850006,31.860466,32,65.300003,100,69.599998,81.300003,76.0
20161011104500,136.5,147.0,32.55814,32,66.300003,100,69.599998,81.300003,76.0
20161011110000,136.5,141.75,31.395349,32,65.300003,100,69.800003,81.300003,76.0
20161011111500,136.5,141.75,31.395349,32,66.300003,100,69.900002,81.300003,76.0
20161011113000,136.5,141.75,31.395349,32,65.400002,100,70.300003,81.300003,76.0
20161011114500,136.5,141.75,31.395349,32,66.699997,100,69.900002,81.300003,76.0
20161011120000,136.5,143.850006,31.860466,32,65.800003,100,70.0,81.300003,76.0
20161011121500,136.5,141.75,31.395349,32,65.800003,100,70.0,81.300003,76.0
20161011123000,136.5,141.75,31.395349,32,65.800003,100,70.099998,81.300003,76.0
20161011124500,136.5,141.75,31.395349,32,65.800003,100,70.099998,81.300003,76.0
20161011130000,136.5,141.75,31.395349,32,65.800003,100,70.099998,81.300003,76.0
20161011131500,136.5,138.600006,30.697676,32,65.800003,100,70.099998,81.300003,76.0
20161011133000,136.5,136.5,30.232558,32,66.800003,100,70.199997,81.300003,76.0
20161011134500,136.5,138.600006,30.697676,32,65.300003,100,70.199997,81.300003,76.0
20161011140000,136.5,138.600006,30.697676,32,66.800003,100,70.199997,81.300003,76.0
20161011141500,136.5,140.699997,31.16279,32,65.300003,100,70.0,81.300003,76.0
20161011143000,136.5,140.699997,31.16279,32,67.199997,100,70.0,81.300003,76.0
20161011144500,136.5,140.699997,31.16279,32,63.599998,100,70.400002,81.300003,76.0
20161011150000,136.5,138.600006,30.697676,32,66.699997,100,70.199997,81.300003,76.0
20161011151500,136.5,138.600006,30.697676,32,64.900002,100,69.800003,81.300003,76.0
20161011153000,136.5,138.600006,30.697676,32,65.800003,100,70.400002,81.300003,76.0
20161011154500,136.5,437.850006,96.976746,62,60.200001,0,70.5,70.900002,67.900002
20161011160000,136.5,393.75,87.209302,55,53.5,0,70.199997,70.900002,67.900002
20161011161500,136.5,224.699997,49.767441,39,53.5,0,69.699997,70.900002,67.900002
20161011163000,136.5,152.25,33.72093,32,53.5,0,69.5,70.900002,67.900002
20161011164500,136.5,147.0,32.55814,32,53.5,0,69.300003,70.900002,67.900002
20161011170000,136.5,147.0,32.55814,32,53.5,0,69.199997,70.900002,67.900002
20161011171500,136.5,151.199997,33.488371,32,54.700001,0,69.099998,70.900002,67.900002
20161011173000,136.5,147.0,32.55814,32,53.900002,0,69.0,70.900002,67.900002
20161011174500,136.5,147.0,32.55814,32,53.900002,0,68.900002,70.900002,67.900002
20161011180000,136.5,141.75,31.395349,32,53.900002,0,68.900002,70.900002,67.900002
20161011181500,136.5,147.0,32.55814,32,53.900002,0,68.800003,70.900002,67.900002
20161011183000,136.5,149.100006,33.023257,32,53.900002,0,68.800003,70.900002,67.900002
20161011184500,136.5,149.100006,33.023257,32,53.900002,0,68.800003,70.900002,67.900002
20161011190000,136.5,147.0,32.55814,32,53.900002,0,68.699997,70.900002,67.900002
20161011191500,136.5,149.100006,33.023257,32,53.900002,0,68.699997,70.900002,67.900002
20161011193000,136.5,149.100006,33.023257,32,53.900002,0,68.699997,70.900002,67.900002
20161011194500,136.5,141.75,31.395349,32,53.900002,0,68.599998,70.900002,67.900002
20161011200000,136.5,147.0,32.55814,32,53.900002,0,68.599998,70.900002,67.900002
20161011201500,136.5,141.75,31.395349,32,53.900002,0,68.5,70.900002,67.900002
20161011203000,136.5,151.199997,33.488371,32,53.900002,0,68.400002,70.900002,67.900002
20161011204500,136.5,147.0,32.55814,32,53.900002,0,68.400002,70.900002,67.900002
20161011210000,136.5,140.699997,31.16279,32,53.900002,0,68.300003,70.900002,67.900002
20161011211500,136.5,143.850006,31.860466,32,53.900002,0,68.300003,70.900002,67.900002
20161011213000,136.5,147.0,32.55814,32,53.900002,0,68.300003,70.900002,67.900002
20161011214500,136.5,147.0,32.55814,32,53.900002,0,68.300003,70.900002,67.900002
20161011220000,136.5,141.75,31.395349,32,53.900002,0,68.199997,70.900002,67.900002
20161011221500,136.5,141.75,31.395349,32,54.700001,0,68.199997,70.900002,67.900002
20161011223000,136.5,147.0,32.55814,32,54.700001,0,68.199997,70.900002,67.900002
20161011224500,136.5,140.699997,31.16279,32,53.900002,0,68.099998,70.900002,67.900002
20161011230000,136.5,140.699997,31.16279,32,53.900002,0,68.099998,70.900002,67.900002
20161011231500,136.5,143.850006,31.860466,32,53.900002,0,68.099998,70.900002,67.900002
20161011233000,136.5,152.25,33.72093,32,54.700001,0,67.900002,70.900002,67.900002
20161011234500,136.5,143.850006,31.860466,32,54.700001,0,67.900002,70.900002,67.900002
20161012000000,136.5,147.0,32.55814,32,53.900002,0,67.900002,70.900002,67.900002
20161012001500,136.5,143.850006,31.860466,32,53.900002,0,67.800003,70.900002,67.900002
20161012003000,136.5,151.199997,33.488371,32,53.900002,0,67.800003,70.900002,67.900002
20161012004500,136.5,147.0,32.55814,32,53.900002,0,67.800003,70.900002,67.900002
20161012010000,136.5,147.0,32.55814,32,53.900002,0,67.800003,70.900002,67.900002
20161012011500,136.5,122.849998,27.209302,31,53.900002,0,67.800003,70.900002,67.900002
20161012013000,136.5,124.949997,27.674418,31,53.900002,0,67.800003,70.900002,67.900002
20161012014500,136.5,132.300003,29.302326,31,53.900002,0,67.699997,70.900002,67.900002
20161012020000,136.5,129.149994,28.60465,31,53.900002,0,67.699997,70.900002,67.900002
20161012021500,136.5,132.300003,29.302326,31,53.900002,0,67.699997,70.900002,67.900002
20161012023000,136.5,129.149994,28.60465,31,53.900002,0,67.699997,70.900002,67.900002
20161012024500,136.5,129.149994,28.60465,31,53.900002,100,67.599998,70.900002,67.900002
20161012030000,136.5,133.350006,29.534885,31,53.900002,100,67.599998,70.900002,67.900002
20161012031500,136.5,129.149994,28.60465,31,53.900002,100,67.599998,70.900002,67.900002
20161012033000,136.5,132.300003,29.302326,31,53.900002,100,67.599998,70.900002,67.900002
20161012034500,136.5,129.149994,28.60465,31,53.900002,100,67.599998,70.900002,67.900002
20161012040000,136.5,129.149994,28.60465,31,53.900002,100,67.599998,70.900002,67.900002
20161012041500,136.5,129.149994,28.60465,31,53.900002,100,67.5,70.900002,67.900002
20161012043000,136.5,127.050003,28.139536,31,53.900002,100,67.5,70.900002,67.900002
20161012044500,136.5,127.050003,28.139536,31,54.700001,100,67.400002,70.900002,67.900002
20161012050000,136.5,124.949997,27.674418,31,59.900002,100,67.5,70.900002,67.900002
20161012051500,136.5,124.949997,27.674418,31,59.900002,100,67.599998,70.900002,67.900002
20161012053000,136.5,129.149994,28.60465,31,59.900002,100,67.699997,70.900002,67.900002
20161012054500,136.5,122.849998,27.209302,31,59.900002,100,67.699997,70.900002,67.900002
20161012060000,136.5,129.149994,28.60465,31,59.900002,100,67.800003,70.900002,67.900002
20161012061500,136.5,127.050003,28.139536,31,59.900002,100,67.900002,70.900002,67.900002
20161012063000,136.5,133.350006,29.534885,31,59.900002,100,67.900002,70.900002,67.900002
20161012064500,136.5,129.149994,28.60465,31,59.900002,100,67.900002,70.900002,67.900002
20161012070000,136.5,129.149994,28.60465,31,59.900002,100,67.900002,70.900002,67.900002
20161012071500,136.5,129.149994,28.60465,31,59.900002,100,67.900002,70.900002,67.900002
20161012073000,136.5,132.300003,29.302326,31,59.900002,100,68.0,70.800003,67.800003
20161012074500,136.5,127.050003,28.139536,31,59.900002,100,68.0,70.800003,67.800003
20161012080000,136.5,127.050003,28.139536,31,57.599998,0,68.099998,70.800003,67.800003
20161012081500,136.5,133.350006,29.534885,31,54.599998,0,68.0,70.800003,67.800003
20161012083000,136.5,136.5,30.232558,31,54.599998,0,67.699997,70.800003,67.800003
20161012084500,136.5,136.5,30.232558,31,54.0,0,68.099998,70.800003,67.800003
20161012090000,136.5,132.300003,29.302326,31,54.0,0,68.199997,70.800003,67.800003
20161012091500,136.5,127.050003,28.139536,31,54.0,0,68.199997,70.800003,67.800003
20161012093000,136.5,132.300003,29.302326,31,54.0,0,68.199997,70.800003,67.800003
20161012094500,136.5,127.050003,28.139536,31,54.0,0,68.199997,70.800003,67.800003
20161012100000,136.5,133.350006,29.534885,31,54.0,0,68.199997,70.800003,67.800003
20161012101500,136.5,138.600006,30.697676,31,54.0,0,68.199997,70.800003,67.800003
20161012103000,136.5,140.699997,31.16279,31,54.0,0,68.099998,70.800003,67.800003
20161012104500,136.5,138.600006,30.697676,31,54.0,0,68.099998,70.800003,67.800003
20161012110000,136.5,136.5,30.232558,31,54.0,0,68.099998,70.800003,67.800003
20161012111500,136.5,288.75,63.953488,38,54.0,0,68.099998,70.800003,67.800003
20161012113000,136.5,141.75,31.395349,25,54.0,0,68.199997,70.800003,67.800003
20161012114500,136.5,141.75,31.395349,25,52.700001,0,68.400002,70.800003,67.800003
20161012120000,136.5,143.850006,31.860466,25,52.700001,0,68.699997,70.800003,67.800003
20161012121500,136.5,147.0,32.55814,25,52.700001,0,68.5,70.800003,67.800003
20161012123000,136.5,149.100006,33.023257,25,52.700001,0,68.300003,70.800003,67.800003
20161012124500,136.5,141.75,31.395349,25,52.700001,0,68.199997,70.800003,67.800003
20161012130000,136.5,149.100006,33.023257,25,52.700001,0,68.300003,70.800003,67.800003
20161012131500,136.5,143.850006,31.860466,25,52.700001,0,68.199997,70.800003,67.800003
20161012133000,136.5,147.0,32.55814,25,52.700001,0,68.099998,70.800003,67.800003
20161012134500,136.5,140.699997,31.16279,25,52.700001,0,67.900002,70.800003,67.800003
20161012140000,136.5,140.699997,31.16279,25,53.5,0,67.900002,70.800003,67.800003
20161012141500,136.5,140.699997,31.16279,25,53.5,0,67.800003,70.800003,67.800003
20161012143000,136.5,133.350006,29.534885,25,52.700001,0,67.599998,70.800003,67.800003
20161012144500,136.5,140.699997,31.16279,25,52.700001,0,68.199997,70.800003,67.800003
20161012150000,136.5,140.699997,31.16279,25,53.299999,0,68.300003,70.800003,67.800003
20161012151500,136.5,140.699997,31.16279,25,53.299999,0,68.599998,70.800003,67.800003
20161012153000,136.5,140.699997,31.16279,25,53.299999,0,68.599998,70.800003,67.800003
20161012154500,136.5,138.600006,30.697676,25,53.299999,0,68.800003,70.800003,67.800003
20161012160000,136.5,181.649994,40.232557,29,53.900002,0,69.699997,70.800003,67.800003
20161012161500,136.5,154.350006,34.186048,27,53.900002,0,69.599998,70.800003,67.800003
20161012163000,136.5,147.0,32.55814,26,53.099998,0,69.099998,70.800003,67.800003
20161012164500,136.5,152.25,33.72093,26,53.099998,0,69.199997,70.800003,67.800003
20161012170000,136.5,152.25,33.72093,26,53.700001,0,69.099998,70.800003,67.800003
20161012171500,136.5,141.75,31.395349,25,53.700001,0,69.199997,70.800003,67.800003
20161012173000,136.5,143.850006,31.860466,25,53.700001,0,69.300003,70.800003,67.800003
20161012174500,136.5,143.850006,31.860466,25,53.700001,0,69.099998,70.800003,67.800003
20161012180000,136.5,147.0,32.55814,25,53.700001,0,69.099998,70.800003,67.800003
20161012181500,136.5,141.75,31.395349,25,53.700001,0,68.900002,70.800003,67.800003
20161012183000,136.5,143.850006,31.860466,25,54.299999,0,68.699997,70.800003,67.800003
20161012184500,136.5,143.850006,31.860466,25,54.299999,0,68.599998,70.800003,67.800003
20161012190000,136.5,147.0,32.55814,25,54.299999,0,68.5,70.699997,67.699997
20161012191500,136.5,141.75,31.395349,25,54.299999,0,68.400002,70.699997,67.699997
20161012193000,136.5,151.199997,33.488371,25,54.299999,0,68.300003,70.800003,67.800003
20161012194500,136.5,147.0,32.55814,25,54.299999,0,68.199997,70.699997,67.699997
20161012200000,136.5,141.75,31.395349,25,54.299999,0,68.199997,70.699997,67.699997
20161012201500,136.5,143.850006,31.860466,25,54.299999,0,68.199997,70.699997,67.699997
20161012203000,136.5,147.0,32.55814,25,54.299999,0,68.099998,70.699997,67.699997
20161012204500,136.5,143.850006,31.860466,25,54.299999,0,68.099998,70.699997,67.699997
20161012210000,136.5,141.75,31.395349,25,54.299999,0,68.0,70.699997,67.699997
20161012211500,136.5,141.75,31.395349,25,54.299999,0,67.900002,70.699997,67.699997
20161012213000,136.5,143.850006,31.860466,25,54.299999,0,67.900002,70.599998,67.599998
20161012214500,136.5,143.850006,31.860466,25,54.299999,0,67.900002,70.599998,67.599998
20161012220000,136.5,141.75,31.395349,25,54.299999,0,67.800003,70.599998,67.599998
20161012221500,136.5,147.0,32.55814,25,54.299999,0,67.800003,70.599998,67.599998
20161012223000,136.5,143.850006,31.860466,25,54.299999,0,67.800003,70.599998,67.599998
20161012224500,136.5,147.0,32.55814,25,54.299999,0,67.699997,70.599998,67.599998
20161012230000,136.5,140.699997,31.16279,25,54.299999,0,67.699997,70.599998,67.599998
20161012231500,136.5,147.0,32.55814,25,54.299999,0,67.699997,70.5,67.5
20161012233000,136.5,147.0,32.55814,25,54.299999,0,67.699997,70.599998,67.599998
20161012234500,136.5,143.850006,31.860466,25,54.299999,0,67.599998,70.5,67.5
20161013000000,136.5,147.0,32.55814,25,54.299999,0,67.599998,70.5,67.5
20161013001500,136.5,143.850006,31.860466,25,54.299999,0,67.599998,70.5,67.5
20161013003000,136.5,141.75,31.395349,25,54.299999,0,67.599998,70.5,67.5
20161013004500,136.5,143.850006,31.860466,25,54.299999,0,67.599998,70.5,67.5
20161013010000,136.5,141.75,31.395349,25,54.299999,0,67.599998,70.5,67.5
20161013011500,136.5,151.199997,33.488371,25,54.299999,0,67.5,70.5,67.5
20161013013000,136.5,141.75,31.395349,25,54.299999,0,67.400002,70.400002,67.400002
20161013014500,136.5,143.850006,31.860466,25,54.299999,0,67.400002,70.400002,67.400002
20161013020000,136.5,140.699997,31.16279,25,54.299999,0,67.400002,70.400002,67.400002
20161013021500,136.5,147.0,32.55814,25,54.299999,0,67.400002,70.400002,67.400002
20161013023000,136.5,141.75,31.395349,25,54.299999,0,67.400002,70.400002,67.400002
20161013024500,136.5,143.850006,31.860466,25,54.299999,0,67.400002,70.400002,67.400002
20161013030000,136.5,147.0,32.55814,25,54.299999,0,67.400002,70.400002,67.400002
20161013031500,136.5,141.75,31.395349,25,54.299999,0,67.400002,70.400002,67.400002
20161013033000,136.5,147.0,32.55814,25,54.299999,0,67.300003,70.400002,67.400002
20161013034500,136.5,138.600006,30.697676,25,54.299999,0,67.300003,70.400002,67.400002
20161013040000,136.5,147.0,32.55814,25,54.299999,0,67.300003,70.400002,67.400002
20161013041500,136.5,140.699997,31.16279,25,54.299999,0,67.300003,70.400002,67.400002
20161013043000,136.5,147.0,32.55814,25,54.299999,0,67.199997,70.400002,67.400002
20161013044500,136.5,149.100006,33.023257,25,54.299999,0,67.199997,70.400002,67.400002
20161013050000,136.5,143.850006,31.860466,25,54.299999,0,67.199997,70.400002,67.400002
20161013051500,136.5,140.699997,31.16279,25,54.299999,0,67.199997,70.400002,67.400002
20161013053000,136.5,140.699997,31.16279,25,54.299999,0,67.199997,70.400002,67.400002
20161013054500,136.5,140.699997,31.16279,25,54.299999,0,67.199997,70.400002,67.400002
20161013060000,136.5,140.699997,31.16279,25,54.299999,0,67.199997,70.400002,67.400002
20161013061500,136.5,143.850006,31.860466,25,54.299999,0,67.199997,70.400002,67.400002
20161013063000,136.5,143.850006,31.860466,25,54.299999,0,67.199997,70.400002,67.400002
20161013064500,136.5,143.850006,31.860466,25,54.299999,100,67.099998,70.400002,67.400002
20161013070000,136.5,140.699997,31.16279,25,54.299999,100,67.099998,70.400002,67.400002
20161013071500,136.5,151.199997,33.488371,25,54.299999,100,67.099998,70.400002,67.400002
20161013073000,136.5,147.0,32.55814,25,54.299999,100,67.099998,70.400002,67.400002
20161013074500,136.5,141.75,31.395349,25,54.299999,100,67.0,70.400002,67.400002
20161013080000,136.5,143.850006,31.860466,25,54.299999,100,67.0,70.400002,67.400002
20161013081500,136.5,143.850006,31.860466,25,54.299999,100,67.0,70.400002,67.400002
20161013083000,136.5,143.850006,31.860466,25,56.400002,100,66.900002,70.400002,67.400002
20161013084500,136.5,141.75,31.395349,25,69.199997,100,67.099998,70.400002,67.400002
20161013090000,136.5,141.75,31.395349,25,73.400002,100,67.400002,70.400002,67.400002
20161013091500,136.5,151.199997,33.488371,26,55.200001,0,68.099998,70.400002,67.400002
20161013093000,136.5,143.850006,31.860466,26,54.299999,0,68.400002,70.400002,67.400002
20161013094500,136.5,147.0,32.55814,26,54.299999,0,67.900002,70.400002,67.400002
20161013100000,136.5,147.0,32.55814,26,53.099998,0,67.900002,70.400002,67.400002
20161013101500,136.5,152.25,33.72093,26,53.099998,0,67.900002,70.400002,67.400002
20161013103000,136.5,154.350006,34.186048,26,53.099998,0,68.099998,70.400002,67.400002
20161013104500,136.5,149.100006,33.023257,26,53.099998,0,67.900002,70.400002,67.400002
20161013110000,136.5,151.199997,33.488371,26,53.099998,0,68.0,70.400002,67.400002
20161013111500,136.5,151.199997,33.488371,26,53.099998,0,67.900002,70.400002,67.400002
20161013113000,136.5,151.199997,33.488371,26,53.099998,0,67.900002,70.400002,67.400002
20161013114500,136.5,147.0,32.55814,26,53.099998,0,67.800003,70.400002,67.400002
20161013120000,136.5,141.75,31.395349,26,53.099998,0,68.099998,70.400002,67.400002
20161013121500,136.5,143.850006,31.860466,26,53.099998,0,67.900002,70.400002,67.400002
20161013123000,136.5,149.100006,33.023257,26,53.099998,0,67.900002,70.400002,67.400002
20161013124500,136.5,143.850006,31.860466,26,53.099998,0,67.900002,70.400002,67.400002
20161013130000,136.5,143.850006,31.860466,26,52.299999,0,67.900002,70.400002,67.400002
20161013131500,136.5,140.699997,31.16279,26,53.299999,0,67.699997,70.400002,67.400002
20161013133000,136.5,138.600006,30.697676,26,53.299999,0,68.099998,70.400002,67.400002
20161013134500,136.5,138.600006,30.697676,26,53.299999,0,68.099998,70.400002,67.400002
20161013140000,136.5,138.600006,30.697676,26,53.299999,0,67.800003,70.400002,67.400002
20161013141500,136.5,141.75,31.395349,26,53.299999,0,68.699997,70.400002,67.400002
20161013143000,136.5,183.75,40.697674,29,52.700001,0,69.300003,70.400002,67.400002
20161013144500,136.5,154.350006,34.186048,26,53.5,0,69.199997,70.400002,67.400002
20161013150000,136.5,151.199997,33.488371,26,53.5,0,68.800003,70.400002,67.400002
20161013151500,136.5,149.100006,33.023257,26,53.5,0,68.599998,70.400002,67.400002
20161013153000,136.5,152.25,33.72093,26,53.5,0,68.400002,70.400002,67.400002
20161013154500,136.5,149.100006,33.023257,26,53.5,0,68.199997,70.400002,67.400002
20161013160000,136.5,149.100006,33.023257,26,53.5,0,68.099998,70.400002,67.400002
20161013161500,136.5,143.850006,31.860466,26,53.5,0,68.099998,70.400002,67.400002
20161013163000,136.5,152.25,33.72093,26,53.5,0,68.099998,70.400002,67.400002
20161013164500,136.5,149.100006,33.023257,25,53.5,0,67.900002,70.400002,67.400002
20161013170000,136.5,149.100006,33.023257,25,53.5,0,67.900002,70.400002,67.400002
20161013171500,136.5,152.25,33.72093,25,53.5,0,67.800003,70.400002,67.400002
20161013173000,136.5,152.25,33.72093,25,53.5,0,67.800003,70.400002,67.400002
20161013174500,136.5,149.100006,33.023257,25,54.799999,0,67.800003,70.400002,67.400002
20161013180000,136.5,147.0,32.55814,25,53.099998,0,67.699997,70.400002,67.400002
20161013181500,136.5,149.100006,33.023257,25,53.099998,0,67.699997,70.400002,67.400002
20161013183000,136.5,147.0,32.55814,25,53.900002,0,67.699997,70.400002,67.400002
20161013184500,136.5,151.199997,33.488371,25,53.900002,0,67.699997,70.400002,67.400002
20161013190000,136.5,149.100006,33.023257,25,53.900002,0,67.699997,70.400002,67.400002
20161013191500,136.5,151.199997,33.488371,25,53.900002,0,67.599998,70.400002,67.400002
20161013193000,136.5,151.199997,33.488371,25,53.900002,0,67.599998,70.400002,67.400002
20161013194500,136.5,143.850006,31.860466,25,53.900002,0,67.599998,70.400002,67.400002
20161013200000,136.5,151.199997,33.488371,25,53.900002,0,67.599998,70.400002,67.400002
20161013201500,136.5,147.0,32.55814,25,53.900002,0,67.599998,70.400002,67.400002
20161013203000,136.5,151.199997,33.488371,25,53.900002,0,67.599998,70.400002,67.400002
20161013204500,136.5,147.0,32.55814,25,53.900002,0,67.599998,70.400002,67.400002
20161013210000,136.5,149.100006,33.023257,25,53.900002,0,67.599998,70.400002,67.400002
20161013211500,136.5,149.100006,33.023257,25,54.700001,0,67.599998,70.400002,67.400002
20161013213000,136.5,151.199997,33.488371,25,54.700001,0,67.5,70.400002,67.400002
20161013214500,136.5,143.850006,31.860466,25,54.700001,0,67.5,70.400002,67.400002
20161013220000,136.5,141.75,31.395349,25,54.700001,0,67.599998,70.400002,67.400002
20161013221500,136.5,152.25,33.72093,25,54.700001,0,67.5,70.400002,67.400002
20161013223000,136.5,149.100006,33.023257,25,54.700001,0,67.5,70.400002,67.400002
20161013224500,136.5,147.0,32.55814,25,54.700001,0,67.5,70.400002,67.400002
20161013230000,136.5,147.0,32.55814,25,54.700001,0,67.400002,70.400002,67.400002
20161013231500,136.5,151.199997,33.488371,25,54.700001,0,67.400002,70.400002,67.400002
20161013233000,136.5,151.199997,33.488371,25,54.700001,0,67.400002,70.400002,67.400002
20161013234500,136.5,149.100006,33.023257,25,54.700001,0,67.400002,70.400002,67.400002
20161014000000,136.5,152.25,33.72093,25,54.700001,0,67.400002,70.400002,67.400002
20161014001500,136.5,152.25,33.72093,25,54.700001,0,67.400002,70.400002,67.400002
20161014003000,136.5,149.100006,33.023257,25,54.700001,0,67.400002,70.400002,67.400002
20161014004500,136.5,154.350006,34.186048,25,54.700001,0,67.300003,70.400002,67.400002
20161014010000,136.5,149.100006,33.023257,25,54.0,0,67.300003,70.400002,67.400002
20161014011500,136.5,152.25,33.72093,25,54.0,0,67.300003,70.400002,67.400002
20161014013000,136.5,152.25,33.72093,25,54.0,0,67.300003,70.400002,67.400002
20161014014500,136.5,149.100006,33.023257,25,54.0,0,67.300003,70.400002,67.400002
20161014020000,136.5,149.100006,33.023257,25,54.0,0,67.300003,70.400002,67.400002
20161014021500,136.5,149.100006,33.023257,25,54.0,0,67.199997,70.400002,67.400002
20161014023000,136.5,154.350006,34.186048,25,54.0,0,67.199997,70.400002,67.400002
20161014024500,136.5,149.100006,33.023257,25,54.700001,0,67.199997,70.400002,67.400002
20161014030000,136.5,149.100006,33.023257,25,54.700001,0,67.199997,70.400002,67.400002
20161014031500,136.5,156.449997,34.651162,25,54.700001,0,67.199997,70.400002,67.400002
20161014033000,136.5,151.199997,33.488371,25,54.700001,0,67.199997,70.400002,67.400002
20161014034500,136.5,151.199997,33.488371,25,54.700001,0,67.199997,70.400002,67.400002
20161014040000,136.5,143.850006,31.860466,25,54.700001,0,67.199997,70.400002,67.400002
20161014041500,136.5,151.199997,33.488371,25,54.700001,0,67.199997,70.400002,67.400002
20161014043000,136.5,149.100006,33.023257,25,54.700001,0,67.199997,70.400002,67.400002
20161014044500,136.5,151.199997,33.488371,25,54.700001,0,67.199997,70.400002,67.400002
20161014050000,136.5,151.199997,33.488371,25,54.700001,0,67.199997,70.400002,67.400002
20161014051500,136.5,147.0,32.55814,25,54.700001,100,67.099998,70.400002,67.400002
20161014053000,136.5,151.199997,33.488371,25,54.700001,100,67.099998,70.400002,67.400002
20161014054500,136.5,149.100006,33.023257,25,54.700001,100,67.099998,70.400002,67.400002
20161014060000,136.5,149.100006,33.023257,25,54.700001,100,67.099998,70.400002,67.400002
20161014061500,136.5,141.75,31.395349,25,54.700001,100,67.099998,70.400002,67.400002
20161014063000,136.5,147.0,32.55814,25,54.700001,100,67.099998,70.400002,67.400002
20161014064500,136.5,136.5,30.232558,25,54.700001,100,67.099998,70.400002,67.400002
20161014070000,136.5,141.75,31.395349,25,54.700001,100,67.0,70.400002,67.400002
20161014071500,136.5,143.850006,31.860466,25,54.700001,100,67.0,70.400002,67.400002
20161014073000,136.5,140.699997,31.16279,25,54.700001,100,67.0,70.400002,67.400002
20161014074500,136.5,140.699997,31.16279,25,56.700001,100,67.0,70.400002,67.400002
20161014080000,136.5,140.699997,31.16279,25,64.0,100,67.099998,70.400002,67.400002
20161014081500,136.5,140.699997,31.16279,25,64.0,100,67.199997,70.400002,67.400002
20161014083000,136.5,140.699997,31.16279,25,64.0,100,67.400002,70.400002,67.400002
20161014084500,136.5,140.699997,31.16279,25,63.200001,100,67.5,70.400002,67.400002
20161014090000,136.5,143.850006,31.860466,25,64.300003,100,67.599998,70.400002,67.400002
20161014091500,136.5,149.100006,33.023257,25,54.700001,0,67.699997,70.400002,67.400002
20161014093000,136.5,149.100006,33.023257,25,53.900002,0,67.599998,70.400002,67.400002
20161014094500,136.5,154.350006,34.186048,25,53.900002,0,67.599998,70.400002,67.400002
20161014100000,136.5,151.199997,33.488371,25,53.900002,0,67.400002,70.400002,67.400002
20161014101500,136.5,154.350006,34.186048,25,53.900002,0,67.400002,70.400002,67.400002
20161014103000,136.5,147.0,32.55814,25,53.900002,0,67.400002,70.400002,67.400002
20161014104500,136.5,140.699997,31.16279,25,53.900002,0,67.300003,70.400002,67.400002
20161014110000,136.5,147.0,32.55814,25,53.900002,0,67.300003,70.400002,67.400002
20161014111500,136.5,143.850006,31.860466,25,53.900002,0,67.199997,70.400002,67.400002
20161014113000,136.5,141.75,31.395349,25,53.900002,0,67.199997,70.400002,67.400002
20161014114500,136.5,141.75,31.395349,25,53.900002,0,67.199997,70.400002,67.400002
20161014120000,136.5,141.75,31.395349,25,53.900002,0,67.199997,70.400002,67.400002
20161014121500,136.5,141.75,31.395349,25,53.099998,0,67.199997,70.400002,67.400002
20161014123000,136.5,149.100006,33.023257,25,53.900002,0,67.199997,70.400002,67.400002
20161014124500,136.5,147.0,32.55814,25,52.5,100,67.099998,70.400002,67.400002
20161014130000,136.5,149.100006,33.023257,25,53.099998,100,67.099998,70.400002,67.400002
20161014131500,136.5,147.0,32.55814,25,53.099998,100,67.099998,70.400002,67.400002
20161014133000,136.5,149.100006,33.023257,25,53.099998,100,67.099998,70.400002,67.400002
20161014134500,136.5,147.0,32.55814,25,53.099998,100,67.099998,70.400002,67.400002
20161014140000,136.5,143.850006,31.860466,25,53.099998,100,67.099998,70.400002,67.400002
20161014141500,136.5,147.0,32.55814,25,53.099998,100,67.099998,70.400002,67.400002
20161014143000,136.5,147.0,32.55814,25,53.099998,100,67.099998,70.400002,67.400002
20161014144500,136.5,147.0,32.55814,25,53.099998,100,67.099998,70.400002,67.400002
20161014150000,136.5,141.75,31.395349,25,53.099998,100,67.099998,70.400002,67.400002
20161014151500,136.5,147.0,32.55814,25,53.099998,100,67.099998,70.400002,67.400002
20161014153000,136.5,152.25,33.72093,25,53.099998,100,67.099998,70.400002,67.400002
20161014154500,136.5,141.75,31.395349,25,53.099998,100,67.099998,70.400002,67.400002
20161014160000,136.5,143.850006,31.860466,25,53.900002,100,67.099998,70.400002,67.400002
20161014161500,136.5,143.850006,31.860466,25,53.900002,100,67.099998,70.400002,67.400002
20161014163000,136.5,147.0,32.55814,25,53.900002,100,67.199997,70.400002,67.400002
20161014164500,136.5,149.100006,33.023257,25,53.900002,100,67.199997,70.400002,67.400002
20161014170000,136.5,147.0,32.55814,25,53.900002,100,67.199997,70.400002,67.400002
20161014171500,136.5,143.850006,31.860466,25,53.900002,100,67.199997,70.400002,67.400002
20161014173000,136.5,147.0,32.55814,25,53.900002,100,67.199997,70.400002,67.400002
20161014174500,136.5,147.0,32.55814,25,53.900002,100,67.199997,70.400002,67.400002
20161014180000,136.5,147.0,32.55814,25,53.900002,100,67.199997,70.400002,67.400002
20161014181500,136.5,149.100006,33.023257,25,53.900002,100,67.199997,70.400002,67.400002
20161014183000,136.5,143.850006,31.860466,25,53.900002,100,67.300003,70.400002,67.400002
20161014184500,136.5,140.699997,31.16279,25,53.900002,100,67.300003,70.400002,67.400002
20161014190000,136.5,143.850006,31.860466,25,53.900002,100,67.300003,70.400002,67.400002
20161014191500,136.5,141.75,31.395349,25,53.900002,100,67.300003,70.400002,67.400002
20161014193000,136.5,147.0,32.55814,25,53.900002,100,67.300003,70.400002,67.400002
20161014194500,136.5,149.100006,33.023257,25,54.700001,100,67.300003,70.400002,67.400002
20161014200000,136.5,143.850006,31.860466,25,54.700001,100,67.300003,70.400002,67.400002
20161014201500,136.5,141.75,31.395349,25,54.700001,100,67.300003,70.400002,67.400002
20161014203000,136.5,143.850006,31.860466,25,54.700001,100,67.300003,70.400002,67.400002
20161014204500,136.5,143.850006,31.860466,25,54.700001,100,67.300003,70.400002,67.400002
20161014210000,136.5,149.100006,33.023257,25,54.700001,100,67.300003,70.400002,67.400002
20161014211500,136.5,141.75,31.395349,25,54.700001,100,67.300003,70.400002,67.400002
20161014213000,136.5,147.0,32.55814,25,54.700001,100,67.300003,70.400002,67.400002
20161014214500,136.5,147.0,32.55814,25,53.900002,100,67.199997,70.400002,67.400002
20161014220000,136.5,147.0,32.55814,25,54.700001,100,67.199997,70.400002,67.400002
20161014221500,136.5,143.850006,31.860466,25,53.900002,100,67.199997,70.400002,67.400002
20161014223000,136.5,147.0,32.55814,25,54.700001,100,67.199997,70.400002,67.400002
20161014224500,136.5,147.0,32.55814,25,54.700001,100,67.199997,70.400002,67.400002
20161014230000,136.5,149.100006,33.023257,25,54.700001,100,67.199997,70.400002,67.400002
20161014231500,136.5,143.850006,31.860466,25,54.700001,100,67.199997,70.400002,67.400002
20161014233000,136.5,151.199997,33.488371,25,54.700001,100,67.199997,70.400002,67.400002
20161014234500,136.5,147.0,32.55814,25,54.700001,100,67.199997,70.400002,67.400002
20161015000000,136.5,141.75,31.395349,25,54.700001,100,67.199997,70.400002,67.400002
20161015001500,136.5,143.850006,31.860466,25,54.700001,100,67.199997,70.400002,67.400002
20161015003000,136.5,147.0,32.55814,25,54.700001,100,67.099998,70.400002,67.400002
20161015004500,136.5,141.75,31.395349,25,54.700001,100,67.099998,70.400002,67.400002
20161015010000,136.5,149.100006,33.023257,25,55.5,100,67.099998,70.400002,67.400002
20161015011500,136.5,129.149994,28.60465,31,55.5,0,67.199997,70.400002,67.400002
20161015013000,136.5,129.149994,28.60465,31,54.700001,0,67.199997,70.400002,67.400002
20161015014500,136.5,132.300003,29.302326,31,54.700001,0,67.199997,70.400002,67.400002
20161015020000,136.5,132.300003,29.302326,31,54.700001,100,67.099998,70.400002,67.400002
20161015021500,136.5,132.300003,29.302326,31,53.900002,100,67.099998,70.400002,67.400002
20161015023000,136.5,132.300003,29.302326,31,53.900002,100,67.099998,70.400002,67.400002
20161015024500,136.5,129.149994,28.60465,31,53.900002,100,67.0,70.400002,67.400002
20161015030000,136.5,132.300003,29.302326,31,53.900002,100,66.900002,70.400002,67.400002
20161015031500,136.5,132.300003,29.302326,31,54.700001,100,66.900002,70.400002,67.400002
20161015033000,136.5,127.050003,28.139536,31,60.099998,100,66.900002,70.400002,67.400002
20161015034500,136.5,129.149994,28.60465,31,64.400002,100,67.099998,70.400002,67.400002
20161015040000,136.5,129.149994,28.60465,31,65.300003,100,67.199997,70.400002,67.400002
20161015041500,136.5,127.050003,28.139536,31,65.300003,100,67.400002,70.400002,67.400002
20161015043000,136.5,132.300003,29.302326,31,64.400002,100,67.5,70.400002,67.400002
20161015044500,136.5,132.300003,29.302326,31,65.699997,100,67.599998,70.400002,67.400002
20161015050000,136.5,127.050003,28.139536,31,55.5,0,67.699997,70.400002,67.400002
20161015051500,136.5,124.949997,27.674418,31,54.700001,0,67.599998,70.400002,67.400002
20161015053000,136.5,124.949997,27.674418,31,54.700001,0,67.400002,70.400002,67.400002
20161015054500,136.5,124.949997,27.674418,31,54.700001,0,67.400002,70.400002,67.400002
20161015060000,136.5,124.949997,27.674418,31,54.700001,0,67.300003,70.400002,67.400002
20161015061500,136.5,129.149994,28.60465,31,54.700001,0,67.199997,70.400002,67.400002
20161015063000,136.5,124.949997,27.674418,31,54.700001,0,67.199997,70.400002,67.400002
20161015064500,136.5,124.949997,27.674418,31,54.700001,0,67.199997,70.400002,67.400002
20161015070000,136.5,122.849998,27.209302,31,54.700001,100,67.099998,70.400002,67.400002
20161015071500,136.5,124.949997,27.674418,31,54.700001,100,67.099998,70.400002,67.400002
20161015073000,136.5,127.050003,28.139536,31,54.700001,100,67.099998,70.400002,67.400002
20161015074500,136.5,124.949997,27.674418,31,54.700001,100,67.0,70.400002,67.400002
20161015080000,136.5,120.75,26.744186,31,54.700001,100,66.900002,70.400002,67.400002
20161015081500,136.5,122.849998,27.209302,31,54.700001,100,66.900002,70.400002,67.400002
20161015083000,136.5,122.849998,27.209302,31,55.900002,100,66.900002,70.400002,67.400002
20161015084500,136.5,124.949997,27.674418,31,73.0,100,67.0,70.400002,67.400002
20161015090000,136.5,122.849998,27.209302,31,70.099998,100,67.199997,70.400002,67.400002
20161015091500,136.5,124.949997,27.674418,31,73.099998,100,67.400002,70.400002,67.400002
20161015093000,136.5,129.149994,28.60465,31,73.099998,100,67.599998,70.400002,67.400002
20161015094500,136.5,133.350006,29.534885,31,54.700001,0,67.699997,70.400002,67.400002
20161015100000,136.5,133.350006,29.534885,31,53.900002,0,67.599998,70.400002,67.400002
20161015101500,136.5,129.149994,28.60465,31,53.900002,0,67.400002,70.400002,67.400002
20161015103000,136.5,132.300003,29.302326,31,53.900002,0,67.300003,70.400002,67.400002
20161015104500,136.5,129.149994,28.60465,31,53.900002,0,67.199997,70.400002,67.400002
20161015110000,136.5,129.149994,28.60465,31,53.900002,0,67.099998,70.400002,67.400002
20161015111500,136.5,129.149994,28.60465,31,53.099998,100,67.099998,70.400002,67.400002
20161015113000,136.5,127.050003,28.139536,31,53.099998,100,67.0,70.400002,67.400002
20161015114500,136.5,129.149994,28.60465,31,53.099998,100,66.900002,70.400002,67.400002
20161015120000,136.5,122.849998,27.209302,31,53.099998,100,66.900002,70.400002,67.400002
20161015121500,136.5,129.149994,28.60465,31,53.900002,100,66.900002,70.400002,67.400002
20161015123000,136.5,127.050003,28.139536,31,70.0,100,66.900002,70.400002,67.400002
20161015124500,136.5,124.949997,27.674418,31,66.199997,100,67.099998,70.400002,67.400002
20161015130000,136.5,127.050003,28.139536,31,68.099998,100,67.300003,70.400002,67.400002
20161015131500,136.5,124.949997,27.674418,31,67.199997,100,67.5,70.400002,67.400002
20161015133000,136.5,124.949997,27.674418,31,67.199997,100,67.599998,70.400002,67.400002
20161015134500,136.5,124.949997,27.674418,31,53.900002,0,67.699997,70.400002,67.400002
20161015140000,136.5,124.949997,27.674418,31,53.900002,0,67.599998,70.400002,67.400002
20161015141500,136.5,127.050003,28.139536,31,53.099998,0,67.400002,70.400002,67.400002
20161015143000,136.5,127.050003,28.139536,31,53.900002,0,67.300003,70.400002,67.400002
20161015144500,136.5,127.050003,28.139536,31,53.900002,0,67.300003,70.400002,67.400002
20161015150000,136.5,127.050003,28.139536,31,53.900002,0,67.300003,70.400002,67.400002
20161015151500,136.5,127.050003,28.139536,31,53.900002,0,67.199997,70.400002,67.400002
20161015153000,136.5,124.949997,27.674418,31,53.900002,0,67.199997,70.400002,67.400002
20161015154500,136.5,127.050003,28.139536,31,53.900002,0,67.199997,70.400002,67.400002
20161015160000,136.5,127.050003,28.139536,31,53.900002,0,67.199997,70.400002,67.400002
20161015161500,136.5,127.050003,28.139536,31,53.900002,100,67.099998,70.400002,67.400002
20161015163000,136.5,122.849998,27.209302,31,53.900002,100,67.099998,70.400002,67.400002
20161015164500,136.5,129.149994,28.60465,31,53.900002,100,67.099998,70.400002,67.400002
20161015170000,136.5,124.949997,27.674418,31,53.900002,100,67.099998,70.400002,67.400002
20161015171500,136.5,132.300003,29.302326,31,53.900002,100,67.099998,70.400002,67.400002
20161015173000,136.5,127.050003,28.139536,31,53.200001,100,67.099998,70.400002,67.400002
20161015174500,136.5,127.050003,28.139536,31,53.200001,100,67.099998,70.400002,67.400002
20161015180000,136.5,129.149994,28.60465,31,53.200001,100,67.099998,70.400002,67.400002
20161015181500,136.5,129.149994,28.60465,31,53.200001,100,67.099998,70.400002,67.400002
20161015183000,136.5,132.300003,29.302326,31,53.200001,100,67.099998,70.400002,67.400002
20161015184500,136.5,127.050003,28.139536,31,53.900002,100,67.099998,70.400002,67.400002
20161015190000,136.5,129.149994,28.60465,31,53.900002,100,67.099998,70.400002,67.400002
20161015191500,136.5,132.300003,29.302326,31,53.900002,100,67.099998,70.400002,67.400002
20161015193000,136.5,127.050003,28.139536,31,53.900002,100,67.099998,70.400002,67.400002
20161015194500,136.5,127.050003,28.139536,31,54.700001,100,67.099998,70.400002,67.400002
20161015200000,136.5,124.949997,27.674418,31,55.599998,100,67.099998,70.400002,67.400002
20161015201500,136.5,127.050003,28.139536,31,54.700001,100,67.099998,70.400002,67.400002
20161015203000,136.5,124.949997,27.674418,31,55.5,100,67.099998,70.400002,67.400002
20161015204500,136.5,124.949997,27.674418,31,55.5,100,67.199997,70.400002,67.400002
20161015210000,136.5,124.949997,27.674418,31,55.5,100,67.199997,70.400002,67.400002
20161015211500,136.5,129.149994,28.60465,31,55.5,100,67.199997,70.400002,67.400002
20161015213000,136.5,124.949997,27.674418,31,54.700001,100,67.199997,70.400002,67.400002
20161015214500,136.5,129.149994,28.60465,31,54.700001,100,67.199997,70.400002,67.400002
20161015220000,136.5,127.050003,28.139536,31,54.700001,100,67.199997,70.400002,67.400002
20161015221500,136.5,129.149994,28.60465,31,54.700001,100,67.199997,70.400002,67.400002
20161015223000,136.5,127.050003,28.139536,31,55.5,100,67.199997,70.400002,67.400002
20161015224500,136.5,127.050003,28.139536,31,55.5,100,67.199997,70.400002,67.400002
20161015230000,136.5,124.949997,27.674418,31,54.700001,100,67.199997,70.400002,67.400002
20161015231500,136.5,129.149994,28.60465,31,54.700001,100,67.199997,70.400002,67.400002
20161015233000,136.5,127.050003,28.139536,31,54.700001,100,67.199997,70.400002,67.400002
20161015234500,136.5,124.949997,27.674418,31,54.700001,100,67.099998,70.400002,67.400002
20161016000000,136.5,127.050003,28.139536,31,56.299999,100,67.099998,70.400002,67.400002
20161016001500,136.5,124.949997,27.674418,31,57.099998,100,67.099998,70.400002,67.400002
