PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161016003000,136.5,127.050003,28.139536,31,59.599998,100,67.199997,70.400002,67.400002
20161016004500,136.5,127.050003,28.139536,31,58.599998,100,67.199997,70.400002,67.400002
20161016010000,136.5,124.949997,27.674418,31,59.900002,100,67.199997,70.400002,67.400002
20161016011500,136.5,122.849998,27.209302,31,59.200001,100,67.300003,70.400002,67.400002
20161016013000,136.5,129.149994,28.60465,31,59.200001,100,67.400002,70.400002,67.400002
20161016014500,136.5,133.350006,29.534885,31,59.200001,100,67.400002,70.400002,67.400002
20161016020000,136.5,129.149994,28.60465,31,59.200001,100,67.400002,70.400002,67.400002
20161016021500,136.5,124.949997,27.674418,31,59.200001,100,67.400002,70.400002,67.400002
20161016023000,136.5,133.350006,29.534885,31,59.200001,100,67.400002,70.400002,67.400002
20161016024500,136.5,133.350006,29.534885,31,59.200001,100,67.400002,70.400002,67.400002
20161016030000,136.5,129.149994,28.60465,31,59.900002,100,67.400002,70.400002,67.400002
20161016031500,136.5,132.300003,29.302326,31,59.200001,100,67.400002,70.400002,67.400002
20161016033000,136.5,129.149994,28.60465,31,59.200001,100,67.400002,70.400002,67.400002
20161016034500,136.5,129.149994,28.60465,31,59.200001,100,67.400002,70.400002,67.400002
20161016040000,136.5,122.849998,27.209302,31,59.200001,100,67.400002,70.400002,67.400002
20161016041500,136.5,120.75,26.744186,31,59.900002,100,67.5,70.400002,67.400002
20161016043000,136.5,127.050003,28.139536,31,59.0,100,67.5,70.400002,67.400002
20161016044500,136.5,129.149994,28.60465,31,59.900002,100,67.5,70.400002,67.400002
20161016050000,136.5,132.300003,29.302326,31,59.200001,100,67.5,70.400002,67.400002
20161016051500,136.5,127.050003,28.139536,31,59.200001,100,67.5,70.400002,67.400002
20161016053000,136.5,127.050003,28.139536,31,59.200001,100,67.5,70.400002,67.400002
20161016054500,136.5,124.949997,27.674418,31,59.200001,100,67.5,70.400002,67.400002
20161016060000,136.5,127.050003,28.139536,31,59.200001,100,67.5,70.400002,67.400002
20161016061500,136.5,124.949997,27.674418,31,59.200001,100,67.5,70.400002,67.400002
20161016063000,136.5,127.050003,28.139536,31,59.200001,100,67.5,70.400002,67.400002
20161016064500,136.5,127.050003,28.139536,31,58.400002,100,67.5,70.400002,67.400002
20161016070000,136.5,127.050003,28.139536,31,58.400002,100,67.5,70.400002,67.400002
20161016071500,136.5,122.849998,27.209302,31,58.400002,100,67.400002,70.400002,67.400002
20161016073000,136.5,124.949997,27.674418,31,58.400002,100,67.400002,70.400002,67.400002
20161016074500,136.5,124.949997,27.674418,31,59.5,100,67.400002,70.400002,67.400002
20161016080000,136.5,127.050003,28.139536,31,59.5,100,67.400002,70.400002,67.400002
20161016081500,136.5,124.949997,27.674418,31,59.5,100,67.400002,70.400002,67.400002
20161016083000,136.5,127.050003,28.139536,31,58.799999,100,67.5,70.400002,67.400002
20161016084500,136.5,127.050003,28.139536,31,58.799999,100,67.400002,70.400002,67.400002
20161016090000,136.5,132.300003,29.302326,31,59.5,100,67.400002,70.400002,67.400002
20161016091500,136.5,129.149994,28.60465,31,58.799999,100,67.400002,70.400002,67.400002
20161016093000,136.5,124.949997,27.674418,31,58.799999,100,67.400002,70.400002,67.400002
20161016094500,136.5,129.149994,28.60465,31,58.799999,100,67.400002,70.400002,67.400002
20161016100000,136.5,133.350006,29.534885,31,58.799999,100,67.400002,70.400002,67.400002
20161016101500,136.5,129.149994,28.60465,31,58.799999,100,67.400002,70.400002,67.400002
20161016103000,136.5,132.300003,29.302326,31,58.200001,100,67.400002,70.400002,67.400002
20161016104500,136.5,127.050003,28.139536,31,59.099998,100,67.400002,70.400002,67.400002
20161016110000,136.5,127.050003,28.139536,31,58.400002,100,67.400002,70.400002,67.400002
20161016111500,136.5,127.050003,28.139536,31,58.400002,100,67.400002,70.400002,67.400002
20161016113000,136.5,129.149994,28.60465,31,58.400002,100,67.300003,70.400002,67.400002
20161016114500,136.5,129.149994,28.60465,31,58.400002,100,67.300003,70.400002,67.400002
20161016120000,136.5,129.149994,28.60465,31,57.200001,100,67.300003,70.400002,67.400002
20161016121500,136.5,133.350006,29.534885,31,57.200001,100,67.300003,70.400002,67.400002
20161016123000,136.5,129.149994,28.60465,31,57.200001,100,67.300003,70.400002,67.400002
20161016124500,136.5,132.300003,29.302326,31,57.200001,100,67.300003,70.400002,67.400002
20161016130000,136.5,132.300003,29.302326,31,57.200001,100,67.199997,70.400002,67.400002
20161016131500,136.5,124.949997,27.674418,31,57.200001,100,67.199997,70.400002,67.400002
20161016133000,136.5,129.149994,28.60465,31,57.200001,100,67.199997,70.400002,67.400002
20161016134500,136.5,129.149994,28.60465,31,58.299999,100,67.199997,70.400002,67.400002
20161016140000,136.5,129.149994,28.60465,31,56.799999,100,67.199997,70.400002,67.400002
20161016141500,136.5,129.149994,28.60465,31,57.599998,100,67.199997,70.400002,67.400002
20161016143000,136.5,136.5,30.232558,31,57.599998,100,67.199997,70.400002,67.400002
20161016144500,136.5,133.350006,29.534885,31,58.200001,100,67.199997,70.400002,67.400002
20161016150000,136.5,129.149994,28.60465,31,58.200001,100,67.199997,70.400002,67.400002
20161016151500,136.5,132.300003,29.302326,31,58.200001,100,67.199997,70.400002,67.400002
20161016153000,136.5,129.149994,28.60465,31,58.200001,100,67.300003,70.400002,67.400002
20161016154500,136.5,133.350006,29.534885,31,58.200001,100,67.300003,70.400002,67.400002
20161016160000,136.5,133.350006,29.534885,31,58.200001,100,67.300003,70.400002,67.400002
20161016161500,136.5,129.149994,28.60465,31,58.200001,100,67.400002,70.400002,67.400002
20161016163000,136.5,129.149994,28.60465,31,58.200001,100,67.400002,70.400002,67.400002
20161016164500,136.5,129.149994,28.60465,31,58.200001,100,67.400002,70.400002,67.400002
20161016170000,136.5,124.949997,27.674418,31,58.200001,100,67.400002,70.400002,67.400002
20161016171500,136.5,127.050003,28.139536,31,58.200001,100,67.400002,70.400002,67.400002
20161016173000,136.5,132.300003,29.302326,31,58.799999,100,67.5,70.400002,67.400002
20161016174500,136.5,132.300003,29.302326,31,58.799999,100,67.5,70.400002,67.400002
20161016180000,136.5,127.050003,28.139536,31,57.900002,100,67.599998,70.400002,67.400002
20161016181500,136.5,129.149994,28.60465,31,57.900002,100,67.599998,70.400002,67.400002
20161016183000,136.5,132.300003,29.302326,31,57.900002,100,67.599998,70.400002,67.400002
20161016184500,136.5,132.300003,29.302326,31,59.099998,100,67.699997,70.400002,67.400002
20161016190000,136.5,129.149994,28.60465,31,54.299999,0,67.699997,70.400002,67.400002
20161016191500,136.5,132.300003,29.302326,31,54.299999,0,67.599998,70.400002,67.400002
20161016193000,136.5,132.300003,29.302326,31,54.299999,0,67.599998,70.400002,67.400002
20161016194500,136.5,129.149994,28.60465,31,54.299999,0,67.5,70.400002,67.400002
20161016200000,136.5,132.300003,29.302326,31,54.299999,0,67.400002,70.400002,67.400002
20161016201500,136.5,132.300003,29.302326,31,54.299999,0,67.400002,70.400002,67.400002
20161016203000,136.5,132.300003,29.302326,31,54.299999,0,67.300003,70.400002,67.400002
20161016204500,136.5,129.149994,28.60465,31,54.299999,0,67.300003,70.400002,67.400002
20161016210000,136.5,124.949997,27.674418,31,54.299999,0,67.300003,70.400002,67.400002
20161016211500,136.5,129.149994,28.60465,31,54.299999,0,67.199997,70.400002,67.400002
20161016213000,136.5,122.849998,27.209302,31,54.299999,0,67.199997,70.400002,67.400002
20161016214500,136.5,127.050003,28.139536,31,54.299999,0,67.199997,70.400002,67.400002
20161016220000,136.5,127.050003,28.139536,31,54.299999,0,67.199997,70.400002,67.400002
20161016221500,136.5,122.849998,27.209302,31,54.299999,0,67.199997,70.400002,67.400002
20161016223000,136.5,132.300003,29.302326,31,54.299999,100,67.099998,70.400002,67.400002
20161016224500,136.5,132.300003,29.302326,31,54.299999,100,67.099998,70.400002,67.400002
20161016230000,136.5,129.149994,28.60465,31,54.299999,100,67.099998,70.400002,67.400002
20161016231500,136.5,133.350006,29.534885,31,54.299999,100,67.099998,70.400002,67.400002
20161016233000,136.5,133.350006,29.534885,31,53.599998,100,67.099998,70.400002,67.400002
20161016234500,136.5,129.149994,28.60465,31,54.299999,100,67.099998,70.400002,67.400002
20161017000000,136.5,124.949997,27.674418,31,54.299999,100,67.0,70.400002,67.400002
20161017001500,136.5,129.149994,28.60465,31,54.299999,100,67.0,70.400002,67.400002
20161017003000,136.5,127.050003,28.139536,31,54.299999,100,66.900002,70.400002,67.400002
20161017004500,136.5,127.050003,28.139536,31,64.0,100,67.0,70.400002,67.400002
20161017010000,136.5,129.149994,28.60465,31,64.0,100,67.199997,70.400002,67.400002
20161017011500,136.5,133.350006,29.534885,31,63.200001,100,67.300003,70.400002,67.400002
20161017013000,136.5,127.050003,28.139536,31,65.300003,100,67.400002,70.400002,67.400002
20161017014500,136.5,132.300003,29.302326,31,64.0,100,67.599998,70.400002,67.400002
20161017020000,136.5,132.300003,29.302326,31,59.700001,0,67.699997,70.400002,67.400002
20161017021500,136.5,129.149994,28.60465,31,54.799999,0,67.599998,70.400002,67.400002
20161017023000,136.5,133.350006,29.534885,31,54.799999,0,67.5,70.400002,67.400002
20161017024500,136.5,133.350006,29.534885,31,54.799999,0,67.400002,70.400002,67.400002
20161017030000,136.5,129.149994,28.60465,31,54.799999,0,67.300003,70.400002,67.400002
20161017031500,136.5,133.350006,29.534885,31,54.799999,0,67.199997,70.400002,67.400002
20161017033000,136.5,133.350006,29.534885,31,53.900002,0,67.199997,70.400002,67.400002
20161017034500,136.5,133.350006,29.534885,31,54.700001,100,67.099998,70.400002,67.400002
20161017040000,136.5,129.149994,28.60465,31,54.700001,100,67.099998,70.400002,67.400002
20161017041500,136.5,136.5,30.232558,31,53.900002,100,67.099998,70.400002,67.400002
20161017043000,136.5,132.300003,29.302326,31,54.700001,100,67.0,70.400002,67.400002
20161017044500,136.5,136.5,30.232558,31,53.900002,100,66.900002,70.400002,67.400002
20161017050000,136.5,133.350006,29.534885,31,53.900002,100,66.900002,70.400002,67.400002
20161017051500,136.5,133.350006,29.534885,31,59.799999,100,66.900002,70.400002,67.400002
20161017053000,136.5,133.350006,29.534885,31,74.400002,100,67.099998,70.400002,67.400002
20161017054500,136.5,133.350006,29.534885,31,70.099998,100,67.300003,70.400002,67.400002
20161017060000,136.5,133.350006,29.534885,31,69.0,100,67.5,70.400002,67.400002
20161017061500,136.5,133.350006,29.534885,31,72.900002,100,67.699997,70.400002,67.400002
20161017063000,136.5,133.350006,29.534885,31,55.200001,0,67.699997,70.400002,67.400002
20161017064500,136.5,133.350006,29.534885,31,54.299999,0,67.599998,70.400002,67.400002
20161017070000,136.5,129.149994,28.60465,31,54.299999,0,67.400002,70.400002,67.400002
20161017071500,136.5,129.149994,28.60465,31,54.299999,0,67.300003,70.400002,67.400002
20161017073000,136.5,132.300003,29.302326,31,54.299999,0,67.300003,70.400002,67.400002
20161017074500,136.5,127.050003,28.139536,31,54.299999,0,67.199997,70.400002,67.400002
20161017080000,136.5,124.949997,27.674418,31,54.299999,0,67.199997,70.400002,67.400002
20161017081500,136.5,132.300003,29.302326,31,54.299999,100,67.099998,70.400002,67.400002
20161017083000,136.5,124.949997,27.674418,31,54.299999,100,67.099998,70.400002,67.400002
20161017084500,136.5,127.050003,28.139536,31,54.299999,100,67.099998,70.400002,67.400002
20161017090000,136.5,129.149994,28.60465,31,54.299999,100,67.099998,70.400002,67.400002
20161017091500,136.5,122.849998,27.209302,31,66.800003,100,67.900002,77.800003,74.800003
20161017093000,136.5,127.050003,28.139536,31,67.699997,100,67.699997,77.800003,74.800003
20161017094500,136.5,124.949997,27.674418,31,67.699997,100,67.800003,77.800003,74.800003
20161017100000,136.5,129.149994,28.60465,31,69.099998,100,68.0,77.800003,74.800003
20161017101500,136.5,127.050003,28.139536,31,67.300003,100,68.599998,77.800003,74.800003
20161017103000,136.5,132.300003,29.302326,31,67.300003,100,68.599998,77.800003,74.800003
20161017104500,136.5,136.5,30.232558,31,67.300003,100,68.699997,77.800003,74.800003
20161017110000,136.5,127.050003,28.139536,31,68.099998,100,68.800003,77.800003,74.800003
20161017111500,136.5,127.050003,28.139536,31,68.099998,100,69.099998,77.800003,74.800003
20161017113000,136.5,129.149994,28.60465,31,66.199997,100,69.099998,77.800003,74.800003
20161017114500,136.5,122.849998,27.209302,31,66.199997,100,69.099998,77.800003,74.800003
20161017120000,136.5,129.149994,28.60465,31,66.199997,100,69.099998,77.800003,74.800003
20161017121500,136.5,127.050003,28.139536,31,67.699997,100,69.099998,77.800003,74.800003
20161017123000,136.5,127.050003,28.139536,31,66.800003,100,69.099998,77.800003,74.800003
20161017124500,136.5,124.949997,27.674418,31,65.800003,100,69.099998,77.800003,74.800003
20161017130000,136.5,127.050003,28.139536,31,63.599998,100,69.300003,77.800003,74.800003
20161017131500,136.5,129.149994,28.60465,31,65.300003,100,69.400002,77.800003,74.800003
20161017133000,136.5,127.050003,28.139536,31,63.599998,100,69.400002,77.800003,74.800003
20161017134500,136.5,127.050003,28.139536,31,65.599998,100,69.199997,77.800003,74.800003
20161017140000,136.5,129.149994,28.60465,31,66.800003,100,69.300003,73.599998,70.599998
20161017141500,136.5,127.050003,28.139536,31,64.400002,100,69.300003,73.599998,70.599998
20161017143000,136.5,127.050003,28.139536,31,67.699997,100,69.5,73.599998,70.599998
20161017144500,136.5,129.149994,28.60465,31,65.300003,100,69.599998,73.599998,70.599998
20161017150000,136.5,132.300003,29.302326,31,63.200001,100,69.699997,73.599998,70.599998
20161017151500,136.5,129.149994,28.60465,31,68.599998,100,69.800003,73.599998,70.599998
20161017153000,136.5,132.300003,29.302326,31,65.199997,100,69.800003,73.599998,70.599998
20161017154500,136.5,127.050003,28.139536,31,67.699997,100,69.800003,73.599998,70.599998
20161017160000,136.5,127.050003,28.139536,31,65.800003,100,70.099998,73.599998,70.599998
20161017161500,136.5,124.949997,27.674418,31,68.199997,100,70.099998,73.599998,70.599998
20161017163000,136.5,124.949997,27.674418,31,66.199997,100,70.0,73.599998,70.599998
20161017164500,136.5,127.050003,28.139536,31,66.199997,100,70.199997,73.599998,70.599998
20161017170000,136.5,129.149994,28.60465,31,66.199997,100,70.199997,73.599998,70.599998
20161017171500,136.5,129.149994,28.60465,31,67.300003,100,70.0,73.599998,70.599998
20161017173000,136.5,129.149994,28.60465,31,67.300003,100,69.900002,73.599998,70.599998
20161017174500,136.5,132.300003,29.302326,31,68.199997,100,69.900002,73.599998,70.599998
20161017180000,136.5,124.949997,27.674418,31,67.400002,100,69.900002,73.599998,70.599998
20161017181500,136.5,127.050003,28.139536,31,68.199997,100,69.800003,73.599998,70.599998
20161017183000,136.5,124.949997,27.674418,31,67.199997,100,69.800003,73.599998,70.599998
20161017184500,136.5,132.300003,29.302326,31,67.199997,100,69.800003,73.599998,70.599998
20161017190000,136.5,132.300003,29.302326,31,69.099998,100,69.800003,73.599998,70.599998
20161017191500,136.5,132.300003,29.302326,31,67.300003,100,69.800003,73.599998,70.599998
20161017193000,136.5,132.300003,29.302326,31,67.300003,100,69.800003,73.599998,70.599998
20161017194500,136.5,132.300003,29.302326,31,68.199997,100,69.800003,73.599998,70.599998
20161017200000,136.5,132.300003,29.302326,31,69.5,100,69.800003,73.599998,70.599998
20161017201500,136.5,132.300003,29.302326,31,66.800003,100,69.800003,73.599998,70.599998
20161017203000,136.5,129.149994,28.60465,31,68.699997,100,69.800003,73.599998,70.599998
20161017204500,136.5,132.300003,29.302326,31,66.800003,100,69.800003,73.599998,70.599998
20161017210000,136.5,129.149994,28.60465,31,67.699997,100,69.699997,73.599998,70.599998
20161017211500,136.5,129.149994,28.60465,31,67.699997,100,69.699997,73.599998,70.599998
20161017213000,136.5,132.300003,29.302326,31,67.699997,100,69.699997,73.599998,70.599998
20161017214500,136.5,127.050003,28.139536,31,69.599998,100,69.699997,73.599998,70.599998
20161017220000,136.5,132.300003,29.302326,31,67.300003,100,69.699997,73.599998,70.599998
20161017221500,136.5,129.149994,28.60465,31,69.199997,100,69.599998,73.599998,70.599998
20161017223000,136.5,132.300003,29.302326,31,67.300003,100,69.599998,73.599998,70.599998
20161017224500,136.5,132.300003,29.302326,31,67.300003,100,69.599998,73.599998,70.599998
20161017230000,136.5,132.300003,29.302326,31,69.599998,100,69.599998,73.599998,70.599998
20161017231500,136.5,129.149994,28.60465,31,67.199997,100,69.599998,73.599998,70.599998
20161017233000,136.5,124.949997,27.674418,31,67.199997,100,69.5,73.599998,70.599998
20161017234500,136.5,127.050003,28.139536,31,69.099998,100,69.400002,73.599998,70.599998
20161018000000,136.5,132.300003,29.302326,31,67.199997,100,69.400002,73.599998,70.599998
20161018001500,136.5,132.300003,29.302326,31,67.199997,100,69.400002,73.599998,70.599998
20161018003000,136.5,129.149994,28.60465,31,69.099998,100,69.400002,73.599998,70.599998
20161018004500,136.5,129.149994,28.60465,31,67.300003,100,69.400002,73.599998,70.599998
20161018010000,136.5,132.300003,29.302326,31,69.199997,100,69.400002,73.599998,70.599998
20161018011500,136.5,132.300003,29.302326,31,67.400002,100,69.400002,73.599998,70.599998
20161018013000,136.5,132.300003,29.302326,31,67.400002,100,69.300003,73.599998,70.599998
20161018014500,136.5,132.300003,29.302326,31,69.099998,100,69.300003,73.599998,70.599998
20161018020000,136.5,132.300003,29.302326,31,67.300003,100,69.300003,73.599998,70.599998
20161018021500,136.5,132.300003,29.302326,31,67.300003,100,69.300003,73.599998,70.599998
20161018023000,136.5,124.949997,27.674418,31,68.199997,100,69.300003,73.599998,70.599998
20161018024500,136.5,132.300003,29.302326,31,68.900002,100,69.300003,73.599998,70.599998
20161018030000,136.5,129.149994,28.60465,31,68.900002,100,69.300003,73.599998,70.599998
20161018031500,136.5,129.149994,28.60465,31,67.300003,100,69.300003,73.599998,70.599998
20161018033000,136.5,129.149994,28.60465,31,67.300003,100,69.199997,73.599998,70.599998
20161018034500,136.5,129.149994,28.60465,31,68.699997,100,69.199997,73.599998,70.599998
20161018040000,136.5,129.149994,28.60465,31,67.800003,100,69.199997,73.599998,70.599998
20161018041500,136.5,127.050003,28.139536,31,66.800003,100,69.199997,73.599998,70.599998
20161018043000,136.5,127.050003,28.139536,31,67.699997,100,69.199997,73.599998,70.599998
20161018044500,136.5,129.149994,28.60465,31,68.699997,100,69.199997,73.599998,70.599998
20161018050000,136.5,127.050003,28.139536,31,68.699997,100,69.199997,73.599998,70.599998
20161018051500,136.5,132.300003,29.302326,31,67.699997,100,69.199997,73.599998,70.599998
20161018053000,136.5,132.300003,29.302326,31,67.699997,100,69.199997,73.599998,70.599998
20161018054500,136.5,132.300003,29.302326,31,68.800003,100,69.199997,73.599998,70.599998
20161018060000,136.5,129.149994,28.60465,31,66.800003,100,69.199997,73.599998,70.599998
20161018061500,136.5,124.949997,27.674418,31,69.599998,100,69.199997,73.599998,70.599998
20161018063000,136.5,133.350006,29.534885,31,67.099998,100,69.199997,73.599998,70.599998
20161018064500,136.5,133.350006,29.534885,31,68.099998,100,69.099998,73.599998,70.599998
20161018070000,136.5,129.149994,28.60465,31,68.099998,100,69.099998,73.599998,70.599998
20161018071500,136.5,133.350006,29.534885,31,67.099998,100,69.099998,73.599998,70.599998
20161018073000,136.5,129.149994,28.60465,31,68.199997,100,69.099998,73.599998,70.599998
20161018074500,136.5,127.050003,28.139536,31,70.099998,100,69.199997,73.599998,70.599998
20161018080000,136.5,127.050003,28.139536,31,67.699997,100,69.199997,73.599998,70.599998
20161018081500,136.5,129.149994,28.60465,31,68.699997,100,69.199997,73.599998,70.599998
20161018083000,136.5,132.300003,29.302326,31,67.699997,100,69.199997,73.599998,70.599998
20161018084500,136.5,129.149994,28.60465,31,67.699997,100,69.300003,73.599998,70.599998
20161018090000,136.5,136.5,30.232558,31,67.699997,100,69.300003,73.599998,70.599998
20161018091500,136.5,132.300003,29.302326,31,67.699997,100,69.300003,73.599998,70.599998
20161018093000,136.5,129.149994,28.60465,31,66.699997,100,69.699997,73.599998,70.599998
20161018094500,136.5,132.300003,29.302326,31,67.599998,100,69.599998,73.599998,70.599998
20161018100000,136.5,132.300003,29.302326,31,66.300003,100,69.599998,73.599998,70.599998
20161018101500,136.5,127.050003,28.139536,31,68.5,100,69.599998,73.599998,70.599998
20161018103000,136.5,124.949997,27.674418,31,67.199997,100,69.599998,73.599998,70.599998
20161018104500,136.5,120.75,26.744186,31,68.300003,100,69.599998,73.599998,70.599998
20161018110000,136.5,127.050003,28.139536,31,68.300003,100,69.699997,73.599998,70.599998
20161018111500,136.5,124.949997,27.674418,31,65.300003,100,69.800003,73.599998,70.599998
20161018113000,136.5,124.949997,27.674418,31,69.099998,100,69.699997,73.599998,70.599998
20161018114500,136.5,120.75,26.744186,31,66.699997,100,69.699997,73.599998,70.599998
20161018120000,136.5,127.050003,28.139536,31,65.300003,100,69.699997,73.599998,70.599998
20161018121500,136.5,127.050003,28.139536,31,62.799999,100,69.800003,73.599998,70.599998
20161018123000,136.5,124.949997,27.674418,31,68.199997,100,69.900002,73.599998,70.599998
20161018124500,136.5,120.75,26.744186,31,65.800003,100,70.400002,73.599998,70.599998
20161018130000,136.5,124.949997,27.674418,31,63.599998,100,70.199997,73.599998,70.599998
20161018131500,136.5,193.199997,42.790697,37,56.400002,0,71.199997,73.599998,70.599998
20161018133000,136.5,143.850006,31.860466,33,53.5,100,70.0,73.599998,70.599998
20161018134500,136.5,149.100006,33.023257,33,53.5,100,69.800003,73.599998,70.599998
20161018140000,136.5,141.75,31.395349,33,57.599998,100,70.0,73.599998,70.599998
20161018141500,136.5,149.100006,33.023257,33,62.799999,100,69.900002,73.599998,70.599998
20161018143000,136.5,143.850006,31.860466,33,61.599998,100,70.199997,73.599998,70.599998
20161018144500,136.5,149.100006,33.023257,33,63.200001,100,70.0,73.599998,70.599998
20161018150000,136.5,143.850006,31.860466,33,64.400002,100,69.900002,73.599998,70.599998
20161018151500,136.5,151.199997,33.488371,33,63.200001,100,69.800003,73.599998,70.599998
20161018153000,136.5,143.850006,31.860466,33,62.0,100,69.800003,73.599998,70.599998
20161018154500,136.5,143.850006,31.860466,33,65.800003,100,69.699997,73.599998,70.599998
20161018160000,136.5,151.199997,33.488371,33,64.0,100,69.699997,73.599998,70.599998
20161018161500,136.5,149.100006,33.023257,33,66.699997,100,69.699997,73.599998,70.599998
20161018163000,136.5,151.199997,33.488371,33,65.300003,100,69.699997,73.599998,70.599998
20161018164500,136.5,149.100006,33.023257,33,66.5,100,69.800003,73.599998,70.599998
20161018170000,136.5,147.0,32.55814,33,66.5,100,69.800003,73.599998,70.599998
20161018171500,136.5,151.199997,33.488371,33,66.5,100,69.800003,73.599998,70.599998
20161018173000,136.5,141.75,31.395349,33,66.5,100,69.800003,73.599998,70.599998
20161018174500,136.5,143.850006,31.860466,33,65.800003,100,69.800003,73.599998,70.599998
20161018180000,136.5,147.0,32.55814,33,65.800003,100,69.900002,73.599998,70.599998
20161018181500,136.5,149.100006,33.023257,33,64.900002,100,69.900002,73.599998,70.599998
20161018183000,136.5,149.100006,33.023257,33,64.900002,100,69.900002,73.599998,70.599998
20161018184500,136.5,147.0,32.55814,33,64.900002,100,69.800003,73.599998,70.599998
20161018190000,136.5,149.100006,33.023257,33,64.900002,100,69.800003,73.599998,70.599998
20161018191500,136.5,149.100006,33.023257,33,64.900002,100,69.800003,73.599998,70.599998
20161018193000,136.5,147.0,32.55814,33,64.900002,100,69.800003,73.599998,70.599998
20161018194500,136.5,154.350006,34.186048,33,66.699997,100,69.800003,73.599998,70.599998
20161018200000,136.5,151.199997,33.488371,33,66.699997,100,69.800003,73.599998,70.599998
20161018201500,136.5,147.0,32.55814,33,65.800003,100,69.800003,73.599998,70.599998
20161018203000,136.5,147.0,32.55814,33,65.800003,100,69.800003,73.599998,70.599998
20161018204500,136.5,147.0,32.55814,33,64.900002,100,69.800003,73.599998,70.599998
20161018210000,136.5,147.0,32.55814,33,65.800003,100,69.699997,73.599998,70.599998
20161018211500,136.5,143.850006,31.860466,33,67.699997,100,69.699997,73.599998,70.599998
20161018213000,136.5,141.75,31.395349,33,65.800003,100,69.699997,73.599998,70.599998
20161018214500,136.5,138.600006,30.697676,33,65.800003,100,69.699997,73.599998,70.599998
20161018220000,136.5,151.199997,33.488371,33,65.800003,100,69.699997,73.599998,70.599998
20161018221500,136.5,138.600006,30.697676,33,67.800003,100,69.699997,73.599998,70.599998
20161018223000,136.5,141.75,31.395349,33,65.800003,100,69.699997,73.599998,70.599998
20161018224500,136.5,147.0,32.55814,33,65.800003,100,69.699997,73.599998,70.599998
20161018230000,136.5,147.0,32.55814,33,67.199997,100,69.699997,73.599998,70.599998
20161018231500,136.5,140.699997,31.16279,33,66.300003,100,69.699997,73.599998,70.599998
20161018233000,136.5,140.699997,31.16279,33,66.300003,100,69.599998,73.599998,70.599998
20161018234500,136.5,151.199997,33.488371,33,66.300003,100,69.599998,73.599998,70.599998
20161019000000,136.5,143.850006,31.860466,33,68.099998,100,69.599998,73.599998,70.599998
20161019001500,136.5,138.600006,30.697676,33,65.800003,100,69.599998,73.599998,70.599998
20161019003000,136.5,143.850006,31.860466,33,65.800003,100,69.599998,73.599998,70.599998
20161019004500,136.5,149.100006,33.023257,33,67.699997,100,69.599998,73.599998,70.599998
20161019010000,136.5,140.699997,31.16279,33,65.800003,100,69.599998,73.599998,70.599998
20161019011500,136.5,129.149994,28.60465,31,67.199997,100,69.5,73.599998,70.599998
20161019013000,136.5,124.949997,27.674418,31,68.599998,100,69.5,73.599998,70.599998
20161019014500,136.5,133.350006,29.534885,31,70.099998,100,69.5,73.599998,70.599998
20161019020000,136.5,129.149994,28.60465,31,68.300003,100,69.5,73.599998,70.599998
20161019021500,136.5,127.050003,28.139536,31,67.300003,100,69.5,73.599998,70.599998
20161019023000,136.5,132.300003,29.302326,31,69.099998,100,69.5,73.599998,70.599998
20161019024500,136.5,129.149994,28.60465,31,68.199997,100,69.5,73.599998,70.599998
20161019030000,136.5,129.149994,28.60465,31,67.300003,100,69.5,73.599998,70.599998
20161019031500,136.5,129.149994,28.60465,31,70.099998,100,69.400002,73.599998,70.599998
20161019033000,136.5,129.149994,28.60465,31,68.699997,100,69.400002,73.599998,70.599998
20161019034500,136.5,129.149994,28.60465,31,67.300003,100,69.400002,73.599998,70.599998
20161019040000,136.5,127.050003,28.139536,31,68.099998,100,69.400002,73.599998,70.599998
20161019041500,136.5,132.300003,29.302326,31,69.699997,100,69.400002,73.599998,70.599998
20161019043000,136.5,127.050003,28.139536,31,68.199997,100,69.400002,73.599998,70.599998
20161019044500,136.5,129.149994,28.60465,31,66.800003,100,69.400002,73.599998,70.599998
20161019050000,136.5,129.149994,28.60465,31,68.099998,100,69.400002,73.599998,70.599998
20161019051500,136.5,129.149994,28.60465,31,69.099998,100,69.400002,73.599998,70.599998
20161019053000,136.5,129.149994,28.60465,31,69.099998,100,69.300003,73.599998,70.599998
20161019054500,136.5,129.149994,28.60465,31,66.800003,100,69.300003,73.599998,70.599998
20161019060000,136.5,127.050003,28.139536,31,70.400002,100,69.300003,73.599998,70.599998
20161019061500,136.5,127.050003,28.139536,31,68.199997,100,69.300003,73.599998,70.599998
20161019063000,136.5,122.849998,27.209302,31,68.199997,100,69.300003,73.599998,70.599998
20161019064500,136.5,127.050003,28.139536,31,68.199997,100,69.300003,73.599998,70.599998
20161019070000,136.5,124.949997,27.674418,31,71.0,100,69.300003,73.599998,70.599998
20161019071500,136.5,120.75,26.744186,31,67.699997,100,69.300003,73.599998,70.599998
20161019073000,136.5,122.849998,27.209302,31,69.0,100,69.300003,73.599998,70.599998
20161019074500,136.5,124.949997,27.674418,31,71.0,100,69.300003,73.599998,70.599998
20161019080000,136.5,132.300003,29.302326,31,68.699997,100,69.300003,73.599998,70.599998
20161019081500,136.5,129.149994,28.60465,31,67.699997,100,69.300003,73.599998,70.599998
20161019083000,136.5,136.5,30.232558,31,67.699997,100,69.300003,73.599998,70.599998
20161019084500,136.5,133.350006,29.534885,31,66.800003,100,69.300003,73.599998,70.599998
20161019090000,136.5,133.350006,29.534885,31,66.800003,100,69.300003,73.599998,70.599998
20161019091500,136.5,133.350006,29.534885,31,64.0,100,69.5,73.599998,70.599998
20161019093000,136.5,129.149994,28.60465,31,65.300003,100,69.699997,73.599998,70.599998
20161019094500,136.5,136.5,30.232558,31,67.699997,100,69.5,73.599998,70.599998
20161019100000,136.5,132.300003,29.302326,31,65.400002,100,69.599998,73.599998,70.599998
20161019101500,136.5,129.149994,28.60465,31,65.400002,100,69.800003,73.599998,70.599998
20161019103000,136.5,132.300003,29.302326,31,63.599998,100,69.800003,73.599998,70.599998
20161019104500,136.5,132.300003,29.302326,31,68.699997,100,69.699997,73.599998,70.599998
20161019110000,136.5,132.300003,29.302326,31,64.400002,100,69.699997,73.599998,70.599998
20161019111500,136.5,132.300003,29.302326,31,61.599998,100,69.599998,73.599998,70.599998
20161019113000,136.5,136.5,30.232558,31,64.400002,100,69.699997,73.599998,70.599998
20161019114500,136.5,136.5,30.232558,31,65.300003,100,69.699997,73.599998,70.599998
20161019120000,136.5,136.5,30.232558,31,63.599998,100,69.699997,73.599998,70.599998
20161019121500,136.5,138.600006,30.697676,31,62.400002,100,69.699997,73.5,70.5
20161019123000,136.5,136.5,30.232558,31,66.900002,100,69.699997,73.5,70.5
20161019124500,136.5,133.350006,29.534885,31,63.599998,100,69.699997,73.5,70.5
20161019130000,136.5,136.5,30.232558,31,61.599998,100,69.699997,73.5,70.5
20161019131500,136.5,136.5,30.232558,31,67.699997,100,69.599998,73.5,70.5
20161019133000,136.5,132.300003,29.302326,31,65.300003,100,70.400002,73.5,70.5
20161019134500,136.5,132.300003,29.302326,31,62.900002,100,70.300003,73.5,70.5
20161019140000,136.5,129.149994,28.60465,31,61.599998,100,70.300003,73.5,70.5
20161019141500,136.5,129.149994,28.60465,31,67.300003,100,70.5,73.5,70.5
20161019143000,136.5,132.300003,29.302326,31,64.0,100,70.400002,73.5,70.5
20161019144500,136.5,132.300003,29.302326,31,66.699997,100,70.199997,73.5,70.5
20161019150000,136.5,132.300003,29.302326,31,65.800003,100,70.300003,73.5,70.5
20161019151500,136.5,127.050003,28.139536,31,64.0,100,70.699997,73.5,70.5
20161019153000,136.5,132.300003,29.302326,31,53.900002,0,70.800003,73.5,70.5
20161019154500,136.5,132.300003,29.302326,31,53.900002,100,70.199997,73.5,70.5
20161019160000,136.5,129.149994,28.60465,31,53.900002,100,70.0,73.5,70.5
20161019161500,136.5,132.300003,29.302326,31,53.900002,100,70.0,73.5,70.5
20161019163000,136.5,132.300003,29.302326,31,53.900002,100,69.900002,73.5,70.5
20161019164500,136.5,136.5,30.232558,31,63.599998,100,70.0,73.5,70.5
20161019170000,136.5,133.350006,29.534885,31,65.300003,100,70.199997,73.5,70.5
20161019171500,136.5,136.5,30.232558,31,66.800003,100,70.300003,73.5,70.5
20161019173000,136.5,133.350006,29.534885,31,64.900002,100,70.199997,73.5,70.5
20161019174500,136.5,133.350006,29.534885,31,67.300003,100,70.699997,73.5,70.5
20161019180000,136.5,136.5,30.232558,31,54.700001,0,70.599998,73.5,70.5
20161019181500,136.5,141.75,31.395349,31,53.900002,100,70.0,73.5,70.5
20161019183000,136.5,136.5,30.232558,31,53.900002,100,70.0,73.5,70.5
20161019184500,136.5,138.600006,30.697676,31,53.900002,100,70.0,73.5,70.5
20161019190000,136.5,140.699997,31.16279,31,60.700001,100,69.900002,73.5,70.5
20161019191500,136.5,140.699997,31.16279,31,65.800003,100,69.800003,73.5,70.5
20161019193000,136.5,136.5,30.232558,31,65.800003,100,69.900002,73.5,70.5
20161019194500,136.5,136.5,30.232558,31,67.199997,100,70.0,73.5,70.5
20161019200000,136.5,138.600006,30.697676,31,65.800003,100,70.0,73.5,70.5
20161019201500,136.5,133.350006,29.534885,31,65.800003,100,70.099998,73.5,70.5
20161019203000,136.5,136.5,30.232558,31,67.699997,100,70.099998,73.5,70.5
20161019204500,136.5,138.600006,30.697676,31,66.300003,100,70.099998,73.5,70.5
20161019210000,136.5,138.600006,30.697676,31,67.699997,100,70.199997,73.5,70.5
20161019211500,136.5,138.600006,30.697676,31,66.699997,100,70.199997,73.5,70.5
20161019213000,136.5,140.699997,31.16279,31,66.699997,100,70.199997,73.5,70.5
20161019214500,136.5,133.350006,29.534885,31,68.599998,100,70.199997,73.5,70.5
20161019220000,136.5,136.5,30.232558,31,66.199997,100,70.199997,73.5,70.5
20161019221500,136.5,133.350006,29.534885,31,68.199997,100,70.199997,73.5,70.5
20161019223000,136.5,141.75,31.395349,31,67.199997,100,70.199997,73.5,70.5
20161019224500,136.5,141.75,31.395349,31,66.300003,100,70.199997,73.5,70.5
20161019230000,136.5,136.5,30.232558,31,68.199997,100,70.199997,73.5,70.5
20161019231500,136.5,132.300003,29.302326,31,68.199997,100,70.199997,73.5,70.5
20161019233000,136.5,141.75,31.395349,31,66.199997,100,70.199997,73.5,70.5
20161019234500,136.5,136.5,30.232558,31,68.0,100,70.199997,73.5,70.5
20161020000000,136.5,141.75,31.395349,31,68.0,100,70.199997,73.5,70.5
20161020001500,136.5,138.600006,30.697676,31,66.800003,100,70.199997,73.5,70.5
20161020003000,136.5,138.600006,30.697676,31,68.199997,100,70.199997,73.5,70.5
20161020004500,136.5,138.600006,30.697676,31,68.199997,100,70.199997,73.5,70.5
20161020010000,136.5,140.699997,31.16279,31,66.300003,100,70.199997,73.5,70.5
20161020011500,136.5,136.5,30.232558,31,68.099998,100,70.199997,73.5,70.5
20161020013000,136.5,136.5,30.232558,31,68.099998,100,70.199997,73.5,70.5
20161020014500,136.5,138.600006,30.697676,31,66.099998,100,70.199997,73.5,70.5
20161020020000,136.5,138.600006,30.697676,31,68.199997,100,70.199997,73.5,70.5
20161020021500,136.5,138.600006,30.697676,31,66.699997,100,70.199997,73.5,70.5
20161020023000,136.5,138.600006,30.697676,31,66.699997,100,70.199997,73.5,70.5
20161020024500,136.5,138.600006,30.697676,31,68.099998,100,70.199997,73.5,70.5
20161020030000,136.5,136.5,30.232558,31,68.099998,100,70.199997,73.5,70.5
20161020031500,136.5,138.600006,30.697676,31,66.300003,100,70.199997,73.5,70.5
20161020033000,136.5,140.699997,31.16279,31,69.199997,100,70.199997,73.5,70.5
20161020034500,136.5,136.5,30.232558,31,67.699997,100,70.099998,73.5,70.5
20161020040000,136.5,138.600006,30.697676,31,66.699997,100,70.099998,73.5,70.5
20161020041500,136.5,138.600006,30.697676,31,68.199997,100,70.099998,73.5,70.5
20161020043000,136.5,138.600006,30.697676,31,67.300003,100,70.099998,73.5,70.5
20161020044500,136.5,140.699997,31.16279,31,69.099998,100,70.0,73.5,70.5
20161020050000,136.5,132.300003,29.302326,31,66.800003,100,70.0,73.5,70.5
20161020051500,136.5,136.5,30.232558,31,66.800003,100,70.099998,73.5,70.5
20161020053000,136.5,136.5,30.232558,31,69.099998,100,70.0,73.5,70.5
20161020054500,136.5,140.699997,31.16279,31,67.599998,100,70.0,73.5,70.5
20161020060000,136.5,136.5,30.232558,31,66.199997,100,70.0,73.5,70.5
20161020061500,136.5,140.699997,31.16279,31,67.699997,100,70.0,73.5,70.5
20161020063000,136.5,136.5,30.232558,31,67.699997,100,70.0,73.5,70.5
20161020064500,136.5,141.75,31.395349,31,67.699997,100,70.0,73.5,70.5
20161020070000,136.5,136.5,30.232558,31,67.699997,100,70.0,73.5,70.5
20161020071500,136.5,136.5,30.232558,31,65.800003,100,70.0,73.5,70.5
20161020073000,136.5,140.699997,31.16279,31,67.699997,100,70.0,73.5,70.5
20161020074500,136.5,136.5,30.232558,31,66.300003,100,70.0,73.5,70.5
20161020080000,136.5,136.5,30.232558,31,66.300003,100,70.099998,73.5,70.5
20161020081500,136.5,136.5,30.232558,31,67.199997,100,70.099998,73.5,70.5
20161020083000,136.5,138.600006,30.697676,31,67.199997,100,70.099998,73.5,70.5
20161020084500,136.5,136.5,30.232558,31,68.099998,100,70.199997,73.5,70.5
20161020090000,136.5,136.5,30.232558,31,66.800003,100,70.199997,73.5,70.5
20161020091500,136.5,138.600006,30.697676,31,68.599998,100,70.300003,73.5,70.5
20161020093000,136.5,140.699997,31.16279,31,54.400002,0,70.699997,73.5,70.5
20161020094500,136.5,138.600006,30.697676,31,54.400002,0,70.300003,73.5,70.5
20161020100000,136.5,138.600006,30.697676,31,53.5,100,69.900002,73.5,70.5
20161020101500,136.5,143.850006,31.860466,32,53.5,0,70.300003,73.5,70.5
20161020103000,136.5,151.199997,33.488371,32,53.5,100,69.800003,73.5,70.5
20161020104500,136.5,149.100006,33.023257,32,54.599998,100,69.800003,73.5,70.5
20161020110000,136.5,149.100006,33.023257,32,64.400002,100,69.800003,73.5,70.5
20161020111500,136.5,143.850006,31.860466,32,64.400002,100,69.900002,73.5,70.5
20161020113000,136.5,151.199997,33.488371,32,65.300003,100,70.0,73.5,70.5
20161020114500,136.5,147.0,32.55814,32,63.200001,100,70.199997,73.400002,70.400002
20161020120000,136.5,152.25,33.72093,32,63.200001,100,70.199997,73.5,70.5
20161020121500,136.5,149.100006,33.023257,32,63.200001,100,70.199997,73.5,70.5
20161020123000,136.5,143.850006,31.860466,32,63.200001,100,70.199997,73.5,70.5
20161020124500,136.5,149.100006,33.023257,32,65.300003,100,70.199997,73.400002,70.400002
20161020130000,136.5,147.0,32.55814,32,63.599998,100,70.300003,73.400002,70.400002
20161020131500,136.5,154.350006,34.186048,33,53.099998,0,70.5,73.400002,70.400002
20161020133000,136.5,143.850006,31.860466,32,53.099998,100,70.0,73.5,70.5
20161020134500,136.5,152.25,33.72093,32,53.099998,100,69.900002,73.5,70.5
20161020140000,136.5,149.100006,33.023257,32,61.0,100,70.0,73.400002,70.400002
20161020141500,136.5,149.100006,33.023257,32,61.0,100,70.099998,73.5,70.5
20161020143000,136.5,147.0,32.55814,32,61.0,100,70.0,73.400002,70.400002
20161020144500,136.5,151.199997,33.488371,32,61.799999,100,70.5,73.400002,70.400002
20161020150000,136.5,143.850006,31.860466,32,53.5,100,70.199997,73.5,70.5
20161020151500,136.5,151.199997,33.488371,32,53.5,100,69.800003,73.5,70.5
20161020153000,136.5,151.199997,33.488371,32,53.5,100,70.199997,73.5,70.5
20161020154500,136.5,143.850006,31.860466,32,52.700001,100,70.199997,73.5,70.5
20161020160000,136.5,147.0,32.55814,32,54.0,100,69.800003,73.5,70.5
20161020161500,136.5,149.100006,33.023257,32,56.400002,100,70.099998,73.5,70.5
20161020163000,136.5,147.0,32.55814,32,64.0,100,70.0,73.400002,70.400002
20161020164500,136.5,151.199997,33.488371,32,63.299999,100,69.900002,73.300003,70.300003
20161020170000,136.5,141.75,31.395349,32,62.400002,100,69.900002,73.400002,70.400002
20161020171500,136.5,149.100006,33.023257,32,65.800003,100,69.900002,73.400002,70.400002
20161020173000,136.5,147.0,32.55814,32,63.200001,100,69.900002,73.400002,70.400002
20161020174500,136.5,149.100006,33.023257,32,66.300003,100,69.900002,73.400002,70.400002
20161020180000,136.5,147.0,32.55814,32,64.900002,100,70.0,73.400002,70.400002
20161020181500,136.5,147.0,32.55814,32,64.900002,100,70.0,73.400002,70.400002
20161020183000,136.5,147.0,32.55814,32,64.900002,100,70.0,73.400002,70.400002
20161020184500,136.5,143.850006,31.860466,32,64.900002,100,70.0,73.300003,70.300003
20161020190000,136.5,143.850006,31.860466,32,64.900002,100,70.0,73.300003,70.300003
20161020191500,136.5,147.0,32.55814,32,64.900002,100,70.0,73.300003,70.300003
20161020193000,136.5,143.850006,31.860466,32,64.900002,100,70.0,73.300003,70.300003
20161020194500,136.5,143.850006,31.860466,32,64.900002,100,70.0,73.300003,70.300003
20161020200000,136.5,147.0,32.55814,32,64.900002,100,70.0,73.300003,70.300003
20161020201500,136.5,147.0,32.55814,32,64.900002,100,70.0,73.300003,70.300003
20161020203000,136.5,149.100006,33.023257,32,66.900002,100,70.0,73.300003,70.300003
20161020204500,136.5,147.0,32.55814,32,66.900002,100,70.0,73.300003,70.300003
20161020210000,136.5,141.75,31.395349,32,66.900002,100,69.900002,73.300003,70.300003
20161020211500,136.5,141.75,31.395349,32,66.199997,100,69.900002,73.300003,70.300003
20161020213000,136.5,149.100006,33.023257,32,66.199997,100,69.900002,73.300003,70.300003
20161020214500,136.5,147.0,32.55814,32,66.199997,100,69.900002,73.300003,70.300003
20161020220000,136.5,140.699997,31.16279,32,64.900002,100,69.900002,73.199997,70.199997
20161020221500,136.5,140.699997,31.16279,32,65.800003,100,69.900002,73.199997,70.199997
20161020223000,136.5,140.699997,31.16279,32,67.300003,100,69.900002,73.300003,70.300003
20161020224500,136.5,149.100006,33.023257,32,66.199997,100,69.800003,73.300003,70.300003
20161020230000,136.5,147.0,32.55814,32,66.199997,100,69.800003,73.300003,70.300003
20161020231500,136.5,147.0,32.55814,32,66.199997,100,69.800003,73.300003,70.300003
20161020233000,136.5,149.100006,33.023257,32,66.199997,100,69.800003,73.300003,70.300003
20161020234500,136.5,143.850006,31.860466,32,64.800003,100,69.800003,73.300003,70.300003
20161021000000,136.5,140.699997,31.16279,32,66.900002,100,69.800003,73.300003,70.300003
20161021001500,136.5,143.850006,31.860466,32,68.599998,100,69.800003,73.199997,70.199997
20161021003000,136.5,141.75,31.395349,32,65.5,100,69.800003,73.199997,70.199997
20161021004500,136.5,149.100006,33.023257,32,65.5,100,69.800003,73.199997,70.199997
20161021010000,136.5,143.850006,31.860466,32,65.5,100,69.800003,73.199997,70.199997
20161021011500,136.5,143.850006,31.860466,32,68.099998,100,69.800003,73.199997,70.199997
20161021013000,136.5,147.0,32.55814,32,66.400002,100,69.800003,73.199997,70.199997
20161021014500,136.5,141.75,31.395349,32,66.400002,100,69.800003,73.300003,70.300003
20161021020000,136.5,149.100006,33.023257,32,67.699997,100,69.800003,73.199997,70.199997
20161021021500,136.5,149.100006,33.023257,32,66.800003,100,69.800003,73.199997,70.199997
20161021023000,136.5,149.100006,33.023257,32,65.300003,100,69.800003,73.199997,70.199997
20161021024500,136.5,143.850006,31.860466,32,65.300003,100,69.800003,73.199997,70.199997
20161021030000,136.5,143.850006,31.860466,32,67.699997,100,69.699997,73.199997,70.199997
20161021031500,136.5,147.0,32.55814,32,66.300003,100,69.699997,73.199997,70.199997
20161021033000,136.5,147.0,32.55814,32,66.300003,100,69.699997,73.199997,70.199997
20161021034500,136.5,147.0,32.55814,32,68.199997,100,69.699997,73.199997,70.199997
20161021040000,136.5,147.0,32.55814,32,65.800003,100,69.699997,73.199997,70.199997
20161021041500,136.5,151.199997,33.488371,32,65.800003,100,69.699997,73.199997,70.199997
20161021043000,136.5,149.100006,33.023257,32,67.300003,100,69.699997,73.199997,70.199997
20161021044500,136.5,151.199997,33.488371,32,65.300003,100,69.599998,73.199997,70.199997
20161021050000,136.5,149.100006,33.023257,32,66.699997,100,69.599998,73.199997,70.199997
20161021051500,136.5,147.0,32.55814,32,66.699997,100,69.599998,73.199997,70.199997
20161021053000,136.5,141.75,31.395349,32,65.800003,100,69.599998,73.199997,70.199997
20161021054500,136.5,147.0,32.55814,32,66.699997,100,69.5,73.199997,70.199997
20161021060000,136.5,143.850006,31.860466,32,66.699997,100,69.400002,73.199997,70.199997
20161021061500,136.5,149.100006,33.023257,32,65.800003,100,69.400002,73.199997,70.199997
20161021063000,136.5,151.199997,33.488371,32,67.199997,100,69.400002,73.199997,70.199997
20161021064500,136.5,151.199997,33.488371,32,67.199997,100,69.400002,73.199997,70.199997
20161021070000,136.5,149.100006,33.023257,32,65.800003,100,69.400002,73.199997,70.199997
20161021071500,136.5,147.0,32.55814,32,65.800003,100,69.400002,73.199997,70.199997
20161021073000,136.5,143.850006,31.860466,32,68.199997,100,69.400002,73.199997,70.199997
20161021074500,136.5,151.199997,33.488371,32,66.300003,100,69.300003,73.199997,70.199997
20161021080000,136.5,143.850006,31.860466,32,66.300003,100,69.300003,73.199997,70.199997
20161021081500,136.5,143.850006,31.860466,32,67.699997,100,69.300003,73.199997,70.199997
20161021083000,136.5,147.0,32.55814,32,66.300003,100,69.300003,73.199997,70.199997
20161021084500,136.5,147.0,32.55814,32,66.300003,100,69.300003,73.199997,70.199997
20161021090000,136.5,143.850006,31.860466,32,67.599998,100,69.5,73.199997,70.199997
20161021091500,136.5,147.0,32.55814,32,66.800003,100,69.599998,73.199997,70.199997
20161021093000,136.5,147.0,32.55814,32,65.300003,100,69.699997,73.199997,70.199997
20161021094500,136.5,140.699997,31.16279,32,65.300003,100,69.699997,73.199997,70.199997
20161021100000,136.5,147.0,32.55814,32,66.300003,100,69.699997,73.199997,70.199997
20161021101500,136.5,147.0,32.55814,32,65.300003,100,69.699997,73.199997,70.199997
20161021103000,136.5,143.850006,31.860466,32,65.300003,100,69.199997,73.199997,70.199997
20161021104500,136.5,147.0,32.55814,32,67.699997,100,70.099998,73.199997,70.199997
20161021110000,136.5,149.100006,33.023257,32,65.900002,100,70.699997,73.199997,70.199997
20161021111500,136.5,154.350006,34.186048,32,54.299999,0,70.5,73.199997,70.199997
20161021113000,136.5,151.199997,33.488371,32,56.299999,100,69.5,73.199997,70.199997
20161021114500,136.5,151.199997,33.488371,32,56.299999,100,69.699997,73.199997,70.199997
20161021120000,136.5,151.199997,33.488371,32,67.300003,100,69.599998,73.199997,70.199997
20161021121500,136.5,151.199997,33.488371,32,65.900002,100,69.800003,73.199997,70.199997
20161021123000,136.5,154.350006,34.186048,32,63.900002,100,69.800003,73.199997,70.199997
20161021124500,136.5,140.699997,31.16279,32,67.199997,100,69.900002,73.199997,70.199997
20161021130000,136.5,147.0,32.55814,32,65.199997,100,69.900002,73.199997,70.199997
20161021131500,136.5,143.850006,31.860466,32,64.400002,100,70.0,73.199997,70.199997
20161021133000,136.5,143.850006,31.860466,32,66.699997,100,70.0,73.199997,70.199997
20161021134500,136.5,147.0,32.55814,32,65.300003,100,70.0,73.199997,70.199997
20161021140000,136.5,151.199997,33.488371,32,54.299999,100,70.099998,73.199997,70.199997
20161021141500,136.5,149.100006,33.023257,32,54.299999,100,70.400002,73.199997,70.199997
20161021143000,136.5,151.199997,33.488371,32,53.599998,0,70.199997,73.199997,70.199997
20161021144500,136.5,149.100006,33.023257,32,53.599998,100,69.699997,73.199997,70.199997
20161021150000,136.5,151.199997,33.488371,32,53.599998,100,69.599998,73.199997,70.199997
20161021151500,136.5,151.199997,33.488371,32,53.599998,100,69.599998,73.199997,70.199997
20161021153000,136.5,149.100006,33.023257,32,64.900002,100,69.5,73.199997,70.199997
20161021154500,136.5,149.100006,33.023257,32,66.300003,100,69.599998,73.199997,70.199997
20161021160000,136.5,147.0,32.55814,32,63.599998,100,69.599998,73.199997,70.199997
20161021161500,136.5,151.199997,33.488371,32,65.699997,100,69.599998,73.199997,70.199997
20161021163000,136.5,149.100006,33.023257,32,65.699997,100,69.699997,73.199997,70.199997
20161021164500,136.5,143.850006,31.860466,32,65.699997,100,69.800003,73.199997,70.199997
20161021170000,136.5,151.199997,33.488371,32,67.699997,100,69.800003,73.199997,70.199997
20161021171500,136.5,151.199997,33.488371,32,64.800003,100,69.800003,73.199997,70.199997
20161021173000,136.5,143.850006,31.860466,32,66.699997,100,69.800003,73.199997,70.199997
20161021174500,136.5,149.100006,33.023257,32,64.400002,100,69.800003,73.199997,70.199997
20161021180000,136.5,143.850006,31.860466,32,64.400002,100,69.800003,73.199997,70.199997
20161021181500,136.5,149.100006,33.023257,32,65.800003,100,69.800003,73.199997,70.199997
20161021183000,136.5,149.100006,33.023257,32,64.400002,100,69.800003,73.199997,70.199997
20161021184500,136.5,147.0,32.55814,32,67.699997,100,69.800003,73.199997,70.199997
20161021190000,136.5,154.350006,34.186048,32,65.800003,100,69.800003,73.199997,70.199997
20161021191500,136.5,149.100006,33.023257,32,65.800003,100,69.800003,73.199997,70.199997
20161021193000,136.5,154.350006,34.186048,32,65.800003,100,69.800003,73.199997,70.199997
20161021194500,136.5,149.100006,33.023257,32,65.800003,100,69.800003,73.199997,70.199997
20161021200000,136.5,151.199997,33.488371,32,68.599998,100,69.800003,73.199997,70.199997
20161021201500,136.5,151.199997,33.488371,32,64.900002,100,69.800003,73.199997,70.199997
20161021203000,136.5,149.100006,33.023257,32,66.699997,100,69.699997,73.199997,70.199997
20161021204500,136.5,151.199997,33.488371,32,66.699997,100,69.699997,73.199997,70.199997
20161021210000,136.5,147.0,32.55814,32,64.800003,100,69.699997,73.199997,70.199997
20161021211500,136.5,152.25,33.72093,32,68.199997,100,69.599998,73.199997,70.199997
20161021213000,136.5,152.25,33.72093,32,64.900002,100,69.599998,73.199997,70.199997
20161021214500,136.5,149.100006,33.023257,32,69.599998,100,69.599998,73.199997,70.199997
