PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161021220000,136.5,152.25,33.72093,32,64.900002,100,69.5,73.199997,70.199997
20161021221500,136.5,147.0,32.55814,32,67.699997,100,69.400002,73.199997,70.199997
20161021223000,136.5,143.850006,31.860466,32,65.800003,100,69.400002,73.199997,70.199997
20161021224500,136.5,147.0,32.55814,32,65.800003,100,69.400002,73.199997,70.199997
20161021230000,136.5,152.25,33.72093,32,65.800003,100,69.300003,73.199997,70.199997
20161021231500,136.5,147.0,32.55814,32,64.400002,100,69.300003,73.199997,70.199997
20161021233000,136.5,152.25,33.72093,32,69.199997,100,69.300003,73.199997,70.199997
20161021234500,136.5,147.0,32.55814,32,63.599998,100,69.300003,73.199997,70.199997
20161022000000,136.5,147.0,32.55814,32,70.5,100,69.199997,73.199997,70.199997
20161022001500,136.5,149.100006,33.023257,32,64.0,100,69.199997,73.199997,70.199997
20161022003000,136.5,147.0,32.55814,32,66.199997,100,69.199997,73.199997,70.199997
20161022004500,136.5,151.199997,33.488371,32,66.199997,100,69.199997,73.199997,70.199997
20161022010000,136.5,147.0,32.55814,32,64.099998,100,69.099998,73.199997,70.199997
20161022011500,136.5,122.849998,27.209302,31,70.199997,100,69.099998,73.199997,70.199997
20161022013000,136.5,124.949997,27.674418,31,68.199997,100,69.099998,73.199997,70.199997
20161022014500,136.5,129.149994,28.60465,31,70.099998,100,69.099998,73.199997,70.199997
20161022020000,136.5,124.949997,27.674418,31,70.099998,100,69.099998,73.199997,70.199997
20161022021500,136.5,127.050003,28.139536,31,70.099998,100,69.099998,73.199997,70.199997
20161022023000,136.5,122.849998,27.209302,31,69.099998,100,69.099998,73.199997,70.199997
20161022024500,136.5,122.849998,27.209302,31,71.5,100,69.099998,73.199997,70.199997
20161022030000,136.5,124.949997,27.674418,31,67.300003,100,69.099998,73.199997,70.199997
20161022031500,136.5,124.949997,27.674418,31,69.099998,100,69.099998,73.199997,70.199997
20161022033000,136.5,122.849998,27.209302,31,70.599998,100,69.099998,73.199997,70.199997
20161022034500,136.5,124.949997,27.674418,31,66.699997,100,69.099998,73.199997,70.199997
20161022040000,136.5,127.050003,28.139536,31,73.0,100,69.0,73.199997,70.199997
20161022041500,136.5,120.75,26.744186,31,66.800003,100,69.0,73.199997,70.199997
20161022043000,136.5,127.050003,28.139536,31,71.5,100,68.900002,73.199997,70.199997
20161022044500,136.5,127.050003,28.139536,31,68.300003,100,68.900002,73.199997,70.199997
20161022050000,136.5,127.050003,28.139536,31,70.0,100,68.900002,73.199997,70.199997
20161022051500,136.5,124.949997,27.674418,31,70.0,100,68.900002,73.199997,70.199997
20161022053000,136.5,124.949997,27.674418,31,67.199997,100,68.900002,73.199997,70.199997
20161022054500,136.5,127.050003,28.139536,31,72.5,100,68.900002,73.199997,70.199997
20161022060000,136.5,124.949997,27.674418,31,65.800003,100,68.900002,73.199997,70.199997
20161022061500,136.5,122.849998,27.209302,31,73.400002,100,68.900002,73.199997,70.199997
20161022063000,136.5,127.050003,28.139536,31,66.800003,100,68.800003,73.199997,70.199997
20161022064500,136.5,124.949997,27.674418,31,71.900002,100,68.800003,73.199997,70.199997
20161022070000,136.5,124.949997,27.674418,31,70.099998,100,68.800003,73.199997,70.199997
20161022071500,136.5,127.050003,28.139536,31,67.800003,100,68.800003,73.199997,70.199997
20161022073000,136.5,124.949997,27.674418,31,70.599998,100,68.800003,73.199997,70.199997
20161022074500,136.5,124.949997,27.674418,31,68.599998,100,68.800003,73.199997,70.199997
20161022080000,136.5,122.849998,27.209302,31,68.599998,100,68.800003,73.199997,70.199997
20161022081500,136.5,124.949997,27.674418,31,69.400002,100,68.800003,73.199997,70.199997
20161022083000,136.5,129.149994,28.60465,31,67.800003,100,68.800003,73.199997,70.199997
20161022084500,136.5,122.849998,27.209302,31,68.699997,100,68.800003,73.199997,70.199997
20161022090000,136.5,124.949997,27.674418,31,68.699997,100,68.800003,73.199997,70.199997
20161022091500,136.5,122.849998,27.209302,31,67.800003,100,68.800003,73.199997,70.199997
20161022093000,136.5,127.050003,28.139536,31,70.900002,100,68.800003,73.199997,70.199997
20161022094500,136.5,124.949997,27.674418,31,67.699997,100,68.699997,73.199997,70.199997
20161022100000,136.5,122.849998,27.209302,31,70.0,100,68.699997,73.199997,70.199997
20161022101500,136.5,124.949997,27.674418,31,68.400002,100,68.699997,73.199997,70.199997
20161022103000,136.5,122.849998,27.209302,31,69.199997,100,68.699997,73.199997,70.199997
20161022104500,136.5,124.949997,27.674418,31,68.099998,100,68.699997,73.199997,70.199997
20161022110000,136.5,127.050003,28.139536,31,67.300003,100,68.699997,73.199997,70.199997
20161022111500,136.5,127.050003,28.139536,31,69.099998,100,68.699997,73.199997,70.199997
20161022113000,136.5,127.050003,28.139536,31,67.699997,100,68.699997,73.199997,70.199997
20161022114500,136.5,127.050003,28.139536,31,69.699997,100,68.699997,73.199997,70.199997
20161022120000,136.5,129.149994,28.60465,31,67.5,100,68.699997,73.199997,70.199997
20161022121500,136.5,129.149994,28.60465,31,68.699997,100,68.699997,73.199997,70.199997
20161022123000,136.5,127.050003,28.139536,31,67.300003,100,68.699997,73.199997,70.199997
20161022124500,136.5,129.149994,28.60465,31,68.199997,100,68.599998,73.199997,70.199997
20161022130000,136.5,129.149994,28.60465,31,70.099998,100,68.599998,73.199997,70.199997
20161022131500,136.5,127.050003,28.139536,31,65.300003,100,68.599998,73.199997,70.199997
20161022133000,136.5,127.050003,28.139536,31,71.599998,100,68.599998,73.199997,70.199997
20161022134500,136.5,127.050003,28.139536,31,66.699997,100,68.599998,73.199997,70.199997
20161022140000,136.5,127.050003,28.139536,31,66.699997,100,68.599998,73.199997,70.199997
20161022141500,136.5,129.149994,28.60465,31,71.5,100,68.599998,73.199997,70.199997
20161022143000,136.5,124.949997,27.674418,31,65.800003,100,68.599998,73.199997,70.199997
20161022144500,136.5,127.050003,28.139536,31,68.0,100,68.599998,73.199997,70.199997
20161022150000,136.5,127.050003,28.139536,31,70.5,100,68.599998,73.199997,70.199997
20161022151500,136.5,124.949997,27.674418,31,66.800003,100,68.599998,73.199997,70.199997
20161022153000,136.5,124.949997,27.674418,31,69.199997,100,68.699997,73.199997,70.199997
20161022154500,136.5,124.949997,27.674418,31,69.199997,100,68.699997,73.199997,70.199997
20161022160000,136.5,127.050003,28.139536,31,68.0,100,68.699997,73.199997,70.199997
20161022161500,136.5,124.949997,27.674418,31,70.599998,100,68.699997,73.199997,70.199997
20161022163000,136.5,129.149994,28.60465,31,66.699997,100,68.699997,73.199997,70.199997
20161022164500,136.5,129.149994,28.60465,31,64.900002,100,68.699997,73.300003,70.300003
20161022170000,136.5,127.050003,28.139536,31,72.300003,100,68.800003,73.199997,70.199997
20161022171500,136.5,124.949997,27.674418,31,69.099998,100,68.800003,73.300003,70.300003
20161022173000,136.5,129.149994,28.60465,31,67.599998,100,68.800003,73.199997,70.199997
20161022174500,136.5,127.050003,28.139536,31,70.099998,100,68.900002,73.199997,70.199997
20161022180000,136.5,127.050003,28.139536,31,69.099998,100,68.900002,73.199997,70.199997
20161022181500,136.5,124.949997,27.674418,31,66.300003,100,68.900002,73.300003,70.300003
20161022183000,136.5,129.149994,28.60465,31,72.400002,100,68.900002,73.199997,70.199997
20161022184500,136.5,124.949997,27.674418,31,68.199997,100,69.0,73.199997,70.199997
20161022190000,136.5,124.949997,27.674418,31,69.199997,100,69.099998,73.199997,70.199997
20161022191500,136.5,127.050003,28.139536,31,66.900002,100,69.099998,73.199997,70.199997
20161022193000,136.5,127.050003,28.139536,31,69.199997,100,69.199997,73.199997,70.199997
20161022194500,136.5,124.949997,27.674418,31,67.199997,100,69.199997,73.199997,70.199997
20161022200000,136.5,129.149994,28.60465,31,71.099998,100,69.199997,73.199997,70.199997
20161022201500,136.5,127.050003,28.139536,31,69.599998,100,69.300003,73.199997,70.199997
20161022203000,136.5,127.050003,28.139536,31,68.199997,100,69.300003,73.199997,70.199997
20161022204500,136.5,124.949997,27.674418,31,69.099998,100,69.300003,73.199997,70.199997
20161022210000,136.5,127.050003,28.139536,31,72.0,100,69.300003,73.199997,70.199997
20161022211500,136.5,122.849998,27.209302,31,66.800003,100,69.300003,73.199997,70.199997
20161022213000,136.5,124.949997,27.674418,31,72.900002,100,69.300003,73.199997,70.199997
20161022214500,136.5,120.75,26.744186,31,67.800003,100,69.300003,73.199997,70.199997
20161022220000,136.5,120.75,26.744186,31,70.5,100,69.400002,73.199997,70.199997
20161022221500,136.5,127.050003,28.139536,31,70.5,100,69.400002,73.199997,70.199997
20161022223000,136.5,122.849998,27.209302,31,69.0,100,69.400002,73.199997,70.199997
20161022224500,136.5,127.050003,28.139536,31,69.0,100,69.400002,73.199997,70.199997
20161022230000,136.5,127.050003,28.139536,31,70.099998,100,69.400002,73.199997,70.199997
20161022231500,136.5,122.849998,27.209302,31,71.599998,100,69.400002,73.199997,70.199997
20161022233000,136.5,124.949997,27.674418,31,67.300003,100,69.400002,73.199997,70.199997
20161022234500,136.5,124.949997,27.674418,31,72.0,100,69.300003,73.199997,70.199997
20161023000000,136.5,129.149994,28.60465,31,68.699997,100,69.300003,73.199997,70.199997
20161023001500,136.5,124.949997,27.674418,31,68.699997,100,69.300003,73.199997,70.199997
20161023003000,136.5,127.050003,28.139536,31,73.199997,100,69.300003,73.199997,70.199997
20161023004500,136.5,124.949997,27.674418,31,66.800003,100,69.300003,73.199997,70.199997
20161023010000,136.5,129.149994,28.60465,31,71.5,100,69.300003,73.199997,70.199997
20161023011500,136.5,122.849998,27.209302,31,69.599998,100,69.300003,73.199997,70.199997
20161023013000,136.5,127.050003,28.139536,31,68.199997,100,69.300003,73.199997,70.199997
20161023014500,136.5,122.849998,27.209302,31,72.5,100,69.199997,73.199997,70.199997
20161023020000,136.5,127.050003,28.139536,31,66.400002,100,69.199997,73.199997,70.199997
20161023021500,136.5,122.849998,27.209302,31,72.0,100,69.199997,73.199997,70.199997
20161023023000,136.5,124.949997,27.674418,31,68.199997,100,69.199997,73.199997,70.199997
20161023024500,136.5,127.050003,28.139536,31,68.199997,100,69.199997,73.199997,70.199997
20161023030000,136.5,124.949997,27.674418,31,73.0,100,69.199997,73.199997,70.199997
20161023031500,136.5,122.849998,27.209302,31,67.099998,100,69.199997,73.199997,70.199997
20161023033000,136.5,122.849998,27.209302,31,72.0,100,69.199997,73.199997,70.199997
20161023034500,136.5,127.050003,28.139536,31,68.199997,100,69.199997,73.199997,70.199997
20161023040000,136.5,122.849998,27.209302,31,69.099998,100,69.099998,73.199997,70.199997
20161023041500,136.5,122.849998,27.209302,31,71.5,100,69.099998,73.199997,70.199997
20161023043000,136.5,122.849998,27.209302,31,66.699997,100,69.099998,73.199997,70.199997
20161023044500,136.5,122.849998,27.209302,31,72.400002,100,69.099998,73.199997,70.199997
20161023050000,136.5,127.050003,28.139536,31,68.199997,100,69.099998,73.199997,70.199997
20161023051500,136.5,122.849998,27.209302,31,70.099998,100,69.099998,73.199997,70.199997
20161023053000,136.5,122.849998,27.209302,31,70.099998,100,69.099998,73.199997,70.199997
20161023054500,136.5,127.050003,28.139536,31,70.099998,100,69.099998,73.199997,70.199997
20161023060000,136.5,127.050003,28.139536,31,68.099998,100,69.099998,73.199997,70.199997
20161023061500,136.5,129.149994,28.60465,31,72.400002,100,69.099998,73.199997,70.199997
20161023063000,136.5,127.050003,28.139536,31,66.800003,100,69.0,73.199997,70.199997
20161023064500,136.5,124.949997,27.674418,31,71.599998,100,69.0,73.199997,70.199997
20161023070000,136.5,132.300003,29.302326,31,69.199997,100,68.900002,73.199997,70.199997
20161023071500,136.5,122.849998,27.209302,31,69.199997,100,68.900002,73.199997,70.199997
20161023073000,136.5,122.849998,27.209302,31,69.199997,100,68.900002,73.199997,70.199997
20161023074500,136.5,122.849998,27.209302,31,70.099998,100,68.900002,73.199997,70.199997
20161023080000,136.5,124.949997,27.674418,31,67.599998,100,68.900002,73.199997,70.199997
20161023081500,136.5,124.949997,27.674418,31,72.5,100,68.900002,73.199997,70.199997
20161023083000,136.5,122.849998,27.209302,31,66.300003,100,68.900002,73.199997,70.199997
20161023084500,136.5,124.949997,27.674418,31,71.800003,100,68.900002,73.199997,70.199997
20161023090000,136.5,127.050003,28.139536,31,67.800003,100,68.900002,73.199997,70.199997
20161023091500,136.5,127.050003,28.139536,31,67.800003,100,68.900002,73.199997,70.199997
20161023093000,136.5,124.949997,27.674418,31,71.5,100,68.900002,73.199997,70.199997
20161023094500,136.5,127.050003,28.139536,31,65.900002,100,68.900002,73.199997,70.199997
20161023100000,136.5,127.050003,28.139536,31,68.099998,100,68.900002,73.199997,70.199997
20161023101500,136.5,129.149994,28.60465,31,70.699997,100,68.900002,73.199997,70.199997
20161023103000,136.5,127.050003,28.139536,31,64.900002,100,68.900002,73.199997,70.199997
20161023104500,136.5,129.149994,28.60465,31,70.800003,100,68.800003,73.199997,70.199997
20161023110000,136.5,122.849998,27.209302,31,66.800003,100,68.800003,73.199997,70.199997
20161023111500,136.5,127.050003,28.139536,31,65.400002,100,68.800003,73.199997,70.199997
20161023113000,136.5,127.050003,28.139536,31,71.5,100,68.800003,73.199997,70.199997
20161023114500,136.5,127.050003,28.139536,31,66.300003,100,68.800003,73.199997,70.199997
20161023120000,136.5,129.149994,28.60465,31,68.199997,100,68.800003,73.199997,70.199997
20161023121500,136.5,124.949997,27.674418,31,67.400002,100,68.800003,73.199997,70.199997
20161023123000,136.5,132.300003,29.302326,31,70.099998,100,68.800003,73.199997,70.199997
20161023124500,136.5,129.149994,28.60465,31,65.800003,100,68.800003,73.199997,70.199997
20161023130000,136.5,129.149994,28.60465,31,69.599998,100,68.800003,73.199997,70.199997
20161023131500,136.5,127.050003,28.139536,31,68.599998,100,68.800003,73.199997,70.199997
20161023133000,136.5,124.949997,27.674418,31,68.599998,100,68.800003,73.199997,70.199997
20161023134500,136.5,127.050003,28.139536,31,66.199997,100,68.800003,73.199997,70.199997
20161023140000,136.5,124.949997,27.674418,31,70.099998,100,68.900002,73.199997,70.199997
20161023141500,136.5,129.149994,28.60465,31,70.099998,100,68.900002,73.199997,70.199997
20161023143000,136.5,127.050003,28.139536,31,68.900002,100,68.900002,73.199997,70.199997
20161023144500,136.5,127.050003,28.139536,31,68.199997,100,68.900002,73.199997,70.199997
20161023150000,136.5,127.050003,28.139536,31,69.599998,100,69.0,73.199997,70.199997
20161023151500,136.5,127.050003,28.139536,31,69.599998,100,69.099998,73.199997,70.199997
20161023153000,136.5,127.050003,28.139536,31,65.800003,100,69.099998,73.199997,70.199997
20161023154500,136.5,127.050003,28.139536,31,70.5,100,69.099998,73.199997,70.199997
20161023160000,136.5,124.949997,27.674418,31,67.699997,100,69.099998,73.199997,70.199997
20161023161500,136.5,124.949997,27.674418,31,68.800003,100,69.099998,73.199997,70.199997
20161023163000,136.5,129.149994,28.60465,31,66.699997,100,69.099998,73.199997,70.199997
20161023164500,136.5,127.050003,28.139536,31,71.599998,100,69.099998,73.199997,70.199997
20161023170000,136.5,127.050003,28.139536,31,68.199997,100,69.099998,73.199997,70.199997
20161023171500,136.5,124.949997,27.674418,31,68.199997,100,69.199997,73.199997,70.199997
20161023173000,136.5,124.949997,27.674418,31,70.099998,100,69.199997,73.199997,70.199997
20161023174500,136.5,124.949997,27.674418,31,69.199997,100,69.300003,73.199997,70.199997
20161023180000,136.5,129.149994,28.60465,31,69.199997,100,69.300003,73.199997,70.199997
20161023181500,136.5,124.949997,27.674418,31,69.199997,100,69.300003,73.199997,70.199997
20161023183000,136.5,124.949997,27.674418,31,71.0,100,69.400002,73.199997,70.199997
20161023184500,136.5,122.849998,27.209302,31,71.0,100,69.400002,73.199997,70.199997
20161023190000,136.5,122.849998,27.209302,31,69.199997,100,69.5,73.199997,70.199997
20161023191500,136.5,129.149994,28.60465,31,69.199997,100,69.599998,73.199997,70.199997
20161023193000,136.5,129.149994,28.60465,31,71.699997,100,69.599998,73.199997,70.199997
20161023194500,136.5,129.149994,28.60465,31,68.699997,100,69.599998,73.199997,70.199997
20161023200000,136.5,129.149994,28.60465,31,70.099998,100,69.599998,73.199997,70.199997
20161023201500,136.5,124.949997,27.674418,31,70.099998,100,69.599998,73.199997,70.199997
20161023203000,136.5,127.050003,28.139536,31,68.099998,100,69.699997,73.199997,70.199997
20161023204500,136.5,122.849998,27.209302,31,71.5,100,69.699997,73.199997,70.199997
20161023210000,136.5,127.050003,28.139536,31,68.699997,100,69.699997,73.199997,70.199997
20161023211500,136.5,124.949997,27.674418,31,71.0,100,69.699997,73.199997,70.199997
20161023213000,136.5,127.050003,28.139536,31,70.099998,100,69.699997,73.199997,70.199997
20161023214500,136.5,129.149994,28.60465,31,68.699997,100,69.699997,73.199997,70.199997
20161023220000,136.5,129.149994,28.60465,31,68.699997,100,69.699997,73.199997,70.199997
20161023221500,136.5,129.149994,28.60465,31,71.5,100,69.699997,73.199997,70.199997
20161023223000,136.5,127.050003,28.139536,31,68.699997,100,69.699997,73.199997,70.199997
20161023224500,136.5,127.050003,28.139536,31,71.5,100,69.699997,73.199997,70.199997
20161023230000,136.5,127.050003,28.139536,31,69.699997,100,69.699997,73.199997,70.199997
20161023231500,136.5,124.949997,27.674418,31,69.699997,100,69.699997,73.199997,70.199997
20161023233000,136.5,122.849998,27.209302,31,71.099998,100,69.599998,73.199997,70.199997
20161023234500,136.5,132.300003,29.302326,31,68.699997,100,69.599998,73.199997,70.199997
20161024000000,136.5,129.149994,28.60465,31,71.5,100,69.599998,73.199997,70.199997
20161024001500,136.5,122.849998,27.209302,31,69.199997,100,69.599998,73.199997,70.199997
20161024003000,136.5,127.050003,28.139536,31,70.099998,100,69.599998,73.199997,70.199997
20161024004500,136.5,132.300003,29.302326,31,70.099998,100,69.599998,73.199997,70.199997
20161024010000,136.5,127.050003,28.139536,31,68.699997,100,69.599998,73.199997,70.199997
20161024011500,136.5,127.050003,28.139536,31,71.099998,100,69.5,73.199997,70.199997
20161024013000,136.5,127.050003,28.139536,31,68.199997,100,69.5,73.199997,70.199997
20161024014500,136.5,124.949997,27.674418,31,69.599998,100,69.400002,73.199997,70.199997
20161024020000,136.5,124.949997,27.674418,31,71.099998,100,69.400002,73.199997,70.199997
20161024021500,136.5,127.050003,28.139536,31,69.199997,100,69.400002,73.199997,70.199997
20161024023000,136.5,124.949997,27.674418,31,72.0,100,69.400002,73.199997,70.199997
20161024024500,136.5,127.050003,28.139536,31,70.199997,100,69.400002,73.199997,70.199997
20161024030000,136.5,122.849998,27.209302,31,69.199997,100,69.400002,73.199997,70.199997
20161024031500,136.5,124.949997,27.674418,31,71.099998,100,69.300003,73.199997,70.199997
20161024033000,136.5,122.849998,27.209302,31,67.699997,100,69.300003,73.199997,70.199997
20161024034500,136.5,129.149994,28.60465,31,69.599998,100,69.300003,73.199997,70.199997
20161024040000,136.5,122.849998,27.209302,31,68.699997,100,69.300003,73.199997,70.199997
20161024041500,136.5,124.949997,27.674418,31,67.699997,100,69.300003,73.199997,70.199997
20161024043000,136.5,120.75,26.744186,31,71.0,100,69.300003,73.199997,70.199997
20161024044500,136.5,127.050003,28.139536,31,69.199997,100,69.300003,73.199997,70.199997
20161024050000,136.5,124.949997,27.674418,31,70.5,100,69.300003,73.199997,70.199997
20161024051500,136.5,127.050003,28.139536,31,70.5,100,69.300003,73.199997,70.199997
20161024053000,136.5,124.949997,27.674418,31,69.199997,100,69.300003,73.199997,70.199997
20161024054500,136.5,127.050003,28.139536,31,72.099998,100,69.300003,73.199997,70.199997
20161024060000,136.5,129.149994,28.60465,31,68.800003,100,69.300003,73.199997,70.199997
20161024061500,136.5,124.949997,27.674418,31,69.599998,100,69.300003,73.199997,70.199997
20161024063000,136.5,124.949997,27.674418,31,69.599998,100,69.300003,73.199997,70.199997
20161024064500,136.5,124.949997,27.674418,31,67.699997,100,69.300003,73.199997,70.199997
20161024070000,136.5,129.149994,28.60465,31,70.099998,100,69.300003,73.199997,70.199997
20161024071500,136.5,124.949997,27.674418,31,67.699997,100,69.300003,73.199997,70.199997
20161024073000,136.5,127.050003,28.139536,31,69.099998,100,69.300003,73.199997,70.199997
20161024074500,136.5,124.949997,27.674418,31,68.199997,100,69.300003,73.199997,70.199997
20161024080000,136.5,132.300003,29.302326,31,68.199997,100,69.300003,73.199997,70.199997
20161024081500,136.5,129.149994,28.60465,31,70.099998,100,69.400002,73.199997,70.199997
20161024083000,136.5,132.300003,29.302326,31,67.199997,100,69.400002,73.199997,70.199997
20161024084500,136.5,132.300003,29.302326,31,70.099998,100,69.400002,73.199997,70.199997
20161024090000,136.5,132.300003,29.302326,31,68.199997,100,69.5,73.199997,70.199997
20161024091500,136.5,129.149994,28.60465,31,68.199997,100,69.800003,73.199997,70.199997
20161024093000,136.5,127.050003,28.139536,31,70.099998,100,70.099998,73.199997,70.199997
20161024094500,136.5,129.149994,28.60465,31,67.699997,100,69.900002,73.199997,70.199997
20161024100000,136.5,132.300003,29.302326,31,67.699997,100,69.699997,73.199997,70.199997
20161024101500,136.5,124.949997,27.674418,31,69.199997,100,69.900002,73.199997,70.199997
20161024103000,136.5,129.149994,28.60465,31,67.300003,100,69.900002,73.199997,70.199997
20161024104500,136.5,132.300003,29.302326,31,68.099998,100,69.900002,73.199997,70.199997
20161024110000,136.5,132.300003,29.302326,31,68.099998,100,69.900002,73.199997,70.199997
20161024111500,136.5,129.149994,28.60465,31,69.099998,100,69.900002,73.199997,70.199997
20161024113000,136.5,127.050003,28.139536,31,67.199997,100,70.300003,73.199997,70.199997
20161024114500,136.5,129.149994,28.60465,31,67.199997,100,70.0,73.199997,70.199997
20161024120000,136.5,132.300003,29.302326,31,68.599998,100,70.199997,73.199997,70.199997
20161024121500,136.5,132.300003,29.302326,31,66.800003,100,70.300003,73.199997,70.199997
20161024123000,136.5,127.050003,28.139536,31,70.5,100,70.199997,73.199997,70.199997
20161024124500,136.5,129.149994,28.60465,31,67.699997,100,70.0,73.199997,70.199997
20161024130000,136.5,129.149994,28.60465,31,68.599998,100,70.099998,73.199997,70.199997
20161024131500,136.5,127.050003,28.139536,31,55.599998,0,70.199997,73.199997,70.199997
20161024133000,136.5,129.149994,28.60465,31,53.599998,0,70.300003,73.199997,70.199997
20161024134500,136.5,127.050003,28.139536,31,53.599998,0,70.099998,73.199997,70.199997
20161024140000,136.5,129.149994,28.60465,31,53.599998,100,70.0,73.199997,70.199997
20161024141500,136.5,132.300003,29.302326,31,54.299999,0,70.0,73.199997,70.199997
20161024143000,136.5,132.300003,29.302326,31,53.5,100,69.800003,73.199997,70.199997
20161024144500,136.5,132.300003,29.302326,31,53.5,100,69.699997,73.199997,70.199997
20161024150000,136.5,129.149994,28.60465,31,53.5,100,69.5,73.199997,70.199997
20161024151500,136.5,132.300003,29.302326,31,66.900002,100,69.5,73.199997,70.199997
20161024153000,136.5,129.149994,28.60465,31,66.900002,100,69.599998,73.199997,70.199997
20161024154500,136.5,129.149994,28.60465,31,66.099998,100,69.699997,73.199997,70.199997
20161024160000,136.5,127.050003,28.139536,31,67.699997,100,69.800003,73.199997,70.199997
20161024161500,136.5,129.149994,28.60465,31,67.699997,100,69.900002,73.199997,70.199997
20161024163000,136.5,132.300003,29.302326,31,67.699997,100,70.0,73.199997,70.199997
20161024164500,136.5,132.300003,29.302326,31,66.300003,100,70.0,73.199997,70.199997
20161024170000,136.5,127.050003,28.139536,31,66.300003,100,70.0,73.199997,70.199997
20161024171500,136.5,132.300003,29.302326,31,68.699997,100,70.099998,73.199997,70.199997
20161024173000,136.5,132.300003,29.302326,31,67.699997,100,70.099998,73.199997,70.199997
20161024174500,136.5,132.300003,29.302326,31,66.800003,100,70.099998,73.199997,70.199997
20161024180000,136.5,132.300003,29.302326,31,66.800003,100,70.099998,73.199997,70.199997
20161024181500,136.5,132.300003,29.302326,31,68.599998,100,70.099998,73.199997,70.199997
20161024183000,136.5,132.300003,29.302326,31,68.599998,100,70.099998,73.199997,70.199997
20161024184500,136.5,132.300003,29.302326,31,67.699997,100,70.0,73.199997,70.199997
20161024190000,136.5,132.300003,29.302326,31,67.699997,100,70.099998,73.199997,70.199997
20161024191500,136.5,132.300003,29.302326,31,67.699997,100,70.0,73.199997,70.199997
20161024193000,136.5,129.149994,28.60465,31,67.699997,100,70.0,73.199997,70.199997
20161024194500,136.5,132.300003,29.302326,31,67.699997,100,70.0,73.199997,70.199997
20161024200000,136.5,132.300003,29.302326,31,69.699997,100,70.0,73.199997,70.199997
20161024201500,136.5,129.149994,28.60465,31,67.800003,100,70.0,73.199997,70.199997
20161024203000,136.5,136.5,30.232558,31,67.800003,100,69.900002,73.199997,70.199997
20161024204500,136.5,133.350006,29.534885,31,67.800003,100,69.900002,73.199997,70.199997
20161024210000,136.5,133.350006,29.534885,31,68.699997,100,69.900002,73.199997,70.199997
20161024211500,136.5,136.5,30.232558,31,67.300003,100,69.800003,73.199997,70.199997
20161024213000,136.5,133.350006,29.534885,31,67.300003,100,69.800003,73.199997,70.199997
20161024214500,136.5,133.350006,29.534885,31,68.699997,100,69.800003,73.199997,70.199997
20161024220000,136.5,129.149994,28.60465,31,67.800003,100,69.800003,73.199997,70.199997
20161024221500,136.5,133.350006,29.534885,31,67.800003,100,69.800003,73.199997,70.199997
20161024223000,136.5,133.350006,29.534885,31,69.699997,100,69.800003,73.199997,70.199997
20161024224500,136.5,133.350006,29.534885,31,67.300003,100,69.800003,73.199997,70.199997
20161024230000,136.5,133.350006,29.534885,31,68.099998,100,69.699997,73.199997,70.199997
20161024231500,136.5,133.350006,29.534885,31,68.099998,100,69.699997,73.199997,70.199997
20161024233000,136.5,133.350006,29.534885,31,66.800003,100,69.699997,73.199997,70.199997
20161024234500,136.5,136.5,30.232558,31,69.099998,100,69.699997,73.199997,70.199997
20161025000000,136.5,138.600006,30.697676,31,68.199997,100,69.699997,73.199997,70.199997
20161025001500,136.5,132.300003,29.302326,31,67.300003,100,69.599998,73.199997,70.199997
20161025003000,136.5,132.300003,29.302326,31,70.599998,100,69.599998,73.199997,70.199997
20161025004500,136.5,132.300003,29.302326,31,67.699997,100,69.599998,73.199997,70.199997
20161025010000,136.5,127.050003,28.139536,31,67.699997,100,69.599998,73.199997,70.199997
20161025011500,136.5,133.350006,29.534885,31,70.5,100,69.599998,73.199997,70.199997
20161025013000,136.5,129.149994,28.60465,31,68.699997,100,69.599998,73.199997,70.199997
20161025014500,136.5,132.300003,29.302326,31,67.699997,100,69.599998,73.199997,70.199997
20161025020000,136.5,132.300003,29.302326,31,70.5,100,69.5,73.199997,70.199997
20161025021500,136.5,132.300003,29.302326,31,68.199997,100,69.400002,73.199997,70.199997
20161025023000,136.5,129.149994,28.60465,31,68.199997,100,69.400002,73.199997,70.199997
20161025024500,136.5,136.5,30.232558,31,69.199997,100,69.400002,73.199997,70.199997
20161025030000,136.5,133.350006,29.534885,31,67.699997,100,69.400002,73.199997,70.199997
20161025031500,136.5,138.600006,30.697676,31,68.599998,100,69.400002,73.199997,70.199997
20161025033000,136.5,133.350006,29.534885,31,69.5,100,69.300003,73.199997,70.199997
20161025034500,136.5,136.5,30.232558,31,67.300003,100,69.300003,73.199997,70.199997
20161025040000,136.5,129.149994,28.60465,31,69.099998,100,69.300003,73.199997,70.199997
20161025041500,136.5,136.5,30.232558,31,69.099998,100,69.300003,73.199997,70.199997
20161025043000,136.5,136.5,30.232558,31,66.699997,100,69.300003,73.199997,70.199997
20161025044500,136.5,132.300003,29.302326,31,70.099998,100,69.199997,73.199997,70.199997
20161025050000,136.5,132.300003,29.302326,31,68.699997,100,69.199997,73.199997,70.199997
20161025051500,136.5,132.300003,29.302326,31,67.699997,100,69.199997,73.199997,70.199997
20161025053000,136.5,132.300003,29.302326,31,70.5,100,69.199997,73.199997,70.199997
20161025054500,136.5,132.300003,29.302326,31,68.199997,100,69.199997,73.199997,70.199997
20161025060000,136.5,132.300003,29.302326,31,68.199997,100,69.199997,73.199997,70.199997
20161025061500,136.5,132.300003,29.302326,31,70.099998,100,69.199997,73.199997,70.199997
20161025063000,136.5,132.300003,29.302326,31,66.800003,100,69.199997,73.199997,70.199997
20161025064500,136.5,132.300003,29.302326,31,69.599998,100,69.099998,73.199997,70.199997
20161025070000,136.5,132.300003,29.302326,31,67.699997,100,69.099998,73.199997,70.199997
20161025071500,136.5,132.300003,29.302326,31,67.699997,100,69.099998,73.199997,70.199997
20161025073000,136.5,136.5,30.232558,31,70.099998,100,69.099998,73.199997,70.199997
20161025074500,136.5,132.300003,29.302326,31,67.699997,100,69.099998,73.199997,70.199997
20161025080000,136.5,132.300003,29.302326,31,67.699997,100,69.099998,73.199997,70.199997
20161025081500,136.5,132.300003,29.302326,31,68.699997,100,69.099998,73.199997,70.199997
20161025083000,136.5,136.5,30.232558,31,67.699997,100,69.199997,73.199997,70.199997
20161025084500,136.5,133.350006,29.534885,31,67.699997,100,69.199997,73.199997,70.199997
20161025090000,136.5,133.350006,29.534885,31,67.699997,100,69.199997,73.199997,70.199997
20161025091500,136.5,133.350006,29.534885,31,66.300003,100,69.300003,73.199997,70.199997
20161025093000,136.5,133.350006,29.534885,31,67.199997,100,69.699997,73.199997,70.199997
20161025094500,136.5,133.350006,29.534885,31,69.099998,100,69.599998,73.199997,70.199997
20161025100000,136.5,129.149994,28.60465,31,67.300003,100,69.599998,73.199997,70.199997
20161025101500,136.5,132.300003,29.302326,31,67.300003,100,69.599998,73.199997,70.199997
20161025103000,136.5,129.149994,28.60465,31,66.300003,100,70.0,73.199997,70.199997
20161025104500,136.5,132.300003,29.302326,31,67.599998,100,70.0,73.199997,70.199997
20161025110000,136.5,132.300003,29.302326,31,63.0,100,70.199997,73.199997,70.199997
20161025111500,136.5,132.300003,29.302326,31,54.299999,100,70.0,73.199997,70.199997
20161025113000,136.5,132.300003,29.302326,31,54.299999,100,69.699997,73.199997,70.199997
20161025114500,136.5,138.600006,30.697676,31,53.099998,100,69.699997,73.199997,70.199997
20161025120000,136.5,136.5,30.232558,31,53.900002,100,69.5,73.199997,70.199997
20161025121500,136.5,133.350006,29.534885,31,71.0,100,69.699997,73.199997,70.199997
20161025123000,136.5,136.5,30.232558,31,69.699997,100,69.800003,73.199997,70.199997
20161025124500,136.5,136.5,30.232558,31,66.400002,100,69.900002,73.199997,70.199997
20161025130000,136.5,133.350006,29.534885,31,65.199997,100,70.0,73.199997,70.199997
20161025131500,136.5,136.5,30.232558,31,64.400002,100,70.0,73.199997,70.199997
20161025133000,136.5,133.350006,29.534885,31,53.900002,100,70.0,73.199997,70.199997
20161025134500,136.5,133.350006,29.534885,31,67.599998,100,70.099998,78.5,75.5
20161025140000,136.5,133.350006,29.534885,31,67.599998,100,70.099998,78.5,75.5
20161025141500,136.5,133.350006,29.534885,31,66.800003,100,70.0,78.5,75.5
20161025143000,136.5,133.350006,29.534885,31,65.800003,100,69.900002,78.5,75.5
20161025144500,136.5,136.5,30.232558,31,65.800003,100,69.900002,78.5,75.5
20161025150000,136.5,136.5,30.232558,31,66.699997,100,69.800003,78.5,75.5
20161025151500,136.5,132.300003,29.302326,31,66.699997,100,69.900002,78.5,75.5
20161025153000,136.5,444.149994,98.372092,61,54.299999,0,69.900002,68.5,65.5
20161025154500,136.5,444.149994,98.372092,62,52.700001,0,69.699997,68.5,65.5
20161025160000,136.5,426.299988,94.418602,62,54.299999,0,69.400002,68.5,65.5
20161025161500,136.5,444.149994,98.372092,62,52.5,0,69.099998,68.5,65.5
20161025163000,136.5,437.850006,96.976746,62,54.299999,0,68.900002,68.5,65.5
20161025164500,136.5,444.149994,98.372092,61,52.400002,0,68.699997,68.5,65.5
20161025170000,136.5,437.850006,96.976746,61,54.299999,0,68.599998,68.5,65.5
20161025171500,136.5,437.850006,96.976746,60,53.099998,0,68.400002,68.5,65.5
20161025173000,136.5,437.850006,96.976746,60,53.900002,0,68.300003,68.5,65.5
20161025174500,136.5,426.299988,94.418602,58,53.900002,0,68.199997,68.5,65.5
20161025180000,136.5,386.399994,85.581394,55,53.900002,0,68.099998,68.5,65.5
20161025181500,136.5,367.5,81.395349,53,54.700001,0,68.099998,68.5,65.5
20161025183000,136.5,344.399994,76.279068,50,53.900002,0,68.099998,68.5,65.5
20161025184500,136.5,321.299988,71.162788,49,54.700001,0,68.099998,68.5,65.5
20161025190000,136.5,308.700012,68.372096,47,54.700001,0,68.099998,68.5,65.5
20161025191500,136.5,279.299988,61.860462,44,54.700001,0,68.099998,68.5,65.5
20161025193000,136.5,262.5,58.139535,43,54.700001,0,68.099998,68.5,65.5
20161025194500,136.5,238.350006,52.790699,41,54.700001,0,68.099998,68.5,65.5
20161025200000,136.5,218.399994,48.372092,39,54.700001,0,68.099998,68.5,65.5
20161025201500,136.5,196.350006,43.488373,37,54.700001,0,68.099998,68.5,65.5
20161025203000,136.5,171.149994,37.906975,34,54.700001,0,68.099998,68.5,65.5
20161025204500,136.5,151.199997,33.488371,32,54.700001,0,68.099998,68.5,65.5
20161025210000,136.5,151.199997,33.488371,32,54.700001,0,68.099998,68.5,65.5
20161025211500,136.5,151.199997,33.488371,32,54.700001,0,68.099998,68.5,65.5
20161025213000,136.5,147.0,32.55814,32,54.700001,0,68.099998,68.5,65.5
20161025214500,136.5,143.850006,31.860466,32,54.700001,0,68.099998,68.5,65.5
20161025220000,136.5,147.0,32.55814,32,54.700001,0,68.0,68.5,65.5
20161025221500,136.5,149.100006,33.023257,32,54.700001,0,68.0,68.5,65.5
20161025223000,136.5,149.100006,33.023257,32,54.700001,0,68.0,68.5,65.5
20161025224500,136.5,149.100006,33.023257,32,54.700001,0,68.0,68.5,65.5
20161025230000,136.5,151.199997,33.488371,32,54.700001,0,67.900002,68.5,65.5
20161025231500,136.5,141.75,31.395349,32,54.700001,0,67.900002,68.5,65.5
20161025233000,136.5,149.100006,33.023257,32,54.700001,0,67.900002,68.5,65.5
20161025234500,136.5,149.100006,33.023257,32,54.700001,0,67.900002,68.5,65.5
20161026000000,136.5,149.100006,33.023257,32,54.700001,0,67.900002,68.5,65.5
20161026001500,136.5,149.100006,33.023257,32,54.700001,0,67.900002,68.5,65.5
20161026003000,136.5,147.0,32.55814,32,54.700001,0,67.800003,68.5,65.5
20161026004500,136.5,149.100006,33.023257,32,54.700001,0,67.800003,68.5,65.5
20161026010000,136.5,149.100006,33.023257,32,54.700001,0,67.800003,68.5,65.5
20161026011500,136.5,127.050003,28.139536,31,54.700001,0,67.900002,68.5,65.5
20161026013000,136.5,138.600006,30.697676,32,54.700001,0,67.800003,68.5,65.5
20161026014500,136.5,136.5,30.232558,32,54.700001,0,67.800003,68.5,65.5
20161026020000,136.5,136.5,30.232558,32,54.700001,0,67.800003,68.5,65.5
20161026021500,136.5,136.5,30.232558,32,54.700001,0,67.800003,68.5,65.5
20161026023000,136.5,136.5,30.232558,32,54.700001,0,67.699997,68.5,65.5
20161026024500,136.5,140.699997,31.16279,32,54.700001,0,67.699997,68.5,65.5
20161026030000,136.5,138.600006,30.697676,32,54.700001,0,67.699997,68.5,65.5
20161026031500,136.5,140.699997,31.16279,32,54.700001,0,67.699997,68.5,65.5
20161026033000,136.5,140.699997,31.16279,32,54.700001,0,67.699997,68.5,65.5
20161026034500,136.5,136.5,30.232558,32,54.700001,0,67.599998,68.5,65.5
20161026040000,136.5,136.5,30.232558,32,54.700001,0,67.599998,68.5,65.5
20161026041500,136.5,140.699997,31.16279,32,54.700001,0,67.599998,68.5,65.5
20161026043000,136.5,138.600006,30.697676,32,54.700001,0,67.599998,68.5,65.5
20161026044500,136.5,138.600006,30.697676,32,54.700001,0,67.599998,68.5,65.5
20161026050000,136.5,138.600006,30.697676,32,54.700001,0,67.599998,68.5,65.5
20161026051500,136.5,138.600006,30.697676,32,54.700001,0,67.599998,68.5,65.5
20161026053000,136.5,138.600006,30.697676,32,54.700001,0,67.599998,68.5,65.5
20161026054500,136.5,138.600006,30.697676,32,54.700001,0,67.599998,68.5,65.5
20161026060000,136.5,136.5,30.232558,32,54.700001,0,67.5,68.5,65.5
20161026061500,136.5,136.5,30.232558,32,54.700001,0,67.5,68.5,65.5
20161026063000,136.5,138.600006,30.697676,32,54.700001,0,67.400002,68.5,65.5
20161026064500,136.5,138.600006,30.697676,32,54.700001,0,67.400002,68.5,65.5
20161026070000,136.5,138.600006,30.697676,32,54.700001,0,67.400002,68.5,65.5
20161026071500,136.5,132.300003,29.302326,32,54.700001,0,67.400002,68.5,65.5
20161026073000,136.5,136.5,30.232558,32,54.700001,0,67.400002,68.5,65.5
20161026074500,136.5,136.5,30.232558,32,54.700001,0,67.400002,68.5,65.5
20161026080000,136.5,132.300003,29.302326,32,54.700001,0,67.400002,68.5,65.5
20161026081500,136.5,132.300003,29.302326,32,54.700001,0,67.400002,68.5,65.5
20161026083000,136.5,136.5,30.232558,32,54.700001,0,67.400002,68.5,65.5
20161026084500,136.5,132.300003,29.302326,32,54.700001,0,67.400002,68.5,65.5
20161026090000,136.5,136.5,30.232558,32,54.700001,0,67.400002,68.5,65.5
20161026091500,136.5,132.300003,29.302326,32,53.900002,0,67.400002,68.5,65.5
20161026093000,136.5,132.300003,29.302326,32,53.900002,0,67.400002,68.5,65.5
20161026094500,136.5,132.300003,29.302326,32,53.900002,0,67.400002,68.5,65.5
20161026100000,136.5,138.600006,30.697676,32,53.900002,0,67.400002,68.5,65.5
20161026101500,136.5,138.600006,30.697676,32,53.900002,0,67.400002,68.5,65.5
20161026103000,136.5,136.5,30.232558,32,53.900002,0,67.400002,68.5,65.5
20161026104500,136.5,210.0,46.511628,39,53.900002,0,68.099998,68.5,65.5
20161026110000,136.5,226.800003,50.232559,40,53.900002,0,68.400002,68.5,65.5
20161026111500,136.5,226.800003,50.232559,40,53.900002,0,68.300003,68.5,65.5
20161026113000,136.5,221.550003,49.069768,40,53.099998,0,68.400002,68.5,65.5
20161026114500,136.5,229.949997,50.930232,40,53.099998,0,68.300003,68.5,65.5
20161026120000,136.5,151.199997,33.488371,33,63.200001,100,68.400002,79.599998,76.0
20161026121500,136.5,149.100006,33.023257,33,64.400002,100,68.900002,79.599998,76.0
20161026123000,136.5,143.850006,31.860466,33,65.800003,100,68.900002,79.599998,76.0
20161026124500,136.5,138.600006,30.697676,33,65.800003,100,69.199997,79.599998,76.0
20161026130000,136.5,141.75,31.395349,33,65.800003,100,69.300003,79.699997,76.0
20161026131500,136.5,143.850006,31.860466,33,64.400002,100,69.599998,79.099998,76.0
20161026133000,136.5,140.699997,31.16279,33,66.599998,100,69.599998,79.0,76.0
20161026134500,136.5,143.850006,31.860466,33,64.699997,100,69.900002,79.300003,76.0
20161026140000,136.5,151.199997,33.488371,33,64.699997,100,70.099998,79.300003,76.0
20161026141500,136.5,143.850006,31.860466,33,64.699997,100,70.099998,79.300003,76.0
20161026143000,136.5,143.850006,31.860466,33,66.199997,100,70.300003,79.099998,76.0
20161026144500,136.5,147.0,32.55814,33,64.599998,100,70.400002,79.400002,76.0
20161026150000,136.5,149.100006,33.023257,33,64.599998,100,70.199997,79.599998,76.0
20161026151500,136.5,147.0,32.55814,33,64.599998,100,70.199997,79.400002,76.0
20161026153000,136.5,149.100006,33.023257,33,64.599998,100,70.400002,79.599998,76.0
20161026154500,136.5,143.850006,31.860466,33,66.300003,100,70.400002,79.400002,76.0
20161026160000,136.5,149.100006,33.023257,33,64.400002,100,70.5,79.300003,76.0
20161026161500,136.5,149.100006,33.023257,33,64.400002,100,70.599998,79.400002,76.0
20161026163000,136.5,151.199997,33.488371,33,65.300003,100,70.5,79.400002,76.0
20161026164500,136.5,151.199997,33.488371,33,64.0,100,70.5,79.400002,76.0
20161026170000,136.5,149.100006,33.023257,33,65.800003,100,70.400002,79.400002,76.0
20161026171500,136.5,151.199997,33.488371,33,65.800003,100,70.300003,79.400002,76.0
20161026173000,136.5,147.0,32.55814,33,64.5,100,70.300003,79.400002,76.0
20161026174500,136.5,151.199997,33.488371,33,66.199997,100,70.199997,79.599998,76.0
20161026180000,136.5,147.0,32.55814,33,64.900002,100,70.199997,79.599998,76.0
20161026181500,136.5,152.25,33.72093,33,64.900002,100,70.199997,79.599998,76.0
20161026183000,136.5,147.0,32.55814,33,65.800003,100,70.199997,79.599998,76.0
20161026184500,136.5,151.199997,33.488371,33,64.400002,100,70.199997,79.599998,76.0
20161026190000,136.5,151.199997,33.488371,33,66.599998,100,70.199997,79.599998,76.0
20161026191500,136.5,147.0,32.55814,33,65.300003,100,70.099998,79.400002,76.0
20161026193000,136.5,149.100006,33.023257,33,65.300003,100,70.099998,79.5,76.0
20161026194500,136.5,149.100006,33.023257,33,65.300003,100,70.099998,79.400002,76.0
20161026200000,136.5,147.0,32.55814,33,66.800003,100,70.0,79.5,76.0
20161026201500,136.5,151.199997,33.488371,33,65.300003,100,70.0,79.5,76.0
20161026203000,136.5,147.0,32.55814,33,64.400002,100,70.0,79.400002,76.0
20161026204500,136.5,143.850006,31.860466,33,67.699997,100,70.0,79.5,76.0
20161026210000,136.5,149.100006,33.023257,33,65.900002,100,70.0,79.400002,76.0
20161026211500,136.5,147.0,32.55814,33,64.900002,100,70.0,79.400002,76.0
20161026213000,136.5,149.100006,33.023257,33,66.699997,100,70.0,79.400002,76.0
20161026214500,136.5,151.199997,33.488371,33,65.800003,100,70.0,79.400002,76.0
20161026220000,136.5,147.0,32.55814,33,64.900002,100,70.0,79.400002,76.0
20161026221500,136.5,152.25,33.72093,33,64.900002,100,70.0,79.400002,76.0
20161026223000,136.5,149.100006,33.023257,33,67.699997,100,69.900002,79.400002,76.0
20161026224500,136.5,151.199997,33.488371,33,66.300003,100,69.900002,79.400002,76.0
20161026230000,136.5,151.199997,33.488371,33,64.900002,100,69.900002,79.400002,76.0
20161026231500,136.5,147.0,32.55814,33,67.199997,100,69.900002,79.400002,76.0
20161026233000,136.5,147.0,32.55814,33,66.099998,100,69.900002,79.400002,76.0
20161026234500,136.5,143.850006,31.860466,33,64.900002,100,69.900002,79.400002,76.0
20161027000000,136.5,149.100006,33.023257,33,66.699997,100,69.900002,79.599998,76.0
20161027001500,136.5,147.0,32.55814,33,66.699997,100,69.800003,79.599998,76.0
20161027003000,136.5,152.25,33.72093,33,64.900002,100,69.800003,79.5,76.0
20161027004500,136.5,147.0,32.55814,33,65.800003,100,69.800003,79.5,76.0
20161027010000,136.5,149.100006,33.023257,33,67.0,100,69.800003,79.400002,76.0
20161027011500,136.5,141.75,31.395349,33,64.900002,100,69.800003,79.599998,76.0
20161027013000,136.5,143.850006,31.860466,33,65.599998,100,69.800003,79.599998,76.0
20161027014500,136.5,143.850006,31.860466,33,67.300003,100,69.800003,79.599998,76.0
20161027020000,136.5,147.0,32.55814,33,65.300003,100,69.800003,79.599998,76.0
20161027021500,136.5,149.100006,33.023257,33,65.300003,100,69.800003,79.599998,76.0
20161027023000,136.5,143.850006,31.860466,33,67.900002,100,69.800003,79.599998,76.0
20161027024500,136.5,140.699997,31.16279,33,64.900002,100,69.800003,79.599998,76.0
20161027030000,136.5,143.850006,31.860466,33,64.900002,100,69.800003,79.599998,76.0
20161027031500,136.5,143.850006,31.860466,33,66.199997,100,69.800003,79.599998,76.0
20161027033000,136.5,149.100006,33.023257,33,66.199997,100,69.800003,79.599998,76.0
20161027034500,136.5,149.100006,33.023257,33,64.900002,100,69.800003,79.599998,76.0
20161027040000,136.5,149.100006,33.023257,33,65.800003,100,69.800003,79.599998,76.0
20161027041500,136.5,147.0,32.55814,33,65.800003,100,69.800003,79.599998,76.0
20161027043000,136.5,143.850006,31.860466,33,64.400002,100,69.699997,79.599998,76.0
20161027044500,136.5,140.699997,31.16279,33,66.699997,100,69.699997,79.599998,76.0
20161027050000,136.5,149.100006,33.023257,33,65.800003,100,69.699997,79.599998,76.0
20161027051500,136.5,147.0,32.55814,33,64.900002,100,69.699997,79.599998,76.0
20161027053000,136.5,143.850006,31.860466,33,67.199997,100,69.699997,79.599998,76.0
20161027054500,136.5,147.0,32.55814,33,65.300003,100,69.699997,79.599998,76.0
20161027060000,136.5,143.850006,31.860466,33,64.0,100,69.699997,79.599998,76.0
20161027061500,136.5,149.100006,33.023257,33,66.699997,100,69.699997,79.599998,76.0
20161027063000,136.5,149.100006,33.023257,33,66.699997,100,69.699997,79.599998,76.0
20161027064500,136.5,151.199997,33.488371,33,66.699997,100,69.699997,79.599998,76.0
20161027070000,136.5,147.0,32.55814,33,65.300003,100,69.599998,79.599998,76.0
20161027071500,136.5,143.850006,31.860466,33,64.400002,100,69.699997,79.599998,76.0
20161027073000,136.5,151.199997,33.488371,33,66.699997,100,69.699997,79.599998,76.0
20161027074500,136.5,147.0,32.55814,33,65.800003,100,69.699997,79.599998,76.0
20161027080000,136.5,147.0,32.55814,33,64.900002,100,69.699997,79.5,76.0
20161027081500,136.5,143.850006,31.860466,33,66.199997,100,69.699997,79.400002,76.0
20161027083000,136.5,147.0,32.55814,33,66.199997,100,69.699997,79.400002,76.0
20161027084500,136.5,143.850006,31.860466,33,67.0,100,69.800003,79.400002,76.0
20161027090000,136.5,151.199997,33.488371,33,65.199997,100,69.800003,79.400002,76.0
20161027091500,136.5,149.100006,33.023257,33,65.199997,100,69.800003,79.400002,76.0
20161027093000,136.5,147.0,32.55814,33,67.199997,100,69.800003,79.400002,76.0
20161027094500,136.5,147.0,32.55814,33,65.800003,100,70.199997,79.400002,76.0
20161027100000,136.5,141.75,31.395349,33,64.900002,100,69.800003,79.400002,76.0
20161027101500,136.5,141.75,31.395349,33,64.900002,100,70.800003,74.300003,71.300003
20161027103000,136.5,147.0,32.55814,33,65.800003,100,70.699997,74.300003,71.300003
20161027104500,136.5,151.199997,33.488371,33,65.800003,100,70.400002,74.300003,71.300003
20161027110000,136.5,143.850006,31.860466,33,64.900002,100,70.800003,74.300003,71.300003
20161027111500,136.5,147.0,32.55814,33,64.900002,100,70.599998,74.300003,71.300003
20161027113000,136.5,143.850006,31.860466,33,64.099998,100,70.5,74.300003,71.300003
20161027114500,136.5,149.100006,33.023257,33,64.099998,100,70.5,74.300003,71.300003
20161027120000,136.5,151.199997,33.488371,33,64.099998,100,70.699997,74.300003,71.300003
20161027121500,136.5,149.100006,33.023257,33,64.099998,100,70.400002,74.300003,71.300003
20161027123000,136.5,141.75,31.395349,33,64.099998,100,70.0,74.300003,71.300003
20161027124500,136.5,149.100006,33.023257,33,64.099998,100,70.0,74.300003,71.300003
20161027130000,136.5,151.199997,33.488371,33,64.099998,100,70.199997,74.300003,71.300003
20161027131500,136.5,147.0,32.55814,33,65.5,100,70.400002,74.300003,71.300003
20161027133000,136.5,147.0,32.55814,33,65.5,100,70.5,74.300003,71.300003
20161027134500,136.5,149.100006,33.023257,33,64.0,100,70.300003,74.300003,71.300003
20161027140000,136.5,149.100006,33.023257,33,64.0,100,70.699997,74.300003,71.300003
20161027141500,136.5,141.75,31.395349,33,66.199997,100,70.400002,74.300003,71.300003
20161027143000,136.5,143.850006,31.860466,33,66.199997,100,70.199997,74.300003,71.300003
20161027144500,136.5,149.100006,33.023257,33,64.0,100,70.900002,74.300003,71.300003
20161027150000,136.5,156.449997,34.651162,34,57.200001,0,71.900002,74.300003,71.300003
20161027151500,136.5,149.100006,33.023257,33,53.5,0,71.199997,74.300003,71.300003
20161027153000,136.5,151.199997,33.488371,33,53.5,0,71.199997,74.300003,71.300003
20161027154500,136.5,151.199997,33.488371,33,53.5,100,70.400002,74.300003,71.300003
20161027160000,136.5,147.0,32.55814,33,63.700001,100,70.900002,74.300003,71.300003
20161027161500,136.5,151.199997,33.488371,33,63.700001,100,70.800003,74.300003,71.300003
20161027163000,136.5,149.100006,33.023257,33,63.700001,100,70.599998,74.300003,71.300003
20161027164500,136.5,149.100006,33.023257,33,65.800003,100,70.699997,74.300003,71.300003
20161027170000,136.5,149.100006,33.023257,33,63.900002,100,70.699997,74.300003,71.300003
20161027171500,136.5,143.850006,31.860466,33,66.199997,100,70.699997,74.300003,71.300003
20161027173000,136.5,147.0,32.55814,33,64.900002,100,70.599998,74.300003,71.300003
20161027174500,136.5,152.25,33.72093,33,66.199997,100,70.599998,74.300003,71.300003
20161027180000,136.5,152.25,33.72093,33,64.400002,100,70.5,74.300003,71.300003
20161027181500,136.5,152.25,33.72093,33,65.800003,100,70.5,74.300003,71.300003
20161027183000,136.5,149.100006,33.023257,33,65.800003,100,70.400002,74.300003,71.300003
20161027184500,136.5,149.100006,33.023257,33,65.800003,100,70.300003,74.300003,71.300003
20161027190000,136.5,147.0,32.55814,33,65.800003,100,70.300003,74.300003,71.300003
20161027191500,136.5,143.850006,31.860466,33,65.0,100,70.300003,74.300003,71.300003
20161027193000,136.5,149.100006,33.023257,33,66.199997,100,70.199997,74.300003,71.300003
20161027194500,136.5,151.199997,33.488371,33,64.5,100,70.199997,74.300003,71.300003
20161027200000,136.5,143.850006,31.860466,33,65.800003,100,70.199997,74.300003,71.300003
20161027201500,136.5,147.0,32.55814,33,65.800003,100,70.199997,74.300003,71.300003
