PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161027203000,136.5,143.850006,31.860466,33,65.800003,100,70.199997,74.300003,71.300003
20161027204500,136.5,151.199997,33.488371,33,66.800003,100,70.199997,74.300003,71.300003
20161027210000,136.5,141.75,31.395349,33,65.800003,100,70.199997,74.300003,71.300003
20161027211500,136.5,151.199997,33.488371,33,64.900002,100,70.099998,74.300003,71.300003
20161027213000,136.5,149.100006,33.023257,33,66.300003,100,70.099998,74.300003,71.300003
20161027214500,136.5,147.0,32.55814,33,66.300003,100,70.0,74.300003,71.300003
20161027220000,136.5,149.100006,33.023257,33,64.900002,100,70.0,74.300003,71.300003
20161027221500,136.5,149.100006,33.023257,33,64.900002,100,70.0,74.199997,71.199997
20161027223000,136.5,143.850006,31.860466,33,65.800003,100,69.900002,74.300003,71.300003
20161027224500,136.5,149.100006,33.023257,33,64.900002,100,69.900002,74.199997,71.199997
20161027230000,136.5,147.0,32.55814,33,64.900002,100,69.900002,74.300003,71.300003
20161027231500,136.5,149.100006,33.023257,33,66.800003,100,69.900002,74.300003,71.300003
20161027233000,136.5,143.850006,31.860466,33,66.800003,100,69.900002,74.300003,71.300003
20161027234500,136.5,151.199997,33.488371,33,64.400002,100,69.800003,74.300003,71.300003
20161028000000,136.5,147.0,32.55814,33,66.800003,100,69.800003,74.300003,71.300003
20161028001500,136.5,149.100006,33.023257,33,65.800003,100,69.800003,74.300003,71.300003
20161028003000,136.5,149.100006,33.023257,33,65.800003,100,69.800003,74.300003,71.300003
20161028004500,136.5,149.100006,33.023257,33,64.900002,100,69.800003,74.300003,71.300003
20161028010000,136.5,143.850006,31.860466,33,66.699997,100,69.699997,74.199997,71.199997
20161028011500,136.5,147.0,32.55814,33,64.599998,100,69.699997,74.199997,71.199997
20161028013000,136.5,152.25,33.72093,33,66.199997,100,69.699997,74.199997,71.199997
20161028014500,136.5,149.100006,33.023257,33,64.900002,100,69.699997,74.199997,71.199997
20161028020000,136.5,149.100006,33.023257,33,67.699997,100,69.699997,74.199997,71.199997
20161028021500,136.5,147.0,32.55814,33,64.900002,100,69.599998,74.099998,71.099998
20161028023000,136.5,141.75,31.395349,33,67.199997,100,69.599998,74.199997,71.199997
20161028024500,136.5,147.0,32.55814,33,64.900002,100,69.599998,74.199997,71.199997
20161028030000,136.5,147.0,32.55814,33,64.900002,100,69.599998,74.199997,71.199997
20161028031500,136.5,149.100006,33.023257,33,66.400002,100,69.5,74.199997,71.199997
20161028033000,136.5,149.100006,33.023257,33,64.400002,100,69.400002,74.099998,71.099998
20161028034500,136.5,147.0,32.55814,33,66.699997,100,69.400002,74.099998,71.099998
20161028040000,136.5,141.75,31.395349,33,64.900002,100,69.400002,74.199997,71.199997
20161028041500,136.5,147.0,32.55814,33,66.199997,100,69.300003,74.099998,71.099998
20161028043000,136.5,149.100006,33.023257,33,66.199997,100,69.300003,74.099998,71.099998
20161028044500,136.5,151.199997,33.488371,33,65.300003,100,69.300003,74.099998,71.099998
20161028050000,136.5,147.0,32.55814,33,66.300003,100,69.300003,74.099998,71.099998
20161028051500,136.5,147.0,32.55814,33,64.900002,100,69.300003,74.099998,71.099998
20161028053000,136.5,147.0,32.55814,33,67.699997,100,69.300003,74.099998,71.099998
20161028054500,136.5,149.100006,33.023257,33,65.300003,100,69.300003,74.0,71.0
20161028060000,136.5,143.850006,31.860466,33,66.199997,100,69.300003,74.0,71.0
20161028061500,136.5,147.0,32.55814,33,66.199997,100,69.300003,74.099998,71.099998
20161028063000,136.5,147.0,32.55814,33,64.900002,100,69.300003,74.0,71.0
20161028064500,136.5,149.100006,33.023257,33,66.900002,100,69.300003,74.0,71.0
20161028070000,136.5,147.0,32.55814,33,64.400002,100,69.300003,74.0,71.0
20161028071500,136.5,143.850006,31.860466,33,65.300003,100,69.300003,74.0,71.0
20161028073000,136.5,143.850006,31.860466,33,65.300003,100,69.199997,74.0,71.0
20161028074500,136.5,147.0,32.55814,33,65.300003,100,69.199997,74.0,71.0
20161028080000,136.5,143.850006,31.860466,33,66.199997,100,69.199997,74.0,71.0
20161028081500,136.5,147.0,32.55814,33,65.300003,100,69.199997,74.0,71.0
20161028083000,136.5,149.100006,33.023257,33,64.300003,100,69.199997,74.0,71.0
20161028084500,136.5,147.0,32.55814,33,67.199997,100,69.199997,74.0,71.0
20161028090000,136.5,143.850006,31.860466,33,65.300003,100,69.300003,74.0,71.0
20161028091500,136.5,147.0,32.55814,33,65.300003,100,69.300003,74.0,71.0
20161028093000,136.5,149.100006,33.023257,33,66.699997,100,69.300003,74.0,71.0
20161028094500,136.5,149.100006,33.023257,33,64.900002,100,69.400002,74.0,71.0
20161028100000,136.5,149.100006,33.023257,33,66.699997,100,69.400002,74.0,71.0
20161028101500,136.5,149.100006,33.023257,33,64.400002,100,69.5,74.0,71.0
20161028103000,136.5,147.0,32.55814,33,64.400002,100,69.699997,74.0,71.0
20161028104500,136.5,151.199997,33.488371,33,66.199997,100,69.699997,74.0,71.0
20161028110000,136.5,143.850006,31.860466,33,64.400002,100,70.0,74.0,71.0
20161028111500,136.5,143.850006,31.860466,33,65.800003,100,70.300003,74.0,71.0
20161028113000,136.5,151.199997,33.488371,33,64.0,100,70.300003,74.0,71.0
20161028114500,136.5,143.850006,31.860466,33,64.0,100,71.0,74.0,71.0
20161028120000,136.5,149.100006,33.023257,33,64.0,100,70.300003,74.0,71.0
20161028121500,136.5,143.850006,31.860466,33,64.900002,100,70.300003,74.0,71.0
20161028123000,136.5,151.199997,33.488371,33,64.900002,100,70.5,74.0,71.0
20161028124500,136.5,147.0,32.55814,33,63.099998,100,70.400002,74.0,71.0
20161028130000,136.5,149.100006,33.023257,33,64.800003,100,70.300003,74.0,71.0
20161028131500,136.5,149.100006,33.023257,33,62.799999,100,70.099998,74.0,71.0
20161028133000,136.5,147.0,32.55814,33,64.0,100,69.900002,74.0,71.0
20161028134500,136.5,151.199997,33.488371,33,64.0,100,70.199997,74.0,71.0
20161028140000,136.5,151.199997,33.488371,33,62.400002,100,70.0,74.0,71.0
20161028141500,136.5,143.850006,31.860466,33,65.300003,100,70.0,74.0,71.0
20161028143000,136.5,147.0,32.55814,33,62.799999,100,70.0,74.0,71.0
20161028144500,136.5,143.850006,31.860466,33,64.400002,100,69.900002,74.0,71.0
20161028150000,136.5,143.850006,31.860466,33,63.599998,100,69.900002,74.0,71.0
20161028151500,136.5,149.100006,33.023257,33,63.599998,100,70.0,74.0,71.0
20161028153000,136.5,149.100006,33.023257,33,63.599998,100,70.0,74.0,71.0
20161028154500,136.5,151.199997,33.488371,33,65.800003,100,69.900002,74.0,71.0
20161028160000,136.5,149.100006,33.023257,33,65.800003,100,69.900002,74.0,71.0
20161028161500,136.5,147.0,32.55814,33,64.400002,100,69.900002,74.0,71.0
20161028163000,136.5,149.100006,33.023257,33,64.400002,100,69.900002,74.0,71.0
20161028164500,136.5,151.199997,33.488371,33,63.299999,100,69.900002,74.0,71.0
20161028170000,136.5,143.850006,31.860466,33,66.199997,100,69.900002,74.0,71.0
20161028171500,136.5,152.25,33.72093,33,64.900002,100,69.900002,74.0,71.0
20161028173000,136.5,147.0,32.55814,33,64.900002,100,69.900002,74.0,71.0
20161028174500,136.5,147.0,32.55814,33,65.800003,100,69.900002,74.0,71.0
20161028180000,136.5,151.199997,33.488371,33,65.800003,100,69.900002,74.0,71.0
20161028181500,136.5,143.850006,31.860466,33,65.800003,100,69.900002,74.0,71.0
20161028183000,136.5,149.100006,33.023257,33,67.199997,100,69.900002,74.0,71.0
20161028184500,136.5,149.100006,33.023257,33,66.5,100,69.900002,74.0,71.0
20161028190000,136.5,149.100006,33.023257,33,65.300003,100,69.900002,74.0,71.0
20161028191500,136.5,149.100006,33.023257,33,65.300003,100,69.900002,74.0,71.0
20161028193000,136.5,147.0,32.55814,33,67.099998,100,69.900002,74.0,71.0
20161028194500,136.5,152.25,33.72093,33,66.300003,100,69.900002,74.0,71.0
20161028200000,136.5,152.25,33.72093,33,65.300003,100,69.900002,74.0,71.0
20161028201500,136.5,143.850006,31.860466,33,65.300003,100,69.900002,74.0,71.0
20161028203000,136.5,147.0,32.55814,33,66.699997,100,69.900002,74.0,71.0
20161028204500,136.5,147.0,32.55814,33,66.699997,100,69.900002,74.0,71.0
20161028210000,136.5,151.199997,33.488371,33,65.099998,100,69.900002,74.0,71.0
20161028211500,136.5,149.100006,33.023257,33,65.099998,100,69.900002,74.0,71.0
20161028213000,136.5,147.0,32.55814,33,66.199997,100,69.900002,74.0,71.0
20161028214500,136.5,151.199997,33.488371,33,66.199997,100,69.800003,74.0,71.0
20161028220000,136.5,147.0,32.55814,33,64.900002,100,69.800003,74.0,71.0
20161028221500,136.5,151.199997,33.488371,33,64.900002,100,69.800003,74.0,71.0
20161028223000,136.5,147.0,32.55814,33,66.699997,100,69.800003,74.0,71.0
20161028224500,136.5,151.199997,33.488371,33,65.699997,100,69.800003,74.0,71.0
20161028230000,136.5,151.199997,33.488371,33,65.699997,100,69.800003,74.0,71.0
20161028231500,136.5,149.100006,33.023257,33,67.300003,100,69.800003,74.0,71.0
20161028233000,136.5,149.100006,33.023257,33,65.800003,100,69.800003,74.0,71.0
20161028234500,136.5,149.100006,33.023257,33,65.800003,100,69.699997,74.0,71.0
20161029000000,136.5,147.0,32.55814,33,67.300003,100,69.699997,74.0,71.0
20161029001500,136.5,151.199997,33.488371,33,65.300003,100,69.699997,74.0,71.0
20161029003000,136.5,147.0,32.55814,33,65.300003,100,69.699997,74.0,71.0
20161029004500,136.5,147.0,32.55814,33,67.699997,100,69.699997,74.0,71.0
20161029010000,136.5,147.0,32.55814,33,65.300003,100,69.699997,74.0,71.0
20161029011500,136.5,124.949997,27.674418,30,68.199997,100,69.599998,73.900002,70.900002
20161029013000,136.5,120.75,26.744186,30,71.0,100,69.699997,73.900002,70.900002
20161029014500,136.5,122.849998,27.209302,30,71.0,100,69.699997,73.900002,70.900002
20161029020000,136.5,124.949997,27.674418,30,69.199997,100,69.699997,73.900002,70.900002
20161029021500,136.5,122.849998,27.209302,30,70.099998,100,69.699997,73.900002,70.900002
20161029023000,136.5,122.849998,27.209302,30,71.599998,100,69.699997,73.900002,70.900002
20161029024500,136.5,124.949997,27.674418,30,68.699997,100,69.699997,73.900002,70.900002
20161029030000,136.5,124.949997,27.674418,30,70.5,100,69.699997,73.900002,70.900002
20161029031500,136.5,124.949997,27.674418,30,71.599998,100,69.699997,73.900002,70.900002
20161029033000,136.5,124.949997,27.674418,30,68.199997,100,69.699997,73.900002,70.900002
20161029034500,136.5,124.949997,27.674418,30,70.5,100,69.699997,73.900002,70.900002
20161029040000,136.5,127.050003,28.139536,30,69.699997,100,69.699997,73.900002,70.900002
20161029041500,136.5,124.949997,27.674418,30,68.199997,100,69.599998,73.900002,70.900002
20161029043000,136.5,124.949997,27.674418,30,70.5,100,69.599998,73.900002,70.900002
20161029044500,136.5,122.849998,27.209302,30,69.199997,100,69.599998,73.900002,70.900002
20161029050000,136.5,124.949997,27.674418,30,69.199997,100,69.599998,73.900002,70.900002
20161029051500,136.5,127.050003,28.139536,30,71.099998,100,69.5,73.900002,70.900002
20161029053000,136.5,122.849998,27.209302,30,68.900002,100,69.5,73.900002,70.900002
20161029054500,136.5,129.149994,28.60465,30,70.5,100,69.5,73.900002,70.900002
20161029060000,136.5,127.050003,28.139536,30,70.5,100,69.5,73.900002,70.900002
20161029061500,136.5,127.050003,28.139536,30,68.699997,100,69.5,73.900002,70.900002
20161029063000,136.5,129.149994,28.60465,30,72.300003,100,69.400002,73.900002,70.900002
20161029064500,136.5,127.050003,28.139536,30,69.199997,100,69.400002,73.900002,70.900002
20161029070000,136.5,122.849998,27.209302,30,69.199997,100,69.400002,73.900002,70.900002
20161029071500,136.5,124.949997,27.674418,30,70.599998,100,69.400002,73.900002,70.900002
20161029073000,136.5,124.949997,27.674418,30,68.199997,100,69.400002,73.900002,70.900002
20161029074500,136.5,124.949997,27.674418,30,72.0,100,69.400002,73.900002,70.900002
20161029080000,136.5,124.949997,27.674418,30,69.699997,100,69.300003,73.900002,70.900002
20161029081500,136.5,124.949997,27.674418,30,68.099998,100,69.300003,73.900002,70.900002
20161029083000,136.5,129.149994,28.60465,30,72.0,100,69.300003,73.900002,70.900002
20161029084500,136.5,127.050003,28.139536,30,68.699997,100,69.300003,73.900002,70.900002
20161029090000,136.5,124.949997,27.674418,30,68.699997,100,69.300003,73.900002,70.900002
20161029091500,136.5,124.949997,27.674418,30,71.400002,100,69.300003,73.900002,70.900002
20161029093000,136.5,127.050003,28.139536,30,69.199997,100,69.300003,73.900002,70.900002
20161029094500,136.5,120.75,26.744186,30,67.800003,100,69.300003,73.900002,70.900002
20161029100000,136.5,124.949997,27.674418,30,70.099998,100,69.300003,73.900002,70.900002
20161029101500,136.5,124.949997,27.674418,30,70.099998,100,69.300003,73.900002,70.900002
20161029103000,136.5,124.949997,27.674418,30,68.199997,100,69.300003,73.900002,70.900002
20161029104500,136.5,122.849998,27.209302,30,68.199997,100,69.300003,73.900002,70.900002
20161029110000,136.5,124.949997,27.674418,30,70.599998,100,69.300003,73.900002,70.900002
20161029111500,136.5,124.949997,27.674418,30,67.699997,100,69.300003,73.900002,70.900002
20161029113000,136.5,122.849998,27.209302,30,67.699997,100,69.199997,73.900002,70.900002
20161029114500,136.5,127.050003,28.139536,30,70.099998,100,69.199997,73.900002,70.900002
20161029120000,136.5,122.849998,27.209302,30,68.599998,100,69.199997,73.900002,70.900002
20161029121500,136.5,124.949997,27.674418,30,67.699997,100,69.199997,73.900002,70.900002
20161029123000,136.5,129.149994,28.60465,30,67.699997,100,69.199997,73.900002,70.900002
20161029124500,136.5,124.949997,27.674418,30,64.800003,100,69.199997,73.900002,70.900002
20161029130000,136.5,124.949997,27.674418,30,69.800003,100,69.199997,73.900002,70.900002
20161029131500,136.5,122.849998,27.209302,30,69.800003,100,69.199997,73.900002,70.900002
20161029133000,136.5,127.050003,28.139536,30,67.0,100,69.199997,73.900002,70.900002
20161029134500,136.5,127.050003,28.139536,30,66.300003,100,69.199997,73.900002,70.900002
20161029140000,136.5,122.849998,27.209302,30,66.300003,100,69.199997,73.900002,70.900002
20161029141500,136.5,122.849998,27.209302,30,67.699997,100,69.199997,73.900002,70.900002
20161029143000,136.5,122.849998,27.209302,30,70.099998,100,69.199997,73.900002,70.900002
20161029144500,136.5,124.949997,27.674418,30,67.300003,100,69.300003,73.900002,70.900002
20161029150000,136.5,127.050003,28.139536,30,70.5,100,69.300003,73.900002,70.900002
20161029151500,136.5,127.050003,28.139536,30,68.5,100,69.300003,73.900002,70.900002
20161029153000,136.5,127.050003,28.139536,30,68.5,100,69.300003,73.900002,70.900002
20161029154500,136.5,127.050003,28.139536,30,67.300003,100,69.300003,73.900002,70.900002
20161029160000,136.5,127.050003,28.139536,30,70.099998,100,69.400002,73.900002,70.900002
20161029161500,136.5,124.949997,27.674418,30,67.300003,100,69.400002,73.900002,70.900002
20161029163000,136.5,127.050003,28.139536,30,67.300003,100,69.400002,73.900002,70.900002
20161029164500,136.5,122.849998,27.209302,30,70.5,100,69.400002,73.900002,70.900002
20161029170000,136.5,127.050003,28.139536,30,68.099998,100,69.400002,73.900002,70.900002
20161029171500,136.5,122.849998,27.209302,30,68.099998,100,69.400002,73.900002,70.900002
20161029173000,136.5,122.849998,27.209302,30,68.099998,100,69.400002,73.900002,70.900002
20161029174500,136.5,124.949997,27.674418,30,68.099998,100,69.5,73.900002,70.900002
20161029180000,136.5,124.949997,27.674418,30,69.099998,100,69.5,73.900002,70.900002
20161029181500,136.5,124.949997,27.674418,30,71.099998,100,69.599998,73.900002,70.900002
20161029183000,136.5,124.949997,27.674418,30,68.199997,100,69.599998,73.900002,70.900002
20161029184500,136.5,129.149994,28.60465,31,70.099998,100,69.599998,73.900002,70.900002
20161029190000,136.5,127.050003,28.139536,31,67.699997,100,69.599998,73.900002,70.900002
20161029191500,136.5,132.300003,29.302326,31,69.199997,100,69.699997,73.900002,70.900002
20161029193000,136.5,132.300003,29.302326,31,69.199997,100,69.699997,73.900002,70.900002
20161029194500,136.5,127.050003,28.139536,31,67.699997,100,69.699997,73.900002,70.900002
20161029200000,136.5,129.149994,28.60465,31,68.699997,100,69.699997,73.900002,70.900002
20161029201500,136.5,132.300003,29.302326,31,70.5,100,69.699997,73.900002,70.900002
20161029203000,136.5,129.149994,28.60465,31,68.599998,100,69.699997,73.900002,70.900002
20161029204500,136.5,132.300003,29.302326,31,67.699997,100,69.699997,73.900002,70.900002
20161029210000,136.5,132.300003,29.302326,31,68.699997,100,69.699997,73.900002,70.900002
20161029211500,136.5,127.050003,28.139536,31,70.099998,100,69.699997,73.900002,70.900002
20161029213000,136.5,129.149994,28.60465,31,67.699997,100,69.699997,73.900002,70.900002
20161029214500,136.5,129.149994,28.60465,31,70.5,100,69.699997,73.900002,70.900002
20161029220000,136.5,133.350006,29.534885,31,67.699997,100,69.699997,73.900002,70.900002
20161029221500,136.5,133.350006,29.534885,31,69.199997,100,69.699997,73.900002,70.900002
20161029223000,136.5,133.350006,29.534885,31,67.699997,100,69.699997,73.900002,70.900002
20161029224500,136.5,129.149994,28.60465,31,70.599998,100,69.699997,73.900002,70.900002
20161029230000,136.5,129.149994,28.60465,31,67.800003,100,69.699997,73.900002,70.900002
20161029231500,136.5,129.149994,28.60465,31,70.5,100,69.800003,73.900002,70.900002
20161029233000,136.5,129.149994,28.60465,31,69.199997,100,69.800003,73.900002,70.900002
20161029234500,136.5,132.300003,29.302326,31,67.699997,100,69.800003,73.900002,70.900002
20161030000000,136.5,132.300003,29.302326,31,70.800003,100,69.800003,73.900002,70.900002
20161030001500,136.5,132.300003,29.302326,31,67.699997,100,69.699997,73.900002,70.900002
20161030003000,136.5,132.300003,29.302326,31,69.599998,100,69.699997,73.900002,70.900002
20161030004500,136.5,132.300003,29.302326,31,68.699997,100,69.699997,73.900002,70.900002
20161030010000,136.5,127.050003,28.139536,31,67.699997,100,69.699997,73.900002,70.900002
20161030011500,136.5,127.050003,28.139536,31,70.099998,100,69.699997,73.900002,70.900002
20161030013000,136.5,133.350006,29.534885,31,67.300003,100,69.599998,73.900002,70.900002
20161030014500,136.5,133.350006,29.534885,31,70.5,100,69.599998,73.900002,70.900002
20161030020000,136.5,129.149994,28.60465,31,68.199997,100,69.599998,73.900002,70.900002
20161030021500,136.5,129.149994,28.60465,31,68.199997,100,69.599998,73.900002,70.900002
20161030023000,136.5,129.149994,28.60465,31,70.099998,100,69.599998,73.900002,70.900002
20161030024500,136.5,129.149994,28.60465,31,67.699997,100,69.599998,73.900002,70.900002
20161030030000,136.5,133.350006,29.534885,31,70.599998,100,69.599998,73.900002,70.900002
20161030031500,136.5,133.350006,29.534885,31,67.699997,100,69.599998,73.900002,70.900002
20161030033000,136.5,127.050003,28.139536,31,70.800003,100,69.599998,73.900002,70.900002
20161030034500,136.5,129.149994,28.60465,31,67.699997,100,69.5,73.900002,70.900002
20161030040000,136.5,133.350006,29.534885,31,69.599998,100,69.400002,73.900002,70.900002
20161030041500,136.5,127.050003,28.139536,31,68.199997,100,69.400002,73.900002,70.900002
20161030043000,136.5,129.149994,28.60465,31,68.199997,100,69.400002,73.900002,70.900002
20161030044500,136.5,132.300003,29.302326,31,70.599998,100,69.400002,73.900002,70.900002
20161030050000,136.5,132.300003,29.302326,31,67.699997,100,69.400002,73.900002,70.900002
20161030051500,136.5,132.300003,29.302326,31,71.099998,100,69.400002,73.900002,70.900002
20161030053000,136.5,129.149994,28.60465,31,68.199997,100,69.400002,73.900002,70.900002
20161030054500,136.5,132.300003,29.302326,31,69.599998,100,69.400002,73.900002,70.900002
20161030060000,136.5,132.300003,29.302326,31,69.599998,100,69.400002,73.900002,70.900002
20161030061500,136.5,129.149994,28.60465,31,67.699997,100,69.400002,73.900002,70.900002
20161030063000,136.5,136.5,30.232558,31,71.099998,100,69.400002,73.900002,70.900002
20161030064500,136.5,132.300003,29.302326,31,67.900002,100,69.400002,73.900002,70.900002
20161030070000,136.5,132.300003,29.302326,31,69.599998,100,69.400002,73.900002,70.900002
20161030071500,136.5,132.300003,29.302326,31,68.400002,100,69.400002,73.900002,70.900002
20161030073000,136.5,129.149994,28.60465,31,67.699997,100,69.400002,73.900002,70.900002
20161030074500,136.5,129.149994,28.60465,31,70.099998,100,69.300003,73.900002,70.900002
20161030080000,136.5,129.149994,28.60465,31,66.800003,100,69.300003,73.900002,70.900002
20161030081500,136.5,136.5,30.232558,31,71.0,100,69.300003,73.900002,70.900002
20161030083000,136.5,132.300003,29.302326,31,68.099998,100,69.300003,73.900002,70.900002
20161030084500,136.5,129.149994,28.60465,31,69.599998,100,69.300003,73.900002,70.900002
20161030090000,136.5,127.050003,28.139536,31,69.599998,100,69.300003,73.900002,70.900002
20161030091500,136.5,129.149994,28.60465,31,66.800003,100,69.300003,73.900002,70.900002
20161030093000,136.5,132.300003,29.302326,31,69.400002,100,69.300003,73.900002,70.900002
20161030094500,136.5,132.300003,29.302326,31,67.699997,100,69.300003,73.900002,70.900002
20161030100000,136.5,132.300003,29.302326,31,66.800003,100,69.300003,73.900002,70.900002
20161030101500,136.5,132.300003,29.302326,31,69.699997,100,69.300003,73.900002,70.900002
20161030103000,136.5,129.149994,28.60465,31,67.300003,100,69.199997,73.900002,70.900002
20161030104500,136.5,136.5,30.232558,31,66.300003,100,69.199997,73.900002,70.900002
20161030110000,136.5,129.149994,28.60465,31,70.099998,100,69.199997,73.900002,70.900002
20161030111500,136.5,129.149994,28.60465,31,67.300003,100,69.199997,73.900002,70.900002
20161030113000,136.5,132.300003,29.302326,31,69.599998,100,69.199997,73.900002,70.900002
20161030114500,136.5,132.300003,29.302326,31,66.300003,100,69.199997,73.900002,70.900002
20161030120000,136.5,127.050003,28.139536,31,66.300003,100,69.199997,73.900002,70.900002
20161030121500,136.5,132.300003,29.302326,31,66.300003,100,69.199997,73.900002,70.900002
20161030123000,136.5,129.149994,28.60465,31,68.599998,100,69.199997,73.900002,70.900002
20161030124500,136.5,129.149994,28.60465,31,65.300003,100,69.199997,73.900002,70.900002
20161030130000,136.5,132.300003,29.302326,31,66.300003,100,69.199997,73.900002,70.900002
20161030131500,136.5,132.300003,29.302326,31,69.099998,100,69.199997,73.900002,70.900002
20161030133000,136.5,129.149994,28.60465,31,67.300003,100,69.199997,73.900002,70.900002
20161030134500,136.5,132.300003,29.302326,31,64.0,100,69.199997,73.900002,70.900002
20161030140000,136.5,132.300003,29.302326,31,66.300003,100,69.099998,73.900002,70.900002
20161030141500,136.5,132.300003,29.302326,31,67.599998,100,69.099998,73.900002,70.900002
20161030143000,136.5,129.149994,28.60465,31,69.199997,100,69.099998,73.900002,70.900002
20161030144500,136.5,129.149994,28.60465,31,68.199997,100,69.199997,73.900002,70.900002
20161030150000,136.5,129.149994,28.60465,31,67.300003,100,69.199997,73.900002,70.900002
20161030151500,136.5,132.300003,29.302326,31,67.300003,100,69.199997,73.900002,70.900002
20161030153000,136.5,127.050003,28.139536,31,65.800003,100,69.199997,73.900002,70.900002
20161030154500,136.5,129.149994,28.60465,31,65.800003,100,69.199997,73.900002,70.900002
20161030160000,136.5,132.300003,29.302326,31,65.800003,100,69.199997,73.900002,70.900002
20161030161500,136.5,129.149994,28.60465,31,66.5,100,69.300003,73.900002,70.900002
20161030163000,136.5,127.050003,28.139536,31,69.199997,100,69.300003,73.900002,70.900002
20161030164500,136.5,133.350006,29.534885,31,69.199997,100,69.300003,73.900002,70.900002
20161030170000,136.5,133.350006,29.534885,31,69.199997,100,69.300003,73.900002,70.900002
20161030171500,136.5,129.149994,28.60465,31,66.800003,100,69.400002,73.900002,70.900002
20161030173000,136.5,132.300003,29.302326,31,66.800003,100,69.400002,73.900002,70.900002
20161030174500,136.5,129.149994,28.60465,31,66.800003,100,69.400002,73.900002,70.900002
20161030180000,136.5,129.149994,28.60465,31,66.800003,100,69.5,73.900002,70.900002
20161030181500,136.5,129.149994,28.60465,31,66.800003,100,69.599998,73.900002,70.900002
20161030183000,136.5,127.050003,28.139536,31,70.099998,100,69.599998,73.900002,70.900002
20161030184500,136.5,127.050003,28.139536,31,69.099998,100,69.599998,73.900002,70.900002
20161030190000,136.5,129.149994,28.60465,31,69.099998,100,69.599998,73.900002,70.900002
20161030191500,136.5,127.050003,28.139536,31,69.099998,100,69.599998,73.900002,70.900002
20161030193000,136.5,127.050003,28.139536,31,67.699997,100,69.599998,73.900002,70.900002
20161030194500,136.5,132.300003,29.302326,31,67.699997,100,69.599998,73.900002,70.900002
20161030200000,136.5,127.050003,28.139536,31,70.099998,100,69.599998,73.900002,70.900002
20161030201500,136.5,129.149994,28.60465,31,70.099998,100,69.599998,73.900002,70.900002
20161030203000,136.5,129.149994,28.60465,31,67.300003,100,69.599998,73.900002,70.900002
20161030204500,136.5,129.149994,28.60465,31,67.300003,100,69.599998,73.900002,70.900002
20161030210000,136.5,129.149994,28.60465,31,69.599998,100,69.599998,73.900002,70.900002
20161030211500,136.5,127.050003,28.139536,31,69.599998,100,69.599998,73.900002,70.900002
20161030213000,136.5,127.050003,28.139536,31,68.199997,100,69.599998,73.900002,70.900002
20161030214500,136.5,127.050003,28.139536,31,68.199997,100,69.599998,73.900002,70.900002
20161030220000,136.5,132.300003,29.302326,31,71.0,100,69.599998,73.900002,70.900002
20161030221500,136.5,129.149994,28.60465,31,69.199997,100,69.599998,73.900002,70.900002
20161030223000,136.5,132.300003,29.302326,31,67.699997,100,69.599998,73.900002,70.900002
20161030224500,136.5,124.949997,27.674418,31,69.599998,100,69.599998,73.900002,70.900002
20161030230000,136.5,129.149994,28.60465,31,69.599998,100,69.599998,73.900002,70.900002
20161030231500,136.5,132.300003,29.302326,31,68.199997,100,69.599998,73.900002,70.900002
20161030233000,136.5,132.300003,29.302326,31,68.199997,100,69.599998,73.900002,70.900002
20161030234500,136.5,129.149994,28.60465,31,70.599998,100,69.599998,73.900002,70.900002
20161031000000,136.5,129.149994,28.60465,31,68.199997,100,69.599998,73.900002,70.900002
20161031001500,136.5,127.050003,28.139536,31,67.300003,100,69.599998,73.900002,70.900002
20161031003000,136.5,132.300003,29.302326,31,70.0,100,69.599998,73.900002,70.900002
20161031004500,136.5,129.149994,28.60465,31,70.0,100,69.599998,73.900002,70.900002
20161031010000,136.5,129.149994,28.60465,31,67.699997,100,69.599998,73.900002,70.900002
20161031011500,136.5,122.849998,27.209302,31,70.099998,100,69.5,73.900002,70.900002
20161031013000,136.5,127.050003,28.139536,31,68.800003,100,69.5,73.900002,70.900002
20161031014500,136.5,132.300003,29.302326,31,67.300003,100,69.5,73.900002,70.900002
20161031020000,136.5,132.300003,29.302326,31,69.099998,100,69.5,73.900002,70.900002
20161031021500,136.5,129.149994,28.60465,31,69.099998,100,69.5,73.900002,70.900002
20161031023000,136.5,132.300003,29.302326,31,67.199997,100,69.400002,73.900002,70.900002
20161031024500,136.5,129.149994,28.60465,31,70.099998,100,69.400002,73.900002,70.900002
20161031030000,136.5,132.300003,29.302326,31,68.199997,100,69.400002,73.900002,70.900002
20161031031500,136.5,129.149994,28.60465,31,66.800003,100,69.400002,73.900002,70.900002
20161031033000,136.5,127.050003,28.139536,31,71.400002,100,69.300003,73.900002,70.900002
20161031034500,136.5,132.300003,29.302326,31,68.699997,100,69.300003,73.900002,70.900002
20161031040000,136.5,129.149994,28.60465,31,67.699997,100,69.300003,73.900002,70.900002
20161031041500,136.5,132.300003,29.302326,31,71.0,100,69.300003,73.900002,70.900002
20161031043000,136.5,127.050003,28.139536,31,68.099998,100,69.300003,73.900002,70.900002
20161031044500,136.5,127.050003,28.139536,31,68.099998,100,69.300003,73.900002,70.900002
20161031050000,136.5,124.949997,27.674418,31,70.099998,100,69.300003,73.900002,70.900002
20161031051500,136.5,133.350006,29.534885,31,67.300003,100,69.300003,73.900002,70.900002
20161031053000,136.5,133.350006,29.534885,31,69.599998,100,69.300003,73.900002,70.900002
20161031054500,136.5,129.149994,28.60465,31,68.699997,100,69.300003,73.900002,70.900002
20161031060000,136.5,132.300003,29.302326,31,67.300003,100,69.300003,73.900002,70.900002
20161031061500,136.5,132.300003,29.302326,31,69.099998,100,69.300003,73.900002,70.900002
20161031063000,136.5,132.300003,29.302326,31,69.099998,100,69.199997,73.900002,70.900002
20161031064500,136.5,127.050003,28.139536,31,68.099998,100,69.199997,73.900002,70.900002
20161031070000,136.5,133.350006,29.534885,31,69.099998,100,69.199997,73.900002,70.900002
20161031071500,136.5,129.149994,28.60465,31,70.0,100,69.199997,73.900002,70.900002
20161031073000,136.5,133.350006,29.534885,31,67.699997,100,69.199997,73.900002,70.900002
20161031074500,136.5,129.149994,28.60465,31,69.099998,100,69.199997,73.900002,70.900002
20161031080000,136.5,129.149994,28.60465,31,69.099998,100,69.199997,73.900002,70.900002
20161031081500,136.5,132.300003,29.302326,31,67.699997,100,69.300003,73.900002,70.900002
20161031083000,136.5,132.300003,29.302326,31,67.699997,100,69.300003,73.900002,70.900002
20161031084500,136.5,127.050003,28.139536,31,70.5,100,69.300003,73.900002,70.900002
20161031090000,136.5,132.300003,29.302326,31,68.300003,100,69.300003,73.900002,70.900002
20161031091500,136.5,129.149994,28.60465,31,68.300003,100,69.400002,73.900002,70.900002
20161031093000,136.5,127.050003,28.139536,31,68.300003,100,69.400002,73.900002,70.900002
20161031094500,136.5,129.149994,28.60465,31,68.300003,100,69.400002,73.900002,70.900002
20161031100000,136.5,136.5,30.232558,31,69.199997,100,69.400002,73.900002,70.900002
20161031101500,136.5,129.149994,28.60465,31,68.199997,100,69.5,73.900002,70.900002
20161031103000,136.5,127.050003,28.139536,31,67.300003,100,69.5,73.900002,70.900002
20161031104500,136.5,132.300003,29.302326,31,67.300003,100,69.599998,73.900002,70.900002
20161031110000,136.5,129.149994,28.60465,31,67.300003,100,69.599998,73.900002,70.900002
20161031111500,136.5,132.300003,29.302326,31,68.699997,100,69.599998,73.900002,70.900002
20161031113000,136.5,127.050003,28.139536,31,67.699997,100,69.599998,73.900002,70.900002
20161031114500,136.5,133.350006,29.534885,31,67.699997,100,69.599998,73.900002,70.900002
20161031120000,136.5,136.5,30.232558,31,66.300003,100,69.599998,73.900002,70.900002
20161031121500,136.5,132.300003,29.302326,31,66.300003,100,69.599998,73.900002,70.900002
20161031123000,136.5,132.300003,29.302326,31,66.300003,100,69.599998,73.900002,70.900002
20161031124500,136.5,132.300003,29.302326,31,66.300003,100,69.800003,73.900002,70.900002
20161031130000,136.5,132.300003,29.302326,31,64.400002,100,69.699997,73.900002,70.900002
20161031131500,136.5,132.300003,29.302326,31,63.599998,100,69.699997,73.900002,70.900002
20161031133000,136.5,138.600006,30.697676,31,66.800003,100,69.699997,73.900002,70.900002
20161031134500,136.5,132.300003,29.302326,31,64.0,100,69.800003,73.900002,70.900002
20161031140000,136.5,132.300003,29.302326,31,64.0,100,69.800003,73.900002,70.900002
20161031141500,136.5,132.300003,29.302326,31,69.099998,100,69.800003,73.900002,70.900002
20161031143000,136.5,132.300003,29.302326,31,67.699997,100,69.800003,73.900002,70.900002
20161031144500,136.5,136.5,30.232558,31,67.699997,100,69.900002,73.900002,70.900002
20161031150000,136.5,129.149994,28.60465,31,66.699997,100,69.900002,73.900002,70.900002
20161031151500,136.5,132.300003,29.302326,31,66.699997,100,70.0,73.900002,70.900002
20161031153000,136.5,129.149994,28.60465,31,68.099998,100,70.0,73.900002,70.900002
20161031154500,136.5,133.350006,29.534885,31,66.400002,100,70.099998,73.900002,70.900002
20161031160000,136.5,133.350006,29.534885,31,68.199997,100,70.199997,73.900002,70.900002
20161031161500,136.5,133.350006,29.534885,31,66.699997,100,70.199997,73.900002,70.900002
20161031163000,136.5,133.350006,29.534885,31,67.699997,100,70.199997,73.900002,70.900002
20161031164500,136.5,129.149994,28.60465,31,67.699997,100,70.199997,73.900002,70.900002
20161031170000,136.5,132.300003,29.302326,31,66.800003,100,70.199997,73.900002,70.900002
20161031171500,136.5,132.300003,29.302326,31,68.699997,100,70.199997,73.900002,70.900002
20161031173000,136.5,132.300003,29.302326,31,68.699997,100,70.300003,73.900002,70.900002
20161031174500,136.5,132.300003,29.302326,31,67.0,100,70.300003,73.900002,70.900002
20161031180000,136.5,132.300003,29.302326,31,68.199997,100,70.300003,73.900002,70.900002
20161031181500,136.5,136.5,30.232558,31,69.599998,100,70.300003,73.900002,70.900002
20161031183000,136.5,127.050003,28.139536,31,68.800003,100,70.300003,73.900002,70.900002
20161031184500,136.5,132.300003,29.302326,31,69.800003,100,70.400002,73.900002,70.900002
20161031190000,136.5,132.300003,29.302326,31,68.099998,100,70.400002,73.900002,70.900002
20161031191500,136.5,136.5,30.232558,31,69.199997,100,70.400002,73.900002,70.900002
20161031193000,136.5,133.350006,29.534885,31,68.099998,100,70.5,73.900002,70.900002
20161031194500,136.5,133.350006,29.534885,31,68.099998,100,70.5,73.900002,70.900002
20161031200000,136.5,133.350006,29.534885,31,69.199997,100,70.5,73.900002,70.900002
20161031201500,136.5,133.350006,29.534885,31,69.199997,100,70.5,73.900002,70.900002
20161031203000,136.5,133.350006,29.534885,31,68.199997,100,70.5,73.900002,70.900002
20161031204500,136.5,133.350006,29.534885,31,70.300003,100,70.5,73.900002,70.900002
20161031210000,136.5,136.5,30.232558,31,67.699997,100,70.5,73.900002,70.900002
20161031211500,136.5,132.300003,29.302326,31,67.699997,100,70.5,73.900002,70.900002
20161031213000,136.5,136.5,30.232558,31,70.5,100,70.5,73.900002,70.900002
20161031214500,136.5,132.300003,29.302326,31,68.599998,100,70.5,73.900002,70.900002
20161031220000,136.5,129.149994,28.60465,31,67.300003,100,70.5,73.900002,70.900002
20161031221500,136.5,132.300003,29.302326,31,69.400002,100,70.5,73.900002,70.900002
20161031223000,136.5,132.300003,29.302326,31,67.699997,100,70.400002,73.900002,70.900002
20161031224500,136.5,132.300003,29.302326,31,67.699997,100,70.400002,73.900002,70.900002
20161031230000,136.5,132.300003,29.302326,31,70.099998,100,70.300003,73.900002,70.900002
20161031231500,136.5,132.300003,29.302326,31,67.699997,100,70.300003,73.900002,70.900002
20161031233000,136.5,132.300003,29.302326,31,70.099998,100,70.199997,73.900002,70.900002
20161031234500,136.5,132.300003,29.302326,31,68.199997,100,70.199997,73.900002,70.900002
20161101000000,136.5,132.300003,29.302326,31,70.099998,100,70.099998,73.900002,70.900002
20161101001500,136.5,132.300003,29.302326,31,68.599998,100,70.0,73.900002,70.900002
20161101003000,136.5,132.300003,29.302326,31,68.599998,100,70.0,73.900002,70.900002
20161101004500,136.5,132.300003,29.302326,31,67.300003,100,70.0,73.900002,70.900002
20161101010000,136.5,132.300003,29.302326,31,71.0,100,70.0,73.900002,70.900002
20161101011500,136.5,132.300003,29.302326,31,68.699997,100,69.900002,73.900002,70.900002
20161101013000,136.5,132.300003,29.302326,31,67.699997,100,69.900002,73.900002,70.900002
20161101014500,136.5,129.149994,28.60465,31,70.099998,100,69.900002,73.900002,70.900002
20161101020000,136.5,129.149994,28.60465,31,68.099998,100,69.800003,73.900002,70.900002
20161101021500,136.5,127.050003,28.139536,31,68.099998,100,69.800003,73.900002,70.900002
20161101023000,136.5,133.350006,29.534885,31,70.099998,100,69.800003,73.900002,70.900002
20161101024500,136.5,133.350006,29.534885,31,68.199997,100,69.800003,73.900002,70.900002
20161101030000,136.5,129.149994,28.60465,31,68.199997,100,69.800003,73.900002,70.900002
20161101031500,136.5,132.300003,29.302326,31,68.199997,100,69.800003,73.900002,70.900002
20161101033000,136.5,129.149994,28.60465,31,68.199997,100,69.800003,73.900002,70.900002
20161101034500,136.5,132.300003,29.302326,31,71.0,100,69.699997,73.900002,70.900002
20161101040000,136.5,129.149994,28.60465,31,68.199997,100,69.699997,73.900002,70.900002
20161101041500,136.5,127.050003,28.139536,31,69.599998,100,69.699997,73.900002,70.900002
20161101043000,136.5,132.300003,29.302326,31,69.599998,100,69.699997,73.900002,70.900002
20161101044500,136.5,132.300003,29.302326,31,67.199997,100,69.699997,73.900002,70.900002
20161101050000,136.5,132.300003,29.302326,31,70.599998,100,69.699997,73.900002,70.900002
20161101051500,136.5,132.300003,29.302326,31,67.699997,100,69.699997,73.900002,70.900002
20161101053000,136.5,136.5,30.232558,31,69.599998,100,69.599998,73.900002,70.900002
20161101054500,136.5,132.300003,29.302326,31,68.199997,100,69.599998,73.900002,70.900002
20161101060000,136.5,132.300003,29.302326,31,68.199997,100,69.599998,73.900002,70.900002
20161101061500,136.5,129.149994,28.60465,31,70.300003,100,69.599998,73.900002,70.900002
20161101063000,136.5,132.300003,29.302326,31,67.300003,100,69.599998,73.900002,70.900002
20161101064500,136.5,132.300003,29.302326,31,69.099998,100,69.599998,73.900002,70.900002
20161101070000,136.5,127.050003,28.139536,31,69.099998,100,69.599998,73.900002,70.900002
20161101071500,136.5,120.75,26.744186,31,68.300003,100,69.599998,73.900002,70.900002
20161101073000,136.5,122.849998,27.209302,31,71.0,100,69.599998,73.900002,70.900002
20161101074500,136.5,122.849998,27.209302,31,69.699997,100,69.599998,73.900002,70.900002
20161101080000,136.5,124.949997,27.674418,31,68.599998,100,69.599998,73.900002,70.900002
20161101081500,136.5,124.949997,27.674418,31,72.0,100,69.699997,73.900002,70.900002
20161101083000,136.5,127.050003,28.139536,31,68.699997,100,69.800003,73.900002,70.900002
20161101084500,136.5,136.5,30.232558,30,70.599998,100,69.800003,73.900002,70.900002
20161101090000,136.5,132.300003,29.302326,30,70.599998,100,69.900002,73.900002,70.900002
20161101091500,136.5,129.149994,28.60465,30,68.699997,100,70.0,73.900002,70.900002
20161101093000,136.5,129.149994,28.60465,30,69.900002,100,70.099998,73.900002,70.900002
20161101094500,136.5,127.050003,28.139536,30,69.099998,100,70.199997,73.900002,70.900002
20161101100000,136.5,132.300003,29.302326,30,71.0,100,70.300003,73.900002,70.900002
20161101101500,136.5,127.050003,28.139536,30,69.699997,100,70.300003,73.900002,70.900002
20161101103000,136.5,127.050003,28.139536,30,68.699997,100,70.300003,73.900002,70.900002
20161101104500,136.5,127.050003,28.139536,30,70.900002,100,70.599998,73.900002,70.900002
20161101110000,136.5,124.949997,27.674418,30,69.099998,100,70.400002,73.900002,70.900002
20161101111500,136.5,122.849998,27.209302,30,67.699997,100,70.199997,73.900002,70.900002
20161101113000,136.5,127.050003,28.139536,30,69.099998,100,70.300003,73.900002,70.900002
20161101114500,136.5,124.949997,27.674418,30,71.5,100,69.800003,73.900002,70.900002
20161101120000,136.5,129.149994,28.60465,30,67.900002,100,70.099998,73.900002,70.900002
20161101121500,136.5,127.050003,28.139536,30,68.599998,100,70.300003,73.900002,70.900002
20161101123000,136.5,132.300003,29.302326,30,66.300003,100,70.5,73.900002,70.900002
20161101124500,136.5,132.300003,29.302326,30,63.599998,100,70.5,73.900002,70.900002
20161101130000,136.5,132.300003,29.302326,30,69.599998,100,70.599998,73.900002,70.900002
20161101131500,136.5,132.300003,29.302326,30,67.599998,100,70.800003,73.900002,70.900002
20161101133000,136.5,132.300003,29.302326,30,53.900002,100,70.5,73.900002,70.900002
20161101134500,136.5,129.149994,28.60465,30,53.900002,100,70.400002,73.900002,70.900002
20161101140000,136.5,136.5,30.232558,30,53.099998,100,70.300003,73.900002,70.900002
20161101141500,136.5,133.350006,29.534885,30,63.599998,100,70.400002,73.900002,70.900002
20161101143000,136.5,133.350006,29.534885,30,63.599998,100,70.800003,73.900002,70.900002
20161101144500,136.5,154.350006,34.186048,33,54.700001,100,70.5,73.900002,70.900002
20161101150000,136.5,152.25,33.72093,33,53.5,100,70.300003,73.900002,70.900002
20161101151500,136.5,152.25,33.72093,33,64.400002,100,70.099998,73.900002,70.900002
20161101153000,136.5,152.25,33.72093,33,64.400002,100,70.199997,73.900002,70.900002
20161101154500,136.5,152.25,33.72093,33,64.400002,100,70.099998,73.900002,70.900002
20161101160000,136.5,147.0,32.55814,33,67.300003,100,70.199997,73.900002,70.900002
20161101161500,136.5,147.0,32.55814,33,68.099998,100,70.400002,73.900002,70.900002
20161101163000,136.5,149.100006,33.023257,33,68.099998,100,70.300003,73.900002,70.900002
20161101164500,136.5,147.0,32.55814,33,68.099998,100,70.400002,73.900002,70.900002
20161101170000,136.5,143.850006,31.860466,33,66.699997,100,70.400002,73.900002,70.900002
20161101171500,136.5,151.199997,33.488371,33,65.300003,100,70.400002,73.900002,70.900002
20161101173000,136.5,151.199997,33.488371,33,67.699997,100,70.400002,73.900002,70.900002
20161101174500,136.5,143.850006,31.860466,33,66.300003,100,70.400002,73.900002,70.900002
20161101180000,136.5,149.100006,33.023257,33,64.900002,100,70.400002,73.900002,70.900002
20161101181500,136.5,147.0,32.55814,33,66.800003,100,70.400002,73.900002,70.900002
20161101183000,136.5,151.199997,33.488371,33,66.800003,100,70.400002,73.900002,70.900002
20161101184500,136.5,151.199997,33.488371,33,66.800003,100,70.400002,73.900002,70.900002
20161101190000,136.5,149.100006,33.023257,33,68.099998,100,70.400002,73.900002,70.900002
20161101191500,136.5,149.100006,33.023257,33,66.800003,100,70.400002,73.900002,70.900002
20161101193000,136.5,143.850006,31.860466,33,66.800003,100,70.400002,73.900002,70.900002
20161101194500,136.5,143.850006,31.860466,33,65.800003,100,70.400002,73.900002,70.900002
20161101200000,136.5,149.100006,33.023257,33,68.099998,100,70.300003,73.900002,70.900002
20161101201500,136.5,151.199997,33.488371,33,66.800003,100,70.300003,73.900002,70.900002
20161101203000,136.5,143.850006,31.860466,33,66.800003,100,70.300003,73.900002,70.900002
20161101204500,136.5,147.0,32.55814,33,66.800003,100,70.300003,73.900002,70.900002
20161101210000,136.5,152.25,33.72093,33,66.800003,100,70.199997,73.900002,70.900002
20161101211500,136.5,149.100006,33.023257,33,68.199997,100,70.199997,73.900002,70.900002
20161101213000,136.5,149.100006,33.023257,33,67.300003,100,70.199997,73.900002,70.900002
20161101214500,136.5,149.100006,33.023257,33,65.800003,100,70.199997,73.900002,70.900002
20161101220000,136.5,149.100006,33.023257,33,65.800003,100,70.0,73.900002,70.900002
20161101221500,136.5,149.100006,33.023257,33,68.599998,100,70.0,73.900002,70.900002
20161101223000,136.5,143.850006,31.860466,33,68.599998,100,70.0,73.900002,70.900002
20161101224500,136.5,147.0,32.55814,33,66.199997,100,70.0,73.900002,70.900002
20161101230000,136.5,152.25,33.72093,33,66.199997,100,70.0,73.900002,70.900002
20161101231500,136.5,149.100006,33.023257,33,68.099998,100,70.0,73.900002,70.900002
20161101233000,136.5,147.0,32.55814,33,66.300003,100,69.900002,73.900002,70.900002
20161101234500,136.5,149.100006,33.023257,33,64.900002,100,69.900002,73.900002,70.900002
20161102000000,136.5,151.199997,33.488371,33,68.599998,100,69.900002,73.900002,70.900002
20161102001500,136.5,147.0,32.55814,33,67.699997,100,69.900002,73.900002,70.900002
20161102003000,136.5,147.0,32.55814,33,66.300003,100,69.900002,73.900002,70.900002
20161102004500,136.5,149.100006,33.023257,33,66.300003,100,69.900002,73.900002,70.900002
20161102010000,136.5,151.199997,33.488371,33,67.300003,100,69.900002,73.900002,70.900002
20161102011500,136.5,117.599998,26.046511,31,58.299999,100,69.800003,73.900002,70.900002
20161102013000,136.5,124.949997,27.674418,31,67.199997,100,69.800003,73.900002,70.900002
20161102014500,136.5,124.949997,27.674418,31,71.0,100,69.800003,73.900002,70.900002
20161102020000,136.5,127.050003,28.139536,31,68.699997,100,69.800003,73.900002,70.900002
20161102021500,136.5,124.949997,27.674418,31,67.599998,100,69.900002,73.900002,70.900002
20161102023000,136.5,124.949997,27.674418,31,68.599998,100,69.900002,73.900002,70.900002
20161102024500,136.5,129.149994,28.60465,31,71.5,100,69.900002,73.900002,70.900002
20161102030000,136.5,127.050003,28.139536,31,68.199997,100,69.900002,73.900002,70.900002
20161102031500,136.5,124.949997,27.674418,31,68.199997,100,69.900002,73.900002,70.900002
20161102033000,136.5,124.949997,27.674418,31,71.5,100,69.900002,73.900002,70.900002
20161102034500,136.5,129.149994,28.60465,31,68.800003,100,69.800003,73.900002,70.900002
20161102040000,136.5,129.149994,28.60465,31,67.300003,100,69.800003,73.900002,70.900002
20161102041500,136.5,132.300003,29.302326,31,70.5,100,69.800003,73.900002,70.900002
20161102043000,136.5,129.149994,28.60465,31,69.199997,100,69.800003,73.900002,70.900002
20161102044500,136.5,129.149994,28.60465,31,68.199997,100,69.800003,73.900002,70.900002
20161102050000,136.5,132.300003,29.302326,31,70.5,100,69.800003,73.900002,70.900002
20161102051500,136.5,129.149994,28.60465,31,69.699997,100,69.800003,73.900002,70.900002
20161102053000,136.5,127.050003,28.139536,31,68.099998,100,69.800003,73.900002,70.900002
20161102054500,136.5,127.050003,28.139536,31,70.099998,100,69.800003,73.900002,70.900002
20161102060000,136.5,127.050003,28.139536,31,70.099998,100,69.800003,73.900002,70.900002
20161102061500,136.5,124.949997,27.674418,31,68.699997,100,69.800003,73.900002,70.900002
20161102063000,136.5,127.050003,28.139536,31,68.699997,100,69.800003,73.900002,70.900002
20161102064500,136.5,132.300003,29.302326,31,69.599998,100,69.800003,73.900002,70.900002
20161102070000,136.5,129.149994,28.60465,31,69.599998,100,69.800003,73.900002,70.900002
20161102071500,136.5,132.300003,29.302326,31,68.599998,100,69.800003,73.900002,70.900002
20161102073000,136.5,129.149994,28.60465,31,68.599998,100,69.800003,73.900002,70.900002
20161102074500,136.5,127.050003,28.139536,31,71.099998,100,69.800003,73.900002,70.900002
20161102080000,136.5,129.149994,28.60465,31,69.699997,100,69.800003,73.900002,70.900002
20161102081500,136.5,124.949997,27.674418,31,67.699997,100,69.900002,73.900002,70.900002
20161102083000,136.5,129.149994,28.60465,31,70.099998,100,69.900002,73.900002,70.900002
20161102084500,136.5,127.050003,28.139536,31,70.099998,100,69.900002,73.900002,70.900002
20161102090000,136.5,127.050003,28.139536,31,67.699997,100,70.0,73.900002,70.900002
20161102091500,136.5,124.949997,27.674418,31,67.699997,100,70.0,73.900002,70.900002
20161102093000,136.5,127.050003,28.139536,31,67.699997,100,70.199997,73.900002,70.900002
20161102094500,136.5,127.050003,28.139536,31,70.199997,100,70.199997,73.900002,70.900002
20161102100000,136.5,127.050003,28.139536,31,70.199997,100,70.199997,73.900002,70.900002
20161102101500,136.5,127.050003,28.139536,31,70.199997,100,70.199997,73.900002,70.900002
20161102103000,136.5,127.050003,28.139536,31,70.199997,100,70.199997,73.900002,70.900002
20161102104500,136.5,127.050003,28.139536,31,66.800003,100,70.300003,73.900002,70.900002
20161102110000,136.5,129.149994,28.60465,31,68.5,100,70.400002,73.900002,70.900002
20161102111500,136.5,124.949997,27.674418,31,67.699997,100,70.699997,73.900002,70.900002
20161102113000,136.5,129.149994,28.60465,31,66.800003,100,70.699997,73.900002,70.900002
20161102114500,136.5,124.949997,27.674418,31,67.699997,100,70.699997,73.900002,70.900002
20161102120000,136.5,127.050003,28.139536,31,66.800003,100,70.699997,73.900002,70.900002
20161102121500,136.5,124.949997,27.674418,31,68.300003,100,70.5,73.900002,70.900002
20161102123000,136.5,127.050003,28.139536,31,70.099998,100,70.800003,73.900002,70.900002
20161102124500,136.5,124.949997,27.674418,31,68.199997,100,71.099998,73.900002,70.900002
20161102130000,136.5,127.050003,28.139536,31,53.900002,0,71.300003,73.900002,70.900002
20161102131500,136.5,127.050003,28.139536,31,53.900002,0,71.199997,73.900002,70.900002
20161102133000,136.5,129.149994,28.60465,31,53.900002,100,70.400002,73.900002,70.900002
20161102134500,136.5,129.149994,28.60465,31,53.099998,100,70.5,73.900002,70.900002
20161102140000,136.5,129.149994,28.60465,31,53.099998,100,70.300003,73.900002,70.900002
20161102141500,136.5,132.300003,29.302326,31,64.400002,100,70.300003,73.900002,70.900002
20161102143000,136.5,127.050003,28.139536,31,64.400002,100,70.599998,73.900002,70.900002
20161102144500,136.5,127.050003,28.139536,31,67.300003,100,70.5,73.900002,70.900002
20161102150000,136.5,122.849998,27.209302,31,67.300003,100,70.699997,73.900002,70.900002
20161102151500,136.5,129.149994,28.60465,31,67.300003,100,70.699997,73.900002,70.900002
20161102153000,136.5,127.050003,28.139536,31,68.199997,100,70.800003,73.900002,70.900002
20161102154500,136.5,127.050003,28.139536,31,67.199997,100,71.0,73.900002,70.900002
20161102160000,136.5,129.149994,28.60465,32,56.799999,0,71.400002,73.900002,70.900002
20161102161500,136.5,129.149994,28.60465,32,53.599998,0,70.800003,73.900002,70.900002
