PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161102163000,136.5,132.300003,29.302326,32,53.599998,0,70.699997,73.900002,70.900002
20161102164500,136.5,132.300003,29.302326,32,54.299999,0,70.699997,73.900002,70.900002
20161102170000,136.5,136.5,30.232558,32,53.099998,100,70.400002,73.900002,70.900002
20161102171500,136.5,133.350006,29.534885,32,53.900002,100,70.199997,73.900002,70.900002
20161102173000,136.5,133.350006,29.534885,32,66.300003,100,70.0,73.900002,70.900002
20161102174500,136.5,133.350006,29.534885,32,67.300003,100,70.0,73.900002,70.900002
20161102180000,136.5,133.350006,29.534885,32,65.800003,100,70.099998,73.900002,70.900002
20161102181500,136.5,129.149994,28.60465,32,68.199997,100,70.199997,73.900002,70.900002
20161102183000,136.5,132.300003,29.302326,32,68.199997,100,70.199997,73.900002,70.900002
20161102184500,136.5,132.300003,29.302326,32,68.199997,100,70.199997,73.900002,70.900002
20161102190000,136.5,132.300003,29.302326,32,69.599998,100,70.300003,73.900002,70.900002
20161102191500,136.5,132.300003,29.302326,32,67.699997,100,70.300003,73.900002,70.900002
20161102193000,136.5,132.300003,29.302326,32,70.099998,100,70.300003,73.900002,70.900002
20161102194500,136.5,136.5,30.232558,32,68.199997,100,70.300003,73.900002,70.900002
20161102200000,136.5,132.300003,29.302326,32,68.199997,100,70.300003,73.900002,70.900002
20161102201500,136.5,136.5,30.232558,32,69.099998,100,70.400002,73.900002,70.900002
20161102203000,136.5,132.300003,29.302326,32,67.699997,100,70.400002,73.900002,70.900002
20161102204500,136.5,136.5,30.232558,32,69.599998,100,70.400002,73.900002,70.900002
20161102210000,136.5,132.300003,29.302326,32,68.199997,100,70.400002,73.900002,70.900002
20161102211500,136.5,136.5,30.232558,32,68.199997,100,70.400002,73.900002,70.900002
20161102213000,136.5,132.300003,29.302326,32,70.099998,100,70.400002,73.900002,70.900002
20161102214500,136.5,136.5,30.232558,32,68.099998,100,70.400002,73.900002,70.900002
20161102220000,136.5,133.350006,29.534885,32,69.599998,100,70.300003,73.900002,70.900002
20161102221500,136.5,133.350006,29.534885,32,69.599998,100,70.300003,73.900002,70.900002
20161102223000,136.5,133.350006,29.534885,32,67.400002,100,70.300003,73.900002,70.900002
20161102224500,136.5,133.350006,29.534885,32,68.900002,100,70.300003,73.900002,70.900002
20161102230000,136.5,138.600006,30.697676,32,70.099998,100,70.300003,73.900002,70.900002
20161102231500,136.5,136.5,30.232558,32,68.199997,100,70.300003,73.900002,70.900002
20161102233000,136.5,133.350006,29.534885,32,68.199997,100,70.300003,73.900002,70.900002
20161102234500,136.5,136.5,30.232558,32,69.099998,100,70.300003,73.900002,70.900002
20161103000000,136.5,136.5,30.232558,32,67.800003,100,70.300003,73.900002,70.900002
20161103001500,136.5,136.5,30.232558,32,67.800003,100,70.300003,73.900002,70.900002
20161103003000,136.5,136.5,30.232558,32,69.199997,100,70.199997,73.900002,70.900002
20161103004500,136.5,133.350006,29.534885,32,69.199997,100,70.199997,73.900002,70.900002
20161103010000,136.5,133.350006,29.534885,32,69.199997,100,70.199997,73.900002,70.900002
20161103011500,136.5,133.350006,29.534885,32,69.199997,100,70.199997,73.900002,70.900002
20161103013000,136.5,138.600006,30.697676,32,67.699997,100,70.199997,73.900002,70.900002
20161103014500,136.5,132.300003,29.302326,32,67.699997,100,70.099998,73.900002,70.900002
20161103020000,136.5,132.300003,29.302326,32,70.5,100,70.099998,73.900002,70.900002
20161103021500,136.5,136.5,30.232558,32,67.699997,100,70.099998,73.900002,70.900002
20161103023000,136.5,132.300003,29.302326,32,68.699997,100,70.0,73.900002,70.900002
20161103024500,136.5,136.5,30.232558,32,68.699997,100,70.0,73.900002,70.900002
20161103030000,136.5,132.300003,29.302326,32,68.699997,100,70.0,73.900002,70.900002
20161103031500,136.5,132.300003,29.302326,32,68.699997,100,70.0,73.900002,70.900002
20161103033000,136.5,132.300003,29.302326,32,70.5,100,70.0,73.900002,70.900002
20161103034500,136.5,132.300003,29.302326,32,67.300003,100,70.0,73.900002,70.900002
20161103040000,136.5,136.5,30.232558,32,69.599998,100,70.099998,73.900002,70.900002
20161103041500,136.5,133.350006,29.534885,32,68.199997,100,70.0,73.900002,70.900002
20161103043000,136.5,133.350006,29.534885,32,68.199997,100,70.0,73.900002,70.900002
20161103044500,136.5,133.350006,29.534885,32,68.199997,100,70.0,73.900002,70.900002
20161103050000,136.5,133.350006,29.534885,32,70.099998,100,70.0,73.900002,70.900002
20161103051500,136.5,133.350006,29.534885,32,68.199997,100,70.0,73.900002,70.900002
20161103053000,136.5,133.350006,29.534885,32,68.199997,100,70.0,73.900002,70.900002
20161103054500,136.5,133.350006,29.534885,32,69.199997,100,69.900002,73.900002,70.900002
20161103060000,136.5,133.350006,29.534885,32,67.699997,100,69.900002,73.900002,70.900002
20161103061500,136.5,136.5,30.232558,32,69.599998,100,69.900002,73.900002,70.900002
20161103063000,136.5,132.300003,29.302326,32,68.900002,100,69.900002,73.900002,70.900002
20161103064500,136.5,132.300003,29.302326,32,67.300003,100,69.900002,73.900002,70.900002
20161103070000,136.5,136.5,30.232558,32,69.599998,100,69.900002,73.900002,70.900002
20161103071500,136.5,136.5,30.232558,32,67.699997,100,69.900002,73.900002,70.900002
20161103073000,136.5,133.350006,29.534885,32,69.199997,100,69.900002,73.900002,70.900002
20161103074500,136.5,133.350006,29.534885,32,67.699997,100,69.900002,73.900002,70.900002
20161103080000,136.5,133.350006,29.534885,32,69.199997,100,69.900002,73.900002,70.900002
20161103081500,136.5,133.350006,29.534885,32,69.199997,100,69.900002,73.900002,70.900002
20161103083000,136.5,136.5,30.232558,32,67.699997,100,69.900002,73.900002,70.900002
20161103084500,136.5,133.350006,29.534885,32,70.099998,100,70.0,73.900002,70.900002
20161103090000,136.5,129.149994,28.60465,32,67.599998,100,70.0,73.900002,70.900002
20161103091500,136.5,132.300003,29.302326,32,69.099998,100,70.0,73.900002,70.900002
20161103093000,136.5,132.300003,29.302326,32,67.699997,100,70.0,73.900002,70.900002
20161103094500,136.5,132.300003,29.302326,32,69.099998,100,70.099998,73.900002,70.900002
20161103100000,136.5,132.300003,29.302326,32,67.699997,100,70.099998,73.900002,70.900002
20161103101500,136.5,132.300003,29.302326,32,67.699997,100,70.099998,73.900002,70.900002
20161103103000,136.5,129.149994,28.60465,32,67.699997,100,70.199997,73.900002,70.900002
20161103104500,136.5,132.300003,29.302326,32,67.699997,100,70.099998,73.900002,70.900002
20161103110000,136.5,129.149994,28.60465,32,67.699997,100,70.199997,73.900002,70.900002
20161103111500,136.5,129.149994,28.60465,32,66.800003,100,70.199997,73.900002,70.900002
20161103113000,136.5,133.350006,29.534885,32,68.199997,100,70.699997,73.900002,70.900002
20161103114500,136.5,140.699997,31.16279,33,56.799999,0,70.900002,73.900002,70.900002
20161103120000,136.5,140.699997,31.16279,33,53.900002,0,70.699997,73.900002,70.900002
20161103121500,136.5,143.850006,31.860466,33,52.900002,100,70.5,73.900002,70.900002
20161103123000,136.5,149.100006,33.023257,33,53.5,100,70.300003,73.900002,70.900002
20161103124500,136.5,147.0,32.55814,33,65.300003,100,70.0,73.900002,70.900002
20161103130000,136.5,141.75,31.395349,33,63.599998,100,70.0,73.900002,70.900002
20161103131500,136.5,141.75,31.395349,33,66.800003,100,70.099998,73.900002,70.900002
20161103133000,136.5,141.75,31.395349,33,65.800003,100,70.5,73.900002,70.900002
20161103134500,136.5,141.75,31.395349,33,66.699997,100,70.599998,73.900002,70.900002
20161103140000,136.5,154.350006,34.186048,34,53.900002,100,70.599998,73.900002,70.900002
20161103141500,136.5,154.350006,34.186048,34,53.900002,100,70.199997,73.900002,70.900002
20161103143000,136.5,151.199997,33.488371,33,53.900002,100,70.400002,73.900002,70.900002
20161103144500,136.5,151.199997,33.488371,33,62.799999,100,70.5,73.900002,70.900002
20161103150000,136.5,147.0,32.55814,33,64.900002,100,70.5,73.900002,70.900002
20161103151500,136.5,147.0,32.55814,32,64.900002,100,70.5,73.900002,70.900002
20161103153000,136.5,149.100006,33.023257,32,64.199997,100,70.5,73.900002,70.900002
20161103154500,136.5,143.850006,31.860466,32,64.199997,100,70.5,73.900002,70.900002
20161103160000,136.5,143.850006,31.860466,32,64.199997,100,70.5,73.900002,70.900002
20161103161500,136.5,147.0,32.55814,32,64.199997,100,70.5,73.900002,70.900002
20161103163000,136.5,141.75,31.395349,32,64.900002,100,70.5,73.900002,70.900002
20161103164500,136.5,149.100006,33.023257,32,64.900002,100,70.5,73.900002,70.900002
20161103170000,136.5,147.0,32.55814,32,67.199997,100,70.599998,73.900002,70.900002
20161103171500,136.5,143.850006,31.860466,32,66.300003,100,70.699997,73.900002,70.900002
20161103173000,136.5,147.0,32.55814,32,64.900002,100,70.699997,73.900002,70.900002
20161103174500,136.5,143.850006,31.860466,32,64.900002,100,70.900002,73.900002,70.900002
20161103180000,136.5,147.0,32.55814,32,66.199997,100,70.699997,73.900002,70.900002
20161103181500,136.5,143.850006,31.860466,32,66.199997,100,70.699997,73.900002,70.900002
20161103183000,136.5,143.850006,31.860466,32,66.199997,100,70.599998,73.900002,70.900002
20161103184500,136.5,147.0,32.55814,32,66.199997,100,70.5,73.900002,70.900002
20161103190000,136.5,141.75,31.395349,32,66.199997,100,70.5,73.900002,70.900002
20161103191500,136.5,143.850006,31.860466,32,67.699997,100,70.5,73.900002,70.900002
20161103193000,136.5,141.75,31.395349,32,66.800003,100,70.5,73.900002,70.900002
20161103194500,136.5,141.75,31.395349,32,66.800003,100,70.400002,73.900002,70.900002
20161103200000,136.5,143.850006,31.860466,32,66.800003,100,70.400002,73.900002,70.900002
20161103201500,136.5,149.100006,33.023257,32,66.800003,100,70.400002,73.900002,70.900002
20161103203000,136.5,143.850006,31.860466,32,67.699997,100,70.300003,73.900002,70.900002
20161103204500,136.5,143.850006,31.860466,32,66.800003,100,70.300003,73.900002,70.900002
20161103210000,136.5,143.850006,31.860466,32,66.099998,100,70.300003,73.900002,70.900002
20161103211500,136.5,143.850006,31.860466,32,67.699997,100,70.300003,73.900002,70.900002
20161103213000,136.5,141.75,31.395349,32,66.300003,100,70.199997,73.900002,70.900002
20161103214500,136.5,147.0,32.55814,32,66.300003,100,70.199997,73.900002,70.900002
20161103220000,136.5,143.850006,31.860466,32,66.300003,100,70.199997,73.900002,70.900002
20161103221500,136.5,141.75,31.395349,32,66.300003,100,70.199997,73.900002,70.900002
20161103223000,136.5,141.75,31.395349,32,67.300003,100,70.199997,73.900002,70.900002
20161103224500,136.5,147.0,32.55814,32,65.800003,100,70.099998,73.900002,70.900002
20161103230000,136.5,151.199997,33.488371,32,67.199997,100,70.0,73.900002,70.900002
20161103231500,136.5,147.0,32.55814,32,68.199997,100,70.0,73.900002,70.900002
20161103233000,136.5,147.0,32.55814,32,66.800003,100,70.0,73.900002,70.900002
20161103234500,136.5,147.0,32.55814,32,67.699997,100,70.099998,73.900002,70.900002
20161104000000,136.5,147.0,32.55814,32,67.699997,100,70.0,73.900002,70.900002
20161104001500,136.5,140.699997,31.16279,32,65.300003,100,70.0,73.900002,70.900002
20161104003000,136.5,143.850006,31.860466,32,68.300003,100,69.900002,73.900002,70.900002
20161104004500,136.5,151.199997,33.488371,32,67.300003,100,69.900002,73.900002,70.900002
20161104010000,136.5,147.0,32.55814,32,66.300003,100,69.900002,73.900002,70.900002
20161104011500,136.5,143.850006,31.860466,32,67.699997,100,69.900002,73.900002,70.900002
20161104013000,136.5,149.100006,33.023257,32,67.699997,100,69.900002,73.900002,70.900002
20161104014500,136.5,151.199997,33.488371,32,65.800003,100,69.900002,73.900002,70.900002
20161104020000,136.5,138.600006,30.697676,32,66.699997,100,69.800003,73.900002,70.900002
20161104021500,136.5,149.100006,33.023257,32,67.400002,100,69.800003,73.900002,70.900002
20161104023000,136.5,149.100006,33.023257,32,65.400002,100,69.800003,73.900002,70.900002
20161104024500,136.5,149.100006,33.023257,32,66.699997,100,69.800003,73.900002,70.900002
20161104030000,136.5,143.850006,31.860466,32,68.199997,100,69.800003,73.900002,70.900002
20161104031500,136.5,143.850006,31.860466,32,66.300003,100,69.800003,73.900002,70.900002
20161104033000,136.5,151.199997,33.488371,32,66.300003,100,69.800003,73.900002,70.900002
20161104034500,136.5,143.850006,31.860466,32,67.699997,100,69.800003,73.900002,70.900002
20161104040000,136.5,143.850006,31.860466,32,66.300003,100,69.699997,73.900002,70.900002
20161104041500,136.5,149.100006,33.023257,32,66.300003,100,69.699997,73.900002,70.900002
20161104043000,136.5,151.199997,33.488371,32,67.699997,100,69.699997,73.900002,70.900002
20161104044500,136.5,151.199997,33.488371,32,65.800003,100,69.699997,73.900002,70.900002
20161104050000,136.5,147.0,32.55814,32,66.599998,100,69.699997,73.900002,70.900002
20161104051500,136.5,149.100006,33.023257,32,67.699997,100,69.699997,73.900002,70.900002
20161104053000,136.5,147.0,32.55814,32,66.300003,100,69.699997,73.900002,70.900002
20161104054500,136.5,147.0,32.55814,32,66.300003,100,69.699997,73.900002,70.900002
20161104060000,136.5,147.0,32.55814,32,68.599998,100,69.699997,73.900002,70.900002
20161104061500,136.5,141.75,31.395349,32,68.599998,100,69.699997,73.900002,70.900002
20161104063000,136.5,143.850006,31.860466,32,66.300003,100,69.699997,73.900002,70.900002
20161104064500,136.5,141.75,31.395349,32,66.300003,100,69.699997,73.900002,70.900002
20161104070000,136.5,147.0,32.55814,32,68.199997,100,69.699997,73.900002,70.900002
20161104071500,136.5,147.0,32.55814,32,66.699997,100,69.699997,73.900002,70.900002
20161104073000,136.5,140.699997,31.16279,32,66.699997,100,69.699997,73.900002,70.900002
20161104074500,136.5,143.850006,31.860466,32,68.599998,100,69.699997,73.900002,70.900002
20161104080000,136.5,141.75,31.395349,32,66.300003,100,69.699997,73.900002,70.900002
20161104081500,136.5,143.850006,31.860466,32,66.300003,100,69.699997,73.900002,70.900002
20161104083000,136.5,149.100006,33.023257,32,66.300003,100,69.699997,73.900002,70.900002
20161104084500,136.5,141.75,31.395349,32,66.300003,100,69.699997,73.900002,70.900002
20161104090000,136.5,141.75,31.395349,32,67.300003,100,69.699997,73.900002,70.900002
20161104091500,136.5,147.0,32.55814,32,66.300003,100,69.699997,73.900002,70.900002
20161104093000,136.5,147.0,32.55814,32,66.300003,100,69.699997,73.900002,70.900002
20161104094500,136.5,143.850006,31.860466,32,65.300003,100,69.699997,73.900002,70.900002
20161104100000,136.5,143.850006,31.860466,32,66.699997,100,69.699997,73.900002,70.900002
20161104101500,136.5,143.850006,31.860466,32,66.699997,100,69.699997,73.900002,70.900002
20161104103000,136.5,149.100006,33.023257,32,65.800003,100,69.699997,73.900002,70.900002
20161104104500,136.5,147.0,32.55814,32,64.900002,100,69.699997,73.900002,70.900002
20161104110000,136.5,147.0,32.55814,32,64.900002,100,69.699997,73.900002,70.900002
20161104111500,136.5,149.100006,33.023257,32,64.900002,100,69.699997,73.900002,70.900002
20161104113000,136.5,141.75,31.395349,32,64.900002,100,69.699997,73.900002,70.900002
20161104114500,136.5,147.0,32.55814,32,66.800003,100,69.800003,73.900002,70.900002
20161104120000,136.5,149.100006,33.023257,32,66.800003,100,69.800003,73.900002,70.900002
20161104121500,136.5,149.100006,33.023257,32,66.800003,100,69.800003,73.900002,70.900002
20161104123000,136.5,149.100006,33.023257,32,63.599998,100,69.699997,73.900002,70.900002
20161104124500,136.5,149.100006,33.023257,32,64.800003,100,69.699997,73.900002,70.900002
20161104130000,136.5,147.0,32.55814,32,63.599998,100,69.699997,73.900002,70.900002
20161104131500,136.5,151.199997,33.488371,32,65.300003,100,69.599998,73.900002,70.900002
20161104133000,136.5,147.0,32.55814,32,64.0,100,69.599998,73.900002,70.900002
20161104134500,136.5,147.0,32.55814,32,62.0,100,69.599998,73.900002,70.900002
20161104140000,136.5,151.199997,33.488371,32,62.0,100,69.5,73.900002,70.900002
20161104141500,136.5,149.100006,33.023257,32,64.900002,100,69.5,73.900002,70.900002
20161104143000,136.5,149.100006,33.023257,32,63.0,100,69.5,73.900002,70.900002
20161104144500,136.5,149.100006,33.023257,32,65.800003,100,69.5,73.900002,70.900002
20161104150000,136.5,147.0,32.55814,32,66.800003,100,69.599998,73.900002,70.900002
20161104151500,136.5,151.199997,33.488371,32,65.300003,100,69.599998,73.900002,70.900002
20161104153000,136.5,149.100006,33.023257,32,66.199997,100,69.599998,73.900002,70.900002
20161104154500,136.5,151.199997,33.488371,32,64.800003,100,69.699997,73.900002,70.900002
20161104160000,136.5,149.100006,33.023257,32,66.699997,100,69.699997,73.900002,70.900002
20161104161500,136.5,147.0,32.55814,32,66.699997,100,69.699997,73.900002,70.900002
20161104163000,136.5,151.199997,33.488371,32,66.699997,100,69.699997,73.900002,70.900002
20161104164500,136.5,143.850006,31.860466,32,65.300003,100,69.800003,73.900002,70.900002
20161104170000,136.5,149.100006,33.023257,32,65.300003,100,69.800003,73.900002,70.900002
20161104171500,136.5,149.100006,33.023257,32,65.300003,100,69.800003,73.900002,70.900002
20161104173000,136.5,147.0,32.55814,32,66.699997,100,69.800003,73.900002,70.900002
20161104174500,136.5,143.850006,31.860466,32,65.800003,100,69.800003,73.900002,70.900002
20161104180000,136.5,149.100006,33.023257,32,65.800003,100,69.900002,73.900002,70.900002
20161104181500,136.5,141.75,31.395349,32,65.800003,100,69.900002,73.900002,70.900002
20161104183000,136.5,149.100006,33.023257,32,65.800003,100,69.900002,73.900002,70.900002
20161104184500,136.5,143.850006,31.860466,32,67.199997,100,70.0,73.900002,70.900002
20161104190000,136.5,151.199997,33.488371,32,66.199997,100,70.0,73.900002,70.900002
20161104191500,136.5,143.850006,31.860466,32,67.699997,100,70.0,73.900002,70.900002
20161104193000,136.5,143.850006,31.860466,32,66.199997,100,70.0,73.900002,70.900002
20161104194500,136.5,147.0,32.55814,32,66.199997,100,70.0,73.900002,70.900002
20161104200000,136.5,149.100006,33.023257,32,66.199997,100,70.0,73.900002,70.900002
20161104201500,136.5,147.0,32.55814,32,67.300003,100,70.0,73.900002,70.900002
20161104203000,136.5,140.699997,31.16279,32,67.300003,100,70.0,73.900002,70.900002
20161104204500,136.5,143.850006,31.860466,32,66.199997,100,70.0,73.900002,70.900002
20161104210000,136.5,147.0,32.55814,32,66.199997,100,70.0,73.900002,70.900002
20161104211500,136.5,149.100006,33.023257,32,67.699997,100,70.0,73.900002,70.900002
20161104213000,136.5,149.100006,33.023257,32,66.199997,100,70.0,73.900002,70.900002
20161104214500,136.5,147.0,32.55814,32,66.199997,100,70.0,73.900002,70.900002
20161104220000,136.5,147.0,32.55814,32,68.099998,100,70.0,73.900002,70.900002
20161104221500,136.5,147.0,32.55814,32,68.099998,100,70.0,73.900002,70.900002
20161104223000,136.5,149.100006,33.023257,32,66.300003,100,70.0,73.900002,70.900002
20161104224500,136.5,151.199997,33.488371,32,66.300003,100,70.0,73.900002,70.900002
20161104230000,136.5,149.100006,33.023257,32,67.300003,100,70.0,73.900002,70.900002
20161104231500,136.5,151.199997,33.488371,32,64.900002,100,70.0,73.900002,70.900002
20161104233000,136.5,147.0,32.55814,32,67.300003,100,70.0,73.900002,70.900002
20161104234500,136.5,147.0,32.55814,32,68.599998,100,70.0,73.900002,70.900002
20161105000000,136.5,147.0,32.55814,32,66.199997,100,70.0,73.900002,70.900002
20161105001500,136.5,149.100006,33.023257,32,66.199997,100,70.0,73.900002,70.900002
20161105003000,136.5,143.850006,31.860466,32,66.199997,100,70.0,73.900002,70.900002
20161105004500,136.5,143.850006,31.860466,32,68.199997,100,70.0,73.900002,70.900002
20161105010000,136.5,147.0,32.55814,32,65.800003,100,70.0,73.900002,70.900002
20161105011500,136.5,122.849998,27.209302,31,57.200001,100,70.0,73.900002,70.900002
20161105013000,136.5,124.949997,27.674418,31,70.099998,100,69.900002,73.900002,70.900002
20161105014500,136.5,127.050003,28.139536,31,68.099998,100,69.900002,73.900002,70.900002
20161105020000,136.5,129.149994,28.60465,31,68.099998,100,69.900002,73.900002,70.900002
20161105021500,136.5,129.149994,28.60465,31,70.099998,100,70.0,73.900002,70.900002
20161105023000,136.5,132.300003,29.302326,31,68.099998,100,70.0,73.900002,70.900002
20161105024500,136.5,132.300003,29.302326,31,68.099998,100,70.0,73.900002,70.900002
20161105030000,136.5,129.149994,28.60465,31,68.099998,100,70.0,73.900002,70.900002
20161105031500,136.5,132.300003,29.302326,31,68.099998,100,69.900002,73.900002,70.900002
20161105033000,136.5,129.149994,28.60465,31,69.199997,100,69.900002,73.900002,70.900002
20161105034500,136.5,136.5,30.232558,31,70.099998,100,69.900002,73.900002,70.900002
20161105040000,136.5,132.300003,29.302326,31,70.099998,100,69.900002,73.900002,70.900002
20161105041500,136.5,127.050003,28.139536,31,70.099998,100,69.900002,73.900002,70.900002
20161105043000,136.5,132.300003,29.302326,31,70.099998,100,69.900002,73.900002,70.900002
20161105044500,136.5,132.300003,29.302326,31,67.699997,100,69.900002,73.900002,70.900002
20161105050000,136.5,129.149994,28.60465,31,67.699997,100,69.800003,73.900002,70.900002
20161105051500,136.5,129.149994,28.60465,31,69.599998,100,69.800003,73.900002,70.900002
20161105053000,136.5,133.350006,29.534885,31,67.300003,100,69.800003,73.900002,70.900002
20161105054500,136.5,133.350006,29.534885,31,67.300003,100,69.800003,73.900002,70.900002
20161105060000,136.5,127.050003,28.139536,31,70.300003,100,69.800003,73.900002,70.900002
20161105061500,136.5,129.149994,28.60465,31,67.300003,100,69.800003,73.900002,70.900002
20161105063000,136.5,133.350006,29.534885,31,69.099998,100,69.800003,73.900002,70.900002
20161105064500,136.5,133.350006,29.534885,31,68.400002,100,69.800003,73.900002,70.900002
20161105070000,136.5,133.350006,29.534885,31,68.400002,100,69.800003,73.900002,70.900002
20161105071500,136.5,136.5,30.232558,31,68.400002,100,69.800003,73.900002,70.900002
20161105073000,136.5,133.350006,29.534885,31,67.300003,100,69.800003,73.900002,70.900002
20161105074500,136.5,136.5,30.232558,31,70.099998,100,69.699997,73.900002,70.900002
20161105080000,136.5,132.300003,29.302326,31,67.300003,100,69.699997,73.900002,70.900002
20161105081500,136.5,136.5,30.232558,31,68.599998,100,69.699997,73.900002,70.900002
20161105083000,136.5,132.300003,29.302326,31,69.699997,100,69.699997,73.900002,70.900002
20161105084500,136.5,132.300003,29.302326,31,67.300003,100,69.699997,73.900002,70.900002
20161105090000,136.5,136.5,30.232558,31,68.699997,100,69.699997,73.900002,70.900002
20161105091500,136.5,133.350006,29.534885,31,67.699997,100,69.599998,73.900002,70.900002
20161105093000,136.5,133.350006,29.534885,31,67.699997,100,69.599998,73.900002,70.900002
20161105094500,136.5,133.350006,29.534885,31,69.199997,100,69.599998,73.900002,70.900002
20161105100000,136.5,133.350006,29.534885,31,66.800003,100,69.599998,73.900002,70.900002
20161105101500,136.5,133.350006,29.534885,31,68.099998,100,69.599998,73.900002,70.900002
20161105103000,136.5,133.350006,29.534885,31,67.400002,100,69.599998,73.900002,70.900002
20161105104500,136.5,133.350006,29.534885,31,67.400002,100,69.599998,73.900002,70.900002
20161105110000,136.5,133.350006,29.534885,31,69.599998,100,69.599998,73.900002,70.900002
20161105111500,136.5,129.149994,28.60465,31,66.199997,100,69.599998,73.900002,70.900002
20161105113000,136.5,129.149994,28.60465,31,66.199997,100,69.599998,73.900002,70.900002
20161105114500,136.5,129.149994,28.60465,31,69.0,100,69.5,73.900002,70.900002
20161105120000,136.5,132.300003,29.302326,31,66.300003,100,69.599998,73.900002,70.900002
20161105121500,136.5,127.050003,28.139536,31,67.199997,100,69.599998,73.900002,70.900002
20161105123000,136.5,127.050003,28.139536,31,68.599998,100,69.5,73.900002,70.900002
20161105124500,136.5,129.149994,28.60465,31,66.800003,100,69.5,73.900002,70.900002
20161105130000,136.5,124.949997,27.674418,31,67.699997,100,69.5,73.900002,70.900002
20161105131500,136.5,133.350006,29.534885,31,67.699997,100,69.599998,73.900002,70.900002
20161105133000,136.5,133.350006,29.534885,31,65.800003,100,69.599998,73.900002,70.900002
20161105134500,136.5,133.350006,29.534885,31,67.0,100,69.599998,73.900002,70.900002
20161105140000,136.5,133.350006,29.534885,31,68.199997,100,69.599998,73.900002,70.900002
20161105141500,136.5,133.350006,29.534885,31,66.800003,100,69.599998,73.900002,70.900002
20161105143000,136.5,133.350006,29.534885,31,68.0,100,69.599998,73.900002,70.900002
20161105144500,136.5,129.149994,28.60465,31,67.300003,100,69.599998,73.900002,70.900002
20161105150000,136.5,129.149994,28.60465,31,65.800003,100,69.599998,73.900002,70.900002
20161105151500,136.5,132.300003,29.302326,31,66.800003,100,69.599998,73.900002,70.900002
20161105153000,136.5,129.149994,28.60465,31,67.599998,100,69.599998,73.900002,70.900002
20161105154500,136.5,133.350006,29.534885,31,67.599998,100,69.599998,73.900002,70.900002
20161105160000,136.5,136.5,30.232558,31,66.300003,100,69.599998,73.900002,70.900002
20161105161500,136.5,132.300003,29.302326,31,68.599998,100,69.599998,73.900002,70.900002
20161105163000,136.5,129.149994,28.60465,31,69.599998,100,69.599998,73.900002,70.900002
20161105164500,136.5,132.300003,29.302326,31,66.900002,100,69.699997,73.900002,70.900002
20161105170000,136.5,129.149994,28.60465,31,66.900002,100,69.699997,73.900002,70.900002
20161105171500,136.5,132.300003,29.302326,31,66.900002,100,69.699997,73.900002,70.900002
20161105173000,136.5,136.5,30.232558,31,68.599998,100,69.699997,73.900002,70.900002
20161105174500,136.5,132.300003,29.302326,31,67.699997,100,69.699997,73.900002,70.900002
20161105180000,136.5,132.300003,29.302326,31,67.0,100,69.699997,73.900002,70.900002
20161105181500,136.5,132.300003,29.302326,31,69.599998,100,69.699997,73.900002,70.900002
20161105183000,136.5,127.050003,28.139536,31,68.199997,100,69.699997,73.900002,70.900002
20161105184500,136.5,129.149994,28.60465,31,67.400002,100,69.699997,73.900002,70.900002
20161105190000,136.5,132.300003,29.302326,31,68.199997,100,69.699997,73.900002,70.900002
20161105191500,136.5,132.300003,29.302326,31,69.699997,100,69.699997,73.900002,70.900002
20161105193000,136.5,132.300003,29.302326,31,67.599998,100,69.800003,73.900002,70.900002
20161105194500,136.5,138.600006,30.697676,31,66.699997,100,69.800003,73.900002,70.900002
20161105210000,136.5,132.300003,29.302326,31,70.099998,100,69.800003,73.900002,70.900002
20161105211500,136.5,132.300003,29.302326,31,67.300003,100,69.800003,73.900002,70.900002
20161105213000,136.5,132.300003,29.302326,31,66.300003,100,69.800003,73.900002,70.900002
20161105214500,136.5,129.149994,28.60465,31,69.599998,100,69.699997,73.900002,70.900002
20161105220000,136.5,129.149994,28.60465,31,68.199997,100,69.699997,73.900002,70.900002
20161105221500,136.5,129.149994,28.60465,31,66.800003,100,69.699997,73.900002,70.900002
20161105223000,136.5,136.5,30.232558,31,70.099998,100,69.699997,73.900002,70.900002
20161105224500,136.5,132.300003,29.302326,31,68.199997,100,69.699997,73.900002,70.900002
20161105230000,136.5,132.300003,29.302326,31,67.300003,100,69.699997,73.900002,70.900002
20161105231500,136.5,132.300003,29.302326,31,70.5,100,69.699997,73.900002,70.900002
20161105233000,136.5,132.300003,29.302326,31,68.0,100,69.699997,73.900002,70.900002
20161105234500,136.5,132.300003,29.302326,31,68.0,100,69.699997,73.900002,70.900002
20161106000000,136.5,132.300003,29.302326,31,69.099998,100,69.699997,73.900002,70.900002
20161106001500,136.5,132.300003,29.302326,31,70.099998,100,69.699997,73.900002,70.900002
20161106003000,136.5,132.300003,29.302326,31,67.300003,100,69.699997,73.900002,70.900002
20161106004500,136.5,132.300003,29.302326,31,68.599998,100,69.699997,73.900002,70.900002
20161106010000,136.5,132.300003,29.302326,31,68.599998,100,69.699997,73.900002,70.900002
20161106011500,136.5,129.149994,28.60465,31,67.699997,100,69.699997,73.900002,70.900002
20161106013000,136.5,133.350006,29.534885,31,68.599998,100,69.699997,73.900002,70.900002
20161106014500,136.5,133.350006,29.534885,31,69.699997,100,69.699997,73.900002,70.900002
20161106020000,136.5,136.5,30.232558,31,67.300003,100,69.699997,73.900002,70.900002
20161106021500,136.5,132.300003,29.302326,31,68.099998,100,69.699997,73.900002,70.900002
20161106023000,136.5,132.300003,29.302326,31,70.099998,100,69.699997,73.900002,70.900002
20161106024500,136.5,136.5,30.232558,31,68.199997,100,69.699997,73.900002,70.900002
20161106030000,136.5,133.350006,29.534885,31,70.099998,100,69.699997,73.900002,70.900002
20161106031500,136.5,133.350006,29.534885,31,67.699997,100,69.599998,73.900002,70.900002
20161106033000,136.5,133.350006,29.534885,31,69.099998,100,69.599998,73.900002,70.900002
20161106034500,136.5,133.350006,29.534885,31,69.099998,100,69.599998,73.900002,70.900002
20161106040000,136.5,133.350006,29.534885,31,67.300003,100,69.599998,73.900002,70.900002
20161106041500,136.5,129.149994,28.60465,31,69.599998,100,69.599998,73.900002,70.900002
20161106043000,136.5,132.300003,29.302326,31,68.699997,100,69.599998,73.900002,70.900002
20161106044500,136.5,129.149994,28.60465,31,66.800003,100,69.599998,73.900002,70.900002
20161106050000,136.5,132.300003,29.302326,31,69.900002,100,69.599998,73.900002,70.900002
20161106051500,136.5,129.149994,28.60465,31,67.699997,100,69.5,73.900002,70.900002
20161106053000,136.5,132.300003,29.302326,31,68.699997,100,69.599998,73.900002,70.900002
20161106054500,136.5,132.300003,29.302326,31,68.699997,100,69.599998,73.900002,70.900002
20161106060000,136.5,132.300003,29.302326,31,66.800003,100,69.5,73.900002,70.900002
20161106061500,136.5,132.300003,29.302326,31,70.099998,100,69.599998,73.900002,70.900002
20161106063000,136.5,129.149994,28.60465,31,67.300003,100,69.599998,73.900002,70.900002
20161106064500,136.5,133.350006,29.534885,31,68.599998,100,69.599998,73.900002,70.900002
20161106070000,136.5,129.149994,28.60465,31,68.599998,100,69.599998,73.900002,70.900002
20161106071500,136.5,132.300003,29.302326,31,67.599998,100,69.599998,73.900002,70.900002
20161106073000,136.5,132.300003,29.302326,31,70.099998,100,69.599998,73.900002,70.900002
20161106074500,136.5,129.149994,28.60465,31,67.300003,100,69.599998,73.900002,70.900002
20161106080000,136.5,129.149994,28.60465,31,68.800003,100,69.599998,73.900002,70.900002
20161106081500,136.5,129.149994,28.60465,31,68.800003,100,69.599998,73.900002,70.900002
20161106083000,136.5,129.149994,28.60465,31,67.699997,100,69.5,73.900002,70.900002
20161106084500,136.5,127.050003,28.139536,31,69.099998,100,69.5,73.900002,70.900002
20161106090000,136.5,133.350006,29.534885,31,69.099998,100,69.5,73.900002,70.900002
20161106091500,136.5,136.5,30.232558,31,66.800003,100,69.5,73.900002,70.900002
20161106093000,136.5,133.350006,29.534885,31,67.699997,100,69.5,73.900002,70.900002
20161106094500,136.5,133.350006,29.534885,31,68.800003,100,69.5,73.900002,70.900002
20161106100000,136.5,124.949997,27.674418,31,66.800003,100,69.5,73.900002,70.900002
20161106101500,136.5,129.149994,28.60465,31,68.099998,100,69.599998,73.900002,70.900002
20161106103000,136.5,129.149994,28.60465,31,67.199997,100,69.599998,73.900002,70.900002
20161106104500,136.5,129.149994,28.60465,31,67.199997,100,69.5,73.900002,70.900002
20161106110000,136.5,132.300003,29.302326,31,68.400002,100,69.599998,73.900002,70.900002
20161106111500,136.5,132.300003,29.302326,31,67.300003,100,69.599998,73.900002,70.900002
20161106113000,136.5,129.149994,28.60465,31,66.199997,100,69.5,73.900002,70.900002
20161106114500,136.5,132.300003,29.302326,31,68.099998,100,69.5,73.900002,70.900002
20161106120000,136.5,132.300003,29.302326,31,68.099998,100,69.5,73.900002,70.900002
20161106121500,136.5,132.300003,29.302326,31,67.300003,100,69.400002,73.900002,70.900002
20161106123000,136.5,132.300003,29.302326,31,65.800003,100,69.5,73.900002,70.900002
20161106124500,136.5,132.300003,29.302326,31,67.199997,100,69.400002,73.900002,70.900002
20161106130000,136.5,132.300003,29.302326,31,67.199997,100,69.400002,73.900002,70.900002
20161106131500,136.5,132.300003,29.302326,31,67.199997,100,69.5,73.900002,70.900002
20161106133000,136.5,132.300003,29.302326,31,66.300003,100,69.5,73.900002,70.900002
20161106134500,136.5,132.300003,29.302326,31,69.699997,100,69.5,73.900002,70.900002
20161106140000,136.5,127.050003,28.139536,31,69.699997,100,69.5,73.900002,70.900002
20161106141500,136.5,132.300003,29.302326,31,66.300003,100,69.599998,73.900002,70.900002
20161106143000,136.5,129.149994,28.60465,31,69.400002,100,69.599998,73.900002,70.900002
20161106144500,136.5,129.149994,28.60465,31,67.300003,100,69.599998,73.900002,70.900002
20161106150000,136.5,129.149994,28.60465,31,66.400002,100,69.599998,73.900002,70.900002
20161106151500,136.5,132.300003,29.302326,31,66.400002,100,69.599998,73.900002,70.900002
20161106153000,136.5,132.300003,29.302326,31,68.099998,100,69.599998,73.900002,70.900002
20161106154500,136.5,129.149994,28.60465,31,67.300003,100,69.699997,73.900002,70.900002
20161106160000,136.5,127.050003,28.139536,31,67.300003,100,69.699997,73.900002,70.900002
20161106161500,136.5,132.300003,29.302326,31,67.300003,100,69.699997,73.900002,70.900002
20161106163000,136.5,129.149994,28.60465,31,67.300003,100,69.699997,73.900002,70.900002
20161106164500,136.5,129.149994,28.60465,31,67.300003,100,69.699997,73.900002,70.900002
20161106170000,136.5,132.300003,29.302326,31,68.699997,100,69.699997,73.900002,70.900002
20161106171500,136.5,132.300003,29.302326,31,67.300003,100,69.699997,73.900002,70.900002
20161106173000,136.5,132.300003,29.302326,31,67.300003,100,69.699997,73.900002,70.900002
20161106174500,136.5,129.149994,28.60465,31,69.599998,100,69.699997,73.900002,70.900002
20161106180000,136.5,132.300003,29.302326,31,67.699997,100,69.699997,73.900002,70.900002
20161106181500,136.5,132.300003,29.302326,31,69.099998,100,69.699997,73.900002,70.900002
20161106183000,136.5,127.050003,28.139536,31,67.699997,100,69.800003,73.900002,70.900002
20161106184500,136.5,129.149994,28.60465,31,67.699997,100,69.800003,73.900002,70.900002
20161106190000,136.5,127.050003,28.139536,31,68.400002,100,69.800003,73.900002,70.900002
20161106191500,136.5,129.149994,28.60465,31,68.400002,100,69.800003,73.900002,70.900002
20161106193000,136.5,124.949997,27.674418,31,68.400002,100,69.699997,73.900002,70.900002
20161106194500,136.5,127.050003,28.139536,31,67.300003,100,69.699997,73.900002,70.900002
20161106200000,136.5,129.149994,28.60465,31,70.099998,100,69.699997,73.900002,70.900002
20161106201500,136.5,132.300003,29.302326,31,66.900002,100,69.699997,73.900002,70.900002
20161106203000,136.5,132.300003,29.302326,31,68.0,100,69.699997,73.900002,70.900002
20161106204500,136.5,132.300003,29.302326,31,69.199997,100,69.699997,73.900002,70.900002
20161106210000,136.5,132.300003,29.302326,31,67.300003,100,69.699997,73.900002,70.900002
20161106211500,136.5,132.300003,29.302326,31,68.599998,100,69.699997,73.900002,70.900002
20161106213000,136.5,127.050003,28.139536,31,67.699997,100,69.699997,73.900002,70.900002
20161106214500,136.5,129.149994,28.60465,31,66.800003,100,69.699997,73.900002,70.900002
20161106220000,136.5,132.300003,29.302326,31,69.199997,100,69.699997,73.900002,70.900002
20161106221500,136.5,132.300003,29.302326,31,67.300003,100,69.699997,73.900002,70.900002
20161106223000,136.5,127.050003,28.139536,31,68.099998,100,69.699997,73.900002,70.900002
20161106224500,136.5,132.300003,29.302326,31,68.099998,100,69.699997,73.900002,70.900002
20161106230000,136.5,132.300003,29.302326,31,66.300003,100,69.699997,73.900002,70.900002
20161106231500,136.5,132.300003,29.302326,31,69.599998,100,69.699997,73.900002,70.900002
20161106233000,136.5,132.300003,29.302326,31,66.800003,100,69.699997,73.900002,70.900002
20161106234500,136.5,132.300003,29.302326,31,69.199997,100,69.699997,73.900002,70.900002
20161107000000,136.5,132.300003,29.302326,31,69.199997,100,69.699997,73.900002,70.900002
20161107001500,136.5,132.300003,29.302326,31,67.599998,100,69.699997,73.900002,70.900002
20161107003000,136.5,132.300003,29.302326,31,69.699997,100,69.699997,73.900002,70.900002
20161107004500,136.5,129.149994,28.60465,31,67.699997,100,69.699997,73.900002,70.900002
20161107010000,136.5,133.350006,29.534885,31,69.599998,100,69.699997,73.900002,70.900002
20161107011500,136.5,133.350006,29.534885,31,68.599998,100,69.699997,73.900002,70.900002
20161107013000,136.5,133.350006,29.534885,31,68.599998,100,69.699997,73.900002,70.900002
20161107014500,136.5,129.149994,28.60465,31,68.599998,100,69.699997,73.900002,70.900002
20161107020000,136.5,129.149994,28.60465,31,67.699997,100,69.699997,73.900002,70.900002
20161107021500,136.5,132.300003,29.302326,31,70.099998,100,69.699997,73.900002,70.900002
20161107023000,136.5,132.300003,29.302326,31,67.699997,100,69.699997,73.900002,70.900002
20161107024500,136.5,132.300003,29.302326,31,69.599998,100,69.699997,73.900002,70.900002
20161107030000,136.5,132.300003,29.302326,31,68.199997,100,69.699997,73.900002,70.900002
20161107031500,136.5,132.300003,29.302326,31,66.800003,100,69.699997,73.900002,70.900002
20161107033000,136.5,132.300003,29.302326,31,69.699997,100,69.699997,73.900002,70.900002
20161107034500,136.5,132.300003,29.302326,31,67.199997,100,69.599998,73.900002,70.900002
20161107040000,136.5,129.149994,28.60465,31,69.099998,100,69.599998,73.900002,70.900002
20161107041500,136.5,132.300003,29.302326,31,68.300003,100,69.599998,73.900002,70.900002
20161107043000,136.5,132.300003,29.302326,31,66.800003,100,69.599998,73.900002,70.900002
20161107044500,136.5,129.149994,28.60465,31,69.699997,100,69.599998,73.900002,70.900002
20161107050000,136.5,129.149994,28.60465,31,67.300003,100,69.599998,73.900002,70.900002
20161107051500,136.5,133.350006,29.534885,31,67.300003,100,69.599998,73.900002,70.900002
20161107053000,136.5,129.149994,28.60465,31,69.699997,100,69.599998,73.900002,70.900002
20161107054500,136.5,129.149994,28.60465,31,67.300003,100,69.599998,73.900002,70.900002
20161107060000,136.5,133.350006,29.534885,31,68.599998,100,69.599998,73.900002,70.900002
20161107061500,136.5,129.149994,28.60465,31,68.599998,100,69.5,73.900002,70.900002
20161107063000,136.5,136.5,30.232558,31,67.300003,100,69.5,73.900002,70.900002
20161107064500,136.5,127.050003,28.139536,31,70.099998,100,69.5,73.900002,70.900002
20161107070000,136.5,132.300003,29.302326,31,67.699997,100,69.5,73.900002,70.900002
20161107071500,136.5,129.149994,28.60465,31,67.699997,100,69.5,73.900002,70.900002
20161107073000,136.5,127.050003,28.139536,31,70.5,100,69.5,73.900002,70.900002
20161107074500,136.5,129.149994,28.60465,31,67.699997,100,69.5,73.900002,70.900002
20161107080000,136.5,129.149994,28.60465,31,67.699997,100,69.5,73.900002,70.900002
20161107081500,136.5,127.050003,28.139536,31,70.599998,100,69.5,73.900002,70.900002
20161107083000,136.5,129.149994,28.60465,31,68.199997,100,69.599998,73.900002,70.900002
20161107084500,136.5,129.149994,28.60465,31,69.599998,100,69.599998,73.900002,70.900002
20161107090000,136.5,129.149994,28.60465,31,68.199997,100,69.599998,73.900002,70.900002
20161107091500,136.5,127.050003,28.139536,31,69.400002,100,69.699997,73.900002,70.900002
20161107093000,136.5,132.300003,29.302326,31,70.099998,100,69.400002,73.900002,70.900002
20161107094500,136.5,132.300003,29.302326,31,68.300003,100,69.699997,73.900002,70.900002
20161107100000,136.5,129.149994,28.60465,31,69.699997,100,69.800003,73.900002,70.900002
20161107101500,136.5,129.149994,28.60465,31,69.699997,100,69.699997,73.900002,70.900002
20161107103000,136.5,129.149994,28.60465,31,68.199997,100,69.800003,73.900002,70.900002
20161107104500,136.5,132.300003,29.302326,31,69.199997,100,69.900002,73.900002,70.900002
20161107110000,136.5,129.149994,28.60465,31,67.699997,100,69.599998,73.900002,70.900002
20161107111500,136.5,127.050003,28.139536,31,69.599998,100,69.599998,73.900002,70.900002
20161107113000,136.5,127.050003,28.139536,31,66.800003,100,69.599998,73.900002,70.900002
20161107114500,136.5,129.149994,28.60465,31,68.599998,100,69.800003,73.900002,70.900002
20161107120000,136.5,122.849998,27.209302,31,67.800003,100,69.800003,73.900002,70.900002
20161107121500,136.5,129.149994,28.60465,31,69.699997,100,69.900002,73.900002,70.900002
20161107123000,136.5,129.149994,28.60465,31,67.699997,100,69.800003,73.900002,70.900002
20161107124500,136.5,127.050003,28.139536,31,68.699997,100,69.900002,73.900002,70.900002
20161107130000,136.5,127.050003,28.139536,31,69.599998,100,70.0,73.900002,70.900002
20161107131500,136.5,129.149994,28.60465,31,67.300003,100,70.0,73.900002,70.900002
20161107133000,136.5,127.050003,28.139536,31,68.199997,100,70.0,73.900002,70.900002
20161107134500,136.5,124.949997,27.674418,31,69.599998,100,70.099998,73.900002,70.900002
20161107140000,136.5,129.149994,28.60465,31,68.599998,100,70.099998,73.900002,70.900002
20161107141500,136.5,127.050003,28.139536,31,68.599998,100,70.199997,73.900002,70.900002
20161107143000,136.5,132.300003,29.302326,31,68.599998,100,70.199997,73.900002,70.900002
20161107144500,136.5,124.949997,27.674418,31,70.099998,100,70.199997,73.900002,70.900002
20161107150000,136.5,129.149994,28.60465,31,67.699997,100,70.300003,73.900002,70.900002
20161107151500,136.5,129.149994,28.60465,31,68.699997,100,70.300003,73.900002,70.900002
20161107153000,136.5,132.300003,29.302326,31,67.300003,100,70.199997,73.900002,70.900002
20161107154500,136.5,132.300003,29.302326,31,69.099998,100,69.699997,73.900002,70.900002
20161107160000,136.5,127.050003,28.139536,31,69.099998,100,70.300003,73.900002,70.900002
20161107161500,136.5,129.149994,28.60465,31,67.699997,100,70.800003,73.900002,70.900002
20161107163000,136.5,127.050003,28.139536,31,56.799999,0,70.800003,73.900002,70.900002
20161107164500,136.5,129.149994,28.60465,31,54.700001,100,70.400002,73.900002,70.900002
20161107170000,136.5,129.149994,28.60465,31,54.700001,100,70.199997,73.900002,70.900002
20161107171500,136.5,129.149994,28.60465,31,67.199997,100,70.300003,73.900002,70.900002
20161107173000,136.5,124.949997,27.674418,31,69.599998,100,70.300003,73.900002,70.900002
20161107174500,136.5,132.300003,29.302326,31,67.800003,100,70.300003,73.900002,70.900002
20161107180000,136.5,129.149994,28.60465,31,67.800003,100,70.300003,73.900002,70.900002
20161107181500,136.5,129.149994,28.60465,31,68.699997,100,70.199997,73.900002,70.900002
20161107183000,136.5,127.050003,28.139536,31,68.699997,100,70.199997,73.900002,70.900002
20161107184500,136.5,127.050003,28.139536,31,67.300003,100,70.199997,73.900002,70.900002
20161107190000,136.5,124.949997,27.674418,31,68.099998,100,70.199997,73.900002,70.900002
20161107191500,136.5,127.050003,28.139536,31,69.5,100,70.099998,73.900002,70.900002
20161107193000,136.5,127.050003,28.139536,31,68.0,100,70.0,73.900002,70.900002
20161107194500,136.5,129.149994,28.60465,31,67.199997,100,70.0,73.900002,70.900002
20161107200000,136.5,132.300003,29.302326,31,70.099998,100,70.0,73.900002,70.900002
20161107201500,136.5,129.149994,28.60465,31,68.199997,100,70.0,73.900002,70.900002
20161107203000,136.5,127.050003,28.139536,31,67.300003,100,70.0,73.900002,70.900002
20161107204500,136.5,129.149994,28.60465,31,70.5,100,69.900002,73.900002,70.900002
20161107210000,136.5,129.149994,28.60465,31,68.699997,100,69.900002,73.900002,70.900002
20161107211500,136.5,133.350006,29.534885,31,67.699997,100,69.900002,73.900002,70.900002
20161107213000,136.5,133.350006,29.534885,31,69.099998,100,69.900002,73.900002,70.900002
20161107214500,136.5,127.050003,28.139536,31,69.099998,100,69.900002,73.900002,70.900002
20161107220000,136.5,132.300003,29.302326,31,67.300003,100,69.900002,73.900002,70.900002
20161107221500,136.5,127.050003,28.139536,31,67.300003,100,69.800003,73.900002,70.900002
20161107223000,136.5,132.300003,29.302326,31,69.199997,100,69.800003,73.900002,70.900002
20161107224500,136.5,127.050003,28.139536,31,69.199997,100,69.800003,73.900002,70.900002
20161107230000,136.5,129.149994,28.60465,31,66.699997,100,69.800003,73.900002,70.900002
20161107231500,136.5,124.949997,27.674418,31,70.099998,100,69.800003,73.900002,70.900002
20161107233000,136.5,127.050003,28.139536,31,68.199997,100,69.800003,73.900002,70.900002
20161107234500,136.5,129.149994,28.60465,31,66.800003,100,69.800003,73.900002,70.900002
20161108000000,136.5,132.300003,29.302326,31,69.099998,100,69.800003,73.900002,70.900002
20161108001500,136.5,129.149994,28.60465,31,69.099998,100,69.800003,73.900002,70.900002
20161108003000,136.5,129.149994,28.60465,31,68.199997,100,69.699997,73.900002,70.900002
20161108004500,136.5,132.300003,29.302326,31,68.199997,100,69.699997,73.900002,70.900002
20161108010000,136.5,132.300003,29.302326,31,70.0,100,69.699997,73.900002,70.900002
20161108011500,136.5,132.300003,29.302326,31,67.699997,100,69.699997,73.900002,70.900002
20161108013000,136.5,127.050003,28.139536,31,67.699997,100,69.699997,73.900002,70.900002
20161108014500,136.5,132.300003,29.302326,31,70.599998,100,69.699997,73.900002,70.900002
20161108020000,136.5,124.949997,27.674418,31,68.199997,100,69.699997,73.900002,70.900002
20161108021500,136.5,132.300003,29.302326,31,66.800003,100,69.699997,73.900002,70.900002
20161108023000,136.5,129.149994,28.60465,31,70.5,100,69.699997,73.900002,70.900002
20161108024500,136.5,129.149994,28.60465,31,68.199997,100,69.699997,73.900002,70.900002
20161108030000,136.5,129.149994,28.60465,31,66.800003,100,69.699997,73.900002,70.900002
20161108031500,136.5,127.050003,28.139536,31,68.599998,100,69.699997,73.900002,70.900002
20161108033000,136.5,129.149994,28.60465,31,69.699997,100,69.699997,73.900002,70.900002
20161108034500,136.5,127.050003,28.139536,31,67.300003,100,69.699997,73.900002,70.900002
20161108040000,136.5,127.050003,28.139536,31,68.099998,100,69.599998,73.900002,70.900002
20161108041500,136.5,127.050003,28.139536,31,69.199997,100,69.599998,73.900002,70.900002
20161108043000,136.5,129.149994,28.60465,31,68.199997,100,69.599998,73.900002,70.900002
20161108044500,136.5,127.050003,28.139536,31,68.199997,100,69.599998,73.900002,70.900002
20161108050000,136.5,129.149994,28.60465,31,70.599998,100,69.599998,73.900002,70.900002
20161108051500,136.5,127.050003,28.139536,31,68.199997,100,69.599998,73.900002,70.900002
20161108053000,136.5,124.949997,27.674418,31,68.199997,100,69.599998,73.900002,70.900002
20161108054500,136.5,129.149994,28.60465,31,68.199997,100,69.599998,73.900002,70.900002
20161108060000,136.5,133.350006,29.534885,31,70.900002,100,69.599998,73.900002,70.900002
20161108061500,136.5,129.149994,28.60465,31,67.5,100,69.599998,73.900002,70.900002
20161108063000,136.5,127.050003,28.139536,31,66.300003,100,69.599998,73.900002,70.900002
20161108064500,136.5,129.149994,28.60465,31,70.099998,100,69.599998,73.900002,70.900002
20161108070000,136.5,132.300003,29.302326,31,67.300003,100,69.599998,73.900002,70.900002
20161108071500,136.5,129.149994,28.60465,31,68.599998,100,69.599998,73.900002,70.900002
20161108073000,136.5,129.149994,28.60465,31,68.599998,100,69.599998,73.900002,70.900002
20161108074500,136.5,129.149994,28.60465,31,68.599998,100,69.599998,73.900002,70.900002
20161108080000,136.5,129.149994,28.60465,31,68.599998,100,69.599998,73.900002,70.900002
20161108081500,136.5,127.050003,28.139536,31,67.699997,100,69.599998,73.900002,70.900002
20161108083000,136.5,127.050003,28.139536,31,68.599998,100,69.599998,73.900002,70.900002
20161108084500,136.5,127.050003,28.139536,31,69.699997,100,69.599998,73.900002,70.900002
20161108090000,136.5,124.949997,27.674418,31,68.699997,100,69.599998,73.900002,70.900002
20161108091500,136.5,124.949997,27.674418,31,66.800003,100,69.599998,73.900002,70.900002
20161108093000,136.5,127.050003,28.139536,31,66.800003,100,69.599998,73.900002,70.900002
20161108094500,136.5,127.050003,28.139536,31,69.099998,100,69.699997,73.900002,70.900002
20161108100000,136.5,132.300003,29.302326,31,69.800003,100,70.0,73.900002,70.900002
20161108101500,136.5,124.949997,27.674418,31,68.099998,100,70.0,73.900002,70.900002
20161108103000,136.5,129.149994,28.60465,31,66.800003,100,69.900002,73.900002,70.900002
20161108104500,136.5,127.050003,28.139536,31,66.800003,100,70.0,73.900002,70.900002
20161108110000,136.5,124.949997,27.674418,31,66.800003,100,70.099998,73.900002,70.900002
20161108111500,136.5,127.050003,28.139536,31,68.599998,100,70.099998,73.900002,70.900002
20161108113000,136.5,127.050003,28.139536,31,67.699997,100,70.099998,73.900002,70.900002
