PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161108114500,136.5,124.949997,27.674418,31,66.800003,100,70.199997,73.900002,70.900002
20161108120000,136.5,129.149994,28.60465,31,66.800003,100,70.199997,73.900002,70.900002
20161108121500,136.5,132.300003,29.302326,31,66.800003,100,70.099998,73.900002,70.900002
20161108123000,136.5,127.050003,28.139536,31,66.800003,100,70.0,73.900002,70.900002
20161108124500,136.5,129.149994,28.60465,31,66.800003,100,70.0,73.900002,70.900002
20161108130000,136.5,132.300003,29.302326,31,66.800003,100,70.099998,73.900002,70.900002
20161108131500,136.5,132.300003,29.302326,31,66.800003,100,70.199997,73.900002,70.900002
20161108133000,136.5,129.149994,28.60465,31,66.800003,100,70.300003,73.900002,70.900002
20161108134500,136.5,124.949997,27.674418,31,68.699997,100,70.599998,73.900002,70.900002
20161108140000,136.5,129.149994,28.60465,31,68.699997,100,70.300003,73.900002,70.900002
20161108141500,136.5,127.050003,28.139536,31,67.699997,100,70.599998,73.900002,70.900002
20161108143000,136.5,124.949997,27.674418,31,66.800003,100,70.900002,73.900002,70.900002
20161108144500,136.5,124.949997,27.674418,31,55.200001,100,70.599998,73.900002,70.900002
20161108150000,136.5,129.149994,28.60465,31,54.299999,100,70.099998,73.900002,70.900002
20161108151500,136.5,122.849998,27.209302,31,67.800003,100,70.0,73.900002,70.900002
20161108153000,136.5,129.149994,28.60465,31,67.800003,100,69.900002,73.900002,70.900002
20161108154500,136.5,127.050003,28.139536,31,67.800003,100,70.099998,73.900002,70.900002
20161108160000,136.5,132.300003,29.302326,31,68.599998,100,70.5,73.900002,70.900002
20161108161500,136.5,132.300003,29.302326,31,66.800003,100,70.5,73.900002,70.900002
20161108163000,136.5,132.300003,29.302326,31,68.199997,100,70.5,73.900002,70.900002
20161108164500,136.5,124.949997,27.674418,31,70.099998,100,70.5,73.900002,70.900002
20161108170000,136.5,129.149994,28.60465,31,67.300003,100,70.5,73.900002,70.900002
20161108171500,136.5,129.149994,28.60465,31,69.199997,100,70.5,73.900002,70.900002
20161108173000,136.5,127.050003,28.139536,31,69.199997,100,70.400002,73.900002,70.900002
20161108174500,136.5,127.050003,28.139536,31,68.0,100,70.400002,73.900002,70.900002
20161108180000,136.5,133.350006,29.534885,31,67.300003,100,70.400002,73.900002,70.900002
20161108181500,136.5,129.149994,28.60465,31,68.199997,100,70.400002,73.900002,70.900002
20161108183000,136.5,124.949997,27.674418,31,69.099998,100,70.300003,73.900002,70.900002
20161108184500,136.5,133.350006,29.534885,31,67.300003,100,70.300003,73.900002,70.900002
20161108190000,136.5,129.149994,28.60465,31,67.300003,100,70.300003,73.900002,70.900002
20161108191500,136.5,132.300003,29.302326,31,70.099998,100,70.199997,73.900002,70.900002
20161108193000,136.5,132.300003,29.302326,31,67.699997,100,70.199997,73.900002,70.900002
20161108194500,136.5,129.149994,28.60465,31,69.0,100,70.199997,73.900002,70.900002
20161108200000,136.5,127.050003,28.139536,31,69.0,100,70.099998,73.900002,70.900002
20161108201500,136.5,127.050003,28.139536,31,69.0,100,70.099998,73.900002,70.900002
20161108203000,136.5,129.149994,28.60465,31,69.699997,100,70.0,73.900002,70.900002
20161108204500,136.5,132.300003,29.302326,31,67.699997,100,70.0,73.900002,70.900002
20161108210000,136.5,132.300003,29.302326,31,67.699997,100,70.0,73.900002,70.900002
20161108211500,136.5,127.050003,28.139536,31,69.199997,100,70.0,73.900002,70.900002
20161108213000,136.5,129.149994,28.60465,31,67.300003,100,70.0,73.900002,70.900002
20161108214500,136.5,127.050003,28.139536,31,69.099998,100,70.0,73.900002,70.900002
20161108220000,136.5,132.300003,29.302326,31,69.099998,100,70.0,73.900002,70.900002
20161108221500,136.5,132.300003,29.302326,31,66.800003,100,70.0,73.900002,70.900002
20161108223000,136.5,124.949997,27.674418,31,68.599998,100,69.900002,73.900002,70.900002
20161108224500,136.5,132.300003,29.302326,31,68.599998,100,69.900002,73.900002,70.900002
20161108230000,136.5,132.300003,29.302326,31,67.300003,100,69.900002,73.900002,70.900002
20161108231500,136.5,132.300003,29.302326,31,68.099998,100,69.900002,73.900002,70.900002
20161108233000,136.5,132.300003,29.302326,31,69.699997,100,69.900002,73.900002,70.900002
20161108234500,136.5,129.149994,28.60465,31,67.300003,100,69.800003,73.900002,70.900002
20161109000000,136.5,132.300003,29.302326,31,68.099998,100,69.800003,73.900002,70.900002
20161109001500,136.5,127.050003,28.139536,31,69.199997,100,69.800003,73.900002,70.900002
20161109003000,136.5,127.050003,28.139536,31,67.0,100,69.800003,73.900002,70.900002
20161109004500,136.5,127.050003,28.139536,31,68.300003,100,69.800003,73.900002,70.900002
20161109010000,136.5,132.300003,29.302326,31,69.199997,100,69.800003,73.900002,70.900002
20161109011500,136.5,132.300003,29.302326,31,67.699997,100,69.800003,73.900002,70.900002
20161109013000,136.5,129.149994,28.60465,31,67.699997,100,69.800003,73.900002,70.900002
20161109014500,136.5,132.300003,29.302326,31,69.699997,100,69.800003,73.900002,70.900002
20161109020000,136.5,129.149994,28.60465,31,67.300003,100,69.800003,73.900002,70.900002
20161109021500,136.5,120.75,26.744186,30,68.599998,100,69.699997,73.900002,70.900002
20161109023000,136.5,124.949997,27.674418,31,68.599998,100,69.699997,73.900002,70.900002
20161109024500,136.5,120.75,26.744186,31,70.099998,100,69.699997,73.900002,70.900002
20161109030000,136.5,124.949997,27.674418,31,70.099998,100,69.699997,73.900002,70.900002
20161109031500,136.5,122.849998,27.209302,31,68.699997,100,69.800003,73.900002,70.900002
20161109033000,136.5,124.949997,27.674418,31,70.699997,100,69.800003,73.900002,70.900002
20161109034500,136.5,122.849998,27.209302,31,70.699997,100,69.800003,73.900002,70.900002
20161109040000,136.5,122.849998,27.209302,31,68.699997,100,69.800003,73.900002,70.900002
20161109041500,136.5,127.050003,28.139536,31,72.0,100,69.800003,73.900002,70.900002
20161109043000,136.5,124.949997,27.674418,31,68.800003,100,69.800003,73.900002,70.900002
20161109044500,136.5,127.050003,28.139536,31,70.5,100,69.800003,73.900002,70.900002
20161109050000,136.5,120.75,26.744186,31,69.199997,100,69.800003,73.900002,70.900002
20161109051500,136.5,124.949997,27.674418,31,69.199997,100,69.800003,73.900002,70.900002
20161109053000,136.5,124.949997,27.674418,31,71.099998,100,69.800003,73.900002,70.900002
20161109054500,136.5,127.050003,28.139536,31,65.800003,100,69.800003,73.900002,70.900002
20161109060000,136.5,124.949997,27.674418,31,71.099998,100,69.800003,73.900002,70.900002
20161109061500,136.5,129.149994,28.60465,31,68.699997,100,69.800003,73.900002,70.900002
20161109063000,136.5,124.949997,27.674418,31,70.599998,100,69.800003,73.900002,70.900002
20161109064500,136.5,129.149994,28.60465,31,69.099998,100,69.800003,73.900002,70.900002
20161109070000,136.5,129.149994,28.60465,31,69.099998,100,69.800003,73.900002,70.900002
20161109071500,136.5,129.149994,28.60465,31,69.099998,100,69.800003,73.900002,70.900002
20161109073000,136.5,129.149994,28.60465,31,71.599998,100,69.800003,73.900002,70.900002
20161109074500,136.5,127.050003,28.139536,31,68.699997,100,69.800003,73.900002,70.900002
20161109080000,136.5,127.050003,28.139536,31,68.699997,100,69.800003,73.900002,70.900002
20161109081500,136.5,122.849998,27.209302,31,70.099998,100,69.699997,73.900002,70.900002
20161109083000,136.5,124.949997,27.674418,31,68.199997,100,69.699997,73.900002,70.900002
20161109084500,136.5,124.949997,27.674418,31,70.5,100,69.699997,73.900002,70.900002
20161109090000,136.5,124.949997,27.674418,31,69.199997,100,69.800003,73.900002,70.900002
20161109091500,136.5,129.149994,28.60465,31,67.699997,100,69.800003,73.900002,70.900002
20161109093000,136.5,124.949997,27.674418,31,70.5,100,69.800003,73.900002,70.900002
20161109094500,136.5,127.050003,28.139536,31,68.699997,100,69.800003,73.900002,70.900002
20161109100000,136.5,129.149994,28.60465,31,68.699997,100,69.800003,73.800003,70.800003
20161109101500,136.5,129.149994,28.60465,31,70.099998,100,70.199997,73.800003,70.800003
20161109103000,136.5,127.050003,28.139536,31,68.599998,100,70.300003,73.800003,70.800003
20161109104500,136.5,124.949997,27.674418,31,68.599998,100,70.300003,73.900002,70.900002
20161109110000,136.5,127.050003,28.139536,31,71.0,100,70.199997,73.800003,70.800003
20161109111500,136.5,124.949997,27.674418,31,68.699997,100,70.199997,73.800003,70.800003
20161109113000,136.5,127.050003,28.139536,31,70.099998,100,70.099998,73.900002,70.900002
20161109114500,136.5,124.949997,27.674418,31,68.199997,100,70.199997,73.900002,70.900002
20161109120000,136.5,122.849998,27.209302,31,69.699997,100,70.199997,73.900002,70.900002
20161109121500,136.5,120.75,26.744186,31,70.5,100,70.400002,73.900002,70.900002
20161109123000,136.5,122.849998,27.209302,31,68.199997,100,70.699997,73.800003,70.800003
20161109124500,136.5,120.75,26.744186,31,70.099998,100,69.900002,73.900002,70.900002
20161109130000,136.5,127.050003,28.139536,31,68.599998,100,70.099998,73.900002,70.900002
20161109131500,136.5,127.050003,28.139536,31,68.599998,100,70.199997,73.800003,70.800003
20161109133000,136.5,127.050003,28.139536,31,70.099998,100,70.300003,73.800003,70.800003
20161109134500,136.5,127.050003,28.139536,31,68.099998,100,70.300003,73.800003,70.800003
20161109140000,136.5,127.050003,28.139536,31,69.199997,100,70.300003,73.800003,70.800003
20161109141500,136.5,127.050003,28.139536,31,68.099998,100,70.400002,73.800003,70.800003
20161109143000,136.5,127.050003,28.139536,31,68.099998,100,70.400002,73.900002,70.900002
20161109144500,136.5,127.050003,28.139536,31,69.5,100,70.599998,73.900002,70.900002
20161109150000,136.5,129.149994,28.60465,31,67.300003,100,70.400002,73.900002,70.900002
20161109151500,136.5,129.149994,28.60465,31,68.199997,100,70.5,73.900002,70.900002
20161109153000,136.5,124.949997,27.674418,31,70.099998,100,70.5,73.900002,70.900002
20161109154500,136.5,129.149994,28.60465,31,67.699997,100,70.599998,73.900002,70.900002
20161109160000,136.5,133.350006,29.534885,31,68.699997,100,70.199997,73.900002,70.900002
20161109161500,136.5,129.149994,28.60465,31,69.599998,100,70.400002,73.900002,70.900002
20161109163000,136.5,127.050003,28.139536,31,68.199997,100,70.5,73.900002,70.900002
20161109164500,136.5,127.050003,28.139536,31,70.099998,100,70.5,73.900002,70.900002
20161109170000,136.5,124.949997,27.674418,31,69.099998,100,70.5,73.800003,70.800003
20161109171500,136.5,129.149994,28.60465,31,67.800003,100,70.900002,73.900002,70.900002
20161109173000,136.5,124.949997,27.674418,31,69.099998,100,70.800003,73.900002,70.900002
20161109174500,136.5,129.149994,28.60465,31,68.199997,100,70.800003,73.900002,70.900002
20161109180000,136.5,127.050003,28.139536,31,69.699997,100,70.400002,73.900002,70.900002
20161109181500,136.5,129.149994,28.60465,31,67.699997,100,70.400002,73.900002,70.900002
20161109183000,136.5,127.050003,28.139536,31,70.400002,100,70.400002,73.900002,70.900002
20161109184500,136.5,127.050003,28.139536,31,67.699997,100,70.400002,73.900002,70.900002
20161109190000,136.5,129.149994,28.60465,31,70.800003,100,70.300003,73.900002,70.900002
20161109191500,136.5,132.300003,29.302326,31,68.199997,100,70.300003,73.800003,70.800003
20161109193000,136.5,132.300003,29.302326,31,69.599998,100,70.199997,73.900002,70.900002
20161109194500,136.5,132.300003,29.302326,31,69.599998,100,70.199997,73.800003,70.800003
20161109200000,136.5,127.050003,28.139536,31,68.300003,100,70.199997,73.800003,70.800003
20161109201500,136.5,129.149994,28.60465,31,68.300003,100,70.199997,73.800003,70.800003
20161109203000,136.5,127.050003,28.139536,31,69.599998,100,70.099998,73.900002,70.900002
20161109204500,136.5,127.050003,28.139536,31,69.599998,100,70.0,73.900002,70.900002
20161109210000,136.5,127.050003,28.139536,31,68.599998,100,70.0,73.800003,70.800003
20161109211500,136.5,132.300003,29.302326,31,70.5,100,70.0,73.800003,70.800003
20161109213000,136.5,132.300003,29.302326,31,68.199997,100,70.0,73.800003,70.800003
20161109214500,136.5,132.300003,29.302326,31,69.099998,100,70.0,73.900002,70.900002
20161109220000,136.5,132.300003,29.302326,31,69.099998,100,70.0,73.900002,70.900002
20161109221500,136.5,132.300003,29.302326,31,69.099998,100,70.0,73.900002,70.900002
20161109223000,136.5,129.149994,28.60465,31,71.099998,100,69.900002,73.800003,70.800003
20161109224500,136.5,132.300003,29.302326,31,68.199997,100,69.900002,73.800003,70.800003
20161109230000,136.5,129.149994,28.60465,31,71.0,100,69.900002,73.800003,70.800003
20161109231500,136.5,129.149994,28.60465,31,68.699997,100,69.900002,73.800003,70.800003
20161109233000,136.5,129.149994,28.60465,31,68.699997,100,69.900002,73.800003,70.800003
20161109234500,136.5,127.050003,28.139536,31,71.099998,100,69.900002,73.800003,70.800003
20161110000000,136.5,132.300003,29.302326,31,68.699997,100,69.900002,73.800003,70.800003
20161110001500,136.5,124.949997,27.674418,31,68.699997,100,69.900002,73.800003,70.800003
20161110003000,136.5,133.350006,29.534885,31,70.099998,100,69.800003,73.800003,70.800003
20161110004500,136.5,129.149994,28.60465,31,67.699997,100,69.800003,73.800003,70.800003
20161110010000,136.5,127.050003,28.139536,31,70.5,100,69.800003,73.800003,70.800003
20161110011500,136.5,127.050003,28.139536,31,68.699997,100,69.800003,73.800003,70.800003
20161110013000,136.5,127.050003,28.139536,31,67.699997,100,69.800003,73.800003,70.800003
20161110014500,136.5,127.050003,28.139536,31,70.099998,100,69.800003,73.800003,70.800003
20161110020000,136.5,133.350006,29.534885,31,68.800003,100,69.800003,73.800003,70.800003
20161110021500,136.5,129.149994,28.60465,31,67.199997,100,69.800003,73.800003,70.800003
20161110023000,136.5,129.149994,28.60465,31,70.099998,100,69.699997,73.800003,70.800003
20161110024500,136.5,127.050003,28.139536,31,68.699997,100,69.699997,73.800003,70.800003
20161110030000,136.5,127.050003,28.139536,31,67.699997,100,69.699997,73.800003,70.800003
20161110031500,136.5,124.949997,27.674418,31,71.5,100,69.699997,73.800003,70.800003
20161110033000,136.5,129.149994,28.60465,31,68.699997,100,69.699997,73.800003,70.800003
20161110034500,136.5,129.149994,28.60465,31,68.699997,100,69.699997,73.800003,70.800003
20161110040000,136.5,132.300003,29.302326,31,70.599998,100,69.699997,73.800003,70.800003
20161110041500,136.5,129.149994,28.60465,31,67.699997,100,69.599998,73.699997,70.699997
20161110043000,136.5,129.149994,28.60465,31,69.699997,100,69.599998,73.699997,70.699997
20161110044500,136.5,132.300003,29.302326,31,69.699997,100,69.599998,73.699997,70.699997
20161110050000,136.5,129.149994,28.60465,31,67.699997,100,69.599998,73.699997,70.699997
20161110051500,136.5,129.149994,28.60465,31,70.099998,100,69.5,73.800003,70.800003
20161110053000,136.5,129.149994,28.60465,31,70.099998,100,69.400002,73.699997,70.699997
20161110054500,136.5,127.050003,28.139536,31,67.300003,100,69.400002,73.699997,70.699997
20161110060000,136.5,127.050003,28.139536,31,71.0,100,69.400002,73.699997,70.699997
20161110061500,136.5,127.050003,28.139536,31,69.199997,100,69.400002,73.699997,70.699997
20161110063000,136.5,129.149994,28.60465,31,68.5,100,69.400002,73.699997,70.699997
20161110064500,136.5,127.050003,28.139536,31,71.099998,100,69.400002,73.699997,70.699997
20161110070000,136.5,129.149994,28.60465,31,68.699997,100,69.400002,73.699997,70.699997
20161110071500,136.5,129.149994,28.60465,31,68.699997,100,69.400002,73.699997,70.699997
20161110073000,136.5,132.300003,29.302326,31,70.699997,100,69.400002,73.699997,70.699997
20161110074500,136.5,127.050003,28.139536,31,68.199997,100,69.400002,73.699997,70.699997
20161110080000,136.5,129.149994,28.60465,31,69.699997,100,69.400002,73.699997,70.699997
20161110081500,136.5,129.149994,28.60465,31,69.699997,100,69.400002,73.699997,70.699997
20161110083000,136.5,133.350006,29.534885,31,68.599998,100,69.400002,73.699997,70.699997
20161110084500,136.5,129.149994,28.60465,31,70.099998,100,69.400002,73.699997,70.699997
20161110090000,136.5,127.050003,28.139536,31,69.199997,100,69.300003,73.699997,70.699997
20161110091500,136.5,127.050003,28.139536,31,68.199997,100,69.400002,73.699997,70.699997
20161110093000,136.5,129.149994,28.60465,31,70.5,100,69.400002,73.699997,70.699997
20161110094500,136.5,124.949997,27.674418,31,70.5,100,69.400002,73.699997,70.699997
20161110100000,136.5,127.050003,28.139536,31,68.199997,100,69.400002,73.699997,70.699997
20161110101500,136.5,127.050003,28.139536,31,68.199997,100,69.5,73.699997,70.699997
20161110103000,136.5,127.050003,28.139536,31,70.099998,100,69.5,73.699997,70.699997
20161110104500,136.5,127.050003,28.139536,31,68.699997,100,69.599998,73.699997,70.699997
20161110110000,136.5,129.149994,28.60465,31,67.199997,100,69.599998,73.699997,70.699997
20161110111500,136.5,132.300003,29.302326,31,69.599998,100,69.599998,73.699997,70.699997
20161110113000,136.5,129.149994,28.60465,31,67.699997,100,69.599998,73.699997,70.699997
20161110114500,136.5,132.300003,29.302326,31,67.699997,100,69.599998,73.699997,70.699997
20161110120000,136.5,132.300003,29.302326,31,70.099998,100,69.5,73.699997,70.699997
20161110121500,136.5,132.300003,29.302326,31,68.199997,100,69.5,73.699997,70.699997
20161110123000,136.5,132.300003,29.302326,31,66.800003,100,69.599998,73.699997,70.699997
20161110124500,136.5,129.149994,28.60465,31,67.699997,100,69.599998,73.699997,70.699997
20161110130000,136.5,132.300003,29.302326,31,68.699997,100,69.599998,73.699997,70.699997
20161110131500,136.5,127.050003,28.139536,31,67.300003,100,69.599998,73.699997,70.699997
20161110133000,136.5,127.050003,28.139536,31,67.300003,100,69.599998,73.699997,70.699997
20161110134500,136.5,127.050003,28.139536,31,69.599998,100,69.599998,73.699997,70.699997
20161110140000,136.5,127.050003,28.139536,31,66.900002,100,69.599998,73.699997,70.699997
20161110141500,136.5,129.149994,28.60465,31,66.900002,100,69.599998,73.699997,70.699997
20161110143000,136.5,127.050003,28.139536,31,68.099998,100,69.599998,73.699997,70.699997
20161110144500,136.5,129.149994,28.60465,31,70.5,100,69.699997,73.699997,70.699997
20161110150000,136.5,129.149994,28.60465,31,68.699997,100,69.699997,73.699997,70.699997
20161110151500,136.5,124.949997,27.674418,31,69.5,100,69.699997,73.699997,70.699997
20161110153000,136.5,129.149994,28.60465,31,69.5,100,69.699997,73.800003,70.800003
20161110154500,136.5,127.050003,28.139536,31,68.199997,100,69.699997,73.800003,70.800003
20161110160000,136.5,127.050003,28.139536,31,67.300003,100,69.699997,73.800003,70.800003
20161110161500,136.5,124.949997,27.674418,31,68.599998,100,69.699997,73.699997,70.699997
20161110163000,136.5,124.949997,27.674418,31,69.900002,100,69.699997,73.699997,70.699997
20161110164500,136.5,127.050003,28.139536,31,68.699997,100,69.699997,73.699997,70.699997
20161110170000,136.5,127.050003,28.139536,31,67.699997,100,69.699997,73.800003,70.800003
20161110171500,136.5,124.949997,27.674418,31,69.099998,100,69.800003,73.699997,70.699997
20161110173000,136.5,124.949997,27.674418,31,70.099998,100,69.800003,73.699997,70.699997
20161110174500,136.5,127.050003,28.139536,31,67.699997,100,69.800003,73.699997,70.699997
20161110180000,136.5,127.050003,28.139536,31,67.699997,100,69.800003,73.699997,70.699997
20161110181500,136.5,127.050003,28.139536,31,70.5,100,69.800003,73.699997,70.699997
20161110183000,136.5,133.350006,29.534885,31,69.0,100,69.800003,73.699997,70.699997
20161110184500,136.5,124.949997,27.674418,31,68.199997,100,69.800003,73.699997,70.699997
20161110190000,136.5,124.949997,27.674418,31,69.400002,100,69.800003,73.699997,70.699997
20161110191500,136.5,127.050003,28.139536,31,70.099998,100,69.800003,73.699997,70.699997
20161110193000,136.5,132.300003,29.302326,31,68.0,100,69.800003,73.699997,70.699997
20161110194500,136.5,127.050003,28.139536,31,69.099998,100,69.800003,73.699997,70.699997
20161110200000,136.5,129.149994,28.60465,31,71.099998,100,69.699997,73.699997,70.699997
20161110201500,136.5,127.050003,28.139536,31,69.199997,100,69.699997,73.699997,70.699997
20161110203000,136.5,132.300003,29.302326,31,69.199997,100,69.699997,73.699997,70.699997
20161110204500,136.5,127.050003,28.139536,31,72.0,100,69.699997,73.699997,70.699997
20161110210000,136.5,127.050003,28.139536,31,68.699997,100,69.699997,73.699997,70.699997
20161110211500,136.5,129.149994,28.60465,31,67.699997,100,69.699997,73.699997,70.699997
20161110213000,136.5,132.300003,29.302326,31,71.5,100,69.699997,73.800003,70.800003
20161110214500,136.5,129.149994,28.60465,31,68.699997,100,69.699997,73.699997,70.699997
20161110220000,136.5,136.5,30.232558,31,67.599998,100,69.699997,73.699997,70.699997
20161110221500,136.5,127.050003,28.139536,31,71.0,100,69.699997,73.699997,70.699997
20161110223000,136.5,129.149994,28.60465,31,67.900002,100,69.699997,73.699997,70.699997
20161110224500,136.5,129.149994,28.60465,31,68.699997,100,69.699997,73.699997,70.699997
20161110230000,136.5,129.149994,28.60465,31,69.800003,100,69.599998,73.599998,70.599998
20161110231500,136.5,132.300003,29.302326,31,67.699997,100,69.599998,73.699997,70.699997
20161110233000,136.5,132.300003,29.302326,31,69.599998,100,69.599998,73.699997,70.699997
20161110234500,136.5,132.300003,29.302326,31,69.599998,100,69.599998,73.699997,70.699997
20161111000000,136.5,129.149994,28.60465,31,67.300003,100,69.599998,73.599998,70.599998
20161111001500,136.5,127.050003,28.139536,31,69.599998,100,69.5,73.699997,70.699997
20161111003000,136.5,129.149994,28.60465,31,69.599998,100,69.5,73.699997,70.699997
20161111004500,136.5,129.149994,28.60465,31,67.699997,100,69.400002,73.699997,70.699997
20161111010000,136.5,127.050003,28.139536,31,72.0,100,69.400002,73.699997,70.699997
20161111011500,136.5,129.149994,28.60465,31,67.699997,100,69.400002,73.599998,70.599998
20161111013000,136.5,129.149994,28.60465,31,69.5,100,69.400002,73.699997,70.699997
20161111014500,136.5,127.050003,28.139536,31,69.5,100,69.400002,73.599998,70.599998
20161111020000,136.5,127.050003,28.139536,31,67.699997,100,69.400002,73.599998,70.599998
20161111021500,136.5,129.149994,28.60465,31,70.5,100,69.300003,73.699997,70.699997
20161111023000,136.5,127.050003,28.139536,31,68.699997,100,69.300003,73.599998,70.599998
20161111024500,136.5,129.149994,28.60465,31,68.699997,100,69.300003,73.699997,70.699997
20161111030000,136.5,127.050003,28.139536,31,70.099998,100,69.300003,73.699997,70.699997
20161111031500,136.5,129.149994,28.60465,31,67.699997,100,69.300003,73.599998,70.599998
20161111033000,136.5,127.050003,28.139536,31,70.800003,100,69.300003,73.699997,70.699997
20161111034500,136.5,124.949997,27.674418,31,69.099998,100,69.300003,73.699997,70.699997
20161111040000,136.5,129.149994,28.60465,31,70.099998,100,69.199997,73.699997,70.699997
20161111041500,136.5,127.050003,28.139536,31,70.099998,100,69.199997,73.699997,70.699997
20161111043000,136.5,129.149994,28.60465,31,66.800003,100,69.199997,73.699997,70.699997
20161111044500,136.5,132.300003,29.302326,31,69.599998,100,69.199997,73.599998,70.599998
20161111050000,136.5,129.149994,28.60465,31,69.599998,100,69.199997,73.599998,70.599998
20161111051500,136.5,132.300003,29.302326,31,69.599998,100,69.199997,73.699997,70.699997
20161111053000,136.5,127.050003,28.139536,31,69.599998,100,69.199997,73.699997,70.699997
20161111054500,136.5,127.050003,28.139536,31,66.800003,100,69.199997,73.599998,70.599998
20161111060000,136.5,127.050003,28.139536,31,70.099998,100,69.199997,73.599998,70.599998
20161111061500,136.5,132.300003,29.302326,31,70.099998,100,69.199997,73.599998,70.599998
20161111063000,136.5,129.149994,28.60465,31,68.099998,100,69.199997,73.599998,70.599998
20161111064500,136.5,132.300003,29.302326,31,68.800003,100,69.199997,73.699997,70.699997
20161111070000,136.5,129.149994,28.60465,31,68.099998,100,69.199997,73.699997,70.699997
20161111071500,136.5,129.149994,28.60465,31,73.0,100,69.199997,73.599998,70.599998
20161111073000,136.5,129.149994,28.60465,31,67.699997,100,69.199997,73.599998,70.599998
20161111074500,136.5,127.050003,28.139536,31,67.699997,100,69.199997,73.699997,70.699997
20161111080000,136.5,127.050003,28.139536,31,70.099998,100,69.199997,73.599998,70.599998
20161111081500,136.5,124.949997,27.674418,31,70.099998,100,69.199997,73.599998,70.599998
20161111083000,136.5,129.149994,28.60465,31,70.099998,100,69.199997,73.599998,70.599998
20161111084500,136.5,127.050003,28.139536,31,66.300003,100,69.199997,73.699997,70.699997
20161111090000,136.5,124.949997,27.674418,31,70.5,100,69.199997,73.599998,70.599998
20161111091500,136.5,127.050003,28.139536,31,70.5,100,69.199997,73.699997,70.699997
20161111093000,136.5,132.300003,29.302326,31,66.699997,100,69.199997,73.599998,70.599998
20161111094500,136.5,127.050003,28.139536,31,69.599998,100,69.199997,73.599998,70.599998
20161111100000,136.5,127.050003,28.139536,31,68.199997,100,69.199997,73.599998,70.599998
20161111101500,136.5,127.050003,28.139536,31,69.599998,100,69.300003,73.599998,70.599998
20161111103000,136.5,129.149994,28.60465,31,70.599998,100,69.300003,73.599998,70.599998
20161111104500,136.5,124.949997,27.674418,31,67.300003,100,69.300003,73.599998,70.599998
20161111110000,136.5,129.149994,28.60465,31,67.300003,100,69.300003,73.599998,70.599998
20161111111500,136.5,127.050003,28.139536,31,70.5,100,69.300003,73.599998,70.599998
20161111113000,136.5,127.050003,28.139536,31,69.199997,100,69.400002,73.599998,70.599998
20161111114500,136.5,122.849998,27.209302,31,67.699997,100,69.400002,73.599998,70.599998
20161111120000,136.5,122.849998,27.209302,31,71.0,100,69.400002,73.599998,70.599998
20161111121500,136.5,124.949997,27.674418,31,67.300003,100,69.5,73.599998,70.599998
20161111123000,136.5,127.050003,28.139536,31,67.300003,100,69.5,73.599998,70.599998
20161111124500,136.5,127.050003,28.139536,31,70.5,100,69.599998,73.599998,70.599998
20161111130000,136.5,127.050003,28.139536,31,67.699997,100,69.599998,73.699997,70.699997
20161111131500,136.5,124.949997,27.674418,31,67.699997,100,69.599998,73.599998,70.599998
20161111133000,136.5,124.949997,27.674418,31,68.599998,100,69.599998,73.599998,70.599998
20161111134500,136.5,129.149994,28.60465,31,69.699997,100,69.599998,73.599998,70.599998
20161111140000,136.5,127.050003,28.139536,31,66.699997,100,69.599998,73.599998,70.599998
20161111141500,136.5,127.050003,28.139536,31,68.099998,100,69.599998,73.599998,70.599998
20161111143000,136.5,127.050003,28.139536,31,70.5,100,69.599998,73.599998,70.599998
20161111144500,136.5,129.149994,28.60465,31,67.300003,100,69.599998,73.599998,70.599998
20161111150000,136.5,129.149994,28.60465,31,67.300003,100,69.599998,73.599998,70.599998
20161111151500,136.5,127.050003,28.139536,31,70.099998,100,69.599998,73.599998,70.599998
20161111153000,136.5,127.050003,28.139536,31,66.300003,100,69.599998,73.699997,70.699997
20161111154500,136.5,129.149994,28.60465,31,71.0,100,69.599998,73.699997,70.699997
20161111160000,136.5,127.050003,28.139536,31,67.699997,100,69.599998,73.699997,70.699997
20161111161500,136.5,129.149994,28.60465,31,68.599998,100,69.599998,73.699997,70.699997
20161111163000,136.5,124.949997,27.674418,31,68.599998,100,69.699997,73.699997,70.699997
20161111164500,136.5,127.050003,28.139536,31,70.599998,100,69.699997,73.699997,70.699997
20161111170000,136.5,127.050003,28.139536,31,67.099998,100,69.699997,73.599998,70.599998
20161111171500,136.5,127.050003,28.139536,31,69.599998,100,69.699997,73.699997,70.699997
20161111173000,136.5,132.300003,29.302326,31,68.699997,100,69.699997,73.599998,70.599998
20161111174500,136.5,124.949997,27.674418,31,70.099998,100,69.699997,73.599998,70.599998
20161111180000,136.5,124.949997,27.674418,31,67.800003,100,69.699997,73.699997,70.699997
20161111181500,136.5,124.949997,27.674418,31,69.099998,100,69.699997,73.599998,70.599998
20161111183000,136.5,129.149994,28.60465,31,68.199997,100,69.699997,73.699997,70.699997
20161111184500,136.5,127.050003,28.139536,31,70.5,100,69.699997,73.599998,70.599998
20161111190000,136.5,127.050003,28.139536,31,69.199997,100,69.699997,73.699997,70.699997
20161111191500,136.5,127.050003,28.139536,31,67.699997,100,69.699997,73.699997,70.699997
20161111193000,136.5,127.050003,28.139536,31,69.699997,100,69.699997,73.599998,70.599998
20161111194500,136.5,127.050003,28.139536,31,68.099998,100,69.699997,73.599998,70.599998
20161111200000,136.5,132.300003,29.302326,31,71.199997,100,69.699997,73.599998,70.599998
20161111201500,136.5,132.300003,29.302326,31,69.699997,100,69.699997,73.599998,70.599998
20161111203000,136.5,132.300003,29.302326,31,68.599998,100,69.699997,73.699997,70.699997
20161111204500,136.5,129.149994,28.60465,31,69.699997,100,69.699997,73.599998,70.599998
20161111210000,136.5,124.949997,27.674418,31,67.199997,100,69.699997,73.599998,70.599998
20161111211500,136.5,127.050003,28.139536,31,71.5,100,69.699997,73.599998,70.599998
20161111213000,136.5,127.050003,28.139536,31,69.599998,100,69.699997,73.599998,70.599998
20161111214500,136.5,129.149994,28.60465,31,70.599998,100,69.699997,73.599998,70.599998
20161111220000,136.5,129.149994,28.60465,31,69.800003,100,69.699997,73.599998,70.599998
20161111221500,136.5,129.149994,28.60465,31,66.800003,100,69.699997,73.599998,70.599998
20161111223000,136.5,127.050003,28.139536,31,70.099998,100,69.699997,73.599998,70.599998
20161111224500,136.5,124.949997,27.674418,31,70.099998,100,69.599998,73.599998,70.599998
20161111230000,136.5,129.149994,28.60465,31,70.099998,100,69.599998,73.599998,70.599998
20161111231500,136.5,129.149994,28.60465,31,70.099998,100,69.599998,73.599998,70.599998
20161111233000,136.5,127.050003,28.139536,31,67.300003,100,69.5,73.599998,70.599998
20161111234500,136.5,124.949997,27.674418,31,70.5,100,69.5,73.599998,70.599998
20161112000000,136.5,129.149994,28.60465,31,70.5,100,69.400002,73.599998,70.599998
20161112001500,136.5,127.050003,28.139536,31,67.699997,100,69.400002,73.599998,70.599998
20161112003000,136.5,124.949997,27.674418,31,70.099998,100,69.400002,73.599998,70.599998
20161112004500,136.5,124.949997,27.674418,31,68.0,100,69.300003,73.599998,70.599998
20161112010000,136.5,132.300003,29.302326,31,71.5,100,69.300003,73.599998,70.599998
20161112011500,136.5,127.050003,28.139536,31,69.199997,100,69.300003,73.599998,70.599998
20161112013000,136.5,127.050003,28.139536,31,66.800003,100,69.300003,73.599998,70.599998
20161112014500,136.5,127.050003,28.139536,31,72.0,100,69.199997,73.699997,70.699997
20161112020000,136.5,124.949997,27.674418,31,69.199997,100,69.199997,73.599998,70.599998
20161112021500,136.5,124.949997,27.674418,31,69.199997,100,69.199997,73.599998,70.599998
20161112023000,136.5,117.599998,26.046511,31,69.199997,100,69.199997,73.699997,70.699997
20161112024500,136.5,124.949997,27.674418,31,70.5,100,69.199997,73.599998,70.599998
20161112030000,136.5,129.149994,28.60465,32,68.900002,100,69.199997,73.599998,70.599998
20161112031500,136.5,127.050003,28.139536,32,66.800003,100,69.099998,73.599998,70.599998
20161112033000,136.5,129.149994,28.60465,32,71.400002,100,69.099998,73.599998,70.599998
20161112034500,136.5,132.300003,29.302326,32,67.300003,100,69.099998,73.599998,70.599998
20161112040000,136.5,122.849998,27.209302,32,68.099998,100,69.099998,73.599998,70.599998
20161112041500,136.5,127.050003,28.139536,32,69.599998,100,69.099998,73.599998,70.599998
20161112043000,136.5,132.300003,29.302326,32,68.199997,100,69.0,73.599998,70.599998
20161112044500,136.5,129.149994,28.60465,32,66.800003,100,69.0,73.599998,70.599998
20161112050000,136.5,124.949997,27.674418,32,68.5,100,68.900002,73.599998,70.599998
20161112051500,136.5,132.300003,29.302326,32,71.0,100,68.900002,73.599998,70.599998
20161112053000,136.5,129.149994,28.60465,32,65.800003,100,68.900002,73.599998,70.599998
20161112054500,136.5,127.050003,28.139536,32,69.199997,100,68.900002,73.599998,70.599998
20161112060000,136.5,127.050003,28.139536,32,69.199997,100,68.900002,73.599998,70.599998
20161112061500,136.5,129.149994,28.60465,32,68.199997,100,68.900002,73.599998,70.599998
20161112063000,136.5,132.300003,29.302326,32,66.699997,100,68.800003,73.599998,70.599998
20161112064500,136.5,124.949997,27.674418,32,70.599998,100,68.800003,73.599998,70.599998
20161112070000,136.5,127.050003,28.139536,32,67.300003,100,68.800003,73.699997,70.699997
20161112071500,136.5,127.050003,28.139536,32,67.300003,100,68.800003,73.699997,70.699997
20161112073000,136.5,129.149994,28.60465,32,69.099998,100,68.800003,73.599998,70.599998
20161112074500,136.5,132.300003,29.302326,32,69.099998,100,68.800003,73.599998,70.599998
20161112080000,136.5,129.149994,28.60465,32,65.300003,100,68.800003,73.699997,70.699997
20161112081500,136.5,129.149994,28.60465,32,69.699997,100,68.800003,73.599998,70.599998
20161112083000,136.5,129.149994,28.60465,32,67.300003,100,68.800003,73.599998,70.599998
20161112084500,136.5,127.050003,28.139536,32,67.300003,100,68.699997,73.599998,70.599998
20161112090000,136.5,129.149994,28.60465,32,67.300003,100,68.699997,73.599998,70.599998
20161112091500,136.5,132.300003,29.302326,32,71.099998,100,68.699997,73.599998,70.599998
20161112093000,136.5,124.949997,27.674418,32,64.900002,100,68.699997,73.599998,70.599998
20161112094500,136.5,129.149994,28.60465,32,69.599998,100,68.699997,73.599998,70.599998
20161112100000,136.5,132.300003,29.302326,32,67.800003,100,68.699997,73.599998,70.599998
20161112101500,136.5,132.300003,29.302326,32,69.099998,100,68.800003,73.599998,70.599998
20161112103000,136.5,127.050003,28.139536,32,65.800003,100,68.800003,73.599998,70.599998
20161112104500,136.5,129.149994,28.60465,32,67.599998,100,68.800003,73.599998,70.599998
20161112110000,136.5,132.300003,29.302326,32,68.699997,100,68.800003,73.599998,70.599998
20161112111500,136.5,132.300003,29.302326,32,67.699997,100,68.800003,73.599998,70.599998
20161112113000,136.5,132.300003,29.302326,32,69.800003,100,68.800003,73.599998,70.599998
20161112114500,136.5,132.300003,29.302326,32,66.300003,100,68.800003,73.599998,70.599998
20161112120000,136.5,129.149994,28.60465,32,66.300003,100,68.800003,73.599998,70.599998
20161112121500,136.5,127.050003,28.139536,32,69.0,100,68.800003,73.599998,70.599998
20161112123000,136.5,132.300003,29.302326,32,66.800003,100,68.800003,73.599998,70.599998
20161112124500,136.5,129.149994,28.60465,32,66.800003,100,68.800003,73.599998,70.599998
20161112130000,136.5,129.149994,28.60465,32,68.599998,100,68.800003,73.599998,70.599998
20161112131500,136.5,124.949997,27.674418,32,70.099998,100,68.800003,73.599998,70.599998
20161112133000,136.5,129.149994,28.60465,32,67.300003,100,68.800003,73.599998,70.599998
20161112134500,136.5,129.149994,28.60465,32,66.300003,100,68.800003,73.599998,70.599998
20161112140000,136.5,129.149994,28.60465,32,68.199997,100,68.900002,73.599998,70.599998
20161112141500,136.5,129.149994,28.60465,32,66.300003,100,68.900002,73.599998,70.599998
20161112143000,136.5,127.050003,28.139536,32,66.300003,100,68.900002,73.599998,70.599998
20161112144500,136.5,132.300003,29.302326,32,68.699997,100,68.900002,73.599998,70.599998
20161112150000,136.5,129.149994,28.60465,32,67.300003,100,69.0,73.599998,70.599998
20161112151500,136.5,129.149994,28.60465,32,67.300003,100,69.099998,73.599998,70.599998
20161112153000,136.5,132.300003,29.302326,32,68.099998,100,69.099998,73.599998,70.599998
20161112154500,136.5,129.149994,28.60465,32,69.099998,100,69.099998,73.599998,70.599998
20161112160000,136.5,132.300003,29.302326,32,67.699997,100,69.099998,73.599998,70.599998
20161112161500,136.5,129.149994,28.60465,32,66.300003,100,69.099998,73.599998,70.599998
20161112163000,136.5,129.149994,28.60465,32,66.300003,100,69.099998,73.599998,70.599998
20161112164500,136.5,129.149994,28.60465,32,67.300003,100,69.099998,73.599998,70.599998
20161112170000,136.5,132.300003,29.302326,32,67.300003,100,69.099998,73.599998,70.599998
20161112171500,136.5,129.149994,28.60465,32,69.599998,100,69.099998,73.599998,70.599998
20161112173000,136.5,127.050003,28.139536,32,68.699997,100,69.099998,73.599998,70.599998
20161112174500,136.5,124.949997,27.674418,32,66.800003,100,69.199997,73.599998,70.599998
20161112180000,136.5,127.050003,28.139536,32,70.099998,100,69.199997,73.599998,70.599998
20161112181500,136.5,124.949997,27.674418,32,67.900002,100,69.199997,73.599998,70.599998
20161112183000,136.5,129.149994,28.60465,32,66.800003,100,69.199997,73.599998,70.599998
20161112184500,136.5,129.149994,28.60465,32,70.5,100,69.199997,73.599998,70.599998
20161112190000,136.5,132.300003,29.302326,32,67.699997,100,69.199997,73.599998,70.599998
20161112191500,136.5,129.149994,28.60465,32,67.699997,100,69.199997,73.599998,70.599998
20161112193000,136.5,129.149994,28.60465,32,69.599998,100,69.199997,73.599998,70.599998
20161112194500,136.5,132.300003,29.302326,32,67.699997,100,69.199997,73.599998,70.599998
20161112200000,136.5,132.300003,29.302326,32,67.699997,100,69.199997,73.599998,70.599998
20161112201500,136.5,132.300003,29.302326,32,68.699997,100,69.199997,73.599998,70.599998
20161112203000,136.5,129.149994,28.60465,32,67.300003,100,69.099998,73.599998,70.599998
20161112204500,136.5,129.149994,28.60465,32,68.699997,100,69.099998,73.599998,70.599998
20161112210000,136.5,132.300003,29.302326,32,67.300003,100,69.099998,73.599998,70.599998
20161112211500,136.5,127.050003,28.139536,32,68.800003,100,69.099998,73.599998,70.599998
20161112213000,136.5,129.149994,28.60465,32,68.800003,100,69.099998,73.599998,70.599998
20161112214500,136.5,127.050003,28.139536,32,67.300003,100,69.099998,73.599998,70.599998
20161112220000,136.5,127.050003,28.139536,32,69.599998,100,69.099998,73.599998,70.599998
20161112221500,136.5,129.149994,28.60465,32,67.800003,100,69.099998,73.599998,70.599998
20161112223000,136.5,127.050003,28.139536,32,67.800003,100,69.099998,73.599998,70.599998
20161112224500,136.5,132.300003,29.302326,32,68.800003,100,69.0,73.599998,70.599998
20161112230000,136.5,132.300003,29.302326,32,67.0,100,69.0,73.599998,70.599998
20161112231500,136.5,138.600006,30.697676,32,69.599998,100,68.900002,73.599998,70.599998
20161112233000,136.5,129.149994,28.60465,32,68.099998,100,68.900002,73.599998,70.599998
20161112234500,136.5,129.149994,28.60465,32,68.099998,100,68.900002,73.599998,70.599998
20161113000000,136.5,132.300003,29.302326,32,67.300003,100,68.900002,73.599998,70.599998
20161113001500,136.5,127.050003,28.139536,32,67.300003,100,68.900002,73.599998,70.599998
20161113003000,136.5,129.149994,28.60465,32,67.300003,100,68.900002,73.599998,70.599998
20161113004500,136.5,129.149994,28.60465,32,68.599998,100,68.800003,73.599998,70.599998
20161113010000,136.5,133.350006,29.534885,32,67.699997,100,68.800003,73.599998,70.599998
20161113011500,136.5,129.149994,28.60465,32,67.699997,100,68.800003,73.599998,70.599998
20161113013000,136.5,129.149994,28.60465,32,69.199997,100,68.800003,73.599998,70.599998
20161113014500,136.5,132.300003,29.302326,32,66.199997,100,68.800003,73.599998,70.599998
20161113020000,136.5,129.149994,28.60465,32,70.900002,100,68.800003,73.599998,70.599998
20161113021500,136.5,129.149994,28.60465,32,64.900002,100,68.800003,73.599998,70.599998
20161113023000,136.5,129.149994,28.60465,32,72.400002,100,68.699997,73.599998,70.599998
20161113024500,136.5,129.149994,28.60465,32,64.900002,100,68.699997,73.599998,70.599998
20161113030000,136.5,127.050003,28.139536,32,72.0,100,68.699997,73.599998,70.599998
20161113031500,136.5,132.300003,29.302326,32,64.900002,100,68.699997,73.599998,70.599998
20161113033000,136.5,129.149994,28.60465,32,72.400002,100,68.699997,73.599998,70.599998
20161113034500,136.5,132.300003,29.302326,32,65.300003,100,68.699997,73.599998,70.599998
20161113040000,136.5,132.300003,29.302326,32,70.800003,100,68.699997,73.699997,70.699997
20161113041500,136.5,132.300003,29.302326,32,65.900002,100,68.699997,73.699997,70.699997
20161113043000,136.5,129.149994,28.60465,32,69.599998,100,68.699997,73.699997,70.699997
20161113044500,136.5,132.300003,29.302326,32,66.199997,100,68.599998,73.599998,70.599998
20161113050000,136.5,127.050003,28.139536,32,68.800003,100,68.599998,73.699997,70.699997
20161113051500,136.5,133.350006,29.534885,32,67.300003,100,68.599998,73.599998,70.599998
20161113053000,136.5,129.149994,28.60465,32,68.599998,100,68.599998,73.699997,70.699997
20161113054500,136.5,132.300003,29.302326,32,69.699997,100,68.599998,73.699997,70.699997
20161113060000,136.5,124.949997,27.674418,32,66.699997,100,68.5,73.599998,70.599998
20161113061500,136.5,129.149994,28.60465,32,69.699997,100,68.5,73.599998,70.599998
20161113063000,136.5,132.300003,29.302326,32,67.199997,100,68.400002,73.599998,70.599998
20161113064500,136.5,127.050003,28.139536,32,69.099998,100,68.400002,73.699997,70.699997
20161113070000,136.5,127.050003,28.139536,32,67.699997,100,68.400002,73.599998,70.599998
20161113071500,136.5,124.949997,27.674418,32,68.599998,100,68.400002,73.699997,70.699997
20161113073000,136.5,127.050003,28.139536,32,68.599998,100,68.400002,73.699997,70.699997
20161113074500,136.5,127.050003,28.139536,32,67.699997,100,68.400002,73.699997,70.699997
20161113080000,136.5,127.050003,28.139536,32,69.800003,100,68.400002,73.699997,70.699997
20161113081500,136.5,129.149994,28.60465,32,65.800003,100,68.400002,73.699997,70.699997
20161113083000,136.5,132.300003,29.302326,32,70.099998,100,68.400002,73.699997,70.699997
20161113084500,136.5,127.050003,28.139536,32,66.199997,100,68.400002,73.699997,70.699997
20161113090000,136.5,132.300003,29.302326,32,69.900002,100,68.400002,73.699997,70.699997
20161113091500,136.5,127.050003,28.139536,32,65.800003,100,68.400002,73.699997,70.699997
20161113093000,136.5,133.350006,29.534885,32,69.699997,100,68.400002,73.699997,70.699997
20161113094500,136.5,129.149994,28.60465,32,64.900002,100,68.400002,73.699997,70.699997
20161113100000,136.5,129.149994,28.60465,32,71.199997,100,68.400002,73.699997,70.699997
20161113101500,136.5,132.300003,29.302326,32,64.400002,100,68.400002,73.699997,70.699997
20161113103000,136.5,129.149994,28.60465,32,70.800003,100,68.5,73.699997,70.699997
20161113104500,136.5,132.300003,29.302326,32,65.300003,100,68.5,73.699997,70.699997
20161113110000,136.5,132.300003,29.302326,32,69.699997,100,68.5,73.699997,70.699997
20161113111500,136.5,129.149994,28.60465,32,65.300003,100,68.5,73.699997,70.699997
20161113113000,136.5,129.149994,28.60465,32,69.599998,100,68.5,73.699997,70.699997
20161113114500,136.5,132.300003,29.302326,32,66.5,100,68.599998,73.699997,70.699997
20161113120000,136.5,127.050003,28.139536,32,70.099998,100,68.599998,73.699997,70.699997
20161113121500,136.5,129.149994,28.60465,32,64.400002,100,68.599998,73.699997,70.699997
20161113123000,136.5,127.050003,28.139536,32,69.0,100,68.599998,73.699997,70.699997
20161113124500,136.5,132.300003,29.302326,32,67.900002,100,68.599998,73.699997,70.699997
20161113130000,136.5,132.300003,29.302326,32,64.400002,100,68.599998,73.699997,70.699997
20161113131500,136.5,124.949997,27.674418,32,70.599998,100,68.599998,73.699997,70.699997
20161113133000,136.5,129.149994,28.60465,32,64.0,100,68.599998,73.599998,70.599998
20161113134500,136.5,127.050003,28.139536,32,68.199997,100,68.599998,73.699997,70.699997
20161113140000,136.5,138.600006,30.697676,32,67.5,100,68.599998,73.599998,70.599998
20161113141500,136.5,132.300003,29.302326,32,65.300003,100,68.699997,73.699997,70.699997
20161113143000,136.5,129.149994,28.60465,32,71.0,100,68.699997,73.699997,70.699997
20161113144500,136.5,132.300003,29.302326,32,64.400002,100,68.699997,73.699997,70.699997
20161113150000,136.5,129.149994,28.60465,32,67.599998,100,68.699997,73.699997,70.699997
20161113151500,136.5,132.300003,29.302326,32,69.0,100,68.699997,73.699997,70.699997
20161113153000,136.5,127.050003,28.139536,32,64.900002,100,68.699997,73.699997,70.699997
20161113154500,136.5,129.149994,28.60465,32,70.099998,100,68.800003,73.599998,70.599998
20161113160000,136.5,132.300003,29.302326,32,65.300003,100,68.800003,73.699997,70.699997
20161113161500,136.5,129.149994,28.60465,32,68.699997,100,68.800003,73.599998,70.599998
20161113163000,136.5,127.050003,28.139536,32,66.800003,100,68.800003,73.599998,70.599998
20161113164500,136.5,132.300003,29.302326,32,66.800003,100,68.800003,73.699997,70.699997
20161113170000,136.5,127.050003,28.139536,32,67.800003,100,68.800003,73.699997,70.699997
20161113171500,136.5,127.050003,28.139536,32,67.0,100,68.800003,73.699997,70.699997
20161113173000,136.5,127.050003,28.139536,32,67.699997,100,68.800003,73.699997,70.699997
20161113174500,136.5,133.350006,29.534885,32,68.400002,100,68.900002,73.699997,70.699997
20161113180000,136.5,133.350006,29.534885,32,65.800003,100,68.900002,73.699997,70.699997
20161113181500,136.5,127.050003,28.139536,32,72.5,100,68.900002,73.699997,70.699997
20161113183000,136.5,129.149994,28.60465,32,64.900002,100,68.900002,73.599998,70.599998
20161113184500,136.5,129.149994,28.60465,32,69.599998,100,68.900002,73.699997,70.699997
20161113190000,136.5,133.350006,29.534885,32,66.300003,100,68.900002,73.599998,70.599998
20161113191500,136.5,127.050003,28.139536,32,67.199997,100,68.900002,73.699997,70.699997
20161113193000,136.5,132.300003,29.302326,32,70.599998,100,68.900002,73.699997,70.699997
20161113194500,136.5,127.050003,28.139536,32,64.900002,100,68.900002,73.699997,70.699997
20161113200000,136.5,124.949997,27.674418,32,71.5,100,68.900002,73.599998,70.599998
20161113201500,136.5,129.149994,28.60465,32,66.400002,100,68.900002,73.699997,70.699997
20161113203000,136.5,127.050003,28.139536,32,65.699997,100,68.900002,73.599998,70.599998
20161113204500,136.5,129.149994,28.60465,32,72.5,100,68.900002,73.599998,70.599998
20161113210000,136.5,132.300003,29.302326,32,65.800003,100,68.900002,73.599998,70.599998
20161113211500,136.5,129.149994,28.60465,32,68.099998,100,68.900002,73.699997,70.699997
20161113213000,136.5,129.149994,28.60465,32,68.099998,100,68.900002,73.599998,70.599998
20161113214500,136.5,129.149994,28.60465,32,65.300003,100,68.900002,73.599998,70.599998
20161113220000,136.5,129.149994,28.60465,32,72.0,100,68.900002,73.599998,70.599998
20161113221500,136.5,129.149994,28.60465,32,65.900002,100,68.900002,73.599998,70.599998
20161113223000,136.5,129.149994,28.60465,32,67.199997,100,68.900002,73.599998,70.599998
20161113224500,136.5,127.050003,28.139536,32,72.099998,100,68.900002,73.599998,70.599998
20161113230000,136.5,132.300003,29.302326,32,65.800003,100,68.900002,73.599998,70.599998
20161113231500,136.5,129.149994,28.60465,32,68.099998,100,68.900002,73.599998,70.599998
20161113233000,136.5,124.949997,27.674418,32,71.199997,100,68.900002,73.599998,70.599998
20161113234500,136.5,129.149994,28.60465,32,65.300003,100,68.900002,73.599998,70.599998
20161114000000,136.5,127.050003,28.139536,32,69.300003,100,68.900002,73.599998,70.599998
20161114001500,136.5,127.050003,28.139536,32,69.300003,100,68.900002,73.599998,70.599998
20161114003000,136.5,127.050003,28.139536,32,66.199997,100,68.900002,73.599998,70.599998
20161114004500,136.5,127.050003,28.139536,32,69.199997,100,68.900002,73.599998,70.599998
20161114010000,136.5,129.149994,28.60465,32,69.199997,100,68.900002,73.599998,70.599998
20161114011500,136.5,129.149994,28.60465,32,68.199997,100,68.900002,73.599998,70.599998
20161114013000,136.5,127.050003,28.139536,32,66.300003,100,68.900002,73.599998,70.599998
20161114014500,136.5,127.050003,28.139536,32,69.099998,100,68.900002,73.599998,70.599998
20161114020000,136.5,129.149994,28.60465,32,69.099998,100,68.900002,73.599998,70.599998
20161114021500,136.5,127.050003,28.139536,32,65.300003,100,68.900002,73.599998,70.599998
20161114023000,136.5,127.050003,28.139536,32,72.0,100,68.900002,73.599998,70.599998
20161114024500,136.5,129.149994,28.60465,32,67.300003,100,68.900002,73.599998,70.599998
20161114030000,136.5,132.300003,29.302326,32,68.599998,100,68.900002,73.599998,70.599998
20161114031500,136.5,127.050003,28.139536,32,68.599998,100,68.800003,73.599998,70.599998
20161114033000,136.5,129.149994,28.60465,32,69.699997,100,68.800003,73.599998,70.599998
20161114034500,136.5,127.050003,28.139536,32,65.300003,100,68.800003,73.599998,70.599998
20161114040000,136.5,129.149994,28.60465,32,70.900002,100,68.800003,73.599998,70.599998
20161114041500,136.5,133.350006,29.534885,32,67.400002,100,68.800003,73.599998,70.599998
20161114043000,136.5,127.050003,28.139536,32,67.400002,100,68.699997,73.599998,70.599998
