PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161114044500,136.5,127.050003,28.139536,32,68.400002,100,68.699997,73.599998,70.599998
20161114050000,136.5,127.050003,28.139536,32,69.099998,100,68.699997,73.599998,70.599998
20161114051500,136.5,127.050003,28.139536,32,65.800003,100,68.699997,73.599998,70.599998
20161114053000,136.5,129.149994,28.60465,32,71.0,100,68.699997,73.599998,70.599998
20161114054500,136.5,132.300003,29.302326,32,66.300003,100,68.599998,73.599998,70.599998
20161114060000,136.5,129.149994,28.60465,32,68.199997,100,68.599998,73.599998,70.599998
20161114061500,136.5,129.149994,28.60465,32,68.900002,100,68.599998,73.599998,70.599998
20161114063000,136.5,132.300003,29.302326,32,68.900002,100,68.599998,73.599998,70.599998
20161114064500,136.5,129.149994,28.60465,32,67.199997,100,68.5,73.599998,70.599998
20161114070000,136.5,129.149994,28.60465,32,71.199997,100,68.5,73.599998,70.599998
20161114071500,136.5,129.149994,28.60465,32,65.300003,100,68.5,73.599998,70.599998
20161114073000,136.5,127.050003,28.139536,32,71.0,100,68.400002,73.599998,70.599998
20161114074500,136.5,133.350006,29.534885,32,66.300003,100,68.400002,73.599998,70.599998
20161114080000,136.5,127.050003,28.139536,32,67.300003,100,68.400002,73.599998,70.599998
20161114081500,136.5,129.149994,28.60465,32,70.099998,100,68.400002,73.599998,70.599998
20161114083000,136.5,129.149994,28.60465,32,64.900002,100,68.400002,73.599998,70.599998
20161114084500,136.5,124.949997,27.674418,32,72.0,100,68.400002,73.599998,70.599998
20161114090000,136.5,124.949997,27.674418,32,64.900002,100,68.5,73.599998,70.599998
20161114091500,136.5,127.050003,28.139536,32,70.900002,100,68.599998,73.599998,70.599998
20161114093000,136.5,129.149994,28.60465,32,66.300003,100,69.0,73.599998,70.599998
20161114094500,136.5,127.050003,28.139536,32,66.300003,100,68.800003,73.599998,70.599998
20161114100000,136.5,127.050003,28.139536,32,67.699997,100,68.800003,73.599998,70.599998
20161114101500,136.5,122.849998,27.209302,32,69.199997,100,68.900002,73.599998,70.599998
20161114103000,136.5,127.050003,28.139536,32,69.199997,100,69.199997,73.599998,70.599998
20161114104500,136.5,124.949997,27.674418,32,65.300003,100,69.099998,73.599998,70.599998
20161114110000,136.5,124.949997,27.674418,32,69.599998,100,69.5,73.599998,70.599998
20161114111500,136.5,127.050003,28.139536,32,69.599998,100,69.599998,73.599998,70.599998
20161114113000,136.5,124.949997,27.674418,32,67.699997,100,69.599998,73.599998,70.599998
20161114114500,136.5,127.050003,28.139536,32,67.699997,100,69.400002,73.599998,70.599998
20161114120000,136.5,127.050003,28.139536,32,68.599998,100,69.300003,73.599998,70.599998
20161114121500,136.5,127.050003,28.139536,32,67.699997,100,69.300003,73.599998,70.599998
20161114123000,136.5,127.050003,28.139536,32,67.699997,100,69.400002,73.599998,70.599998
20161114124500,136.5,124.949997,27.674418,32,65.300003,100,69.5,73.599998,70.599998
20161114130000,136.5,127.050003,28.139536,32,70.099998,100,69.800003,73.599998,70.599998
20161114131500,136.5,133.350006,29.534885,32,67.800003,100,69.699997,73.599998,70.599998
20161114133000,136.5,133.350006,29.534885,32,66.800003,100,69.699997,73.599998,70.599998
20161114134500,136.5,129.149994,28.60465,32,68.599998,100,69.699997,73.599998,70.599998
20161114140000,136.5,127.050003,28.139536,32,67.400002,100,69.699997,73.599998,70.599998
20161114141500,136.5,129.149994,28.60465,32,66.699997,100,69.5,73.599998,70.599998
20161114143000,136.5,132.300003,29.302326,32,68.199997,100,69.5,73.699997,70.699997
20161114144500,136.5,136.5,30.232558,32,68.199997,100,69.599998,73.599998,70.599998
20161114150000,136.5,129.149994,28.60465,32,66.199997,100,69.400002,73.699997,70.699997
20161114151500,136.5,132.300003,29.302326,32,69.300003,100,69.5,73.699997,70.699997
20161114153000,136.5,127.050003,28.139536,32,67.699997,100,69.400002,73.599998,70.599998
20161114154500,136.5,127.050003,28.139536,32,65.900002,100,69.400002,73.699997,70.699997
20161114160000,136.5,133.350006,29.534885,32,70.5,100,69.300003,73.699997,70.699997
20161114161500,136.5,129.149994,28.60465,32,66.199997,100,69.599998,73.599998,70.599998
20161114163000,136.5,132.300003,29.302326,32,68.599998,100,69.400002,73.599998,70.599998
20161114164500,136.5,129.149994,28.60465,32,70.0,100,69.699997,73.599998,70.599998
20161114170000,136.5,132.300003,29.302326,32,64.900002,100,69.599998,73.599998,70.599998
20161114171500,136.5,129.149994,28.60465,32,70.099998,100,69.599998,73.599998,70.599998
20161114173000,136.5,129.149994,28.60465,32,67.699997,100,69.699997,73.599998,70.599998
20161114174500,136.5,133.350006,29.534885,32,70.099998,100,69.599998,73.599998,70.599998
20161114180000,136.5,129.149994,28.60465,32,66.300003,100,69.5,73.599998,70.599998
20161114181500,136.5,129.149994,28.60465,32,69.199997,100,69.599998,73.599998,70.599998
20161114183000,136.5,132.300003,29.302326,32,67.699997,100,69.599998,73.599998,70.599998
20161114184500,136.5,132.300003,29.302326,32,69.199997,100,69.800003,73.599998,70.599998
20161114190000,136.5,127.050003,28.139536,32,69.199997,100,69.800003,73.599998,70.599998
20161114191500,136.5,132.300003,29.302326,32,71.0,100,69.800003,73.599998,70.599998
20161114193000,136.5,136.5,30.232558,32,65.800003,100,69.800003,73.599998,70.599998
20161114194500,136.5,129.149994,28.60465,32,71.0,100,69.800003,73.599998,70.599998
20161114200000,136.5,133.350006,29.534885,32,67.800003,100,69.800003,73.599998,70.599998
20161114201500,136.5,129.149994,28.60465,32,66.199997,100,69.800003,73.599998,70.599998
20161114203000,136.5,133.350006,29.534885,32,73.0,100,69.800003,73.599998,70.599998
20161114204500,136.5,133.350006,29.534885,32,66.300003,100,69.800003,73.599998,70.599998
20161114210000,136.5,133.350006,29.534885,32,67.699997,100,69.800003,73.599998,70.599998
20161114211500,136.5,136.5,30.232558,32,71.599998,100,69.800003,73.599998,70.599998
20161114213000,136.5,132.300003,29.302326,32,66.199997,100,69.800003,73.599998,70.599998
20161114214500,136.5,129.149994,28.60465,32,69.599998,100,69.800003,73.599998,70.599998
20161114220000,136.5,133.350006,29.534885,32,69.599998,100,69.699997,73.599998,70.599998
20161114221500,136.5,136.5,30.232558,32,66.199997,100,69.699997,73.599998,70.599998
20161114223000,136.5,132.300003,29.302326,32,70.5,100,69.699997,73.599998,70.599998
20161114224500,136.5,132.300003,29.302326,32,67.699997,100,69.699997,73.599998,70.599998
20161114230000,136.5,129.149994,28.60465,32,66.699997,100,69.699997,73.599998,70.599998
20161114231500,136.5,133.350006,29.534885,32,72.900002,100,69.699997,73.599998,70.599998
20161114233000,136.5,133.350006,29.534885,32,66.300003,100,69.699997,73.599998,70.599998
20161114234500,136.5,129.149994,28.60465,32,67.699997,100,69.699997,73.599998,70.599998
20161115000000,136.5,136.5,30.232558,32,72.099998,100,69.699997,73.599998,70.599998
20161115001500,136.5,132.300003,29.302326,32,65.800003,100,69.699997,73.599998,70.599998
20161115003000,136.5,129.149994,28.60465,32,69.599998,100,69.699997,73.599998,70.599998
20161115004500,136.5,132.300003,29.302326,32,69.599998,100,69.599998,73.599998,70.599998
20161115010000,136.5,129.149994,28.60465,32,66.099998,100,69.599998,73.599998,70.599998
20161115011500,136.5,132.300003,29.302326,32,71.0,100,69.599998,73.599998,70.599998
20161115013000,136.5,136.5,30.232558,32,67.300003,100,69.599998,73.599998,70.599998
20161115014500,136.5,129.149994,28.60465,32,69.099998,100,69.599998,73.599998,70.599998
20161115020000,136.5,132.300003,29.302326,32,68.099998,100,69.5,73.599998,70.599998
20161115021500,136.5,132.300003,29.302326,32,69.699997,100,69.400002,73.599998,70.599998
20161115023000,136.5,127.050003,28.139536,32,66.199997,100,69.400002,73.599998,70.599998
20161115024500,136.5,132.300003,29.302326,32,70.5,100,69.400002,73.599998,70.599998
20161115030000,136.5,132.300003,29.302326,32,68.5,100,69.400002,73.599998,70.599998
20161115031500,136.5,132.300003,29.302326,32,66.199997,100,69.400002,73.599998,70.599998
20161115033000,136.5,129.149994,28.60465,32,70.099998,100,69.400002,73.599998,70.599998
20161115034500,136.5,132.300003,29.302326,32,68.300003,100,69.400002,73.599998,70.599998
20161115040000,136.5,132.300003,29.302326,32,68.300003,100,69.400002,73.599998,70.599998
20161115041500,136.5,132.300003,29.302326,32,68.300003,100,69.400002,73.599998,70.599998
20161115043000,136.5,127.050003,28.139536,32,70.099998,100,69.400002,73.599998,70.599998
20161115044500,136.5,132.300003,29.302326,32,68.699997,100,69.400002,73.599998,70.599998
20161115050000,136.5,132.300003,29.302326,32,65.900002,100,69.400002,73.599998,70.599998
20161115051500,136.5,132.300003,29.302326,32,70.5,100,69.400002,73.599998,70.599998
20161115053000,136.5,132.300003,29.302326,32,69.199997,100,69.400002,73.599998,70.599998
20161115054500,136.5,132.300003,29.302326,32,67.699997,100,69.400002,73.599998,70.599998
20161115060000,136.5,132.300003,29.302326,32,66.800003,100,69.400002,73.599998,70.599998
20161115061500,136.5,132.300003,29.302326,32,68.599998,100,69.400002,73.599998,70.599998
20161115063000,136.5,129.149994,28.60465,32,71.099998,100,69.400002,73.599998,70.599998
20161115064500,136.5,132.300003,29.302326,32,65.800003,100,69.400002,73.599998,70.599998
20161115070000,136.5,127.050003,28.139536,32,69.099998,100,69.400002,73.599998,70.599998
20161115071500,136.5,132.300003,29.302326,32,69.099998,100,69.400002,73.599998,70.599998
20161115073000,136.5,132.300003,29.302326,32,68.199997,100,69.400002,73.599998,70.599998
20161115074500,136.5,127.050003,28.139536,32,66.800003,100,69.400002,73.599998,70.599998
20161115080000,136.5,132.300003,29.302326,32,68.099998,100,69.400002,73.599998,70.599998
20161115081500,136.5,129.149994,28.60465,32,70.599998,100,69.400002,73.599998,70.599998
20161115083000,136.5,132.300003,29.302326,32,66.800003,100,69.400002,73.599998,70.599998
20161115084500,136.5,132.300003,29.302326,32,69.599998,100,69.400002,73.599998,70.599998
20161115090000,136.5,129.149994,28.60465,32,67.300003,100,69.5,73.599998,70.599998
20161115091500,136.5,127.050003,28.139536,32,67.300003,100,69.599998,73.599998,70.599998
20161115093000,136.5,124.949997,27.674418,32,69.300003,100,69.599998,73.599998,70.599998
20161115094500,136.5,124.949997,27.674418,32,69.300003,100,69.699997,73.599998,70.599998
20161115100000,136.5,124.949997,27.674418,32,67.699997,100,69.699997,73.599998,70.599998
20161115101500,136.5,124.949997,27.674418,32,66.800003,100,69.599998,73.599998,70.599998
20161115103000,136.5,127.050003,28.139536,32,63.200001,100,69.699997,73.599998,70.599998
20161115104500,136.5,132.300003,29.302326,32,61.200001,100,69.699997,73.599998,70.599998
20161115110000,136.5,127.050003,28.139536,32,58.299999,100,69.5,73.599998,70.599998
20161115111500,136.5,127.050003,28.139536,32,57.200001,100,69.400002,73.599998,70.599998
20161115113000,136.5,129.149994,28.60465,32,56.400002,100,69.300003,73.599998,70.599998
20161115114500,136.5,132.300003,29.302326,32,56.400002,100,69.099998,73.599998,70.599998
20161115120000,136.5,132.300003,29.302326,32,64.199997,100,69.199997,73.599998,70.599998
20161115121500,136.5,129.149994,28.60465,32,69.099998,100,69.400002,73.599998,70.599998
20161115123000,136.5,132.300003,29.302326,32,67.699997,100,69.900002,73.599998,70.599998
20161115124500,136.5,132.300003,29.302326,32,67.699997,100,69.800003,73.599998,70.599998
20161115130000,136.5,129.149994,28.60465,32,68.400002,100,70.0,73.599998,70.599998
20161115131500,136.5,132.300003,29.302326,32,67.199997,100,69.900002,73.599998,70.599998
20161115133000,136.5,70.349998,15.581395,32,67.199997,100,69.900002,73.599998,70.599998
20161115134500,136.5,152.25,33.72093,32,65.199997,100,69.900002,73.599998,70.599998
20161115140000,136.5,152.25,33.72093,32,65.199997,100,69.900002,73.599998,70.599998
20161115141500,136.5,152.25,33.72093,32,66.300003,100,70.0,73.599998,70.599998
20161115143000,136.5,152.25,33.72093,32,66.300003,100,69.800003,73.599998,70.599998
20161115144500,136.5,141.75,31.395349,31,66.300003,100,70.0,73.599998,70.599998
20161115150000,136.5,149.100006,33.023257,31,66.300003,100,70.199997,73.599998,70.599998
20161115151500,136.5,143.850006,31.860466,31,66.300003,100,70.300003,73.599998,70.599998
20161115153000,136.5,141.75,31.395349,31,67.199997,100,70.0,73.599998,70.599998
20161115154500,136.5,141.75,31.395349,31,67.199997,100,70.0,73.599998,70.599998
20161115160000,136.5,138.600006,30.697676,31,69.599998,100,70.099998,73.599998,70.599998
20161115161500,136.5,140.699997,31.16279,31,66.300003,100,70.199997,73.599998,70.599998
20161115163000,136.5,138.600006,30.697676,31,69.099998,100,70.199997,73.599998,70.599998
20161115164500,136.5,141.75,31.395349,31,66.800003,100,70.199997,73.599998,70.599998
20161115170000,136.5,143.850006,31.860466,31,69.099998,100,70.199997,73.599998,70.599998
20161115171500,136.5,147.0,32.55814,31,66.300003,100,70.300003,73.599998,70.599998
20161115173000,136.5,143.850006,31.860466,31,67.800003,100,70.199997,73.599998,70.599998
20161115174500,136.5,141.75,31.395349,31,67.800003,100,70.300003,73.599998,70.599998
20161115180000,136.5,141.75,31.395349,31,67.800003,100,70.300003,73.599998,70.599998
20161115181500,136.5,138.600006,30.697676,31,67.800003,100,70.400002,73.599998,70.599998
20161115183000,136.5,141.75,31.395349,31,57.599998,0,71.199997,73.599998,70.599998
20161115184500,136.5,143.850006,31.860466,31,55.599998,0,70.5,73.599998,70.599998
20161115190000,136.5,140.699997,31.16279,31,54.700001,100,69.900002,73.599998,70.599998
20161115191500,136.5,143.850006,31.860466,31,68.199997,100,69.699997,73.599998,70.599998
20161115193000,136.5,143.850006,31.860466,31,65.400002,100,69.699997,73.599998,70.599998
20161115194500,136.5,147.0,32.55814,31,67.300003,100,69.800003,73.599998,70.599998
20161115200000,136.5,143.850006,31.860466,31,65.400002,100,69.900002,73.599998,70.599998
20161115201500,136.5,140.699997,31.16279,31,68.199997,100,70.0,73.599998,70.599998
20161115203000,136.5,140.699997,31.16279,31,68.199997,100,70.0,73.599998,70.599998
20161115204500,136.5,140.699997,31.16279,31,67.199997,100,70.099998,73.599998,70.599998
20161115210000,136.5,143.850006,31.860466,31,68.699997,100,70.099998,73.599998,70.599998
20161115211500,136.5,141.75,31.395349,31,66.300003,100,70.199997,73.599998,70.599998
20161115213000,136.5,141.75,31.395349,31,69.099998,100,70.199997,73.599998,70.599998
20161115214500,136.5,141.75,31.395349,31,67.300003,100,70.199997,73.599998,70.599998
20161115220000,136.5,143.850006,31.860466,31,67.300003,100,70.199997,73.599998,70.599998
20161115221500,136.5,143.850006,31.860466,31,68.5,100,70.199997,73.599998,70.599998
20161115223000,136.5,149.100006,33.023257,31,66.800003,100,70.199997,73.599998,70.599998
20161115224500,136.5,141.75,31.395349,31,68.300003,100,70.300003,73.599998,70.599998
20161115230000,136.5,141.75,31.395349,31,67.300003,100,70.300003,73.599998,70.599998
20161115231500,136.5,141.75,31.395349,31,70.5,100,70.300003,73.599998,70.599998
20161115233000,136.5,143.850006,31.860466,31,67.599998,100,70.300003,73.599998,70.599998
20161115234500,136.5,147.0,32.55814,31,67.599998,100,70.300003,73.599998,70.599998
20161116000000,136.5,141.75,31.395349,31,69.199997,100,70.300003,73.599998,70.599998
20161116001500,136.5,141.75,31.395349,31,66.800003,100,70.300003,73.599998,70.599998
20161116003000,136.5,141.75,31.395349,31,70.099998,100,70.300003,73.599998,70.599998
20161116004500,136.5,141.75,31.395349,31,67.699997,100,70.300003,73.599998,70.599998
20161116010000,136.5,141.75,31.395349,31,67.699997,100,70.300003,73.599998,70.599998
20161116011500,136.5,143.850006,31.860466,31,68.699997,100,70.300003,73.599998,70.599998
20161116013000,136.5,140.699997,31.16279,31,66.5,100,70.300003,73.599998,70.599998
20161116014500,136.5,140.699997,31.16279,31,69.599998,100,70.300003,73.599998,70.599998
20161116020000,136.5,143.850006,31.860466,31,67.300003,100,70.300003,73.599998,70.599998
20161116021500,136.5,124.949997,27.674418,30,56.799999,100,70.300003,73.599998,70.599998
20161116023000,136.5,124.949997,27.674418,31,55.200001,100,70.099998,73.599998,70.599998
20161116024500,136.5,127.050003,28.139536,31,55.200001,100,69.900002,73.599998,70.599998
20161116030000,136.5,129.149994,28.60465,31,69.699997,100,69.800003,73.599998,70.599998
20161116031500,136.5,127.050003,28.139536,31,68.300003,100,69.900002,73.599998,70.599998
20161116033000,136.5,127.050003,28.139536,31,70.099998,100,70.0,73.599998,70.599998
20161116034500,136.5,127.050003,28.139536,31,69.199997,100,70.0,73.599998,70.599998
20161116040000,136.5,129.149994,28.60465,31,68.199997,100,70.0,73.599998,70.599998
20161116041500,136.5,129.149994,28.60465,31,71.0,100,70.099998,73.599998,70.599998
20161116043000,136.5,133.350006,29.534885,31,69.0,100,70.099998,73.599998,70.599998
20161116044500,136.5,129.149994,28.60465,31,69.0,100,70.099998,73.599998,70.599998
20161116050000,136.5,129.149994,28.60465,31,69.699997,100,70.099998,73.599998,70.599998
20161116051500,136.5,127.050003,28.139536,31,68.599998,100,70.199997,73.599998,70.599998
20161116053000,136.5,129.149994,28.60465,31,71.599998,100,70.199997,73.599998,70.599998
20161116054500,136.5,127.050003,28.139536,31,68.199997,100,70.199997,73.599998,70.599998
20161116060000,136.5,132.300003,29.302326,31,71.0,100,70.199997,73.599998,70.599998
20161116061500,136.5,129.149994,28.60465,31,69.199997,100,70.199997,73.599998,70.599998
20161116063000,136.5,129.149994,28.60465,31,69.199997,100,70.199997,73.599998,70.599998
20161116064500,136.5,127.050003,28.139536,31,70.599998,100,70.199997,73.599998,70.599998
20161116070000,136.5,129.149994,28.60465,31,67.300003,100,70.199997,73.599998,70.599998
20161116071500,136.5,127.050003,28.139536,31,70.900002,100,70.199997,73.599998,70.599998
20161116073000,136.5,127.050003,28.139536,31,69.199997,100,70.199997,73.599998,70.599998
20161116074500,136.5,132.300003,29.302326,31,71.699997,100,70.199997,73.599998,70.599998
20161116080000,136.5,127.050003,28.139536,31,69.199997,100,70.199997,73.599998,70.599998
20161116081500,136.5,132.300003,29.302326,31,69.199997,100,70.199997,73.599998,70.599998
20161116083000,136.5,132.300003,29.302326,31,69.199997,100,70.199997,73.599998,70.599998
20161116084500,136.5,132.300003,29.302326,31,66.800003,100,70.199997,73.599998,70.599998
20161116090000,136.5,127.050003,28.139536,31,71.099998,100,70.199997,73.599998,70.599998
20161116091500,136.5,129.149994,28.60465,31,70.099998,100,70.5,73.599998,70.599998
20161116093000,136.5,124.949997,27.674418,31,67.699997,100,70.0,73.599998,70.599998
20161116094500,136.5,124.949997,27.674418,31,69.099998,100,70.0,73.599998,70.599998
20161116100000,136.5,122.849998,27.209302,31,71.0,100,69.900002,73.599998,70.599998
20161116101500,136.5,127.050003,28.139536,31,69.800003,100,70.099998,73.599998,70.599998
20161116103000,136.5,129.149994,28.60465,31,66.800003,100,70.0,73.599998,70.599998
20161116104500,136.5,127.050003,28.139536,31,70.5,100,70.199997,73.599998,70.599998
20161116110000,136.5,127.050003,28.139536,31,70.5,100,70.199997,73.599998,70.599998
20161116111500,136.5,132.300003,29.302326,31,68.699997,100,70.199997,73.599998,70.599998
20161116113000,136.5,124.949997,27.674418,31,68.699997,100,70.400002,73.599998,70.599998
20161116114500,136.5,129.149994,28.60465,31,68.699997,100,70.300003,73.599998,70.599998
20161116120000,136.5,132.300003,29.302326,31,68.699997,100,70.400002,73.599998,70.599998
20161116121500,136.5,129.149994,28.60465,31,68.699997,100,70.099998,73.599998,70.599998
20161116123000,136.5,129.149994,28.60465,31,68.699997,100,70.199997,73.599998,70.599998
20161116124500,136.5,129.149994,28.60465,31,68.699997,100,70.400002,73.599998,70.599998
20161116130000,136.5,133.350006,29.534885,31,67.199997,100,70.5,73.599998,70.599998
20161116131500,136.5,129.149994,28.60465,31,67.199997,100,70.5,73.599998,70.599998
20161116133000,136.5,132.300003,29.302326,31,67.199997,100,70.5,73.599998,70.599998
20161116134500,136.5,129.149994,28.60465,31,67.199997,100,70.5,73.599998,70.599998
20161116140000,136.5,132.300003,29.302326,31,69.099998,100,70.599998,73.599998,70.599998
20161116141500,136.5,129.149994,28.60465,31,69.099998,100,70.599998,73.599998,70.599998
20161116143000,136.5,127.050003,28.139536,31,67.300003,100,70.699997,73.599998,70.599998
20161116144500,136.5,133.350006,29.534885,31,55.200001,100,70.199997,73.599998,70.599998
20161116150000,136.5,133.350006,29.534885,31,53.099998,100,70.199997,73.599998,70.599998
20161116151500,136.5,129.149994,28.60465,31,53.900002,100,70.400002,73.599998,70.599998
20161116153000,136.5,136.5,30.232558,31,53.900002,100,70.699997,73.599998,70.599998
20161116154500,136.5,132.300003,29.302326,31,53.900002,0,71.099998,73.599998,70.599998
20161116160000,136.5,132.300003,29.302326,31,53.900002,0,71.300003,73.599998,70.599998
20161116161500,136.5,132.300003,29.302326,31,53.900002,0,70.599998,73.599998,70.599998
20161116163000,136.5,138.600006,30.697676,31,53.900002,0,70.400002,73.599998,70.599998
20161116164500,136.5,136.5,30.232558,31,53.900002,100,70.0,73.599998,70.599998
20161116170000,136.5,136.5,30.232558,31,54.700001,100,69.900002,73.599998,70.599998
20161116171500,136.5,129.149994,28.60465,31,64.400002,100,70.199997,73.599998,70.599998
20161116173000,136.5,132.300003,29.302326,31,65.699997,100,70.199997,73.599998,70.599998
20161116174500,136.5,132.300003,29.302326,31,74.900002,100,70.5,73.599998,70.599998
20161116180000,136.5,129.149994,28.60465,31,72.0,100,70.400002,73.599998,70.599998
20161116181500,136.5,127.050003,28.139536,31,70.099998,100,70.400002,73.599998,70.599998
20161116183000,136.5,133.350006,29.534885,31,74.300003,100,70.400002,73.599998,70.599998
20161116184500,136.5,129.149994,28.60465,31,73.0,100,70.400002,73.599998,70.599998
20161116190000,136.5,127.050003,28.139536,31,70.300003,100,70.400002,73.599998,70.599998
20161116191500,136.5,129.149994,28.60465,31,72.400002,100,70.400002,73.599998,70.599998
20161116193000,136.5,132.300003,29.302326,31,74.400002,100,70.400002,73.599998,70.599998
20161116194500,136.5,132.300003,29.302326,31,71.599998,100,70.400002,73.599998,70.599998
20161116200000,136.5,129.149994,28.60465,31,73.900002,100,70.400002,73.599998,70.599998
20161116201500,136.5,129.149994,28.60465,31,72.5,100,70.400002,73.599998,70.599998
20161116203000,136.5,133.350006,29.534885,31,71.099998,100,70.400002,73.599998,70.599998
20161116204500,136.5,133.350006,29.534885,31,71.099998,100,70.400002,73.599998,70.599998
20161116210000,136.5,133.350006,29.534885,31,74.599998,100,70.300003,73.599998,70.599998
20161116211500,136.5,133.350006,29.534885,31,68.699997,100,70.300003,73.599998,70.599998
20161116213000,136.5,129.149994,28.60465,31,67.699997,100,70.300003,73.599998,70.599998
20161116214500,136.5,129.149994,28.60465,31,70.599998,100,70.300003,73.599998,70.599998
20161116220000,136.5,132.300003,29.302326,31,68.199997,100,70.199997,73.599998,70.599998
20161116221500,136.5,129.149994,28.60465,31,68.199997,100,70.199997,73.599998,70.599998
20161116223000,136.5,129.149994,28.60465,31,70.900002,100,70.199997,73.599998,70.599998
20161116224500,136.5,127.050003,28.139536,31,69.099998,100,70.199997,73.599998,70.599998
20161116230000,136.5,133.350006,29.534885,31,67.699997,100,70.199997,73.599998,70.599998
20161116231500,136.5,136.5,30.232558,31,71.099998,100,70.099998,73.599998,70.599998
20161116233000,136.5,132.300003,29.302326,31,68.199997,100,70.099998,73.599998,70.599998
20161116234500,136.5,132.300003,29.302326,31,69.599998,100,70.099998,73.599998,70.599998
20161117000000,136.5,129.149994,28.60465,31,71.5,100,70.0,73.599998,70.599998
20161117001500,136.5,136.5,30.232558,31,67.699997,100,70.0,73.599998,70.599998
20161117003000,136.5,133.350006,29.534885,31,69.699997,100,70.0,73.599998,70.599998
20161117004500,136.5,133.350006,29.534885,31,69.699997,100,70.0,73.599998,70.599998
20161117010000,136.5,127.050003,28.139536,31,68.099998,100,70.0,73.599998,70.599998
20161117011500,136.5,127.050003,28.139536,31,71.699997,100,70.0,73.599998,70.599998
20161117013000,136.5,129.149994,28.60465,31,68.699997,100,70.0,73.599998,70.599998
20161117014500,136.5,132.300003,29.302326,31,68.699997,100,69.900002,73.599998,70.599998
20161117020000,136.5,127.050003,28.139536,31,68.699997,100,69.900002,73.599998,70.599998
20161117021500,136.5,132.300003,29.302326,31,68.699997,100,69.900002,73.599998,70.599998
20161117023000,136.5,132.300003,29.302326,31,71.099998,100,69.900002,73.599998,70.599998
20161117024500,136.5,132.300003,29.302326,31,68.199997,100,69.900002,73.599998,70.599998
20161117030000,136.5,132.300003,29.302326,31,71.0,100,69.800003,73.599998,70.599998
20161117031500,136.5,132.300003,29.302326,31,68.699997,100,69.800003,73.599998,70.599998
20161117033000,136.5,132.300003,29.302326,31,70.5,100,69.800003,73.599998,70.599998
20161117034500,136.5,129.149994,28.60465,31,69.199997,100,69.800003,73.599998,70.599998
20161117040000,136.5,129.149994,28.60465,31,70.5,100,69.800003,73.599998,70.599998
20161117041500,136.5,136.5,30.232558,31,69.5,100,69.800003,73.599998,70.599998
20161117043000,136.5,133.350006,29.534885,31,66.800003,100,69.800003,73.599998,70.599998
20161117044500,136.5,133.350006,29.534885,31,71.0,100,69.800003,73.599998,70.599998
20161117050000,136.5,129.149994,28.60465,31,69.099998,100,69.800003,73.599998,70.599998
20161117051500,136.5,132.300003,29.302326,31,71.599998,100,69.800003,73.599998,70.599998
20161117053000,136.5,132.300003,29.302326,31,66.800003,100,69.800003,73.599998,70.599998
20161117054500,136.5,132.300003,29.302326,31,71.5,100,69.699997,73.599998,70.599998
20161117060000,136.5,127.050003,28.139536,31,69.599998,100,69.699997,73.599998,70.599998
20161117061500,136.5,132.300003,29.302326,31,71.099998,100,69.699997,73.599998,70.599998
20161117063000,136.5,132.300003,29.302326,31,66.800003,100,69.699997,73.599998,70.599998
20161117064500,136.5,132.300003,29.302326,31,70.5,100,69.699997,73.599998,70.599998
20161117070000,136.5,129.149994,28.60465,31,69.699997,100,69.699997,73.599998,70.599998
20161117071500,136.5,132.300003,29.302326,31,68.199997,100,69.699997,73.599998,70.599998
20161117073000,136.5,129.149994,28.60465,31,68.199997,100,69.699997,73.599998,70.599998
20161117074500,136.5,127.050003,28.139536,31,70.5,100,69.599998,73.599998,70.599998
20161117080000,136.5,129.149994,28.60465,31,69.599998,100,69.599998,73.599998,70.599998
20161117081500,136.5,132.300003,29.302326,31,68.099998,100,69.699997,73.599998,70.599998
20161117083000,136.5,132.300003,29.302326,31,68.099998,100,69.699997,73.599998,70.599998
20161117084500,136.5,132.300003,29.302326,31,69.599998,100,69.699997,73.599998,70.599998
20161117090000,136.5,129.149994,28.60465,31,69.599998,100,69.699997,73.599998,70.599998
20161117091500,136.5,132.300003,29.302326,31,67.900002,100,69.699997,73.599998,70.599998
20161117093000,136.5,132.300003,29.302326,31,68.900002,100,69.699997,73.599998,70.599998
20161117094500,136.5,132.300003,29.302326,31,70.099998,100,69.800003,73.599998,70.599998
20161117100000,136.5,124.949997,27.674418,31,67.699997,100,69.800003,73.599998,70.599998
20161117101500,136.5,124.949997,27.674418,31,67.699997,100,69.800003,73.599998,70.599998
20161117103000,136.5,124.949997,27.674418,31,68.599998,100,70.199997,73.599998,70.599998
20161117104500,136.5,124.949997,27.674418,31,69.699997,100,70.0,73.599998,70.599998
20161117110000,136.5,124.949997,27.674418,31,68.699997,100,70.099998,73.599998,70.599998
20161117111500,136.5,127.050003,28.139536,31,68.699997,100,70.199997,73.599998,70.599998
20161117113000,136.5,124.949997,27.674418,31,68.699997,100,70.199997,73.599998,70.599998
20161117114500,136.5,129.149994,28.60465,31,67.699997,100,70.199997,73.599998,70.599998
20161117120000,136.5,127.050003,28.139536,31,70.5,100,70.199997,73.599998,70.599998
20161117121500,136.5,129.149994,28.60465,31,67.699997,100,69.900002,73.599998,70.599998
20161117123000,136.5,129.149994,28.60465,31,69.400002,100,69.800003,73.599998,70.599998
20161117124500,136.5,129.149994,28.60465,31,67.599998,100,70.099998,73.599998,70.599998
20161117130000,136.5,129.149994,28.60465,31,67.599998,100,70.400002,73.599998,70.599998
20161117131500,136.5,127.050003,28.139536,31,69.699997,100,70.400002,73.599998,70.599998
20161117133000,136.5,127.050003,28.139536,31,66.800003,100,70.5,73.599998,70.599998
20161117134500,136.5,129.149994,28.60465,31,67.699997,100,70.5,73.599998,70.599998
20161117140000,136.5,124.949997,27.674418,31,67.699997,100,70.5,73.599998,70.599998
20161117141500,136.5,127.050003,28.139536,31,70.099998,100,70.5,73.599998,70.599998
20161117143000,136.5,129.149994,28.60465,31,58.799999,0,70.800003,73.599998,70.599998
20161117144500,136.5,127.050003,28.139536,31,53.900002,100,70.300003,73.599998,70.599998
20161117150000,136.5,132.300003,29.302326,31,53.900002,100,70.099998,73.599998,70.599998
20161117151500,136.5,132.300003,29.302326,31,53.900002,100,70.900002,73.599998,70.599998
20161117153000,136.5,132.300003,29.302326,31,53.900002,0,70.699997,73.599998,70.599998
20161117154500,136.5,132.300003,29.302326,31,53.900002,0,70.5,73.599998,70.599998
20161117160000,136.5,132.300003,29.302326,31,53.900002,100,70.099998,73.599998,70.599998
20161117161500,136.5,132.300003,29.302326,31,53.900002,100,70.300003,73.599998,70.599998
20161117163000,136.5,132.300003,29.302326,31,53.900002,100,70.199997,73.599998,70.599998
20161117164500,136.5,132.300003,29.302326,31,56.299999,100,70.0,73.599998,70.599998
20161117170000,136.5,152.25,33.72093,33,56.299999,0,70.699997,73.599998,70.599998
20161117171500,136.5,154.350006,34.186048,33,53.5,0,70.699997,73.599998,70.599998
20161117173000,136.5,151.199997,33.488371,33,53.5,100,70.199997,73.599998,70.599998
20161117174500,136.5,151.199997,33.488371,33,53.5,100,69.800003,73.599998,70.599998
20161117180000,136.5,149.100006,33.023257,33,67.699997,100,69.800003,73.599998,70.599998
20161117181500,136.5,151.199997,33.488371,33,64.900002,100,70.199997,73.599998,70.599998
20161117183000,136.5,151.199997,33.488371,33,64.900002,100,70.300003,73.599998,70.599998
20161117184500,136.5,154.350006,34.186048,33,66.199997,100,70.300003,73.599998,70.599998
20161117190000,136.5,141.75,31.395349,33,65.300003,100,70.300003,73.599998,70.599998
20161117191500,136.5,147.0,32.55814,33,65.300003,100,70.400002,73.599998,70.599998
20161117193000,136.5,149.100006,33.023257,33,65.300003,100,70.400002,73.599998,70.599998
20161117194500,136.5,149.100006,33.023257,33,65.300003,100,70.400002,73.599998,70.599998
20161117200000,136.5,143.850006,31.860466,33,65.300003,100,70.199997,73.599998,70.599998
20161117201500,136.5,147.0,32.55814,33,66.199997,100,70.300003,73.599998,70.599998
20161117203000,136.5,152.25,33.72093,33,66.199997,100,70.300003,73.599998,70.599998
20161117204500,136.5,147.0,32.55814,33,67.199997,100,70.300003,73.599998,70.599998
20161117210000,136.5,149.100006,33.023257,33,65.800003,100,70.300003,73.599998,70.599998
20161117211500,136.5,149.100006,33.023257,33,67.099998,100,70.300003,73.599998,70.599998
20161117213000,136.5,151.199997,33.488371,33,65.5,100,70.300003,73.599998,70.599998
20161117214500,136.5,147.0,32.55814,33,65.5,100,70.300003,73.599998,70.599998
20161117220000,136.5,149.100006,33.023257,33,67.199997,100,70.300003,73.599998,70.599998
20161117221500,136.5,152.25,33.72093,33,65.800003,100,70.300003,73.599998,70.599998
20161117223000,136.5,149.100006,33.023257,33,65.800003,100,70.300003,73.599998,70.599998
20161117224500,136.5,151.199997,33.488371,33,67.199997,100,70.300003,73.599998,70.599998
20161117230000,136.5,149.100006,33.023257,33,65.0,100,70.300003,73.599998,70.599998
20161117231500,136.5,151.199997,33.488371,33,66.199997,100,70.300003,73.599998,70.599998
20161117233000,136.5,143.850006,31.860466,33,66.199997,100,70.300003,73.599998,70.599998
20161117234500,136.5,147.0,32.55814,33,65.300003,100,70.300003,73.599998,70.599998
20161118000000,136.5,147.0,32.55814,33,67.300003,100,70.300003,73.599998,70.599998
20161118001500,136.5,147.0,32.55814,33,65.800003,100,70.300003,73.599998,70.599998
20161118003000,136.5,151.199997,33.488371,33,65.800003,100,70.300003,73.599998,70.599998
20161118004500,136.5,143.850006,31.860466,33,67.300003,100,70.300003,73.599998,70.599998
20161118010000,136.5,143.850006,31.860466,33,65.400002,100,70.300003,73.599998,70.599998
20161118011500,136.5,149.100006,33.023257,33,66.300003,100,70.300003,73.599998,70.599998
20161118013000,136.5,149.100006,33.023257,33,66.300003,100,70.300003,73.599998,70.599998
20161118014500,136.5,147.0,32.55814,33,65.300003,100,70.300003,73.599998,70.599998
20161118020000,136.5,147.0,32.55814,33,67.699997,100,70.300003,73.599998,70.599998
20161118021500,136.5,147.0,32.55814,33,65.300003,100,70.300003,73.599998,70.599998
20161118023000,136.5,147.0,32.55814,33,67.699997,100,70.300003,73.599998,70.599998
20161118024500,136.5,143.850006,31.860466,33,66.300003,100,70.300003,73.599998,70.599998
20161118030000,136.5,149.100006,33.023257,33,66.300003,100,70.300003,73.599998,70.599998
20161118031500,136.5,141.75,31.395349,33,67.300003,100,70.300003,73.599998,70.599998
20161118033000,136.5,143.850006,31.860466,33,65.800003,100,70.300003,73.599998,70.599998
20161118034500,136.5,151.199997,33.488371,33,65.800003,100,70.300003,73.599998,70.599998
20161118040000,136.5,147.0,32.55814,33,66.800003,100,70.300003,73.599998,70.599998
20161118041500,136.5,149.100006,33.023257,33,65.800003,100,70.300003,73.599998,70.599998
20161118043000,136.5,149.100006,33.023257,33,67.699997,100,70.300003,73.599998,70.599998
20161118044500,136.5,143.850006,31.860466,33,66.300003,100,70.300003,73.599998,70.599998
20161118050000,136.5,149.100006,33.023257,33,67.099998,100,70.300003,73.599998,70.599998
20161118051500,136.5,143.850006,31.860466,33,67.099998,100,70.300003,73.599998,70.599998
20161118053000,136.5,143.850006,31.860466,33,65.300003,100,70.300003,73.599998,70.599998
20161118054500,136.5,149.100006,33.023257,33,68.599998,100,70.300003,73.599998,70.599998
20161118060000,136.5,143.850006,31.860466,33,66.300003,100,70.300003,73.599998,70.599998
20161118061500,136.5,147.0,32.55814,33,66.300003,100,70.300003,73.599998,70.599998
20161118063000,136.5,149.100006,33.023257,33,67.199997,100,70.300003,73.599998,70.599998
20161118064500,136.5,149.100006,33.023257,33,65.5,100,70.199997,73.599998,70.599998
20161118070000,136.5,143.850006,31.860466,33,67.199997,100,70.199997,73.599998,70.599998
20161118071500,136.5,149.100006,33.023257,33,68.199997,100,70.199997,73.599998,70.599998
20161118073000,136.5,149.100006,33.023257,33,65.800003,100,70.199997,73.599998,70.599998
20161118074500,136.5,147.0,32.55814,33,67.199997,100,70.199997,73.599998,70.599998
20161118080000,136.5,147.0,32.55814,33,67.199997,100,70.199997,73.599998,70.599998
20161118081500,136.5,147.0,32.55814,33,66.300003,100,70.300003,73.599998,70.599998
20161118083000,136.5,149.100006,33.023257,33,66.300003,100,70.300003,73.599998,70.599998
20161118084500,136.5,149.100006,33.023257,33,67.400002,100,70.300003,73.599998,70.599998
20161118090000,136.5,147.0,32.55814,33,66.300003,100,70.300003,73.599998,70.599998
20161118091500,136.5,147.0,32.55814,33,65.300003,100,70.300003,73.599998,70.599998
20161118093000,136.5,143.850006,31.860466,33,67.699997,100,70.300003,73.599998,70.599998
20161118094500,136.5,149.100006,33.023257,33,67.699997,100,70.199997,73.599998,70.599998
20161118100000,136.5,149.100006,33.023257,33,66.199997,100,70.199997,73.599998,70.599998
20161118101500,136.5,149.100006,33.023257,33,66.199997,100,70.300003,73.599998,70.599998
20161118103000,136.5,151.199997,33.488371,33,67.699997,100,70.300003,73.599998,70.599998
20161118104500,136.5,143.850006,31.860466,33,66.199997,100,70.5,73.599998,70.599998
20161118110000,136.5,147.0,32.55814,33,65.300003,100,70.400002,73.599998,70.599998
20161118111500,136.5,151.199997,33.488371,33,65.300003,100,70.400002,73.599998,70.599998
20161118113000,136.5,151.199997,33.488371,33,66.199997,100,70.300003,73.599998,70.599998
20161118114500,136.5,151.199997,33.488371,33,67.0,100,70.300003,73.599998,70.599998
20161118120000,136.5,149.100006,33.023257,33,65.300003,100,70.300003,73.599998,70.599998
20161118121500,136.5,156.449997,34.651162,33,64.0,100,70.300003,73.599998,70.599998
20161118123000,136.5,147.0,32.55814,33,65.300003,100,70.300003,73.599998,70.599998
20161118124500,136.5,149.100006,33.023257,33,65.300003,100,70.400002,73.599998,70.599998
20161118130000,136.5,154.350006,34.186048,33,53.900002,100,70.5,73.599998,70.599998
20161118131500,136.5,149.100006,33.023257,33,53.900002,100,70.300003,73.599998,70.599998
20161118133000,136.5,147.0,32.55814,32,56.5,100,69.599998,73.599998,70.599998
20161118134500,136.5,147.0,32.55814,32,64.900002,100,70.199997,73.599998,70.599998
20161118140000,136.5,143.850006,31.860466,32,64.900002,100,70.199997,73.599998,70.599998
20161118141500,136.5,143.850006,31.860466,32,64.900002,100,70.300003,73.599998,70.599998
20161118143000,136.5,143.850006,31.860466,32,64.900002,100,70.5,73.599998,70.599998
20161118144500,136.5,149.100006,33.023257,32,64.900002,100,70.400002,73.599998,70.599998
20161118150000,136.5,141.75,31.395349,32,64.900002,100,70.5,73.599998,70.599998
20161118151500,136.5,143.850006,31.860466,32,64.900002,100,70.300003,73.599998,70.599998
20161118153000,136.5,143.850006,31.860466,32,66.800003,100,70.199997,73.599998,70.599998
20161118154500,136.5,141.75,31.395349,32,64.900002,100,70.5,73.599998,70.599998
20161118160000,136.5,141.75,31.395349,32,64.900002,100,70.400002,73.599998,70.599998
20161118161500,136.5,143.850006,31.860466,32,64.900002,100,70.699997,73.599998,70.599998
20161118163000,136.5,143.850006,31.860466,32,67.199997,100,70.400002,73.599998,70.599998
20161118164500,136.5,141.75,31.395349,32,66.300003,100,70.400002,73.599998,70.599998
20161118170000,136.5,143.850006,31.860466,32,67.300003,100,70.5,73.599998,70.599998
20161118171500,136.5,141.75,31.395349,32,54.299999,100,70.300003,73.599998,70.599998
20161118173000,136.5,141.75,31.395349,32,55.099998,100,70.199997,73.599998,70.599998
20161118174500,136.5,149.100006,33.023257,32,54.299999,100,70.199997,73.599998,70.599998
20161118180000,136.5,143.850006,31.860466,32,56.299999,100,69.900002,73.599998,70.599998
20161118181500,136.5,141.75,31.395349,32,64.800003,100,69.900002,73.599998,70.599998
20161118183000,136.5,141.75,31.395349,32,67.699997,100,69.900002,73.599998,70.599998
20161118184500,136.5,141.75,31.395349,32,67.699997,100,69.900002,73.599998,70.599998
20161118190000,136.5,143.850006,31.860466,32,65.800003,100,70.0,73.599998,70.599998
20161118191500,136.5,141.75,31.395349,32,65.800003,100,70.0,73.599998,70.599998
20161118193000,136.5,141.75,31.395349,32,67.199997,100,70.0,73.599998,70.599998
20161118194500,136.5,141.75,31.395349,32,67.199997,100,70.0,73.599998,70.599998
20161118200000,136.5,143.850006,31.860466,32,65.800003,100,70.0,73.599998,70.599998
20161118201500,136.5,140.699997,31.16279,32,67.199997,100,70.0,73.599998,70.599998
20161118203000,136.5,143.850006,31.860466,32,68.300003,100,70.0,73.599998,70.599998
20161118204500,136.5,140.699997,31.16279,32,66.699997,100,70.099998,73.599998,70.599998
20161118210000,136.5,138.600006,30.697676,32,65.900002,100,70.099998,73.599998,70.599998
20161118211500,136.5,143.850006,31.860466,32,69.099998,100,70.0,73.599998,70.599998
20161118213000,136.5,143.850006,31.860466,32,67.300003,100,70.099998,73.599998,70.599998
20161118214500,136.5,141.75,31.395349,32,67.300003,100,70.0,73.599998,70.599998
20161118220000,136.5,138.600006,30.697676,32,67.300003,100,70.0,73.599998,70.599998
20161118221500,136.5,141.75,31.395349,32,68.199997,100,70.0,73.599998,70.599998
20161118223000,136.5,143.850006,31.860466,32,65.800003,100,70.0,73.599998,70.599998
20161118224500,136.5,147.0,32.55814,32,67.199997,100,70.0,73.599998,70.599998
20161118230000,136.5,140.699997,31.16279,32,68.699997,100,70.0,73.599998,70.599998
20161118231500,136.5,140.699997,31.16279,32,67.099998,100,70.0,73.599998,70.599998
20161118233000,136.5,143.850006,31.860466,32,65.800003,100,70.0,73.599998,70.599998
20161118234500,136.5,141.75,31.395349,32,69.099998,100,70.0,73.599998,70.599998
20161119000000,136.5,143.850006,31.860466,32,67.300003,100,70.0,73.599998,70.599998
20161119001500,136.5,147.0,32.55814,32,66.300003,100,70.0,73.599998,70.599998
20161119003000,136.5,149.100006,33.023257,32,67.699997,100,70.0,73.599998,70.599998
20161119004500,136.5,143.850006,31.860466,32,67.699997,100,70.0,73.599998,70.599998
20161119010000,136.5,143.850006,31.860466,32,66.300003,100,70.0,73.599998,70.599998
20161119011500,136.5,143.850006,31.860466,32,66.300003,100,70.0,73.599998,70.599998
20161119013000,136.5,141.75,31.395349,32,68.599998,100,70.0,73.599998,70.599998
20161119014500,136.5,147.0,32.55814,32,66.199997,100,69.900002,73.599998,70.599998
20161119020000,136.5,141.75,31.395349,32,67.199997,100,69.900002,73.599998,70.599998
20161119021500,136.5,124.949997,27.674418,31,56.799999,100,69.900002,73.599998,70.599998
20161119023000,136.5,122.849998,27.209302,31,66.699997,100,69.699997,73.599998,70.599998
20161119024500,136.5,127.050003,28.139536,31,68.0,100,69.699997,73.599998,70.599998
20161119030000,136.5,122.849998,27.209302,31,71.0,100,69.699997,73.599998,70.599998
20161119031500,136.5,129.149994,28.60465,31,67.699997,100,69.699997,73.599998,70.599998
20161119033000,136.5,124.949997,27.674418,31,69.099998,100,69.699997,73.599998,70.599998
20161119034500,136.5,124.949997,27.674418,31,69.099998,100,69.699997,73.599998,70.599998
20161119040000,136.5,124.949997,27.674418,31,68.099998,100,69.699997,73.599998,70.599998
20161119041500,136.5,120.75,26.744186,31,70.099998,100,69.699997,73.599998,70.599998
20161119043000,136.5,122.849998,27.209302,31,68.199997,100,69.699997,73.599998,70.599998
20161119044500,136.5,127.050003,28.139536,31,71.099998,100,69.699997,73.599998,70.599998
20161119050000,136.5,122.849998,27.209302,31,67.699997,100,69.699997,73.599998,70.599998
20161119051500,136.5,124.949997,27.674418,31,71.300003,100,69.699997,73.599998,70.599998
20161119053000,136.5,127.050003,28.139536,31,68.599998,100,69.699997,73.599998,70.599998
20161119054500,136.5,127.050003,28.139536,31,68.599998,100,69.699997,73.599998,70.599998
20161119060000,136.5,122.849998,27.209302,31,68.599998,100,69.699997,73.599998,70.599998
20161119061500,136.5,129.149994,28.60465,31,68.599998,100,69.699997,73.599998,70.599998
20161119063000,136.5,124.949997,27.674418,31,68.599998,100,69.699997,73.599998,70.599998
20161119064500,136.5,127.050003,28.139536,31,70.0,100,69.699997,73.599998,70.599998
20161119070000,136.5,124.949997,27.674418,31,68.199997,100,69.599998,73.599998,70.599998
20161119071500,136.5,133.350006,29.534885,31,71.0,100,69.599998,73.599998,70.599998
20161119073000,136.5,127.050003,28.139536,31,68.199997,100,69.599998,73.599998,70.599998
20161119074500,136.5,129.149994,28.60465,31,70.099998,100,69.5,73.599998,70.599998
20161119080000,136.5,127.050003,28.139536,31,68.099998,100,69.5,73.599998,70.599998
20161119081500,136.5,127.050003,28.139536,31,70.599998,100,69.400002,73.599998,70.599998
20161119083000,136.5,124.949997,27.674418,31,69.099998,100,69.400002,73.599998,70.599998
20161119084500,136.5,124.949997,27.674418,31,69.099998,100,69.300003,73.599998,70.599998
20161119090000,136.5,124.949997,27.674418,31,70.099998,100,69.300003,73.599998,70.599998
20161119091500,136.5,127.050003,28.139536,31,67.0,100,69.300003,73.599998,70.599998
20161119093000,136.5,124.949997,27.674418,31,72.400002,100,69.300003,73.599998,70.599998
20161119094500,136.5,124.949997,27.674418,31,65.800003,100,69.300003,73.599998,70.599998
20161119100000,136.5,127.050003,28.139536,31,72.5,100,69.300003,73.599998,70.599998
20161119101500,136.5,124.949997,27.674418,31,65.800003,100,69.199997,73.599998,70.599998
20161119103000,136.5,132.300003,29.302326,31,70.599998,100,69.199997,73.599998,70.599998
20161119104500,136.5,124.949997,27.674418,31,67.199997,100,69.199997,73.599998,70.599998
20161119110000,136.5,129.149994,28.60465,31,69.199997,100,69.199997,73.599998,70.599998
20161119111500,136.5,124.949997,27.674418,31,69.199997,100,69.199997,73.599998,70.599998
20161119113000,136.5,127.050003,28.139536,31,67.699997,100,69.199997,73.599998,70.599998
20161119114500,136.5,127.050003,28.139536,31,70.099998,100,69.099998,73.599998,70.599998
20161119120000,136.5,127.050003,28.139536,31,66.800003,100,69.099998,73.599998,70.599998
20161119121500,136.5,124.949997,27.674418,31,67.699997,100,69.099998,73.599998,70.599998
20161119123000,136.5,127.050003,28.139536,31,69.5,100,69.099998,73.599998,70.599998
20161119124500,136.5,127.050003,28.139536,31,68.099998,100,69.099998,73.599998,70.599998
20161119130000,136.5,129.149994,28.60465,31,69.699997,100,69.099998,73.599998,70.599998
20161119131500,136.5,122.849998,27.209302,31,69.699997,100,69.099998,73.599998,70.599998
20161119133000,136.5,127.050003,28.139536,31,66.300003,100,69.099998,73.599998,70.599998
20161119134500,136.5,120.75,26.744186,31,72.400002,100,69.099998,73.599998,70.599998
20161119140000,136.5,129.149994,28.60465,31,64.400002,100,69.099998,73.599998,70.599998
20161119141500,136.5,129.149994,28.60465,31,71.199997,100,69.099998,73.599998,70.599998
20161119143000,136.5,122.849998,27.209302,31,67.699997,100,69.099998,73.599998,70.599998
20161119144500,136.5,127.050003,28.139536,31,67.699997,100,69.099998,73.599998,70.599998
20161119150000,136.5,124.949997,27.674418,31,71.0,100,69.099998,73.599998,70.599998
20161119151500,136.5,127.050003,28.139536,31,66.800003,100,69.099998,73.599998,70.599998
20161119153000,136.5,129.149994,28.60465,31,69.300003,100,69.099998,73.599998,70.599998
20161119154500,136.5,124.949997,27.674418,31,69.300003,100,69.099998,73.599998,70.599998
20161119160000,136.5,124.949997,27.674418,31,65.300003,100,69.099998,73.599998,70.599998
20161119161500,136.5,124.949997,27.674418,31,72.5,100,69.099998,73.599998,70.599998
20161119163000,136.5,124.949997,27.674418,31,66.199997,100,69.099998,73.599998,70.599998
20161119164500,136.5,124.949997,27.674418,31,67.800003,100,69.099998,73.599998,70.599998
20161119170000,136.5,127.050003,28.139536,31,71.0,100,69.099998,73.599998,70.599998
20161119171500,136.5,122.849998,27.209302,31,68.0,100,69.099998,73.599998,70.599998
20161119173000,136.5,127.050003,28.139536,31,66.800003,100,69.099998,73.599998,70.599998
20161119174500,136.5,129.149994,28.60465,31,72.900002,100,69.099998,73.599998,70.599998
20161119180000,136.5,127.050003,28.139536,31,65.300003,100,69.099998,73.599998,70.599998
20161119181500,136.5,127.050003,28.139536,31,70.0,100,69.099998,73.599998,70.599998
20161119183000,136.5,124.949997,27.674418,31,69.0,100,69.099998,73.599998,70.599998
20161119184500,136.5,124.949997,27.674418,31,68.199997,100,69.099998,73.599998,70.599998
20161119190000,136.5,124.949997,27.674418,31,69.699997,100,69.199997,73.599998,70.599998
20161119191500,136.5,127.050003,28.139536,31,68.699997,100,69.199997,73.599998,70.599998
20161119193000,136.5,129.149994,28.60465,31,68.699997,100,69.199997,73.599998,70.599998
20161119194500,136.5,122.849998,27.209302,31,71.0,100,69.199997,73.599998,70.599998
20161119200000,136.5,129.149994,28.60465,31,65.5,100,69.199997,73.599998,70.599998
20161119201500,136.5,122.849998,27.209302,31,73.400002,100,69.199997,73.599998,70.599998
20161119203000,136.5,132.300003,29.302326,31,65.800003,100,69.099998,73.599998,70.599998
20161119204500,136.5,127.050003,28.139536,31,71.0,100,69.099998,73.599998,70.599998
20161119210000,136.5,127.050003,28.139536,31,68.199997,100,69.099998,73.599998,70.599998
20161119211500,136.5,124.949997,27.674418,31,69.199997,100,69.099998,73.599998,70.599998
20161119213000,136.5,127.050003,28.139536,31,70.5,100,69.099998,73.599998,70.599998
20161119214500,136.5,124.949997,27.674418,31,67.300003,100,69.099998,73.599998,70.599998
20161119220000,136.5,124.949997,27.674418,31,71.0,100,69.099998,73.599998,70.599998
20161119221500,136.5,124.949997,27.674418,31,66.800003,100,69.0,73.599998,70.599998
20161119223000,136.5,127.050003,28.139536,31,71.599998,100,69.0,73.599998,70.599998
20161119224500,136.5,127.050003,28.139536,31,66.699997,100,69.0,73.599998,70.599998
