PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161119230000,136.5,129.149994,28.60465,31,70.300003,100,69.0,73.599998,70.599998
20161119231500,136.5,129.149994,28.60465,31,68.5,100,69.0,73.599998,70.599998
20161119233000,136.5,132.300003,29.302326,31,68.5,100,69.099998,73.599998,70.599998
20161119234500,136.5,127.050003,28.139536,31,69.199997,100,69.099998,73.599998,70.599998
20161120000000,136.5,124.949997,27.674418,31,71.0,100,69.0,73.599998,70.599998
20161120001500,136.5,124.949997,27.674418,31,66.300003,100,68.900002,73.599998,70.599998
20161120003000,136.5,124.949997,27.674418,31,71.599998,100,68.900002,73.599998,70.599998
20161120004500,136.5,129.149994,28.60465,31,69.599998,100,68.900002,73.599998,70.599998
20161120010000,136.5,122.849998,27.209302,31,68.099998,100,68.900002,73.599998,70.599998
20161120011500,136.5,124.949997,27.674418,31,70.199997,100,68.900002,73.599998,70.599998
20161120013000,136.5,127.050003,28.139536,31,68.599998,100,69.0,73.599998,70.599998
20161120014500,136.5,129.149994,28.60465,31,68.599998,100,69.0,73.599998,70.599998
20161120020000,136.5,129.149994,28.60465,31,68.599998,100,69.0,73.599998,70.599998
20161120021500,136.5,127.050003,28.139536,31,70.900002,100,68.900002,73.599998,70.599998
20161120023000,136.5,127.050003,28.139536,31,69.199997,100,68.900002,73.599998,70.599998
20161120024500,136.5,124.949997,27.674418,31,66.300003,100,69.0,73.599998,70.599998
20161120030000,136.5,120.75,26.744186,31,72.0,100,68.900002,73.599998,70.599998
20161120031500,136.5,127.050003,28.139536,31,70.099998,100,68.900002,73.599998,70.599998
20161120033000,136.5,127.050003,28.139536,31,66.300003,100,68.900002,73.599998,70.599998
20161120034500,136.5,127.050003,28.139536,31,70.099998,100,68.900002,73.599998,70.599998
20161120040000,136.5,127.050003,28.139536,31,71.199997,100,68.900002,73.599998,70.599998
20161120041500,136.5,124.949997,27.674418,31,68.099998,100,68.900002,73.599998,70.599998
20161120043000,136.5,129.149994,28.60465,31,68.099998,100,68.900002,73.599998,70.599998
20161120044500,136.5,124.949997,27.674418,31,71.599998,100,68.900002,73.599998,70.599998
20161120050000,136.5,129.149994,28.60465,31,69.099998,100,68.900002,73.599998,70.599998
20161120051500,136.5,122.849998,27.209302,31,68.099998,100,68.900002,73.599998,70.599998
20161120053000,136.5,127.050003,28.139536,31,68.800003,100,68.900002,73.599998,70.599998
20161120054500,136.5,127.050003,28.139536,31,70.599998,100,68.900002,73.599998,70.599998
20161120060000,136.5,127.050003,28.139536,31,70.599998,100,68.900002,73.599998,70.599998
20161120061500,136.5,124.949997,27.674418,31,67.699997,100,68.900002,73.599998,70.599998
20161120063000,136.5,127.050003,28.139536,31,67.699997,100,68.900002,73.599998,70.599998
20161120064500,136.5,127.050003,28.139536,31,69.199997,100,68.800003,73.599998,70.599998
20161120070000,136.5,124.949997,27.674418,31,71.599998,100,68.800003,73.599998,70.599998
20161120071500,136.5,129.149994,28.60465,31,69.599998,100,68.800003,73.599998,70.599998
20161120073000,136.5,127.050003,28.139536,31,67.300003,100,68.800003,73.599998,70.599998
20161120074500,136.5,124.949997,27.674418,31,67.300003,100,68.800003,73.599998,70.599998
20161120080000,136.5,124.949997,27.674418,31,69.900002,100,68.800003,73.599998,70.599998
20161120081500,136.5,124.949997,27.674418,31,70.599998,100,68.800003,73.599998,70.599998
20161120083000,136.5,132.300003,29.302326,31,68.199997,100,68.800003,73.599998,70.599998
20161120084500,136.5,124.949997,27.674418,31,67.300003,100,68.800003,73.599998,70.599998
20161120090000,136.5,127.050003,28.139536,31,72.300003,100,68.800003,73.599998,70.599998
20161120091500,136.5,127.050003,28.139536,31,67.699997,100,68.800003,73.599998,70.599998
20161120093000,136.5,129.149994,28.60465,31,67.699997,100,68.800003,73.599998,70.599998
20161120094500,136.5,127.050003,28.139536,31,71.099998,100,68.800003,73.599998,70.599998
20161120100000,136.5,122.849998,27.209302,31,65.300003,100,68.800003,73.599998,70.599998
20161120101500,136.5,124.949997,27.674418,31,70.599998,100,68.800003,73.599998,70.599998
20161120103000,136.5,122.849998,27.209302,31,68.5,100,68.800003,73.599998,70.599998
20161120104500,136.5,127.050003,28.139536,31,69.199997,100,68.800003,73.599998,70.599998
20161120110000,136.5,124.949997,27.674418,31,68.199997,100,68.800003,73.599998,70.599998
20161120111500,136.5,122.849998,27.209302,31,68.199997,100,68.699997,73.599998,70.599998
20161120113000,136.5,124.949997,27.674418,31,68.199997,100,68.699997,73.599998,70.599998
20161120114500,136.5,124.949997,27.674418,31,67.300003,100,68.699997,73.599998,70.599998
20161120120000,136.5,129.149994,28.60465,31,71.099998,100,68.699997,73.599998,70.599998
20161120121500,136.5,129.149994,28.60465,31,66.199997,100,68.699997,73.599998,70.599998
20161120123000,136.5,124.949997,27.674418,31,69.199997,100,68.699997,73.599998,70.599998
20161120124500,136.5,124.949997,27.674418,31,69.199997,100,68.699997,73.599998,70.599998
20161120130000,136.5,127.050003,28.139536,31,65.800003,100,68.800003,73.599998,70.599998
20161120131500,136.5,127.050003,28.139536,31,71.0,100,68.800003,73.599998,70.599998
20161120133000,136.5,120.75,26.744186,31,66.699997,100,68.800003,73.599998,70.599998
20161120134500,136.5,124.949997,27.674418,31,66.699997,100,68.800003,73.599998,70.599998
20161120140000,136.5,129.149994,28.60465,31,70.099998,100,68.800003,73.599998,70.599998
20161120141500,136.5,124.949997,27.674418,31,65.800003,100,68.800003,73.599998,70.599998
20161120143000,136.5,124.949997,27.674418,31,69.699997,100,68.800003,73.599998,70.599998
20161120144500,136.5,120.75,26.744186,31,69.699997,100,68.800003,73.599998,70.599998
20161120150000,136.5,120.75,26.744186,31,65.199997,100,68.900002,73.599998,70.599998
20161120151500,136.5,124.949997,27.674418,31,72.400002,100,68.900002,73.599998,70.599998
20161120153000,136.5,124.949997,27.674418,31,66.699997,100,68.900002,73.599998,70.599998
20161120154500,136.5,127.050003,28.139536,31,67.699997,100,68.900002,73.599998,70.599998
20161120160000,136.5,120.75,26.744186,31,71.5,100,68.900002,73.599998,70.599998
20161120161500,136.5,122.849998,27.209302,31,65.699997,100,68.900002,73.599998,70.599998
20161120163000,136.5,127.050003,28.139536,31,70.699997,100,68.900002,73.599998,70.599998
20161120164500,136.5,129.149994,28.60465,31,69.099998,100,69.0,73.599998,70.599998
20161120170000,136.5,122.849998,27.209302,31,68.099998,100,69.099998,73.599998,70.599998
20161120171500,136.5,122.849998,27.209302,31,70.5,100,69.099998,73.599998,70.599998
20161120173000,136.5,124.949997,27.674418,31,68.900002,100,69.099998,73.599998,70.599998
20161120174500,136.5,129.149994,28.60465,31,67.300003,100,69.099998,73.599998,70.599998
20161120180000,136.5,127.050003,28.139536,31,70.099998,100,69.199997,73.599998,70.599998
20161120181500,136.5,124.949997,27.674418,31,70.099998,100,69.199997,73.599998,70.599998
20161120183000,136.5,127.050003,28.139536,31,67.300003,100,69.199997,73.599998,70.599998
20161120184500,136.5,124.949997,27.674418,31,72.0,100,69.199997,73.599998,70.599998
20161120190000,136.5,122.849998,27.209302,31,67.300003,100,69.300003,73.599998,70.599998
20161120191500,136.5,124.949997,27.674418,31,70.5,100,69.300003,73.599998,70.599998
20161120193000,136.5,124.949997,27.674418,31,68.400002,100,69.300003,73.599998,70.599998
20161120194500,136.5,127.050003,28.139536,31,70.099998,100,69.400002,73.599998,70.599998
20161120200000,136.5,127.050003,28.139536,31,70.099998,100,69.400002,73.599998,70.599998
20161120201500,136.5,124.949997,27.674418,31,69.099998,100,69.400002,73.599998,70.599998
20161120203000,136.5,124.949997,27.674418,31,70.599998,100,69.400002,73.599998,70.599998
20161120204500,136.5,124.949997,27.674418,31,68.0,100,69.400002,73.599998,70.599998
20161120210000,136.5,122.849998,27.209302,31,72.400002,100,69.5,73.599998,70.599998
20161120211500,136.5,124.949997,27.674418,31,67.699997,100,69.5,73.599998,70.599998
20161120213000,136.5,124.949997,27.674418,31,71.0,100,69.599998,73.599998,70.599998
20161120214500,136.5,127.050003,28.139536,31,68.699997,100,69.599998,73.599998,70.599998
20161120220000,136.5,127.050003,28.139536,31,69.599998,100,69.599998,73.599998,70.599998
20161120221500,136.5,124.949997,27.674418,31,69.599998,100,69.599998,73.599998,70.599998
20161120223000,136.5,129.149994,28.60465,31,69.599998,100,69.599998,73.599998,70.599998
20161120224500,136.5,127.050003,28.139536,31,68.199997,100,69.599998,73.599998,70.599998
20161120230000,136.5,127.050003,28.139536,31,72.699997,100,69.599998,73.599998,70.599998
20161120231500,136.5,127.050003,28.139536,31,67.300003,100,69.599998,73.599998,70.599998
20161120233000,136.5,124.949997,27.674418,31,69.199997,100,69.599998,73.599998,70.599998
20161120234500,136.5,127.050003,28.139536,31,72.400002,100,69.599998,73.599998,70.599998
20161121000000,136.5,124.949997,27.674418,31,66.800003,100,69.599998,73.599998,70.599998
20161121001500,136.5,127.050003,28.139536,31,70.099998,100,69.599998,73.599998,70.599998
20161121003000,136.5,124.949997,27.674418,31,71.5,100,69.599998,73.599998,70.599998
20161121004500,136.5,127.050003,28.139536,31,67.699997,100,69.599998,73.599998,70.599998
20161121010000,136.5,124.949997,27.674418,31,69.199997,100,69.599998,73.599998,70.599998
20161121011500,136.5,127.050003,28.139536,31,71.5,100,69.5,73.599998,70.599998
20161121013000,136.5,129.149994,28.60465,31,68.199997,100,69.5,73.599998,70.599998
20161121014500,136.5,127.050003,28.139536,31,68.199997,100,69.5,73.599998,70.599998
20161121020000,136.5,124.949997,27.674418,31,71.900002,100,69.5,73.599998,70.599998
20161121021500,136.5,122.849998,27.209302,31,69.599998,100,69.5,73.599998,70.599998
20161121023000,136.5,127.050003,28.139536,31,69.599998,100,69.400002,73.599998,70.599998
20161121024500,136.5,124.949997,27.674418,31,70.5,100,69.400002,73.599998,70.599998
20161121030000,136.5,122.849998,27.209302,31,68.599998,100,69.400002,73.599998,70.599998
20161121031500,136.5,127.050003,28.139536,31,68.599998,100,69.400002,73.599998,70.599998
20161121033000,136.5,117.599998,26.046511,31,71.599998,100,69.400002,73.599998,70.599998
20161121034500,136.5,129.149994,28.60465,31,70.5,100,69.400002,73.599998,70.599998
20161121040000,136.5,127.050003,28.139536,31,68.199997,100,69.400002,73.599998,70.599998
20161121041500,136.5,127.050003,28.139536,31,68.199997,100,69.400002,73.599998,70.599998
20161121043000,136.5,127.050003,28.139536,31,70.099998,100,69.400002,73.599998,70.599998
20161121044500,136.5,129.149994,28.60465,31,70.099998,100,69.400002,73.599998,70.599998
20161121050000,136.5,129.149994,28.60465,31,68.699997,100,69.400002,73.599998,70.599998
20161121051500,136.5,127.050003,28.139536,31,71.099998,100,69.400002,73.599998,70.599998
20161121053000,136.5,122.849998,27.209302,31,71.099998,100,69.300003,73.599998,70.599998
20161121054500,136.5,124.949997,27.674418,31,69.599998,100,69.300003,73.599998,70.599998
20161121060000,136.5,127.050003,28.139536,31,68.699997,100,69.300003,73.599998,70.599998
20161121061500,136.5,127.050003,28.139536,31,70.900002,100,69.300003,73.599998,70.599998
20161121063000,136.5,124.949997,27.674418,31,70.900002,100,69.300003,73.599998,70.599998
20161121064500,136.5,127.050003,28.139536,31,68.599998,100,69.300003,73.599998,70.599998
20161121070000,136.5,122.849998,27.209302,31,68.599998,100,69.300003,73.599998,70.599998
20161121071500,136.5,122.849998,27.209302,31,70.800003,100,69.300003,73.599998,70.599998
20161121073000,136.5,124.949997,27.674418,31,68.099998,100,69.199997,73.599998,70.599998
20161121074500,136.5,124.949997,27.674418,31,68.099998,100,69.199997,73.599998,70.599998
20161121080000,136.5,124.949997,27.674418,31,70.599998,100,69.199997,73.599998,70.599998
20161121081500,136.5,127.050003,28.139536,31,67.699997,100,69.199997,73.599998,70.599998
20161121083000,136.5,127.050003,28.139536,31,66.800003,100,69.199997,73.599998,70.599998
20161121084500,136.5,122.849998,27.209302,31,70.800003,100,69.099998,73.599998,70.599998
20161121090000,136.5,124.949997,27.674418,31,70.0,100,69.099998,73.599998,70.599998
20161121091500,136.5,122.849998,27.209302,31,66.699997,100,69.099998,73.599998,70.599998
20161121093000,136.5,124.949997,27.674418,31,71.199997,100,69.099998,73.599998,70.599998
20161121094500,136.5,124.949997,27.674418,31,67.699997,100,69.099998,73.599998,70.599998
20161121100000,136.5,127.050003,28.139536,31,68.699997,100,69.199997,73.599998,70.599998
20161121101500,136.5,122.849998,27.209302,31,70.099998,100,69.0,73.599998,70.599998
20161121103000,136.5,124.949997,27.674418,31,65.800003,100,68.800003,73.599998,70.599998
20161121104500,136.5,124.949997,27.674418,31,71.099998,100,69.199997,73.599998,70.599998
20161121110000,136.5,122.849998,27.209302,31,66.599998,100,69.199997,73.599998,70.599998
20161121111500,136.5,127.050003,28.139536,31,68.300003,100,69.300003,73.599998,70.599998
20161121113000,136.5,122.849998,27.209302,31,69.0,100,69.300003,73.599998,70.599998
20161121114500,136.5,122.849998,27.209302,31,67.800003,100,69.199997,73.599998,70.599998
20161121120000,136.5,124.949997,27.674418,31,70.300003,100,69.099998,73.599998,70.599998
20161121121500,136.5,122.849998,27.209302,31,68.099998,100,69.300003,73.599998,70.599998
20161121123000,136.5,127.050003,28.139536,31,68.099998,100,69.300003,73.599998,70.599998
20161121124500,136.5,124.949997,27.674418,31,69.099998,100,69.400002,73.599998,70.599998
20161121130000,136.5,124.949997,27.674418,31,68.199997,100,69.5,73.599998,70.599998
20161121131500,136.5,124.949997,27.674418,31,70.300003,100,69.599998,73.599998,70.599998
20161121133000,136.5,124.949997,27.674418,31,68.099998,100,69.199997,73.599998,70.599998
20161121134500,136.5,122.849998,27.209302,31,65.800003,100,69.099998,73.599998,70.599998
20161121140000,136.5,127.050003,28.139536,31,73.199997,100,69.199997,73.599998,70.599998
20161121141500,136.5,120.75,26.744186,31,68.099998,100,69.199997,73.599998,70.599998
20161121143000,136.5,129.149994,28.60465,31,65.800003,100,69.300003,73.599998,70.599998
20161121144500,136.5,122.849998,27.209302,31,72.0,100,69.599998,73.599998,70.599998
20161121150000,136.5,122.849998,27.209302,31,68.599998,100,69.599998,73.599998,70.599998
20161121151500,136.5,129.149994,28.60465,31,65.400002,100,69.599998,73.599998,70.599998
20161121153000,136.5,129.149994,28.60465,31,70.099998,100,69.199997,73.599998,70.599998
20161121154500,136.5,127.050003,28.139536,31,67.5,100,69.199997,73.599998,70.599998
20161121160000,136.5,132.300003,29.302326,31,65.800003,100,69.400002,73.599998,70.599998
20161121161500,136.5,127.050003,28.139536,31,73.400002,100,69.300003,73.599998,70.599998
20161121163000,136.5,124.949997,27.674418,31,65.300003,100,69.599998,73.599998,70.599998
20161121164500,136.5,129.149994,28.60465,31,70.0,100,69.599998,73.599998,70.599998
20161121170000,136.5,127.050003,28.139536,31,70.0,100,69.5,73.599998,70.599998
20161121171500,136.5,127.050003,28.139536,31,67.199997,100,69.400002,73.599998,70.599998
20161121173000,136.5,132.300003,29.302326,31,70.599998,100,69.599998,73.599998,70.599998
20161121174500,136.5,127.050003,28.139536,31,65.5,100,69.699997,73.599998,70.599998
20161121180000,136.5,129.149994,28.60465,31,68.800003,100,69.800003,73.599998,70.599998
20161121181500,136.5,132.300003,29.302326,31,68.800003,100,69.800003,73.599998,70.599998
20161121183000,136.5,132.300003,29.302326,31,67.699997,100,69.900002,73.599998,70.599998
20161121184500,136.5,127.050003,28.139536,31,70.5,100,69.900002,73.599998,70.599998
20161121190000,136.5,132.300003,29.302326,31,65.599998,100,69.900002,73.599998,70.599998
20161121191500,136.5,132.300003,29.302326,31,72.5,100,69.900002,73.599998,70.599998
20161121193000,136.5,132.300003,29.302326,31,65.300003,100,69.900002,73.599998,70.599998
20161121194500,136.5,132.300003,29.302326,31,72.400002,100,69.900002,73.599998,70.599998
20161121200000,136.5,132.300003,29.302326,31,66.699997,100,69.900002,73.599998,70.599998
20161121201500,136.5,132.300003,29.302326,31,70.099998,100,69.900002,73.599998,70.599998
20161121203000,136.5,132.300003,29.302326,31,67.699997,100,69.900002,73.599998,70.599998
20161121204500,136.5,132.300003,29.302326,31,69.300003,100,69.900002,73.599998,70.599998
20161121210000,136.5,132.300003,29.302326,31,68.599998,100,69.900002,73.599998,70.599998
20161121211500,136.5,132.300003,29.302326,31,68.599998,100,69.900002,73.599998,70.599998
20161121213000,136.5,129.149994,28.60465,31,68.599998,100,69.900002,73.599998,70.599998
20161121214500,136.5,133.350006,29.534885,31,68.599998,100,69.900002,73.599998,70.599998
20161121220000,136.5,127.050003,28.139536,31,66.699997,100,69.800003,73.599998,70.599998
20161121221500,136.5,129.149994,28.60465,31,70.599998,100,69.800003,73.599998,70.599998
20161121223000,136.5,129.149994,28.60465,31,66.699997,100,69.800003,73.599998,70.599998
20161121224500,136.5,132.300003,29.302326,31,70.599998,100,69.800003,73.599998,70.599998
20161121230000,136.5,132.300003,29.302326,31,66.699997,100,69.800003,73.599998,70.599998
20161121231500,136.5,129.149994,28.60465,31,71.400002,100,69.699997,73.599998,70.599998
20161121233000,136.5,132.300003,29.302326,31,66.199997,100,69.699997,73.599998,70.599998
20161121234500,136.5,129.149994,28.60465,31,71.0,100,69.699997,73.599998,70.599998
20161122000000,136.5,129.149994,28.60465,31,66.300003,100,69.699997,73.599998,70.599998
20161122001500,136.5,133.350006,29.534885,31,69.599998,100,69.699997,73.599998,70.599998
20161122003000,136.5,136.5,30.232558,31,68.699997,100,69.699997,73.599998,70.599998
20161122004500,136.5,129.149994,28.60465,31,67.199997,100,69.699997,73.599998,70.599998
20161122010000,136.5,136.5,30.232558,31,71.599998,100,69.699997,73.599998,70.599998
20161122011500,136.5,132.300003,29.302326,31,66.199997,100,69.699997,73.599998,70.599998
20161122013000,136.5,127.050003,28.139536,31,70.099998,100,69.599998,73.599998,70.599998
20161122014500,136.5,133.350006,29.534885,31,67.300003,100,69.599998,73.599998,70.599998
20161122020000,136.5,133.350006,29.534885,31,68.400002,100,69.599998,73.599998,70.599998
20161122021500,136.5,136.5,30.232558,31,69.599998,100,69.599998,73.599998,70.599998
20161122023000,136.5,132.300003,29.302326,31,66.300003,100,69.599998,73.599998,70.599998
20161122024500,136.5,129.149994,28.60465,31,70.099998,100,69.599998,73.599998,70.599998
20161122030000,136.5,132.300003,29.302326,31,67.199997,100,69.599998,73.599998,70.599998
20161122031500,136.5,132.300003,29.302326,31,68.099998,100,69.599998,73.599998,70.599998
20161122033000,136.5,132.300003,29.302326,31,69.199997,100,69.599998,73.599998,70.599998
20161122034500,136.5,129.149994,28.60465,31,66.699997,100,69.599998,73.599998,70.599998
20161122040000,136.5,129.149994,28.60465,31,70.599998,100,69.599998,73.599998,70.599998
20161122041500,136.5,132.300003,29.302326,31,66.400002,100,69.599998,73.599998,70.599998
20161122043000,136.5,127.050003,28.139536,31,69.900002,100,69.599998,73.599998,70.599998
20161122044500,136.5,132.300003,29.302326,31,66.699997,100,69.599998,73.599998,70.599998
20161122050000,136.5,129.149994,28.60465,31,69.599998,100,69.599998,73.599998,70.599998
20161122051500,136.5,132.300003,29.302326,31,67.300003,100,69.599998,73.599998,70.599998
20161122053000,136.5,129.149994,28.60465,31,68.099998,100,69.599998,73.599998,70.599998
20161122054500,136.5,132.300003,29.302326,31,70.099998,100,69.599998,73.599998,70.599998
20161122060000,136.5,132.300003,29.302326,31,66.699997,100,69.599998,73.599998,70.599998
20161122061500,136.5,132.300003,29.302326,31,71.5,100,69.599998,73.599998,70.599998
20161122063000,136.5,129.149994,28.60465,31,65.800003,100,69.599998,73.599998,70.599998
20161122064500,136.5,132.300003,29.302326,31,72.400002,100,69.599998,73.599998,70.599998
20161122070000,136.5,129.149994,28.60465,31,64.900002,100,69.599998,73.599998,70.599998
20161122071500,136.5,127.050003,28.139536,31,72.400002,100,69.599998,73.599998,70.599998
20161122073000,136.5,129.149994,28.60465,31,65.300003,100,69.599998,73.599998,70.599998
20161122074500,136.5,132.300003,29.302326,31,70.5,100,69.599998,73.599998,70.599998
20161122080000,136.5,132.300003,29.302326,31,66.900002,100,69.599998,73.599998,70.599998
20161122081500,136.5,132.300003,29.302326,31,70.099998,100,69.599998,73.599998,70.599998
20161122083000,136.5,129.149994,28.60465,31,68.699997,100,69.599998,73.599998,70.599998
20161122084500,136.5,129.149994,28.60465,31,67.699997,100,69.599998,73.599998,70.599998
20161122090000,136.5,132.300003,29.302326,31,69.400002,100,69.599998,73.599998,70.599998
20161122091500,136.5,132.300003,29.302326,31,66.699997,100,69.599998,73.599998,70.599998
20161122093000,136.5,132.300003,29.302326,31,72.0,100,69.599998,73.599998,70.599998
20161122094500,136.5,129.149994,28.60465,31,65.800003,100,69.599998,73.599998,70.599998
20161122100000,136.5,127.050003,28.139536,31,67.199997,100,69.699997,73.599998,70.599998
20161122101500,136.5,124.949997,27.674418,31,71.5,100,69.699997,73.599998,70.599998
20161122103000,136.5,124.949997,27.674418,31,67.699997,100,69.599998,73.599998,70.599998
20161122104500,136.5,129.149994,28.60465,31,66.300003,100,69.699997,73.599998,70.599998
20161122110000,136.5,124.949997,27.674418,31,67.199997,100,69.800003,73.599998,70.599998
20161122111500,136.5,129.149994,28.60465,31,69.599998,100,69.900002,73.599998,70.599998
20161122113000,136.5,127.050003,28.139536,31,69.599998,100,70.0,73.599998,70.599998
20161122114500,136.5,127.050003,28.139536,31,67.300003,100,70.0,73.599998,70.599998
20161122120000,136.5,127.050003,28.139536,31,67.300003,100,70.199997,73.599998,70.599998
20161122121500,136.5,129.149994,28.60465,31,67.300003,100,70.300003,73.599998,70.599998
20161122123000,136.5,129.149994,28.60465,31,69.099998,100,70.400002,73.599998,70.599998
20161122124500,136.5,127.050003,28.139536,31,69.099998,100,70.699997,73.599998,70.599998
20161122130000,136.5,129.149994,28.60465,31,66.800003,100,70.599998,73.599998,70.599998
20161122131500,136.5,129.149994,28.60465,31,66.800003,100,70.599998,73.599998,70.599998
20161122133000,136.5,127.050003,28.139536,31,67.699997,100,70.599998,73.599998,70.599998
20161122134500,136.5,132.300003,29.302326,31,67.699997,100,70.400002,73.599998,70.599998
20161122140000,136.5,129.149994,28.60465,31,67.699997,100,70.400002,73.599998,70.599998
20161122141500,136.5,127.050003,28.139536,31,66.800003,100,70.5,73.599998,70.599998
20161122143000,136.5,127.050003,28.139536,31,68.699997,100,70.300003,73.599998,70.599998
20161122144500,136.5,127.050003,28.139536,31,67.300003,100,70.300003,73.599998,70.599998
20161122150000,136.5,124.949997,27.674418,31,67.300003,100,70.400002,73.599998,70.599998
20161122151500,136.5,129.149994,28.60465,31,68.099998,100,70.5,73.599998,70.599998
20161122153000,136.5,140.699997,31.16279,33,54.200001,0,70.800003,73.599998,70.599998
20161122154500,136.5,143.850006,31.860466,33,53.5,100,70.199997,73.599998,70.599998
20161122160000,136.5,140.699997,31.16279,33,53.5,100,70.0,73.599998,70.599998
20161122161500,136.5,147.0,32.55814,33,58.299999,100,69.900002,73.599998,70.599998
20161122163000,136.5,138.600006,30.697676,33,64.900002,100,69.900002,73.599998,70.599998
20161122164500,136.5,141.75,31.395349,33,64.900002,100,70.0,73.599998,70.599998
20161122170000,136.5,143.850006,31.860466,33,64.900002,100,70.199997,73.599998,70.599998
20161122171500,136.5,140.699997,31.16279,33,65.800003,100,70.199997,73.599998,70.599998
20161122173000,136.5,140.699997,31.16279,33,67.199997,100,70.300003,73.599998,70.599998
20161122174500,136.5,140.699997,31.16279,33,65.300003,100,70.300003,73.599998,70.599998
20161122180000,136.5,136.5,30.232558,33,65.300003,100,70.300003,73.599998,70.599998
20161122181500,136.5,143.850006,31.860466,33,67.699997,100,70.300003,73.599998,70.599998
20161122183000,136.5,140.699997,31.16279,33,66.300003,100,70.300003,73.599998,70.599998
20161122184500,136.5,138.600006,30.697676,33,66.300003,100,70.400002,73.599998,70.599998
20161122190000,136.5,141.75,31.395349,33,68.099998,100,70.400002,73.599998,70.599998
20161122191500,136.5,141.75,31.395349,33,66.699997,100,70.400002,73.599998,70.599998
20161122193000,136.5,141.75,31.395349,33,65.800003,100,70.400002,73.599998,70.599998
20161122194500,136.5,141.75,31.395349,33,65.800003,100,70.400002,73.599998,70.599998
20161122200000,136.5,141.75,31.395349,33,67.699997,100,70.300003,73.599998,70.599998
20161122201500,136.5,141.75,31.395349,33,65.800003,100,70.300003,73.599998,70.599998
20161122203000,136.5,141.75,31.395349,33,65.0,100,70.300003,73.599998,70.599998
20161122204500,136.5,141.75,31.395349,33,68.099998,100,70.300003,73.599998,70.599998
20161122210000,136.5,141.75,31.395349,33,65.800003,100,70.199997,73.599998,70.599998
20161122211500,136.5,141.75,31.395349,33,65.800003,100,70.199997,73.599998,70.599998
20161122213000,136.5,136.5,30.232558,33,67.300003,100,70.199997,73.599998,70.599998
20161122214500,136.5,138.600006,30.697676,33,66.300003,100,70.199997,73.599998,70.599998
20161122220000,136.5,140.699997,31.16279,33,66.300003,100,70.199997,73.599998,70.599998
20161122221500,136.5,140.699997,31.16279,33,67.199997,100,70.199997,73.599998,70.599998
20161122223000,136.5,140.699997,31.16279,33,67.199997,100,70.199997,73.599998,70.599998
20161122224500,136.5,138.600006,30.697676,33,65.800003,100,70.199997,73.599998,70.599998
20161122230000,136.5,141.75,31.395349,33,67.199997,100,70.199997,73.599998,70.599998
20161122231500,136.5,141.75,31.395349,33,67.199997,100,70.199997,73.599998,70.599998
20161122233000,136.5,143.850006,31.860466,33,66.199997,100,70.199997,73.599998,70.599998
20161122234500,136.5,140.699997,31.16279,33,66.199997,100,70.199997,73.599998,70.599998
20161123000000,136.5,140.699997,31.16279,33,68.300003,100,70.199997,73.599998,70.599998
20161123001500,136.5,140.699997,31.16279,33,66.300003,100,70.199997,73.599998,70.599998
20161123003000,136.5,138.600006,30.697676,33,66.300003,100,70.199997,73.599998,70.599998
20161123004500,136.5,136.5,30.232558,33,68.599998,100,70.199997,73.599998,70.599998
20161123010000,136.5,143.850006,31.860466,33,66.800003,100,70.099998,73.599998,70.599998
20161123011500,136.5,140.699997,31.16279,33,65.800003,100,70.099998,73.599998,70.599998
20161123013000,136.5,136.5,30.232558,33,67.199997,100,70.099998,73.599998,70.599998
20161123014500,136.5,136.5,30.232558,33,67.199997,100,70.0,73.599998,70.599998
20161123020000,136.5,141.75,31.395349,33,65.300003,100,70.0,73.599998,70.599998
20161123021500,136.5,122.849998,27.209302,26,61.400002,100,70.099998,73.599998,70.599998
20161123023000,136.5,120.75,26.744186,26,57.200001,100,69.900002,73.599998,70.599998
20161123024500,136.5,122.849998,27.209302,26,81.599998,100,69.800003,73.599998,70.599998
20161123030000,136.5,124.949997,27.674418,26,82.5,100,69.900002,73.599998,70.599998
20161123031500,136.5,122.849998,27.209302,26,88.599998,100,70.0,73.599998,70.599998
20161123033000,136.5,122.849998,27.209302,26,85.0,100,70.099998,73.599998,70.599998
20161123034500,136.5,122.849998,27.209302,26,81.599998,100,70.199997,73.599998,70.599998
20161123040000,136.5,122.849998,27.209302,26,86.199997,100,70.199997,73.599998,70.599998
20161123041500,136.5,124.949997,27.674418,26,86.199997,100,70.199997,73.599998,70.599998
20161123043000,136.5,122.849998,27.209302,26,81.599998,100,70.199997,73.599998,70.599998
20161123044500,136.5,122.849998,27.209302,26,84.199997,100,70.300003,73.599998,70.599998
20161123050000,136.5,122.849998,27.209302,26,88.099998,100,70.300003,73.599998,70.599998
20161123051500,136.5,122.849998,27.209302,26,82.099998,100,70.300003,73.599998,70.599998
20161123053000,136.5,122.849998,27.209302,26,85.199997,100,70.300003,73.599998,70.599998
20161123054500,136.5,124.949997,27.674418,26,87.5,100,70.300003,73.599998,70.599998
20161123060000,136.5,124.949997,27.674418,26,82.599998,100,70.300003,73.599998,70.599998
20161123061500,136.5,122.849998,27.209302,26,84.300003,100,70.300003,73.599998,70.599998
20161123063000,136.5,124.949997,27.674418,26,89.300003,100,70.400002,73.599998,70.599998
20161123064500,136.5,122.849998,27.209302,26,83.199997,100,70.400002,73.599998,70.599998
20161123070000,136.5,122.849998,27.209302,26,83.199997,100,70.400002,73.599998,70.599998
20161123071500,136.5,124.949997,27.674418,26,89.800003,100,70.400002,73.599998,70.599998
20161123073000,136.5,120.75,26.744186,26,83.300003,100,70.300003,73.599998,70.599998
20161123074500,136.5,122.849998,27.209302,26,86.800003,100,70.300003,73.599998,70.599998
20161123080000,136.5,122.849998,27.209302,26,86.800003,100,70.300003,73.599998,70.599998
20161123081500,136.5,122.849998,27.209302,26,82.099998,100,70.300003,73.599998,70.599998
20161123083000,136.5,122.849998,27.209302,26,89.800003,100,70.300003,73.599998,70.599998
20161123084500,136.5,122.849998,27.209302,26,83.800003,100,70.300003,73.599998,70.599998
20161123090000,136.5,122.849998,27.209302,26,84.900002,100,70.300003,73.599998,70.599998
20161123091500,136.5,124.949997,27.674418,26,87.5,100,70.300003,73.599998,70.599998
20161123093000,136.5,124.949997,27.674418,26,82.099998,100,70.400002,73.599998,70.599998
20161123094500,136.5,122.849998,27.209302,26,88.099998,100,70.400002,73.599998,70.599998
20161123100000,136.5,122.849998,27.209302,26,82.599998,100,70.400002,73.599998,70.599998
20161123101500,136.5,124.949997,27.674418,26,84.0,100,70.400002,73.599998,70.599998
20161123103000,136.5,120.75,26.744186,26,89.800003,100,70.400002,73.599998,70.599998
20161123104500,136.5,122.849998,27.209302,26,83.199997,100,70.400002,73.599998,70.599998
20161123110000,136.5,122.849998,27.209302,26,84.599998,100,70.400002,73.599998,70.599998
20161123111500,136.5,120.75,26.744186,26,88.099998,100,70.400002,73.599998,70.599998
20161123113000,136.5,122.849998,27.209302,26,82.099998,100,70.400002,73.599998,70.599998
20161123114500,136.5,122.849998,27.209302,26,86.900002,100,70.5,73.599998,70.599998
20161123120000,136.5,122.849998,27.209302,26,82.099998,100,70.5,73.599998,70.599998
20161123121500,136.5,122.849998,27.209302,26,84.599998,100,70.5,73.599998,70.599998
20161123123000,136.5,122.849998,27.209302,26,88.300003,100,70.5,73.599998,70.599998
20161123124500,136.5,122.849998,27.209302,26,82.099998,100,70.5,73.599998,70.599998
20161123130000,136.5,120.75,26.744186,26,86.300003,100,70.5,73.599998,70.599998
20161123131500,136.5,120.75,26.744186,26,86.300003,100,70.5,73.599998,70.599998
20161123133000,136.5,122.849998,27.209302,26,82.099998,100,70.599998,73.599998,70.599998
20161123134500,136.5,122.849998,27.209302,26,83.800003,100,70.599998,73.599998,70.599998
20161123140000,136.5,122.849998,27.209302,26,86.900002,100,70.699997,73.599998,70.599998
20161123141500,136.5,122.849998,27.209302,26,81.599998,100,70.699997,73.599998,70.599998
20161123143000,136.5,122.849998,27.209302,26,87.5,100,70.699997,73.599998,70.599998
20161123144500,136.5,122.849998,27.209302,26,83.599998,100,70.699997,73.599998,70.599998
20161123150000,136.5,122.849998,27.209302,26,86.900002,100,70.800003,73.599998,70.599998
20161123151500,136.5,120.75,26.744186,26,82.0,100,70.800003,73.599998,70.599998
20161123153000,136.5,120.75,26.744186,26,87.5,100,70.800003,73.599998,70.599998
20161123154500,136.5,124.949997,27.674418,26,82.099998,100,70.800003,73.599998,70.599998
20161123160000,136.5,122.849998,27.209302,26,85.099998,100,70.800003,73.599998,70.599998
20161123161500,136.5,122.849998,27.209302,26,88.599998,100,70.800003,73.599998,70.599998
20161123163000,136.5,122.849998,27.209302,26,82.599998,100,70.800003,73.599998,70.599998
20161123164500,136.5,122.849998,27.209302,26,86.300003,100,70.800003,73.599998,70.599998
20161123170000,136.5,124.949997,27.674418,26,85.0,100,70.800003,73.599998,70.599998
20161123171500,136.5,122.849998,27.209302,26,81.5,100,70.800003,73.599998,70.599998
20161123173000,136.5,120.75,26.744186,26,89.199997,100,70.699997,73.599998,70.599998
20161123174500,136.5,122.849998,27.209302,26,82.099998,100,70.699997,73.599998,70.599998
20161123180000,136.5,122.849998,27.209302,26,88.599998,100,70.699997,73.599998,70.599998
20161123181500,136.5,124.949997,27.674418,26,82.599998,100,70.699997,73.599998,70.599998
20161123183000,136.5,122.849998,27.209302,26,88.599998,100,70.699997,73.599998,70.599998
20161123184500,136.5,122.849998,27.209302,26,85.0,100,70.699997,73.599998,70.599998
20161123190000,136.5,124.949997,27.674418,26,83.599998,100,70.699997,73.599998,70.599998
20161123191500,136.5,124.949997,27.674418,26,88.699997,100,70.699997,73.599998,70.599998
20161123193000,136.5,124.949997,27.674418,26,82.099998,100,70.699997,73.599998,70.599998
20161123194500,136.5,124.949997,27.674418,26,89.800003,100,70.699997,73.599998,70.599998
20161123200000,136.5,124.949997,27.674418,26,82.599998,100,70.699997,73.599998,70.599998
20161123201500,136.5,124.949997,27.674418,26,84.900002,100,70.699997,73.599998,70.599998
20161123203000,136.5,124.949997,27.674418,26,86.900002,100,70.699997,73.599998,70.599998
20161123204500,136.5,124.949997,27.674418,26,82.5,100,70.699997,73.599998,70.599998
20161123210000,136.5,127.050003,28.139536,26,89.800003,100,70.599998,73.599998,70.599998
20161123211500,136.5,124.949997,27.674418,26,83.800003,100,70.599998,73.599998,70.599998
20161123213000,136.5,127.050003,28.139536,26,82.5,100,70.599998,73.599998,70.599998
20161123214500,136.5,124.949997,27.674418,26,89.800003,100,70.599998,73.599998,70.599998
20161123220000,136.5,122.849998,27.209302,26,83.199997,100,70.5,73.599998,70.599998
20161123221500,136.5,122.849998,27.209302,26,84.900002,100,70.5,73.599998,70.599998
20161123223000,136.5,124.949997,27.674418,26,89.300003,100,70.5,73.599998,70.599998
20161123224500,136.5,124.949997,27.674418,26,83.199997,100,70.5,73.599998,70.599998
20161123230000,136.5,124.949997,27.674418,26,83.199997,100,70.5,73.599998,70.599998
20161123231500,136.5,127.050003,28.139536,26,90.400002,100,70.5,73.599998,70.599998
20161123233000,136.5,124.949997,27.674418,26,83.800003,100,70.5,73.599998,70.599998
20161123234500,136.5,124.949997,27.674418,26,83.800003,100,70.5,73.599998,70.599998
20161124000000,136.5,127.050003,28.139536,26,88.099998,100,70.5,73.599998,70.599998
20161124001500,136.5,124.949997,27.674418,26,82.599998,100,70.5,73.599998,70.599998
20161124003000,136.5,127.050003,28.139536,26,88.400002,100,70.5,73.599998,70.599998
20161124004500,136.5,127.050003,28.139536,26,84.800003,100,70.5,73.599998,70.599998
20161124010000,136.5,127.050003,28.139536,26,81.5,100,70.5,73.599998,70.599998
20161124011500,136.5,122.849998,27.209302,26,90.300003,100,70.5,73.599998,70.599998
20161124013000,136.5,122.849998,27.209302,26,82.599998,100,70.5,73.599998,70.599998
20161124014500,136.5,124.949997,27.674418,26,85.099998,100,70.5,73.599998,70.599998
20161124020000,136.5,122.849998,27.209302,26,87.400002,100,70.5,73.599998,70.599998
20161124021500,136.5,124.949997,27.674418,26,82.599998,100,70.5,73.599998,70.599998
20161124023000,136.5,124.949997,27.674418,26,86.800003,100,70.5,73.599998,70.599998
20161124024500,136.5,124.949997,27.674418,26,84.400002,100,70.400002,73.599998,70.599998
20161124030000,136.5,124.949997,27.674418,26,82.0,100,70.400002,73.599998,70.599998
20161124031500,136.5,124.949997,27.674418,26,89.800003,100,70.400002,73.599998,70.599998
20161124033000,136.5,124.949997,27.674418,26,82.599998,100,70.400002,73.599998,70.599998
20161124034500,136.5,124.949997,27.674418,26,85.800003,100,70.400002,73.599998,70.599998
20161124040000,136.5,122.849998,27.209302,26,85.800003,100,70.400002,73.599998,70.599998
20161124041500,136.5,124.949997,27.674418,26,82.0,100,70.400002,73.599998,70.599998
20161124043000,136.5,122.849998,27.209302,26,87.5,100,70.400002,73.599998,70.599998
20161124044500,136.5,122.849998,27.209302,26,81.599998,100,70.300003,73.599998,70.599998
20161124050000,136.5,122.849998,27.209302,26,91.099998,100,70.300003,73.599998,70.599998
20161124051500,136.5,124.949997,27.674418,26,82.599998,100,70.300003,73.599998,70.599998
20161124053000,136.5,122.849998,27.209302,26,86.5,100,70.300003,73.599998,70.599998
20161124054500,136.5,124.949997,27.674418,26,84.400002,100,70.300003,73.599998,70.599998
20161124060000,136.5,124.949997,27.674418,26,84.400002,100,70.300003,73.599998,70.599998
20161124061500,136.5,124.949997,27.674418,26,88.099998,100,70.199997,73.599998,70.599998
20161124063000,136.5,124.949997,27.674418,26,81.599998,100,70.199997,73.599998,70.599998
20161124064500,136.5,124.949997,27.674418,26,90.400002,100,70.199997,73.599998,70.599998
20161124070000,136.5,124.949997,27.674418,26,82.599998,100,70.199997,73.599998,70.599998
20161124071500,136.5,124.949997,27.674418,26,86.800003,100,70.199997,73.599998,70.599998
20161124073000,136.5,124.949997,27.674418,26,83.800003,100,70.199997,73.599998,70.599998
20161124074500,136.5,124.949997,27.674418,26,86.800003,100,70.199997,73.599998,70.599998
20161124080000,136.5,122.849998,27.209302,26,82.099998,100,70.199997,73.599998,70.599998
20161124081500,136.5,124.949997,27.674418,26,89.199997,100,70.199997,73.599998,70.599998
20161124083000,136.5,124.949997,27.674418,26,81.099998,100,70.199997,73.599998,70.599998
20161124084500,136.5,122.849998,27.209302,26,90.400002,100,70.199997,73.599998,70.599998
20161124090000,136.5,124.949997,27.674418,26,81.599998,100,70.199997,73.599998,70.599998
20161124091500,136.5,124.949997,27.674418,26,89.800003,100,70.199997,73.599998,70.599998
20161124093000,136.5,124.949997,27.674418,26,82.099998,100,70.199997,73.599998,70.599998
20161124094500,136.5,124.949997,27.674418,26,88.0,100,70.199997,73.599998,70.599998
20161124100000,136.5,124.949997,27.674418,26,82.599998,100,70.199997,73.599998,70.599998
20161124101500,136.5,124.949997,27.674418,26,85.599998,100,70.199997,73.599998,70.599998
20161124103000,136.5,124.949997,27.674418,26,83.199997,100,70.199997,73.599998,70.599998
20161124104500,136.5,122.849998,27.209302,26,84.900002,100,70.199997,73.599998,70.599998
20161124110000,136.5,127.050003,28.139536,26,86.900002,100,70.199997,73.599998,70.599998
20161124111500,136.5,122.849998,27.209302,26,82.099998,100,70.199997,73.599998,70.599998
20161124113000,136.5,122.849998,27.209302,26,84.300003,100,70.199997,73.599998,70.599998
20161124114500,136.5,122.849998,27.209302,26,88.099998,100,70.199997,73.599998,70.599998
20161124120000,136.5,122.849998,27.209302,26,81.599998,100,70.199997,73.599998,70.599998
20161124121500,136.5,124.949997,27.674418,26,84.900002,100,70.199997,73.599998,70.599998
20161124123000,136.5,122.849998,27.209302,26,86.300003,100,70.199997,73.599998,70.599998
20161124124500,136.5,124.949997,27.674418,26,81.099998,100,70.199997,73.599998,70.599998
20161124130000,136.5,124.949997,27.674418,26,87.099998,100,70.099998,73.599998,70.599998
20161124131500,136.5,122.849998,27.209302,26,85.699997,100,70.099998,73.599998,70.599998
20161124133000,136.5,122.849998,27.209302,26,81.099998,100,70.099998,73.599998,70.599998
20161124134500,136.5,120.75,26.744186,26,84.300003,100,70.099998,73.599998,70.599998
20161124140000,136.5,122.849998,27.209302,26,87.5,100,70.199997,73.599998,70.599998
20161124141500,136.5,122.849998,27.209302,26,81.300003,100,70.199997,73.599998,70.599998
20161124143000,136.5,122.849998,27.209302,26,82.5,100,70.199997,73.599998,70.599998
20161124144500,136.5,122.849998,27.209302,26,87.5,100,70.099998,73.599998,70.599998
20161124150000,136.5,122.849998,27.209302,26,81.599998,100,70.099998,73.599998,70.599998
20161124151500,136.5,122.849998,27.209302,26,85.599998,100,70.099998,73.599998,70.599998
20161124153000,136.5,124.949997,27.674418,26,87.5,100,70.199997,73.599998,70.599998
20161124154500,136.5,124.949997,27.674418,26,82.599998,100,70.199997,73.599998,70.599998
20161124160000,136.5,122.849998,27.209302,26,82.599998,100,70.199997,73.599998,70.599998
20161124161500,136.5,122.849998,27.209302,26,85.599998,100,70.300003,73.599998,70.599998
20161124163000,136.5,122.849998,27.209302,26,88.300003,100,70.300003,73.599998,70.599998
20161124164500,136.5,124.949997,27.674418,26,82.599998,100,70.300003,73.599998,70.599998
20161124170000,136.5,124.949997,27.674418,26,82.599998,100,70.300003,73.599998,70.599998
20161124171500,136.5,124.949997,27.674418,26,86.0,100,70.300003,73.599998,70.599998
20161124173000,136.5,127.050003,28.139536,26,87.5,100,70.300003,73.599998,70.599998
20161124174500,136.5,124.949997,27.674418,26,82.400002,100,70.300003,73.599998,70.599998
20161124180000,136.5,124.949997,27.674418,26,85.300003,100,70.300003,73.599998,70.599998
20161124181500,136.5,124.949997,27.674418,26,87.5,100,70.300003,73.599998,70.599998
20161124183000,136.5,124.949997,27.674418,26,82.099998,100,70.300003,73.599998,70.599998
20161124184500,136.5,127.050003,28.139536,26,89.400002,100,70.400002,73.599998,70.599998
20161124190000,136.5,127.050003,28.139536,26,85.900002,100,70.400002,73.599998,70.599998
20161124191500,136.5,127.050003,28.139536,26,82.099998,100,70.400002,73.599998,70.599998
20161124193000,136.5,124.949997,27.674418,26,86.099998,100,70.400002,73.599998,70.599998
20161124194500,136.5,124.949997,27.674418,26,86.099998,100,70.400002,73.599998,70.599998
20161124200000,136.5,127.050003,28.139536,26,82.099998,100,70.400002,73.599998,70.599998
20161124201500,136.5,127.050003,28.139536,26,87.900002,100,70.400002,73.599998,70.599998
20161124203000,136.5,124.949997,27.674418,26,85.199997,100,70.400002,73.599998,70.599998
20161124204500,136.5,127.050003,28.139536,26,82.099998,100,70.400002,73.599998,70.599998
20161124210000,136.5,122.849998,27.209302,26,86.800003,100,70.400002,73.599998,70.599998
20161124211500,136.5,124.949997,27.674418,26,85.099998,100,70.400002,73.599998,70.599998
20161124213000,136.5,127.050003,28.139536,26,82.5,100,70.400002,73.599998,70.599998
20161124214500,136.5,127.050003,28.139536,26,89.900002,100,70.400002,73.599998,70.599998
20161124220000,136.5,127.050003,28.139536,26,83.199997,100,70.400002,73.599998,70.599998
20161124221500,136.5,127.050003,28.139536,26,84.300003,100,70.400002,73.599998,70.599998
20161124223000,136.5,127.050003,28.139536,26,87.0,100,70.400002,73.599998,70.599998
20161124224500,136.5,124.949997,27.674418,26,81.699997,100,70.400002,73.599998,70.599998
20161124230000,136.5,127.050003,28.139536,26,89.800003,100,70.400002,73.599998,70.599998
20161124231500,136.5,127.050003,28.139536,26,82.099998,100,70.400002,73.599998,70.599998
20161124233000,136.5,124.949997,27.674418,26,87.400002,100,70.400002,73.599998,70.599998
20161124234500,136.5,127.050003,28.139536,26,84.400002,100,70.300003,73.599998,70.599998
20161125000000,136.5,127.050003,28.139536,26,83.099998,100,70.300003,73.599998,70.599998
20161125001500,136.5,127.050003,28.139536,26,88.699997,100,70.300003,73.599998,70.599998
20161125003000,136.5,127.050003,28.139536,26,82.0,100,70.300003,73.599998,70.599998
20161125004500,136.5,127.050003,28.139536,26,89.900002,100,70.300003,73.599998,70.599998
20161125010000,136.5,124.949997,27.674418,26,81.599998,100,70.300003,73.599998,70.599998
20161125011500,136.5,124.949997,27.674418,26,88.099998,100,70.199997,73.599998,70.599998
20161125013000,136.5,127.050003,28.139536,26,82.5,100,70.199997,73.599998,70.599998
20161125014500,136.5,124.949997,27.674418,26,89.400002,100,70.199997,73.599998,70.599998
20161125020000,136.5,127.050003,28.139536,26,82.0,100,70.199997,73.599998,70.599998
20161125021500,136.5,124.949997,27.674418,26,89.300003,100,70.199997,73.599998,70.599998
20161125023000,136.5,127.050003,28.139536,26,82.099998,100,70.199997,73.599998,70.599998
20161125024500,136.5,124.949997,27.674418,26,90.400002,100,70.199997,73.599998,70.599998
20161125030000,136.5,124.949997,27.674418,26,82.099998,100,70.199997,73.599998,70.599998
20161125031500,136.5,127.050003,28.139536,26,88.0,100,70.199997,73.599998,70.599998
20161125033000,136.5,124.949997,27.674418,26,82.5,100,70.099998,73.599998,70.599998
20161125034500,136.5,127.050003,28.139536,26,85.0,100,70.099998,73.599998,70.599998
20161125040000,136.5,127.050003,28.139536,26,86.199997,100,70.0,73.599998,70.599998
20161125041500,136.5,122.849998,27.209302,26,82.099998,100,70.0,73.599998,70.599998
20161125043000,136.5,124.949997,27.674418,26,83.599998,100,70.0,73.599998,70.599998
20161125044500,136.5,127.050003,28.139536,26,82.099998,100,70.099998,73.599998,70.599998
20161125050000,136.5,127.050003,28.139536,26,89.800003,100,70.0,73.599998,70.599998
20161125051500,136.5,127.050003,28.139536,26,81.699997,100,70.0,73.599998,70.599998
20161125053000,136.5,124.949997,27.674418,26,88.099998,100,70.0,73.599998,70.599998
20161125054500,136.5,127.050003,28.139536,26,83.099998,100,70.0,73.599998,70.599998
20161125060000,136.5,124.949997,27.674418,26,83.099998,100,70.0,73.599998,70.599998
20161125061500,136.5,127.050003,28.139536,26,86.800003,100,70.0,73.599998,70.599998
20161125063000,136.5,127.050003,28.139536,26,83.199997,100,70.0,73.599998,70.599998
20161125064500,136.5,127.050003,28.139536,26,85.0,100,70.0,73.599998,70.599998
20161125070000,136.5,127.050003,28.139536,26,82.099998,100,70.0,73.599998,70.599998
20161125071500,136.5,124.949997,27.674418,26,91.099998,100,70.0,73.599998,70.599998
20161125073000,136.5,124.949997,27.674418,26,81.199997,100,70.0,73.599998,70.599998
20161125074500,136.5,124.949997,27.674418,26,85.800003,100,70.0,73.599998,70.599998
20161125080000,136.5,124.949997,27.674418,26,84.5,100,70.0,73.599998,70.599998
20161125081500,136.5,127.050003,28.139536,26,84.5,100,70.0,73.599998,70.599998
20161125083000,136.5,127.050003,28.139536,26,89.199997,100,70.0,73.599998,70.599998
20161125084500,136.5,124.949997,27.674418,26,81.099998,100,70.0,73.599998,70.599998
20161125090000,136.5,124.949997,27.674418,26,88.199997,100,70.0,73.599998,70.599998
20161125091500,136.5,124.949997,27.674418,26,83.0,100,70.0,73.599998,70.599998
20161125093000,136.5,124.949997,27.674418,26,87.400002,100,70.0,73.599998,70.599998
20161125094500,136.5,124.949997,27.674418,26,81.599998,100,70.099998,73.599998,70.599998
20161125100000,136.5,127.050003,28.139536,26,87.900002,100,70.0,73.599998,70.599998
20161125101500,136.5,124.949997,27.674418,26,81.099998,100,70.099998,73.599998,70.599998
20161125103000,136.5,124.949997,27.674418,26,86.800003,100,70.099998,73.599998,70.599998
20161125104500,136.5,124.949997,27.674418,26,84.300003,100,70.099998,73.599998,70.599998
20161125110000,136.5,124.949997,27.674418,26,82.099998,100,70.0,73.599998,70.599998
20161125111500,136.5,127.050003,28.139536,26,84.900002,100,70.0,73.599998,70.599998
20161125113000,136.5,124.949997,27.674418,26,81.599998,100,70.0,73.599998,70.599998
20161125114500,136.5,124.949997,27.674418,26,85.300003,100,70.0,73.599998,70.599998
20161125120000,136.5,124.949997,27.674418,26,83.199997,100,70.0,73.599998,70.599998
20161125121500,136.5,124.949997,27.674418,26,81.900002,100,70.0,73.599998,70.599998
20161125123000,136.5,122.849998,27.209302,26,87.800003,100,70.0,73.599998,70.599998
20161125124500,136.5,122.849998,27.209302,26,80.599998,100,70.0,73.599998,70.599998
20161125130000,136.5,124.949997,27.674418,26,88.599998,100,70.0,73.599998,70.599998
20161125131500,136.5,122.849998,27.209302,26,80.900002,100,70.099998,73.599998,70.599998
20161125133000,136.5,124.949997,27.674418,26,83.099998,100,70.099998,73.599998,70.599998
20161125134500,136.5,124.949997,27.674418,26,86.900002,100,70.0,73.599998,70.599998
20161125140000,136.5,122.849998,27.209302,26,81.099998,100,70.099998,73.599998,70.599998
20161125141500,136.5,124.949997,27.674418,26,84.900002,100,70.099998,73.599998,70.599998
20161125143000,136.5,122.849998,27.209302,26,85.800003,100,70.099998,73.599998,70.599998
20161125144500,136.5,124.949997,27.674418,26,81.599998,100,70.099998,73.599998,70.599998
20161125150000,136.5,122.849998,27.209302,26,85.099998,100,70.099998,73.599998,70.599998
20161125151500,136.5,124.949997,27.674418,26,83.800003,100,70.099998,73.599998,70.599998
20161125153000,136.5,122.849998,27.209302,26,81.099998,100,70.199997,73.599998,70.599998
20161125154500,136.5,124.949997,27.674418,26,88.0,100,70.199997,73.599998,70.599998
20161125160000,136.5,124.949997,27.674418,26,83.800003,100,70.199997,73.599998,70.599998
20161125161500,136.5,122.849998,27.209302,26,80.699997,100,70.199997,73.599998,70.599998
