PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161125163000,136.5,122.849998,27.209302,26,87.199997,100,70.199997,73.599998,70.599998
20161125164500,136.5,122.849998,27.209302,26,84.099998,100,70.199997,73.599998,70.599998
20161125170000,136.5,124.949997,27.674418,26,81.599998,100,70.300003,73.599998,70.599998
20161125171500,136.5,122.849998,27.209302,26,85.5,100,70.300003,73.599998,70.599998
20161125173000,136.5,124.949997,27.674418,26,85.5,100,70.300003,73.599998,70.599998
20161125174500,136.5,124.949997,27.674418,26,81.599998,100,70.300003,73.599998,70.599998
20161125180000,136.5,124.949997,27.674418,26,84.900002,100,70.300003,73.599998,70.599998
20161125181500,136.5,124.949997,27.674418,26,86.900002,100,70.300003,73.599998,70.599998
20161125183000,136.5,124.949997,27.674418,26,81.5,100,70.300003,73.599998,70.599998
20161125184500,136.5,124.949997,27.674418,26,89.800003,100,70.300003,73.599998,70.599998
20161125190000,136.5,127.050003,28.139536,26,82.599998,100,70.300003,73.599998,70.599998
20161125191500,136.5,124.949997,27.674418,26,83.900002,100,70.300003,73.599998,70.599998
20161125193000,136.5,124.949997,27.674418,26,87.5,100,70.300003,73.599998,70.599998
20161125194500,136.5,124.949997,27.674418,26,81.599998,100,70.300003,73.599998,70.599998
20161125200000,136.5,124.949997,27.674418,26,86.800003,100,70.300003,73.599998,70.599998
20161125201500,136.5,124.949997,27.674418,26,83.199997,100,70.300003,73.599998,70.599998
20161125203000,136.5,124.949997,27.674418,26,82.0,100,70.199997,73.599998,70.599998
20161125204500,136.5,124.949997,27.674418,26,89.400002,100,70.199997,73.599998,70.599998
20161125210000,136.5,127.050003,28.139536,26,82.099998,100,70.199997,73.599998,70.599998
20161125211500,136.5,124.949997,27.674418,26,85.599998,100,70.199997,73.599998,70.599998
20161125213000,136.5,124.949997,27.674418,26,85.599998,100,70.199997,73.599998,70.599998
20161125214500,136.5,124.949997,27.674418,26,81.5,100,70.199997,73.599998,70.599998
20161125220000,136.5,127.050003,28.139536,26,89.300003,100,70.199997,73.599998,70.599998
20161125221500,136.5,124.949997,27.674418,26,81.599998,100,70.199997,73.599998,70.599998
20161125223000,136.5,124.949997,27.674418,26,88.0,100,70.199997,73.599998,70.599998
20161125224500,136.5,124.949997,27.674418,26,83.800003,100,70.199997,73.599998,70.599998
20161125230000,136.5,127.050003,28.139536,26,81.5,100,70.199997,73.599998,70.599998
20161125231500,136.5,127.050003,28.139536,26,90.400002,100,70.199997,73.599998,70.599998
20161125233000,136.5,127.050003,28.139536,26,82.599998,100,70.199997,73.599998,70.599998
20161125234500,136.5,124.949997,27.674418,26,82.599998,100,70.199997,73.599998,70.599998
20161126000000,136.5,124.949997,27.674418,26,89.300003,100,70.199997,73.599998,70.599998
20161126001500,136.5,127.050003,28.139536,26,82.099998,100,70.199997,73.599998,70.599998
20161126003000,136.5,124.949997,27.674418,26,87.099998,100,70.199997,73.599998,70.599998
20161126004500,136.5,124.949997,27.674418,26,83.199997,100,70.199997,73.599998,70.599998
20161126010000,136.5,127.050003,28.139536,26,83.199997,100,70.199997,73.599998,70.599998
20161126011500,136.5,124.949997,27.674418,26,89.199997,100,70.199997,73.599998,70.599998
20161126013000,136.5,127.050003,28.139536,26,82.599998,100,70.199997,73.599998,70.599998
20161126014500,136.5,124.949997,27.674418,26,85.599998,100,70.199997,73.599998,70.599998
20161126020000,136.5,124.949997,27.674418,26,86.800003,100,70.199997,73.599998,70.599998
20161126021500,136.5,124.949997,27.674418,31,56.799999,100,70.099998,73.599998,70.599998
20161126023000,136.5,117.599998,26.046511,31,55.5,100,69.900002,73.599998,70.599998
20161126024500,136.5,122.849998,27.209302,31,67.699997,100,69.699997,73.599998,70.599998
20161126030000,136.5,124.949997,27.674418,31,69.800003,100,69.699997,73.599998,70.599998
20161126031500,136.5,122.849998,27.209302,31,69.800003,100,69.599998,73.599998,70.599998
20161126033000,136.5,127.050003,28.139536,31,67.699997,100,69.599998,73.599998,70.599998
20161126034500,136.5,129.149994,28.60465,31,67.699997,100,69.599998,73.599998,70.599998
20161126040000,136.5,132.300003,29.302326,31,67.699997,100,69.599998,73.599998,70.599998
20161126041500,136.5,127.050003,28.139536,31,70.099998,100,69.599998,73.599998,70.599998
20161126043000,136.5,127.050003,28.139536,31,67.300003,100,69.599998,73.599998,70.599998
20161126044500,136.5,124.949997,27.674418,31,68.800003,100,69.599998,73.599998,70.599998
20161126050000,136.5,129.149994,28.60465,31,67.0,100,69.599998,73.599998,70.599998
20161126051500,136.5,129.149994,28.60465,31,71.800003,100,69.599998,73.599998,70.599998
20161126053000,136.5,127.050003,28.139536,31,68.0,100,69.5,73.599998,70.599998
20161126054500,136.5,133.350006,29.534885,31,68.0,100,69.5,73.599998,70.599998
20161126060000,136.5,124.949997,27.674418,31,66.699997,100,69.5,73.599998,70.599998
20161126061500,136.5,127.050003,28.139536,31,72.0,100,69.400002,73.599998,70.599998
20161126063000,136.5,132.300003,29.302326,31,67.5,100,69.400002,73.599998,70.599998
20161126064500,136.5,127.050003,28.139536,31,68.199997,100,69.400002,73.599998,70.599998
20161126070000,136.5,129.149994,28.60465,31,66.699997,100,69.400002,73.599998,70.599998
20161126071500,136.5,129.149994,28.60465,31,72.400002,100,69.400002,73.599998,70.599998
20161126073000,136.5,124.949997,27.674418,31,66.800003,100,69.400002,73.599998,70.599998
20161126074500,136.5,124.949997,27.674418,31,66.800003,100,69.400002,73.599998,70.599998
20161126080000,136.5,122.849998,27.209302,31,69.5,100,69.400002,73.599998,70.599998
20161126081500,136.5,129.149994,28.60465,31,68.199997,100,69.300003,73.599998,70.599998
20161126083000,136.5,133.350006,29.534885,31,68.199997,100,69.300003,73.599998,70.599998
20161126084500,136.5,127.050003,28.139536,31,66.699997,100,69.300003,73.599998,70.599998
20161126090000,136.5,129.149994,28.60465,31,72.0,100,69.300003,73.599998,70.599998
20161126091500,136.5,124.949997,27.674418,31,66.5,100,69.300003,73.599998,70.599998
20161126093000,136.5,124.949997,27.674418,31,66.5,100,69.300003,73.599998,70.599998
20161126094500,136.5,124.949997,27.674418,31,72.400002,100,69.300003,73.599998,70.599998
20161126100000,136.5,127.050003,28.139536,31,65.300003,100,69.300003,73.599998,70.599998
20161126101500,136.5,127.050003,28.139536,31,67.699997,100,69.300003,73.599998,70.599998
20161126103000,136.5,127.050003,28.139536,31,69.099998,100,69.300003,73.599998,70.599998
20161126104500,136.5,127.050003,28.139536,31,67.300003,100,69.300003,73.599998,70.599998
20161126110000,136.5,129.149994,28.60465,31,66.099998,100,69.300003,73.599998,70.599998
20161126111500,136.5,127.050003,28.139536,31,70.5,100,69.300003,73.599998,70.599998
20161126113000,136.5,124.949997,27.674418,31,65.800003,100,69.300003,73.599998,70.599998
20161126114500,136.5,132.300003,29.302326,31,66.800003,100,69.300003,73.599998,70.599998
20161126120000,136.5,124.949997,27.674418,31,69.099998,100,69.300003,73.599998,70.599998
20161126121500,136.5,124.949997,27.674418,31,67.5,100,69.199997,73.599998,70.599998
20161126123000,136.5,129.149994,28.60465,31,65.300003,100,69.199997,73.599998,70.599998
20161126124500,136.5,124.949997,27.674418,31,71.0,100,69.199997,73.599998,70.599998
20161126130000,136.5,129.149994,28.60465,31,66.300003,100,69.199997,73.599998,70.599998
20161126131500,136.5,127.050003,28.139536,31,66.300003,100,69.199997,73.599998,70.599998
20161126133000,136.5,127.050003,28.139536,31,71.599998,100,69.199997,73.599998,70.599998
20161126134500,136.5,127.050003,28.139536,31,64.400002,100,69.199997,73.599998,70.599998
20161126140000,136.5,129.149994,28.60465,31,69.099998,100,69.199997,73.599998,70.599998
20161126141500,136.5,132.300003,29.302326,31,69.099998,100,69.199997,73.599998,70.599998
20161126143000,136.5,132.300003,29.302326,31,65.800003,100,69.199997,73.599998,70.599998
20161126144500,136.5,129.149994,28.60465,31,69.099998,100,69.199997,73.599998,70.599998
20161126150000,136.5,132.300003,29.302326,31,69.099998,100,69.199997,73.599998,70.599998
20161126151500,136.5,129.149994,28.60465,31,66.199997,100,69.199997,73.599998,70.599998
20161126153000,136.5,132.300003,29.302326,31,67.900002,100,69.199997,73.599998,70.599998
20161126154500,136.5,132.300003,29.302326,31,67.900002,100,69.300003,73.599998,70.599998
20161126160000,136.5,129.149994,28.60465,31,67.099998,100,69.300003,73.599998,70.599998
20161126161500,136.5,124.949997,27.674418,31,67.099998,100,69.300003,73.599998,70.599998
20161126163000,136.5,127.050003,28.139536,31,67.099998,100,69.300003,73.599998,70.599998
20161126164500,136.5,132.300003,29.302326,31,67.099998,100,69.400002,73.599998,70.599998
20161126170000,136.5,124.949997,27.674418,31,69.099998,100,69.400002,73.599998,70.599998
20161126171500,136.5,133.350006,29.534885,31,65.300003,100,69.400002,73.599998,70.599998
20161126173000,136.5,124.949997,27.674418,31,68.599998,100,69.400002,73.599998,70.599998
20161126174500,136.5,127.050003,28.139536,31,70.900002,100,69.400002,73.599998,70.599998
20161126180000,136.5,132.300003,29.302326,31,64.599998,100,69.400002,73.599998,70.599998
20161126181500,136.5,129.149994,28.60465,31,69.900002,100,69.400002,73.599998,70.599998
20161126183000,136.5,129.149994,28.60465,31,69.199997,100,69.5,73.599998,70.599998
20161126184500,136.5,127.050003,28.139536,31,65.800003,100,69.5,73.599998,70.599998
20161126190000,136.5,129.149994,28.60465,31,70.099998,100,69.5,73.599998,70.599998
20161126191500,136.5,127.050003,28.139536,31,67.0,100,69.599998,73.599998,70.599998
20161126193000,136.5,132.300003,29.302326,31,67.0,100,69.599998,73.599998,70.599998
20161126194500,136.5,127.050003,28.139536,31,71.5,100,69.5,73.599998,70.599998
20161126200000,136.5,127.050003,28.139536,31,65.300003,100,69.5,73.599998,70.599998
20161126201500,136.5,132.300003,29.302326,31,68.599998,100,69.5,73.599998,70.599998
20161126203000,136.5,129.149994,28.60465,31,70.599998,100,69.5,73.599998,70.599998
20161126204500,136.5,129.149994,28.60465,31,65.300003,100,69.5,73.599998,70.599998
20161126210000,136.5,129.149994,28.60465,31,70.5,100,69.5,73.599998,70.599998
20161126211500,136.5,133.350006,29.534885,31,67.699997,100,69.5,73.599998,70.599998
20161126213000,136.5,129.149994,28.60465,31,66.199997,100,69.5,73.599998,70.599998
20161126214500,136.5,132.300003,29.302326,31,71.5,100,69.5,73.599998,70.599998
20161126220000,136.5,132.300003,29.302326,31,65.300003,100,69.5,73.599998,70.599998
20161126221500,136.5,132.300003,29.302326,31,69.599998,100,69.5,73.599998,70.599998
20161126223000,136.5,132.300003,29.302326,31,69.599998,100,69.5,73.599998,70.599998
20161126224500,136.5,132.300003,29.302326,31,66.199997,100,69.5,73.599998,70.599998
20161126230000,136.5,129.149994,28.60465,31,69.699997,100,69.400002,73.599998,70.599998
20161126231500,136.5,129.149994,28.60465,31,67.300003,100,69.400002,73.599998,70.599998
20161126233000,136.5,129.149994,28.60465,31,68.5,100,69.400002,73.599998,70.599998
20161126234500,136.5,124.949997,27.674418,31,69.599998,100,69.400002,73.599998,70.599998
20161127000000,136.5,129.149994,28.60465,31,67.300003,100,69.400002,73.599998,70.599998
20161127001500,136.5,129.149994,28.60465,31,68.199997,100,69.400002,73.599998,70.599998
20161127003000,136.5,132.300003,29.302326,31,69.5,100,69.400002,73.599998,70.599998
20161127004500,136.5,127.050003,28.139536,31,67.400002,100,69.400002,73.599998,70.599998
20161127010000,136.5,129.149994,28.60465,31,67.400002,100,69.400002,73.599998,70.599998
20161127011500,136.5,129.149994,28.60465,31,69.699997,100,69.300003,73.599998,70.599998
20161127013000,136.5,127.050003,28.139536,31,65.300003,100,69.300003,73.599998,70.599998
20161127014500,136.5,127.050003,28.139536,31,71.099998,100,69.300003,73.599998,70.599998
20161127020000,136.5,127.050003,28.139536,31,66.300003,100,69.300003,73.599998,70.599998
20161127021500,136.5,127.050003,28.139536,31,68.300003,100,69.300003,73.599998,70.599998
20161127023000,136.5,127.050003,28.139536,31,69.0,100,69.300003,73.599998,70.599998
20161127024500,136.5,132.300003,29.302326,31,69.0,100,69.300003,73.599998,70.599998
20161127030000,136.5,124.949997,27.674418,31,66.699997,100,69.300003,73.599998,70.599998
20161127031500,136.5,127.050003,28.139536,31,72.0,100,69.199997,73.599998,70.599998
20161127033000,136.5,129.149994,28.60465,31,65.300003,100,69.199997,73.599998,70.599998
20161127034500,136.5,129.149994,28.60465,31,70.5,100,69.199997,73.599998,70.599998
20161127040000,136.5,129.149994,28.60465,31,67.300003,100,69.199997,73.599998,70.599998
20161127041500,136.5,124.949997,27.674418,31,67.300003,100,69.199997,73.599998,70.599998
20161127043000,136.5,129.149994,28.60465,31,70.0,100,69.199997,73.599998,70.599998
20161127044500,136.5,129.149994,28.60465,31,66.800003,100,69.099998,73.599998,70.599998
20161127050000,136.5,127.050003,28.139536,31,68.599998,100,69.099998,73.599998,70.599998
20161127051500,136.5,129.149994,28.60465,31,69.599998,100,69.099998,73.599998,70.599998
20161127053000,136.5,133.350006,29.534885,31,67.300003,100,69.099998,73.599998,70.599998
20161127054500,136.5,127.050003,28.139536,31,69.099998,100,69.099998,73.599998,70.599998
20161127060000,136.5,124.949997,27.674418,31,68.099998,100,69.099998,73.599998,70.599998
20161127061500,136.5,129.149994,28.60465,31,69.900002,100,69.099998,73.599998,70.599998
20161127063000,136.5,129.149994,28.60465,31,67.099998,100,69.099998,73.599998,70.599998
20161127064500,136.5,124.949997,27.674418,31,67.099998,100,69.099998,73.599998,70.599998
20161127070000,136.5,129.149994,28.60465,31,70.300003,100,69.0,73.599998,70.599998
20161127071500,136.5,129.149994,28.60465,31,66.300003,100,69.0,73.599998,70.599998
20161127073000,136.5,129.149994,28.60465,31,67.199997,100,69.0,73.599998,70.599998
20161127074500,136.5,127.050003,28.139536,31,72.0,100,68.900002,73.599998,70.599998
20161127080000,136.5,129.149994,28.60465,31,66.300003,100,68.900002,73.599998,70.599998
20161127081500,136.5,122.849998,27.209302,31,66.300003,100,68.900002,73.599998,70.599998
20161127083000,136.5,132.300003,29.302326,31,71.5,100,68.900002,73.599998,70.599998
20161127084500,136.5,132.300003,29.302326,31,66.300003,100,68.900002,73.599998,70.599998
20161127090000,136.5,129.149994,28.60465,31,68.0,100,68.900002,73.599998,70.599998
20161127091500,136.5,133.350006,29.534885,31,69.199997,100,68.900002,73.599998,70.599998
20161127093000,136.5,133.350006,29.534885,31,66.800003,100,69.0,73.599998,70.599998
20161127094500,136.5,133.350006,29.534885,31,70.5,100,68.900002,73.599998,70.599998
20161127100000,136.5,127.050003,28.139536,31,65.199997,100,68.900002,73.599998,70.599998
20161127101500,136.5,129.149994,28.60465,31,71.0,100,68.900002,73.599998,70.599998
20161127103000,136.5,132.300003,29.302326,31,64.400002,100,68.900002,73.599998,70.599998
20161127104500,136.5,132.300003,29.302326,31,70.099998,100,68.900002,73.599998,70.599998
20161127110000,136.5,129.149994,28.60465,31,64.800003,100,68.900002,73.599998,70.599998
20161127111500,136.5,129.149994,28.60465,31,69.699997,100,68.900002,73.599998,70.599998
20161127113000,136.5,127.050003,28.139536,31,66.699997,100,68.900002,73.599998,70.599998
20161127114500,136.5,133.350006,29.534885,31,65.300003,100,68.800003,73.599998,70.599998
20161127120000,136.5,127.050003,28.139536,31,71.199997,100,68.800003,73.599998,70.599998
20161127121500,136.5,133.350006,29.534885,31,64.0,100,68.800003,73.599998,70.599998
20161127123000,136.5,133.350006,29.534885,31,70.5,100,68.800003,73.599998,70.599998
20161127124500,136.5,133.350006,29.534885,31,64.0,100,68.699997,73.599998,70.599998
20161127130000,136.5,133.350006,29.534885,31,69.199997,100,68.699997,73.599998,70.599998
20161127131500,136.5,133.350006,29.534885,31,66.199997,100,68.699997,73.599998,70.599998
20161127133000,136.5,136.5,30.232558,31,65.400002,100,68.699997,73.599998,70.599998
20161127134500,136.5,129.149994,28.60465,31,71.0,100,68.699997,73.599998,70.599998
20161127140000,136.5,132.300003,29.302326,31,64.0,100,68.699997,73.599998,70.599998
20161127141500,136.5,132.300003,29.302326,31,70.900002,100,68.699997,73.599998,70.599998
20161127143000,136.5,129.149994,28.60465,31,65.300003,100,68.800003,73.599998,70.599998
20161127144500,136.5,132.300003,29.302326,31,66.300003,100,68.800003,73.599998,70.599998
20161127150000,136.5,132.300003,29.302326,31,70.5,100,68.800003,73.599998,70.599998
20161127151500,136.5,129.149994,28.60465,31,63.599998,100,68.900002,73.599998,70.599998
20161127153000,136.5,132.300003,29.302326,31,71.599998,100,68.900002,73.599998,70.599998
20161127154500,136.5,129.149994,28.60465,31,66.0,100,68.900002,73.599998,70.599998
20161127160000,136.5,129.149994,28.60465,31,66.0,100,68.900002,73.599998,70.599998
20161127161500,136.5,127.050003,28.139536,31,72.0,100,68.900002,73.599998,70.599998
20161127163000,136.5,127.050003,28.139536,31,64.400002,100,68.900002,73.599998,70.599998
20161127164500,136.5,129.149994,28.60465,31,68.199997,100,68.900002,73.599998,70.599998
20161127170000,136.5,127.050003,28.139536,31,68.199997,100,69.0,73.599998,70.599998
20161127171500,136.5,129.149994,28.60465,31,64.599998,100,69.0,73.599998,70.599998
20161127173000,136.5,132.300003,29.302326,31,72.400002,100,69.099998,73.599998,70.599998
20161127174500,136.5,124.949997,27.674418,31,65.400002,100,69.099998,73.599998,70.599998
20161127180000,136.5,133.350006,29.534885,31,68.199997,100,69.099998,73.599998,70.599998
20161127181500,136.5,124.949997,27.674418,31,69.099998,100,69.099998,73.599998,70.599998
20161127183000,136.5,127.050003,28.139536,31,67.300003,100,69.199997,73.599998,70.599998
20161127184500,136.5,129.149994,28.60465,31,68.099998,100,69.199997,73.599998,70.599998
20161127190000,136.5,129.149994,28.60465,31,68.099998,100,69.199997,73.599998,70.599998
20161127191500,136.5,129.149994,28.60465,31,69.099998,100,69.300003,73.599998,70.599998
20161127193000,136.5,129.149994,28.60465,31,67.699997,100,69.300003,73.599998,70.599998
20161127194500,136.5,127.050003,28.139536,31,70.099998,100,69.300003,73.599998,70.599998
20161127200000,136.5,127.050003,28.139536,31,65.800003,100,69.300003,73.599998,70.599998
20161127201500,136.5,127.050003,28.139536,31,71.0,100,69.300003,73.599998,70.599998
20161127203000,136.5,129.149994,28.60465,31,65.800003,100,69.300003,73.599998,70.599998
20161127204500,136.5,127.050003,28.139536,31,70.5,100,69.300003,73.599998,70.599998
20161127210000,136.5,132.300003,29.302326,31,65.800003,100,69.300003,73.599998,70.599998
20161127211500,136.5,129.149994,28.60465,31,70.099998,100,69.300003,73.599998,70.599998
20161127213000,136.5,132.300003,29.302326,31,66.800003,100,69.300003,73.599998,70.599998
20161127214500,136.5,127.050003,28.139536,31,68.099998,100,69.300003,73.599998,70.599998
20161127220000,136.5,129.149994,28.60465,31,69.199997,100,69.300003,73.599998,70.599998
20161127221500,136.5,129.149994,28.60465,31,65.300003,100,69.300003,73.599998,70.599998
20161127223000,136.5,129.149994,28.60465,31,73.0,100,69.300003,73.599998,70.599998
20161127224500,136.5,127.050003,28.139536,31,65.800003,100,69.300003,73.599998,70.599998
20161127230000,136.5,127.050003,28.139536,31,69.599998,100,69.300003,73.599998,70.599998
20161127231500,136.5,132.300003,29.302326,31,67.699997,100,69.300003,73.599998,70.599998
20161127233000,136.5,127.050003,28.139536,31,66.199997,100,69.300003,73.599998,70.599998
20161127234500,136.5,127.050003,28.139536,31,70.599998,100,69.400002,73.599998,70.599998
20161128000000,136.5,129.149994,28.60465,31,67.300003,100,69.400002,73.599998,70.599998
20161128001500,136.5,129.149994,28.60465,31,68.199997,100,69.400002,73.599998,70.599998
20161128003000,136.5,129.149994,28.60465,31,68.199997,100,69.400002,73.599998,70.599998
20161128004500,136.5,136.5,30.232558,31,72.400002,100,69.5,73.599998,70.599998
20161128010000,136.5,133.350006,29.534885,31,65.300003,100,69.5,73.599998,70.599998
20161128011500,136.5,127.050003,28.139536,31,69.599998,100,69.599998,73.599998,70.599998
20161128013000,136.5,132.300003,29.302326,31,68.099998,100,69.599998,73.599998,70.599998
20161128014500,136.5,132.300003,29.302326,31,71.0,100,69.599998,73.599998,70.599998
20161128020000,136.5,129.149994,28.60465,31,66.400002,100,69.599998,73.599998,70.599998
20161128021500,136.5,127.050003,28.139536,31,68.099998,100,69.599998,73.599998,70.599998
20161128023000,136.5,127.050003,28.139536,31,68.099998,100,69.599998,73.599998,70.599998
20161128024500,136.5,129.149994,28.60465,31,68.099998,100,69.599998,73.599998,70.599998
20161128030000,136.5,127.050003,28.139536,31,71.599998,100,69.599998,73.599998,70.599998
20161128031500,136.5,124.949997,27.674418,31,68.699997,100,69.599998,73.599998,70.599998
20161128033000,136.5,129.149994,28.60465,31,68.699997,100,69.599998,73.599998,70.599998
20161128034500,136.5,124.949997,27.674418,31,69.900002,100,69.599998,73.599998,70.599998
20161128040000,136.5,127.050003,28.139536,31,67.699997,100,69.599998,73.599998,70.599998
20161128041500,136.5,129.149994,28.60465,31,70.199997,100,69.599998,73.599998,70.599998
20161128043000,136.5,127.050003,28.139536,31,67.699997,100,69.599998,73.599998,70.599998
20161128044500,136.5,129.149994,28.60465,31,69.599998,100,69.699997,73.599998,70.599998
20161128050000,136.5,127.050003,28.139536,31,68.699997,100,69.699997,73.599998,70.599998
20161128051500,136.5,129.149994,28.60465,31,68.699997,100,69.699997,73.599998,70.599998
20161128053000,136.5,129.149994,28.60465,31,69.699997,100,69.699997,73.599998,70.599998
20161128054500,136.5,132.300003,29.302326,31,66.800003,100,69.699997,73.599998,70.599998
20161128060000,136.5,127.050003,28.139536,31,71.0,100,69.699997,73.599998,70.599998
20161128061500,136.5,124.949997,27.674418,31,68.199997,100,69.699997,73.599998,70.599998
20161128063000,136.5,129.149994,28.60465,31,68.199997,100,69.699997,73.599998,70.599998
20161128064500,136.5,124.949997,27.674418,31,70.400002,100,69.699997,73.599998,70.599998
20161128070000,136.5,124.949997,27.674418,31,67.699997,100,69.699997,73.599998,70.599998
20161128071500,136.5,129.149994,28.60465,31,69.599998,100,69.699997,73.599998,70.599998
20161128073000,136.5,129.149994,28.60465,31,69.599998,100,69.599998,73.599998,70.599998
20161128074500,136.5,129.149994,28.60465,31,68.199997,100,69.599998,73.599998,70.599998
20161128080000,136.5,124.949997,27.674418,31,67.199997,100,69.599998,73.599998,70.599998
20161128081500,136.5,122.849998,27.209302,31,70.099998,100,69.599998,73.599998,70.599998
20161128083000,136.5,122.849998,27.209302,31,68.599998,100,69.599998,73.599998,70.599998
20161128084500,136.5,124.949997,27.674418,31,67.699997,100,69.599998,73.599998,70.599998
20161128090000,136.5,122.849998,27.209302,31,70.199997,100,69.699997,73.599998,70.599998
20161128091500,136.5,124.949997,27.674418,31,68.199997,100,69.699997,73.599998,70.599998
20161128093000,136.5,127.050003,28.139536,31,68.199997,100,69.699997,73.599998,70.599998
20161128094500,136.5,124.949997,27.674418,31,69.099998,100,69.699997,73.599998,70.599998
20161128100000,136.5,127.050003,28.139536,31,69.099998,100,69.900002,73.599998,70.599998
20161128101500,136.5,127.050003,28.139536,31,67.300003,100,69.900002,73.599998,70.599998
20161128103000,136.5,127.050003,28.139536,31,66.300003,100,70.199997,73.599998,70.599998
20161128104500,136.5,129.149994,28.60465,31,66.300003,100,70.099998,73.599998,70.599998
20161128110000,136.5,129.149994,28.60465,31,68.699997,100,70.099998,73.599998,70.599998
20161128111500,136.5,129.149994,28.60465,31,66.800003,100,70.300003,73.599998,70.599998
20161128113000,136.5,129.149994,28.60465,31,66.800003,100,70.5,73.599998,70.599998
20161128114500,136.5,124.949997,27.674418,31,57.099998,100,70.5,73.599998,70.599998
20161128120000,136.5,133.350006,29.534885,31,53.900002,100,70.400002,73.599998,70.599998
20161128121500,136.5,136.5,30.232558,31,53.900002,100,69.800003,73.599998,70.599998
20161128123000,136.5,132.300003,29.302326,31,60.299999,100,70.300003,73.599998,70.599998
20161128124500,136.5,132.300003,29.302326,31,60.299999,100,70.199997,73.599998,70.599998
20161128130000,136.5,132.300003,29.302326,31,67.300003,100,70.099998,73.599998,70.599998
20161128131500,136.5,129.149994,28.60465,31,65.800003,100,70.300003,73.599998,70.599998
20161128133000,136.5,132.300003,29.302326,31,67.599998,100,70.300003,73.599998,70.599998
20161128134500,136.5,132.300003,29.302326,31,67.599998,100,70.300003,73.599998,70.599998
20161128140000,136.5,132.300003,29.302326,31,67.599998,100,70.5,73.599998,70.599998
20161128141500,136.5,127.050003,28.139536,31,66.699997,100,70.300003,73.599998,70.599998
20161128143000,136.5,129.149994,28.60465,31,68.099998,100,70.5,73.599998,70.599998
20161128144500,136.5,127.050003,28.139536,31,68.099998,100,70.5,73.599998,70.599998
20161128150000,136.5,149.100006,33.023257,33,56.0,0,70.800003,73.599998,70.599998
20161128151500,136.5,152.25,33.72093,33,53.900002,100,70.300003,73.599998,70.599998
20161128153000,136.5,147.0,32.55814,33,53.900002,100,69.900002,73.599998,70.599998
20161128154500,136.5,149.100006,33.023257,33,55.099998,100,70.099998,73.599998,70.599998
20161128160000,136.5,151.199997,33.488371,33,56.200001,100,70.300003,73.599998,70.599998
20161128161500,136.5,149.100006,33.023257,33,56.200001,100,70.300003,73.599998,70.599998
20161128163000,136.5,143.850006,31.860466,33,56.200001,100,70.400002,73.599998,70.599998
20161128164500,136.5,149.100006,33.023257,33,56.200001,100,70.5,73.599998,70.599998
20161128170000,136.5,143.850006,31.860466,33,64.900002,100,70.099998,73.599998,70.599998
20161128171500,136.5,151.199997,33.488371,33,64.900002,100,70.300003,73.599998,70.599998
20161128173000,136.5,143.850006,31.860466,33,65.800003,100,70.199997,73.599998,70.599998
20161128174500,136.5,147.0,32.55814,33,65.800003,100,70.199997,73.599998,70.599998
20161128180000,136.5,143.850006,31.860466,33,64.900002,100,70.099998,73.599998,70.599998
20161128181500,136.5,151.199997,33.488371,33,64.900002,100,70.199997,73.599998,70.599998
20161128183000,136.5,147.0,32.55814,33,64.900002,100,70.199997,73.599998,70.599998
20161128184500,136.5,151.199997,33.488371,33,64.900002,100,70.099998,73.599998,70.599998
20161128190000,136.5,149.100006,33.023257,33,64.900002,100,70.0,73.599998,70.599998
20161128191500,136.5,151.199997,33.488371,33,64.900002,100,70.0,73.599998,70.599998
20161128193000,136.5,143.850006,31.860466,33,64.900002,100,70.0,73.599998,70.599998
20161128194500,136.5,149.100006,33.023257,33,67.699997,100,69.900002,73.599998,70.599998
20161128200000,136.5,147.0,32.55814,33,65.5,100,69.900002,73.599998,70.599998
20161128201500,136.5,143.850006,31.860466,33,65.5,100,69.900002,73.599998,70.599998
20161128203000,136.5,140.699997,31.16279,33,68.099998,100,69.900002,73.599998,70.599998
20161128204500,136.5,147.0,32.55814,33,66.300003,100,69.800003,73.599998,70.599998
20161128210000,136.5,149.100006,33.023257,33,66.300003,100,69.800003,73.599998,70.599998
20161128211500,136.5,147.0,32.55814,33,65.300003,100,69.800003,73.599998,70.599998
20161128213000,136.5,147.0,32.55814,33,64.400002,100,69.800003,73.599998,70.599998
20161128214500,136.5,149.100006,33.023257,33,67.699997,100,69.800003,73.599998,70.599998
20161128220000,136.5,147.0,32.55814,33,66.300003,100,69.800003,73.599998,70.599998
20161128221500,136.5,141.75,31.395349,33,65.300003,100,69.800003,73.599998,70.599998
20161128223000,136.5,143.850006,31.860466,33,66.300003,100,69.800003,73.599998,70.599998
20161128224500,136.5,147.0,32.55814,33,65.599998,100,69.800003,73.599998,70.599998
20161128230000,136.5,149.100006,33.023257,33,65.599998,100,69.800003,73.599998,70.599998
20161128231500,136.5,151.199997,33.488371,33,67.300003,100,69.800003,73.599998,70.599998
20161128233000,136.5,151.199997,33.488371,33,65.300003,100,69.800003,73.599998,70.599998
20161128234500,136.5,147.0,32.55814,33,65.300003,100,69.800003,73.599998,70.599998
20161129000000,136.5,147.0,32.55814,33,67.699997,100,69.800003,73.599998,70.599998
20161129001500,136.5,147.0,32.55814,33,65.800003,100,69.800003,73.599998,70.599998
20161129003000,136.5,143.850006,31.860466,33,65.800003,100,69.699997,73.599998,70.599998
20161129004500,136.5,143.850006,31.860466,33,68.199997,100,69.699997,73.599998,70.599998
20161129010000,136.5,147.0,32.55814,33,66.300003,100,69.699997,73.599998,70.599998
20161129011500,136.5,149.100006,33.023257,33,65.300003,100,69.699997,73.599998,70.599998
20161129013000,136.5,143.850006,31.860466,33,67.699997,100,69.699997,73.599998,70.599998
20161129014500,136.5,143.850006,31.860466,33,66.300003,100,69.699997,73.599998,70.599998
20161129020000,136.5,147.0,32.55814,33,64.699997,100,69.699997,73.599998,70.599998
20161129021500,136.5,143.850006,31.860466,33,65.900002,100,69.699997,73.599998,70.599998
20161129023000,136.5,143.850006,31.860466,33,65.900002,100,69.599998,73.599998,70.599998
20161129024500,136.5,143.850006,31.860466,33,65.900002,100,69.599998,73.599998,70.599998
20161129030000,136.5,149.100006,33.023257,33,65.900002,100,69.599998,73.599998,70.599998
20161129031500,136.5,143.850006,31.860466,33,67.699997,100,69.599998,73.599998,70.599998
20161129033000,136.5,143.850006,31.860466,33,65.800003,100,69.599998,73.599998,70.599998
20161129034500,136.5,147.0,32.55814,33,65.800003,100,69.599998,73.599998,70.599998
20161129040000,136.5,147.0,32.55814,33,67.699997,100,69.599998,73.599998,70.599998
20161129041500,136.5,143.850006,31.860466,33,65.900002,100,69.599998,73.599998,70.599998
20161129043000,136.5,149.100006,33.023257,33,64.800003,100,69.599998,73.599998,70.599998
20161129044500,136.5,147.0,32.55814,33,67.199997,100,69.599998,73.599998,70.599998
20161129050000,136.5,143.850006,31.860466,33,65.800003,100,69.599998,73.599998,70.599998
20161129051500,136.5,147.0,32.55814,33,64.699997,100,69.599998,73.599998,70.599998
20161129053000,136.5,151.199997,33.488371,33,66.599998,100,69.599998,73.599998,70.599998
20161129054500,136.5,147.0,32.55814,33,66.599998,100,69.599998,73.599998,70.599998
20161129060000,136.5,147.0,32.55814,33,64.900002,100,69.599998,73.599998,70.599998
20161129061500,136.5,149.100006,33.023257,33,66.199997,100,69.599998,73.599998,70.599998
20161129063000,136.5,147.0,32.55814,33,67.300003,100,69.599998,73.599998,70.599998
20161129064500,136.5,147.0,32.55814,33,65.300003,100,69.599998,73.599998,70.599998
20161129070000,136.5,143.850006,31.860466,33,65.300003,100,69.599998,73.599998,70.599998
20161129071500,136.5,149.100006,33.023257,33,67.699997,100,69.599998,73.599998,70.599998
20161129073000,136.5,143.850006,31.860466,33,65.800003,100,69.599998,73.599998,70.599998
20161129074500,136.5,143.850006,31.860466,33,64.900002,100,69.5,73.599998,70.599998
20161129080000,136.5,149.100006,33.023257,33,67.400002,100,69.5,73.599998,70.599998
20161129081500,136.5,147.0,32.55814,33,65.800003,100,69.5,73.599998,70.599998
20161129083000,136.5,141.75,31.395349,33,65.800003,100,69.599998,73.599998,70.599998
20161129084500,136.5,138.600006,30.697676,33,67.300003,100,69.599998,73.599998,70.599998
20161129090000,136.5,143.850006,31.860466,33,65.800003,100,69.699997,73.599998,70.599998
20161129091500,136.5,140.699997,31.16279,33,66.800003,100,69.699997,73.599998,70.599998
20161129093000,136.5,143.850006,31.860466,33,65.900002,100,69.699997,73.599998,70.599998
20161129094500,136.5,140.699997,31.16279,33,65.900002,100,69.800003,73.599998,70.599998
20161129100000,136.5,140.699997,31.16279,33,65.900002,100,69.800003,73.599998,70.599998
20161129101500,136.5,149.100006,33.023257,33,64.800003,100,69.800003,73.599998,70.599998
20161129103000,136.5,143.850006,31.860466,33,64.800003,100,69.699997,73.599998,70.599998
20161129104500,136.5,141.75,31.395349,33,64.099998,100,69.699997,73.599998,70.599998
20161129110000,136.5,141.75,31.395349,33,66.199997,100,69.699997,73.599998,70.599998
20161129111500,136.5,141.75,31.395349,33,64.900002,100,69.699997,73.599998,70.599998
20161129113000,136.5,141.75,31.395349,33,65.800003,100,69.699997,73.599998,70.599998
20161129114500,136.5,149.100006,33.023257,33,64.400002,100,69.699997,73.599998,70.599998
20161129120000,136.5,147.0,32.55814,33,65.300003,100,69.699997,73.599998,70.599998
20161129121500,136.5,141.75,31.395349,33,64.5,100,69.699997,73.599998,70.599998
20161129123000,136.5,147.0,32.55814,33,65.300003,100,69.800003,73.599998,70.599998
20161129124500,136.5,143.850006,31.860466,33,65.300003,100,69.800003,73.599998,70.599998
20161129130000,136.5,143.850006,31.860466,33,65.300003,100,69.800003,73.599998,70.599998
20161129131500,136.5,141.75,31.395349,33,65.300003,100,69.900002,73.599998,70.599998
20161129133000,136.5,147.0,32.55814,33,64.5,100,70.0,73.599998,70.599998
20161129134500,136.5,143.850006,31.860466,33,65.699997,100,70.099998,73.599998,70.599998
20161129140000,136.5,147.0,32.55814,33,64.900002,100,70.199997,73.599998,70.599998
20161129141500,136.5,141.75,31.395349,33,66.199997,100,70.300003,73.599998,70.599998
20161129143000,136.5,143.850006,31.860466,33,64.400002,100,70.800003,73.599998,70.599998
20161129144500,136.5,151.199997,33.488371,33,53.900002,0,71.0,73.599998,70.599998
20161129150000,136.5,149.100006,33.023257,33,53.900002,0,70.699997,73.599998,70.599998
20161129151500,136.5,147.0,32.55814,33,53.099998,100,70.199997,73.599998,70.599998
20161129153000,136.5,154.350006,34.186048,33,53.099998,100,70.199997,73.599998,70.599998
20161129154500,136.5,149.100006,33.023257,33,53.099998,100,70.099998,73.599998,70.599998
20161129160000,136.5,143.850006,31.860466,33,53.900002,100,70.099998,73.599998,70.599998
20161129161500,136.5,149.100006,33.023257,33,57.900002,100,70.5,73.599998,70.599998
20161129163000,136.5,143.850006,31.860466,33,57.200001,100,70.199997,73.599998,70.599998
20161129164500,136.5,149.100006,33.023257,33,65.699997,100,70.300003,73.599998,70.599998
20161129170000,136.5,149.100006,33.023257,33,64.400002,100,70.300003,73.599998,70.599998
20161129171500,136.5,147.0,32.55814,33,65.800003,100,70.099998,73.599998,70.599998
20161129173000,136.5,151.199997,33.488371,33,64.300003,100,70.199997,73.599998,70.599998
20161129174500,136.5,143.850006,31.860466,33,66.300003,100,70.0,73.599998,70.599998
20161129180000,136.5,147.0,32.55814,33,65.0,100,69.900002,73.599998,70.599998
20161129181500,136.5,151.199997,33.488371,33,66.800003,100,70.199997,73.599998,70.599998
20161129183000,136.5,149.100006,33.023257,33,63.599998,100,70.199997,73.599998,70.599998
20161129184500,136.5,154.350006,34.186048,33,64.5,100,70.199997,73.599998,70.599998
20161129190000,136.5,154.350006,34.186048,33,65.300003,100,70.199997,73.599998,70.599998
20161129191500,136.5,147.0,32.55814,33,66.699997,100,70.199997,73.599998,70.599998
20161129193000,136.5,147.0,32.55814,33,65.300003,100,70.199997,73.599998,70.599998
20161129194500,136.5,152.25,33.72093,33,65.300003,100,70.199997,73.599998,70.599998
20161129200000,136.5,147.0,32.55814,33,66.300003,100,70.199997,73.599998,70.599998
20161129201500,136.5,152.25,33.72093,33,64.800003,100,70.199997,73.599998,70.599998
20161129203000,136.5,149.100006,33.023257,33,67.099998,100,70.199997,73.599998,70.599998
20161129204500,136.5,151.199997,33.488371,33,65.300003,100,70.199997,73.599998,70.599998
20161129210000,136.5,151.199997,33.488371,33,65.300003,100,70.199997,73.599998,70.599998
20161129211500,136.5,151.199997,33.488371,33,66.300003,100,70.199997,73.599998,70.599998
20161129213000,136.5,147.0,32.55814,33,64.900002,100,70.199997,73.599998,70.599998
20161129214500,136.5,149.100006,33.023257,33,64.900002,100,70.199997,73.599998,70.599998
20161129220000,136.5,151.199997,33.488371,33,67.300003,100,70.099998,73.599998,70.599998
20161129221500,136.5,149.100006,33.023257,33,65.199997,100,70.099998,73.599998,70.599998
20161129223000,136.5,147.0,32.55814,33,65.199997,100,70.099998,73.599998,70.599998
20161129224500,136.5,147.0,32.55814,33,67.199997,100,70.099998,73.599998,70.599998
20161129230000,136.5,152.25,33.72093,33,64.900002,100,70.0,73.599998,70.599998
20161129231500,136.5,152.25,33.72093,33,65.800003,100,70.099998,73.599998,70.599998
20161129233000,136.5,152.25,33.72093,33,65.800003,100,70.099998,73.599998,70.599998
20161129234500,136.5,152.25,33.72093,33,65.800003,100,70.0,73.599998,70.599998
20161130000000,136.5,152.25,33.72093,33,65.800003,100,70.0,73.599998,70.599998
20161130001500,136.5,149.100006,33.023257,33,65.800003,100,70.0,73.599998,70.599998
20161130003000,136.5,151.199997,33.488371,33,65.800003,100,70.0,73.599998,70.599998
20161130004500,136.5,151.199997,33.488371,33,65.800003,100,70.0,73.599998,70.599998
20161130010000,136.5,149.100006,33.023257,32,65.800003,100,70.0,73.599998,70.599998
20161130011500,136.5,147.0,32.55814,32,65.800003,100,70.0,73.599998,70.599998
20161130013000,136.5,140.699997,31.16279,32,65.800003,100,70.0,73.599998,70.599998
20161130014500,136.5,143.850006,31.860466,32,67.199997,100,70.0,73.599998,70.599998
20161130020000,136.5,141.75,31.395349,32,65.800003,100,70.0,73.599998,70.599998
20161130021500,136.5,124.949997,27.674418,31,56.799999,100,69.900002,73.599998,70.599998
20161130023000,136.5,124.949997,27.674418,31,58.099998,100,69.800003,73.599998,70.599998
20161130024500,136.5,127.050003,28.139536,31,67.800003,100,69.800003,73.599998,70.599998
20161130030000,136.5,127.050003,28.139536,31,69.800003,100,69.800003,73.599998,70.599998
20161130031500,136.5,127.050003,28.139536,31,67.699997,100,69.900002,73.599998,70.599998
20161130033000,136.5,127.050003,28.139536,31,68.800003,100,69.900002,73.599998,70.599998
20161130034500,136.5,127.050003,28.139536,31,67.599998,100,69.900002,73.599998,70.599998
20161130040000,136.5,124.949997,27.674418,31,70.5,100,69.900002,73.599998,70.599998
20161130041500,136.5,127.050003,28.139536,31,68.199997,100,69.900002,73.599998,70.599998
20161130043000,136.5,127.050003,28.139536,31,68.199997,100,70.0,73.599998,70.599998
20161130044500,136.5,129.149994,28.60465,31,70.400002,100,70.0,73.599998,70.599998
20161130050000,136.5,124.949997,27.674418,31,68.199997,100,70.0,73.599998,70.599998
20161130051500,136.5,127.050003,28.139536,31,71.5,100,70.0,73.599998,70.599998
20161130053000,136.5,127.050003,28.139536,31,68.699997,100,70.0,73.599998,70.599998
20161130054500,136.5,132.300003,29.302326,31,68.699997,100,70.0,73.599998,70.599998
20161130060000,136.5,124.949997,27.674418,31,71.099998,100,70.0,73.599998,70.599998
20161130061500,136.5,124.949997,27.674418,31,68.699997,100,70.0,73.599998,70.599998
20161130063000,136.5,127.050003,28.139536,31,70.5,100,70.0,73.599998,70.599998
20161130064500,136.5,124.949997,27.674418,31,69.699997,100,70.0,73.599998,70.599998
20161130070000,136.5,124.949997,27.674418,31,68.199997,100,70.0,73.599998,70.599998
20161130071500,136.5,129.149994,28.60465,31,69.599998,100,70.0,73.599998,70.599998
20161130073000,136.5,127.050003,28.139536,31,71.099998,100,70.0,73.599998,70.599998
20161130074500,136.5,124.949997,27.674418,31,69.699997,100,70.0,73.599998,70.599998
20161130080000,136.5,129.149994,28.60465,31,68.699997,100,70.0,73.599998,70.599998
20161130081500,136.5,133.350006,29.534885,31,71.5,100,70.0,73.599998,70.599998
20161130083000,136.5,129.149994,28.60465,31,69.300003,100,70.0,73.599998,70.599998
20161130084500,136.5,129.149994,28.60465,31,68.199997,100,70.0,73.599998,70.599998
20161130090000,136.5,132.300003,29.302326,31,71.0,100,70.099998,73.599998,70.599998
20161130091500,136.5,127.050003,28.139536,31,69.699997,100,70.0,73.599998,70.599998
20161130093000,136.5,129.149994,28.60465,31,68.699997,100,70.0,73.599998,70.599998
20161130094500,136.5,132.300003,29.302326,31,71.5,100,70.0,73.599998,70.599998
20161130100000,136.5,127.050003,28.139536,31,69.699997,100,70.099998,73.599998,70.599998
20161130101500,136.5,124.949997,27.674418,31,68.900002,100,70.099998,73.599998,70.599998
20161130103000,136.5,127.050003,28.139536,31,68.900002,100,70.199997,73.599998,70.599998
20161130104500,136.5,132.300003,29.302326,31,71.099998,100,70.199997,73.599998,70.599998
20161130110000,136.5,127.050003,28.139536,31,68.699997,100,70.199997,73.599998,70.599998
20161130111500,136.5,127.050003,28.139536,31,68.699997,100,70.199997,73.599998,70.599998
20161130113000,136.5,129.149994,28.60465,31,71.099998,100,70.199997,73.599998,70.599998
20161130114500,136.5,127.050003,28.139536,31,69.199997,100,70.300003,73.599998,70.599998
20161130120000,136.5,124.949997,27.674418,31,67.699997,100,70.300003,73.599998,70.599998
20161130121500,136.5,127.050003,28.139536,31,70.5,100,70.300003,73.599998,70.599998
20161130123000,136.5,127.050003,28.139536,31,70.5,100,70.300003,73.599998,70.599998
20161130124500,136.5,129.149994,28.60465,31,67.699997,100,70.300003,73.599998,70.599998
20161130130000,136.5,127.050003,28.139536,31,69.599998,100,70.300003,73.599998,70.599998
20161130131500,136.5,129.149994,28.60465,31,70.599998,100,70.300003,73.599998,70.599998
20161130133000,136.5,124.949997,27.674418,31,68.099998,100,70.300003,73.599998,70.599998
20161130134500,136.5,127.050003,28.139536,31,68.099998,100,70.300003,73.599998,70.599998
20161130140000,136.5,127.050003,28.139536,31,70.599998,100,70.300003,73.599998,70.599998
20161130141500,136.5,129.149994,28.60465,31,69.0,100,70.300003,73.599998,70.599998
20161130143000,136.5,127.050003,28.139536,31,66.800003,100,70.300003,73.599998,70.599998
20161130144500,136.5,127.050003,28.139536,31,69.599998,100,70.300003,73.599998,70.599998
20161130150000,136.5,124.949997,27.674418,31,71.099998,100,70.300003,73.599998,70.599998
20161130151500,136.5,124.949997,27.674418,31,67.699997,100,70.300003,73.599998,70.599998
20161130153000,136.5,127.050003,28.139536,31,70.099998,100,70.300003,73.599998,70.599998
20161130154500,136.5,124.949997,27.674418,31,70.099998,100,70.300003,73.599998,70.599998
20161130160000,136.5,124.949997,27.674418,31,70.099998,100,70.300003,73.599998,70.599998
20161130161500,136.5,127.050003,28.139536,31,66.199997,100,70.300003,73.599998,70.599998
20161130163000,136.5,132.300003,29.302326,31,71.599998,100,70.300003,73.599998,70.599998
20161130164500,136.5,127.050003,28.139536,31,68.099998,100,70.300003,73.599998,70.599998
20161130170000,136.5,127.050003,28.139536,31,66.800003,100,70.300003,73.599998,70.599998
20161130171500,136.5,127.050003,28.139536,31,72.400002,100,70.300003,73.599998,70.599998
20161130173000,136.5,132.300003,29.302326,31,67.300003,100,70.300003,73.599998,70.599998
20161130174500,136.5,124.949997,27.674418,31,70.900002,100,70.300003,73.599998,70.599998
20161130180000,136.5,122.849998,27.209302,31,68.699997,100,70.300003,73.599998,70.599998
20161130181500,136.5,129.149994,28.60465,31,68.699997,100,70.199997,73.599998,70.599998
20161130183000,136.5,127.050003,28.139536,31,69.800003,100,70.199997,73.599998,70.599998
20161130184500,136.5,127.050003,28.139536,31,69.0,100,70.199997,73.599998,70.599998
20161130190000,136.5,127.050003,28.139536,31,70.5,100,70.199997,73.599998,70.599998
20161130191500,136.5,124.949997,27.674418,31,68.599998,100,70.099998,73.599998,70.599998
20161130193000,136.5,129.149994,28.60465,31,68.599998,100,70.0,73.599998,70.599998
20161130194500,136.5,127.050003,28.139536,31,69.5,100,70.0,73.599998,70.599998
20161130200000,136.5,133.350006,29.534885,31,69.5,100,70.0,73.599998,70.599998
20161130201500,136.5,133.350006,29.534885,31,70.5,100,69.900002,73.599998,70.599998
20161130203000,136.5,129.149994,28.60465,31,67.699997,100,69.900002,73.599998,70.599998
20161130204500,136.5,127.050003,28.139536,31,72.300003,100,69.900002,73.599998,70.599998
20161130210000,136.5,124.949997,27.674418,31,66.699997,100,69.900002,73.599998,70.599998
20161130211500,136.5,127.050003,28.139536,31,72.900002,100,69.800003,73.599998,70.599998
20161130213000,136.5,129.149994,28.60465,31,67.599998,100,69.800003,73.599998,70.599998
20161130214500,136.5,127.050003,28.139536,31,71.099998,100,69.800003,73.599998,70.599998
20161130220000,136.5,124.949997,27.674418,31,68.099998,100,69.800003,73.599998,70.599998
20161130221500,136.5,129.149994,28.60465,31,70.5,100,69.800003,73.599998,70.599998
20161130223000,136.5,124.949997,27.674418,31,68.699997,100,69.800003,73.599998,70.599998
20161130224500,136.5,129.149994,28.60465,31,70.5,100,69.800003,73.599998,70.599998
20161130230000,136.5,132.300003,29.302326,31,70.5,100,69.800003,73.599998,70.599998
20161130231500,136.5,127.050003,28.139536,31,69.599998,100,69.800003,73.599998,70.599998
20161130233000,136.5,127.050003,28.139536,31,71.099998,100,69.800003,73.599998,70.599998
20161130234500,136.5,124.949997,27.674418,31,67.699997,100,69.800003,73.599998,70.599998
20161201000000,136.5,122.849998,27.209302,31,73.900002,100,69.800003,73.599998,70.599998
20161201001500,136.5,127.050003,28.139536,31,66.300003,100,69.800003,73.599998,70.599998
20161201003000,136.5,124.949997,27.674418,31,72.400002,100,69.800003,73.599998,70.599998
20161201004500,136.5,129.149994,28.60465,31,68.199997,100,69.800003,73.599998,70.599998
20161201010000,136.5,127.050003,28.139536,31,70.5,100,69.800003,73.599998,70.599998
20161201011500,136.5,129.149994,28.60465,31,70.5,100,69.800003,73.599998,70.599998
20161201013000,136.5,132.300003,29.302326,31,70.5,100,69.800003,73.599998,70.599998
20161201014500,136.5,124.949997,27.674418,31,67.699997,100,69.800003,73.599998,70.599998
20161201020000,136.5,129.149994,28.60465,31,73.800003,100,69.800003,73.599998,70.599998
20161201021500,136.5,132.300003,29.302326,31,66.800003,100,69.800003,73.599998,70.599998
20161201023000,136.5,127.050003,28.139536,31,71.800003,100,69.800003,73.599998,70.599998
20161201024500,136.5,129.149994,28.60465,31,69.699997,100,69.800003,73.599998,70.599998
20161201030000,136.5,122.849998,27.209302,31,69.699997,100,69.800003,73.599998,70.599998
20161201031500,136.5,124.949997,27.674418,31,68.800003,100,69.800003,73.599998,70.599998
20161201033000,136.5,127.050003,28.139536,31,71.599998,100,69.800003,73.599998,70.599998
20161201034500,136.5,127.050003,28.139536,31,67.699997,100,69.699997,73.599998,70.599998
20161201040000,136.5,127.050003,28.139536,31,70.099998,100,69.699997,73.599998,70.599998
20161201041500,136.5,127.050003,28.139536,31,70.900002,100,69.699997,73.599998,70.599998
20161201043000,136.5,127.050003,28.139536,31,67.199997,100,69.699997,73.599998,70.599998
20161201044500,136.5,127.050003,28.139536,31,73.0,100,69.699997,73.599998,70.599998
20161201050000,136.5,129.149994,28.60465,31,67.099998,100,69.699997,73.599998,70.599998
20161201051500,136.5,127.050003,28.139536,31,70.199997,100,69.599998,73.599998,70.599998
20161201053000,136.5,127.050003,28.139536,31,70.199997,100,69.599998,73.599998,70.599998
20161201054500,136.5,124.949997,27.674418,31,66.800003,100,69.599998,73.599998,70.599998
20161201060000,136.5,127.050003,28.139536,31,72.5,100,69.5,73.599998,70.599998
20161201061500,136.5,124.949997,27.674418,31,68.099998,100,69.5,73.599998,70.599998
20161201063000,136.5,124.949997,27.674418,31,68.099998,100,69.400002,73.599998,70.599998
20161201064500,136.5,127.050003,28.139536,31,72.900002,100,69.400002,73.599998,70.599998
20161201070000,136.5,127.050003,28.139536,31,66.800003,100,69.400002,73.599998,70.599998
20161201071500,136.5,124.949997,27.674418,31,69.699997,100,69.400002,73.599998,70.599998
20161201073000,136.5,127.050003,28.139536,31,71.5,100,69.400002,73.599998,70.599998
20161201074500,136.5,127.050003,28.139536,31,66.699997,100,69.400002,73.599998,70.599998
20161201080000,136.5,124.949997,27.674418,31,70.099998,100,69.400002,73.599998,70.599998
20161201081500,136.5,127.050003,28.139536,31,70.099998,100,69.400002,73.599998,70.599998
20161201083000,136.5,127.050003,28.139536,31,66.699997,100,69.300003,73.599998,70.599998
20161201084500,136.5,127.050003,28.139536,31,70.599998,100,69.300003,73.599998,70.599998
20161201090000,136.5,122.849998,27.209302,31,69.699997,100,69.300003,73.599998,70.599998
20161201091500,136.5,127.050003,28.139536,31,69.699997,100,69.300003,73.599998,70.599998
20161201093000,136.5,124.949997,27.674418,31,69.699997,100,69.300003,73.599998,70.599998
20161201094500,136.5,124.949997,27.674418,31,69.699997,100,69.300003,73.599998,70.599998
20161201100000,136.5,127.050003,28.139536,31,68.199997,100,69.400002,73.599998,70.599998
20161201101500,136.5,129.149994,28.60465,31,70.5,100,69.5,73.599998,70.599998
20161201103000,136.5,124.949997,27.674418,31,67.300003,100,69.5,73.599998,70.599998
