PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161201104500,136.5,129.149994,28.60465,31,68.699997,100,69.599998,73.599998,70.599998
20161201110000,136.5,122.849998,27.209302,31,70.099998,100,69.599998,73.599998,70.599998
20161201111500,136.5,127.050003,28.139536,31,67.5,100,69.599998,73.599998,70.599998
20161201113000,136.5,129.149994,28.60465,31,70.099998,100,69.599998,73.599998,70.599998
20161201114500,136.5,124.949997,27.674418,31,69.099998,100,69.599998,73.599998,70.599998
20161201120000,136.5,132.300003,29.302326,31,67.599998,100,69.599998,73.599998,70.599998
20161201121500,136.5,124.949997,27.674418,31,70.5,100,69.699997,73.599998,70.599998
20161201123000,136.5,129.149994,28.60465,31,68.300003,100,69.699997,73.599998,70.599998
20161201124500,136.5,129.149994,28.60465,31,68.300003,100,69.0,73.599998,70.599998
20161201130000,136.5,122.849998,27.209302,31,71.5,100,68.800003,73.599998,70.599998
20161201131500,136.5,129.149994,28.60465,31,65.5,100,69.199997,73.599998,70.599998
20161201133000,136.5,127.050003,28.139536,31,72.0,100,69.300003,73.599998,70.599998
20161201134500,136.5,124.949997,27.674418,31,68.800003,100,69.800003,73.599998,70.599998
20161201140000,136.5,127.050003,28.139536,31,66.800003,100,69.400002,73.599998,70.599998
20161201141500,136.5,122.849998,27.209302,31,69.599998,100,69.5,73.599998,70.599998
20161201143000,136.5,122.849998,27.209302,31,70.5,100,69.900002,73.599998,70.599998
20161201144500,136.5,120.75,26.744186,31,69.699997,100,70.199997,73.599998,70.599998
20161201150000,136.5,122.849998,27.209302,31,69.699997,100,70.300003,73.599998,70.599998
20161201151500,136.5,124.949997,27.674418,31,69.699997,100,70.800003,73.599998,70.599998
20161201153000,136.5,124.949997,27.674418,31,69.699997,100,70.400002,73.599998,70.599998
20161201154500,136.5,122.849998,27.209302,31,71.0,100,70.0,73.599998,70.599998
20161201160000,136.5,127.050003,28.139536,31,68.199997,100,70.0,73.599998,70.599998
20161201161500,136.5,129.149994,28.60465,31,67.0,100,70.0,73.599998,70.599998
20161201163000,136.5,127.050003,28.139536,31,71.5,100,69.800003,73.599998,70.599998
20161201164500,136.5,124.949997,27.674418,31,68.599998,100,70.0,73.599998,70.599998
20161201170000,136.5,127.050003,28.139536,31,68.599998,100,70.099998,73.599998,70.599998
20161201171500,136.5,129.149994,28.60465,31,70.300003,100,70.099998,73.599998,70.599998
20161201173000,136.5,124.949997,27.674418,31,69.099998,100,70.0,73.599998,70.599998
20161201174500,136.5,122.849998,27.209302,31,67.900002,100,70.0,73.599998,70.599998
20161201180000,136.5,124.949997,27.674418,31,72.0,100,70.0,73.599998,70.599998
20161201181500,136.5,127.050003,28.139536,31,66.800003,100,69.900002,73.599998,70.599998
20161201183000,136.5,127.050003,28.139536,31,71.099998,100,69.900002,73.599998,70.599998
20161201184500,136.5,124.949997,27.674418,31,70.099998,100,69.800003,73.599998,70.599998
20161201190000,136.5,127.050003,28.139536,31,66.800003,100,69.800003,73.599998,70.599998
20161201191500,136.5,124.949997,27.674418,31,72.199997,100,69.800003,73.599998,70.599998
20161201193000,136.5,129.149994,28.60465,31,66.699997,100,69.699997,73.599998,70.599998
20161201194500,136.5,129.149994,28.60465,31,72.0,100,69.699997,73.599998,70.599998
20161201200000,136.5,127.050003,28.139536,31,68.099998,100,69.699997,73.599998,70.599998
20161201201500,136.5,129.149994,28.60465,31,70.699997,100,69.699997,73.599998,70.599998
20161201203000,136.5,129.149994,28.60465,31,69.599998,100,69.699997,73.599998,70.599998
20161201204500,136.5,129.149994,28.60465,31,68.800003,100,69.699997,73.599998,70.599998
20161201210000,136.5,127.050003,28.139536,31,71.5,100,69.699997,73.599998,70.599998
20161201211500,136.5,124.949997,27.674418,31,66.699997,100,69.699997,73.599998,70.599998
20161201213000,136.5,124.949997,27.674418,31,73.5,100,69.699997,73.599998,70.599998
20161201214500,136.5,127.050003,28.139536,31,66.699997,100,69.599998,73.599998,70.599998
20161201220000,136.5,124.949997,27.674418,31,72.900002,100,69.599998,73.599998,70.599998
20161201221500,136.5,127.050003,28.139536,31,67.699997,100,69.599998,73.599998,70.599998
20161201223000,136.5,124.949997,27.674418,31,72.0,100,69.599998,73.599998,70.599998
20161201224500,136.5,127.050003,28.139536,31,68.199997,100,69.599998,73.599998,70.599998
20161201230000,136.5,127.050003,28.139536,31,70.099998,100,69.699997,73.599998,70.599998
20161201231500,136.5,122.849998,27.209302,31,70.900002,100,69.699997,73.599998,70.599998
20161201233000,136.5,124.949997,27.674418,31,68.599998,100,69.699997,73.599998,70.599998
20161201234500,136.5,129.149994,28.60465,31,72.199997,100,69.699997,73.599998,70.599998
20161202000000,136.5,124.949997,27.674418,31,66.699997,100,69.699997,73.599998,70.599998
20161202001500,136.5,127.050003,28.139536,31,73.400002,100,69.699997,73.599998,70.599998
20161202003000,136.5,129.149994,28.60465,31,66.800003,100,69.599998,73.599998,70.599998
20161202004500,136.5,127.050003,28.139536,31,71.599998,100,69.599998,73.599998,70.599998
20161202010000,136.5,129.149994,28.60465,31,70.099998,100,69.599998,73.599998,70.599998
20161202011500,136.5,129.149994,28.60465,31,68.199997,100,69.599998,73.599998,70.599998
20161202013000,136.5,127.050003,28.139536,31,72.0,100,69.599998,73.599998,70.599998
20161202014500,136.5,129.149994,28.60465,31,68.0,100,69.599998,73.599998,70.599998
20161202020000,136.5,124.949997,27.674418,31,71.0,100,69.599998,73.599998,70.599998
20161202021500,136.5,129.149994,28.60465,31,69.699997,100,69.599998,73.599998,70.599998
20161202023000,136.5,129.149994,28.60465,31,68.699997,100,69.599998,73.599998,70.599998
20161202024500,136.5,127.050003,28.139536,31,69.599998,100,69.599998,73.599998,70.599998
20161202030000,136.5,124.949997,27.674418,31,68.699997,100,69.599998,73.599998,70.599998
20161202031500,136.5,124.949997,27.674418,31,69.599998,100,69.599998,73.599998,70.599998
20161202033000,136.5,127.050003,28.139536,31,69.599998,100,69.599998,73.599998,70.599998
20161202034500,136.5,124.949997,27.674418,31,69.599998,100,69.5,73.599998,70.599998
20161202040000,136.5,127.050003,28.139536,31,69.599998,100,69.400002,73.599998,70.599998
20161202041500,136.5,129.149994,28.60465,31,69.599998,100,69.400002,73.599998,70.599998
20161202043000,136.5,122.849998,27.209302,31,69.599998,100,69.400002,73.599998,70.599998
20161202044500,136.5,127.050003,28.139536,31,70.599998,100,69.400002,73.599998,70.599998
20161202050000,136.5,124.949997,27.674418,31,68.099998,100,69.400002,73.599998,70.599998
20161202051500,136.5,127.050003,28.139536,31,70.599998,100,69.400002,73.599998,70.599998
20161202053000,136.5,124.949997,27.674418,31,67.699997,100,69.400002,73.599998,70.599998
20161202054500,136.5,127.050003,28.139536,31,71.599998,100,69.400002,73.599998,70.599998
20161202060000,136.5,132.300003,29.302326,31,66.699997,100,69.400002,73.599998,70.599998
20161202061500,136.5,124.949997,27.674418,31,72.0,100,69.400002,73.599998,70.599998
20161202063000,136.5,124.949997,27.674418,31,68.199997,100,69.400002,73.599998,70.599998
20161202064500,136.5,124.949997,27.674418,31,69.699997,100,69.400002,73.599998,70.599998
20161202070000,136.5,127.050003,28.139536,31,70.800003,100,69.400002,73.599998,70.599998
20161202071500,136.5,127.050003,28.139536,31,67.699997,100,69.400002,73.599998,70.599998
20161202073000,136.5,127.050003,28.139536,31,71.5,100,69.300003,73.599998,70.599998
20161202074500,136.5,127.050003,28.139536,31,66.300003,100,69.300003,73.599998,70.599998
20161202080000,136.5,127.050003,28.139536,31,72.0,100,69.300003,73.599998,70.599998
20161202081500,136.5,127.050003,28.139536,31,67.699997,100,69.300003,73.599998,70.599998
20161202083000,136.5,124.949997,27.674418,31,70.099998,100,69.400002,73.599998,70.599998
20161202084500,136.5,127.050003,28.139536,31,68.699997,100,69.400002,73.599998,70.599998
20161202090000,136.5,129.149994,28.60465,31,69.599998,100,69.400002,73.599998,70.599998
20161202091500,136.5,127.050003,28.139536,31,69.599998,100,69.400002,73.599998,70.599998
20161202093000,136.5,127.050003,28.139536,31,68.099998,100,69.5,73.599998,70.599998
20161202094500,136.5,122.849998,27.209302,31,70.199997,100,69.5,73.599998,70.599998
20161202100000,136.5,124.949997,27.674418,31,68.599998,100,69.599998,73.599998,70.599998
20161202101500,136.5,127.050003,28.139536,31,69.400002,100,69.599998,73.599998,70.599998
20161202103000,136.5,127.050003,28.139536,31,67.699997,100,69.599998,73.599998,70.599998
20161202104500,136.5,122.849998,27.209302,31,69.199997,100,69.599998,73.599998,70.599998
20161202110000,136.5,127.050003,28.139536,31,69.900002,100,69.599998,73.599998,70.599998
20161202111500,136.5,122.849998,27.209302,31,68.099998,100,69.599998,73.599998,70.599998
20161202113000,136.5,124.949997,27.674418,31,72.800003,100,69.699997,73.599998,70.599998
20161202114500,136.5,122.849998,27.209302,31,65.300003,100,69.699997,73.599998,70.599998
20161202120000,136.5,122.849998,27.209302,31,72.0,100,69.699997,73.599998,70.599998
20161202121500,136.5,124.949997,27.674418,31,67.699997,100,69.699997,73.599998,70.599998
20161202123000,136.5,127.050003,28.139536,31,67.699997,100,69.800003,73.599998,70.599998
20161202124500,136.5,122.849998,27.209302,31,71.5,100,69.800003,73.599998,70.599998
20161202130000,136.5,122.849998,27.209302,31,67.300003,100,69.800003,73.599998,70.599998
20161202131500,136.5,124.949997,27.674418,31,70.099998,100,69.900002,73.599998,70.599998
20161202133000,136.5,124.949997,27.674418,31,69.199997,100,69.900002,73.599998,70.599998
20161202134500,136.5,122.849998,27.209302,31,71.0,100,69.900002,73.599998,70.599998
20161202140000,136.5,129.149994,28.60465,31,65.300003,100,69.900002,73.599998,70.599998
20161202141500,136.5,129.149994,28.60465,31,72.0,100,69.900002,73.599998,70.599998
20161202143000,136.5,129.149994,28.60465,31,65.800003,100,69.900002,73.599998,70.599998
20161202144500,136.5,129.149994,28.60465,31,67.699997,100,69.900002,73.599998,70.599998
20161202150000,136.5,124.949997,27.674418,31,70.5,100,70.0,73.599998,70.599998
20161202151500,136.5,132.300003,29.302326,31,64.900002,100,70.0,73.599998,70.599998
20161202153000,136.5,129.149994,28.60465,31,71.900002,100,70.0,73.599998,70.599998
20161202154500,136.5,132.300003,29.302326,31,66.300003,100,70.0,73.599998,70.599998
20161202160000,136.5,132.300003,29.302326,31,69.699997,100,70.0,73.599998,70.599998
20161202161500,136.5,132.300003,29.302326,31,67.099998,100,70.0,73.599998,70.599998
20161202163000,136.5,132.300003,29.302326,31,69.699997,100,70.0,73.599998,70.599998
20161202164500,136.5,129.149994,28.60465,31,65.800003,100,70.0,73.599998,70.599998
20161202170000,136.5,129.149994,28.60465,31,69.699997,100,70.099998,73.599998,70.599998
20161202171500,136.5,132.300003,29.302326,31,68.099998,100,70.0,73.599998,70.599998
20161202173000,136.5,132.300003,29.302326,31,66.800003,100,70.0,73.599998,70.599998
20161202174500,136.5,132.300003,29.302326,31,69.800003,100,70.0,73.599998,70.599998
20161202180000,136.5,132.300003,29.302326,31,65.800003,100,70.0,73.599998,70.599998
20161202181500,136.5,129.149994,28.60465,31,71.5,100,70.0,73.599998,70.599998
20161202183000,136.5,132.300003,29.302326,31,65.300003,100,69.900002,73.599998,70.599998
20161202184500,136.5,129.149994,28.60465,31,71.0,100,69.900002,73.599998,70.599998
20161202190000,136.5,132.300003,29.302326,31,68.199997,100,69.900002,73.599998,70.599998
20161202191500,136.5,136.5,30.232558,31,68.199997,100,69.900002,73.599998,70.599998
20161202193000,136.5,132.300003,29.302326,31,70.099998,100,69.900002,73.599998,70.599998
20161202194500,136.5,129.149994,28.60465,31,67.300003,100,69.900002,73.599998,70.599998
20161202200000,136.5,129.149994,28.60465,31,68.199997,100,69.900002,73.599998,70.599998
20161202201500,136.5,133.350006,29.534885,31,69.099998,100,69.900002,73.599998,70.599998
20161202203000,136.5,133.350006,29.534885,31,67.5,100,69.900002,73.599998,70.599998
20161202204500,136.5,136.5,30.232558,31,69.599998,100,69.900002,73.599998,70.599998
20161202210000,136.5,132.300003,29.302326,31,68.699997,100,69.900002,73.599998,70.599998
20161202211500,136.5,132.300003,29.302326,31,68.699997,100,69.800003,73.599998,70.599998
20161202213000,136.5,132.300003,29.302326,31,67.099998,100,69.800003,73.599998,70.599998
20161202214500,136.5,129.149994,28.60465,31,69.599998,100,69.800003,73.599998,70.599998
20161202220000,136.5,133.350006,29.534885,31,65.300003,100,69.800003,73.599998,70.599998
20161202221500,136.5,133.350006,29.534885,31,71.5,100,69.699997,73.599998,70.599998
20161202223000,136.5,133.350006,29.534885,31,65.300003,100,69.699997,73.599998,70.599998
20161202224500,136.5,133.350006,29.534885,31,69.199997,100,69.599998,73.599998,70.599998
20161202230000,136.5,133.350006,29.534885,31,67.699997,100,69.599998,73.599998,70.599998
20161202231500,136.5,133.350006,29.534885,31,66.300003,100,69.599998,73.599998,70.599998
20161202233000,136.5,129.149994,28.60465,31,70.099998,100,69.5,73.599998,70.599998
20161202234500,136.5,129.149994,28.60465,31,65.599998,100,69.400002,73.599998,70.599998
20161203000000,136.5,133.350006,29.534885,31,70.599998,100,69.400002,73.599998,70.599998
20161203001500,136.5,129.149994,28.60465,31,66.099998,100,69.400002,73.599998,70.599998
20161203003000,136.5,133.350006,29.534885,31,68.699997,100,69.400002,73.599998,70.599998
20161203004500,136.5,127.050003,28.139536,31,67.699997,100,69.400002,73.599998,70.599998
20161203010000,136.5,133.350006,29.534885,31,67.699997,100,69.300003,73.599998,70.599998
20161203011500,136.5,133.350006,29.534885,31,69.599998,100,69.300003,73.599998,70.599998
20161203013000,136.5,133.350006,29.534885,31,68.099998,100,69.300003,73.599998,70.599998
20161203014500,136.5,133.350006,29.534885,31,68.099998,100,69.300003,73.599998,70.599998
20161203020000,136.5,133.350006,29.534885,31,68.099998,100,69.300003,73.599998,70.599998
20161203021500,136.5,129.149994,28.60465,31,69.699997,100,69.300003,73.599998,70.599998
20161203023000,136.5,124.949997,27.674418,31,68.300003,100,69.300003,73.599998,70.599998
20161203024500,136.5,127.050003,28.139536,31,69.199997,100,69.300003,73.599998,70.599998
20161203030000,136.5,122.849998,27.209302,31,70.5,100,69.300003,73.599998,70.599998
20161203031500,136.5,124.949997,27.674418,31,69.199997,100,69.400002,73.599998,70.599998
20161203033000,136.5,124.949997,27.674418,31,70.099998,100,69.400002,73.599998,70.599998
20161203034500,136.5,124.949997,27.674418,31,70.099998,100,69.400002,73.599998,70.599998
20161203040000,136.5,122.849998,27.209302,31,70.099998,100,69.400002,73.599998,70.599998
20161203041500,136.5,127.050003,28.139536,31,70.099998,100,69.400002,73.599998,70.599998
20161203043000,136.5,129.149994,28.60465,31,70.099998,100,69.400002,73.599998,70.599998
20161203044500,136.5,122.849998,27.209302,31,69.099998,100,69.400002,73.599998,70.599998
20161203050000,136.5,127.050003,28.139536,31,70.5,100,69.400002,73.599998,70.599998
20161203051500,136.5,122.849998,27.209302,31,68.099998,100,69.400002,73.599998,70.599998
20161203053000,136.5,122.849998,27.209302,31,72.0,100,69.5,73.599998,70.599998
20161203054500,136.5,127.050003,28.139536,31,68.0,100,69.5,73.599998,70.599998
20161203060000,136.5,122.849998,27.209302,31,68.699997,100,69.599998,73.599998,70.599998
20161203061500,136.5,127.050003,28.139536,31,73.0,100,69.599998,73.599998,70.599998
20161203063000,136.5,120.75,26.744186,31,67.300003,100,69.599998,73.599998,70.599998
20161203064500,136.5,127.050003,28.139536,31,70.099998,100,69.599998,73.599998,70.599998
20161203070000,136.5,127.050003,28.139536,31,71.099998,100,69.599998,73.599998,70.599998
20161203071500,136.5,127.050003,28.139536,31,71.099998,100,69.599998,73.599998,70.599998
20161203073000,136.5,124.949997,27.674418,31,68.199997,100,69.699997,73.599998,70.599998
20161203074500,136.5,122.849998,27.209302,31,70.5,100,69.699997,73.599998,70.599998
20161203080000,136.5,122.849998,27.209302,31,71.599998,100,69.699997,73.599998,70.599998
20161203081500,136.5,127.050003,28.139536,31,69.599998,100,69.699997,73.599998,70.599998
20161203083000,136.5,127.050003,28.139536,31,69.599998,100,69.699997,73.599998,70.599998
20161203084500,136.5,124.949997,27.674418,31,68.599998,100,69.699997,73.599998,70.599998
20161203090000,136.5,122.849998,27.209302,31,73.400002,100,69.699997,73.599998,70.599998
20161203091500,136.5,127.050003,28.139536,31,69.199997,100,69.800003,73.599998,70.599998
20161203093000,136.5,127.050003,28.139536,31,70.900002,100,69.800003,73.599998,70.599998
20161203094500,136.5,124.949997,27.674418,31,67.699997,100,69.800003,73.599998,70.599998
20161203100000,136.5,127.050003,28.139536,31,71.5,100,69.800003,73.599998,70.599998
20161203101500,136.5,127.050003,28.139536,31,69.599998,100,69.800003,73.599998,70.599998
20161203103000,136.5,127.050003,28.139536,31,72.400002,100,69.800003,73.599998,70.599998
20161203104500,136.5,127.050003,28.139536,31,67.400002,100,69.800003,73.599998,70.599998
20161203110000,136.5,124.949997,27.674418,31,69.599998,100,69.800003,73.599998,70.599998
20161203111500,136.5,124.949997,27.674418,31,69.599998,100,69.800003,73.599998,70.599998
20161203113000,136.5,127.050003,28.139536,31,71.5,100,69.800003,73.599998,70.599998
20161203114500,136.5,127.050003,28.139536,31,69.699997,100,69.800003,73.599998,70.599998
20161203120000,136.5,127.050003,28.139536,31,69.699997,100,69.800003,73.599998,70.599998
20161203121500,136.5,124.949997,27.674418,31,69.699997,100,69.800003,73.599998,70.599998
20161203123000,136.5,122.849998,27.209302,31,68.199997,100,69.900002,73.599998,70.599998
20161203124500,136.5,124.949997,27.674418,31,71.599998,100,69.900002,73.599998,70.599998
20161203130000,136.5,124.949997,27.674418,31,67.699997,100,69.900002,73.599998,70.599998
20161203131500,136.5,124.949997,27.674418,31,71.5,100,69.900002,73.599998,70.599998
20161203133000,136.5,124.949997,27.674418,31,69.699997,100,69.900002,73.599998,70.599998
20161203134500,136.5,127.050003,28.139536,31,68.599998,100,69.900002,73.599998,70.599998
20161203140000,136.5,122.849998,27.209302,31,70.699997,100,69.900002,73.599998,70.599998
20161203141500,136.5,122.849998,27.209302,31,68.699997,100,69.900002,73.599998,70.599998
20161203143000,136.5,124.949997,27.674418,31,71.5,100,69.900002,73.599998,70.599998
20161203144500,136.5,122.849998,27.209302,31,68.900002,100,69.900002,73.599998,70.599998
20161203150000,136.5,122.849998,27.209302,31,70.0,100,69.900002,73.599998,70.599998
20161203151500,136.5,122.849998,27.209302,31,70.0,100,69.900002,73.599998,70.599998
20161203153000,136.5,124.949997,27.674418,31,68.599998,100,69.900002,73.599998,70.599998
20161203154500,136.5,122.849998,27.209302,31,70.099998,100,69.900002,73.599998,70.599998
20161203160000,136.5,124.949997,27.674418,31,70.099998,100,69.900002,73.599998,70.599998
20161203161500,136.5,124.949997,27.674418,31,68.0,100,69.900002,73.599998,70.599998
20161203163000,136.5,124.949997,27.674418,31,71.599998,100,69.900002,73.599998,70.599998
20161203164500,136.5,127.050003,28.139536,31,67.699997,100,69.900002,73.599998,70.599998
20161203170000,136.5,122.849998,27.209302,31,71.0,100,69.900002,73.599998,70.599998
20161203171500,136.5,124.949997,27.674418,31,69.199997,100,69.900002,73.599998,70.599998
20161203173000,136.5,120.75,26.744186,31,70.599998,100,69.900002,73.599998,70.599998
20161203174500,136.5,124.949997,27.674418,31,70.599998,100,70.0,73.599998,70.599998
20161203180000,136.5,122.849998,27.209302,31,70.599998,100,70.0,73.599998,70.599998
20161203181500,136.5,124.949997,27.674418,31,70.599998,100,70.0,73.599998,70.599998
20161203183000,136.5,124.949997,27.674418,31,68.5,100,70.0,73.599998,70.599998
20161203184500,136.5,124.949997,27.674418,31,70.599998,100,69.900002,73.599998,70.599998
20161203190000,136.5,122.849998,27.209302,31,68.699997,100,69.900002,73.599998,70.599998
20161203191500,136.5,122.849998,27.209302,31,71.199997,100,69.900002,73.599998,70.599998
20161203193000,136.5,124.949997,27.674418,31,68.199997,100,69.900002,73.599998,70.599998
20161203194500,136.5,122.849998,27.209302,31,72.400002,100,69.900002,73.599998,70.599998
20161203200000,136.5,124.949997,27.674418,31,69.199997,100,69.900002,73.599998,70.599998
20161203201500,136.5,124.949997,27.674418,31,70.099998,100,69.900002,73.599998,70.599998
20161203203000,136.5,122.849998,27.209302,31,71.400002,100,69.900002,73.599998,70.599998
20161203204500,136.5,127.050003,28.139536,31,68.300003,100,69.900002,73.599998,70.599998
20161203210000,136.5,124.949997,27.674418,31,72.400002,100,69.900002,73.599998,70.599998
20161203211500,136.5,124.949997,27.674418,31,69.0,100,69.900002,73.599998,70.599998
20161203213000,136.5,124.949997,27.674418,31,72.0,100,69.900002,73.599998,70.599998
20161203214500,136.5,122.849998,27.209302,31,69.699997,100,69.900002,73.599998,70.599998
20161203220000,136.5,124.949997,27.674418,31,69.699997,100,69.900002,73.599998,70.599998
20161203221500,136.5,122.849998,27.209302,31,72.0,100,69.900002,73.599998,70.599998
20161203223000,136.5,122.849998,27.209302,31,69.199997,100,69.900002,73.599998,70.599998
20161203224500,136.5,122.849998,27.209302,31,72.400002,100,69.900002,73.599998,70.599998
20161203230000,136.5,122.849998,27.209302,31,69.699997,100,69.900002,73.599998,70.599998
20161203231500,136.5,129.149994,28.60465,31,71.5,100,69.900002,73.599998,70.599998
20161203233000,136.5,124.949997,27.674418,31,69.199997,100,69.900002,73.599998,70.599998
20161203234500,136.5,124.949997,27.674418,31,70.0,100,69.900002,73.599998,70.599998
20161204000000,136.5,122.849998,27.209302,31,70.0,100,69.900002,73.599998,70.599998
20161204001500,136.5,122.849998,27.209302,31,70.0,100,69.900002,73.599998,70.599998
20161204003000,136.5,124.949997,27.674418,31,71.099998,100,69.900002,73.599998,70.599998
20161204004500,136.5,120.75,26.744186,31,68.699997,100,69.900002,73.599998,70.599998
20161204010000,136.5,120.75,26.744186,31,72.5,100,69.900002,73.599998,70.599998
20161204011500,136.5,120.75,26.744186,31,69.199997,100,69.800003,73.599998,70.599998
20161204013000,136.5,124.949997,27.674418,31,71.5,100,69.800003,73.599998,70.599998
20161204014500,136.5,120.75,26.744186,31,70.300003,100,69.800003,73.599998,70.599998
20161204020000,136.5,124.949997,27.674418,31,69.099998,100,69.800003,73.599998,70.599998
20161204021500,136.5,127.050003,28.139536,31,72.0,100,69.800003,73.599998,70.599998
20161204023000,136.5,122.849998,27.209302,31,68.699997,100,69.800003,73.599998,70.599998
20161204024500,136.5,122.849998,27.209302,31,71.0,100,69.800003,73.599998,70.599998
20161204030000,136.5,124.949997,27.674418,31,69.699997,100,69.800003,73.599998,70.599998
20161204031500,136.5,124.949997,27.674418,31,69.699997,100,69.800003,73.599998,70.599998
20161204033000,136.5,127.050003,28.139536,31,69.699997,100,69.699997,73.599998,70.599998
20161204034500,136.5,127.050003,28.139536,31,68.300003,100,69.699997,73.599998,70.599998
20161204040000,136.5,122.849998,27.209302,31,71.599998,100,69.699997,73.599998,70.599998
20161204041500,136.5,124.949997,27.674418,31,69.199997,100,69.699997,73.599998,70.599998
20161204043000,136.5,127.050003,28.139536,31,71.599998,100,69.800003,73.599998,70.599998
20161204044500,136.5,122.849998,27.209302,31,68.699997,100,69.800003,73.599998,70.599998
20161204050000,136.5,120.75,26.744186,31,71.199997,100,69.800003,73.599998,70.599998
20161204051500,136.5,124.949997,27.674418,31,69.699997,100,69.800003,73.599998,70.599998
20161204053000,136.5,127.050003,28.139536,31,69.699997,100,69.800003,73.599998,70.599998
20161204054500,136.5,122.849998,27.209302,31,71.599998,100,69.800003,73.599998,70.599998
20161204060000,136.5,129.149994,28.60465,31,68.5,100,69.800003,73.599998,70.599998
20161204061500,136.5,127.050003,28.139536,31,71.5,100,69.800003,73.599998,70.599998
20161204063000,136.5,127.050003,28.139536,31,68.699997,100,69.800003,73.599998,70.599998
20161204064500,136.5,129.149994,28.60465,31,69.599998,100,69.800003,73.599998,70.599998
20161204070000,136.5,124.949997,27.674418,31,69.599998,100,69.800003,73.599998,70.599998
20161204071500,136.5,124.949997,27.674418,31,69.599998,100,69.800003,73.599998,70.599998
20161204073000,136.5,122.849998,27.209302,31,71.099998,100,69.800003,73.599998,70.599998
20161204074500,136.5,124.949997,27.674418,31,68.699997,100,69.800003,73.599998,70.599998
20161204080000,136.5,124.949997,27.674418,31,72.0,100,69.800003,73.599998,70.599998
20161204081500,136.5,124.949997,27.674418,31,69.199997,100,69.800003,73.599998,70.599998
20161204083000,136.5,127.050003,28.139536,31,70.099998,100,69.800003,73.599998,70.599998
20161204084500,136.5,129.149994,28.60465,31,71.599998,100,69.800003,73.599998,70.599998
20161204090000,136.5,127.050003,28.139536,31,69.0,100,69.800003,73.599998,70.599998
20161204091500,136.5,122.849998,27.209302,31,72.0,100,69.800003,73.599998,70.599998
20161204093000,136.5,122.849998,27.209302,31,68.699997,100,69.800003,73.599998,70.599998
20161204094500,136.5,127.050003,28.139536,31,70.5,100,69.800003,73.599998,70.599998
20161204100000,136.5,124.949997,27.674418,31,70.5,100,69.800003,73.599998,70.599998
20161204101500,136.5,124.949997,27.674418,31,68.199997,100,69.800003,73.599998,70.599998
20161204103000,136.5,124.949997,27.674418,31,71.800003,100,69.800003,73.599998,70.599998
20161204104500,136.5,124.949997,27.674418,31,69.300003,100,69.800003,73.599998,70.599998
20161204110000,136.5,127.050003,28.139536,31,69.300003,100,69.800003,73.599998,70.599998
20161204111500,136.5,124.949997,27.674418,31,71.599998,100,69.800003,73.599998,70.599998
20161204113000,136.5,124.949997,27.674418,31,68.699997,100,69.800003,73.599998,70.599998
20161204114500,136.5,124.949997,27.674418,31,71.5,100,69.800003,73.599998,70.599998
20161204120000,136.5,127.050003,28.139536,31,71.5,100,69.800003,73.599998,70.599998
20161204121500,136.5,120.75,26.744186,31,70.699997,100,69.800003,73.599998,70.599998
20161204123000,136.5,127.050003,28.139536,31,68.699997,100,69.699997,73.599998,70.599998
20161204124500,136.5,122.849998,27.209302,31,69.599998,100,69.699997,73.599998,70.599998
20161204130000,136.5,122.849998,27.209302,31,71.599998,100,69.699997,73.599998,70.599998
20161204131500,136.5,127.050003,28.139536,31,68.699997,100,69.800003,73.599998,70.599998
20161204133000,136.5,127.050003,28.139536,31,72.0,100,69.800003,73.599998,70.599998
20161204134500,136.5,127.050003,28.139536,31,69.699997,100,69.800003,73.599998,70.599998
20161204140000,136.5,124.949997,27.674418,31,69.699997,100,69.800003,73.599998,70.599998
20161204141500,136.5,122.849998,27.209302,31,70.599998,100,69.800003,73.599998,70.599998
20161204143000,136.5,122.849998,27.209302,31,68.199997,100,69.800003,73.599998,70.599998
20161204144500,136.5,124.949997,27.674418,31,72.0,100,69.800003,73.599998,70.599998
20161204150000,136.5,127.050003,28.139536,31,68.699997,100,69.800003,73.599998,70.599998
20161204151500,136.5,120.75,26.744186,31,71.5,100,69.800003,73.599998,70.599998
20161204153000,136.5,124.949997,27.674418,31,68.699997,100,69.800003,73.599998,70.599998
20161204154500,136.5,122.849998,27.209302,31,72.0,100,69.800003,73.599998,70.599998
20161204160000,136.5,124.949997,27.674418,31,68.699997,100,69.800003,73.599998,70.599998
20161204161500,136.5,127.050003,28.139536,31,72.0,100,69.800003,73.599998,70.599998
20161204163000,136.5,127.050003,28.139536,31,68.699997,100,69.800003,73.599998,70.599998
20161204164500,136.5,124.949997,27.674418,31,71.0,100,69.800003,73.599998,70.599998
20161204170000,136.5,124.949997,27.674418,31,69.199997,100,69.699997,73.599998,70.599998
20161204171500,136.5,124.949997,27.674418,31,71.0,100,69.800003,73.599998,70.599998
20161204173000,136.5,124.949997,27.674418,31,70.099998,100,69.800003,73.599998,70.599998
20161204174500,136.5,127.050003,28.139536,31,70.099998,100,69.699997,73.599998,70.599998
20161204180000,136.5,129.149994,28.60465,31,70.099998,100,69.699997,73.599998,70.599998
20161204181500,136.5,124.949997,27.674418,31,69.099998,100,69.699997,73.599998,70.599998
20161204183000,136.5,124.949997,27.674418,31,70.599998,100,69.699997,73.599998,70.599998
20161204184500,136.5,127.050003,28.139536,31,70.599998,100,69.699997,73.599998,70.599998
20161204190000,136.5,124.949997,27.674418,31,70.599998,100,69.699997,73.599998,70.599998
20161204191500,136.5,129.149994,28.60465,31,68.599998,100,69.699997,73.599998,70.599998
20161204193000,136.5,127.050003,28.139536,31,70.099998,100,69.699997,73.599998,70.599998
20161204194500,136.5,132.300003,29.302326,31,70.099998,100,69.699997,73.599998,70.599998
20161204200000,136.5,124.949997,27.674418,31,70.099998,100,69.699997,73.599998,70.599998
20161204201500,136.5,124.949997,27.674418,31,69.300003,100,69.699997,73.599998,70.599998
20161204203000,136.5,124.949997,27.674418,31,69.300003,100,69.699997,73.599998,70.599998
20161204204500,136.5,124.949997,27.674418,31,70.0,100,69.599998,73.599998,70.599998
20161204210000,136.5,122.849998,27.209302,31,69.199997,100,69.599998,73.599998,70.599998
20161204211500,136.5,124.949997,27.674418,31,71.0,100,69.599998,73.599998,70.599998
20161204213000,136.5,124.949997,27.674418,31,68.699997,100,69.599998,73.599998,70.599998
20161204214500,136.5,127.050003,28.139536,31,72.5,100,69.599998,73.599998,70.599998
20161204220000,136.5,124.949997,27.674418,31,68.300003,100,69.599998,73.599998,70.599998
20161204221500,136.5,127.050003,28.139536,31,72.0,100,69.599998,73.599998,70.599998
20161204223000,136.5,122.849998,27.209302,31,69.199997,100,69.599998,73.599998,70.599998
20161204224500,136.5,127.050003,28.139536,31,71.0,100,69.599998,73.599998,70.599998
20161204230000,136.5,127.050003,28.139536,31,68.699997,100,69.599998,73.599998,70.599998
20161204231500,136.5,127.050003,28.139536,31,72.400002,100,69.599998,73.599998,70.599998
20161204233000,136.5,127.050003,28.139536,31,69.099998,100,69.599998,73.599998,70.599998
20161204234500,136.5,124.949997,27.674418,31,71.099998,100,69.599998,73.599998,70.599998
20161205000000,136.5,124.949997,27.674418,31,68.699997,100,69.599998,73.599998,70.599998
20161205001500,136.5,127.050003,28.139536,31,70.599998,100,69.599998,73.599998,70.599998
20161205003000,136.5,127.050003,28.139536,31,69.099998,100,69.599998,73.599998,70.599998
20161205004500,136.5,124.949997,27.674418,31,70.599998,100,69.599998,73.599998,70.599998
20161205010000,136.5,124.949997,27.674418,31,69.5,100,69.599998,73.599998,70.599998
20161205011500,136.5,129.149994,28.60465,31,70.599998,100,69.599998,73.599998,70.599998
20161205013000,136.5,124.949997,27.674418,31,70.599998,100,69.599998,73.599998,70.599998
20161205014500,136.5,124.949997,27.674418,31,68.900002,100,69.599998,73.599998,70.599998
20161205020000,136.5,129.149994,28.60465,31,71.300003,100,69.599998,73.599998,70.599998
20161205021500,136.5,127.050003,28.139536,31,69.199997,100,69.599998,73.599998,70.599998
20161205023000,136.5,127.050003,28.139536,31,72.0,100,69.599998,73.599998,70.599998
20161205024500,136.5,124.949997,27.674418,31,68.199997,100,69.599998,73.599998,70.599998
20161205030000,136.5,127.050003,28.139536,31,72.800003,100,69.599998,73.599998,70.599998
20161205031500,136.5,122.849998,27.209302,31,69.199997,100,69.599998,73.599998,70.599998
20161205033000,136.5,129.149994,28.60465,31,71.599998,100,69.599998,73.599998,70.599998
20161205034500,136.5,129.149994,28.60465,31,68.199997,100,69.599998,73.599998,70.599998
20161205040000,136.5,127.050003,28.139536,31,70.099998,100,69.599998,73.599998,70.599998
20161205041500,136.5,132.300003,29.302326,31,70.099998,100,69.599998,73.599998,70.599998
20161205043000,136.5,127.050003,28.139536,31,68.900002,100,69.599998,73.599998,70.599998
20161205044500,136.5,122.849998,27.209302,31,72.0,100,69.599998,73.599998,70.599998
20161205050000,136.5,120.75,26.744186,31,68.599998,100,69.599998,73.599998,70.599998
20161205051500,136.5,124.949997,27.674418,31,70.099998,100,69.599998,73.599998,70.599998
20161205053000,136.5,124.949997,27.674418,31,70.099998,100,69.599998,73.599998,70.599998
20161205054500,136.5,124.949997,27.674418,31,69.300003,100,69.599998,73.599998,70.599998
20161205060000,136.5,127.050003,28.139536,31,71.0,100,69.599998,73.599998,70.599998
20161205061500,136.5,124.949997,27.674418,31,68.699997,100,69.599998,73.599998,70.599998
20161205063000,136.5,127.050003,28.139536,31,72.0,100,69.599998,73.599998,70.599998
20161205064500,136.5,127.050003,28.139536,31,68.599998,100,69.599998,73.599998,70.599998
20161205070000,136.5,127.050003,28.139536,31,70.099998,100,69.599998,73.599998,70.599998
20161205071500,136.5,129.149994,28.60465,31,70.099998,100,69.599998,73.599998,70.599998
20161205073000,136.5,127.050003,28.139536,31,70.099998,100,69.599998,73.599998,70.599998
20161205074500,136.5,124.949997,27.674418,31,70.099998,100,69.599998,73.599998,70.599998
20161205080000,136.5,124.949997,27.674418,31,71.0,100,69.599998,73.599998,70.599998
20161205081500,136.5,124.949997,27.674418,31,70.099998,100,69.599998,73.599998,70.599998
20161205083000,136.5,124.949997,27.674418,31,69.199997,100,69.599998,73.599998,70.599998
20161205084500,136.5,127.050003,28.139536,31,69.199997,100,69.599998,73.599998,70.599998
20161205090000,136.5,124.949997,27.674418,31,69.199997,100,69.599998,73.599998,70.599998
20161205091500,136.5,129.149994,28.60465,31,70.5,100,69.599998,73.599998,70.599998
20161205093000,136.5,122.849998,27.209302,31,70.5,100,69.599998,73.599998,70.599998
20161205094500,136.5,122.849998,27.209302,31,69.5,100,69.599998,73.599998,70.599998
20161205100000,136.5,122.849998,27.209302,31,72.0,100,69.599998,73.599998,70.599998
20161205101500,136.5,122.849998,27.209302,31,68.699997,100,69.599998,73.599998,70.599998
20161205103000,136.5,132.300003,29.302326,31,70.099998,100,69.699997,73.599998,70.599998
20161205104500,136.5,132.300003,29.302326,31,69.199997,100,69.699997,73.599998,70.599998
20161205110000,136.5,132.300003,29.302326,31,68.099998,100,69.699997,73.599998,70.599998
20161205111500,136.5,132.300003,29.302326,31,71.900002,100,69.800003,73.599998,70.599998
20161205113000,136.5,129.149994,28.60465,31,68.699997,100,69.800003,73.599998,70.599998
20161205114500,136.5,129.149994,28.60465,31,69.599998,100,69.800003,73.599998,70.599998
20161205120000,136.5,132.300003,29.302326,31,70.599998,100,69.800003,73.599998,70.599998
20161205121500,136.5,132.300003,29.302326,31,68.199997,100,69.800003,73.599998,70.599998
20161205123000,136.5,129.149994,28.60465,31,71.300003,100,69.800003,73.599998,70.599998
20161205124500,136.5,132.300003,29.302326,31,70.099998,100,69.800003,73.599998,70.599998
20161205130000,136.5,129.149994,28.60465,31,68.699997,100,69.800003,73.599998,70.599998
20161205131500,136.5,129.149994,28.60465,31,68.699997,100,69.800003,73.599998,70.599998
20161205133000,136.5,129.149994,28.60465,31,70.599998,100,69.800003,73.599998,70.599998
20161205134500,136.5,129.149994,28.60465,31,69.199997,100,69.800003,73.599998,70.599998
20161205140000,136.5,127.050003,28.139536,31,69.199997,100,69.800003,73.599998,70.599998
20161205141500,136.5,132.300003,29.302326,31,71.099998,100,69.800003,73.599998,70.599998
20161205143000,136.5,127.050003,28.139536,31,68.699997,100,69.800003,73.599998,70.599998
20161205144500,136.5,129.149994,28.60465,31,67.699997,100,69.900002,73.599998,70.599998
20161205150000,136.5,129.149994,28.60465,31,69.400002,100,69.900002,73.599998,70.599998
20161205151500,136.5,127.050003,28.139536,31,70.599998,100,69.900002,73.599998,70.599998
20161205153000,136.5,129.149994,28.60465,31,68.199997,100,69.900002,73.599998,70.599998
20161205154500,136.5,129.149994,28.60465,31,68.199997,100,69.900002,73.599998,70.599998
20161205160000,136.5,122.849998,27.209302,31,71.5,100,69.900002,73.599998,70.599998
20161205161500,136.5,132.300003,29.302326,31,69.900002,100,70.0,73.599998,70.599998
20161205163000,136.5,132.300003,29.302326,31,68.699997,100,70.0,73.599998,70.599998
20161205164500,136.5,129.149994,28.60465,31,69.599998,100,70.0,73.599998,70.599998
20161205170000,136.5,132.300003,29.302326,31,71.099998,100,70.0,73.599998,70.599998
20161205171500,136.5,127.050003,28.139536,31,68.699997,100,70.0,73.599998,70.599998
20161205173000,136.5,129.149994,28.60465,31,68.699997,100,70.099998,73.599998,70.599998
20161205174500,136.5,129.149994,28.60465,31,71.099998,100,70.099998,73.599998,70.599998
20161205180000,136.5,129.149994,28.60465,31,68.199997,100,70.0,73.599998,70.599998
20161205181500,136.5,129.149994,28.60465,31,69.099998,100,70.0,73.599998,70.599998
20161205183000,136.5,129.149994,28.60465,31,69.099998,100,70.0,73.599998,70.599998
20161205184500,136.5,132.300003,29.302326,31,67.300003,100,69.900002,73.599998,70.599998
20161205190000,136.5,136.5,30.232558,31,69.599998,100,69.900002,73.599998,70.599998
20161205191500,136.5,133.350006,29.534885,31,69.599998,100,69.800003,73.599998,70.599998
20161205193000,136.5,136.5,30.232558,31,67.699997,100,69.800003,73.599998,70.599998
20161205194500,136.5,140.699997,31.16279,31,69.099998,100,69.800003,73.599998,70.599998
20161205200000,136.5,133.350006,29.534885,31,69.099998,100,69.800003,73.599998,70.599998
20161205201500,136.5,133.350006,29.534885,31,67.300003,100,69.699997,73.599998,70.599998
20161205203000,136.5,138.600006,30.697676,31,69.599998,100,69.699997,73.599998,70.599998
20161205204500,136.5,136.5,30.232558,31,68.199997,100,69.699997,73.599998,70.599998
20161205210000,136.5,132.300003,29.302326,31,68.199997,100,69.699997,73.599998,70.599998
20161205211500,136.5,129.149994,28.60465,31,71.0,100,69.699997,73.599998,70.599998
20161205213000,136.5,136.5,30.232558,31,67.699997,100,69.599998,73.599998,70.599998
20161205214500,136.5,132.300003,29.302326,31,67.699997,100,69.599998,73.599998,70.599998
20161205220000,136.5,136.5,30.232558,31,69.699997,100,69.599998,73.599998,70.599998
20161205221500,136.5,133.350006,29.534885,31,67.699997,100,69.599998,73.599998,70.599998
20161205223000,136.5,138.600006,30.697676,31,68.599998,100,69.5,73.599998,70.599998
20161205224500,136.5,136.5,30.232558,31,70.0,100,69.5,73.599998,70.599998
20161205230000,136.5,129.149994,28.60465,31,67.300003,100,69.5,73.599998,70.599998
20161205231500,136.5,138.600006,30.697676,31,68.099998,100,69.5,73.599998,70.599998
20161205233000,136.5,138.600006,30.697676,31,70.099998,100,69.5,73.599998,70.599998
20161205234500,136.5,138.600006,30.697676,31,68.199997,100,69.599998,73.599998,70.599998
20161206000000,136.5,133.350006,29.534885,31,67.199997,100,69.599998,73.599998,70.599998
20161206001500,136.5,136.5,30.232558,31,70.099998,100,69.599998,73.599998,70.599998
20161206003000,136.5,138.600006,30.697676,31,67.800003,100,69.5,73.599998,70.599998
20161206004500,136.5,138.600006,30.697676,31,68.599998,100,69.5,73.599998,70.599998
20161206010000,136.5,136.5,30.232558,31,69.699997,100,69.5,73.599998,70.599998
20161206011500,136.5,136.5,30.232558,31,68.099998,100,69.400002,73.599998,70.599998
20161206013000,136.5,133.350006,29.534885,31,69.699997,100,69.400002,73.599998,70.599998
20161206014500,136.5,133.350006,29.534885,31,67.699997,100,69.400002,73.599998,70.599998
20161206020000,136.5,133.350006,29.534885,31,70.099998,100,69.400002,73.599998,70.599998
20161206021500,136.5,138.600006,30.697676,31,66.800003,100,69.5,73.599998,70.599998
20161206023000,136.5,133.350006,29.534885,31,71.0,100,69.400002,73.599998,70.599998
20161206024500,136.5,136.5,30.232558,31,67.699997,100,69.400002,73.599998,70.599998
20161206030000,136.5,129.149994,28.60465,31,71.0,100,69.5,73.599998,70.599998
20161206031500,136.5,133.350006,29.534885,31,68.199997,100,69.5,73.599998,70.599998
20161206033000,136.5,133.350006,29.534885,31,68.199997,100,69.400002,73.599998,70.599998
20161206034500,136.5,129.149994,28.60465,31,68.199997,100,69.400002,73.599998,70.599998
20161206040000,136.5,136.5,30.232558,31,69.300003,100,69.400002,73.599998,70.599998
20161206041500,136.5,133.350006,29.534885,31,69.300003,100,69.400002,73.599998,70.599998
20161206043000,136.5,133.350006,29.534885,31,68.099998,100,69.400002,73.599998,70.599998
20161206044500,136.5,136.5,30.232558,31,70.400002,100,69.300003,73.599998,70.599998
20161206050000,136.5,132.300003,29.302326,31,67.300003,100,69.300003,73.599998,70.599998
20161206051500,136.5,132.300003,29.302326,31,70.099998,100,69.300003,73.599998,70.599998
20161206053000,136.5,140.699997,31.16279,31,70.699997,100,69.300003,73.599998,70.599998
20161206054500,136.5,140.699997,31.16279,31,67.5,100,69.300003,73.599998,70.599998
20161206060000,136.5,138.600006,30.697676,31,67.5,100,69.300003,73.599998,70.599998
20161206061500,136.5,140.699997,31.16279,31,65.800003,100,69.300003,73.599998,70.599998
20161206063000,136.5,140.699997,31.16279,31,67.199997,100,69.300003,73.599998,70.599998
20161206064500,136.5,138.600006,30.697676,31,67.199997,100,69.300003,73.599998,70.599998
20161206070000,136.5,138.600006,30.697676,31,71.0,100,69.300003,73.599998,70.599998
20161206071500,136.5,140.699997,31.16279,31,67.699997,100,69.300003,73.599998,70.599998
20161206073000,136.5,140.699997,31.16279,31,66.800003,100,69.300003,73.599998,70.599998
20161206074500,136.5,140.699997,31.16279,31,66.800003,100,69.300003,73.599998,70.599998
20161206080000,136.5,140.699997,31.16279,31,66.800003,100,69.300003,73.599998,70.599998
20161206081500,136.5,140.699997,31.16279,31,69.099998,100,69.300003,73.599998,70.599998
20161206083000,136.5,140.699997,31.16279,31,69.099998,100,69.300003,73.599998,70.599998
20161206084500,136.5,140.699997,31.16279,31,69.099998,100,69.099998,73.599998,70.599998
20161206090000,136.5,138.600006,30.697676,31,66.800003,100,69.400002,73.599998,70.599998
20161206091500,136.5,133.350006,29.534885,31,66.800003,100,69.699997,73.599998,70.599998
20161206093000,136.5,136.5,30.232558,31,67.599998,100,70.0,73.599998,70.599998
20161206094500,136.5,138.600006,30.697676,31,67.599998,100,70.0,73.599998,70.599998
20161206100000,136.5,132.300003,29.302326,31,68.800003,100,69.900002,73.599998,70.599998
20161206101500,136.5,138.600006,30.697676,31,66.800003,100,69.900002,73.599998,70.599998
20161206103000,136.5,129.149994,28.60465,31,67.599998,100,69.900002,73.599998,70.599998
20161206104500,136.5,136.5,30.232558,31,68.699997,100,69.900002,73.599998,70.599998
20161206110000,136.5,136.5,30.232558,31,69.599998,100,69.900002,73.599998,70.599998
20161206111500,136.5,138.600006,30.697676,31,66.800003,100,69.900002,73.599998,70.599998
20161206113000,136.5,136.5,30.232558,31,67.699997,100,70.0,73.599998,70.599998
20161206114500,136.5,136.5,30.232558,31,69.099998,100,70.0,73.599998,70.599998
20161206120000,136.5,136.5,30.232558,31,68.0,100,70.0,73.599998,70.599998
20161206121500,136.5,136.5,30.232558,31,69.599998,100,70.0,73.599998,70.599998
20161206123000,136.5,136.5,30.232558,31,66.800003,100,70.400002,73.599998,70.599998
20161206124500,136.5,133.350006,29.534885,31,67.699997,100,70.400002,73.599998,70.599998
20161206130000,136.5,136.5,30.232558,31,67.699997,100,70.400002,73.599998,70.599998
20161206131500,136.5,133.350006,29.534885,31,69.199997,100,69.900002,73.599998,70.599998
20161206133000,136.5,138.600006,30.697676,31,66.800003,100,69.800003,73.599998,70.599998
20161206134500,136.5,133.350006,29.534885,31,68.099998,100,69.699997,73.599998,70.599998
20161206140000,136.5,138.600006,30.697676,31,68.099998,100,69.800003,73.599998,70.599998
20161206141500,136.5,138.600006,30.697676,31,66.300003,100,69.699997,73.599998,70.599998
20161206143000,136.5,132.300003,29.302326,31,68.099998,100,69.800003,73.599998,70.599998
20161206144500,136.5,132.300003,29.302326,31,69.199997,100,69.699997,73.599998,70.599998
20161206150000,136.5,138.600006,30.697676,31,67.300003,100,69.900002,73.599998,70.599998
20161206151500,136.5,136.5,30.232558,31,69.099998,100,70.099998,73.599998,70.599998
20161206153000,136.5,136.5,30.232558,31,69.099998,100,70.199997,73.599998,70.599998
20161206154500,136.5,132.300003,29.302326,31,67.699997,100,70.300003,73.599998,70.599998
20161206160000,136.5,136.5,30.232558,31,70.5,100,70.300003,73.599998,70.599998
20161206161500,136.5,133.350006,29.534885,31,67.300003,100,70.0,73.599998,70.599998
20161206163000,136.5,136.5,30.232558,31,67.300003,100,70.0,73.599998,70.599998
20161206164500,136.5,136.5,30.232558,31,69.099998,100,70.599998,73.599998,70.599998
20161206170000,136.5,136.5,30.232558,31,67.699997,100,70.199997,73.599998,70.599998
20161206171500,136.5,141.75,31.395349,31,66.800003,100,70.199997,73.599998,70.599998
20161206173000,136.5,136.5,30.232558,31,69.199997,100,70.199997,73.599998,70.599998
20161206174500,136.5,138.600006,30.697676,31,67.699997,100,70.199997,73.599998,70.599998
20161206180000,136.5,138.600006,30.697676,31,67.699997,100,70.199997,73.599998,70.599998
20161206181500,136.5,140.699997,31.16279,31,69.199997,100,70.199997,73.599998,70.599998
20161206183000,136.5,140.699997,31.16279,31,66.800003,100,70.099998,73.599998,70.599998
20161206184500,136.5,140.699997,31.16279,31,68.099998,100,70.0,73.599998,70.599998
20161206190000,136.5,140.699997,31.16279,31,68.099998,100,70.099998,73.599998,70.599998
20161206191500,136.5,138.600006,30.697676,31,66.300003,100,70.0,73.599998,70.599998
20161206193000,136.5,140.699997,31.16279,31,69.599998,100,69.900002,73.599998,70.599998
20161206194500,136.5,138.600006,30.697676,31,66.300003,100,69.900002,73.599998,70.599998
20161206200000,136.5,141.75,31.395349,31,68.599998,100,69.900002,73.599998,70.599998
20161206201500,136.5,138.600006,30.697676,31,68.599998,100,69.800003,73.599998,70.599998
20161206203000,136.5,140.699997,31.16279,31,66.800003,100,69.800003,73.599998,70.599998
20161206204500,136.5,138.600006,30.697676,31,70.099998,100,69.800003,73.599998,70.599998
20161206210000,136.5,140.699997,31.16279,31,67.300003,100,69.800003,73.599998,70.599998
20161206211500,136.5,140.699997,31.16279,31,67.300003,100,69.699997,73.599998,70.599998
20161206213000,136.5,138.600006,30.697676,31,68.699997,100,69.699997,73.599998,70.599998
20161206214500,136.5,141.75,31.395349,31,66.800003,100,69.699997,73.599998,70.599998
20161206220000,136.5,136.5,30.232558,31,69.0,100,69.699997,73.599998,70.599998
20161206221500,136.5,143.850006,31.860466,31,68.199997,100,69.699997,73.599998,70.599998
20161206223000,136.5,138.600006,30.697676,31,66.800003,100,69.699997,73.599998,70.599998
20161206224500,136.5,141.75,31.395349,31,69.199997,100,69.699997,73.599998,70.599998
20161206230000,136.5,141.75,31.395349,31,67.300003,100,69.699997,73.599998,70.599998
20161206231500,136.5,136.5,30.232558,31,67.300003,100,69.699997,73.599998,70.599998
20161206233000,136.5,136.5,30.232558,31,69.599998,100,69.699997,73.599998,70.599998
20161206234500,136.5,143.850006,31.860466,31,66.800003,100,69.699997,73.599998,70.599998
20161207000000,136.5,141.75,31.395349,31,68.099998,100,69.599998,73.599998,70.599998
20161207001500,136.5,138.600006,30.697676,31,69.099998,100,69.599998,73.599998,70.599998
20161207003000,136.5,138.600006,30.697676,31,66.800003,100,69.599998,73.599998,70.599998
20161207004500,136.5,138.600006,30.697676,31,69.5,100,69.599998,73.599998,70.599998
20161207010000,136.5,140.699997,31.16279,31,66.800003,100,69.599998,73.599998,70.599998
20161207011500,136.5,122.849998,27.209302,31,65.900002,100,69.5,73.599998,70.599998
20161207013000,136.5,124.949997,27.674418,31,71.5,100,69.400002,73.599998,70.599998
20161207014500,136.5,124.949997,27.674418,31,69.199997,100,69.400002,73.599998,70.599998
20161207020000,136.5,124.949997,27.674418,31,70.099998,100,69.5,73.599998,70.599998
20161207021500,136.5,124.949997,27.674418,31,70.099998,100,69.5,73.599998,70.599998
20161207023000,136.5,132.300003,29.302326,31,67.699997,100,69.5,73.599998,70.599998
20161207024500,136.5,129.149994,28.60465,31,72.0,100,69.5,73.599998,70.599998
20161207030000,136.5,124.949997,27.674418,31,67.699997,100,69.5,73.599998,70.599998
20161207031500,136.5,124.949997,27.674418,31,70.5,100,69.5,73.599998,70.599998
20161207033000,136.5,129.149994,28.60465,31,68.0,100,69.400002,73.599998,70.599998
20161207034500,136.5,127.050003,28.139536,31,69.099998,100,69.400002,73.599998,70.599998
20161207040000,136.5,127.050003,28.139536,31,70.099998,100,69.400002,73.599998,70.599998
20161207041500,136.5,127.050003,28.139536,31,67.300003,100,69.400002,73.599998,70.599998
20161207043000,136.5,124.949997,27.674418,31,71.300003,100,69.300003,73.599998,70.599998
