PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161207044500,136.5,124.949997,27.674418,31,67.699997,100,69.300003,73.599998,70.599998
20161207050000,136.5,127.050003,28.139536,31,71.300003,100,69.300003,73.599998,70.599998
20161207051500,136.5,124.949997,27.674418,31,68.199997,100,69.300003,73.599998,70.599998
20161207053000,136.5,127.050003,28.139536,31,69.0,100,69.300003,73.599998,70.599998
20161207054500,136.5,120.75,26.744186,31,70.099998,100,69.300003,73.599998,70.599998
20161207060000,136.5,124.949997,27.674418,31,67.599998,100,69.300003,73.599998,70.599998
20161207061500,136.5,127.050003,28.139536,31,69.099998,100,69.300003,73.599998,70.599998
20161207063000,136.5,124.949997,27.674418,31,71.0,100,69.300003,73.599998,70.599998
20161207064500,136.5,127.050003,28.139536,31,68.699997,100,69.300003,73.599998,70.599998
20161207070000,136.5,129.149994,28.60465,31,69.599998,100,69.400002,73.599998,70.599998
20161207071500,136.5,124.949997,27.674418,31,69.599998,100,69.400002,73.599998,70.599998
20161207073000,136.5,127.050003,28.139536,31,68.699997,100,69.400002,73.599998,70.599998
20161207074500,136.5,129.149994,28.60465,31,71.099998,100,69.400002,73.599998,70.599998
20161207080000,136.5,132.300003,29.302326,31,68.699997,100,69.400002,73.599998,70.599998
20161207081500,136.5,127.050003,28.139536,31,70.0,100,69.400002,73.599998,70.599998
20161207083000,136.5,122.849998,27.209302,31,70.0,100,69.400002,73.599998,70.599998
20161207084500,136.5,127.050003,28.139536,31,68.199997,100,69.400002,73.599998,70.599998
20161207090000,136.5,129.149994,28.60465,31,70.099998,100,69.400002,73.599998,70.599998
20161207091500,136.5,122.849998,27.209302,31,70.099998,100,69.599998,73.599998,70.599998
20161207093000,136.5,122.849998,27.209302,31,68.699997,100,69.699997,73.599998,70.599998
20161207094500,136.5,122.849998,27.209302,31,69.800003,100,69.400002,73.599998,70.599998
20161207100000,136.5,122.849998,27.209302,31,70.599998,100,69.5,73.599998,70.599998
20161207101500,136.5,129.149994,28.60465,32,67.699997,100,69.699997,73.599998,70.599998
20161207103000,136.5,132.300003,29.302326,32,67.699997,100,69.300003,73.599998,70.599998
20161207104500,136.5,129.149994,28.60465,32,70.099998,100,69.199997,73.599998,70.599998
20161207110000,136.5,129.149994,28.60465,32,67.300003,100,69.300003,73.599998,70.599998
20161207111500,136.5,129.149994,28.60465,32,68.599998,100,69.300003,73.599998,70.599998
20161207113000,136.5,124.949997,27.674418,32,68.599998,100,69.400002,73.599998,70.599998
20161207114500,136.5,129.149994,28.60465,32,68.599998,100,69.699997,73.599998,70.599998
20161207120000,136.5,127.050003,28.139536,32,69.599998,100,69.5,73.599998,70.599998
20161207121500,136.5,129.149994,28.60465,32,68.699997,100,69.800003,73.599998,70.599998
20161207123000,136.5,124.949997,27.674418,32,66.699997,100,69.599998,73.599998,70.599998
20161207124500,136.5,129.149994,28.60465,32,70.5,100,69.599998,73.599998,70.599998
20161207130000,136.5,132.300003,29.302326,32,67.699997,100,69.699997,73.599998,70.599998
20161207131500,136.5,129.149994,28.60465,32,67.699997,100,69.699997,73.599998,70.599998
20161207133000,136.5,127.050003,28.139536,32,70.099998,100,69.800003,73.599998,70.599998
20161207134500,136.5,127.050003,28.139536,32,67.800003,100,69.900002,73.599998,70.599998
20161207140000,136.5,127.050003,28.139536,32,66.800003,100,70.0,73.599998,70.599998
20161207141500,136.5,129.149994,28.60465,32,70.099998,100,70.400002,73.599998,70.599998
20161207143000,136.5,129.149994,28.60465,32,66.800003,100,70.199997,73.599998,70.599998
20161207144500,136.5,127.050003,28.139536,32,66.800003,100,69.800003,73.599998,70.599998
20161207150000,136.5,127.050003,28.139536,32,70.599998,100,69.800003,73.599998,70.599998
20161207151500,136.5,129.149994,28.60465,32,68.199997,100,69.599998,73.599998,70.599998
20161207153000,136.5,129.149994,28.60465,32,68.199997,100,69.400002,73.599998,70.599998
20161207154500,136.5,133.350006,29.534885,32,70.099998,100,69.400002,73.599998,70.599998
20161207160000,136.5,133.350006,29.534885,32,67.699997,100,69.900002,73.599998,70.599998
20161207161500,136.5,136.5,30.232558,32,68.599998,100,69.900002,73.599998,70.599998
20161207163000,136.5,129.149994,28.60465,32,70.099998,100,69.699997,73.599998,70.599998
20161207164500,136.5,138.600006,30.697676,32,66.800003,100,69.599998,73.599998,70.599998
20161207170000,136.5,129.149994,28.60465,32,69.599998,100,69.599998,73.599998,70.599998
20161207171500,136.5,136.5,30.232558,32,67.300003,100,69.699997,73.599998,70.599998
20161207173000,136.5,136.5,30.232558,32,68.099998,100,69.900002,73.599998,70.599998
20161207174500,136.5,136.5,30.232558,32,69.199997,100,69.900002,73.599998,70.599998
20161207180000,136.5,133.350006,29.534885,32,66.800003,100,69.900002,73.599998,70.599998
20161207181500,136.5,133.350006,29.534885,32,69.5,100,69.900002,73.599998,70.599998
20161207183000,136.5,138.600006,30.697676,32,66.800003,100,69.900002,73.599998,70.599998
20161207184500,136.5,138.600006,30.697676,32,68.099998,100,69.800003,73.599998,70.599998
20161207190000,136.5,138.600006,30.697676,32,67.300003,100,69.800003,73.599998,70.599998
20161207191500,136.5,136.5,30.232558,32,67.300003,100,69.800003,73.599998,70.599998
20161207193000,136.5,133.350006,29.534885,32,69.599998,100,69.800003,73.599998,70.599998
20161207194500,136.5,133.350006,29.534885,32,67.300003,100,69.800003,73.599998,70.599998
20161207200000,136.5,136.5,30.232558,32,68.099998,100,69.800003,73.599998,70.599998
20161207201500,136.5,133.350006,29.534885,32,68.099998,100,69.800003,73.599998,70.599998
20161207203000,136.5,129.149994,28.60465,32,66.300003,100,69.800003,73.599998,70.599998
20161207204500,136.5,136.5,30.232558,32,69.599998,100,69.800003,73.599998,70.599998
20161207210000,136.5,136.5,30.232558,32,67.300003,100,69.800003,73.599998,70.599998
20161207211500,136.5,133.350006,29.534885,32,67.300003,100,69.800003,73.599998,70.599998
20161207213000,136.5,138.600006,30.697676,32,68.699997,100,69.800003,73.599998,70.599998
20161207214500,136.5,136.5,30.232558,32,66.699997,100,69.699997,73.599998,70.599998
20161207220000,136.5,132.300003,29.302326,32,69.599998,100,69.699997,73.599998,70.599998
20161207221500,136.5,136.5,30.232558,32,67.300003,100,69.699997,73.599998,70.599998
20161207223000,136.5,136.5,30.232558,32,67.300003,100,69.699997,73.599998,70.599998
20161207224500,136.5,136.5,30.232558,32,68.400002,100,69.699997,73.599998,70.599998
20161207230000,136.5,136.5,30.232558,32,66.800003,100,69.699997,73.599998,70.599998
20161207231500,136.5,136.5,30.232558,32,69.099998,100,69.699997,73.599998,70.599998
20161207233000,136.5,136.5,30.232558,32,66.800003,100,69.699997,73.599998,70.599998
20161207234500,136.5,132.300003,29.302326,32,68.599998,100,69.699997,73.599998,70.599998
20161208000000,136.5,136.5,30.232558,32,67.300003,100,69.699997,73.599998,70.599998
20161208001500,136.5,136.5,30.232558,32,68.099998,100,69.699997,73.599998,70.599998
20161208003000,136.5,132.300003,29.302326,32,67.300003,100,69.699997,73.599998,70.599998
20161208004500,136.5,136.5,30.232558,32,67.300003,100,69.699997,73.599998,70.599998
20161208010000,136.5,132.300003,29.302326,32,68.0,100,69.699997,73.599998,70.599998
20161208011500,136.5,132.300003,29.302326,32,66.699997,100,69.699997,73.599998,70.599998
20161208013000,136.5,132.300003,29.302326,32,69.099998,100,69.699997,73.599998,70.599998
20161208014500,136.5,136.5,30.232558,32,66.300003,100,69.699997,73.599998,70.599998
20161208020000,136.5,133.350006,29.534885,32,70.0,100,69.699997,73.599998,70.599998
20161208021500,136.5,136.5,30.232558,32,66.699997,100,69.699997,73.599998,70.599998
20161208023000,136.5,133.350006,29.534885,32,69.0,100,69.599998,73.599998,70.599998
20161208024500,136.5,136.5,30.232558,32,67.300003,100,69.599998,73.599998,70.599998
20161208030000,136.5,132.300003,29.302326,32,67.300003,100,69.599998,73.599998,70.599998
20161208031500,136.5,132.300003,29.302326,32,68.699997,100,69.599998,73.599998,70.599998
20161208033000,136.5,132.300003,29.302326,32,66.599998,100,69.599998,73.599998,70.599998
20161208034500,136.5,136.5,30.232558,32,68.699997,100,69.599998,73.599998,70.599998
20161208040000,136.5,133.350006,29.534885,32,66.699997,100,69.599998,73.599998,70.599998
20161208041500,136.5,133.350006,29.534885,32,68.699997,100,69.599998,73.599998,70.599998
20161208043000,136.5,136.5,30.232558,32,67.199997,100,69.599998,73.599998,70.599998
20161208044500,136.5,133.350006,29.534885,32,68.199997,100,69.599998,73.599998,70.599998
20161208050000,136.5,136.5,30.232558,32,67.199997,100,69.599998,73.599998,70.599998
20161208051500,136.5,132.300003,29.302326,32,67.900002,100,69.599998,73.599998,70.599998
20161208053000,136.5,138.600006,30.697676,32,67.199997,100,69.599998,73.599998,70.599998
20161208054500,136.5,133.350006,29.534885,32,68.699997,100,69.599998,73.599998,70.599998
20161208060000,136.5,136.5,30.232558,32,67.699997,100,69.599998,73.599998,70.599998
20161208061500,136.5,140.699997,31.16279,32,67.699997,100,69.5,73.599998,70.599998
20161208063000,136.5,133.350006,29.534885,32,67.699997,100,69.400002,73.599998,70.599998
20161208064500,136.5,138.600006,30.697676,32,66.800003,100,69.400002,73.599998,70.599998
20161208070000,136.5,138.600006,30.697676,32,69.599998,100,69.400002,73.599998,70.599998
20161208071500,136.5,138.600006,30.697676,32,66.800003,100,69.400002,73.599998,70.599998
20161208073000,136.5,132.300003,29.302326,32,69.099998,100,69.400002,73.599998,70.599998
20161208074500,136.5,138.600006,30.697676,32,67.0,100,69.400002,73.599998,70.599998
20161208080000,136.5,136.5,30.232558,32,71.099998,100,69.300003,73.599998,70.599998
20161208081500,136.5,132.300003,29.302326,32,66.800003,100,69.300003,73.599998,70.599998
20161208083000,136.5,132.300003,29.302326,32,66.800003,100,69.300003,73.599998,70.599998
20161208084500,136.5,132.300003,29.302326,32,69.5,100,69.400002,73.599998,70.599998
20161208090000,136.5,136.5,30.232558,32,69.5,100,69.400002,73.599998,70.599998
20161208091500,136.5,133.350006,29.534885,32,65.300003,100,69.400002,73.599998,70.599998
20161208093000,136.5,129.149994,28.60465,32,69.199997,100,69.099998,73.599998,70.599998
20161208094500,136.5,136.5,30.232558,32,69.199997,100,69.5,73.599998,70.599998
20161208100000,136.5,127.050003,28.139536,32,69.199997,100,69.599998,73.599998,70.599998
20161208111500,136.5,147.0,32.55814,12,68.099998,100,69.699997,73.599998,70.599998
20161208113000,136.5,129.149994,28.60465,35,68.099998,100,69.0,73.599998,70.599998
20161208114500,136.5,127.050003,28.139536,35,64.099998,100,69.0,73.599998,70.599998
20161208120000,136.5,129.149994,28.60465,35,66.699997,100,68.400002,73.599998,70.599998
20161208121500,136.5,132.300003,29.302326,35,64.900002,100,68.699997,73.599998,70.599998
20161208123000,136.5,132.300003,29.302326,35,63.599998,100,68.800003,73.599998,70.599998
20161208124500,136.5,132.300003,29.302326,35,67.5,100,67.900002,73.599998,70.599998
20161208130000,136.5,138.600006,30.697676,35,63.099998,100,68.699997,73.599998,70.599998
20161208131500,136.5,133.350006,29.534885,35,66.800003,100,68.900002,73.599998,70.599998
20161208133000,136.5,138.600006,30.697676,35,64.400002,100,69.099998,73.599998,70.599998
20161208134500,136.5,127.050003,28.139536,35,65.300003,100,69.099998,73.599998,70.599998
20161208140000,136.5,133.350006,29.534885,35,63.700001,100,69.199997,73.599998,70.599998
20161208141500,136.5,133.350006,29.534885,35,64.800003,100,68.900002,73.599998,70.599998
20161208143000,136.5,127.050003,28.139536,35,64.800003,100,69.199997,73.599998,70.599998
20161208144500,136.5,122.849998,27.209302,35,64.800003,100,69.199997,73.599998,70.599998
20161208150000,136.5,138.600006,30.697676,35,64.800003,100,69.300003,73.599998,70.599998
20161208151500,136.5,132.300003,29.302326,35,64.0,100,69.300003,73.599998,70.599998
20161208153000,136.5,136.5,30.232558,35,65.300003,100,69.300003,73.599998,70.599998
20161208154500,136.5,132.300003,29.302326,35,63.200001,100,69.400002,73.599998,70.599998
20161208160000,136.5,138.600006,30.697676,35,65.800003,100,69.300003,73.599998,70.599998
20161208161500,136.5,129.149994,28.60465,35,64.0,100,69.099998,73.599998,70.599998
20161208163000,136.5,138.600006,30.697676,35,64.0,100,68.900002,73.599998,70.599998
20161208164500,136.5,132.300003,29.302326,35,66.199997,100,68.900002,73.599998,70.599998
20161208170000,136.5,138.600006,30.697676,35,62.0,100,68.400002,73.599998,70.599998
20161208171500,136.5,129.149994,28.60465,35,67.199997,100,68.0,73.599998,70.599998
20161208173000,136.5,138.600006,30.697676,35,62.799999,100,68.5,73.599998,70.599998
20161208174500,136.5,140.699997,31.16279,35,66.199997,100,68.800003,73.599998,70.599998
20161208180000,136.5,140.699997,31.16279,35,63.299999,100,68.800003,73.599998,70.599998
20161208181500,136.5,133.350006,29.534885,35,66.699997,100,68.800003,73.599998,70.599998
20161208183000,136.5,138.600006,30.697676,35,62.0,100,68.800003,73.599998,70.599998
20161208184500,136.5,133.350006,29.534885,35,68.099998,100,68.800003,73.599998,70.599998
20161208190000,136.5,136.5,30.232558,35,61.599998,100,68.800003,73.599998,70.599998
20161208191500,136.5,140.699997,31.16279,35,66.300003,100,68.699997,73.599998,70.599998
20161208193000,136.5,133.350006,29.534885,35,64.0,100,68.699997,73.599998,70.599998
20161208194500,136.5,141.75,31.395349,35,65.699997,100,68.699997,73.599998,70.599998
20161208200000,136.5,136.5,30.232558,35,62.799999,100,68.699997,73.599998,70.599998
20161208201500,136.5,141.75,31.395349,35,66.300003,100,68.699997,73.599998,70.599998
20161208203000,136.5,138.600006,30.697676,35,64.400002,100,68.699997,73.599998,70.599998
20161208204500,136.5,138.600006,30.697676,35,63.599998,100,68.699997,73.599998,70.599998
20161208210000,136.5,140.699997,31.16279,35,65.300003,100,68.699997,73.599998,70.599998
20161208211500,136.5,140.699997,31.16279,35,65.300003,100,68.599998,73.599998,70.599998
20161208213000,136.5,138.600006,30.697676,35,62.799999,100,68.599998,73.599998,70.599998
20161208214500,136.5,136.5,30.232558,35,66.5,100,68.599998,73.599998,70.599998
20161208220000,136.5,136.5,30.232558,35,64.0,100,68.599998,73.599998,70.599998
20161208221500,136.5,140.699997,31.16279,35,66.199997,100,68.599998,73.599998,70.599998
20161208223000,136.5,133.350006,29.534885,35,61.599998,100,68.5,73.599998,70.599998
20161208224500,136.5,133.350006,29.534885,35,66.900002,100,68.400002,73.599998,70.599998
20161208230000,136.5,141.75,31.395349,35,64.0,100,68.400002,73.599998,70.599998
20161208231500,136.5,138.600006,30.697676,35,65.699997,100,68.400002,73.599998,70.599998
20161208233000,136.5,138.600006,30.697676,35,63.700001,100,68.400002,73.599998,70.599998
20161208234500,136.5,136.5,30.232558,35,63.700001,100,68.400002,73.599998,70.599998
20161209000000,136.5,136.5,30.232558,35,67.300003,100,68.400002,73.599998,70.599998
20161209001500,136.5,143.850006,31.860466,35,63.200001,100,68.400002,73.599998,70.599998
20161209003000,136.5,133.350006,29.534885,35,65.800003,100,68.400002,73.599998,70.599998
20161209004500,136.5,140.699997,31.16279,35,62.099998,100,68.300003,73.599998,70.599998
20161209010000,136.5,136.5,30.232558,35,67.199997,100,68.300003,73.599998,70.599998
20161209011500,136.5,140.699997,31.16279,35,64.400002,100,68.300003,73.599998,70.599998
20161209013000,136.5,132.300003,29.302326,35,64.400002,100,68.300003,73.599998,70.599998
20161209014500,136.5,136.5,30.232558,35,63.700001,100,68.300003,73.599998,70.599998
20161209020000,136.5,136.5,30.232558,35,63.700001,100,68.300003,73.599998,70.599998
20161209021500,136.5,127.050003,28.139536,35,67.699997,100,68.300003,73.599998,70.599998
20161209023000,136.5,133.350006,29.534885,35,63.200001,100,68.300003,73.599998,70.599998
20161209024500,136.5,133.350006,29.534885,35,65.300003,100,68.199997,73.599998,70.599998
20161209030000,136.5,140.699997,31.16279,35,62.799999,100,68.199997,73.599998,70.599998
20161209031500,136.5,138.600006,30.697676,35,64.400002,100,68.199997,73.599998,70.599998
20161209033000,136.5,138.600006,30.697676,35,67.699997,100,68.199997,73.599998,70.599998
20161209034500,136.5,140.699997,31.16279,35,62.700001,100,68.199997,73.599998,70.599998
20161209040000,136.5,138.600006,30.697676,35,64.800003,100,68.199997,73.599998,70.599998
20161209041500,136.5,133.350006,29.534885,35,63.5,100,68.199997,73.599998,70.599998
20161209043000,136.5,127.050003,28.139536,35,64.400002,100,68.199997,73.599998,70.599998
20161209044500,136.5,133.350006,29.534885,35,67.199997,100,68.199997,73.599998,70.599998
20161209050000,136.5,136.5,30.232558,35,63.599998,100,68.199997,73.599998,70.599998
20161209051500,136.5,127.050003,28.139536,35,63.599998,100,68.199997,73.599998,70.599998
20161209053000,136.5,133.350006,29.534885,35,65.800003,100,68.199997,73.599998,70.599998
20161209054500,136.5,140.699997,31.16279,35,64.400002,100,68.199997,73.599998,70.599998
20161209060000,136.5,133.350006,29.534885,35,64.400002,100,68.199997,73.599998,70.599998
20161209061500,136.5,138.600006,30.697676,35,65.800003,100,68.199997,73.599998,70.599998
20161209063000,136.5,133.350006,29.534885,35,62.0,100,68.199997,73.599998,70.599998
20161209064500,136.5,136.5,30.232558,35,64.400002,100,68.099998,73.599998,70.599998
20161209070000,136.5,133.350006,29.534885,35,67.199997,100,68.099998,73.599998,70.599998
20161209071500,136.5,133.350006,29.534885,35,62.799999,100,68.099998,73.599998,70.599998
20161209073000,136.5,133.350006,29.534885,35,62.799999,100,68.099998,73.599998,70.599998
20161209074500,136.5,141.75,31.395349,35,65.699997,100,68.099998,73.599998,70.599998
20161209080000,136.5,136.5,30.232558,35,65.699997,100,68.099998,73.599998,70.599998
20161209081500,136.5,133.350006,29.534885,35,63.200001,100,68.099998,73.599998,70.599998
20161209083000,136.5,133.350006,29.534885,35,64.0,100,68.0,73.599998,70.599998
20161209084500,136.5,133.350006,29.534885,35,65.099998,100,67.900002,73.599998,70.599998
20161209090000,136.5,136.5,30.232558,35,64.0,100,67.800003,73.599998,70.599998
20161209091500,136.5,140.699997,31.16279,35,64.0,100,67.800003,73.599998,70.599998
20161209093000,136.5,138.600006,30.697676,35,64.0,100,67.800003,73.599998,70.599998
20161209094500,136.5,136.5,30.232558,35,64.0,100,67.699997,73.599998,70.599998
20161209100000,136.5,133.350006,29.534885,35,67.699997,100,67.699997,73.599998,70.599998
20161209101500,136.5,136.5,30.232558,35,62.799999,100,67.800003,73.599998,70.599998
20161209103000,136.5,129.149994,28.60465,35,64.800003,100,67.900002,73.599998,70.599998
20161209104500,136.5,132.300003,29.302326,35,62.400002,100,67.900002,73.599998,70.599998
20161209110000,136.5,138.600006,30.697676,35,66.699997,100,67.900002,73.599998,70.599998
20161209111500,136.5,129.149994,28.60465,35,62.599998,100,67.800003,73.599998,70.599998
20161209113000,136.5,127.050003,28.139536,35,65.300003,100,68.400002,73.599998,70.599998
20161209114500,136.5,136.5,30.232558,35,61.900002,100,68.900002,73.599998,70.599998
20161209120000,136.5,132.300003,29.302326,35,68.199997,100,69.199997,73.599998,70.599998
20161209121500,136.5,132.300003,29.302326,35,63.099998,100,69.199997,73.599998,70.599998
20161209123000,136.5,136.5,30.232558,35,64.400002,100,68.800003,73.599998,70.599998
20161209124500,136.5,129.149994,28.60465,35,64.400002,100,68.599998,73.599998,70.599998
20161209130000,136.5,132.300003,29.302326,35,64.400002,100,68.400002,73.599998,70.599998
20161209131500,136.5,127.050003,28.139536,35,67.599998,100,68.099998,73.599998,70.599998
20161209133000,136.5,133.350006,29.534885,35,62.400002,100,68.099998,73.599998,70.599998
20161209134500,136.5,136.5,30.232558,35,64.400002,100,68.0,73.599998,70.599998
20161209140000,136.5,133.350006,29.534885,35,64.400002,100,68.199997,73.599998,70.599998
20161209141500,136.5,140.699997,31.16279,35,63.099998,100,68.199997,73.599998,70.599998
20161209143000,136.5,136.5,30.232558,35,67.699997,100,68.199997,73.599998,70.599998
20161209144500,136.5,133.350006,29.534885,35,62.700001,100,68.199997,73.599998,70.599998
20161209150000,136.5,138.600006,30.697676,35,64.0,100,68.199997,73.599998,70.599998
20161209151500,136.5,129.149994,28.60465,35,65.800003,100,68.199997,73.599998,70.599998
20161209153000,136.5,133.350006,29.534885,35,62.400002,100,68.199997,73.599998,70.599998
20161209154500,136.5,136.5,30.232558,35,66.300003,100,68.199997,73.599998,70.599998
20161209160000,136.5,133.350006,29.534885,35,64.0,100,68.199997,73.599998,70.599998
20161209161500,136.5,133.350006,29.534885,35,64.0,100,68.199997,73.599998,70.599998
20161209163000,136.5,133.350006,29.534885,35,66.099998,100,68.199997,73.599998,70.599998
20161209164500,136.5,133.350006,29.534885,35,61.599998,100,68.300003,73.599998,70.599998
20161209170000,136.5,140.699997,31.16279,35,67.400002,100,68.300003,73.599998,70.599998
20161209171500,136.5,133.350006,29.534885,35,64.0,100,68.300003,73.599998,70.599998
20161209173000,136.5,138.600006,30.697676,35,62.799999,100,68.300003,73.599998,70.599998
20161209174500,136.5,132.300003,29.302326,35,67.199997,100,68.300003,73.599998,70.599998
20161209180000,136.5,132.300003,29.302326,35,61.599998,100,68.300003,73.599998,70.599998
20161209181500,136.5,138.600006,30.697676,35,67.199997,100,68.300003,73.599998,70.599998
20161209183000,136.5,132.300003,29.302326,35,63.599998,100,68.300003,73.599998,70.599998
20161209184500,136.5,136.5,30.232558,35,65.800003,100,68.300003,73.599998,70.599998
20161209190000,136.5,141.75,31.395349,35,63.0,100,68.300003,73.599998,70.599998
20161209191500,136.5,133.350006,29.534885,35,66.699997,100,68.300003,73.599998,70.599998
20161209193000,136.5,133.350006,29.534885,35,64.900002,100,68.300003,73.599998,70.599998
20161209194500,136.5,136.5,30.232558,35,63.200001,100,68.400002,73.599998,70.599998
20161209200000,136.5,138.600006,30.697676,35,67.099998,100,68.400002,73.599998,70.599998
20161209201500,136.5,138.600006,30.697676,35,64.0,100,68.400002,73.599998,70.599998
20161209203000,136.5,136.5,30.232558,35,65.800003,100,68.400002,73.599998,70.599998
20161209204500,136.5,133.350006,29.534885,35,63.599998,100,68.400002,73.599998,70.599998
20161209210000,136.5,129.149994,28.60465,35,63.599998,100,68.400002,73.599998,70.599998
20161209211500,136.5,132.300003,29.302326,35,67.699997,100,68.400002,73.599998,70.599998
20161209213000,136.5,136.5,30.232558,35,62.799999,100,68.400002,73.599998,70.599998
20161209214500,136.5,129.149994,28.60465,35,64.300003,100,68.400002,73.599998,70.599998
20161209220000,136.5,138.600006,30.697676,35,66.300003,100,68.400002,73.599998,70.599998
20161209221500,136.5,138.600006,30.697676,35,64.0,100,68.400002,73.599998,70.599998
20161209223000,136.5,132.300003,29.302326,35,65.800003,100,68.300003,73.599998,70.599998
20161209224500,136.5,132.300003,29.302326,35,63.599998,100,68.300003,73.599998,70.599998
20161209230000,136.5,132.300003,29.302326,35,63.599998,100,68.300003,73.599998,70.599998
20161209231500,136.5,136.5,30.232558,35,66.699997,100,68.300003,73.599998,70.599998
20161209233000,136.5,136.5,30.232558,35,66.699997,100,68.300003,73.599998,70.599998
20161209234500,136.5,132.300003,29.302326,35,62.799999,100,68.300003,73.599998,70.599998
20161210000000,136.5,136.5,30.232558,35,63.599998,100,68.300003,73.599998,70.599998
20161210001500,136.5,129.149994,28.60465,35,67.199997,100,68.300003,73.599998,70.599998
20161210003000,136.5,136.5,30.232558,35,65.300003,100,68.300003,73.599998,70.599998
20161210004500,136.5,136.5,30.232558,35,63.099998,100,68.300003,73.599998,70.599998
20161210010000,136.5,132.300003,29.302326,35,63.099998,100,68.300003,73.599998,70.599998
20161210011500,136.5,132.300003,29.302326,35,66.300003,100,68.300003,73.599998,70.599998
20161210013000,136.5,132.300003,29.302326,35,66.300003,100,68.300003,73.599998,70.599998
20161210014500,136.5,132.300003,29.302326,35,63.200001,100,68.300003,73.599998,70.599998
20161210020000,136.5,140.699997,31.16279,35,63.200001,100,68.300003,73.599998,70.599998
20161210021500,136.5,124.949997,27.674418,30,69.900002,100,68.400002,73.599998,70.599998
20161210023000,136.5,127.050003,28.139536,31,72.400002,100,68.400002,73.599998,70.599998
20161210024500,136.5,124.949997,27.674418,31,69.099998,100,68.400002,73.599998,70.599998
20161210030000,136.5,127.050003,28.139536,31,68.199997,100,68.400002,73.599998,70.599998
20161210031500,136.5,124.949997,27.674418,31,69.599998,100,68.400002,73.599998,70.599998
20161210033000,136.5,127.050003,28.139536,31,69.599998,100,68.5,73.599998,70.599998
20161210034500,136.5,129.149994,28.60465,31,68.099998,100,68.5,73.599998,70.599998
20161210040000,136.5,129.149994,28.60465,31,66.800003,100,68.5,73.599998,70.599998
20161210041500,136.5,127.050003,28.139536,31,68.699997,100,68.5,73.599998,70.599998
20161210043000,136.5,129.149994,28.60465,31,71.099998,100,68.5,73.599998,70.599998
20161210044500,136.5,129.149994,28.60465,31,70.099998,100,68.5,73.599998,70.599998
20161210050000,136.5,124.949997,27.674418,31,68.599998,100,68.400002,73.599998,70.599998
20161210051500,136.5,129.149994,28.60465,31,68.599998,100,68.400002,73.599998,70.599998
20161210053000,136.5,124.949997,27.674418,31,69.699997,100,68.5,73.599998,70.599998
20161210054500,136.5,132.300003,29.302326,31,69.699997,100,68.5,73.599998,70.599998
20161210060000,136.5,124.949997,27.674418,31,69.699997,100,68.5,73.599998,70.599998
20161210061500,136.5,127.050003,28.139536,31,68.199997,100,68.5,73.599998,70.599998
20161210063000,136.5,129.149994,28.60465,31,70.300003,100,68.5,73.599998,70.599998
20161210064500,136.5,127.050003,28.139536,31,70.300003,100,68.599998,73.599998,70.599998
20161210070000,136.5,127.050003,28.139536,31,69.099998,100,68.599998,73.599998,70.599998
20161210071500,136.5,129.149994,28.60465,31,67.699997,100,68.599998,73.599998,70.599998
20161210073000,136.5,132.300003,29.302326,31,68.699997,100,68.599998,73.599998,70.599998
20161210074500,136.5,129.149994,28.60465,31,70.5,100,68.599998,73.599998,70.599998
20161210080000,136.5,127.050003,28.139536,31,70.5,100,68.599998,73.599998,70.599998
20161210081500,136.5,127.050003,28.139536,31,68.099998,100,68.599998,73.599998,70.599998
20161210083000,136.5,127.050003,28.139536,31,68.800003,100,68.599998,73.599998,70.599998
20161210084500,136.5,129.149994,28.60465,31,70.599998,100,68.599998,73.599998,70.599998
20161210090000,136.5,129.149994,28.60465,31,69.599998,100,68.599998,73.599998,70.599998
20161210091500,136.5,129.149994,28.60465,31,68.199997,100,68.599998,73.599998,70.599998
20161210093000,136.5,127.050003,28.139536,31,68.199997,100,68.599998,73.599998,70.599998
20161210094500,136.5,133.350006,29.534885,31,68.199997,100,68.599998,73.599998,70.599998
20161210100000,136.5,122.849998,27.209302,31,69.599998,100,68.599998,73.599998,70.599998
20161210101500,136.5,127.050003,28.139536,31,69.599998,100,68.599998,73.599998,70.599998
20161210103000,136.5,124.949997,27.674418,31,65.300003,100,68.599998,73.599998,70.599998
20161210104500,136.5,127.050003,28.139536,31,69.199997,100,68.599998,73.599998,70.599998
20161210110000,136.5,127.050003,28.139536,31,69.199997,100,68.599998,73.599998,70.599998
20161210111500,136.5,127.050003,28.139536,31,71.0,100,68.599998,73.599998,70.599998
20161210113000,136.5,127.050003,28.139536,31,67.300003,100,68.5,73.599998,70.599998
20161210114500,136.5,127.050003,28.139536,31,68.5,100,68.5,73.599998,70.599998
20161210120000,136.5,129.149994,28.60465,31,64.900002,100,68.5,73.599998,70.599998
20161210121500,136.5,127.050003,28.139536,31,70.599998,100,68.599998,73.599998,70.599998
20161210123000,136.5,129.149994,28.60465,31,68.099998,100,68.599998,73.599998,70.599998
20161210124500,136.5,127.050003,28.139536,31,70.599998,100,68.599998,73.599998,70.599998
20161210130000,136.5,129.149994,28.60465,31,67.199997,100,68.599998,73.599998,70.599998
20161210131500,136.5,127.050003,28.139536,31,65.0,100,68.599998,73.599998,70.599998
20161210133000,136.5,127.050003,28.139536,31,72.800003,100,68.599998,73.599998,70.599998
20161210134500,136.5,124.949997,27.674418,31,67.199997,100,68.599998,73.599998,70.599998
20161210140000,136.5,129.149994,28.60465,31,68.199997,100,68.599998,73.599998,70.599998
20161210141500,136.5,124.949997,27.674418,31,68.199997,100,68.599998,73.599998,70.599998
20161210143000,136.5,127.050003,28.139536,31,66.800003,100,68.599998,73.599998,70.599998
20161210144500,136.5,127.050003,28.139536,31,73.0,100,68.599998,73.599998,70.599998
20161210150000,136.5,132.300003,29.302326,31,67.699997,100,68.699997,73.599998,70.599998
20161210151500,136.5,124.949997,27.674418,31,65.300003,100,68.699997,73.599998,70.599998
20161210153000,136.5,127.050003,28.139536,31,70.099998,100,68.699997,73.599998,70.599998
20161210154500,136.5,127.050003,28.139536,31,68.199997,100,68.699997,73.599998,70.599998
20161210160000,136.5,129.149994,28.60465,31,70.5,100,68.800003,73.599998,70.599998
20161210161500,136.5,127.050003,28.139536,31,68.599998,100,68.699997,73.599998,70.599998
20161210163000,136.5,129.149994,28.60465,31,65.300003,100,68.699997,73.599998,70.599998
20161210164500,136.5,132.300003,29.302326,31,73.0,100,68.699997,73.599998,70.599998
20161210170000,136.5,124.949997,27.674418,31,68.599998,100,68.699997,73.599998,70.599998
20161210171500,136.5,127.050003,28.139536,31,66.300003,100,68.699997,73.599998,70.599998
20161210173000,136.5,127.050003,28.139536,31,70.099998,100,68.800003,73.599998,70.599998
20161210174500,136.5,124.949997,27.674418,31,68.199997,100,68.800003,73.599998,70.599998
20161210180000,136.5,133.350006,29.534885,31,72.0,100,68.800003,73.599998,70.599998
20161210181500,136.5,124.949997,27.674418,31,67.800003,100,68.800003,73.599998,70.599998
20161210183000,136.5,129.149994,28.60465,31,67.800003,100,68.800003,73.599998,70.599998
20161210184500,136.5,124.949997,27.674418,31,69.300003,100,68.800003,73.599998,70.599998
20161210190000,136.5,127.050003,28.139536,31,70.599998,100,68.800003,73.599998,70.599998
20161210191500,136.5,127.050003,28.139536,31,69.099998,100,68.699997,73.599998,70.599998
20161210193000,136.5,127.050003,28.139536,31,68.099998,100,68.699997,73.599998,70.599998
20161210194500,136.5,129.149994,28.60465,31,69.199997,100,68.699997,73.599998,70.599998
20161210200000,136.5,124.949997,27.674418,31,72.0,100,68.800003,73.599998,70.599998
20161210201500,136.5,124.949997,27.674418,31,66.599998,100,68.800003,73.599998,70.599998
20161210203000,136.5,124.949997,27.674418,31,69.699997,100,68.800003,73.599998,70.599998
20161210204500,136.5,127.050003,28.139536,31,69.699997,100,68.800003,73.599998,70.599998
20161210210000,136.5,127.050003,28.139536,31,69.699997,100,68.800003,73.599998,70.599998
20161210211500,136.5,129.149994,28.60465,31,68.199997,100,68.800003,73.599998,70.599998
20161210213000,136.5,124.949997,27.674418,31,66.800003,100,68.800003,73.599998,70.599998
20161210214500,136.5,127.050003,28.139536,31,72.099998,100,68.800003,73.599998,70.599998
20161210220000,136.5,127.050003,28.139536,31,68.800003,100,68.800003,73.599998,70.599998
20161210221500,136.5,127.050003,28.139536,31,68.800003,100,68.800003,73.599998,70.599998
20161210223000,136.5,127.050003,28.139536,31,68.800003,100,68.800003,73.599998,70.599998
20161210224500,136.5,124.949997,27.674418,31,68.800003,100,68.800003,73.599998,70.599998
20161210230000,136.5,124.949997,27.674418,31,71.0,100,68.900002,73.599998,70.599998
20161210231500,136.5,124.949997,27.674418,31,71.0,100,68.900002,73.599998,70.599998
20161210233000,136.5,132.300003,29.302326,31,67.300003,100,68.900002,73.599998,70.599998
20161210234500,136.5,117.599998,26.046511,31,67.300003,100,68.800003,73.599998,70.599998
20161211000000,136.5,127.050003,28.139536,31,71.699997,100,68.900002,73.599998,70.599998
20161211001500,136.5,127.050003,28.139536,31,70.5,100,68.900002,73.599998,70.599998
20161211003000,136.5,127.050003,28.139536,31,67.199997,100,68.900002,73.599998,70.599998
20161211004500,136.5,122.849998,27.209302,31,68.199997,100,68.900002,73.599998,70.599998
20161211010000,136.5,127.050003,28.139536,31,69.199997,100,68.800003,73.599998,70.599998
20161211011500,136.5,127.050003,28.139536,31,69.199997,100,68.800003,73.599998,70.599998
20161211013000,136.5,129.149994,28.60465,31,70.5,100,68.800003,73.599998,70.599998
20161211014500,136.5,124.949997,27.674418,31,68.699997,100,68.800003,73.599998,70.599998
20161211020000,136.5,124.949997,27.674418,31,66.300003,100,68.800003,73.599998,70.599998
20161211021500,136.5,124.949997,27.674418,31,70.099998,100,68.800003,73.599998,70.599998
20161211023000,136.5,129.149994,28.60465,31,72.0,100,68.800003,73.599998,70.599998
20161211024500,136.5,129.149994,28.60465,31,68.099998,100,68.800003,73.599998,70.599998
20161211030000,136.5,122.849998,27.209302,31,68.099998,100,68.800003,73.599998,70.599998
20161211031500,136.5,124.949997,27.674418,31,69.099998,100,68.800003,73.599998,70.599998
20161211033000,136.5,122.849998,27.209302,31,69.099998,100,68.800003,73.599998,70.599998
20161211034500,136.5,124.949997,27.674418,31,71.800003,100,68.800003,73.599998,70.599998
20161211040000,136.5,127.050003,28.139536,31,68.199997,100,68.800003,73.599998,70.599998
20161211041500,136.5,124.949997,27.674418,31,66.699997,100,68.800003,73.599998,70.599998
20161211043000,136.5,127.050003,28.139536,31,70.599998,100,68.800003,73.599998,70.599998
20161211044500,136.5,127.050003,28.139536,31,69.699997,100,68.800003,73.599998,70.599998
20161211050000,136.5,127.050003,28.139536,31,69.699997,100,68.800003,73.599998,70.599998
20161211051500,136.5,124.949997,27.674418,31,68.199997,100,68.900002,73.599998,70.599998
20161211053000,136.5,129.149994,28.60465,31,67.199997,100,68.900002,73.599998,70.599998
20161211054500,136.5,124.949997,27.674418,31,71.199997,100,68.900002,73.599998,70.599998
20161211060000,136.5,129.149994,28.60465,31,69.099998,100,68.900002,73.599998,70.599998
20161211061500,136.5,127.050003,28.139536,31,70.099998,100,68.900002,73.599998,70.599998
20161211063000,136.5,129.149994,28.60465,31,67.300003,100,68.900002,73.599998,70.599998
20161211064500,136.5,124.949997,27.674418,31,67.300003,100,68.900002,73.599998,70.599998
20161211070000,136.5,124.949997,27.674418,31,72.800003,100,68.900002,73.599998,70.599998
20161211071500,136.5,124.949997,27.674418,31,68.599998,100,68.900002,73.599998,70.599998
20161211073000,136.5,129.149994,28.60465,31,68.599998,100,68.900002,73.599998,70.599998
20161211074500,136.5,129.149994,28.60465,31,68.599998,100,68.900002,73.599998,70.599998
20161211080000,136.5,127.050003,28.139536,31,68.599998,100,68.900002,73.599998,70.599998
20161211081500,136.5,124.949997,27.674418,31,72.900002,100,68.900002,73.599998,70.599998
20161211083000,136.5,127.050003,28.139536,31,68.099998,100,68.900002,73.599998,70.599998
20161211084500,136.5,129.149994,28.60465,31,68.099998,100,69.0,73.599998,70.599998
20161211090000,136.5,127.050003,28.139536,31,69.800003,100,69.0,73.599998,70.599998
20161211091500,136.5,124.949997,27.674418,31,69.800003,100,69.0,73.599998,70.599998
20161211093000,136.5,132.300003,29.302326,31,69.800003,100,69.099998,73.599998,70.599998
20161211094500,136.5,129.149994,28.60465,31,67.0,100,69.099998,73.599998,70.599998
20161211100000,136.5,127.050003,28.139536,31,69.300003,100,69.099998,73.599998,70.599998
20161211101500,136.5,127.050003,28.139536,31,70.5,100,69.099998,73.599998,70.599998
20161211103000,136.5,127.050003,28.139536,31,65.300003,100,69.099998,73.599998,70.599998
20161211104500,136.5,127.050003,28.139536,31,73.400002,100,69.099998,73.599998,70.599998
20161211110000,136.5,122.849998,27.209302,31,66.699997,100,69.099998,73.599998,70.599998
20161211111500,136.5,122.849998,27.209302,31,70.099998,100,69.199997,73.599998,70.599998
20161211113000,136.5,129.149994,28.60465,31,69.099998,100,69.199997,73.599998,70.599998
20161211114500,136.5,127.050003,28.139536,31,67.699997,100,69.300003,73.599998,70.599998
20161211120000,136.5,124.949997,27.674418,31,70.599998,100,69.300003,73.599998,70.599998
20161211121500,136.5,129.149994,28.60465,31,65.900002,100,69.300003,73.599998,70.599998
20161211123000,136.5,127.050003,28.139536,31,72.0,100,69.300003,73.599998,70.599998
20161211124500,136.5,124.949997,27.674418,31,67.300003,100,69.400002,73.599998,70.599998
20161211130000,136.5,129.149994,28.60465,31,69.0,100,69.400002,73.599998,70.599998
20161211131500,136.5,127.050003,28.139536,31,69.699997,100,69.5,73.599998,70.599998
20161211133000,136.5,122.849998,27.209302,31,67.699997,100,69.599998,73.599998,70.599998
20161211134500,136.5,127.050003,28.139536,31,70.099998,100,69.599998,73.599998,70.599998
20161211140000,136.5,127.050003,28.139536,31,67.400002,100,69.699997,73.599998,70.599998
20161211141500,136.5,124.949997,27.674418,31,70.5,100,69.699997,73.599998,70.599998
20161211143000,136.5,122.849998,27.209302,31,68.699997,100,69.800003,73.599998,70.599998
20161211144500,136.5,122.849998,27.209302,31,68.699997,100,69.800003,73.599998,70.599998
20161211150000,136.5,122.849998,27.209302,31,69.699997,100,69.800003,73.599998,70.599998
20161211151500,136.5,120.75,26.744186,31,66.800003,100,69.800003,73.599998,70.599998
20161211153000,136.5,127.050003,28.139536,31,69.699997,100,69.800003,73.599998,70.599998
20161211154500,136.5,122.849998,27.209302,31,68.199997,100,69.900002,73.599998,70.599998
20161211160000,136.5,122.849998,27.209302,31,68.199997,100,69.900002,73.599998,70.599998
20161211161500,136.5,124.949997,27.674418,31,71.0,100,70.0,73.599998,70.599998
20161211163000,136.5,124.949997,27.674418,31,68.199997,100,70.0,73.599998,70.599998
20161211164500,136.5,127.050003,28.139536,31,69.400002,100,70.0,73.599998,70.599998
20161211170000,136.5,127.050003,28.139536,31,70.599998,100,70.0,73.599998,70.599998
20161211171500,136.5,124.949997,27.674418,31,68.199997,100,70.099998,73.599998,70.599998
20161211173000,136.5,124.949997,27.674418,31,70.5,100,70.199997,73.599998,70.599998
20161211174500,136.5,124.949997,27.674418,31,69.699997,100,70.199997,73.599998,70.599998
20161211180000,136.5,127.050003,28.139536,31,67.699997,100,70.199997,73.599998,70.599998
20161211181500,136.5,122.849998,27.209302,31,71.5,100,70.199997,73.599998,70.599998
20161211183000,136.5,124.949997,27.674418,31,68.699997,100,70.199997,73.599998,70.599998
20161211184500,136.5,127.050003,28.139536,31,70.099998,100,70.199997,73.599998,70.599998
20161211190000,136.5,127.050003,28.139536,31,70.099998,100,70.199997,73.599998,70.599998
20161211191500,136.5,129.149994,28.60465,31,68.099998,100,70.199997,73.599998,70.599998
20161211193000,136.5,122.849998,27.209302,31,71.099998,100,70.199997,73.599998,70.599998
20161211194500,136.5,127.050003,28.139536,31,68.199997,100,70.199997,73.599998,70.599998
20161211200000,136.5,122.849998,27.209302,31,70.5,100,70.199997,73.599998,70.599998
20161211201500,136.5,127.050003,28.139536,31,68.699997,100,70.199997,73.599998,70.599998
20161211203000,136.5,122.849998,27.209302,31,68.699997,100,70.199997,73.599998,70.599998
20161211204500,136.5,127.050003,28.139536,31,70.599998,100,70.199997,73.599998,70.599998
20161211210000,136.5,124.949997,27.674418,31,68.199997,100,70.199997,73.599998,70.599998
20161211211500,136.5,124.949997,27.674418,31,72.0,100,70.199997,73.599998,70.599998
20161211213000,136.5,127.050003,28.139536,31,68.199997,100,70.199997,73.599998,70.599998
20161211214500,136.5,129.149994,28.60465,31,72.0,100,70.199997,73.599998,70.599998
20161211220000,136.5,129.149994,28.60465,31,68.699997,100,70.199997,73.599998,70.599998
20161211221500,136.5,124.949997,27.674418,31,70.5,100,70.199997,73.599998,70.599998
20161211223000,136.5,124.949997,27.674418,31,70.5,100,70.199997,73.599998,70.599998
20161211224500,136.5,127.050003,28.139536,31,68.199997,100,70.099998,73.599998,70.599998
20161211230000,136.5,129.149994,28.60465,31,71.5,100,70.099998,73.599998,70.599998
20161211231500,136.5,127.050003,28.139536,31,69.199997,100,70.099998,73.599998,70.599998
20161211233000,136.5,124.949997,27.674418,31,69.199997,100,70.099998,73.599998,70.599998
20161211234500,136.5,127.050003,28.139536,31,70.099998,100,70.099998,73.599998,70.599998
20161212000000,136.5,127.050003,28.139536,31,68.599998,100,70.099998,73.599998,70.599998
20161212001500,136.5,129.149994,28.60465,31,72.300003,100,70.099998,73.599998,70.599998
20161212003000,136.5,129.149994,28.60465,31,68.699997,100,70.099998,73.599998,70.599998
20161212004500,136.5,127.050003,28.139536,31,70.400002,100,70.099998,73.599998,70.599998
20161212010000,136.5,124.949997,27.674418,31,69.199997,100,70.199997,73.599998,70.599998
20161212011500,136.5,127.050003,28.139536,31,70.099998,100,70.199997,73.599998,70.599998
20161212013000,136.5,124.949997,27.674418,31,70.099998,100,70.099998,73.599998,70.599998
20161212014500,136.5,127.050003,28.139536,31,70.099998,100,70.099998,73.599998,70.599998
20161212020000,136.5,124.949997,27.674418,31,70.099998,100,70.099998,73.599998,70.599998
20161212021500,136.5,124.949997,27.674418,31,67.699997,100,70.099998,73.599998,70.599998
20161212023000,136.5,127.050003,28.139536,31,71.0,100,70.0,73.599998,70.599998
20161212024500,136.5,124.949997,27.674418,31,68.199997,100,70.0,73.599998,70.599998
20161212030000,136.5,124.949997,27.674418,31,68.199997,100,70.0,73.599998,70.599998
20161212031500,136.5,124.949997,27.674418,31,71.099998,100,70.0,73.599998,70.599998
20161212033000,136.5,124.949997,27.674418,31,68.199997,100,70.0,73.599998,70.599998
20161212034500,136.5,124.949997,27.674418,31,71.5,100,70.0,73.599998,70.599998
20161212040000,136.5,122.849998,27.209302,31,68.699997,100,70.0,73.599998,70.599998
20161212041500,136.5,124.949997,27.674418,31,69.699997,100,69.900002,73.599998,70.599998
20161212043000,136.5,129.149994,28.60465,31,69.699997,100,69.900002,73.599998,70.599998
20161212044500,136.5,127.050003,28.139536,31,68.199997,100,69.900002,73.599998,70.599998
20161212050000,136.5,127.050003,28.139536,31,70.099998,100,69.900002,73.599998,70.599998
20161212051500,136.5,124.949997,27.674418,31,69.199997,100,69.900002,73.599998,70.599998
20161212053000,136.5,124.949997,27.674418,31,68.099998,100,69.900002,73.599998,70.599998
20161212054500,136.5,124.949997,27.674418,31,70.599998,100,69.900002,73.599998,70.599998
20161212060000,136.5,124.949997,27.674418,31,68.199997,100,69.900002,73.599998,70.599998
20161212061500,136.5,124.949997,27.674418,31,71.5,100,69.900002,73.599998,70.599998
20161212063000,136.5,127.050003,28.139536,31,68.199997,100,69.900002,73.599998,70.599998
20161212064500,136.5,124.949997,27.674418,31,68.199997,100,69.900002,73.599998,70.599998
20161212070000,136.5,122.849998,27.209302,31,69.599998,100,69.900002,73.599998,70.599998
20161212071500,136.5,124.949997,27.674418,31,69.599998,100,69.900002,73.599998,70.599998
20161212073000,136.5,127.050003,28.139536,31,68.300003,100,69.900002,73.599998,70.599998
20161212074500,136.5,124.949997,27.674418,31,68.300003,100,69.900002,73.599998,70.599998
20161212080000,136.5,124.949997,27.674418,31,69.599998,100,69.900002,73.599998,70.599998
20161212081500,136.5,124.949997,27.674418,31,70.599998,100,69.900002,73.599998,70.599998
20161212083000,136.5,127.050003,28.139536,31,68.699997,100,69.900002,73.599998,70.599998
20161212084500,136.5,124.949997,27.674418,31,68.699997,100,69.900002,73.599998,70.599998
20161212090000,136.5,122.849998,27.209302,31,71.5,100,69.900002,73.599998,70.599998
20161212091500,136.5,127.050003,28.139536,31,69.900002,100,70.0,73.599998,70.599998
20161212093000,136.5,127.050003,28.139536,31,69.199997,100,70.0,73.599998,70.599998
20161212094500,136.5,122.849998,27.209302,31,69.199997,100,70.0,73.599998,70.599998
20161212100000,136.5,124.949997,27.674418,31,69.199997,100,70.099998,73.599998,70.599998
20161212101500,136.5,122.849998,27.209302,31,69.199997,100,70.400002,73.599998,70.599998
20161212103000,136.5,122.849998,27.209302,31,70.099998,100,70.400002,73.599998,70.599998
20161212104500,136.5,124.949997,27.674418,31,68.199997,100,70.300003,73.599998,70.599998
20161212110000,136.5,124.949997,27.674418,31,68.199997,100,70.5,73.599998,70.599998
20161212111500,136.5,124.949997,27.674418,31,68.199997,100,70.400002,73.599998,70.599998
20161212113000,136.5,124.949997,27.674418,31,54.299999,100,70.0,73.599998,70.599998
20161212114500,136.5,127.050003,28.139536,31,55.900002,100,70.199997,73.599998,70.599998
20161212120000,136.5,132.300003,29.302326,31,56.700001,100,70.099998,73.599998,70.599998
20161212121500,136.5,129.149994,28.60465,31,67.300003,100,70.099998,73.599998,70.599998
20161212123000,136.5,132.300003,29.302326,31,68.699997,100,70.199997,73.599998,70.599998
20161212124500,136.5,127.050003,28.139536,31,69.599998,100,70.199997,73.599998,70.599998
20161212130000,136.5,129.149994,28.60465,31,69.599998,100,70.400002,73.599998,70.599998
20161212131500,136.5,127.050003,28.139536,31,65.800003,100,70.400002,73.599998,70.599998
20161212133000,136.5,132.300003,29.302326,31,68.099998,100,70.400002,73.599998,70.599998
20161212134500,136.5,129.149994,28.60465,31,66.800003,100,70.5,73.599998,70.599998
20161212140000,136.5,127.050003,28.139536,31,66.800003,100,70.5,73.599998,70.599998
20161212141500,136.5,132.300003,29.302326,31,68.599998,100,70.5,73.599998,70.599998
20161212143000,136.5,124.949997,27.674418,31,61.299999,100,70.699997,73.599998,70.599998
20161212144500,136.5,129.149994,28.60465,31,54.299999,100,70.199997,73.599998,70.599998
20161212150000,136.5,127.050003,28.139536,31,54.299999,100,70.400002,73.599998,70.599998
20161212151500,136.5,127.050003,28.139536,31,54.299999,100,70.300003,73.599998,70.599998
20161212153000,136.5,124.949997,27.674418,31,54.299999,100,70.199997,73.599998,70.599998
20161212154500,136.5,132.300003,29.302326,31,54.299999,100,70.099998,73.599998,70.599998
20161212160000,136.5,132.300003,29.302326,31,59.200001,100,70.199997,73.599998,70.599998
20161212161500,136.5,129.149994,28.60465,31,59.200001,100,70.300003,73.599998,70.599998
20161212163000,136.5,133.350006,29.534885,31,58.0,100,70.400002,73.599998,70.599998
20161212164500,136.5,133.350006,29.534885,31,62.0,100,70.300003,73.599998,70.599998
20161212170000,136.5,136.5,30.232558,31,62.0,100,70.300003,73.599998,70.599998
20161212171500,136.5,136.5,30.232558,31,66.800003,100,70.199997,73.599998,70.599998
20161212173000,136.5,138.600006,30.697676,31,66.800003,100,70.199997,73.599998,70.599998
20161212174500,136.5,132.300003,29.302326,31,69.0,100,70.199997,73.599998,70.599998
20161212180000,136.5,132.300003,29.302326,31,67.599998,100,70.199997,73.599998,70.599998
20161212181500,136.5,136.5,30.232558,31,67.599998,100,70.199997,73.599998,70.599998
20161212183000,136.5,136.5,30.232558,31,70.5,100,70.199997,73.599998,70.599998
20161212184500,136.5,133.350006,29.534885,31,67.300003,100,70.199997,73.599998,70.599998
20161212190000,136.5,133.350006,29.534885,31,69.599998,100,70.199997,73.599998,70.599998
20161212191500,136.5,133.350006,29.534885,31,68.699997,100,70.199997,73.599998,70.599998
20161212193000,136.5,133.350006,29.534885,31,67.300003,100,70.199997,73.599998,70.599998
20161212194500,136.5,133.350006,29.534885,31,69.099998,100,70.199997,73.599998,70.599998
20161212200000,136.5,133.350006,29.534885,31,69.099998,100,70.199997,73.599998,70.599998
20161212201500,136.5,133.350006,29.534885,31,67.300003,100,70.099998,73.599998,70.599998
20161212203000,136.5,129.149994,28.60465,31,68.599998,100,70.099998,73.599998,70.599998
20161212204500,136.5,129.149994,28.60465,31,68.599998,100,70.0,73.599998,70.599998
20161212210000,136.5,133.350006,29.534885,31,67.300003,100,70.0,73.599998,70.599998
20161212211500,136.5,136.5,30.232558,31,69.099998,100,70.0,73.599998,70.599998
20161212213000,136.5,132.300003,29.302326,31,69.099998,100,70.0,73.599998,70.599998
20161212214500,136.5,132.300003,29.302326,31,67.699997,100,70.0,73.599998,70.599998
20161212220000,136.5,129.149994,28.60465,31,67.699997,100,70.0,73.599998,70.599998
20161212221500,136.5,133.350006,29.534885,31,70.5,100,70.0,73.599998,70.599998
20161212223000,136.5,129.149994,28.60465,31,69.199997,100,70.0,73.599998,70.599998
20161212224500,136.5,136.5,30.232558,31,67.699997,100,70.0,73.599998,70.599998
20161212230000,136.5,127.050003,28.139536,31,68.599998,100,70.0,73.599998,70.599998
20161212231500,136.5,133.350006,29.534885,31,70.599998,100,70.0,73.599998,70.599998
20161212233000,136.5,129.149994,28.60465,31,67.699997,100,70.0,73.599998,70.599998
