PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161212234500,136.5,129.149994,28.60465,31,67.699997,100,70.0,73.599998,70.599998
20161213000000,136.5,129.149994,28.60465,31,70.199997,100,70.0,73.599998,70.599998
20161213001500,136.5,132.300003,29.302326,31,67.699997,100,69.900002,73.599998,70.599998
20161213003000,136.5,132.300003,29.302326,31,68.599998,100,69.900002,73.599998,70.599998
20161213004500,136.5,132.300003,29.302326,31,68.599998,100,69.900002,73.599998,70.599998
20161213010000,136.5,132.300003,29.302326,31,66.800003,100,69.900002,73.599998,70.599998
20161213011500,136.5,127.050003,28.139536,31,69.400002,100,69.900002,73.599998,70.599998
20161213013000,136.5,132.300003,29.302326,31,68.699997,100,69.900002,73.599998,70.599998
20161213014500,136.5,127.050003,28.139536,31,67.199997,100,69.900002,73.599998,70.599998
20161213020000,136.5,132.300003,29.302326,31,70.099998,100,69.900002,73.599998,70.599998
20161213021500,136.5,129.149994,28.60465,31,66.800003,100,69.900002,73.599998,70.599998
20161213023000,136.5,133.350006,29.534885,31,69.599998,100,69.900002,73.599998,70.599998
20161213024500,136.5,133.350006,29.534885,31,67.699997,100,69.900002,73.599998,70.599998
20161213030000,136.5,133.350006,29.534885,31,67.699997,100,69.800003,73.599998,70.599998
20161213031500,136.5,136.5,30.232558,31,70.5,100,69.800003,73.599998,70.599998
20161213033000,136.5,129.149994,28.60465,31,67.699997,100,69.800003,73.599998,70.599998
20161213034500,136.5,132.300003,29.302326,31,66.800003,100,69.800003,73.599998,70.599998
20161213040000,136.5,129.149994,28.60465,31,70.5,100,69.800003,73.599998,70.599998
20161213041500,136.5,132.300003,29.302326,31,67.300003,100,69.800003,73.599998,70.599998
20161213043000,136.5,129.149994,28.60465,31,68.599998,100,69.800003,73.599998,70.599998
20161213044500,136.5,132.300003,29.302326,31,68.599998,100,69.800003,73.599998,70.599998
20161213050000,136.5,132.300003,29.302326,31,67.699997,100,69.800003,73.599998,70.599998
20161213051500,136.5,132.300003,29.302326,31,70.099998,100,69.800003,73.599998,70.599998
20161213053000,136.5,132.300003,29.302326,31,67.699997,100,69.800003,73.599998,70.599998
20161213054500,136.5,136.5,30.232558,31,67.699997,100,69.800003,73.599998,70.599998
20161213060000,136.5,129.149994,28.60465,31,69.699997,100,69.800003,73.599998,70.599998
20161213061500,136.5,133.350006,29.534885,31,67.199997,100,69.800003,73.599998,70.599998
20161213063000,136.5,133.350006,29.534885,31,70.099998,100,69.800003,73.599998,70.599998
20161213064500,136.5,129.149994,28.60465,31,68.199997,100,69.800003,73.599998,70.599998
20161213070000,136.5,133.350006,29.534885,31,68.199997,100,69.800003,73.599998,70.599998
20161213071500,136.5,133.350006,29.534885,31,70.099998,100,69.800003,73.599998,70.599998
20161213073000,136.5,133.350006,29.534885,31,67.300003,100,69.800003,73.599998,70.599998
20161213074500,136.5,133.350006,29.534885,31,67.300003,100,69.800003,73.599998,70.599998
20161213080000,136.5,133.350006,29.534885,31,70.099998,100,69.800003,73.599998,70.599998
20161213081500,136.5,133.350006,29.534885,31,68.699997,100,69.800003,73.599998,70.599998
20161213083000,136.5,129.149994,28.60465,31,67.699997,100,69.900002,73.599998,70.599998
20161213084500,136.5,132.300003,29.302326,31,67.699997,100,69.900002,73.599998,70.599998
20161213090000,136.5,132.300003,29.302326,31,69.599998,100,69.900002,73.599998,70.599998
20161213091500,136.5,132.300003,29.302326,31,69.599998,100,70.0,73.599998,70.599998
20161213093000,136.5,132.300003,29.302326,31,68.199997,100,70.0,73.599998,70.599998
20161213094500,136.5,129.149994,28.60465,31,68.199997,100,70.099998,73.599998,70.599998
20161213100000,136.5,129.149994,28.60465,31,68.199997,100,70.099998,73.599998,70.599998
20161213101500,136.5,136.5,30.232558,31,66.300003,100,70.099998,73.599998,70.599998
20161213103000,136.5,132.300003,29.302326,31,66.300003,100,69.900002,73.599998,70.599998
20161213104500,136.5,132.300003,29.302326,31,68.099998,100,70.199997,73.599998,70.599998
20161213110000,136.5,129.149994,28.60465,31,69.699997,100,70.199997,73.599998,70.599998
20161213111500,136.5,132.300003,29.302326,31,69.699997,100,70.300003,73.599998,70.599998
20161213113000,136.5,129.149994,28.60465,31,67.900002,100,70.5,73.599998,70.599998
20161213114500,136.5,124.949997,27.674418,31,67.900002,100,70.599998,73.599998,70.599998
20161213120000,136.5,133.350006,29.534885,31,67.900002,100,70.5,73.599998,70.599998
20161213121500,136.5,127.050003,28.139536,31,68.599998,100,70.5,73.599998,70.599998
20161213123000,136.5,132.300003,29.302326,31,67.599998,100,70.5,73.599998,70.599998
20161213124500,136.5,129.149994,28.60465,31,68.699997,100,70.199997,73.599998,70.599998
20161213130000,136.5,129.149994,28.60465,31,68.699997,100,70.199997,73.599998,70.599998
20161213131500,136.5,132.300003,29.302326,31,68.699997,100,70.199997,73.599998,70.599998
20161213133000,136.5,129.149994,28.60465,31,64.900002,100,70.300003,73.599998,70.599998
20161213134500,136.5,129.149994,28.60465,31,66.300003,100,70.199997,73.599998,70.599998
20161213140000,136.5,127.050003,28.139536,31,69.599998,100,70.0,73.599998,70.599998
20161213141500,136.5,127.050003,28.139536,31,66.800003,100,70.0,73.599998,70.599998
20161213143000,136.5,124.949997,27.674418,31,69.699997,100,69.300003,73.599998,70.599998
20161213144500,136.5,129.149994,28.60465,31,67.699997,100,69.800003,73.599998,70.599998
20161213150000,136.5,129.149994,28.60465,31,67.699997,100,70.0,73.599998,70.599998
20161213151500,136.5,132.300003,29.302326,31,70.099998,100,70.0,73.599998,70.599998
20161213153000,136.5,132.300003,29.302326,31,68.199997,100,70.099998,73.599998,70.599998
20161213154500,136.5,129.149994,28.60465,31,66.800003,100,70.099998,73.599998,70.599998
20161213160000,136.5,132.300003,29.302326,31,66.800003,100,70.300003,73.599998,70.599998
20161213161500,136.5,132.300003,29.302326,31,68.099998,100,70.300003,73.599998,70.599998
20161213163000,136.5,132.300003,29.302326,31,68.099998,100,70.0,73.599998,70.599998
20161213164500,136.5,129.149994,28.60465,31,67.199997,100,70.099998,73.599998,70.599998
20161213170000,136.5,132.300003,29.302326,31,68.099998,100,70.300003,73.599998,70.599998
20161213171500,136.5,132.300003,29.302326,31,69.099998,100,70.300003,73.599998,70.599998
20161213173000,136.5,132.300003,29.302326,31,69.099998,100,70.199997,73.599998,70.599998
20161213174500,136.5,132.300003,29.302326,31,67.699997,100,70.199997,73.599998,70.599998
20161213180000,136.5,136.5,30.232558,31,66.800003,100,70.199997,73.599998,70.599998
20161213181500,136.5,129.149994,28.60465,31,68.099998,100,70.199997,73.599998,70.599998
20161213183000,136.5,129.149994,28.60465,31,69.300003,100,70.199997,73.599998,70.599998
20161213184500,136.5,132.300003,29.302326,31,69.300003,100,70.199997,73.599998,70.599998
20161213190000,136.5,129.149994,28.60465,31,68.099998,100,70.199997,73.599998,70.599998
20161213191500,136.5,129.149994,28.60465,31,70.599998,100,70.199997,73.599998,70.599998
20161213193000,136.5,132.300003,29.302326,31,68.699997,100,70.199997,73.599998,70.599998
20161213194500,136.5,132.300003,29.302326,31,66.800003,100,70.199997,73.599998,70.599998
20161213200000,136.5,129.149994,28.60465,31,68.099998,100,70.099998,73.599998,70.599998
20161213201500,136.5,129.149994,28.60465,31,70.099998,100,70.099998,73.599998,70.599998
20161213203000,136.5,133.350006,29.534885,31,67.699997,100,70.0,73.599998,70.599998
20161213204500,136.5,133.350006,29.534885,31,66.300003,100,70.0,73.599998,70.599998
20161213210000,136.5,133.350006,29.534885,31,69.099998,100,70.0,73.599998,70.599998
20161213211500,136.5,129.149994,28.60465,31,68.199997,100,70.0,73.599998,70.599998
20161213213000,136.5,129.149994,28.60465,31,68.199997,100,70.0,73.599998,70.599998
20161213214500,136.5,133.350006,29.534885,31,69.099998,100,70.0,73.599998,70.599998
20161213220000,136.5,129.149994,28.60465,31,69.099998,100,69.900002,73.599998,70.599998
20161213221500,136.5,133.350006,29.534885,31,67.300003,100,69.900002,73.599998,70.599998
20161213223000,136.5,133.350006,29.534885,31,69.599998,100,69.900002,73.599998,70.599998
20161213224500,136.5,129.149994,28.60465,31,69.599998,100,69.900002,73.599998,70.599998
20161213230000,136.5,129.149994,28.60465,31,67.699997,100,69.900002,73.599998,70.599998
20161213231500,136.5,132.300003,29.302326,31,67.699997,100,69.900002,73.599998,70.599998
20161213233000,136.5,132.300003,29.302326,31,69.699997,100,69.800003,73.599998,70.599998
20161213234500,136.5,132.300003,29.302326,31,67.599998,100,69.800003,73.599998,70.599998
20161214000000,136.5,132.300003,29.302326,31,67.599998,100,69.800003,73.599998,70.599998
20161214001500,136.5,129.149994,28.60465,31,69.599998,100,69.800003,73.599998,70.599998
20161214003000,136.5,129.149994,28.60465,31,67.699997,100,69.800003,73.599998,70.599998
20161214004500,136.5,129.149994,28.60465,31,67.699997,100,69.800003,73.599998,70.599998
20161214010000,136.5,129.149994,28.60465,31,70.599998,100,69.800003,73.599998,70.599998
20161214011500,136.5,124.949997,27.674418,32,55.599998,100,69.800003,73.599998,70.599998
20161214013000,136.5,129.149994,28.60465,32,65.800003,100,69.699997,73.599998,70.599998
20161214014500,136.5,133.350006,29.534885,32,66.699997,100,69.699997,73.599998,70.599998
20161214020000,136.5,133.350006,29.534885,32,67.699997,100,69.699997,73.599998,70.599998
20161214021500,136.5,127.050003,28.139536,32,65.800003,100,69.699997,73.599998,70.599998
20161214023000,136.5,132.300003,29.302326,32,67.199997,100,69.699997,73.599998,70.599998
20161214024500,136.5,124.949997,27.674418,32,65.900002,100,69.699997,73.599998,70.599998
20161214030000,136.5,132.300003,29.302326,32,67.400002,100,69.699997,73.599998,70.599998
20161214031500,136.5,132.300003,29.302326,32,67.400002,100,69.699997,73.599998,70.599998
20161214033000,136.5,129.149994,28.60465,32,66.199997,100,69.699997,73.599998,70.599998
20161214034500,136.5,132.300003,29.302326,32,68.199997,100,69.699997,73.599998,70.599998
20161214040000,136.5,132.300003,29.302326,32,65.800003,100,69.699997,73.599998,70.599998
20161214041500,136.5,129.149994,28.60465,32,68.099998,100,69.699997,73.599998,70.599998
20161214043000,136.5,129.149994,28.60465,32,66.800003,100,69.699997,73.599998,70.599998
20161214044500,136.5,127.050003,28.139536,32,66.800003,100,69.699997,73.599998,70.599998
20161214050000,136.5,132.300003,29.302326,32,67.699997,100,69.699997,73.599998,70.599998
20161214051500,136.5,129.149994,28.60465,32,66.699997,100,69.699997,73.599998,70.599998
20161214053000,136.5,133.350006,29.534885,32,68.199997,100,69.699997,73.599998,70.599998
20161214054500,136.5,129.149994,28.60465,32,66.300003,100,69.699997,73.599998,70.599998
20161214060000,136.5,129.149994,28.60465,32,68.400002,100,69.699997,73.599998,70.599998
20161214061500,136.5,129.149994,28.60465,32,66.300003,100,69.699997,73.599998,70.599998
20161214063000,136.5,129.149994,28.60465,32,69.099998,100,69.599998,73.599998,70.599998
20161214064500,136.5,133.350006,29.534885,32,66.800003,100,69.599998,73.599998,70.599998
20161214070000,136.5,133.350006,29.534885,32,66.800003,100,69.599998,73.599998,70.599998
20161214071500,136.5,127.050003,28.139536,32,67.699997,100,69.599998,73.599998,70.599998
20161214073000,136.5,129.149994,28.60465,32,66.199997,100,69.599998,73.599998,70.599998
20161214074500,136.5,132.300003,29.302326,32,68.599998,100,69.599998,73.599998,70.599998
20161214080000,136.5,132.300003,29.302326,32,66.599998,100,69.699997,73.599998,70.599998
20161214081500,136.5,127.050003,28.139536,32,66.599998,100,69.599998,73.599998,70.599998
20161214083000,136.5,124.949997,27.674418,32,68.900002,100,69.599998,73.599998,70.599998
20161214084500,136.5,122.849998,27.209302,32,67.199997,100,69.599998,73.599998,70.599998
20161214090000,136.5,127.050003,28.139536,32,68.099998,100,69.699997,73.599998,70.599998
20161214091500,136.5,122.849998,27.209302,32,70.5,100,69.699997,73.599998,70.599998
20161214093000,136.5,124.949997,27.674418,32,68.400002,100,69.5,73.599998,70.599998
20161214094500,136.5,122.849998,27.209302,32,67.300003,100,69.900002,73.599998,70.599998
20161214100000,136.5,124.949997,27.674418,32,68.099998,100,69.900002,73.599998,70.599998
20161214101500,136.5,124.949997,27.674418,32,68.099998,100,70.0,73.599998,70.599998
20161214103000,136.5,127.050003,28.139536,32,66.300003,100,70.0,73.599998,70.599998
20161214104500,136.5,129.149994,28.60465,32,69.599998,100,70.0,73.599998,70.599998
20161214110000,136.5,127.050003,28.139536,32,67.300003,100,70.099998,73.599998,70.599998
20161214111500,136.5,124.949997,27.674418,32,67.300003,100,69.800003,73.599998,70.599998
20161214113000,136.5,127.050003,28.139536,32,68.199997,100,69.800003,73.599998,70.599998
20161214114500,136.5,124.949997,27.674418,32,66.300003,100,70.0,73.599998,70.599998
20161214120000,136.5,127.050003,28.139536,32,66.300003,100,69.900002,73.599998,70.599998
20161214121500,136.5,124.949997,27.674418,32,68.699997,100,70.0,73.599998,70.599998
20161214123000,136.5,129.149994,28.60465,32,66.800003,100,70.099998,73.599998,70.599998
20161214124500,136.5,132.300003,29.302326,32,66.800003,100,70.099998,73.599998,70.599998
20161214130000,136.5,129.149994,28.60465,32,69.099998,100,70.199997,73.599998,70.599998
20161214131500,136.5,127.050003,28.139536,32,66.300003,100,70.199997,73.599998,70.599998
20161214133000,136.5,129.149994,28.60465,32,67.199997,100,70.199997,73.599998,70.599998
20161214134500,136.5,132.300003,29.302326,32,67.199997,100,70.099998,73.599998,70.599998
20161214140000,136.5,132.300003,29.302326,32,65.099998,100,69.900002,73.599998,70.599998
20161214141500,136.5,132.300003,29.302326,32,67.699997,100,69.900002,73.599998,70.599998
20161214143000,136.5,129.149994,28.60465,32,65.800003,100,70.0,73.599998,70.599998
20161214144500,136.5,133.350006,29.534885,32,65.800003,100,70.0,73.599998,70.599998
20161214150000,136.5,133.350006,29.534885,32,67.300003,100,70.0,73.599998,70.599998
20161214151500,136.5,133.350006,29.534885,32,65.300003,100,70.0,73.599998,70.599998
20161214153000,136.5,133.350006,29.534885,32,67.699997,100,69.900002,73.599998,70.599998
20161214154500,136.5,133.350006,29.534885,32,65.300003,100,70.099998,73.599998,70.599998
20161214160000,136.5,133.350006,29.534885,32,67.0,100,70.0,73.599998,70.599998
20161214161500,136.5,136.5,30.232558,32,66.300003,100,69.800003,73.599998,70.599998
20161214163000,136.5,136.5,30.232558,32,67.199997,100,69.5,73.599998,70.599998
20161214164500,136.5,138.600006,30.697676,32,66.300003,100,69.599998,73.599998,70.599998
20161214170000,136.5,138.600006,30.697676,32,66.300003,100,69.400002,73.599998,70.599998
20161214171500,136.5,136.5,30.232558,32,66.300003,100,69.699997,73.599998,70.599998
20161214173000,136.5,136.5,30.232558,32,66.300003,100,69.699997,73.599998,70.599998
20161214174500,136.5,133.350006,29.534885,32,67.300003,100,69.699997,73.599998,70.599998
20161214180000,136.5,140.699997,31.16279,32,65.300003,100,69.699997,73.599998,70.599998
20161214181500,136.5,136.5,30.232558,32,67.699997,100,69.699997,73.599998,70.599998
20161214183000,136.5,136.5,30.232558,32,65.800003,100,69.699997,73.599998,70.599998
20161214184500,136.5,133.350006,29.534885,32,67.699997,100,69.699997,73.599998,70.599998
20161214190000,136.5,136.5,30.232558,32,65.800003,100,69.699997,73.599998,70.599998
20161214191500,136.5,136.5,30.232558,32,67.699997,100,69.699997,73.599998,70.599998
20161214193000,136.5,138.600006,30.697676,32,66.199997,100,69.699997,73.599998,70.599998
20161214194500,136.5,140.699997,31.16279,32,67.699997,100,69.699997,73.599998,70.599998
20161214200000,136.5,132.300003,29.302326,32,66.699997,100,69.599998,73.599998,70.599998
20161214201500,136.5,132.300003,29.302326,32,66.699997,100,69.599998,73.599998,70.599998
20161214203000,136.5,136.5,30.232558,32,67.699997,100,69.599998,73.599998,70.599998
20161214204500,136.5,129.149994,28.60465,32,65.800003,100,69.599998,73.599998,70.599998
20161214210000,136.5,133.350006,29.534885,32,68.199997,100,69.599998,73.599998,70.599998
20161214211500,136.5,136.5,30.232558,32,66.199997,100,69.599998,73.599998,70.599998
20161214213000,136.5,136.5,30.232558,32,67.699997,100,69.599998,73.599998,70.599998
20161214214500,136.5,140.699997,31.16279,32,66.199997,100,69.599998,73.599998,70.599998
20161214220000,136.5,138.600006,30.697676,32,66.199997,100,69.599998,73.599998,70.599998
20161214221500,136.5,140.699997,31.16279,32,66.199997,100,69.5,73.599998,70.599998
20161214223000,136.5,136.5,30.232558,32,66.199997,100,69.400002,73.599998,70.599998
20161214224500,136.5,132.300003,29.302326,32,68.699997,100,69.400002,73.599998,70.599998
20161214230000,136.5,138.600006,30.697676,32,68.699997,100,69.400002,73.599998,70.599998
20161214231500,136.5,136.5,30.232558,32,64.699997,100,69.400002,73.599998,70.599998
20161214233000,136.5,136.5,30.232558,32,67.099998,100,69.300003,73.599998,70.599998
20161214234500,136.5,136.5,30.232558,32,67.099998,100,69.300003,73.599998,70.599998
20161215000000,136.5,136.5,30.232558,32,67.099998,100,69.300003,73.599998,70.599998
20161215001500,136.5,132.300003,29.302326,32,65.300003,100,69.300003,73.599998,70.599998
20161215003000,136.5,136.5,30.232558,32,66.699997,100,69.300003,73.599998,70.599998
20161215004500,136.5,136.5,30.232558,32,67.699997,100,69.300003,73.599998,70.599998
20161215010000,136.5,133.350006,29.534885,32,64.800003,100,69.199997,73.599998,70.599998
20161215011500,136.5,138.600006,30.697676,32,67.199997,100,69.199997,73.599998,70.599998
20161215013000,136.5,140.699997,31.16279,32,67.199997,100,69.199997,73.599998,70.599998
20161215014500,136.5,133.350006,29.534885,32,65.300003,100,69.199997,73.599998,70.599998
20161215020000,136.5,133.350006,29.534885,32,67.699997,100,69.199997,73.599998,70.599998
20161215021500,136.5,136.5,30.232558,32,66.300003,100,69.199997,73.599998,70.599998
20161215023000,136.5,133.350006,29.534885,32,66.300003,100,69.199997,73.599998,70.599998
20161215024500,136.5,138.600006,30.697676,32,67.300003,100,69.199997,73.599998,70.599998
20161215030000,136.5,133.350006,29.534885,32,65.300003,100,69.099998,73.599998,70.599998
20161215031500,136.5,133.350006,29.534885,32,68.599998,100,69.099998,73.599998,70.599998
20161215033000,136.5,136.5,30.232558,32,65.800003,100,69.099998,73.599998,70.599998
20161215034500,136.5,136.5,30.232558,32,64.400002,100,69.099998,73.599998,70.599998
20161215040000,136.5,133.350006,29.534885,32,70.099998,100,69.099998,73.599998,70.599998
20161215041500,136.5,133.350006,29.534885,32,65.199997,100,69.099998,73.599998,70.599998
20161215043000,136.5,133.350006,29.534885,32,65.199997,100,69.099998,73.599998,70.599998
20161215044500,136.5,140.699997,31.16279,32,68.699997,100,69.0,73.599998,70.599998
20161215050000,136.5,138.600006,30.697676,32,66.699997,100,69.0,73.599998,70.599998
20161215051500,136.5,132.300003,29.302326,32,67.400002,100,68.900002,73.599998,70.599998
20161215053000,136.5,136.5,30.232558,32,64.900002,100,68.900002,73.599998,70.599998
20161215054500,136.5,133.350006,29.534885,32,64.900002,100,68.900002,73.599998,70.599998
20161215060000,136.5,136.5,30.232558,32,69.599998,100,68.900002,73.599998,70.599998
20161215061500,136.5,138.600006,30.697676,32,64.0,100,68.900002,73.599998,70.599998
20161215063000,136.5,136.5,30.232558,32,67.199997,100,68.900002,73.599998,70.599998
20161215064500,136.5,136.5,30.232558,32,67.199997,100,68.900002,73.599998,70.599998
20161215070000,136.5,136.5,30.232558,32,66.199997,100,68.900002,73.599998,70.599998
20161215071500,136.5,140.699997,31.16279,32,66.199997,100,68.900002,73.599998,70.599998
20161215073000,136.5,129.149994,28.60465,32,65.300003,100,68.900002,73.599998,70.599998
20161215074500,136.5,136.5,30.232558,32,69.099998,100,68.800003,73.599998,70.599998
20161215080000,136.5,138.600006,30.697676,32,63.200001,100,68.800003,73.599998,70.599998
20161215081500,136.5,136.5,30.232558,32,67.699997,100,68.699997,73.599998,70.599998
20161215083000,136.5,138.600006,30.697676,32,66.300003,100,68.699997,73.599998,70.599998
20161215084500,136.5,136.5,30.232558,32,66.300003,100,68.699997,73.599998,70.599998
20161215090000,136.5,136.5,30.232558,32,64.0,100,68.599998,73.599998,70.599998
20161215091500,136.5,136.5,30.232558,32,66.599998,100,68.699997,73.599998,70.599998
20161215093000,136.5,133.350006,29.534885,32,67.300003,100,68.699997,73.599998,70.599998
20161215094500,136.5,136.5,30.232558,32,67.300003,100,68.699997,73.599998,70.599998
20161215100000,136.5,138.600006,30.697676,32,64.900002,100,68.699997,73.599998,70.599998
20161215101500,136.5,136.5,30.232558,32,67.300003,100,68.699997,73.599998,70.599998
20161215103000,136.5,138.600006,30.697676,32,67.300003,100,68.699997,73.599998,70.599998
20161215104500,136.5,138.600006,30.697676,32,67.300003,100,68.699997,73.599998,70.599998
20161215110000,136.5,136.5,30.232558,32,63.200001,100,68.800003,73.599998,70.599998
20161215111500,136.5,141.75,31.395349,32,69.400002,100,68.300003,73.599998,70.599998
20161215113000,136.5,141.75,31.395349,32,65.300003,100,68.599998,73.599998,70.599998
20161215114500,136.5,136.5,30.232558,32,66.300003,100,68.099998,73.599998,70.599998
20161215120000,136.5,136.5,30.232558,32,66.300003,100,68.300003,73.599998,70.599998
20161215121500,136.5,138.600006,30.697676,32,66.300003,100,68.599998,73.599998,70.599998
20161215123000,136.5,132.300003,29.302326,32,69.300003,100,68.699997,73.599998,70.599998
20161215124500,136.5,138.600006,30.697676,32,63.599998,100,68.800003,73.599998,70.599998
20161215130000,136.5,136.5,30.232558,32,68.599998,100,68.800003,73.599998,70.599998
20161215131500,136.5,136.5,30.232558,32,65.400002,100,68.900002,73.599998,70.599998
20161215133000,136.5,133.350006,29.534885,32,64.599998,100,69.199997,73.599998,70.599998
20161215134500,136.5,136.5,30.232558,32,70.099998,100,68.900002,73.599998,70.599998
20161215140000,136.5,133.350006,29.534885,32,63.599998,100,69.099998,73.599998,70.599998
20161215141500,136.5,138.600006,30.697676,32,68.5,100,69.099998,73.599998,70.599998
20161215143000,136.5,136.5,30.232558,32,66.699997,100,69.300003,73.599998,70.599998
20161215144500,136.5,136.5,30.232558,32,64.400002,100,69.0,73.599998,70.599998
20161215150000,136.5,138.600006,30.697676,32,70.099998,100,68.900002,73.599998,70.599998
20161215151500,136.5,132.300003,29.302326,32,64.900002,100,68.800003,73.599998,70.599998
20161215153000,136.5,132.300003,29.302326,32,64.900002,100,68.800003,73.599998,70.599998
20161215154500,136.5,132.300003,29.302326,32,71.0,100,68.800003,73.599998,70.599998
20161215160000,136.5,132.300003,29.302326,32,64.300003,100,69.099998,73.599998,70.599998
20161215161500,136.5,136.5,30.232558,32,67.300003,100,69.0,73.599998,70.599998
20161215163000,136.5,136.5,30.232558,32,69.099998,100,69.0,73.599998,70.599998
20161215164500,136.5,136.5,30.232558,32,64.900002,100,69.099998,73.599998,70.599998
20161215170000,136.5,136.5,30.232558,32,67.300003,100,68.800003,73.599998,70.599998
20161215171500,136.5,129.149994,28.60465,32,67.300003,100,69.099998,73.599998,70.599998
20161215173000,136.5,136.5,30.232558,32,64.900002,100,68.800003,73.599998,70.599998
20161215174500,136.5,129.149994,28.60465,32,70.5,100,68.900002,73.599998,70.599998
20161215180000,136.5,136.5,30.232558,32,64.400002,100,69.300003,73.599998,70.599998
20161215181500,136.5,136.5,30.232558,32,69.699997,100,69.300003,73.599998,70.599998
20161215183000,136.5,132.300003,29.302326,32,66.099998,100,69.400002,73.599998,70.599998
20161215184500,136.5,138.600006,30.697676,32,66.099998,100,69.599998,73.599998,70.599998
20161215190000,136.5,132.300003,29.302326,32,69.599998,100,69.400002,73.599998,70.599998
20161215191500,136.5,132.300003,29.302326,32,64.5,100,69.400002,73.599998,70.599998
20161215193000,136.5,132.300003,29.302326,32,68.099998,100,69.300003,73.599998,70.599998
20161215194500,136.5,136.5,30.232558,32,65.800003,100,69.300003,73.599998,70.599998
20161215200000,136.5,136.5,30.232558,32,68.099998,100,69.300003,73.599998,70.599998
20161215201500,136.5,140.699997,31.16279,32,64.699997,100,69.199997,73.599998,70.599998
20161215203000,136.5,132.300003,29.302326,32,70.599998,100,69.199997,73.599998,70.599998
20161215204500,136.5,132.300003,29.302326,32,64.400002,100,69.199997,73.599998,70.599998
20161215210000,136.5,132.300003,29.302326,32,67.199997,100,69.099998,73.599998,70.599998
20161215211500,136.5,132.300003,29.302326,32,67.199997,100,69.099998,73.599998,70.599998
20161215213000,136.5,132.300003,29.302326,32,68.099998,100,69.099998,73.599998,70.599998
20161215214500,136.5,132.300003,29.302326,32,64.900002,100,69.099998,73.599998,70.599998
20161215220000,136.5,132.300003,29.302326,32,66.699997,100,69.099998,73.599998,70.599998
20161215221500,136.5,138.600006,30.697676,32,68.599998,100,69.0,73.599998,70.599998
20161215223000,136.5,136.5,30.232558,32,64.599998,100,69.0,73.599998,70.599998
20161215224500,136.5,138.600006,30.697676,32,67.800003,100,68.900002,73.599998,70.599998
20161215230000,136.5,132.300003,29.302326,32,66.300003,100,68.900002,73.599998,70.599998
20161215231500,136.5,138.600006,30.697676,32,68.5,100,68.900002,73.599998,70.599998
20161215233000,136.5,136.5,30.232558,32,64.0,100,68.900002,73.599998,70.599998
20161215234500,136.5,136.5,30.232558,32,67.699997,100,68.900002,73.599998,70.599998
20161216000000,136.5,133.350006,29.534885,32,68.900002,100,68.800003,73.599998,70.599998
20161216001500,136.5,133.350006,29.534885,32,65.199997,100,68.800003,73.599998,70.599998
20161216003000,136.5,133.350006,29.534885,32,67.699997,100,68.800003,73.599998,70.599998
20161216004500,136.5,136.5,30.232558,32,65.800003,100,68.800003,73.599998,70.599998
20161216010000,136.5,133.350006,29.534885,32,69.199997,100,68.800003,73.599998,70.599998
20161216011500,136.5,138.600006,30.697676,32,65.400002,100,68.800003,73.599998,70.599998
20161216013000,136.5,132.300003,29.302326,32,65.400002,100,68.800003,73.599998,70.599998
20161216014500,136.5,136.5,30.232558,32,69.199997,100,68.800003,73.599998,70.599998
20161216020000,136.5,136.5,30.232558,32,66.199997,100,68.800003,73.599998,70.599998
20161216021500,136.5,133.350006,29.534885,32,66.199997,100,68.800003,73.599998,70.599998
20161216023000,136.5,133.350006,29.534885,32,66.199997,100,68.800003,73.599998,70.599998
20161216024500,136.5,138.600006,30.697676,32,65.400002,100,68.800003,73.599998,70.599998
20161216030000,136.5,129.149994,28.60465,32,70.099998,100,68.800003,73.599998,70.599998
20161216031500,136.5,138.600006,30.697676,32,64.900002,100,68.800003,73.599998,70.599998
20161216033000,136.5,132.300003,29.302326,32,66.300003,100,68.800003,73.599998,70.599998
20161216034500,136.5,138.600006,30.697676,32,66.300003,100,68.800003,73.599998,70.599998
20161216040000,136.5,132.300003,29.302326,32,67.800003,100,68.699997,73.599998,70.599998
20161216041500,136.5,132.300003,29.302326,32,66.800003,100,68.699997,73.599998,70.599998
20161216043000,136.5,136.5,30.232558,32,64.400002,100,68.699997,73.599998,70.599998
20161216044500,136.5,133.350006,29.534885,32,69.199997,100,68.699997,73.599998,70.599998
20161216050000,136.5,140.699997,31.16279,32,65.300003,100,68.699997,73.599998,70.599998
20161216051500,136.5,132.300003,29.302326,32,68.599998,100,68.699997,73.599998,70.599998
20161216053000,136.5,136.5,30.232558,32,63.200001,100,68.699997,73.599998,70.599998
20161216054500,136.5,132.300003,29.302326,32,68.199997,100,68.699997,73.599998,70.599998
20161216060000,136.5,136.5,30.232558,32,66.300003,100,68.699997,73.599998,70.599998
20161216061500,136.5,132.300003,29.302326,32,66.300003,100,68.699997,73.599998,70.599998
20161216063000,136.5,136.5,30.232558,32,65.300003,100,68.699997,73.599998,70.599998
20161216064500,136.5,133.350006,29.534885,32,65.300003,100,68.699997,73.599998,70.599998
20161216070000,136.5,133.350006,29.534885,32,66.800003,100,68.699997,73.599998,70.599998
20161216071500,136.5,133.350006,29.534885,32,65.800003,100,68.699997,73.599998,70.599998
20161216073000,136.5,138.600006,30.697676,32,68.599998,100,68.699997,73.599998,70.599998
20161216074500,136.5,140.699997,31.16279,32,63.599998,100,68.699997,73.599998,70.599998
20161216080000,136.5,138.600006,30.697676,32,69.199997,100,68.699997,73.599998,70.599998
20161216081500,136.5,133.350006,29.534885,32,64.800003,100,68.699997,73.599998,70.599998
20161216083000,136.5,136.5,30.232558,32,67.699997,100,68.699997,73.599998,70.599998
20161216084500,136.5,136.5,30.232558,32,64.900002,100,68.699997,73.599998,70.599998
20161216090000,136.5,133.350006,29.534885,32,68.199997,100,68.800003,73.599998,70.599998
20161216091500,136.5,133.350006,29.534885,32,64.0,100,68.800003,73.599998,70.599998
20161216093000,136.5,136.5,30.232558,32,68.599998,100,68.800003,73.599998,70.599998
20161216094500,136.5,133.350006,29.534885,32,64.699997,100,68.900002,73.599998,70.599998
20161216100000,136.5,140.699997,31.16279,32,68.199997,100,68.900002,73.599998,70.599998
20161216101500,136.5,133.350006,29.534885,32,65.300003,100,68.900002,73.599998,70.599998
20161216103000,136.5,133.350006,29.534885,32,66.199997,100,69.0,73.599998,70.599998
20161216104500,136.5,138.600006,30.697676,32,66.199997,100,69.199997,73.599998,70.599998
20161216110000,136.5,132.300003,29.302326,32,66.199997,100,69.099998,73.599998,70.599998
20161216111500,136.5,140.699997,31.16279,32,64.800003,100,69.099998,73.599998,70.599998
20161216113000,136.5,136.5,30.232558,32,67.199997,100,69.0,73.599998,70.599998
20161216114500,136.5,136.5,30.232558,32,65.300003,100,69.099998,73.599998,70.599998
20161216120000,136.5,136.5,30.232558,32,65.300003,100,69.300003,73.599998,70.599998
20161216121500,136.5,138.600006,30.697676,32,66.300003,100,69.5,73.599998,70.599998
20161216123000,136.5,132.300003,29.302326,32,64.900002,100,69.599998,73.599998,70.599998
20161216124500,136.5,136.5,30.232558,32,66.699997,100,69.699997,73.599998,70.599998
20161216130000,136.5,138.600006,30.697676,32,66.699997,100,69.800003,73.599998,70.599998
20161216131500,136.5,129.149994,28.60465,32,65.800003,100,70.0,73.599998,70.599998
20161216133000,136.5,129.149994,28.60465,32,66.699997,100,69.900002,73.599998,70.599998
20161216134500,136.5,132.300003,29.302326,32,67.699997,100,69.900002,73.599998,70.599998
20161216140000,136.5,127.050003,28.139536,32,65.800003,100,69.900002,73.599998,70.599998
20161216141500,136.5,129.149994,28.60465,32,65.800003,100,69.900002,73.599998,70.599998
20161216143000,136.5,132.300003,29.302326,32,67.699997,100,69.900002,73.599998,70.599998
20161216144500,136.5,129.149994,28.60465,32,65.599998,100,70.0,73.599998,70.599998
20161216150000,136.5,132.300003,29.302326,32,68.599998,100,70.0,73.599998,70.599998
20161216151500,136.5,132.300003,29.302326,32,65.800003,100,70.0,73.599998,70.599998
20161216153000,136.5,132.300003,29.302326,32,66.699997,100,70.0,73.599998,70.599998
20161216154500,136.5,132.300003,29.302326,32,66.699997,100,70.0,73.599998,70.599998
20161216160000,136.5,132.300003,29.302326,32,66.699997,100,70.0,73.599998,70.599998
20161216161500,136.5,132.300003,29.302326,32,68.099998,100,70.0,73.599998,70.599998
20161216163000,136.5,138.600006,30.697676,32,68.099998,100,70.0,73.599998,70.599998
20161216164500,136.5,132.300003,29.302326,32,65.800003,100,70.0,73.599998,70.599998
20161216170000,136.5,132.300003,29.302326,32,66.699997,100,70.0,73.599998,70.599998
20161216171500,136.5,132.300003,29.302326,32,66.699997,100,70.0,73.599998,70.599998
20161216173000,136.5,132.300003,29.302326,32,66.0,100,70.0,73.599998,70.599998
20161216174500,136.5,138.600006,30.697676,32,66.699997,100,69.900002,73.599998,70.599998
20161216180000,136.5,129.149994,28.60465,32,65.800003,100,69.900002,73.599998,70.599998
20161216181500,136.5,138.600006,30.697676,32,67.300003,100,69.900002,73.599998,70.599998
20161216183000,136.5,136.5,30.232558,32,65.800003,100,69.800003,73.599998,70.599998
20161216184500,136.5,136.5,30.232558,32,67.699997,100,69.800003,73.599998,70.599998
20161216190000,136.5,133.350006,29.534885,32,66.300003,100,69.800003,73.599998,70.599998
20161216191500,136.5,133.350006,29.534885,32,66.300003,100,69.800003,73.599998,70.599998
20161216193000,136.5,133.350006,29.534885,32,68.699997,100,69.800003,73.599998,70.599998
20161216194500,136.5,129.149994,28.60465,32,65.300003,100,69.800003,73.599998,70.599998
20161216200000,136.5,133.350006,29.534885,32,67.699997,100,69.800003,73.599998,70.599998
20161216201500,136.5,133.350006,29.534885,32,65.300003,100,69.800003,73.599998,70.599998
20161216203000,136.5,129.149994,28.60465,32,67.699997,100,69.699997,73.599998,70.599998
20161216204500,136.5,133.350006,29.534885,32,65.900002,100,69.699997,73.599998,70.599998
20161216210000,136.5,133.350006,29.534885,32,65.900002,100,69.699997,73.599998,70.599998
20161216211500,136.5,133.350006,29.534885,32,67.699997,100,69.699997,73.599998,70.599998
20161216213000,136.5,127.050003,28.139536,32,65.800003,100,69.699997,73.599998,70.599998
20161216214500,136.5,127.050003,28.139536,32,66.699997,100,69.699997,73.599998,70.599998
20161216220000,136.5,132.300003,29.302326,32,67.699997,100,69.699997,73.599998,70.599998
20161216221500,136.5,136.5,30.232558,32,65.800003,100,69.699997,73.599998,70.599998
20161216223000,136.5,133.350006,29.534885,32,68.099998,100,69.699997,73.599998,70.599998
20161216224500,136.5,133.350006,29.534885,32,66.800003,100,69.699997,73.599998,70.599998
20161216230000,136.5,133.350006,29.534885,32,66.800003,100,69.599998,73.599998,70.599998
20161216231500,136.5,133.350006,29.534885,32,65.800003,100,69.699997,73.599998,70.599998
20161216233000,136.5,129.149994,28.60465,32,67.699997,100,69.599998,73.599998,70.599998
20161216234500,136.5,136.5,30.232558,32,65.300003,100,69.599998,73.599998,70.599998
20161217000000,136.5,132.300003,29.302326,32,67.599998,100,69.599998,73.599998,70.599998
20161217001500,136.5,136.5,30.232558,32,66.800003,100,69.599998,73.599998,70.599998
20161217003000,136.5,132.300003,29.302326,32,66.800003,100,69.599998,73.599998,70.599998
20161217004500,136.5,132.300003,29.302326,32,66.800003,100,69.599998,73.599998,70.599998
20161217010000,136.5,136.5,30.232558,32,66.800003,100,69.599998,73.599998,70.599998
20161217011500,136.5,127.050003,28.139536,31,57.200001,100,69.599998,73.599998,70.599998
20161217013000,136.5,127.050003,28.139536,31,69.599998,100,69.400002,73.599998,70.599998
20161217014500,136.5,129.149994,28.60465,31,67.699997,100,69.5,73.599998,70.599998
20161217020000,136.5,124.949997,27.674418,31,67.699997,100,69.5,73.599998,70.599998
20161217021500,136.5,132.300003,29.302326,31,70.099998,100,69.5,73.599998,70.599998
20161217023000,136.5,127.050003,28.139536,31,66.800003,100,69.5,73.599998,70.599998
20161217024500,136.5,132.300003,29.302326,31,68.599998,100,69.5,73.599998,70.599998
20161217030000,136.5,129.149994,28.60465,31,68.599998,100,69.5,73.599998,70.599998
20161217031500,136.5,132.300003,29.302326,31,67.300003,100,69.5,73.599998,70.599998
20161217033000,136.5,132.300003,29.302326,31,69.400002,100,69.5,73.599998,70.599998
20161217034500,136.5,132.300003,29.302326,31,67.300003,100,69.5,73.599998,70.599998
20161217040000,136.5,127.050003,28.139536,31,69.699997,100,69.400002,73.599998,70.599998
20161217041500,136.5,124.949997,27.674418,31,68.199997,100,69.400002,73.599998,70.599998
20161217043000,136.5,124.949997,27.674418,31,66.699997,100,69.5,73.599998,70.599998
20161217044500,136.5,129.149994,28.60465,31,70.099998,100,69.5,73.599998,70.599998
20161217050000,136.5,129.149994,28.60465,31,66.699997,100,69.5,73.599998,70.599998
20161217051500,136.5,127.050003,28.139536,31,69.699997,100,69.599998,73.599998,70.599998
20161217053000,136.5,127.050003,28.139536,31,67.699997,100,69.599998,73.599998,70.599998
20161217054500,136.5,127.050003,28.139536,31,67.699997,100,69.599998,73.599998,70.599998
20161217060000,136.5,127.050003,28.139536,31,70.099998,100,69.599998,73.599998,70.599998
20161217061500,136.5,124.949997,27.674418,31,67.300003,100,69.5,73.599998,70.599998
20161217063000,136.5,127.050003,28.139536,31,70.5,100,69.5,73.599998,70.599998
20161217064500,136.5,124.949997,27.674418,31,68.199997,100,69.400002,73.599998,70.599998
20161217070000,136.5,132.300003,29.302326,31,68.199997,100,69.400002,73.599998,70.599998
20161217071500,136.5,127.050003,28.139536,31,69.699997,100,69.400002,73.599998,70.599998
20161217073000,136.5,127.050003,28.139536,31,67.300003,100,69.400002,73.599998,70.599998
20161217074500,136.5,129.149994,28.60465,31,69.599998,100,69.400002,73.599998,70.599998
20161217080000,136.5,127.050003,28.139536,31,69.599998,100,69.400002,73.599998,70.599998
20161217081500,136.5,129.149994,28.60465,31,68.099998,100,69.400002,73.599998,70.599998
20161217083000,136.5,127.050003,28.139536,31,70.300003,100,69.400002,73.599998,70.599998
20161217084500,136.5,127.050003,28.139536,31,67.300003,100,69.400002,73.599998,70.599998
20161217090000,136.5,132.300003,29.302326,31,67.300003,100,69.300003,73.599998,70.599998
20161217091500,136.5,127.050003,28.139536,31,69.199997,100,69.300003,73.599998,70.599998
20161217093000,136.5,129.149994,28.60465,31,66.5,100,69.300003,73.599998,70.599998
20161217094500,136.5,129.149994,28.60465,31,68.199997,100,69.300003,73.599998,70.599998
20161217100000,136.5,129.149994,28.60465,31,68.199997,100,69.300003,73.599998,70.599998
20161217101500,136.5,129.149994,28.60465,31,66.400002,100,69.300003,73.599998,70.599998
20161217103000,136.5,132.300003,29.302326,31,68.699997,100,69.300003,73.599998,70.599998
20161217104500,136.5,127.050003,28.139536,31,68.699997,100,69.300003,73.599998,70.599998
20161217110000,136.5,129.149994,28.60465,31,67.300003,100,69.300003,73.599998,70.599998
20161217111500,136.5,129.149994,28.60465,31,67.300003,100,69.300003,73.599998,70.599998
20161217113000,136.5,132.300003,29.302326,31,68.800003,100,69.300003,73.599998,70.599998
20161217114500,136.5,129.149994,28.60465,31,68.800003,100,69.300003,73.599998,70.599998
20161217120000,136.5,129.149994,28.60465,31,68.800003,100,69.400002,73.599998,70.599998
20161217121500,136.5,129.149994,28.60465,31,67.300003,100,69.400002,73.599998,70.599998
20161217123000,136.5,129.149994,28.60465,31,67.300003,100,69.400002,73.599998,70.599998
20161217124500,136.5,127.050003,28.139536,31,69.199997,100,69.400002,73.599998,70.599998
20161217130000,136.5,127.050003,28.139536,31,69.199997,100,69.400002,73.599998,70.599998
20161217131500,136.5,129.149994,28.60465,31,66.800003,100,69.5,73.599998,70.599998
20161217133000,136.5,129.149994,28.60465,31,67.699997,100,69.5,73.599998,70.599998
20161217134500,136.5,124.949997,27.674418,31,67.699997,100,69.5,73.599998,70.599998
20161217140000,136.5,132.300003,29.302326,31,66.800003,100,69.5,73.599998,70.599998
20161217141500,136.5,129.149994,28.60465,31,68.599998,100,69.5,73.599998,70.599998
20161217143000,136.5,129.149994,28.60465,31,68.599998,100,69.5,73.599998,70.599998
20161217144500,136.5,132.300003,29.302326,31,68.599998,100,69.5,73.599998,70.599998
20161217150000,136.5,127.050003,28.139536,31,66.800003,100,69.599998,73.599998,70.599998
20161217151500,136.5,132.300003,29.302326,31,66.800003,100,69.599998,73.599998,70.599998
20161217153000,136.5,129.149994,28.60465,31,69.699997,100,69.599998,73.599998,70.599998
20161217154500,136.5,129.149994,28.60465,31,68.699997,100,69.599998,73.599998,70.599998
20161217160000,136.5,129.149994,28.60465,31,68.699997,100,69.599998,73.599998,70.599998
20161217161500,136.5,129.149994,28.60465,31,68.699997,100,69.599998,73.599998,70.599998
20161217163000,136.5,127.050003,28.139536,31,68.699997,100,69.599998,73.599998,70.599998
20161217164500,136.5,127.050003,28.139536,31,67.300003,100,69.599998,73.599998,70.599998
20161217170000,136.5,129.149994,28.60465,31,68.099998,100,69.599998,73.599998,70.599998
20161217171500,136.5,132.300003,29.302326,31,68.099998,100,69.599998,73.599998,70.599998
20161217173000,136.5,129.149994,28.60465,31,68.099998,100,69.599998,73.599998,70.599998
20161217174500,136.5,129.149994,28.60465,31,68.099998,100,69.599998,73.599998,70.599998
20161217180000,136.5,132.300003,29.302326,31,67.199997,100,69.599998,73.599998,70.599998
20161217181500,136.5,124.949997,27.674418,31,67.199997,100,69.599998,73.599998,70.599998
20161217183000,136.5,129.149994,28.60465,31,68.599998,100,69.599998,73.599998,70.599998
20161217184500,136.5,132.300003,29.302326,31,68.599998,100,69.599998,73.599998,70.599998
20161217190000,136.5,127.050003,28.139536,31,67.300003,100,69.599998,73.599998,70.599998
20161217191500,136.5,129.149994,28.60465,31,68.699997,100,69.5,73.599998,70.599998
20161217193000,136.5,132.300003,29.302326,31,67.699997,100,69.5,73.599998,70.599998
20161217194500,136.5,132.300003,29.302326,31,68.699997,100,69.5,73.599998,70.599998
20161217200000,136.5,129.149994,28.60465,31,69.599998,100,69.400002,73.599998,70.599998
20161217201500,136.5,133.350006,29.534885,31,67.199997,100,69.400002,73.599998,70.599998
20161217203000,136.5,133.350006,29.534885,31,70.099998,100,69.400002,73.599998,70.599998
20161217204500,136.5,127.050003,28.139536,31,68.199997,100,69.5,73.599998,70.599998
20161217210000,136.5,132.300003,29.302326,31,66.800003,100,69.5,73.599998,70.599998
20161217211500,136.5,127.050003,28.139536,31,70.5,100,69.5,73.599998,70.599998
20161217213000,136.5,129.149994,28.60465,31,70.5,100,69.5,73.599998,70.599998
20161217214500,136.5,132.300003,29.302326,31,70.5,100,69.5,73.599998,70.599998
20161217220000,136.5,122.849998,27.209302,31,67.599998,100,69.599998,73.599998,70.599998
20161217221500,136.5,132.300003,29.302326,31,67.599998,100,69.599998,73.599998,70.599998
20161217223000,136.5,132.300003,29.302326,31,69.599998,100,69.599998,73.599998,70.599998
20161217224500,136.5,129.149994,28.60465,31,69.599998,100,69.599998,73.599998,70.599998
20161217230000,136.5,129.149994,28.60465,31,68.5,100,69.5,73.599998,70.599998
20161217231500,136.5,122.849998,27.209302,31,70.099998,100,69.5,73.599998,70.599998
20161217233000,136.5,129.149994,28.60465,31,69.099998,100,69.5,73.599998,70.599998
20161217234500,136.5,124.949997,27.674418,31,70.0,100,69.5,73.599998,70.599998
20161218000000,136.5,127.050003,28.139536,31,68.699997,100,69.5,73.599998,70.599998
20161218001500,136.5,124.949997,27.674418,31,68.699997,100,69.5,73.599998,70.599998
20161218003000,136.5,124.949997,27.674418,31,69.599998,100,69.400002,73.599998,70.599998
20161218004500,136.5,129.149994,28.60465,31,67.5,100,69.400002,73.599998,70.599998
20161218010000,136.5,127.050003,28.139536,31,67.5,100,69.400002,73.599998,70.599998
20161218011500,136.5,124.949997,27.674418,31,69.699997,100,69.400002,73.599998,70.599998
20161218013000,136.5,129.149994,28.60465,31,68.199997,100,69.400002,73.599998,70.599998
20161218014500,136.5,129.149994,28.60465,31,68.199997,100,69.400002,73.599998,70.599998
20161218020000,136.5,127.050003,28.139536,31,70.099998,100,69.400002,73.599998,70.599998
20161218021500,136.5,132.300003,29.302326,31,67.199997,100,69.400002,73.599998,70.599998
20161218023000,136.5,132.300003,29.302326,31,69.099998,100,69.400002,73.599998,70.599998
20161218024500,136.5,129.149994,28.60465,31,68.199997,100,69.400002,73.599998,70.599998
20161218030000,136.5,129.149994,28.60465,31,68.199997,100,69.400002,73.599998,70.599998
20161218031500,136.5,127.050003,28.139536,31,69.199997,100,69.400002,73.599998,70.599998
20161218033000,136.5,127.050003,28.139536,31,68.199997,100,69.400002,73.599998,70.599998
20161218034500,136.5,127.050003,28.139536,31,69.599998,100,69.400002,73.599998,70.599998
20161218040000,136.5,129.149994,28.60465,31,68.800003,100,69.400002,73.599998,70.599998
20161218041500,136.5,129.149994,28.60465,31,67.699997,100,69.300003,73.599998,70.599998
20161218043000,136.5,129.149994,28.60465,31,69.099998,100,69.300003,73.599998,70.599998
20161218044500,136.5,124.949997,27.674418,31,67.699997,100,69.300003,73.599998,70.599998
20161218050000,136.5,127.050003,28.139536,31,69.699997,100,69.300003,73.599998,70.599998
20161218051500,136.5,127.050003,28.139536,31,67.300003,100,69.300003,73.599998,70.599998
20161218053000,136.5,127.050003,28.139536,31,69.099998,100,69.300003,73.599998,70.599998
20161218054500,136.5,127.050003,28.139536,31,67.699997,100,69.300003,73.599998,70.599998
20161218060000,136.5,132.300003,29.302326,31,69.599998,100,69.300003,73.599998,70.599998
20161218061500,136.5,129.149994,28.60465,31,67.699997,100,69.300003,73.599998,70.599998
20161218063000,136.5,127.050003,28.139536,31,69.599998,100,69.300003,73.599998,70.599998
20161218064500,136.5,129.149994,28.60465,31,67.699997,100,69.300003,73.599998,70.599998
20161218070000,136.5,127.050003,28.139536,31,70.5,100,69.199997,73.599998,70.599998
20161218071500,136.5,129.149994,28.60465,31,67.699997,100,69.199997,73.599998,70.599998
20161218073000,136.5,132.300003,29.302326,31,68.800003,100,69.199997,73.599998,70.599998
20161218074500,136.5,124.949997,27.674418,31,69.599998,100,69.199997,73.599998,70.599998
20161218080000,136.5,127.050003,28.139536,31,67.400002,100,69.199997,73.599998,70.599998
20161218081500,136.5,133.350006,29.534885,31,70.300003,100,69.199997,73.599998,70.599998
20161218083000,136.5,133.350006,29.534885,31,70.300003,100,69.099998,73.599998,70.599998
20161218084500,136.5,129.149994,28.60465,31,70.300003,100,69.099998,73.599998,70.599998
20161218090000,136.5,127.050003,28.139536,31,66.300003,100,69.099998,73.599998,70.599998
20161218091500,136.5,127.050003,28.139536,31,67.699997,100,69.0,73.599998,70.599998
20161218093000,136.5,127.050003,28.139536,31,72.599998,100,68.900002,73.599998,70.599998
20161218094500,136.5,127.050003,28.139536,31,68.199997,100,68.900002,73.599998,70.599998
20161218100000,136.5,129.149994,28.60465,31,69.599998,100,68.800003,73.599998,70.599998
20161218101500,136.5,127.050003,28.139536,31,66.800003,100,68.800003,73.599998,70.599998
20161218103000,136.5,124.949997,27.674418,31,66.800003,100,68.699997,73.599998,70.599998
20161218104500,136.5,127.050003,28.139536,31,71.099998,100,68.699997,73.599998,70.599998
20161218110000,136.5,124.949997,27.674418,31,68.300003,100,68.699997,73.599998,70.599998
20161218111500,136.5,127.050003,28.139536,31,71.300003,100,68.699997,73.599998,70.599998
20161218113000,136.5,132.300003,29.302326,31,65.699997,100,68.699997,73.599998,70.599998
20161218114500,136.5,124.949997,27.674418,31,68.199997,100,68.699997,73.599998,70.599998
20161218120000,136.5,129.149994,28.60465,31,68.199997,100,68.699997,73.599998,70.599998
20161218121500,136.5,124.949997,27.674418,31,69.699997,100,68.599998,73.599998,70.599998
20161218123000,136.5,129.149994,28.60465,31,71.0,100,68.599998,73.599998,70.599998
20161218124500,136.5,129.149994,28.60465,31,66.199997,100,68.599998,73.599998,70.599998
20161218130000,136.5,127.050003,28.139536,31,69.099998,100,68.5,73.599998,70.599998
20161218131500,136.5,129.149994,28.60465,31,66.300003,100,68.5,73.599998,70.599998
20161218133000,136.5,127.050003,28.139536,31,68.699997,100,68.5,73.599998,70.599998
20161218134500,136.5,127.050003,28.139536,31,70.800003,100,68.5,73.599998,70.599998
20161218140000,136.5,127.050003,28.139536,31,67.699997,100,68.400002,73.599998,70.599998
20161218141500,136.5,127.050003,28.139536,31,70.0,100,68.5,73.599998,70.599998
20161218143000,136.5,127.050003,28.139536,31,65.800003,100,68.5,73.599998,70.599998
20161218144500,136.5,127.050003,28.139536,31,68.699997,100,68.5,73.599998,70.599998
20161218150000,136.5,124.949997,27.674418,31,71.199997,100,68.400002,73.599998,70.599998
20161218151500,136.5,127.050003,28.139536,31,67.699997,100,68.400002,73.599998,70.599998
20161218153000,136.5,124.949997,27.674418,31,69.599998,100,68.400002,73.599998,70.599998
20161218154500,136.5,127.050003,28.139536,31,67.699997,100,68.400002,73.599998,70.599998
20161218160000,136.5,127.050003,28.139536,31,67.699997,100,68.400002,73.599998,70.599998
20161218161500,136.5,124.949997,27.674418,31,72.900002,100,68.300003,73.599998,70.599998
20161218163000,136.5,127.050003,28.139536,31,67.300003,100,68.300003,73.599998,70.599998
20161218164500,136.5,129.149994,28.60465,31,68.099998,100,68.300003,73.599998,70.599998
20161218170000,136.5,124.949997,27.674418,31,69.199997,100,68.300003,73.599998,70.599998
20161218171500,136.5,127.050003,28.139536,31,67.699997,100,68.300003,73.599998,70.599998
20161218173000,136.5,124.949997,27.674418,31,70.099998,100,68.300003,73.599998,70.599998
