PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161218174500,136.5,127.050003,28.139536,31,71.5,100,68.300003,73.599998,70.599998
20161218180000,136.5,129.149994,28.60465,31,66.699997,100,68.199997,73.599998,70.599998
20161218181500,136.5,122.849998,27.209302,31,68.400002,100,68.199997,73.599998,70.599998
20161218183000,136.5,127.050003,28.139536,31,69.699997,100,68.199997,73.599998,70.599998
20161218184500,136.5,124.949997,27.674418,31,69.699997,100,68.199997,73.599998,70.599998
20161218190000,136.5,127.050003,28.139536,31,70.5,100,68.199997,73.599998,70.599998
20161218191500,136.5,127.050003,28.139536,31,69.099998,100,68.199997,73.599998,70.599998
20161218193000,136.5,124.949997,27.674418,31,65.800003,100,68.199997,73.599998,70.599998
20161218194500,136.5,124.949997,27.674418,31,70.099998,100,68.199997,73.599998,70.599998
20161218200000,136.5,127.050003,28.139536,31,70.099998,100,68.199997,73.599998,70.599998
20161218201500,136.5,124.949997,27.674418,31,68.599998,100,68.199997,73.599998,70.599998
20161218203000,136.5,127.050003,28.139536,31,69.5,100,68.199997,73.599998,70.599998
20161218204500,136.5,129.149994,28.60465,31,67.300003,100,68.099998,73.599998,70.599998
20161218210000,136.5,122.849998,27.209302,31,67.300003,100,68.099998,73.599998,70.599998
20161218211500,136.5,129.149994,28.60465,31,71.0,100,68.099998,73.599998,70.599998
20161218213000,136.5,122.849998,27.209302,31,71.0,100,68.099998,73.599998,70.599998
20161218214500,136.5,127.050003,28.139536,31,66.800003,100,68.099998,73.599998,70.599998
20161218220000,136.5,127.050003,28.139536,31,67.699997,100,68.099998,73.599998,70.599998
20161218221500,136.5,124.949997,27.674418,31,69.199997,100,68.099998,73.599998,70.599998
20161218223000,136.5,129.149994,28.60465,31,69.199997,100,68.0,73.599998,70.599998
20161218224500,136.5,124.949997,27.674418,31,70.099998,100,68.0,73.599998,70.599998
20161218230000,136.5,127.050003,28.139536,31,70.099998,100,68.0,73.599998,70.599998
20161218231500,136.5,129.149994,28.60465,31,65.800003,100,68.0,73.599998,70.599998
20161218233000,136.5,127.050003,28.139536,31,67.5,100,68.0,73.599998,70.599998
20161218234500,136.5,124.949997,27.674418,31,71.599998,100,67.900002,73.599998,70.599998
20161219000000,136.5,124.949997,27.674418,31,70.099998,100,67.900002,73.599998,70.599998
20161219001500,136.5,129.149994,28.60465,31,66.699997,100,67.900002,73.599998,70.599998
20161219003000,136.5,124.949997,27.674418,31,68.599998,100,67.900002,73.599998,70.599998
20161219004500,136.5,127.050003,28.139536,31,68.599998,100,67.900002,73.599998,70.599998
20161219010000,136.5,127.050003,28.139536,31,68.599998,100,67.900002,73.599998,70.599998
20161219011500,136.5,124.949997,27.674418,31,70.099998,100,67.800003,73.599998,70.599998
20161219013000,136.5,127.050003,28.139536,31,69.199997,100,67.800003,73.599998,70.599998
20161219014500,136.5,124.949997,27.674418,31,65.400002,100,67.800003,73.599998,70.599998
20161219020000,136.5,127.050003,28.139536,31,70.599998,100,67.800003,73.599998,70.599998
20161219021500,136.5,127.050003,28.139536,31,69.099998,100,67.800003,73.599998,70.599998
20161219023000,136.5,127.050003,28.139536,31,67.900002,100,67.800003,73.599998,70.599998
20161219024500,136.5,129.149994,28.60465,31,69.199997,100,67.900002,73.599998,70.599998
20161219030000,136.5,127.050003,28.139536,31,67.300003,100,67.900002,73.599998,70.599998
20161219031500,136.5,127.050003,28.139536,31,69.099998,100,67.900002,73.599998,70.599998
20161219033000,136.5,124.949997,27.674418,31,71.0,100,67.900002,73.599998,70.599998
20161219034500,136.5,129.149994,28.60465,31,68.199997,100,67.900002,73.599998,70.599998
20161219040000,136.5,129.149994,28.60465,31,66.300003,100,67.800003,73.599998,70.599998
20161219041500,136.5,127.050003,28.139536,31,69.099998,100,67.800003,73.599998,70.599998
20161219043000,136.5,127.050003,28.139536,31,71.0,100,67.800003,73.599998,70.599998
20161219044500,136.5,127.050003,28.139536,31,69.199997,100,67.800003,73.599998,70.599998
20161219050000,136.5,127.050003,28.139536,31,66.800003,100,67.800003,73.599998,70.599998
20161219051500,136.5,122.849998,27.209302,31,67.699997,100,67.900002,73.599998,70.599998
20161219053000,136.5,124.949997,27.674418,31,70.099998,100,67.900002,73.599998,70.599998
20161219054500,136.5,129.149994,28.60465,31,70.099998,100,67.900002,73.599998,70.599998
20161219060000,136.5,129.149994,28.60465,31,67.300003,100,67.900002,73.599998,70.599998
20161219061500,136.5,120.75,26.744186,31,68.599998,100,67.900002,73.599998,70.599998
20161219063000,136.5,124.949997,27.674418,31,71.0,100,67.900002,73.599998,70.599998
20161219064500,136.5,127.050003,28.139536,31,69.099998,100,67.900002,73.599998,70.599998
20161219070000,136.5,124.949997,27.674418,31,67.300003,100,67.800003,73.599998,70.599998
20161219071500,136.5,129.149994,28.60465,31,68.099998,100,67.800003,73.599998,70.599998
20161219073000,136.5,124.949997,27.674418,31,68.099998,100,67.699997,73.599998,70.599998
20161219074500,136.5,124.949997,27.674418,31,69.400002,100,67.699997,73.599998,70.599998
20161219080000,136.5,127.050003,28.139536,31,70.300003,100,67.699997,73.599998,70.599998
20161219081500,136.5,124.949997,27.674418,31,67.199997,100,67.699997,73.599998,70.599998
20161219083000,136.5,124.949997,27.674418,31,67.199997,100,67.699997,73.599998,70.599998
20161219084500,136.5,120.75,26.744186,31,70.199997,100,67.699997,73.599998,70.599998
20161219090000,136.5,127.050003,28.139536,31,70.199997,100,67.599998,73.599998,70.599998
20161219091500,136.5,127.050003,28.139536,31,66.800003,100,67.699997,73.599998,70.599998
20161219093000,136.5,122.849998,27.209302,31,67.699997,100,67.599998,73.599998,70.599998
20161219094500,136.5,127.050003,28.139536,31,70.900002,100,67.599998,73.599998,70.599998
20161219100000,136.5,120.75,26.744186,31,68.199997,100,67.699997,73.599998,70.599998
20161219101500,136.5,124.949997,27.674418,31,68.199997,100,67.400002,73.599998,70.599998
20161219103000,136.5,129.149994,28.60465,31,69.0,100,67.599998,73.599998,70.599998
20161219104500,136.5,133.350006,29.534885,32,67.300003,100,67.800003,73.599998,70.599998
20161219110000,136.5,133.350006,29.534885,32,70.599998,100,67.699997,73.599998,70.599998
20161219111500,136.5,136.5,30.232558,32,64.900002,100,67.5,73.599998,70.599998
20161219113000,136.5,129.149994,28.60465,32,70.099998,100,67.400002,73.599998,70.599998
20161219114500,136.5,132.300003,29.302326,32,67.699997,100,67.0,73.599998,70.599998
20161219120000,136.5,132.300003,29.302326,32,67.699997,100,66.300003,73.599998,70.599998
20161219121500,136.5,132.300003,29.302326,32,65.800003,100,67.300003,73.599998,70.599998
20161219123000,136.5,129.149994,28.60465,32,70.5,100,67.599998,73.599998,70.599998
20161219124500,136.5,132.300003,29.302326,32,65.800003,100,67.699997,73.599998,70.599998
20161219130000,136.5,132.300003,29.302326,32,67.699997,100,67.800003,73.599998,70.599998
20161219131500,136.5,132.300003,29.302326,32,70.5,100,67.900002,73.599998,70.599998
20161219133000,136.5,132.300003,29.302326,32,65.300003,100,67.699997,73.599998,70.599998
20161219134500,136.5,132.300003,29.302326,32,69.599998,100,67.800003,73.599998,70.599998
20161219140000,136.5,132.300003,29.302326,32,69.599998,100,68.0,73.599998,70.599998
20161219141500,136.5,132.300003,29.302326,32,66.300003,100,68.0,73.599998,70.599998
20161219143000,136.5,132.300003,29.302326,32,69.099998,100,67.300003,73.599998,70.599998
20161219144500,136.5,132.300003,29.302326,32,68.300003,100,67.800003,73.599998,70.599998
20161219150000,136.5,132.300003,29.302326,32,68.300003,100,67.599998,73.599998,70.599998
20161219151500,136.5,132.300003,29.302326,32,68.300003,100,67.599998,73.599998,70.599998
20161219153000,136.5,129.149994,28.60465,32,67.099998,100,67.599998,73.599998,70.599998
20161219154500,136.5,132.300003,29.302326,32,72.0,100,67.800003,73.599998,70.599998
20161219160000,136.5,127.050003,28.139536,32,65.699997,100,67.900002,73.599998,70.599998
20161219161500,136.5,127.050003,28.139536,32,69.699997,100,68.199997,73.599998,70.599998
20161219163000,136.5,133.350006,29.534885,32,68.099998,100,68.199997,73.599998,70.599998
20161219164500,136.5,133.350006,29.534885,32,70.099998,100,68.199997,73.599998,70.599998
20161219170000,136.5,133.350006,29.534885,32,65.199997,100,68.199997,73.599998,70.599998
20161219171500,136.5,133.350006,29.534885,32,71.599998,100,68.199997,73.599998,70.599998
20161219173000,136.5,129.149994,28.60465,32,68.099998,100,68.199997,73.599998,70.599998
20161219174500,136.5,132.300003,29.302326,32,69.599998,100,68.199997,73.599998,70.599998
20161219180000,136.5,132.300003,29.302326,32,65.800003,100,68.199997,73.599998,70.599998
20161219181500,136.5,129.149994,28.60465,32,67.699997,100,68.199997,73.599998,70.599998
20161219183000,136.5,132.300003,29.302326,32,70.099998,100,68.199997,73.599998,70.599998
20161219184500,136.5,129.149994,28.60465,32,67.599998,100,68.199997,73.599998,70.599998
20161219190000,136.5,132.300003,29.302326,32,69.699997,100,68.300003,73.599998,70.599998
20161219191500,136.5,129.149994,28.60465,32,66.300003,100,68.300003,73.599998,70.599998
20161219193000,136.5,129.149994,28.60465,32,66.300003,100,68.300003,73.599998,70.599998
20161219194500,136.5,133.350006,29.534885,32,71.5,100,68.400002,73.599998,70.599998
20161219200000,136.5,133.350006,29.534885,32,68.699997,100,68.400002,73.599998,70.599998
20161219201500,136.5,127.050003,28.139536,32,66.199997,100,68.400002,73.599998,70.599998
20161219203000,136.5,129.149994,28.60465,32,68.199997,100,68.400002,73.599998,70.599998
20161219204500,136.5,133.350006,29.534885,32,68.199997,100,68.400002,73.599998,70.599998
20161219210000,136.5,127.050003,28.139536,32,68.199997,100,68.5,73.599998,70.599998
20161219211500,136.5,133.350006,29.534885,32,69.099998,100,68.5,73.599998,70.599998
20161219213000,136.5,133.350006,29.534885,32,69.099998,100,68.5,73.599998,70.599998
20161219214500,136.5,133.350006,29.534885,32,65.300003,100,68.599998,73.599998,70.599998
20161219220000,136.5,129.149994,28.60465,32,67.699997,100,68.599998,73.599998,70.599998
20161219221500,136.5,129.149994,28.60465,32,71.5,100,68.599998,73.599998,70.599998
20161219223000,136.5,133.350006,29.534885,32,69.599998,100,68.599998,73.599998,70.599998
20161219224500,136.5,133.350006,29.534885,32,66.300003,100,68.599998,73.599998,70.599998
20161219230000,136.5,133.350006,29.534885,32,65.5,100,68.599998,73.599998,70.599998
20161219231500,136.5,133.350006,29.534885,32,69.199997,100,68.599998,73.599998,70.599998
20161219233000,136.5,133.350006,29.534885,32,71.400002,100,68.599998,73.599998,70.599998
20161219234500,136.5,133.350006,29.534885,32,68.300003,100,68.599998,73.599998,70.599998
20161220000000,136.5,133.350006,29.534885,32,66.199997,100,68.599998,73.599998,70.599998
20161220001500,136.5,136.5,30.232558,32,66.199997,100,68.599998,73.599998,70.599998
20161220003000,136.5,133.350006,29.534885,32,68.199997,100,68.599998,73.599998,70.599998
20161220004500,136.5,133.350006,29.534885,32,70.099998,100,68.599998,73.599998,70.599998
20161220010000,136.5,136.5,30.232558,32,70.099998,100,68.599998,73.599998,70.599998
20161220011500,136.5,133.350006,29.534885,32,68.099998,100,68.599998,73.599998,70.599998
20161220013000,136.5,133.350006,29.534885,32,66.300003,100,68.599998,73.599998,70.599998
20161220014500,136.5,133.350006,29.534885,32,67.300003,100,68.599998,73.599998,70.599998
20161220020000,136.5,133.350006,29.534885,32,68.699997,100,68.599998,73.599998,70.599998
20161220021500,136.5,133.350006,29.534885,32,68.699997,100,68.599998,73.599998,70.599998
20161220023000,136.5,133.350006,29.534885,32,68.699997,100,68.599998,73.599998,70.599998
20161220024500,136.5,133.350006,29.534885,32,66.800003,100,68.599998,73.599998,70.599998
20161220030000,136.5,133.350006,29.534885,32,68.699997,100,68.599998,73.599998,70.599998
20161220031500,136.5,133.350006,29.534885,32,70.5,100,68.599998,73.599998,70.599998
20161220033000,136.5,133.350006,29.534885,32,69.599998,100,68.599998,73.599998,70.599998
20161220034500,136.5,133.350006,29.534885,32,68.099998,100,68.599998,73.599998,70.599998
20161220040000,136.5,129.149994,28.60465,32,68.099998,100,68.599998,73.599998,70.599998
20161220041500,136.5,133.350006,29.534885,32,69.199997,100,68.599998,73.599998,70.599998
20161220043000,136.5,133.350006,29.534885,32,70.800003,100,68.599998,73.599998,70.599998
20161220044500,136.5,133.350006,29.534885,32,69.300003,100,68.599998,73.599998,70.599998
20161220050000,136.5,133.350006,29.534885,32,67.199997,100,68.599998,73.599998,70.599998
20161220051500,136.5,133.350006,29.534885,32,66.5,100,68.599998,73.599998,70.599998
20161220053000,136.5,127.050003,28.139536,32,68.699997,100,68.599998,73.599998,70.599998
20161220054500,136.5,133.350006,29.534885,32,69.5,100,68.599998,73.599998,70.599998
20161220060000,136.5,133.350006,29.534885,32,69.5,100,68.599998,73.599998,70.599998
20161220061500,136.5,133.350006,29.534885,32,67.599998,100,68.599998,73.599998,70.599998
20161220063000,136.5,129.149994,28.60465,32,67.599998,100,68.599998,73.599998,70.599998
20161220064500,136.5,133.350006,29.534885,32,69.699997,100,68.599998,73.599998,70.599998
20161220070000,136.5,133.350006,29.534885,32,69.699997,100,68.599998,73.599998,70.599998
20161220071500,136.5,133.350006,29.534885,32,67.300003,100,68.5,73.599998,70.599998
20161220073000,136.5,129.149994,28.60465,32,67.300003,100,68.400002,73.599998,70.599998
20161220074500,136.5,129.149994,28.60465,32,68.900002,100,68.400002,73.599998,70.599998
20161220080000,136.5,133.350006,29.534885,32,67.099998,100,68.400002,73.599998,70.599998
20161220081500,136.5,133.350006,29.534885,32,67.099998,100,68.300003,73.599998,70.599998
20161220083000,136.5,127.050003,28.139536,32,70.099998,100,68.300003,73.599998,70.599998
20161220084500,136.5,129.149994,28.60465,32,69.099998,100,68.300003,73.599998,70.599998
20161220090000,136.5,127.050003,28.139536,32,65.400002,100,68.300003,73.599998,70.599998
20161220091500,136.5,129.149994,28.60465,32,67.300003,100,68.199997,73.599998,70.599998
20161220093000,136.5,129.149994,28.60465,32,71.5,100,68.199997,73.599998,70.599998
20161220094500,136.5,138.600006,30.697676,32,66.199997,100,68.199997,73.599998,70.599998
20161220100000,136.5,129.149994,28.60465,32,66.199997,100,68.199997,73.599998,70.599998
20161220101500,136.5,133.350006,29.534885,32,71.099998,100,68.300003,73.599998,70.599998
20161220103000,136.5,133.350006,29.534885,32,66.199997,100,68.400002,73.599998,70.599998
20161220104500,136.5,133.350006,29.534885,32,68.699997,100,68.599998,73.599998,70.599998
20161220110000,136.5,133.350006,29.534885,32,67.300003,100,68.0,73.599998,70.599998
20161220111500,136.5,133.350006,29.534885,32,69.199997,100,68.5,73.599998,70.599998
20161220113000,136.5,136.5,30.232558,32,65.300003,100,68.5,73.599998,70.599998
20161220114500,136.5,129.149994,28.60465,32,68.199997,100,68.699997,73.599998,70.599998
20161220120000,136.5,133.350006,29.534885,32,68.199997,100,68.0,73.599998,70.599998
20161220121500,136.5,133.350006,29.534885,32,65.800003,100,68.699997,73.599998,70.599998
20161220123000,136.5,129.149994,28.60465,32,70.199997,100,68.699997,73.599998,70.599998
20161220124500,136.5,129.149994,28.60465,32,66.599998,100,68.800003,73.599998,70.599998
20161220130000,136.5,132.300003,29.302326,32,68.199997,100,68.900002,73.599998,70.599998
20161220131500,136.5,129.149994,28.60465,32,68.199997,100,69.099998,73.599998,70.599998
20161220133000,136.5,124.949997,27.674418,32,66.800003,100,68.900002,73.599998,70.599998
20161220134500,136.5,129.149994,28.60465,32,69.699997,100,69.099998,73.599998,70.599998
20161220140000,136.5,133.350006,29.534885,32,67.699997,100,68.900002,73.599998,70.599998
20161220141500,136.5,136.5,30.232558,32,66.800003,100,69.0,73.599998,70.599998
20161220143000,136.5,132.300003,29.302326,32,68.599998,100,69.099998,73.599998,70.599998
20161220144500,136.5,132.300003,29.302326,32,66.300003,100,68.900002,73.599998,70.599998
20161220150000,136.5,127.050003,28.139536,32,69.599998,100,69.099998,73.599998,70.599998
20161220151500,136.5,133.350006,29.534885,32,65.800003,100,68.800003,73.599998,70.599998
20161220153000,136.5,133.350006,29.534885,32,69.5,100,69.099998,73.599998,70.599998
20161220154500,136.5,133.350006,29.534885,32,66.199997,100,69.300003,73.599998,70.599998
20161220160000,136.5,129.149994,28.60465,32,70.099998,100,69.400002,73.599998,70.599998
20161220161500,136.5,133.350006,29.534885,32,68.199997,100,69.5,73.599998,70.599998
20161220163000,136.5,133.350006,29.534885,32,68.199997,100,69.5,73.599998,70.599998
20161220164500,136.5,133.350006,29.534885,32,66.800003,100,69.599998,73.599998,70.599998
20161220170000,136.5,129.149994,28.60465,32,69.599998,100,69.599998,73.599998,70.599998
20161220171500,136.5,133.350006,29.534885,32,65.400002,100,69.599998,73.599998,70.599998
20161220173000,136.5,133.350006,29.534885,32,70.800003,100,69.699997,73.599998,70.599998
20161220174500,136.5,133.350006,29.534885,32,65.300003,100,69.699997,73.599998,70.599998
20161220180000,136.5,127.050003,28.139536,32,69.699997,100,69.800003,73.599998,70.599998
20161220181500,136.5,133.350006,29.534885,32,67.300003,100,69.800003,73.599998,70.599998
20161220183000,136.5,133.350006,29.534885,32,67.300003,100,69.900002,73.599998,70.599998
20161220184500,136.5,136.5,30.232558,32,68.800003,100,69.900002,73.599998,70.599998
20161220190000,136.5,129.149994,28.60465,32,67.699997,100,70.0,73.599998,70.599998
20161220191500,136.5,138.600006,30.697676,32,68.699997,100,70.0,73.599998,70.599998
20161220193000,136.5,132.300003,29.302326,32,67.699997,100,70.0,73.599998,70.599998
20161220194500,136.5,132.300003,29.302326,32,67.699997,100,70.0,73.599998,70.599998
20161220200000,136.5,132.300003,29.302326,32,69.599998,100,70.0,73.599998,70.599998
20161220201500,136.5,132.300003,29.302326,32,68.300003,100,70.099998,73.599998,70.599998
20161220203000,136.5,132.300003,29.302326,32,67.300003,100,70.099998,73.599998,70.599998
20161220204500,136.5,132.300003,29.302326,32,71.0,100,70.199997,73.599998,70.599998
20161220210000,136.5,132.300003,29.302326,32,65.400002,100,70.199997,73.599998,70.599998
20161220211500,136.5,132.300003,29.302326,32,70.099998,100,70.199997,73.599998,70.599998
20161220213000,136.5,138.600006,30.697676,32,67.699997,100,70.199997,73.599998,70.599998
20161220214500,136.5,129.149994,28.60465,32,67.699997,100,70.199997,73.599998,70.599998
20161220220000,136.5,129.149994,28.60465,32,69.599998,100,70.199997,73.599998,70.599998
20161220221500,136.5,132.300003,29.302326,32,65.900002,100,70.199997,73.599998,70.599998
20161220223000,136.5,129.149994,28.60465,32,69.5,100,70.199997,73.599998,70.599998
20161220224500,136.5,133.350006,29.534885,32,68.199997,100,70.199997,73.599998,70.599998
20161220230000,136.5,133.350006,29.534885,32,68.199997,100,70.199997,73.599998,70.599998
20161220231500,136.5,129.149994,28.60465,32,69.099998,100,70.199997,73.599998,70.599998
20161220233000,136.5,127.050003,28.139536,32,67.599998,100,70.199997,73.599998,70.599998
20161220234500,136.5,132.300003,29.302326,32,67.599998,100,70.199997,73.599998,70.599998
20161221000000,136.5,129.149994,28.60465,32,71.0,100,70.199997,73.599998,70.599998
20161221001500,136.5,132.300003,29.302326,32,67.300003,100,70.199997,73.599998,70.599998
20161221003000,136.5,132.300003,29.302326,32,66.300003,100,70.199997,73.599998,70.599998
20161221004500,136.5,132.300003,29.302326,32,71.400002,100,70.199997,73.599998,70.599998
20161221010000,136.5,132.300003,29.302326,32,67.5,100,70.199997,73.599998,70.599998
20161221011500,136.5,127.050003,28.139536,32,56.299999,100,70.199997,73.599998,70.599998
20161221013000,136.5,127.050003,28.139536,32,57.099998,100,69.900002,73.599998,70.599998
20161221014500,136.5,129.149994,28.60465,32,65.800003,100,69.800003,73.599998,70.599998
20161221020000,136.5,127.050003,28.139536,32,65.800003,100,69.800003,73.599998,70.599998
20161221021500,136.5,124.949997,27.674418,32,70.099998,100,69.800003,73.599998,70.599998
20161221023000,136.5,124.949997,27.674418,32,66.900002,100,69.900002,73.599998,70.599998
20161221024500,136.5,127.050003,28.139536,32,65.300003,100,69.900002,73.599998,70.599998
20161221030000,136.5,132.300003,29.302326,32,68.199997,100,70.0,73.599998,70.599998
20161221031500,136.5,132.300003,29.302326,32,68.199997,100,70.0,73.599998,70.599998
20161221033000,136.5,129.149994,28.60465,32,67.099998,100,70.0,73.599998,70.599998
20161221034500,136.5,127.050003,28.139536,32,67.099998,100,70.0,73.599998,70.599998
20161221040000,136.5,127.050003,28.139536,32,67.099998,100,70.0,73.599998,70.599998
20161221041500,136.5,127.050003,28.139536,32,70.5,100,70.0,73.599998,70.599998
20161221043000,136.5,132.300003,29.302326,32,66.300003,100,70.0,73.599998,70.599998
20161221044500,136.5,127.050003,28.139536,32,65.300003,100,70.099998,73.599998,70.599998
20161221050000,136.5,127.050003,28.139536,32,71.599998,100,70.099998,73.599998,70.599998
20161221051500,136.5,124.949997,27.674418,32,64.900002,100,70.099998,73.599998,70.599998
20161221053000,136.5,124.949997,27.674418,32,67.699997,100,70.099998,73.599998,70.599998
20161221054500,136.5,132.300003,29.302326,32,69.199997,100,70.099998,73.599998,70.599998
20161221060000,136.5,124.949997,27.674418,32,66.699997,100,70.199997,73.599998,70.599998
20161221061500,136.5,129.149994,28.60465,32,68.199997,100,70.199997,73.599998,70.599998
20161221063000,136.5,132.300003,29.302326,32,67.300003,100,70.199997,73.599998,70.599998
20161221064500,136.5,127.050003,28.139536,32,69.599998,100,70.199997,73.599998,70.599998
20161221070000,136.5,129.149994,28.60465,32,64.0,100,70.199997,73.599998,70.599998
20161221071500,136.5,127.050003,28.139536,32,69.599998,100,70.199997,73.599998,70.599998
20161221073000,136.5,129.149994,28.60465,32,66.800003,100,70.199997,73.599998,70.599998
20161221074500,136.5,132.300003,29.302326,32,65.800003,100,70.199997,73.599998,70.599998
20161221080000,136.5,129.149994,28.60465,32,70.099998,100,70.199997,73.599998,70.599998
20161221081500,136.5,129.149994,28.60465,32,64.800003,100,70.199997,73.599998,70.599998
20161221083000,136.5,127.050003,28.139536,32,71.5,100,70.199997,73.599998,70.599998
20161221084500,136.5,124.949997,27.674418,32,64.599998,100,70.099998,73.599998,70.599998
20161221090000,136.5,120.75,26.744186,32,70.099998,100,70.099998,73.599998,70.599998
20161221091500,136.5,124.949997,27.674418,32,66.699997,100,70.199997,73.599998,70.599998
20161221093000,136.5,120.75,26.744186,32,66.699997,100,69.800003,73.5,70.5
20161221094500,136.5,127.050003,28.139536,32,68.699997,100,70.099998,73.5,70.5
20161221100000,136.5,124.949997,27.674418,32,64.400002,100,70.099998,73.5,70.5
20161221101500,136.5,129.149994,28.60465,32,70.5,100,69.800003,73.5,70.5
20161221103000,136.5,122.849998,27.209302,32,64.400002,100,69.900002,73.5,70.5
20161221104500,136.5,122.849998,27.209302,32,68.800003,100,69.900002,73.5,70.5
20161221110000,136.5,124.949997,27.674418,32,65.900002,100,69.800003,73.5,70.5
20161221111500,136.5,124.949997,27.674418,32,67.199997,100,69.900002,73.5,70.5
20161221113000,136.5,124.949997,27.674418,32,67.199997,100,69.900002,73.5,70.5
20161221114500,136.5,127.050003,28.139536,32,67.199997,100,69.800003,73.5,70.5
20161221120000,136.5,124.949997,27.674418,32,65.300003,100,69.800003,73.5,70.5
20161221121500,136.5,124.949997,27.674418,32,70.099998,100,69.900002,73.5,70.5
20161221123000,136.5,120.75,26.744186,32,64.900002,100,69.900002,73.5,70.5
20161221124500,136.5,129.149994,28.60465,32,66.800003,100,70.0,73.5,70.5
20161221130000,136.5,124.949997,27.674418,32,66.800003,100,69.900002,73.5,70.5
20161221131500,136.5,124.949997,27.674418,32,69.199997,100,69.800003,73.5,70.5
20161221133000,136.5,122.849998,27.209302,32,65.800003,100,69.900002,73.400002,70.400002
20161221134500,136.5,124.949997,27.674418,32,65.800003,100,70.0,73.5,70.5
20161221140000,136.5,124.949997,27.674418,32,67.300003,100,70.0,73.400002,70.400002
20161221141500,136.5,122.849998,27.209302,32,67.300003,100,70.099998,73.300003,70.300003
20161221143000,136.5,129.149994,28.60465,32,66.199997,100,70.199997,73.300003,70.300003
20161221144500,136.5,129.149994,28.60465,32,66.199997,100,70.199997,73.300003,70.300003
20161221150000,136.5,124.949997,27.674418,32,66.199997,100,70.199997,73.199997,70.199997
20161221151500,136.5,132.300003,29.302326,32,58.799999,100,70.300003,73.199997,70.199997
20161221153000,136.5,129.149994,28.60465,32,54.5,100,70.099998,73.199997,70.199997
20161221154500,136.5,132.300003,29.302326,32,53.900002,100,70.199997,73.199997,70.199997
20161221160000,136.5,129.149994,28.60465,32,53.900002,100,70.0,73.199997,70.199997
20161221161500,136.5,129.149994,28.60465,32,53.900002,100,69.900002,73.300003,70.300003
20161221163000,136.5,127.050003,28.139536,32,53.900002,100,69.800003,73.300003,70.300003
20161221164500,136.5,132.300003,29.302326,32,55.5,100,69.699997,73.300003,70.300003
20161221170000,136.5,129.149994,28.60465,32,68.300003,100,69.699997,73.300003,70.300003
20161221171500,136.5,127.050003,28.139536,32,66.300003,100,69.800003,73.300003,70.300003
20161221173000,136.5,129.149994,28.60465,32,68.599998,100,69.900002,73.199997,70.199997
20161221174500,136.5,129.149994,28.60465,32,66.300003,100,70.0,73.199997,70.199997
20161221180000,136.5,129.149994,28.60465,32,66.300003,100,70.199997,73.199997,70.199997
20161221181500,136.5,132.300003,29.302326,32,67.699997,100,70.199997,73.300003,70.300003
20161221183000,136.5,129.149994,28.60465,32,65.800003,100,70.300003,73.199997,70.199997
20161221184500,136.5,133.350006,29.534885,32,67.199997,100,70.300003,73.199997,70.199997
20161221190000,136.5,127.050003,28.139536,32,67.199997,100,70.300003,73.199997,70.199997
20161221191500,136.5,129.149994,28.60465,32,66.300003,100,70.400002,73.199997,70.199997
20161221193000,136.5,133.350006,29.534885,32,68.099998,100,70.400002,73.199997,70.199997
20161221194500,136.5,133.350006,29.534885,32,55.900002,0,70.400002,73.199997,70.199997
20161221200000,136.5,133.350006,29.534885,32,55.200001,0,70.300003,73.199997,70.199997
20161221201500,136.5,136.5,30.232558,32,55.200001,0,70.099998,73.199997,70.199997
20161221203000,136.5,132.300003,29.302326,32,55.200001,100,69.900002,73.199997,70.199997
20161221204500,136.5,132.300003,29.302326,32,55.200001,100,69.800003,73.199997,70.199997
20161221210000,136.5,136.5,30.232558,32,55.200001,100,69.699997,73.199997,70.199997
20161221211500,136.5,132.300003,29.302326,32,55.200001,100,69.699997,73.199997,70.199997
20161221213000,136.5,136.5,30.232558,32,64.400002,100,69.599998,73.199997,70.199997
20161221214500,136.5,133.350006,29.534885,32,66.300003,100,69.699997,73.199997,70.199997
20161221220000,136.5,133.350006,29.534885,32,66.300003,100,69.800003,73.199997,70.199997
20161221221500,136.5,133.350006,29.534885,32,68.599998,100,69.800003,73.199997,70.199997
20161221223000,136.5,127.050003,28.139536,32,65.5,100,69.900002,73.199997,70.199997
20161221224500,136.5,132.300003,29.302326,32,65.5,100,70.0,73.199997,70.199997
20161221230000,136.5,132.300003,29.302326,32,67.699997,100,70.0,73.199997,70.199997
20161221231500,136.5,132.300003,29.302326,32,65.800003,100,70.099998,73.199997,70.199997
20161221233000,136.5,132.300003,29.302326,32,67.599998,100,70.099998,73.199997,70.199997
20161221234500,136.5,132.300003,29.302326,32,66.5,100,70.099998,73.199997,70.199997
20161222000000,136.5,136.5,30.232558,32,66.5,100,70.199997,73.199997,70.199997
20161222001500,136.5,133.350006,29.534885,32,67.699997,100,70.199997,73.199997,70.199997
20161222003000,136.5,133.350006,29.534885,32,65.0,100,70.199997,73.199997,70.199997
20161222004500,136.5,133.350006,29.534885,32,68.099998,100,70.199997,73.199997,70.199997
20161222010000,136.5,129.149994,28.60465,32,66.300003,100,70.199997,73.199997,70.199997
20161222011500,136.5,129.149994,28.60465,32,66.300003,100,70.199997,73.199997,70.199997
20161222013000,136.5,129.149994,28.60465,32,69.199997,100,70.199997,73.199997,70.199997
20161222014500,136.5,129.149994,28.60465,32,65.400002,100,70.199997,73.199997,70.199997
20161222020000,136.5,127.050003,28.139536,32,68.599998,100,70.199997,73.199997,70.199997
20161222021500,136.5,127.050003,28.139536,32,65.5,100,70.199997,73.199997,70.199997
20161222023000,136.5,132.300003,29.302326,32,66.699997,100,70.199997,73.199997,70.199997
20161222024500,136.5,129.149994,28.60465,32,66.699997,100,70.199997,73.199997,70.199997
20161222030000,136.5,136.5,30.232558,32,65.800003,100,70.199997,73.199997,70.199997
20161222031500,136.5,129.149994,28.60465,32,68.599998,100,70.199997,73.199997,70.199997
20161222033000,136.5,129.149994,28.60465,32,66.300003,100,70.199997,73.199997,70.199997
20161222034500,136.5,132.300003,29.302326,32,66.300003,100,70.199997,73.199997,70.199997
20161222040000,136.5,129.149994,28.60465,32,67.300003,100,70.199997,73.199997,70.199997
20161222041500,136.5,127.050003,28.139536,32,65.300003,100,70.199997,73.199997,70.199997
20161222043000,136.5,127.050003,28.139536,32,69.099998,100,70.199997,73.199997,70.199997
20161222044500,136.5,129.149994,28.60465,32,65.800003,100,70.199997,73.199997,70.199997
20161222050000,136.5,129.149994,28.60465,32,67.199997,100,70.199997,73.199997,70.199997
20161222051500,136.5,127.050003,28.139536,32,67.199997,100,70.199997,73.199997,70.199997
20161222053000,136.5,127.050003,28.139536,32,65.800003,100,70.199997,73.199997,70.199997
20161222054500,136.5,132.300003,29.302326,32,68.099998,100,70.199997,73.199997,70.199997
20161222060000,136.5,124.949997,27.674418,32,67.300003,100,70.199997,73.199997,70.199997
20161222061500,136.5,132.300003,29.302326,32,67.300003,100,70.199997,73.199997,70.199997
20161222063000,136.5,132.300003,29.302326,32,65.300003,100,70.199997,73.199997,70.199997
20161222064500,136.5,127.050003,28.139536,32,66.699997,100,70.199997,73.199997,70.199997
20161222070000,136.5,129.149994,28.60465,32,66.699997,100,70.199997,73.199997,70.199997
20161222071500,136.5,132.300003,29.302326,32,65.300003,100,70.199997,73.199997,70.199997
20161222073000,136.5,129.149994,28.60465,32,67.699997,100,70.199997,73.199997,70.199997
20161222074500,136.5,129.149994,28.60465,32,66.800003,100,70.199997,73.199997,70.199997
20161222080000,136.5,129.149994,28.60465,32,65.300003,100,70.199997,73.199997,70.199997
20161222081500,136.5,127.050003,28.139536,32,67.699997,100,70.199997,73.199997,70.199997
20161222083000,136.5,133.350006,29.534885,32,66.800003,100,70.199997,73.199997,70.199997
20161222084500,136.5,127.050003,28.139536,32,64.900002,100,70.300003,73.199997,70.199997
20161222090000,136.5,129.149994,28.60465,32,67.800003,100,70.300003,73.199997,70.199997
20161222091500,136.5,127.050003,28.139536,32,66.599998,100,70.300003,73.199997,70.199997
20161222093000,136.5,124.949997,27.674418,32,65.300003,100,70.199997,73.199997,70.199997
20161222094500,136.5,129.149994,28.60465,32,67.699997,100,70.199997,73.199997,70.199997
20161222100000,136.5,124.949997,27.674418,32,66.199997,100,69.400002,73.199997,70.199997
20161222101500,136.5,129.149994,28.60465,32,66.199997,100,70.099998,73.199997,70.199997
20161222103000,136.5,127.050003,28.139536,32,69.099998,100,70.199997,73.199997,70.199997
20161222104500,136.5,124.949997,27.674418,32,66.300003,100,70.099998,73.199997,70.199997
20161222110000,136.5,129.149994,28.60465,33,62.099998,0,70.599998,73.199997,70.199997
20161222111500,136.5,129.149994,28.60465,33,54.299999,0,70.0,73.199997,70.199997
20161222113000,136.5,133.350006,29.534885,33,54.299999,100,69.800003,73.199997,70.199997
20161222114500,136.5,133.350006,29.534885,33,54.299999,100,70.0,73.199997,70.199997
20161222120000,136.5,138.600006,30.697676,33,54.299999,100,69.800003,73.199997,70.199997
20161222121500,136.5,143.850006,31.860466,33,53.5,100,69.699997,73.199997,70.199997
20161222123000,136.5,140.699997,31.16279,33,53.5,100,69.599998,73.199997,70.199997
20161222124500,136.5,147.0,32.55814,33,69.199997,100,69.699997,73.199997,70.199997
20161222130000,136.5,141.75,31.395349,33,64.300003,100,69.800003,73.199997,70.199997
20161222131500,136.5,141.75,31.395349,33,64.300003,100,69.900002,73.199997,70.199997
20161222133000,136.5,141.75,31.395349,33,65.300003,100,70.0,73.199997,70.199997
20161222134500,136.5,138.600006,30.697676,33,64.5,100,70.099998,73.199997,70.199997
20161222140000,136.5,138.600006,30.697676,33,65.800003,100,70.199997,73.199997,70.199997
20161222141500,136.5,136.5,30.232558,33,64.400002,100,70.5,73.199997,70.199997
20161222143000,136.5,132.300003,29.302326,33,54.700001,100,70.099998,73.199997,70.199997
20161222144500,136.5,136.5,30.232558,33,54.700001,100,69.800003,73.199997,70.199997
20161222150000,136.5,141.75,31.395349,33,54.700001,100,69.900002,73.199997,70.199997
20161222151500,136.5,141.75,31.395349,33,53.900002,100,69.699997,73.199997,70.199997
20161222153000,136.5,143.850006,31.860466,33,53.900002,100,69.599998,73.199997,70.199997
20161222154500,136.5,143.850006,31.860466,33,65.300003,100,69.400002,73.199997,70.199997
20161222160000,136.5,141.75,31.395349,33,64.400002,100,69.5,73.199997,70.199997
20161222161500,136.5,141.75,31.395349,33,65.800003,100,69.599998,73.199997,70.199997
20161222163000,136.5,133.350006,29.534885,33,65.800003,100,69.699997,73.199997,70.199997
20161222164500,136.5,143.850006,31.860466,33,65.800003,100,69.699997,73.199997,70.199997
20161222170000,136.5,141.75,31.395349,33,66.800003,100,69.800003,73.199997,70.199997
20161222171500,136.5,141.75,31.395349,33,64.400002,100,69.800003,73.199997,70.199997
20161222173000,136.5,138.600006,30.697676,33,67.300003,100,69.800003,73.199997,70.199997
20161222174500,136.5,136.5,30.232558,33,65.900002,100,69.800003,73.199997,70.199997
20161222180000,136.5,138.600006,30.697676,33,65.900002,100,69.900002,73.199997,70.199997
20161222181500,136.5,138.600006,30.697676,33,66.699997,100,69.900002,73.199997,70.199997
20161222183000,136.5,136.5,30.232558,33,65.800003,100,70.0,73.199997,70.199997
20161222184500,136.5,133.350006,29.534885,33,67.599998,100,70.0,73.199997,70.199997
20161222190000,136.5,140.699997,31.16279,33,65.300003,100,70.0,73.199997,70.199997
20161222191500,136.5,138.600006,30.697676,33,67.699997,100,70.0,73.199997,70.199997
20161222193000,136.5,141.75,31.395349,33,65.800003,100,70.0,73.199997,70.199997
20161222194500,136.5,136.5,30.232558,33,65.800003,100,70.0,73.199997,70.199997
20161222200000,136.5,140.699997,31.16279,33,66.699997,100,70.0,73.199997,70.199997
20161222201500,136.5,136.5,30.232558,33,64.900002,100,70.0,73.199997,70.199997
20161222203000,136.5,138.600006,30.697676,33,67.699997,100,70.0,73.199997,70.199997
20161222204500,136.5,141.75,31.395349,33,64.900002,100,70.0,73.199997,70.199997
20161222210000,136.5,138.600006,30.697676,33,67.699997,100,70.0,73.199997,70.199997
20161222211500,136.5,140.699997,31.16279,33,65.800003,100,70.0,73.199997,70.199997
20161222213000,136.5,140.699997,31.16279,33,65.800003,100,70.0,73.199997,70.199997
20161222214500,136.5,147.0,32.55814,33,65.800003,100,70.0,73.199997,70.199997
20161222220000,136.5,136.5,30.232558,33,65.800003,100,70.0,73.199997,70.199997
20161222221500,136.5,140.699997,31.16279,33,67.199997,100,70.0,73.199997,70.199997
20161222223000,136.5,136.5,30.232558,33,65.300003,100,70.0,73.199997,70.199997
20161222224500,136.5,143.850006,31.860466,33,67.199997,100,70.0,73.199997,70.199997
20161222230000,136.5,140.699997,31.16279,33,64.800003,100,70.0,73.199997,70.199997
20161222231500,136.5,140.699997,31.16279,33,67.300003,100,70.0,73.199997,70.199997
20161222233000,136.5,138.600006,30.697676,33,64.800003,100,70.0,73.199997,70.199997
20161222234500,136.5,140.699997,31.16279,33,66.400002,100,69.900002,73.199997,70.199997
20161223000000,136.5,140.699997,31.16279,33,67.199997,100,69.900002,73.199997,70.199997
20161223001500,136.5,138.600006,30.697676,33,64.900002,100,69.900002,73.199997,70.199997
20161223003000,136.5,138.600006,30.697676,33,68.5,100,69.900002,73.199997,70.199997
20161223004500,136.5,138.600006,30.697676,33,65.699997,100,69.900002,73.199997,70.199997
20161223010000,136.5,138.600006,30.697676,33,65.699997,100,69.900002,73.199997,70.199997
20161223011500,136.5,141.75,31.395349,33,67.199997,100,69.900002,73.199997,70.199997
20161223013000,136.5,133.350006,29.534885,33,64.900002,100,69.900002,73.199997,70.199997
20161223014500,136.5,138.600006,30.697676,33,67.699997,100,69.900002,73.199997,70.199997
20161223020000,136.5,138.600006,30.697676,33,65.099998,100,69.900002,73.199997,70.199997
20161223021500,136.5,136.5,30.232558,33,66.300003,100,69.900002,73.199997,70.199997
20161223023000,136.5,136.5,30.232558,33,66.300003,100,69.900002,73.199997,70.199997
20161223024500,136.5,141.75,31.395349,33,65.300003,100,69.900002,73.199997,70.199997
20161223030000,136.5,141.75,31.395349,33,66.699997,100,69.900002,73.199997,70.199997
20161223031500,136.5,136.5,30.232558,33,65.800003,100,69.900002,73.199997,70.199997
20161223033000,136.5,140.699997,31.16279,33,68.300003,100,69.900002,73.199997,70.199997
20161223034500,136.5,140.699997,31.16279,33,65.300003,100,69.900002,73.199997,70.199997
20161223040000,136.5,136.5,30.232558,33,68.099998,100,69.900002,73.199997,70.199997
20161223041500,136.5,136.5,30.232558,33,65.300003,100,69.900002,73.199997,70.199997
20161223043000,136.5,140.699997,31.16279,33,67.300003,100,69.900002,73.199997,70.199997
20161223044500,136.5,140.699997,31.16279,33,65.300003,100,69.900002,73.199997,70.199997
20161223050000,136.5,140.699997,31.16279,33,66.300003,100,69.900002,73.199997,70.199997
20161223051500,136.5,138.600006,30.697676,33,66.300003,100,69.900002,73.199997,70.199997
20161223053000,136.5,138.600006,30.697676,33,66.300003,100,69.900002,73.199997,70.199997
20161223054500,136.5,138.600006,30.697676,33,66.300003,100,69.900002,73.199997,70.199997
20161223060000,136.5,140.699997,31.16279,33,66.300003,100,69.900002,73.199997,70.199997
20161223061500,136.5,140.699997,31.16279,33,64.900002,100,69.900002,73.199997,70.199997
20161223063000,136.5,136.5,30.232558,33,67.400002,100,69.800003,73.199997,70.199997
20161223064500,136.5,140.699997,31.16279,33,64.900002,100,69.800003,73.199997,70.199997
20161223070000,136.5,136.5,30.232558,33,67.300003,100,69.800003,73.199997,70.199997
20161223071500,136.5,136.5,30.232558,33,65.800003,100,69.800003,73.199997,70.199997
20161223073000,136.5,140.699997,31.16279,33,65.800003,100,69.800003,73.199997,70.199997
20161223074500,136.5,129.149994,28.60465,33,67.699997,100,69.900002,73.199997,70.199997
20161223080000,136.5,136.5,30.232558,33,65.800003,100,69.900002,73.199997,70.199997
20161223081500,136.5,140.699997,31.16279,33,67.699997,100,69.900002,73.199997,70.199997
20161223083000,136.5,138.600006,30.697676,33,65.300003,100,69.900002,73.199997,70.199997
20161223084500,136.5,141.75,31.395349,33,66.300003,100,69.900002,73.199997,70.199997
20161223090000,136.5,138.600006,30.697676,33,66.300003,100,69.900002,73.199997,70.199997
20161223091500,136.5,143.850006,31.860466,33,64.900002,100,69.800003,73.199997,70.199997
20161223093000,136.5,136.5,30.232558,33,66.199997,100,69.800003,73.199997,70.199997
20161223094500,136.5,136.5,30.232558,33,66.199997,100,69.900002,73.199997,70.199997
20161223100000,136.5,138.600006,30.697676,33,66.199997,100,69.900002,73.199997,70.199997
20161223101500,136.5,136.5,30.232558,33,67.199997,100,69.900002,73.199997,70.199997
20161223103000,136.5,138.600006,30.697676,33,65.300003,100,69.900002,73.199997,70.199997
20161223104500,136.5,136.5,30.232558,33,67.699997,100,70.0,73.199997,70.199997
20161223110000,136.5,138.600006,30.697676,33,64.900002,100,70.0,73.199997,70.199997
20161223111500,136.5,136.5,30.232558,33,66.800003,100,70.0,73.199997,70.199997
20161223113000,136.5,133.350006,29.534885,33,65.300003,100,70.0,73.199997,70.199997
20161223114500,136.5,138.600006,30.697676,33,66.199997,100,70.0,73.199997,70.199997
20161223120000,136.5,138.600006,30.697676,33,66.199997,100,70.0,73.199997,70.199997
20161223121500,136.5,132.300003,29.302326,33,65.300003,100,69.800003,73.199997,70.199997
20161223123000,136.5,132.300003,29.302326,33,66.699997,100,69.900002,73.199997,70.199997
20161223124500,136.5,136.5,30.232558,33,66.699997,100,70.0,73.199997,70.199997
20161223130000,136.5,136.5,30.232558,33,64.400002,100,70.0,73.199997,70.199997
20161223131500,136.5,136.5,30.232558,33,66.800003,100,70.0,73.199997,70.199997
20161223133000,136.5,138.600006,30.697676,33,64.900002,100,70.0,73.199997,70.199997
20161223134500,136.5,138.600006,30.697676,33,64.900002,100,69.900002,73.199997,70.199997
20161223140000,136.5,138.600006,30.697676,33,66.300003,100,69.900002,73.199997,70.199997
20161223141500,136.5,136.5,30.232558,33,64.400002,100,69.900002,73.199997,70.199997
20161223143000,136.5,140.699997,31.16279,33,64.400002,100,69.900002,73.199997,70.199997
20161223144500,136.5,138.600006,30.697676,33,65.300003,100,69.900002,73.199997,70.199997
20161223150000,136.5,138.600006,30.697676,33,63.900002,100,69.900002,73.199997,70.199997
20161223151500,136.5,140.699997,31.16279,33,66.800003,100,69.900002,73.199997,70.199997
20161223153000,136.5,136.5,30.232558,33,65.300003,100,69.900002,73.199997,70.199997
20161223154500,136.5,140.699997,31.16279,33,65.300003,100,69.900002,73.199997,70.199997
20161223160000,136.5,140.699997,31.16279,33,66.800003,100,69.900002,73.199997,70.199997
20161223161500,136.5,140.699997,31.16279,33,64.400002,100,69.900002,73.199997,70.199997
20161223163000,136.5,140.699997,31.16279,33,66.699997,100,69.900002,73.199997,70.199997
20161223164500,136.5,138.600006,30.697676,33,65.800003,100,69.900002,73.199997,70.199997
20161223170000,136.5,138.600006,30.697676,33,65.800003,100,69.900002,73.199997,70.199997
20161223171500,136.5,136.5,30.232558,33,64.400002,100,69.900002,73.199997,70.199997
20161223173000,136.5,138.600006,30.697676,33,65.800003,100,70.0,73.199997,70.199997
20161223174500,136.5,136.5,30.232558,33,67.199997,100,70.0,73.199997,70.199997
20161223180000,136.5,138.600006,30.697676,33,65.800003,100,70.0,73.199997,70.199997
20161223181500,136.5,141.75,31.395349,33,67.199997,100,70.0,73.199997,70.199997
20161223183000,136.5,143.850006,31.860466,33,65.800003,100,70.0,73.199997,70.199997
20161223184500,136.5,140.699997,31.16279,33,65.800003,100,70.0,73.199997,70.199997
20161223190000,136.5,140.699997,31.16279,33,67.199997,100,70.0,73.199997,70.199997
20161223191500,136.5,140.699997,31.16279,33,64.800003,100,70.0,73.199997,70.199997
20161223193000,136.5,140.699997,31.16279,33,67.300003,100,70.0,73.199997,70.199997
20161223194500,136.5,140.699997,31.16279,33,64.800003,100,70.0,73.199997,70.199997
20161223200000,136.5,140.699997,31.16279,33,66.800003,100,70.0,73.199997,70.199997
20161223201500,136.5,140.699997,31.16279,33,65.300003,100,69.900002,73.199997,70.199997
20161223203000,136.5,140.699997,31.16279,33,66.400002,100,69.900002,73.199997,70.199997
20161223204500,136.5,140.699997,31.16279,33,64.400002,100,69.900002,73.199997,70.199997
20161223210000,136.5,140.699997,31.16279,33,67.199997,100,69.900002,73.199997,70.199997
20161223211500,136.5,138.600006,30.697676,33,64.900002,100,69.900002,73.199997,70.199997
20161223213000,136.5,143.850006,31.860466,33,67.199997,100,69.800003,73.199997,70.199997
20161223214500,136.5,138.600006,30.697676,33,64.900002,100,69.800003,73.199997,70.199997
20161223220000,136.5,140.699997,31.16279,33,66.199997,100,69.800003,73.199997,70.199997
20161223221500,136.5,138.600006,30.697676,33,64.400002,100,69.800003,73.199997,70.199997
20161223223000,136.5,138.600006,30.697676,33,66.800003,100,69.800003,73.199997,70.199997
20161223224500,136.5,138.600006,30.697676,33,65.300003,100,69.800003,73.199997,70.199997
20161223230000,136.5,140.699997,31.16279,33,66.5,100,69.800003,73.199997,70.199997
20161223231500,136.5,140.699997,31.16279,33,65.300003,100,69.800003,73.199997,70.199997
20161223233000,136.5,138.600006,30.697676,33,65.300003,100,69.800003,73.199997,70.199997
20161223234500,136.5,136.5,30.232558,33,65.300003,100,69.800003,73.199997,70.199997
20161224000000,136.5,138.600006,30.697676,33,65.300003,100,69.699997,73.199997,70.199997
20161224001500,136.5,138.600006,30.697676,33,67.699997,100,69.699997,73.199997,70.199997
20161224003000,136.5,141.75,31.395349,33,65.300003,100,69.800003,73.199997,70.199997
20161224004500,136.5,141.75,31.395349,33,66.199997,100,69.699997,73.199997,70.199997
20161224010000,136.5,143.850006,31.860466,33,66.199997,100,69.699997,73.199997,70.199997
20161224011500,136.5,127.050003,28.139536,31,56.0,100,69.699997,73.199997,70.199997
20161224013000,136.5,120.75,26.744186,31,54.700001,100,69.599998,73.199997,70.199997
20161224014500,136.5,122.849998,27.209302,31,67.800003,100,69.400002,73.199997,70.199997
20161224020000,136.5,122.849998,27.209302,31,70.099998,100,69.400002,73.199997,70.199997
20161224021500,136.5,129.149994,28.60465,32,67.300003,100,69.5,73.199997,70.199997
20161224023000,136.5,129.149994,28.60465,32,66.199997,100,69.599998,73.199997,70.199997
20161224024500,136.5,127.050003,28.139536,32,69.599998,100,69.599998,73.199997,70.199997
20161224030000,136.5,129.149994,28.60465,32,66.199997,100,69.699997,73.199997,70.199997
20161224031500,136.5,129.149994,28.60465,32,69.5,100,69.699997,73.199997,70.199997
20161224033000,136.5,132.300003,29.302326,32,67.199997,100,69.699997,73.199997,70.199997
20161224034500,136.5,129.149994,28.60465,32,68.099998,100,69.699997,73.199997,70.199997
20161224040000,136.5,132.300003,29.302326,32,68.099998,100,69.699997,73.199997,70.199997
20161224041500,136.5,127.050003,28.139536,32,66.800003,100,69.699997,73.199997,70.199997
20161224043000,136.5,132.300003,29.302326,32,70.099998,100,69.699997,73.199997,70.199997
20161224044500,136.5,127.050003,28.139536,32,66.800003,100,69.699997,73.199997,70.199997
20161224050000,136.5,127.050003,28.139536,32,68.599998,100,69.699997,73.199997,70.199997
20161224051500,136.5,127.050003,28.139536,32,67.300003,100,69.699997,73.199997,70.199997
20161224053000,136.5,132.300003,29.302326,32,68.5,100,69.800003,73.199997,70.199997
20161224054500,136.5,132.300003,29.302326,32,68.5,100,69.800003,73.199997,70.199997
20161224060000,136.5,127.050003,28.139536,32,66.800003,100,69.800003,73.199997,70.199997
20161224061500,136.5,129.149994,28.60465,32,70.199997,100,69.800003,73.199997,70.199997
20161224063000,136.5,129.149994,28.60465,32,66.800003,100,69.800003,73.199997,70.199997
20161224064500,136.5,124.949997,27.674418,32,68.699997,100,69.800003,73.199997,70.199997
20161224070000,136.5,127.050003,28.139536,32,67.699997,100,69.800003,73.199997,70.199997
20161224071500,136.5,129.149994,28.60465,32,67.699997,100,69.800003,73.199997,70.199997
20161224073000,136.5,127.050003,28.139536,32,69.0,100,69.800003,73.199997,70.199997
20161224074500,136.5,127.050003,28.139536,32,67.199997,100,69.800003,73.199997,70.199997
20161224080000,136.5,127.050003,28.139536,32,69.699997,100,69.800003,73.199997,70.199997
20161224081500,136.5,129.149994,28.60465,32,66.800003,100,69.800003,73.199997,70.199997
20161224083000,136.5,127.050003,28.139536,32,68.599998,100,69.800003,73.199997,70.199997
20161224084500,136.5,132.300003,29.302326,32,67.300003,100,69.800003,73.199997,70.199997
20161224090000,136.5,127.050003,28.139536,32,67.300003,100,69.800003,73.199997,70.199997
20161224091500,136.5,129.149994,28.60465,32,68.699997,100,69.800003,73.199997,70.199997
20161224093000,136.5,127.050003,28.139536,32,67.199997,100,69.800003,73.199997,70.199997
20161224094500,136.5,129.149994,28.60465,32,68.900002,100,69.800003,73.199997,70.199997
20161224100000,136.5,132.300003,29.302326,32,68.900002,100,69.800003,73.199997,70.199997
20161224101500,136.5,127.050003,28.139536,32,68.900002,100,69.800003,73.199997,70.199997
20161224103000,136.5,129.149994,28.60465,32,66.800003,100,69.800003,73.199997,70.199997
20161224104500,136.5,129.149994,28.60465,32,67.699997,100,69.800003,73.199997,70.199997
20161224110000,136.5,127.050003,28.139536,32,69.099998,100,69.699997,73.199997,70.199997
20161224111500,136.5,127.050003,28.139536,32,66.699997,100,69.699997,73.199997,70.199997
20161224113000,136.5,129.149994,28.60465,32,68.199997,100,69.699997,73.199997,70.199997
20161224114500,136.5,129.149994,28.60465,32,68.199997,100,69.699997,73.199997,70.199997
20161224120000,136.5,127.050003,28.139536,32,66.800003,100,69.699997,73.199997,70.199997
