PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161224121500,136.5,129.149994,28.60465,32,69.199997,100,69.800003,73.199997,70.199997
20161224123000,136.5,129.149994,28.60465,32,66.300003,100,69.800003,73.199997,70.199997
20161224124500,136.5,127.050003,28.139536,32,67.699997,100,69.800003,73.199997,70.199997
20161224130000,136.5,127.050003,28.139536,32,69.099998,100,69.800003,73.199997,70.199997
20161224131500,136.5,127.050003,28.139536,32,65.800003,100,69.800003,73.199997,70.199997
20161224133000,136.5,127.050003,28.139536,32,68.699997,100,69.800003,73.199997,70.199997
20161224134500,136.5,127.050003,28.139536,32,65.800003,100,69.800003,73.199997,70.199997
20161224140000,136.5,132.300003,29.302326,32,68.699997,100,69.800003,73.199997,70.199997
20161224141500,136.5,124.949997,27.674418,32,65.300003,100,69.800003,73.199997,70.199997
20161224143000,136.5,127.050003,28.139536,32,69.099998,100,69.800003,73.199997,70.199997
20161224144500,136.5,129.149994,28.60465,32,66.699997,100,69.800003,73.199997,70.199997
20161224150000,136.5,132.300003,29.302326,32,68.199997,100,69.800003,73.199997,70.199997
20161224151500,136.5,127.050003,28.139536,32,67.400002,100,69.800003,73.199997,70.199997
20161224153000,136.5,129.149994,28.60465,32,67.400002,100,69.800003,73.199997,70.199997
20161224154500,136.5,129.149994,28.60465,32,69.099998,100,69.800003,73.199997,70.199997
20161224160000,136.5,127.050003,28.139536,32,66.300003,100,69.800003,73.199997,70.199997
20161224161500,136.5,132.300003,29.302326,32,69.699997,100,69.800003,73.199997,70.199997
20161224163000,136.5,129.149994,28.60465,32,66.800003,100,69.800003,73.199997,70.199997
20161224164500,136.5,127.050003,28.139536,32,69.699997,100,69.900002,73.199997,70.199997
20161224170000,136.5,129.149994,28.60465,32,67.099998,100,69.900002,73.199997,70.199997
20161224171500,136.5,122.849998,27.209302,32,68.199997,100,69.900002,73.199997,70.199997
20161224173000,136.5,127.050003,28.139536,32,67.400002,100,69.900002,73.199997,70.199997
20161224174500,136.5,129.149994,28.60465,32,67.400002,100,69.900002,73.199997,70.199997
20161224180000,136.5,124.949997,27.674418,32,68.599998,100,69.900002,73.199997,70.199997
20161224181500,136.5,127.050003,28.139536,32,66.300003,100,69.900002,73.199997,70.199997
20161224183000,136.5,127.050003,28.139536,32,69.599998,100,69.900002,73.199997,70.199997
20161224184500,136.5,129.149994,28.60465,32,66.800003,100,70.0,73.199997,70.199997
20161224190000,136.5,129.149994,28.60465,32,68.699997,100,70.0,73.199997,70.199997
20161224191500,136.5,124.949997,27.674418,32,67.699997,100,70.0,73.199997,70.199997
20161224193000,136.5,129.149994,28.60465,32,67.699997,100,70.0,73.199997,70.199997
20161224194500,136.5,132.300003,29.302326,32,70.099998,100,70.0,73.199997,70.199997
20161224200000,136.5,127.050003,28.139536,32,67.199997,100,70.0,73.199997,70.199997
20161224201500,136.5,127.050003,28.139536,32,68.699997,100,70.0,73.199997,70.199997
20161224203000,136.5,127.050003,28.139536,32,68.699997,100,70.0,73.199997,70.199997
20161224204500,136.5,132.300003,29.302326,32,67.699997,100,70.0,73.199997,70.199997
20161224210000,136.5,129.149994,28.60465,32,69.599998,100,70.0,73.199997,70.199997
20161224211500,136.5,132.300003,29.302326,32,67.300003,100,70.0,73.199997,70.199997
20161224213000,136.5,129.149994,28.60465,32,69.699997,100,70.0,73.199997,70.199997
20161224214500,136.5,129.149994,28.60465,32,68.199997,100,70.0,73.199997,70.199997
20161224220000,136.5,129.149994,28.60465,32,68.199997,100,70.0,73.199997,70.199997
20161224221500,136.5,129.149994,28.60465,32,68.199997,100,70.0,73.199997,70.199997
20161224223000,136.5,133.350006,29.534885,32,67.199997,100,70.0,73.199997,70.199997
20161224224500,136.5,129.149994,28.60465,32,68.599998,100,70.0,73.199997,70.199997
20161224230000,136.5,127.050003,28.139536,32,67.300003,100,70.0,73.199997,70.199997
20161224231500,136.5,129.149994,28.60465,32,70.5,100,70.0,73.199997,70.199997
20161224233000,136.5,132.300003,29.302326,32,66.900002,100,70.0,73.199997,70.199997
20161224234500,136.5,124.949997,27.674418,32,69.199997,100,70.0,73.199997,70.199997
20161225000000,136.5,129.149994,28.60465,32,67.199997,100,70.0,73.199997,70.199997
20161225001500,136.5,129.149994,28.60465,32,67.199997,100,70.0,73.199997,70.199997
20161225003000,136.5,124.949997,27.674418,32,67.199997,100,69.900002,73.199997,70.199997
20161225004500,136.5,132.300003,29.302326,32,67.199997,100,69.900002,73.199997,70.199997
20161225010000,136.5,127.050003,28.139536,32,69.099998,100,69.900002,73.199997,70.199997
20161225011500,136.5,129.149994,28.60465,32,67.199997,100,69.900002,73.199997,70.199997
20161225013000,136.5,129.149994,28.60465,32,67.199997,100,69.900002,73.199997,70.199997
20161225014500,136.5,127.050003,28.139536,32,68.599998,100,69.900002,73.199997,70.199997
20161225020000,136.5,129.149994,28.60465,32,66.300003,100,69.900002,73.199997,70.199997
20161225021500,136.5,129.149994,28.60465,32,68.699997,100,69.900002,73.199997,70.199997
20161225023000,136.5,124.949997,27.674418,32,68.699997,100,69.900002,73.199997,70.199997
20161225024500,136.5,132.300003,29.302326,32,67.300003,100,69.800003,73.199997,70.199997
20161225030000,136.5,127.050003,28.139536,32,69.400002,100,69.800003,73.199997,70.199997
20161225031500,136.5,129.149994,28.60465,32,66.800003,100,69.800003,73.199997,70.199997
20161225033000,136.5,132.300003,29.302326,32,69.199997,100,69.800003,73.199997,70.199997
20161225034500,136.5,127.050003,28.139536,32,67.699997,100,69.800003,73.199997,70.199997
20161225040000,136.5,124.949997,27.674418,32,67.699997,100,69.800003,73.199997,70.199997
20161225041500,136.5,127.050003,28.139536,32,69.099998,100,69.800003,73.199997,70.199997
20161225043000,136.5,127.050003,28.139536,32,66.800003,100,69.800003,73.199997,70.199997
20161225044500,136.5,127.050003,28.139536,32,70.099998,100,69.800003,73.199997,70.199997
20161225050000,136.5,133.350006,29.534885,32,66.300003,100,69.800003,73.199997,70.199997
20161225051500,136.5,127.050003,28.139536,32,70.099998,100,69.800003,73.199997,70.199997
20161225053000,136.5,122.849998,27.209302,32,66.800003,100,69.800003,73.199997,70.199997
20161225054500,136.5,122.849998,27.209302,32,69.199997,100,69.800003,73.199997,70.199997
20161225060000,136.5,127.050003,28.139536,32,67.199997,100,69.800003,73.199997,70.199997
20161225061500,136.5,124.949997,27.674418,32,68.199997,100,69.800003,73.199997,70.199997
20161225063000,136.5,127.050003,28.139536,32,66.800003,100,69.800003,73.199997,70.199997
20161225064500,136.5,129.149994,28.60465,32,66.800003,100,69.800003,73.199997,70.199997
20161225070000,136.5,127.050003,28.139536,32,68.599998,100,69.800003,73.199997,70.199997
20161225071500,136.5,129.149994,28.60465,32,66.800003,100,69.800003,73.199997,70.199997
20161225073000,136.5,129.149994,28.60465,32,68.599998,100,69.800003,73.199997,70.199997
20161225074500,136.5,124.949997,27.674418,32,66.800003,100,69.800003,73.199997,70.199997
20161225080000,136.5,124.949997,27.674418,32,69.699997,100,69.800003,73.199997,70.199997
20161225081500,136.5,127.050003,28.139536,32,66.5,100,69.800003,73.199997,70.199997
20161225083000,136.5,127.050003,28.139536,32,69.699997,100,69.800003,73.199997,70.199997
20161225084500,136.5,127.050003,28.139536,32,67.699997,100,69.800003,73.199997,70.199997
20161225090000,136.5,132.300003,29.302326,32,67.699997,100,69.800003,73.199997,70.199997
20161225091500,136.5,127.050003,28.139536,32,67.699997,100,69.800003,73.199997,70.199997
20161225093000,136.5,129.149994,28.60465,32,67.699997,100,69.800003,73.199997,70.199997
20161225094500,136.5,132.300003,29.302326,32,67.699997,100,69.800003,73.199997,70.199997
20161225100000,136.5,124.949997,27.674418,32,66.800003,100,69.800003,73.199997,70.199997
20161225101500,136.5,129.149994,28.60465,32,69.099998,100,69.800003,73.199997,70.199997
20161225103000,136.5,127.050003,28.139536,32,66.800003,100,69.800003,73.199997,70.199997
20161225104500,136.5,129.149994,28.60465,32,69.599998,100,69.800003,73.199997,70.199997
20161225110000,136.5,124.949997,27.674418,32,66.300003,100,69.800003,73.199997,70.199997
20161225111500,136.5,129.149994,28.60465,32,68.199997,100,69.800003,73.199997,70.199997
20161225113000,136.5,133.350006,29.534885,32,67.199997,100,69.800003,73.199997,70.199997
20161225114500,136.5,127.050003,28.139536,32,68.599998,100,69.800003,73.199997,70.199997
20161225120000,136.5,129.149994,28.60465,32,66.800003,100,69.800003,73.199997,70.199997
20161225121500,136.5,129.149994,28.60465,32,65.800003,100,69.800003,73.199997,70.199997
20161225123000,136.5,129.149994,28.60465,32,68.400002,100,69.699997,73.199997,70.199997
20161225124500,136.5,129.149994,28.60465,32,65.800003,100,69.699997,73.199997,70.199997
20161225130000,136.5,127.050003,28.139536,32,65.800003,100,69.699997,73.199997,70.199997
20161225131500,136.5,127.050003,28.139536,32,67.599998,100,69.699997,73.199997,70.199997
20161225133000,136.5,129.149994,28.60465,32,66.800003,100,69.699997,73.199997,70.199997
20161225134500,136.5,124.949997,27.674418,32,66.800003,100,69.699997,73.199997,70.199997
20161225140000,136.5,127.050003,28.139536,32,68.699997,100,69.699997,73.199997,70.199997
20161225141500,136.5,129.149994,28.60465,32,68.699997,100,69.699997,73.199997,70.199997
20161225143000,136.5,132.300003,29.302326,32,66.300003,100,69.699997,73.199997,70.199997
20161225144500,136.5,129.149994,28.60465,32,69.199997,100,69.699997,73.199997,70.199997
20161225150000,136.5,129.149994,28.60465,32,66.300003,100,69.699997,73.199997,70.199997
20161225151500,136.5,132.300003,29.302326,32,66.300003,100,69.699997,73.199997,70.199997
20161225153000,136.5,127.050003,28.139536,32,68.0,100,69.699997,73.199997,70.199997
20161225154500,136.5,127.050003,28.139536,32,65.800003,100,69.699997,73.199997,70.199997
20161225160000,136.5,127.050003,28.139536,32,68.699997,100,69.699997,73.199997,70.199997
20161225161500,136.5,124.949997,27.674418,32,66.800003,100,69.699997,73.199997,70.199997
20161225163000,136.5,129.149994,28.60465,32,67.699997,100,69.800003,73.199997,70.199997
20161225164500,136.5,129.149994,28.60465,32,67.699997,100,69.800003,73.199997,70.199997
20161225170000,136.5,129.149994,28.60465,32,67.699997,100,69.800003,73.199997,70.199997
20161225171500,136.5,132.300003,29.302326,32,69.300003,100,69.800003,73.199997,70.199997
20161225173000,136.5,127.050003,28.139536,32,66.800003,100,69.800003,73.199997,70.199997
20161225174500,136.5,127.050003,28.139536,32,66.800003,100,69.800003,73.199997,70.199997
20161225180000,136.5,133.350006,29.534885,32,69.199997,100,69.800003,73.199997,70.199997
20161225181500,136.5,129.149994,28.60465,32,69.199997,100,69.800003,73.199997,70.199997
20161225183000,136.5,132.300003,29.302326,32,67.199997,100,69.800003,73.199997,70.199997
20161225184500,136.5,124.949997,27.674418,32,69.199997,100,69.800003,73.199997,70.199997
20161225190000,136.5,129.149994,28.60465,32,68.199997,100,69.800003,73.199997,70.199997
20161225191500,136.5,124.949997,27.674418,32,67.199997,100,69.800003,73.199997,70.199997
20161225193000,136.5,124.949997,27.674418,32,68.699997,100,69.800003,73.199997,70.199997
20161225194500,136.5,122.849998,27.209302,32,67.099998,100,69.800003,73.199997,70.199997
20161225200000,136.5,127.050003,28.139536,32,68.699997,100,69.800003,73.199997,70.199997
20161225201500,136.5,127.050003,28.139536,32,68.699997,100,69.800003,73.199997,70.199997
20161225203000,136.5,124.949997,27.674418,32,66.699997,100,69.800003,73.199997,70.199997
20161225204500,136.5,124.949997,27.674418,32,69.099998,100,69.800003,73.199997,70.199997
20161225210000,136.5,129.149994,28.60465,32,66.300003,100,69.800003,73.199997,70.199997
20161225211500,136.5,127.050003,28.139536,32,66.300003,100,69.800003,73.199997,70.199997
20161225213000,136.5,127.050003,28.139536,32,66.300003,100,69.800003,73.199997,70.199997
20161225214500,136.5,124.949997,27.674418,32,68.599998,100,69.800003,73.199997,70.199997
20161225220000,136.5,127.050003,28.139536,32,67.300003,100,69.800003,73.199997,70.199997
20161225221500,136.5,124.949997,27.674418,32,68.099998,100,69.800003,73.199997,70.199997
20161225223000,136.5,124.949997,27.674418,32,68.099998,100,69.800003,73.199997,70.199997
20161225224500,136.5,129.149994,28.60465,32,68.099998,100,69.800003,73.199997,70.199997
20161225230000,136.5,127.050003,28.139536,32,68.099998,100,69.800003,73.199997,70.199997
20161225231500,136.5,127.050003,28.139536,32,66.300003,100,69.800003,73.199997,70.199997
20161225233000,136.5,127.050003,28.139536,32,68.800003,100,69.800003,73.199997,70.199997
20161225234500,136.5,127.050003,28.139536,32,65.800003,100,69.800003,73.199997,70.199997
20161226000000,136.5,127.050003,28.139536,32,69.199997,100,69.800003,73.199997,70.199997
20161226001500,136.5,127.050003,28.139536,32,66.300003,100,69.800003,73.199997,70.199997
20161226003000,136.5,127.050003,28.139536,32,69.099998,100,69.800003,73.199997,70.199997
20161226004500,136.5,127.050003,28.139536,32,66.300003,100,69.800003,73.199997,70.199997
20161226010000,136.5,127.050003,28.139536,32,68.699997,100,69.800003,73.199997,70.199997
20161226011500,136.5,124.949997,27.674418,32,66.800003,100,69.800003,73.199997,70.199997
20161226013000,136.5,122.849998,27.209302,32,68.699997,100,69.800003,73.199997,70.199997
20161226014500,136.5,129.149994,28.60465,32,66.800003,100,69.800003,73.199997,70.199997
20161226020000,136.5,129.149994,28.60465,32,68.599998,100,69.800003,73.199997,70.199997
20161226021500,136.5,122.849998,27.209302,32,67.300003,100,69.800003,73.199997,70.199997
20161226023000,136.5,124.949997,27.674418,32,67.300003,100,69.800003,73.199997,70.199997
20161226024500,136.5,127.050003,28.139536,32,68.199997,100,69.800003,73.199997,70.199997
20161226030000,136.5,127.050003,28.139536,32,66.699997,100,69.800003,73.199997,70.199997
20161226031500,136.5,124.949997,27.674418,32,68.199997,100,69.800003,73.199997,70.199997
20161226033000,136.5,127.050003,28.139536,32,67.199997,100,69.699997,73.199997,70.199997
20161226034500,136.5,127.050003,28.139536,32,67.199997,100,69.699997,73.199997,70.199997
20161226040000,136.5,124.949997,27.674418,32,68.099998,100,69.699997,73.199997,70.199997
20161226041500,136.5,124.949997,27.674418,32,68.099998,100,69.699997,73.199997,70.199997
20161226043000,136.5,124.949997,27.674418,32,66.699997,100,69.699997,73.199997,70.199997
20161226044500,136.5,127.050003,28.139536,32,69.199997,100,69.699997,73.199997,70.199997
20161226050000,136.5,122.849998,27.209302,32,66.300003,100,69.699997,73.199997,70.199997
20161226051500,136.5,129.149994,28.60465,32,68.199997,100,69.699997,73.199997,70.199997
20161226053000,136.5,127.050003,28.139536,32,66.699997,100,69.699997,73.199997,70.199997
20161226054500,136.5,127.050003,28.139536,32,68.199997,100,69.699997,73.199997,70.199997
20161226060000,136.5,127.050003,28.139536,32,66.699997,100,69.699997,73.199997,70.199997
20161226061500,136.5,127.050003,28.139536,32,69.699997,100,69.699997,73.199997,70.199997
20161226063000,136.5,127.050003,28.139536,32,66.300003,100,69.699997,73.199997,70.199997
20161226064500,136.5,122.849998,27.209302,32,69.599998,100,69.699997,73.199997,70.199997
20161226070000,136.5,124.949997,27.674418,32,67.699997,100,69.699997,73.199997,70.199997
20161226071500,136.5,127.050003,28.139536,32,67.699997,100,69.699997,73.199997,70.199997
20161226073000,136.5,129.149994,28.60465,32,68.699997,100,69.699997,73.199997,70.199997
20161226074500,136.5,132.300003,29.302326,32,66.699997,100,69.699997,73.199997,70.199997
20161226080000,136.5,124.949997,27.674418,32,69.199997,100,69.699997,73.199997,70.199997
20161226081500,136.5,132.300003,29.302326,32,67.199997,100,69.699997,73.199997,70.199997
20161226083000,136.5,129.149994,28.60465,32,67.199997,100,69.699997,73.199997,70.199997
20161226084500,136.5,127.050003,28.139536,32,69.699997,100,69.699997,73.199997,70.199997
20161226090000,136.5,127.050003,28.139536,32,66.800003,100,69.699997,73.199997,70.199997
20161226091500,136.5,129.149994,28.60465,32,65.800003,100,69.699997,73.199997,70.199997
20161226093000,136.5,132.300003,29.302326,32,68.599998,100,69.699997,73.199997,70.199997
20161226094500,136.5,132.300003,29.302326,32,66.800003,100,69.699997,73.199997,70.199997
20161226100000,136.5,129.149994,28.60465,32,66.800003,100,69.699997,73.199997,70.199997
20161226101500,136.5,129.149994,28.60465,32,68.199997,100,69.699997,73.199997,70.199997
20161226103000,136.5,129.149994,28.60465,32,66.300003,100,69.699997,73.199997,70.199997
20161226104500,136.5,132.300003,29.302326,32,69.099998,100,69.699997,73.199997,70.199997
20161226110000,136.5,122.849998,27.209302,32,69.099998,100,69.699997,73.199997,70.199997
20161226111500,136.5,132.300003,29.302326,32,66.800003,100,69.699997,73.199997,70.199997
20161226113000,136.5,129.149994,28.60465,32,66.800003,100,69.699997,73.199997,70.199997
20161226114500,136.5,132.300003,29.302326,32,66.800003,100,69.699997,73.199997,70.199997
20161226120000,136.5,129.149994,28.60465,32,66.800003,100,69.699997,73.199997,70.199997
20161226121500,136.5,129.149994,28.60465,32,68.099998,100,69.800003,73.199997,70.199997
20161226123000,136.5,132.300003,29.302326,32,66.300003,100,69.800003,73.199997,70.199997
20161226124500,136.5,129.149994,28.60465,32,67.300003,100,69.800003,73.199997,70.199997
20161226130000,136.5,129.149994,28.60465,32,67.300003,100,69.800003,73.199997,70.199997
20161226131500,136.5,129.149994,28.60465,32,67.300003,100,69.800003,73.199997,70.199997
20161226133000,136.5,132.300003,29.302326,32,66.300003,100,69.800003,73.199997,70.199997
20161226134500,136.5,129.149994,28.60465,32,67.300003,100,69.699997,73.199997,70.199997
20161226140000,136.5,129.149994,28.60465,32,65.800003,100,69.699997,73.199997,70.199997
20161226141500,136.5,129.149994,28.60465,32,68.099998,100,69.699997,73.199997,70.199997
20161226143000,136.5,132.300003,29.302326,32,68.099998,100,69.699997,73.199997,70.199997
20161226144500,136.5,127.050003,28.139536,32,65.800003,100,69.699997,73.199997,70.199997
20161226150000,136.5,129.149994,28.60465,32,65.800003,100,69.699997,73.199997,70.199997
20161226151500,136.5,129.149994,28.60465,32,67.199997,100,69.699997,73.199997,70.199997
20161226153000,136.5,129.149994,28.60465,32,67.199997,100,69.699997,73.199997,70.199997
20161226154500,136.5,129.149994,28.60465,32,67.199997,100,69.699997,73.199997,70.199997
20161226160000,136.5,129.149994,28.60465,32,67.199997,100,69.699997,73.199997,70.199997
20161226161500,136.5,133.350006,29.534885,32,67.199997,100,69.800003,73.199997,70.199997
20161226163000,136.5,133.350006,29.534885,32,66.300003,100,69.800003,73.199997,70.199997
20161226164500,136.5,133.350006,29.534885,32,68.099998,100,69.800003,73.199997,70.199997
20161226170000,136.5,133.350006,29.534885,32,66.800003,100,69.800003,73.199997,70.199997
20161226171500,136.5,124.949997,27.674418,32,68.199997,100,69.800003,73.199997,70.199997
20161226173000,136.5,127.050003,28.139536,32,67.099998,100,69.800003,73.199997,70.199997
20161226174500,136.5,124.949997,27.674418,32,67.099998,100,69.800003,73.199997,70.199997
20161226180000,136.5,129.149994,28.60465,32,69.599998,100,69.800003,73.199997,70.199997
20161226181500,136.5,127.050003,28.139536,32,67.300003,100,69.800003,73.199997,70.199997
20161226183000,136.5,127.050003,28.139536,32,69.400002,100,69.800003,73.199997,70.199997
20161226184500,136.5,132.300003,29.302326,32,66.800003,100,69.800003,73.199997,70.199997
20161226190000,136.5,127.050003,28.139536,32,69.199997,100,69.800003,73.199997,70.199997
20161226191500,136.5,132.300003,29.302326,32,67.699997,100,69.900002,73.199997,70.199997
20161226193000,136.5,132.300003,29.302326,32,67.699997,100,69.900002,73.199997,70.199997
20161226194500,136.5,129.149994,28.60465,32,69.099998,100,69.800003,73.199997,70.199997
20161226200000,136.5,127.050003,28.139536,32,66.300003,100,69.800003,73.199997,70.199997
20161226201500,136.5,129.149994,28.60465,32,67.699997,100,69.800003,73.199997,70.199997
20161226203000,136.5,127.050003,28.139536,32,67.699997,100,69.800003,73.199997,70.199997
20161226204500,136.5,129.149994,28.60465,32,67.699997,100,69.800003,73.199997,70.199997
20161226210000,136.5,129.149994,28.60465,32,67.699997,100,69.800003,73.199997,70.199997
20161226211500,136.5,127.050003,28.139536,32,66.800003,100,69.800003,73.199997,70.199997
20161226213000,136.5,124.949997,27.674418,32,69.199997,100,69.800003,73.199997,70.199997
20161226214500,136.5,127.050003,28.139536,32,66.300003,100,69.800003,73.199997,70.199997
20161226220000,136.5,132.300003,29.302326,32,67.699997,100,69.800003,73.199997,70.199997
20161226221500,136.5,127.050003,28.139536,32,68.599998,100,69.800003,73.199997,70.199997
20161226223000,136.5,127.050003,28.139536,32,66.300003,100,69.800003,73.199997,70.199997
20161226224500,136.5,129.149994,28.60465,32,69.199997,100,69.800003,73.199997,70.199997
20161226230000,136.5,133.350006,29.534885,32,65.900002,100,69.800003,73.199997,70.199997
20161226231500,136.5,127.050003,28.139536,32,68.199997,100,69.699997,73.199997,70.199997
20161226233000,136.5,132.300003,29.302326,32,68.199997,100,69.699997,73.199997,70.199997
20161226234500,136.5,129.149994,28.60465,32,66.300003,100,69.699997,73.199997,70.199997
20161227000000,136.5,127.050003,28.139536,32,67.699997,100,69.699997,73.199997,70.199997
20161227001500,136.5,129.149994,28.60465,32,67.699997,100,69.699997,73.199997,70.199997
20161227003000,136.5,132.300003,29.302326,32,66.300003,100,69.699997,73.199997,70.199997
20161227004500,136.5,129.149994,28.60465,32,68.599998,100,69.699997,73.199997,70.199997
20161227010000,136.5,124.949997,27.674418,32,67.199997,100,69.699997,73.199997,70.199997
20161227011500,136.5,132.300003,29.302326,32,66.300003,100,69.699997,73.199997,70.199997
20161227013000,136.5,127.050003,28.139536,32,68.199997,100,69.699997,73.199997,70.199997
20161227014500,136.5,129.149994,28.60465,32,67.199997,100,69.699997,73.199997,70.199997
20161227020000,136.5,129.149994,28.60465,32,67.199997,100,69.699997,73.199997,70.199997
20161227021500,136.5,124.949997,27.674418,32,68.699997,100,69.699997,73.199997,70.199997
20161227023000,136.5,127.050003,28.139536,32,68.699997,100,69.699997,73.199997,70.199997
20161227024500,136.5,127.050003,28.139536,32,66.800003,100,69.699997,73.199997,70.199997
20161227030000,136.5,129.149994,28.60465,32,68.699997,100,69.699997,73.199997,70.199997
20161227031500,136.5,124.949997,27.674418,32,66.300003,100,69.699997,73.199997,70.199997
20161227033000,136.5,127.050003,28.139536,32,67.400002,100,69.699997,73.199997,70.199997
20161227034500,136.5,124.949997,27.674418,32,68.099998,100,69.699997,73.199997,70.199997
20161227040000,136.5,129.149994,28.60465,32,66.800003,100,69.699997,73.199997,70.199997
20161227041500,136.5,124.949997,27.674418,32,69.099998,100,69.699997,73.199997,70.199997
20161227043000,136.5,122.849998,27.209302,32,66.300003,100,69.699997,73.199997,70.199997
20161227044500,136.5,124.949997,27.674418,32,69.099998,100,69.699997,73.199997,70.199997
20161227050000,136.5,129.149994,28.60465,32,67.199997,100,69.599998,73.199997,70.199997
20161227051500,136.5,127.050003,28.139536,32,67.199997,100,69.599998,73.199997,70.199997
20161227053000,136.5,124.949997,27.674418,32,67.199997,100,69.599998,73.199997,70.199997
20161227054500,136.5,129.149994,28.60465,32,67.199997,100,69.599998,73.199997,70.199997
20161227060000,136.5,129.149994,28.60465,32,69.099998,100,69.599998,73.199997,70.199997
20161227061500,136.5,122.849998,27.209302,32,67.300003,100,69.599998,73.199997,70.199997
20161227063000,136.5,127.050003,28.139536,32,68.5,100,69.599998,73.199997,70.199997
20161227064500,136.5,132.300003,29.302326,32,67.800003,100,69.599998,73.199997,70.199997
20161227070000,136.5,127.050003,28.139536,32,67.800003,100,69.599998,73.199997,70.199997
20161227071500,136.5,127.050003,28.139536,32,67.800003,100,69.599998,73.199997,70.199997
20161227073000,136.5,127.050003,28.139536,32,68.599998,100,69.599998,73.199997,70.199997
20161227074500,136.5,122.849998,27.209302,32,67.300003,100,69.699997,73.199997,70.199997
20161227080000,136.5,129.149994,28.60465,32,69.199997,100,69.699997,73.199997,70.199997
20161227081500,136.5,129.149994,28.60465,32,66.300003,100,69.699997,73.199997,70.199997
20161227083000,136.5,127.050003,28.139536,32,67.699997,100,69.699997,73.199997,70.199997
20161227084500,136.5,129.149994,28.60465,32,67.699997,100,69.800003,73.199997,70.199997
20161227090000,136.5,127.050003,28.139536,32,68.800003,100,69.800003,73.199997,70.199997
20161227091500,136.5,129.149994,28.60465,32,68.800003,100,69.800003,73.199997,70.199997
20161227093000,136.5,129.149994,28.60465,32,66.800003,100,69.800003,73.199997,70.199997
20161227094500,136.5,132.300003,29.302326,32,67.699997,100,69.800003,73.199997,70.199997
20161227100000,136.5,127.050003,28.139536,32,68.599998,100,69.800003,73.199997,70.199997
20161227101500,136.5,129.149994,28.60465,32,66.199997,100,69.900002,73.199997,70.199997
20161227103000,136.5,129.149994,28.60465,32,66.900002,100,69.800003,73.199997,70.199997
20161227104500,136.5,132.300003,29.302326,32,68.099998,100,69.800003,73.199997,70.199997
20161227110000,136.5,124.949997,27.674418,32,66.599998,100,69.900002,73.199997,70.199997
20161227111500,136.5,127.050003,28.139536,32,67.699997,100,69.900002,73.199997,70.199997
20161227113000,136.5,127.050003,28.139536,32,67.699997,100,69.900002,73.199997,70.199997
20161227114500,136.5,129.149994,28.60465,32,66.699997,100,70.0,73.199997,70.199997
20161227120000,136.5,132.300003,29.302326,32,66.699997,100,70.0,73.199997,70.199997
20161227121500,136.5,132.300003,29.302326,32,68.199997,100,70.0,73.199997,70.199997
20161227123000,136.5,127.050003,28.139536,32,68.199997,100,70.0,73.199997,70.199997
20161227124500,136.5,127.050003,28.139536,32,66.0,100,70.0,73.199997,70.199997
20161227130000,136.5,132.300003,29.302326,32,66.699997,100,69.900002,73.199997,70.199997
20161227131500,136.5,132.300003,29.302326,32,66.699997,100,69.900002,73.199997,70.199997
20161227133000,136.5,132.300003,29.302326,32,64.900002,100,69.900002,73.199997,70.199997
20161227134500,136.5,132.300003,29.302326,32,67.0,100,69.900002,73.199997,70.199997
20161227140000,136.5,132.300003,29.302326,32,67.0,100,69.900002,73.199997,70.199997
20161227141500,136.5,132.300003,29.302326,32,65.300003,100,69.900002,73.199997,70.199997
20161227143000,136.5,132.300003,29.302326,32,65.300003,100,69.900002,73.199997,70.199997
20161227144500,136.5,129.149994,28.60465,32,65.300003,100,69.900002,73.199997,70.199997
20161227150000,136.5,127.050003,28.139536,32,66.300003,100,69.900002,73.199997,70.199997
20161227151500,136.5,127.050003,28.139536,32,67.300003,100,70.0,73.199997,70.199997
20161227153000,136.5,129.149994,28.60465,32,67.300003,100,70.0,73.199997,70.199997
20161227154500,136.5,124.949997,27.674418,32,66.300003,100,70.0,73.199997,70.199997
20161227160000,136.5,129.149994,28.60465,32,66.300003,100,70.0,73.199997,70.199997
20161227161500,136.5,129.149994,28.60465,32,68.699997,100,70.099998,73.199997,70.199997
20161227163000,136.5,124.949997,27.674418,32,66.300003,100,70.099998,73.199997,70.199997
20161227164500,136.5,127.050003,28.139536,32,66.300003,100,70.099998,73.199997,70.199997
20161227170000,136.5,124.949997,27.674418,32,69.199997,100,70.199997,73.199997,70.199997
20161227171500,136.5,127.050003,28.139536,32,66.699997,100,70.199997,73.199997,70.199997
20161227173000,136.5,129.149994,28.60465,32,68.599998,100,70.199997,73.199997,70.199997
20161227174500,136.5,124.949997,27.674418,32,67.699997,100,70.199997,73.199997,70.199997
20161227180000,136.5,127.050003,28.139536,32,66.599998,100,70.199997,73.199997,70.199997
20161227181500,136.5,124.949997,27.674418,32,68.300003,100,70.199997,73.199997,70.199997
20161227183000,136.5,127.050003,28.139536,32,66.699997,100,70.199997,73.199997,70.199997
20161227184500,136.5,124.949997,27.674418,32,68.5,100,70.199997,73.199997,70.199997
20161227190000,136.5,129.149994,28.60465,32,66.800003,100,70.199997,73.199997,70.199997
20161227191500,136.5,129.149994,28.60465,32,66.800003,100,70.199997,73.199997,70.199997
20161227193000,136.5,129.149994,28.60465,32,69.099998,100,70.199997,73.199997,70.199997
20161227194500,136.5,129.149994,28.60465,32,69.099998,100,70.199997,73.199997,70.199997
20161227200000,136.5,129.149994,28.60465,32,67.300003,100,70.199997,73.199997,70.199997
20161227201500,136.5,127.050003,28.139536,32,69.699997,100,70.199997,73.199997,70.199997
20161227203000,136.5,124.949997,27.674418,32,67.300003,100,70.199997,73.199997,70.199997
20161227204500,136.5,132.300003,29.302326,32,68.800003,100,70.199997,73.199997,70.199997
20161227210000,136.5,127.050003,28.139536,32,67.0,100,70.199997,73.199997,70.199997
20161227211500,136.5,132.300003,29.302326,32,68.099998,100,70.199997,73.199997,70.199997
20161227213000,136.5,132.300003,29.302326,32,68.099998,100,70.199997,73.199997,70.199997
20161227214500,136.5,129.149994,28.60465,32,66.699997,100,70.199997,73.199997,70.199997
20161227220000,136.5,127.050003,28.139536,32,68.099998,100,70.199997,73.199997,70.199997
20161227221500,136.5,127.050003,28.139536,32,68.099998,100,70.199997,73.199997,70.199997
20161227223000,136.5,132.300003,29.302326,32,68.099998,100,70.199997,73.199997,70.199997
20161227224500,136.5,127.050003,28.139536,32,69.199997,100,70.199997,73.199997,70.199997
20161227230000,136.5,132.300003,29.302326,32,67.300003,100,70.199997,73.199997,70.199997
20161227231500,136.5,132.300003,29.302326,32,68.400002,100,70.199997,73.199997,70.199997
20161227233000,136.5,132.300003,29.302326,32,68.400002,100,70.199997,73.199997,70.199997
20161227234500,136.5,124.949997,27.674418,32,67.300003,100,70.199997,73.199997,70.199997
20161228000000,136.5,129.149994,28.60465,32,68.699997,100,70.199997,73.199997,70.199997
20161228001500,136.5,129.149994,28.60465,32,66.599998,100,70.199997,73.199997,70.199997
20161228003000,136.5,136.5,30.232558,32,69.699997,100,70.099998,73.199997,70.199997
20161228004500,136.5,129.149994,28.60465,32,65.800003,100,70.099998,73.199997,70.199997
20161228010000,136.5,129.149994,28.60465,32,70.099998,100,70.099998,73.199997,70.199997
20161228011500,136.5,127.050003,28.139536,31,56.0,0,70.0,73.199997,70.199997
20161228013000,136.5,129.149994,28.60465,31,55.200001,100,69.900002,73.199997,70.199997
20161228014500,136.5,127.050003,28.139536,31,55.200001,100,69.699997,73.199997,70.199997
20161228020000,136.5,124.949997,27.674418,31,55.200001,100,69.599998,73.199997,70.199997
20161228021500,136.5,129.149994,28.60465,31,67.699997,100,69.400002,73.199997,70.199997
20161228023000,136.5,127.050003,28.139536,31,70.199997,100,69.5,73.199997,70.199997
20161228024500,136.5,124.949997,27.674418,31,67.199997,100,69.599998,73.199997,70.199997
20161228030000,136.5,124.949997,27.674418,31,67.199997,100,69.599998,73.199997,70.199997
20161228031500,136.5,124.949997,27.674418,31,71.0,100,69.599998,73.199997,70.199997
20161228033000,136.5,122.849998,27.209302,31,67.699997,100,69.699997,73.199997,70.199997
20161228034500,136.5,124.949997,27.674418,31,71.0,100,69.699997,73.199997,70.199997
20161228040000,136.5,127.050003,28.139536,31,68.199997,100,69.699997,73.199997,70.199997
20161228041500,136.5,124.949997,27.674418,31,69.099998,100,69.800003,73.199997,70.199997
20161228043000,136.5,129.149994,28.60465,31,69.099998,100,69.800003,73.199997,70.199997
20161228044500,136.5,122.849998,27.209302,31,67.199997,100,69.800003,73.199997,70.199997
20161228050000,136.5,124.949997,27.674418,31,69.699997,100,69.800003,73.199997,70.199997
20161228051500,136.5,127.050003,28.139536,31,67.699997,100,69.800003,73.199997,70.199997
20161228053000,136.5,127.050003,28.139536,31,70.5,100,69.800003,73.199997,70.199997
20161228054500,136.5,124.949997,27.674418,31,67.300003,100,69.800003,73.199997,70.199997
20161228060000,136.5,122.849998,27.209302,31,70.099998,100,69.800003,73.199997,70.199997
20161228061500,136.5,127.050003,28.139536,31,69.0,100,69.800003,73.199997,70.199997
20161228063000,136.5,124.949997,27.674418,31,67.699997,100,69.800003,73.199997,70.199997
20161228064500,136.5,124.949997,27.674418,31,70.199997,100,69.800003,73.199997,70.199997
20161228070000,136.5,124.949997,27.674418,31,68.699997,100,69.900002,73.199997,70.199997
20161228071500,136.5,124.949997,27.674418,31,68.699997,100,69.900002,73.199997,70.199997
20161228073000,136.5,127.050003,28.139536,31,69.699997,100,69.900002,73.199997,70.199997
20161228074500,136.5,127.050003,28.139536,31,67.699997,100,69.900002,73.199997,70.199997
20161228080000,136.5,127.050003,28.139536,31,68.800003,100,69.900002,73.199997,70.199997
20161228081500,136.5,124.949997,27.674418,31,67.699997,100,70.0,73.199997,70.199997
20161228083000,136.5,122.849998,27.209302,31,67.699997,100,70.0,73.199997,70.199997
20161228084500,136.5,127.050003,28.139536,31,67.699997,100,70.0,73.199997,70.199997
20161228090000,136.5,122.849998,27.209302,31,68.699997,100,70.0,73.199997,70.199997
20161228091500,136.5,127.050003,28.139536,31,71.0,100,70.0,73.199997,70.199997
20161228093000,136.5,122.849998,27.209302,31,69.199997,100,70.0,73.199997,70.199997
20161228094500,136.5,129.149994,28.60465,31,67.699997,100,70.199997,73.199997,70.199997
20161228100000,136.5,127.050003,28.139536,31,66.800003,100,70.199997,73.199997,70.199997
20161228101500,136.5,127.050003,28.139536,31,59.599998,100,70.300003,73.199997,70.199997
20161228103000,136.5,127.050003,28.139536,31,54.700001,100,70.0,73.199997,70.199997
20161228104500,136.5,122.849998,27.209302,31,54.700001,100,69.800003,73.199997,70.199997
20161228110000,136.5,129.149994,28.60465,31,54.700001,100,69.699997,73.199997,70.199997
20161228111500,136.5,127.050003,28.139536,31,60.299999,100,69.599998,73.199997,70.199997
20161228113000,136.5,132.300003,29.302326,31,65.800003,100,69.599998,73.199997,70.199997
20161228114500,136.5,127.050003,28.139536,31,67.300003,100,69.699997,73.199997,70.199997
20161228120000,136.5,124.949997,27.674418,31,69.199997,100,70.300003,73.199997,70.199997
20161228121500,136.5,129.149994,28.60465,31,66.800003,100,70.199997,73.199997,70.199997
20161228123000,136.5,127.050003,28.139536,31,68.300003,100,70.099998,73.199997,70.199997
20161228124500,136.5,127.050003,28.139536,31,68.300003,100,70.199997,73.199997,70.199997
20161228130000,136.5,127.050003,28.139536,31,67.300003,100,70.099998,73.199997,70.199997
20161228131500,136.5,124.949997,27.674418,31,68.699997,100,70.0,73.199997,70.199997
20161228133000,136.5,147.0,32.55814,33,55.599998,0,70.400002,73.199997,70.199997
20161228134500,136.5,151.199997,33.488371,33,53.900002,100,69.800003,73.199997,70.199997
20161228140000,136.5,149.100006,33.023257,33,53.099998,100,69.599998,73.199997,70.199997
20161228141500,136.5,152.25,33.72093,33,53.099998,100,69.699997,73.199997,70.199997
20161228143000,136.5,143.850006,31.860466,33,69.199997,100,69.699997,73.199997,70.199997
20161228144500,136.5,149.100006,33.023257,33,69.199997,100,70.300003,73.199997,70.199997
20161228150000,136.5,149.100006,33.023257,33,59.299999,100,70.400002,73.199997,70.199997
20161228151500,136.5,152.25,33.72093,33,54.299999,100,69.900002,73.199997,70.199997
20161228153000,136.5,149.100006,33.023257,33,54.299999,100,69.699997,73.199997,70.199997
20161228154500,136.5,152.25,33.72093,33,54.299999,100,69.800003,73.199997,70.199997
20161228160000,136.5,143.850006,31.860466,32,54.299999,100,69.800003,73.199997,70.199997
20161228161500,136.5,143.850006,31.860466,32,54.299999,100,69.699997,73.199997,70.199997
20161228163000,136.5,143.850006,31.860466,32,65.400002,100,69.699997,73.199997,70.199997
20161228164500,136.5,143.850006,31.860466,32,65.400002,100,69.699997,73.199997,70.199997
20161228170000,136.5,149.100006,33.023257,32,66.199997,100,69.800003,73.199997,70.199997
20161228171500,136.5,143.850006,31.860466,32,67.199997,100,69.800003,73.199997,70.199997
20161228173000,136.5,140.699997,31.16279,32,65.800003,100,69.800003,73.199997,70.199997
20161228174500,136.5,138.600006,30.697676,32,65.800003,100,69.800003,73.199997,70.199997
20161228180000,136.5,143.850006,31.860466,32,65.800003,100,69.800003,73.199997,70.199997
20161228181500,136.5,138.600006,30.697676,32,67.800003,100,69.800003,73.199997,70.199997
20161228183000,136.5,140.699997,31.16279,32,65.800003,100,69.900002,73.199997,70.199997
20161228184500,136.5,143.850006,31.860466,32,65.800003,100,69.900002,73.199997,70.199997
20161228190000,136.5,143.850006,31.860466,32,68.199997,100,69.900002,73.199997,70.199997
20161228191500,136.5,141.75,31.395349,32,65.300003,100,69.900002,73.199997,70.199997
20161228193000,136.5,141.75,31.395349,32,67.699997,100,69.900002,73.199997,70.199997
20161228194500,136.5,138.600006,30.697676,32,66.699997,100,69.900002,73.199997,70.199997
20161228200000,136.5,143.850006,31.860466,32,67.5,100,69.900002,73.199997,70.199997
20161228201500,136.5,140.699997,31.16279,32,65.800003,100,69.900002,73.199997,70.199997
20161228203000,136.5,140.699997,31.16279,32,69.099998,100,69.900002,73.199997,70.199997
20161228204500,136.5,138.600006,30.697676,32,65.800003,100,69.900002,73.199997,70.199997
20161228210000,136.5,141.75,31.395349,32,67.199997,100,69.900002,73.199997,70.199997
20161228211500,136.5,141.75,31.395349,32,65.800003,100,69.900002,73.199997,70.199997
20161228213000,136.5,141.75,31.395349,32,66.900002,100,69.900002,73.199997,70.199997
20161228214500,136.5,138.600006,30.697676,32,66.900002,100,69.900002,73.199997,70.199997
20161228220000,136.5,140.699997,31.16279,32,66.199997,100,69.900002,73.199997,70.199997
20161228221500,136.5,140.699997,31.16279,32,67.699997,100,69.900002,73.199997,70.199997
20161228223000,136.5,140.699997,31.16279,32,66.199997,100,69.900002,73.199997,70.199997
20161228224500,136.5,140.699997,31.16279,32,66.199997,100,69.900002,73.199997,70.199997
20161228230000,136.5,140.699997,31.16279,32,67.199997,100,69.900002,73.199997,70.199997
20161228231500,136.5,140.699997,31.16279,32,67.199997,100,69.900002,73.199997,70.199997
20161228233000,136.5,140.699997,31.16279,32,67.199997,100,69.900002,73.199997,70.199997
20161228234500,136.5,143.850006,31.860466,32,67.199997,100,69.900002,73.199997,70.199997
20161229000000,136.5,143.850006,31.860466,32,65.800003,100,69.900002,73.199997,70.199997
20161229001500,136.5,140.699997,31.16279,32,68.0,100,69.800003,73.199997,70.199997
20161229003000,136.5,140.699997,31.16279,32,67.199997,100,69.800003,73.199997,70.199997
20161229004500,136.5,140.699997,31.16279,32,67.199997,100,69.800003,73.199997,70.199997
20161229010000,136.5,140.699997,31.16279,32,66.199997,100,69.800003,73.199997,70.199997
20161229011500,136.5,140.699997,31.16279,32,66.199997,100,69.800003,73.199997,70.199997
20161229013000,136.5,140.699997,31.16279,32,67.300003,100,69.800003,73.199997,70.199997
20161229014500,136.5,140.699997,31.16279,32,65.800003,100,69.800003,73.199997,70.199997
20161229020000,136.5,140.699997,31.16279,32,67.699997,100,69.800003,73.199997,70.199997
20161229021500,136.5,143.850006,31.860466,32,65.800003,100,69.800003,73.199997,70.199997
20161229023000,136.5,140.699997,31.16279,32,67.300003,100,69.800003,73.199997,70.199997
20161229024500,136.5,138.600006,30.697676,32,68.099998,100,69.800003,73.199997,70.199997
20161229030000,136.5,140.699997,31.16279,32,65.300003,100,69.800003,73.199997,70.199997
20161229031500,136.5,140.699997,31.16279,32,65.300003,100,69.800003,73.199997,70.199997
20161229033000,136.5,140.699997,31.16279,32,68.099998,100,69.800003,73.199997,70.199997
20161229034500,136.5,140.699997,31.16279,32,65.300003,100,69.800003,73.199997,70.199997
20161229040000,136.5,143.850006,31.860466,32,67.699997,100,69.800003,73.199997,70.199997
20161229041500,136.5,138.600006,30.697676,32,66.699997,100,69.800003,73.199997,70.199997
20161229043000,136.5,140.699997,31.16279,32,66.699997,100,69.800003,73.199997,70.199997
20161229044500,136.5,140.699997,31.16279,32,67.699997,100,69.800003,73.199997,70.199997
20161229050000,136.5,138.600006,30.697676,32,66.400002,100,69.800003,73.199997,70.199997
20161229051500,136.5,138.600006,30.697676,32,68.099998,100,69.800003,73.199997,70.199997
20161229053000,136.5,141.75,31.395349,32,65.300003,100,69.800003,73.199997,70.199997
20161229054500,136.5,141.75,31.395349,32,67.199997,100,69.800003,73.199997,70.199997
20161229060000,136.5,141.75,31.395349,32,67.199997,100,69.800003,73.199997,70.199997
20161229061500,136.5,141.75,31.395349,32,68.199997,100,69.800003,73.199997,70.199997
20161229063000,136.5,141.75,31.395349,32,66.300003,100,69.800003,73.199997,70.199997
20161229064500,136.5,141.75,31.395349,32,66.300003,100,69.800003,73.199997,70.199997
20161229070000,136.5,141.75,31.395349,32,68.300003,100,69.800003,73.199997,70.199997
20161229071500,136.5,141.75,31.395349,32,65.300003,100,69.800003,73.199997,70.199997
20161229073000,136.5,138.600006,30.697676,32,66.699997,100,69.800003,73.199997,70.199997
20161229074500,136.5,140.699997,31.16279,32,67.699997,100,69.800003,73.199997,70.199997
20161229080000,136.5,136.5,30.232558,32,66.300003,100,69.800003,73.199997,70.199997
20161229081500,136.5,138.600006,30.697676,32,67.300003,100,69.800003,73.199997,70.199997
20161229083000,136.5,136.5,30.232558,32,67.300003,100,69.800003,73.199997,70.199997
20161229084500,136.5,140.699997,31.16279,32,67.300003,100,69.900002,73.199997,70.199997
20161229090000,136.5,140.699997,31.16279,32,66.199997,100,69.900002,73.199997,70.199997
20161229091500,136.5,140.699997,31.16279,32,67.699997,100,69.900002,73.199997,70.199997
20161229093000,136.5,147.0,32.55814,32,66.300003,100,69.900002,73.199997,70.199997
20161229094500,136.5,141.75,31.395349,32,67.300003,100,69.900002,73.199997,70.199997
20161229100000,136.5,141.75,31.395349,32,68.099998,100,69.900002,73.199997,70.199997
20161229101500,136.5,151.199997,33.488371,32,67.199997,100,69.900002,73.199997,70.199997
20161229103000,136.5,147.0,32.55814,32,66.199997,100,69.900002,73.199997,70.199997
20161229104500,136.5,143.850006,31.860466,32,66.199997,100,69.800003,73.199997,70.199997
20161229110000,136.5,147.0,32.55814,32,66.199997,100,69.800003,73.199997,70.199997
20161229111500,136.5,143.850006,31.860466,32,66.199997,100,69.800003,73.199997,70.199997
20161229113000,136.5,143.850006,31.860466,32,66.199997,100,69.699997,73.199997,70.199997
20161229114500,136.5,136.5,30.232558,32,66.199997,100,69.699997,73.199997,70.199997
20161229120000,136.5,141.75,31.395349,32,66.199997,100,69.599998,73.199997,70.199997
20161229121500,136.5,147.0,32.55814,32,66.199997,100,69.599998,73.199997,70.199997
20161229123000,136.5,141.75,31.395349,32,66.199997,100,69.5,73.199997,70.199997
20161229124500,136.5,143.850006,31.860466,32,67.300003,100,69.400002,73.199997,70.199997
20161229130000,136.5,140.699997,31.16279,32,64.800003,100,69.400002,73.199997,70.199997
20161229131500,136.5,147.0,32.55814,32,65.800003,100,69.300003,73.199997,70.199997
20161229133000,136.5,141.75,31.395349,32,68.699997,100,69.300003,73.199997,70.199997
20161229134500,136.5,138.600006,30.697676,32,65.800003,100,69.199997,73.199997,70.199997
20161229140000,136.5,147.0,32.55814,32,63.799999,100,69.199997,73.199997,70.199997
20161229141500,136.5,141.75,31.395349,32,69.599998,100,69.199997,73.199997,70.199997
20161229143000,136.5,141.75,31.395349,32,64.599998,100,69.199997,73.199997,70.199997
20161229144500,136.5,149.100006,33.023257,32,64.599998,100,69.099998,73.199997,70.199997
20161229150000,136.5,141.75,31.395349,32,70.0,100,69.099998,73.199997,70.199997
20161229151500,136.5,138.600006,30.697676,32,65.199997,100,69.099998,73.199997,70.199997
20161229153000,136.5,140.699997,31.16279,32,65.199997,100,69.099998,73.199997,70.199997
20161229154500,136.5,147.0,32.55814,32,66.699997,100,69.0,73.199997,70.199997
20161229160000,136.5,138.600006,30.697676,32,68.599998,100,68.900002,73.199997,70.199997
20161229161500,136.5,143.850006,31.860466,32,64.300003,100,68.900002,73.199997,70.199997
20161229163000,136.5,141.75,31.395349,32,66.800003,100,68.900002,73.199997,70.199997
20161229164500,136.5,141.75,31.395349,32,68.400002,100,68.900002,73.199997,70.199997
20161229170000,136.5,141.75,31.395349,32,64.199997,100,68.900002,73.199997,70.199997
20161229171500,136.5,143.850006,31.860466,32,64.900002,100,68.900002,73.199997,70.199997
20161229173000,136.5,143.850006,31.860466,32,70.099998,100,68.900002,73.199997,70.199997
20161229174500,136.5,136.5,30.232558,32,64.0,100,68.900002,73.199997,70.199997
20161229180000,136.5,143.850006,31.860466,32,65.800003,100,68.900002,73.199997,70.199997
20161229181500,136.5,143.850006,31.860466,32,69.099998,100,68.900002,73.199997,70.199997
20161229183000,136.5,140.699997,31.16279,32,66.900002,100,68.900002,73.199997,70.199997
20161229184500,136.5,147.0,32.55814,32,63.200001,100,68.800003,73.199997,70.199997
20161229190000,136.5,143.850006,31.860466,32,70.599998,100,68.800003,73.199997,70.199997
20161229191500,136.5,140.699997,31.16279,32,65.400002,100,68.800003,73.199997,70.199997
20161229193000,136.5,143.850006,31.860466,32,65.400002,100,68.800003,73.199997,70.199997
20161229194500,136.5,141.75,31.395349,32,67.699997,100,68.800003,73.199997,70.199997
20161229200000,136.5,141.75,31.395349,32,67.699997,100,68.800003,73.199997,70.199997
20161229201500,136.5,143.850006,31.860466,32,63.200001,100,68.800003,73.199997,70.199997
20161229203000,136.5,140.699997,31.16279,32,70.099998,100,68.800003,73.199997,70.199997
20161229204500,136.5,140.699997,31.16279,32,65.300003,100,68.800003,73.199997,70.199997
20161229210000,136.5,140.699997,31.16279,32,65.300003,100,68.800003,73.199997,70.199997
20161229211500,136.5,140.699997,31.16279,32,68.599998,100,68.800003,73.199997,70.199997
20161229213000,136.5,140.699997,31.16279,32,66.199997,100,68.800003,73.199997,70.199997
20161229214500,136.5,140.699997,31.16279,32,65.400002,100,68.800003,73.199997,70.199997
20161229220000,136.5,140.699997,31.16279,32,69.099998,100,68.800003,73.199997,70.199997
20161229221500,136.5,140.699997,31.16279,32,64.900002,100,68.800003,73.199997,70.199997
20161229223000,136.5,140.699997,31.16279,32,68.199997,100,68.800003,73.199997,70.199997
20161229224500,136.5,133.350006,29.534885,32,65.800003,100,68.800003,73.199997,70.199997
20161229230000,136.5,143.850006,31.860466,32,69.599998,100,68.800003,73.199997,70.199997
20161229231500,136.5,141.75,31.395349,32,64.300003,100,68.800003,73.199997,70.199997
20161229233000,136.5,141.75,31.395349,32,69.099998,100,68.800003,73.199997,70.199997
20161229234500,136.5,141.75,31.395349,32,66.199997,100,68.800003,73.199997,70.199997
20161230000000,136.5,141.75,31.395349,32,66.900002,100,68.699997,73.199997,70.199997
20161230001500,136.5,141.75,31.395349,32,66.199997,100,68.699997,73.199997,70.199997
20161230003000,136.5,143.850006,31.860466,32,68.599998,100,68.699997,73.199997,70.199997
20161230004500,136.5,140.699997,31.16279,32,64.400002,100,68.699997,73.199997,70.199997
20161230010000,136.5,140.699997,31.16279,32,69.699997,100,68.699997,73.199997,70.199997
20161230011500,136.5,143.850006,31.860466,32,65.800003,100,68.699997,73.199997,70.199997
20161230013000,136.5,140.699997,31.16279,32,67.699997,100,68.699997,73.199997,70.199997
20161230014500,136.5,143.850006,31.860466,32,64.900002,100,68.699997,73.199997,70.199997
20161230020000,136.5,138.600006,30.697676,32,69.599998,100,68.699997,73.199997,70.199997
20161230021500,136.5,140.699997,31.16279,32,67.699997,100,68.699997,73.199997,70.199997
20161230023000,136.5,143.850006,31.860466,32,64.800003,100,68.699997,73.199997,70.199997
20161230024500,136.5,141.75,31.395349,32,67.900002,100,68.699997,73.199997,70.199997
20161230030000,136.5,141.75,31.395349,32,66.800003,100,68.699997,73.199997,70.199997
20161230031500,136.5,141.75,31.395349,32,69.099998,100,68.699997,73.199997,70.199997
20161230033000,136.5,141.75,31.395349,32,64.900002,100,68.699997,73.199997,70.199997
20161230034500,136.5,141.75,31.395349,32,66.300003,100,68.699997,73.199997,70.199997
20161230040000,136.5,141.75,31.395349,32,70.099998,100,68.699997,73.199997,70.199997
20161230041500,136.5,143.850006,31.860466,32,64.800003,100,68.699997,73.199997,70.199997
20161230043000,136.5,141.75,31.395349,32,67.699997,100,68.699997,73.199997,70.199997
20161230044500,136.5,147.0,32.55814,32,65.800003,100,68.699997,73.199997,70.199997
