PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161230050000,136.5,140.699997,31.16279,32,69.099998,100,68.699997,73.199997,70.199997
20161230051500,136.5,138.600006,30.697676,32,66.800003,100,68.699997,73.199997,70.199997
20161230053000,136.5,140.699997,31.16279,32,65.300003,100,68.699997,73.199997,70.199997
20161230054500,136.5,138.600006,30.697676,32,69.599998,100,68.699997,73.199997,70.199997
20161230060000,136.5,141.75,31.395349,32,65.300003,100,68.699997,73.199997,70.199997
20161230061500,136.5,141.75,31.395349,32,68.099998,100,68.699997,73.199997,70.199997
20161230063000,136.5,141.75,31.395349,32,68.099998,100,68.699997,73.199997,70.199997
20161230064500,136.5,141.75,31.395349,32,65.300003,100,68.699997,73.199997,70.199997
20161230070000,136.5,141.75,31.395349,32,67.699997,100,68.800003,73.199997,70.199997
20161230071500,136.5,147.0,32.55814,32,68.599998,100,68.800003,73.199997,70.199997
20161230073000,136.5,143.850006,31.860466,32,65.199997,100,68.800003,73.199997,70.199997
20161230074500,136.5,140.699997,31.16279,32,66.800003,100,68.800003,73.199997,70.199997
20161230080000,136.5,140.699997,31.16279,32,69.199997,100,68.800003,73.199997,70.199997
20161230081500,136.5,140.699997,31.16279,32,65.0,100,68.699997,73.199997,70.199997
20161230083000,136.5,140.699997,31.16279,32,66.699997,100,68.699997,73.199997,70.199997
20161230084500,136.5,140.699997,31.16279,32,69.199997,100,68.699997,73.199997,70.199997
20161230090000,136.5,140.699997,31.16279,32,63.599998,100,68.699997,73.199997,70.199997
20161230091500,136.5,140.699997,31.16279,32,70.099998,100,68.699997,73.199997,70.199997
20161230093000,136.5,140.699997,31.16279,32,64.300003,100,68.699997,73.199997,70.199997
20161230094500,136.5,140.699997,31.16279,32,68.199997,100,68.699997,73.199997,70.199997
20161230100000,136.5,140.699997,31.16279,32,65.300003,100,68.699997,73.199997,70.199997
20161230101500,136.5,143.850006,31.860466,32,66.199997,100,68.699997,73.199997,70.199997
20161230103000,136.5,140.699997,31.16279,32,67.699997,100,68.699997,73.199997,70.199997
20161230104500,136.5,140.699997,31.16279,32,65.199997,100,68.699997,73.199997,70.199997
20161230110000,136.5,140.699997,31.16279,32,68.800003,100,68.699997,73.199997,70.199997
20161230111500,136.5,133.350006,29.534885,32,64.800003,100,68.699997,73.199997,70.199997
20161230113000,136.5,141.75,31.395349,32,69.699997,100,68.699997,73.199997,70.199997
20161230114500,136.5,141.75,31.395349,32,64.400002,100,68.699997,73.199997,70.199997
20161230120000,136.5,143.850006,31.860466,32,68.599998,100,68.699997,73.199997,70.199997
20161230121500,136.5,141.75,31.395349,32,64.900002,100,68.699997,73.199997,70.199997
20161230123000,136.5,143.850006,31.860466,32,65.800003,100,68.699997,73.199997,70.199997
20161230124500,136.5,141.75,31.395349,32,67.699997,100,68.699997,73.199997,70.199997
20161230130000,136.5,138.600006,30.697676,32,65.800003,100,68.699997,73.199997,70.199997
20161230131500,136.5,138.600006,30.697676,32,68.099998,100,68.800003,73.199997,70.199997
20161230133000,136.5,140.699997,31.16279,32,65.800003,100,68.800003,73.199997,70.199997
20161230134500,136.5,138.600006,30.697676,32,67.699997,100,68.800003,73.199997,70.199997
20161230140000,136.5,138.600006,30.697676,32,65.300003,100,68.800003,73.199997,70.199997
20161230141500,136.5,141.75,31.395349,32,65.300003,100,68.800003,73.199997,70.199997
20161230143000,136.5,141.75,31.395349,32,69.599998,100,68.900002,73.199997,70.199997
20161230144500,136.5,141.75,31.395349,32,63.099998,100,68.900002,73.199997,70.199997
20161230150000,136.5,141.75,31.395349,32,67.699997,100,68.900002,73.199997,70.199997
20161230151500,136.5,138.600006,30.697676,32,68.599998,100,68.900002,73.199997,70.199997
20161230153000,136.5,141.75,31.395349,32,63.599998,100,69.0,73.199997,70.199997
20161230154500,136.5,141.75,31.395349,32,68.699997,100,69.0,73.199997,70.199997
20161230160000,136.5,138.600006,30.697676,32,66.199997,100,69.0,73.199997,70.199997
20161230161500,136.5,143.850006,31.860466,32,64.0,100,69.0,73.199997,70.199997
20161230163000,136.5,141.75,31.395349,32,70.5,100,69.0,73.199997,70.199997
20161230164500,136.5,138.600006,30.697676,32,64.400002,100,69.0,73.199997,70.199997
20161230170000,136.5,141.75,31.395349,32,65.800003,100,69.099998,73.199997,70.199997
20161230171500,136.5,138.600006,30.697676,32,68.599998,100,69.099998,73.199997,70.199997
20161230173000,136.5,138.600006,30.697676,32,64.900002,100,69.099998,73.199997,70.199997
20161230174500,136.5,143.850006,31.860466,32,68.099998,100,69.099998,73.199997,70.199997
20161230180000,136.5,147.0,32.55814,32,65.800003,100,69.099998,73.199997,70.199997
20161230181500,136.5,141.75,31.395349,32,67.699997,100,69.099998,73.199997,70.199997
20161230183000,136.5,141.75,31.395349,32,67.699997,100,69.199997,73.199997,70.199997
20161230184500,136.5,141.75,31.395349,32,64.0,100,69.099998,73.199997,70.199997
20161230190000,136.5,141.75,31.395349,32,71.0,100,69.099998,73.199997,70.199997
20161230191500,136.5,141.75,31.395349,32,65.300003,100,69.099998,73.199997,70.199997
20161230193000,136.5,147.0,32.55814,32,65.300003,100,69.199997,73.199997,70.199997
20161230194500,136.5,140.699997,31.16279,32,68.599998,100,69.199997,73.199997,70.199997
20161230200000,136.5,143.850006,31.860466,32,64.900002,100,69.199997,73.199997,70.199997
20161230201500,136.5,141.75,31.395349,32,68.099998,100,69.199997,73.199997,70.199997
20161230203000,136.5,141.75,31.395349,32,66.699997,100,69.300003,73.199997,70.199997
20161230204500,136.5,136.5,30.232558,32,68.699997,100,69.300003,73.199997,70.199997
20161230210000,136.5,136.5,30.232558,32,65.300003,100,69.300003,73.199997,70.199997
20161230211500,136.5,143.850006,31.860466,32,66.199997,100,69.300003,73.199997,70.199997
20161230213000,136.5,136.5,30.232558,32,69.599998,100,69.199997,73.199997,70.199997
20161230214500,136.5,140.699997,31.16279,32,63.599998,100,69.199997,73.199997,70.199997
20161230220000,136.5,140.699997,31.16279,32,68.199997,100,69.199997,73.199997,70.199997
20161230221500,136.5,140.699997,31.16279,32,66.599998,100,69.199997,73.199997,70.199997
20161230223000,136.5,140.699997,31.16279,32,68.599998,100,69.199997,73.199997,70.199997
20161230224500,136.5,140.699997,31.16279,32,65.300003,100,69.300003,73.199997,70.199997
20161230230000,136.5,140.699997,31.16279,32,64.599998,100,69.300003,73.199997,70.199997
20161230231500,136.5,140.699997,31.16279,32,70.099998,100,69.300003,73.199997,70.199997
20161230233000,136.5,140.699997,31.16279,32,64.099998,100,69.300003,73.199997,70.199997
20161230234500,136.5,138.600006,30.697676,32,68.099998,100,69.300003,73.199997,70.199997
20161231000000,136.5,132.300003,29.302326,32,65.800003,100,69.300003,73.199997,70.199997
20161231001500,136.5,140.699997,31.16279,32,69.599998,100,69.300003,73.199997,70.199997
20161231003000,136.5,140.699997,31.16279,32,64.800003,100,69.300003,73.199997,70.199997
20161231004500,136.5,138.600006,30.697676,32,66.900002,100,69.199997,73.199997,70.199997
20161231010000,136.5,138.600006,30.697676,32,68.599998,100,69.199997,73.199997,70.199997
20161231011500,136.5,129.149994,28.60465,31,55.599998,100,69.300003,73.199997,70.199997
20161231013000,136.5,122.849998,27.209302,31,70.599998,100,69.199997,73.199997,70.199997
20161231014500,136.5,127.050003,28.139536,31,67.699997,100,69.199997,73.199997,70.199997
20161231020000,136.5,127.050003,28.139536,31,69.599998,100,69.300003,73.199997,70.199997
20161231021500,136.5,124.949997,27.674418,31,67.400002,100,69.300003,73.199997,70.199997
20161231023000,136.5,129.149994,28.60465,31,72.0,100,69.300003,73.199997,70.199997
20161231024500,136.5,127.050003,28.139536,31,65.300003,100,69.300003,73.199997,70.199997
20161231030000,136.5,129.149994,28.60465,31,70.599998,100,69.300003,73.199997,70.199997
20161231031500,136.5,124.949997,27.674418,31,70.599998,100,69.300003,73.199997,70.199997
20161231033000,136.5,127.050003,28.139536,31,69.599998,100,69.300003,73.199997,70.199997
20161231034500,136.5,124.949997,27.674418,31,67.599998,100,69.300003,73.199997,70.199997
20161231040000,136.5,129.149994,28.60465,31,68.400002,100,69.400002,73.199997,70.199997
20161231041500,136.5,127.050003,28.139536,31,72.0,100,69.400002,73.199997,70.199997
20161231043000,136.5,127.050003,28.139536,31,64.900002,100,69.5,73.199997,70.199997
20161231044500,136.5,129.149994,28.60465,31,72.300003,100,69.5,73.199997,70.199997
20161231050000,136.5,129.149994,28.60465,31,67.699997,100,69.599998,73.199997,70.199997
20161231051500,136.5,127.050003,28.139536,31,67.699997,100,69.599998,73.199997,70.199997
20161231053000,136.5,127.050003,28.139536,31,69.099998,100,69.599998,73.199997,70.199997
20161231054500,136.5,132.300003,29.302326,31,67.300003,100,69.599998,73.199997,70.199997
20161231060000,136.5,127.050003,28.139536,31,69.099998,100,69.599998,73.199997,70.199997
20161231061500,136.5,124.949997,27.674418,31,69.099998,100,69.599998,73.199997,70.199997
20161231063000,136.5,129.149994,28.60465,31,70.099998,100,69.699997,73.199997,70.199997
20161231064500,136.5,129.149994,28.60465,31,67.300003,100,69.699997,73.199997,70.199997
20161231070000,136.5,132.300003,29.302326,31,70.400002,100,69.699997,73.199997,70.199997
20161231071500,136.5,132.300003,29.302326,31,67.300003,100,69.699997,73.199997,70.199997
20161231073000,136.5,132.300003,29.302326,31,69.699997,100,69.699997,73.199997,70.199997
20161231074500,136.5,127.050003,28.139536,31,67.599998,100,69.800003,73.199997,70.199997
20161231080000,136.5,132.300003,29.302326,31,69.699997,100,69.800003,73.199997,70.199997
20161231081500,136.5,129.149994,28.60465,31,68.400002,100,69.800003,73.199997,70.199997
20161231083000,136.5,132.300003,29.302326,31,67.699997,100,69.800003,73.199997,70.199997
20161231084500,136.5,132.300003,29.302326,31,70.099998,100,69.800003,73.199997,70.199997
20161231090000,136.5,129.149994,28.60465,31,66.300003,100,69.800003,73.199997,70.199997
20161231091500,136.5,124.949997,27.674418,31,70.5,100,69.800003,73.199997,70.199997
20161231093000,136.5,129.149994,28.60465,31,68.199997,100,69.800003,73.199997,70.199997
20161231094500,136.5,129.149994,28.60465,31,68.199997,100,69.800003,73.199997,70.199997
20161231100000,136.5,122.849998,27.209302,31,69.5,100,69.900002,73.199997,70.199997
20161231101500,136.5,129.149994,28.60465,31,70.599998,100,70.0,73.199997,70.199997
20161231103000,136.5,129.149994,28.60465,31,68.599998,100,70.0,73.199997,70.199997
20161231104500,136.5,127.050003,28.139536,31,68.599998,100,70.0,73.199997,70.199997
20161231110000,136.5,127.050003,28.139536,31,70.5,100,70.0,73.199997,70.199997
20161231111500,136.5,124.949997,27.674418,31,68.199997,100,70.099998,73.199997,70.199997
20161231113000,136.5,129.149994,28.60465,31,69.599998,100,70.199997,73.199997,70.199997
20161231114500,136.5,129.149994,28.60465,31,68.699997,100,70.199997,73.199997,70.199997
20161231120000,136.5,127.050003,28.139536,31,68.699997,100,70.300003,73.199997,70.199997
20161231121500,136.5,127.050003,28.139536,31,69.699997,100,70.300003,73.199997,70.199997
20161231123000,136.5,129.149994,28.60465,31,66.800003,100,70.300003,73.199997,70.199997
20161231124500,136.5,127.050003,28.139536,31,69.599998,100,70.300003,73.199997,70.199997
20161231130000,136.5,129.149994,28.60465,31,69.599998,100,70.300003,73.199997,70.199997
20161231131500,136.5,127.050003,28.139536,31,67.400002,100,70.300003,73.199997,70.199997
20161231133000,136.5,127.050003,28.139536,31,68.099998,100,70.300003,73.199997,70.199997
20161231134500,136.5,127.050003,28.139536,31,68.099998,100,70.300003,73.199997,70.199997
20161231140000,136.5,122.849998,27.209302,31,71.0,100,70.300003,73.199997,70.199997
20161231141500,136.5,129.149994,28.60465,31,68.099998,100,70.400002,73.199997,70.199997
20161231143000,136.5,129.149994,28.60465,31,69.599998,100,70.400002,73.199997,70.199997
20161231144500,136.5,129.149994,28.60465,31,69.599998,100,70.400002,73.199997,70.199997
20161231150000,136.5,132.300003,29.302326,31,70.5,100,70.400002,73.199997,70.199997
20161231151500,136.5,127.050003,28.139536,31,70.5,100,70.400002,73.199997,70.199997
20161231153000,136.5,129.149994,28.60465,31,68.199997,100,70.400002,73.199997,70.199997
20161231154500,136.5,127.050003,28.139536,31,68.199997,100,70.300003,73.199997,70.199997
20161231160000,136.5,129.149994,28.60465,31,71.099998,100,70.300003,73.199997,70.199997
20161231161500,136.5,124.949997,27.674418,31,67.699997,100,70.300003,73.199997,70.199997
20161231163000,136.5,129.149994,28.60465,31,68.599998,100,70.300003,73.199997,70.199997
20161231164500,136.5,127.050003,28.139536,31,70.099998,100,70.300003,73.199997,70.199997
20161231170000,136.5,132.300003,29.302326,31,67.699997,100,70.300003,73.199997,70.199997
20161231171500,136.5,127.050003,28.139536,31,69.099998,100,70.300003,73.199997,70.199997
20161231173000,136.5,129.149994,28.60465,31,69.099998,100,70.300003,73.199997,70.199997
20161231174500,136.5,127.050003,28.139536,31,67.699997,100,70.300003,73.199997,70.199997
20161231180000,136.5,127.050003,28.139536,31,69.099998,100,70.300003,73.199997,70.199997
20161231181500,136.5,124.949997,27.674418,31,71.099998,100,70.300003,73.199997,70.199997
20161231183000,136.5,133.350006,29.534885,31,67.300003,100,70.300003,73.199997,70.199997
20161231184500,136.5,127.050003,28.139536,31,68.599998,100,70.300003,73.199997,70.199997
20161231190000,136.5,129.149994,28.60465,31,68.599998,100,70.300003,73.199997,70.199997
20161231191500,136.5,127.050003,28.139536,31,67.300003,100,70.300003,73.199997,70.199997
20161231193000,136.5,129.149994,28.60465,31,69.599998,100,70.300003,73.199997,70.199997
20161231194500,136.5,132.300003,29.302326,31,68.699997,100,70.300003,73.199997,70.199997
20161231200000,136.5,129.149994,28.60465,31,66.800003,100,70.300003,73.199997,70.199997
20161231201500,136.5,127.050003,28.139536,31,71.0,100,70.300003,73.199997,70.199997
20161231203000,136.5,127.050003,28.139536,31,68.599998,100,70.300003,73.199997,70.199997
20161231204500,136.5,129.149994,28.60465,31,68.599998,100,70.300003,73.199997,70.199997
20161231210000,136.5,124.949997,27.674418,31,69.5,100,70.300003,73.199997,70.199997
20161231211500,136.5,129.149994,28.60465,31,66.900002,100,70.300003,73.199997,70.199997
20161231213000,136.5,129.149994,28.60465,31,69.400002,100,70.300003,73.199997,70.199997
20161231214500,136.5,127.050003,28.139536,31,69.400002,100,70.300003,73.199997,70.199997
20161231220000,136.5,127.050003,28.139536,31,67.699997,100,70.300003,73.199997,70.199997
20161231221500,136.5,127.050003,28.139536,31,70.599998,100,70.300003,73.199997,70.199997
20161231223000,136.5,132.300003,29.302326,31,67.699997,100,70.300003,73.199997,70.199997
20161231224500,136.5,127.050003,28.139536,31,68.599998,100,70.300003,73.199997,70.199997
20161231230000,136.5,129.149994,28.60465,31,69.699997,100,70.300003,73.199997,70.199997
20161231231500,136.5,129.149994,28.60465,31,68.099998,100,70.300003,73.199997,70.199997
20161231233000,136.5,129.149994,28.60465,31,70.099998,100,70.300003,73.199997,70.199997
20161231234500,136.5,132.300003,29.302326,31,67.300003,100,70.300003,73.199997,70.199997
20170101000000,136.5,129.149994,28.60465,31,70.099998,100,70.300003,73.199997,70.199997
20170101001500,136.5,132.300003,29.302326,31,68.199997,100,70.300003,73.199997,70.199997
20170101003000,136.5,129.149994,28.60465,31,68.199997,100,70.300003,73.199997,70.199997
20170101004500,136.5,129.149994,28.60465,31,70.599998,100,70.300003,73.199997,70.199997
20170101010000,136.5,127.050003,28.139536,31,67.699997,100,70.300003,73.199997,70.199997
20170101011500,136.5,129.149994,28.60465,31,67.699997,100,70.199997,73.199997,70.199997
20170101013000,136.5,127.050003,28.139536,31,70.099998,100,70.300003,73.199997,70.199997
20170101014500,136.5,124.949997,27.674418,31,68.199997,100,70.300003,73.199997,70.199997
20170101020000,136.5,129.149994,28.60465,31,67.199997,100,70.199997,73.199997,70.199997
20170101021500,136.5,129.149994,28.60465,31,69.599998,100,70.199997,73.199997,70.199997
20170101023000,136.5,127.050003,28.139536,31,67.300003,100,70.199997,73.199997,70.199997
20170101024500,136.5,127.050003,28.139536,31,69.099998,100,70.199997,73.199997,70.199997
20170101030000,136.5,127.050003,28.139536,31,69.099998,100,70.199997,73.199997,70.199997
20170101031500,136.5,124.949997,27.674418,31,67.900002,100,70.199997,73.199997,70.199997
20170101033000,136.5,127.050003,28.139536,31,70.099998,100,70.199997,73.199997,70.199997
20170101034500,136.5,129.149994,28.60465,31,67.699997,100,70.199997,73.199997,70.199997
20170101040000,136.5,133.350006,29.534885,31,69.099998,100,70.199997,73.199997,70.199997
20170101041500,136.5,127.050003,28.139536,31,69.099998,100,70.199997,73.199997,70.199997
20170101043000,136.5,127.050003,28.139536,31,67.199997,100,70.199997,73.199997,70.199997
20170101044500,136.5,133.350006,29.534885,31,69.699997,100,70.199997,73.199997,70.199997
20170101050000,136.5,129.149994,28.60465,31,67.300003,100,70.199997,73.199997,70.199997
20170101051500,136.5,129.149994,28.60465,31,71.099998,100,70.199997,73.199997,70.199997
20170101053000,136.5,129.149994,28.60465,31,67.699997,100,70.199997,73.199997,70.199997
20170101054500,136.5,129.149994,28.60465,31,69.199997,100,70.199997,73.199997,70.199997
20170101060000,136.5,129.149994,28.60465,31,68.400002,100,70.199997,73.199997,70.199997
20170101061500,136.5,127.050003,28.139536,31,66.800003,100,70.199997,73.199997,70.199997
20170101063000,136.5,124.949997,27.674418,31,71.0,100,70.199997,73.199997,70.199997
20170101064500,136.5,132.300003,29.302326,31,67.5,100,70.199997,73.199997,70.199997
20170101070000,136.5,129.149994,28.60465,31,70.5,100,70.199997,73.199997,70.199997
20170101071500,136.5,129.149994,28.60465,31,69.199997,100,70.199997,73.199997,70.199997
20170101073000,136.5,129.149994,28.60465,31,67.699997,100,70.199997,73.199997,70.199997
20170101074500,136.5,129.149994,28.60465,31,71.099998,100,70.199997,73.199997,70.199997
20170101080000,136.5,129.149994,28.60465,31,67.699997,100,70.199997,73.199997,70.199997
20170101081500,136.5,129.149994,28.60465,31,67.699997,100,70.199997,73.199997,70.199997
20170101083000,136.5,127.050003,28.139536,31,69.099998,100,70.199997,73.199997,70.199997
20170101084500,136.5,127.050003,28.139536,31,69.099998,100,70.199997,73.199997,70.199997
20170101090000,136.5,127.050003,28.139536,31,67.300003,100,70.199997,73.199997,70.199997
20170101091500,136.5,127.050003,28.139536,31,67.300003,100,70.199997,73.199997,70.199997
20170101093000,136.5,127.050003,28.139536,31,70.099998,100,70.099998,73.199997,70.199997
20170101094500,136.5,132.300003,29.302326,31,67.300003,100,70.099998,73.199997,70.199997
20170101100000,136.5,132.300003,29.302326,31,67.300003,100,70.099998,73.199997,70.199997
20170101101500,136.5,124.949997,27.674418,31,68.099998,100,70.099998,73.199997,70.199997
20170101103000,136.5,127.050003,28.139536,31,68.099998,100,70.099998,73.199997,70.199997
20170101104500,136.5,132.300003,29.302326,31,70.099998,100,70.099998,73.199997,70.199997
20170101110000,136.5,132.300003,29.302326,31,67.699997,100,70.099998,73.199997,70.199997
20170101111500,136.5,127.050003,28.139536,31,71.5,100,70.099998,73.199997,70.199997
20170101113000,136.5,129.149994,28.60465,31,67.300003,100,70.099998,73.199997,70.199997
20170101114500,136.5,127.050003,28.139536,10,70.5,0,70.099998,73.199997,70.199997
20170101120000,136.5,112.349998,24.88372,30,77.699997,0,70.099998,73.199997,70.199997
20170101121500,136.5,120.75,26.744186,31,55.5,0,70.0,73.199997,70.199997
20170101123000,136.5,127.050003,28.139536,31,55.5,100,69.800003,73.199997,70.199997
20170101124500,136.5,127.050003,28.139536,31,53.900002,100,69.699997,73.199997,70.199997
20170101130000,136.5,124.949997,27.674418,31,53.900002,100,69.5,73.199997,70.199997
20170101131500,136.5,129.149994,28.60465,31,68.599998,100,69.400002,73.199997,70.199997
20170101133000,136.5,127.050003,28.139536,31,68.599998,100,69.5,73.199997,70.199997
20170101134500,136.5,129.149994,28.60465,31,67.300003,100,69.599998,73.199997,70.199997
20170101140000,136.5,124.949997,27.674418,31,68.699997,100,69.599998,73.199997,70.199997
20170101141500,136.5,127.050003,28.139536,31,69.599998,100,69.699997,73.199997,70.199997
20170101143000,136.5,122.849998,27.209302,31,69.599998,100,69.699997,73.199997,70.199997
20170101144500,136.5,127.050003,28.139536,31,69.599998,100,69.800003,73.199997,70.199997
20170101150000,136.5,124.949997,27.674418,31,68.599998,100,69.800003,73.199997,70.199997
20170101151500,136.5,124.949997,27.674418,31,66.800003,100,69.800003,73.199997,70.199997
20170101153000,136.5,122.849998,27.209302,31,71.0,100,69.900002,73.199997,70.199997
20170101154500,136.5,127.050003,28.139536,31,66.800003,100,69.900002,73.199997,70.199997
20170101160000,136.5,122.849998,27.209302,31,68.599998,100,69.900002,73.199997,70.199997
20170101161500,136.5,127.050003,28.139536,31,68.599998,100,69.900002,73.199997,70.199997
20170101163000,136.5,122.849998,27.209302,31,67.199997,100,69.900002,73.199997,70.199997
20170101164500,136.5,127.050003,28.139536,31,68.800003,100,69.900002,73.199997,70.199997
20170101170000,136.5,127.050003,28.139536,31,66.800003,100,70.0,73.199997,70.199997
20170101171500,136.5,127.050003,28.139536,31,70.099998,100,70.0,73.199997,70.199997
20170101173000,136.5,127.050003,28.139536,31,67.300003,100,70.0,73.199997,70.199997
20170101174500,136.5,124.949997,27.674418,31,70.300003,100,70.0,73.199997,70.199997
20170101180000,136.5,124.949997,27.674418,31,67.300003,100,70.0,73.199997,70.199997
20170101181500,136.5,129.149994,28.60465,31,70.199997,100,70.0,73.199997,70.199997
20170101183000,136.5,124.949997,27.674418,31,70.199997,100,70.0,73.199997,70.199997
20170101184500,136.5,124.949997,27.674418,31,70.199997,100,70.0,73.199997,70.199997
20170101190000,136.5,129.149994,28.60465,31,70.199997,100,70.0,73.199997,70.199997
20170101191500,136.5,124.949997,27.674418,31,70.199997,100,70.0,73.199997,70.199997
20170101193000,136.5,127.050003,28.139536,31,67.699997,100,70.0,73.199997,70.199997
20170101194500,136.5,124.949997,27.674418,31,69.699997,100,70.0,73.199997,70.199997
20170101200000,136.5,124.949997,27.674418,31,66.699997,100,70.0,73.199997,70.199997
20170101201500,136.5,129.149994,28.60465,31,68.599998,100,70.0,73.199997,70.199997
20170101203000,136.5,124.949997,27.674418,31,68.599998,100,69.900002,73.199997,70.199997
20170101204500,136.5,124.949997,27.674418,31,67.099998,100,69.900002,73.199997,70.199997
20170101210000,136.5,124.949997,27.674418,31,70.099998,100,69.900002,73.199997,70.199997
20170101211500,136.5,124.949997,27.674418,31,67.300003,100,69.900002,73.199997,70.199997
20170101213000,136.5,120.75,26.744186,31,69.5,100,69.900002,73.199997,70.199997
20170101214500,136.5,127.050003,28.139536,31,67.699997,100,69.900002,73.199997,70.199997
20170101220000,136.5,124.949997,27.674418,31,67.699997,100,69.900002,73.199997,70.199997
20170101221500,136.5,129.149994,28.60465,31,69.300003,100,69.900002,73.199997,70.199997
20170101223000,136.5,127.050003,28.139536,31,66.900002,100,69.900002,73.199997,70.199997
20170101224500,136.5,127.050003,28.139536,31,70.099998,100,69.900002,73.199997,70.199997
20170101230000,136.5,129.149994,28.60465,31,66.800003,100,69.900002,73.199997,70.199997
20170101231500,136.5,129.149994,28.60465,31,69.599998,100,69.900002,73.199997,70.199997
20170101233000,136.5,122.849998,27.209302,31,68.099998,100,69.900002,73.199997,70.199997
20170101234500,136.5,124.949997,27.674418,31,68.099998,100,69.900002,73.199997,70.199997
20170102000000,136.5,120.75,26.744186,31,68.099998,100,70.0,73.199997,70.199997
20170102001500,136.5,124.949997,27.674418,31,70.099998,100,70.0,73.199997,70.199997
20170102003000,136.5,124.949997,27.674418,31,67.300003,100,70.0,73.199997,70.199997
20170102004500,136.5,129.149994,28.60465,31,69.099998,100,70.0,73.199997,70.199997
20170102010000,136.5,127.050003,28.139536,31,69.099998,100,70.0,73.199997,70.199997
20170102011500,136.5,120.75,26.744186,31,67.199997,100,70.0,73.199997,70.199997
20170102013000,136.5,129.149994,28.60465,31,70.099998,100,70.0,73.199997,70.199997
20170102014500,136.5,129.149994,28.60465,31,67.300003,100,70.0,73.199997,70.199997
20170102020000,136.5,129.149994,28.60465,31,69.099998,100,70.0,73.199997,70.199997
20170102021500,136.5,127.050003,28.139536,31,68.199997,100,70.0,73.199997,70.199997
20170102023000,136.5,124.949997,27.674418,31,67.300003,100,70.0,73.199997,70.199997
20170102024500,136.5,124.949997,27.674418,31,71.0,100,70.0,73.199997,70.199997
20170102030000,136.5,124.949997,27.674418,31,66.800003,100,70.0,73.199997,70.199997
20170102031500,136.5,127.050003,28.139536,31,68.099998,100,69.900002,73.199997,70.199997
20170102033000,136.5,122.849998,27.209302,31,68.099998,100,69.900002,73.199997,70.199997
20170102034500,136.5,124.949997,27.674418,31,68.099998,100,69.900002,73.199997,70.199997
20170102040000,136.5,127.050003,28.139536,31,69.300003,100,69.900002,73.199997,70.199997
20170102041500,136.5,120.75,26.744186,31,67.300003,100,69.900002,73.199997,70.199997
20170102043000,136.5,122.849998,27.209302,31,68.199997,100,69.900002,73.199997,70.199997
20170102044500,136.5,127.050003,28.139536,31,69.599998,100,69.900002,73.199997,70.199997
20170102050000,136.5,124.949997,27.674418,31,66.300003,100,69.900002,73.199997,70.199997
20170102051500,136.5,122.849998,27.209302,31,68.199997,100,69.900002,73.199997,70.199997
20170102053000,136.5,127.050003,28.139536,31,68.199997,100,69.900002,73.199997,70.199997
20170102054500,136.5,120.75,26.744186,31,68.199997,100,69.900002,73.199997,70.199997
20170102060000,136.5,127.050003,28.139536,31,66.300003,100,69.900002,73.199997,70.199997
20170102061500,136.5,124.949997,27.674418,31,69.099998,100,69.900002,73.199997,70.199997
20170102063000,136.5,124.949997,27.674418,31,69.099998,100,69.900002,73.199997,70.199997
20170102064500,136.5,124.949997,27.674418,31,67.699997,100,69.900002,73.199997,70.199997
20170102070000,136.5,124.949997,27.674418,31,69.699997,100,69.900002,73.199997,70.199997
20170102071500,136.5,124.949997,27.674418,31,67.699997,100,69.900002,73.199997,70.199997
20170102073000,136.5,124.949997,27.674418,31,69.699997,100,69.900002,73.199997,70.199997
20170102074500,136.5,129.149994,28.60465,31,68.599998,100,69.900002,73.199997,70.199997
20170102080000,136.5,129.149994,28.60465,31,68.599998,100,69.900002,73.199997,70.199997
20170102081500,136.5,129.149994,28.60465,31,67.199997,100,69.900002,73.199997,70.199997
20170102083000,136.5,127.050003,28.139536,31,68.5,100,69.900002,73.199997,70.199997
20170102084500,136.5,132.300003,29.302326,31,67.599998,100,69.900002,73.199997,70.199997
20170102090000,136.5,129.149994,28.60465,31,70.099998,100,69.900002,73.199997,70.199997
20170102091500,136.5,124.949997,27.674418,31,67.300003,100,69.900002,73.199997,70.199997
20170102093000,136.5,129.149994,28.60465,31,68.599998,100,69.900002,73.199997,70.199997
20170102094500,136.5,127.050003,28.139536,31,67.699997,100,69.900002,73.199997,70.199997
20170102100000,136.5,127.050003,28.139536,31,69.599998,100,69.900002,73.199997,70.199997
20170102101500,136.5,129.149994,28.60465,31,67.199997,100,69.900002,73.199997,70.199997
20170102103000,136.5,127.050003,28.139536,31,67.199997,100,69.900002,73.199997,70.199997
20170102104500,136.5,124.949997,27.674418,31,68.699997,100,69.900002,73.199997,70.199997
20170102110000,136.5,127.050003,28.139536,31,67.199997,100,69.900002,73.199997,70.199997
20170102111500,136.5,124.949997,27.674418,31,67.199997,100,69.900002,73.199997,70.199997
20170102113000,136.5,129.149994,28.60465,31,67.199997,100,69.900002,73.199997,70.199997
20170102114500,136.5,127.050003,28.139536,31,67.199997,100,70.0,73.199997,70.199997
20170102120000,136.5,124.949997,27.674418,31,66.300003,100,70.0,73.199997,70.199997
20170102121500,136.5,124.949997,27.674418,31,68.699997,100,70.0,73.199997,70.199997
20170102123000,136.5,124.949997,27.674418,31,66.800003,100,70.0,73.199997,70.199997
20170102124500,136.5,122.849998,27.209302,31,66.800003,100,70.0,73.199997,70.199997
20170102130000,136.5,127.050003,28.139536,31,69.0,100,70.0,73.199997,70.199997
20170102131500,136.5,129.149994,28.60465,31,67.300003,100,70.0,73.199997,70.199997
20170102133000,136.5,127.050003,28.139536,31,67.300003,100,70.0,73.199997,70.199997
20170102134500,136.5,127.050003,28.139536,31,68.599998,100,70.0,73.199997,70.199997
20170102140000,136.5,127.050003,28.139536,31,67.300003,100,70.0,73.199997,70.199997
20170102141500,136.5,127.050003,28.139536,31,69.599998,100,70.0,73.199997,70.199997
20170102143000,136.5,127.050003,28.139536,31,67.300003,100,70.0,73.199997,70.199997
20170102144500,136.5,124.949997,27.674418,31,69.0,100,70.0,73.199997,70.199997
20170102150000,136.5,127.050003,28.139536,31,66.900002,100,70.0,73.199997,70.199997
20170102151500,136.5,129.149994,28.60465,31,71.099998,100,70.0,73.199997,70.199997
20170102153000,136.5,129.149994,28.60465,31,67.199997,100,70.099998,73.199997,70.199997
20170102154500,136.5,127.050003,28.139536,31,70.599998,100,70.0,73.199997,70.199997
20170102160000,136.5,129.149994,28.60465,31,66.300003,100,70.0,73.199997,70.199997
20170102161500,136.5,127.050003,28.139536,31,69.599998,100,70.0,73.199997,70.199997
20170102163000,136.5,127.050003,28.139536,31,67.300003,100,70.0,73.199997,70.199997
20170102164500,136.5,124.949997,27.674418,31,69.599998,100,70.0,73.199997,70.199997
20170102170000,136.5,136.5,30.232558,31,69.599998,100,70.0,73.199997,70.199997
20170102171500,136.5,124.949997,27.674418,31,66.300003,100,70.0,73.199997,70.199997
20170102173000,136.5,129.149994,28.60465,31,70.5,100,70.0,73.199997,70.199997
20170102174500,136.5,127.050003,28.139536,31,67.699997,100,70.0,73.199997,70.199997
20170102180000,136.5,129.149994,28.60465,31,69.5,100,70.0,73.199997,70.199997
20170102181500,136.5,127.050003,28.139536,31,68.199997,100,70.0,73.199997,70.199997
20170102183000,136.5,129.149994,28.60465,31,68.199997,100,70.0,73.199997,70.199997
20170102184500,136.5,127.050003,28.139536,31,68.199997,100,70.0,73.199997,70.199997
20170102190000,136.5,129.149994,28.60465,31,68.199997,100,69.900002,73.199997,70.199997
20170102191500,136.5,129.149994,28.60465,31,68.900002,100,69.900002,73.199997,70.199997
20170102193000,136.5,129.149994,28.60465,31,66.800003,100,69.900002,73.199997,70.199997
20170102194500,136.5,132.300003,29.302326,31,70.099998,100,69.900002,73.199997,70.199997
20170102200000,136.5,127.050003,28.139536,31,67.300003,100,69.900002,73.199997,70.199997
20170102201500,136.5,124.949997,27.674418,31,69.599998,100,69.900002,73.199997,70.199997
20170102203000,136.5,129.149994,28.60465,31,67.699997,100,69.900002,73.199997,70.199997
20170102204500,136.5,127.050003,28.139536,31,69.5,100,69.900002,73.199997,70.199997
20170102210000,136.5,132.300003,29.302326,31,67.300003,100,69.900002,73.199997,70.199997
20170102211500,136.5,124.949997,27.674418,31,69.599998,100,69.900002,73.199997,70.199997
20170102213000,136.5,127.050003,28.139536,31,67.699997,100,69.900002,73.199997,70.199997
20170102214500,136.5,132.300003,29.302326,31,68.599998,100,69.800003,73.199997,70.199997
20170102220000,136.5,129.149994,28.60465,31,67.699997,100,69.800003,73.199997,70.199997
20170102221500,136.5,124.949997,27.674418,31,67.699997,100,69.800003,73.199997,70.199997
20170102223000,136.5,127.050003,28.139536,31,67.699997,100,69.800003,73.199997,70.199997
20170102224500,136.5,127.050003,28.139536,31,67.699997,100,69.800003,73.199997,70.199997
20170102230000,136.5,127.050003,28.139536,31,69.199997,100,69.800003,73.199997,70.199997
20170102231500,136.5,129.149994,28.60465,31,66.800003,100,69.800003,73.199997,70.199997
20170102233000,136.5,132.300003,29.302326,31,70.5,100,69.800003,73.199997,70.199997
20170102234500,136.5,132.300003,29.302326,31,66.800003,100,69.800003,73.199997,70.199997
20170103000000,136.5,132.300003,29.302326,31,70.099998,100,69.800003,73.199997,70.199997
20170103001500,136.5,129.149994,28.60465,31,67.300003,100,69.800003,73.199997,70.199997
20170103003000,136.5,132.300003,29.302326,31,70.5,100,69.800003,73.199997,70.199997
20170103004500,136.5,129.149994,28.60465,31,67.300003,100,69.800003,73.199997,70.199997
20170103010000,136.5,132.300003,29.302326,31,69.599998,100,69.800003,73.199997,70.199997
20170103011500,136.5,129.149994,28.60465,31,68.199997,100,69.800003,73.199997,70.199997
20170103013000,136.5,132.300003,29.302326,31,68.199997,100,69.800003,73.199997,70.199997
20170103014500,136.5,132.300003,29.302326,31,68.199997,100,69.800003,73.199997,70.199997
20170103020000,136.5,132.300003,29.302326,31,68.199997,100,69.800003,73.199997,70.199997
20170103021500,136.5,129.149994,28.60465,31,68.199997,100,69.800003,73.199997,70.199997
20170103023000,136.5,132.300003,29.302326,31,68.199997,100,69.800003,73.199997,70.199997
20170103024500,136.5,129.149994,28.60465,31,68.199997,100,69.800003,73.199997,70.199997
20170103030000,136.5,129.149994,28.60465,31,69.099998,100,69.699997,73.199997,70.199997
20170103031500,136.5,133.350006,29.534885,31,66.300003,100,69.699997,73.199997,70.199997
20170103033000,136.5,133.350006,29.534885,31,69.699997,100,69.699997,73.199997,70.199997
20170103034500,136.5,127.050003,28.139536,31,68.099998,100,69.699997,73.199997,70.199997
20170103040000,136.5,129.149994,28.60465,31,68.099998,100,69.699997,73.199997,70.199997
20170103041500,136.5,132.300003,29.302326,31,68.099998,100,69.699997,73.199997,70.199997
20170103043000,136.5,132.300003,29.302326,31,68.099998,100,69.699997,73.199997,70.199997
20170103044500,136.5,132.300003,29.302326,31,67.199997,100,69.699997,73.199997,70.199997
20170103050000,136.5,132.300003,29.302326,31,69.199997,100,69.699997,73.199997,70.199997
20170103051500,136.5,132.300003,29.302326,31,66.699997,100,69.699997,73.199997,70.199997
20170103053000,136.5,129.149994,28.60465,31,68.699997,100,69.699997,73.199997,70.199997
20170103054500,136.5,132.300003,29.302326,31,68.699997,100,69.699997,73.199997,70.199997
20170103060000,136.5,132.300003,29.302326,31,67.300003,100,69.699997,73.199997,70.199997
20170103061500,136.5,132.300003,29.302326,31,69.599998,100,69.599998,73.199997,70.199997
20170103063000,136.5,132.300003,29.302326,31,67.0,100,69.599998,73.199997,70.199997
20170103064500,136.5,129.149994,28.60465,31,70.099998,100,69.599998,73.199997,70.199997
20170103070000,136.5,129.149994,28.60465,31,67.699997,100,69.599998,73.199997,70.199997
20170103071500,136.5,129.149994,28.60465,31,69.699997,100,69.599998,73.199997,70.199997
20170103073000,136.5,129.149994,28.60465,31,67.199997,100,69.599998,73.199997,70.199997
20170103074500,136.5,120.75,26.744186,31,70.599998,100,69.599998,73.199997,70.199997
20170103080000,136.5,124.949997,27.674418,31,68.099998,100,69.699997,73.199997,70.199997
20170103081500,136.5,127.050003,28.139536,31,70.599998,100,69.699997,73.199997,70.199997
20170103083000,136.5,129.149994,28.60465,31,67.699997,100,69.699997,73.199997,70.199997
20170103084500,136.5,132.300003,29.302326,31,70.099998,100,69.699997,73.199997,70.199997
20170103090000,136.5,132.300003,29.302326,31,67.699997,100,69.900002,73.199997,70.199997
20170103091500,136.5,132.300003,29.302326,31,69.099998,100,69.800003,73.199997,70.199997
20170103093000,136.5,132.300003,29.302326,31,69.099998,100,70.0,73.199997,70.199997
20170103094500,136.5,129.149994,28.60465,31,65.800003,100,70.0,73.199997,70.199997
20170103100000,136.5,132.300003,29.302326,31,69.599998,100,70.0,73.199997,70.199997
20170103101500,136.5,127.050003,28.139536,31,67.300003,100,70.0,73.199997,70.199997
20170103103000,136.5,127.050003,28.139536,31,67.300003,100,70.199997,73.199997,70.199997
20170103104500,136.5,124.949997,27.674418,31,69.300003,100,70.300003,73.199997,70.199997
20170103110000,136.5,127.050003,28.139536,31,66.400002,100,70.199997,73.199997,70.199997
20170103111500,136.5,132.300003,29.302326,31,66.400002,100,70.199997,73.199997,70.199997
20170103113000,136.5,127.050003,28.139536,31,70.5,100,70.199997,73.199997,70.199997
20170103114500,136.5,129.149994,28.60465,31,66.800003,100,70.099998,73.199997,70.199997
20170103120000,136.5,124.949997,27.674418,31,69.099998,100,70.099998,73.199997,70.199997
20170103121500,136.5,124.949997,27.674418,31,66.800003,100,70.099998,73.199997,70.199997
20170103123000,136.5,129.149994,28.60465,31,66.800003,100,69.699997,73.199997,70.199997
20170103124500,136.5,127.050003,28.139536,31,69.199997,100,69.400002,73.199997,70.199997
20170103130000,136.5,124.949997,27.674418,31,68.099998,100,69.800003,73.199997,70.199997
20170103131500,136.5,124.949997,27.674418,31,67.300003,100,69.800003,73.199997,70.199997
20170103133000,136.5,127.050003,28.139536,31,69.599998,100,69.800003,73.199997,70.199997
20170103134500,136.5,127.050003,28.139536,31,66.300003,100,70.099998,73.199997,70.199997
20170103140000,136.5,127.050003,28.139536,31,69.5,100,70.199997,73.199997,70.199997
20170103141500,136.5,124.949997,27.674418,31,68.099998,100,70.300003,73.199997,70.199997
20170103143000,136.5,127.050003,28.139536,31,60.5,0,70.5,73.199997,70.199997
20170103144500,136.5,124.949997,27.674418,31,54.700001,0,70.199997,73.199997,70.199997
20170103150000,136.5,124.949997,27.674418,31,54.700001,0,70.099998,73.199997,70.199997
20170103151500,136.5,129.149994,28.60465,31,53.900002,100,69.900002,73.199997,70.199997
20170103153000,136.5,133.350006,29.534885,31,53.900002,100,69.800003,73.199997,70.199997
20170103154500,136.5,129.149994,28.60465,31,53.900002,100,69.800003,73.199997,70.199997
20170103160000,136.5,129.149994,28.60465,31,53.900002,100,69.800003,73.199997,70.199997
20170103161500,136.5,129.149994,28.60465,31,53.900002,100,69.800003,73.199997,70.199997
20170103163000,136.5,133.350006,29.534885,31,53.900002,100,69.900002,73.199997,70.199997
20170103164500,136.5,133.350006,29.534885,31,56.200001,100,69.699997,73.199997,70.199997
20170103170000,136.5,133.350006,29.534885,31,64.400002,100,70.0,73.199997,70.199997
20170103171500,136.5,129.149994,28.60465,31,65.300003,100,70.0,73.199997,70.199997
20170103173000,136.5,127.050003,28.139536,31,65.300003,100,70.0,73.199997,70.199997
20170103174500,136.5,129.149994,28.60465,31,65.300003,100,69.900002,73.199997,70.199997
20170103180000,136.5,132.300003,29.302326,31,66.199997,100,69.900002,73.199997,70.199997
20170103181500,136.5,129.149994,28.60465,31,73.400002,100,69.900002,73.199997,70.199997
20170103183000,136.5,129.149994,28.60465,31,67.300003,100,70.0,73.199997,70.199997
20170103184500,136.5,129.149994,28.60465,31,67.300003,100,70.0,73.199997,70.199997
20170103190000,136.5,132.300003,29.302326,31,67.300003,100,70.0,73.199997,70.199997
20170103191500,136.5,127.050003,28.139536,31,67.300003,100,70.0,73.199997,70.199997
20170103193000,136.5,129.149994,28.60465,31,68.300003,100,70.0,73.199997,70.199997
20170103194500,136.5,133.350006,29.534885,31,66.400002,100,70.0,73.199997,70.199997
20170103200000,136.5,129.149994,28.60465,31,68.599998,100,70.0,73.199997,70.199997
20170103201500,136.5,129.149994,28.60465,31,65.800003,100,70.0,73.199997,70.199997
20170103203000,136.5,129.149994,28.60465,31,67.699997,100,70.0,73.199997,70.199997
20170103204500,136.5,129.149994,28.60465,31,67.699997,100,70.0,73.199997,70.199997
20170103210000,136.5,129.149994,28.60465,31,67.699997,100,70.0,73.199997,70.199997
20170103211500,136.5,127.050003,28.139536,31,68.599998,100,70.0,73.199997,70.199997
20170103213000,136.5,129.149994,28.60465,31,66.599998,100,70.0,73.199997,70.199997
20170103214500,136.5,129.149994,28.60465,31,68.099998,100,70.0,73.199997,70.199997
20170103220000,136.5,132.300003,29.302326,31,66.800003,100,70.0,73.199997,70.199997
20170103221500,136.5,132.300003,29.302326,31,67.5,100,70.0,73.199997,70.199997
20170103223000,136.5,129.149994,28.60465,31,67.5,100,70.0,73.199997,70.199997
20170103224500,136.5,132.300003,29.302326,31,67.5,100,70.0,73.199997,70.199997
20170103230000,136.5,127.050003,28.139536,31,66.800003,100,70.0,73.199997,70.199997
20170103231500,136.5,129.149994,28.60465,31,68.099998,100,70.0,73.199997,70.199997
20170103233000,136.5,132.300003,29.302326,31,65.800003,100,69.900002,73.199997,70.199997
20170103234500,136.5,127.050003,28.139536,31,68.599998,100,69.900002,73.199997,70.199997
20170104000000,136.5,132.300003,29.302326,31,65.800003,100,69.900002,73.199997,70.199997
20170104001500,136.5,129.149994,28.60465,31,68.599998,100,69.900002,73.199997,70.199997
20170104003000,136.5,129.149994,28.60465,31,66.699997,100,69.900002,73.199997,70.199997
20170104004500,136.5,124.949997,27.674418,31,69.199997,100,69.900002,73.199997,70.199997
20170104010000,136.5,129.149994,28.60465,31,67.699997,100,69.900002,73.199997,70.199997
20170104011500,136.5,129.149994,28.60465,31,57.0,100,69.900002,73.199997,70.199997
20170104013000,136.5,122.849998,27.209302,31,55.200001,100,69.699997,73.199997,70.199997
20170104014500,136.5,120.75,26.744186,31,55.200001,100,69.599998,73.199997,70.199997
20170104020000,136.5,122.849998,27.209302,31,71.0,100,69.400002,73.199997,70.199997
20170104021500,136.5,117.599998,26.046511,31,68.699997,100,69.5,73.199997,70.199997
20170104023000,136.5,124.949997,27.674418,31,71.0,100,69.599998,73.199997,70.199997
20170104024500,136.5,129.149994,28.60465,31,67.699997,100,69.599998,73.199997,70.199997
20170104030000,136.5,127.050003,28.139536,31,70.199997,100,69.599998,73.199997,70.199997
20170104031500,136.5,124.949997,27.674418,31,71.0,100,69.699997,73.199997,70.199997
20170104033000,136.5,127.050003,28.139536,31,68.199997,100,69.699997,73.199997,70.199997
20170104034500,136.5,127.050003,28.139536,31,70.599998,100,69.699997,73.199997,70.199997
20170104040000,136.5,127.050003,28.139536,31,67.199997,100,69.699997,73.199997,70.199997
20170104041500,136.5,129.149994,28.60465,31,70.599998,100,69.699997,73.199997,70.199997
20170104043000,136.5,129.149994,28.60465,31,71.800003,100,69.800003,73.199997,70.199997
20170104044500,136.5,129.149994,28.60465,31,68.199997,100,69.800003,73.199997,70.199997
20170104050000,136.5,127.050003,28.139536,31,70.599998,100,69.800003,73.199997,70.199997
20170104051500,136.5,127.050003,28.139536,31,68.599998,100,69.800003,73.199997,70.199997
20170104053000,136.5,122.849998,27.209302,31,68.599998,100,69.800003,73.199997,70.199997
20170104054500,136.5,127.050003,28.139536,31,72.400002,100,69.800003,73.199997,70.199997
20170104060000,136.5,129.149994,28.60465,31,68.699997,100,69.800003,73.199997,70.199997
20170104061500,136.5,127.050003,28.139536,31,68.699997,100,69.800003,73.199997,70.199997
20170104063000,136.5,129.149994,28.60465,31,68.699997,100,69.800003,73.199997,70.199997
20170104064500,136.5,127.050003,28.139536,31,69.699997,100,69.800003,73.199997,70.199997
20170104070000,136.5,129.149994,28.60465,31,71.0,100,69.800003,73.199997,70.199997
20170104071500,136.5,129.149994,28.60465,31,70.099998,100,69.800003,73.199997,70.199997
20170104073000,136.5,129.149994,28.60465,31,68.699997,100,69.800003,73.199997,70.199997
20170104074500,136.5,127.050003,28.139536,31,68.699997,100,69.800003,73.199997,70.199997
20170104080000,136.5,127.050003,28.139536,31,69.599998,100,69.800003,73.199997,70.199997
20170104081500,136.5,127.050003,28.139536,31,69.599998,100,69.800003,73.199997,70.199997
20170104083000,136.5,124.949997,27.674418,31,71.0,100,69.699997,73.199997,70.199997
20170104084500,136.5,127.050003,28.139536,31,69.699997,100,69.699997,73.199997,70.199997
20170104090000,136.5,127.050003,28.139536,31,68.599998,100,69.900002,73.199997,70.199997
20170104091500,136.5,127.050003,28.139536,31,56.400002,100,69.900002,73.199997,70.199997
20170104093000,136.5,127.050003,28.139536,31,54.700001,100,69.599998,73.199997,70.199997
20170104094500,136.5,129.149994,28.60465,31,54.700001,100,69.699997,73.199997,70.199997
20170104100000,136.5,129.149994,28.60465,31,63.299999,100,69.599998,73.199997,70.199997
20170104101500,136.5,127.050003,28.139536,31,68.099998,100,69.599998,73.199997,70.199997
20170104103000,136.5,129.149994,28.60465,31,69.699997,100,69.800003,73.199997,70.199997
20170104104500,136.5,127.050003,28.139536,31,67.199997,100,69.599998,73.199997,70.199997
20170104110000,136.5,127.050003,28.139536,31,70.300003,100,69.5,73.199997,70.199997
20170104111500,136.5,127.050003,28.139536,31,67.400002,100,69.599998,73.199997,70.199997
20170104113000,136.5,127.050003,28.139536,31,70.5,100,69.699997,73.199997,70.199997
20170104114500,136.5,124.949997,27.674418,31,69.699997,100,69.699997,73.199997,70.199997
20170104120000,136.5,127.050003,28.139536,31,67.699997,100,69.800003,73.199997,70.199997
20170104121500,136.5,124.949997,27.674418,31,71.5,100,69.900002,73.199997,70.199997
20170104123000,136.5,132.300003,29.302326,31,68.699997,100,69.900002,73.199997,70.199997
20170104124500,136.5,124.949997,27.674418,31,67.699997,100,69.900002,73.199997,70.199997
20170104130000,136.5,127.050003,28.139536,31,70.599998,100,69.900002,73.199997,70.199997
20170104131500,136.5,124.949997,27.674418,31,68.0,100,69.800003,73.199997,70.199997
20170104133000,136.5,129.149994,28.60465,31,71.5,100,69.900002,73.199997,70.199997
20170104134500,136.5,127.050003,28.139536,31,68.0,100,70.0,73.199997,70.199997
20170104140000,136.5,127.050003,28.139536,31,69.599998,100,70.199997,73.199997,70.199997
20170104141500,136.5,133.350006,29.534885,32,54.700001,0,70.0,73.199997,70.199997
20170104143000,136.5,136.5,30.232558,32,54.700001,100,69.800003,73.199997,70.199997
20170104144500,136.5,136.5,30.232558,32,53.900002,100,69.800003,73.199997,70.199997
20170104150000,136.5,141.75,31.395349,32,53.900002,100,70.0,73.199997,70.199997
20170104151500,136.5,136.5,30.232558,32,53.900002,100,69.900002,73.199997,70.199997
20170104153000,136.5,141.75,31.395349,32,53.900002,100,70.0,73.199997,70.199997
20170104154500,136.5,138.600006,30.697676,32,53.900002,100,69.800003,73.199997,70.199997
20170104160000,136.5,138.600006,30.697676,32,53.900002,100,69.699997,73.199997,70.199997
20170104161500,136.5,136.5,30.232558,32,66.300003,100,69.900002,73.199997,70.199997
20170104163000,136.5,138.600006,30.697676,32,67.699997,100,69.699997,73.199997,70.199997
20170104164500,136.5,136.5,30.232558,32,66.800003,100,69.599998,73.199997,70.199997
20170104170000,136.5,136.5,30.232558,32,66.800003,100,69.699997,73.199997,70.199997
20170104171500,136.5,136.5,30.232558,32,67.699997,100,69.800003,73.199997,70.199997
20170104173000,136.5,133.350006,29.534885,32,68.699997,100,69.800003,73.199997,70.199997
20170104174500,136.5,133.350006,29.534885,32,67.300003,100,69.800003,73.199997,70.199997
20170104180000,136.5,133.350006,29.534885,32,67.300003,100,69.800003,73.199997,70.199997
20170104181500,136.5,133.350006,29.534885,32,68.699997,100,69.800003,73.199997,70.199997
20170104183000,136.5,136.5,30.232558,32,65.800003,100,69.800003,73.199997,70.199997
20170104184500,136.5,133.350006,29.534885,32,71.599998,100,69.800003,73.199997,70.199997
20170104190000,136.5,136.5,30.232558,32,65.300003,100,69.800003,73.199997,70.199997
20170104191500,136.5,136.5,30.232558,32,68.599998,100,69.800003,73.199997,70.199997
20170104193000,136.5,133.350006,29.534885,32,68.599998,100,69.800003,73.199997,70.199997
20170104194500,136.5,133.350006,29.534885,32,67.699997,100,69.800003,73.199997,70.199997
20170104200000,136.5,133.350006,29.534885,32,70.5,100,69.800003,73.199997,70.199997
20170104201500,136.5,133.350006,29.534885,32,66.5,100,69.800003,73.199997,70.199997
20170104203000,136.5,129.149994,28.60465,32,70.400002,100,69.800003,73.199997,70.199997
20170104204500,136.5,138.600006,30.697676,32,66.0,100,69.800003,73.199997,70.199997
20170104210000,136.5,132.300003,29.302326,32,69.099998,100,69.800003,73.199997,70.199997
20170104211500,136.5,140.699997,31.16279,32,70.099998,100,69.800003,73.199997,70.199997
20170104213000,136.5,136.5,30.232558,32,65.300003,100,69.800003,73.199997,70.199997
20170104214500,136.5,133.350006,29.534885,32,71.400002,100,69.800003,73.199997,70.199997
20170104220000,136.5,133.350006,29.534885,32,65.300003,100,69.699997,73.199997,70.199997
20170104221500,136.5,133.350006,29.534885,32,68.599998,100,69.699997,73.199997,70.199997
20170104223000,136.5,133.350006,29.534885,32,71.5,100,69.699997,73.199997,70.199997
20170104224500,136.5,133.350006,29.534885,32,65.800003,100,69.699997,73.199997,70.199997
