PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170104230000,136.5,133.350006,29.534885,32,69.699997,100,69.699997,73.199997,70.199997
20170104231500,136.5,133.350006,29.534885,32,69.699997,100,69.699997,73.199997,70.199997
20170104233000,136.5,133.350006,29.534885,32,67.099998,100,69.699997,73.199997,70.199997
20170104234500,136.5,136.5,30.232558,32,69.199997,100,69.699997,73.199997,70.199997
20170105000000,136.5,136.5,30.232558,32,69.199997,100,69.699997,73.199997,70.199997
20170105001500,136.5,136.5,30.232558,32,69.199997,100,69.699997,73.199997,70.199997
20170105003000,136.5,133.350006,29.534885,32,68.199997,100,69.699997,73.199997,70.199997
20170105004500,136.5,133.350006,29.534885,32,68.199997,100,69.699997,73.199997,70.199997
20170105010000,136.5,133.350006,29.534885,32,70.5,100,69.699997,73.199997,70.199997
20170105011500,136.5,138.600006,30.697676,32,67.300003,100,69.699997,73.199997,70.199997
20170105013000,136.5,138.600006,30.697676,32,67.300003,100,69.699997,73.199997,70.199997
20170105014500,136.5,136.5,30.232558,32,71.5,100,69.699997,73.199997,70.199997
20170105020000,136.5,138.600006,30.697676,32,66.800003,100,69.699997,73.199997,70.199997
20170105021500,136.5,138.600006,30.697676,32,66.800003,100,69.699997,73.199997,70.199997
20170105023000,136.5,138.600006,30.697676,32,72.0,100,69.699997,73.199997,70.199997
20170105024500,136.5,133.350006,29.534885,32,67.199997,100,69.699997,73.199997,70.199997
20170105030000,136.5,136.5,30.232558,32,66.300003,100,69.699997,73.199997,70.199997
20170105031500,136.5,140.699997,31.16279,32,71.699997,100,69.699997,73.199997,70.199997
20170105033000,136.5,140.699997,31.16279,32,67.199997,100,69.699997,73.199997,70.199997
20170105034500,136.5,136.5,30.232558,32,67.199997,100,69.699997,73.199997,70.199997
20170105040000,136.5,136.5,30.232558,32,68.699997,100,69.699997,73.199997,70.199997
20170105041500,136.5,136.5,30.232558,32,68.699997,100,69.699997,73.199997,70.199997
20170105043000,136.5,136.5,30.232558,32,69.599998,100,69.699997,73.199997,70.199997
20170105044500,136.5,138.600006,30.697676,32,66.800003,100,69.699997,73.199997,70.199997
20170105050000,136.5,132.300003,29.302326,32,69.099998,100,69.699997,73.199997,70.199997
20170105051500,136.5,138.600006,30.697676,32,70.5,100,69.699997,73.199997,70.199997
20170105053000,136.5,133.350006,29.534885,32,64.900002,100,69.699997,73.199997,70.199997
20170105054500,136.5,133.350006,29.534885,32,69.199997,100,69.699997,73.199997,70.199997
20170105060000,136.5,140.699997,31.16279,32,70.5,100,69.699997,73.199997,70.199997
20170105061500,136.5,136.5,30.232558,32,65.300003,100,69.699997,73.199997,70.199997
20170105063000,136.5,133.350006,29.534885,32,69.199997,100,69.699997,73.199997,70.199997
20170105064500,136.5,136.5,30.232558,32,67.699997,100,69.699997,73.199997,70.199997
20170105070000,136.5,136.5,30.232558,32,65.800003,100,69.699997,73.199997,70.199997
20170105071500,136.5,136.5,30.232558,32,71.5,100,69.699997,73.199997,70.199997
20170105073000,136.5,136.5,30.232558,32,66.300003,100,69.699997,73.199997,70.199997
20170105074500,136.5,133.350006,29.534885,32,69.099998,100,69.699997,73.199997,70.199997
20170105080000,136.5,133.350006,29.534885,32,69.099998,100,69.699997,73.199997,70.199997
20170105081500,136.5,136.5,30.232558,32,67.300003,100,69.699997,73.199997,70.199997
20170105083000,136.5,133.350006,29.534885,32,67.300003,100,69.699997,73.199997,70.199997
20170105084500,136.5,136.5,30.232558,32,70.099998,100,69.699997,73.199997,70.199997
20170105090000,136.5,133.350006,29.534885,32,65.800003,100,69.699997,73.199997,70.199997
20170105091500,136.5,138.600006,30.697676,32,69.199997,100,69.599998,73.199997,70.199997
20170105093000,136.5,140.699997,31.16279,32,69.199997,100,69.599998,73.199997,70.199997
20170105094500,136.5,133.350006,29.534885,32,67.400002,100,69.300003,73.199997,70.199997
20170105100000,136.5,133.350006,29.534885,32,66.699997,100,69.199997,73.199997,70.199997
20170105101500,136.5,133.350006,29.534885,32,69.0,100,69.599998,73.199997,70.199997
20170105103000,136.5,133.350006,29.534885,32,69.0,100,69.800003,73.199997,70.199997
20170105104500,136.5,133.350006,29.534885,32,67.199997,100,70.0,73.199997,70.199997
20170105110000,136.5,133.350006,29.534885,32,69.099998,100,70.300003,73.199997,70.199997
20170105111500,136.5,136.5,30.232558,32,62.099998,0,70.5,73.199997,70.199997
20170105113000,136.5,133.350006,29.534885,32,53.900002,0,70.699997,73.199997,70.199997
20170105114500,136.5,136.5,30.232558,32,53.900002,0,70.300003,73.199997,70.199997
20170105120000,136.5,140.699997,31.16279,32,53.900002,0,70.5,73.199997,70.199997
20170105121500,136.5,138.600006,30.697676,32,53.900002,0,70.5,73.199997,70.199997
20170105123000,136.5,138.600006,30.697676,32,53.900002,0,70.300003,73.199997,70.199997
20170105124500,136.5,138.600006,30.697676,32,53.099998,0,70.099998,73.199997,70.199997
20170105130000,136.5,138.600006,30.697676,32,53.099998,100,69.900002,73.199997,70.199997
20170105131500,136.5,140.699997,31.16279,32,54.299999,100,69.800003,73.199997,70.199997
20170105133000,136.5,140.699997,31.16279,32,54.299999,100,69.5,73.199997,70.199997
20170105134500,136.5,140.699997,31.16279,32,53.5,100,69.900002,73.199997,70.199997
20170105140000,136.5,136.5,30.232558,32,54.700001,100,70.099998,73.199997,70.199997
20170105141500,136.5,140.699997,31.16279,32,54.700001,100,70.099998,73.199997,70.199997
20170105143000,136.5,138.600006,30.697676,32,54.700001,100,70.099998,73.199997,70.199997
20170105144500,136.5,136.5,30.232558,32,54.700001,100,69.900002,73.199997,70.199997
20170105150000,136.5,136.5,30.232558,32,54.700001,100,69.900002,73.199997,70.199997
20170105151500,136.5,140.699997,31.16279,32,55.5,100,69.800003,73.199997,70.199997
20170105153000,136.5,136.5,30.232558,32,58.799999,100,70.199997,73.199997,70.199997
20170105154500,136.5,138.600006,30.697676,32,59.5,100,70.199997,73.199997,70.199997
20170105160000,136.5,132.300003,29.302326,32,58.400002,100,70.300003,73.199997,70.199997
20170105161500,136.5,138.600006,30.697676,32,58.400002,100,70.199997,73.199997,70.199997
20170105163000,136.5,138.600006,30.697676,32,58.400002,100,70.0,73.199997,70.199997
20170105164500,136.5,138.600006,30.697676,32,61.900002,100,69.800003,73.199997,70.199997
20170105170000,136.5,140.699997,31.16279,32,64.0,100,70.099998,73.199997,70.199997
20170105171500,136.5,138.600006,30.697676,32,64.0,100,70.0,73.199997,70.199997
20170105173000,136.5,138.600006,30.697676,32,62.799999,100,69.900002,73.199997,70.199997
20170105174500,136.5,141.75,31.395349,32,72.300003,100,69.900002,73.199997,70.199997
20170105180000,136.5,138.600006,30.697676,32,65.300003,100,69.900002,73.199997,70.199997
20170105181500,136.5,140.699997,31.16279,32,67.199997,100,69.900002,73.199997,70.199997
20170105183000,136.5,138.600006,30.697676,32,66.300003,100,69.900002,73.199997,70.199997
20170105184500,136.5,141.75,31.395349,32,67.699997,100,69.900002,73.199997,70.199997
20170105190000,136.5,136.5,30.232558,32,66.300003,100,69.900002,73.199997,70.199997
20170105191500,136.5,141.75,31.395349,32,66.300003,100,69.900002,73.199997,70.199997
20170105193000,136.5,138.600006,30.697676,32,67.300003,100,70.0,73.199997,70.199997
20170105194500,136.5,140.699997,31.16279,32,66.300003,100,70.0,73.199997,70.199997
20170105200000,136.5,140.699997,31.16279,32,66.300003,100,70.0,73.199997,70.199997
20170105201500,136.5,140.699997,31.16279,32,68.199997,100,70.0,73.199997,70.199997
20170105203000,136.5,140.699997,31.16279,32,65.900002,100,70.0,73.199997,70.199997
20170105204500,136.5,138.600006,30.697676,32,68.699997,100,70.0,73.199997,70.199997
20170105210000,136.5,138.600006,30.697676,32,65.800003,100,70.0,73.199997,70.199997
20170105211500,136.5,138.600006,30.697676,32,68.699997,100,70.0,73.199997,70.199997
20170105213000,136.5,138.600006,30.697676,32,65.800003,100,70.099998,73.199997,70.199997
20170105214500,136.5,140.699997,31.16279,32,67.699997,100,70.0,73.199997,70.199997
20170105220000,136.5,138.600006,30.697676,32,67.699997,100,70.0,73.199997,70.199997
20170105221500,136.5,138.600006,30.697676,32,65.800003,100,70.0,73.199997,70.199997
20170105223000,136.5,140.699997,31.16279,32,69.599998,100,70.0,73.199997,70.199997
20170105224500,136.5,140.699997,31.16279,32,65.800003,100,70.0,73.199997,70.199997
20170105230000,136.5,136.5,30.232558,32,68.199997,100,69.900002,73.199997,70.199997
20170105231500,136.5,143.850006,31.860466,32,66.199997,100,69.900002,73.199997,70.199997
20170105233000,136.5,138.600006,30.697676,32,67.800003,100,69.900002,73.199997,70.199997
20170105234500,136.5,140.699997,31.16279,32,67.800003,100,69.900002,73.199997,70.199997
20170106000000,136.5,140.699997,31.16279,32,65.800003,100,69.900002,73.199997,70.199997
20170106001500,136.5,136.5,30.232558,32,69.599998,100,69.900002,73.199997,70.199997
20170106003000,136.5,136.5,30.232558,32,67.199997,100,69.900002,73.199997,70.199997
20170106004500,136.5,136.5,30.232558,32,66.300003,100,69.800003,73.199997,70.199997
20170106010000,136.5,138.600006,30.697676,32,68.699997,100,69.800003,73.199997,70.199997
20170106011500,136.5,138.600006,30.697676,32,67.699997,100,69.800003,73.199997,70.199997
20170106013000,136.5,138.600006,30.697676,32,66.699997,100,69.800003,73.199997,70.199997
20170106014500,136.5,136.5,30.232558,32,69.599998,100,69.800003,73.199997,70.199997
20170106020000,136.5,136.5,30.232558,32,67.699997,100,69.800003,73.199997,70.199997
20170106021500,136.5,138.600006,30.697676,32,68.699997,100,69.800003,73.199997,70.199997
20170106023000,136.5,140.699997,31.16279,32,68.699997,100,69.800003,73.199997,70.199997
20170106024500,136.5,136.5,30.232558,32,66.699997,100,69.800003,73.199997,70.199997
20170106030000,136.5,140.699997,31.16279,32,68.699997,100,69.699997,73.199997,70.199997
20170106031500,136.5,136.5,30.232558,32,67.699997,100,69.699997,73.199997,70.199997
20170106033000,136.5,138.600006,30.697676,32,68.599998,100,69.699997,73.199997,70.199997
20170106034500,136.5,143.850006,31.860466,32,66.300003,100,69.699997,73.199997,70.199997
20170106040000,136.5,138.600006,30.697676,32,67.699997,100,69.699997,73.199997,70.199997
20170106041500,136.5,138.600006,30.697676,32,71.0,100,69.699997,73.199997,70.199997
20170106043000,136.5,140.699997,31.16279,32,65.800003,100,69.699997,73.199997,70.199997
20170106044500,136.5,136.5,30.232558,32,67.300003,100,69.699997,73.199997,70.199997
20170106050000,136.5,138.600006,30.697676,32,71.5,100,69.699997,73.199997,70.199997
20170106051500,136.5,136.5,30.232558,32,66.599998,100,69.699997,73.199997,70.199997
20170106053000,136.5,140.699997,31.16279,32,68.099998,100,69.699997,73.199997,70.199997
20170106054500,136.5,140.699997,31.16279,32,66.900002,100,69.599998,73.199997,70.199997
20170106060000,136.5,140.699997,31.16279,32,69.099998,100,69.599998,73.199997,70.199997
20170106061500,136.5,136.5,30.232558,32,69.099998,100,69.599998,73.199997,70.199997
20170106063000,136.5,138.600006,30.697676,32,64.400002,100,69.599998,73.199997,70.199997
20170106064500,136.5,133.350006,29.534885,32,70.199997,100,69.599998,73.199997,70.199997
20170106070000,136.5,138.600006,30.697676,32,67.699997,100,69.599998,73.199997,70.199997
20170106071500,136.5,138.600006,30.697676,32,67.699997,100,69.400002,73.199997,70.199997
20170106073000,136.5,143.850006,31.860466,32,66.800003,100,69.400002,73.199997,70.199997
20170106074500,136.5,138.600006,30.697676,32,69.599998,100,69.300003,73.199997,70.199997
20170106080000,136.5,138.600006,30.697676,32,68.699997,100,69.300003,73.199997,70.199997
20170106081500,136.5,136.5,30.232558,32,64.900002,100,69.300003,73.199997,70.199997
20170106083000,136.5,138.600006,30.697676,32,71.099998,100,68.900002,73.199997,70.199997
20170106084500,136.5,132.300003,29.302326,32,68.599998,100,67.099998,73.199997,70.199997
20170106090000,136.5,138.600006,30.697676,32,69.699997,100,68.199997,73.199997,70.199997
20170106091500,136.5,136.5,30.232558,32,65.5,100,68.099998,73.199997,70.199997
20170106093000,136.5,136.5,30.232558,32,69.599998,100,68.900002,73.199997,70.199997
20170106094500,136.5,138.600006,30.697676,32,69.599998,100,68.900002,73.199997,70.199997
20170106100000,136.5,133.350006,29.534885,32,65.900002,100,69.099998,73.199997,70.199997
20170106101500,136.5,133.350006,29.534885,32,69.199997,100,69.099998,73.199997,70.199997
20170106103000,136.5,136.5,30.232558,32,68.199997,100,69.199997,73.199997,70.199997
20170106104500,136.5,136.5,30.232558,32,69.599998,100,69.199997,73.199997,70.199997
20170106110000,136.5,140.699997,31.16279,32,66.300003,100,69.199997,73.199997,70.199997
20170106111500,136.5,136.5,30.232558,32,66.300003,100,69.199997,73.199997,70.199997
20170106113000,136.5,140.699997,31.16279,32,72.0,100,69.199997,73.199997,70.199997
20170106114500,136.5,140.699997,31.16279,32,66.300003,100,69.199997,73.199997,70.199997
20170106120000,136.5,136.5,30.232558,32,67.099998,100,68.699997,80.099998,76.0
20170106121500,136.5,141.75,31.395349,32,69.199997,100,66.900002,80.099998,76.0
20170106123000,136.5,133.350006,29.534885,32,67.900002,100,67.900002,80.099998,76.0
20170106124500,136.5,136.5,30.232558,32,69.599998,100,68.900002,80.099998,76.0
20170106130000,136.5,140.699997,31.16279,32,65.800003,100,68.300003,80.099998,76.0
20170106131500,136.5,138.600006,30.697676,32,68.699997,100,68.300003,80.099998,76.0
20170106133000,136.5,136.5,30.232558,32,70.800003,100,68.900002,80.099998,76.0
20170106134500,136.5,138.600006,30.697676,32,65.800003,100,68.699997,80.099998,76.0
20170106140000,136.5,133.350006,29.534885,32,68.199997,100,68.900002,80.099998,76.0
20170106141500,136.5,140.699997,31.16279,32,69.699997,100,68.599998,80.0,76.0
20170106143000,136.5,133.350006,29.534885,32,68.099998,100,68.0,80.0,76.0
20170106144500,136.5,138.600006,30.697676,32,68.099998,100,68.400002,79.900002,76.0
20170106150000,136.5,136.5,30.232558,32,66.300003,100,68.400002,79.900002,76.0
20170106151500,136.5,132.300003,29.302326,32,71.5,100,68.699997,79.900002,76.0
20170106153000,136.5,136.5,30.232558,32,69.099998,100,68.599998,79.900002,76.0
20170106154500,136.5,129.149994,28.60465,32,66.699997,100,68.599998,79.900002,76.0
20170106160000,136.5,136.5,30.232558,32,68.599998,100,66.599998,79.900002,76.0
20170106161500,136.5,138.600006,30.697676,32,65.800003,100,66.900002,79.900002,76.0
20170106163000,136.5,133.350006,29.534885,32,72.0,100,67.900002,79.900002,76.0
20170106164500,136.5,138.600006,30.697676,32,67.699997,100,68.0,79.900002,76.0
20170106170000,136.5,140.699997,31.16279,32,69.199997,100,68.099998,79.900002,76.0
20170106171500,136.5,138.600006,30.697676,32,67.699997,100,68.199997,79.900002,76.0
20170106173000,136.5,140.699997,31.16279,32,66.199997,100,68.300003,79.900002,76.0
20170106174500,136.5,138.600006,30.697676,32,69.699997,100,68.300003,79.900002,76.0
20170106180000,136.5,141.75,31.395349,32,68.199997,100,68.400002,79.900002,76.0
20170106181500,136.5,141.75,31.395349,32,70.5,100,68.400002,79.900002,76.0
20170106183000,136.5,141.75,31.395349,32,67.699997,100,68.400002,79.900002,76.0
20170106184500,136.5,141.75,31.395349,32,65.300003,100,68.400002,79.900002,76.0
20170106190000,136.5,138.600006,30.697676,32,68.699997,100,68.400002,79.900002,76.0
20170106191500,136.5,140.699997,31.16279,32,68.699997,100,68.5,79.900002,76.0
20170106193000,136.5,136.5,30.232558,32,70.699997,100,68.5,79.900002,76.0
20170106194500,136.5,140.699997,31.16279,32,66.800003,100,68.5,79.900002,76.0
20170106200000,136.5,136.5,30.232558,32,66.800003,100,68.5,79.900002,76.0
20170106201500,136.5,140.699997,31.16279,32,67.699997,100,68.400002,79.900002,76.0
20170106203000,136.5,140.699997,31.16279,32,67.699997,100,68.400002,79.900002,76.0
20170106204500,136.5,140.699997,31.16279,32,71.0,100,68.400002,79.900002,76.0
20170106210000,136.5,140.699997,31.16279,32,66.300003,100,68.400002,79.900002,76.0
20170106211500,136.5,133.350006,29.534885,32,67.099998,100,68.400002,79.900002,76.0
20170106213000,136.5,140.699997,31.16279,32,69.199997,100,68.400002,79.900002,76.0
20170106214500,136.5,138.600006,30.697676,32,67.099998,100,68.400002,79.900002,76.0
20170106220000,136.5,136.5,30.232558,32,69.599998,100,68.300003,79.900002,76.0
20170106221500,136.5,136.5,30.232558,32,70.5,100,68.300003,79.900002,76.0
20170106223000,136.5,140.699997,31.16279,32,66.0,100,68.300003,79.900002,76.0
20170106224500,136.5,140.699997,31.16279,32,67.699997,100,68.300003,79.900002,76.0
20170106230000,136.5,138.600006,30.697676,32,69.0,100,68.300003,79.900002,76.0
20170106231500,136.5,136.5,30.232558,32,67.699997,100,68.199997,79.900002,76.0
20170106233000,136.5,138.600006,30.697676,32,68.599998,100,68.199997,79.900002,76.0
20170106234500,136.5,136.5,30.232558,32,68.599998,100,68.199997,79.900002,76.0
20170107000000,136.5,141.75,31.395349,32,66.800003,100,68.199997,79.900002,76.0
20170107001500,136.5,141.75,31.395349,32,69.099998,100,68.199997,79.900002,76.0
20170107003000,136.5,138.600006,30.697676,32,69.099998,100,68.099998,79.900002,76.0
20170107004500,136.5,138.600006,30.697676,32,69.099998,100,68.099998,79.900002,76.0
20170107010000,136.5,136.5,30.232558,32,65.800003,100,68.099998,79.900002,76.0
20170107011500,136.5,129.149994,28.60465,31,69.699997,100,68.099998,79.900002,76.0
20170107013000,136.5,124.949997,27.674418,31,71.0,100,68.0,79.900002,76.0
20170107014500,136.5,124.949997,27.674418,31,71.0,100,68.0,79.900002,76.0
20170107020000,136.5,120.75,26.744186,31,69.199997,100,68.0,79.900002,76.0
20170107021500,136.5,129.149994,28.60465,31,68.5,100,67.900002,79.900002,76.0
20170107023000,136.5,127.050003,28.139536,31,70.5,100,67.900002,79.900002,76.0
20170107024500,136.5,127.050003,28.139536,31,70.5,100,67.900002,79.900002,76.0
20170107030000,136.5,127.050003,28.139536,31,69.099998,100,67.900002,79.900002,76.0
20170107031500,136.5,124.949997,27.674418,31,70.099998,100,67.800003,79.900002,76.0
20170107033000,136.5,122.849998,27.209302,31,70.099998,100,67.800003,79.900002,76.0
20170107034500,136.5,127.050003,28.139536,31,71.0,100,67.800003,79.900002,76.0
20170107040000,136.5,124.949997,27.674418,31,69.900002,100,67.800003,79.900002,76.0
20170107041500,136.5,124.949997,27.674418,31,68.699997,100,67.699997,79.900002,76.0
20170107043000,136.5,127.050003,28.139536,31,71.599998,100,67.699997,79.900002,76.0
20170107044500,136.5,127.050003,28.139536,31,70.400002,100,67.699997,79.900002,76.0
20170107050000,136.5,127.050003,28.139536,31,70.400002,100,67.699997,79.900002,76.0
20170107051500,136.5,127.050003,28.139536,31,67.300003,100,67.699997,79.900002,76.0
20170107053000,136.5,127.050003,28.139536,31,69.199997,100,67.599998,79.900002,76.0
20170107054500,136.5,129.149994,28.60465,31,70.599998,100,67.599998,79.900002,76.0
20170107060000,136.5,122.849998,27.209302,31,69.599998,100,67.599998,79.900002,76.0
20170107061500,136.5,124.949997,27.674418,31,67.699997,100,67.599998,79.900002,76.0
20170107063000,136.5,127.050003,28.139536,31,70.599998,100,67.5,79.900002,76.0
20170107064500,136.5,127.050003,28.139536,31,70.599998,100,67.400002,79.900002,76.0
20170107070000,136.5,122.849998,27.209302,31,68.599998,100,67.400002,79.900002,76.0
20170107071500,136.5,122.849998,27.209302,31,68.599998,100,67.400002,79.900002,76.0
20170107073000,136.5,124.949997,27.674418,31,72.0,100,67.300003,79.900002,76.0
20170107074500,136.5,124.949997,27.674418,31,70.300003,100,67.300003,79.900002,76.0
20170107080000,136.5,129.149994,28.60465,31,68.599998,100,67.300003,79.900002,76.0
20170107081500,136.5,127.050003,28.139536,31,68.599998,100,67.300003,79.900002,76.0
20170107083000,136.5,122.849998,27.209302,31,71.900002,100,67.300003,79.900002,76.0
20170107084500,136.5,127.050003,28.139536,31,70.099998,100,67.199997,79.900002,76.0
20170107090000,136.5,124.949997,27.674418,31,70.099998,100,67.199997,79.900002,76.0
20170107091500,136.5,129.149994,28.60465,31,69.199997,100,67.199997,79.900002,76.0
20170107093000,136.5,122.849998,27.209302,31,70.599998,100,67.199997,79.900002,76.0
20170107094500,136.5,127.050003,28.139536,31,70.599998,100,67.199997,79.900002,76.0
20170107100000,136.5,124.949997,27.674418,31,70.599998,100,67.199997,79.900002,76.0
20170107101500,136.5,127.050003,28.139536,31,68.699997,100,67.099998,79.900002,76.0
20170107103000,136.5,124.949997,27.674418,31,69.900002,100,67.199997,79.900002,76.0
20170107104500,136.5,127.050003,28.139536,31,71.5,100,67.199997,79.900002,76.0
20170107110000,136.5,129.149994,28.60465,31,68.199997,100,67.199997,79.900002,76.0
20170107111500,136.5,122.849998,27.209302,31,66.599998,100,67.199997,79.900002,76.0
20170107113000,136.5,127.050003,28.139536,31,67.699997,100,67.199997,79.900002,76.0
20170107114500,136.5,129.149994,28.60465,31,71.099998,100,67.199997,79.900002,76.0
20170107120000,136.5,129.149994,28.60465,31,70.099998,100,67.199997,79.900002,76.0
20170107121500,136.5,127.050003,28.139536,31,67.699997,100,67.199997,79.900002,76.0
20170107123000,136.5,127.050003,28.139536,31,67.699997,100,67.199997,79.900002,76.0
20170107124500,136.5,129.149994,28.60465,31,68.699997,100,67.199997,79.900002,76.0
20170107130000,136.5,127.050003,28.139536,31,67.800003,100,67.199997,79.900002,76.0
20170107131500,136.5,127.050003,28.139536,31,71.5,100,67.199997,79.900002,76.0
20170107133000,136.5,122.849998,27.209302,31,69.699997,100,67.300003,79.900002,76.0
20170107134500,136.5,129.149994,28.60465,31,65.800003,100,67.300003,79.900002,76.0
20170107140000,136.5,124.949997,27.674418,31,68.699997,100,67.300003,79.900002,76.0
20170107141500,136.5,127.050003,28.139536,31,70.099998,100,67.400002,79.900002,76.0
20170107143000,136.5,127.050003,28.139536,31,69.099998,100,67.400002,79.900002,76.0
20170107144500,136.5,124.949997,27.674418,31,71.0,100,67.400002,79.900002,76.0
20170107150000,136.5,124.949997,27.674418,31,66.599998,100,67.5,79.900002,76.0
20170107151500,136.5,129.149994,28.60465,31,68.699997,100,67.599998,79.900002,76.0
20170107153000,136.5,124.949997,27.674418,31,70.599998,100,67.599998,79.900002,76.0
20170107154500,136.5,124.949997,27.674418,31,68.599998,100,67.599998,79.900002,76.0
20170107160000,136.5,124.949997,27.674418,31,71.0,100,67.599998,79.900002,76.0
20170107161500,136.5,124.949997,27.674418,31,67.699997,100,67.699997,79.900002,76.0
20170107163000,136.5,124.949997,27.674418,31,67.699997,100,67.699997,79.900002,76.0
20170107164500,136.5,124.949997,27.674418,31,71.599998,100,67.699997,79.900002,76.0
20170107170000,136.5,129.149994,28.60465,31,70.0,100,67.699997,79.900002,76.0
20170107171500,136.5,124.949997,27.674418,31,69.0,100,67.800003,79.900002,76.0
20170107173000,136.5,129.149994,28.60465,31,69.0,100,67.800003,79.900002,76.0
20170107174500,136.5,124.949997,27.674418,31,69.0,100,67.800003,79.900002,76.0
20170107180000,136.5,127.050003,28.139536,31,69.699997,100,67.900002,79.900002,76.0
20170107181500,136.5,122.849998,27.209302,31,69.699997,100,67.900002,79.900002,76.0
20170107183000,136.5,127.050003,28.139536,31,68.300003,100,67.900002,79.900002,76.0
20170107184500,136.5,122.849998,27.209302,31,68.300003,100,67.900002,79.900002,76.0
20170107190000,136.5,127.050003,28.139536,31,68.300003,100,67.900002,79.900002,76.0
20170107191500,136.5,122.849998,27.209302,31,70.800003,100,67.900002,79.900002,76.0
20170107193000,136.5,127.050003,28.139536,31,72.0,100,68.0,79.900002,76.0
20170107194500,136.5,127.050003,28.139536,31,70.5,100,68.0,79.900002,76.0
20170107200000,136.5,129.149994,28.60465,31,69.099998,100,68.0,79.900002,76.0
20170107201500,136.5,129.149994,28.60465,31,69.099998,100,68.0,79.900002,76.0
20170107203000,136.5,124.949997,27.674418,31,71.099998,100,68.099998,79.900002,76.0
20170107204500,136.5,122.849998,27.209302,31,72.400002,100,68.099998,79.900002,76.0
20170107210000,136.5,124.949997,27.674418,31,69.599998,100,68.099998,79.900002,76.0
20170107211500,136.5,124.949997,27.674418,31,67.699997,100,68.099998,79.900002,76.0
20170107213000,136.5,124.949997,27.674418,31,67.699997,100,68.099998,79.900002,76.0
20170107214500,136.5,127.050003,28.139536,31,70.599998,100,68.099998,79.900002,76.0
20170107220000,136.5,127.050003,28.139536,31,70.599998,100,68.0,79.900002,76.0
20170107221500,136.5,124.949997,27.674418,31,69.099998,100,68.0,79.900002,76.0
20170107223000,136.5,124.949997,27.674418,31,67.699997,100,68.0,79.900002,76.0
20170107224500,136.5,124.949997,27.674418,31,68.699997,100,68.0,79.900002,76.0
20170107230000,136.5,127.050003,28.139536,31,70.599998,100,68.0,79.900002,76.0
20170107231500,136.5,127.050003,28.139536,31,69.099998,100,68.0,79.900002,76.0
20170107233000,136.5,129.149994,28.60465,31,67.199997,100,67.900002,79.900002,76.0
20170107234500,136.5,124.949997,27.674418,31,66.300003,100,67.900002,79.900002,76.0
20170108000000,136.5,129.149994,28.60465,31,67.699997,100,67.900002,79.900002,76.0
20170108001500,136.5,127.050003,28.139536,31,69.599998,100,67.900002,79.900002,76.0
20170108003000,136.5,127.050003,28.139536,31,68.099998,100,67.900002,79.900002,76.0
20170108004500,136.5,132.300003,29.302326,31,66.400002,100,67.800003,79.900002,76.0
20170108010000,136.5,127.050003,28.139536,31,66.400002,100,67.800003,79.900002,76.0
20170108011500,136.5,133.350006,29.534885,31,67.699997,100,67.800003,79.900002,76.0
20170108013000,136.5,133.350006,29.534885,31,68.599998,100,67.699997,79.900002,76.0
20170108014500,136.5,129.149994,28.60465,31,67.300003,100,67.699997,79.900002,76.0
20170108020000,136.5,132.300003,29.302326,31,65.300003,100,67.699997,79.900002,76.0
20170108021500,136.5,129.149994,28.60465,31,65.300003,100,67.699997,79.900002,76.0
20170108023000,136.5,133.350006,29.534885,31,67.699997,100,67.699997,79.900002,76.0
20170108024500,136.5,136.5,30.232558,31,68.599998,100,67.599998,79.900002,76.0
20170108030000,136.5,136.5,30.232558,31,67.199997,100,67.599998,79.900002,76.0
20170108031500,136.5,132.300003,29.302326,31,65.300003,100,67.599998,79.900002,76.0
20170108033000,136.5,132.300003,29.302326,31,66.400002,100,67.599998,79.900002,76.0
20170108034500,136.5,132.300003,29.302326,31,67.699997,100,67.599998,79.900002,76.0
20170108040000,136.5,129.149994,28.60465,31,67.699997,100,67.599998,79.900002,76.0
20170108041500,136.5,132.300003,29.302326,31,65.800003,100,67.599998,79.900002,76.0
20170108043000,136.5,132.300003,29.302326,31,64.900002,100,67.5,79.900002,76.0
20170108044500,136.5,132.300003,29.302326,31,66.5,100,67.400002,79.900002,76.0
20170108050000,136.5,132.300003,29.302326,31,67.699997,100,67.400002,79.900002,76.0
20170108051500,136.5,132.300003,29.302326,31,65.800003,100,67.400002,79.900002,76.0
20170108053000,136.5,132.300003,29.302326,31,64.199997,100,67.400002,79.900002,76.0
20170108054500,136.5,138.600006,30.697676,31,64.199997,100,67.300003,79.900002,76.0
20170108060000,136.5,133.350006,29.534885,31,66.699997,100,67.300003,79.900002,76.0
20170108061500,136.5,136.5,30.232558,31,66.699997,100,67.300003,79.900002,76.0
20170108063000,136.5,133.350006,29.534885,31,64.400002,100,67.300003,79.900002,76.0
20170108064500,136.5,136.5,30.232558,31,64.400002,100,67.199997,79.900002,76.0
20170108070000,136.5,133.350006,29.534885,31,66.300003,100,67.199997,79.900002,76.0
20170108071500,136.5,133.350006,29.534885,31,66.300003,100,67.199997,79.900002,76.0
20170108073000,136.5,138.600006,30.697676,31,64.800003,100,67.199997,79.900002,76.0
20170108074500,136.5,132.300003,29.302326,31,64.0,100,67.099998,79.900002,76.0
20170108080000,136.5,140.699997,31.16279,31,66.300003,100,67.099998,79.900002,76.0
20170108081500,136.5,129.149994,28.60465,31,67.699997,100,67.099998,79.900002,76.0
20170108083000,136.5,132.300003,29.302326,31,66.699997,100,67.099998,79.900002,76.0
20170108084500,136.5,132.300003,29.302326,31,65.800003,100,67.099998,79.900002,76.0
20170108090000,136.5,132.300003,29.302326,31,65.800003,100,67.099998,79.900002,76.0
20170108091500,136.5,132.300003,29.302326,31,69.199997,100,67.099998,79.900002,76.0
20170108093000,136.5,132.300003,29.302326,31,70.199997,100,67.199997,79.900002,76.0
20170108094500,136.5,129.149994,28.60465,31,69.099998,100,67.199997,79.900002,76.0
20170108100000,136.5,129.149994,28.60465,31,68.099998,100,67.199997,79.900002,76.0
20170108101500,136.5,127.050003,28.139536,31,68.099998,100,67.300003,79.900002,76.0
20170108103000,136.5,129.149994,28.60465,31,70.099998,100,67.300003,79.900002,76.0
20170108104500,136.5,124.949997,27.674418,31,70.099998,100,67.400002,79.900002,76.0
20170108110000,136.5,129.149994,28.60465,31,68.099998,100,67.400002,79.900002,76.0
20170108111500,136.5,129.149994,28.60465,31,65.800003,100,67.400002,79.900002,76.0
20170108113000,136.5,129.149994,28.60465,31,67.699997,100,67.5,79.900002,76.0
20170108114500,136.5,127.050003,28.139536,31,70.400002,100,67.599998,79.900002,76.0
20170108120000,136.5,129.149994,28.60465,31,69.099998,100,67.599998,79.900002,76.0
20170108121500,136.5,124.949997,27.674418,31,68.199997,100,67.599998,79.900002,76.0
20170108123000,136.5,127.050003,28.139536,31,69.099998,100,67.599998,79.900002,76.0
20170108124500,136.5,127.050003,28.139536,31,65.300003,100,67.699997,79.900002,76.0
20170108130000,136.5,127.050003,28.139536,31,69.099998,100,67.699997,79.900002,76.0
20170108131500,136.5,124.949997,27.674418,31,71.099998,100,67.699997,79.900002,76.0
20170108133000,136.5,132.300003,29.302326,31,67.199997,100,67.800003,79.900002,76.0
20170108134500,136.5,127.050003,28.139536,31,69.099998,100,67.800003,79.900002,76.0
20170108140000,136.5,129.149994,28.60465,31,65.800003,100,67.900002,79.900002,76.0
20170108141500,136.5,127.050003,28.139536,31,67.300003,100,67.900002,79.900002,76.0
20170108143000,136.5,127.050003,28.139536,31,70.199997,100,67.900002,79.900002,76.0
20170108144500,136.5,127.050003,28.139536,31,68.099998,100,68.0,79.900002,76.0
20170108150000,136.5,127.050003,28.139536,31,70.5,100,68.099998,79.900002,76.0
20170108151500,136.5,127.050003,28.139536,31,64.900002,100,68.099998,79.900002,76.0
20170108153000,136.5,132.300003,29.302326,31,69.199997,100,68.199997,79.900002,76.0
20170108154500,136.5,127.050003,28.139536,31,68.199997,100,68.199997,79.900002,76.0
20170108160000,136.5,127.050003,28.139536,31,70.5,100,68.199997,79.900002,76.0
20170108161500,136.5,132.300003,29.302326,31,69.0,100,68.300003,79.900002,76.0
20170108163000,136.5,124.949997,27.674418,31,66.199997,100,68.400002,79.900002,76.0
20170108164500,136.5,129.149994,28.60465,31,69.699997,100,68.400002,79.900002,76.0
20170108170000,136.5,124.949997,27.674418,31,68.199997,100,68.400002,79.900002,76.0
20170108171500,136.5,124.949997,27.674418,31,71.5,100,68.5,79.900002,76.0
20170108173000,136.5,127.050003,28.139536,31,68.199997,100,68.599998,79.900002,76.0
20170108174500,136.5,129.149994,28.60465,31,66.199997,100,68.599998,79.800003,76.0
20170108180000,136.5,127.050003,28.139536,31,69.199997,100,68.699997,79.800003,76.0
20170108181500,136.5,127.050003,28.139536,31,69.199997,100,68.699997,79.800003,76.0
20170108183000,136.5,127.050003,28.139536,31,69.199997,100,68.699997,79.800003,76.0
20170108184500,136.5,127.050003,28.139536,31,68.099998,100,68.800003,79.800003,76.0
20170108190000,136.5,127.050003,28.139536,31,68.099998,100,68.800003,79.699997,76.0
20170108191500,136.5,127.050003,28.139536,31,71.099998,100,68.900002,79.699997,76.0
20170108193000,136.5,127.050003,28.139536,31,72.199997,100,68.900002,79.699997,76.0
20170108194500,136.5,132.300003,29.302326,31,68.599998,100,68.900002,79.699997,76.0
20170108200000,136.5,124.949997,27.674418,31,66.400002,100,68.900002,79.699997,76.0
20170108201500,136.5,124.949997,27.674418,31,68.199997,100,68.900002,79.699997,76.0
20170108203000,136.5,124.949997,27.674418,31,70.599998,100,68.900002,79.699997,76.0
20170108204500,136.5,124.949997,27.674418,31,72.0,100,68.900002,79.699997,76.0
20170108210000,136.5,124.949997,27.674418,31,69.599998,100,68.900002,79.699997,76.0
20170108211500,136.5,124.949997,27.674418,31,67.199997,100,68.900002,79.699997,76.0
20170108213000,136.5,127.050003,28.139536,31,67.199997,100,68.900002,79.699997,76.0
20170108214500,136.5,127.050003,28.139536,31,68.300003,100,68.900002,79.699997,76.0
20170108220000,136.5,129.149994,28.60465,31,70.599998,100,68.900002,79.699997,76.0
20170108221500,136.5,127.050003,28.139536,31,69.699997,100,68.900002,79.699997,76.0
20170108223000,136.5,127.050003,28.139536,31,68.699997,100,68.900002,79.699997,76.0
20170108224500,136.5,127.050003,28.139536,31,68.699997,100,68.900002,79.699997,76.0
20170108230000,136.5,124.949997,27.674418,31,68.699997,100,68.900002,79.699997,76.0
20170108231500,136.5,127.050003,28.139536,31,67.300003,100,68.900002,79.699997,76.0
20170108233000,136.5,129.149994,28.60465,31,68.699997,100,68.900002,79.699997,76.0
20170108234500,136.5,127.050003,28.139536,31,70.5,100,68.900002,79.699997,76.0
20170109000000,136.5,127.050003,28.139536,31,70.5,100,68.900002,79.699997,76.0
20170109001500,136.5,127.050003,28.139536,31,69.599998,100,68.900002,79.699997,76.0
20170109003000,136.5,127.050003,28.139536,31,67.300003,100,68.900002,79.699997,76.0
20170109004500,136.5,127.050003,28.139536,31,67.300003,100,68.900002,79.699997,76.0
20170109010000,136.5,127.050003,28.139536,31,69.699997,100,68.900002,79.699997,76.0
20170109011500,136.5,124.949997,27.674418,31,70.5,100,68.900002,79.699997,76.0
20170109013000,136.5,127.050003,28.139536,31,69.599998,100,68.900002,79.699997,76.0
20170109014500,136.5,127.050003,28.139536,31,68.400002,100,68.900002,79.699997,76.0
20170109020000,136.5,124.949997,27.674418,31,66.800003,100,68.900002,79.699997,76.0
20170109021500,136.5,124.949997,27.674418,31,67.800003,100,68.900002,79.699997,76.0
20170109023000,136.5,127.050003,28.139536,31,71.0,100,68.900002,79.699997,76.0
20170109024500,136.5,127.050003,28.139536,31,71.0,100,68.900002,79.699997,76.0
20170109030000,136.5,124.949997,27.674418,31,68.099998,100,68.900002,79.699997,76.0
20170109031500,136.5,124.949997,27.674418,31,65.800003,100,68.900002,79.699997,76.0
20170109033000,136.5,127.050003,28.139536,31,67.699997,100,68.900002,79.699997,76.0
20170109034500,136.5,127.050003,28.139536,31,71.099998,100,68.900002,79.699997,76.0
20170109040000,136.5,127.050003,28.139536,31,71.099998,100,68.900002,79.699997,76.0
20170109041500,136.5,129.149994,28.60465,31,68.0,100,68.900002,79.699997,76.0
20170109043000,136.5,122.849998,27.209302,31,68.0,100,68.900002,79.699997,76.0
20170109044500,136.5,124.949997,27.674418,31,68.699997,100,68.900002,79.699997,76.0
20170109050000,136.5,127.050003,28.139536,31,68.699997,100,68.900002,79.699997,76.0
20170109051500,136.5,124.949997,27.674418,31,68.699997,100,68.900002,79.699997,76.0
20170109053000,136.5,124.949997,27.674418,31,70.099998,100,69.0,79.699997,76.0
20170109054500,136.5,122.849998,27.209302,31,70.099998,100,69.0,79.699997,76.0
20170109060000,136.5,124.949997,27.674418,31,67.699997,100,69.0,79.699997,76.0
20170109061500,136.5,124.949997,27.674418,31,69.599998,100,69.0,79.699997,76.0
20170109063000,136.5,124.949997,27.674418,31,67.199997,100,69.0,79.699997,76.0
20170109064500,136.5,122.849998,27.209302,31,67.199997,100,69.0,79.699997,76.0
20170109070000,136.5,124.949997,27.674418,31,70.599998,100,69.0,79.699997,76.0
20170109071500,136.5,124.949997,27.674418,31,70.599998,100,69.0,79.699997,76.0
20170109073000,136.5,127.050003,28.139536,31,66.800003,100,69.0,79.699997,76.0
20170109074500,136.5,127.050003,28.139536,31,67.699997,100,69.0,79.699997,76.0
20170109080000,136.5,127.050003,28.139536,31,72.0,100,69.0,79.699997,76.0
20170109081500,136.5,129.149994,28.60465,31,68.400002,100,68.900002,79.699997,76.0
20170109083000,136.5,127.050003,28.139536,31,67.699997,100,68.900002,79.699997,76.0
20170109084500,136.5,129.149994,28.60465,31,69.199997,100,68.900002,79.699997,76.0
20170109090000,136.5,124.949997,27.674418,31,69.199997,100,69.0,79.699997,76.0
20170109091500,136.5,127.050003,28.139536,31,70.5,100,69.099998,79.699997,76.0
20170109093000,136.5,124.949997,27.674418,31,65.300003,100,69.199997,79.699997,76.0
20170109094500,136.5,127.050003,28.139536,31,70.699997,100,69.199997,79.699997,76.0
20170109100000,136.5,127.050003,28.139536,31,69.199997,100,69.300003,79.699997,76.0
20170109101500,136.5,129.149994,28.60465,31,68.199997,100,69.300003,79.699997,76.0
20170109103000,525.0,0.0,0.0,50,69.099998,100,69.599998,79.699997,76.0
20170109104500,136.5,149.100006,33.023257,31,71.5,100,69.599998,79.699997,76.0
20170109110000,136.5,138.600006,30.697676,31,64.400002,100,69.300003,79.699997,76.0
20170109111500,136.5,140.699997,31.16279,31,68.199997,100,69.199997,79.699997,76.0
20170109113000,136.5,138.600006,30.697676,31,68.199997,100,69.199997,79.699997,76.0
20170109114500,136.5,140.699997,31.16279,31,63.400002,100,69.5,79.699997,76.0
20170109120000,136.5,132.300003,29.302326,31,72.0,100,69.199997,79.699997,76.0
20170109121500,136.5,132.300003,29.302326,31,66.599998,100,69.199997,79.699997,76.0
20170109123000,136.5,136.5,30.232558,31,65.900002,100,69.199997,79.699997,76.0
20170109124500,136.5,129.149994,28.60465,31,71.5,100,69.400002,79.699997,76.0
20170109130000,136.5,136.5,30.232558,31,65.300003,100,69.599998,79.699997,76.0
20170109131500,136.5,133.350006,29.534885,31,69.800003,100,69.900002,79.699997,76.0
20170109133000,136.5,133.350006,29.534885,31,68.599998,100,70.5,79.699997,76.0
20170109134500,136.5,136.5,30.232558,31,68.599998,100,71.300003,79.699997,76.0
20170109140000,136.5,136.5,30.232558,31,67.199997,100,70.400002,79.699997,76.0
20170109141500,136.5,133.350006,29.534885,31,69.599998,100,70.099998,79.699997,76.0
20170109143000,136.5,138.600006,30.697676,31,65.400002,100,70.0,79.699997,76.0
20170109144500,136.5,129.149994,28.60465,31,69.099998,100,70.0,79.699997,76.0
20170109150000,136.5,138.600006,30.697676,31,66.400002,100,70.0,79.699997,76.0
20170109151500,136.5,136.5,30.232558,31,67.699997,100,70.0,79.699997,76.0
20170109153000,136.5,136.5,30.232558,31,71.5,100,70.0,79.699997,76.0
20170109154500,136.5,138.600006,30.697676,31,64.900002,100,70.199997,79.699997,76.0
20170109160000,136.5,132.300003,29.302326,31,70.5,100,70.199997,79.699997,76.0
20170109161500,136.5,140.699997,31.16279,31,69.099998,100,69.900002,79.699997,76.0
20170109163000,136.5,140.699997,31.16279,31,66.5,100,70.0,79.699997,76.0
20170109164500,136.5,133.350006,29.534885,31,70.199997,100,69.800003,79.699997,76.0
20170109170000,136.5,141.75,31.395349,31,66.800003,100,70.099998,79.699997,76.0
20170109171500,136.5,138.600006,30.697676,31,68.599998,100,70.0,79.699997,76.0
20170109173000,136.5,136.5,30.232558,31,68.599998,100,70.0,79.699997,76.0
20170109174500,136.5,140.699997,31.16279,31,68.599998,100,70.0,79.699997,76.0
20170109180000,136.5,140.699997,31.16279,31,66.300003,100,70.0,79.699997,76.0
20170109181500,136.5,140.699997,31.16279,31,69.099998,100,70.099998,79.699997,76.0
20170109183000,136.5,140.699997,31.16279,31,69.099998,100,70.099998,79.699997,76.0
20170109184500,136.5,140.699997,31.16279,31,66.199997,100,70.0,79.699997,76.0
20170109190000,136.5,140.699997,31.16279,31,67.699997,100,70.0,79.699997,76.0
20170109191500,136.5,140.699997,31.16279,31,71.0,100,70.0,79.699997,76.0
20170109193000,136.5,138.600006,30.697676,31,64.900002,100,70.0,79.699997,76.0
20170109194500,136.5,138.600006,30.697676,31,70.099998,100,70.0,79.699997,76.0
20170109200000,136.5,138.600006,30.697676,31,68.199997,100,70.0,79.699997,76.0
20170109201500,136.5,136.5,30.232558,31,67.300003,100,69.900002,79.699997,76.0
20170109203000,136.5,138.600006,30.697676,31,68.599998,100,69.900002,79.699997,76.0
20170109204500,136.5,140.699997,31.16279,31,67.300003,100,69.900002,79.699997,76.0
20170109210000,136.5,140.699997,31.16279,31,68.599998,100,69.900002,79.699997,76.0
20170109211500,136.5,138.600006,30.697676,31,68.599998,100,69.800003,79.699997,76.0
20170109213000,136.5,140.699997,31.16279,31,66.400002,100,69.800003,79.699997,76.0
20170109214500,136.5,133.350006,29.534885,31,69.099998,100,69.800003,79.699997,76.0
20170109220000,136.5,140.699997,31.16279,31,69.099998,100,69.800003,79.699997,76.0
20170109221500,136.5,138.600006,30.697676,31,66.300003,100,69.800003,79.699997,76.0
20170109223000,136.5,140.699997,31.16279,31,68.599998,100,69.699997,79.699997,76.0
20170109224500,136.5,133.350006,29.534885,31,68.599998,100,69.699997,79.699997,76.0
20170109230000,136.5,141.75,31.395349,31,67.300003,100,69.699997,79.699997,76.0
20170109231500,136.5,141.75,31.395349,31,68.199997,100,69.699997,79.699997,76.0
20170109233000,136.5,136.5,30.232558,31,68.900002,100,69.699997,79.699997,76.0
20170109234500,136.5,138.600006,30.697676,31,67.5,100,69.599998,79.699997,76.0
20170110000000,136.5,133.350006,29.534885,31,67.5,100,69.599998,79.699997,76.0
20170110001500,136.5,138.600006,30.697676,31,69.199997,100,69.599998,79.699997,76.0
20170110003000,136.5,136.5,30.232558,31,67.300003,100,69.599998,79.699997,76.0
20170110004500,136.5,138.600006,30.697676,31,68.199997,100,69.599998,79.699997,76.0
20170110010000,136.5,140.699997,31.16279,31,68.199997,100,69.599998,79.699997,76.0
20170110011500,136.5,138.600006,30.697676,31,68.199997,100,69.599998,79.699997,76.0
20170110013000,136.5,138.600006,30.697676,31,68.199997,100,69.599998,79.699997,76.0
20170110014500,136.5,136.5,30.232558,31,68.199997,100,69.599998,79.699997,76.0
20170110020000,136.5,136.5,30.232558,31,69.900002,100,69.599998,79.699997,76.0
20170110021500,136.5,133.350006,29.534885,31,66.199997,100,69.599998,79.699997,76.0
20170110023000,136.5,138.600006,30.697676,31,68.699997,100,69.599998,79.699997,76.0
20170110024500,136.5,141.75,31.395349,31,70.099998,100,69.599998,79.699997,76.0
20170110030000,136.5,136.5,30.232558,31,65.300003,100,69.599998,79.699997,76.0
20170110031500,136.5,133.350006,29.534885,31,69.099998,100,69.599998,79.699997,76.0
20170110033000,136.5,136.5,30.232558,31,69.099998,100,69.599998,79.699997,76.0
20170110034500,136.5,140.699997,31.16279,31,68.300003,100,69.5,79.699997,76.0
20170110040000,136.5,140.699997,31.16279,31,67.199997,100,69.5,79.699997,76.0
20170110041500,136.5,136.5,30.232558,31,67.199997,100,69.5,79.699997,76.0
20170110043000,136.5,140.699997,31.16279,31,71.099998,100,69.5,79.699997,76.0
20170110044500,136.5,140.699997,31.16279,31,65.699997,100,69.5,79.699997,76.0
20170110050000,136.5,140.699997,31.16279,31,68.699997,100,69.5,79.699997,76.0
20170110051500,136.5,136.5,30.232558,31,68.699997,100,69.5,79.699997,76.0
20170110053000,136.5,136.5,30.232558,31,66.800003,100,69.5,79.699997,76.0
20170110054500,136.5,136.5,30.232558,31,68.599998,100,69.5,79.699997,76.0
20170110060000,136.5,136.5,30.232558,31,66.099998,100,69.5,79.699997,76.0
20170110061500,136.5,136.5,30.232558,31,70.099998,100,69.5,79.699997,76.0
20170110063000,136.5,136.5,30.232558,31,68.599998,100,69.5,79.699997,76.0
20170110064500,136.5,136.5,30.232558,31,68.599998,100,69.599998,79.699997,76.0
20170110070000,136.5,136.5,30.232558,31,69.599998,100,69.599998,79.699997,76.0
20170110071500,136.5,136.5,30.232558,31,68.199997,100,69.599998,79.699997,76.0
20170110073000,136.5,138.600006,30.697676,31,69.099998,100,69.599998,79.699997,76.0
20170110074500,136.5,133.350006,29.534885,31,69.099998,100,69.599998,79.699997,76.0
20170110080000,136.5,133.350006,29.534885,31,67.599998,100,69.699997,79.599998,76.0
20170110081500,136.5,133.350006,29.534885,31,67.599998,100,69.699997,79.599998,76.0
20170110083000,136.5,138.600006,30.697676,31,69.699997,100,69.699997,79.599998,76.0
20170110084500,136.5,136.5,30.232558,31,67.300003,100,69.800003,79.599998,76.0
20170110090000,136.5,133.350006,29.534885,31,68.099998,100,69.900002,79.599998,76.0
20170110091500,136.5,133.350006,29.534885,31,69.400002,100,69.699997,79.599998,76.0
20170110093000,136.5,133.350006,29.534885,31,67.699997,100,69.800003,79.599998,76.0
20170110094500,136.5,133.350006,29.534885,31,66.800003,100,70.0,79.599998,76.0
20170110100000,136.5,138.600006,30.697676,31,66.800003,100,70.0,79.599998,76.0
20170110101500,136.5,136.5,30.232558,31,69.099998,100,70.0,79.599998,76.0
20170110103000,136.5,136.5,30.232558,31,67.699997,100,70.0,79.599998,76.0
20170110104500,136.5,132.300003,29.302326,31,66.800003,100,70.0,79.5,76.0
20170110110000,136.5,136.5,30.232558,31,69.099998,100,70.199997,79.400002,76.0
20170110111500,136.5,136.5,30.232558,31,69.099998,100,70.5,79.400002,76.0
20170110113000,136.5,132.300003,29.302326,31,66.800003,100,70.199997,79.400002,76.0
20170110114500,136.5,132.300003,29.302326,31,70.5,100,70.300003,79.400002,76.0
20170110120000,136.5,136.5,30.232558,31,66.300003,100,70.300003,79.400002,76.0
20170110121500,136.5,136.5,30.232558,31,68.699997,100,70.400002,79.5,76.0
20170110123000,136.5,133.350006,29.534885,31,66.300003,100,70.5,79.599998,76.0
20170110124500,136.5,136.5,30.232558,31,67.699997,100,70.5,79.599998,76.0
20170110130000,136.5,133.350006,29.534885,31,69.0,100,70.599998,79.5,76.0
20170110131500,136.5,138.600006,30.697676,31,69.0,100,70.699997,79.5,76.0
20170110133000,136.5,133.350006,29.534885,31,66.300003,100,70.800003,79.400002,76.0
20170110134500,136.5,136.5,30.232558,31,66.300003,100,70.0,79.400002,76.0
20170110140000,136.5,138.600006,30.697676,31,69.199997,100,70.5,79.400002,76.0
20170110141500,136.5,138.600006,30.697676,31,66.800003,100,70.599998,79.400002,76.0
20170110143000,136.5,138.600006,30.697676,31,66.800003,100,70.699997,79.400002,76.0
20170110144500,136.5,133.350006,29.534885,31,68.199997,100,70.699997,79.400002,76.0
20170110150000,136.5,140.699997,31.16279,31,67.300003,100,70.199997,79.400002,76.0
20170110151500,136.5,140.699997,31.16279,31,68.5,100,70.199997,79.400002,76.0
20170110153000,136.5,140.699997,31.16279,31,67.699997,100,70.400002,79.400002,76.0
20170110154500,136.5,136.5,30.232558,31,66.800003,100,70.400002,79.400002,76.0
20170110160000,136.5,138.600006,30.697676,31,67.699997,100,70.300003,79.400002,76.0
20170110161500,136.5,138.600006,30.697676,31,68.400002,100,70.300003,79.400002,76.0
20170110163000,136.5,141.75,31.395349,31,65.800003,100,70.400002,79.400002,76.0
20170110164500,136.5,141.75,31.395349,31,68.599998,100,70.300003,79.400002,76.0
20170110170000,136.5,141.75,31.395349,31,67.300003,100,70.300003,79.400002,76.0
20170110171500,136.5,141.75,31.395349,31,67.300003,100,70.300003,79.400002,76.0
20170110173000,136.5,141.75,31.395349,31,69.099998,100,70.300003,79.400002,76.0
20170110174500,136.5,141.75,31.395349,31,66.800003,100,70.199997,79.400002,76.0
20170110180000,136.5,141.75,31.395349,31,66.800003,100,70.199997,79.400002,76.0
20170110181500,136.5,138.600006,30.697676,31,68.5,100,70.199997,79.400002,76.0
20170110183000,136.5,140.699997,31.16279,31,65.800003,100,70.199997,79.400002,76.0
20170110184500,136.5,140.699997,31.16279,31,66.699997,100,70.099998,79.400002,76.0
20170110190000,136.5,140.699997,31.16279,31,70.099998,100,70.099998,79.400002,76.0
20170110191500,136.5,140.699997,31.16279,31,66.699997,100,70.099998,79.400002,76.0
20170110193000,136.5,140.699997,31.16279,31,67.599998,100,70.0,79.400002,76.0
20170110194500,136.5,140.699997,31.16279,31,68.400002,100,70.0,79.400002,76.0
20170110200000,136.5,138.600006,30.697676,31,66.300003,100,70.0,79.400002,76.0
20170110201500,136.5,138.600006,30.697676,31,69.099998,100,70.0,79.400002,76.0
20170110203000,136.5,141.75,31.395349,31,67.699997,100,69.900002,79.400002,76.0
20170110204500,136.5,141.75,31.395349,31,67.699997,100,69.900002,79.400002,76.0
20170110210000,136.5,143.850006,31.860466,31,68.699997,100,69.900002,79.400002,76.0
20170110211500,136.5,138.600006,30.697676,31,66.599998,100,69.900002,79.400002,76.0
20170110213000,136.5,133.350006,29.534885,31,69.099998,100,69.900002,79.400002,76.0
20170110214500,136.5,140.699997,31.16279,31,66.800003,100,69.900002,79.400002,76.0
20170110220000,136.5,138.600006,30.697676,31,68.099998,100,69.800003,79.400002,76.0
20170110221500,136.5,138.600006,30.697676,31,67.300003,100,69.800003,79.400002,76.0
20170110223000,136.5,136.5,30.232558,31,67.300003,100,69.800003,79.400002,76.0
20170110224500,136.5,140.699997,31.16279,31,69.400002,100,69.800003,79.400002,76.0
20170110230000,136.5,138.600006,30.697676,31,66.800003,100,69.800003,79.400002,76.0
20170110231500,136.5,138.600006,30.697676,31,69.599998,100,69.800003,79.400002,76.0
20170110233000,136.5,133.350006,29.534885,31,67.300003,100,69.800003,79.400002,76.0
20170110234500,136.5,140.699997,31.16279,31,67.300003,100,69.800003,79.400002,76.0
20170111000000,136.5,140.699997,31.16279,31,69.300003,100,69.800003,79.400002,76.0
