PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170111001500,136.5,143.850006,31.860466,31,67.199997,100,69.800003,79.400002,76.0
20170111003000,136.5,141.75,31.395349,31,70.0,100,69.800003,79.400002,76.0
20170111004500,136.5,133.350006,29.534885,31,66.800003,100,69.800003,79.400002,76.0
20170111010000,136.5,143.850006,31.860466,31,68.599998,100,69.699997,79.400002,76.0
20170111011500,136.5,129.149994,28.60465,31,68.599998,100,69.699997,79.400002,76.0
20170111013000,136.5,124.949997,27.674418,31,68.599998,100,69.800003,79.400002,76.0
20170111014500,136.5,127.050003,28.139536,31,71.0,100,69.800003,79.400002,76.0
20170111020000,136.5,124.949997,27.674418,31,68.699997,100,69.800003,79.400002,76.0
20170111021500,136.5,122.849998,27.209302,31,68.699997,100,69.800003,79.400002,76.0
20170111023000,136.5,120.75,26.744186,31,71.800003,100,69.800003,79.400002,76.0
20170111024500,136.5,122.849998,27.209302,31,68.599998,100,69.800003,79.400002,76.0
20170111030000,136.5,124.949997,27.674418,31,72.0,100,69.800003,79.400002,76.0
20170111031500,136.5,124.949997,27.674418,31,68.699997,100,69.800003,79.400002,76.0
20170111033000,136.5,124.949997,27.674418,31,69.599998,100,69.800003,79.400002,76.0
20170111034500,136.5,122.849998,27.209302,31,69.599998,100,69.800003,79.400002,76.0
20170111040000,136.5,124.949997,27.674418,31,68.199997,100,69.699997,79.400002,76.0
20170111041500,136.5,124.949997,27.674418,31,72.0,100,69.699997,79.400002,76.0
20170111044500,136.5,140.699997,31.16279,32,64.900002,100,69.699997,79.400002,76.0
20170111050000,136.5,140.699997,31.16279,32,69.099998,100,69.699997,79.400002,76.0
20170111051500,136.5,138.600006,30.697676,32,66.699997,100,69.699997,79.400002,76.0
20170111053000,136.5,136.5,30.232558,32,66.699997,100,69.699997,79.400002,76.0
20170111054500,136.5,133.350006,29.534885,32,68.099998,100,69.599998,79.400002,76.0
20170111060000,136.5,133.350006,29.534885,32,68.099998,100,69.599998,79.400002,76.0
20170111061500,136.5,138.600006,30.697676,32,66.0,100,69.599998,79.400002,76.0
20170111063000,136.5,136.5,30.232558,32,69.099998,100,69.599998,79.400002,76.0
20170111064500,136.5,140.699997,31.16279,32,66.800003,100,69.599998,79.400002,76.0
20170111070000,136.5,138.600006,30.697676,32,68.699997,100,69.599998,79.400002,76.0
20170111071500,136.5,138.600006,30.697676,32,67.300003,100,69.599998,79.400002,76.0
20170111073000,136.5,140.699997,31.16279,32,69.599998,100,69.599998,79.400002,76.0
20170111074500,136.5,138.600006,30.697676,32,66.800003,100,69.599998,79.400002,76.0
20170111080000,136.5,140.699997,31.16279,32,68.400002,100,69.599998,79.400002,76.0
20170111081500,136.5,136.5,30.232558,32,67.5,100,69.699997,79.400002,76.0
20170111083000,136.5,140.699997,31.16279,32,66.199997,100,69.699997,79.400002,76.0
20170111084500,136.5,136.5,30.232558,32,68.199997,100,69.699997,79.400002,76.0
20170111090000,136.5,133.350006,29.534885,32,66.300003,100,69.699997,79.400002,76.0
20170111091500,136.5,136.5,30.232558,32,67.099998,100,69.699997,79.400002,76.0
20170111093000,136.5,133.350006,29.534885,32,69.199997,100,69.800003,79.400002,76.0
20170111094500,136.5,136.5,30.232558,32,66.800003,100,69.599998,79.400002,76.0
20170111100000,136.5,138.600006,30.697676,32,68.599998,100,69.599998,79.400002,76.0
20170111101500,136.5,143.850006,31.860466,32,65.800003,100,69.599998,79.400002,76.0
20170111103000,136.5,133.350006,29.534885,32,67.699997,100,69.5,79.400002,76.0
20170111104500,136.5,140.699997,31.16279,32,66.400002,100,69.900002,79.400002,76.0
20170111110000,136.5,138.600006,30.697676,32,66.400002,100,70.300003,79.400002,76.0
20170111111500,136.5,132.300003,29.302326,32,69.599998,100,70.199997,79.400002,76.0
20170111113000,136.5,132.300003,29.302326,32,66.599998,100,70.199997,79.400002,76.0
20170111114500,136.5,136.5,30.232558,32,67.699997,100,70.099998,79.400002,76.0
20170111120000,136.5,138.600006,30.697676,32,67.699997,100,70.199997,79.400002,76.0
20170111121500,136.5,136.5,30.232558,32,67.699997,100,70.199997,79.400002,76.0
20170111123000,136.5,132.300003,29.302326,32,67.699997,100,69.900002,79.400002,76.0
20170111124500,136.5,129.149994,28.60465,32,66.800003,100,69.800003,79.400002,76.0
20170111130000,136.5,136.5,30.232558,32,66.800003,100,70.0,79.400002,76.0
20170111131500,136.5,133.350006,29.534885,32,66.800003,100,70.0,79.400002,76.0
20170111133000,136.5,138.600006,30.697676,32,66.800003,100,70.0,79.400002,76.0
20170111134500,136.5,133.350006,29.534885,32,66.800003,100,70.199997,79.400002,76.0
20170111140000,136.5,136.5,30.232558,32,66.800003,100,70.0,79.400002,76.0
20170111141500,136.5,133.350006,29.534885,32,66.800003,100,70.0,79.400002,76.0
20170111143000,136.5,136.5,30.232558,32,66.800003,100,70.199997,79.400002,76.0
20170111144500,136.5,132.300003,29.302326,32,68.099998,100,70.699997,79.400002,76.0
20170111150000,136.5,132.300003,29.302326,32,65.800003,100,70.5,79.400002,76.0
20170111151500,136.5,132.300003,29.302326,32,67.199997,100,70.800003,79.400002,76.0
20170111153000,136.5,136.5,30.232558,32,68.199997,100,70.800003,79.400002,76.0
20170111154500,136.5,132.300003,29.302326,32,66.599998,100,70.699997,79.400002,76.0
20170111160000,136.5,132.300003,29.302326,32,67.699997,100,71.0,79.400002,76.0
20170111161500,136.5,136.5,30.232558,32,66.199997,100,70.800003,79.400002,76.0
20170111163000,136.5,136.5,30.232558,32,67.300003,100,70.599998,79.400002,76.0
20170111164500,136.5,136.5,30.232558,32,69.0,100,70.5,79.400002,76.0
20170111170000,136.5,133.350006,29.534885,32,64.900002,100,70.300003,79.400002,76.0
20170111171500,136.5,140.699997,31.16279,32,68.199997,100,70.5,79.400002,76.0
20170111173000,136.5,140.699997,31.16279,32,65.300003,100,70.199997,79.400002,76.0
20170111174500,136.5,140.699997,31.16279,32,68.199997,100,70.199997,79.400002,76.0
20170111180000,136.5,140.699997,31.16279,32,66.699997,100,70.300003,79.400002,76.0
20170111181500,136.5,140.699997,31.16279,32,67.699997,100,70.300003,79.400002,76.0
20170111183000,136.5,140.699997,31.16279,32,66.800003,100,70.300003,79.400002,76.0
20170111184500,136.5,143.850006,31.860466,32,66.800003,100,70.300003,79.400002,76.0
20170111190000,136.5,133.350006,29.534885,32,66.800003,100,70.300003,79.400002,76.0
20170111191500,136.5,140.699997,31.16279,32,66.800003,100,70.199997,79.400002,76.0
20170111193000,136.5,140.699997,31.16279,32,69.099998,100,70.199997,79.400002,76.0
20170111194500,136.5,140.699997,31.16279,32,66.800003,100,70.199997,79.400002,76.0
20170111200000,136.5,138.600006,30.697676,32,68.599998,100,70.199997,79.400002,76.0
20170111201500,136.5,140.699997,31.16279,32,66.300003,100,70.199997,79.400002,76.0
20170111203000,136.5,140.699997,31.16279,32,67.699997,100,70.099998,79.400002,76.0
20170111204500,136.5,140.699997,31.16279,32,66.800003,100,70.0,79.400002,76.0
20170111210000,136.5,136.5,30.232558,32,67.699997,100,70.0,79.400002,76.0
20170111211500,136.5,141.75,31.395349,32,66.300003,100,70.0,79.400002,76.0
20170111213000,136.5,138.600006,30.697676,32,68.199997,100,70.0,79.400002,76.0
20170111214500,136.5,140.699997,31.16279,32,66.099998,100,69.900002,79.400002,76.0
20170111220000,136.5,140.699997,31.16279,32,67.699997,100,69.900002,79.400002,76.0
20170111221500,136.5,138.600006,30.697676,32,67.699997,100,69.900002,79.400002,76.0
20170111223000,136.5,140.699997,31.16279,32,66.900002,100,69.900002,79.400002,76.0
20170111224500,136.5,138.600006,30.697676,32,66.900002,100,69.900002,79.400002,76.0
20170111230000,136.5,136.5,30.232558,32,66.900002,100,69.800003,79.400002,76.0
20170111231500,136.5,140.699997,31.16279,32,66.900002,100,69.800003,79.400002,76.0
20170111233000,136.5,140.699997,31.16279,32,66.900002,100,69.800003,79.400002,76.0
20170111234500,136.5,140.699997,31.16279,32,66.900002,100,69.800003,79.400002,76.0
20170112000000,136.5,133.350006,29.534885,32,66.900002,100,69.800003,79.400002,76.0
20170112001500,136.5,138.600006,30.697676,32,68.199997,100,69.800003,79.400002,76.0
20170112003000,136.5,136.5,30.232558,32,66.300003,100,69.800003,79.400002,76.0
20170112004500,136.5,136.5,30.232558,32,68.300003,100,69.800003,79.400002,76.0
20170112010000,136.5,138.600006,30.697676,32,65.400002,100,69.699997,79.400002,76.0
20170112011500,136.5,136.5,30.232558,32,68.699997,100,69.699997,79.400002,76.0
20170112013000,136.5,141.75,31.395349,32,66.199997,100,69.699997,79.400002,76.0
20170112014500,136.5,138.600006,30.697676,32,68.199997,100,69.699997,79.400002,76.0
20170112020000,136.5,138.600006,30.697676,32,66.300003,100,69.699997,79.400002,76.0
20170112021500,136.5,143.850006,31.860466,32,67.699997,100,69.699997,79.400002,76.0
20170112023000,136.5,138.600006,30.697676,32,66.699997,100,69.699997,79.400002,76.0
20170112024500,136.5,140.699997,31.16279,32,67.699997,100,69.699997,79.400002,76.0
20170112030000,136.5,136.5,30.232558,32,66.699997,100,69.599998,79.400002,76.0
20170112031500,136.5,138.600006,30.697676,32,66.699997,100,69.599998,79.400002,76.0
20170112033000,136.5,140.699997,31.16279,32,66.699997,100,69.599998,79.400002,76.0
20170112034500,136.5,136.5,30.232558,32,66.699997,100,69.599998,79.400002,76.0
20170112040000,136.5,143.850006,31.860466,32,67.699997,100,69.599998,79.400002,76.0
20170112041500,136.5,138.600006,30.697676,32,66.800003,100,69.599998,79.400002,76.0
20170112043000,136.5,140.699997,31.16279,32,67.699997,100,69.599998,79.400002,76.0
20170112044500,136.5,140.699997,31.16279,32,67.699997,100,69.599998,79.400002,76.0
20170112050000,136.5,140.699997,31.16279,32,65.800003,100,69.599998,79.400002,76.0
20170112051500,136.5,140.699997,31.16279,32,69.099998,100,69.599998,79.400002,76.0
20170112053000,136.5,138.600006,30.697676,32,66.300003,100,69.599998,79.400002,76.0
20170112054500,136.5,138.600006,30.697676,32,66.300003,100,69.599998,79.400002,76.0
20170112060000,136.5,141.75,31.395349,32,66.300003,100,69.5,79.400002,76.0
20170112061500,136.5,141.75,31.395349,32,67.699997,100,69.5,79.400002,76.0
20170112063000,136.5,138.600006,30.697676,32,66.800003,100,69.5,79.400002,76.0
20170112064500,136.5,138.600006,30.697676,32,67.699997,100,69.5,79.400002,76.0
20170112070000,136.5,140.699997,31.16279,32,67.699997,100,69.5,79.400002,76.0
20170112071500,136.5,138.600006,30.697676,32,65.800003,100,69.5,79.400002,76.0
20170112073000,136.5,138.600006,30.697676,32,68.099998,100,69.5,79.400002,76.0
20170112074500,136.5,138.600006,30.697676,32,66.800003,100,69.5,79.400002,76.0
20170112080000,136.5,140.699997,31.16279,32,66.800003,100,69.599998,79.400002,76.0
20170112081500,136.5,140.699997,31.16279,32,68.099998,100,69.599998,79.400002,76.0
20170112083000,136.5,140.699997,31.16279,32,67.300003,100,69.599998,79.400002,76.0
20170112084500,136.5,140.699997,31.16279,32,67.300003,100,69.699997,79.400002,76.0
20170112090000,136.5,133.350006,29.534885,32,68.099998,100,69.699997,79.400002,76.0
20170112091500,136.5,449.399994,99.534882,68,54.299999,0,69.599998,69.5,66.5
20170112093000,136.5,426.299988,94.418602,63,54.299999,0,69.199997,69.0,66.0
20170112094500,136.5,455.700012,100.930235,66,54.299999,0,69.400002,69.0,66.0
20170112100000,136.5,444.149994,98.372092,65,54.299999,0,69.199997,69.0,66.0
20170112101500,136.5,373.799988,82.790695,55,53.5,0,68.400002,69.0,66.0
20170112103000,136.5,326.549988,72.325579,49,53.5,0,68.400002,69.0,66.0
20170112104500,136.5,296.100006,65.581397,46,53.5,0,68.599998,69.0,66.0
20170112110000,136.5,305.549988,67.674416,47,53.5,0,68.800003,69.0,66.0
20170112111500,136.5,305.549988,67.674416,47,53.5,0,68.900002,69.0,66.0
20170112113000,136.5,301.350006,66.744187,47,53.5,0,68.900002,69.0,66.0
20170112114500,136.5,305.549988,67.674416,47,53.5,0,69.099998,69.0,66.0
20170112120000,136.5,305.549988,67.674416,47,53.5,0,68.900002,69.0,66.0
20170112121500,136.5,305.549988,67.674416,47,53.5,0,68.800003,69.0,66.0
20170112123000,136.5,311.850006,69.069769,47,53.5,0,68.699997,69.0,66.0
20170112124500,136.5,302.399994,66.976743,47,53.5,0,68.699997,69.0,66.0
20170112130000,136.5,274.049988,60.697672,45,53.5,0,68.599998,69.0,66.0
20170112131500,136.5,245.699997,54.418604,42,53.5,0,68.599998,69.0,66.0
20170112133000,136.5,199.5,44.186047,37,53.5,0,68.5,69.0,66.0
20170112134500,136.5,177.449997,39.302325,35,53.5,0,68.900002,68.900002,65.900002
20170112140000,136.5,174.300003,38.604652,35,53.5,0,69.0,68.900002,65.900002
20170112141500,136.5,185.850006,41.162792,36,53.5,0,68.900002,68.900002,65.900002
20170112143000,136.5,221.550003,49.069768,40,53.5,0,69.199997,68.800003,65.800003
20170112144500,136.5,249.899994,55.348836,43,53.5,0,69.199997,68.599998,65.599998
20170112150000,136.5,327.600006,72.558141,51,53.5,0,69.300003,68.5,65.5
20170112151500,136.5,317.100006,70.232559,50,53.5,0,68.400002,68.5,65.5
20170112153000,136.5,306.600006,67.906978,49,53.5,0,68.599998,68.5,65.5
20170112154500,136.5,326.549988,72.325579,51,53.5,0,69.0,68.5,65.5
20170112160000,136.5,400.049988,88.604649,60,53.5,0,69.199997,68.5,65.5
20170112161500,136.5,386.399994,85.581394,59,54.299999,0,68.800003,68.5,65.5
20170112163000,136.5,386.399994,85.581394,58,53.099998,0,68.599998,68.5,65.5
20170112164500,136.5,380.100006,84.186048,58,53.799999,0,68.599998,68.5,65.5
20170112170000,136.5,373.799988,82.790695,57,54.700001,0,68.699997,68.400002,65.400002
20170112171500,136.5,444.149994,98.372092,67,54.700001,0,68.699997,68.0,64.199997
20170112173000,136.5,455.700012,100.930235,67,53.900002,0,68.599998,68.0,63.599998
20170112174500,136.5,444.149994,98.372092,66,53.900002,0,68.400002,68.0,64.800003
20170112180000,136.5,444.149994,98.372092,66,53.900002,0,68.400002,68.0,64.800003
20170112181500,136.5,444.149994,98.372092,66,53.900002,0,68.300003,68.0,62.900002
20170112183000,136.5,455.700012,100.930235,67,53.900002,0,68.199997,68.199997,65.199997
20170112184500,136.5,437.850006,96.976746,66,53.900002,0,68.099998,68.400002,65.400002
20170112190000,136.5,431.549988,95.581393,63,53.099998,0,68.0,68.400002,65.400002
20170112191500,136.5,380.100006,84.186048,58,53.099998,0,67.900002,68.400002,65.400002
20170112193000,136.5,328.649994,72.790696,52,54.599998,0,67.800003,68.400002,65.400002
20170112194500,136.5,285.600006,63.255815,47,54.599998,0,67.800003,68.099998,65.099998
20170112200000,136.5,276.149994,61.162789,46,54.599998,0,67.800003,68.0,64.199997
20170112201500,136.5,203.699997,45.116278,38,54.599998,0,67.699997,68.400002,65.400002
20170112203000,136.5,149.100006,33.023257,32,53.5,0,67.699997,68.400002,65.400002
20170112204500,136.5,151.199997,33.488371,33,54.700001,0,67.699997,68.400002,65.400002
20170112210000,136.5,158.550003,35.11628,34,53.900002,0,67.800003,68.400002,65.400002
20170112211500,136.5,152.25,33.72093,33,53.900002,0,67.800003,68.400002,65.400002
20170112213000,136.5,149.100006,33.023257,33,53.900002,0,67.800003,68.400002,65.400002
20170112214500,136.5,151.199997,33.488371,33,53.900002,0,67.800003,68.400002,65.400002
20170112220000,136.5,151.199997,33.488371,33,53.900002,0,67.800003,68.400002,65.400002
20170112221500,136.5,151.199997,33.488371,32,53.900002,0,67.800003,68.400002,65.400002
20170112223000,136.5,149.100006,33.023257,32,53.900002,0,67.800003,68.400002,65.400002
20170112224500,136.5,147.0,32.55814,32,53.900002,0,67.800003,68.400002,65.400002
20170112230000,136.5,154.350006,34.186048,32,53.900002,0,67.800003,68.400002,65.400002
20170112231500,136.5,151.199997,33.488371,32,53.900002,0,67.800003,68.400002,65.400002
20170112233000,136.5,147.0,32.55814,32,53.900002,0,67.800003,68.400002,65.400002
20170112234500,136.5,152.25,33.72093,32,53.900002,0,67.800003,68.400002,65.400002
20170113000000,136.5,152.25,33.72093,32,53.900002,0,67.800003,68.400002,65.400002
20170113001500,136.5,149.100006,33.023257,32,53.900002,0,67.800003,68.400002,65.400002
20170113003000,136.5,154.350006,34.186048,32,53.900002,0,67.800003,68.400002,65.400002
20170113004500,136.5,149.100006,33.023257,32,53.900002,0,67.800003,68.400002,65.400002
20170113010000,136.5,149.100006,33.023257,32,54.700001,0,67.800003,68.400002,65.400002
20170113011500,136.5,147.0,32.55814,32,54.700001,0,67.800003,68.400002,65.400002
20170113013000,136.5,177.449997,39.302325,35,54.700001,0,67.800003,68.5,65.5
20170113014500,136.5,149.100006,33.023257,32,54.700001,0,67.699997,68.5,65.5
20170113020000,136.5,151.199997,33.488371,32,54.700001,0,67.699997,68.5,65.5
20170113021500,136.5,156.449997,34.651162,32,54.700001,0,67.699997,68.5,65.5
20170113023000,136.5,154.350006,34.186048,32,54.700001,0,67.699997,68.5,65.5
20170113024500,136.5,151.199997,33.488371,32,54.700001,0,67.699997,68.5,65.5
20170113030000,136.5,154.350006,34.186048,32,53.900002,0,67.699997,68.5,65.5
20170113031500,136.5,143.850006,31.860466,32,53.900002,0,67.699997,68.5,65.5
20170113033000,136.5,151.199997,33.488371,32,53.900002,0,67.699997,68.5,65.5
20170113034500,136.5,151.199997,33.488371,32,53.900002,0,67.699997,68.5,65.5
20170113040000,136.5,147.0,32.55814,32,53.900002,0,67.699997,68.5,65.5
20170113041500,136.5,151.199997,33.488371,32,53.900002,0,67.699997,68.5,65.5
20170113043000,136.5,151.199997,33.488371,32,53.900002,0,67.599998,68.5,65.5
20170113044500,136.5,149.100006,33.023257,32,53.900002,0,67.599998,68.5,65.5
20170113050000,136.5,151.199997,33.488371,32,53.900002,0,67.599998,68.400002,65.400002
20170113051500,136.5,151.199997,33.488371,32,53.900002,0,67.599998,68.400002,65.400002
20170113053000,136.5,147.0,32.55814,32,53.900002,0,67.599998,68.400002,65.400002
20170113054500,136.5,149.100006,33.023257,32,53.900002,0,67.599998,68.400002,65.400002
20170113060000,136.5,147.0,32.55814,32,53.900002,0,67.599998,68.400002,65.400002
20170113061500,136.5,147.0,32.55814,32,53.900002,0,67.599998,68.400002,65.400002
20170113063000,136.5,151.199997,33.488371,32,53.900002,0,67.599998,68.400002,65.400002
20170113064500,136.5,151.199997,33.488371,32,53.900002,0,67.599998,68.400002,65.400002
20170113070000,136.5,151.199997,33.488371,32,53.900002,0,67.599998,68.400002,65.400002
20170113071500,136.5,147.0,32.55814,32,53.900002,0,67.599998,68.400002,65.400002
20170113073000,136.5,0.0,0.0,37,53.900002,0,67.599998,68.400002,65.400002
20170113074500,136.5,0.0,0.0,59,61.099998,0,67.800003,68.400002,65.400002
20170113080000,136.5,400.049988,88.604649,51,54.700001,0,67.699997,68.400002,65.400002
20170113081500,136.5,321.299988,71.162788,44,54.700001,0,67.599998,68.400002,65.400002
20170113083000,136.5,483.0,106.976744,62,53.5,0,67.599998,68.400002,65.400002
20170113084500,136.5,201.600006,44.651164,32,55.5,0,67.599998,68.400002,65.400002
20170113090000,136.5,149.100006,33.023257,26,53.099998,0,67.800003,68.400002,65.400002
20170113091500,136.5,177.449997,39.302325,29,53.900002,0,68.599998,68.400002,65.400002
20170113093000,136.5,236.25,52.325581,35,53.099998,0,68.800003,68.400002,65.400002
20170113094500,136.5,236.25,52.325581,35,53.099998,0,68.5,68.400002,65.400002
20170113100000,136.5,225.75,50.0,34,53.900002,0,68.400002,68.400002,65.400002
20170113101500,136.5,216.300003,47.906977,33,53.900002,0,68.300003,68.400002,65.400002
20170113103000,136.5,220.5,48.837209,33,53.900002,0,68.5,68.400002,65.400002
20170113104500,136.5,210.0,46.511628,33,53.900002,0,68.400002,68.400002,65.400002
20170113110000,136.5,218.399994,48.372092,33,53.099998,0,68.599998,68.400002,65.400002
20170113111500,136.5,224.699997,49.767441,33,53.099998,0,68.699997,68.400002,65.400002
20170113113000,136.5,431.549988,95.581393,60,53.099998,0,69.699997,68.0,64.900002
20170113114500,136.5,344.399994,76.279068,48,53.099998,0,68.800003,68.400002,65.400002
20170113120000,136.5,426.299988,94.418602,57,53.099998,0,68.900002,68.400002,65.400002
20170113121500,136.5,413.700012,91.62791,55,53.099998,0,68.699997,68.400002,65.400002
20170113123000,136.5,413.700012,91.62791,54,53.099998,0,68.5,68.099998,65.099998
20170113124500,136.5,426.299988,94.418602,59,53.099998,0,67.800003,68.0,64.900002
20170113130000,136.5,418.950012,92.7907,55,53.900002,0,67.800003,68.0,64.800003
20170113131500,136.5,359.100006,79.534885,47,53.900002,0,67.900002,68.400002,65.400002
20170113133000,136.5,359.100006,79.534885,48,53.900002,0,68.099998,68.400002,65.400002
20170113134500,136.5,351.75,77.906977,48,52.700001,0,68.699997,68.400002,65.400002
20170113140000,136.5,449.399994,99.534882,59,53.5,0,69.199997,68.400002,65.400002
20170113141500,136.5,426.299988,94.418602,57,53.5,0,69.0,68.400002,65.400002
20170113143000,136.5,149.100006,33.023257,26,53.5,0,69.300003,71.800003,68.800003
20170113144500,136.5,151.199997,33.488371,26,53.5,0,69.300003,71.900002,68.900002
20170113150000,136.5,143.850006,31.860466,26,53.5,0,69.199997,71.900002,68.900002
20170113151500,136.5,152.25,33.72093,26,53.5,0,69.199997,71.900002,68.900002
20170113153000,136.5,149.100006,33.023257,26,54.700001,0,69.199997,71.800003,68.800003
20170113154500,136.5,151.199997,33.488371,26,53.099998,0,69.199997,71.800003,68.800003
20170113160000,136.5,143.850006,31.860466,26,53.099998,0,69.099998,71.800003,68.800003
20170113161500,136.5,143.850006,31.860466,26,54.299999,0,69.300003,71.800003,68.800003
20170113163000,136.5,147.0,32.55814,26,53.099998,0,69.199997,71.800003,68.800003
20170113164500,136.5,151.199997,33.488371,26,54.299999,0,69.099998,71.800003,68.800003
20170113170000,136.5,151.199997,33.488371,26,54.299999,0,69.199997,71.800003,68.800003
20170113171500,136.5,149.100006,33.023257,26,53.5,0,69.099998,71.800003,68.800003
20170113173000,136.5,152.25,33.72093,26,53.5,0,68.900002,71.800003,68.800003
20170113174500,136.5,149.100006,33.023257,26,53.5,0,68.699997,71.800003,68.800003
20170113180000,136.5,149.100006,33.023257,26,54.700001,0,68.699997,71.800003,68.800003
20170113181500,136.5,149.100006,33.023257,26,53.900002,0,68.599998,71.800003,68.800003
20170113183000,136.5,151.199997,33.488371,26,53.900002,100,68.400002,71.800003,68.800003
20170113184500,136.5,149.100006,33.023257,26,53.900002,100,68.400002,71.800003,68.800003
20170113190000,136.5,152.25,33.72093,26,53.900002,100,68.300003,71.800003,68.800003
20170113191500,136.5,152.25,33.72093,26,53.900002,100,68.300003,71.800003,68.800003
20170113193000,136.5,152.25,33.72093,26,56.700001,100,68.300003,71.800003,68.800003
20170113194500,136.5,152.25,33.72093,26,67.699997,100,68.300003,71.800003,68.800003
20170113200000,136.5,152.25,33.72093,26,65.300003,100,68.5,71.800003,68.800003
20170113201500,136.5,147.0,32.55814,26,67.300003,100,68.599998,71.800003,68.800003
20170113203000,136.5,147.0,32.55814,26,65.800003,100,68.699997,71.800003,68.800003
20170113204500,136.5,151.199997,33.488371,26,66.5,100,68.699997,71.800003,68.800003
20170113210000,136.5,149.100006,33.023257,26,66.5,100,68.800003,71.800003,68.800003
20170113211500,136.5,149.100006,33.023257,26,67.199997,100,68.900002,71.800003,68.800003
20170113213000,136.5,147.0,32.55814,26,65.800003,100,68.900002,71.800003,68.800003
20170113214500,136.5,149.100006,33.023257,26,67.800003,100,69.0,71.800003,68.800003
20170113220000,136.5,149.100006,33.023257,26,65.599998,100,69.0,71.800003,68.800003
20170113221500,136.5,147.0,32.55814,26,55.200001,0,68.900002,71.800003,68.800003
20170113223000,136.5,151.199997,33.488371,26,55.200001,0,68.800003,71.800003,68.800003
20170113224500,136.5,147.0,32.55814,26,55.200001,0,68.699997,71.800003,68.800003
20170113230000,136.5,149.100006,33.023257,26,55.200001,0,68.599998,71.800003,68.800003
20170113231500,136.5,152.25,33.72093,26,55.200001,100,68.400002,71.800003,68.800003
20170113233000,136.5,152.25,33.72093,26,55.200001,100,68.400002,71.800003,68.800003
20170113234500,136.5,152.25,33.72093,26,55.200001,100,68.300003,71.800003,68.800003
20170114000000,136.5,149.100006,33.023257,26,55.200001,100,68.199997,71.800003,68.800003
20170114001500,136.5,151.199997,33.488371,26,67.300003,100,68.199997,71.800003,68.800003
20170114003000,136.5,149.100006,33.023257,26,67.300003,100,68.400002,71.800003,68.800003
20170114004500,136.5,147.0,32.55814,26,65.300003,100,68.400002,71.800003,68.800003
20170114010000,136.5,149.100006,33.023257,26,68.099998,100,68.599998,71.800003,68.800003
20170114011500,136.5,127.050003,28.139536,31,56.400002,0,68.599998,71.800003,68.800003
20170114013000,136.5,122.849998,27.209302,31,55.200001,0,68.599998,71.800003,68.800003
20170114014500,136.5,120.75,26.744186,31,55.200001,100,68.400002,71.800003,68.800003
20170114020000,136.5,127.050003,28.139536,31,54.299999,100,68.400002,71.800003,68.800003
20170114021500,136.5,127.050003,28.139536,31,54.299999,100,68.300003,71.800003,68.800003
20170114023000,136.5,127.050003,28.139536,31,57.099998,100,68.199997,71.800003,68.800003
20170114024500,136.5,122.849998,27.209302,31,67.199997,100,68.199997,71.800003,68.800003
20170114030000,136.5,124.949997,27.674418,31,68.199997,100,68.400002,71.800003,68.800003
20170114031500,136.5,127.050003,28.139536,31,66.800003,100,68.5,71.800003,68.800003
20170114033000,136.5,124.949997,27.674418,31,69.199997,100,68.599998,71.800003,68.800003
20170114034500,136.5,122.849998,27.209302,31,69.199997,100,68.599998,71.800003,68.800003
20170114040000,136.5,122.849998,27.209302,31,68.199997,100,68.699997,71.800003,68.800003
20170114041500,136.5,120.75,26.744186,31,68.199997,100,68.800003,71.800003,68.800003
20170114043000,136.5,122.849998,27.209302,31,68.199997,100,68.800003,71.800003,68.800003
20170114044500,136.5,122.849998,27.209302,31,68.199997,100,68.900002,71.800003,68.800003
20170114050000,136.5,122.849998,27.209302,31,68.199997,100,68.900002,71.800003,68.800003
20170114051500,136.5,127.050003,28.139536,31,68.199997,100,68.900002,71.800003,68.800003
20170114053000,136.5,120.75,26.744186,31,68.199997,100,69.0,71.800003,68.800003
20170114054500,136.5,124.949997,27.674418,31,69.099998,100,69.0,71.800003,68.800003
20170114060000,136.5,127.050003,28.139536,31,56.400002,0,69.099998,71.800003,68.800003
20170114061500,136.5,124.949997,27.674418,31,54.700001,0,68.800003,71.800003,68.800003
20170114063000,136.5,124.949997,27.674418,31,54.700001,0,68.699997,71.800003,68.800003
20170114064500,136.5,127.050003,28.139536,31,54.700001,0,68.599998,71.800003,68.800003
20170114070000,136.5,127.050003,28.139536,31,54.700001,100,68.400002,71.800003,68.800003
20170114071500,136.5,124.949997,27.674418,31,54.700001,100,68.300003,71.800003,68.800003
20170114073000,136.5,124.949997,27.674418,31,54.700001,100,68.199997,71.800003,68.800003
20170114074500,136.5,127.050003,28.139536,31,69.099998,100,68.199997,71.800003,68.800003
20170114080000,136.5,124.949997,27.674418,31,67.300003,100,68.300003,71.800003,68.800003
20170114081500,136.5,124.949997,27.674418,31,69.199997,100,68.400002,71.800003,68.800003
20170114083000,136.5,124.949997,27.674418,31,67.300003,100,68.5,71.800003,68.800003
20170114084500,136.5,127.050003,28.139536,31,68.599998,100,68.599998,71.800003,68.800003
20170114090000,136.5,122.849998,27.209302,31,67.699997,100,68.699997,71.800003,68.800003
20170114091500,136.5,122.849998,27.209302,31,68.599998,100,68.699997,71.800003,68.800003
20170114093000,136.5,122.849998,27.209302,31,67.699997,100,68.800003,71.800003,68.800003
20170114094500,136.5,120.75,26.744186,31,68.599998,100,68.800003,71.800003,68.800003
20170114100000,136.5,129.149994,28.60465,32,67.699997,100,68.900002,71.800003,68.800003
20170114101500,136.5,129.149994,28.60465,32,66.199997,100,68.900002,71.800003,68.800003
20170114103000,136.5,127.050003,28.139536,32,68.599998,100,68.900002,71.800003,68.800003
20170114104500,136.5,129.149994,28.60465,32,65.800003,100,69.0,71.800003,68.800003
20170114110000,136.5,132.300003,29.302326,32,67.199997,100,69.0,71.800003,68.800003
20170114111500,136.5,127.050003,28.139536,32,67.199997,100,69.0,71.800003,68.800003
20170114113000,136.5,129.149994,28.60465,32,65.800003,100,69.0,71.800003,68.800003
20170114114500,136.5,127.050003,28.139536,32,54.799999,0,68.900002,71.800003,68.800003
20170114120000,136.5,127.050003,28.139536,32,53.900002,0,68.800003,71.800003,68.800003
20170114121500,136.5,127.050003,28.139536,32,53.900002,0,68.599998,71.800003,68.800003
20170114123000,136.5,133.350006,29.534885,32,52.599998,100,68.5,71.800003,68.800003
20170114124500,136.5,133.350006,29.534885,32,52.599998,100,68.400002,71.800003,68.800003
20170114130000,136.5,133.350006,29.534885,32,53.5,100,68.300003,71.800003,68.800003
20170114131500,136.5,138.600006,30.697676,32,55.5,100,68.199997,71.800003,68.800003
20170114133000,136.5,136.5,30.232558,32,67.300003,100,68.199997,71.800003,68.800003
20170114134500,136.5,133.350006,29.534885,32,67.300003,100,68.300003,71.800003,68.800003
20170114140000,136.5,129.149994,28.60465,32,65.800003,100,68.400002,71.800003,68.800003
20170114141500,136.5,129.149994,28.60465,32,66.699997,100,68.599998,71.800003,68.800003
20170114143000,136.5,127.050003,28.139536,32,66.699997,100,68.599998,71.800003,68.800003
20170114144500,136.5,132.300003,29.302326,32,65.800003,100,68.699997,71.800003,68.800003
20170114150000,136.5,132.300003,29.302326,32,65.800003,100,68.800003,71.800003,68.800003
20170114151500,136.5,129.149994,28.60465,32,67.699997,100,68.900002,71.800003,68.800003
20170114153000,136.5,129.149994,28.60465,32,65.800003,100,68.900002,71.800003,68.800003
20170114154500,136.5,132.300003,29.302326,32,66.800003,100,69.0,71.800003,68.800003
20170114160000,136.5,122.849998,27.209302,32,59.599998,0,69.099998,71.800003,68.800003
20170114161500,136.5,129.149994,28.60465,32,54.299999,0,68.900002,71.800003,68.800003
20170114163000,136.5,127.050003,28.139536,32,53.5,0,68.800003,71.800003,68.800003
20170114164500,136.5,129.149994,28.60465,32,54.299999,0,68.699997,71.800003,68.800003
20170114170000,136.5,132.300003,29.302326,32,54.299999,0,68.599998,71.800003,68.800003
20170114171500,136.5,127.050003,28.139536,32,54.299999,0,68.5,71.800003,68.800003
20170114173000,136.5,132.300003,29.302326,32,54.299999,100,68.400002,71.800003,68.800003
20170114174500,136.5,132.300003,29.302326,32,54.299999,100,68.400002,71.800003,68.800003
20170114180000,136.5,132.300003,29.302326,32,53.400002,100,68.300003,71.800003,68.800003
20170114181500,136.5,136.5,30.232558,32,55.099998,100,68.300003,71.800003,68.800003
20170114183000,136.5,129.149994,28.60465,32,70.099998,100,68.199997,71.800003,68.800003
20170114184500,136.5,129.149994,28.60465,32,68.599998,100,68.400002,71.800003,68.800003
20170114190000,136.5,132.300003,29.302326,32,65.800003,100,68.599998,71.800003,68.800003
20170114191500,136.5,129.149994,28.60465,32,67.699997,100,68.699997,71.800003,68.800003
20170114193000,136.5,127.050003,28.139536,32,67.699997,100,68.699997,71.800003,68.800003
20170114194500,136.5,129.149994,28.60465,32,67.699997,100,68.900002,71.800003,68.800003
20170114200000,136.5,132.300003,29.302326,32,67.699997,100,68.900002,71.800003,68.800003
20170114201500,136.5,129.149994,28.60465,32,66.800003,100,69.0,71.800003,68.800003
20170114203000,136.5,129.149994,28.60465,32,56.0,0,69.099998,71.800003,68.800003
20170114204500,136.5,127.050003,28.139536,32,55.200001,0,68.900002,71.800003,68.800003
20170114210000,136.5,129.149994,28.60465,32,55.200001,0,68.800003,71.800003,68.800003
20170114211500,136.5,127.050003,28.139536,32,55.200001,0,68.699997,71.800003,68.800003
20170114213000,136.5,129.149994,28.60465,32,54.299999,0,68.599998,71.800003,68.800003
20170114214500,136.5,132.300003,29.302326,32,54.299999,100,68.400002,71.800003,68.800003
20170114220000,136.5,127.050003,28.139536,32,54.299999,100,68.300003,71.800003,68.800003
20170114221500,136.5,132.300003,29.302326,32,54.299999,100,68.199997,71.800003,68.800003
20170114223000,136.5,132.300003,29.302326,32,62.799999,100,68.199997,71.800003,68.800003
20170114224500,136.5,132.300003,29.302326,32,66.800003,100,68.300003,71.800003,68.800003
20170114230000,136.5,127.050003,28.139536,32,67.699997,100,68.400002,71.800003,68.800003
20170114231500,136.5,124.949997,27.674418,32,67.699997,100,68.5,71.800003,68.800003
20170114233000,136.5,127.050003,28.139536,32,66.800003,100,68.599998,71.800003,68.800003
20170114234500,136.5,124.949997,27.674418,32,67.699997,100,68.699997,71.800003,68.800003
20170115000000,136.5,127.050003,28.139536,32,67.699997,100,68.699997,71.800003,68.800003
20170115001500,136.5,127.050003,28.139536,32,66.300003,100,68.800003,71.800003,68.800003
20170115003000,136.5,124.949997,27.674418,32,68.599998,100,68.900002,71.800003,68.800003
20170115004500,136.5,124.949997,27.674418,32,66.300003,100,68.900002,71.800003,68.800003
20170115010000,136.5,132.300003,29.302326,32,69.199997,100,68.900002,71.800003,68.800003
20170115011500,136.5,129.149994,28.60465,32,66.699997,100,69.0,71.800003,68.800003
20170115013000,136.5,122.849998,27.209302,32,68.699997,100,69.0,71.800003,68.800003
20170115014500,136.5,129.149994,28.60465,32,58.599998,0,69.099998,71.800003,68.800003
20170115020000,136.5,132.300003,29.302326,32,55.200001,0,68.900002,71.800003,68.800003
20170115021500,136.5,129.149994,28.60465,32,54.299999,0,68.800003,71.800003,68.800003
20170115023000,136.5,129.149994,28.60465,32,54.299999,0,68.599998,71.800003,68.800003
20170115024500,136.5,129.149994,28.60465,32,54.299999,100,68.5,71.800003,68.800003
20170115030000,136.5,132.300003,29.302326,32,54.299999,100,68.400002,71.800003,68.800003
20170115031500,136.5,129.149994,28.60465,32,54.299999,100,68.300003,71.800003,68.800003
20170115033000,136.5,129.149994,28.60465,32,54.299999,100,68.199997,71.800003,68.800003
20170115034500,136.5,132.300003,29.302326,32,68.699997,100,68.199997,71.800003,68.800003
20170115040000,136.5,132.300003,29.302326,32,67.199997,100,68.300003,71.800003,68.800003
20170115041500,136.5,129.149994,28.60465,32,67.199997,100,68.400002,71.800003,68.800003
20170115043000,136.5,127.050003,28.139536,32,67.199997,100,68.599998,71.800003,68.800003
20170115044500,136.5,124.949997,27.674418,32,67.199997,100,68.599998,71.800003,68.800003
20170115050000,136.5,129.149994,28.60465,32,67.199997,100,68.699997,71.800003,68.800003
20170115051500,136.5,129.149994,28.60465,32,67.199997,100,68.699997,71.800003,68.800003
20170115053000,136.5,127.050003,28.139536,32,67.199997,100,68.800003,71.800003,68.800003
20170115054500,136.5,129.149994,28.60465,32,67.199997,100,68.900002,71.800003,68.800003
20170115060000,136.5,129.149994,28.60465,32,67.199997,100,68.900002,71.800003,68.800003
20170115061500,136.5,122.849998,27.209302,32,67.199997,100,68.900002,71.800003,68.800003
20170115063000,136.5,127.050003,28.139536,32,67.199997,100,68.900002,71.800003,68.800003
20170115064500,136.5,124.949997,27.674418,32,67.199997,100,68.900002,71.800003,68.800003
20170115070000,136.5,122.849998,27.209302,32,67.199997,100,69.0,71.800003,68.800003
20170115071500,136.5,127.050003,28.139536,32,67.199997,100,69.0,71.800003,68.800003
20170115073000,136.5,127.050003,28.139536,32,66.400002,100,69.0,71.800003,68.800003
20170115074500,136.5,127.050003,28.139536,32,68.199997,100,69.0,71.800003,68.800003
20170115080000,136.5,129.149994,28.60465,32,55.099998,0,68.900002,71.800003,68.800003
20170115081500,136.5,129.149994,28.60465,32,54.299999,0,68.800003,71.800003,68.800003
20170115083000,136.5,129.149994,28.60465,32,54.299999,0,68.699997,71.800003,68.800003
20170115084500,136.5,132.300003,29.302326,32,54.299999,0,68.599998,71.800003,68.800003
20170115090000,136.5,132.300003,29.302326,32,54.299999,100,68.400002,71.800003,68.800003
20170115091500,136.5,129.149994,28.60465,32,54.299999,100,68.300003,71.800003,68.800003
20170115093000,136.5,132.300003,29.302326,32,54.299999,100,68.199997,71.800003,68.800003
20170115094500,136.5,132.300003,29.302326,32,73.699997,100,68.199997,71.800003,68.800003
20170115100000,136.5,127.050003,28.139536,32,67.300003,100,68.300003,71.800003,68.800003
20170115101500,136.5,124.949997,27.674418,32,69.099998,100,68.400002,71.800003,68.800003
20170115103000,136.5,129.149994,28.60465,32,66.300003,100,68.599998,71.800003,68.800003
20170115104500,136.5,132.300003,29.302326,32,68.199997,100,68.599998,71.800003,68.800003
20170115110000,136.5,127.050003,28.139536,32,66.300003,100,68.699997,71.800003,68.800003
20170115111500,136.5,127.050003,28.139536,32,66.300003,100,68.800003,71.800003,68.800003
20170115113000,136.5,124.949997,27.674418,32,66.300003,100,68.800003,71.800003,68.800003
20170115114500,136.5,132.300003,29.302326,32,68.699997,100,68.900002,71.800003,68.800003
20170115120000,136.5,129.149994,28.60465,32,64.900002,100,68.900002,71.800003,68.800003
20170115121500,136.5,132.300003,29.302326,32,67.300003,100,68.900002,71.800003,68.800003
20170115123000,136.5,129.149994,28.60465,32,64.900002,100,68.900002,71.800003,68.800003
20170115124500,136.5,127.050003,28.139536,32,68.099998,100,69.0,71.800003,68.800003
20170115130000,136.5,124.949997,27.674418,32,65.800003,100,69.0,71.800003,68.800003
20170115131500,136.5,127.050003,28.139536,32,55.599998,0,69.099998,71.800003,68.800003
20170115133000,136.5,127.050003,28.139536,32,54.299999,0,68.900002,71.800003,68.800003
20170115134500,136.5,124.949997,27.674418,32,54.299999,0,68.699997,71.800003,68.800003
20170115140000,136.5,129.149994,28.60465,32,53.5,0,68.599998,71.800003,68.800003
20170115141500,136.5,129.149994,28.60465,32,52.799999,100,68.5,71.800003,68.800003
20170115143000,136.5,136.5,30.232558,32,54.700001,100,68.400002,71.800003,68.800003
20170115144500,136.5,133.350006,29.534885,32,53.5,100,68.300003,71.800003,68.800003
20170115150000,136.5,133.350006,29.534885,32,54.599998,100,68.199997,71.800003,68.800003
20170115151500,136.5,133.350006,29.534885,32,67.099998,100,68.199997,71.800003,68.800003
20170115153000,136.5,133.350006,29.534885,32,67.099998,100,68.400002,71.800003,68.800003
20170115154500,136.5,129.149994,28.60465,32,65.800003,100,68.5,71.800003,68.800003
20170115160000,136.5,132.300003,29.302326,32,67.699997,100,68.599998,71.800003,68.800003
20170115161500,136.5,129.149994,28.60465,32,66.800003,100,68.699997,71.800003,68.800003
20170115163000,136.5,127.050003,28.139536,32,67.699997,100,68.800003,71.800003,68.800003
20170115164500,136.5,129.149994,28.60465,32,67.699997,100,68.900002,71.800003,68.800003
20170115170000,136.5,132.300003,29.302326,32,68.900002,100,68.900002,71.800003,68.800003
20170115171500,136.5,127.050003,28.139536,32,66.300003,100,69.0,71.800003,68.800003
20170115173000,136.5,127.050003,28.139536,32,58.0,0,69.099998,71.800003,68.800003
20170115174500,136.5,129.149994,28.60465,32,55.200001,0,68.900002,71.800003,68.800003
20170115180000,136.5,127.050003,28.139536,32,55.200001,0,68.800003,71.800003,68.800003
20170115181500,136.5,129.149994,28.60465,32,55.200001,0,68.699997,71.800003,68.800003
20170115183000,136.5,127.050003,28.139536,32,54.299999,0,68.599998,71.800003,68.800003
20170115184500,136.5,132.300003,29.302326,32,54.299999,100,68.5,71.800003,68.800003
20170115190000,136.5,129.149994,28.60465,32,54.299999,100,68.400002,71.800003,68.800003
20170115191500,136.5,132.300003,29.302326,32,54.299999,100,68.300003,71.800003,68.800003
20170115193000,136.5,132.300003,29.302326,32,54.299999,100,68.300003,71.800003,68.800003
20170115194500,136.5,129.149994,28.60465,32,65.0,100,68.199997,71.800003,68.800003
20170115200000,136.5,129.149994,28.60465,32,65.800003,100,68.300003,71.800003,68.800003
20170115201500,136.5,129.149994,28.60465,32,68.099998,100,68.400002,71.800003,68.800003
20170115203000,136.5,129.149994,28.60465,32,66.300003,100,68.599998,71.800003,68.800003
20170115204500,136.5,132.300003,29.302326,32,68.0,100,68.699997,71.800003,68.800003
20170115210000,136.5,129.149994,28.60465,32,66.300003,100,68.699997,71.800003,68.800003
20170115211500,136.5,127.050003,28.139536,32,68.199997,100,68.800003,71.800003,68.800003
20170115213000,136.5,127.050003,28.139536,32,66.800003,100,68.800003,71.800003,68.800003
20170115214500,136.5,129.149994,28.60465,32,66.800003,100,68.900002,71.800003,68.800003
20170115220000,136.5,127.050003,28.139536,32,66.800003,100,68.900002,71.800003,68.800003
20170115221500,136.5,127.050003,28.139536,32,66.800003,100,68.900002,71.800003,68.800003
20170115223000,136.5,129.149994,28.60465,32,68.199997,100,69.0,71.800003,68.800003
20170115224500,136.5,124.949997,27.674418,32,65.800003,100,69.0,71.800003,68.800003
20170115230000,136.5,127.050003,28.139536,32,68.699997,100,69.0,71.800003,68.800003
20170115231500,136.5,127.050003,28.139536,32,55.200001,0,69.0,71.800003,68.800003
20170115233000,136.5,127.050003,28.139536,32,55.200001,0,68.800003,71.800003,68.800003
20170115234500,136.5,129.149994,28.60465,32,55.200001,0,68.699997,71.800003,68.800003
20170116000000,136.5,127.050003,28.139536,32,55.200001,0,68.599998,71.800003,68.800003
20170116001500,136.5,127.050003,28.139536,32,55.200001,100,68.400002,71.800003,68.800003
20170116003000,136.5,129.149994,28.60465,32,55.200001,100,68.300003,71.800003,68.800003
20170116004500,136.5,132.300003,29.302326,32,54.299999,100,68.300003,71.800003,68.800003
20170116010000,136.5,132.300003,29.302326,32,59.5,100,68.199997,71.800003,68.800003
20170116011500,136.5,132.300003,29.302326,32,68.099998,100,68.199997,71.800003,68.800003
20170116013000,136.5,132.300003,29.302326,32,67.199997,100,68.400002,71.800003,68.800003
20170116014500,136.5,127.050003,28.139536,32,68.599998,100,68.5,71.800003,68.800003
20170116020000,136.5,127.050003,28.139536,32,67.699997,100,68.599998,71.800003,68.800003
20170116021500,136.5,122.849998,27.209302,32,67.699997,100,68.699997,71.800003,68.800003
20170116023000,136.5,129.149994,28.60465,32,67.699997,100,68.699997,71.800003,68.800003
20170116024500,136.5,127.050003,28.139536,32,67.699997,100,68.800003,71.800003,68.800003
20170116030000,136.5,129.149994,28.60465,32,67.699997,100,68.900002,71.800003,68.800003
20170116031500,136.5,124.949997,27.674418,32,67.699997,100,68.900002,71.800003,68.800003
20170116033000,136.5,129.149994,28.60465,32,66.800003,100,68.900002,71.800003,68.800003
20170116034500,136.5,124.949997,27.674418,32,66.800003,100,68.900002,71.800003,68.800003
20170116040000,136.5,127.050003,28.139536,32,68.199997,100,68.900002,71.800003,68.800003
20170116041500,136.5,124.949997,27.674418,32,55.599998,100,68.900002,71.800003,68.800003
20170116043000,136.5,129.149994,28.60465,32,54.700001,100,68.800003,71.800003,68.800003
20170116044500,136.5,132.300003,29.302326,32,54.700001,100,68.599998,71.800003,68.800003
20170116050000,136.5,132.300003,29.302326,32,54.700001,100,68.400002,71.800003,68.800003
20170116051500,136.5,129.149994,28.60465,32,54.700001,100,68.300003,71.800003,68.800003
20170116053000,136.5,127.050003,28.139536,32,54.700001,100,68.199997,71.800003,68.800003
20170116054500,136.5,133.350006,29.534885,32,61.5,100,68.199997,71.800003,68.800003
20170116060000,136.5,129.149994,28.60465,32,68.0,100,68.199997,71.800003,68.800003
20170116061500,136.5,127.050003,28.139536,32,68.699997,100,68.400002,71.800003,68.800003
20170116063000,136.5,129.149994,28.60465,32,67.699997,100,68.400002,71.800003,68.800003
20170116064500,136.5,127.050003,28.139536,32,67.699997,100,68.599998,71.800003,68.800003
20170116070000,136.5,129.149994,28.60465,32,65.800003,100,68.599998,71.800003,68.800003
20170116071500,136.5,124.949997,27.674418,32,68.599998,100,68.699997,71.699997,68.699997
20170116073000,136.5,127.050003,28.139536,32,67.300003,100,68.699997,71.800003,68.800003
20170116074500,136.5,124.949997,27.674418,32,67.300003,100,68.800003,71.800003,68.800003
20170116080000,136.5,124.949997,27.674418,32,69.599998,100,68.900002,71.800003,68.800003
20170116081500,136.5,122.849998,27.209302,32,67.699997,100,68.900002,71.800003,68.800003
20170116083000,136.5,127.050003,28.139536,32,56.400002,0,69.0,71.699997,68.699997
20170116084500,136.5,133.350006,29.534885,33,53.900002,0,68.900002,71.699997,68.699997
20170116090000,136.5,138.600006,30.697676,33,54.700001,0,68.900002,71.699997,68.699997
20170116091500,136.5,141.75,31.395349,33,53.900002,0,69.099998,71.699997,68.699997
20170116093000,136.5,143.850006,31.860466,33,53.900002,0,69.099998,71.699997,68.699997
20170116094500,136.5,140.699997,31.16279,33,53.900002,0,69.099998,71.699997,68.699997
20170116100000,136.5,147.0,32.55814,33,53.900002,0,69.099998,71.800003,68.800003
20170116101500,136.5,140.699997,31.16279,33,53.900002,0,68.900002,71.699997,68.699997
20170116103000,136.5,149.100006,33.023257,33,53.900002,0,69.099998,71.800003,68.800003
20170116104500,136.5,143.850006,31.860466,33,53.900002,0,69.199997,71.699997,68.699997
20170116110000,136.5,143.850006,31.860466,33,53.099998,0,69.199997,71.699997,68.699997
20170116111500,136.5,141.75,31.395349,33,53.099998,0,69.199997,71.800003,68.800003
20170116113000,136.5,136.5,30.232558,33,53.099998,0,69.300003,71.800003,68.800003
20170116114500,136.5,136.5,30.232558,33,53.099998,0,69.400002,71.699997,68.699997
20170116120000,136.5,143.850006,31.860466,33,53.099998,0,69.599998,71.699997,68.699997
20170116121500,136.5,143.850006,31.860466,33,53.099998,0,69.400002,71.699997,68.699997
20170116123000,136.5,147.0,32.55814,33,53.099998,0,69.400002,71.699997,68.699997
20170116124500,136.5,143.850006,31.860466,33,53.099998,0,69.199997,71.699997,68.699997
20170116130000,136.5,143.850006,31.860466,33,53.099998,0,69.0,71.599998,68.599998
20170116131500,136.5,143.850006,31.860466,33,53.900002,0,68.800003,71.699997,68.699997
20170116133000,136.5,141.75,31.395349,33,53.900002,0,68.699997,71.699997,68.699997
20170116134500,136.5,149.100006,33.023257,33,53.099998,0,68.699997,71.699997,68.699997
20170116140000,136.5,143.850006,31.860466,33,53.099998,0,68.599998,71.599998,68.599998
20170116141500,136.5,143.850006,31.860466,33,53.099998,0,68.5,71.599998,68.599998
20170116143000,136.5,143.850006,31.860466,33,53.099998,0,68.400002,71.599998,68.599998
20170116144500,136.5,143.850006,31.860466,33,53.099998,0,68.400002,71.599998,68.599998
20170116150000,136.5,141.75,31.395349,33,53.099998,0,68.400002,71.599998,68.599998
20170116151500,136.5,141.75,31.395349,33,53.099998,0,68.400002,71.599998,68.599998
20170116153000,136.5,143.850006,31.860466,33,53.099998,100,68.300003,71.5,68.5
20170116154500,136.5,143.850006,31.860466,33,53.099998,100,68.300003,71.5,68.5
20170116160000,136.5,138.600006,30.697676,33,53.099998,0,68.300003,71.5,68.5
20170116161500,136.5,136.5,30.232558,33,53.099998,0,68.300003,71.599998,68.599998
20170116163000,136.5,143.850006,31.860466,33,53.099998,100,68.300003,71.599998,68.599998
20170116164500,136.5,147.0,32.55814,33,53.099998,100,68.300003,71.5,68.5
20170116170000,136.5,141.75,31.395349,33,53.099998,0,68.400002,71.5,68.5
20170116171500,136.5,147.0,32.55814,33,53.099998,0,68.300003,71.5,68.5
20170116173000,136.5,141.75,31.395349,33,53.900002,0,68.300003,71.400002,68.400002
20170116174500,136.5,143.850006,31.860466,33,54.700001,0,68.300003,71.5,68.5
20170116180000,136.5,143.850006,31.860466,33,53.599998,100,68.300003,71.5,68.5
20170116181500,136.5,140.699997,31.16279,33,53.599998,0,68.300003,71.5,68.5
20170116183000,136.5,143.850006,31.860466,33,54.299999,0,68.300003,71.5,68.5
20170116184500,136.5,138.600006,30.697676,33,54.299999,0,68.300003,71.400002,68.400002
20170116190000,136.5,141.75,31.395349,33,54.299999,100,68.199997,71.5,68.5
20170116191500,136.5,141.75,31.395349,33,54.299999,0,68.199997,71.5,68.5
20170116193000,136.5,141.75,31.395349,33,54.299999,100,68.199997,71.400002,68.400002
20170116194500,136.5,141.75,31.395349,33,53.5,0,68.199997,71.400002,68.400002
20170116200000,136.5,141.75,31.395349,33,53.5,0,68.199997,71.400002,68.400002
20170116201500,136.5,141.75,31.395349,33,54.299999,0,68.199997,71.400002,68.400002
20170116203000,136.5,143.850006,31.860466,33,54.299999,0,68.199997,71.400002,68.400002
20170116204500,136.5,147.0,32.55814,33,53.5,100,68.099998,71.400002,68.400002
20170116210000,136.5,140.699997,31.16279,33,53.5,100,68.099998,71.400002,68.400002
20170116211500,136.5,140.699997,31.16279,33,54.299999,100,68.099998,71.400002,68.400002
20170116213000,136.5,138.600006,30.697676,33,54.299999,100,68.099998,71.400002,68.400002
20170116214500,136.5,143.850006,31.860466,33,54.299999,100,68.099998,71.400002,68.400002
20170116220000,136.5,141.75,31.395349,33,54.299999,100,68.099998,71.400002,68.400002
20170116221500,136.5,141.75,31.395349,33,54.299999,100,68.099998,71.400002,68.400002
20170116223000,136.5,141.75,31.395349,33,53.5,100,68.099998,71.400002,68.400002
20170116224500,136.5,138.600006,30.697676,33,53.5,100,68.099998,71.400002,68.400002
20170116230000,136.5,140.699997,31.16279,33,53.5,100,68.099998,71.400002,68.400002
20170116231500,136.5,143.850006,31.860466,33,53.5,100,68.099998,71.400002,68.400002
