PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170116233000,136.5,141.75,31.395349,33,53.5,100,68.0,71.400002,68.400002
20170116234500,136.5,141.75,31.395349,33,55.5,100,68.0,71.400002,68.400002
20170117000000,136.5,141.75,31.395349,33,63.099998,100,68.099998,71.400002,68.400002
20170117001500,136.5,141.75,31.395349,33,63.099998,100,68.199997,71.400002,68.400002
20170117003000,136.5,141.75,31.395349,33,63.099998,100,68.300003,71.400002,68.400002
20170117004500,136.5,141.75,31.395349,33,63.099998,100,68.400002,71.400002,68.400002
20170117010000,136.5,138.600006,30.697676,33,64.0,100,68.599998,71.400002,68.400002
20170117011500,136.5,136.5,30.232558,33,62.400002,100,68.599998,71.400002,68.400002
20170117013000,136.5,141.75,31.395349,33,53.900002,0,68.699997,71.400002,68.400002
20170117014500,136.5,141.75,31.395349,33,55.099998,0,68.599998,71.400002,68.400002
20170117020000,136.5,141.75,31.395349,33,54.0,0,68.400002,71.400002,68.400002
20170117021500,136.5,141.75,31.395349,33,54.0,0,68.400002,71.400002,68.400002
20170117023000,136.5,138.600006,30.697676,33,54.0,0,68.300003,71.400002,68.400002
20170117024500,136.5,140.699997,31.16279,33,54.0,0,68.300003,71.400002,68.400002
20170117030000,136.5,140.699997,31.16279,33,55.099998,0,68.199997,71.400002,68.400002
20170117031500,136.5,138.600006,30.697676,33,53.900002,0,68.199997,71.400002,68.400002
20170117033000,136.5,138.600006,30.697676,33,54.700001,0,68.199997,71.400002,68.400002
20170117034500,136.5,141.75,31.395349,33,53.700001,100,68.099998,71.400002,68.400002
20170117040000,136.5,138.600006,30.697676,33,53.700001,100,68.099998,71.400002,68.400002
20170117041500,136.5,140.699997,31.16279,33,53.700001,100,68.099998,71.400002,68.400002
20170117043000,136.5,143.850006,31.860466,33,54.299999,100,68.0,71.400002,68.400002
20170117044500,136.5,143.850006,31.860466,33,54.299999,100,68.0,71.400002,68.400002
20170117050000,136.5,143.850006,31.860466,33,54.299999,100,67.900002,71.400002,68.400002
20170117051500,136.5,141.75,31.395349,33,56.299999,100,67.900002,71.400002,68.400002
20170117053000,136.5,141.75,31.395349,33,71.099998,100,68.0,71.400002,68.400002
20170117054500,136.5,141.75,31.395349,33,67.300003,100,68.199997,71.400002,68.400002
20170117060000,136.5,143.850006,31.860466,33,72.400002,100,68.400002,71.400002,68.400002
20170117061500,136.5,140.699997,31.16279,33,72.400002,100,68.599998,71.400002,68.400002
20170117063000,136.5,138.600006,30.697676,33,56.0,0,68.699997,71.400002,68.400002
20170117064500,525.0,0.0,0.0,43,64.400002,0,69.0,71.400002,68.400002
20170117070000,136.5,61.950001,13.72093,100,67.199997,0,69.099998,71.400002,68.400002
20170117071500,136.5,70.349998,15.581395,100,67.199997,0,68.900002,71.400002,68.400002
20170117073000,136.5,78.75,17.44186,100,67.199997,0,68.699997,71.400002,68.400002
20170117074500,136.5,81.900002,18.139535,100,67.199997,0,68.5,71.400002,68.400002
20170117080000,136.5,78.75,17.44186,100,66.300003,0,68.300003,71.400002,68.400002
20170117081500,136.5,81.900002,18.139535,100,66.300003,0,68.199997,71.400002,68.400002
20170117083000,136.5,81.900002,18.139535,100,66.300003,100,68.099998,71.400002,68.400002
20170117084500,136.5,81.900002,18.139535,100,66.300003,100,67.900002,71.400002,68.400002
20170117090000,136.5,81.900002,18.139535,100,66.300003,100,68.400002,71.400002,68.400002
20170117091500,136.5,85.050003,18.83721,100,66.300003,100,68.5,71.400002,68.400002
20170117093000,136.5,85.050003,18.83721,100,66.300003,0,68.599998,71.400002,68.400002
20170117094500,136.5,85.050003,18.83721,100,66.300003,0,68.5,71.400002,68.400002
20170117100000,136.5,81.900002,18.139535,100,66.300003,0,68.300003,71.400002,68.400002
20170117101500,136.5,85.050003,18.83721,61,69.199997,100,68.199997,71.400002,68.400002
20170117103000,136.5,151.199997,33.488371,23,54.700001,0,68.800003,71.400002,68.400002
20170117104500,136.5,147.0,32.55814,23,53.900002,0,68.599998,71.400002,68.400002
20170117110000,136.5,140.699997,31.16279,23,53.900002,0,68.599998,71.400002,68.400002
20170117111500,136.5,133.350006,29.534885,23,53.900002,0,68.699997,71.400002,68.400002
20170117113000,136.5,133.350006,29.534885,23,53.900002,0,68.699997,71.400002,68.400002
20170117114500,136.5,129.149994,28.60465,23,53.099998,0,68.699997,71.400002,68.400002
20170117120000,136.5,380.100006,84.186048,46,51.5,0,68.900002,71.400002,68.400002
20170117121500,136.5,151.199997,33.488371,26,52.900002,0,69.199997,71.400002,68.400002
20170117123000,136.5,151.199997,33.488371,26,53.5,0,69.099998,71.400002,68.400002
20170117124500,136.5,151.199997,33.488371,26,53.5,0,69.099998,71.400002,68.400002
20170117130000,136.5,151.199997,33.488371,26,53.5,0,68.900002,71.400002,68.400002
20170117131500,136.5,151.199997,33.488371,26,52.700001,0,69.400002,71.400002,68.400002
20170117133000,136.5,151.199997,33.488371,26,53.5,0,69.800003,71.400002,68.400002
20170117134500,136.5,151.199997,33.488371,26,53.5,0,69.5,71.400002,68.400002
20170117140000,136.5,143.850006,31.860466,26,53.5,0,69.900002,71.400002,68.400002
20170117141500,136.5,152.25,33.72093,27,53.5,0,70.199997,71.400002,68.400002
20170117143000,136.5,147.0,32.55814,26,53.5,0,69.699997,71.400002,68.400002
20170117144500,136.5,143.850006,31.860466,26,53.5,0,69.599998,71.400002,68.400002
20170117150000,136.5,151.199997,33.488371,26,53.5,0,70.0,71.400002,68.400002
20170117151500,136.5,151.199997,33.488371,26,53.5,0,69.599998,71.400002,68.400002
20170117153000,136.5,151.199997,33.488371,26,53.5,0,69.699997,71.400002,68.400002
20170117154500,136.5,151.199997,33.488371,26,53.5,0,69.400002,71.400002,68.400002
20170117160000,136.5,147.0,32.55814,26,53.5,0,69.599998,71.400002,68.400002
20170117161500,136.5,149.100006,33.023257,26,53.5,0,69.400002,71.400002,68.400002
20170117163000,136.5,151.199997,33.488371,26,53.5,0,69.599998,71.400002,68.400002
20170117164500,136.5,151.199997,33.488371,26,53.5,0,69.699997,71.400002,68.400002
20170117170000,136.5,147.0,32.55814,25,53.5,0,69.699997,71.400002,68.400002
20170117171500,136.5,143.850006,31.860466,25,54.299999,0,69.800003,71.400002,68.400002
20170117173000,136.5,141.75,31.395349,25,54.299999,0,69.599998,71.400002,68.400002
20170117174500,136.5,147.0,32.55814,25,54.299999,0,69.699997,71.400002,68.400002
20170117180000,136.5,141.75,31.395349,25,54.299999,0,69.400002,71.400002,68.400002
20170117181500,136.5,143.850006,31.860466,25,54.299999,0,69.300003,71.400002,68.400002
20170117183000,136.5,141.75,31.395349,25,54.299999,0,69.099998,71.400002,68.400002
20170117184500,136.5,143.850006,31.860466,25,54.299999,0,69.0,71.400002,68.400002
20170117190000,136.5,151.199997,33.488371,25,54.299999,0,68.900002,71.400002,68.400002
20170117191500,136.5,143.850006,31.860466,25,54.299999,0,68.800003,71.400002,68.400002
20170117193000,136.5,143.850006,31.860466,25,54.299999,0,68.699997,71.400002,68.400002
20170117194500,136.5,149.100006,33.023257,25,54.299999,0,68.699997,71.400002,68.400002
20170117200000,136.5,147.0,32.55814,25,54.299999,0,68.599998,71.400002,68.400002
20170117201500,136.5,143.850006,31.860466,25,54.299999,0,68.599998,71.400002,68.400002
20170117203000,136.5,151.199997,33.488371,25,54.299999,0,68.400002,71.400002,68.400002
20170117204500,136.5,147.0,32.55814,25,54.299999,0,68.400002,71.400002,68.400002
20170117210000,136.5,147.0,32.55814,25,54.299999,0,68.300003,71.400002,68.400002
20170117211500,136.5,143.850006,31.860466,25,54.299999,0,68.300003,71.400002,68.400002
20170117213000,136.5,149.100006,33.023257,25,54.299999,0,68.300003,71.400002,68.400002
20170117214500,136.5,143.850006,31.860466,25,54.299999,0,68.199997,71.400002,68.400002
20170117220000,136.5,143.850006,31.860466,25,54.299999,0,68.199997,71.400002,68.400002
20170117221500,136.5,143.850006,31.860466,25,54.299999,0,68.199997,71.400002,68.400002
20170117223000,136.5,143.850006,31.860466,25,54.299999,0,68.199997,71.400002,68.400002
20170117224500,136.5,147.0,32.55814,25,54.299999,100,68.099998,71.400002,68.400002
20170117230000,136.5,143.850006,31.860466,25,54.299999,100,68.099998,71.400002,68.400002
20170117231500,136.5,147.0,32.55814,25,54.299999,100,68.099998,71.400002,68.400002
20170117233000,136.5,143.850006,31.860466,25,54.299999,100,68.099998,71.400002,68.400002
20170117234500,136.5,141.75,31.395349,25,54.299999,100,68.099998,71.400002,68.400002
20170118000000,136.5,141.75,31.395349,25,54.299999,100,68.099998,71.400002,68.400002
20170118001500,136.5,141.75,31.395349,25,54.299999,100,68.0,71.400002,68.400002
20170118003000,136.5,147.0,32.55814,25,54.299999,100,68.0,71.400002,68.400002
20170118004500,136.5,149.100006,33.023257,25,54.299999,100,68.0,71.400002,68.400002
20170118010000,136.5,147.0,32.55814,25,59.900002,100,68.0,71.400002,68.400002
20170118011500,136.5,127.050003,28.139536,30,54.700001,0,68.099998,71.300003,68.300003
20170118013000,136.5,124.949997,27.674418,30,53.900002,0,68.099998,71.300003,68.300003
20170118014500,136.5,122.849998,27.209302,30,53.900002,0,68.099998,71.300003,68.300003
20170118020000,136.5,124.949997,27.674418,30,53.900002,0,68.099998,71.300003,68.300003
20170118021500,136.5,122.849998,27.209302,30,54.700001,100,68.0,71.300003,68.300003
20170118023000,136.5,124.949997,27.674418,30,54.700001,100,67.900002,71.300003,68.300003
20170118024500,136.5,124.949997,27.674418,30,54.700001,100,67.900002,71.300003,68.300003
20170118030000,136.5,124.949997,27.674418,30,54.700001,100,67.900002,71.300003,68.300003
20170118031500,136.5,120.75,26.744186,30,54.700001,100,67.900002,71.300003,68.300003
20170118033000,136.5,124.949997,27.674418,30,56.299999,100,67.900002,71.400002,68.400002
20170118034500,136.5,124.949997,27.674418,30,76.400002,100,68.0,71.400002,68.400002
20170118040000,136.5,127.050003,28.139536,30,70.599998,100,68.199997,71.400002,68.400002
20170118041500,136.5,124.949997,27.674418,30,76.300003,100,68.400002,71.400002,68.400002
20170118043000,136.5,122.849998,27.209302,30,70.699997,100,68.599998,71.400002,68.400002
20170118044500,136.5,122.849998,27.209302,30,55.599998,0,68.699997,71.400002,68.400002
20170118050000,136.5,120.75,26.744186,30,54.700001,0,68.599998,71.400002,68.400002
20170118051500,136.5,129.149994,28.60465,31,54.700001,0,68.5,71.400002,68.400002
20170118053000,136.5,132.300003,29.302326,31,54.700001,0,68.400002,71.400002,68.400002
20170118054500,136.5,129.149994,28.60465,31,53.900002,0,68.300003,71.400002,68.400002
20170118060000,136.5,132.300003,29.302326,31,53.900002,0,68.199997,71.400002,68.400002
20170118061500,136.5,129.149994,28.60465,31,53.900002,0,68.199997,71.400002,68.400002
20170118063000,136.5,132.300003,29.302326,31,53.900002,100,68.099998,71.400002,68.400002
20170118064500,136.5,132.300003,29.302326,31,53.900002,100,68.099998,71.400002,68.400002
20170118070000,136.5,129.149994,28.60465,31,53.900002,100,68.099998,71.400002,68.400002
20170118071500,136.5,133.350006,29.534885,31,53.900002,100,68.0,71.400002,68.400002
20170118073000,136.5,122.849998,27.209302,31,54.700001,100,67.900002,71.400002,68.400002
20170118074500,136.5,124.949997,27.674418,31,53.900002,100,67.900002,71.400002,68.400002
20170118080000,136.5,132.300003,29.302326,31,65.199997,100,67.900002,71.400002,68.400002
20170118081500,136.5,129.149994,28.60465,31,73.099998,100,68.099998,71.400002,68.400002
20170118083000,136.5,132.300003,29.302326,31,69.699997,100,68.400002,71.400002,68.400002
20170118084500,136.5,132.300003,29.302326,31,72.400002,100,68.599998,71.400002,68.400002
20170118090000,136.5,132.300003,29.302326,31,55.200001,0,68.699997,71.400002,68.400002
20170118091500,136.5,132.300003,29.302326,31,54.299999,0,68.599998,71.400002,68.400002
20170118093000,136.5,136.5,30.232558,31,54.299999,0,69.300003,71.400002,68.400002
20170118094500,136.5,132.300003,29.302326,31,54.299999,0,68.699997,71.400002,68.400002
20170118100000,136.5,136.5,30.232558,31,54.299999,0,68.800003,71.400002,68.400002
20170118101500,136.5,133.350006,29.534885,31,54.299999,0,69.0,71.400002,68.400002
20170118103000,136.5,133.350006,29.534885,31,53.5,0,69.599998,71.400002,68.400002
20170118104500,136.5,138.600006,30.697676,31,53.5,0,69.599998,71.400002,68.400002
20170118110000,136.5,136.5,30.232558,31,53.5,0,69.800003,71.400002,68.400002
20170118111500,136.5,133.350006,29.534885,31,53.5,0,69.300003,71.400002,68.400002
20170118113000,136.5,138.600006,30.697676,31,53.5,0,69.199997,71.400002,68.400002
20170118114500,136.5,133.350006,29.534885,31,53.5,0,69.400002,71.400002,68.400002
20170118120000,136.5,141.75,31.395349,32,53.5,0,69.699997,71.400002,68.400002
20170118121500,136.5,149.100006,33.023257,32,53.5,0,69.599998,71.400002,68.400002
20170118123000,136.5,147.0,32.55814,32,53.5,0,69.699997,71.400002,68.400002
20170118124500,136.5,141.75,31.395349,32,53.5,0,69.400002,71.400002,68.400002
20170118130000,136.5,147.0,32.55814,32,53.5,0,69.300003,71.400002,68.400002
20170118131500,136.5,149.100006,33.023257,32,53.5,0,69.199997,71.400002,68.400002
20170118133000,136.5,151.199997,33.488371,32,53.5,0,69.199997,71.400002,68.400002
20170118134500,136.5,147.0,32.55814,32,53.5,0,69.400002,71.400002,68.400002
20170118140000,136.5,143.850006,31.860466,32,53.5,0,69.300003,71.400002,68.400002
20170118141500,136.5,152.25,33.72093,33,52.900002,0,69.599998,71.400002,68.400002
20170118143000,136.5,152.25,33.72093,33,53.5,0,69.599998,71.400002,68.400002
20170118144500,136.5,207.899994,46.04651,38,53.5,0,70.5,71.400002,68.400002
20170118150000,136.5,166.949997,36.976744,34,53.5,0,70.5,71.400002,68.400002
20170118151500,136.5,149.100006,33.023257,32,53.5,0,69.900002,71.400002,68.400002
20170118153000,136.5,151.199997,33.488371,32,53.5,0,69.699997,71.400002,68.400002
20170118154500,136.5,151.199997,33.488371,32,53.5,0,69.400002,71.400002,68.400002
20170118160000,136.5,147.0,32.55814,32,53.5,0,69.5,71.400002,68.400002
20170118161500,136.5,147.0,32.55814,32,53.5,0,69.400002,71.400002,68.400002
20170118163000,136.5,151.199997,33.488371,32,53.5,0,69.300003,71.400002,68.400002
20170118164500,136.5,149.100006,33.023257,32,53.5,0,69.199997,71.400002,68.400002
20170118170000,136.5,143.850006,31.860466,32,53.5,0,69.300003,71.400002,68.400002
20170118171500,136.5,143.850006,31.860466,32,53.5,0,69.300003,71.400002,68.400002
20170118173000,136.5,147.0,32.55814,32,53.5,0,69.199997,71.400002,68.400002
20170118174500,136.5,143.850006,31.860466,32,53.5,0,69.0,71.400002,68.400002
20170118180000,136.5,141.75,31.395349,32,53.5,0,68.900002,71.400002,68.400002
20170118181500,136.5,143.850006,31.860466,32,53.5,0,68.800003,71.400002,68.400002
20170118183000,136.5,143.850006,31.860466,32,53.5,0,68.699997,71.400002,68.400002
20170118184500,136.5,147.0,32.55814,32,53.5,0,68.599998,71.400002,68.400002
20170118190000,136.5,143.850006,31.860466,32,53.5,0,68.599998,71.400002,68.400002
20170118191500,136.5,143.850006,31.860466,32,53.5,0,68.400002,71.400002,68.400002
20170118193000,136.5,147.0,32.55814,32,53.5,0,68.400002,71.400002,68.400002
20170118194500,136.5,141.75,31.395349,32,53.5,0,68.400002,71.400002,68.400002
20170118200000,136.5,143.850006,31.860466,32,53.5,0,68.300003,71.400002,68.400002
20170118201500,136.5,147.0,32.55814,32,53.5,0,68.300003,71.400002,68.400002
20170118203000,136.5,147.0,32.55814,32,53.5,0,68.300003,71.400002,68.400002
20170118204500,136.5,141.75,31.395349,32,53.5,0,68.300003,71.400002,68.400002
20170118210000,136.5,141.75,31.395349,32,54.299999,0,68.300003,71.400002,68.400002
20170118211500,136.5,147.0,32.55814,32,54.299999,0,68.199997,71.400002,68.400002
20170118213000,136.5,141.75,31.395349,32,54.299999,0,68.199997,71.400002,68.400002
20170118214500,136.5,147.0,32.55814,32,54.299999,0,68.199997,71.400002,68.400002
20170118220000,136.5,141.75,31.395349,32,54.299999,0,68.199997,71.400002,68.400002
20170118221500,136.5,141.75,31.395349,32,54.299999,0,68.199997,71.400002,68.400002
20170118223000,136.5,138.600006,30.697676,32,53.599998,0,68.199997,71.400002,68.400002
20170118224500,136.5,140.699997,31.16279,32,53.599998,0,68.199997,71.400002,68.400002
20170118230000,136.5,143.850006,31.860466,32,53.599998,0,68.199997,71.400002,68.400002
20170118231500,136.5,147.0,32.55814,32,53.599998,100,68.099998,71.400002,68.400002
20170118233000,136.5,149.100006,33.023257,32,53.599998,100,68.099998,71.400002,68.400002
20170118234500,136.5,143.850006,31.860466,32,53.599998,100,68.099998,71.400002,68.400002
20170119000000,136.5,143.850006,31.860466,32,53.599998,100,68.099998,71.400002,68.400002
20170119001500,136.5,147.0,32.55814,32,53.599998,100,68.099998,71.400002,68.400002
20170119003000,136.5,141.75,31.395349,32,53.599998,100,68.099998,71.400002,68.400002
20170119004500,136.5,141.75,31.395349,32,54.299999,100,68.099998,71.400002,68.400002
20170119010000,136.5,138.600006,30.697676,32,54.299999,100,68.0,71.400002,68.400002
20170119011500,136.5,147.0,32.55814,32,54.299999,100,68.0,71.400002,68.400002
20170119013000,136.5,140.699997,31.16279,32,54.299999,100,68.0,71.400002,68.400002
20170119014500,136.5,138.600006,30.697676,32,58.400002,100,68.0,71.400002,68.400002
20170119020000,136.5,143.850006,31.860466,32,64.400002,100,68.099998,71.400002,68.400002
20170119021500,136.5,141.75,31.395349,32,63.599998,100,68.199997,71.400002,68.400002
20170119023000,136.5,141.75,31.395349,32,64.400002,100,68.400002,71.400002,68.400002
20170119024500,136.5,141.75,31.395349,32,63.200001,100,68.5,71.400002,68.400002
20170119030000,136.5,141.75,31.395349,32,64.0,100,68.5,71.400002,68.400002
20170119031500,136.5,141.75,31.395349,32,64.0,100,68.599998,71.400002,68.400002
20170119033000,136.5,141.75,31.395349,32,59.200001,0,68.699997,71.400002,68.400002
20170119034500,136.5,141.75,31.395349,32,53.900002,0,68.599998,71.400002,68.400002
20170119040000,136.5,141.75,31.395349,32,53.900002,0,68.400002,71.400002,68.400002
20170119041500,136.5,138.600006,30.697676,32,53.900002,0,68.300003,71.400002,68.400002
20170119043000,136.5,147.0,32.55814,32,53.900002,0,68.199997,71.400002,68.400002
20170119044500,136.5,143.850006,31.860466,32,53.900002,100,68.099998,71.400002,68.400002
20170119050000,136.5,140.699997,31.16279,32,53.900002,100,68.099998,71.400002,68.400002
20170119051500,136.5,140.699997,31.16279,32,53.900002,100,68.0,71.400002,68.400002
20170119053000,136.5,143.850006,31.860466,32,53.900002,100,67.900002,71.400002,68.400002
20170119054500,136.5,141.75,31.395349,32,53.900002,100,67.900002,71.400002,68.400002
20170119060000,136.5,143.850006,31.860466,32,68.599998,100,67.800003,71.400002,68.400002
20170119061500,136.5,138.600006,30.697676,32,65.300003,100,68.0,71.400002,68.400002
20170119063000,136.5,138.600006,30.697676,32,66.300003,100,68.199997,71.400002,68.400002
20170119064500,136.5,140.699997,31.16279,32,67.199997,100,68.300003,71.400002,68.400002
20170119070000,136.5,140.699997,31.16279,32,65.199997,100,68.400002,71.400002,68.400002
20170119071500,136.5,140.699997,31.16279,32,65.199997,100,68.599998,71.400002,68.400002
20170119073000,136.5,140.699997,31.16279,32,65.199997,100,68.599998,71.400002,68.400002
20170119074500,136.5,138.600006,30.697676,32,55.0,0,68.699997,71.400002,68.400002
20170119080000,136.5,141.75,31.395349,32,54.299999,0,68.599998,71.400002,68.400002
20170119081500,136.5,147.0,32.55814,32,54.299999,0,68.400002,71.400002,68.400002
20170119083000,136.5,147.0,32.55814,32,53.5,0,68.300003,71.400002,68.400002
20170119084500,136.5,143.850006,31.860466,32,54.700001,0,68.599998,71.400002,68.400002
20170119090000,136.5,140.699997,31.16279,32,54.700001,0,68.800003,71.400002,68.400002
20170119091500,136.5,136.5,30.232558,32,54.700001,0,69.099998,71.400002,68.400002
20170119093000,136.5,141.75,31.395349,32,53.900002,0,69.099998,71.400002,68.400002
20170119094500,136.5,138.600006,30.697676,32,53.900002,0,69.099998,71.400002,68.400002
20170119100000,136.5,141.75,31.395349,32,53.900002,0,68.900002,71.400002,68.400002
20170119101500,136.5,141.75,31.395349,32,53.900002,0,68.800003,71.400002,68.400002
20170119103000,136.5,141.75,31.395349,32,53.900002,0,69.099998,71.400002,68.400002
20170119104500,136.5,141.75,31.395349,32,53.900002,0,68.900002,71.400002,68.400002
20170119110000,136.5,141.75,31.395349,32,53.900002,0,69.0,71.400002,68.400002
20170119111500,136.5,141.75,31.395349,32,53.900002,0,69.099998,71.400002,68.400002
20170119113000,136.5,143.850006,31.860466,32,53.900002,0,69.199997,71.400002,68.400002
20170119114500,136.5,140.699997,31.16279,32,53.900002,0,69.300003,71.400002,68.400002
20170119120000,136.5,138.600006,30.697676,32,53.900002,0,69.5,71.400002,68.400002
20170119121500,136.5,149.100006,33.023257,32,53.900002,0,69.199997,71.400002,68.400002
20170119123000,136.5,141.75,31.395349,32,53.900002,0,69.099998,71.400002,68.400002
20170119124500,136.5,141.75,31.395349,32,53.900002,0,68.900002,71.400002,68.400002
20170119130000,136.5,141.75,31.395349,32,53.900002,0,68.900002,71.400002,68.400002
20170119131500,136.5,141.75,31.395349,32,53.900002,0,69.099998,71.400002,68.400002
20170119133000,136.5,149.100006,33.023257,32,53.900002,0,69.800003,71.400002,68.400002
20170119134500,136.5,151.199997,33.488371,32,53.900002,0,69.900002,71.400002,68.400002
20170119140000,136.5,151.199997,33.488371,32,53.900002,0,69.900002,71.400002,68.400002
20170119141500,136.5,147.0,32.55814,32,53.900002,0,70.300003,71.400002,68.400002
20170119143000,136.5,143.850006,31.860466,32,53.900002,0,69.800003,71.400002,68.400002
20170119144500,136.5,147.0,32.55814,32,53.900002,0,69.800003,71.400002,68.400002
20170119150000,136.5,147.0,32.55814,32,53.900002,0,69.599998,71.400002,68.400002
20170119151500,136.5,143.850006,31.860466,32,53.900002,0,69.5,71.400002,68.400002
20170119153000,136.5,141.75,31.395349,32,53.900002,0,69.5,71.400002,68.400002
20170119154500,136.5,141.75,31.395349,32,53.900002,0,69.5,71.400002,68.400002
20170119160000,136.5,141.75,31.395349,32,53.900002,0,69.400002,71.400002,68.400002
20170119161500,136.5,143.850006,31.860466,32,53.900002,0,69.199997,71.400002,68.400002
20170119163000,136.5,149.100006,33.023257,32,53.900002,0,69.300003,71.400002,68.400002
20170119164500,136.5,147.0,32.55814,32,53.900002,0,69.099998,71.400002,68.400002
20170119170000,136.5,149.100006,33.023257,32,53.900002,0,69.099998,71.400002,68.400002
20170119171500,136.5,151.199997,33.488371,32,53.900002,0,69.5,71.400002,68.400002
20170119173000,136.5,147.0,32.55814,32,53.900002,0,69.199997,71.400002,68.400002
20170119174500,136.5,151.199997,33.488371,32,53.900002,0,69.300003,71.400002,68.400002
20170119180000,136.5,147.0,32.55814,32,53.900002,0,69.300003,71.400002,68.400002
20170119181500,136.5,147.0,32.55814,32,53.900002,0,69.099998,71.400002,68.400002
20170119183000,136.5,147.0,32.55814,32,53.900002,0,68.900002,71.400002,68.400002
20170119184500,136.5,152.25,33.72093,32,53.900002,0,68.699997,71.400002,68.400002
20170119190000,136.5,152.25,33.72093,32,53.900002,0,68.599998,71.400002,68.400002
20170119191500,136.5,152.25,33.72093,32,53.900002,0,68.400002,71.400002,68.400002
20170119193000,136.5,152.25,33.72093,32,53.900002,0,68.300003,71.400002,68.400002
20170119194500,136.5,152.25,33.72093,32,53.900002,0,68.199997,71.400002,68.400002
20170119200000,136.5,149.100006,33.023257,32,53.900002,0,68.199997,71.400002,68.400002
20170119201500,136.5,151.199997,33.488371,32,53.900002,100,68.099998,71.400002,68.400002
20170119203000,136.5,149.100006,33.023257,32,53.900002,100,68.099998,71.400002,68.400002
20170119204500,136.5,149.100006,33.023257,32,53.900002,100,68.0,71.400002,68.400002
20170119210000,136.5,151.199997,33.488371,32,53.900002,100,67.900002,71.400002,68.400002
20170119211500,136.5,149.100006,33.023257,32,53.900002,100,67.900002,71.400002,68.400002
20170119213000,136.5,147.0,32.55814,32,62.0,100,67.800003,71.400002,68.400002
20170119214500,136.5,149.100006,33.023257,32,63.599998,100,68.0,71.400002,68.400002
20170119220000,136.5,156.449997,34.651162,32,65.300003,100,68.099998,71.400002,68.400002
20170119221500,136.5,154.350006,34.186048,32,63.200001,100,68.199997,71.400002,68.400002
20170119223000,136.5,151.199997,33.488371,32,65.800003,100,68.300003,71.400002,68.400002
20170119224500,136.5,151.199997,33.488371,32,65.800003,100,68.400002,71.400002,68.400002
20170119230000,136.5,151.199997,33.488371,32,65.800003,100,68.400002,71.400002,68.400002
20170119231500,136.5,151.199997,33.488371,32,64.400002,100,68.5,71.400002,68.400002
20170119233000,136.5,151.199997,33.488371,32,65.800003,100,68.599998,71.400002,68.400002
20170119234500,136.5,149.100006,33.023257,32,64.400002,100,68.599998,71.400002,68.400002
20170120000000,136.5,149.100006,33.023257,32,65.300003,100,68.599998,71.400002,68.400002
20170120001500,136.5,151.199997,33.488371,32,59.700001,0,68.699997,71.400002,68.400002
20170120003000,136.5,147.0,32.55814,32,55.200001,0,68.599998,71.400002,68.400002
20170120004500,136.5,147.0,32.55814,32,55.200001,0,68.400002,71.400002,68.400002
20170120010000,136.5,141.75,31.395349,32,55.200001,0,68.300003,71.400002,68.400002
20170120011500,136.5,143.850006,31.860466,32,54.299999,0,68.199997,71.400002,68.400002
20170120013000,136.5,143.850006,31.860466,32,54.299999,100,68.099998,71.400002,68.400002
20170120014500,136.5,141.75,31.395349,32,54.299999,100,68.099998,71.400002,68.400002
20170120020000,136.5,143.850006,31.860466,32,54.299999,100,67.900002,71.400002,68.400002
20170120021500,136.5,147.0,32.55814,32,54.299999,100,67.900002,71.400002,68.400002
20170120023000,136.5,149.100006,33.023257,32,59.700001,100,67.800003,71.400002,68.400002
20170120024500,136.5,141.75,31.395349,32,65.300003,100,67.900002,71.400002,68.400002
20170120030000,136.5,147.0,32.55814,32,66.199997,100,68.099998,71.400002,68.400002
20170120031500,136.5,143.850006,31.860466,32,66.199997,100,68.199997,71.400002,68.400002
20170120033000,136.5,147.0,32.55814,32,65.400002,100,68.199997,71.400002,68.400002
20170120034500,136.5,143.850006,31.860466,32,65.400002,100,68.300003,71.400002,68.400002
20170120040000,136.5,143.850006,31.860466,32,65.400002,100,68.400002,71.400002,68.400002
20170120041500,136.5,147.0,32.55814,32,66.699997,100,68.400002,71.400002,68.400002
20170120043000,136.5,147.0,32.55814,32,64.699997,100,68.400002,71.400002,68.400002
20170120044500,136.5,141.75,31.395349,32,66.800003,100,68.5,71.400002,68.400002
20170120050000,136.5,147.0,32.55814,32,64.900002,100,68.599998,71.400002,68.400002
20170120051500,136.5,143.850006,31.860466,32,67.300003,100,68.599998,71.400002,68.400002
20170120053000,136.5,147.0,32.55814,32,65.300003,100,68.599998,71.400002,68.400002
20170120054500,136.5,143.850006,31.860466,32,68.099998,100,68.599998,71.400002,68.400002
20170120060000,136.5,141.75,31.395349,32,64.900002,100,68.599998,71.400002,68.400002
20170120061500,136.5,141.75,31.395349,32,55.200001,0,68.599998,71.400002,68.400002
20170120063000,136.5,147.0,32.55814,32,55.200001,0,68.400002,71.400002,68.400002
20170120064500,136.5,143.850006,31.860466,32,55.200001,0,68.300003,71.400002,68.400002
20170120070000,136.5,140.699997,31.16279,32,55.200001,0,68.199997,71.400002,68.400002
20170120071500,136.5,143.850006,31.860466,32,55.200001,100,68.099998,71.400002,68.400002
20170120073000,136.5,147.0,32.55814,32,55.200001,100,67.900002,71.400002,68.400002
20170120074500,136.5,141.75,31.395349,32,55.200001,100,67.900002,71.400002,68.400002
20170120080000,136.5,147.0,32.55814,32,54.299999,100,67.900002,71.400002,68.400002
20170120081500,136.5,149.100006,33.023257,32,61.900002,100,67.800003,71.400002,68.400002
20170120083000,136.5,143.850006,31.860466,32,66.699997,100,68.0,71.400002,68.400002
20170120084500,136.5,147.0,32.55814,32,65.900002,100,68.199997,71.400002,68.400002
20170120090000,136.5,147.0,32.55814,32,65.900002,100,68.300003,71.400002,68.400002
20170120091500,136.5,147.0,32.55814,32,57.200001,0,68.900002,71.400002,68.400002
20170120093000,136.5,140.699997,31.16279,32,54.299999,0,69.199997,71.400002,68.400002
20170120094500,136.5,143.850006,31.860466,32,54.299999,0,69.0,71.400002,68.400002
20170120100000,136.5,141.75,31.395349,32,53.5,0,68.800003,71.400002,68.400002
20170120101500,136.5,141.75,31.395349,32,54.299999,0,68.900002,71.400002,68.400002
20170120103000,136.5,141.75,31.395349,32,54.299999,0,68.699997,71.400002,68.400002
20170120104500,136.5,143.850006,31.860466,32,53.400002,0,68.699997,71.400002,68.400002
20170120110000,136.5,143.850006,31.860466,32,53.400002,0,68.699997,71.400002,68.400002
20170120111500,136.5,143.850006,31.860466,32,53.400002,0,68.699997,71.400002,68.400002
20170120113000,136.5,154.350006,34.186048,32,53.400002,0,69.199997,71.400002,68.400002
20170120114500,136.5,151.199997,33.488371,32,53.400002,0,68.800003,71.400002,68.400002
20170120120000,136.5,140.699997,31.16279,32,53.400002,0,68.900002,71.400002,68.400002
20170120121500,136.5,147.0,32.55814,32,53.400002,0,68.800003,71.400002,68.400002
20170120123000,136.5,147.0,32.55814,32,53.400002,0,68.699997,71.400002,68.400002
20170120124500,136.5,152.25,33.72093,32,52.700001,0,68.599998,71.400002,68.400002
20170120130000,136.5,147.0,32.55814,32,53.5,0,68.599998,71.400002,68.400002
20170120131500,136.5,147.0,32.55814,32,53.5,0,68.400002,71.400002,68.400002
20170120133000,136.5,151.199997,33.488371,32,53.5,0,68.400002,71.400002,68.400002
20170120134500,136.5,147.0,32.55814,32,53.5,0,68.400002,71.400002,68.400002
20170120140000,136.5,164.850006,36.511629,33,53.5,0,68.800003,71.400002,68.400002
20170120141500,136.5,149.100006,33.023257,32,52.700001,0,69.099998,71.400002,68.400002
20170120143000,136.5,143.850006,31.860466,32,53.5,0,69.099998,71.400002,68.400002
20170120144500,136.5,143.850006,31.860466,32,53.5,0,69.099998,71.400002,68.400002
20170120150000,136.5,149.100006,33.023257,32,53.5,0,69.099998,71.400002,68.400002
20170120151500,136.5,140.699997,31.16279,32,53.5,0,69.300003,71.400002,68.400002
20170120153000,136.5,140.699997,31.16279,32,53.5,0,69.400002,71.400002,68.400002
20170120154500,136.5,143.850006,31.860466,32,53.5,0,69.300003,71.400002,68.400002
20170120160000,136.5,141.75,31.395349,32,53.5,0,69.099998,71.400002,68.400002
20170120161500,136.5,149.100006,33.023257,32,53.5,0,69.300003,71.400002,68.400002
20170120163000,136.5,141.75,31.395349,32,53.5,0,69.199997,71.400002,68.400002
20170120164500,136.5,141.75,31.395349,32,53.5,0,69.300003,71.400002,68.400002
20170120170000,136.5,143.850006,31.860466,32,53.5,0,69.099998,71.400002,68.400002
20170120171500,136.5,149.100006,33.023257,32,53.5,0,68.900002,71.400002,68.400002
20170120173000,136.5,143.850006,31.860466,32,53.5,0,68.800003,71.400002,68.400002
20170120174500,136.5,140.699997,31.16279,32,53.5,0,68.699997,71.400002,68.400002
20170120180000,136.5,147.0,32.55814,32,53.5,0,68.599998,71.400002,68.400002
20170120181500,136.5,147.0,32.55814,32,53.5,0,68.400002,71.400002,68.400002
20170120183000,136.5,143.850006,31.860466,32,53.5,0,68.400002,71.400002,68.400002
20170120184500,136.5,147.0,32.55814,32,53.5,0,68.300003,71.400002,68.400002
20170120190000,136.5,147.0,32.55814,32,53.5,0,68.199997,71.400002,68.400002
20170120191500,136.5,147.0,32.55814,32,53.5,0,68.199997,71.400002,68.400002
20170120193000,136.5,149.100006,33.023257,32,53.5,100,68.099998,71.400002,68.400002
20170120194500,136.5,147.0,32.55814,32,53.5,100,68.099998,71.400002,68.400002
20170120200000,136.5,143.850006,31.860466,32,53.5,100,68.0,71.400002,68.400002
20170120201500,136.5,143.850006,31.860466,32,53.5,100,67.900002,71.400002,68.400002
20170120203000,136.5,147.0,32.55814,32,53.5,100,67.900002,71.400002,68.400002
20170120204500,136.5,140.699997,31.16279,32,58.099998,100,67.800003,71.400002,68.400002
20170120210000,136.5,147.0,32.55814,32,67.800003,100,68.0,71.400002,68.400002
20170120211500,136.5,149.100006,33.023257,32,64.900002,100,68.099998,71.400002,68.400002
20170120213000,136.5,147.0,32.55814,32,67.199997,100,68.199997,71.400002,68.400002
20170120214500,136.5,141.75,31.395349,32,65.300003,100,68.400002,71.400002,68.400002
20170120220000,136.5,143.850006,31.860466,32,67.699997,100,68.400002,71.400002,68.400002
20170120221500,136.5,147.0,32.55814,32,65.300003,100,68.599998,71.400002,68.400002
20170120223000,136.5,143.850006,31.860466,32,66.5,100,68.599998,71.400002,68.400002
20170120224500,136.5,143.850006,31.860466,32,56.400002,0,68.699997,71.400002,68.400002
20170120230000,136.5,147.0,32.55814,32,54.700001,0,68.599998,71.400002,68.400002
20170120231500,136.5,143.850006,31.860466,32,54.700001,0,68.400002,71.400002,68.400002
20170120233000,136.5,140.699997,31.16279,32,53.900002,0,68.300003,71.400002,68.400002
20170120234500,136.5,143.850006,31.860466,32,53.900002,0,68.199997,71.400002,68.400002
20170121000000,136.5,141.75,31.395349,32,53.900002,100,68.099998,71.400002,68.400002
20170121001500,136.5,143.850006,31.860466,32,53.900002,100,68.0,71.400002,68.400002
20170121003000,136.5,147.0,32.55814,32,53.900002,100,67.900002,71.400002,68.400002
20170121004500,136.5,147.0,32.55814,32,53.900002,100,67.900002,71.400002,68.400002
20170121010000,136.5,143.850006,31.860466,32,61.799999,100,67.800003,71.400002,68.400002
20170121011500,136.5,122.849998,27.209302,30,55.400002,100,67.900002,71.300003,68.300003
20170121013000,136.5,120.75,26.744186,30,53.900002,100,67.900002,71.300003,68.300003
20170121014500,136.5,129.149994,28.60465,31,53.900002,100,67.800003,71.300003,68.300003
20170121020000,136.5,124.949997,27.674418,31,53.900002,100,67.800003,71.300003,68.300003
20170121021500,136.5,129.149994,28.60465,31,62.599998,100,67.800003,71.300003,68.300003
20170121023000,136.5,132.300003,29.302326,31,67.300003,100,67.900002,71.300003,68.300003
20170121024500,136.5,132.300003,29.302326,31,69.199997,100,68.099998,71.300003,68.300003
20170121030000,136.5,129.149994,28.60465,31,66.800003,100,68.199997,71.300003,68.300003
20170121031500,136.5,124.949997,27.674418,31,68.699997,100,68.400002,71.300003,68.300003
20170121033000,136.5,129.149994,28.60465,31,68.699997,100,68.400002,71.300003,68.300003
20170121034500,136.5,127.050003,28.139536,31,59.900002,0,68.599998,71.300003,68.300003
20170121040000,136.5,129.149994,28.60465,31,54.299999,0,68.400002,71.300003,68.300003
20170121041500,136.5,124.949997,27.674418,31,54.299999,0,68.300003,71.300003,68.300003
20170121043000,136.5,127.050003,28.139536,31,54.299999,0,68.199997,71.300003,68.300003
20170121044500,136.5,132.300003,29.302326,31,54.299999,0,68.099998,71.300003,68.300003
20170121050000,136.5,129.149994,28.60465,31,54.299999,100,68.0,71.300003,68.300003
20170121051500,136.5,129.149994,28.60465,31,54.299999,100,67.900002,71.300003,68.300003
20170121053000,136.5,127.050003,28.139536,31,54.299999,100,67.800003,71.300003,68.300003
20170121054500,136.5,127.050003,28.139536,31,54.299999,100,67.800003,71.300003,68.300003
20170121060000,136.5,129.149994,28.60465,31,63.900002,100,67.699997,71.300003,68.300003
20170121061500,136.5,132.300003,29.302326,31,69.599998,100,67.900002,71.300003,68.300003
20170121063000,136.5,132.300003,29.302326,31,70.5,100,68.099998,71.300003,68.300003
20170121064500,136.5,129.149994,28.60465,31,68.599998,100,68.199997,71.300003,68.300003
20170121070000,136.5,129.149994,28.60465,31,68.599998,100,68.300003,71.300003,68.300003
20170121071500,136.5,132.300003,29.302326,31,70.5,100,68.400002,71.300003,68.300003
20170121073000,136.5,129.149994,28.60465,31,67.699997,100,68.400002,71.300003,68.300003
20170121074500,136.5,127.050003,28.139536,31,69.099998,100,68.5,71.300003,68.300003
20170121080000,136.5,124.949997,27.674418,31,55.200001,0,68.5,71.300003,68.300003
20170121081500,136.5,127.050003,28.139536,31,54.299999,0,68.300003,71.300003,68.300003
20170121083000,136.5,129.149994,28.60465,31,54.299999,0,68.199997,71.300003,68.300003
20170121084500,136.5,129.149994,28.60465,31,54.299999,0,68.099998,71.300003,68.300003
20170121090000,136.5,127.050003,28.139536,31,54.299999,100,68.0,71.300003,68.300003
20170121091500,136.5,129.149994,28.60465,31,54.299999,100,67.900002,71.300003,68.300003
20170121093000,136.5,136.5,30.232558,31,54.299999,100,67.800003,71.300003,68.300003
20170121094500,136.5,132.300003,29.302326,31,54.299999,100,67.699997,71.300003,68.300003
20170121100000,136.5,124.949997,27.674418,31,71.099998,100,67.699997,71.300003,68.300003
20170121101500,136.5,129.149994,28.60465,31,67.199997,100,67.900002,71.300003,68.300003
20170121103000,136.5,127.050003,28.139536,31,69.699997,100,68.0,71.300003,68.300003
20170121104500,136.5,127.050003,28.139536,31,67.699997,100,68.099998,71.300003,68.300003
20170121110000,136.5,127.050003,28.139536,31,68.699997,100,68.199997,71.300003,68.300003
20170121111500,136.5,127.050003,28.139536,31,68.699997,100,68.300003,71.300003,68.300003
20170121113000,136.5,127.050003,28.139536,31,65.300003,100,68.400002,71.300003,68.300003
20170121114500,136.5,127.050003,28.139536,31,69.099998,100,68.400002,71.300003,68.300003
20170121120000,136.5,129.149994,28.60465,31,69.099998,100,68.5,71.300003,68.300003
20170121121500,136.5,129.149994,28.60465,31,54.299999,0,68.5,71.300003,68.300003
20170121123000,136.5,129.149994,28.60465,31,54.299999,0,68.300003,71.300003,68.300003
20170121124500,136.5,127.050003,28.139536,31,53.5,0,68.199997,71.300003,68.300003
20170121130000,136.5,124.949997,27.674418,31,53.5,0,68.099998,70.900002,67.900002
20170121131500,136.5,133.350006,29.534885,31,53.5,0,67.900002,70.900002,67.900002
20170121133000,136.5,127.050003,28.139536,31,53.5,0,67.800003,70.900002,67.900002
20170121134500,136.5,132.300003,29.302326,31,53.5,0,67.800003,70.900002,67.900002
20170121140000,136.5,132.300003,29.302326,31,53.5,0,67.699997,70.900002,67.900002
20170121141500,136.5,127.050003,28.139536,31,53.5,0,67.699997,70.900002,67.900002
20170121143000,136.5,129.149994,28.60465,31,52.700001,100,67.599998,70.900002,67.900002
20170121144500,136.5,129.149994,28.60465,31,52.700001,100,67.599998,70.900002,67.900002
20170121150000,136.5,124.949997,27.674418,31,52.700001,100,67.5,70.900002,67.900002
20170121151500,136.5,132.300003,29.302326,31,52.700001,100,67.400002,70.900002,67.900002
20170121153000,136.5,132.300003,29.302326,31,53.5,100,67.400002,70.900002,67.900002
20170121154500,136.5,127.050003,28.139536,31,60.599998,100,67.400002,70.900002,67.900002
20170121160000,136.5,129.149994,28.60465,31,68.599998,100,67.5,70.900002,67.900002
20170121161500,136.5,129.149994,28.60465,31,67.699997,100,67.699997,70.900002,67.900002
20170121163000,136.5,127.050003,28.139536,31,66.800003,100,67.900002,70.900002,67.900002
20170121164500,136.5,132.300003,29.302326,31,68.099998,100,68.0,70.900002,67.900002
20170121170000,136.5,127.050003,28.139536,31,68.900002,100,68.099998,70.900002,67.900002
20170121171500,136.5,129.149994,28.60465,31,54.299999,0,68.199997,70.900002,67.900002
20170121173000,136.5,129.149994,28.60465,31,53.599998,0,68.099998,70.900002,67.900002
20170121174500,136.5,124.949997,27.674418,31,53.599998,0,67.900002,70.900002,67.900002
20170121180000,136.5,127.050003,28.139536,31,53.599998,0,67.900002,70.900002,67.900002
20170121181500,136.5,133.350006,29.534885,31,53.599998,0,67.800003,70.900002,67.900002
20170121183000,136.5,133.350006,29.534885,31,53.599998,0,67.699997,70.900002,67.900002
20170121184500,136.5,133.350006,29.534885,31,53.599998,0,67.699997,70.900002,67.900002
20170121190000,136.5,127.050003,28.139536,31,53.599998,100,67.599998,70.900002,67.900002
20170121191500,136.5,124.949997,27.674418,31,53.599998,100,67.599998,70.900002,67.900002
20170121193000,136.5,132.300003,29.302326,31,53.599998,100,67.5,70.900002,67.900002
20170121194500,136.5,127.050003,28.139536,31,53.599998,100,67.400002,70.900002,67.900002
20170121200000,136.5,127.050003,28.139536,31,53.599998,100,67.400002,70.900002,67.900002
20170121201500,136.5,132.300003,29.302326,31,54.700001,100,67.400002,70.900002,67.900002
20170121203000,136.5,124.949997,27.674418,31,72.400002,100,67.400002,70.900002,67.900002
20170121204500,136.5,129.149994,28.60465,31,71.599998,100,67.699997,70.900002,67.900002
20170121210000,136.5,127.050003,28.139536,31,75.400002,100,67.900002,70.900002,67.900002
20170121211500,136.5,127.050003,28.139536,31,71.599998,100,68.099998,70.900002,67.900002
20170121213000,136.5,127.050003,28.139536,31,55.599998,0,68.199997,70.900002,67.900002
20170121214500,136.5,129.149994,28.60465,31,55.599998,0,68.099998,70.900002,67.900002
20170121220000,136.5,127.050003,28.139536,31,54.299999,0,68.099998,70.900002,67.900002
20170121221500,136.5,127.050003,28.139536,31,54.299999,0,67.900002,70.900002,67.900002
20170121223000,136.5,127.050003,28.139536,31,54.299999,0,67.800003,70.900002,67.900002
20170121224500,136.5,127.050003,28.139536,31,54.299999,0,67.800003,70.900002,67.900002
20170121230000,136.5,129.149994,28.60465,31,54.299999,0,67.699997,70.900002,67.900002
20170121231500,136.5,127.050003,28.139536,31,54.299999,0,67.699997,70.900002,67.900002
20170121233000,136.5,129.149994,28.60465,31,54.299999,100,67.599998,70.900002,67.900002
20170121234500,136.5,127.050003,28.139536,31,54.299999,100,67.599998,70.900002,67.900002
20170122000000,136.5,129.149994,28.60465,31,54.299999,100,67.599998,70.900002,67.900002
20170122001500,136.5,129.149994,28.60465,31,54.299999,100,67.5,70.900002,67.900002
20170122003000,136.5,129.149994,28.60465,31,54.299999,100,67.400002,70.400002,67.400002
20170122004500,136.5,151.199997,33.488371,32,53.5,0,67.400002,69.900002,66.900002
20170122010000,136.5,149.100006,33.023257,32,53.5,0,67.400002,69.900002,66.900002
20170122011500,136.5,163.800003,36.27907,34,53.5,0,67.400002,69.400002,66.400002
20170122013000,136.5,179.550003,39.767443,36,53.5,0,67.300003,69.900002,66.900002
20170122014500,136.5,288.75,63.953488,45,53.5,0,67.300003,69.0,66.0
20170122020000,136.5,185.850006,41.162792,36,53.5,0,67.199997,69.0,66.0
20170122021500,136.5,149.100006,33.023257,32,53.5,0,67.199997,69.0,66.0
20170122023000,136.5,151.199997,33.488371,32,53.5,0,67.199997,69.0,66.0
20170122024500,136.5,149.100006,33.023257,32,53.5,0,67.199997,69.0,66.0
20170122030000,136.5,149.100006,33.023257,32,53.5,0,67.199997,69.0,66.0
20170122031500,136.5,151.199997,33.488371,32,53.5,0,67.199997,69.0,66.0
20170122033000,136.5,151.199997,33.488371,32,53.5,0,67.199997,69.0,66.0
20170122034500,136.5,147.0,32.55814,32,53.5,0,67.099998,69.0,66.0
20170122040000,136.5,151.199997,33.488371,32,53.5,0,67.099998,69.0,66.0
20170122041500,136.5,149.100006,33.023257,32,53.5,0,67.099998,69.0,66.0
20170122043000,136.5,152.25,33.72093,32,54.099998,0,67.099998,69.0,66.0
20170122044500,136.5,156.449997,34.651162,33,54.099998,0,67.099998,69.0,66.0
20170122050000,136.5,151.199997,33.488371,32,54.700001,0,67.099998,69.0,66.0
20170122051500,136.5,147.0,32.55814,32,54.700001,0,67.099998,69.400002,66.400002
20170122053000,136.5,158.550003,35.11628,33,54.700001,0,67.099998,69.0,66.0
20170122054500,136.5,151.199997,33.488371,32,54.700001,0,67.099998,69.400002,66.400002
20170122060000,136.5,151.199997,33.488371,32,54.700001,0,67.099998,69.0,66.0
20170122061500,136.5,151.199997,33.488371,32,54.099998,0,67.099998,69.0,66.0
20170122063000,136.5,147.0,32.55814,32,54.099998,0,67.099998,68.900002,65.900002
20170122064500,136.5,151.199997,33.488371,32,54.099998,0,67.099998,69.0,66.0
20170122070000,136.5,151.199997,33.488371,32,54.099998,0,67.0,69.400002,66.400002
20170122071500,136.5,147.0,32.55814,32,54.099998,0,66.900002,69.900002,66.900002
20170122073000,136.5,151.199997,33.488371,32,54.099998,0,66.900002,69.5,66.5
20170122074500,136.5,151.199997,33.488371,31,54.099998,0,66.900002,69.5,66.5
20170122080000,136.5,143.850006,31.860466,31,54.099998,0,66.900002,69.5,66.5
20170122081500,136.5,143.850006,31.860466,31,54.099998,0,66.900002,69.5,66.5
20170122083000,136.5,143.850006,31.860466,31,54.099998,0,66.800003,69.5,66.5
20170122084500,136.5,147.0,32.55814,31,54.099998,0,66.800003,69.5,66.5
20170122090000,136.5,147.0,32.55814,31,54.099998,0,66.800003,69.5,66.5
20170122091500,136.5,143.850006,31.860466,31,54.700001,0,66.800003,69.5,66.5
20170122093000,136.5,147.0,32.55814,31,53.700001,0,66.800003,69.5,66.5
20170122094500,136.5,149.100006,33.023257,31,53.700001,0,66.699997,69.5,66.5
20170122100000,136.5,147.0,32.55814,31,53.700001,0,66.699997,69.5,66.5
20170122101500,136.5,147.0,32.55814,31,53.700001,0,66.699997,69.5,66.5
20170122103000,136.5,147.0,32.55814,31,53.700001,0,66.599998,69.5,66.5
20170122104500,136.5,147.0,32.55814,31,53.700001,0,66.599998,69.5,66.5
20170122110000,136.5,147.0,32.55814,31,53.700001,0,66.5,69.5,66.5
20170122111500,136.5,147.0,32.55814,31,53.700001,0,66.400002,69.5,66.5
20170122113000,136.5,152.25,33.72093,31,53.700001,0,66.400002,69.5,66.5
20170122114500,136.5,149.100006,33.023257,31,53.700001,0,66.400002,69.5,66.5
20170122120000,136.5,143.850006,31.860466,31,53.700001,0,66.300003,69.5,66.5
20170122121500,136.5,147.0,32.55814,31,53.700001,0,66.300003,69.5,66.5
20170122123000,136.5,149.100006,33.023257,31,53.700001,0,66.300003,69.5,66.5
20170122124500,136.5,149.100006,33.023257,31,53.099998,0,66.300003,69.5,66.5
20170122130000,136.5,154.350006,34.186048,32,53.900002,100,66.300003,69.900002,66.900002
20170122131500,136.5,151.199997,33.488371,31,53.900002,100,66.300003,69.900002,66.900002
20170122133000,136.5,147.0,32.55814,31,63.599998,100,66.199997,69.900002,66.900002
20170122134500,136.5,147.0,32.55814,31,70.099998,100,66.5,69.900002,66.900002
20170122140000,136.5,149.100006,33.023257,31,72.300003,100,66.699997,69.900002,66.900002
20170122141500,136.5,143.850006,31.860466,31,68.599998,100,66.900002,69.900002,66.900002
20170122143000,136.5,149.100006,33.023257,31,71.5,100,67.099998,69.900002,66.900002
20170122144500,136.5,143.850006,31.860466,31,52.200001,0,67.199997,69.900002,66.900002
20170122150000,136.5,143.850006,31.860466,31,55.599998,0,67.099998,69.900002,66.900002
20170122151500,136.5,143.850006,31.860466,31,52.599998,0,66.900002,69.900002,66.900002
20170122153000,136.5,224.699997,49.767441,39,52.599998,0,66.800003,68.5,65.5
20170122154500,136.5,147.0,32.55814,32,54.700001,0,66.699997,68.900002,65.900002
20170122160000,136.5,149.100006,33.023257,32,52.0,0,66.699997,68.900002,65.900002
20170122161500,136.5,147.0,32.55814,32,56.099998,0,66.599998,68.900002,65.900002
20170122163000,136.5,147.0,32.55814,32,51.900002,0,66.599998,68.900002,65.900002
20170122164500,136.5,147.0,32.55814,32,57.0,0,66.599998,68.900002,65.900002
20170122170000,136.5,151.199997,33.488371,32,51.5,0,66.599998,68.900002,65.900002
20170122171500,136.5,151.199997,33.488371,32,57.099998,0,66.599998,69.0,66.0
20170122173000,136.5,149.100006,33.023257,32,51.900002,0,66.5,69.0,66.0
20170122174500,136.5,161.699997,35.813953,33,57.099998,0,66.5,68.599998,65.599998
20170122180000,136.5,152.25,33.72093,32,51.900002,0,66.5,68.900002,65.900002
20170122181500,136.5,147.0,32.55814,32,57.5,0,66.5,68.900002,65.900002
20170122183000,136.5,160.649994,35.581394,33,51.900002,0,66.599998,68.5,65.5
20170122184500,136.5,149.100006,33.023257,32,57.099998,0,66.599998,69.400002,66.400002
20170122190000,136.5,149.100006,33.023257,32,52.299999,0,66.599998,69.400002,66.400002
20170122191500,136.5,158.550003,35.11628,33,54.900002,0,66.599998,69.0,66.0
20170122193000,136.5,151.199997,33.488371,32,53.900002,0,66.599998,69.0,66.0
20170122194500,136.5,143.850006,31.860466,32,52.599998,0,66.599998,69.0,66.0
20170122200000,136.5,147.0,32.55814,32,56.400002,0,66.599998,69.0,66.0
20170122201500,136.5,149.100006,33.023257,32,52.200001,0,66.599998,69.0,66.0
20170122203000,136.5,149.100006,33.023257,32,55.900002,0,66.599998,68.900002,65.900002
20170122204500,136.5,151.199997,33.488371,32,53.099998,0,66.599998,68.5,65.5
20170122210000,136.5,151.199997,33.488371,32,53.099998,0,66.599998,68.5,65.5
20170122211500,136.5,151.199997,33.488371,32,57.099998,0,66.599998,68.5,65.5
20170122213000,136.5,154.350006,34.186048,32,52.299999,0,66.599998,68.900002,65.900002
20170122214500,136.5,149.100006,33.023257,32,53.900002,0,66.599998,68.900002,65.900002
20170122220000,136.5,147.0,32.55814,32,55.799999,0,66.599998,68.900002,65.900002
20170122221500,136.5,152.25,33.72093,32,52.200001,0,66.599998,68.900002,65.900002
20170122223000,136.5,152.25,33.72093,32,55.5,0,66.599998,68.900002,65.900002
20170122224500,136.5,152.25,33.72093,32,53.900002,0,66.599998,68.5,65.5
20170122230000,136.5,149.100006,33.023257,32,52.599998,0,66.599998,68.900002,65.900002
20170122231500,136.5,147.0,32.55814,32,56.299999,0,66.599998,68.5,65.5
20170122233000,136.5,143.850006,31.860466,32,63.900002,100,66.599998,70.400002,67.400002
