PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170122234500,136.5,151.199997,33.488371,32,63.900002,100,66.800003,70.400002,67.400002
20170123000000,136.5,235.199997,52.093023,39,57.900002,0,66.800003,68.5,65.5
20170123001500,136.5,154.350006,34.186048,32,52.299999,0,66.800003,68.5,65.5
20170123003000,136.5,143.850006,31.860466,32,54.700001,0,66.699997,68.5,65.5
20170123004500,136.5,147.0,32.55814,32,54.700001,0,66.699997,68.5,65.5
20170123010000,136.5,143.850006,31.860466,32,52.599998,0,66.699997,68.5,65.5
20170123011500,136.5,151.199997,33.488371,32,57.099998,0,66.599998,68.900002,65.900002
20170123013000,136.5,149.100006,33.023257,32,52.299999,0,66.599998,69.0,66.0
20170123014500,136.5,141.75,31.395349,32,56.299999,0,66.599998,69.0,66.0
20170123020000,136.5,147.0,32.55814,32,52.700001,0,66.5,69.0,66.0
20170123021500,136.5,149.100006,33.023257,32,55.0,0,66.400002,68.900002,65.900002
20170123023000,136.5,147.0,32.55814,32,54.299999,0,66.400002,68.900002,65.900002
20170123024500,136.5,147.0,32.55814,32,53.400002,0,66.400002,68.900002,65.900002
20170123030000,136.5,147.0,32.55814,32,56.0,0,66.300003,68.900002,65.900002
20170123031500,136.5,147.0,32.55814,32,52.599998,0,66.300003,68.900002,65.900002
20170123033000,136.5,147.0,32.55814,32,56.799999,0,66.300003,68.900002,65.900002
20170123034500,136.5,151.199997,33.488371,32,51.900002,0,66.199997,68.5,65.5
20170123040000,136.5,147.0,32.55814,32,56.700001,0,66.199997,68.5,65.5
20170123041500,136.5,285.600006,63.255815,43,51.900002,0,66.199997,68.400002,65.400002
20170123043000,136.5,143.850006,31.860466,32,56.099998,0,66.199997,68.300003,65.300003
20170123044500,136.5,149.100006,33.023257,32,53.099998,0,66.099998,68.199997,65.199997
20170123050000,136.5,160.649994,35.581394,33,55.099998,0,66.099998,68.0,64.900002
20170123051500,136.5,149.100006,33.023257,32,55.099998,0,66.099998,68.0,64.900002
20170123053000,136.5,143.850006,31.860466,32,53.099998,0,66.099998,68.0,64.900002
20170123054500,136.5,147.0,32.55814,32,56.700001,0,66.0,68.400002,65.400002
20170123060000,136.5,149.100006,33.023257,32,52.700001,0,66.0,68.900002,65.900002
20170123061500,136.5,143.850006,31.860466,32,55.5,100,66.0,69.400002,66.400002
20170123063000,136.5,143.850006,31.860466,32,54.700001,100,66.0,69.400002,66.400002
20170123064500,136.5,141.75,31.395349,32,53.099998,100,66.0,69.5,66.5
20170123070000,136.5,147.0,32.55814,32,67.699997,100,66.0,69.900002,66.900002
20170123071500,136.5,147.0,32.55814,32,65.300003,100,66.099998,69.900002,66.900002
20170123073000,136.5,141.75,31.395349,32,68.099998,100,66.300003,69.900002,66.900002
20170123074500,136.5,151.199997,33.488371,32,64.400002,100,66.400002,69.900002,66.900002
20170123080000,136.5,143.850006,31.860466,32,65.300003,100,66.599998,69.900002,66.900002
20170123081500,136.5,147.0,32.55814,32,68.300003,100,66.699997,69.900002,66.900002
20170123083000,136.5,143.850006,31.860466,32,64.400002,100,66.800003,69.800003,66.800003
20170123084500,136.5,147.0,32.55814,32,55.599998,0,66.900002,69.5,66.5
20170123090000,136.5,143.850006,31.860466,32,54.099998,100,67.099998,69.900002,66.900002
20170123091500,136.5,143.850006,31.860466,32,53.099998,0,67.400002,69.900002,66.900002
20170123093000,136.5,141.75,31.395349,32,55.900002,0,67.699997,69.800003,66.800003
20170123094500,136.5,143.850006,31.860466,32,51.5,0,67.400002,69.599998,66.599998
20170123100000,136.5,141.75,31.395349,32,57.099998,0,67.300003,69.5,66.5
20170123101500,136.5,151.199997,33.488371,32,51.099998,0,67.400002,69.5,66.5
20170123103000,136.5,147.0,32.55814,32,56.400002,0,67.300003,69.5,66.5
20170123104500,136.5,147.0,32.55814,32,51.799999,0,67.300003,69.5,66.5
20170123110000,136.5,147.0,32.55814,32,55.200001,0,67.199997,69.5,66.5
20170123111500,136.5,141.75,31.395349,32,51.799999,0,67.199997,69.5,66.5
20170123113000,136.5,147.0,32.55814,32,54.700001,0,67.199997,69.5,66.5
20170123114500,136.5,141.75,31.395349,32,52.200001,0,67.199997,69.599998,66.599998
20170123120000,136.5,147.0,32.55814,32,54.099998,0,67.599998,69.900002,66.900002
20170123121500,136.5,147.0,32.55814,32,52.200001,0,67.699997,69.900002,66.900002
20170123123000,136.5,143.850006,31.860466,32,54.299999,0,67.900002,69.900002,66.900002
20170123124500,136.5,151.199997,33.488371,32,52.200001,0,68.199997,69.900002,66.900002
20170123130000,136.5,156.449997,34.651162,32,54.700001,0,68.300003,69.5,66.5
20170123131500,136.5,161.699997,35.813953,33,51.400002,0,68.5,69.599998,66.599998
20170123133000,136.5,147.0,32.55814,32,57.099998,0,68.400002,69.599998,66.599998
20170123134500,136.5,151.199997,33.488371,32,51.799999,0,68.699997,69.5,66.5
20170123140000,136.5,154.350006,34.186048,32,57.200001,0,68.800003,69.5,66.5
20170123141500,136.5,154.350006,34.186048,32,51.5,0,68.800003,69.5,66.5
20170123143000,136.5,149.100006,33.023257,32,56.700001,0,68.599998,69.5,66.5
20170123144500,136.5,143.850006,31.860466,32,51.900002,0,68.699997,69.5,66.5
20170123150000,136.5,138.600006,30.697676,32,55.400002,0,68.699997,69.5,66.5
20170123151500,136.5,143.850006,31.860466,32,51.900002,0,68.699997,69.5,66.5
20170123153000,136.5,141.75,31.395349,32,55.5,0,68.599998,69.5,66.5
20170123154500,136.5,143.850006,31.860466,32,51.900002,0,68.400002,69.900002,66.900002
20170123160000,136.5,143.850006,31.860466,32,54.700001,0,68.300003,69.900002,66.900002
20170123161500,136.5,149.100006,33.023257,32,51.900002,0,68.199997,69.900002,66.900002
20170123163000,136.5,151.199997,33.488371,32,56.700001,0,68.199997,69.900002,66.900002
20170123164500,136.5,151.199997,33.488371,32,51.5,0,68.099998,69.900002,66.900002
20170123170000,136.5,147.0,32.55814,32,57.599998,0,68.099998,69.900002,66.900002
20170123171500,136.5,147.0,32.55814,32,51.900002,0,67.699997,69.900002,66.900002
20170123173000,136.5,147.0,32.55814,32,57.5,0,67.900002,70.400002,67.400002
20170123174500,136.5,151.199997,33.488371,32,52.200001,0,67.800003,70.0,67.0
20170123180000,136.5,151.199997,33.488371,32,56.900002,0,67.800003,70.0,67.0
20170123181500,136.5,141.75,31.395349,32,52.200001,0,67.699997,70.400002,67.400002
20170123183000,136.5,149.100006,33.023257,32,55.400002,0,67.699997,70.0,67.0
20170123184500,136.5,147.0,32.55814,32,53.5,0,67.699997,70.0,67.0
20170123190000,136.5,151.199997,33.488371,32,54.700001,0,67.599998,69.900002,66.900002
20170123191500,136.5,147.0,32.55814,32,53.799999,0,67.599998,69.0,66.0
20170123193000,136.5,151.199997,33.488371,32,54.400002,0,67.599998,69.0,66.0
20170123194500,136.5,151.199997,33.488371,32,54.400002,0,67.599998,69.0,66.0
20170123200000,136.5,149.100006,33.023257,32,55.599998,0,67.599998,69.0,66.0
20170123201500,136.5,149.100006,33.023257,32,52.700001,0,67.599998,69.0,66.0
20170123203000,136.5,152.25,33.72093,32,56.799999,0,67.599998,69.400002,66.400002
20170123204500,136.5,152.25,33.72093,32,52.5,0,67.5,69.400002,66.400002
20170123210000,136.5,147.0,32.55814,32,57.099998,0,67.5,69.400002,66.400002
20170123211500,136.5,149.100006,33.023257,32,52.700001,0,67.400002,69.400002,66.400002
20170123213000,136.5,147.0,32.55814,32,56.299999,0,67.400002,69.400002,66.400002
20170123214500,136.5,147.0,32.55814,32,53.400002,0,67.400002,69.400002,66.400002
20170123220000,136.5,151.199997,33.488371,32,55.099998,0,67.400002,69.400002,66.400002
20170123221500,136.5,143.850006,31.860466,31,55.099998,0,67.400002,69.0,66.0
20170123223000,136.5,143.850006,31.860466,31,52.700001,0,67.400002,69.0,66.0
20170123224500,136.5,140.699997,31.16279,31,57.099998,0,67.400002,69.0,66.0
20170123230000,136.5,143.850006,31.860466,31,53.099998,0,67.400002,69.0,66.0
20170123231500,136.5,143.850006,31.860466,31,54.700001,0,67.400002,69.0,66.0
20170123233000,136.5,143.850006,31.860466,31,56.099998,0,67.400002,69.0,66.0
20170123234500,136.5,143.850006,31.860466,31,52.700001,0,67.400002,69.0,66.0
20170124000000,136.5,140.699997,31.16279,31,55.900002,0,67.400002,69.0,66.0
20170124001500,136.5,140.699997,31.16279,31,54.700001,0,67.400002,69.0,66.0
20170124003000,136.5,143.850006,31.860466,31,53.099998,0,67.400002,69.0,66.0
20170124004500,136.5,141.75,31.395349,31,56.700001,0,67.400002,69.0,66.0
20170124010000,136.5,149.100006,33.023257,31,54.599998,0,67.400002,69.0,66.0
20170124011500,136.5,141.75,31.395349,31,53.099998,0,67.400002,69.0,66.0
20170124013000,136.5,141.75,31.395349,31,55.900002,0,67.400002,69.0,66.0
20170124014500,136.5,143.850006,31.860466,31,55.900002,0,67.400002,69.0,66.0
20170124020000,136.5,147.0,32.55814,31,53.099998,0,67.400002,69.0,66.0
20170124021500,136.5,143.850006,31.860466,31,55.5,0,67.400002,69.0,66.0
20170124023000,136.5,152.25,33.72093,32,55.5,0,67.400002,68.900002,65.900002
20170124024500,136.5,149.100006,33.023257,32,53.099998,0,67.400002,68.900002,65.900002
20170124030000,136.5,140.699997,31.16279,32,56.299999,0,67.300003,68.900002,65.900002
20170124031500,136.5,147.0,32.55814,32,55.599998,0,67.300003,68.900002,65.900002
20170124033000,136.5,147.0,32.55814,32,52.700001,0,67.300003,68.900002,65.900002
20170124034500,136.5,143.850006,31.860466,32,55.900002,0,67.300003,68.900002,65.900002
20170124040000,136.5,149.100006,33.023257,32,55.900002,0,67.300003,68.599998,65.599998
20170124041500,136.5,141.75,31.395349,32,52.799999,0,67.300003,68.5,65.5
20170124043000,136.5,147.0,32.55814,32,55.099998,0,67.300003,68.5,65.5
20170124044500,136.5,151.199997,33.488371,32,56.400002,0,67.199997,68.599998,65.599998
20170124050000,136.5,149.100006,33.023257,32,53.099998,0,67.199997,68.5,65.5
20170124051500,136.5,147.0,32.55814,32,54.700001,0,67.199997,68.5,65.5
20170124053000,136.5,147.0,32.55814,32,56.700001,0,67.199997,68.5,65.5
20170124054500,136.5,149.100006,33.023257,32,53.900002,0,67.199997,68.699997,65.699997
20170124060000,136.5,143.850006,31.860466,32,53.900002,0,67.199997,68.800003,65.800003
20170124061500,136.5,143.850006,31.860466,32,56.700001,0,67.199997,68.900002,65.900002
20170124063000,136.5,141.75,31.395349,32,54.400002,0,67.199997,68.800003,65.800003
20170124064500,136.5,149.100006,33.023257,32,53.099998,0,67.199997,68.5,65.5
20170124070000,136.5,171.149994,37.906975,34,55.900002,0,67.199997,68.099998,65.099998
20170124071500,136.5,152.25,33.72093,32,55.900002,0,67.199997,68.400002,65.400002
20170124073000,136.5,152.25,33.72093,32,53.099998,0,67.199997,68.400002,65.400002
20170124074500,136.5,143.850006,31.860466,32,56.099998,0,67.199997,68.400002,65.400002
20170124080000,136.5,140.699997,31.16279,31,54.0,0,67.099998,68.400002,65.400002
20170124081500,136.5,143.850006,31.860466,31,54.0,0,67.099998,68.400002,65.400002
20170124083000,136.5,138.600006,30.697676,31,57.099998,0,67.099998,68.400002,65.400002
20170124084500,136.5,152.25,33.72093,32,52.299999,0,67.199997,68.400002,65.400002
20170124090000,136.5,161.699997,35.813953,34,53.900002,0,67.599998,68.400002,65.400002
20170124091500,136.5,166.949997,36.976744,34,56.700001,0,67.900002,68.400002,65.400002
20170124093000,136.5,154.350006,34.186048,32,51.900002,0,68.300003,68.400002,65.400002
20170124094500,136.5,156.449997,34.651162,33,53.5,0,68.199997,68.400002,65.400002
20170124100000,136.5,163.800003,36.27907,33,55.0,0,68.099998,68.400002,65.400002
20170124101500,136.5,151.199997,33.488371,32,51.799999,0,67.900002,68.5,65.5
20170124103000,136.5,149.100006,33.023257,32,54.700001,0,67.900002,68.0,64.900002
20170124104500,136.5,156.449997,34.651162,33,52.700001,0,67.900002,68.0,64.900002
20170124110000,136.5,161.699997,35.813953,33,52.700001,0,67.800003,68.0,64.900002
20170124111500,136.5,149.100006,33.023257,32,54.299999,0,67.800003,68.400002,65.400002
20170124113000,136.5,210.0,46.511628,37,51.400002,0,68.400002,68.400002,65.400002
20170124114500,136.5,215.25,47.674419,37,55.0,0,68.300003,68.400002,65.400002
20170124120000,136.5,210.0,46.511628,37,51.0,0,68.400002,68.400002,65.400002
20170124121500,136.5,210.0,46.511628,37,54.299999,0,68.400002,68.400002,65.400002
20170124123000,136.5,256.200012,56.744189,42,53.400002,0,68.300003,68.0,64.900002
20170124124500,136.5,256.200012,56.744189,41,51.099998,0,68.199997,68.0,64.900002
20170124130000,136.5,249.899994,55.348836,41,55.200001,0,68.099998,68.0,64.900002
20170124131500,136.5,260.399994,57.674417,42,55.200001,0,68.300003,68.400002,65.400002
20170124133000,136.5,154.350006,34.186048,32,52.200001,0,68.199997,69.900002,66.900002
20170124134500,136.5,152.25,33.72093,32,53.900002,0,68.199997,69.900002,66.900002
20170124140000,136.5,147.0,32.55814,32,53.099998,0,68.099998,69.400002,66.400002
20170124141500,136.5,152.25,33.72093,32,54.299999,0,67.900002,69.400002,66.400002
20170124143000,136.5,172.199997,38.139534,34,52.599998,0,68.800003,69.400002,66.400002
20170124144500,136.5,154.350006,34.186048,32,55.099998,0,68.599998,69.400002,66.400002
20170124150000,136.5,163.800003,36.27907,33,52.700001,0,68.599998,69.099998,66.099998
20170124151500,136.5,175.350006,38.837211,34,53.900002,0,68.599998,69.0,66.0
20170124153000,136.5,154.350006,34.186048,33,54.700001,0,68.699997,69.400002,66.400002
20170124154500,136.5,186.899994,41.395348,36,53.099998,0,68.699997,68.900002,65.900002
20170124160000,136.5,183.75,40.697674,36,53.099998,0,69.199997,69.400002,66.400002
20170124161500,136.5,161.699997,35.813953,33,54.299999,0,69.0,69.400002,66.400002
20170124163000,136.5,172.199997,38.139534,34,54.299999,0,69.300003,69.0,66.0
20170124164500,136.5,174.300003,38.604652,34,54.299999,0,69.199997,69.0,66.0
20170124170000,136.5,171.149994,37.906975,34,54.299999,0,69.199997,69.0,66.0
20170124171500,136.5,179.550003,39.767443,34,54.299999,0,69.199997,69.400002,66.400002
20170124173000,136.5,179.550003,39.767443,34,54.299999,0,69.099998,69.400002,66.400002
20170124174500,136.5,179.550003,39.767443,34,54.299999,0,68.900002,69.0,66.0
20170124180000,136.5,163.800003,36.27907,33,54.299999,0,68.699997,69.400002,66.400002
20170124181500,136.5,163.800003,36.27907,34,54.299999,0,68.699997,69.0,66.0
20170124183000,136.5,163.800003,36.27907,34,55.099998,0,68.599998,69.0,66.0
20170124184500,136.5,149.100006,33.023257,32,54.400002,0,68.400002,69.0,66.0
20170124190000,136.5,163.800003,36.27907,34,54.400002,0,68.400002,69.0,66.0
20170124191500,136.5,149.100006,33.023257,32,54.400002,0,68.300003,69.400002,66.400002
20170124193000,136.5,161.699997,35.813953,33,54.400002,0,68.300003,69.0,66.0
20170124194500,136.5,147.0,32.55814,32,54.400002,0,68.199997,69.400002,66.400002
20170124200000,136.5,156.449997,34.651162,33,54.400002,0,68.199997,69.0,66.0
20170124201500,136.5,152.25,33.72093,32,54.400002,0,68.199997,69.0,66.0
20170124203000,136.5,156.449997,34.651162,32,54.400002,0,68.099998,69.0,66.0
20170124204500,136.5,149.100006,33.023257,32,54.400002,0,68.099998,69.0,66.0
20170124210000,136.5,143.850006,31.860466,32,54.400002,0,68.099998,69.0,66.0
20170124211500,136.5,152.25,33.72093,32,54.400002,0,68.099998,68.900002,65.900002
20170124213000,136.5,149.100006,33.023257,32,54.400002,0,68.099998,68.900002,65.900002
20170124214500,136.5,152.25,33.72093,32,55.099998,0,68.0,68.900002,65.900002
20170124220000,136.5,147.0,32.55814,32,55.099998,0,68.0,68.900002,65.900002
20170124221500,136.5,151.199997,33.488371,32,55.099998,0,68.0,68.900002,65.900002
20170124223000,136.5,151.199997,33.488371,32,55.099998,0,68.0,68.900002,65.900002
20170124224500,136.5,149.100006,33.023257,32,54.299999,0,67.900002,68.900002,65.900002
20170124230000,136.5,143.850006,31.860466,32,54.299999,0,67.900002,68.900002,65.900002
20170124231500,136.5,149.100006,33.023257,32,54.299999,0,67.900002,68.599998,65.599998
20170124233000,136.5,147.0,32.55814,32,54.299999,0,67.900002,68.900002,65.900002
20170124234500,136.5,141.75,31.395349,32,54.299999,0,67.900002,68.900002,65.900002
20170125000000,136.5,143.850006,31.860466,32,55.0,0,67.900002,68.900002,65.900002
20170125001500,136.5,141.75,31.395349,32,55.0,0,67.900002,68.900002,65.900002
20170125003000,136.5,143.850006,31.860466,32,55.0,0,67.900002,68.900002,65.900002
20170125004500,136.5,147.0,32.55814,32,55.0,0,67.900002,68.900002,65.900002
20170125010000,136.5,147.0,32.55814,32,55.0,0,67.800003,68.900002,65.900002
20170125011500,136.5,129.149994,28.60465,32,55.0,0,67.900002,69.0,66.0
20170125013000,136.5,122.849998,27.209302,32,54.299999,0,67.900002,69.0,66.0
20170125014500,136.5,149.100006,33.023257,33,54.299999,0,67.900002,68.900002,65.900002
20170125020000,136.5,147.0,32.55814,33,54.299999,0,67.800003,68.900002,65.900002
20170125021500,136.5,147.0,32.55814,33,54.299999,0,67.800003,68.900002,65.900002
20170125023000,136.5,147.0,32.55814,33,54.299999,0,67.800003,68.900002,65.900002
20170125024500,136.5,151.199997,33.488371,33,54.299999,0,67.699997,68.900002,65.900002
20170125030000,136.5,147.0,32.55814,33,54.299999,0,67.699997,68.900002,65.900002
20170125031500,136.5,151.199997,33.488371,33,54.299999,0,67.699997,68.900002,65.900002
20170125033000,136.5,143.850006,31.860466,33,54.299999,0,67.699997,68.900002,65.900002
20170125034500,136.5,138.600006,30.697676,33,54.299999,0,67.699997,68.900002,65.900002
20170125040000,136.5,147.0,32.55814,33,54.299999,0,67.699997,68.900002,65.900002
20170125041500,136.5,141.75,31.395349,33,54.299999,0,67.699997,68.900002,65.900002
20170125043000,136.5,141.75,31.395349,33,54.299999,0,67.699997,68.900002,65.900002
20170125044500,136.5,141.75,31.395349,33,54.299999,0,67.599998,68.900002,65.900002
20170125050000,136.5,138.600006,30.697676,33,54.299999,0,67.599998,68.900002,65.900002
20170125051500,136.5,140.699997,31.16279,33,54.299999,0,67.599998,68.800003,65.800003
20170125053000,136.5,143.850006,31.860466,33,54.299999,0,67.599998,68.900002,65.900002
20170125054500,136.5,141.75,31.395349,33,54.299999,0,67.599998,68.800003,65.800003
20170125060000,136.5,152.25,33.72093,33,54.299999,0,67.599998,68.599998,65.599998
20170125061500,136.5,143.850006,31.860466,33,54.299999,0,67.599998,68.5,65.5
20170125063000,136.5,149.100006,33.023257,33,54.299999,0,67.5,68.5,65.5
20170125064500,136.5,147.0,32.55814,33,54.299999,0,67.5,68.900002,65.900002
20170125070000,136.5,141.75,31.395349,33,54.299999,0,67.5,68.900002,65.900002
20170125071500,136.5,141.75,31.395349,33,54.299999,0,67.5,68.900002,65.900002
20170125073000,136.5,141.75,31.395349,33,54.299999,0,67.400002,68.900002,65.900002
20170125074500,136.5,141.75,31.395349,33,54.299999,0,67.400002,68.800003,65.800003
20170125080000,136.5,141.75,31.395349,33,54.299999,0,67.400002,68.800003,65.800003
20170125081500,136.5,149.100006,33.023257,33,53.5,0,67.400002,68.699997,65.699997
20170125083000,136.5,151.199997,33.488371,34,53.5,0,67.5,68.800003,65.800003
20170125084500,136.5,151.199997,33.488371,33,53.5,0,67.5,68.5,65.5
20170125090000,136.5,147.0,32.55814,33,53.5,0,67.5,68.5,65.5
20170125091500,136.5,206.850006,45.813955,39,53.5,0,68.099998,68.5,65.5
20170125093000,136.5,195.300003,43.255815,38,54.200001,0,68.0,68.5,65.5
20170125094500,136.5,200.550003,44.418605,38,53.099998,0,68.699997,68.5,65.5
20170125100000,136.5,244.649994,54.186045,42,53.099998,0,68.599998,68.5,65.5
20170125101500,136.5,258.299988,57.2093,42,53.099998,0,68.599998,68.5,65.5
20170125103000,136.5,253.050003,56.046512,41,53.099998,0,68.599998,68.5,65.5
20170125104500,136.5,253.050003,56.046512,41,53.099998,0,68.800003,68.5,65.5
20170125110000,136.5,299.25,66.27907,46,53.099998,0,68.800003,68.5,65.5
20170125111500,136.5,306.600006,67.906978,46,53.099998,0,68.5,68.5,65.5
20170125113000,136.5,303.450012,67.209305,46,53.099998,0,68.699997,68.5,65.5
20170125114500,136.5,300.299988,66.511625,46,53.099998,0,68.599998,68.5,65.5
20170125120000,136.5,300.299988,66.511625,46,53.099998,0,68.400002,68.699997,65.699997
20170125121500,136.5,143.850006,31.860466,33,64.0,100,68.800003,75.0,72.0
20170125123000,136.5,149.100006,33.023257,33,64.0,100,69.0,75.0,72.0
20170125124500,136.5,151.199997,33.488371,33,65.300003,100,69.099998,75.0,72.0
20170125130000,136.5,147.0,32.55814,33,63.200001,100,69.199997,75.0,72.0
20170125131500,136.5,143.850006,31.860466,33,63.200001,100,69.300003,75.0,72.0
20170125133000,136.5,147.0,32.55814,33,63.200001,100,69.400002,75.0,72.0
20170125134500,136.5,151.199997,33.488371,33,62.400002,100,69.300003,75.0,72.0
20170125140000,136.5,147.0,32.55814,33,62.400002,100,69.699997,75.0,72.0
20170125141500,136.5,147.0,32.55814,33,60.700001,100,69.400002,75.0,72.0
20170125143000,136.5,147.0,32.55814,33,63.400002,100,69.400002,75.0,72.0
20170125144500,136.5,141.75,31.395349,33,66.199997,100,69.300003,75.0,72.0
20170125150000,136.5,143.850006,31.860466,33,64.5,100,69.5,75.0,72.0
20170125151500,136.5,151.199997,33.488371,33,66.699997,100,69.699997,75.0,72.0
20170125153000,136.5,149.100006,33.023257,33,64.400002,100,69.699997,75.0,72.0
20170125154500,136.5,147.0,32.55814,33,65.300003,100,69.400002,75.0,72.0
20170125160000,136.5,143.850006,31.860466,33,66.800003,100,70.199997,75.0,72.0
20170125161500,136.5,151.199997,33.488371,33,66.800003,100,70.199997,75.0,72.0
20170125163000,136.5,149.100006,33.023257,33,66.800003,100,70.199997,75.0,72.0
20170125164500,136.5,149.100006,33.023257,33,64.900002,100,70.400002,75.0,72.0
20170125170000,136.5,149.100006,33.023257,33,65.800003,100,70.300003,75.0,72.0
20170125171500,136.5,147.0,32.55814,33,64.699997,100,70.199997,75.0,72.0
20170125173000,136.5,147.0,32.55814,33,66.199997,100,70.0,75.0,72.0
20170125174500,136.5,147.0,32.55814,33,64.800003,100,70.0,75.0,72.0
20170125180000,136.5,147.0,32.55814,33,66.300003,100,69.900002,75.0,72.0
20170125181500,136.5,147.0,32.55814,33,66.300003,100,69.900002,75.0,72.0
20170125183000,136.5,149.100006,33.023257,33,67.300003,100,69.800003,75.0,72.0
20170125184500,136.5,149.100006,33.023257,33,65.400002,100,69.800003,75.0,72.0
20170125190000,136.5,147.0,32.55814,33,66.699997,100,69.800003,75.0,72.0
20170125191500,136.5,143.850006,31.860466,33,66.699997,100,69.800003,75.0,72.0
20170125193000,136.5,151.199997,33.488371,33,66.699997,100,69.800003,75.0,72.0
20170125194500,136.5,149.100006,33.023257,33,64.900002,100,69.800003,75.0,72.0
20170125200000,136.5,149.100006,33.023257,33,65.800003,100,69.800003,75.0,72.0
20170125201500,136.5,147.0,32.55814,33,67.300003,100,69.800003,75.0,72.0
20170125203000,136.5,147.0,32.55814,33,66.300003,100,69.699997,75.0,72.0
20170125204500,136.5,151.199997,33.488371,33,66.300003,100,69.699997,75.0,72.0
20170125210000,136.5,151.199997,33.488371,33,66.300003,100,69.699997,75.0,72.0
20170125211500,136.5,151.199997,33.488371,33,65.300003,100,69.699997,75.0,72.0
20170125213000,136.5,143.850006,31.860466,33,66.800003,100,69.699997,75.0,72.0
20170125214500,136.5,152.25,33.72093,33,64.900002,100,69.699997,75.0,72.0
20170125220000,136.5,152.25,33.72093,33,66.800003,100,69.699997,75.0,72.0
20170125221500,136.5,149.100006,33.023257,33,64.900002,100,69.699997,75.0,72.0
20170125223000,136.5,147.0,32.55814,33,66.5,100,69.699997,75.0,72.0
20170125224500,136.5,149.100006,33.023257,33,65.300003,100,69.699997,75.0,72.0
20170125230000,136.5,149.100006,33.023257,33,66.199997,100,69.699997,75.0,72.0
20170125231500,136.5,143.850006,31.860466,33,66.199997,100,69.699997,75.0,72.0
20170125233000,136.5,149.100006,33.023257,33,64.599998,100,69.599998,75.0,72.0
20170125234500,136.5,149.100006,33.023257,33,66.699997,100,69.599998,75.0,72.0
20170126000000,136.5,147.0,32.55814,33,64.800003,100,69.599998,75.0,72.0
20170126001500,136.5,151.199997,33.488371,33,66.699997,100,69.599998,75.0,72.0
20170126003000,136.5,147.0,32.55814,33,65.800003,100,69.599998,75.0,72.0
20170126004500,136.5,147.0,32.55814,33,64.900002,100,69.5,75.0,72.0
20170126010000,136.5,141.75,31.395349,33,67.699997,100,69.5,75.0,72.0
20170126011500,136.5,143.850006,31.860466,33,64.400002,100,69.400002,75.0,72.0
20170126013000,136.5,143.850006,31.860466,33,68.300003,100,69.400002,75.0,72.0
20170126014500,136.5,151.199997,33.488371,33,64.400002,100,69.400002,75.0,72.0
20170126020000,136.5,143.850006,31.860466,33,64.400002,100,69.300003,75.0,72.0
20170126021500,136.5,147.0,32.55814,33,65.5,100,69.300003,74.900002,71.900002
20170126023000,136.5,151.199997,33.488371,33,65.5,100,69.199997,75.0,72.0
20170126024500,136.5,149.100006,33.023257,33,65.5,100,69.199997,74.900002,71.900002
20170126030000,136.5,140.699997,31.16279,33,65.5,100,69.199997,74.900002,71.900002
20170126031500,136.5,149.100006,33.023257,33,64.400002,100,69.099998,74.900002,71.900002
20170126033000,136.5,141.75,31.395349,33,67.699997,100,69.099998,74.900002,71.900002
20170126034500,136.5,147.0,32.55814,33,62.400002,100,69.099998,75.0,72.0
20170126040000,136.5,149.100006,33.023257,33,68.099998,100,69.0,75.0,72.0
20170126041500,136.5,143.850006,31.860466,33,65.300003,100,68.900002,74.900002,71.900002
20170126043000,136.5,152.25,33.72093,33,66.800003,100,68.900002,75.0,72.0
20170126044500,136.5,143.850006,31.860466,33,65.800003,100,68.900002,75.0,72.0
20170126050000,136.5,151.199997,33.488371,33,65.800003,100,68.900002,75.0,72.0
20170126051500,136.5,141.75,31.395349,33,65.800003,100,68.900002,75.0,72.0
20170126053000,136.5,143.850006,31.860466,33,64.900002,100,68.900002,75.0,72.0
20170126054500,136.5,147.0,32.55814,33,67.300003,100,68.900002,74.900002,71.900002
20170126060000,136.5,149.100006,33.023257,33,64.800003,100,68.800003,74.900002,71.900002
20170126061500,136.5,151.199997,33.488371,33,68.199997,100,68.800003,74.900002,71.900002
20170126063000,136.5,149.100006,33.023257,33,63.900002,100,68.800003,74.900002,71.900002
20170126064500,136.5,147.0,32.55814,33,68.400002,100,68.800003,75.0,72.0
20170126070000,136.5,143.850006,31.860466,33,65.800003,100,68.800003,75.0,72.0
20170126071500,136.5,147.0,32.55814,33,64.0,100,68.699997,75.0,72.0
20170126073000,136.5,147.0,32.55814,33,69.599998,100,68.699997,74.900002,71.900002
20170126074500,136.5,149.100006,33.023257,33,62.799999,100,68.699997,74.900002,71.900002
20170126080000,136.5,149.100006,33.023257,33,67.800003,100,68.699997,75.0,72.0
20170126081500,136.5,143.850006,31.860466,33,65.800003,100,68.699997,74.900002,71.900002
20170126083000,136.5,151.199997,33.488371,33,63.700001,100,68.699997,74.900002,71.900002
20170126084500,136.5,143.850006,31.860466,33,70.099998,100,68.699997,74.900002,71.900002
20170126090000,136.5,149.100006,33.023257,33,62.400002,100,68.699997,74.900002,71.900002
20170126091500,136.5,151.199997,33.488371,33,68.199997,100,68.699997,74.800003,71.800003
20170126093000,136.5,147.0,32.55814,33,65.800003,100,68.699997,74.900002,71.900002
20170126094500,136.5,147.0,32.55814,33,63.599998,100,68.699997,74.900002,71.900002
20170126100000,136.5,143.850006,31.860466,33,69.599998,100,69.199997,75.0,72.0
20170126101500,136.5,138.600006,30.697676,33,63.599998,100,69.400002,75.0,72.0
20170126103000,136.5,143.850006,31.860466,33,67.300003,100,69.199997,75.0,72.0
20170126104500,136.5,138.600006,30.697676,33,67.300003,100,69.300003,75.0,72.0
20170126110000,136.5,143.850006,31.860466,33,63.599998,100,69.400002,75.0,72.0
20170126111500,136.5,149.100006,33.023257,33,68.199997,100,69.199997,75.0,72.0
20170126113000,136.5,147.0,32.55814,33,65.300003,100,69.199997,75.0,72.0
20170126114500,136.5,143.850006,31.860466,33,64.0,100,69.099998,74.900002,71.900002
20170126120000,136.5,151.199997,33.488371,33,68.099998,100,69.099998,75.0,72.0
20170126121500,136.5,151.199997,33.488371,33,65.300003,100,69.099998,75.0,72.0
20170126123000,136.5,147.0,32.55814,33,63.0,100,69.599998,74.900002,71.900002
20170126124500,136.5,140.699997,31.16279,33,69.699997,100,69.599998,75.0,72.0
20170126130000,136.5,147.0,32.55814,33,63.200001,100,69.599998,74.900002,71.900002
20170126131500,136.5,149.100006,33.023257,33,64.900002,100,69.599998,74.900002,71.900002
20170126133000,136.5,143.850006,31.860466,33,68.599998,100,69.599998,74.800003,71.800003
20170126134500,136.5,149.100006,33.023257,33,62.400002,100,69.800003,74.900002,71.900002
20170126140000,136.5,149.100006,33.023257,33,67.300003,100,69.800003,75.0,72.0
20170126141500,136.5,143.850006,31.860466,33,67.300003,100,69.699997,74.900002,71.900002
20170126143000,136.5,143.850006,31.860466,33,63.5,100,69.699997,74.900002,71.900002
20170126144500,136.5,143.850006,31.860466,33,66.800003,100,69.699997,74.900002,71.900002
20170126150000,136.5,143.850006,31.860466,33,66.800003,100,69.699997,74.900002,71.900002
20170126151500,136.5,143.850006,31.860466,33,64.0,100,69.300003,75.0,72.0
20170126153000,136.5,147.0,32.55814,33,66.400002,100,69.300003,74.900002,71.900002
20170126154500,136.5,143.850006,31.860466,33,68.400002,100,69.199997,74.900002,71.900002
20170126160000,136.5,152.25,33.72093,33,62.400002,100,69.199997,74.900002,71.900002
20170126161500,136.5,143.850006,31.860466,33,69.199997,100,69.300003,74.900002,71.900002
20170126163000,136.5,147.0,32.55814,33,68.400002,100,69.300003,74.900002,71.900002
20170126164500,136.5,149.100006,33.023257,33,63.0,100,69.199997,75.0,72.0
20170126170000,136.5,151.199997,33.488371,33,67.900002,100,69.099998,74.900002,71.900002
20170126171500,136.5,143.850006,31.860466,33,66.199997,100,69.099998,74.900002,71.900002
20170126173000,136.5,149.100006,33.023257,33,63.200001,100,69.400002,75.0,72.0
20170126174500,136.5,147.0,32.55814,33,69.699997,100,69.300003,74.900002,71.900002
20170126180000,136.5,149.100006,33.023257,33,64.800003,100,69.699997,74.900002,71.900002
20170126181500,136.5,149.100006,33.023257,33,68.400002,100,69.699997,74.900002,71.900002
20170126183000,136.5,140.699997,31.16279,33,67.699997,100,69.699997,74.900002,71.900002
20170126184500,136.5,147.0,32.55814,33,62.799999,100,69.699997,74.800003,71.800003
20170126190000,136.5,143.850006,31.860466,33,69.099998,100,69.699997,74.800003,71.800003
20170126191500,136.5,141.75,31.395349,33,65.800003,100,69.699997,74.800003,71.800003
20170126193000,136.5,147.0,32.55814,33,66.800003,100,69.599998,74.800003,71.800003
20170126194500,136.5,143.850006,31.860466,33,68.599998,100,69.599998,74.800003,71.800003
20170126200000,136.5,147.0,32.55814,33,64.5,100,69.5,74.699997,71.699997
20170126201500,136.5,147.0,32.55814,33,70.099998,100,69.400002,74.699997,71.699997
20170126203000,136.5,147.0,32.55814,33,64.400002,100,69.400002,74.699997,71.699997
20170126204500,136.5,143.850006,31.860466,33,69.599998,100,69.400002,74.699997,71.699997
20170126210000,136.5,143.850006,31.860466,33,64.900002,100,69.400002,74.699997,71.699997
20170126211500,136.5,149.100006,33.023257,33,69.699997,100,69.400002,74.699997,71.699997
20170126213000,136.5,151.199997,33.488371,33,64.400002,100,69.400002,74.699997,71.699997
20170126214500,136.5,141.75,31.395349,33,68.099998,100,69.400002,74.699997,71.699997
20170126220000,136.5,147.0,32.55814,33,64.0,100,69.400002,74.699997,71.699997
20170126221500,136.5,149.100006,33.023257,33,67.599998,100,69.400002,74.699997,71.699997
20170126223000,136.5,143.850006,31.860466,33,66.800003,100,69.400002,74.699997,71.699997
20170126224500,136.5,147.0,32.55814,33,66.800003,100,69.400002,74.699997,71.699997
20170126230000,136.5,147.0,32.55814,33,68.099998,100,69.400002,74.699997,71.699997
20170126231500,136.5,141.75,31.395349,33,63.599998,100,69.400002,74.699997,71.699997
20170126233000,136.5,149.100006,33.023257,33,69.599998,100,69.400002,74.699997,71.699997
20170126234500,136.5,147.0,32.55814,33,65.800003,100,69.400002,74.699997,71.699997
20170127000000,136.5,149.100006,33.023257,33,68.599998,100,69.300003,74.699997,71.699997
20170127001500,136.5,143.850006,31.860466,33,65.900002,100,69.300003,74.699997,71.699997
20170127003000,136.5,149.100006,33.023257,33,65.900002,100,69.300003,74.699997,71.699997
20170127004500,136.5,149.100006,33.023257,33,67.699997,100,69.300003,74.699997,71.699997
20170127010000,136.5,140.699997,31.16279,33,65.699997,100,69.300003,74.699997,71.699997
20170127011500,136.5,152.25,33.72093,33,69.099998,100,69.300003,74.699997,71.699997
20170127013000,136.5,147.0,32.55814,33,65.300003,100,69.300003,74.699997,71.699997
20170127014500,136.5,147.0,32.55814,33,67.199997,100,69.300003,74.699997,71.699997
20170127020000,136.5,143.850006,31.860466,33,64.900002,100,69.300003,74.699997,71.699997
20170127021500,136.5,147.0,32.55814,33,66.199997,100,69.199997,74.699997,71.699997
20170127023000,136.5,151.199997,33.488371,33,67.800003,100,69.199997,74.699997,71.699997
20170127024500,136.5,149.100006,33.023257,33,66.199997,100,69.199997,74.699997,71.699997
20170127030000,136.5,143.850006,31.860466,33,68.599998,100,69.199997,74.699997,71.699997
20170127031500,136.5,143.850006,31.860466,33,65.199997,100,69.199997,74.699997,71.699997
20170127033000,136.5,149.100006,33.023257,33,67.300003,100,69.199997,74.699997,71.699997
20170127034500,136.5,147.0,32.55814,33,66.599998,100,69.199997,74.699997,71.699997
20170127040000,136.5,149.100006,33.023257,33,66.599998,100,69.199997,74.699997,71.699997
20170127041500,136.5,149.100006,33.023257,33,65.800003,100,69.199997,74.699997,71.699997
20170127043000,136.5,143.850006,31.860466,33,65.800003,100,69.199997,74.699997,71.699997
20170127044500,136.5,141.75,31.395349,33,67.199997,100,69.199997,74.699997,71.699997
20170127050000,136.5,141.75,31.395349,33,66.300003,100,69.099998,74.699997,71.699997
20170127051500,136.5,147.0,32.55814,33,66.300003,100,69.099998,74.699997,71.699997
20170127053000,136.5,151.199997,33.488371,33,63.599998,100,69.099998,74.699997,71.699997
20170127054500,136.5,149.100006,33.023257,33,67.199997,100,69.099998,74.699997,71.699997
20170127060000,136.5,147.0,32.55814,33,63.599998,100,69.0,74.699997,71.699997
20170127061500,136.5,138.600006,30.697676,33,63.599998,100,69.0,74.699997,71.699997
20170127063000,136.5,147.0,32.55814,33,65.0,100,68.900002,74.699997,71.699997
20170127064500,136.5,147.0,32.55814,33,63.599998,100,68.800003,74.699997,71.699997
20170127070000,136.5,143.850006,31.860466,33,67.199997,100,68.800003,74.699997,71.699997
20170127071500,136.5,149.100006,33.023257,33,63.599998,100,68.800003,74.699997,71.699997
20170127073000,136.5,147.0,32.55814,33,65.800003,100,68.699997,74.699997,71.699997
20170127074500,136.5,149.100006,33.023257,33,64.400002,100,68.699997,74.699997,71.699997
20170127080000,136.5,147.0,32.55814,33,65.800003,100,68.699997,74.699997,71.699997
20170127081500,136.5,149.100006,33.023257,33,65.800003,100,68.699997,74.699997,71.699997
20170127083000,136.5,147.0,32.55814,33,64.800003,100,68.699997,74.699997,71.699997
20170127084500,136.5,143.850006,31.860466,33,63.599998,100,68.699997,74.699997,71.699997
20170127090000,136.5,147.0,32.55814,33,63.599998,100,68.699997,74.699997,71.699997
20170127091500,136.5,149.100006,33.023257,33,66.699997,100,68.800003,74.699997,71.699997
20170127093000,136.5,149.100006,33.023257,33,66.699997,100,68.800003,74.699997,71.699997
20170127094500,136.5,143.850006,31.860466,33,66.699997,100,68.900002,74.699997,71.699997
20170127100000,136.5,143.850006,31.860466,33,65.800003,100,69.0,74.699997,71.699997
20170127101500,136.5,140.699997,31.16279,33,65.800003,100,69.099998,74.699997,71.699997
20170127103000,136.5,140.699997,31.16279,33,64.400002,100,69.099998,74.699997,71.699997
20170127104500,136.5,140.699997,31.16279,33,64.400002,100,69.099998,74.699997,71.699997
20170127110000,136.5,143.850006,31.860466,33,64.400002,100,69.199997,74.699997,71.699997
20170127111500,136.5,136.5,30.232558,31,68.300003,100,69.099998,74.699997,71.699997
20170127113000,136.5,141.75,31.395349,31,69.199997,100,69.300003,74.699997,71.699997
20170127114500,136.5,138.600006,30.697676,31,69.199997,100,68.5,74.699997,71.699997
20170127120000,136.5,138.600006,30.697676,31,69.199997,100,69.199997,74.699997,71.699997
20170127121500,136.5,136.5,30.232558,31,67.199997,100,69.300003,74.699997,71.699997
20170127123000,136.5,133.350006,29.534885,31,66.0,100,69.300003,74.699997,71.699997
20170127124500,136.5,136.5,30.232558,31,64.599998,100,69.300003,74.699997,71.699997
20170127130000,136.5,138.600006,30.697676,31,65.300003,100,69.300003,74.699997,71.699997
20170127131500,136.5,133.350006,29.534885,31,64.300003,100,69.300003,74.699997,71.699997
20170127133000,136.5,138.600006,30.697676,31,65.300003,100,69.400002,74.699997,71.699997
20170127134500,136.5,136.5,30.232558,31,67.300003,100,69.400002,74.699997,71.699997
20170127140000,136.5,136.5,30.232558,31,68.699997,100,69.400002,74.699997,71.699997
20170127141500,136.5,133.350006,29.534885,31,68.699997,100,69.5,74.699997,71.699997
20170127143000,136.5,136.5,30.232558,31,69.599998,100,69.5,74.699997,71.699997
20170127144500,136.5,129.149994,28.60465,31,71.5,100,69.5,74.699997,71.699997
20170127150000,136.5,136.5,30.232558,31,70.599998,100,69.5,74.699997,71.699997
20170127151500,136.5,132.300003,29.302326,31,70.599998,100,69.599998,74.699997,71.699997
20170127153000,136.5,132.300003,29.302326,31,68.599998,100,69.599998,74.699997,71.699997
20170127154500,136.5,138.600006,30.697676,31,67.900002,100,69.599998,74.699997,71.699997
20170127160000,136.5,141.75,31.395349,31,67.0,100,69.599998,74.699997,71.699997
20170127161500,136.5,133.350006,29.534885,31,65.800003,100,69.5,74.699997,71.699997
20170127163000,136.5,140.699997,31.16279,31,64.900002,100,69.400002,74.699997,71.699997
20170127164500,136.5,138.600006,30.697676,31,64.099998,100,69.400002,74.699997,71.699997
20170127170000,136.5,140.699997,31.16279,31,66.800003,100,69.300003,74.699997,71.699997
20170127171500,136.5,140.699997,31.16279,31,68.300003,100,69.300003,74.699997,71.699997
20170127173000,136.5,138.600006,30.697676,31,70.699997,100,69.300003,74.699997,71.699997
20170127174500,136.5,133.350006,29.534885,31,70.699997,100,69.300003,74.699997,71.699997
20170127180000,136.5,129.149994,28.60465,31,69.900002,100,69.400002,74.699997,71.699997
20170127181500,136.5,132.300003,29.302326,31,69.099998,100,69.400002,74.699997,71.699997
20170127183000,136.5,140.699997,31.16279,31,67.199997,100,69.400002,74.699997,71.699997
20170127184500,136.5,136.5,30.232558,31,67.199997,100,69.5,74.699997,71.699997
20170127190000,136.5,140.699997,31.16279,31,68.199997,100,69.5,74.699997,71.699997
20170127191500,136.5,140.699997,31.16279,31,71.5,100,69.599998,74.699997,71.699997
20170127193000,136.5,138.600006,30.697676,31,69.599998,100,69.599998,74.699997,71.699997
20170127194500,136.5,138.600006,30.697676,31,66.800003,100,69.599998,74.699997,71.699997
20170127200000,136.5,138.600006,30.697676,31,65.300003,100,69.599998,74.699997,71.699997
20170127201500,136.5,138.600006,30.697676,31,68.699997,100,69.599998,74.699997,71.699997
20170127203000,136.5,136.5,30.232558,31,68.699997,100,69.699997,74.699997,71.699997
20170127204500,136.5,140.699997,31.16279,31,66.900002,100,69.699997,74.699997,71.699997
20170127210000,136.5,138.600006,30.697676,31,66.199997,100,69.699997,74.699997,71.699997
20170127211500,136.5,138.600006,30.697676,31,69.699997,100,69.699997,74.699997,71.699997
20170127213000,136.5,133.350006,29.534885,31,69.699997,100,69.699997,74.699997,71.699997
20170127214500,136.5,136.5,30.232558,31,67.199997,100,69.699997,74.699997,71.699997
20170127220000,136.5,138.600006,30.697676,31,67.199997,100,69.800003,74.699997,71.699997
20170127221500,136.5,138.600006,30.697676,31,71.099998,100,69.800003,74.699997,71.699997
20170127223000,136.5,138.600006,30.697676,31,69.099998,100,69.800003,74.699997,71.699997
20170127224500,136.5,136.5,30.232558,31,65.800003,100,69.800003,74.699997,71.699997
20170127230000,136.5,136.5,30.232558,31,67.300003,100,69.800003,74.699997,71.699997
20170127231500,136.5,133.350006,29.534885,31,68.099998,100,69.800003,74.699997,71.699997
20170127233000,136.5,140.699997,31.16279,31,66.199997,100,69.800003,74.699997,71.699997
20170127234500,136.5,140.699997,31.16279,31,66.199997,100,69.800003,74.699997,71.699997
20170128000000,136.5,138.600006,30.697676,31,70.5,100,69.800003,74.699997,71.699997
20170128001500,136.5,138.600006,30.697676,31,69.099998,100,69.800003,74.699997,71.699997
20170128003000,136.5,136.5,30.232558,31,66.699997,100,69.800003,74.699997,71.699997
20170128004500,136.5,141.75,31.395349,31,68.900002,100,69.900002,74.699997,71.699997
20170128010000,136.5,136.5,30.232558,31,68.900002,100,69.900002,74.699997,71.699997
20170128011500,136.5,132.300003,29.302326,31,65.300003,100,69.900002,74.599998,71.599998
20170128013000,136.5,124.949997,27.674418,31,69.599998,100,69.900002,74.599998,71.599998
20170128014500,136.5,122.849998,27.209302,31,69.599998,100,69.900002,74.599998,71.599998
20170128020000,136.5,124.949997,27.674418,31,67.699997,100,69.900002,74.599998,71.599998
20170128021500,136.5,127.050003,28.139536,31,70.099998,100,69.900002,74.599998,71.599998
20170128023000,136.5,122.849998,27.209302,31,66.699997,100,70.0,74.599998,71.599998
20170128024500,136.5,124.949997,27.674418,31,69.0,100,70.0,74.599998,71.599998
20170128030000,136.5,122.849998,27.209302,31,70.099998,100,70.0,74.599998,71.599998
20170128031500,136.5,124.949997,27.674418,31,67.699997,100,70.0,74.599998,71.599998
20170128033000,136.5,127.050003,28.139536,31,71.599998,100,70.0,74.599998,71.599998
20170128034500,136.5,127.050003,28.139536,31,69.099998,100,70.0,74.599998,71.599998
20170128040000,136.5,124.949997,27.674418,31,68.199997,100,70.0,74.599998,71.599998
20170128041500,136.5,124.949997,27.674418,31,69.099998,100,70.099998,74.599998,71.599998
20170128043000,136.5,127.050003,28.139536,31,67.199997,100,70.0,74.599998,71.599998
20170128044500,136.5,132.300003,29.302326,31,71.0,100,70.099998,74.599998,71.599998
20170128050000,136.5,124.949997,27.674418,31,68.599998,100,70.099998,74.599998,71.599998
20170128051500,136.5,127.050003,28.139536,31,68.599998,100,70.099998,74.599998,71.599998
20170128053000,136.5,127.050003,28.139536,31,68.599998,100,70.099998,74.599998,71.599998
20170128054500,136.5,127.050003,28.139536,31,67.199997,100,70.099998,74.599998,71.599998
20170128060000,136.5,124.949997,27.674418,31,71.0,100,70.199997,74.599998,71.599998
20170128061500,136.5,122.849998,27.209302,31,67.300003,100,70.199997,74.599998,71.599998
20170128063000,136.5,133.350006,29.534885,31,67.300003,100,70.199997,74.599998,71.599998
20170128064500,136.5,124.949997,27.674418,31,70.5,100,70.199997,74.599998,71.599998
20170128070000,136.5,127.050003,28.139536,31,67.699997,100,70.199997,74.599998,71.599998
20170128071500,136.5,127.050003,28.139536,31,68.900002,100,70.199997,74.599998,71.599998
20170128073000,136.5,124.949997,27.674418,31,68.900002,100,70.199997,74.599998,71.599998
20170128074500,136.5,129.149994,28.60465,31,67.199997,100,70.199997,74.599998,71.599998
20170128080000,136.5,129.149994,28.60465,31,69.199997,100,70.199997,74.599998,71.599998
20170128081500,136.5,122.849998,27.209302,31,69.199997,100,70.199997,74.599998,71.599998
20170128083000,136.5,129.149994,28.60465,31,65.800003,100,70.199997,74.599998,71.599998
20170128084500,136.5,129.149994,28.60465,31,66.800003,100,70.199997,74.599998,71.599998
20170128090000,136.5,124.949997,27.674418,31,66.800003,100,70.199997,74.599998,71.599998
20170128091500,136.5,124.949997,27.674418,31,64.900002,100,70.0,74.599998,71.599998
20170128093000,136.5,127.050003,28.139536,31,64.900002,100,70.0,74.599998,71.599998
20170128094500,136.5,129.149994,28.60465,31,65.800003,100,69.900002,74.599998,71.599998
20170128100000,136.5,127.050003,28.139536,31,63.599998,100,69.800003,74.599998,71.599998
20170128101500,136.5,129.149994,28.60465,31,62.799999,100,69.800003,74.599998,71.599998
20170128103000,136.5,136.5,30.232558,31,62.799999,100,69.699997,74.599998,71.599998
20170128104500,136.5,127.050003,28.139536,31,66.800003,100,69.699997,74.599998,71.599998
20170128110000,136.5,127.050003,28.139536,31,64.800003,100,69.599998,74.599998,71.599998
20170128111500,136.5,124.949997,27.674418,31,62.700001,100,69.599998,74.599998,71.599998
20170128113000,136.5,133.350006,29.534885,31,62.700001,100,69.5,74.599998,71.599998
20170128114500,136.5,133.350006,29.534885,31,64.0,100,69.400002,74.599998,71.599998
20170128120000,136.5,133.350006,29.534885,31,65.5,100,69.400002,74.599998,71.599998
20170128121500,136.5,133.350006,29.534885,31,65.5,100,69.400002,74.599998,71.599998
20170128123000,136.5,129.149994,28.60465,31,66.699997,100,69.300003,74.599998,71.599998
20170128124500,136.5,129.149994,28.60465,31,67.699997,100,69.300003,74.599998,71.599998
20170128130000,136.5,133.350006,29.534885,31,64.400002,100,69.300003,74.599998,71.599998
20170128131500,136.5,133.350006,29.534885,31,62.700001,100,69.300003,74.599998,71.599998
20170128133000,136.5,127.050003,28.139536,31,64.900002,100,69.300003,74.599998,71.599998
20170128134500,136.5,132.300003,29.302326,31,65.800003,100,69.199997,74.599998,71.599998
20170128140000,136.5,129.149994,28.60465,31,64.400002,100,69.199997,74.599998,71.599998
20170128141500,136.5,129.149994,28.60465,31,66.199997,100,69.199997,74.599998,71.599998
20170128143000,136.5,132.300003,29.302326,31,69.5,100,69.199997,74.599998,71.599998
20170128144500,136.5,129.149994,28.60465,31,65.300003,100,69.199997,74.599998,71.599998
20170128150000,136.5,127.050003,28.139536,31,63.400002,100,69.199997,74.599998,71.599998
20170128151500,136.5,129.149994,28.60465,31,63.400002,100,69.199997,74.599998,71.599998
20170128153000,136.5,133.350006,29.534885,31,65.300003,100,69.199997,74.599998,71.599998
20170128154500,136.5,133.350006,29.534885,31,65.300003,100,69.199997,74.599998,71.599998
20170128160000,136.5,133.350006,29.534885,31,65.300003,100,69.199997,74.599998,71.599998
20170128161500,136.5,129.149994,28.60465,31,70.400002,100,69.199997,74.599998,71.599998
20170128163000,136.5,127.050003,28.139536,31,69.0,100,69.199997,74.599998,71.599998
20170128164500,136.5,127.050003,28.139536,31,65.300003,100,69.199997,74.599998,71.599998
20170128170000,136.5,129.149994,28.60465,31,66.199997,100,69.199997,74.599998,71.599998
20170128171500,136.5,132.300003,29.302326,31,66.199997,100,69.300003,74.599998,71.599998
20170128173000,136.5,132.300003,29.302326,31,64.400002,100,69.300003,74.599998,71.599998
20170128174500,136.5,127.050003,28.139536,31,65.900002,100,69.300003,74.599998,71.599998
20170128180000,136.5,129.149994,28.60465,31,69.099998,100,69.300003,74.599998,71.599998
20170128181500,136.5,129.149994,28.60465,31,68.0,100,69.400002,74.599998,71.599998
20170128183000,136.5,127.050003,28.139536,31,62.799999,100,69.400002,74.599998,71.599998
20170128184500,136.5,122.849998,27.209302,31,64.900002,100,69.400002,74.599998,71.599998
20170128190000,136.5,129.149994,28.60465,31,69.599998,100,69.400002,74.599998,71.599998
20170128191500,136.5,127.050003,28.139536,31,64.900002,100,69.5,74.599998,71.599998
20170128193000,136.5,129.149994,28.60465,31,63.599998,100,69.5,74.599998,71.599998
20170128194500,136.5,129.149994,28.60465,31,68.199997,100,69.5,74.599998,71.599998
20170128200000,136.5,124.949997,27.674418,31,68.199997,100,69.5,74.599998,71.599998
20170128201500,136.5,127.050003,28.139536,31,63.200001,100,69.599998,74.599998,71.599998
20170128203000,136.5,132.300003,29.302326,31,66.400002,100,69.599998,74.599998,71.599998
20170128204500,136.5,127.050003,28.139536,31,68.0,100,69.599998,74.599998,71.599998
20170128210000,136.5,127.050003,28.139536,31,62.799999,100,69.599998,74.599998,71.599998
20170128211500,136.5,129.149994,28.60465,31,65.300003,100,69.599998,74.599998,71.599998
20170128213000,136.5,124.949997,27.674418,31,70.5,100,69.599998,74.599998,71.599998
20170128214500,136.5,127.050003,28.139536,31,68.599998,100,69.599998,74.599998,71.599998
20170128220000,136.5,129.149994,28.60465,31,65.800003,100,69.699997,74.599998,71.599998
20170128221500,136.5,129.149994,28.60465,31,71.0,100,69.699997,74.599998,71.599998
20170128223000,136.5,129.149994,28.60465,31,64.800003,100,69.699997,74.599998,71.599998
20170128224500,136.5,127.050003,28.139536,31,66.699997,100,69.699997,74.599998,71.599998
20170128230000,136.5,124.949997,27.674418,31,69.099998,100,69.699997,74.599998,71.599998
20170128231500,136.5,129.149994,28.60465,31,62.799999,100,69.699997,74.599998,71.599998
20170128233000,136.5,129.149994,28.60465,31,66.300003,100,69.699997,74.599998,71.599998
20170128234500,136.5,129.149994,28.60465,31,67.699997,100,69.699997,74.599998,71.599998
20170129000000,136.5,129.149994,28.60465,31,62.599998,100,69.599998,74.599998,71.599998
20170129001500,136.5,127.050003,28.139536,31,64.900002,100,69.599998,74.599998,71.599998
20170129003000,136.5,129.149994,28.60465,31,68.0,100,69.599998,74.599998,71.599998
20170129004500,136.5,129.149994,28.60465,31,64.400002,100,69.5,74.599998,71.599998
20170129010000,136.5,127.050003,28.139536,31,62.0,100,69.400002,74.599998,71.599998
