PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170129011500,136.5,129.149994,28.60465,31,65.300003,100,69.400002,74.599998,71.599998
20170129013000,136.5,127.050003,28.139536,31,63.599998,100,69.400002,74.599998,71.599998
20170129014500,136.5,129.149994,28.60465,31,66.800003,100,69.300003,74.599998,71.599998
20170129020000,136.5,124.949997,27.674418,31,68.099998,100,69.300003,74.599998,71.599998
20170129021500,136.5,127.050003,28.139536,31,66.300003,100,69.300003,74.599998,71.599998
20170129023000,136.5,129.149994,28.60465,31,67.699997,100,69.400002,74.599998,71.599998
20170129024500,136.5,127.050003,28.139536,31,66.300003,100,69.400002,74.599998,71.599998
20170129030000,136.5,127.050003,28.139536,31,66.300003,100,69.400002,74.599998,71.599998
20170129031500,136.5,129.149994,28.60465,31,64.0,100,69.400002,74.599998,71.599998
20170129033000,136.5,127.050003,28.139536,31,71.199997,100,69.400002,74.599998,71.599998
20170129034500,136.5,129.149994,28.60465,31,63.299999,100,69.400002,74.599998,71.599998
20170129040000,136.5,129.149994,28.60465,31,67.400002,100,69.400002,74.599998,71.599998
20170129041500,136.5,129.149994,28.60465,31,64.900002,100,69.400002,74.599998,71.599998
20170129043000,136.5,127.050003,28.139536,31,64.099998,100,69.300003,74.599998,71.599998
20170129044500,136.5,129.149994,28.60465,31,64.099998,100,69.300003,74.599998,71.599998
20170129050000,136.5,127.050003,28.139536,31,64.099998,100,69.199997,74.599998,71.599998
20170129051500,136.5,127.050003,28.139536,31,67.199997,100,69.199997,74.599998,71.599998
20170129053000,136.5,124.949997,27.674418,31,62.799999,100,69.199997,74.599998,71.599998
20170129054500,136.5,127.050003,28.139536,31,65.300003,100,69.099998,74.599998,71.599998
20170129060000,136.5,127.050003,28.139536,31,69.300003,100,69.099998,74.599998,71.599998
20170129061500,136.5,129.149994,28.60465,31,63.200001,100,69.099998,74.599998,71.599998
20170129063000,136.5,127.050003,28.139536,31,66.199997,100,69.099998,74.599998,71.599998
20170129064500,136.5,127.050003,28.139536,31,67.599998,100,69.099998,74.599998,71.599998
20170129070000,136.5,132.300003,29.302326,31,63.5,100,69.099998,74.599998,71.599998
20170129071500,136.5,127.050003,28.139536,31,63.5,100,69.099998,74.599998,71.599998
20170129073000,136.5,132.300003,29.302326,31,62.099998,100,69.0,74.599998,71.599998
20170129074500,136.5,127.050003,28.139536,31,64.400002,100,68.900002,74.599998,71.599998
20170129080000,136.5,124.949997,27.674418,31,62.799999,100,68.900002,74.599998,71.599998
20170129081500,136.5,129.149994,28.60465,31,64.900002,100,68.800003,74.599998,71.599998
20170129083000,136.5,127.050003,28.139536,31,64.900002,100,68.800003,74.599998,71.599998
20170129084500,136.5,127.050003,28.139536,31,63.200001,100,68.699997,74.599998,71.599998
20170129090000,136.5,129.149994,28.60465,31,61.200001,100,68.699997,74.599998,71.599998
20170129091500,136.5,133.350006,29.534885,31,64.099998,100,68.699997,74.599998,71.599998
20170129093000,136.5,133.350006,29.534885,31,68.099998,100,68.599998,74.599998,71.599998
20170129094500,136.5,127.050003,28.139536,31,65.800003,100,68.599998,74.599998,71.599998
20170129100000,136.5,129.149994,28.60465,31,62.799999,100,68.599998,74.599998,71.599998
20170129101500,136.5,132.300003,29.302326,31,62.799999,100,68.599998,74.599998,71.599998
20170129103000,136.5,129.149994,28.60465,31,66.900002,100,68.599998,74.599998,71.599998
20170129104500,136.5,133.350006,29.534885,31,68.599998,100,68.699997,74.599998,71.599998
20170129110000,136.5,133.350006,29.534885,31,67.199997,100,68.699997,74.599998,71.599998
20170129111500,136.5,124.949997,27.674418,31,64.400002,100,68.699997,74.599998,71.599998
20170129113000,136.5,127.050003,28.139536,31,65.800003,100,68.699997,74.599998,71.599998
20170129114500,136.5,127.050003,28.139536,31,67.199997,100,68.800003,74.599998,71.599998
20170129120000,136.5,129.149994,28.60465,31,63.799999,100,68.900002,74.599998,71.599998
20170129121500,136.5,132.300003,29.302326,31,68.699997,100,68.900002,74.599998,71.599998
20170129123000,136.5,127.050003,28.139536,31,67.699997,100,68.900002,74.599998,71.599998
20170129124500,136.5,132.300003,29.302326,31,69.300003,100,69.0,74.599998,71.599998
20170129130000,136.5,122.849998,27.209302,31,70.099998,100,69.099998,74.599998,71.599998
20170129131500,136.5,127.050003,28.139536,31,66.5,100,69.099998,74.599998,71.599998
20170129133000,136.5,127.050003,28.139536,31,65.300003,100,69.099998,74.599998,71.599998
20170129134500,136.5,127.050003,28.139536,31,66.199997,100,69.199997,74.599998,71.599998
20170129140000,136.5,129.149994,28.60465,31,67.0,100,69.199997,74.599998,71.599998
20170129141500,136.5,129.149994,28.60465,31,64.900002,100,69.300003,74.599998,71.599998
20170129143000,136.5,132.300003,29.302326,31,67.300003,100,69.300003,74.599998,71.599998
20170129144500,136.5,124.949997,27.674418,31,67.300003,100,69.400002,74.599998,71.599998
20170129150000,136.5,129.149994,28.60465,31,71.599998,100,69.400002,74.599998,71.599998
20170129151500,136.5,129.149994,28.60465,31,69.099998,100,69.5,74.599998,71.599998
20170129153000,136.5,127.050003,28.139536,31,71.0,100,69.5,74.599998,71.599998
20170129154500,136.5,129.149994,28.60465,31,67.5,100,69.599998,74.599998,71.599998
20170129160000,136.5,127.050003,28.139536,31,68.699997,100,69.599998,74.599998,71.599998
20170129161500,136.5,129.149994,28.60465,31,66.199997,100,69.599998,74.599998,71.599998
20170129163000,136.5,132.300003,29.302326,31,66.199997,100,69.699997,74.599998,71.599998
20170129164500,136.5,132.300003,29.302326,31,66.199997,100,69.699997,74.599998,71.599998
20170129170000,136.5,132.300003,29.302326,31,64.400002,100,69.699997,74.599998,71.599998
20170129171500,136.5,127.050003,28.139536,31,67.099998,100,69.800003,74.599998,71.599998
20170129173000,136.5,129.149994,28.60465,31,64.699997,100,69.800003,74.599998,71.599998
20170129174500,136.5,132.300003,29.302326,31,68.699997,100,69.800003,74.599998,71.599998
20170129180000,136.5,132.300003,29.302326,31,66.300003,100,69.900002,74.599998,71.599998
20170129181500,136.5,127.050003,28.139536,31,69.699997,100,69.900002,74.599998,71.599998
20170129183000,136.5,132.300003,29.302326,31,69.699997,100,70.0,74.599998,71.599998
20170129184500,136.5,124.949997,27.674418,31,70.599998,100,70.0,74.599998,71.599998
20170129190000,136.5,127.050003,28.139536,31,68.599998,100,70.0,74.599998,71.599998
20170129191500,136.5,129.149994,28.60465,31,67.199997,100,70.0,74.599998,71.599998
20170129193000,136.5,127.050003,28.139536,31,66.199997,100,70.0,74.599998,71.599998
20170129194500,136.5,129.149994,28.60465,31,66.900002,100,70.0,74.599998,71.599998
20170129200000,136.5,133.350006,29.534885,31,66.900002,100,70.0,74.599998,71.599998
20170129201500,136.5,127.050003,28.139536,31,71.599998,100,70.0,74.599998,71.599998
20170129203000,136.5,127.050003,28.139536,31,68.599998,100,70.0,74.599998,71.599998
20170129204500,136.5,127.050003,28.139536,31,66.300003,100,70.0,74.599998,71.599998
20170129210000,136.5,124.949997,27.674418,31,68.199997,100,70.0,74.599998,71.599998
20170129211500,136.5,129.149994,28.60465,31,69.199997,100,70.0,74.599998,71.599998
20170129213000,136.5,122.849998,27.209302,31,71.0,100,70.0,74.599998,71.599998
20170129214500,136.5,127.050003,28.139536,31,66.099998,100,70.099998,74.599998,71.599998
20170129220000,136.5,127.050003,28.139536,31,67.699997,100,70.099998,74.599998,71.599998
20170129221500,136.5,132.300003,29.302326,31,71.099998,100,70.099998,74.599998,71.599998
20170129223000,136.5,127.050003,28.139536,31,71.099998,100,70.199997,74.599998,71.599998
20170129224500,136.5,124.949997,27.674418,31,68.0,100,70.199997,74.599998,71.599998
20170129230000,136.5,129.149994,28.60465,31,67.300003,100,70.199997,74.599998,71.599998
20170129231500,136.5,132.300003,29.302326,31,71.400002,100,70.199997,74.599998,71.599998
20170129233000,136.5,124.949997,27.674418,31,70.300003,100,70.199997,74.599998,71.599998
20170129234500,136.5,127.050003,28.139536,31,67.199997,100,70.199997,74.599998,71.599998
20170130000000,136.5,129.149994,28.60465,31,67.199997,100,70.300003,74.599998,71.599998
20170130001500,136.5,127.050003,28.139536,31,68.599998,100,70.300003,74.599998,71.599998
20170130003000,136.5,127.050003,28.139536,31,67.300003,100,70.300003,74.599998,71.599998
20170130004500,136.5,124.949997,27.674418,31,68.199997,100,70.300003,74.599998,71.599998
20170130010000,136.5,129.149994,28.60465,31,70.300003,100,70.300003,74.599998,71.599998
20170130011500,136.5,122.849998,27.209302,31,70.300003,100,70.300003,74.599998,71.599998
20170130013000,136.5,127.050003,28.139536,31,66.300003,100,70.300003,74.599998,71.599998
20170130014500,136.5,124.949997,27.674418,31,71.300003,100,70.300003,74.599998,71.599998
20170130020000,136.5,129.149994,28.60465,31,68.099998,100,70.300003,74.599998,71.599998
20170130021500,136.5,129.149994,28.60465,31,70.599998,100,70.300003,74.599998,71.599998
20170130023000,136.5,127.050003,28.139536,31,68.099998,100,70.300003,74.599998,71.599998
20170130024500,136.5,127.050003,28.139536,31,69.599998,100,70.300003,74.599998,71.599998
20170130030000,136.5,122.849998,27.209302,31,68.099998,100,70.300003,74.599998,71.599998
20170130031500,136.5,127.050003,28.139536,31,71.0,100,70.300003,74.599998,71.599998
20170130033000,136.5,127.050003,28.139536,31,69.199997,100,70.300003,74.599998,71.599998
20170130034500,136.5,127.050003,28.139536,31,69.199997,100,70.300003,74.599998,71.599998
20170130040000,136.5,127.050003,28.139536,31,70.599998,100,70.300003,74.599998,71.599998
20170130041500,136.5,124.949997,27.674418,31,67.300003,100,70.300003,74.599998,71.599998
20170130043000,136.5,124.949997,27.674418,31,68.199997,100,70.300003,74.599998,71.599998
20170130044500,136.5,133.350006,29.534885,31,68.199997,100,70.300003,74.599998,71.599998
20170130050000,136.5,124.949997,27.674418,31,68.199997,100,70.300003,74.599998,71.599998
20170130051500,136.5,129.149994,28.60465,31,71.0,100,70.300003,74.599998,71.599998
20170130053000,136.5,129.149994,28.60465,31,67.5,100,70.300003,74.599998,71.599998
20170130054500,136.5,127.050003,28.139536,31,67.5,100,70.300003,74.599998,71.599998
20170130060000,136.5,127.050003,28.139536,31,69.199997,100,70.300003,74.599998,71.599998
20170130061500,136.5,127.050003,28.139536,31,68.099998,100,70.300003,74.599998,71.599998
20170130063000,136.5,127.050003,28.139536,31,70.5,100,70.300003,74.599998,71.599998
20170130064500,136.5,129.149994,28.60465,31,65.300003,100,70.300003,74.599998,71.599998
20170130070000,136.5,127.050003,28.139536,31,69.0,100,70.300003,74.599998,71.599998
20170130071500,136.5,127.050003,28.139536,31,70.099998,100,70.300003,74.599998,71.599998
20170130073000,136.5,124.949997,27.674418,31,68.5,100,70.300003,74.599998,71.599998
20170130074500,136.5,127.050003,28.139536,31,70.300003,100,70.300003,74.599998,71.599998
20170130080000,136.5,122.849998,27.209302,31,68.599998,100,70.199997,74.599998,71.599998
20170130081500,136.5,129.149994,28.60465,31,67.099998,100,70.300003,74.599998,71.599998
20170130083000,136.5,124.949997,27.674418,31,68.099998,100,70.300003,74.599998,71.599998
20170130084500,136.5,129.149994,28.60465,31,64.900002,100,70.300003,74.599998,71.599998
20170130090000,136.5,127.050003,28.139536,31,69.199997,100,70.199997,74.599998,71.599998
20170130091500,136.5,127.050003,28.139536,31,69.199997,100,70.400002,74.599998,71.599998
20170130093000,136.5,127.050003,28.139536,31,69.199997,100,70.400002,74.599998,71.599998
20170130094500,136.5,127.050003,28.139536,31,66.800003,100,70.5,74.599998,71.599998
20170130100000,136.5,127.050003,28.139536,31,64.599998,100,70.5,74.599998,71.599998
20170130101500,136.5,129.149994,28.60465,31,71.0,100,70.5,74.599998,71.599998
20170130103000,136.5,132.300003,29.302326,31,67.900002,100,70.0,74.599998,71.599998
20170130104500,136.5,124.949997,27.674418,31,64.0,100,70.300003,74.599998,71.599998
20170130110000,136.5,132.300003,29.302326,31,68.099998,100,70.699997,74.599998,71.599998
20170130111500,136.5,129.149994,28.60465,31,68.099998,100,70.400002,74.599998,71.599998
20170130113000,136.5,129.149994,28.60465,31,68.099998,100,70.199997,74.599998,71.599998
20170130114500,136.5,129.149994,28.60465,31,66.199997,100,70.199997,74.599998,71.599998
20170130120000,136.5,129.149994,28.60465,31,66.199997,100,71.099998,74.599998,71.599998
20170130121500,136.5,127.050003,28.139536,31,57.200001,100,71.300003,74.599998,71.599998
20170130123000,136.5,132.300003,29.302326,31,57.200001,100,71.0,74.599998,71.599998
20170130124500,136.5,127.050003,28.139536,31,67.0,100,70.699997,74.599998,71.599998
20170130130000,136.5,127.050003,28.139536,31,65.099998,100,70.699997,74.599998,71.599998
20170130131500,136.5,132.300003,29.302326,31,68.199997,100,70.699997,74.599998,71.599998
20170130133000,136.5,124.949997,27.674418,31,69.5,100,70.800003,74.599998,71.599998
20170130134500,136.5,120.75,26.744186,31,66.300003,100,70.800003,74.599998,71.599998
20170130140000,136.5,129.149994,28.60465,31,64.900002,100,71.0,74.599998,71.599998
20170130141500,136.5,132.300003,29.302326,31,68.199997,100,70.0,74.599998,71.599998
20170130143000,136.5,132.300003,29.302326,31,71.599998,100,70.199997,74.5,71.5
20170130144500,136.5,122.849998,27.209302,31,68.099998,100,70.400002,74.599998,71.599998
20170130150000,136.5,127.050003,28.139536,31,64.400002,100,70.400002,74.599998,71.599998
20170130151500,136.5,127.050003,28.139536,31,67.300003,100,70.400002,74.599998,71.599998
20170130153000,136.5,127.050003,28.139536,31,68.800003,100,70.5,74.5,71.5
20170130154500,136.5,124.949997,27.674418,31,70.099998,100,70.5,74.5,71.5
20170130160000,136.5,124.949997,27.674418,31,66.300003,100,70.599998,74.5,71.5
20170130161500,136.5,127.050003,28.139536,31,67.199997,100,70.599998,74.5,71.5
20170130163000,136.5,127.050003,28.139536,31,67.199997,100,70.800003,74.400002,71.400002
20170130164500,136.5,124.949997,27.674418,31,68.800003,100,70.900002,74.400002,71.400002
20170130170000,136.5,127.050003,28.139536,31,68.800003,100,70.900002,74.5,71.5
20170130171500,136.5,127.050003,28.139536,31,67.300003,100,70.800003,74.400002,71.400002
20170130173000,136.5,133.350006,29.534885,31,64.900002,100,70.699997,74.5,71.5
20170130174500,136.5,127.050003,28.139536,31,70.099998,100,70.699997,74.5,71.5
20170130180000,136.5,127.050003,28.139536,31,70.099998,100,70.699997,74.400002,71.400002
20170130181500,136.5,124.949997,27.674418,31,66.699997,100,70.599998,74.5,71.5
20170130183000,136.5,129.149994,28.60465,31,67.699997,100,70.599998,74.400002,71.400002
20170130184500,136.5,124.949997,27.674418,31,69.099998,100,70.699997,74.400002,71.400002
20170130190000,136.5,122.849998,27.209302,31,69.099998,100,70.699997,74.400002,71.400002
20170130191500,136.5,124.949997,27.674418,31,68.099998,100,70.699997,74.400002,71.400002
20170130193000,136.5,124.949997,27.674418,31,67.199997,100,70.699997,74.300003,71.300003
20170130194500,136.5,129.149994,28.60465,31,69.699997,100,70.699997,74.300003,71.300003
20170130200000,136.5,124.949997,27.674418,31,68.900002,100,70.800003,74.300003,71.300003
20170130201500,136.5,129.149994,28.60465,31,65.800003,100,70.800003,74.300003,71.300003
20170130203000,136.5,127.050003,28.139536,31,72.400002,100,70.800003,74.300003,71.300003
20170130204500,136.5,124.949997,27.674418,31,67.199997,100,70.800003,74.300003,71.300003
20170130210000,136.5,132.300003,29.302326,31,69.699997,100,70.800003,74.300003,71.300003
20170130211500,136.5,127.050003,28.139536,31,68.199997,100,70.800003,74.300003,71.300003
20170130213000,136.5,129.149994,28.60465,31,68.199997,100,70.800003,74.300003,71.300003
20170130214500,136.5,127.050003,28.139536,31,69.199997,100,70.800003,74.300003,71.300003
20170130220000,136.5,124.949997,27.674418,31,66.699997,100,70.800003,74.300003,71.300003
20170130221500,136.5,127.050003,28.139536,31,71.599998,100,70.800003,74.300003,71.300003
20170130223000,136.5,127.050003,28.139536,31,66.699997,100,70.900002,74.300003,71.300003
20170130224500,136.5,127.050003,28.139536,31,71.0,100,70.900002,74.300003,71.300003
20170130230000,136.5,127.050003,28.139536,31,67.900002,100,70.900002,74.300003,71.300003
20170130231500,136.5,127.050003,28.139536,31,69.699997,100,70.900002,74.300003,71.300003
20170130233000,136.5,129.149994,28.60465,31,68.199997,100,70.800003,74.300003,71.300003
20170130234500,136.5,127.050003,28.139536,31,68.199997,100,70.800003,74.300003,71.300003
20170131000000,136.5,127.050003,28.139536,31,68.199997,100,70.800003,74.300003,71.300003
20170131001500,136.5,129.149994,28.60465,31,68.199997,100,70.800003,74.300003,71.300003
20170131003000,136.5,129.149994,28.60465,31,68.199997,100,70.800003,74.300003,71.300003
20170131004500,136.5,127.050003,28.139536,31,67.199997,100,70.800003,74.300003,71.300003
20170131010000,136.5,122.849998,27.209302,31,70.099998,100,70.699997,74.300003,71.300003
20170131011500,136.5,124.949997,27.674418,31,66.199997,100,70.699997,74.300003,71.300003
20170131013000,136.5,127.050003,28.139536,31,72.199997,100,70.699997,74.300003,71.300003
20170131014500,136.5,127.050003,28.139536,31,66.199997,100,70.699997,74.300003,71.300003
20170131020000,136.5,127.050003,28.139536,31,71.099998,100,70.699997,74.300003,71.300003
20170131021500,136.5,129.149994,28.60465,31,67.199997,100,70.699997,74.300003,71.300003
20170131023000,136.5,132.300003,29.302326,31,70.0,100,70.699997,74.300003,71.300003
20170131024500,136.5,127.050003,28.139536,31,67.699997,100,70.699997,74.300003,71.300003
20170131030000,136.5,129.149994,28.60465,31,70.599998,100,70.699997,74.300003,71.300003
20170131031500,136.5,124.949997,27.674418,31,68.099998,100,70.699997,74.300003,71.300003
20170131033000,136.5,127.050003,28.139536,31,68.099998,100,70.599998,74.300003,71.300003
20170131034500,136.5,124.949997,27.674418,31,68.099998,100,70.599998,74.300003,71.300003
20170131040000,136.5,127.050003,28.139536,31,68.099998,100,70.599998,74.300003,71.300003
20170131041500,136.5,127.050003,28.139536,31,68.099998,100,70.599998,74.300003,71.300003
20170131043000,136.5,124.949997,27.674418,31,68.099998,100,70.599998,74.300003,71.300003
20170131044500,136.5,129.149994,28.60465,31,69.699997,100,70.599998,74.300003,71.300003
20170131050000,136.5,122.849998,27.209302,31,68.5,100,70.599998,74.300003,71.300003
