PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,178.5,183.75,31.25,43,59.5,0,67.9,69.9,66.9
20160101001500,178.5,187.95,31.9643,43,55.6,0,67.7,69.9,66.9
20160101003000,178.5,179.55,30.5357,43,58.7,0,67.8,69.9,66.9
20160101004500,178.5,185.85,31.6071,43,56.0,0,68.1,69.9,66.9
20160101010000,178.5,183.75,31.25,43,58.3,0,68.2,69.9,66.9
20160101011500,178.5,185.85,31.6071,43,58.3,0,68.4,69.9,66.9
20160101013000,178.5,183.75,31.25,43,56.7,0,68.6,69.9,66.9
20160101014500,178.5,187.95,31.9643,43,59.6,0,68.8,69.9,66.9
20160101020000,178.5,187.95,31.9643,43,56.4,0,68.9,69.9,66.9
20160101021500,178.5,183.75,31.25,43,59.1,0,69.0,69.9,66.9
20160101023000,178.5,183.75,31.25,43,57.2,0,69.0,69.9,66.9
20160101024500,178.5,179.55,30.5357,43,57.2,0,68.9,69.9,66.9
20160101030000,178.5,185.85,31.6071,43,59.2,0,68.2,69.9,66.9
20160101031500,178.5,187.95,31.9643,43,56.0,0,67.9,69.9,66.9
20160101033000,178.5,183.75,31.25,43,58.7,0,67.7,69.9,66.9
20160101034500,178.5,187.95,31.9643,43,58.0,0,68.0,69.9,66.9
20160101040000,178.5,179.55,30.5357,43,56.7,0,68.2,69.9,66.9
20160101041500,178.5,185.85,31.6071,43,59.7,0,68.4,69.9,66.9
20160101043000,178.5,183.75,31.25,43,56.0,0,68.6,69.9,66.9
20160101044500,178.5,183.75,31.25,43,58.3,0,68.6,69.9,66.9
20160101050000,178.5,183.75,31.25,43,58.3,0,68.7,69.9,66.9
20160101051500,178.5,185.85,31.6071,43,56.4,0,68.8,69.9,66.9
20160101053000,178.5,183.75,31.25,43,59.5,0,68.8,69.9,66.9
20160101054500,178.5,183.75,31.25,43,57.6,0,69.0,69.9,66.9
20160101060000,178.5,185.85,31.6071,43,56.7,0,68.5,69.9,66.9
20160101061500,178.5,185.85,31.6071,43,59.5,0,68.1,69.9,66.9
20160101063000,178.5,185.85,31.6071,43,56.7,0,67.9,69.9,66.9
20160101064500,178.5,183.75,31.25,43,57.9,0,68.0,69.9,66.9
20160101070000,178.5,183.75,31.25,43,59.2,0,68.2,69.9,66.9
20160101071500,178.5,185.85,31.6071,43,56.1,0,68.5,69.9,66.9
20160101073000,178.5,185.85,31.6071,43,59.1,0,68.6,69.9,66.9
20160101074500,178.5,187.95,31.9643,43,58.0,0,68.7,69.9,66.9
20160101080000,178.5,183.75,31.25,43,56.7,0,68.8,69.9,66.9
20160101081500,178.5,181.65,30.8929,43,59.5,0,68.8,69.9,66.9
20160101083000,178.5,185.85,31.6071,43,56.4,0,69.0,69.9,66.9
20160101084500,178.5,183.75,31.25,43,57.9,0,68.9,69.9,66.9
20160101090000,178.5,189.0,32.1429,43,59.2,0,69.0,69.9,66.9
20160101091500,178.5,189.0,32.1429,43,56.0,0,68.3,69.9,66.9
20160101093000,178.5,189.0,32.1429,43,59.1,0,68.0,69.9,66.9
20160101094500,178.5,185.85,31.6071,43,56.8,0,67.9,69.9,66.9
20160101100000,178.5,185.85,31.6071,43,57.5,0,68.0,69.9,66.9
20160101101500,178.5,187.95,31.9643,43,59.2,0,68.2,69.9,66.9
20160101103000,178.5,183.75,31.25,43,56.0,0,68.4,69.9,66.9
20160101104500,178.5,185.85,31.6071,43,59.0,0,68.6,69.9,66.9
20160101110000,178.5,189.0,32.1429,43,57.3,0,68.7,69.9,66.9
20160101111500,178.5,185.85,31.6071,43,56.3,0,68.6,69.9,66.9
20160101113000,178.5,183.75,31.25,43,59.5,0,68.7,69.9,66.9
20160101114500,178.5,185.85,31.6071,43,56.0,0,68.8,69.9,66.9
20160101120000,178.5,185.85,31.6071,43,58.3,0,68.8,69.9,66.9
20160101121500,178.5,176.4,30.0,43,58.3,0,68.8,69.9,66.9
20160101123000,178.5,176.4,30.0,43,55.9,0,68.4,69.9,66.9
20160101124500,178.5,179.55,30.5357,43,59.1,0,67.9,69.9,66.9
20160101130000,178.5,176.4,30.0,43,57.5,0,67.6,69.9,66.9
20160101131500,178.5,176.4,30.0,43,56.3,0,67.7,69.9,66.9
20160101133000,178.5,176.4,30.0,43,59.5,0,67.9,69.9,66.9
20160101134500,178.5,176.4,30.0,43,56.5,0,68.2,69.9,66.9
20160101140000,178.5,176.4,30.0,43,57.1,0,68.3,69.9,66.9
20160101141500,178.5,176.4,30.0,43,59.2,0,68.6,69.9,66.9
20160101143000,178.5,179.55,30.5357,43,55.6,0,68.7,69.9,66.9
20160101144500,178.5,174.3,29.6429,43,58.3,0,68.8,69.9,66.9
20160101150000,178.5,181.65,30.8929,43,58.3,0,68.8,69.9,66.9
20160101151500,178.5,177.45,30.1786,43,56.3,0,68.4,69.9,66.9
20160101153000,178.5,172.2,29.2857,43,59.1,0,68.0,69.9,66.9
20160101154500,178.5,177.45,30.1786,43,58.0,0,67.9,69.9,66.9
20160101160000,178.5,174.3,29.6429,43,56.7,0,67.7,69.9,66.9
20160101161500,178.5,174.3,29.6429,43,59.5,0,67.9,69.9,66.9
20160101163000,178.5,179.55,30.5357,43,57.6,0,68.2,69.9,66.9
20160101164500,178.5,177.45,30.1786,43,57.6,0,68.4,69.9,66.9
20160101170000,178.5,172.2,29.2857,43,59.5,0,68.6,69.9,66.9
20160101171500,178.5,177.45,30.1786,43,57.2,0,68.7,69.9,66.9
20160101173000,178.5,177.45,30.1786,43,57.2,0,68.7,69.9,66.9
20160101174500,178.5,177.45,30.1786,43,59.5,0,68.9,69.9,66.9
20160101180000,178.5,179.55,30.5357,43,57.2,0,68.7,69.9,66.9
20160101181500,178.5,177.45,30.1786,43,57.2,0,68.1,69.9,66.9
20160101183000,178.5,177.45,30.1786,43,59.5,0,67.9,69.9,66.9
20160101184500,178.5,179.55,30.5357,43,57.2,0,67.9,69.9,66.9
20160101190000,178.5,171.15,29.1071,43,57.2,0,68.1,69.9,66.9
20160101191500,178.5,176.4,30.0,43,59.5,0,68.3,69.9,66.9
20160101193000,178.5,176.4,30.0,43,56.8,0,68.5,69.9,66.9
20160101194500,178.5,172.2,29.2857,43,56.8,0,68.6,69.9,66.9
20160101200000,178.5,177.45,30.1786,43,59.5,0,68.7,69.9,66.9
20160101201500,178.5,174.3,29.6429,43,56.8,0,68.8,69.9,66.9
20160101203000,178.5,176.4,30.0,43,56.8,0,68.8,69.9,66.9
20160101204500,178.5,176.4,30.0,43,59.5,0,68.9,69.9,66.9
20160101210000,178.5,179.55,30.5357,43,56.8,0,68.3,69.9,66.9
20160101211500,178.5,179.55,30.5357,43,57.5,0,67.9,69.9,66.9
20160101213000,178.5,177.45,30.1786,43,59.5,0,67.7,69.9,66.9
20160101214500,178.5,181.65,30.8929,43,56.8,0,67.9,69.9,66.9
20160101220000,178.5,176.4,30.0,43,56.8,0,68.1,69.9,66.9
20160101221500,178.5,179.55,30.5357,43,59.5,0,68.3,69.9,66.9
20160101223000,178.5,181.65,30.8929,43,56.8,0,68.4,69.9,66.9
20160101224500,178.5,177.45,30.1786,43,56.8,0,68.6,69.9,66.9
20160101230000,178.5,177.45,30.1786,43,59.5,0,68.6,69.9,66.9
20160101231500,178.5,179.55,30.5357,43,56.4,0,68.6,69.9,66.9
20160101233000,178.5,172.2,29.2857,43,58.3,0,68.6,69.9,66.9
20160101234500,178.5,176.4,30.0,43,58.3,0,68.8,69.9,66.9
20160102000000,178.5,174.3,29.6429,43,56.0,0,68.4,69.9,66.9
20160102001500,178.5,176.4,30.0,43,58.7,0,67.9,69.9,66.9
20160102003000,178.5,179.55,30.5357,43,58.7,0,67.8,69.9,66.9
20160102004500,178.5,177.45,30.1786,43,56.0,0,67.9,69.9,66.9
20160102010000,178.5,177.45,30.1786,43,58.3,0,68.0,69.9,66.9
20160102011500,178.5,171.15,29.1071,43,58.3,0,68.1,69.9,66.9
20160102013000,178.5,176.4,30.0,43,56.4,0,68.0,69.9,66.9
20160102014500,178.5,171.15,29.1071,43,57.7,0,67.9,69.9,66.9
20160102020000,178.5,174.3,29.6429,43,59.5,0,68.1,69.9,66.9
20160102021500,178.5,177.45,30.1786,43,56.8,0,68.2,69.9,66.9
20160102023000,178.5,174.3,29.6429,43,56.8,0,68.3,69.9,66.9
20160102024500,178.5,174.3,29.6429,43,59.5,0,68.5,69.9,66.9
20160102030000,178.5,176.4,30.0,43,56.8,0,68.6,69.9,66.9
20160102031500,178.5,176.4,30.0,43,57.4,0,68.5,69.9,66.9
20160102033000,178.5,179.55,30.5357,43,59.5,0,68.6,69.9,66.9
20160102034500,178.5,177.45,30.1786,43,57.2,0,68.7,69.9,66.9
20160102040000,178.5,177.45,30.1786,43,57.2,0,68.2,69.9,66.9
20160102041500,178.5,177.45,30.1786,43,59.5,0,67.8,69.9,66.9
20160102043000,178.5,177.45,30.1786,43,57.6,0,67.6,69.9,66.9
20160102044500,178.5,177.45,30.1786,43,56.7,0,67.8,69.9,66.9
20160102050000,178.5,177.45,30.1786,43,59.1,0,68.0,69.9,66.9
20160102051500,178.5,179.55,30.5357,43,58.0,0,68.1,69.9,66.9
20160102053000,178.5,176.4,30.0,43,56.4,0,68.2,69.9,66.9
20160102054500,178.5,176.4,30.0,43,58.7,0,68.4,69.9,66.9
20160102060000,178.5,179.55,30.5357,43,58.7,0,68.5,69.9,66.9
20160102061500,178.5,176.4,30.0,43,56.4,0,68.6,69.9,66.9
20160102063000,178.5,179.55,30.5357,43,58.3,0,68.7,69.9,66.9
20160102064500,178.5,177.45,30.1786,43,59.2,0,68.7,69.9,66.9
20160102070000,178.5,174.3,29.6429,43,56.4,0,68.4,69.9,66.9
20160102071500,178.5,177.45,30.1786,43,57.9,0,67.8,69.9,66.9
20160102073000,178.5,177.45,30.1786,43,59.5,0,67.6,69.9,66.9
20160102074500,178.5,177.45,30.1786,43,56.8,0,67.6,69.9,66.9
20160102080000,178.5,174.3,29.6429,43,56.8,0,67.8,69.9,66.9
20160102081500,178.5,174.3,29.6429,43,59.5,0,68.0,69.9,66.9
20160102083000,178.5,176.4,30.0,43,57.2,0,68.2,69.9,66.9
20160102084500,178.5,176.4,30.0,43,57.2,0,68.3,69.9,66.9
20160102090000,178.5,176.4,30.0,43,59.1,0,68.4,69.9,66.9
20160102091500,178.5,179.55,30.5357,43,57.6,0,68.4,69.9,66.9
20160102093000,178.5,176.4,30.0,43,56.7,0,68.5,69.9,66.9
20160102094500,178.5,176.4,30.0,43,59.1,0,68.6,69.9,66.9
20160102100000,178.5,176.4,30.0,43,56.8,0,68.5,69.9,66.9
20160102101500,178.5,174.3,29.6429,43,56.8,0,67.7,69.9,66.9
20160102103000,178.5,176.4,30.0,43,59.2,0,67.6,69.9,66.9
20160102104500,178.5,176.4,30.0,43,56.0,0,67.8,69.9,66.9
20160102110000,178.5,176.4,30.0,43,57.5,0,67.8,69.9,66.9
20160102111500,178.5,176.4,30.0,43,59.2,0,67.9,69.9,66.9
20160102113000,178.5,176.4,30.0,43,56.0,0,67.9,69.9,66.9
20160102114500,178.5,174.3,29.6429,43,58.3,0,68.0,69.9,66.9
20160102120000,178.5,176.4,30.0,43,58.3,0,68.2,69.9,66.9
20160102121500,178.5,174.3,29.6429,43,55.5,0,68.2,69.9,66.9
20160102123000,178.5,179.55,30.5357,43,59.5,0,68.4,69.9,66.9
20160102124500,178.5,177.45,30.1786,43,56.0,0,68.3,69.9,66.9
20160102130000,178.5,177.45,30.1786,43,57.5,0,68.0,69.9,66.9
20160102131500,178.5,179.55,30.5357,43,57.5,0,67.7,69.9,66.9
20160102133000,178.5,174.3,29.6429,43,55.9,0,67.7,69.9,66.9
20160102134500,178.5,174.3,29.6429,43,59.3,0,67.7,69.9,66.9
20160102140000,178.5,172.2,29.2857,43,55.8,0,67.9,69.9,66.9
20160102141500,178.5,172.2,29.2857,43,58.7,0,68.1,69.9,66.9
20160102143000,178.5,176.4,30.0,43,56.8,0,68.2,69.9,66.9
20160102144500,178.5,176.4,30.0,43,56.8,0,68.4,69.9,66.9
20160102150000,178.5,179.55,30.5357,43,59.2,0,68.5,69.9,66.9
20160102151500,178.5,176.4,30.0,43,55.6,0,68.5,69.9,66.9
20160102153000,178.5,176.4,30.0,43,59.1,0,68.6,69.9,66.9
20160102154500,178.5,176.4,30.0,43,58.0,0,68.7,69.9,66.9
20160102160000,178.5,176.4,30.0,43,56.7,0,68.6,69.9,66.9
20160102161500,178.5,176.4,30.0,43,59.5,0,68.1,69.9,66.9
20160102163000,178.5,179.55,30.5357,43,56.6,0,67.8,69.9,66.9
20160102164500,178.5,174.3,29.6429,43,57.7,0,67.7,69.9,66.9
20160102170000,178.5,174.3,29.6429,43,59.2,0,68.0,69.9,66.9
20160102171500,178.5,176.4,30.0,43,56.0,0,68.2,69.9,66.9
20160102173000,178.5,172.2,29.2857,43,58.7,0,68.4,69.9,66.9
20160102174500,178.5,177.45,30.1786,43,58.7,0,68.7,69.9,66.9
20160102180000,178.5,177.45,30.1786,43,56.4,0,68.7,69.9,66.9
20160102181500,178.5,177.45,30.1786,43,59.1,0,68.8,69.9,66.9
20160102183000,178.5,174.3,29.6429,43,57.6,0,68.9,69.9,66.9
20160102184500,178.5,177.45,30.1786,43,56.3,0,68.2,69.9,66.9
20160102190000,178.5,177.45,30.1786,43,59.5,0,67.9,69.9,66.9
20160102191500,178.5,177.45,30.1786,43,57.2,0,67.8,69.9,66.9
20160102193000,178.5,174.3,29.6429,43,57.2,0,67.8,69.9,66.9
20160102194500,178.5,176.4,30.0,43,59.5,0,68.1,69.9,66.9
20160102200000,178.5,176.4,30.0,43,56.4,0,68.2,69.9,66.9
20160102201500,178.5,174.3,29.6429,43,58.3,0,68.4,69.9,66.9
20160102203000,178.5,179.55,30.5357,43,58.3,0,68.6,69.9,66.9
20160102204500,178.5,176.4,30.0,43,56.1,0,68.8,69.9,66.9
20160102210000,178.5,174.3,29.6429,43,59.1,0,68.9,69.9,66.9
20160102211500,178.5,174.3,29.6429,43,56.8,0,68.7,69.9,66.9
20160102213000,178.5,174.3,29.6429,43,56.8,0,68.1,69.9,66.9
20160102214500,178.5,177.45,30.1786,43,59.2,0,67.8,69.9,66.9
20160102220000,178.5,177.45,30.1786,43,56.0,0,67.7,69.9,66.9
20160102221500,178.5,177.45,30.1786,43,58.3,0,68.0,69.9,66.9
20160102223000,178.5,177.45,30.1786,43,58.3,0,68.2,69.9,66.9
20160102224500,178.5,177.45,30.1786,43,56.0,0,68.3,69.9,66.9
20160102230000,178.5,171.15,29.1071,43,59.1,0,68.5,69.9,66.9
20160102231500,178.5,177.45,30.1786,43,57.3,0,68.7,69.9,66.9
20160102233000,178.5,172.2,29.2857,43,56.7,0,68.8,69.9,66.9
20160102234500,178.5,174.3,29.6429,43,59.5,0,68.7,69.9,66.9
20160103000000,178.5,179.55,30.5357,43,56.0,0,68.4,69.9,66.9
20160103001500,178.5,176.4,30.0,43,57.9,0,67.9,69.9,66.9
20160103003000,178.5,176.4,30.0,43,58.6,0,67.7,69.9,66.9
20160103004500,178.5,174.3,29.6429,43,56.3,0,67.7,69.9,66.9
20160103010000,178.5,172.2,29.2857,43,59.1,0,67.9,69.9,66.9
20160103011500,178.5,177.45,30.1786,43,57.6,0,68.1,69.9,66.9
20160103013000,178.5,172.2,29.2857,43,56.7,0,68.3,69.9,66.9
20160103014500,178.5,177.45,30.1786,43,59.5,0,68.4,69.9,66.9
20160103020000,178.5,174.3,29.6429,43,56.4,0,68.6,69.9,66.9
20160103021500,178.5,174.3,29.6429,43,58.3,0,68.7,69.9,66.9
20160103023000,178.5,177.45,30.1786,43,58.3,0,68.8,69.9,66.9
20160103024500,178.5,172.2,29.2857,43,56.3,0,68.6,69.9,66.9
20160103030000,178.5,172.2,29.2857,43,59.1,0,67.9,69.9,66.9
20160103031500,178.5,176.4,30.0,43,57.2,0,67.7,69.9,66.9
20160103033000,178.5,171.15,29.1071,43,57.2,0,67.6,69.9,66.9
20160103034500,178.5,177.45,30.1786,43,59.5,0,67.8,69.9,66.9
20160103040000,178.5,177.45,30.1786,43,56.4,0,68.0,69.9,66.9
20160103041500,178.5,177.45,30.1786,43,57.5,0,68.2,69.9,66.9
20160103043000,178.5,177.45,30.1786,43,59.2,0,68.4,69.9,66.9
20160103044500,178.5,177.45,30.1786,43,56.0,0,68.5,69.9,66.9
20160103050000,178.5,172.2,29.2857,43,58.0,0,68.5,69.9,66.9
20160103051500,178.5,177.45,30.1786,43,58.8,0,68.7,69.9,66.9
20160103053000,178.5,177.45,30.1786,43,56.0,0,68.7,69.9,66.9
20160103054500,178.5,177.45,30.1786,43,58.3,0,68.4,69.9,66.9
20160103060000,178.5,177.45,30.1786,43,58.3,0,67.9,69.9,66.9
20160103061500,178.5,177.45,30.1786,43,56.3,0,67.7,69.9,66.9
20160103063000,178.5,174.3,29.6429,43,59.1,0,67.8,69.9,66.9
20160103064500,178.5,174.3,29.6429,43,56.8,0,67.9,69.9,66.9
20160103070000,178.5,174.3,29.6429,43,57.5,0,68.1,69.9,66.9
20160103071500,178.5,179.55,30.5357,43,59.2,0,68.4,69.9,66.9
20160103073000,178.5,176.4,30.0,43,56.0,0,68.4,69.9,66.9
20160103074500,178.5,174.3,29.6429,43,58.3,0,68.6,69.9,66.9
20160103080000,178.5,177.45,30.1786,43,58.3,0,68.7,69.9,66.9
20160103081500,178.5,174.3,29.6429,43,55.9,0,68.7,69.9,66.9
20160103083000,178.5,174.3,29.6429,43,59.1,0,68.2,69.9,66.9
20160103084500,178.5,177.45,30.1786,43,56.8,0,67.9,69.9,66.9
20160103090000,178.5,177.45,30.1786,43,56.8,0,67.7,69.9,66.9
20160103091500,178.5,174.3,29.6429,43,59.2,0,67.8,69.9,66.9
20160103093000,178.5,179.55,30.5357,43,55.6,0,67.9,69.9,66.9
20160103094500,178.5,172.2,29.2857,43,58.3,0,68.1,69.9,66.9
20160103100000,178.5,177.45,30.1786,43,57.2,0,68.3,69.9,66.9
20160103101500,178.5,177.45,30.1786,43,57.2,0,68.4,69.9,66.9
20160103103000,178.5,177.45,30.1786,43,58.1,0,68.6,69.9,66.9
20160103104500,178.5,172.2,29.2857,43,55.9,0,68.3,69.9,66.9
20160103110000,178.5,176.4,30.0,43,59.1,0,67.9,69.9,66.9
20160103111500,178.5,176.4,30.0,43,55.2,0,67.7,69.9,66.9
20160103113000,178.5,176.4,30.0,43,59.1,0,67.6,69.9,66.9
20160103114500,178.5,174.3,29.6429,43,55.0,0,67.8,69.9,66.9
20160103120000,178.5,172.2,29.2857,43,59.1,0,67.9,69.9,66.9
20160103121500,178.5,177.45,30.1786,43,54.7,0,68.0,69.9,66.9
20160103123000,178.5,177.45,30.1786,43,58.7,0,68.1,69.9,66.9
20160103124500,178.5,179.55,30.5357,43,55.2,0,68.2,69.9,66.9
20160103130000,178.5,176.4,30.0,43,59.1,0,68.1,69.9,66.9
20160103131500,178.5,176.4,30.0,43,54.7,0,68.2,69.9,66.9
20160103133000,178.5,179.55,30.5357,43,59.2,0,68.4,69.9,66.9
20160103134500,178.5,177.45,30.1786,43,55.1,0,68.5,69.9,66.9
20160103140000,178.5,174.3,29.6429,43,58.4,0,68.7,69.9,66.9
20160103141500,178.5,172.2,29.2857,43,56.7,0,68.4,69.9,66.9
20160103143000,178.5,179.55,30.5357,43,56.7,0,68.2,69.9,66.9
20160103144500,178.5,174.3,29.6429,43,57.9,0,68.2,69.9,66.9
20160103150000,178.5,177.45,30.1786,43,55.2,0,68.3,69.9,66.9
20160103151500,178.5,172.2,29.2857,43,59.4,0,68.3,69.9,66.9
20160103153000,178.5,176.4,30.0,43,55.2,0,68.4,69.9,66.9
20160103154500,178.5,174.3,29.6429,43,59.6,0,68.3,69.9,66.9
20160103160000,178.5,172.2,29.2857,43,55.5,0,68.0,69.9,66.9
20160103161500,178.5,176.4,30.0,43,59.2,0,68.0,69.9,66.9
20160103163000,178.5,174.3,29.6429,43,56.3,0,67.9,69.9,66.9
20160103164500,178.5,176.4,30.0,43,58.5,0,67.9,69.9,66.9
20160103170000,178.5,176.4,30.0,43,56.7,0,68.0,69.9,66.9
20160103171500,178.5,174.3,29.6429,43,58.4,0,68.3,69.9,66.9
20160103173000,178.5,174.3,29.6429,43,56.8,0,68.3,69.9,66.9
20160103174500,178.5,176.4,30.0,43,59.2,0,68.5,69.9,66.9
20160103180000,178.5,171.15,29.1071,43,56.3,0,68.6,69.9,66.9
20160103181500,178.5,181.65,30.8929,43,59.6,0,68.6,69.9,66.9
20160103183000,178.5,177.45,30.1786,43,56.0,0,68.2,69.9,66.9
20160103184500,178.5,174.3,29.6429,43,59.5,0,68.0,69.9,66.9
20160103190000,178.5,177.45,30.1786,43,56.8,0,67.9,69.9,66.9
20160103191500,178.5,174.3,29.6429,43,57.9,0,67.9,69.9,66.9
20160103193000,178.5,174.3,29.6429,43,58.8,0,68.1,69.9,66.9
20160103194500,178.5,177.45,30.1786,43,56.3,0,68.2,69.9,66.9
20160103200000,178.5,174.3,29.6429,43,59.5,0,68.4,69.9,66.9
20160103201500,178.5,179.55,30.5357,43,56.8,0,68.5,69.9,66.9
20160103203000,178.5,176.4,30.0,43,57.9,0,68.6,69.9,66.9
20160103204500,178.5,179.55,30.5357,43,59.2,0,68.6,69.9,66.9
20160103210000,178.5,176.4,30.0,43,56.4,0,68.1,69.9,66.9
20160103211500,178.5,174.3,29.6429,43,58.7,0,67.8,69.9,66.9
20160103213000,178.5,177.45,30.1786,43,58.7,0,67.8,69.9,66.9
20160103214500,178.5,177.45,30.1786,43,56.7,0,67.9,69.9,66.9
20160103220000,178.5,177.45,30.1786,43,59.5,0,68.1,69.9,66.9
20160103221500,178.5,177.45,30.1786,43,57.6,0,68.2,69.9,66.9
20160103223000,178.5,174.3,29.6429,43,57.6,0,68.4,69.9,66.9
20160103224500,178.5,176.4,30.0,43,59.4,0,68.5,69.9,66.9
20160103230000,178.5,176.4,30.0,43,57.6,0,68.6,69.9,66.9
20160103231500,178.5,176.4,30.0,43,56.7,0,68.7,69.9,66.9
20160103233000,178.5,176.4,30.0,43,59.0,0,68.1,69.9,66.9
20160103234500,178.5,176.4,30.0,43,58.4,0,67.8,69.9,66.9
20160104000000,178.5,176.4,30.0,43,56.4,0,67.6,69.9,66.9
20160104001500,178.5,172.2,29.2857,43,58.3,0,67.7,69.9,66.9
20160104003000,178.5,177.45,30.1786,43,59.5,0,67.8,69.9,66.9
20160104004500,178.5,181.65,30.8929,43,57.6,0,68.0,69.9,66.9
20160104010000,178.5,176.4,30.0,43,56.8,0,68.2,69.9,66.9
20160104011500,178.5,176.4,30.0,43,58.7,0,68.4,69.9,66.9
20160104013000,178.5,174.3,29.6429,43,58.7,0,68.6,69.9,66.9
20160104014500,178.5,174.3,29.6429,43,56.7,0,68.7,69.9,66.9
20160104020000,178.5,174.3,29.6429,43,58.3,0,68.1,69.9,66.9
20160104021500,178.5,177.45,30.1786,43,58.9,0,67.8,69.9,66.9
20160104023000,178.5,179.55,30.5357,43,56.4,0,67.6,69.9,66.9
20160104024500,178.5,172.2,29.2857,43,57.9,0,67.7,69.9,66.9
20160104030000,178.5,177.45,30.1786,43,59.2,0,67.8,69.9,66.9
20160104031500,178.5,183.75,31.25,43,57.6,0,67.9,69.9,66.9
20160104033000,178.5,174.3,29.6429,43,57.6,0,68.1,69.9,66.9
20160104034500,178.5,174.3,29.6429,43,59.0,0,68.2,69.9,66.9
20160104040000,178.5,176.4,30.0,43,58.4,0,68.3,69.9,66.9
20160104041500,178.5,176.4,30.0,43,56.8,0,68.3,69.9,66.9
20160104043000,178.5,176.4,30.0,43,57.9,0,68.4,69.9,66.9
20160104044500,178.5,176.4,30.0,43,59.1,0,68.2,69.9,66.9
20160104050000,178.5,176.4,30.0,43,57.7,0,67.6,69.9,66.9
20160104051500,178.5,176.4,30.0,43,56.7,0,67.4,69.9,66.9
20160104053000,178.5,176.4,30.0,43,58.3,0,67.5,69.9,66.9
20160104054500,178.5,179.55,30.5357,43,59.1,0,67.6,69.9,66.9
20160104060000,178.5,177.45,30.1786,43,57.6,0,67.8,69.9,66.9
20160104061500,178.5,177.45,30.1786,43,57.6,0,67.9,69.9,66.9
20160104063000,178.5,169.05,28.75,43,58.3,0,68.0,69.9,66.9
20160104064500,178.5,174.3,29.6429,43,59.2,0,68.2,69.9,66.9
20160104070000,178.5,177.45,30.1786,43,57.2,0,68.3,69.9,66.9
20160104071500,178.5,177.45,30.1786,43,57.2,0,68.3,69.9,66.9
20160104073000,178.5,177.45,30.1786,43,59.1,0,68.4,69.9,66.9
20160104074500,178.5,177.45,30.1786,43,58.0,0,68.1,69.9,66.9
20160104080000,178.5,174.3,29.6429,43,56.4,0,67.9,69.9,66.9
20160104081500,178.5,176.4,30.0,43,59.1,0,68.2,69.9,66.9
20160104083000,178.5,179.55,30.5357,43,56.6,0,68.2,69.9,66.9
20160104084500,178.5,172.2,29.2857,43,57.9,0,68.1,69.9,66.9
20160104090000,178.5,179.55,30.5357,43,57.9,0,67.6,69.9,66.9
20160104091500,178.5,172.2,29.2857,43,57.1,0,67.4,69.9,66.9
20160104093000,178.5,174.3,29.6429,43,58.0,0,67.3,69.9,66.9
20160104094500,178.5,174.3,29.6429,43,56.7,0,67.5,69.9,66.9
20160104100000,178.5,177.45,30.1786,43,57.6,0,67.8,69.9,66.9
20160104101500,178.5,172.2,29.2857,43,57.6,0,67.9,69.9,66.9
20160104103000,178.5,179.55,30.5357,43,55.6,0,67.9,69.9,66.9
20160104104500,178.5,179.55,30.5357,43,59.1,0,67.9,69.9,66.9
20160104110000,178.5,183.75,31.25,43,55.1,0,68.1,69.9,66.9
20160104111500,178.5,185.85,31.6071,43,58.4,0,68.2,69.9,66.9
20160104113000,178.5,179.55,30.5357,43,57.1,0,68.2,69.9,66.9
20160104114500,178.5,187.95,31.9643,43,55.3,0,68.3,69.9,66.9
20160104120000,178.5,179.55,30.5357,43,59.5,0,68.3,69.9,66.9
20160104121500,178.5,181.65,30.8929,43,55.5,0,68.3,69.9,66.9
20160104123000,178.5,181.65,30.8929,43,57.6,0,68.4,69.9,66.9
20160104124500,178.5,177.45,30.1786,43,58.3,0,68.6,69.9,66.9
20160104130000,178.5,181.65,30.8929,43,55.0,0,68.7,69.9,66.9
20160104131500,178.5,181.65,30.8929,43,59.6,0,68.6,69.9,66.9
20160104133000,178.5,183.75,31.25,43,56.3,0,68.8,69.9,66.9
20160104134500,178.5,177.45,30.1786,43,56.3,0,68.7,69.9,66.9
20160104140000,178.5,177.45,30.1786,43,59.2,0,68.5,69.9,66.9
20160104141500,178.5,179.55,30.5357,43,55.1,0,68.5,69.9,66.9
20160104143000,178.5,177.45,30.1786,43,58.4,0,68.5,69.9,66.9
20160104144500,178.5,177.45,30.1786,43,58.4,0,68.6,69.9,66.9
20160104150000,178.5,177.45,30.1786,43,55.2,0,68.5,69.9,66.9
20160104151500,178.5,177.45,30.1786,43,59.2,0,68.1,69.9,66.9
20160104153000,178.5,174.3,29.6429,43,57.5,0,68.2,69.9,66.9
20160104154500,178.5,176.4,30.0,43,55.6,0,67.9,69.9,66.9
20160104160000,178.5,179.55,30.5357,43,59.9,0,67.8,69.9,66.9
20160104161500,178.5,177.45,30.1786,43,56.7,0,67.9,69.9,66.9
20160104163000,178.5,183.75,31.25,43,56.7,0,67.8,69.9,66.9
20160104164500,178.5,181.65,30.8929,43,59.9,0,67.9,69.9,66.9
20160104170000,178.5,183.75,31.25,43,55.9,0,67.9,69.9,66.9
20160104171500,178.5,187.95,31.9643,43,58.5,0,68.0,69.9,66.9
20160104173000,178.5,183.75,31.25,43,57.9,0,68.1,69.9,66.9
20160104174500,178.5,183.75,31.25,43,56.8,0,68.1,69.9,66.9
20160104180000,178.5,181.65,30.8929,43,59.1,0,68.1,69.9,66.9
20160104181500,178.5,183.75,31.25,43,56.0,0,68.1,69.9,66.9
20160104183000,178.5,183.75,31.25,43,59.5,0,68.0,69.9,66.9
20160104184500,178.5,183.75,31.25,43,56.0,0,67.9,69.9,66.9
20160104190000,178.5,179.55,30.5357,43,59.5,0,67.9,69.9,66.9
20160104191500,178.5,183.75,31.25,43,56.0,0,67.9,69.9,66.9
20160104193000,178.5,181.65,30.8929,43,59.5,0,67.9,69.9,66.9
20160104194500,178.5,183.75,31.25,43,56.0,0,67.9,69.9,66.9
20160104200000,178.5,183.75,31.25,43,59.1,0,67.9,69.9,66.9
20160104201500,178.5,185.85,31.6071,43,57.2,0,67.8,69.9,66.9
20160104203000,178.5,179.55,30.5357,43,57.9,0,67.8,69.9,66.9
20160104204500,178.5,183.75,31.25,43,58.5,0,67.7,69.9,66.9
20160104210000,178.5,183.75,31.25,43,56.3,0,67.8,69.9,66.9
20160104211500,178.5,181.65,30.8929,43,59.9,0,67.8,69.9,66.9
20160104213000,178.5,183.75,31.25,43,56.4,0,67.8,69.9,66.9
20160104214500,178.5,181.65,30.8929,43,58.7,0,67.9,69.9,66.9
20160104220000,178.5,183.75,31.25,43,58.0,0,67.8,69.9,66.9
20160104221500,178.5,181.65,30.8929,43,56.9,0,67.8,69.9,66.9
20160104223000,178.5,183.75,31.25,43,59.6,0,67.8,69.9,66.9
20160104224500,178.5,185.85,31.6071,43,56.4,0,67.8,69.9,66.9
20160104230000,178.5,179.55,30.5357,43,58.7,0,67.8,69.9,66.9
20160104231500,178.5,187.95,31.9643,43,58.0,0,67.8,69.9,66.9
20160104233000,178.5,185.85,31.6071,43,56.7,0,67.8,69.9,66.9
20160104234500,178.5,183.75,31.25,43,59.5,0,67.8,69.9,66.9
20160105000000,178.5,183.75,31.25,43,57.6,0,67.7,69.9,66.9
20160105001500,178.5,183.75,31.25,43,57.6,0,67.5,69.9,66.9
20160105003000,178.5,183.75,31.25,43,59.5,0,67.6,69.9,66.9
20160105004500,178.5,183.75,31.25,43,57.2,0,67.5,69.9,66.9
20160105010000,178.5,183.75,31.25,43,57.2,0,67.6,69.9,66.9
20160105011500,178.5,185.85,31.6071,43,59.5,0,67.6,69.9,66.9
20160105013000,178.5,183.75,31.25,43,57.6,0,67.5,69.9,66.9
20160105014500,178.5,181.65,30.8929,43,56.9,0,67.4,69.9,66.9
20160105020000,178.5,181.65,30.8929,43,58.8,0,67.4,69.9,66.9
20160105021500,178.5,181.65,30.8929,43,58.8,0,67.4,69.9,66.9
20160105023000,178.5,181.65,30.8929,43,56.8,0,67.4,69.9,66.9
20160105024500,178.5,183.75,31.25,43,57.5,0,67.4,69.9,66.9
20160105030000,178.5,179.55,30.5357,43,59.1,0,67.4,69.9,66.9
20160105031500,178.5,183.75,31.25,43,59.1,0,67.4,69.9,66.9
20160105033000,178.5,183.75,31.25,43,57.2,0,67.4,69.9,66.9
20160105034500,178.5,183.75,31.25,43,57.2,0,67.4,69.9,66.9
20160105040000,178.5,185.85,31.6071,43,59.1,0,67.4,69.9,66.9
20160105041500,178.5,179.55,30.5357,43,59.1,0,67.4,69.9,66.9
20160105043000,178.5,183.75,31.25,43,57.6,0,67.4,69.9,66.9
20160105044500,178.5,187.95,31.9643,43,56.8,0,67.4,69.9,66.9
20160105050000,178.5,183.75,31.25,43,57.9,0,67.4,69.9,66.9
20160105051500,178.5,179.55,30.5357,43,58.7,0,67.3,69.9,66.9
20160105053000,178.5,183.75,31.25,43,58.7,0,67.2,69.9,66.9
20160105054500,178.5,183.75,31.25,43,58.7,0,67.2,69.9,66.9
20160105060000,178.5,185.85,31.6071,43,58.7,0,67.2,69.9,66.9
20160105061500,178.5,185.85,31.6071,43,57.6,0,67.2,69.9,66.9
20160105063000,178.5,179.55,30.5357,43,57.6,0,67.2,69.9,66.9
20160105064500,178.5,183.75,31.25,43,57.6,0,67.2,69.9,66.9
20160105070000,178.5,183.75,31.25,43,57.6,0,67.1,69.9,66.9
20160105071500,178.5,183.75,31.25,43,58.3,0,67.1,69.9,66.9
20160105073000,178.5,183.75,31.25,43,58.3,0,67.1,69.9,66.9
20160105074500,178.5,181.65,30.8929,43,59.2,0,67.1,69.9,66.9
20160105080000,178.5,183.75,31.25,43,58.0,0,67.3,69.9,66.9
20160105081500,178.5,181.65,30.8929,43,56.8,0,67.4,69.9,66.9
20160105083000,178.5,181.65,30.8929,43,58.7,0,67.5,69.9,66.9
20160105084500,178.5,183.75,31.25,43,58.1,0,67.7,69.9,66.9
20160105090000,178.5,185.85,31.6071,43,56.5,0,67.7,69.9,66.9
20160105091500,178.5,183.75,31.25,43,59.5,0,67.4,69.9,66.9
20160105093000,178.5,181.65,30.8929,43,56.4,0,67.3,69.9,66.9
20160105094500,178.5,181.65,30.8929,43,57.5,0,67.0,69.9,66.9
20160105100000,178.5,185.85,31.6071,43,58.4,0,66.8,69.9,66.9
20160105101500,178.5,183.75,31.25,43,55.9,0,66.9,69.9,66.9
20160105103000,178.5,179.55,30.5357,43,59.2,0,67.0,69.9,66.9
20160105104500,178.5,183.75,31.25,43,55.6,0,67.2,69.9,66.9
20160105110000,178.5,183.75,31.25,43,59.1,0,67.4,69.9,66.9
20160105111500,178.5,181.65,30.8929,43,55.2,0,67.4,69.9,66.9
20160105113000,178.5,183.75,31.25,43,59.2,0,67.7,69.9,66.9
20160105114500,178.5,183.75,31.25,43,55.5,0,67.7,69.9,66.9
20160105120000,178.5,179.55,30.5357,43,57.6,0,68.0,69.9,66.9
20160105121500,178.5,183.75,31.25,43,56.7,0,68.3,69.9,66.9
20160105123000,178.5,185.85,31.6071,43,56.7,0,68.6,69.9,66.9
20160105124500,178.5,177.45,30.1786,43,58.7,0,68.9,69.9,66.9
20160105130000,178.5,177.45,30.1786,43,55.2,0,69.2,69.9,66.9
20160105131500,178.5,181.65,30.8929,43,59.6,0,69.3,69.9,66.9
20160105133000,178.5,183.75,31.25,44,56.3,0,69.5,69.9,66.9
20160105134500,178.5,201.6,34.2857,45,57.2,0,70.2,69.9,66.9
20160105140000,178.5,227.85,38.75,46,58.7,0,70.2,69.9,66.9
20160105141500,178.5,244.65,41.6071,48,55.2,0,69.9,69.9,66.9
20160105143000,178.5,195.3,33.2143,44,59.9,0,69.2,69.9,66.9
20160105144500,178.5,189.0,32.1429,44,55.5,0,68.9,69.9,66.9
20160105150000,178.5,189.0,32.1429,44,58.2,0,68.8,69.9,66.9
20160105151500,178.5,189.0,32.1429,44,58.2,0,68.6,69.9,66.9
20160105153000,178.5,191.1,32.5,44,55.6,0,69.1,69.9,66.9
20160105154500,178.5,187.95,31.9643,44,59.9,0,69.1,69.9,66.9
20160105160000,178.5,191.1,32.5,44,55.2,0,69.1,69.9,66.9
20160105161500,178.5,195.3,33.2143,44,58.9,0,68.8,69.9,66.9
20160105163000,178.5,187.95,31.9643,44,57.1,0,68.7,69.9,66.9
20160105164500,178.5,187.95,31.9643,44,57.1,0,68.6,69.9,66.9
20160105170000,178.5,193.2,32.8571,44,59.1,0,68.6,69.9,66.9
20160105171500,178.5,193.2,32.8571,44,55.7,0,68.3,69.9,66.9
20160105173000,178.5,193.2,32.8571,44,59.2,0,68.2,69.9,66.9
20160105174500,178.5,193.2,32.8571,44,56.0,0,68.5,69.9,66.9
20160105180000,178.5,189.0,32.1429,44,59.5,0,68.6,69.9,66.9
20160105181500,178.5,194.25,33.0357,44,56.0,0,68.6,69.9,66.9
20160105183000,178.5,187.95,31.9643,44,59.5,0,68.3,69.9,66.9
20160105184500,178.5,191.1,32.5,44,56.0,0,68.0,69.9,66.9
20160105190000,178.5,189.0,32.1429,44,59.1,0,67.7,69.9,66.9
20160105191500,178.5,193.2,32.8571,44,56.8,0,67.8,69.9,66.9
20160105193000,178.5,187.95,31.9643,44,58.1,0,67.7,69.9,66.9
20160105194500,178.5,193.2,32.8571,44,58.1,0,67.7,69.9,66.9
20160105200000,178.5,187.95,31.9643,44,57.2,0,67.7,69.9,66.9
20160105201500,178.5,193.2,32.8571,44,58.9,0,67.9,69.9,66.9
20160105203000,178.5,187.95,31.9643,44,56.6,0,68.1,69.9,66.9
20160105204500,178.5,193.2,32.8571,44,59.6,0,68.2,69.9,66.9
20160105210000,178.5,189.0,32.1429,44,56.0,0,68.2,69.9,66.9
20160105211500,178.5,193.2,32.8571,44,59.1,0,68.1,69.9,66.9
20160105213000,178.5,193.2,32.8571,44,56.8,0,67.8,69.9,66.9
20160105214500,178.5,195.3,33.2143,44,57.9,0,67.7,69.9,66.9
20160105220000,178.5,195.3,33.2143,44,57.9,0,67.7,69.9,66.9
20160105221500,178.5,187.95,31.9643,44,56.3,0,67.6,69.9,66.9
20160105223000,178.5,193.2,32.8571,44,59.5,0,67.6,69.9,66.9
20160105224500,178.5,185.85,31.6071,44,56.4,0,67.7,69.9,66.9
20160105230000,178.5,189.0,32.1429,44,59.0,0,67.8,69.9,66.9
20160105231500,178.5,189.0,32.1429,44,56.8,0,67.9,69.9,66.9
20160105233000,178.5,183.75,31.25,44,57.5,0,68.0,69.9,66.9
20160105234500,178.5,191.1,32.5,44,58.6,0,68.1,69.9,66.9
20160106000000,178.5,191.1,32.5,44,56.3,0,67.9,69.9,66.9
20160106001500,178.5,187.95,31.9643,44,59.5,0,67.7,69.9,66.9
20160106003000,178.5,193.2,32.8571,44,56.4,0,67.6,69.9,66.9
20160106004500,178.5,189.0,32.1429,44,58.7,0,67.4,69.9,66.9
20160106010000,178.5,189.0,32.1429,44,57.5,0,67.4,69.9,66.9
20160106011500,178.5,189.0,32.1429,44,57.5,0,67.7,69.9,66.9
20160106013000,178.5,189.0,32.1429,44,59.2,0,67.7,69.9,66.9
20160106014500,178.5,179.55,30.5357,44,56.0,0,67.6,69.9,66.9
20160106020000,178.5,179.55,30.5357,44,58.7,0,67.8,69.9,66.9
20160106021500,178.5,183.75,31.25,44,58.0,0,67.9,69.9,66.9
20160106023000,178.5,183.75,31.25,44,56.7,0,68.0,69.9,66.9
20160106024500,178.5,185.85,31.6071,44,59.5,0,68.1,69.9,66.9
20160106030000,178.5,183.75,31.25,44,56.4,0,68.1,69.9,66.9
20160106031500,178.5,183.75,31.25,44,57.5,0,67.8,69.9,66.9
20160106033000,178.5,183.75,31.25,44,59.5,0,67.6,69.9,66.9
20160106034500,178.5,183.75,31.25,44,56.4,0,67.5,69.9,66.9
20160106040000,178.5,181.65,30.8929,44,58.3,0,67.4,69.9,66.9
20160106041500,178.5,187.95,31.9643,44,58.3,0,67.6,69.9,66.9
20160106044500,178.5,191.1,32.5,44,57.2,0,67.7,69.9,66.9
20160106050000,178.5,193.2,32.8571,44,57.9,0,67.7,69.9,66.9
20160106051500,178.5,183.75,31.25,44,56.3,0,67.6,69.9,66.9
20160106053000,178.5,183.75,31.25,44,59.2,0,67.7,69.9,66.9
20160106054500,178.5,183.75,31.25,44,56.0,0,67.7,69.9,66.9
20160106060000,178.5,183.75,31.25,44,58.3,0,67.8,69.9,66.9
20160106061500,178.5,187.95,31.9643,44,57.6,0,67.9,69.9,66.9
20160106063000,178.5,183.75,31.25,44,56.7,0,67.9,69.9,66.9
20160106064500,178.5,181.65,30.8929,44,59.5,0,67.6,69.9,66.9
20160106070000,178.5,185.85,31.6071,44,55.6,0,67.4,69.9,66.9
20160106071500,178.5,183.75,31.25,44,58.3,0,67.3,69.9,66.9
20160106073000,178.5,183.75,31.25,44,58.3,0,67.3,69.9,66.9
20160106074500,178.5,183.75,31.25,44,56.7,0,67.5,69.9,66.9
20160106080000,178.5,181.65,30.8929,44,59.2,0,67.9,69.9,66.9
20160106081500,178.5,183.75,31.25,44,55.9,0,68.1,69.9,66.9
20160106083000,178.5,183.75,31.25,44,59.6,0,68.2,69.9,66.9
20160106084500,178.5,181.65,30.8929,44,55.2,0,68.4,69.9,66.9
20160106090000,178.5,183.75,31.25,44,59.7,0,68.4,69.9,66.9
20160106091500,178.5,181.65,30.8929,44,55.2,0,68.5,69.9,66.9
20160106093000,178.5,185.85,31.6071,44,59.2,0,68.4,69.9,66.9
20160106094500,178.5,183.75,31.25,44,55.9,0,68.5,69.9,66.9
20160106100000,178.5,183.75,31.25,44,57.2,0,68.2,69.9,66.9
20160106101500,178.5,177.45,30.1786,44,57.2,0,68.2,69.9,66.9
20160106103000,178.5,187.95,31.9643,44,55.2,0,68.2,69.9,66.9
20160106104500,178.5,187.95,31.9643,44,59.5,0,68.3,69.9,66.9
20160106110000,178.5,185.85,31.6071,44,54.6,0,68.7,69.9,66.9
20160106111500,178.5,183.75,31.25,44,59.9,0,68.7,69.9,66.9
20160106113000,178.5,183.75,31.25,44,54.7,0,68.8,69.9,66.9
20160106114500,178.5,185.85,31.6071,44,59.2,0,69.1,69.9,66.9
20160106120000,178.5,183.75,31.25,44,55.1,0,69.2,69.9,66.9
20160106121500,178.5,189.0,32.1429,44,58.0,0,69.2,69.9,66.9
20160106123000,178.5,183.75,31.25,44,55.5,0,69.1,69.9,66.9
20160106124500,178.5,189.0,32.1429,44,57.6,0,69.1,69.9,66.9
20160106130000,178.5,183.75,31.25,44,55.5,0,69.2,69.9,66.9
20160106131500,178.5,183.75,31.25,44,58.4,0,69.5,69.8,66.8
20160106133000,178.5,200.55,34.1071,45,55.2,0,69.6,69.8,66.8
20160106134500,178.5,191.1,32.5,44,60.0,0,69.8,69.8,66.8
20160106140000,178.5,189.0,32.1429,44,55.2,0,69.8,69.9,66.9
20160106141500,178.5,189.0,32.1429,44,58.3,0,69.8,69.9,66.9
20160106143000,178.5,191.1,32.5,44,55.8,0,69.9,69.9,66.9
20160106144500,178.5,189.0,32.1429,44,57.1,0,69.9,69.8,66.8
20160106150000,178.5,191.1,32.5,44,56.4,0,70.1,69.7,66.7
20160106151500,178.5,224.7,38.2143,47,57.5,0,70.1,69.7,66.7
20160106153000,178.5,257.25,43.75,49,56.4,0,70.2,69.8,66.8
20160106154500,178.5,341.25,58.0357,56,58.7,0,70.3,69.7,66.7
20160106160000,178.5,417.9,71.0714,62,57.1,0,70.4,69.7,66.7
20160106161500,178.5,466.2,79.2857,67,56.3,0,70.3,69.5,66.5
20160106163000,178.5,550.2,93.5714,74,58.8,0,70.3,69.6,66.6
20160106164500,178.5,573.3,97.5,78,56.7,0,70.3,69.6,66.6
20160106170000,178.5,582.75,99.1071,78,56.7,0,70.3,69.6,66.6
20160106171500,178.5,582.75,99.1071,76,58.3,0,70.2,69.6,66.6
20160106173000,178.5,573.3,97.5,76,56.0,0,70.1,69.6,66.6
20160106174500,178.5,554.4,94.2857,73,59.5,0,69.8,69.5,66.5
20160106180000,178.5,544.95,92.6786,73,55.9,0,69.7,69.5,66.5
20160106181500,178.5,544.95,92.6786,73,59.2,0,69.7,69.5,66.5
20160106183000,178.5,554.4,94.2857,73,56.3,0,69.6,69.6,66.6
20160106184500,178.5,563.85,95.8929,73,57.6,0,69.5,69.7,66.7
20160106190000,178.5,550.2,93.5714,73,56.7,0,69.5,69.6,66.6
20160106191500,178.5,563.85,95.8929,73,56.1,0,69.5,69.5,66.5
20160106193000,178.5,544.95,92.6786,72,56.7,0,69.3,69.7,66.7
20160106194500,178.5,515.55,87.6786,69,56.7,0,69.4,69.6,66.6
20160106200000,178.5,505.05,85.8929,68,55.9,0,69.3,69.5,66.5
20160106201500,178.5,477.75,81.25,65,59.6,0,69.4,69.9,66.9
20160106203000,178.5,443.1,75.3571,62,55.5,0,69.4,69.9,66.9
20160106204500,178.5,417.9,71.0714,60,60.8,0,69.5,69.9,66.9
20160106210000,178.5,391.65,66.6071,58,55.5,0,69.4,69.9,66.9
20160106211500,178.5,355.95,60.5357,56,60.7,0,69.5,69.9,66.9
20160106213000,178.5,355.95,60.5357,56,55.2,0,69.5,69.9,66.9
20160106214500,178.5,332.85,56.6071,55,60.7,0,69.5,69.8,66.8
20160106220000,178.5,325.5,55.3571,54,55.2,0,69.6,69.9,66.9
20160106221500,178.5,318.15,54.1071,53,60.3,0,69.6,69.8,66.8
20160106223000,178.5,337.05,57.3214,54,55.2,0,69.5,69.8,66.8
20160106224500,178.5,337.05,57.3214,54,59.5,0,69.6,69.8,66.8
20160106230000,178.5,321.3,54.6429,53,55.4,0,69.5,69.8,66.8
20160106231500,178.5,308.7,52.5,52,58.9,0,69.5,69.8,66.8
20160106233000,178.5,308.7,52.5,52,56.0,0,69.6,69.7,66.7
20160106234500,178.5,303.45,51.6071,52,57.5,0,69.5,69.7,66.7
20160107000000,178.5,311.85,53.0357,52,57.5,0,69.5,69.7,66.7
20160107001500,178.5,300.3,51.0714,52,55.9,0,69.6,69.6,66.6
20160107003000,178.5,307.65,52.3214,52,58.9,0,69.6,69.7,66.7
20160107004500,178.5,299.25,50.8929,52,55.5,0,69.6,69.7,66.7
20160107010000,178.5,304.5,51.7857,52,60.4,0,69.5,69.7,66.7
20160107011500,178.5,304.5,51.7857,52,55.2,0,69.5,69.6,66.6
20160107013000,178.5,301.35,51.25,52,59.9,0,69.5,69.6,66.6
20160107014500,178.5,305.55,51.9643,52,55.6,0,69.5,69.7,66.7
20160107020000,178.5,305.55,51.9643,52,57.2,0,69.5,69.6,66.6
20160107021500,178.5,305.55,51.9643,52,57.2,0,69.5,69.6,66.6
20160107023000,178.5,305.55,51.9643,52,55.5,0,69.5,69.5,66.5
20160107024500,178.5,305.55,51.9643,52,60.3,0,69.4,69.5,66.5
20160107030000,178.5,305.55,51.9643,52,55.2,0,69.4,69.5,66.5
20160107031500,178.5,302.4,51.4286,52,58.2,0,69.4,69.5,66.5
20160107033000,178.5,306.6,52.1429,52,57.0,0,69.4,69.5,66.5
20160107034500,178.5,299.25,50.8929,52,56.1,0,69.4,69.5,66.5
20160107040000,178.5,304.5,51.7857,52,60.1,0,69.4,69.5,66.5
20160107041500,178.5,304.5,51.7857,52,55.2,0,69.4,69.5,66.5
20160107043000,178.5,301.35,51.25,52,58.7,0,69.4,69.5,66.5
20160107044500,178.5,305.55,51.9643,52,56.8,0,69.5,69.5,66.5
20160107050000,178.5,301.35,51.25,52,55.9,0,69.4,69.5,66.5
20160107051500,178.5,301.35,51.25,52,60.3,0,69.4,69.5,66.5
20160107053000,178.5,301.35,51.25,52,55.6,0,69.4,69.5,66.5
20160107054500,178.5,301.35,51.25,52,57.5,0,69.4,69.5,66.5
20160107060000,178.5,309.75,52.6786,52,59.2,0,69.4,69.5,66.5
20160107061500,178.5,306.6,52.1429,52,55.6,0,69.3,69.5,66.5
20160107063000,178.5,302.4,51.4286,52,58.3,0,69.3,69.5,66.5
20160107064500,178.5,302.4,51.4286,52,57.6,0,69.4,69.5,66.5
20160107070000,178.5,302.4,51.4286,52,55.6,0,69.3,69.5,66.5
20160107071500,178.5,302.4,51.4286,52,59.1,0,69.3,69.5,66.5
20160107073000,178.5,355.95,60.5357,56,56.8,0,69.4,68.9,65.9
20160107074500,178.5,325.5,55.3571,55,55.9,0,69.3,69.0,66.0
20160107080000,178.5,331.8,56.4286,55,59.2,0,69.7,69.4,66.4
20160107081500,178.5,371.7,63.2143,57,56.8,0,69.9,69.4,66.4
20160107083000,178.5,378.0,64.2857,58,55.9,0,69.9,69.5,66.5
20160107084500,178.5,424.2,72.1429,62,59.5,0,69.9,69.5,66.5
20160107090000,178.5,443.1,75.3571,63,56.5,0,69.9,69.5,66.5
20160107091500,178.5,454.65,77.3214,64,55.9,0,69.8,69.5,66.5
20160107093000,178.5,498.75,84.8214,68,58.7,0,69.8,69.4,66.4
20160107094500,178.5,483.0,82.1429,71,62.0,0,70.4,69.4,66.4
20160107100000,178.5,550.2,93.5714,63,56.4,0,69.8,69.5,66.5
20160107101500,178.5,535.5,91.0714,62,56.4,0,69.7,69.5,66.5
20160107103000,178.5,535.5,91.0714,62,57.1,0,69.6,69.5,66.5
20160107104500,178.5,525.0,89.2857,61,57.1,0,69.2,69.5,66.5
20160107110000,178.5,519.75,88.3929,61,57.1,0,69.3,69.5,66.5
20160107111500,178.5,494.55,84.1071,59,57.1,0,69.1,69.5,66.5
20160107113000,178.5,494.55,84.1071,59,57.1,0,69.3,69.5,66.5
20160107114500,178.5,488.25,83.0357,58,57.1,0,69.3,69.5,66.5
20160107120000,178.5,472.5,80.3571,56,57.1,0,69.2,69.5,66.5
20160107121500,178.5,449.4,76.4286,54,57.1,0,69.2,69.5,66.5
20160107123000,178.5,443.1,75.3571,54,57.1,0,69.2,69.5,66.5
20160107124500,178.5,472.5,80.3571,55,57.1,0,69.2,69.4,66.4
20160107130000,178.5,454.65,77.3214,55,57.1,0,69.2,69.4,66.4
20160107131500,178.5,443.1,75.3571,55,57.1,0,69.2,69.5,66.5
20160107133000,178.5,424.2,72.1429,53,56.5,0,69.1,69.5,66.5
20160107134500,178.5,424.2,72.1429,53,56.5,0,69.3,69.4,66.4
20160107140000,178.5,424.2,72.1429,53,56.5,0,69.4,69.4,66.4
20160107141500,178.5,417.9,71.0714,53,57.1,0,69.3,69.4,66.4
20160107143000,178.5,417.9,71.0714,53,57.1,0,69.5,69.4,66.4
20160107144500,178.5,411.6,70.0,53,57.1,0,69.4,69.4,66.4
20160107150000,178.5,397.95,67.6786,52,57.1,0,69.2,69.4,66.4
20160107151500,178.5,397.95,67.6786,51,57.1,0,69.5,69.4,66.4
20160107153000,178.5,397.95,67.6786,51,57.1,0,69.6,69.4,66.4
20160107154500,178.5,405.3,68.9286,51,57.1,0,69.5,69.4,66.4
20160107160000,178.5,411.6,70.0,51,57.1,0,69.6,69.4,66.4
20160107161500,178.5,405.3,68.9286,51,57.1,0,69.7,69.4,66.4
20160107163000,178.5,417.9,71.0714,51,57.1,0,69.5,69.4,66.4
20160107164500,178.5,411.6,70.0,51,57.1,0,69.3,69.4,66.4
20160107170000,178.5,397.95,67.6786,50,57.1,0,69.1,69.5,66.5
20160107171500,178.5,371.7,63.2143,48,57.1,0,69.1,69.5,66.5
20160107173000,178.5,348.6,59.2857,47,57.1,0,69.1,69.5,66.5
20160107174500,178.5,313.95,53.3929,44,57.1,0,69.1,69.5,66.5
20160107180000,178.5,254.1,43.2143,39,57.1,0,68.8,69.5,66.5
20160107181500,178.5,189.0,32.1429,35,57.1,0,68.6,69.5,66.5
20160107183000,178.5,189.0,32.1429,35,57.1,0,68.6,69.5,66.5
20160107184500,178.5,189.0,32.1429,35,57.1,0,68.4,69.5,66.5
20160107190000,178.5,189.0,32.1429,35,57.1,0,68.4,69.5,66.5
20160107191500,178.5,191.1,32.5,35,57.1,0,68.3,69.5,66.5
20160107193000,178.5,221.55,37.6786,37,57.1,0,68.2,69.0,66.0
20160107194500,178.5,189.0,32.1429,35,57.1,0,68.2,69.5,66.5
20160107200000,178.5,194.25,33.0357,35,57.1,0,68.1,69.5,66.5
20160107201500,178.5,194.25,33.0357,35,57.1,0,68.1,69.5,66.5
20160107203000,178.5,194.25,33.0357,35,57.1,0,68.1,69.5,66.5
20160107204500,178.5,194.25,33.0357,35,57.1,0,68.0,69.5,66.5
20160107210000,178.5,191.1,32.5,35,57.1,0,68.0,69.5,66.5
20160107211500,178.5,189.0,32.1429,35,57.1,0,67.9,69.5,66.5
20160107213000,178.5,189.0,32.1429,35,57.1,0,67.9,69.5,66.5
20160107214500,178.5,191.1,32.5,35,57.1,0,67.9,69.5,66.5
20160107220000,178.5,193.2,32.8571,35,57.1,0,67.9,69.5,66.5
20160107221500,178.5,191.1,32.5,35,57.1,0,67.8,69.5,66.5
20160107223000,178.5,193.2,32.8571,35,57.1,0,67.9,69.5,66.5
20160107224500,178.5,193.2,32.8571,35,57.1,0,68.0,69.5,66.5
20160107230000,178.5,189.0,32.1429,35,57.1,0,68.0,69.5,66.5
20160107231500,178.5,189.0,32.1429,35,57.1,0,68.0,69.5,66.5
20160107233000,178.5,189.0,32.1429,35,57.1,0,67.9,69.5,66.5
20160107234500,178.5,189.0,32.1429,35,57.1,0,67.7,69.5,66.5
20160108000000,178.5,189.0,32.1429,35,57.7,0,67.6,69.5,66.5
20160108001500,178.5,191.1,32.5,35,57.7,0,67.4,69.5,66.5
20160108003000,178.5,193.2,32.8571,35,57.7,0,67.3,69.5,66.5
20160108004500,178.5,193.2,32.8571,35,57.7,0,67.2,69.5,66.5
20160108010000,178.5,193.2,32.8571,35,57.7,0,67.1,69.5,66.5
20160108011500,178.5,193.2,32.8571,35,57.7,0,66.9,69.5,66.5
20160108013000,178.5,193.2,32.8571,35,57.7,0,66.8,69.4,66.4
20160108014500,178.5,195.3,33.2143,35,57.7,0,66.7,69.0,66.0
20160108020000,178.5,195.3,33.2143,35,57.7,0,66.6,69.4,66.4
20160108021500,178.5,187.95,31.9643,34,57.7,0,66.4,69.4,66.4
20160108023000,178.5,187.95,31.9643,34,57.7,0,66.3,69.4,66.4
20160108024500,178.5,187.95,31.9643,34,57.7,0,66.2,69.4,66.4
20160108030000,178.5,193.2,32.8571,34,57.7,100,66.1,69.4,66.4
20160108031500,178.5,187.95,31.9643,34,57.7,100,66.0,69.4,66.4
20160108033000,178.5,191.1,32.5,34,57.7,100,65.9,69.4,66.4
20160108034500,178.5,191.1,32.5,34,57.7,100,65.8,69.0,66.0
20160108040000,178.5,191.1,32.5,34,57.7,100,65.8,69.4,66.4
20160108041500,178.5,191.1,32.5,34,57.7,100,65.7,69.4,66.4
20160108043000,178.5,193.2,32.8571,34,57.7,100,65.6,69.3,66.3
20160108044500,178.5,189.0,32.1429,34,57.7,100,65.6,69.0,66.0
20160108050000,178.5,193.2,32.8571,34,57.7,100,65.5,69.0,66.0
20160108051500,178.5,189.0,32.1429,34,57.7,100,65.4,69.0,66.0
20160108053000,178.5,193.2,32.8571,34,57.7,100,65.3,69.2,66.2
20160108054500,178.5,189.0,32.1429,34,57.7,100,65.3,69.0,66.0
20160108060000,178.5,193.2,32.8571,34,57.7,100,65.3,69.0,66.0
20160108061500,178.5,189.0,32.1429,34,71.5,100,65.3,69.0,66.0
20160108063000,178.5,183.75,31.25,34,102.7,100,65.8,69.0,66.0
20160108064500,178.5,185.85,31.6071,34,63.6,0,66.6,69.0,66.0
20160108070000,178.5,183.75,31.25,34,57.5,0,67.1,69.0,66.0
20160108071500,178.5,187.95,31.9643,34,57.5,0,67.3,69.0,66.0
20160108073000,178.5,187.95,31.9643,35,59.3,0,67.7,69.4,66.4
20160108074500,178.5,191.1,32.5,35,59.3,0,67.6,69.4,66.4
20160108080000,178.5,191.1,32.5,35,56.8,0,67.9,69.4,66.4
20160108081500,178.5,194.25,33.0357,35,56.8,0,68.0,69.5,66.5
20160108083000,178.5,191.1,32.5,35,56.8,0,68.2,69.5,66.5
20160108084500,178.5,187.95,31.9643,35,56.8,0,68.2,69.5,66.5
20160108090000,178.5,195.3,33.2143,35,57.5,0,68.5,69.5,66.5
20160108091500,178.5,195.3,33.2143,35,57.5,0,68.6,69.9,66.9
20160108093000,178.5,195.3,33.2143,35,57.5,0,68.7,69.8,66.8
20160108094500,178.5,183.75,31.25,35,57.5,0,68.7,69.9,66.9
20160108100000,178.5,185.85,31.6071,35,57.5,0,68.8,69.9,66.9
20160108101500,178.5,181.65,30.8929,35,57.5,0,68.9,69.9,66.9
20160108103000,178.5,179.55,30.5357,35,56.8,0,68.9,69.9,66.9
20160108104500,178.5,189.0,32.1429,35,57.5,0,68.9,69.8,66.8
20160108110000,178.5,198.45,33.75,35,57.5,0,69.0,69.8,66.8
20160108111500,178.5,189.0,32.1429,35,57.5,0,69.1,69.8,66.8
20160108113000,178.5,183.75,31.25,35,57.5,0,69.2,69.7,66.7
20160108114500,178.5,204.75,34.8214,36,56.8,0,69.3,69.7,66.7
20160108120000,178.5,200.55,34.1071,36,56.8,0,69.3,69.6,66.6
20160108121500,178.5,185.85,31.6071,35,56.8,0,69.3,69.5,66.5
20160108123000,178.5,194.25,33.0357,35,56.8,0,69.2,69.5,66.5
20160108124500,178.5,194.25,33.0357,35,56.8,0,69.3,69.6,66.6
20160108130000,178.5,197.4,33.5714,35,56.8,0,69.2,69.5,66.5
20160108131500,178.5,189.0,32.1429,35,56.8,0,69.3,69.5,66.5
20160108133000,178.5,179.55,30.5357,35,56.8,0,69.3,69.5,66.5
20160108134500,178.5,181.65,30.8929,35,56.8,0,69.5,69.5,66.5
20160108140000,178.5,181.65,30.8929,35,56.8,0,69.4,69.5,66.5
20160108141500,178.5,208.95,35.5357,37,56.8,0,69.8,69.5,66.5
20160108143000,178.5,216.3,36.7857,37,56.8,0,69.9,69.5,66.5
20160108144500,178.5,247.8,42.1429,39,56.8,0,69.9,69.5,66.5
20160108150000,178.5,271.95,46.25,41,56.8,0,69.9,69.5,66.5
20160108151500,178.5,283.5,48.2143,42,56.8,0,69.7,69.5,66.5
20160108153000,178.5,315.0,53.5714,45,56.8,0,69.8,69.5,66.5
20160108154500,178.5,328.65,55.8929,46,56.8,0,69.9,69.5,66.5
20160108160000,178.5,363.3,61.7857,49,56.8,0,69.9,69.5,66.5
20160108161500,178.5,378.0,64.2857,50,56.8,0,69.8,69.5,66.5
20160108163000,178.5,371.7,63.2143,50,56.8,0,69.8,69.5,66.5
20160108164500,178.5,391.65,66.6071,51,56.8,0,69.6,69.5,66.5
20160108170000,178.5,397.95,67.6786,51,56.8,0,69.6,69.5,66.5
20160108171500,178.5,391.65,66.6071,50,56.8,0,69.2,69.5,66.5
20160108173000,178.5,332.85,56.6071,46,56.8,0,68.9,69.5,66.5
20160108174500,178.5,235.2,40.0,38,56.8,0,68.7,69.5,66.5
20160108180000,178.5,193.2,32.8571,34,56.8,0,68.6,69.5,66.5
20160108181500,178.5,189.0,32.1429,34,56.8,0,68.5,69.5,66.5
20160108183000,178.5,189.0,32.1429,34,56.8,0,68.4,69.5,66.5
20160108184500,178.5,191.1,32.5,34,56.8,0,68.3,69.5,66.5
20160108190000,178.5,187.95,31.9643,34,57.4,0,68.3,69.5,66.5
20160108191500,178.5,187.95,31.9643,34,57.4,0,68.2,69.5,66.5
20160108193000,178.5,187.95,31.9643,34,57.4,0,68.1,69.5,66.5
20160108194500,178.5,187.95,31.9643,34,57.4,0,68.1,69.5,66.5
20160108200000,178.5,187.95,31.9643,34,57.4,0,68.0,69.5,66.5
20160108201500,178.5,187.95,31.9643,34,57.4,0,67.9,69.5,66.5
20160108203000,178.5,183.75,31.25,34,57.4,0,67.9,69.5,66.5
20160108204500,178.5,187.95,31.9643,34,57.4,0,67.8,69.5,66.5
20160108210000,178.5,191.1,32.5,34,57.4,0,67.8,69.5,66.5
20160108211500,178.5,185.85,31.6071,34,57.4,0,67.7,69.5,66.5
20160108213000,178.5,183.75,31.25,34,57.4,0,67.7,69.5,66.5
20160108214500,178.5,185.85,31.6071,34,57.4,0,67.7,69.4,66.4
20160108220000,178.5,189.0,32.1429,34,57.4,0,67.7,69.4,66.4
20160108221500,178.5,193.2,32.8571,34,57.4,0,67.6,69.4,66.4
20160108223000,178.5,191.1,32.5,35,57.4,0,67.6,69.4,66.4
20160108224500,178.5,197.4,33.5714,35,57.4,0,67.6,69.4,66.4
20160108230000,178.5,191.1,32.5,35,57.4,0,67.6,69.5,66.5
20160108231500,178.5,191.1,32.5,35,57.4,0,67.7,69.5,66.5
20160108233000,178.5,194.25,33.0357,35,57.4,0,67.9,69.5,66.5
20160108234500,178.5,194.25,33.0357,35,57.4,0,67.9,69.5,66.5
20160109000000,178.5,194.25,33.0357,35,57.4,0,68.0,69.5,66.5
20160109001500,178.5,194.25,33.0357,35,57.4,0,67.9,69.5,66.5
20160109003000,178.5,194.25,33.0357,35,57.4,0,67.8,69.5,66.5
20160109004500,178.5,191.1,32.5,35,57.4,0,67.8,69.5,66.5
20160109010000,178.5,193.2,32.8571,35,57.4,0,67.7,69.5,66.5
20160109011500,178.5,187.95,31.9643,35,57.4,0,67.7,69.5,66.5
20160109013000,178.5,194.25,33.0357,35,57.4,0,67.6,69.5,66.5
20160109014500,178.5,194.25,33.0357,35,57.4,0,67.6,69.5,66.5
20160109020000,178.5,194.25,33.0357,35,57.4,0,67.5,69.5,66.5
20160109021500,178.5,194.25,33.0357,35,57.4,0,67.5,69.5,66.5
20160109023000,178.5,179.55,30.5357,34,57.5,0,67.5,69.5,66.5
20160109024500,178.5,179.55,30.5357,34,57.5,0,67.4,69.5,66.5
20160109030000,178.5,174.3,29.6429,34,57.5,0,67.4,69.5,66.5
20160109031500,178.5,189.0,32.1429,35,57.5,0,67.6,69.5,66.5
20160109033000,178.5,189.0,32.1429,35,57.5,0,67.7,69.5,66.5
20160109034500,178.5,189.0,32.1429,35,57.5,0,67.7,69.5,66.5
20160109040000,178.5,193.2,32.8571,35,57.5,0,67.8,69.5,66.5
20160109041500,178.5,191.1,32.5,35,57.5,0,67.9,69.5,66.5
20160109043000,178.5,189.0,32.1429,35,57.5,0,67.7,69.5,66.5
20160109044500,178.5,189.0,32.1429,35,57.5,0,67.6,69.5,66.5
20160109050000,178.5,189.0,32.1429,35,57.5,0,67.6,69.5,66.5
20160109051500,178.5,185.85,31.6071,35,57.5,0,67.5,69.5,66.5
20160109053000,178.5,185.85,31.6071,35,57.5,0,67.5,69.5,66.5
20160109054500,178.5,185.85,31.6071,35,57.5,0,67.5,69.5,66.5
20160109060000,178.5,193.2,32.8571,35,57.5,0,67.4,69.4,66.4
20160109061500,178.5,189.0,32.1429,35,57.5,0,67.4,69.4,66.4
20160109063000,178.5,189.0,32.1429,35,57.5,0,67.5,69.4,66.4
20160109064500,178.5,193.2,32.8571,35,57.5,0,67.4,69.4,66.4
20160109070000,178.5,189.0,32.1429,35,57.5,0,67.4,69.4,66.4
20160109071500,178.5,191.1,32.5,35,57.5,0,67.7,69.4,66.4
20160109073000,178.5,194.25,33.0357,35,57.5,0,67.8,69.5,66.5
20160109074500,178.5,194.25,33.0357,35,57.5,0,67.8,69.5,66.5
20160109080000,178.5,191.1,32.5,35,57.5,0,67.8,69.4,66.4
20160109081500,178.5,189.0,32.1429,35,57.5,0,67.7,69.5,66.5
