PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109083000,178.5,191.1,32.5,35,57.5,0,67.6,69.5,66.5
20160109084500,178.5,327.6,55.7143,45,57.5,0,67.5,68.4,65.4
20160109090000,178.5,191.1,32.5,35,57.5,0,67.4,68.9,65.9
20160109091500,178.5,193.2,32.8571,35,57.5,0,67.4,68.9,65.9
20160109093000,178.5,191.1,32.5,35,57.5,0,67.3,68.9,65.9
20160109094500,178.5,195.3,33.2143,36,57.5,0,67.3,69.5,66.5
20160109100000,178.5,189.0,32.1429,35,57.5,0,67.3,69.5,66.5
20160109101500,178.5,189.0,32.1429,35,57.5,0,67.3,69.5,66.5
20160109103000,178.5,189.0,32.1429,35,57.5,0,67.3,69.5,66.5
20160109104500,178.5,185.85,31.6071,35,56.8,0,67.3,69.5,66.5
20160109110000,178.5,189.0,32.1429,35,56.8,0,67.3,69.9,66.9
20160109111500,178.5,195.3,33.2143,35,56.8,0,67.6,69.9,66.9
20160109113000,178.5,189.0,32.1429,35,56.8,0,67.6,69.9,66.9
20160109114500,178.5,191.1,32.5,35,56.0,0,67.7,69.9,66.9
20160109120000,178.5,194.25,33.0357,35,56.7,0,67.6,69.9,66.9
20160109121500,178.5,191.1,32.5,35,56.7,0,67.6,69.9,66.9
20160109123000,178.5,194.25,33.0357,35,56.7,0,67.6,69.9,66.9
20160109124500,178.5,191.1,32.5,35,56.7,0,67.6,69.9,66.9
20160109130000,178.5,185.85,31.6071,35,56.7,0,67.6,69.5,66.5
20160109131500,178.5,187.95,31.9643,35,56.7,0,67.6,69.5,66.5
20160109133000,178.5,193.2,32.8571,35,56.7,0,67.6,69.5,66.5
20160109134500,178.5,191.1,32.5,35,56.7,0,67.5,69.5,66.5
20160109140000,178.5,194.25,33.0357,35,56.7,0,67.5,69.7,66.7
20160109141500,178.5,194.25,33.0357,35,56.7,0,67.4,69.7,66.7
20160109143000,178.5,194.25,33.0357,35,56.7,0,67.4,69.6,66.6
20160109144500,178.5,194.25,33.0357,35,57.5,0,67.4,69.5,66.5
20160109150000,178.5,194.25,33.0357,35,57.5,0,67.4,69.5,66.5
20160109151500,178.5,194.25,33.0357,35,56.8,0,67.4,69.9,66.9
20160109153000,178.5,194.25,33.0357,35,56.8,0,67.4,69.9,66.9
20160109154500,178.5,194.25,33.0357,35,56.8,0,67.4,69.9,66.9
20160109160000,178.5,187.95,31.9643,34,56.8,0,67.5,69.9,66.9
20160109161500,178.5,197.4,33.5714,35,57.6,0,67.4,69.5,66.5
20160109163000,178.5,193.2,32.8571,35,57.6,0,67.5,69.5,66.5
20160109164500,178.5,193.2,32.8571,35,57.6,0,67.4,69.5,66.5
20160109170000,178.5,193.2,32.8571,35,57.6,0,67.4,69.9,66.9
20160109171500,178.5,193.2,32.8571,35,57.6,0,67.5,69.9,66.9
20160109173000,178.5,193.2,32.8571,35,57.6,0,67.4,69.9,66.9
20160109174500,178.5,193.2,32.8571,35,57.6,0,67.4,69.9,66.9
20160109180000,178.5,195.3,33.2143,35,57.6,0,67.4,69.9,66.9
20160109181500,178.5,195.3,33.2143,35,57.6,0,67.4,69.9,66.9
20160109183000,178.5,193.2,32.8571,35,57.6,0,67.3,69.8,66.8
20160109184500,178.5,185.85,31.6071,34,57.6,0,67.3,69.9,66.9
20160109190000,178.5,191.1,32.5,34,57.6,0,67.2,69.9,66.9
20160109191500,178.5,189.0,32.1429,34,57.6,0,67.2,69.9,66.9
20160109193000,178.5,185.85,31.6071,34,57.6,0,67.3,69.9,66.9
20160109194500,178.5,191.1,32.5,34,57.6,0,67.5,69.9,66.9
20160109200000,178.5,185.85,31.6071,34,57.6,0,67.6,69.9,66.9
20160109201500,178.5,198.45,33.75,35,57.6,0,67.6,69.9,66.9
20160109203000,178.5,191.1,32.5,34,57.6,0,67.6,69.9,66.9
20160109204500,178.5,183.75,31.25,34,57.6,0,67.5,69.9,66.9
20160109210000,178.5,189.0,32.1429,34,57.6,0,67.3,69.9,66.9
20160109211500,178.5,189.0,32.1429,34,57.6,0,67.2,69.9,66.9
20160109213000,178.5,191.1,32.5,34,57.6,0,67.2,69.9,66.9
20160109214500,178.5,189.0,32.1429,34,57.6,0,67.1,69.9,66.9
20160109220000,178.5,193.2,32.8571,34,57.6,0,67.0,69.9,66.9
20160109221500,178.5,185.85,31.6071,34,57.6,0,66.9,69.9,66.9
20160109223000,178.5,189.0,32.1429,34,57.6,0,67.2,69.9,66.9
20160109224500,178.5,189.0,32.1429,34,57.6,0,67.5,69.9,66.9
20160109230000,178.5,189.0,32.1429,34,57.6,0,67.6,69.9,66.9
20160109231500,178.5,185.85,31.6071,34,57.6,0,67.6,69.9,66.9
20160109233000,178.5,187.95,31.9643,34,57.6,0,67.3,69.9,66.9
20160109234500,178.5,194.25,33.0357,35,57.6,0,67.2,69.9,66.9
20160110000000,178.5,189.0,32.1429,34,57.6,0,67.1,69.5,66.5
20160110001500,178.5,191.1,32.5,34,57.6,0,67.0,69.5,66.5
20160110003000,178.5,191.1,32.5,34,57.6,0,66.9,69.5,66.5
20160110004500,178.5,189.0,32.1429,34,57.6,0,66.9,69.9,66.9
20160110010000,178.5,194.25,33.0357,35,57.6,0,67.1,69.9,66.9
20160110011500,178.5,191.1,32.5,34,57.6,0,67.3,69.9,66.9
20160110013000,178.5,183.75,31.25,34,57.6,0,67.4,69.8,66.8
20160110014500,178.5,185.85,31.6071,34,57.6,0,67.5,69.8,66.8
20160110020000,178.5,189.0,32.1429,34,57.6,0,67.3,69.9,66.9
20160110021500,178.5,185.85,31.6071,34,57.6,0,67.1,69.9,66.9
20160110023000,178.5,187.95,31.9643,34,57.6,0,66.9,69.9,66.9
20160110024500,178.5,187.95,31.9643,34,57.6,0,66.9,69.6,66.6
20160110030000,178.5,187.95,31.9643,34,57.6,0,66.8,69.7,66.7
20160110031500,178.5,187.95,31.9643,34,57.6,0,66.9,69.6,66.6
20160110033000,178.5,187.95,31.9643,34,57.6,0,67.1,69.5,66.5
20160110034500,178.5,187.95,31.9643,34,57.6,0,67.3,69.5,66.5
20160110040000,178.5,187.95,31.9643,34,58.3,0,67.4,69.5,66.5
20160110041500,178.5,187.95,31.9643,34,58.3,0,67.6,69.8,66.8
20160110043000,178.5,187.95,31.9643,34,58.3,0,67.5,69.9,66.9
20160110044500,178.5,185.85,31.6071,34,58.3,0,67.2,69.5,66.5
20160110050000,178.5,187.95,31.9643,34,58.3,0,67.0,69.5,66.5
20160110051500,178.5,191.1,32.5,34,58.3,0,66.8,69.5,66.5
20160110053000,178.5,187.95,31.9643,34,58.3,0,66.7,69.5,66.5
20160110054500,178.5,185.85,31.6071,34,58.3,0,66.8,69.5,66.5
20160110060000,178.5,185.85,31.6071,34,58.3,0,67.1,69.5,66.5
20160110061500,178.5,191.1,32.5,34,58.3,0,67.2,69.4,66.4
20160110063000,178.5,191.1,32.5,34,58.3,0,67.3,69.4,66.4
20160110064500,178.5,191.1,32.5,34,58.3,0,67.4,69.4,66.4
20160110070000,178.5,191.1,32.5,34,58.3,0,67.4,69.4,66.4
20160110071500,178.5,194.25,33.0357,35,58.3,0,67.1,69.5,66.5
20160110073000,178.5,197.4,33.5714,35,57.6,0,66.9,69.4,66.4
20160110074500,178.5,195.3,33.2143,35,57.6,0,66.7,69.4,66.4
20160110080000,178.5,195.3,33.2143,35,57.6,0,66.7,69.4,66.4
20160110081500,178.5,189.0,32.1429,34,57.6,0,66.9,69.9,66.9
20160110083000,178.5,183.75,31.25,34,58.3,0,67.1,69.9,66.9
20160110084500,178.5,185.85,31.6071,34,58.3,0,67.2,69.9,66.9
20160110090000,178.5,185.85,31.6071,34,58.3,0,67.3,69.7,66.7
20160110091500,178.5,187.95,31.9643,34,58.3,0,67.3,69.5,66.5
20160110093000,178.5,177.45,30.1786,34,59.1,0,67.2,69.5,66.5
20160110094500,178.5,185.85,31.6071,34,56.8,0,66.9,69.5,66.5
20160110100000,178.5,185.85,31.6071,34,56.8,0,66.8,69.5,66.5
20160110101500,178.5,183.75,31.25,34,59.1,100,66.6,69.9,66.9
20160110103000,178.5,187.95,31.9643,34,57.2,100,66.6,70.0,67.0
20160110104500,178.5,183.75,31.25,34,56.3,100,66.9,70.0,67.0
20160110110000,178.5,181.65,30.8929,34,59.1,100,67.1,69.9,66.9
20160110111500,178.5,185.85,31.6071,34,56.0,0,67.2,70.0,67.0
20160110113000,178.5,181.65,30.8929,34,57.5,0,67.3,70.0,67.0
20160110114500,178.5,185.85,31.6071,34,58.8,0,67.4,70.0,67.0
20160110120000,178.5,187.95,31.9643,34,55.4,0,67.0,70.0,67.0
20160110121500,178.5,185.85,31.6071,34,58.7,0,66.8,70.0,67.0
20160110123000,178.5,187.95,31.9643,34,56.2,100,66.7,70.0,67.0
20160110124500,178.5,208.95,35.5357,36,57.1,0,67.1,69.4,66.4
20160110130000,178.5,194.25,33.0357,35,58.4,0,67.4,69.2,66.2
20160110131500,178.5,194.25,33.0357,35,55.5,0,67.6,69.4,66.4
20160110133000,178.5,264.6,45.0,40,59.2,0,67.7,69.3,66.3
20160110134500,178.5,191.1,32.5,35,55.2,0,67.8,69.4,66.4
20160110140000,178.5,189.0,32.1429,35,58.7,0,67.9,69.4,66.4
20160110141500,178.5,200.55,34.1071,35,56.4,0,67.9,69.6,66.6
20160110143000,178.5,191.1,32.5,35,57.2,0,67.5,69.5,66.5
20160110144500,178.5,191.1,32.5,35,58.0,0,67.4,69.6,66.6
20160110150000,178.5,185.85,31.6071,35,55.9,0,67.3,69.5,66.5
20160110151500,178.5,193.2,32.8571,35,59.2,0,67.3,69.5,66.5
20160110153000,178.5,187.95,31.9643,35,55.6,0,67.1,69.5,66.5
20160110154500,178.5,194.25,33.0357,35,59.5,0,67.0,69.4,66.4
20160110160000,178.5,194.25,33.0357,35,56.0,0,66.9,69.0,66.0
20160110161500,178.5,191.1,32.5,35,58.2,0,66.8,69.0,66.0
20160110163000,178.5,194.25,33.0357,35,58.2,0,66.8,69.0,66.0
20160110164500,178.5,197.4,33.5714,35,56.3,0,66.9,69.0,66.0
20160110170000,178.5,195.3,33.2143,35,59.6,0,67.2,69.0,66.0
20160110171500,178.5,183.75,31.25,34,56.0,0,67.5,69.0,66.0
20160110173000,178.5,189.0,32.1429,35,59.1,0,67.6,69.4,66.4
20160110174500,178.5,189.0,32.1429,35,58.4,0,67.6,69.4,66.4
20160110180000,178.5,189.0,32.1429,35,56.5,0,67.3,69.5,66.5
20160110181500,178.5,189.0,32.1429,35,59.1,0,67.2,69.5,66.5
20160110183000,178.5,195.3,33.2143,35,58.0,0,67.1,69.5,66.5
20160110184500,178.5,189.0,32.1429,35,56.7,0,67.0,69.5,66.5
20160110190000,178.5,189.0,32.1429,35,59.1,0,66.9,69.5,66.5
20160110191500,178.5,191.1,32.5,35,58.4,0,66.9,69.5,66.5
20160110193000,178.5,198.45,33.75,35,56.4,0,67.1,69.4,66.4
20160110194500,178.5,189.0,32.1429,35,58.7,0,67.3,69.4,66.4
20160110200000,178.5,194.25,33.0357,35,58.7,0,67.4,69.4,66.4
20160110201500,178.5,194.25,33.0357,35,56.8,0,67.6,69.4,66.4
20160110203000,178.5,191.1,32.5,35,58.3,0,67.4,69.4,66.4
20160110204500,178.5,189.0,32.1429,35,59.5,0,67.2,69.4,66.4
20160110210000,178.5,198.45,33.75,35,57.1,0,67.1,69.4,66.4
20160110211500,178.5,193.2,32.8571,35,57.1,0,67.0,69.4,66.4
20160110213000,178.5,193.2,32.8571,35,58.7,0,66.9,69.5,66.5
20160110214500,178.5,195.3,33.2143,35,58.7,0,66.9,69.5,66.5
20160110220000,178.5,195.3,33.2143,35,57.6,0,67.1,69.5,66.5
20160110221500,178.5,191.1,32.5,35,56.8,0,67.2,69.5,66.5
20160110223000,178.5,189.0,32.1429,35,57.9,0,67.3,69.5,66.5
20160110224500,178.5,191.1,32.5,35,59.1,0,67.4,69.5,66.5
20160110230000,178.5,195.3,33.2143,35,59.1,0,67.4,69.5,66.5
20160110231500,178.5,195.3,33.2143,35,57.6,0,67.1,69.4,66.4
20160110233000,178.5,195.3,33.2143,35,56.8,0,66.9,69.5,66.5
20160110234500,178.5,191.1,32.5,35,57.9,0,66.7,69.4,66.4
20160111000000,178.5,189.0,32.1429,35,58.7,0,66.7,69.4,66.4
20160111001500,178.5,191.1,32.5,35,58.7,0,66.9,69.4,66.4
20160111003000,178.5,191.1,32.5,35,58.7,0,67.1,69.9,66.9
20160111004500,178.5,191.1,32.5,35,58.7,0,67.2,69.5,66.5
20160111010000,178.5,193.2,32.8571,35,58.7,0,67.3,69.9,66.9
20160111011500,178.5,193.2,32.8571,35,57.6,0,67.3,69.9,66.9
20160111013000,178.5,193.2,32.8571,35,56.8,0,67.3,69.5,66.5
20160111014500,178.5,193.2,32.8571,35,57.5,0,66.9,69.5,66.5
20160111020000,178.5,193.2,32.8571,35,57.5,0,66.7,69.5,66.5
20160111021500,178.5,193.2,32.8571,35,57.5,0,66.6,69.5,66.5
20160111023000,178.5,193.2,32.8571,35,57.5,0,66.7,69.5,66.5
20160111024500,178.5,193.2,32.8571,35,58.8,0,66.9,69.5,66.5
20160111030000,178.5,195.3,33.2143,35,58.8,0,67.1,69.5,66.5
20160111031500,178.5,195.3,33.2143,35,58.8,0,67.2,69.5,66.5
20160111033000,178.5,191.1,32.5,35,58.8,0,67.3,69.5,66.5
20160111034500,178.5,191.1,32.5,35,58.8,0,67.3,69.5,66.5
20160111040000,178.5,193.2,32.8571,35,58.8,0,67.1,69.5,66.5
20160111041500,178.5,193.2,32.8571,35,58.8,0,66.7,69.5,66.5
20160111043000,178.5,193.2,32.8571,35,58.8,0,66.6,69.5,66.5
20160111044500,178.5,189.0,32.1429,35,58.8,0,66.5,69.5,66.5
20160111050000,178.5,189.0,32.1429,34,58.8,0,66.6,69.5,66.5
20160111051500,178.5,189.0,32.1429,34,58.8,0,66.8,69.5,66.5
20160111053000,178.5,189.0,32.1429,34,58.8,0,67.0,69.5,66.5
20160111054500,178.5,185.85,31.6071,34,58.8,0,67.1,69.5,66.5
20160111060000,178.5,183.75,31.25,34,57.9,0,67.2,69.3,66.3
20160111061500,178.5,187.95,31.9643,34,57.2,0,67.2,69.4,66.4
20160111063000,178.5,183.75,31.25,34,57.2,0,66.9,69.4,66.4
20160111064500,178.5,183.75,31.25,34,58.7,0,66.6,69.4,66.4
20160111070000,178.5,187.95,31.9643,34,58.7,0,66.5,69.4,66.4
20160111071500,178.5,181.65,30.8929,34,58.7,0,66.6,69.4,66.4
20160111073000,178.5,185.85,31.6071,34,58.7,0,66.7,69.4,66.4
20160111074500,178.5,185.85,31.6071,34,57.6,0,66.9,69.4,66.4
20160111080000,178.5,183.75,31.25,34,57.6,0,67.3,69.4,66.4
20160111081500,178.5,183.75,31.25,34,57.6,0,67.4,69.4,66.4
20160111083000,178.5,193.2,32.8571,35,59.1,0,67.3,69.4,66.4
20160111084500,178.5,193.2,32.8571,35,57.6,0,67.6,69.4,66.4
20160111090000,178.5,183.75,31.25,34,56.7,0,67.4,69.4,66.4
20160111091500,178.5,193.2,32.8571,35,59.1,0,67.4,69.0,66.0
20160111093000,178.5,197.4,33.5714,35,56.8,0,67.6,69.0,66.0
20160111094500,178.5,193.2,32.8571,35,56.8,0,67.6,69.0,66.0
20160111100000,178.5,193.2,32.8571,35,58.8,0,67.9,69.0,66.0
20160111101500,178.5,187.95,31.9643,35,55.6,0,68.2,69.0,66.0
20160111103000,178.5,187.95,31.9643,35,59.1,0,68.5,69.0,66.0
20160111104500,178.5,201.6,34.2857,36,55.6,0,68.7,68.9,65.9
20160111110000,178.5,198.45,33.75,36,59.1,0,68.8,68.9,65.9
20160111111500,178.5,205.8,35.0,36,55.2,0,69.1,69.4,66.4
20160111113000,178.5,194.25,33.0357,35,59.1,0,69.2,69.4,66.4
20160111114500,178.5,201.6,34.2857,35,54.7,0,69.2,69.4,66.4
20160111120000,178.5,203.7,34.6429,35,58.9,0,69.2,69.0,66.0
20160111121500,178.5,195.3,33.2143,35,55.9,0,69.2,69.4,66.4
20160111123000,178.5,205.8,35.0,35,57.2,0,69.2,69.4,66.4
20160111124500,178.5,271.95,46.25,41,57.2,0,69.3,68.9,65.9
20160111130000,178.5,287.7,48.9286,42,55.6,0,69.4,68.9,65.9
20160111131500,178.5,305.55,51.9643,43,59.5,0,69.4,69.0,66.0
20160111133000,178.5,322.35,54.8214,45,54.7,0,69.3,69.0,66.0
20160111134500,178.5,346.5,58.9286,47,60.3,0,69.4,69.0,66.0
20160111140000,178.5,346.5,58.9286,47,55.1,0,69.5,69.4,66.4
20160111141500,178.5,350.7,59.6429,47,58.3,0,69.4,69.4,66.4
20160111143000,178.5,350.7,59.6429,47,57.3,0,69.2,69.4,66.4
20160111144500,178.5,350.7,59.6429,47,55.4,0,69.6,69.4,66.4
20160111150000,178.5,350.7,59.6429,47,59.5,0,69.8,69.4,66.4
20160111151500,178.5,411.6,70.0,52,54.3,0,69.9,69.4,66.4
20160111153000,178.5,443.1,75.3571,55,60.0,0,69.8,69.4,66.4
20160111154500,178.5,460.95,78.3929,56,56.3,0,69.8,69.4,66.4
20160111160000,178.5,488.25,83.0357,59,56.3,0,69.8,69.5,66.5
20160111161500,178.5,477.75,81.25,58,60.3,0,69.7,69.9,66.9
20160111163000,178.5,477.75,81.25,57,54.7,0,69.7,69.9,66.9
20160111164500,178.5,477.75,81.25,57,60.0,0,69.9,69.7,66.7
20160111170000,178.5,498.75,84.8214,59,56.3,0,69.7,69.9,66.9
20160111171500,178.5,525.0,89.2857,61,57.6,0,69.7,69.9,66.9
20160111173000,178.5,515.55,87.6786,61,57.6,0,69.7,69.9,66.9
20160111174500,178.5,477.75,81.25,57,57.6,0,69.4,69.9,66.9
20160111180000,178.5,417.9,71.0714,52,57.6,0,69.3,69.9,66.9
20160111181500,178.5,348.6,59.2857,47,58.8,0,69.1,69.9,66.9
20160111183000,178.5,216.3,36.7857,36,56.3,0,68.8,69.9,66.9
20160111184500,178.5,295.05,50.1786,42,59.8,0,68.8,68.5,65.5
20160111190000,178.5,261.45,44.4643,40,55.6,0,69.0,69.4,66.4
20160111191500,178.5,261.45,44.4643,40,59.5,0,69.3,69.4,66.4
20160111193000,178.5,264.6,45.0,40,56.4,0,69.4,69.4,66.4
20160111194500,178.5,261.45,44.4643,40,58.3,0,69.5,69.4,66.4
20160111200000,178.5,267.75,45.5357,40,57.6,0,69.6,69.4,66.4
20160111201500,178.5,271.95,46.25,40,56.7,0,69.7,69.4,66.4
20160111203000,178.5,287.7,48.9286,42,59.2,0,69.7,69.4,66.4
20160111204500,178.5,304.5,51.7857,43,55.8,0,69.7,69.4,66.4
20160111210000,178.5,328.65,55.8929,45,59.9,0,69.7,69.4,66.4
20160111211500,178.5,355.95,60.5357,47,55.4,0,69.8,69.4,66.4
20160111213000,178.5,371.7,63.2143,49,59.9,0,69.7,69.4,66.4
20160111214500,178.5,405.3,68.9286,50,56.0,0,69.7,69.4,66.4
20160111220000,178.5,397.95,67.6786,50,58.2,0,69.7,69.4,66.4
20160111221500,178.5,460.95,78.3929,56,57.6,0,69.6,69.0,66.0
20160111223000,178.5,539.7,91.7857,66,57.6,0,69.5,68.7,65.7
20160111224500,178.5,519.75,88.3929,61,58.4,0,69.6,69.4,66.4
20160111230000,178.5,519.75,88.3929,61,56.1,0,69.5,69.4,66.4
20160111231500,178.5,505.05,85.8929,61,60.0,0,69.5,69.5,66.5
20160111233000,178.5,505.05,85.8929,61,55.6,0,69.4,69.5,66.5
20160111234500,178.5,505.05,85.8929,61,59.8,0,69.4,69.5,66.5
20160112000000,178.5,515.55,87.6786,61,56.0,0,69.4,69.5,66.5
20160112001500,178.5,498.75,84.8214,60,58.2,0,69.4,69.5,66.5
20160112003000,178.5,498.75,84.8214,60,58.2,0,69.4,69.5,66.5
20160112004500,178.5,505.05,85.8929,60,56.3,0,69.4,69.5,66.5
20160112010000,178.5,505.05,85.8929,60,59.9,0,69.4,69.5,66.5
20160112011500,178.5,505.05,85.8929,60,55.6,0,69.4,69.5,66.5
20160112013000,178.5,498.75,84.8214,60,59.5,0,69.4,69.5,66.5
20160112014500,178.5,509.25,86.6071,60,56.4,0,69.4,69.5,66.5
20160112020000,178.5,498.75,84.8214,60,57.2,0,69.4,69.5,66.5
20160112021500,178.5,505.05,85.8929,60,59.2,0,69.4,69.5,66.5
20160112023000,178.5,505.05,85.8929,60,55.6,0,69.4,69.5,66.5
20160112024500,178.5,498.75,84.8214,60,59.5,0,69.4,69.5,66.5
20160112030000,178.5,505.05,85.8929,60,56.8,0,69.5,69.5,66.5
20160112031500,178.5,505.05,85.8929,60,56.8,0,69.5,69.5,66.5
20160112033000,178.5,505.05,85.8929,60,59.6,0,69.5,69.5,66.5
20160112034500,178.5,505.05,85.8929,60,56.0,0,69.6,69.5,66.5
20160112040000,178.5,494.55,84.1071,60,58.7,0,69.4,69.5,66.5
20160112041500,178.5,505.05,85.8929,60,58.7,0,69.4,69.5,66.5
20160112043000,178.5,505.05,85.8929,60,56.0,0,69.4,69.5,66.5
20160112044500,178.5,505.05,85.8929,60,58.7,0,69.4,69.5,66.5
20160112050000,178.5,505.05,85.8929,60,58.7,0,69.4,69.5,66.5
20160112051500,178.5,505.05,85.8929,60,56.0,0,69.4,69.5,66.5
20160112053000,178.5,505.05,85.8929,60,58.3,0,69.3,69.5,66.5
20160112054500,178.5,505.05,85.8929,60,59.5,0,69.3,69.5,66.5
20160112060000,178.5,505.05,85.8929,60,56.8,0,69.3,69.5,66.5
20160112061500,178.5,505.05,85.8929,60,56.8,0,69.3,69.5,66.5
20160112063000,178.5,505.05,85.8929,60,59.1,0,69.2,69.5,66.5
20160112064500,178.5,505.05,85.8929,60,59.1,0,69.2,69.5,66.5
20160112070000,178.5,494.55,84.1071,59,56.4,0,69.2,69.5,66.5
20160112071500,178.5,483.0,82.1429,58,57.9,0,69.2,69.5,66.5
20160112073000,178.5,454.65,77.3214,56,59.5,0,69.1,69.5,66.5
20160112074500,178.5,454.65,77.3214,56,57.2,0,69.2,69.5,66.5
20160112080000,178.5,449.4,76.4286,55,57.2,0,69.2,69.5,66.5
20160112081500,178.5,449.4,76.4286,55,59.9,0,69.2,69.5,66.5
20160112083000,178.5,436.8,74.2857,54,55.6,0,69.2,69.5,66.5
20160112084500,178.5,391.65,66.6071,51,58.5,0,69.3,69.5,66.5
20160112090000,178.5,348.6,59.2857,46,55.3,0,68.9,69.5,66.5
20160112091500,178.5,340.2,57.8571,46,59.1,0,69.0,69.5,66.5
20160112093000,178.5,299.25,50.8929,42,54.3,0,69.1,69.5,66.5
20160112094500,178.5,238.35,40.5357,38,59.4,0,68.8,69.5,66.5
20160112100000,178.5,189.0,32.1429,34,54.7,0,68.8,69.5,66.5
20160112101500,178.5,193.2,32.8571,35,59.5,0,68.8,69.4,66.4
20160112103000,178.5,187.95,31.9643,35,55.5,0,68.8,69.4,66.4
20160112104500,178.5,193.2,32.8571,35,56.8,0,68.8,69.4,66.4
20160112110000,178.5,193.2,32.8571,35,58.2,0,68.9,69.4,66.4
20160112111500,178.5,193.2,32.8571,35,54.7,0,69.2,69.4,66.4
20160112113000,178.5,198.45,33.75,35,59.6,0,69.2,69.4,66.4
20160112114500,178.5,193.2,32.8571,35,55.9,0,69.3,69.4,66.4
20160112120000,178.5,197.4,33.5714,35,55.9,0,69.5,69.4,66.4
20160112121500,178.5,216.3,36.7857,36,58.9,0,69.8,69.4,66.4
20160112123000,178.5,259.35,44.1071,39,54.6,0,69.7,69.4,66.4
20160112124500,178.5,259.35,44.1071,39,58.9,0,69.8,69.4,66.4
20160112130000,178.5,287.7,48.9286,42,57.1,0,69.6,69.4,66.4
20160112131500,178.5,329.7,56.0714,45,54.3,0,69.9,69.4,66.4
20160112133000,178.5,411.6,70.0,52,59.8,0,70.1,69.4,66.4
20160112134500,178.5,443.1,75.3571,55,56.7,0,69.9,69.4,66.4
20160112140000,178.5,494.55,84.1071,58,54.7,0,69.9,69.4,66.4
20160112141500,178.5,494.55,84.1071,59,59.1,0,69.8,69.4,66.4
20160112143000,178.5,515.55,87.6786,60,54.7,0,69.8,69.4,66.4
20160112144500,178.5,554.4,94.2857,65,58.2,0,69.9,69.4,66.4
20160112150000,178.5,573.3,97.5,70,57.5,0,69.9,69.4,66.4
20160112151500,178.5,582.75,99.1071,70,55.6,0,70.1,69.4,66.4
20160112153000,178.5,582.75,99.1071,70,59.1,0,70.2,69.4,66.4
20160112154500,178.5,539.7,91.7857,65,56.8,0,70.4,69.4,66.4
20160112160000,178.5,592.2,100.7143,70,56.0,0,70.7,69.4,66.4
20160112161500,178.5,582.75,99.1071,70,59.0,0,70.6,69.4,66.4
20160112163000,178.5,600.6,102.1429,69,56.2,0,70.6,69.4,66.4
20160112164500,178.5,592.2,100.7143,68,58.4,0,70.3,69.4,66.4
20160112170000,178.5,578.55,98.3929,67,56.8,0,70.4,69.4,66.4
20160112171500,178.5,578.55,98.3929,67,57.9,0,70.4,69.0,66.0
20160112173000,178.5,586.95,99.8214,67,54.7,0,70.5,69.0,66.0
20160112174500,178.5,586.95,99.8214,67,61.1,0,70.3,69.0,66.0
20160112180000,178.5,586.95,99.8214,67,57.1,0,70.2,68.5,65.5
20160112181500,178.5,443.1,75.3571,53,56.3,0,70.3,70.0,67.0
20160112183000,178.5,454.65,77.3214,55,60.3,0,70.4,70.0,67.0
20160112184500,178.5,472.5,80.3571,56,55.1,0,70.3,70.0,67.0
20160112190000,178.5,488.25,83.0357,57,60.0,0,70.1,69.9,66.9
20160112191500,178.5,472.5,80.3571,57,56.5,0,70.1,69.9,66.9
20160112193000,178.5,498.75,84.8214,59,58.4,0,70.3,69.9,66.9
20160112194500,178.5,515.55,87.6786,61,58.4,0,70.3,70.0,67.0
20160112200000,178.5,550.2,93.5714,63,57.6,0,70.4,70.0,67.0
20160112201500,178.5,498.75,84.8214,59,57.6,0,70.3,70.4,67.4
20160112203000,178.5,498.75,84.8214,59,57.6,0,70.5,70.4,67.4
20160112204500,178.5,488.25,83.0357,58,57.6,0,70.4,70.4,67.4
20160112210000,178.5,515.55,87.6786,60,58.4,0,70.4,70.4,67.4
20160112211500,178.5,505.05,85.8929,59,56.7,0,70.4,70.4,67.4
20160112213000,178.5,498.75,84.8214,59,59.6,0,70.3,70.4,67.4
20160112214500,178.5,498.75,84.8214,58,55.9,0,70.2,70.4,67.4
20160112220000,178.5,472.5,80.3571,56,60.3,0,70.0,70.4,67.4
20160112221500,178.5,391.65,66.6071,50,55.6,0,69.7,70.4,67.4
20160112223000,178.5,309.75,52.6786,43,59.1,0,69.6,70.4,67.4
20160112224500,178.5,295.05,50.1786,42,57.6,0,70.0,70.4,67.4
20160112230000,178.5,295.05,50.1786,42,57.6,0,70.0,70.4,67.4
20160112231500,178.5,271.95,46.25,40,59.9,0,69.8,70.4,67.4
20160112233000,178.5,193.2,32.8571,35,56.4,0,69.5,70.4,67.4
20160112234500,178.5,193.2,32.8571,35,58.3,0,69.1,70.4,67.4
20160113000000,178.5,198.45,33.75,35,59.2,0,68.8,70.4,67.4
20160113001500,178.5,194.25,33.0357,35,56.3,0,68.4,70.4,67.4
20160113003000,178.5,191.1,32.5,35,57.9,0,68.2,70.4,67.4
20160113004500,178.5,195.3,33.2143,35,59.2,0,67.9,70.4,67.4
20160113010000,178.5,195.3,33.2143,35,57.4,0,67.7,70.4,67.4
20160113011500,178.5,189.0,32.1429,35,56.7,0,67.4,70.4,67.4
20160113013000,178.5,189.0,32.1429,35,58.3,100,67.2,70.3,67.3
20160113014500,178.5,201.6,34.2857,36,59.1,0,67.4,70.3,67.3
20160113020000,178.5,187.95,31.9643,35,59.1,0,67.7,70.4,67.4
20160113021500,178.5,183.75,31.25,35,57.2,0,67.5,70.4,67.4
20160113023000,178.5,187.95,31.9643,35,57.2,0,67.2,70.4,67.4
20160113024500,178.5,185.85,31.6071,35,57.9,100,66.9,70.4,67.4
20160113030000,178.5,185.85,31.6071,35,57.9,100,66.8,69.6,66.6
20160113031500,178.5,183.75,31.25,35,59.1,100,66.6,70.4,67.4
20160113033000,178.5,185.85,31.6071,35,58.3,100,66.3,70.4,67.4
20160113034500,178.5,189.0,32.1429,35,58.3,100,66.1,70.4,67.4
20160113040000,178.5,185.85,31.6071,35,57.5,100,65.9,70.4,67.4
20160113041500,178.5,187.95,31.9643,35,57.5,100,65.8,70.4,67.4
20160113043000,178.5,185.85,31.6071,35,57.5,100,65.6,70.4,67.4
20160113044500,178.5,187.95,31.9643,35,56.8,100,65.3,70.4,67.4
20160113050000,178.5,183.75,31.25,35,56.8,100,65.2,70.4,67.4
20160113051500,178.5,187.95,31.9643,35,56.8,100,65.1,70.4,67.4
20160113053000,178.5,183.75,31.25,35,56.8,100,64.8,70.4,67.4
20160113054500,178.5,183.75,31.25,35,101.7,100,65.1,70.4,67.4
20160113060000,178.5,185.85,31.6071,35,108.5,100,65.8,70.4,67.4
20160113061500,178.5,181.65,30.8929,35,110.1,100,66.2,70.4,67.4
20160113063000,178.5,185.85,31.6071,35,108.5,100,66.7,70.4,67.4
20160113064500,178.5,183.75,31.25,35,62.8,100,67.1,70.0,67.0
20160113070000,178.5,183.75,31.25,35,59.6,100,67.1,70.0,67.0
20160113071500,178.5,191.1,32.5,35,58.9,0,67.2,70.0,67.0
20160113073000,178.5,194.25,33.0357,35,58.9,100,67.3,70.4,67.4
20160113074500,178.5,194.25,33.0357,35,58.9,100,67.5,70.4,67.4
20160113080000,178.5,194.25,33.0357,35,58.9,0,67.7,70.4,67.4
20160113081500,178.5,194.25,33.0357,35,56.8,0,68.2,70.4,67.4
20160113083000,178.5,197.4,33.5714,36,57.9,0,68.2,70.4,67.4
20160113084500,178.5,195.3,33.2143,36,57.9,0,68.6,70.4,67.4
20160113090000,178.5,191.1,32.5,35,56.3,0,68.7,70.4,67.4
20160113091500,178.5,217.35,36.9643,37,58.8,0,69.0,70.0,67.0
20160113093000,178.5,197.4,33.5714,36,56.3,0,69.1,70.0,67.0
20160113094500,178.5,197.4,33.5714,35,57.5,0,69.4,70.0,67.0
20160113100000,178.5,194.25,33.0357,35,57.5,0,69.6,70.4,67.4
20160113101500,178.5,194.25,33.0357,35,55.0,0,69.5,70.4,67.4
20160113103000,178.5,191.1,32.5,35,59.5,0,69.7,70.4,67.4
20160113104500,178.5,191.1,32.5,35,54.9,0,69.8,70.4,67.4
20160113110000,178.5,249.9,42.5,40,57.2,0,70.0,68.5,65.5
20160113111500,178.5,264.6,45.0,41,57.9,0,69.9,69.5,66.5
20160113113000,178.5,193.2,32.8571,35,54.3,0,69.7,70.4,67.4
20160113114500,178.5,193.2,32.8571,35,59.6,0,69.6,70.2,67.2
20160113120000,178.5,191.1,32.5,35,55.5,0,69.6,70.4,67.4
20160113121500,178.5,194.25,33.0357,35,55.5,0,69.8,70.6,67.6
20160113123000,178.5,194.25,33.0357,35,58.7,0,69.9,70.6,67.6
20160113124500,178.5,194.25,33.0357,35,54.3,0,69.9,70.6,67.6
20160113130000,178.5,194.25,33.0357,35,59.2,0,70.0,70.7,67.7
20160113131500,178.5,194.25,33.0357,35,56.3,0,70.1,70.8,67.8
20160113133000,178.5,191.1,32.5,35,55.6,0,70.2,70.8,67.8
20160113134500,178.5,195.3,33.2143,35,59.1,0,70.2,70.8,67.8
20160113140000,178.5,198.45,33.75,35,55.1,0,70.7,70.8,67.8
20160113141500,178.5,198.45,33.75,35,57.2,0,70.6,70.8,67.8
20160113143000,178.5,193.2,32.8571,35,57.9,0,70.4,70.8,67.8
20160113144500,178.5,183.75,31.25,35,55.2,0,70.3,70.8,67.8
20160113150000,178.5,185.85,31.6071,35,58.8,0,70.5,70.8,67.8
20160113151500,178.5,183.75,31.25,35,56.8,0,70.7,70.8,67.8
20160113153000,178.5,187.95,31.9643,35,55.6,0,71.1,70.8,67.8
20160113154500,178.5,208.95,35.5357,37,59.5,0,71.2,70.8,67.8
20160113160000,178.5,262.5,44.6429,40,57.1,0,71.3,70.8,67.8
20160113161500,178.5,351.75,59.8214,47,55.2,0,71.6,70.8,67.8
20160113163000,178.5,411.6,70.0,52,59.7,0,71.6,70.8,67.8
20160113164500,178.5,483.0,82.1429,58,57.9,0,71.5,70.8,67.8
20160113170000,178.5,554.4,94.2857,66,54.3,0,71.5,70.8,67.8
20160113171500,178.5,600.6,102.1429,71,58.4,0,71.4,70.8,67.8
20160113173000,178.5,539.7,91.7857,65,59.8,0,70.7,70.8,67.8
20160113174500,178.5,554.4,94.2857,65,54.7,0,70.9,70.8,67.8
20160113180000,178.5,554.4,94.2857,65,57.3,0,70.8,70.8,67.8
20160113181500,178.5,544.95,92.6786,65,60.2,0,70.8,70.8,67.8
20160113183000,178.5,554.4,94.2857,65,54.7,0,70.8,70.7,67.7
20160113184500,178.5,554.4,94.2857,65,59.6,0,70.8,70.7,67.7
20160113190000,178.5,539.7,91.7857,65,58.2,0,70.8,70.8,67.8
20160113191500,178.5,539.7,91.7857,65,55.2,0,70.8,70.8,67.8
20160113193000,178.5,550.2,93.5714,65,60.7,0,70.8,70.8,67.8
20160113194500,178.5,550.2,93.5714,65,55.1,0,70.8,70.7,67.7
20160113200000,178.5,550.2,93.5714,65,59.7,0,70.8,70.7,67.7
20160113201500,178.5,539.7,91.7857,65,57.4,0,70.7,70.7,67.7
20160113203000,178.5,554.4,94.2857,65,57.4,0,70.7,70.8,67.8
20160113204500,178.5,535.5,91.0714,65,58.3,0,70.7,70.7,67.7
20160113210000,178.5,554.4,94.2857,65,56.8,0,70.7,70.8,67.8
20160113211500,178.5,554.4,94.2857,65,58.7,0,70.6,70.8,67.8
20160113213000,178.5,554.4,94.2857,65,56.1,0,70.7,70.7,67.7
20160113214500,178.5,544.95,92.6786,65,59.2,0,70.7,70.7,67.7
20160113220000,178.5,554.4,94.2857,65,56.0,0,70.6,70.7,67.7
20160113221500,178.5,544.95,92.6786,65,59.6,0,70.5,70.7,67.7
20160113223000,178.5,544.95,92.6786,65,55.2,0,70.6,70.7,67.7
20160113224500,178.5,544.95,92.6786,65,59.5,0,70.5,70.7,67.7
20160113230000,178.5,544.95,92.6786,65,56.4,0,70.5,70.7,67.7
20160113231500,178.5,544.95,92.6786,64,58.5,0,70.4,70.7,67.7
20160113233000,178.5,544.95,92.6786,64,57.6,0,70.4,70.6,67.6
20160113234500,178.5,498.75,84.8214,60,57.6,0,70.3,70.7,67.7
20160114000000,178.5,488.25,83.0357,58,58.8,0,70.4,70.6,67.6
20160114001500,178.5,466.2,79.2857,57,56.5,0,70.3,70.6,67.6
20160114003000,178.5,424.2,72.1429,53,60.0,0,70.4,70.6,67.6
20160114004500,178.5,430.5,73.2143,53,55.5,0,70.3,70.6,67.6
20160114010000,178.5,436.8,74.2857,54,60.0,0,70.3,70.5,67.5
20160114011500,178.5,430.5,73.2143,54,55.5,0,70.4,70.5,67.5
20160114013000,178.5,443.1,75.3571,55,60.3,0,70.3,70.4,67.4
20160114014500,178.5,443.1,75.3571,55,55.2,0,70.3,70.5,67.5
20160114020000,178.5,436.8,74.2857,55,59.9,0,70.3,70.5,67.5
20160114021500,178.5,436.8,74.2857,55,55.6,0,70.2,70.4,67.4
20160114023000,178.5,430.5,73.2143,55,59.2,0,70.2,70.5,67.5
20160114024500,178.5,443.1,75.3571,55,56.4,0,70.2,70.4,67.4
20160114030000,178.5,436.8,74.2857,55,57.9,0,70.1,70.4,67.4
20160114031500,178.5,449.4,76.4286,55,57.9,0,70.2,70.4,67.4
20160114033000,178.5,417.9,71.0714,53,56.7,0,70.1,70.4,67.4
20160114034500,178.5,417.9,71.0714,52,59.2,0,70.2,70.4,67.4
20160114040000,178.5,397.95,67.6786,51,55.9,0,70.1,70.4,67.4
20160114041500,178.5,384.3,65.3571,50,59.9,0,70.1,70.4,67.4
20160114043000,178.5,371.7,63.2143,48,55.6,0,70.2,70.4,67.4
20160114044500,178.5,355.95,60.5357,48,59.9,0,70.2,70.4,67.4
20160114050000,178.5,363.3,61.7857,48,55.6,0,70.2,70.4,67.4
20160114051500,178.5,348.6,59.2857,48,58.7,0,70.1,70.4,67.4
20160114053000,178.5,355.95,60.5357,48,56.4,0,70.1,70.4,67.4
20160114054500,178.5,355.95,60.5357,48,58.0,0,70.1,70.4,67.4
20160114060000,178.5,348.6,59.2857,47,57.0,0,70.1,70.4,67.4
20160114061500,178.5,332.85,56.6071,47,57.9,0,70.1,70.4,67.4
20160114063000,178.5,340.2,57.8571,46,57.2,0,70.2,70.4,67.4
20160114064500,178.5,322.35,54.8214,45,57.2,0,70.0,70.4,67.4
20160114070000,178.5,304.5,51.7857,43,57.2,0,70.1,70.4,67.4
20160114071500,178.5,297.15,50.5357,43,57.2,0,70.1,70.4,67.4
20160114073000,178.5,307.65,52.3214,43,57.8,0,70.2,70.4,67.4
20160114074500,178.5,299.25,50.8929,43,57.2,0,70.2,70.4,67.4
20160114080000,178.5,312.9,53.2143,43,57.2,0,70.4,70.4,67.4
20160114081500,178.5,304.5,51.7857,43,57.2,0,70.5,70.4,67.4
20160114083000,178.5,304.5,51.7857,43,57.2,0,70.7,70.4,67.4
20160114084500,178.5,328.65,55.8929,45,58.7,0,70.7,70.4,67.4
20160114090000,178.5,378.0,64.2857,49,54.7,0,70.9,70.4,67.4
20160114091500,178.5,430.5,73.2143,55,60.7,0,71.0,70.4,67.4
20160114093000,178.5,460.95,78.3929,57,55.9,0,70.8,70.4,67.4
20160114094500,178.5,449.4,76.4286,55,54.7,0,70.4,70.4,67.4
20160114100000,178.5,443.1,75.3571,55,60.7,0,70.3,70.4,67.4
20160114101500,178.5,443.1,75.3571,55,54.7,0,70.5,70.4,67.4
20160114103000,178.5,454.65,77.3214,55,56.8,0,70.6,70.4,67.4
20160114104500,178.5,449.4,76.4286,55,58.7,0,70.2,70.4,67.4
20160114110000,178.5,449.4,76.4286,55,54.3,0,70.2,70.4,67.4
20160114111500,178.5,454.65,77.3214,55,60.7,0,70.4,70.4,67.4
20160114113000,178.5,449.4,76.4286,54,54.7,0,70.3,70.4,67.4
20160114114500,178.5,449.4,76.4286,54,60.8,0,70.4,70.4,67.4
20160114120000,178.5,443.1,75.3571,54,54.8,0,70.3,70.4,67.4
20160114121500,178.5,454.65,77.3214,54,60.5,0,70.5,70.4,67.4
20160114123000,178.5,424.2,72.1429,52,55.1,0,70.5,70.4,67.4
20160114124500,178.5,417.9,71.0714,52,60.7,0,70.6,70.4,67.4
20160114130000,178.5,449.4,76.4286,55,55.1,0,70.7,70.4,67.4
20160114131500,178.5,488.25,83.0357,59,60.3,0,70.9,70.4,67.4
20160114133000,178.5,525.0,89.2857,62,54.7,0,70.9,70.4,67.4
20160114134500,178.5,554.4,94.2857,66,56.3,0,70.9,70.4,67.4
20160114140000,178.5,582.75,99.1071,70,59.5,0,70.9,70.4,67.4
20160114141500,178.5,573.3,97.5,67,55.6,0,70.7,70.4,67.4
20160114143000,178.5,554.4,94.2857,67,57.1,0,70.4,70.4,67.4
20160114144500,178.5,563.85,95.8929,67,58.8,0,70.6,70.4,67.4
20160114150000,178.5,525.0,89.2857,63,56.4,0,69.8,70.4,67.4
20160114151500,178.5,505.05,85.8929,61,56.4,0,70.3,70.4,67.4
20160114153000,178.5,515.55,87.6786,61,57.5,0,70.1,70.4,67.4
20160114154500,178.5,483.0,82.1429,58,57.5,0,70.1,70.4,67.4
20160114160000,178.5,483.0,82.1429,58,56.8,0,70.3,70.4,67.4
20160114161500,178.5,488.25,83.0357,58,56.8,0,70.4,70.4,67.4
20160114163000,178.5,488.25,83.0357,57,56.8,0,70.1,70.4,67.4
20160114164500,178.5,443.1,75.3571,54,57.5,0,69.9,70.4,67.4
20160114170000,178.5,417.9,71.0714,52,57.5,0,70.0,70.4,67.4
20160114171500,178.5,417.9,71.0714,52,57.5,0,70.1,70.4,67.4
20160114173000,178.5,371.7,63.2143,48,57.5,0,69.8,70.4,67.4
20160114174500,178.5,289.8,49.2857,42,57.5,0,69.6,70.4,67.4
20160114180000,178.5,195.3,33.2143,35,57.5,0,69.5,70.4,67.4
20160114181500,178.5,193.2,32.8571,35,57.5,0,69.4,70.4,67.4
20160114183000,178.5,189.0,32.1429,34,57.5,0,69.4,70.4,67.4
20160114184500,178.5,189.0,32.1429,34,57.5,0,69.2,70.4,67.4
20160114190000,178.5,189.0,32.1429,34,57.5,0,69.2,70.4,67.4
20160114191500,178.5,183.75,31.25,34,57.5,0,69.1,70.4,67.4
20160114193000,178.5,185.85,31.6071,34,57.5,0,69.0,70.4,67.4
20160114194500,178.5,185.85,31.6071,34,57.5,0,69.1,70.4,67.4
20160114200000,178.5,189.0,32.1429,34,57.5,0,69.0,70.4,67.4
20160114201500,178.5,185.85,31.6071,34,57.5,0,69.0,70.4,67.4
20160114203000,178.5,189.0,32.1429,34,57.5,0,68.9,70.4,67.4
20160114204500,178.5,189.0,32.1429,34,57.5,0,68.9,70.4,67.4
20160114210000,178.5,185.85,31.6071,34,57.5,0,68.8,70.4,67.4
20160114211500,178.5,185.85,31.6071,34,57.5,0,68.7,70.4,67.4
20160114213000,178.5,187.95,31.9643,34,57.5,0,68.7,70.4,67.4
20160114214500,178.5,185.85,31.6071,34,57.5,0,68.6,70.4,67.4
20160114220000,178.5,187.95,31.9643,34,57.5,0,68.5,70.4,67.4
20160114221500,178.5,185.85,31.6071,34,57.5,0,68.5,70.4,67.4
20160114223000,178.5,185.85,31.6071,34,57.5,0,68.6,70.4,67.4
20160114224500,178.5,189.0,32.1429,34,57.5,0,68.6,70.4,67.4
20160114230000,178.5,183.75,31.25,34,57.5,0,68.6,70.4,67.4
20160114231500,178.5,189.0,32.1429,34,57.5,0,68.6,70.4,67.4
20160114233000,178.5,189.0,32.1429,34,57.5,0,68.6,70.4,67.4
20160114234500,178.5,189.0,32.1429,34,57.5,0,68.6,70.4,67.4
20160115000000,178.5,189.0,32.1429,34,57.5,0,68.5,70.4,67.4
20160115001500,178.5,185.85,31.6071,34,57.5,0,68.4,70.4,67.4
20160115003000,178.5,185.85,31.6071,34,57.5,0,68.4,70.4,67.4
20160115004500,178.5,183.75,31.25,34,57.5,0,68.3,70.4,67.4
20160115010000,178.5,189.0,32.1429,34,57.5,0,68.3,70.4,67.4
20160115011500,178.5,189.0,32.1429,34,57.5,0,68.3,70.4,67.4
20160115013000,178.5,183.75,31.25,34,57.5,0,68.3,70.4,67.4
20160115014500,178.5,193.2,32.8571,34,57.5,0,68.2,70.4,67.4
20160115020000,178.5,185.85,31.6071,34,57.5,0,68.2,70.4,67.4
20160115021500,178.5,193.2,32.8571,34,57.5,0,68.2,70.4,67.4
20160115023000,178.5,189.0,32.1429,34,57.5,0,68.2,70.4,67.4
20160115024500,178.5,189.0,32.1429,34,57.5,0,68.3,70.4,67.4
20160115030000,178.5,189.0,32.1429,34,57.5,0,68.3,70.4,67.4
20160115031500,178.5,189.0,32.1429,34,57.5,0,68.3,70.4,67.4
20160115033000,178.5,185.85,31.6071,34,57.5,0,68.4,70.4,67.4
20160115034500,178.5,187.95,31.9643,34,57.5,0,68.4,70.4,67.4
20160115040000,178.5,187.95,31.9643,34,57.5,0,68.4,70.4,67.4
20160115041500,178.5,187.95,31.9643,34,57.5,0,68.5,70.4,67.4
20160115043000,178.5,191.1,32.5,34,57.5,0,68.4,70.4,67.4
20160115044500,178.5,183.75,31.25,34,57.5,0,68.2,70.4,67.4
20160115050000,178.5,185.85,31.6071,34,57.5,0,68.2,70.4,67.4
20160115051500,178.5,185.85,31.6071,34,57.5,0,68.1,70.4,67.4
20160115053000,178.5,183.75,31.25,34,57.5,0,68.1,70.4,67.4
20160115054500,178.5,183.75,31.25,34,57.5,0,68.1,70.4,67.4
20160115060000,178.5,181.65,30.8929,34,57.5,0,68.1,70.4,67.4
20160115061500,178.5,187.95,31.9643,34,57.5,0,68.1,70.4,67.4
20160115063000,178.5,187.95,31.9643,34,57.5,0,68.1,70.4,67.4
20160115064500,178.5,187.95,31.9643,34,57.5,0,68.2,70.4,67.4
20160115070000,178.5,187.95,31.9643,34,57.5,0,68.4,70.4,67.4
20160115071500,178.5,185.85,31.6071,34,57.5,0,68.6,70.4,67.4
20160115073000,178.5,189.0,32.1429,34,57.5,0,68.4,70.4,67.4
20160115074500,178.5,191.1,32.5,35,57.5,0,68.8,70.4,67.4
20160115080000,178.5,189.0,32.1429,35,57.5,0,68.9,70.4,67.4
20160115081500,178.5,195.3,33.2143,35,57.5,0,68.9,70.4,67.4
20160115083000,178.5,193.2,32.8571,35,57.5,0,69.1,70.4,67.4
20160115084500,178.5,193.2,32.8571,35,57.5,0,69.3,70.4,67.4
20160115090000,178.5,183.75,31.25,35,57.5,0,69.5,70.4,67.4
20160115091500,178.5,191.1,32.5,35,57.5,0,69.1,70.4,67.4
20160115093000,178.5,189.0,32.1429,35,57.5,0,69.0,70.4,67.4
20160115094500,178.5,189.0,32.1429,35,57.5,0,69.2,70.4,67.4
20160115100000,178.5,193.2,32.8571,35,57.5,0,69.2,70.4,67.4
20160115101500,178.5,189.0,32.1429,35,57.5,0,69.3,70.4,67.4
20160115103000,178.5,189.0,32.1429,35,56.4,0,69.4,70.4,67.4
20160115104500,178.5,189.0,32.1429,35,56.4,0,69.4,70.4,67.4
20160115110000,178.5,189.0,32.1429,35,57.1,0,69.4,70.4,67.4
20160115111500,178.5,189.0,32.1429,35,56.5,0,69.5,70.4,67.4
20160115113000,178.5,183.75,31.25,35,57.1,0,69.4,70.4,67.4
20160115114500,178.5,185.85,31.6071,35,56.4,0,69.6,70.4,67.4
20160115120000,178.5,191.1,32.5,35,57.1,0,69.7,70.4,67.4
20160115121500,178.5,189.0,32.1429,35,56.5,0,69.6,70.4,67.4
20160115123000,178.5,189.0,32.1429,35,56.5,0,69.6,70.4,67.4
20160115124500,178.5,183.75,31.25,35,56.5,0,69.8,70.4,67.4
20160115130000,178.5,187.95,31.9643,35,57.1,0,69.9,70.4,67.4
20160115131500,178.5,187.95,31.9643,35,57.1,0,70.0,70.4,67.4
20160115133000,178.5,187.95,31.9643,35,57.1,0,70.0,70.4,67.4
20160115134500,178.5,181.65,30.8929,35,57.1,0,69.9,70.4,67.4
20160115140000,178.5,183.75,31.25,35,57.1,0,69.8,70.4,67.4
20160115141500,178.5,183.75,31.25,35,57.1,0,70.0,70.4,67.4
20160115143000,178.5,187.95,31.9643,36,57.1,0,70.2,70.4,67.4
20160115144500,178.5,225.75,38.3929,38,57.1,0,70.2,70.4,67.4
20160115150000,178.5,218.4,37.1429,38,57.1,0,70.2,70.4,67.4
20160115151500,178.5,218.4,37.1429,38,57.1,0,70.2,70.4,67.4
20160115153000,178.5,222.6,37.8571,38,57.1,0,70.2,70.4,67.4
20160115154500,178.5,217.35,36.9643,38,57.1,0,70.3,70.4,67.4
20160115160000,178.5,224.7,38.2143,38,57.1,0,70.4,70.4,67.4
20160115161500,178.5,228.9,38.9286,38,57.1,0,70.3,70.4,67.4
20160115163000,178.5,239.4,40.7143,38,57.1,0,70.3,70.4,67.4
20160115164500,178.5,235.2,40.0,38,57.1,0,70.1,70.4,67.4
20160115170000,178.5,210.0,35.7143,36,57.1,0,70.1,70.4,67.4
20160115171500,178.5,194.25,33.0357,35,57.1,0,70.0,70.4,67.4
20160115173000,178.5,189.0,32.1429,34,57.1,0,69.4,70.4,67.4
20160115174500,178.5,189.0,32.1429,34,57.1,0,69.2,70.4,67.4
20160115180000,178.5,189.0,32.1429,34,57.1,0,69.0,70.4,67.4
20160115181500,178.5,185.85,31.6071,34,57.1,0,68.9,70.4,67.4
20160115183000,178.5,189.0,32.1429,34,57.1,0,68.8,70.4,67.4
20160115184500,178.5,189.0,32.1429,34,57.1,0,68.7,70.4,67.4
20160115190000,178.5,189.0,32.1429,34,57.1,0,68.6,70.4,67.4
20160115191500,178.5,185.85,31.6071,34,57.1,0,68.6,70.4,67.4
20160115193000,178.5,189.0,32.1429,34,57.1,0,68.5,70.4,67.4
20160115194500,178.5,193.2,32.8571,34,57.1,0,68.4,70.4,67.4
20160115200000,178.5,189.0,32.1429,34,57.1,0,68.3,70.4,67.4
20160115201500,178.5,185.85,31.6071,34,57.1,0,68.3,70.4,67.4
20160115203000,178.5,187.95,31.9643,34,57.7,0,68.3,70.4,67.4
20160115204500,178.5,187.95,31.9643,34,57.7,0,68.2,70.4,67.4
20160115210000,178.5,187.95,31.9643,34,57.7,0,68.2,70.4,67.4
20160115211500,178.5,185.85,31.6071,34,57.7,0,68.1,70.4,67.4
20160115213000,178.5,187.95,31.9643,34,57.7,0,68.1,70.4,67.4
20160115214500,178.5,185.85,31.6071,34,57.7,0,68.0,70.4,67.4
20160115220000,178.5,183.75,31.25,34,57.7,0,68.1,70.4,67.4
20160115221500,178.5,187.95,31.9643,34,57.7,0,67.9,70.4,67.4
20160115223000,178.5,183.75,31.25,34,57.7,0,68.0,70.4,67.4
20160115224500,178.5,191.1,32.5,34,57.7,0,67.9,70.4,67.4
20160115230000,178.5,187.95,31.9643,34,57.7,0,67.9,70.4,67.4
20160115231500,178.5,185.85,31.6071,34,57.7,0,67.8,70.4,67.4
20160115233000,178.5,189.0,32.1429,34,57.7,0,67.8,70.4,67.4
20160115234500,178.5,189.0,32.1429,34,57.7,0,67.7,70.4,67.4
20160116000000,178.5,185.85,31.6071,34,57.7,0,67.6,70.4,67.4
20160116001500,178.5,185.85,31.6071,34,57.7,0,67.6,70.4,67.4
20160116003000,178.5,183.75,31.25,34,57.7,0,67.5,70.4,67.4
20160116004500,178.5,183.75,31.25,34,57.7,0,67.4,70.4,67.4
20160116010000,178.5,185.85,31.6071,34,57.7,0,67.5,70.4,67.4
20160116011500,178.5,183.75,31.25,34,57.7,0,67.7,70.4,67.4
20160116013000,178.5,177.45,30.1786,34,57.7,0,67.7,70.4,67.4
20160116014500,178.5,179.55,30.5357,34,56.3,0,67.6,70.4,67.4
20160116020000,178.5,176.4,30.0,34,59.2,0,67.5,70.4,67.4
20160116021500,178.5,176.4,30.0,34,57.6,0,67.4,70.4,67.4
20160116023000,178.5,179.55,30.5357,34,56.7,0,67.4,70.4,67.4
20160116024500,178.5,176.4,30.0,34,59.3,0,67.4,70.4,67.4
20160116030000,178.5,179.55,30.5357,34,58.0,0,67.4,70.4,67.4
20160116031500,178.5,176.4,30.0,34,56.3,0,67.4,70.4,67.4
20160116033000,178.5,176.4,30.0,34,59.1,0,67.6,70.4,67.4
20160116034500,178.5,179.55,30.5357,34,57.6,0,67.7,70.4,67.4
20160116040000,178.5,176.4,30.0,34,56.7,0,67.7,70.4,67.4
20160116041500,178.5,176.4,30.0,34,59.5,0,67.5,70.4,67.4
20160116043000,178.5,179.55,30.5357,34,57.6,0,67.4,70.4,67.4
20160116044500,178.5,177.45,30.1786,34,56.3,0,67.2,70.4,67.4
20160116050000,178.5,174.3,29.6429,34,59.1,100,67.1,70.4,67.4
20160116051500,178.5,176.4,30.0,34,58.0,100,67.1,70.4,67.4
20160116053000,178.5,176.4,30.0,34,56.4,100,67.0,70.4,67.4
20160116054500,178.5,176.4,30.0,34,59.1,100,67.2,70.4,67.4
20160116060000,178.5,181.65,30.8929,34,57.6,100,67.4,70.4,67.4
20160116061500,178.5,176.4,30.0,34,56.3,100,67.6,70.4,67.4
20160116063000,178.5,176.4,30.0,34,59.1,100,67.6,70.4,67.4
20160116064500,178.5,176.4,30.0,34,57.6,0,67.5,70.4,67.4
20160116070000,178.5,176.4,30.0,34,56.4,0,67.3,70.4,67.4
20160116071500,178.5,174.3,29.6429,34,59.1,100,67.1,70.4,67.4
20160116073000,178.5,176.4,30.0,34,57.6,100,67.0,70.4,67.4
20160116074500,178.5,179.55,30.5357,34,56.7,100,66.9,70.4,67.4
20160116080000,178.5,176.4,30.0,34,59.5,100,66.9,70.4,67.4
20160116081500,178.5,179.55,30.5357,34,56.0,100,67.1,70.4,67.4
20160116083000,178.5,172.2,29.2857,34,58.3,100,67.2,70.4,67.4
20160116084500,178.5,181.65,30.8929,34,57.6,100,67.4,70.4,67.4
20160116090000,178.5,177.45,30.1786,34,56.6,100,67.4,70.4,67.4
20160116091500,178.5,181.65,30.8929,34,58.5,100,67.3,70.4,67.4
20160116093000,178.5,174.3,29.6429,34,55.5,100,67.1,70.4,67.4
20160116094500,178.5,179.55,30.5357,34,58.8,100,67.1,70.4,67.4
20160116100000,178.5,172.2,29.2857,34,55.9,100,67.0,70.4,67.4
20160116101500,178.5,177.45,30.1786,34,62.0,100,67.0,70.4,67.4
20160116103000,178.5,172.2,29.2857,34,68.0,100,67.0,70.4,67.4
20160116104500,178.5,179.55,30.5357,34,67.3,100,67.1,70.4,67.4
20160116110000,178.5,174.3,29.6429,34,67.3,100,67.4,70.4,67.4
20160116111500,178.5,179.55,30.5357,34,67.3,100,67.6,70.4,67.4
20160116113000,178.5,177.45,30.1786,34,58.6,0,67.6,70.4,67.4
20160116114500,178.5,177.45,30.1786,34,55.6,0,67.5,70.4,67.4
20160116120000,178.5,177.45,30.1786,34,58.7,0,67.2,70.4,67.4
20160116121500,178.5,181.65,30.8929,34,54.7,0,67.2,70.4,67.4
20160116123000,178.5,177.45,30.1786,34,59.5,100,67.1,70.4,67.4
20160116124500,178.5,177.45,30.1786,34,54.7,100,67.1,70.4,67.4
20160116130000,178.5,177.45,30.1786,34,59.5,100,67.1,70.4,67.4
20160116131500,178.5,181.65,30.8929,34,54.7,100,67.1,70.4,67.4
20160116133000,178.5,181.65,30.8929,34,59.2,100,67.1,70.4,67.4
20160116134500,178.5,174.3,29.6429,34,55.1,100,67.1,70.4,67.4
20160116140000,178.5,179.55,30.5357,34,57.2,100,67.2,70.4,67.4
20160116141500,178.5,174.3,29.6429,34,57.2,100,67.2,70.4,67.4
20160116143000,178.5,179.55,30.5357,34,55.2,100,67.2,70.4,67.4
20160116144500,178.5,174.3,29.6429,34,59.6,100,67.3,70.4,67.4
20160116150000,178.5,172.2,29.2857,34,55.3,100,67.3,70.4,67.4
20160116151500,178.5,177.45,30.1786,34,57.2,100,67.5,70.4,67.4
20160116153000,178.5,172.2,29.2857,34,58.6,100,67.6,70.4,67.4
20160116154500,178.5,176.4,30.0,34,55.2,0,67.7,70.4,67.4
20160116160000,178.5,179.55,30.5357,34,59.6,0,67.6,70.4,67.4
20160116161500,178.5,176.4,30.0,34,55.9,0,67.6,70.4,67.4
20160116163000,178.5,181.65,30.8929,34,56.8,0,67.6,70.4,67.4
20160116164500,178.5,174.3,29.6429,34,59.0,0,67.6,70.4,67.4
20160116170000,178.5,174.3,29.6429,34,55.2,0,67.6,70.4,67.4
20160116171500,178.5,176.4,30.0,34,59.9,0,67.6,70.4,67.4
20160116173000,178.5,176.4,30.0,34,55.9,0,67.5,70.4,67.4
20160116174500,178.5,181.65,30.8929,34,57.7,0,67.5,70.4,67.4
20160116180000,178.5,174.3,29.6429,34,58.3,0,67.4,70.4,67.4
20160116181500,178.5,177.45,30.1786,34,55.6,0,67.4,70.4,67.4
20160116183000,178.5,177.45,30.1786,34,59.9,0,67.5,70.4,67.4
20160116184500,178.5,179.55,30.5357,34,55.9,0,67.4,70.4,67.4
20160116190000,178.5,183.75,31.25,34,59.2,0,67.5,70.4,67.4
20160116191500,178.5,185.85,31.6071,34,56.3,0,67.4,70.4,67.4
20160116193000,178.5,185.85,31.6071,34,59.6,0,67.4,70.4,67.4
20160116194500,178.5,183.75,31.25,34,55.6,0,67.3,70.4,67.4
20160116200000,178.5,183.75,31.25,34,59.9,0,67.4,70.4,67.4
20160116201500,178.5,183.75,31.25,34,55.6,0,67.6,70.4,67.4
20160116203000,178.5,185.85,31.6071,34,59.9,0,67.6,70.4,67.4
20160116204500,178.5,183.75,31.25,34,55.6,0,67.7,70.4,67.4
20160116210000,178.5,183.75,31.25,34,59.5,0,67.7,70.4,67.4
20160116211500,178.5,185.85,31.6071,34,56.4,0,67.7,70.4,67.4
20160116213000,178.5,183.75,31.25,34,58.7,0,67.4,70.4,67.4
20160116214500,178.5,187.95,31.9643,34,57.2,0,67.4,70.4,67.4
20160116220000,178.5,181.65,30.8929,34,57.2,0,67.3,70.4,67.4
20160116221500,178.5,189.0,32.1429,34,58.8,0,67.3,70.4,67.4
20160116223000,178.5,185.85,31.6071,34,56.0,0,67.2,70.4,67.4
20160116224500,178.5,183.75,31.25,34,59.9,100,67.1,70.4,67.4
20160116230000,178.5,185.85,31.6071,34,56.0,100,67.1,70.4,67.4
20160116231500,178.5,183.75,31.25,34,59.1,0,67.3,70.4,67.4
20160116233000,178.5,183.75,31.25,34,57.2,0,67.4,70.4,67.4
20160116234500,178.5,181.65,30.8929,34,57.2,0,67.6,70.4,67.4
20160117000000,178.5,183.75,31.25,34,59.6,0,67.6,70.4,67.4
20160117001500,178.5,183.75,31.25,34,56.0,0,67.4,70.4,67.4
20160117003000,178.5,181.65,30.8929,34,59.1,0,67.2,70.4,67.4
20160117004500,178.5,187.95,31.9643,34,58.0,100,67.1,70.4,67.4
20160117010000,178.5,181.65,30.8929,34,56.7,100,67.1,70.4,67.4
20160117011500,178.5,185.85,31.6071,34,59.5,100,67.0,70.4,67.4
20160117013000,178.5,183.75,31.25,34,56.4,100,66.9,70.4,67.4
20160117014500,178.5,181.65,30.8929,34,58.3,100,66.9,70.4,67.4
20160117020000,178.5,183.75,31.25,34,59.2,100,67.2,70.4,67.4
20160117021500,178.5,187.95,31.9643,34,56.4,100,67.4,70.4,67.4
20160117023000,178.5,179.55,30.5357,34,58.7,100,67.5,70.4,67.4
20160117024500,178.5,183.75,31.25,34,58.7,100,67.6,70.4,67.4
20160117030000,178.5,185.85,31.6071,34,56.4,100,67.2,70.4,67.4
20160117031500,178.5,183.75,31.25,34,59.1,100,67.0,70.4,67.4
20160117033000,178.5,183.75,31.25,34,58.0,100,66.9,70.4,67.4
20160117034500,178.5,183.75,31.25,34,67.1,100,66.8,70.4,67.4
20160117040000,178.5,183.75,31.25,34,79.1,100,67.0,70.4,67.4
20160117041500,178.5,191.1,32.5,34,83.8,100,67.2,70.4,67.4
20160117043000,178.5,191.1,32.5,34,82.5,100,67.6,70.4,67.4
20160117044500,178.5,185.85,31.6071,34,61.1,0,67.7,70.4,67.4
20160117050000,178.5,191.1,32.5,34,57.6,0,67.6,70.4,67.4
20160117051500,178.5,187.95,31.9643,34,57.6,0,67.5,70.4,67.4
20160117053000,178.5,198.45,33.75,35,59.8,0,67.4,70.4,67.4
20160117054500,178.5,187.95,31.9643,34,56.8,100,67.1,70.4,67.4
20160117060000,178.5,191.1,32.5,35,57.9,100,66.9,70.4,67.4
20160117061500,178.5,187.95,31.9643,35,59.5,100,66.8,70.4,67.4
20160117063000,178.5,187.95,31.9643,35,57.2,100,66.7,70.4,67.4
20160117064500,178.5,187.95,31.9643,35,61.9,100,66.8,70.4,67.4
20160117070000,178.5,193.2,32.8571,35,63.6,100,67.1,70.4,67.4
20160117071500,178.5,193.2,32.8571,35,61.6,100,67.1,70.4,67.4
20160117073000,178.5,193.2,32.8571,35,60.3,100,67.2,69.5,66.5
20160117074500,178.5,185.85,31.6071,35,59.5,100,67.2,70.4,67.4
20160117080000,178.5,191.1,32.5,35,58.4,100,67.2,70.4,67.4
20160117081500,178.5,187.95,31.9643,35,56.7,100,66.9,70.4,67.4
20160117083000,178.5,187.95,31.9643,35,59.9,100,66.7,70.4,67.4
20160117084500,178.5,185.85,31.6071,35,88.1,100,66.8,70.4,67.4
20160117090000,178.5,181.65,30.8929,35,89.8,100,66.9,70.4,67.4
20160117091500,178.5,185.85,31.6071,35,92.3,100,67.2,70.4,67.4
20160117093000,178.5,187.95,31.9643,35,89.3,100,67.6,70.4,67.4
20160117094500,178.5,187.95,31.9643,35,60.0,0,67.6,70.4,67.4
20160117100000,178.5,208.95,35.5357,38,57.6,0,67.4,69.7,66.7
20160117101500,178.5,191.1,32.5,35,57.6,0,67.4,70.4,67.4
20160117103000,178.5,195.3,33.2143,35,59.2,100,67.0,70.4,67.4
20160117104500,178.5,193.2,32.8571,35,55.5,100,66.8,70.3,67.3
20160117110000,178.5,189.0,32.1429,35,59.1,100,66.6,70.4,67.4
20160117111500,178.5,193.2,32.8571,35,55.6,100,66.5,70.3,67.3
20160117113000,178.5,191.1,32.5,35,89.8,100,66.7,70.4,67.4
20160117114500,178.5,195.3,33.2143,35,86.8,100,67.2,70.4,67.4
20160117120000,178.5,193.2,32.8571,35,60.3,0,67.4,70.4,67.4
20160117121500,178.5,185.85,31.6071,35,56.0,0,67.3,70.4,67.4
20160117123000,178.5,183.75,31.25,35,59.0,0,67.3,70.4,67.4
20160117124500,178.5,187.95,31.9643,35,55.2,0,67.2,70.4,67.4
20160117130000,178.5,183.75,31.25,35,59.5,100,66.9,70.4,67.4
20160117131500,178.5,183.75,31.25,35,55.1,100,66.8,70.4,67.4
20160117133000,178.5,183.75,31.25,35,59.6,100,66.7,70.4,67.4
20160117134500,178.5,183.75,31.25,35,57.6,100,66.7,70.4,67.4
20160117140000,178.5,189.0,32.1429,35,60.0,100,66.6,70.4,67.4
20160117141500,178.5,183.75,31.25,35,73.6,100,66.9,70.4,67.4
20160117143000,178.5,191.1,32.5,35,75.9,100,67.3,70.4,67.4
20160117144500,178.5,187.95,31.9643,35,71.5,100,67.5,70.4,67.4
20160117150000,178.5,193.2,32.8571,35,61.6,0,67.7,70.4,67.4
20160117151500,178.5,185.85,31.6071,35,58.7,0,67.4,70.4,67.4
