PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117153000,178.5,191.1,32.5,35,56.4,0,67.1,70.4,67.4
20160117154500,178.5,185.85,31.6071,35,59.1,100,67.0,70.4,67.4
20160117160000,178.5,189.0,32.1429,35,55.8,100,67.0,70.4,67.4
20160117161500,178.5,185.85,31.6071,35,59.5,100,66.9,70.4,67.4
20160117163000,178.5,189.0,32.1429,35,55.6,100,66.8,70.4,67.4
20160117164500,178.5,183.75,31.25,35,60.3,100,66.8,70.4,67.4
20160117170000,178.5,191.1,32.5,35,73.0,100,67.0,70.4,67.4
20160117171500,178.5,183.75,31.25,35,80.6,100,67.1,70.4,67.4
20160117173000,178.5,187.95,31.9643,35,76.3,100,67.2,70.4,67.4
20160117174500,178.5,187.95,31.9643,35,78.3,100,67.5,70.4,67.4
20160117180000,178.5,191.1,32.5,35,58.4,0,67.7,70.4,67.4
20160117181500,178.5,189.0,32.1429,35,59.1,0,67.6,70.4,67.4
20160117183000,178.5,193.2,32.8571,35,58.4,0,67.6,70.4,67.4
20160117184500,178.5,187.95,31.9643,35,57.1,0,67.5,70.4,67.4
20160117190000,178.5,183.75,31.25,35,59.9,0,67.3,70.4,67.4
20160117191500,178.5,189.0,32.1429,35,56.4,0,67.2,70.4,67.4
20160117193000,178.5,185.85,31.6071,35,58.8,100,67.1,70.4,67.4
20160117194500,178.5,187.95,31.9643,35,58.0,100,67.0,70.4,67.4
20160117200000,178.5,187.95,31.9643,35,57.1,100,66.9,70.4,67.4
20160117201500,178.5,187.95,31.9643,35,59.6,100,66.8,70.0,67.0
20160117203000,178.5,191.1,32.5,35,56.4,100,66.9,70.0,67.0
20160117204500,178.5,183.75,31.25,35,58.7,100,67.1,70.0,67.0
20160117210000,178.5,187.95,31.9643,35,58.7,0,67.3,70.0,67.0
20160117211500,178.5,185.85,31.6071,35,56.7,0,67.4,70.0,67.0
20160117213000,178.5,185.85,31.6071,35,59.5,0,67.5,70.0,67.0
20160117214500,178.5,187.95,31.9643,35,57.5,0,67.2,70.0,67.0
20160117220000,178.5,181.65,30.8929,35,57.5,0,67.0,70.0,67.0
20160117221500,178.5,253.05,43.0357,39,59.5,0,66.9,69.0,66.0
20160117223000,178.5,193.2,32.8571,35,56.8,100,66.8,69.9,66.9
20160117224500,178.5,191.1,32.5,35,57.6,100,66.7,69.9,66.9
20160117230000,178.5,187.95,31.9643,35,59.5,100,66.7,69.9,66.9
20160117231500,178.5,193.2,32.8571,35,58.0,100,66.9,69.9,66.9
20160117233000,178.5,191.1,32.5,35,56.7,100,67.1,69.9,66.9
20160117234500,178.5,193.2,32.8571,35,58.7,0,67.2,69.9,66.9
20160118000000,178.5,193.2,32.8571,35,58.7,0,67.3,69.9,66.9
20160118001500,178.5,189.0,32.1429,35,56.7,0,67.3,69.9,66.9
20160118003000,178.5,194.25,33.0357,35,57.9,0,67.0,69.9,66.9
20160118004500,178.5,189.0,32.1429,35,59.2,0,66.9,69.9,66.9
20160118010000,178.5,191.1,32.5,35,58.0,0,66.8,69.9,66.9
20160118011500,178.5,191.1,32.5,35,56.8,0,66.7,69.9,66.9
20160118013000,178.5,189.0,32.1429,35,58.3,100,66.6,69.9,66.9
20160118014500,178.5,191.1,32.5,35,59.1,0,66.9,69.9,66.9
20160118020000,178.5,193.2,32.8571,35,58.4,0,67.1,69.9,66.9
20160118021500,178.5,191.1,32.5,35,57.2,0,67.1,69.9,66.9
20160118023000,178.5,191.1,32.5,35,57.2,0,67.2,69.9,66.9
20160118024500,178.5,187.95,31.9643,35,58.7,0,67.2,69.9,66.9
20160118030000,178.5,185.85,31.6071,35,58.7,0,67.0,69.9,66.9
20160118031500,178.5,193.2,32.8571,35,57.2,0,66.8,69.9,66.9
20160118033000,178.5,193.2,32.8571,35,57.2,100,66.6,69.9,66.9
20160118034500,178.5,189.0,32.1429,35,58.7,100,66.5,69.9,66.9
20160118040000,178.5,189.0,32.1429,35,59.4,100,66.6,69.9,66.9
20160118041500,178.5,195.3,33.2143,35,58.0,100,66.8,69.9,66.9
20160118043000,178.5,193.2,32.8571,35,56.8,100,66.9,69.9,66.9
20160118044500,178.5,187.95,31.9643,35,57.5,100,67.0,69.9,66.9
20160118050000,178.5,191.1,32.5,35,58.7,100,67.1,69.9,66.9
20160118051500,178.5,193.2,32.8571,35,58.7,100,67.1,69.9,66.9
20160118053000,178.5,191.1,32.5,35,58.7,100,66.8,69.9,66.9
20160118054500,178.5,194.25,33.0357,35,57.3,100,66.5,69.9,66.9
20160118060000,178.5,194.25,33.0357,35,57.3,100,66.4,69.9,66.9
20160118061500,178.5,191.1,32.5,35,58.3,100,66.3,69.9,66.9
20160118063000,178.5,193.2,32.8571,35,61.9,100,66.5,69.9,66.9
20160118064500,178.5,193.2,32.8571,35,62.8,100,66.7,69.9,66.9
20160118070000,178.5,193.2,32.8571,35,62.0,100,66.9,69.9,66.9
20160118071500,178.5,183.75,31.25,35,60.4,100,67.0,69.9,66.9
20160118073000,178.5,187.95,31.9643,35,60.4,100,67.1,69.9,66.9
20160118074500,178.5,187.95,31.9643,35,60.4,0,67.3,69.9,66.9
20160118080000,178.5,193.2,32.8571,35,59.5,0,67.2,69.9,66.9
20160118081500,178.5,193.2,32.8571,35,56.8,0,67.2,69.9,66.9
20160118083000,178.5,193.2,32.8571,35,57.5,0,67.4,69.9,66.9
20160118084500,178.5,198.45,33.75,35,58.8,0,67.4,69.9,66.9
20160118090000,178.5,193.2,32.8571,35,55.9,0,67.6,69.9,66.9
20160118091500,178.5,189.0,32.1429,35,59.2,0,67.5,69.9,66.9
20160118093000,178.5,194.25,33.0357,35,55.4,0,67.6,69.9,66.9
20160118094500,178.5,189.0,32.1429,35,59.1,0,67.7,69.9,66.9
20160118100000,178.5,189.0,32.1429,34,55.2,0,67.8,69.9,66.9
20160118101500,178.5,183.75,31.25,34,59.2,0,67.7,69.9,66.9
20160118103000,178.5,185.85,31.6071,34,54.8,0,67.7,69.9,66.9
20160118104500,178.5,187.95,31.9643,34,59.2,0,67.5,69.9,66.9
20160118110000,178.5,183.75,31.25,34,55.5,0,67.9,69.9,66.9
20160118111500,178.5,187.95,31.9643,34,58.0,0,67.8,69.9,66.9
20160118113000,178.5,183.75,31.25,34,56.3,0,67.7,69.9,66.9
20160118114500,178.5,189.0,32.1429,34,56.3,0,67.8,69.9,66.9
20160118120000,178.5,181.65,30.8929,34,57.5,0,68.1,69.9,66.9
20160118121500,178.5,183.75,31.25,34,55.2,0,68.2,69.9,66.9
20160118123000,178.5,183.75,31.25,34,59.3,0,68.4,69.9,66.9
20160118124500,178.5,183.75,31.25,34,55.1,0,68.4,69.9,66.9
20160118130000,178.5,183.75,31.25,34,57.7,0,68.6,69.9,66.9
20160118131500,178.5,181.65,30.8929,34,57.7,0,68.5,69.9,66.9
20160118133000,178.5,183.75,31.25,34,55.2,0,68.4,69.9,66.9
20160118134500,178.5,181.65,30.8929,34,59.5,0,68.5,69.9,66.9
20160118140000,178.5,191.1,32.5,35,55.5,0,68.8,69.9,66.9
20160118141500,178.5,191.1,32.5,35,56.4,0,68.6,69.9,66.9
20160118143000,178.5,185.85,31.6071,35,59.1,0,69.1,69.9,66.9
20160118144500,178.5,189.0,32.1429,35,54.7,0,69.3,69.9,66.9
20160118150000,178.5,191.1,32.5,35,60.0,0,69.6,69.9,66.9
20160118151500,178.5,187.95,31.9643,35,56.1,0,69.9,69.9,66.9
20160118153000,178.5,218.4,37.1429,37,56.1,0,70.2,69.9,66.9
20160118154500,178.5,248.85,42.3214,40,59.9,0,70.4,69.9,66.9
20160118160000,178.5,305.55,51.9643,44,55.0,0,70.5,69.9,66.9
20160118161500,178.5,384.3,65.3571,50,58.0,0,70.6,69.9,66.9
20160118163000,178.5,430.5,73.2143,55,59.1,0,70.6,69.9,66.9
20160118164500,178.5,494.55,84.1071,60,54.7,0,70.5,69.9,66.9
20160118170000,178.5,554.4,94.2857,66,58.8,0,70.5,69.9,66.9
20160118171500,178.5,525.0,89.2857,63,58.8,0,69.8,69.9,66.9
20160118173000,178.5,519.75,88.3929,62,54.7,0,69.6,69.9,66.9
20160118174500,178.5,505.05,85.8929,60,60.6,0,69.6,69.9,66.9
20160118180000,178.5,466.2,79.2857,57,57.1,0,69.5,69.9,66.9
20160118181500,178.5,449.4,76.4286,55,57.1,0,69.5,69.9,66.9
20160118183000,178.5,411.6,70.0,52,58.5,0,69.5,70.0,67.0
20160118184500,178.5,391.65,66.6071,50,56.4,0,69.6,70.0,67.0
20160118190000,178.5,384.3,65.3571,50,59.5,0,69.7,69.9,66.9
20160118191500,178.5,384.3,65.3571,50,56.0,0,69.8,69.9,66.9
20160118193000,178.5,371.7,63.2143,49,59.6,0,69.9,70.3,67.3
20160118194500,178.5,348.6,59.2857,47,56.0,0,70.0,70.4,67.4
20160118200000,178.5,340.2,57.8571,46,59.1,0,70.0,69.9,66.9
20160118201500,178.5,355.95,60.5357,47,56.8,0,70.0,69.9,66.9
20160118203000,178.5,340.2,57.8571,47,58.7,0,70.1,69.9,66.9
20160118204500,178.5,355.95,60.5357,48,57.6,0,70.1,69.9,66.9
20160118210000,178.5,348.6,59.2857,48,57.6,0,70.1,69.9,66.9
20160118211500,178.5,355.95,60.5357,48,59.2,0,70.1,69.9,66.9
20160118213000,178.5,498.75,84.8214,60,56.3,0,69.9,69.0,66.0
20160118214500,178.5,563.85,95.8929,68,60.2,0,69.8,69.0,66.0
20160118220000,178.5,417.9,71.0714,52,56.0,0,69.1,69.9,66.9
20160118221500,178.5,276.15,46.9643,41,58.7,0,68.8,69.9,66.9
20160118223000,178.5,215.25,36.6071,37,58.0,0,69.1,69.9,66.9
20160118224500,178.5,191.1,32.5,35,56.7,0,69.2,69.9,66.9
20160118230000,178.5,200.55,34.1071,36,59.5,0,69.4,69.6,66.6
20160118231500,178.5,191.1,32.5,35,57.2,0,69.6,69.9,66.9
20160118233000,178.5,187.95,31.9643,35,57.2,0,69.7,69.9,66.9
20160118234500,178.5,191.1,32.5,35,59.5,0,69.8,69.9,66.9
20160119000000,178.5,195.3,33.2143,35,56.7,0,69.9,69.9,66.9
20160119001500,178.5,195.3,33.2143,35,58.3,0,69.9,69.9,66.9
20160119003000,178.5,333.9,56.7857,46,58.3,0,69.8,68.9,65.9
20160119004500,178.5,391.65,66.6071,51,56.3,0,69.6,68.9,65.9
20160119010000,178.5,424.2,72.1429,54,59.1,0,69.5,68.9,65.9
20160119011500,178.5,449.4,76.4286,55,59.1,0,69.3,68.9,65.9
20160119013000,178.5,454.65,77.3214,56,56.4,0,69.2,68.9,65.9
20160119014500,178.5,449.4,76.4286,56,58.7,0,69.1,68.9,65.9
20160119020000,178.5,436.8,74.2857,54,59.5,0,69.1,69.4,66.4
20160119021500,178.5,430.5,73.2143,53,56.4,0,69.1,69.4,66.4
20160119023000,178.5,405.3,68.9286,52,57.5,0,69.1,69.4,66.4
20160119024500,178.5,405.3,68.9286,51,59.5,0,69.1,69.4,66.4
20160119030000,178.5,397.95,67.6786,51,57.2,0,69.2,69.4,66.4
20160119031500,178.5,397.95,67.6786,51,57.2,0,69.1,69.4,66.4
20160119033000,178.5,397.95,67.6786,51,58.7,0,69.1,69.4,66.4
20160119034500,178.5,405.3,68.9286,51,58.7,0,69.1,69.4,66.4
20160119040000,178.5,405.3,68.9286,51,56.0,0,69.1,69.4,66.4
20160119041500,178.5,391.65,66.6071,51,57.6,0,69.1,69.4,66.4
20160119043000,178.5,378.0,64.2857,50,59.1,0,69.0,69.4,66.4
20160119044500,178.5,355.95,60.5357,48,59.1,0,69.0,69.4,66.4
20160119050000,178.5,348.6,59.2857,47,56.8,0,69.0,69.4,66.4
20160119051500,178.5,332.85,56.6071,46,57.5,0,69.1,69.4,66.4
20160119053000,178.5,310.8,52.8571,45,59.1,0,69.1,69.4,66.4
20160119054500,178.5,317.1,53.9286,45,58.4,0,69.1,69.4,66.4
20160119060000,178.5,312.9,53.2143,44,57.1,0,69.1,69.4,66.4
20160119061500,178.5,294.0,50.0,43,57.1,0,69.1,69.4,66.4
20160119063000,178.5,287.7,48.9286,42,59.1,0,69.2,69.4,66.4
20160119064500,178.5,290.85,49.4643,42,58.4,0,69.1,69.4,66.4
20160119070000,178.5,295.05,50.1786,42,56.4,0,69.2,69.3,66.3
20160119071500,178.5,288.75,49.1071,42,57.9,0,69.2,69.2,66.2
20160119073000,178.5,288.75,49.1071,42,59.5,0,69.1,69.1,66.1
20160119074500,178.5,292.95,49.8214,42,56.8,0,69.2,69.1,66.1
20160119080000,178.5,288.75,49.1071,42,58.0,0,69.2,69.0,66.0
20160119081500,178.5,296.1,50.3571,43,58.8,0,69.3,69.0,66.0
20160119083000,178.5,302.4,51.4286,43,56.3,0,69.3,69.0,66.0
20160119084500,178.5,302.4,51.4286,43,59.2,0,69.2,69.0,66.0
20160119090000,178.5,347.55,59.1071,47,56.3,0,69.3,69.0,66.0
20160119091500,178.5,355.95,60.5357,48,57.6,0,69.4,69.0,66.0
20160119093000,178.5,363.3,61.7857,48,57.6,0,69.3,69.4,66.4
20160119094500,178.5,355.95,60.5357,48,55.2,0,69.1,69.4,66.4
20160119100000,178.5,286.65,48.75,42,59.9,0,68.8,69.4,66.4
20160119101500,178.5,222.6,37.8571,38,54.7,0,68.8,69.4,66.4
20160119103000,178.5,197.4,33.5714,35,58.8,0,68.8,69.4,66.4
20160119104500,178.5,189.0,32.1429,35,56.4,0,68.7,69.4,66.4
20160119110000,178.5,195.3,33.2143,35,55.6,0,68.8,69.4,66.4
20160119111500,178.5,195.3,33.2143,35,59.1,0,68.8,69.4,66.4
20160119113000,178.5,191.1,32.5,35,54.7,0,68.8,69.4,66.4
20160119114500,178.5,194.25,33.0357,35,58.4,0,69.1,69.4,66.4
20160119120000,178.5,191.1,32.5,35,56.8,0,69.2,69.4,66.4
20160119121500,178.5,191.1,32.5,35,54.7,0,69.4,69.4,66.4
20160119123000,178.5,189.0,32.1429,35,59.5,0,69.5,69.4,66.4
20160119124500,178.5,189.0,32.1429,35,55.5,0,69.3,69.4,66.4
20160119130000,178.5,189.0,32.1429,35,56.2,0,69.2,69.4,66.4
20160119131500,178.5,189.0,32.1429,35,59.1,0,69.3,69.4,66.4
20160119133000,178.5,183.75,31.25,35,54.7,0,69.3,69.4,66.4
20160119134500,178.5,189.0,32.1429,35,58.0,0,69.4,69.4,66.4
20160119140000,178.5,181.65,30.8929,35,57.4,0,69.5,69.4,66.4
20160119141500,178.5,198.45,33.75,36,55.1,0,69.7,69.4,66.4
20160119143000,178.5,275.1,46.7857,42,60.3,0,70.1,69.4,66.4
20160119144500,178.5,344.4,58.5714,47,55.1,0,70.1,69.4,66.4
20160119150000,178.5,424.2,72.1429,54,55.1,0,70.2,69.4,66.4
20160119151500,178.5,515.55,87.6786,63,60.3,0,70.3,69.4,66.4
20160119153000,178.5,563.85,95.8929,68,55.5,0,70.1,69.4,66.4
20160119154500,178.5,582.75,99.1071,70,56.4,0,70.1,69.4,66.4
20160119160000,178.5,573.3,97.5,70,59.5,0,70.0,69.4,66.4
20160119161500,178.5,586.95,99.8214,70,54.7,0,70.0,69.4,66.4
20160119163000,178.5,595.35,101.25,70,57.2,0,70.0,69.4,66.4
20160119164500,178.5,586.95,99.8214,71,59.5,0,69.9,69.4,66.4
20160119170000,178.5,586.95,99.8214,70,53.9,0,69.8,69.4,66.4
20160119171500,178.5,600.6,102.1429,70,59.0,0,70.1,69.4,66.4
20160119173000,178.5,569.1,96.7857,68,57.9,0,69.7,69.4,66.4
20160119174500,178.5,559.65,95.1786,65,54.3,0,69.6,69.4,66.4
20160119180000,178.5,559.65,95.1786,65,60.5,0,69.6,69.4,66.4
20160119181500,178.5,550.2,93.5714,65,56.7,0,69.6,69.4,66.4
20160119183000,178.5,550.2,93.5714,65,54.8,0,69.7,69.4,66.4
20160119184500,178.5,539.7,91.7857,65,61.1,0,69.7,69.4,66.4
20160119190000,178.5,550.2,93.5714,65,55.1,0,69.7,69.4,66.4
20160119191500,178.5,563.85,95.8929,66,56.8,0,69.7,69.4,66.4
20160119193000,178.5,550.2,93.5714,66,59.5,0,69.6,69.4,66.4
20160119194500,178.5,563.85,95.8929,66,54.3,0,69.6,69.4,66.4
20160119200000,178.5,563.85,95.8929,67,60.8,0,69.7,69.4,66.4
20160119201500,178.5,554.4,94.2857,66,56.7,0,69.6,69.4,66.4
20160119203000,178.5,573.3,97.5,66,55.4,0,69.6,69.4,66.4
20160119204500,178.5,563.85,95.8929,67,60.3,0,69.6,69.3,66.3
20160119210000,178.5,578.55,98.3929,69,54.3,0,69.5,69.3,66.3
20160119211500,178.5,578.55,98.3929,69,60.3,0,69.6,69.2,66.2
20160119213000,178.5,578.55,98.3929,69,56.2,0,69.5,69.0,66.0
20160119214500,178.5,586.95,99.8214,70,56.2,0,69.6,69.0,66.0
20160119220000,178.5,578.55,98.3929,70,60.1,0,69.4,69.0,66.0
20160119221500,178.5,578.55,98.3929,69,54.3,0,69.4,69.0,66.0
20160119223000,178.5,578.55,98.3929,69,60.4,0,69.4,69.0,66.0
20160119224500,178.5,578.55,98.3929,69,55.9,0,69.3,69.0,66.0
20160119230000,178.5,592.2,100.7143,69,56.5,0,69.4,69.0,66.0
20160119231500,178.5,578.55,98.3929,70,59.1,0,69.2,69.0,66.0
20160119233000,178.5,586.95,99.8214,70,54.7,0,69.3,69.0,66.0
20160119234500,178.5,586.95,99.8214,70,60.7,0,69.2,69.0,66.0
20160120000000,178.5,586.95,99.8214,70,55.5,0,69.2,69.0,66.0
20160120001500,178.5,595.35,101.25,70,58.3,0,69.3,69.0,66.0
20160120003000,178.5,578.55,98.3929,70,57.5,0,69.3,69.0,66.0
20160120004500,178.5,595.35,101.25,70,54.9,0,69.4,69.0,66.0
20160120010000,178.5,586.95,99.8214,70,60.7,0,69.4,69.0,66.0
20160120011500,178.5,544.95,92.6786,65,55.5,0,68.8,69.0,66.0
20160120013000,178.5,530.25,90.1786,62,56.4,0,68.6,69.0,66.0
20160120014500,178.5,483.0,82.1429,59,59.0,0,68.7,69.0,66.0
20160120020000,178.5,505.05,85.8929,59,55.2,0,68.9,69.0,66.0
20160120021500,178.5,498.75,84.8214,60,59.5,0,69.1,69.0,66.0
20160120023000,178.5,509.25,86.6071,60,55.2,0,69.3,69.0,66.0
20160120024500,178.5,525.0,89.2857,64,60.3,0,69.4,69.0,66.0
20160120030000,178.5,569.1,96.7857,67,54.7,0,69.4,69.0,66.0
20160120031500,178.5,578.55,98.3929,69,60.7,0,69.4,69.0,66.0
20160120033000,178.5,592.2,100.7143,69,54.7,0,69.6,69.0,66.0
20160120034500,178.5,578.55,98.3929,69,60.7,0,69.6,69.0,66.0
20160120040000,178.5,578.55,98.3929,69,54.7,0,69.4,69.0,66.0
20160120041500,178.5,578.55,98.3929,69,60.4,0,69.5,69.0,66.0
20160120043000,178.5,559.65,95.1786,66,55.1,0,68.6,69.0,66.0
20160120044500,178.5,498.75,84.8214,59,60.0,0,68.5,69.0,66.0
20160120050000,178.5,306.6,52.1429,44,55.2,0,68.8,70.0,67.0
20160120051500,178.5,252.0,42.8571,40,60.3,0,69.1,70.0,67.0
20160120053000,178.5,220.5,37.5,37,55.6,0,69.4,70.0,67.0
20160120054500,178.5,220.5,37.5,37,59.9,0,69.6,70.0,67.0
20160120060000,178.5,217.35,36.9643,37,55.6,0,69.8,70.0,67.0
20160120061500,178.5,217.35,36.9643,37,59.5,0,69.9,70.0,67.0
20160120063000,178.5,217.35,36.9643,37,56.0,0,70.1,70.0,67.0
20160120064500,178.5,217.35,36.9643,37,58.3,0,70.1,70.1,67.1
20160120070000,178.5,217.35,36.9643,37,57.2,0,70.2,70.4,67.4
20160120071500,178.5,217.35,36.9643,37,57.2,0,70.1,70.4,67.4
20160120073000,178.5,187.95,31.9643,35,58.0,0,70.1,70.4,67.4
20160120074500,178.5,191.1,32.5,35,56.3,0,70.0,70.4,67.4
20160120080000,178.5,195.3,33.2143,35,58.8,0,69.9,70.4,67.4
20160120081500,178.5,193.2,32.8571,35,55.9,0,70.0,70.4,67.4
20160120083000,178.5,191.1,32.5,35,59.9,0,69.9,70.4,67.4
20160120084500,178.5,187.95,31.9643,35,55.6,0,69.7,70.4,67.4
20160120090000,178.5,187.95,31.9643,35,57.9,0,69.9,70.4,67.4
20160120091500,178.5,191.1,32.5,35,56.8,0,70.0,70.4,67.4
20160120093000,178.5,185.85,31.6071,35,56.8,0,70.0,70.4,67.4
20160120094500,178.5,191.1,32.5,35,58.7,0,70.1,70.4,67.4
20160120100000,178.5,185.85,31.6071,35,56.5,0,70.3,70.4,67.4
20160120101500,178.5,183.75,31.25,35,56.5,0,70.2,70.4,67.4
20160120103000,178.5,183.75,31.25,35,56.5,0,70.3,70.4,67.4
20160120104500,178.5,183.75,31.25,35,56.5,0,70.3,70.4,67.4
20160120110000,178.5,183.75,31.25,35,56.5,0,70.3,70.4,67.4
20160120111500,178.5,183.75,31.25,35,57.1,0,70.5,70.4,67.4
20160120113000,178.5,181.65,30.8929,35,56.4,0,70.7,70.4,67.4
20160120114500,178.5,187.95,31.9643,36,56.4,0,70.5,70.4,67.4
20160120120000,178.5,187.95,31.9643,36,57.1,0,70.7,70.4,67.4
20160120121500,178.5,187.95,31.9643,36,56.4,0,70.3,70.4,67.4
20160120123000,178.5,194.25,33.0357,36,57.1,0,70.5,70.4,67.4
20160120124500,178.5,191.1,32.5,36,57.1,0,70.5,70.4,67.4
20160120130000,178.5,187.95,31.9643,36,57.1,0,70.4,70.4,67.4
20160120131500,178.5,193.2,32.8571,36,57.1,0,70.5,70.4,67.4
20160120133000,178.5,193.2,32.8571,36,56.4,0,70.5,70.4,67.4
20160120134500,178.5,191.1,32.5,36,56.4,0,70.3,70.4,67.4
20160120140000,178.5,212.1,36.0714,37,57.1,0,70.2,70.4,67.4
20160120141500,178.5,215.25,36.6071,37,56.3,0,70.1,70.4,67.4
20160120143000,178.5,212.1,36.0714,37,56.3,0,70.5,70.4,67.4
20160120144500,178.5,212.1,36.0714,37,56.3,0,70.5,70.4,67.4
20160120150000,178.5,225.75,38.3929,39,56.3,0,70.8,70.4,67.4
20160120151500,178.5,256.2,43.5714,41,56.3,0,70.8,70.4,67.4
20160120153000,178.5,303.45,51.6071,44,56.3,0,70.9,70.4,67.4
20160120154500,178.5,371.7,63.2143,50,56.3,0,71.0,70.4,67.4
20160120160000,178.5,424.2,72.1429,54,57.1,0,70.9,70.4,67.4
20160120161500,178.5,454.65,77.3214,57,57.1,0,70.9,70.4,67.4
20160120163000,178.5,477.75,81.25,58,57.1,0,70.9,70.4,67.4
20160120164500,178.5,505.05,85.8929,61,57.1,0,70.8,70.4,67.4
20160120170000,178.5,515.55,87.6786,63,57.1,0,70.8,70.4,67.4
20160120171500,178.5,550.2,93.5714,66,57.1,0,70.7,70.4,67.4
20160120173000,178.5,539.7,91.7857,65,57.1,0,70.5,70.4,67.4
20160120174500,178.5,550.2,93.5714,65,57.1,0,70.3,70.4,67.4
20160120180000,178.5,539.7,91.7857,65,57.1,0,70.3,70.4,67.4
20160120181500,178.5,519.75,88.3929,62,57.1,0,69.9,70.4,67.4
20160120183000,178.5,454.65,77.3214,56,57.1,0,69.8,70.4,67.4
20160120184500,178.5,411.6,70.0,53,57.1,0,69.8,70.4,67.4
20160120190000,178.5,371.7,63.2143,49,57.1,0,69.8,70.4,67.4
20160120191500,178.5,310.8,52.8571,44,57.1,0,69.8,70.4,67.4
20160120193000,178.5,273.0,46.4286,41,57.1,0,69.8,70.4,67.4
20160120194500,178.5,250.95,42.6786,39,57.1,0,70.0,70.4,67.4
20160120200000,178.5,250.95,42.6786,39,57.1,0,70.1,70.3,67.3
20160120201500,178.5,250.95,42.6786,39,57.1,0,70.2,70.0,67.0
20160120203000,178.5,430.5,73.2143,53,57.1,0,70.2,69.0,66.0
20160120204500,178.5,515.55,87.6786,61,57.1,0,70.0,69.0,66.0
20160120210000,178.5,559.65,95.1786,67,57.1,0,69.6,69.0,66.0
20160120211500,178.5,535.5,91.0714,64,57.1,0,69.1,69.0,66.0
20160120213000,178.5,363.3,61.7857,48,57.1,0,69.1,70.4,67.4
20160120214500,178.5,235.2,40.0,38,57.1,0,69.2,70.4,67.4
20160120220000,178.5,187.95,31.9643,35,57.1,0,69.6,70.4,67.4
20160120221500,178.5,183.75,31.25,35,57.1,0,69.8,70.4,67.4
20160120223000,178.5,187.95,31.9643,35,57.1,0,69.9,70.4,67.4
20160120224500,178.5,204.75,34.8214,37,57.1,0,70.2,70.4,67.4
20160120230000,178.5,204.75,34.8214,37,57.1,0,70.2,70.4,67.4
20160120231500,178.5,210.0,35.7143,37,57.1,0,70.3,70.4,67.4
20160120233000,178.5,210.0,35.7143,37,57.1,0,70.1,70.4,67.4
20160120234500,178.5,205.8,35.0,37,57.1,0,70.2,70.0,67.0
20160121000000,178.5,212.1,36.0714,37,57.1,0,69.8,70.0,67.0
20160121001500,178.5,193.2,32.8571,36,57.1,0,69.6,70.4,67.4
20160121003000,178.5,193.2,32.8571,35,57.1,0,69.3,70.0,67.0
20160121004500,178.5,187.95,31.9643,35,57.1,0,69.4,70.0,67.0
20160121010000,178.5,197.4,33.5714,35,57.1,0,69.7,70.4,67.4
20160121011500,178.5,191.1,32.5,35,57.1,0,69.8,70.4,67.4
20160121013000,178.5,191.1,32.5,35,57.9,0,70.1,70.4,67.4
20160121014500,178.5,193.2,32.8571,35,57.9,0,70.2,70.4,67.4
20160121020000,178.5,193.2,32.8571,35,57.9,0,70.3,70.4,67.4
20160121021500,178.5,193.2,32.8571,35,57.9,0,70.3,70.4,67.4
20160121023000,178.5,189.0,32.1429,35,57.9,0,70.2,70.4,67.4
20160121024500,178.5,193.2,32.8571,35,57.9,0,69.9,70.4,67.4
20160121030000,178.5,193.2,32.8571,35,57.9,0,69.6,70.4,67.4
20160121031500,178.5,191.1,32.5,35,57.9,0,69.3,70.4,67.4
20160121033000,178.5,194.25,33.0357,35,57.2,0,69.3,70.4,67.4
20160121034500,178.5,194.25,33.0357,35,57.2,0,69.4,70.4,67.4
20160121040000,178.5,194.25,33.0357,35,57.2,0,69.6,70.4,67.4
20160121041500,178.5,194.25,33.0357,35,57.2,0,69.9,70.4,67.4
20160121043000,178.5,187.95,31.9643,35,57.2,0,69.9,70.4,67.4
20160121044500,178.5,187.95,31.9643,35,57.2,0,69.9,70.4,67.4
20160121050000,178.5,191.1,32.5,35,57.2,0,69.9,70.4,67.4
20160121051500,178.5,191.1,32.5,35,57.2,0,70.0,70.4,67.4
20160121053000,178.5,193.2,32.8571,35,57.2,0,70.0,70.4,67.4
20160121054500,178.5,193.2,32.8571,35,57.2,0,70.0,70.4,67.4
20160121060000,178.5,191.1,32.5,35,57.2,0,70.0,70.4,67.4
20160121061500,178.5,189.0,32.1429,35,57.2,0,69.9,70.4,67.4
20160121063000,178.5,193.2,32.8571,35,57.2,0,70.0,70.4,67.4
20160121064500,178.5,191.1,32.5,35,57.2,0,69.8,70.4,67.4
20160121070000,178.5,191.1,32.5,35,57.2,0,69.4,70.4,67.4
20160121071500,178.5,195.3,33.2143,35,57.2,0,69.2,70.4,67.4
20160121073000,178.5,189.0,32.1429,35,57.2,0,69.3,70.4,67.4
20160121074500,178.5,191.1,32.5,35,57.9,0,69.8,70.4,67.4
20160121080000,178.5,193.2,32.8571,35,57.9,0,70.0,70.4,67.4
20160121081500,178.5,189.0,32.1429,35,57.1,0,70.1,70.4,67.4
20160121083000,178.5,194.25,33.0357,35,57.1,0,70.0,70.4,67.4
20160121084500,178.5,185.85,31.6071,35,57.1,0,70.1,70.4,67.4
20160121090000,178.5,191.1,32.5,35,57.1,0,70.0,70.4,67.4
20160121091500,178.5,213.15,36.25,37,57.1,0,70.3,70.4,67.4
20160121093000,178.5,220.5,37.5,38,57.1,0,70.4,70.4,67.4
20160121094500,178.5,220.5,37.5,38,57.1,0,70.2,70.4,67.4
20160121100000,178.5,220.5,37.5,38,57.1,0,70.2,70.4,67.4
20160121101500,178.5,217.35,36.9643,38,57.1,0,70.3,70.4,67.4
20160121103000,178.5,208.95,35.5357,38,57.1,0,70.4,70.4,67.4
20160121104500,178.5,206.85,35.1786,38,57.1,0,70.5,70.4,67.4
20160121110000,178.5,213.15,36.25,38,57.1,0,70.6,70.4,67.4
20160121111500,178.5,224.7,38.2143,38,56.3,0,70.4,70.4,67.4
20160121113000,178.5,227.85,38.75,38,56.3,0,70.5,70.4,67.4
20160121114500,178.5,227.85,38.75,38,56.3,0,70.5,70.4,67.4
20160121120000,178.5,227.85,38.75,38,56.3,0,70.3,70.4,67.4
20160121121500,178.5,227.85,38.75,38,56.3,0,70.6,70.4,67.4
20160121123000,178.5,227.85,38.75,38,56.3,0,70.4,70.4,67.4
20160121124500,178.5,227.85,38.75,38,56.3,0,70.4,70.4,67.4
20160121130000,178.5,227.85,38.75,38,56.3,0,70.8,70.4,67.4
20160121131500,178.5,249.9,42.5,40,56.3,0,70.8,70.4,67.4
20160121133000,178.5,239.4,40.7143,40,56.3,0,70.5,70.4,67.4
20160121134500,178.5,242.55,41.25,40,56.3,0,70.5,70.4,67.4
20160121140000,178.5,235.2,40.0,40,56.3,0,70.6,70.4,67.4
20160121141500,178.5,239.4,40.7143,40,56.3,0,70.5,70.4,67.4
20160121143000,178.5,239.4,40.7143,40,56.3,0,70.7,70.4,67.4
20160121144500,178.5,268.8,45.7143,42,57.1,0,70.8,70.4,67.4
20160121150000,178.5,288.75,49.1071,44,56.3,0,70.8,70.4,67.4
20160121151500,178.5,305.55,51.9643,45,56.3,0,70.6,70.4,67.4
20160121153000,178.5,316.05,53.75,45,57.1,0,70.6,70.4,67.4
20160121154500,178.5,320.25,54.4643,45,56.0,0,70.7,70.4,67.4
20160121160000,178.5,347.55,59.1071,47,57.1,0,70.8,70.4,67.4
20160121161500,178.5,371.7,63.2143,49,57.1,0,70.7,70.4,67.4
20160121163000,178.5,363.3,61.7857,49,57.1,0,70.6,70.4,67.4
20160121164500,178.5,371.7,63.2143,49,57.1,0,70.5,70.4,67.4
20160121170000,178.5,371.7,63.2143,49,57.1,0,70.4,70.4,67.4
20160121171500,178.5,363.3,61.7857,49,57.1,0,70.4,70.4,67.4
20160121173000,178.5,371.7,63.2143,49,57.1,0,70.2,70.4,67.4
20160121174500,178.5,363.3,61.7857,49,57.1,0,70.2,70.4,67.4
20160121180000,178.5,363.3,61.7857,49,57.1,0,70.2,70.4,67.4
20160121181500,178.5,355.95,60.5357,49,57.1,0,70.2,70.4,67.4
20160121183000,178.5,363.3,61.7857,49,57.1,0,70.2,70.4,67.4
20160121184500,178.5,348.6,59.2857,47,57.1,0,69.9,70.4,67.4
20160121190000,178.5,273.0,46.4286,41,57.1,0,69.7,70.3,67.3
20160121191500,178.5,193.2,32.8571,35,57.1,0,69.4,70.3,67.3
20160121193000,178.5,198.45,33.75,36,57.1,0,69.3,70.3,67.3
20160121194500,178.5,193.2,32.8571,35,57.9,0,69.5,70.4,67.4
20160121200000,178.5,189.0,32.1429,35,57.9,0,69.8,70.4,67.4
20160121201500,178.5,185.85,31.6071,35,57.9,0,69.8,70.4,67.4
20160121203000,178.5,185.85,31.6071,35,57.9,0,70.0,70.3,67.3
20160121204500,178.5,195.3,33.2143,36,57.2,0,70.0,70.3,67.3
20160121210000,178.5,185.85,31.6071,35,57.2,0,69.9,70.3,67.3
20160121211500,178.5,189.0,32.1429,35,57.2,0,70.1,70.4,67.4
20160121213000,178.5,191.1,32.5,35,57.2,0,69.9,70.4,67.4
20160121214500,178.5,191.1,32.5,35,57.2,0,69.9,70.4,67.4
20160121220000,178.5,187.95,31.9643,35,57.2,0,69.8,70.4,67.4
20160121221500,178.5,193.2,32.8571,35,57.2,0,69.8,70.4,67.4
20160121223000,178.5,187.95,31.9643,35,57.2,0,69.7,70.4,67.4
20160121224500,178.5,191.1,32.5,35,57.2,0,69.6,70.3,67.3
20160121230000,178.5,189.0,32.1429,35,57.2,0,69.6,70.3,67.3
20160121231500,178.5,189.0,32.1429,35,57.2,0,69.5,70.4,67.4
20160121233000,178.5,191.1,32.5,35,57.2,0,69.4,70.4,67.4
20160121234500,178.5,191.1,32.5,35,58.1,0,69.4,70.3,67.3
20160122000000,178.5,191.1,32.5,35,59.1,0,69.3,70.4,67.4
20160122001500,178.5,187.95,31.9643,35,56.0,0,69.2,70.4,67.4
20160122003000,178.5,183.75,31.25,35,57.9,0,69.1,70.4,67.4
20160122004500,178.5,187.95,31.9643,35,57.9,0,69.1,70.4,67.4
20160122010000,178.5,187.95,31.9643,35,56.5,0,69.0,70.4,67.4
20160122011500,178.5,191.1,32.5,35,59.5,0,69.0,70.4,67.4
20160122013000,178.5,189.0,32.1429,35,55.8,0,68.9,70.4,67.4
20160122014500,178.5,189.0,32.1429,35,59.3,0,69.1,70.4,67.4
20160122020000,178.5,189.0,32.1429,35,56.4,0,69.2,70.4,67.4
20160122021500,178.5,189.0,32.1429,35,57.8,0,68.9,70.4,67.4
20160122023000,178.5,189.0,32.1429,35,58.4,0,68.8,70.3,67.3
20160122024500,178.5,185.85,31.6071,35,56.3,0,68.7,70.4,67.4
20160122030000,178.5,189.0,32.1429,35,59.5,0,68.6,70.4,67.4
20160122031500,178.5,189.0,32.1429,35,56.0,0,68.6,70.4,67.4
20160122033000,178.5,191.1,32.5,35,58.7,0,68.4,70.4,67.4
20160122034500,178.5,187.95,31.9643,35,57.6,0,68.4,70.4,67.4
20160122040000,178.5,187.95,31.9643,35,56.5,0,68.3,70.4,67.4
20160122041500,178.5,187.95,31.9643,35,59.5,0,68.2,70.4,67.4
20160122043000,178.5,187.95,31.9643,35,56.0,0,68.2,70.4,67.4
20160122044500,178.5,185.85,31.6071,35,58.3,0,68.1,70.4,67.4
20160122050000,178.5,191.1,32.5,35,58.3,0,68.0,70.4,67.4
20160122051500,178.5,187.95,31.9643,35,56.0,0,67.9,70.4,67.4
20160122053000,178.5,187.95,31.9643,35,59.1,0,67.9,70.4,67.4
20160122054500,178.5,185.85,31.6071,35,57.2,0,67.9,70.4,67.4
20160122060000,178.5,189.0,32.1429,35,57.2,0,67.8,70.4,67.4
20160122061500,178.5,191.1,32.5,35,59.2,0,67.8,70.4,67.4
20160122063000,178.5,191.1,32.5,35,56.4,0,67.7,70.4,67.4
20160122064500,178.5,187.95,31.9643,35,57.5,0,67.7,70.4,67.4
20160122070000,178.5,191.1,32.5,35,59.2,0,67.6,70.4,67.4
20160122071500,178.5,193.2,32.8571,35,56.3,0,67.6,70.4,67.4
20160122073000,178.5,187.95,31.9643,35,57.7,0,67.6,70.4,67.4
20160122074500,178.5,187.95,31.9643,35,59.2,0,67.6,70.4,67.4
20160122080000,178.5,187.95,31.9643,35,56.0,0,67.4,70.4,67.4
20160122081500,178.5,187.95,31.9643,35,58.7,0,67.6,70.4,67.4
20160122083000,178.5,187.95,31.9643,35,57.6,0,67.6,70.4,67.4
20160122084500,178.5,193.2,32.8571,35,56.3,0,67.6,70.4,67.4
20160122090000,178.5,191.1,32.5,35,59.2,0,67.6,70.4,67.4
20160122091500,178.5,191.1,32.5,35,55.9,0,67.6,70.4,67.4
20160122093000,178.5,191.1,32.5,35,59.1,0,67.7,70.4,67.4
20160122094500,178.5,195.3,33.2143,35,56.4,100,67.2,70.4,67.4
20160122100000,178.5,187.95,31.9643,35,57.9,100,67.6,70.4,67.4
20160122101500,178.5,191.1,32.5,35,57.9,100,67.6,70.4,67.4
20160122103000,178.5,189.0,32.1429,35,56.3,100,67.6,70.4,67.4
20160122104500,178.5,195.3,33.2143,35,59.5,0,67.7,70.4,67.4
20160122110000,178.5,191.1,32.5,35,56.0,0,67.6,70.4,67.4
20160122111500,178.5,191.1,32.5,35,58.9,0,67.7,70.4,67.4
20160122113000,178.5,194.25,33.0357,35,56.8,0,67.7,70.4,67.4
20160122114500,178.5,194.25,33.0357,35,57.9,0,67.7,70.4,67.4
20160122120000,178.5,194.25,33.0357,35,84.6,100,67.6,78.3,75.3
20160122121500,178.5,194.25,33.0357,35,94.1,100,67.9,78.3,75.3
20160122123000,178.5,194.25,33.0357,35,92.9,100,68.1,78.3,75.3
20160122124500,178.5,189.0,32.1429,35,88.7,100,68.3,78.3,75.3
20160122130000,178.5,189.0,32.1429,35,92.3,100,68.4,78.3,75.3
20160122131500,178.5,185.85,31.6071,35,86.9,100,68.6,78.3,75.3
20160122133000,178.5,187.95,31.9643,35,93.6,100,68.7,78.3,75.3
20160122134500,178.5,193.2,32.8571,35,95.9,100,68.8,78.3,75.3
20160122140000,178.5,189.0,32.1429,35,98.2,100,68.8,78.3,75.3
20160122141500,178.5,193.2,32.8571,35,95.3,100,68.9,78.2,75.2
20160122143000,178.5,191.1,32.5,35,97.8,100,69.0,78.3,75.3
20160122144500,178.5,195.3,33.2143,35,88.7,100,69.1,78.1,75.1
20160122150000,178.5,189.0,32.1429,35,92.9,100,69.2,78.1,75.1
20160122151500,178.5,189.0,32.1429,35,89.1,100,69.2,78.1,75.1
20160122153000,178.5,189.0,32.1429,35,91.7,100,69.3,78.1,75.1
20160122154500,178.5,191.1,32.5,35,97.5,100,69.3,78.1,75.1
20160122160000,178.5,191.1,32.5,35,97.5,100,69.4,78.1,75.1
20160122161500,178.5,191.1,32.5,35,97.5,100,69.5,78.1,75.1
20160122163000,178.5,193.2,32.8571,35,88.7,100,69.6,78.1,75.1
20160122164500,178.5,193.2,32.8571,35,90.6,100,69.4,78.1,75.1
20160122170000,178.5,193.2,32.8571,35,97.6,100,69.3,76.1,73.1
20160122171500,178.5,193.2,32.8571,35,91.3,100,69.3,77.1,74.1
20160122173000,178.5,191.1,32.5,35,97.2,100,69.2,78.3,75.3
20160122174500,178.5,191.1,32.5,35,99.0,100,69.3,78.0,75.0
20160122180000,178.5,194.25,33.0357,35,97.2,100,69.3,77.7,74.7
20160122181500,178.5,194.25,33.0357,35,94.5,100,69.3,78.2,75.2
20160122183000,178.5,194.25,33.0357,35,97.8,100,69.3,78.3,75.3
20160122184500,178.5,191.1,32.5,35,91.6,100,69.3,78.2,75.2
20160122190000,178.5,193.2,32.8571,35,89.9,100,69.3,78.1,75.1
20160122191500,178.5,191.1,32.5,35,95.9,100,69.2,78.1,75.1
20160122193000,178.5,191.1,32.5,35,99.0,100,69.2,78.1,75.1
20160122194500,178.5,189.0,32.1429,35,97.2,100,69.2,78.1,75.1
20160122200000,178.5,189.0,32.1429,35,97.2,100,69.2,78.1,75.1
20160122201500,178.5,193.2,32.8571,35,88.5,100,69.2,78.1,75.1
20160122203000,178.5,193.2,32.8571,35,98.9,100,69.2,78.0,75.0
20160122204500,178.5,191.1,32.5,35,109.2,100,69.4,78.0,75.0
20160122210000,178.5,194.25,33.0357,35,111.7,100,69.6,78.0,75.0
20160122211500,178.5,189.0,32.1429,35,105.3,100,69.8,77.8,74.8
20160122213000,178.5,191.1,32.5,35,114.0,100,69.9,77.8,74.8
20160122214500,178.5,187.95,31.9643,35,111.0,100,70.0,78.0,75.0
20160122220000,178.5,187.95,31.9643,35,105.9,100,70.1,78.0,75.0
20160122221500,178.5,185.85,31.6071,35,113.3,100,70.2,78.0,75.0
20160122223000,178.5,189.0,32.1429,35,108.4,100,70.2,78.0,75.0
20160122224500,178.5,189.0,32.1429,35,111.0,100,70.3,78.0,75.0
20160122230000,178.5,189.0,32.1429,35,106.8,100,70.4,78.0,75.0
20160122231500,178.5,189.0,32.1429,35,111.8,100,70.5,77.5,74.5
20160122233000,178.5,183.75,31.25,35,99.7,100,70.5,77.5,74.5
20160122234500,178.5,183.75,31.25,35,112.7,100,70.5,77.1,74.1
20160123000000,178.5,185.85,31.6071,35,109.0,100,70.5,77.1,74.1
20160123001500,178.5,187.95,31.9643,35,111.9,100,70.6,77.1,74.1
20160123003000,178.5,185.85,31.6071,35,111.9,100,70.6,77.4,74.4
20160123004500,178.5,191.1,32.5,35,91.1,100,70.6,77.4,74.4
20160123010000,178.5,185.85,31.6071,35,93.9,100,70.4,77.4,74.4
20160123011500,178.5,181.65,30.8929,35,88.6,100,70.3,77.4,74.4
20160123013000,178.5,179.55,30.5357,35,92.6,100,70.1,78.0,75.0
20160123014500,178.5,179.55,30.5357,35,98.5,100,70.0,78.0,75.0
20160123020000,178.5,177.45,30.1786,35,98.5,100,69.8,77.8,74.8
20160123021500,178.5,181.65,30.8929,35,98.5,100,69.8,77.5,74.5
20160123023000,178.5,177.45,30.1786,35,98.5,100,69.7,78.0,75.0
20160123024500,178.5,177.45,30.1786,35,96.5,100,69.6,78.0,75.0
20160123030000,178.5,177.45,30.1786,35,92.2,100,69.5,78.0,75.0
20160123031500,178.5,181.65,30.8929,35,92.2,100,69.5,77.8,74.8
20160123033000,178.5,174.3,29.6429,35,98.6,100,69.4,78.0,75.0
20160123034500,178.5,176.4,30.0,35,98.6,100,69.3,78.0,75.0
20160123040000,178.5,176.4,30.0,35,97.2,100,69.3,78.0,75.0
20160123041500,178.5,179.55,30.5357,35,97.2,100,69.2,78.0,75.0
20160123043000,178.5,176.4,30.0,35,97.2,100,69.2,78.0,75.0
20160123044500,178.5,176.4,30.0,35,93.4,100,69.1,78.0,75.0
20160123050000,178.5,179.55,30.5357,35,99.7,100,69.1,78.0,75.0
20160123051500,178.5,176.4,30.0,35,93.0,100,69.0,78.0,75.0
20160123053000,178.5,174.3,29.6429,35,98.4,100,68.9,78.0,75.0
20160123054500,178.5,174.3,29.6429,35,98.4,100,68.9,78.0,75.0
20160123060000,178.5,177.45,30.1786,35,98.4,100,68.9,78.0,75.0
20160123061500,178.5,179.55,30.5357,35,98.4,100,68.8,78.0,75.0
20160123063000,178.5,179.55,30.5357,35,100.2,100,68.8,78.0,75.0
20160123064500,178.5,172.2,29.2857,35,91.9,100,68.8,78.0,75.0
20160123070000,178.5,172.2,29.2857,35,88.7,100,68.7,78.0,75.0
20160123071500,178.5,177.45,30.1786,35,95.6,100,68.7,78.0,75.0
20160123073000,178.5,174.3,29.6429,35,88.7,100,68.7,78.0,75.0
20160123074500,178.5,181.65,30.8929,35,93.2,100,68.6,78.0,75.0
20160123080000,178.5,179.55,30.5357,35,99.3,100,68.6,78.0,75.0
20160123081500,178.5,179.55,30.5357,35,97.2,100,68.6,78.0,75.0
20160123083000,178.5,176.4,30.0,35,94.6,100,68.6,78.0,75.0
20160123084500,178.5,176.4,30.0,35,88.1,100,68.6,78.0,75.0
20160123090000,178.5,176.4,30.0,35,91.3,100,68.6,78.0,75.0
20160123091500,178.5,179.55,30.5357,35,91.3,100,68.6,77.9,74.9
20160123093000,178.5,174.3,29.6429,35,89.9,100,68.6,77.8,74.8
20160123094500,178.5,181.65,30.8929,35,92.5,100,68.6,77.8,74.8
20160123100000,178.5,176.4,30.0,35,100.2,100,68.6,77.8,74.8
20160123101500,178.5,181.65,30.8929,35,100.2,100,68.7,77.8,74.8
20160123103000,178.5,176.4,30.0,35,95.3,100,68.7,77.8,74.8
20160123104500,178.5,176.4,30.0,35,88.7,100,68.7,77.8,74.8
20160123110000,178.5,181.65,30.8929,35,92.2,100,68.7,77.8,74.8
20160123111500,178.5,177.45,30.1786,35,93.5,100,68.8,77.6,74.6
20160123113000,178.5,177.45,30.1786,35,86.2,100,68.8,77.8,74.8
20160123114500,178.5,177.45,30.1786,35,93.4,100,68.8,77.8,74.8
20160123120000,178.5,177.45,30.1786,35,96.9,100,68.8,77.8,74.8
20160123121500,178.5,177.45,30.1786,35,98.2,100,68.9,77.8,74.8
20160123123000,178.5,174.3,29.6429,35,91.5,100,68.9,77.7,74.7
20160123124500,178.5,177.45,30.1786,35,88.1,100,68.9,77.6,74.6
20160123130000,178.5,177.45,30.1786,35,89.0,100,68.9,77.5,74.5
20160123131500,178.5,177.45,30.1786,35,92.1,100,69.0,77.5,74.5
20160123133000,178.5,174.3,29.6429,35,87.5,100,69.1,77.8,74.8
20160123134500,178.5,174.3,29.6429,35,96.6,100,69.1,77.8,74.8
20160123140000,178.5,177.45,30.1786,35,99.6,100,69.2,77.8,74.8
20160123141500,178.5,179.55,30.5357,35,102.7,100,69.2,77.8,74.8
20160123143000,178.5,177.45,30.1786,35,98.0,100,69.3,77.8,74.8
20160123144500,178.5,181.65,30.8929,35,93.4,100,69.4,77.8,74.8
20160123150000,178.5,176.4,30.0,35,91.4,100,69.5,77.4,74.4
20160123151500,178.5,183.75,31.25,35,91.4,100,69.6,76.8,73.8
20160123153000,178.5,174.3,29.6429,35,91.4,100,69.6,76.7,73.7
20160123154500,178.5,177.45,30.1786,35,96.8,100,69.7,76.8,73.8
20160123160000,178.5,177.45,30.1786,35,102.7,100,69.8,76.5,73.5
20160123161500,178.5,177.45,30.1786,35,99.3,100,69.8,76.8,73.8
20160123163000,178.5,177.45,30.1786,35,98.3,100,70.0,77.8,74.8
20160123164500,178.5,177.45,30.1786,35,88.6,100,70.1,78.0,75.0
20160123170000,178.5,177.45,30.1786,35,92.8,100,70.1,78.0,75.0
20160123171500,178.5,177.45,30.1786,35,92.8,100,70.2,78.0,75.0
20160123173000,178.5,177.45,30.1786,35,92.8,100,70.2,78.0,75.0
20160123174500,178.5,177.45,30.1786,35,97.3,100,70.2,78.0,75.0
20160123180000,178.5,174.3,29.6429,35,101.0,100,70.3,78.0,75.0
20160123181500,178.5,177.45,30.1786,35,96.6,100,70.2,78.0,75.0
20160123183000,178.5,177.45,30.1786,35,93.4,100,70.2,78.0,75.0
20160123184500,178.5,179.55,30.5357,35,88.2,100,70.2,78.0,75.0
20160123190000,178.5,179.55,30.5357,35,93.0,100,70.2,78.0,75.0
20160123191500,178.5,179.55,30.5357,35,89.8,100,70.2,78.0,75.0
20160123193000,178.5,179.55,30.5357,35,89.8,100,70.2,78.0,75.0
20160123194500,178.5,174.3,29.6429,35,98.3,100,70.2,78.0,75.0
20160123200000,178.5,177.45,30.1786,35,98.3,100,70.2,78.0,75.0
20160123201500,178.5,177.45,30.1786,35,99.6,100,70.2,78.0,75.0
20160123203000,178.5,177.45,30.1786,35,96.2,100,70.2,78.0,75.0
20160123204500,178.5,179.55,30.5357,35,87.9,100,70.2,78.0,75.0
20160123210000,178.5,176.4,30.0,35,91.8,100,70.2,78.0,75.0
20160123211500,178.5,181.65,30.8929,35,92.9,100,70.1,78.0,75.0
20160123213000,178.5,176.4,30.0,35,88.2,100,70.1,78.0,75.0
20160123214500,178.5,176.4,30.0,35,95.3,100,70.0,78.0,75.0
20160123220000,178.5,176.4,30.0,35,99.6,100,70.0,78.0,75.0
20160123221500,178.5,176.4,30.0,35,97.2,100,70.0,78.0,75.0
20160123223000,178.5,174.3,29.6429,35,99.0,100,70.0,78.0,75.0
20160123224500,178.5,177.45,30.1786,35,90.6,100,70.0,77.1,74.1
20160123230000,178.5,174.3,29.6429,35,92.4,100,69.9,77.1,74.1
20160123231500,178.5,177.45,30.1786,35,92.4,100,69.9,77.8,74.8
20160123233000,178.5,179.55,30.5357,35,91.1,100,69.9,77.8,74.8
20160123234500,178.5,179.55,30.5357,35,99.0,100,69.8,77.8,74.8
20160124000000,178.5,179.55,30.5357,35,97.8,100,69.8,77.8,74.8
20160124001500,178.5,176.4,30.0,35,97.8,100,69.8,77.3,74.3
20160124003000,178.5,179.55,30.5357,35,97.8,100,69.8,77.5,74.5
20160124004500,178.5,177.45,30.1786,35,92.2,100,69.7,77.8,74.8
20160124010000,178.5,179.55,30.5357,35,92.2,100,69.7,77.8,74.8
20160124011500,178.5,174.3,29.6429,35,97.6,100,69.7,77.8,74.8
20160124013000,178.5,179.55,30.5357,35,98.6,100,69.6,77.8,74.8
20160124014500,178.5,177.45,30.1786,35,98.6,100,69.6,77.5,74.5
20160124020000,178.5,177.45,30.1786,35,98.6,100,69.6,77.5,74.5
20160124021500,178.5,172.2,29.2857,35,98.6,100,69.5,77.5,74.5
20160124023000,178.5,176.4,30.0,35,99.6,100,69.5,77.5,74.5
20160124024500,178.5,174.3,29.6429,35,89.7,100,69.5,77.5,74.5
20160124030000,178.5,179.55,30.5357,35,90.6,100,69.5,77.5,74.5
20160124031500,178.5,176.4,30.0,35,93.4,100,69.4,77.8,74.8
20160124033000,178.5,176.4,30.0,35,93.4,100,69.4,76.1,73.1
20160124034500,178.5,176.4,30.0,35,99.0,100,69.4,76.2,73.2
20160124040000,178.5,179.55,30.5357,35,97.8,100,69.3,78.1,75.1
20160124041500,178.5,177.45,30.1786,35,95.3,100,69.3,78.2,75.2
20160124043000,178.5,177.45,30.1786,35,95.3,100,69.3,78.1,75.1
20160124044500,178.5,179.55,30.5357,35,87.4,100,69.3,78.0,75.0
20160124050000,178.5,176.4,30.0,35,91.8,100,69.2,78.0,75.0
20160124051500,178.5,179.55,30.5357,35,93.1,100,69.2,78.0,75.0
20160124053000,178.5,177.45,30.1786,35,99.0,100,69.2,77.4,74.4
20160124054500,178.5,177.45,30.1786,35,99.0,100,69.1,77.2,74.2
20160124060000,178.5,174.3,29.6429,35,99.0,100,69.1,76.8,73.8
20160124061500,178.5,177.45,30.1786,35,99.0,100,69.1,76.4,73.4
20160124063000,178.5,177.45,30.1786,35,99.0,100,69.1,78.1,75.1
20160124064500,178.5,177.45,30.1786,35,99.0,100,69.0,75.9,72.9
20160124070000,178.5,177.45,30.1786,35,90.9,100,69.0,77.0,74.0
20160124071500,178.5,177.45,30.1786,35,94.3,100,68.9,78.0,75.0
20160124073000,178.5,177.45,30.1786,35,89.3,100,68.9,78.0,75.0
20160124074500,178.5,177.45,30.1786,35,95.1,100,68.9,78.0,75.0
20160124080000,178.5,179.55,30.5357,35,97.8,100,68.8,78.0,75.0
20160124081500,178.5,176.4,30.0,35,96.6,100,68.8,78.0,75.0
20160124083000,178.5,176.4,30.0,35,96.6,100,68.8,78.0,75.0
20160124084500,178.5,174.3,29.6429,35,94.9,100,68.8,78.0,75.0
20160124090000,178.5,177.45,30.1786,35,89.5,100,68.8,78.0,75.0
20160124091500,178.5,177.45,30.1786,35,92.9,100,68.7,78.0,75.0
20160124093000,178.5,177.45,30.1786,35,90.0,100,68.7,78.0,75.0
20160124094500,178.5,177.45,30.1786,35,93.7,100,68.7,78.0,75.0
20160124100000,178.5,171.15,29.1071,35,98.4,100,68.7,78.0,75.0
20160124101500,178.5,176.4,30.0,35,98.4,100,68.7,78.0,75.0
20160124103000,178.5,176.4,30.0,35,95.6,100,68.7,78.0,75.0
20160124104500,178.5,181.65,30.8929,35,86.2,100,68.7,78.0,75.0
20160124110000,178.5,177.45,30.1786,35,88.2,100,68.7,78.0,75.0
20160124111500,178.5,177.45,30.1786,35,91.6,100,68.7,78.0,75.0
20160124113000,178.5,174.3,29.6429,35,91.6,100,68.7,78.0,75.0
20160124114500,178.5,181.65,30.8929,35,91.6,100,68.8,78.0,75.0
20160124120000,178.5,174.3,29.6429,35,99.6,100,68.7,78.0,75.0
20160124121500,178.5,177.45,30.1786,35,96.6,100,68.8,78.0,75.0
20160124123000,178.5,174.3,29.6429,35,96.6,100,68.8,78.0,75.0
20160124124500,178.5,172.2,29.2857,35,92.1,100,68.9,78.0,75.0
20160124130000,178.5,179.55,30.5357,35,88.7,100,68.9,78.0,75.0
20160124131500,178.5,174.3,29.6429,35,93.7,100,69.0,78.0,75.0
20160124133000,178.5,174.3,29.6429,35,91.4,100,69.1,77.8,74.8
20160124134500,178.5,183.75,31.25,35,101.0,100,69.2,78.0,75.0
20160124140000,178.5,172.2,29.2857,35,99.6,100,69.3,78.0,75.0
20160124141500,178.5,179.55,30.5357,35,89.3,100,69.4,78.0,75.0
20160124143000,178.5,176.4,30.0,35,98.6,100,69.5,78.0,75.0
20160124144500,178.5,174.3,29.6429,35,101.3,100,69.6,78.0,75.0
20160124150000,178.5,181.65,30.8929,35,99.6,100,69.7,77.8,74.8
20160124151500,178.5,179.55,30.5357,35,100.9,100,69.9,78.0,75.0
20160124153000,178.5,176.4,30.0,35,95.5,100,70.0,78.0,75.0
20160124154500,178.5,176.4,30.0,35,92.1,100,70.2,78.0,75.0
20160124160000,178.5,176.4,30.0,35,105.1,100,70.3,77.9,74.9
20160124161500,178.5,176.4,30.0,35,102.7,100,70.4,77.1,74.1
20160124163000,178.5,183.75,31.25,35,91.7,100,70.7,77.4,74.4
20160124164500,178.5,177.45,30.1786,35,92.9,100,70.6,76.8,73.8
20160124170000,178.5,179.55,30.5357,35,96.2,100,70.7,77.4,74.4
20160124171500,178.5,179.55,30.5357,35,99.6,100,70.8,77.4,74.4
20160124173000,178.5,176.4,30.0,35,99.6,100,70.9,77.1,74.1
20160124174500,178.5,179.55,30.5357,35,93.2,100,71.0,77.1,74.1
20160124180000,178.5,177.45,30.1786,35,93.2,100,71.1,76.7,73.7
20160124181500,178.5,181.65,30.8929,35,97.3,100,71.2,77.4,74.4
20160124183000,178.5,177.45,30.1786,35,106.0,100,71.2,77.1,74.1
20160124184500,178.5,177.45,30.1786,35,95.2,100,71.3,76.4,73.4
20160124190000,178.5,179.55,30.5357,35,95.2,100,71.3,77.1,74.1
20160124191500,178.5,183.75,31.25,35,100.2,100,71.3,75.4,72.4
20160124193000,178.5,183.75,31.25,35,100.2,100,71.3,77.1,74.1
20160124194500,178.5,183.75,31.25,35,94.0,100,71.4,77.5,74.5
20160124200000,178.5,183.75,31.25,35,91.6,100,71.4,77.4,74.4
20160124201500,178.5,183.75,31.25,35,99.3,100,71.4,77.4,74.4
20160124203000,178.5,183.75,31.25,35,99.3,100,71.4,77.4,74.4
20160124204500,178.5,174.3,29.6429,35,97.7,100,71.3,77.4,74.4
20160124210000,178.5,181.65,30.8929,35,92.2,100,71.4,77.4,74.4
20160124211500,178.5,181.65,30.8929,35,90.5,100,71.3,77.4,74.4
20160124213000,178.5,183.75,31.25,35,92.9,100,71.3,77.4,74.4
20160124214500,178.5,177.45,30.1786,35,91.1,100,71.3,77.1,74.1
20160124220000,178.5,183.75,31.25,35,95.9,100,71.3,77.4,74.4
20160124221500,178.5,179.55,30.5357,35,100.2,100,71.2,77.4,74.4
20160124223000,178.5,179.55,30.5357,35,100.2,100,71.2,77.4,74.4
20160124224500,178.5,179.55,30.5357,35,96.5,100,71.2,77.4,74.4
20160124230000,178.5,176.4,30.0,35,91.2,100,71.1,77.4,74.4
20160124231500,178.5,176.4,30.0,35,88.1,100,71.1,76.5,73.5
20160124233000,178.5,181.65,30.8929,35,93.5,100,71.0,76.8,73.8
20160124234500,178.5,176.4,30.0,35,88.7,100,71.0,77.1,74.1
20160125000000,178.5,181.65,30.8929,35,93.8,100,71.0,77.1,74.1
20160125001500,178.5,176.4,30.0,35,99.0,100,71.0,76.5,73.5
20160125003000,178.5,179.55,30.5357,35,100.2,100,70.9,75.7,72.7
20160125004500,178.5,177.45,30.1786,35,96.6,100,70.9,76.0,73.0
20160125010000,178.5,179.55,30.5357,35,94.0,100,70.9,76.4,73.4
20160125011500,178.5,177.45,30.1786,35,88.7,100,70.9,75.9,72.9
20160125013000,178.5,181.65,30.8929,35,94.2,100,70.9,77.8,74.8
20160125014500,178.5,177.45,30.1786,35,89.3,100,70.9,76.2,73.2
20160125020000,178.5,181.65,30.8929,35,93.4,100,70.9,77.0,74.0
20160125021500,178.5,181.65,30.8929,35,98.5,100,70.9,77.5,74.5
20160125023000,178.5,183.75,31.25,35,101.0,100,70.9,77.1,74.1
20160125024500,178.5,177.45,30.1786,35,98.5,100,70.9,76.2,73.2
20160125030000,178.5,177.45,30.1786,35,96.5,100,70.8,77.1,74.1
20160125031500,178.5,177.45,30.1786,35,91.5,100,70.9,77.9,74.9
20160125033000,178.5,179.55,30.5357,35,94.7,100,70.9,77.8,74.8
20160125034500,178.5,177.45,30.1786,35,102.7,100,71.0,77.8,74.8
20160125040000,178.5,179.55,30.5357,35,100.2,100,71.0,77.8,74.8
20160125041500,178.5,176.4,30.0,35,93.9,100,71.0,77.8,74.8
20160125043000,178.5,176.4,30.0,35,92.3,100,71.0,77.8,74.8
20160125044500,178.5,176.4,30.0,35,101.9,100,71.0,77.8,74.8
20160125050000,178.5,176.4,30.0,35,100.2,100,71.0,77.8,74.8
20160125051500,178.5,176.4,30.0,35,100.2,100,71.0,77.4,74.4
20160125053000,178.5,176.4,30.0,35,90.8,100,71.1,77.4,74.4
20160125054500,178.5,176.4,30.0,35,96.8,100,71.0,76.5,73.5
20160125060000,178.5,183.75,31.25,35,103.5,100,71.1,75.5,72.5
20160125061500,178.5,177.45,30.1786,35,98.1,100,71.1,77.4,74.4
20160125063000,178.5,177.45,30.1786,35,90.4,100,71.1,77.5,74.5
20160125064500,178.5,187.95,31.9643,35,100.2,100,71.2,77.8,74.8
20160125070000,178.5,185.85,31.6071,35,103.3,100,71.5,77.8,74.8
20160125071500,178.5,187.95,31.9643,35,89.3,100,71.4,77.8,74.8
20160125073000,178.5,183.75,31.25,35,92.4,100,71.3,77.8,74.8
20160125074500,178.5,189.0,32.1429,35,97.9,100,71.4,77.8,74.8
20160125080000,178.5,183.75,31.25,35,102.8,100,71.5,77.8,74.8
20160125081500,178.5,183.75,31.25,35,92.8,100,71.7,77.8,74.8
20160125083000,178.5,177.45,30.1786,35,92.8,100,71.8,77.8,74.8
20160125084500,178.5,185.85,31.6071,35,98.3,100,71.7,77.8,74.8
20160125090000,178.5,183.75,31.25,35,98.3,100,71.8,77.8,74.8
20160125091500,178.5,185.85,31.6071,35,89.9,100,71.9,77.8,74.8
20160125093000,178.5,181.65,30.8929,35,92.4,100,72.0,77.8,74.8
20160125094500,178.5,187.95,31.9643,35,100.4,100,72.0,77.8,74.8
20160125100000,178.5,181.65,30.8929,35,100.4,100,72.1,77.8,74.8
20160125101500,178.5,183.75,31.25,35,94.0,100,72.3,77.4,74.4
20160125103000,178.5,185.85,31.6071,35,94.0,100,72.4,77.8,74.8
20160125104500,178.5,181.65,30.8929,35,101.9,100,72.4,77.8,74.8
20160125110000,178.5,183.75,31.25,35,93.4,100,72.5,77.5,74.5
20160125111500,178.5,183.75,31.25,35,91.7,100,72.6,77.5,74.5
20160125113000,178.5,185.85,31.6071,35,102.2,100,72.7,77.5,74.5
20160125114500,178.5,183.75,31.25,35,102.2,100,72.8,77.4,74.4
20160125120000,178.5,183.75,31.25,35,92.5,100,72.9,77.4,74.4
20160125121500,178.5,183.75,31.25,35,96.7,100,72.9,77.4,74.4
20160125123000,178.5,183.75,31.25,35,104.3,100,72.9,77.4,74.4
20160125124500,178.5,181.65,30.8929,35,95.2,100,72.9,77.4,74.4
20160125130000,178.5,174.3,29.6429,35,94.0,100,73.1,77.4,74.4
20160125131500,178.5,179.55,30.5357,35,94.0,100,73.2,77.5,74.5
20160125133000,178.5,179.55,30.5357,35,101.9,100,73.2,77.7,74.7
20160125134500,178.5,183.75,31.25,35,93.6,100,73.3,77.6,74.6
20160125140000,178.5,176.4,30.0,35,95.1,100,73.4,77.5,74.5
20160125141500,178.5,176.4,30.0,35,106.0,100,73.6,77.5,74.5
20160125143000,178.5,179.55,30.5357,35,104.3,100,73.6,77.5,74.5
20160125144500,178.5,177.45,30.1786,35,98.4,100,73.9,77.5,74.5
20160125150000,178.5,177.45,30.1786,35,114.2,100,74.0,77.5,74.5
20160125151500,178.5,181.65,30.8929,35,103.4,100,74.1,77.5,74.5
20160125153000,178.5,181.65,30.8929,35,103.4,100,74.3,77.5,74.5
20160125154500,178.5,183.75,31.25,35,112.3,100,74.5,77.5,74.5
20160125160000,178.5,183.75,31.25,35,61.5,0,74.7,77.4,74.4
20160125161500,178.5,191.1,32.5,35,58.0,0,74.6,77.7,74.7
20160125163000,178.5,187.95,31.9643,35,58.0,100,74.2,77.7,74.7
20160125164500,178.5,185.85,31.6071,35,58.0,100,73.6,77.5,74.5
20160125170000,178.5,195.3,33.2143,35,88.6,100,73.7,77.5,74.5
20160125171500,178.5,193.2,32.8571,35,84.3,100,74.1,77.5,74.5
20160125173000,178.5,193.2,32.8571,35,79.7,100,74.1,77.1,74.1
20160125174500,178.5,193.2,32.8571,35,80.6,100,74.1,77.4,74.4
20160125180000,178.5,193.2,32.8571,35,78.9,100,74.0,77.4,74.4
20160125181500,178.5,187.95,31.9643,35,78.9,100,73.9,77.4,74.4
20160125183000,178.5,185.85,31.6071,35,82.6,100,73.8,77.4,74.4
20160125184500,178.5,191.1,32.5,35,86.2,100,73.8,77.8,74.8
20160125190000,178.5,187.95,31.9643,35,101.0,100,73.8,77.8,74.8
20160125191500,178.5,187.95,31.9643,35,90.0,100,73.8,77.8,74.8
20160125193000,178.5,191.1,32.5,35,91.7,100,73.9,77.8,74.8
20160125194500,178.5,189.0,32.1429,35,95.2,100,74.0,77.8,74.8
20160125200000,178.5,189.0,32.1429,35,103.6,100,74.0,77.8,74.8
20160125201500,178.5,189.0,32.1429,35,102.4,100,73.9,77.8,74.8
