PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160125203000,178.5,191.1,32.5,35,90.6,100,73.9,77.8,74.8
20160125204500,178.5,191.1,32.5,35,93.0,100,73.8,77.8,74.8
20160125210000,178.5,191.1,32.5,35,103.5,100,73.8,77.8,74.8
20160125211500,178.5,187.95,31.9643,35,92.0,100,73.9,77.8,74.8
20160125213000,178.5,191.1,32.5,35,90.6,100,73.8,77.8,74.8
20160125214500,178.5,193.2,32.8571,35,93.0,100,73.8,77.8,74.8
20160125220000,178.5,193.2,32.8571,35,93.0,100,73.8,77.8,74.8
20160125221500,178.5,191.1,32.5,35,102.7,100,73.7,77.8,74.8
20160125223000,178.5,189.0,32.1429,35,97.1,100,73.7,77.8,74.8
20160125224500,178.5,189.0,32.1429,35,94.1,100,73.7,77.8,74.8
20160125230000,178.5,185.85,31.6071,35,104.3,100,73.6,77.8,74.8
20160125231500,178.5,191.1,32.5,35,101.0,100,73.6,77.8,74.8
20160125233000,178.5,191.1,32.5,35,90.9,100,73.6,77.8,74.8
20160125234500,178.5,191.1,32.5,35,92.9,100,73.6,77.8,74.8
20160126000000,178.5,193.2,32.8571,35,109.2,100,73.6,77.8,74.8
20160126001500,178.5,189.0,32.1429,35,104.5,100,73.9,77.8,74.8
20160126003000,178.5,189.0,32.1429,35,112.6,100,74.0,77.8,74.8
20160126004500,178.5,191.1,32.5,35,98.5,100,74.1,77.8,74.8
20160126010000,178.5,194.25,33.0357,35,105.4,100,74.2,77.8,74.8
20160126011500,178.5,194.25,33.0357,35,112.5,100,74.3,77.8,74.8
20160126013000,178.5,194.25,33.0357,35,99.0,100,74.4,77.8,74.8
20160126014500,178.5,197.4,33.5714,35,105.3,100,74.5,77.8,74.8
20160126020000,178.5,189.0,32.1429,35,110.9,100,74.5,77.8,74.8
20160126021500,178.5,189.0,32.1429,35,99.1,100,74.6,77.8,74.8
20160126023000,178.5,191.1,32.5,35,108.9,100,74.6,77.8,74.8
20160126024500,178.5,193.2,32.8571,35,108.9,100,74.6,77.8,74.8
20160126030000,178.5,189.0,32.1429,35,97.9,100,74.6,77.8,74.8
20160126031500,178.5,189.0,32.1429,35,113.6,100,74.6,77.8,74.8
20160126033000,178.5,189.0,32.1429,35,105.1,100,74.7,77.8,74.8
20160126034500,178.5,193.2,32.8571,35,101.9,100,74.7,77.8,74.8
20160126040000,178.5,191.1,32.5,35,113.3,100,74.7,77.8,74.8
20160126041500,178.5,194.25,33.0357,35,98.5,100,74.8,77.8,74.8
20160126043000,178.5,191.1,32.5,35,108.5,100,74.8,77.8,74.8
20160126044500,178.5,191.1,32.5,35,111.5,100,74.8,77.8,74.8
20160126050000,178.5,194.25,33.0357,35,99.1,100,74.8,77.8,74.8
20160126051500,178.5,194.25,33.0357,35,112.4,100,74.8,77.8,74.8
20160126053000,178.5,194.25,33.0357,35,106.8,100,74.8,77.8,74.8
20160126054500,178.5,191.1,32.5,35,100.4,100,74.8,77.8,74.8
20160126060000,178.5,191.1,32.5,35,113.3,100,74.8,77.8,74.8
20160126061500,178.5,189.0,32.1429,35,104.3,100,74.8,77.8,74.8
20160126063000,178.5,194.25,33.0357,35,106.2,100,74.8,77.8,74.8
20160126064500,178.5,189.0,32.1429,35,106.2,100,74.8,77.8,74.8
20160126070000,178.5,191.1,32.5,35,108.7,100,74.8,77.8,74.8
20160126071500,178.5,189.0,32.1429,35,98.4,100,74.8,77.8,74.8
20160126073000,178.5,191.1,32.5,35,111.9,100,74.8,77.8,74.8
20160126074500,178.5,189.0,32.1429,35,103.4,100,74.8,77.8,74.8
20160126080000,178.5,194.25,33.0357,35,100.3,100,74.7,77.8,74.8
20160126081500,178.5,189.0,32.1429,35,113.7,100,74.9,77.8,74.8
20160126083000,178.5,191.1,32.5,35,102.6,100,74.6,77.8,74.8
20160126084500,178.5,183.75,31.25,35,100.3,100,74.5,77.8,74.8
20160126090000,178.5,185.85,31.6071,35,96.6,100,74.3,77.8,74.8
20160126091500,178.5,183.75,31.25,35,113.3,100,74.1,77.8,74.8
20160126093000,178.5,181.65,30.8929,35,101.1,100,74.0,77.8,74.8
20160126094500,178.5,183.75,31.25,35,101.1,100,74.2,77.8,74.8
20160126100000,178.5,179.55,30.5357,35,111.7,100,74.0,77.8,74.8
20160126101500,178.5,181.65,30.8929,35,100.3,100,74.2,77.5,74.5
20160126103000,178.5,181.65,30.8929,35,111.7,100,74.2,77.5,74.5
20160126104500,178.5,181.65,30.8929,35,100.3,100,74.0,77.5,74.5
20160126110000,178.5,181.65,30.8929,35,102.9,100,74.1,77.5,74.5
20160126111500,178.5,183.75,31.25,35,92.4,100,73.9,77.5,74.5
20160126113000,178.5,183.75,31.25,35,97.8,100,73.7,77.5,74.5
20160126114500,178.5,185.85,31.6071,35,111.7,100,73.7,77.5,74.5
20160126120000,178.5,181.65,30.8929,35,104.5,100,73.5,77.5,74.5
20160126121500,178.5,177.45,30.1786,35,96.6,100,73.4,77.5,74.5
20160126123000,178.5,179.55,30.5357,35,96.6,100,73.6,77.5,74.5
20160126124500,178.5,181.65,30.8929,35,91.1,100,73.6,77.6,74.6
20160126130000,178.5,183.75,31.25,35,101.2,100,73.5,77.5,74.5
20160126131500,178.5,183.75,31.25,35,104.3,100,73.5,77.5,74.5
20160126133000,178.5,179.55,30.5357,35,110.9,100,73.6,77.4,74.4
20160126134500,178.5,183.75,31.25,35,93.6,100,73.5,77.4,74.4
20160126140000,178.5,183.75,31.25,35,113.3,100,73.6,77.4,74.4
20160126141500,178.5,183.75,31.25,35,94.8,100,73.5,77.5,74.5
20160126143000,178.5,185.85,31.6071,35,94.8,100,73.4,77.5,74.5
20160126144500,178.5,185.85,31.6071,35,104.5,100,73.3,77.4,74.4
20160126150000,178.5,183.75,31.25,35,112.5,100,73.2,77.2,74.2
20160126151500,178.5,183.75,31.25,35,100.7,100,73.4,77.3,74.3
20160126153000,178.5,183.75,31.25,35,104.1,100,73.3,77.5,74.5
20160126154500,178.5,185.85,31.6071,35,112.5,100,73.3,77.4,74.4
20160126160000,178.5,183.75,31.25,35,99.1,100,73.4,77.5,74.5
20160126161500,178.5,183.75,31.25,35,112.5,100,73.2,77.5,74.5
20160126163000,178.5,191.1,32.5,35,101.1,100,73.2,77.5,74.5
20160126164500,178.5,187.95,31.9643,35,111.7,100,73.2,77.5,74.5
20160126170000,178.5,187.95,31.9643,35,102.0,100,73.1,77.5,74.5
20160126171500,178.5,185.85,31.6071,35,107.2,100,73.1,77.4,74.4
20160126173000,178.5,187.95,31.9643,35,112.5,100,72.8,77.4,74.4
20160126174500,178.5,191.1,32.5,35,112.5,100,72.7,77.4,74.4
20160126180000,178.5,187.95,31.9643,35,97.8,100,72.5,77.4,74.4
20160126181500,178.5,185.85,31.6071,35,112.5,100,72.3,77.4,74.4
20160126183000,178.5,189.0,32.1429,35,111.0,100,72.1,77.5,74.5
20160126184500,178.5,189.0,32.1429,35,111.0,100,72.0,77.5,74.5
20160126190000,178.5,191.1,32.5,35,113.4,100,71.9,77.5,74.5
20160126191500,178.5,191.1,32.5,35,111.7,100,72.1,77.5,74.5
20160126193000,178.5,189.0,32.1429,35,113.3,100,72.2,77.5,74.5
20160126194500,178.5,191.1,32.5,35,110.9,100,72.3,77.5,74.5
20160126200000,178.5,183.75,31.25,35,113.0,100,72.1,77.5,74.5
20160126201500,178.5,189.0,32.1429,35,110.1,100,71.9,77.5,74.5
20160126203000,178.5,181.65,30.8929,35,111.7,100,71.7,77.5,74.5
20160126204500,178.5,191.1,32.5,35,111.7,100,71.6,77.5,74.5
20160126210000,178.5,183.75,31.25,35,111.7,100,71.5,77.5,74.5
20160126211500,178.5,189.0,32.1429,35,95.8,100,71.4,77.8,74.8
20160126213000,178.5,183.75,31.25,35,109.2,100,71.6,77.5,74.5
20160126214500,178.5,189.0,32.1429,35,111.3,100,71.7,77.4,74.4
20160126220000,178.5,183.75,31.25,35,104.7,100,71.8,77.4,74.4
20160126221500,178.5,183.75,31.25,35,98.8,100,72.0,77.4,74.4
20160126223000,178.5,183.75,31.25,35,98.8,100,71.7,77.5,74.5
20160126224500,178.5,187.95,31.9643,35,105.3,100,71.5,77.5,74.5
20160126230000,178.5,185.85,31.6071,35,111.7,100,71.3,77.5,74.5
20160126231500,178.5,187.95,31.9643,35,114.2,100,71.2,77.5,74.5
20160126233000,178.5,187.95,31.9643,35,111.7,100,71.1,77.5,74.5
20160126234500,178.5,187.95,31.9643,35,111.7,100,71.4,77.5,74.5
20160127000000,178.5,183.75,31.25,35,110.1,100,71.5,77.5,74.5
20160127001500,178.5,187.95,31.9643,35,112.5,100,71.6,77.5,74.5
20160127003000,178.5,183.75,31.25,35,103.4,100,71.7,77.5,74.5
20160127004500,178.5,185.85,31.6071,35,114.2,100,71.7,77.5,74.5
20160127010000,178.5,183.75,31.25,35,110.1,100,71.4,77.5,74.5
20160127011500,178.5,181.65,30.8929,35,104.3,100,71.0,77.4,74.4
20160127013000,178.5,183.75,31.25,35,91.3,100,70.9,77.4,74.4
20160127014500,178.5,179.55,30.5357,35,110.1,100,70.7,77.4,74.4
20160127020000,178.5,181.65,30.8929,35,98.4,100,70.8,77.4,74.4
20160127021500,178.5,179.55,30.5357,35,113.3,100,71.0,77.4,74.4
20160127023000,178.5,181.65,30.8929,35,92.9,100,71.1,77.4,74.4
20160127024500,178.5,179.55,30.5357,35,89.4,100,70.9,77.4,74.4
20160127030000,178.5,179.55,30.5357,35,99.7,100,70.8,77.4,74.4
20160127031500,178.5,183.75,31.25,35,104.3,100,70.9,77.4,74.4
20160127033000,178.5,179.55,30.5357,35,111.0,100,71.0,77.4,74.4
20160127034500,178.5,185.85,31.6071,35,113.4,100,71.1,77.4,74.4
20160127040000,178.5,183.75,31.25,35,110.1,100,71.2,77.4,74.4
20160127041500,178.5,181.65,30.8929,35,99.7,100,70.8,77.4,74.4
20160127043000,178.5,181.65,30.8929,35,111.8,100,70.6,77.5,74.5
20160127044500,178.5,181.65,30.8929,35,111.8,100,70.5,77.5,74.5
20160127050000,178.5,181.65,30.8929,35,109.3,100,70.5,77.5,74.5
20160127051500,178.5,179.55,30.5357,35,99.6,100,70.8,77.5,74.5
20160127053000,178.5,183.75,31.25,35,112.6,100,70.9,77.5,74.5
20160127054500,178.5,181.65,30.8929,35,109.7,100,71.0,77.5,74.5
20160127060000,178.5,183.75,31.25,35,107.6,100,71.2,77.5,74.5
20160127061500,178.5,181.65,30.8929,35,112.5,100,71.2,77.5,74.5
20160127063000,178.5,183.75,31.25,35,112.5,100,71.0,77.5,74.5
20160127064500,178.5,183.75,31.25,35,108.5,100,70.7,77.5,74.5
20160127070000,178.5,179.55,30.5357,35,114.2,100,70.6,77.6,74.6
20160127071500,178.5,183.75,31.25,35,110.1,100,70.5,77.8,74.8
20160127073000,178.5,181.65,30.8929,35,110.1,100,70.6,77.8,74.8
20160127074500,178.5,183.75,31.25,35,97.1,100,70.9,77.8,74.8
20160127080000,178.5,176.4,30.0,35,97.1,100,70.8,77.8,74.8
20160127081500,178.5,183.75,31.25,35,92.9,100,70.7,77.8,74.8
20160127083000,178.5,177.45,30.1786,35,90.8,100,70.5,77.7,74.7
20160127084500,178.5,183.75,31.25,35,92.9,100,70.5,77.8,74.8
20160127090000,178.5,177.45,30.1786,35,92.9,100,70.5,77.7,74.7
20160127091500,178.5,181.65,30.8929,35,92.9,100,70.6,77.7,74.7
20160127093000,178.5,176.4,30.0,35,100.2,100,70.8,77.8,74.8
20160127094500,178.5,181.65,30.8929,35,98.4,100,70.8,77.8,74.8
20160127100000,178.5,179.55,30.5357,35,98.4,100,70.5,77.7,74.7
20160127101500,178.5,179.55,30.5357,35,91.4,100,70.5,77.6,74.6
20160127103000,178.5,181.65,30.8929,35,90.0,100,70.5,77.5,74.5
20160127104500,178.5,177.45,30.1786,35,108.3,100,70.8,77.8,74.8
20160127110000,178.5,179.55,30.5357,35,99.3,100,70.8,77.5,74.5
20160127111500,178.5,179.55,30.5357,35,114.2,100,71.0,77.5,74.5
20160127113000,178.5,179.55,30.5357,35,90.6,100,71.0,77.7,74.7
20160127114500,178.5,177.45,30.1786,35,91.7,100,70.9,77.8,74.8
20160127120000,178.5,177.45,30.1786,35,96.5,100,70.8,77.8,74.8
20160127121500,178.5,177.45,30.1786,35,104.3,100,70.8,77.8,74.8
20160127123000,178.5,181.65,30.8929,35,107.4,100,71.0,77.8,74.8
20160127124500,178.5,179.55,30.5357,35,102.9,100,71.1,77.7,74.7
20160127130000,178.5,179.55,30.5357,35,99.1,100,71.2,77.6,74.6
20160127131500,178.5,181.65,30.8929,35,105.8,100,71.5,77.5,74.5
20160127133000,178.5,181.65,30.8929,35,115.0,100,71.1,77.5,74.5
20160127134500,178.5,183.75,31.25,35,98.5,100,71.3,77.5,74.5
20160127140000,178.5,187.95,31.9643,35,98.5,100,71.5,77.5,74.5
20160127141500,178.5,187.95,31.9643,35,111.7,100,71.6,77.5,74.5
20160127143000,178.5,179.55,30.5357,35,114.4,100,71.7,77.5,74.5
20160127144500,178.5,183.75,31.25,35,97.3,100,71.9,77.5,74.5
20160127150000,178.5,187.95,31.9643,35,111.8,100,72.0,77.5,74.5
20160127151500,178.5,191.1,32.5,35,115.0,100,72.1,77.5,74.5
20160127153000,178.5,183.75,31.25,35,106.1,100,72.1,77.5,74.5
20160127154500,178.5,187.95,31.9643,35,99.7,100,72.1,77.5,74.5
20160127160000,178.5,187.95,31.9643,35,98.5,100,72.3,77.5,74.5
20160127161500,178.5,181.65,30.8929,35,101.0,100,72.3,77.5,74.5
20160127163000,178.5,183.75,31.25,35,106.0,100,72.6,77.5,74.5
20160127164500,178.5,189.0,32.1429,35,111.8,100,72.5,77.5,74.5
20160127170000,178.5,185.85,31.6071,35,98.5,100,72.4,77.5,74.5
20160127171500,178.5,189.0,32.1429,35,112.5,100,72.4,77.5,74.5
20160127173000,178.5,191.1,32.5,35,111.0,100,72.6,77.5,74.5
20160127174500,178.5,185.85,31.6071,35,112.5,100,72.7,77.5,74.5
20160127180000,178.5,187.95,31.9643,35,110.8,100,72.4,77.5,74.5
20160127181500,178.5,185.85,31.6071,35,110.8,100,72.4,77.7,74.7
20160127183000,178.5,181.65,30.8929,35,113.3,100,72.4,77.7,74.7
20160127184500,178.5,183.75,31.25,35,110.8,100,72.4,77.6,74.6
20160127190000,178.5,189.0,32.1429,35,110.8,100,72.7,77.5,74.5
20160127191500,178.5,185.85,31.6071,35,110.8,100,72.7,77.5,74.5
20160127193000,178.5,185.85,31.6071,35,104.0,100,73.1,77.5,74.5
20160127194500,178.5,187.95,31.9643,35,102.0,100,72.8,77.5,74.5
20160127200000,178.5,183.75,31.25,35,107.6,100,72.3,77.5,74.5
20160127201500,178.5,187.95,31.9643,35,101.0,100,72.5,77.5,74.5
20160127203000,178.5,183.75,31.25,35,99.6,100,72.7,77.8,74.8
20160127204500,178.5,187.95,31.9643,35,97.8,100,72.2,77.6,74.6
20160127210000,178.5,185.85,31.6071,35,99.1,100,71.9,77.6,74.6
20160127211500,178.5,187.95,31.9643,35,99.1,100,71.6,77.5,74.5
20160127213000,178.5,187.95,31.9643,35,112.9,100,71.4,77.5,74.5
20160127214500,178.5,185.85,31.6071,35,112.9,100,71.2,77.5,74.5
20160127220000,178.5,187.95,31.9643,35,111.7,100,71.3,77.5,74.5
20160127221500,178.5,185.85,31.6071,35,111.7,100,71.4,77.5,74.5
20160127223000,178.5,187.95,31.9643,35,110.1,100,71.5,77.5,74.5
20160127224500,178.5,185.85,31.6071,35,112.5,100,71.5,77.5,74.5
20160127230000,178.5,185.85,31.6071,35,110.1,100,71.6,77.5,74.5
20160127231500,178.5,183.75,31.25,35,110.1,100,71.4,77.5,74.5
20160127233000,178.5,187.95,31.9643,35,110.1,100,71.2,77.5,74.5
20160127234500,178.5,183.75,31.25,35,110.1,100,70.9,77.5,74.5
20160128000000,178.5,185.85,31.6071,35,99.7,100,70.8,77.5,74.5
20160128001500,178.5,183.75,31.25,35,114.2,100,70.9,77.5,74.5
20160128003000,178.5,183.75,31.25,35,110.1,100,71.1,77.5,74.5
20160128004500,178.5,187.95,31.9643,35,111.6,100,71.2,77.5,74.5
20160128010000,178.5,185.85,31.6071,35,100.6,100,71.4,77.5,74.5
20160128011500,178.5,185.85,31.6071,35,113.3,100,71.4,77.7,74.7
20160128013000,178.5,191.1,32.5,35,108.5,100,71.5,77.5,74.5
20160128014500,178.5,185.85,31.6071,35,108.5,100,71.2,77.5,74.5
20160128020000,178.5,183.75,31.25,35,111.2,100,70.9,77.5,74.5
20160128021500,178.5,185.85,31.6071,35,111.2,100,70.7,77.5,74.5
20160128023000,178.5,189.0,32.1429,35,97.8,100,70.7,77.5,74.5
20160128024500,178.5,183.75,31.25,35,113.3,100,70.9,77.5,74.5
20160128030000,178.5,187.95,31.9643,35,110.1,100,71.0,77.5,74.5
20160128031500,178.5,183.75,31.25,35,110.1,100,71.2,77.5,74.5
20160128033000,178.5,185.85,31.6071,35,100.9,100,71.3,77.5,74.5
20160128034500,178.5,185.85,31.6071,35,110.2,100,71.3,77.5,74.5
20160128040000,178.5,189.0,32.1429,35,111.7,100,71.4,77.5,74.5
20160128041500,178.5,189.0,32.1429,35,109.2,100,71.0,77.5,74.5
20160128043000,178.5,183.75,31.25,35,114.2,100,70.7,77.5,74.5
20160128044500,178.5,189.0,32.1429,35,109.2,100,70.5,77.5,74.5
20160128050000,178.5,181.65,30.8929,35,106.9,100,70.6,77.5,74.5
20160128051500,178.5,187.95,31.9643,35,111.8,100,70.8,77.5,74.5
20160128053000,178.5,183.75,31.25,35,110.1,100,70.9,77.5,74.5
20160128054500,178.5,187.95,31.9643,35,97.8,100,71.1,77.5,74.5
20160128060000,178.5,183.75,31.25,35,110.9,100,71.2,77.5,74.5
20160128061500,178.5,187.95,31.9643,35,100.4,100,71.3,77.5,74.5
20160128063000,178.5,185.85,31.6071,35,110.9,100,71.3,77.5,74.5
20160128064500,178.5,187.95,31.9643,35,106.8,100,70.9,77.5,74.5
20160128070000,178.5,185.85,31.6071,35,109.3,100,70.7,77.5,74.5
20160128071500,178.5,183.75,31.25,35,102.2,100,70.5,77.5,74.5
20160128073000,178.5,189.0,32.1429,35,111.8,100,70.7,77.5,74.5
20160128074500,178.5,179.55,30.5357,35,108.0,100,71.1,77.5,74.5
20160128080000,178.5,189.0,32.1429,35,111.6,100,71.4,77.5,74.5
20160128081500,178.5,183.75,31.25,35,108.4,100,71.5,77.5,74.5
20160128083000,178.5,183.75,31.25,35,113.0,100,71.4,77.4,74.4
20160128084500,178.5,185.85,31.6071,35,101.1,100,71.3,77.4,74.4
20160128090000,178.5,189.0,32.1429,35,111.8,100,71.2,77.4,74.4
20160128091500,178.5,183.75,31.25,35,111.8,100,71.2,77.4,74.4
20160128093000,178.5,185.85,31.6071,35,109.7,100,71.2,77.4,74.4
20160128094500,178.5,189.0,32.1429,35,112.5,100,71.6,77.4,74.4
20160128100000,178.5,179.55,30.5357,35,110.1,100,71.7,77.4,74.4
20160128101500,178.5,187.95,31.9643,35,108.4,100,71.9,77.4,74.4
20160128103000,178.5,183.75,31.25,35,98.4,100,72.0,77.4,74.4
20160128104500,178.5,183.75,31.25,35,107.6,100,72.1,77.4,74.4
20160128110000,178.5,183.75,31.25,35,112.6,100,72.0,77.4,74.4
20160128111500,178.5,177.45,30.1786,35,114.2,100,71.8,77.4,74.4
20160128113000,178.5,187.95,31.9643,35,108.4,100,71.7,77.4,74.4
20160128114500,178.5,187.95,31.9643,35,108.4,100,71.6,77.4,74.4
20160128120000,178.5,183.75,31.25,35,113.3,100,71.8,77.4,74.4
20160128121500,178.5,183.75,31.25,35,113.3,100,71.8,77.4,74.4
20160128123000,178.5,183.75,31.25,35,99.7,100,72.1,77.4,74.4
20160128124500,178.5,183.75,31.25,35,97.9,100,71.8,77.4,74.4
20160128130000,178.5,185.85,31.6071,35,92.4,100,71.9,77.4,74.4
20160128131500,178.5,183.75,31.25,35,92.4,100,71.8,77.4,74.4
20160128133000,178.5,193.2,32.8571,35,106.8,100,71.9,77.4,74.4
20160128134500,178.5,185.85,31.6071,35,96.7,100,71.9,77.8,74.8
20160128140000,178.5,179.55,30.5357,35,95.4,100,71.9,77.8,74.8
20160128141500,178.5,183.75,31.25,35,103.1,100,71.8,77.8,74.8
20160128143000,178.5,183.75,31.25,35,90.0,100,71.7,77.8,74.8
20160128144500,178.5,181.65,30.8929,35,92.2,100,71.7,77.8,74.8
20160128150000,178.5,183.75,31.25,35,95.3,100,71.7,77.8,74.8
20160128151500,178.5,183.75,31.25,35,93.6,100,71.8,77.8,74.8
20160128153000,178.5,183.75,31.25,35,100.6,100,71.9,77.8,74.8
20160128154500,178.5,183.75,31.25,35,90.3,100,71.9,77.8,74.8
20160128160000,178.5,187.95,31.9643,35,94.6,100,71.8,77.8,74.8
20160128161500,178.5,183.75,31.25,35,106.7,100,71.7,77.8,74.8
20160128163000,178.5,183.75,31.25,35,90.4,100,71.7,77.8,74.8
20160128164500,178.5,183.75,31.25,35,93.5,100,71.6,77.8,74.8
20160128170000,178.5,187.95,31.9643,35,105.2,100,71.5,77.8,74.8
20160128171500,178.5,181.65,30.8929,35,99.5,100,71.4,77.8,74.8
20160128173000,178.5,185.85,31.6071,35,92.0,100,71.3,77.8,74.8
20160128174500,178.5,187.95,31.9643,35,103.6,100,71.2,77.8,74.8
20160128180000,178.5,185.85,31.6071,35,98.8,100,71.0,77.8,74.8
20160128181500,178.5,185.85,31.6071,35,89.8,100,70.8,77.8,74.8
20160128183000,178.5,185.85,31.6071,35,95.1,100,70.7,77.8,74.8
20160128184500,178.5,181.65,30.8929,35,100.7,100,70.7,77.8,74.8
20160128190000,178.5,183.75,31.25,35,99.6,100,70.8,77.8,74.8
20160128191500,178.5,179.55,30.5357,35,99.6,100,70.8,77.8,74.8
20160128193000,178.5,183.75,31.25,35,91.0,100,70.8,77.8,74.8
20160128194500,178.5,183.75,31.25,35,91.0,100,70.7,77.8,74.8
20160128200000,178.5,183.75,31.25,35,91.0,100,70.7,77.8,74.8
20160128201500,178.5,187.95,31.9643,35,91.0,100,70.7,77.8,74.8
20160128203000,178.5,187.95,31.9643,35,89.4,100,70.7,77.8,74.8
20160128204500,178.5,185.85,31.6071,35,97.4,100,70.6,77.8,74.8
20160128210000,178.5,183.75,31.25,35,99.0,100,70.6,77.8,74.8
20160128211500,178.5,183.75,31.25,35,99.0,100,70.4,77.8,74.8
20160128213000,178.5,181.65,30.8929,35,93.2,100,70.2,77.8,74.8
20160128214500,178.5,181.65,30.8929,35,88.4,100,70.0,77.8,74.8
20160128220000,178.5,183.75,31.25,35,92.9,100,69.9,77.8,74.8
20160128221500,178.5,185.85,31.6071,35,89.2,100,70.0,77.6,74.6
20160128223000,178.5,183.75,31.25,35,90.7,100,70.0,77.6,74.6
20160128224500,178.5,187.95,31.9643,35,96.4,100,70.1,77.5,74.5
20160128230000,178.5,179.55,30.5357,35,98.3,100,70.1,77.5,74.5
20160128231500,178.5,183.75,31.25,35,96.6,100,70.2,77.5,74.5
20160128233000,178.5,181.65,30.8929,35,99.0,100,70.2,77.5,74.5
20160128234500,178.5,187.95,31.9643,35,89.4,100,70.3,77.5,74.5
20160129000000,178.5,181.65,30.8929,35,91.7,100,70.3,77.5,74.5
20160129001500,178.5,183.75,31.25,35,89.3,100,70.3,77.5,74.5
20160129003000,178.5,183.75,31.25,35,89.3,100,70.3,77.5,74.5
20160129004500,178.5,181.65,30.8929,35,97.5,100,70.3,77.5,74.5
20160129010000,178.5,183.75,31.25,35,97.5,100,70.0,77.5,74.5
20160129011500,178.5,183.75,31.25,35,100.2,100,69.8,77.5,74.5
20160129013000,178.5,183.75,31.25,35,93.4,100,69.7,77.5,74.5
20160129014500,178.5,183.75,31.25,35,88.8,100,69.7,77.5,74.5
20160129020000,178.5,183.75,31.25,35,89.7,100,69.8,77.5,74.5
20160129021500,178.5,183.75,31.25,35,89.7,100,69.8,77.5,74.5
20160129023000,178.5,185.85,31.6071,35,88.7,100,69.9,77.5,74.5
20160129024500,178.5,183.75,31.25,35,95.9,100,69.9,77.5,74.5
20160129030000,178.5,183.75,31.25,35,98.4,100,69.9,77.5,74.5
20160129031500,178.5,183.75,31.25,35,98.4,100,70.0,77.5,74.5
20160129033000,178.5,185.85,31.6071,35,94.0,100,70.0,77.5,74.5
20160129034500,178.5,185.85,31.6071,35,91.5,100,70.0,77.5,74.5
20160129040000,178.5,179.55,30.5357,35,90.4,100,70.0,77.5,74.5
20160129041500,178.5,185.85,31.6071,35,88.6,100,70.1,77.5,74.5
20160129043000,178.5,181.65,30.8929,35,90.5,100,70.0,77.5,74.5
20160129044500,178.5,183.75,31.25,35,95.6,100,70.1,77.5,74.5
20160129050000,178.5,183.75,31.25,35,104.3,100,70.1,77.5,74.5
20160129051500,178.5,185.85,31.6071,35,112.5,100,70.2,77.5,74.5
20160129053000,178.5,183.75,31.25,35,110.9,100,70.0,77.5,74.5
20160129054500,178.5,183.75,31.25,35,94.6,100,69.8,77.5,74.5
20160129060000,178.5,187.95,31.9643,35,91.8,100,69.6,77.5,74.5
20160129061500,178.5,183.75,31.25,35,90.6,100,69.6,77.5,74.5
20160129063000,178.5,185.85,31.6071,35,91.7,100,69.6,77.5,74.5
20160129064500,178.5,181.65,30.8929,35,91.7,100,69.7,77.5,74.5
20160129070000,178.5,185.85,31.6071,35,93.0,100,69.7,77.5,74.5
20160129071500,178.5,183.75,31.25,35,98.5,100,69.7,77.5,74.5
20160129073000,178.5,183.75,31.25,35,89.9,100,69.7,77.5,74.5
20160129074500,178.5,185.85,31.6071,35,96.6,100,69.7,77.5,74.5
20160129080000,178.5,181.65,30.8929,35,98.4,100,69.8,77.5,74.5
20160129081500,178.5,185.85,31.6071,35,107.6,100,69.9,77.5,74.5
20160129083000,178.5,183.75,31.25,35,113.4,100,70.1,77.5,74.5
20160129084500,178.5,183.75,31.25,35,111.7,100,70.3,77.5,74.5
20160129090000,178.5,179.55,30.5357,35,114.2,100,70.2,77.5,74.5
20160129091500,178.5,181.65,30.8929,35,91.7,100,70.0,77.5,74.5
20160129093000,178.5,183.75,31.25,35,97.4,100,69.8,77.5,74.5
20160129094500,178.5,183.75,31.25,35,102.3,100,70.0,77.5,74.5
20160129100000,178.5,181.65,30.8929,35,90.5,100,70.1,77.5,74.5
20160129101500,178.5,185.85,31.6071,35,89.3,100,70.2,77.5,74.5
20160129103000,178.5,187.95,31.9643,35,94.7,100,70.3,77.5,74.5
20160129104500,178.5,181.65,30.8929,35,108.4,100,70.4,77.7,74.7
20160129110000,178.5,185.85,31.6071,35,112.5,100,70.7,77.5,74.5
20160129111500,178.5,185.85,31.6071,35,93.2,100,70.8,77.5,74.5
20160129113000,178.5,181.65,30.8929,35,93.2,100,70.6,77.5,74.5
20160129114500,178.5,181.65,30.8929,35,100.9,100,70.6,77.5,74.5
20160129120000,178.5,183.75,31.25,35,91.1,100,70.7,77.5,74.5
20160129121500,178.5,181.65,30.8929,35,93.5,100,70.5,77.5,74.5
20160129123000,178.5,183.75,31.25,35,100.4,100,70.5,77.5,74.5
20160129124500,178.5,187.95,31.9643,35,91.6,100,70.7,77.5,74.5
20160129130000,178.5,181.65,30.8929,35,94.3,100,70.9,77.5,74.5
20160129131500,178.5,177.45,30.1786,35,105.1,100,71.0,77.5,74.5
20160129133000,178.5,181.65,30.8929,35,98.9,100,71.1,77.5,74.5
20160129134500,178.5,185.85,31.6071,35,93.6,100,71.1,77.5,74.5
20160129140000,178.5,183.75,31.25,35,93.6,100,71.0,77.5,74.5
20160129141500,178.5,185.85,31.6071,35,90.7,100,71.2,77.5,74.5
20160129143000,178.5,181.65,30.8929,35,104.3,100,71.1,77.5,74.5
20160129144500,178.5,179.55,30.5357,35,92.5,100,71.2,77.5,74.5
20160129150000,178.5,183.75,31.25,35,92.5,100,71.3,77.5,74.5
20160129151500,178.5,183.75,31.25,35,103.5,100,71.3,77.5,74.5
20160129153000,178.5,183.75,31.25,35,89.9,100,71.3,77.5,74.5
20160129154500,178.5,185.85,31.6071,35,93.3,100,71.1,77.5,74.5
20160129160000,178.5,179.55,30.5357,35,95.2,100,70.9,77.5,74.5
20160129161500,178.5,183.75,31.25,35,103.5,100,70.9,77.5,74.5
20160129163000,178.5,187.95,31.9643,35,101.0,100,70.9,77.5,74.5
20160129164500,178.5,181.65,30.8929,35,93.5,100,70.9,77.5,74.5
20160129170000,178.5,183.75,31.25,35,94.8,100,70.9,77.5,74.5
20160129171500,178.5,187.95,31.9643,35,102.4,100,70.9,77.5,74.5
20160129173000,178.5,183.75,31.25,35,95.8,100,70.9,77.5,74.5
20160129174500,178.5,185.85,31.6071,35,95.8,100,70.9,77.5,74.5
20160129180000,178.5,193.2,32.8571,35,93.3,100,71.0,77.5,74.5
20160129181500,178.5,185.85,31.6071,35,98.5,100,71.0,77.5,74.5
20160129183000,178.5,185.85,31.6071,35,101.9,100,71.1,77.5,74.5
20160129184500,178.5,185.85,31.6071,35,93.0,100,71.1,77.5,74.5
20160129190000,178.5,187.95,31.9643,35,94.2,100,71.1,77.5,74.5
20160129191500,178.5,191.1,32.5,35,98.3,100,71.1,77.5,74.5
20160129193000,178.5,185.85,31.6071,35,92.9,100,71.1,77.5,74.5
20160129194500,178.5,189.0,32.1429,35,92.9,100,71.1,77.5,74.5
20160129200000,178.5,185.85,31.6071,35,96.8,100,71.0,77.5,74.5
20160129201500,178.5,189.0,32.1429,35,96.8,100,71.1,77.5,74.5
20160129203000,178.5,189.0,32.1429,35,95.3,100,71.0,77.5,74.5
20160129204500,178.5,183.75,31.25,35,93.5,100,71.0,77.5,74.5
20160129210000,178.5,191.1,32.5,35,103.5,100,71.0,77.5,74.5
20160129211500,178.5,183.75,31.25,35,96.4,100,70.9,77.5,74.5
20160129213000,178.5,187.95,31.9643,35,90.9,100,71.0,77.5,74.5
20160129214500,178.5,183.75,31.25,35,104.3,100,71.0,77.5,74.5
20160129220000,178.5,187.95,31.9643,35,99.6,100,71.1,77.5,74.5
20160129221500,178.5,187.95,31.9643,35,93.5,100,71.2,77.5,74.5
20160129223000,178.5,179.55,30.5357,35,93.5,100,71.2,77.5,74.5
20160129224500,178.5,189.0,32.1429,35,99.0,100,71.0,77.5,74.5
20160129230000,178.5,183.75,31.25,35,94.2,100,70.8,77.5,74.5
20160129231500,178.5,185.85,31.6071,35,90.8,100,70.7,77.5,74.5
20160129233000,178.5,189.0,32.1429,35,99.9,100,70.5,77.5,74.5
20160129234500,178.5,185.85,31.6071,35,99.9,100,70.4,77.5,74.5
20160130000000,178.5,189.0,32.1429,35,99.9,100,70.6,77.5,74.5
20160130001500,178.5,183.75,31.25,35,95.8,100,70.7,77.5,74.5
20160130003000,178.5,189.0,32.1429,35,88.1,100,70.7,77.5,74.5
20160130004500,178.5,189.0,32.1429,35,92.4,100,70.8,77.5,74.5
20160130010000,178.5,183.75,31.25,35,90.4,100,70.8,77.5,74.5
20160130011500,178.5,179.55,30.5357,35,96.0,100,70.8,77.4,74.4
20160130013000,178.5,179.55,30.5357,35,96.0,100,70.7,77.4,74.4
20160130014500,178.5,179.55,30.5357,35,97.4,100,70.4,77.4,74.4
20160130020000,178.5,179.55,30.5357,35,91.1,100,70.3,77.4,74.4
20160130021500,178.5,177.45,30.1786,35,102.5,100,70.2,77.4,74.4
20160130023000,178.5,179.55,30.5357,35,89.5,100,70.4,77.4,74.4
20160130024500,178.5,181.65,30.8929,35,89.5,100,70.4,77.4,74.4
20160130030000,178.5,179.55,30.5357,35,92.9,100,70.5,77.4,74.4
20160130031500,178.5,181.65,30.8929,35,88.6,100,70.5,77.4,74.4
20160130033000,178.5,176.4,30.0,35,92.3,100,70.6,77.4,74.4
20160130034500,178.5,183.75,31.25,35,97.4,100,70.7,77.4,74.4
20160130040000,178.5,174.3,29.6429,35,100.9,100,70.7,77.4,74.4
20160130041500,178.5,181.65,30.8929,35,96.2,100,70.7,77.4,74.4
20160130043000,178.5,177.45,30.1786,35,91.2,100,70.7,77.4,74.4
20160130044500,178.5,179.55,30.5357,35,87.5,100,70.7,77.4,74.4
20160130050000,178.5,183.75,31.25,35,94.2,100,70.4,77.4,74.4
20160130051500,178.5,176.4,30.0,35,91.0,100,70.2,77.4,74.4
20160130053000,178.5,183.75,31.25,35,94.7,100,70.1,77.4,74.4
20160130054500,178.5,181.65,30.8929,35,103.5,100,70.1,77.4,74.4
20160130060000,178.5,185.85,31.6071,35,93.0,100,70.3,77.4,74.4
20160130061500,178.5,181.65,30.8929,35,94.1,100,70.4,77.4,74.4
20160130063000,178.5,181.65,30.8929,35,101.3,100,70.5,77.4,74.4
20160130064500,178.5,179.55,30.5357,35,101.3,100,70.6,77.4,74.4
20160130070000,178.5,183.75,31.25,35,99.0,100,70.7,77.4,74.4
20160130071500,178.5,181.65,30.8929,35,94.1,100,70.7,77.4,74.4
20160130073000,178.5,185.85,31.6071,35,88.8,100,70.7,77.4,74.4
20160130074500,178.5,179.55,30.5357,35,92.9,100,70.7,77.4,74.4
20160130080000,178.5,183.75,31.25,35,91.0,100,70.4,77.4,74.4
20160130081500,178.5,183.75,31.25,35,95.0,100,70.2,77.4,74.4
20160130083000,178.5,183.75,31.25,35,101.1,100,70.1,77.4,74.4
20160130084500,178.5,179.55,30.5357,35,101.1,100,70.1,77.4,74.4
20160130090000,178.5,183.75,31.25,35,101.1,100,70.3,77.4,74.4
20160130091500,178.5,179.55,30.5357,35,91.0,100,70.5,77.4,74.4
20160130093000,178.5,177.45,30.1786,35,97.6,100,70.5,77.4,74.4
20160130094500,178.5,181.65,30.8929,35,101.0,100,70.7,77.4,74.4
20160130100000,178.5,177.45,30.1786,35,91.7,100,70.8,77.4,74.4
20160130101500,178.5,183.75,31.25,35,93.8,100,70.8,77.4,74.4
20160130103000,178.5,179.55,30.5357,35,100.6,100,70.6,77.4,74.4
20160130104500,178.5,181.65,30.8929,35,101.9,100,70.5,77.4,74.4
20160130110000,178.5,177.45,30.1786,35,93.2,100,70.4,77.4,74.4
20160130111500,178.5,181.65,30.8929,35,95.6,100,70.4,77.4,74.4
20160130113000,178.5,177.45,30.1786,35,101.9,100,70.3,77.4,74.4
20160130114500,178.5,181.65,30.8929,35,92.0,100,70.6,77.4,74.4
20160130120000,178.5,179.55,30.5357,35,94.9,100,70.7,77.4,74.4
20160130121500,178.5,179.55,30.5357,35,105.2,100,70.9,77.4,74.4
20160130123000,178.5,176.4,30.0,35,94.5,100,71.1,77.4,74.4
20160130124500,178.5,176.4,30.0,35,93.0,100,71.0,77.4,74.4
20160130130000,178.5,176.4,30.0,35,97.4,100,70.9,77.4,74.4
20160130131500,178.5,181.65,30.8929,35,93.0,100,70.9,77.4,74.4
20160130133000,178.5,181.65,30.8929,35,102.7,100,70.8,77.4,74.4
20160130134500,178.5,183.75,31.25,35,89.9,100,70.8,77.4,74.4
20160130140000,178.5,183.75,31.25,35,93.4,100,70.8,77.4,74.4
20160130141500,178.5,181.65,30.8929,35,92.0,100,70.8,77.4,74.4
20160130143000,178.5,183.75,31.25,35,97.5,100,70.8,77.4,74.4
20160130144500,178.5,181.65,30.8929,35,91.1,100,70.9,77.4,74.4
20160130150000,178.5,176.4,30.0,35,94.8,100,71.0,77.4,74.4
20160130151500,178.5,176.4,30.0,35,93.6,100,71.1,77.3,74.3
20160130153000,178.5,176.4,30.0,35,91.7,100,71.2,77.4,74.4
20160130154500,178.5,176.4,30.0,35,92.9,100,71.2,77.4,74.4
20160130160000,178.5,176.4,30.0,35,92.9,100,71.2,77.4,74.4
20160130161500,178.5,176.4,30.0,35,92.9,100,71.3,77.4,74.4
20160130163000,178.5,176.4,30.0,35,90.5,100,71.3,77.4,74.4
20160130164500,178.5,179.55,30.5357,35,93.6,100,71.3,77.4,74.4
20160130170000,178.5,177.45,30.1786,35,105.1,100,71.4,77.4,74.4
20160130171500,178.5,179.55,30.5357,35,95.9,100,71.4,77.4,74.4
20160130173000,178.5,179.55,30.5357,35,94.1,100,71.4,77.4,74.4
20160130174500,178.5,176.4,30.0,35,94.1,100,71.4,77.4,74.4
20160130180000,178.5,183.75,31.25,35,94.1,100,71.5,77.4,74.4
20160130181500,178.5,176.4,30.0,35,94.1,100,71.5,77.4,74.4
20160130183000,178.5,181.65,30.8929,35,101.0,100,71.5,77.4,74.4
20160130184500,178.5,181.65,30.8929,35,90.5,100,71.5,77.4,74.4
20160130190000,178.5,179.55,30.5357,35,96.4,100,71.5,77.4,74.4
20160130191500,178.5,177.45,30.1786,35,98.9,100,71.5,77.4,74.4
20160130193000,178.5,177.45,30.1786,35,94.1,100,71.5,77.4,74.4
20160130194500,178.5,181.65,30.8929,35,94.1,100,71.5,77.4,74.4
20160130200000,178.5,176.4,30.0,35,95.4,100,71.4,77.4,74.4
20160130201500,178.5,181.65,30.8929,35,106.0,100,71.4,77.4,74.4
20160130203000,178.5,181.65,30.8929,35,96.0,100,71.4,77.4,74.4
20160130204500,178.5,181.65,30.8929,35,94.7,100,71.4,77.4,74.4
20160130210000,178.5,179.55,30.5357,35,103.6,100,71.4,77.4,74.4
20160130211500,178.5,181.65,30.8929,35,112.5,100,71.4,77.4,74.4
20160130213000,178.5,183.75,31.25,35,112.5,100,71.4,77.4,74.4
20160130214500,178.5,187.95,31.9643,35,110.2,100,71.4,77.4,74.4
20160130220000,178.5,183.75,31.25,35,106.3,100,71.5,77.4,74.4
20160130221500,178.5,183.75,31.25,35,111.7,100,71.6,77.4,74.4
20160130223000,178.5,183.75,31.25,35,113.3,100,71.7,77.4,74.4
20160130224500,178.5,183.75,31.25,35,98.5,100,71.7,77.4,74.4
20160130230000,178.5,183.75,31.25,35,109.4,100,71.8,77.4,74.4
20160130231500,178.5,183.75,31.25,35,111.6,100,71.8,77.4,74.4
20160130233000,178.5,183.75,31.25,35,113.3,100,71.8,77.4,74.4
20160130234500,178.5,187.95,31.9643,35,100.1,100,71.8,77.4,74.4
20160131000000,178.5,187.95,31.9643,35,102.9,100,71.8,77.4,74.4
20160131001500,178.5,191.1,32.5,35,111.7,100,71.8,77.4,74.4
20160131003000,178.5,183.75,31.25,35,111.7,100,71.8,77.4,74.4
20160131004500,178.5,191.1,32.5,35,92.9,100,71.7,77.4,74.4
20160131010000,178.5,187.95,31.9643,35,91.8,100,71.6,77.4,74.4
20160131011500,178.5,187.95,31.9643,35,96.8,100,71.6,77.4,74.4
20160131013000,178.5,187.95,31.9643,35,93.8,100,71.6,77.4,74.4
20160131014500,178.5,187.95,31.9643,35,103.5,100,71.6,77.4,74.4
20160131020000,178.5,185.85,31.6071,35,103.5,100,71.4,77.4,74.4
20160131021500,178.5,183.75,31.25,35,99.1,100,71.5,77.4,74.4
20160131023000,178.5,177.45,30.1786,35,94.8,100,71.5,77.4,74.4
20160131024500,178.5,177.45,30.1786,35,91.7,100,71.5,77.4,74.4
20160131030000,178.5,177.45,30.1786,35,95.2,100,71.5,77.4,74.4
20160131031500,178.5,179.55,30.5357,35,105.1,100,71.4,77.3,74.3
20160131033000,178.5,179.55,30.5357,35,99.4,100,71.4,77.3,74.3
20160131034500,178.5,179.55,30.5357,35,99.4,100,71.4,77.1,74.1
20160131040000,178.5,179.55,30.5357,35,102.8,100,71.4,77.1,74.1
20160131041500,178.5,181.65,30.8929,35,94.2,100,71.4,77.1,74.1
20160131043000,178.5,179.55,30.5357,35,104.3,100,71.3,77.1,74.1
20160131044500,178.5,181.65,30.8929,35,91.7,100,71.3,77.1,74.1
20160131050000,178.5,181.65,30.8929,35,94.2,100,71.3,77.1,74.1
20160131051500,178.5,183.75,31.25,35,105.1,100,71.4,77.1,74.1
20160131053000,178.5,179.55,30.5357,35,91.7,100,71.4,77.1,74.1
20160131054500,178.5,176.4,30.0,35,94.2,100,71.4,77.1,74.1
20160131060000,178.5,179.55,30.5357,35,102.7,100,71.4,77.1,74.1
20160131061500,178.5,179.55,30.5357,35,100.2,100,71.3,77.1,74.1
20160131063000,178.5,179.55,30.5357,35,100.2,100,71.2,77.1,74.1
20160131064500,178.5,181.65,30.8929,35,113.3,100,71.2,77.1,74.1
20160131070000,178.5,179.55,30.5357,35,97.9,100,71.2,76.8,73.8
20160131071500,178.5,179.55,30.5357,35,97.9,100,71.2,77.0,74.0
20160131073000,178.5,177.45,30.1786,35,92.4,100,71.0,77.0,74.0
20160131074500,178.5,181.65,30.8929,35,105.1,100,71.0,77.1,74.1
20160131080000,178.5,181.65,30.8929,35,92.6,100,71.0,76.8,73.8
20160131081500,178.5,179.55,30.5357,35,94.3,100,71.2,76.8,73.8
20160131083000,178.5,179.55,30.5357,35,101.5,100,71.3,77.1,74.1
20160131084500,178.5,181.65,30.8929,35,91.0,100,71.4,77.1,74.1
20160131090000,178.5,176.4,30.0,35,91.0,100,71.4,77.1,74.1
20160131091500,178.5,181.65,30.8929,35,93.8,100,71.3,76.8,73.8
20160131093000,178.5,177.45,30.1786,35,105.1,100,71.2,76.8,73.8
20160131094500,178.5,174.3,29.6429,35,110.9,100,71.2,77.1,74.1
20160131100000,178.5,177.45,30.1786,35,102.8,100,71.2,77.1,74.1
20160131101500,178.5,179.55,30.5357,35,115.8,100,71.2,77.1,74.1
20160131103000,178.5,179.55,30.5357,35,104.9,100,71.2,77.1,74.1
20160131104500,178.5,177.45,30.1786,35,110.3,100,71.3,77.1,74.1
20160131110000,178.5,183.75,31.25,35,110.3,100,71.3,77.1,74.1
20160131111500,178.5,177.45,30.1786,35,99.1,100,71.3,77.1,74.1
20160131113000,178.5,179.55,30.5357,35,108.7,100,71.4,77.1,74.1
20160131114500,178.5,181.65,30.8929,35,111.7,100,71.5,77.1,74.1
20160131120000,178.5,174.3,29.6429,35,99.8,100,71.6,77.1,74.1
20160131121500,178.5,179.55,30.5357,35,101.1,100,71.7,77.1,74.1
20160131123000,178.5,183.75,31.25,35,109.6,100,71.8,76.8,73.8
20160131124500,178.5,181.65,30.8929,35,112.3,100,71.8,77.1,74.1
20160131130000,178.5,183.75,31.25,35,101.1,100,71.9,77.1,74.1
20160131131500,178.5,181.65,30.8929,35,97.1,100,72.0,77.1,74.1
20160131133000,178.5,177.45,30.1786,35,103.0,100,72.0,77.1,74.1
20160131134500,178.5,181.65,30.8929,35,98.9,100,72.0,77.1,74.1
20160131140000,178.5,181.65,30.8929,35,93.0,100,72.1,77.1,74.1
20160131141500,178.5,176.4,30.0,35,94.7,100,72.1,77.1,74.1
20160131143000,178.5,181.65,30.8929,35,90.5,100,72.1,77.1,74.1
20160131144500,178.5,181.65,30.8929,35,94.2,100,72.2,77.1,74.1
20160131150000,178.5,179.55,30.5357,35,96.4,100,72.2,77.1,74.1
20160131151500,178.5,179.55,30.5357,35,96.4,100,72.2,77.1,74.1
20160131153000,178.5,183.75,31.25,35,94.2,100,72.3,76.8,73.8
20160131154500,178.5,181.65,30.8929,35,94.2,100,72.4,76.7,73.7
20160131160000,178.5,179.55,30.5357,35,94.2,100,72.4,77.1,74.1
20160131161500,178.5,183.75,31.25,35,94.2,100,72.4,77.1,74.1
20160131163000,178.5,181.65,30.8929,35,94.2,100,72.5,77.1,74.1
20160131164500,178.5,183.75,31.25,35,99.8,100,72.6,77.1,74.1
20160131170000,178.5,181.65,30.8929,35,103.3,100,72.6,77.1,74.1
20160131171500,178.5,183.75,31.25,35,96.7,100,72.6,77.1,74.1
20160131173000,178.5,181.65,30.8929,35,94.2,100,72.6,77.1,74.1
20160131174500,178.5,181.65,30.8929,35,94.2,100,72.6,77.1,74.1
20160131180000,178.5,181.65,30.8929,35,94.2,100,72.6,77.1,74.1
20160131181500,178.5,179.55,30.5357,35,96.4,100,72.6,77.1,74.1
20160131183000,178.5,185.85,31.6071,35,103.5,100,72.5,77.1,74.1
20160131184500,178.5,179.55,30.5357,35,96.5,100,72.5,77.1,74.1
20160131190000,178.5,179.55,30.5357,35,93.9,100,72.4,77.1,74.1
20160131191500,178.5,181.65,30.8929,35,93.9,100,72.4,77.1,74.1
20160131193000,178.5,185.85,31.6071,35,99.4,100,72.3,77.1,74.1
20160131194500,178.5,177.45,30.1786,35,104.3,100,72.3,77.1,74.1
20160131200000,178.5,183.75,31.25,35,90.6,100,72.3,77.1,74.1
20160131201500,178.5,179.55,30.5357,35,93.2,100,72.2,77.1,74.1
20160131203000,178.5,181.65,30.8929,35,93.2,100,72.2,77.1,74.1
20160131204500,178.5,183.75,31.25,35,93.2,100,72.1,77.1,74.1
20160131210000,178.5,183.75,31.25,35,95.1,100,72.1,77.1,74.1
20160131211500,178.5,179.55,30.5357,35,95.1,100,72.1,77.1,74.1
20160131213000,178.5,183.75,31.25,35,92.2,100,72.0,77.1,74.1
20160131214500,178.5,183.75,31.25,35,98.7,100,71.9,77.1,74.1
20160131220000,178.5,183.75,31.25,35,101.0,100,71.9,77.1,74.1
20160131221500,178.5,179.55,30.5357,35,90.5,100,71.8,77.1,74.1
20160131223000,178.5,181.65,30.8929,35,94.2,100,71.8,77.1,74.1
20160131224500,178.5,183.75,31.25,35,104.6,100,71.8,76.7,73.7
20160131230000,178.5,179.55,30.5357,35,100.0,100,71.8,77.1,74.1
20160131231500,178.5,183.75,31.25,35,103.5,100,71.7,77.1,74.1
20160131233000,178.5,183.75,31.25,35,91.7,100,71.7,77.1,74.1
20160131234500,178.5,183.75,31.25,35,94.2,100,71.6,77.1,74.1
20160201000000,178.5,179.55,30.5357,35,106.0,100,71.6,77.1,74.1
20160201001500,178.5,181.65,30.8929,35,100.8,100,71.6,77.1,74.1
20160201003000,178.5,181.65,30.8929,35,93.8,100,71.5,77.1,74.1
20160201004500,178.5,183.75,31.25,35,105.6,100,71.5,77.1,74.1
20160201010000,178.5,183.75,31.25,35,99.6,100,71.4,77.1,74.1
20160201011500,178.5,183.75,31.25,35,94.1,100,71.4,77.1,74.1
20160201013000,178.5,181.65,30.8929,35,99.1,100,71.3,77.1,74.1
20160201014500,178.5,183.75,31.25,35,97.4,100,71.3,77.1,74.1
20160201020000,178.5,181.65,30.8929,35,91.8,100,71.3,77.1,74.1
20160201021500,178.5,183.75,31.25,35,100.4,100,71.3,77.1,74.1
20160201023000,178.5,183.75,31.25,35,102.7,100,71.2,76.8,73.8
20160201024500,178.5,181.65,30.8929,35,90.5,100,71.2,76.8,73.8
20160201030000,178.5,183.75,31.25,35,94.3,100,71.2,76.8,73.8
20160201031500,178.5,176.4,30.0,35,104.4,100,71.1,76.8,73.8
20160201033000,178.5,183.75,31.25,35,100.0,100,71.2,76.8,73.8
20160201034500,178.5,176.4,30.0,35,112.7,100,71.1,76.8,73.8
20160201040000,178.5,181.65,30.8929,35,93.6,100,71.2,76.8,73.8
20160201041500,178.5,183.75,31.25,35,95.4,100,71.2,76.8,73.8
20160201043000,178.5,183.75,31.25,35,104.0,100,71.2,76.7,73.7
20160201044500,178.5,183.75,31.25,35,92.0,100,71.3,76.7,73.7
20160201050000,178.5,183.75,31.25,35,96.0,100,71.4,76.7,73.7
20160201051500,178.5,179.55,30.5357,35,103.5,100,71.4,76.7,73.7
20160201053000,178.5,177.45,30.1786,35,92.8,100,71.5,76.8,73.8
20160201054500,178.5,179.55,30.5357,35,113.4,100,71.5,76.8,73.8
20160201060000,178.5,183.75,31.25,35,99.2,100,71.4,76.8,73.8
20160201061500,178.5,183.75,31.25,35,91.8,100,71.3,76.8,73.8
20160201063000,178.5,181.65,30.8929,35,104.5,100,71.3,76.7,73.7
20160201064500,178.5,183.75,31.25,35,90.5,100,71.3,76.7,73.7
20160201070000,178.5,183.75,31.25,35,110.9,100,71.2,76.7,73.7
20160201071500,178.5,176.4,30.0,35,96.0,100,71.2,76.7,73.7
20160201073000,178.5,181.65,30.8929,35,102.6,100,71.2,76.7,73.7
20160201074500,178.5,183.75,31.25,35,91.1,100,71.1,76.7,73.7
20160201080000,178.5,185.85,31.6071,35,93.6,100,71.4,76.7,73.7
20160201081500,178.5,185.85,31.6071,35,105.1,100,71.7,76.7,73.7
20160201083000,178.5,187.95,31.9643,35,99.1,100,71.7,76.8,73.8
20160201084500,178.5,181.65,30.8929,35,94.1,100,71.8,76.8,73.8
20160201090000,178.5,183.75,31.25,35,94.1,100,71.8,76.8,73.8
20160201091500,178.5,181.65,30.8929,35,96.7,100,71.9,76.8,73.8
20160201093000,178.5,179.55,30.5357,35,106.8,100,71.9,76.8,73.8
20160201094500,178.5,179.55,30.5357,35,103.5,100,71.9,76.8,73.8
20160201100000,178.5,179.55,30.5357,35,86.9,100,72.0,76.7,73.7
20160201101500,178.5,177.45,30.1786,35,92.4,100,72.1,76.8,73.8
20160201103000,178.5,177.45,30.1786,35,95.4,100,72.1,76.8,73.8
20160201104500,178.5,179.55,30.5357,35,95.4,100,72.1,76.8,73.8
20160201110000,178.5,176.4,30.0,35,101.0,100,72.3,76.7,73.7
20160201111500,178.5,176.4,30.0,35,107.5,100,72.4,76.7,73.7
20160201113000,178.5,176.4,30.0,35,99.7,100,72.6,76.7,73.7
20160201114500,178.5,176.4,30.0,35,113.7,100,72.7,76.7,73.7
20160201120000,178.5,176.4,30.0,35,99.8,100,72.8,76.7,73.7
20160201121500,178.5,183.75,31.25,35,110.9,100,72.8,76.7,73.7
20160201123000,178.5,189.0,32.1429,35,103.6,100,72.9,76.7,73.7
20160201124500,178.5,191.1,32.5,35,97.8,100,72.9,76.7,73.7
20160201130000,178.5,187.95,31.9643,35,109.4,100,73.0,76.7,73.7
20160201131500,178.5,187.95,31.9643,35,94.9,100,73.1,76.7,73.7
20160201133000,178.5,185.85,31.6071,35,109.2,100,73.2,76.7,73.7
20160201134500,178.5,183.75,31.25,35,101.9,100,73.4,76.7,73.7
20160201140000,178.5,181.65,30.8929,35,97.2,100,73.4,76.7,73.7
20160201141500,178.5,183.75,31.25,35,93.3,100,73.4,76.7,73.7
20160201143000,178.5,181.65,30.8929,35,97.4,100,73.4,76.7,73.7
20160201144500,178.5,181.65,30.8929,35,85.0,100,73.4,76.7,73.7
20160201150000,178.5,177.45,30.1786,35,110.9,100,73.5,76.7,73.7
20160201151500,178.5,179.55,30.5357,35,97.2,100,73.7,76.7,73.7
20160201153000,178.5,179.55,30.5357,35,97.2,100,73.7,76.7,73.7
20160201154500,178.5,177.45,30.1786,35,111.7,100,73.8,76.4,73.4
20160201160000,178.5,177.45,30.1786,35,58.0,0,73.8,76.7,73.7
20160201161500,178.5,183.75,31.25,35,57.2,0,73.6,76.7,73.7
20160201163000,178.5,189.0,32.1429,35,57.2,100,73.3,76.4,73.4
20160201164500,178.5,189.0,32.1429,35,57.2,100,73.1,77.1,74.1
20160201170000,178.5,195.3,33.2143,35,78.7,100,73.1,77.1,74.1
20160201171500,178.5,193.2,32.8571,35,78.7,100,73.2,76.7,73.7
20160201173000,178.5,193.2,32.8571,35,88.7,100,72.9,77.1,74.1
20160201174500,178.5,193.2,32.8571,35,104.9,100,72.7,77.1,74.1
20160201180000,178.5,197.4,33.5714,35,97.2,100,72.7,77.1,74.1
20160201181500,178.5,183.75,31.25,35,92.6,100,72.6,77.1,74.1
20160201183000,178.5,185.85,31.6071,35,99.5,100,72.6,77.1,74.1
20160201184500,178.5,183.75,31.25,35,91.1,100,72.4,77.1,74.1
20160201190000,178.5,185.85,31.6071,35,92.2,100,72.4,77.1,74.1
20160201191500,178.5,187.95,31.9643,35,98.5,100,72.4,77.1,74.1
20160201193000,178.5,185.85,31.6071,35,97.2,100,72.4,77.1,74.1
20160201194500,178.5,185.85,31.6071,35,97.2,100,72.2,77.1,74.1
20160201200000,178.5,185.85,31.6071,35,107.9,100,72.2,77.1,74.1
20160201201500,178.5,183.75,31.25,35,97.1,100,72.2,77.1,74.1
20160201203000,178.5,183.75,31.25,35,92.6,100,72.2,77.1,74.1
20160201204500,178.5,185.85,31.6071,35,92.6,100,72.2,77.1,74.1
20160201210000,178.5,185.85,31.6071,35,99.1,100,72.2,77.1,74.1
20160201211500,178.5,183.75,31.25,35,93.0,100,72.2,77.1,74.1
20160201213000,178.5,187.95,31.9643,35,94.3,100,72.2,77.1,74.1
20160201214500,178.5,183.75,31.25,35,94.3,100,72.1,77.1,74.1
20160201220000,178.5,183.75,31.25,35,94.3,100,72.1,77.1,74.1
20160201221500,178.5,179.55,30.5357,35,109.2,100,72.0,76.4,73.4
20160201223000,178.5,183.75,31.25,35,97.5,100,72.0,76.4,73.4
20160201224500,178.5,181.65,30.8929,35,107.6,100,71.9,77.1,74.1
20160201230000,178.5,183.75,31.25,35,104.6,100,71.9,77.1,74.1
20160201231500,178.5,183.75,31.25,35,111.7,100,72.0,77.1,74.1
20160201233000,178.5,185.85,31.6071,35,97.8,100,72.0,77.1,74.1
20160201234500,178.5,183.75,31.25,35,91.7,100,72.0,77.1,74.1
20160202000000,178.5,183.75,31.25,35,93.9,100,71.9,77.1,74.1
20160202001500,178.5,185.85,31.6071,35,93.9,100,71.9,77.1,74.1
20160202003000,178.5,183.75,31.25,35,97.1,100,71.8,77.1,74.1
20160202004500,178.5,183.75,31.25,35,114.2,100,71.9,76.8,73.8
20160202010000,178.5,181.65,30.8929,35,102.1,100,71.9,76.8,73.8
20160202011500,178.5,183.75,31.25,35,99.1,100,72.0,77.1,74.1
20160202013000,178.5,183.75,31.25,35,96.0,100,72.1,76.8,73.8
20160202014500,178.5,183.75,31.25,35,101.7,100,72.1,76.7,73.7
20160202020000,178.5,185.85,31.6071,35,95.4,100,72.1,76.8,73.8
20160202021500,178.5,183.75,31.25,35,98.5,100,72.1,77.1,74.1
20160202023000,178.5,183.75,31.25,35,91.7,100,72.1,77.1,74.1
20160202024500,178.5,181.65,30.8929,35,102.1,100,72.0,77.1,74.1
20160202030000,178.5,183.75,31.25,35,97.2,100,72.0,77.1,74.1
20160202031500,178.5,183.75,31.25,35,98.6,100,72.1,77.1,74.1
20160202033000,178.5,181.65,30.8929,35,109.4,100,72.1,77.1,74.1
20160202034500,178.5,185.85,31.6071,35,94.2,100,72.1,77.1,74.1
20160202040000,178.5,181.65,30.8929,35,113.3,100,71.9,77.1,74.1
20160202041500,178.5,183.75,31.25,35,113.3,100,71.9,77.1,74.1
20160202043000,178.5,183.75,31.25,35,99.0,100,71.9,77.1,74.1
20160202044500,178.5,185.85,31.6071,35,96.0,100,71.9,77.1,74.1
20160202050000,178.5,179.55,30.5357,35,113.3,100,71.9,77.1,74.1
20160202051500,178.5,179.55,30.5357,35,98.5,100,71.9,77.1,74.1
20160202053000,178.5,181.65,30.8929,35,92.4,100,71.8,77.1,74.1
20160202054500,178.5,183.75,31.25,35,103.5,100,71.7,77.1,74.1
20160202060000,178.5,183.75,31.25,35,90.5,100,71.7,77.1,74.1
20160202061500,178.5,185.85,31.6071,35,93.5,100,71.6,77.1,74.1
20160202063000,178.5,179.55,30.5357,35,93.5,100,71.6,77.1,74.1
20160202064500,178.5,183.75,31.25,35,95.5,100,71.6,77.1,74.1
20160202070000,178.5,183.75,31.25,35,101.9,100,71.5,77.0,74.0
20160202071500,178.5,183.75,31.25,35,91.1,100,71.4,77.0,74.0
20160202073000,178.5,183.75,31.25,35,94.1,100,71.4,76.9,73.9
20160202074500,178.5,187.95,31.9643,35,96.2,100,71.4,76.8,73.8
20160202080000,178.5,177.45,30.1786,35,110.1,100,71.8,76.8,73.8
20160202081500,178.5,181.65,30.8929,35,97.2,100,72.3,76.9,73.9
20160202083000,178.5,183.75,31.25,35,88.5,100,72.4,76.8,73.8
20160202084500,178.5,185.85,31.6071,35,92.8,100,72.4,76.8,73.8
20160202090000,178.5,183.75,31.25,35,92.8,100,72.6,76.8,73.8
20160202091500,178.5,183.75,31.25,35,101.6,100,72.5,76.8,73.8
20160202093000,178.5,181.65,30.8929,35,97.2,100,72.6,76.8,73.8
20160202094500,178.5,181.65,30.8929,35,106.8,100,72.8,77.1,74.1
20160202100000,178.5,179.55,30.5357,35,106.8,100,73.2,77.1,74.1
20160202101500,178.5,174.3,29.6429,35,98.4,100,73.3,77.1,74.1
20160202103000,178.5,177.45,30.1786,35,91.8,100,73.4,77.1,74.1
20160202104500,178.5,177.45,30.1786,35,96.0,100,73.4,77.1,74.1
20160202110000,178.5,172.2,29.2857,35,86.2,100,73.5,77.1,74.1
20160202111500,178.5,176.4,30.0,35,86.2,100,73.3,77.1,74.1
20160202113000,178.5,172.2,29.2857,35,86.2,100,73.1,77.1,74.1
20160202114500,178.5,176.4,30.0,35,90.6,100,73.2,77.1,74.1
20160202120000,178.5,176.4,30.0,35,93.4,100,73.3,77.1,74.1
20160202121500,178.5,176.4,30.0,35,93.4,100,73.4,77.1,74.1
20160202123000,178.5,174.3,29.6429,35,85.0,100,73.4,77.1,74.1
20160202124500,178.5,179.55,30.5357,35,90.5,100,73.2,77.1,74.1
20160202130000,178.5,179.55,30.5357,35,99.0,100,73.2,77.1,74.1
20160202131500,178.5,183.75,31.25,35,85.0,100,73.3,77.1,74.1
20160202133000,178.5,179.55,30.5357,35,93.0,100,73.4,77.1,74.1
20160202134500,178.5,181.65,30.8929,35,93.0,100,73.6,77.1,74.1
20160202140000,178.5,176.4,30.0,35,95.0,100,73.7,77.1,74.1
20160202141500,178.5,176.4,30.0,35,91.7,100,73.8,77.1,74.1
20160202143000,178.5,171.15,29.1071,35,91.7,100,74.0,77.1,74.1
20160202144500,178.5,171.15,29.1071,35,93.0,100,74.0,77.1,74.1
20160202150000,178.5,174.3,29.6429,35,95.7,100,74.1,77.1,74.1
20160202151500,178.5,172.2,29.2857,35,93.6,100,74.1,77.1,74.1
20160202153000,178.5,172.2,29.2857,35,95.7,100,73.8,77.0,74.0
20160202154500,178.5,174.3,29.6429,35,95.7,100,73.7,77.1,74.1
20160202160000,178.5,172.2,29.2857,35,92.4,100,73.7,76.8,73.8
20160202161500,178.5,176.4,30.0,35,92.4,100,73.7,76.8,73.8
20160202163000,178.5,181.65,30.8929,35,94.1,100,73.7,76.8,73.8
20160202164500,178.5,179.55,30.5357,35,94.1,100,73.8,76.8,73.8
20160202170000,178.5,187.95,31.9643,35,99.0,100,73.6,76.8,73.8
20160202171500,178.5,185.85,31.6071,35,96.0,100,73.7,76.8,73.8
20160202173000,178.5,183.75,31.25,35,91.1,100,73.3,76.8,73.8
20160202174500,178.5,183.75,31.25,35,93.3,100,73.1,76.8,73.8
20160202180000,178.5,183.75,31.25,35,95.3,100,72.9,76.8,73.8
20160202181500,178.5,181.65,30.8929,35,103.0,100,72.8,76.8,73.8
20160202183000,178.5,183.75,31.25,35,106.8,100,72.7,76.8,73.8
20160202184500,178.5,183.75,31.25,35,97.8,100,72.7,76.8,73.8
20160202190000,178.5,185.85,31.6071,35,95.9,100,72.6,76.8,73.8
20160202191500,178.5,183.75,31.25,35,95.9,100,72.6,76.8,73.8
20160202193000,178.5,183.75,31.25,35,91.9,100,72.5,76.7,73.7
20160202194500,178.5,185.85,31.6071,35,113.3,100,72.5,76.7,73.7
20160202200000,178.5,181.65,30.8929,35,94.0,100,72.5,76.7,73.7
20160202201500,178.5,179.55,30.5357,35,94.0,100,72.4,76.7,73.7
20160202203000,178.5,183.75,31.25,35,101.2,100,72.5,76.6,73.6
