PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160202204500,178.5,181.65,30.8929,35,91.7,100,72.6,76.7,73.7
20160202210000,178.5,183.75,31.25,35,91.7,100,72.7,76.7,73.7
20160202211500,178.5,183.75,31.25,35,91.7,100,72.6,76.7,73.7
20160202213000,178.5,183.75,31.25,35,91.7,100,72.4,76.7,73.7
20160202214500,178.5,179.55,30.5357,35,93.3,100,72.4,76.7,73.7
20160202220000,178.5,185.85,31.6071,35,93.3,100,72.3,76.7,73.7
20160202221500,178.5,179.55,30.5357,35,96.0,100,72.3,76.7,73.7
20160202223000,178.5,185.85,31.6071,35,98.5,100,72.2,76.7,73.7
20160202224500,178.5,185.85,31.6071,35,102.7,100,72.2,76.7,73.7
20160202230000,178.5,183.75,31.25,35,90.5,100,72.2,76.7,73.7
20160202231500,178.5,183.75,31.25,35,99.1,100,72.1,76.7,73.7
20160202233000,178.5,183.75,31.25,35,99.1,100,72.1,76.7,73.7
20160202234500,178.5,183.75,31.25,35,100.4,100,72.3,76.4,73.4
20160203000000,178.5,183.75,31.25,35,94.1,100,72.3,76.4,73.4
20160203001500,178.5,183.75,31.25,35,104.3,100,72.4,77.0,74.0
20160203003000,178.5,183.75,31.25,35,97.7,100,72.4,76.8,73.8
20160203004500,178.5,183.75,31.25,35,92.3,100,72.3,77.1,74.1
20160203010000,178.5,185.85,31.6071,35,93.6,100,72.0,77.1,74.1
20160203011500,178.5,177.45,30.1786,35,106.8,100,71.8,77.1,74.1
20160203013000,178.5,179.55,30.5357,35,99.4,100,71.7,77.0,74.0
20160203014500,178.5,183.75,31.25,35,95.9,100,71.6,77.1,74.1
20160203020000,178.5,185.85,31.6071,35,101.5,100,71.7,77.0,74.0
20160203021500,178.5,183.75,31.25,35,104.2,100,71.9,77.1,74.1
20160203023000,178.5,183.75,31.25,35,101.9,100,72.1,77.1,74.1
20160203024500,178.5,183.75,31.25,35,106.1,100,72.2,77.1,74.1
20160203030000,178.5,183.75,31.25,35,106.1,100,72.3,77.1,74.1
20160203031500,178.5,183.75,31.25,35,95.5,100,72.2,77.0,74.0
20160203033000,178.5,181.65,30.8929,35,109.2,100,71.9,77.1,74.1
20160203034500,178.5,183.75,31.25,35,94.2,100,71.8,77.1,74.1
20160203040000,178.5,185.85,31.6071,35,109.2,100,71.7,77.1,74.1
20160203041500,178.5,183.75,31.25,35,111.5,100,71.6,77.1,74.1
20160203043000,178.5,183.75,31.25,35,94.0,100,71.7,77.1,74.1
20160203044500,178.5,183.75,31.25,35,108.5,100,71.8,77.1,74.1
20160203050000,178.5,185.85,31.6071,35,111.7,100,72.1,77.1,74.1
20160203051500,178.5,183.75,31.25,35,96.6,100,72.2,77.1,74.1
20160203053000,178.5,183.75,31.25,35,113.3,100,72.2,77.1,74.1
20160203054500,178.5,183.75,31.25,35,100.2,100,72.4,77.1,74.1
20160203060000,178.5,185.85,31.6071,35,103.5,100,72.0,77.1,74.1
20160203061500,178.5,181.65,30.8929,35,91.0,100,71.8,77.1,74.1
20160203063000,178.5,183.75,31.25,35,91.0,100,71.6,77.1,74.1
20160203064500,178.5,183.75,31.25,35,92.9,100,71.4,77.1,74.1
20160203070000,178.5,181.65,30.8929,35,91.8,100,71.3,77.1,74.1
20160203071500,178.5,183.75,31.25,35,107.4,100,71.5,77.1,74.1
20160203073000,178.5,183.75,31.25,35,99.0,100,71.8,77.1,74.1
20160203074500,178.5,181.65,30.8929,35,103.5,100,71.9,77.1,74.1
20160203080000,178.5,183.75,31.25,35,91.1,100,72.0,77.1,74.1
20160203081500,178.5,183.75,31.25,35,93.7,100,72.1,77.1,74.1
20160203083000,178.5,181.65,30.8929,35,105.1,100,72.1,77.1,74.1
20160203084500,178.5,183.75,31.25,35,99.0,100,72.2,77.1,74.1
20160203090000,178.5,183.75,31.25,35,90.5,100,72.2,77.1,74.1
20160203091500,178.5,181.65,30.8929,35,99.4,100,72.2,77.1,74.1
20160203093000,178.5,181.65,30.8929,35,96.4,100,72.4,77.1,74.1
20160203094500,178.5,181.65,30.8929,35,91.3,100,72.4,77.1,74.1
20160203100000,178.5,183.75,31.25,35,91.3,100,72.5,77.1,74.1
20160203101500,178.5,181.65,30.8929,35,96.9,100,72.7,77.1,74.1
20160203103000,178.5,183.75,31.25,35,104.3,100,72.6,77.1,74.1
20160203104500,178.5,181.65,30.8929,35,92.0,100,72.5,77.1,74.1
20160203110000,178.5,183.75,31.25,35,94.9,100,72.5,77.1,74.1
20160203111500,178.5,179.55,30.5357,35,99.9,100,72.3,77.1,74.1
20160203113000,178.5,179.55,30.5357,35,99.9,100,72.3,77.1,74.1
20160203114500,178.5,179.55,30.5357,35,94.7,100,72.3,77.1,74.1
20160203120000,178.5,179.55,30.5357,35,103.5,100,72.2,77.1,74.1
20160203121500,178.5,183.75,31.25,35,100.2,100,72.3,77.1,74.1
20160203123000,178.5,179.55,30.5357,35,93.1,100,72.4,77.1,74.1
20160203124500,178.5,183.75,31.25,35,96.9,100,72.2,77.1,74.1
20160203130000,178.5,181.65,30.8929,35,95.9,100,72.2,77.1,74.1
20160203131500,178.5,183.75,31.25,35,93.7,100,72.2,77.1,74.1
20160203133000,178.5,179.55,30.5357,35,92.4,100,72.4,77.1,74.1
20160203134500,178.5,174.3,29.6429,35,104.1,100,72.2,77.1,74.1
20160203140000,178.5,177.45,30.1786,35,92.1,100,72.2,77.1,74.1
20160203141500,178.5,177.45,30.1786,35,93.4,100,72.2,77.1,74.1
20160203143000,178.5,179.55,30.5357,35,107.7,100,72.5,77.1,74.1
20160203144500,178.5,174.3,29.6429,35,98.9,100,72.7,77.1,74.1
20160203150000,178.5,179.55,30.5357,35,91.7,100,72.7,77.1,74.1
20160203151500,178.5,179.55,30.5357,35,93.0,100,72.2,77.1,74.1
20160203153000,178.5,174.3,29.6429,35,106.0,100,72.2,77.1,74.1
20160203154500,178.5,177.45,30.1786,35,90.5,100,72.3,77.1,74.1
20160203160000,178.5,177.45,30.1786,35,93.0,100,72.4,77.1,74.1
20160203161500,178.5,177.45,30.1786,35,102.7,100,72.4,77.1,74.1
20160203163000,178.5,181.65,30.8929,35,102.7,100,72.4,77.1,74.1
20160203164500,178.5,179.55,30.5357,35,97.1,100,72.5,77.1,74.1
20160203170000,178.5,183.75,31.25,35,90.6,100,72.5,77.1,74.1
20160203171500,178.5,183.75,31.25,35,90.6,100,72.4,77.1,74.1
20160203173000,178.5,177.45,30.1786,35,94.1,100,72.4,77.1,74.1
20160203174500,178.5,181.65,30.8929,35,89.3,100,72.4,77.1,74.1
20160203180000,178.5,183.75,31.25,35,95.8,100,72.2,77.1,74.1
20160203181500,178.5,179.55,30.5357,35,100.2,100,72.2,77.1,74.1
20160203183000,178.5,181.65,30.8929,35,97.8,100,72.1,77.1,74.1
20160203184500,178.5,181.65,30.8929,35,92.4,100,72.0,77.1,74.1
20160203190000,178.5,183.75,31.25,35,88.6,100,71.9,77.1,74.1
20160203191500,178.5,181.65,30.8929,35,91.8,100,71.9,77.1,74.1
20160203193000,178.5,183.75,31.25,35,91.8,100,71.8,77.1,74.1
20160203194500,178.5,185.85,31.6071,35,90.5,100,71.8,77.1,74.1
20160203200000,178.5,183.75,31.25,35,95.8,100,71.8,77.1,74.1
20160203201500,178.5,181.65,30.8929,35,99.6,100,71.7,77.1,74.1
20160203203000,178.5,183.75,31.25,35,101.9,100,71.7,77.1,74.1
20160203204500,178.5,177.45,30.1786,35,105.8,100,71.8,77.1,74.1
20160203210000,178.5,181.65,30.8929,35,103.9,100,72.1,77.1,74.1
20160203211500,178.5,183.75,31.25,35,95.6,100,72.0,77.1,74.1
20160203213000,178.5,177.45,30.1786,35,88.1,100,72.0,77.1,74.1
20160203214500,178.5,183.75,31.25,35,92.3,100,71.9,77.1,74.1
20160203220000,178.5,177.45,30.1786,35,89.9,100,71.9,77.1,74.1
20160203221500,178.5,177.45,30.1786,35,94.9,100,71.9,77.1,74.1
20160203223000,178.5,181.65,30.8929,35,99.6,100,71.9,77.1,74.1
20160203224500,178.5,177.45,30.1786,35,97.0,100,71.8,77.1,74.1
20160203230000,178.5,185.85,31.6071,35,98.4,100,71.7,77.1,74.1
20160203231500,178.5,181.65,30.8929,35,89.1,100,71.7,77.1,74.1
20160203233000,178.5,181.65,30.8929,35,90.6,100,71.7,77.1,74.1
20160203234500,178.5,181.65,30.8929,35,92.2,100,71.6,77.1,74.1
20160204000000,178.5,183.75,31.25,35,89.6,100,71.6,77.1,74.1
20160204001500,178.5,183.75,31.25,35,96.2,100,71.6,77.1,74.1
20160204003000,178.5,177.45,30.1786,35,105.1,100,71.6,77.1,74.1
20160204004500,178.5,181.65,30.8929,35,111.0,100,71.7,77.1,74.1
20160204010000,178.5,177.45,30.1786,35,95.0,100,71.8,77.1,74.1
20160204011500,178.5,179.55,30.5357,35,97.0,100,71.7,77.1,74.1
20160204013000,178.5,181.65,30.8929,35,92.4,100,71.6,77.1,74.1
20160204014500,178.5,181.65,30.8929,35,95.3,100,71.6,77.1,74.1
20160204020000,178.5,183.75,31.25,35,94.1,100,71.5,77.1,74.1
20160204021500,178.5,176.4,30.0,35,89.2,100,71.4,77.1,74.1
20160204023000,178.5,185.85,31.6071,35,93.8,100,71.4,77.1,74.1
20160204024500,178.5,177.45,30.1786,35,97.2,100,71.3,77.1,74.1
20160204030000,178.5,181.65,30.8929,35,103.5,100,71.3,77.1,74.1
20160204031500,178.5,179.55,30.5357,35,110.8,100,71.4,77.1,74.1
20160204033000,178.5,183.75,31.25,35,98.3,100,71.6,77.1,74.1
20160204034500,178.5,181.65,30.8929,35,97.2,100,71.5,77.1,74.1
20160204040000,178.5,183.75,31.25,35,97.2,100,71.4,77.1,74.1
20160204041500,178.5,177.45,30.1786,35,98.3,100,71.3,77.1,74.1
20160204043000,178.5,183.75,31.25,35,98.3,100,71.2,77.1,74.1
20160204044500,178.5,183.75,31.25,35,87.8,100,71.2,77.1,74.1
20160204050000,178.5,183.75,31.25,35,94.2,100,71.1,77.1,74.1
20160204051500,178.5,183.75,31.25,35,96.3,100,71.1,77.1,74.1
20160204053000,178.5,183.75,31.25,35,110.1,100,71.1,77.1,74.1
20160204054500,178.5,179.55,30.5357,35,110.1,100,71.3,77.1,74.1
20160204060000,178.5,183.75,31.25,35,93.4,100,71.4,77.1,74.1
20160204061500,178.5,183.75,31.25,35,94.7,100,71.3,77.1,74.1
20160204063000,178.5,181.65,30.8929,35,94.7,100,71.2,77.1,74.1
20160204064500,178.5,185.85,31.6071,35,94.7,100,71.1,77.1,74.1
20160204070000,178.5,181.65,30.8929,35,94.7,100,71.0,77.1,74.1
20160204071500,178.5,183.75,31.25,35,89.9,100,70.9,77.1,74.1
20160204073000,178.5,179.55,30.5357,35,92.4,100,70.9,77.1,74.1
20160204074500,178.5,181.65,30.8929,35,99.7,100,70.9,77.1,74.1
20160204080000,178.5,181.65,30.8929,35,96.7,100,71.0,77.1,74.1
20160204081500,178.5,183.75,31.25,35,97.8,100,71.0,77.1,74.1
20160204083000,178.5,183.75,31.25,35,90.8,100,70.9,77.1,74.1
20160204084500,178.5,183.75,31.25,35,88.8,100,70.7,77.1,74.1
20160204090000,178.5,183.75,31.25,35,93.5,100,70.9,77.1,74.1
20160204091500,178.5,183.75,31.25,35,89.2,100,71.0,77.1,74.1
20160204093000,178.5,183.75,31.25,35,96.1,100,71.0,77.1,74.1
20160204094500,178.5,181.65,30.8929,35,99.0,100,70.9,77.1,74.1
20160204100000,178.5,185.85,31.6071,35,99.0,100,70.9,77.1,74.1
20160204101500,178.5,176.4,30.0,35,99.0,100,70.8,77.1,74.1
20160204103000,178.5,176.4,30.0,35,94.0,100,70.8,77.1,74.1
20160204104500,178.5,181.65,30.8929,35,95.0,100,70.9,77.1,74.1
20160204110000,178.5,174.3,29.6429,35,103.5,100,71.0,77.1,74.1
20160204111500,178.5,181.65,30.8929,35,101.9,100,71.0,77.1,74.1
20160204113000,178.5,181.65,30.8929,35,91.1,100,71.1,77.1,74.1
20160204114500,178.5,176.4,30.0,35,101.1,100,71.0,77.1,74.1
20160204120000,178.5,179.55,30.5357,35,102.7,100,71.3,77.1,74.1
20160204121500,178.5,181.65,30.8929,35,93.5,100,71.3,77.1,74.1
20160204123000,178.5,176.4,30.0,35,95.3,100,71.2,77.1,74.1
20160204124500,178.5,176.4,30.0,35,102.2,100,71.4,77.1,74.1
20160204130000,178.5,176.4,30.0,35,89.5,100,71.3,77.1,74.1
20160204131500,178.5,181.65,30.8929,35,93.3,100,71.4,77.1,74.1
20160204133000,178.5,174.3,29.6429,35,99.7,100,71.5,77.1,74.1
20160204134500,178.5,181.65,30.8929,35,93.8,100,71.5,77.1,74.1
20160204140000,178.5,176.4,30.0,35,93.8,100,71.7,77.1,74.1
20160204141500,178.5,176.4,30.0,35,93.8,100,71.7,77.1,74.1
20160204143000,178.5,176.4,30.0,35,101.0,100,71.8,77.1,74.1
20160204144500,178.5,183.75,31.25,35,91.6,100,71.9,77.1,74.1
20160204150000,178.5,183.75,31.25,35,94.2,100,71.8,77.1,74.1
20160204151500,178.5,177.45,30.1786,35,102.0,100,71.7,77.1,74.1
20160204153000,178.5,183.75,31.25,35,93.2,100,71.7,77.1,74.1
20160204154500,178.5,177.45,30.1786,35,95.6,100,71.8,77.1,74.1
20160204160000,178.5,177.45,30.1786,35,104.3,100,71.8,77.1,74.1
20160204161500,178.5,177.45,30.1786,35,101.0,100,71.9,77.1,74.1
20160204163000,178.5,177.45,30.1786,35,95.9,100,72.0,77.1,74.1
20160204164500,178.5,181.65,30.8929,35,93.6,100,71.9,77.1,74.1
20160204170000,178.5,179.55,30.5357,35,97.9,100,71.9,77.1,74.1
20160204171500,178.5,181.65,30.8929,35,96.9,100,72.0,77.1,74.1
20160204173000,178.5,179.55,30.5357,35,94.1,100,72.0,77.1,74.1
20160204174500,178.5,177.45,30.1786,35,98.5,100,72.0,77.1,74.1
20160204180000,178.5,183.75,31.25,35,101.6,100,72.0,77.1,74.1
20160204181500,178.5,176.4,30.0,35,101.6,100,71.9,77.1,74.1
20160204183000,178.5,179.55,30.5357,35,91.7,100,71.9,77.1,74.1
20160204184500,178.5,177.45,30.1786,35,104.4,100,71.9,77.1,74.1
20160204190000,178.5,181.65,30.8929,35,98.9,100,71.9,77.1,74.1
20160204191500,178.5,183.75,31.25,35,94.5,100,71.9,77.1,74.1
20160204193000,178.5,179.55,30.5357,35,101.0,100,71.9,77.1,74.1
20160204194500,178.5,179.55,30.5357,35,101.0,100,71.8,77.1,74.1
20160204200000,178.5,185.85,31.6071,35,96.5,100,71.8,77.1,74.1
20160204201500,178.5,181.65,30.8929,35,92.1,100,71.7,77.1,74.1
20160204203000,178.5,183.75,31.25,35,89.9,100,71.7,77.1,74.1
20160204204500,178.5,183.75,31.25,35,93.5,100,71.6,77.1,74.1
20160204210000,178.5,183.75,31.25,35,88.7,100,71.6,77.1,74.1
20160204211500,178.5,179.55,30.5357,35,96.1,100,71.5,77.1,74.1
20160204213000,178.5,181.65,30.8929,35,97.2,100,71.4,77.1,74.1
20160204214500,178.5,181.65,30.8929,35,99.6,100,71.4,77.1,74.1
20160204220000,178.5,179.55,30.5357,35,92.8,100,71.3,77.1,74.1
20160204221500,178.5,177.45,30.1786,35,99.0,100,71.3,77.1,74.1
20160204223000,178.5,179.55,30.5357,35,89.3,100,71.3,77.1,74.1
20160204224500,178.5,181.65,30.8929,35,92.8,100,71.2,77.1,74.1
20160204230000,178.5,181.65,30.8929,35,90.0,100,71.2,77.1,74.1
20160204231500,178.5,179.55,30.5357,35,95.5,100,71.2,77.1,74.1
20160204233000,178.5,181.65,30.8929,35,99.7,100,71.1,77.1,74.1
20160204234500,178.5,179.55,30.5357,35,97.8,100,71.1,77.1,74.1
20160205000000,178.5,183.75,31.25,35,97.8,100,71.0,77.1,74.1
20160205001500,178.5,181.65,30.8929,35,85.6,100,71.0,77.1,74.1
20160205003000,178.5,183.75,31.25,35,89.5,100,71.0,77.1,74.1
20160205004500,178.5,181.65,30.8929,35,93.5,100,70.9,77.1,74.1
20160205010000,178.5,181.65,30.8929,35,97.2,100,70.8,77.1,74.1
20160205011500,178.5,181.65,30.8929,35,99.0,100,70.8,77.1,74.1
20160205013000,178.5,179.55,30.5357,35,99.0,100,70.8,77.1,74.1
20160205014500,178.5,183.75,31.25,35,96.6,100,70.8,77.1,74.1
20160205020000,178.5,181.65,30.8929,35,96.6,100,70.7,77.1,74.1
20160205021500,178.5,179.55,30.5357,35,91.0,100,70.7,77.1,74.1
20160205023000,178.5,181.65,30.8929,35,88.7,100,70.7,77.1,74.1
20160205024500,178.5,179.55,30.5357,35,92.8,100,70.6,77.1,74.1
20160205030000,178.5,183.75,31.25,35,91.7,100,70.6,77.1,74.1
20160205031500,178.5,181.65,30.8929,35,97.8,100,70.5,77.1,74.1
20160205033000,178.5,183.75,31.25,35,99.0,100,70.5,77.1,74.1
20160205034500,178.5,181.65,30.8929,35,92.9,100,70.5,77.1,74.1
20160205040000,178.5,181.65,30.8929,35,95.8,100,70.4,77.1,74.1
20160205041500,178.5,181.65,30.8929,35,89.2,100,70.4,77.1,74.1
20160205043000,178.5,179.55,30.5357,35,88.1,100,70.3,77.1,74.1
20160205044500,178.5,181.65,30.8929,35,97.8,100,70.3,77.1,74.1
20160205050000,178.5,183.75,31.25,35,97.8,100,70.2,77.1,74.1
20160205051500,178.5,181.65,30.8929,35,97.8,100,70.2,77.1,74.1
20160205053000,178.5,181.65,30.8929,35,99.0,100,70.2,77.1,74.1
20160205054500,178.5,183.75,31.25,35,100.2,100,70.1,77.1,74.1
20160205060000,178.5,177.45,30.1786,35,88.1,100,70.1,77.1,74.1
20160205061500,178.5,181.65,30.8929,35,88.1,100,70.1,77.1,74.1
20160205063000,178.5,185.85,31.6071,35,97.8,100,70.0,77.1,74.1
20160205064500,178.5,181.65,30.8929,35,88.7,100,69.9,77.1,74.1
20160205070000,178.5,183.75,31.25,35,93.2,100,69.9,77.1,74.1
20160205071500,178.5,183.75,31.25,35,99.0,100,69.8,77.1,74.1
20160205073000,178.5,183.75,31.25,35,99.0,100,69.7,77.1,74.1
20160205074500,178.5,181.65,30.8929,35,99.0,100,69.7,77.1,74.1
20160205080000,178.5,189.0,32.1429,35,86.2,100,69.7,76.9,73.9
20160205081500,178.5,185.85,31.6071,35,89.5,100,69.7,77.1,74.1
20160205083000,178.5,183.75,31.25,35,92.3,100,69.6,77.1,74.1
20160205084500,178.5,177.45,30.1786,35,89.5,100,69.5,77.1,74.1
20160205090000,178.5,181.65,30.8929,35,96.8,100,69.4,76.8,73.8
20160205091500,178.5,177.45,30.1786,35,97.8,100,69.4,76.7,73.7
20160205093000,178.5,185.85,31.6071,35,97.8,100,69.3,76.7,73.7
20160205094500,178.5,179.55,30.5357,35,92.8,100,69.4,76.7,73.7
20160205100000,178.5,183.75,31.25,35,87.2,100,69.5,76.7,73.7
20160205101500,178.5,177.45,30.1786,35,95.3,100,69.6,76.7,73.7
20160205103000,178.5,181.65,30.8929,35,92.1,100,69.7,76.7,73.7
20160205104500,178.5,179.55,30.5357,35,89.3,100,69.6,76.7,73.7
20160205110000,178.5,181.65,30.8929,35,93.4,100,69.7,76.7,73.7
20160205111500,178.5,179.55,30.5357,35,101.0,100,69.8,76.7,73.7
20160205113000,178.5,181.65,30.8929,35,98.4,100,69.8,76.7,73.7
20160205114500,178.5,177.45,30.1786,35,98.4,100,69.8,76.7,73.7
20160205120000,178.5,177.45,30.1786,35,95.3,100,69.8,76.7,73.7
20160205121500,178.5,187.95,31.9643,35,89.9,100,70.1,76.7,73.7
20160205123000,178.5,177.45,30.1786,35,99.6,100,70.2,76.7,73.7
20160205124500,178.5,177.45,30.1786,35,101.0,100,70.2,76.7,73.7
20160205130000,178.5,183.75,31.25,35,92.4,100,70.3,76.7,73.7
20160205131500,178.5,176.4,30.0,35,94.1,100,70.2,76.7,73.7
20160205133000,178.5,179.55,30.5357,35,88.8,100,70.6,76.7,73.7
20160205134500,178.5,183.75,31.25,35,98.0,100,70.5,76.7,73.7
20160205140000,178.5,177.45,30.1786,35,101.9,100,70.7,76.7,73.7
20160205141500,178.5,177.45,30.1786,35,101.9,100,70.7,76.7,73.7
20160205143000,178.5,179.55,30.5357,35,94.1,100,70.9,76.7,73.7
20160205144500,178.5,176.4,30.0,35,94.1,100,70.8,76.7,73.7
20160205150000,178.5,179.55,30.5357,35,99.8,100,70.9,76.7,73.7
20160205151500,178.5,181.65,30.8929,35,91.4,100,70.9,76.7,73.7
20160205153000,178.5,176.4,30.0,35,91.4,100,71.2,76.7,73.7
20160205154500,178.5,176.4,30.0,35,93.4,100,71.2,76.7,73.7
20160205160000,178.5,181.65,30.8929,35,102.7,100,71.3,76.7,73.7
20160205161500,178.5,176.4,30.0,35,104.3,100,71.6,76.4,73.4
20160205163000,178.5,179.55,30.5357,35,91.1,100,71.6,76.7,73.7
20160205164500,178.5,181.65,30.8929,35,103.9,100,71.4,76.7,73.7
20160205170000,178.5,179.55,30.5357,35,93.4,100,71.2,76.7,73.7
20160205171500,178.5,181.65,30.8929,35,90.5,100,71.2,76.7,73.7
20160205173000,178.5,179.55,30.5357,35,94.1,100,71.2,76.7,73.7
20160205174500,178.5,177.45,30.1786,35,104.3,100,71.2,76.7,73.7
20160205180000,178.5,183.75,31.25,35,94.4,100,71.2,76.7,73.7
20160205181500,178.5,177.45,30.1786,35,92.9,100,71.2,76.7,73.7
20160205183000,178.5,179.55,30.5357,35,95.7,100,71.3,76.7,73.7
20160205184500,178.5,177.45,30.1786,35,104.3,100,71.4,76.7,73.7
20160205190000,178.5,179.55,30.5357,35,89.9,100,71.5,76.7,73.7
20160205191500,178.5,179.55,30.5357,35,94.7,100,71.5,76.7,73.7
20160205193000,178.5,181.65,30.8929,35,94.7,100,71.6,76.7,73.7
20160205194500,178.5,179.55,30.5357,35,103.2,100,71.6,76.7,73.7
20160205200000,178.5,181.65,30.8929,35,99.3,100,71.7,76.7,73.7
20160205201500,178.5,179.55,30.5357,35,97.8,100,71.6,76.7,73.7
20160205203000,178.5,177.45,30.1786,35,88.8,100,71.6,76.7,73.7
20160205204500,178.5,177.45,30.1786,35,88.8,100,71.6,76.7,73.7
20160205210000,178.5,177.45,30.1786,35,91.5,100,71.5,76.8,73.8
20160205211500,178.5,177.45,30.1786,35,91.5,100,71.4,76.8,73.8
20160205213000,178.5,179.55,30.5357,35,93.3,100,71.4,76.8,73.8
20160205214500,178.5,179.55,30.5357,35,98.6,100,71.4,76.8,73.8
20160205220000,178.5,176.4,30.0,35,99.6,100,71.3,76.8,73.8
20160205221500,178.5,176.4,30.0,35,99.6,100,71.4,76.8,73.8
20160205223000,178.5,176.4,30.0,35,92.1,100,71.4,76.8,73.8
20160205224500,178.5,179.55,30.5357,35,90.6,100,71.3,76.8,73.8
20160205230000,178.5,179.55,30.5357,35,93.5,100,71.3,76.8,73.8
20160205231500,178.5,176.4,30.0,35,90.6,100,71.2,76.8,73.8
20160205233000,178.5,179.55,30.5357,35,95.5,100,71.2,76.8,73.8
20160205234500,178.5,177.45,30.1786,35,101.0,100,71.1,76.8,73.8
20160206000000,178.5,181.65,30.8929,35,110.9,100,71.2,76.8,73.8
20160206001500,178.5,177.45,30.1786,35,96.6,100,71.4,76.8,73.8
20160206003000,178.5,181.65,30.8929,35,108.4,100,71.3,76.8,73.8
20160206004500,178.5,183.75,31.25,35,106.0,100,71.5,76.8,73.8
20160206010000,178.5,183.75,31.25,35,89.2,100,71.5,76.8,73.8
20160206011500,178.5,176.4,30.0,35,92.4,100,71.4,76.8,73.8
20160206013000,178.5,176.4,30.0,35,92.4,100,71.0,76.8,73.8
20160206014500,178.5,172.2,29.2857,35,92.4,100,70.8,76.8,73.8
20160206020000,178.5,172.2,29.2857,35,105.2,100,70.8,76.8,73.8
20160206021500,178.5,174.3,29.6429,35,111.7,100,70.9,76.8,73.8
20160206023000,178.5,176.4,30.0,35,99.5,100,71.2,76.8,73.8
20160206024500,178.5,176.4,30.0,35,99.5,100,71.1,76.8,73.8
20160206030000,178.5,176.4,30.0,35,96.5,100,71.0,76.8,73.8
20160206031500,178.5,174.3,29.6429,35,91.7,100,70.9,76.8,73.8
20160206033000,178.5,174.3,29.6429,35,89.2,100,70.8,76.8,73.8
20160206034500,178.5,174.3,29.6429,35,92.6,100,70.8,76.8,73.8
20160206040000,178.5,176.4,30.0,35,88.6,100,70.7,76.8,73.8
20160206041500,178.5,174.3,29.6429,35,99.0,100,70.7,76.8,73.8
20160206043000,178.5,176.4,30.0,35,97.8,100,70.6,76.8,73.8
20160206044500,178.5,172.2,29.2857,35,99.6,100,70.5,76.8,73.8
20160206050000,178.5,174.3,29.6429,35,95.5,100,70.5,76.8,73.8
20160206051500,178.5,172.2,29.2857,35,86.9,100,70.5,76.8,73.8
20160206053000,178.5,176.4,30.0,35,91.1,100,70.4,76.8,73.8
20160206054500,178.5,174.3,29.6429,35,93.8,100,70.4,76.8,73.8
20160206060000,178.5,174.3,29.6429,35,88.7,100,70.3,76.8,73.8
20160206061500,178.5,172.2,29.2857,35,95.0,100,70.3,76.8,73.8
20160206063000,178.5,176.4,30.0,35,102.6,100,70.2,76.8,73.8
20160206064500,178.5,176.4,30.0,35,96.6,100,70.2,76.8,73.8
20160206070000,178.5,171.15,29.1071,35,96.6,100,70.2,76.8,73.8
20160206071500,178.5,171.15,29.1071,35,96.6,100,70.1,76.8,73.8
20160206073000,178.5,177.45,30.1786,35,91.8,100,70.1,76.8,73.8
20160206074500,178.5,171.15,29.1071,35,87.5,100,70.0,76.8,73.8
20160206080000,178.5,177.45,30.1786,35,89.4,100,70.0,76.8,73.8
20160206081500,178.5,179.55,30.5357,35,93.9,100,69.9,76.8,73.8
20160206083000,178.5,176.4,30.0,35,96.0,100,69.9,76.8,73.8
20160206084500,178.5,176.4,30.0,35,99.0,100,69.8,76.8,73.8
20160206090000,178.5,176.4,30.0,35,91.6,100,69.8,76.8,73.8
20160206091500,178.5,169.05,28.75,35,85.8,100,69.8,76.8,73.8
20160206093000,178.5,177.45,30.1786,35,87.5,100,69.8,76.8,73.8
20160206094500,178.5,174.3,29.6429,35,89.2,100,69.7,76.8,73.8
20160206100000,178.5,179.55,30.5357,35,85.1,100,69.7,76.8,73.8
20160206101500,178.5,171.15,29.1071,35,92.8,100,69.6,76.8,73.8
20160206103000,178.5,177.45,30.1786,35,95.5,100,69.6,76.8,73.8
20160206104500,178.5,179.55,30.5357,35,97.7,100,69.6,76.8,73.8
20160206110000,178.5,176.4,30.0,35,82.6,100,69.6,76.8,73.8
20160206111500,178.5,176.4,30.0,35,88.6,100,69.6,76.8,73.8
20160206113000,178.5,176.4,30.0,35,85.7,100,69.6,76.8,73.8
20160206114500,178.5,176.4,30.0,35,93.4,100,69.6,76.7,73.7
20160206120000,178.5,174.3,29.6429,35,93.4,100,69.5,76.7,73.7
20160206121500,178.5,176.4,30.0,35,93.4,100,69.6,76.7,73.7
20160206123000,178.5,176.4,30.0,35,83.2,100,69.5,76.7,73.7
20160206124500,178.5,176.4,30.0,35,83.2,100,69.5,76.7,73.7
20160206130000,178.5,176.4,30.0,35,82.3,100,69.4,76.7,73.7
20160206131500,178.5,172.2,29.2857,35,82.3,100,69.4,76.7,73.7
20160206133000,178.5,176.4,30.0,35,84.6,100,69.4,76.7,73.7
20160206134500,178.5,174.3,29.6429,35,94.1,100,69.4,76.7,73.7
20160206140000,178.5,179.55,30.5357,35,92.9,100,69.5,76.7,73.7
20160206141500,178.5,172.2,29.2857,35,92.9,100,69.5,76.7,73.7
20160206143000,178.5,176.4,30.0,35,86.9,100,69.5,76.7,73.7
20160206144500,178.5,179.55,30.5357,35,83.2,100,69.5,76.7,73.7
20160206150000,178.5,177.45,30.1786,35,83.2,100,69.6,76.7,73.7
20160206151500,178.5,172.2,29.2857,35,86.7,100,69.6,76.7,73.7
20160206153000,178.5,176.4,30.0,35,85.1,100,69.6,76.7,73.7
20160206154500,178.5,174.3,29.6429,35,88.0,100,69.7,76.7,73.7
20160206160000,178.5,171.15,29.1071,35,95.9,100,69.7,76.7,73.7
20160206161500,178.5,176.4,30.0,35,92.7,100,69.8,76.7,73.7
20160206163000,178.5,174.3,29.6429,35,92.7,100,69.8,76.4,73.4
20160206164500,178.5,176.4,30.0,35,81.6,100,69.9,76.7,73.7
20160206170000,178.5,176.4,30.0,35,87.5,100,69.9,76.7,73.7
20160206171500,178.5,171.15,29.1071,35,88.6,100,70.0,76.7,73.7
20160206173000,178.5,177.45,30.1786,35,93.7,100,70.1,76.7,73.7
20160206174500,178.5,172.2,29.2857,35,97.2,100,70.2,76.7,73.7
20160206180000,178.5,179.55,30.5357,35,99.0,100,70.2,76.8,73.8
20160206181500,178.5,174.3,29.6429,35,97.8,100,70.3,76.8,73.8
20160206183000,178.5,177.45,30.1786,35,90.8,100,70.3,76.8,73.8
20160206184500,178.5,177.45,30.1786,35,86.4,100,70.4,76.8,73.8
20160206190000,178.5,177.45,30.1786,35,91.1,100,70.5,76.8,73.8
20160206191500,178.5,177.45,30.1786,35,88.1,100,70.5,76.8,73.8
20160206193000,178.5,177.45,30.1786,35,96.8,100,70.5,76.8,73.8
20160206194500,178.5,177.45,30.1786,35,99.0,100,70.6,76.8,73.8
20160206200000,178.5,174.3,29.6429,35,99.0,100,70.6,76.8,73.8
20160206201500,178.5,176.4,30.0,35,93.4,100,70.7,76.8,73.8
20160206203000,178.5,172.2,29.2857,35,88.7,100,70.7,76.8,73.8
20160206204500,178.5,177.45,30.1786,35,89.9,100,70.7,76.8,73.8
20160206210000,178.5,174.3,29.6429,35,89.9,100,70.6,76.8,73.8
20160206211500,178.5,172.2,29.2857,35,89.9,100,70.6,76.8,73.8
20160206213000,178.5,176.4,30.0,35,97.2,100,70.6,76.8,73.8
20160206214500,178.5,174.3,29.6429,35,101.0,100,70.7,76.8,73.8
20160206220000,178.5,176.4,30.0,35,96.4,100,70.7,76.8,73.8
20160206221500,178.5,172.2,29.2857,35,96.4,100,70.7,76.8,73.8
20160206223000,178.5,174.3,29.6429,35,88.1,100,70.7,76.8,73.8
20160206224500,178.5,176.4,30.0,35,90.3,100,70.7,76.8,73.8
20160206230000,178.5,176.4,30.0,35,90.3,100,70.7,76.8,73.8
20160206231500,178.5,176.4,30.0,35,90.3,100,70.7,76.8,73.8
20160206233000,178.5,176.4,30.0,35,97.4,100,70.7,76.8,73.8
20160206234500,178.5,176.4,30.0,35,100.2,100,70.7,76.8,73.8
20160207000000,178.5,176.4,30.0,35,95.3,100,70.6,76.8,73.8
20160207001500,178.5,174.3,29.6429,35,96.3,100,70.6,76.8,73.8
20160207003000,178.5,177.45,30.1786,35,93.4,100,70.6,76.8,73.8
20160207004500,178.5,172.2,29.2857,35,93.4,100,70.6,76.8,73.8
20160207010000,178.5,176.4,30.0,35,93.4,100,70.6,76.8,73.8
20160207011500,178.5,176.4,30.0,35,90.5,100,70.5,76.8,73.8
20160207013000,178.5,176.4,30.0,35,95.3,100,70.5,76.8,73.8
20160207014500,178.5,176.4,30.0,35,100.2,100,70.5,76.8,73.8
20160207020000,178.5,176.4,30.0,35,97.2,100,70.5,76.8,73.8
20160207021500,178.5,176.4,30.0,35,94.8,100,70.4,76.8,73.8
20160207023000,178.5,174.3,29.6429,35,87.5,100,70.4,76.7,73.7
20160207024500,178.5,174.3,29.6429,35,91.7,100,70.3,76.7,73.7
20160207030000,178.5,174.3,29.6429,35,91.7,100,70.3,76.7,73.7
20160207031500,178.5,176.4,30.0,35,90.1,100,70.3,76.7,73.7
20160207033000,178.5,176.4,30.0,35,99.0,100,70.2,76.7,73.7
20160207034500,178.5,174.3,29.6429,35,99.0,100,70.2,76.7,73.7
20160207040000,178.5,179.55,30.5357,35,95.9,100,70.2,76.7,73.7
20160207041500,178.5,176.4,30.0,35,96.9,100,70.2,76.7,73.7
20160207043000,178.5,172.2,29.2857,35,89.9,100,70.2,76.7,73.7
20160207044500,178.5,174.3,29.6429,35,99.7,100,70.1,76.7,73.7
20160207050000,178.5,179.55,30.5357,35,91.0,100,70.2,76.7,73.7
20160207051500,178.5,174.3,29.6429,35,91.0,100,70.1,76.7,73.7
20160207053000,178.5,174.3,29.6429,35,98.0,100,70.0,76.7,73.7
20160207054500,178.5,172.2,29.2857,35,98.0,100,70.1,76.7,73.7
20160207060000,178.5,176.4,30.0,35,98.0,100,70.0,76.7,73.7
20160207061500,178.5,176.4,30.0,35,93.4,100,70.0,76.7,73.7
20160207063000,178.5,176.4,30.0,35,89.3,100,69.9,76.7,73.7
20160207064500,178.5,176.4,30.0,35,100.0,100,69.9,76.7,73.7
20160207070000,178.5,176.4,30.0,35,91.9,100,69.9,76.7,73.7
20160207071500,178.5,174.3,29.6429,35,90.5,100,69.8,76.7,73.7
20160207073000,178.5,174.3,29.6429,35,96.2,100,69.8,76.7,73.7
20160207074500,178.5,172.2,29.2857,35,98.6,100,69.8,76.7,73.7
20160207080000,178.5,174.3,29.6429,35,98.6,100,69.7,76.7,73.7
20160207081500,178.5,177.45,30.1786,35,92.8,100,69.7,76.7,73.7
20160207083000,178.5,174.3,29.6429,35,89.4,100,69.7,76.7,73.7
20160207084500,178.5,177.45,30.1786,35,92.0,100,69.6,76.7,73.7
20160207090000,178.5,177.45,30.1786,35,88.6,100,69.6,76.7,73.7
20160207091500,178.5,171.15,29.1071,35,91.0,100,69.6,76.4,73.4
20160207093000,178.5,177.45,30.1786,35,96.0,100,69.6,76.7,73.7
20160207094500,178.5,177.45,30.1786,35,98.4,100,69.6,76.7,73.7
20160207100000,178.5,177.45,30.1786,35,95.3,100,69.5,76.7,73.7
20160207101500,178.5,177.45,30.1786,35,93.4,100,69.5,76.7,73.7
20160207103000,178.5,174.3,29.6429,35,87.4,100,69.5,76.7,73.7
20160207104500,178.5,177.45,30.1786,35,89.0,100,69.5,76.7,73.7
20160207110000,178.5,177.45,30.1786,35,86.1,100,69.5,76.7,73.7
20160207111500,178.5,179.55,30.5357,35,89.2,100,69.4,76.7,73.7
20160207113000,178.5,174.3,29.6429,35,96.8,100,69.4,76.7,73.7
20160207114500,178.5,176.4,30.0,35,94.0,100,69.4,76.7,73.7
20160207120000,178.5,176.4,30.0,35,94.0,100,69.4,76.7,73.7
20160207121500,178.5,174.3,29.6429,35,91.5,100,69.3,76.5,73.5
20160207123000,178.5,177.45,30.1786,35,87.8,100,69.3,76.4,73.4
20160207124500,178.5,177.45,30.1786,35,84.8,100,69.3,76.4,73.4
20160207130000,178.5,172.2,29.2857,35,86.2,100,69.3,76.7,73.7
20160207131500,178.5,172.2,29.2857,35,85.3,100,69.3,76.4,73.4
20160207133000,178.5,176.4,30.0,35,93.1,100,69.2,76.4,73.4
20160207134500,178.5,176.4,30.0,35,82.4,100,69.3,76.7,73.7
20160207140000,178.5,179.55,30.5357,35,83.3,100,69.3,76.7,73.7
20160207141500,178.5,174.3,29.6429,35,91.4,100,69.3,76.7,73.7
20160207143000,178.5,174.3,29.6429,35,86.6,100,69.3,76.7,73.7
20160207144500,178.5,177.45,30.1786,35,81.6,100,69.3,76.7,73.7
20160207150000,178.5,171.15,29.1071,35,85.6,100,69.4,76.7,73.7
20160207151500,178.5,174.3,29.6429,35,82.5,100,69.5,76.7,73.7
20160207153000,178.5,177.45,30.1786,35,86.2,100,69.5,76.7,73.7
20160207154500,178.5,172.2,29.2857,35,86.2,100,69.6,76.7,73.7
20160207160000,178.5,172.2,29.2857,35,92.9,100,69.6,76.7,73.7
20160207161500,178.5,179.55,30.5357,35,86.9,100,69.7,76.7,73.7
20160207163000,178.5,171.15,29.1071,35,82.6,100,69.8,76.7,73.7
20160207164500,178.5,174.3,29.6429,35,82.6,100,69.9,76.7,73.7
20160207170000,178.5,172.2,29.2857,35,87.4,100,70.0,76.7,73.7
20160207171500,178.5,174.3,29.6429,35,84.4,100,70.1,76.7,73.7
20160207173000,178.5,176.4,30.0,35,97.4,100,70.2,76.7,73.7
20160207174500,178.5,172.2,29.2857,35,87.0,100,70.4,76.7,73.7
20160207180000,178.5,176.4,30.0,35,97.7,100,70.5,76.7,73.7
20160207181500,178.5,171.15,29.1071,35,93.5,100,70.5,76.4,73.4
20160207183000,178.5,177.45,30.1786,35,89.8,100,70.7,76.1,73.1
20160207184500,178.5,174.3,29.6429,35,88.0,100,70.7,76.4,73.4
20160207190000,178.5,181.65,30.8929,35,89.5,100,70.8,76.4,73.4
20160207191500,178.5,172.2,29.2857,35,93.4,100,70.8,76.4,73.4
20160207193000,178.5,176.4,30.0,35,101.4,100,70.9,76.4,73.4
20160207194500,178.5,174.3,29.6429,35,103.5,100,71.0,76.4,73.4
20160207200000,178.5,177.45,30.1786,35,100.2,100,71.0,76.1,73.1
20160207201500,178.5,174.3,29.6429,35,95.2,100,71.0,76.4,73.4
20160207203000,178.5,174.3,29.6429,35,90.5,100,71.1,76.4,73.4
20160207204500,178.5,176.4,30.0,35,90.5,100,71.2,76.4,73.4
20160207210000,178.5,174.3,29.6429,35,94.1,100,71.2,76.4,73.4
20160207211500,178.5,177.45,30.1786,35,103.6,100,71.2,76.0,73.0
20160207213000,178.5,174.3,29.6429,35,99.6,100,71.2,76.4,73.4
20160207214500,178.5,174.3,29.6429,35,94.5,100,71.2,76.7,73.7
20160207220000,178.5,172.2,29.2857,35,88.2,100,71.2,76.7,73.7
20160207221500,178.5,172.2,29.2857,35,94.7,100,71.2,76.4,73.4
20160207223000,178.5,176.4,30.0,35,89.3,100,71.1,76.7,73.7
20160207224500,178.5,174.3,29.6429,35,95.9,100,71.0,76.7,73.7
20160207230000,178.5,179.55,30.5357,35,100.8,100,71.1,76.7,73.7
20160207231500,178.5,174.3,29.6429,35,99.0,100,71.0,76.7,73.7
20160207233000,178.5,171.15,29.1071,35,97.2,100,71.0,76.7,73.7
20160207234500,178.5,176.4,30.0,35,90.7,100,71.0,76.7,73.7
20160208000000,178.5,174.3,29.6429,35,90.7,100,70.9,76.7,73.7
20160208001500,178.5,169.05,28.75,35,93.6,100,70.8,76.7,73.7
20160208003000,178.5,174.3,29.6429,35,89.8,100,70.8,76.7,73.7
20160208004500,178.5,176.4,30.0,35,93.1,100,70.8,76.7,73.7
20160208010000,178.5,176.4,30.0,35,99.7,100,70.8,76.7,73.7
20160208011500,178.5,176.4,30.0,35,99.7,100,70.8,76.7,73.7
20160208013000,178.5,172.2,29.2857,35,96.6,100,70.7,76.7,73.7
20160208014500,178.5,176.4,30.0,35,93.3,100,70.7,76.7,73.7
20160208020000,178.5,171.15,29.1071,35,89.9,100,70.7,76.7,73.7
20160208021500,178.5,171.15,29.1071,35,93.6,100,70.6,76.7,73.7
20160208023000,178.5,176.4,30.0,35,90.9,100,70.6,76.7,73.7
20160208024500,178.5,172.2,29.2857,35,92.1,100,70.6,76.7,73.7
20160208030000,178.5,172.2,29.2857,35,99.2,100,70.5,76.7,73.7
20160208031500,178.5,177.45,30.1786,35,99.2,100,70.5,76.7,73.7
20160208033000,178.5,172.2,29.2857,35,99.2,100,70.5,76.7,73.7
20160208034500,178.5,172.2,29.2857,35,92.8,100,70.5,76.7,73.7
20160208040000,178.5,177.45,30.1786,35,95.1,100,70.4,76.7,73.7
20160208041500,178.5,172.2,29.2857,35,93.2,100,70.4,76.7,73.7
20160208043000,178.5,172.2,29.2857,35,91.0,100,70.4,76.7,73.7
20160208044500,178.5,174.3,29.6429,35,95.5,100,70.3,76.7,73.7
20160208050000,178.5,174.3,29.6429,35,100.3,100,70.3,76.7,73.7
20160208051500,178.5,177.45,30.1786,35,97.8,100,70.3,76.7,73.7
20160208053000,178.5,174.3,29.6429,35,99.0,100,70.3,76.7,73.7
20160208054500,178.5,174.3,29.6429,35,91.6,100,70.3,76.7,73.7
20160208060000,178.5,169.05,28.75,35,86.3,100,70.2,76.7,73.7
20160208061500,178.5,172.2,29.2857,35,91.2,100,70.2,76.7,73.7
20160208063000,178.5,177.45,30.1786,35,87.3,100,70.2,76.7,73.7
20160208064500,178.5,172.2,29.2857,35,90.5,100,70.1,76.7,73.7
20160208070000,178.5,177.45,30.1786,35,95.9,100,70.1,76.7,73.7
20160208071500,178.5,169.05,28.75,35,97.2,100,70.0,76.7,73.7
20160208073000,178.5,174.3,29.6429,35,95.3,100,70.0,76.7,73.7
20160208074500,178.5,172.2,29.2857,35,91.1,100,70.2,76.7,73.7
20160208080000,178.5,174.3,29.6429,35,89.2,100,70.2,76.7,73.7
20160208081500,178.5,174.3,29.6429,35,85.6,100,70.1,76.7,73.7
20160208083000,178.5,177.45,30.1786,35,95.9,100,70.2,76.7,73.7
20160208084500,178.5,174.3,29.6429,35,94.7,100,70.3,76.7,73.7
20160208090000,178.5,174.3,29.6429,35,90.4,100,70.2,76.7,73.7
20160208091500,178.5,176.4,30.0,35,87.5,100,70.2,76.7,73.7
20160208093000,178.5,176.4,30.0,35,88.4,100,70.2,76.7,73.7
20160208094500,178.5,174.3,29.6429,35,91.2,100,70.2,76.7,73.7
20160208100000,178.5,176.4,30.0,35,95.3,100,70.2,76.7,73.7
20160208101500,178.5,181.65,30.8929,35,108.5,100,70.0,76.7,73.7
20160208103000,178.5,172.2,29.2857,35,113.3,100,70.0,76.7,73.7
20160208104500,178.5,172.2,29.2857,35,111.2,100,70.0,76.7,73.7
20160208110000,178.5,181.65,30.8929,35,103.7,100,70.3,76.7,73.7
20160208111500,178.5,179.55,30.5357,35,101.1,100,70.6,76.7,73.7
20160208113000,178.5,174.3,29.6429,35,101.1,100,70.8,76.7,73.7
20160208114500,178.5,177.45,30.1786,35,110.1,100,71.0,76.7,73.7
20160208120000,178.5,183.75,31.25,35,112.5,100,71.2,76.7,73.7
20160208121500,178.5,177.45,30.1786,35,112.5,100,71.3,76.7,73.7
20160208123000,178.5,181.65,30.8929,35,110.9,100,71.3,76.7,73.7
20160208124500,178.5,179.55,30.5357,35,102.4,100,71.1,76.7,73.7
20160208130000,178.5,179.55,30.5357,35,99.1,100,71.2,76.7,73.7
20160208131500,178.5,176.4,30.0,35,115.1,100,71.2,76.7,73.7
20160208133000,178.5,179.55,30.5357,35,100.3,100,71.4,76.7,73.7
20160208134500,178.5,181.65,30.8929,35,86.9,100,71.6,76.7,73.7
20160208140000,178.5,183.75,31.25,35,86.9,100,71.3,76.7,73.7
20160208141500,178.5,177.45,30.1786,35,86.9,100,71.1,76.4,73.4
20160208143000,178.5,181.65,30.8929,35,81.1,100,71.3,76.4,73.4
20160208144500,178.5,183.75,31.25,35,87.7,100,70.9,76.8,73.8
20160208150000,178.5,179.55,30.5357,35,106.8,100,71.0,76.8,73.8
20160208151500,178.5,179.55,30.5357,35,100.2,100,71.4,76.7,73.7
20160208153000,178.5,181.65,30.8929,35,98.5,100,71.3,76.7,73.7
20160208154500,178.5,183.75,31.25,35,112.6,100,71.5,76.7,73.7
20160208160000,178.5,183.75,31.25,35,109.2,100,71.6,76.7,73.7
20160208161500,178.5,179.55,30.5357,35,110.3,100,71.6,76.7,73.7
20160208163000,178.5,179.55,30.5357,35,108.1,100,71.7,76.7,73.7
20160208164500,178.5,183.75,31.25,35,111.8,100,71.9,76.7,73.7
20160208170000,178.5,183.75,31.25,35,115.0,100,71.8,76.7,73.7
20160208171500,178.5,179.55,30.5357,35,99.0,100,71.9,76.7,73.7
20160208173000,178.5,177.45,30.1786,35,105.5,100,71.9,76.7,73.7
20160208174500,178.5,181.65,30.8929,35,110.4,100,71.8,76.7,73.7
20160208180000,178.5,177.45,30.1786,35,114.2,100,71.6,76.7,73.7
20160208181500,178.5,179.55,30.5357,35,111.1,100,71.4,76.7,73.7
20160208183000,178.5,181.65,30.8929,35,99.1,100,71.3,76.4,73.4
20160208184500,178.5,179.55,30.5357,35,113.3,100,71.4,76.7,73.7
20160208190000,178.5,179.55,30.5357,35,104.6,100,71.5,76.7,73.7
20160208191500,178.5,181.65,30.8929,35,104.6,100,71.7,76.7,73.7
20160208193000,178.5,183.75,31.25,35,99.1,100,71.8,76.7,73.7
20160208194500,178.5,183.75,31.25,35,112.5,100,71.9,76.7,73.7
20160208200000,178.5,176.4,30.0,35,108.4,100,72.0,76.7,73.7
20160208201500,178.5,179.55,30.5357,35,108.4,100,71.8,76.7,73.7
20160208203000,178.5,181.65,30.8929,35,108.4,100,71.5,76.7,73.7
20160208204500,178.5,183.75,31.25,35,100.9,100,71.3,76.7,73.7
20160208210000,178.5,183.75,31.25,35,100.9,100,71.2,76.7,73.7
20160208211500,178.5,183.75,31.25,35,110.4,100,71.4,76.7,73.7
20160208213000,178.5,181.65,30.8929,35,104.6,100,71.6,76.7,73.7
20160208214500,178.5,183.75,31.25,35,97.2,100,71.7,76.7,73.7
20160208220000,178.5,183.75,31.25,35,99.5,100,71.8,76.7,73.7
20160208221500,178.5,183.75,31.25,35,99.5,100,71.9,76.7,73.7
20160208223000,178.5,181.65,30.8929,35,115.0,100,71.9,76.7,73.7
20160208224500,178.5,183.75,31.25,35,111.6,100,71.9,76.7,73.7
20160208230000,178.5,183.75,31.25,35,111.6,100,71.6,76.7,73.7
20160208231500,178.5,179.55,30.5357,35,111.6,100,71.3,76.7,73.7
20160208233000,178.5,183.75,31.25,35,111.6,100,71.1,76.8,73.8
20160208234500,178.5,179.55,30.5357,35,97.8,100,71.4,76.8,73.8
20160209000000,178.5,179.55,30.5357,35,115.0,100,71.4,76.5,73.5
20160209001500,178.5,179.55,30.5357,35,111.0,100,71.5,76.7,73.7
20160209003000,178.5,181.65,30.8929,35,111.0,100,71.6,76.7,73.7
20160209004500,178.5,181.65,30.8929,35,109.2,100,71.7,76.8,73.8
20160209010000,178.5,185.85,31.6071,35,107.6,100,71.8,76.8,73.8
20160209011500,178.5,176.4,30.0,35,112.5,100,71.8,76.7,73.7
20160209013000,178.5,183.75,31.25,35,112.5,100,71.7,76.8,73.8
20160209014500,178.5,181.65,30.8929,35,110.9,100,71.2,76.9,73.9
20160209020000,178.5,183.75,31.25,35,110.9,100,71.0,76.8,73.8
20160209021500,178.5,179.55,30.5357,35,101.9,100,71.1,77.0,74.0
20160209023000,178.5,183.75,31.25,35,112.5,100,71.3,77.0,74.0
20160209024500,178.5,181.65,30.8929,35,109.2,100,71.4,77.0,74.0
20160209030000,178.5,183.75,31.25,35,109.2,100,71.5,77.0,74.0
20160209031500,178.5,181.65,30.8929,35,101.9,100,71.6,77.0,74.0
20160209033000,178.5,177.45,30.1786,35,114.2,100,71.7,77.0,74.0
20160209034500,178.5,183.75,31.25,35,110.9,100,71.7,77.0,74.0
20160209040000,178.5,183.75,31.25,35,110.9,100,71.7,77.0,74.0
20160209041500,178.5,181.65,30.8929,35,109.2,100,71.2,77.0,74.0
20160209043000,178.5,183.75,31.25,35,113.3,100,71.0,77.0,74.0
20160209044500,178.5,183.75,31.25,35,111.7,100,70.9,77.1,74.1
20160209050000,178.5,181.65,30.8929,35,101.1,100,71.2,77.1,74.1
20160209051500,178.5,183.75,31.25,35,113.3,100,71.3,77.1,74.1
20160209053000,178.5,181.65,30.8929,35,108.5,100,71.4,77.1,74.1
20160209054500,178.5,177.45,30.1786,35,111.2,100,71.5,77.1,74.1
20160209060000,178.5,183.75,31.25,35,111.2,100,71.5,77.1,74.1
20160209061500,178.5,179.55,30.5357,35,100.8,100,71.6,77.1,74.1
20160209063000,178.5,181.65,30.8929,35,113.3,100,71.7,77.1,74.1
20160209064500,178.5,183.75,31.25,35,109.4,100,71.7,77.1,74.1
20160209070000,178.5,183.75,31.25,35,107.7,100,71.4,77.1,74.1
20160209071500,178.5,183.75,31.25,35,111.7,100,71.0,77.1,74.1
20160209073000,178.5,174.3,29.6429,35,105.7,100,70.7,77.1,74.1
20160209074500,178.5,183.75,31.25,35,102.8,100,70.9,77.1,74.1
20160209080000,178.5,183.75,31.25,35,112.5,100,71.1,77.1,74.1
20160209081500,178.5,181.65,30.8929,35,112.5,100,71.2,77.1,74.1
20160209083000,178.5,183.75,31.25,35,110.9,100,71.2,77.1,74.1
20160209084500,178.5,179.55,30.5357,35,110.9,100,71.3,77.1,74.1
20160209090000,178.5,183.75,31.25,35,110.9,100,71.2,77.1,74.1
20160209091500,178.5,179.55,30.5357,35,110.9,100,71.1,77.1,74.1
20160209093000,178.5,177.45,30.1786,35,100.1,100,71.2,77.1,74.1
20160209094500,178.5,183.75,31.25,35,100.1,100,71.3,77.1,74.1
20160209100000,178.5,179.55,30.5357,35,100.1,100,71.3,77.1,74.1
20160209101500,178.5,179.55,30.5357,35,97.2,100,71.3,77.1,74.1
20160209103000,178.5,181.65,30.8929,35,109.5,100,71.4,77.1,74.1
20160209104500,178.5,177.45,30.1786,35,111.6,100,71.3,77.1,74.1
20160209110000,178.5,181.65,30.8929,35,111.6,100,71.3,77.1,74.1
20160209111500,178.5,177.45,30.1786,35,114.2,100,71.3,77.1,74.1
20160209113000,178.5,183.75,31.25,35,101.3,100,71.4,77.1,74.1
20160209114500,178.5,183.75,31.25,35,98.5,100,71.4,77.1,74.1
20160209120000,178.5,183.75,31.25,35,98.5,100,71.4,77.1,74.1
20160209121500,178.5,181.65,30.8929,35,99.5,100,71.4,77.1,74.1
20160209123000,178.5,181.65,30.8929,35,97.8,100,71.4,77.1,74.1
20160209124500,178.5,179.55,30.5357,35,99.7,100,71.4,77.1,74.1
20160209130000,178.5,177.45,30.1786,35,97.4,100,71.5,77.1,74.1
20160209131500,178.5,177.45,30.1786,35,98.5,100,71.5,77.1,74.1
20160209133000,178.5,179.55,30.5357,35,110.9,100,71.5,77.1,74.1
20160209134500,178.5,177.45,30.1786,35,110.9,100,71.6,77.1,74.1
20160209140000,178.5,183.75,31.25,35,110.9,100,71.2,77.1,74.1
20160209141500,178.5,176.4,30.0,35,112.8,100,71.0,77.1,74.1
20160209143000,178.5,181.65,30.8929,35,103.2,100,70.9,77.1,74.1
20160209144500,178.5,183.75,31.25,35,110.1,100,71.2,77.1,74.1
20160209150000,178.5,181.65,30.8929,35,115.1,100,71.3,77.1,74.1
20160209151500,178.5,181.65,30.8929,35,106.7,100,71.4,77.1,74.1
20160209153000,178.5,183.75,31.25,35,111.8,100,71.6,77.1,74.1
20160209154500,178.5,183.75,31.25,35,111.8,100,71.8,77.0,74.0
20160209160000,178.5,179.55,30.5357,35,103.0,100,71.8,77.0,74.0
20160209161500,178.5,183.75,31.25,35,98.5,100,71.5,77.0,74.0
20160209163000,178.5,185.85,31.6071,35,106.4,100,71.4,77.0,74.0
20160209164500,178.5,179.55,30.5357,35,113.5,100,71.3,76.9,73.9
20160209170000,178.5,183.75,31.25,35,95.4,100,71.2,76.9,73.9
20160209171500,178.5,183.75,31.25,35,113.3,100,71.4,76.9,73.9
20160209173000,178.5,179.55,30.5357,35,98.6,100,71.7,76.9,73.9
20160209174500,178.5,179.55,30.5357,35,105.4,100,71.8,76.8,73.8
20160209180000,178.5,181.65,30.8929,35,99.2,100,71.9,76.8,73.8
20160209181500,178.5,181.65,30.8929,35,105.0,100,72.1,76.8,73.8
20160209183000,178.5,183.75,31.25,35,105.0,100,72.1,76.8,73.8
20160209184500,178.5,181.65,30.8929,35,107.4,100,71.8,76.8,73.8
20160209190000,178.5,181.65,30.8929,35,107.4,100,71.7,76.8,73.8
20160209191500,178.5,183.75,31.25,35,110.9,100,71.6,76.8,73.8
20160209193000,178.5,179.55,30.5357,35,110.9,100,71.5,76.8,73.8
20160209194500,178.5,181.65,30.8929,35,110.9,100,71.7,76.8,73.8
20160209200000,178.5,179.55,30.5357,35,113.3,100,71.9,76.8,73.8
20160209201500,178.5,183.75,31.25,35,111.0,100,72.0,76.8,73.8
20160209203000,178.5,183.75,31.25,35,113.3,100,72.1,76.8,73.8
20160209204500,178.5,183.75,31.25,35,108.4,100,72.2,76.8,73.8
20160209210000,178.5,183.75,31.25,35,103.7,100,72.3,76.8,73.8
20160209211500,178.5,181.65,30.8929,35,99.7,100,71.9,76.8,73.8
20160209213000,178.5,183.75,31.25,35,102.0,100,71.7,76.8,73.8
20160209214500,178.5,181.65,30.8929,35,105.1,100,71.6,76.8,73.8
20160209220000,178.5,181.65,30.8929,35,97.2,100,71.6,76.8,73.8
20160209221500,178.5,183.75,31.25,35,100.3,100,71.8,76.7,73.7
20160209223000,178.5,183.75,31.25,35,106.3,100,71.9,76.7,73.7
20160209224500,178.5,179.55,30.5357,35,111.7,100,72.0,76.7,73.7
20160209230000,178.5,179.55,30.5357,35,111.7,100,72.1,76.7,73.7
20160209231500,178.5,177.45,30.1786,35,111.7,100,72.2,76.7,73.7
20160209233000,178.5,183.75,31.25,35,105.9,100,72.2,76.7,73.7
20160209234500,178.5,181.65,30.8929,35,109.4,100,71.9,76.4,73.4
20160210000000,178.5,181.65,30.8929,35,99.6,100,71.7,76.7,73.7
20160210001500,178.5,177.45,30.1786,35,99.6,100,71.5,76.7,73.7
20160210003000,178.5,183.75,31.25,35,113.4,100,71.6,76.7,73.7
20160210004500,178.5,177.45,30.1786,35,107.6,100,71.7,76.7,73.7
20160210010000,178.5,181.65,30.8929,35,107.6,100,71.9,76.7,73.7
20160210011500,178.5,176.4,30.0,35,100.2,100,72.0,76.7,73.7
20160210013000,178.5,179.55,30.5357,35,102.7,100,71.8,76.7,73.7
20160210014500,178.5,177.45,30.1786,35,110.9,100,71.5,76.7,73.7
20160210020000,178.5,177.45,30.1786,35,109.3,100,71.5,76.7,73.7
20160210021500,178.5,177.45,30.1786,35,113.9,100,71.7,76.7,73.7
20160210023000,178.5,177.45,30.1786,35,109.3,100,71.7,76.7,73.7
20160210024500,178.5,179.55,30.5357,35,99.7,100,71.9,76.7,73.7
20160210030000,178.5,183.75,31.25,35,112.6,100,71.9,76.7,73.7
20160210031500,178.5,176.4,30.0,35,112.6,100,71.9,76.7,73.7
20160210033000,178.5,179.55,30.5357,35,107.1,100,72.0,76.7,73.7
20160210034500,178.5,176.4,30.0,35,101.5,100,72.1,76.7,73.7
20160210040000,178.5,176.4,30.0,35,115.5,100,71.7,76.7,73.7
20160210041500,178.5,176.4,30.0,35,109.3,100,71.4,76.7,73.7
20160210043000,178.5,176.4,30.0,35,113.6,100,71.2,76.7,73.7
20160210044500,178.5,176.4,30.0,35,111.0,100,71.3,76.7,73.7
20160210050000,178.5,183.75,31.25,35,97.8,100,71.6,76.7,73.7
20160210051500,178.5,176.4,30.0,35,114.2,100,71.6,76.7,73.7
20160210053000,178.5,176.4,30.0,35,112.5,100,71.7,76.7,73.7
20160210054500,178.5,176.4,30.0,35,108.3,100,71.8,76.7,73.7
20160210060000,178.5,172.2,29.2857,35,104.4,100,71.9,76.7,73.7
20160210061500,178.5,179.55,30.5357,35,114.2,100,71.9,76.6,73.6
20160210063000,178.5,179.55,30.5357,35,110.1,100,71.7,76.7,73.7
20160210064500,178.5,176.4,30.0,35,110.1,100,71.3,76.7,73.7
20160210070000,178.5,176.4,30.0,35,99.3,100,71.0,76.7,73.7
20160210071500,178.5,179.55,30.5357,35,111.4,100,71.1,76.7,73.7
20160210073000,178.5,176.4,30.0,35,111.4,100,71.4,76.7,73.7
20160210074500,178.5,176.4,30.0,35,110.2,100,71.6,76.7,73.7
20160210080000,178.5,176.4,30.0,35,96.0,100,71.7,76.7,73.7
20160210081500,178.5,181.65,30.8929,35,108.4,100,71.6,76.7,73.7
20160210083000,178.5,176.4,30.0,35,99.6,100,71.5,76.7,73.7
20160210084500,178.5,176.4,30.0,35,112.5,100,71.7,76.7,73.7
20160210090000,178.5,174.3,29.6429,35,109.4,100,71.8,76.7,73.7
20160210091500,178.5,177.45,30.1786,35,109.4,100,71.6,76.7,73.7
20160210093000,178.5,174.3,29.6429,35,100.3,100,71.5,76.7,73.7
20160210094500,178.5,176.4,30.0,35,110.8,100,71.7,76.7,73.7
20160210100000,178.5,176.4,30.0,35,101.8,100,71.7,76.7,73.7
20160210101500,178.5,176.4,30.0,35,111.7,100,71.7,76.5,73.5
20160210103000,178.5,176.4,30.0,35,96.6,100,71.7,76.4,73.4
20160210104500,178.5,179.55,30.5357,35,115.8,100,71.7,76.4,73.4
20160210110000,178.5,172.2,29.2857,35,96.6,100,71.7,76.4,73.4
20160210111500,178.5,179.55,30.5357,35,113.3,100,71.8,76.4,73.4
20160210113000,178.5,176.4,30.0,35,106.8,100,71.9,76.4,73.4
20160210114500,178.5,172.2,29.2857,35,98.4,100,71.9,76.2,73.2
20160210120000,178.5,176.4,30.0,35,106.1,100,72.0,76.1,73.1
20160210121500,178.5,176.4,30.0,35,114.3,100,71.9,76.4,73.4
20160210123000,178.5,174.3,29.6429,35,94.0,100,71.9,76.4,73.4
20160210124500,178.5,174.3,29.6429,35,88.1,100,71.8,76.4,73.4
20160210130000,178.5,183.75,31.25,35,101.9,100,71.7,76.7,73.7
20160210131500,178.5,176.4,30.0,35,100.3,100,72.0,76.4,73.4
20160210133000,178.5,174.3,29.6429,35,88.1,100,71.9,76.4,73.4
20160210134500,178.5,177.45,30.1786,35,102.7,100,71.8,76.4,73.4
20160210140000,178.5,181.65,30.8929,35,107.6,100,72.1,76.4,73.4
20160210141500,178.5,183.75,31.25,35,94.6,100,72.2,76.4,73.4
20160210143000,178.5,174.3,29.6429,35,107.0,100,72.3,76.4,73.4
20160210144500,178.5,172.2,29.2857,35,104.7,100,72.2,76.4,73.4
20160210150000,178.5,181.65,30.8929,35,95.5,100,72.3,76.7,73.7
20160210151500,178.5,181.65,30.8929,35,110.3,100,72.7,76.4,73.4
20160210153000,178.5,177.45,30.1786,35,107.5,100,73.0,76.7,73.7
20160210154500,178.5,177.45,30.1786,35,94.2,100,72.8,76.4,73.4
20160210160000,178.5,177.45,30.1786,35,99.2,100,72.7,76.7,73.7
20160210161500,178.5,183.75,31.25,35,111.1,100,72.9,76.7,73.7
20160210163000,178.5,183.75,31.25,35,109.2,100,73.0,76.7,73.7
20160210164500,178.5,179.55,30.5357,35,94.8,100,73.0,76.4,73.4
20160210170000,178.5,183.75,31.25,35,96.4,100,73.1,76.7,73.7
20160210171500,178.5,191.1,32.5,35,108.6,100,73.0,76.7,73.7
20160210173000,178.5,183.75,31.25,35,109.9,100,73.1,76.8,73.8
20160210174500,178.5,183.75,31.25,35,93.3,100,73.1,76.7,73.7
20160210180000,178.5,181.65,30.8929,35,98.6,100,73.1,76.7,73.7
20160210181500,178.5,183.75,31.25,35,112.5,100,72.9,76.7,73.7
20160210183000,178.5,183.75,31.25,35,103.3,100,72.7,76.7,73.7
20160210184500,178.5,185.85,31.6071,35,96.3,100,72.5,76.7,73.7
20160210190000,178.5,179.55,30.5357,35,111.4,100,72.3,76.7,73.7
20160210191500,178.5,181.65,30.8929,35,99.2,100,72.2,76.7,73.7
20160210193000,178.5,181.65,30.8929,35,111.8,100,72.4,76.7,73.7
20160210194500,178.5,181.65,30.8929,35,94.6,100,72.5,76.7,73.7
20160210200000,178.5,183.75,31.25,35,110.9,100,72.6,76.7,73.7
20160210201500,178.5,179.55,30.5357,35,96.0,100,72.7,76.7,73.7
20160210203000,178.5,183.75,31.25,35,109.2,100,72.7,76.7,73.7
20160210204500,178.5,179.55,30.5357,35,107.1,100,72.4,76.7,73.7
20160210210000,178.5,185.85,31.6071,35,95.0,100,72.2,76.7,73.7
20160210211500,178.5,176.4,30.0,35,104.3,100,72.1,76.7,73.7
20160210213000,178.5,181.65,30.8929,35,100.0,100,71.9,76.7,73.7
