PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160210214500,178.5,179.55,30.5357,35,108.2,100,72.2,76.7,73.7
20160210220000,178.5,179.55,30.5357,35,103.3,100,72.3,76.7,73.7
20160210221500,178.5,183.75,31.25,35,103.3,100,72.4,76.7,73.7
20160210223000,178.5,179.55,30.5357,35,96.4,100,72.4,76.7,73.7
20160210224500,178.5,185.85,31.6071,35,96.4,100,72.5,76.7,73.7
20160210230000,178.5,177.45,30.1786,35,97.4,100,72.5,76.7,73.7
20160210231500,178.5,181.65,30.8929,35,94.8,100,72.3,76.7,73.7
20160210233000,178.5,179.55,30.5357,35,97.7,100,71.9,76.7,73.7
20160210234500,178.5,179.55,30.5357,35,95.3,100,71.8,76.7,73.7
20160211000000,178.5,183.75,31.25,35,97.2,100,71.8,76.7,73.7
20160211001500,178.5,179.55,30.5357,35,100.7,100,72.0,76.7,73.7
20160211003000,178.5,179.55,30.5357,35,104.7,100,72.1,76.7,73.7
20160211004500,178.5,179.55,30.5357,35,98.9,100,72.2,76.7,73.7
20160211010000,178.5,181.65,30.8929,35,109.4,100,72.3,76.7,73.7
20160211011500,178.5,179.55,30.5357,35,109.4,100,72.4,76.7,73.7
20160211013000,178.5,181.65,30.8929,35,109.4,100,72.4,76.7,73.7
20160211014500,178.5,179.55,30.5357,35,110.9,100,72.2,76.7,73.7
20160211020000,178.5,179.55,30.5357,35,108.4,100,71.9,77.1,74.1
20160211021500,178.5,179.55,30.5357,35,110.1,100,71.7,77.1,74.1
20160211023000,178.5,181.65,30.8929,35,108.5,100,71.7,77.1,74.1
20160211024500,178.5,181.65,30.8929,35,104.8,100,71.9,77.1,74.1
20160211030000,178.5,181.65,30.8929,35,109.2,100,72.0,77.1,74.1
20160211031500,178.5,183.75,31.25,35,111.7,100,72.1,77.1,74.1
20160211033000,178.5,176.4,30.0,35,96.6,100,72.2,77.1,74.1
20160211034500,178.5,181.65,30.8929,35,110.4,100,72.2,77.1,74.1
20160211040000,178.5,181.65,30.8929,35,95.9,100,72.3,77.1,74.1
20160211041500,178.5,181.65,30.8929,35,110.9,100,72.3,77.1,74.1
20160211043000,178.5,177.45,30.1786,35,100.7,100,71.9,77.1,74.1
20160211044500,178.5,181.65,30.8929,35,110.1,100,71.7,77.1,74.1
20160211050000,178.5,176.4,30.0,35,96.0,100,71.6,77.1,74.1
20160211051500,178.5,181.65,30.8929,35,96.0,100,71.8,77.1,74.1
20160211053000,178.5,179.55,30.5357,35,98.9,100,71.9,77.1,74.1
20160211054500,178.5,179.55,30.5357,35,108.4,100,72.1,77.1,74.1
20160211060000,178.5,177.45,30.1786,35,108.4,100,72.1,77.1,74.1
20160211061500,178.5,179.55,30.5357,35,97.2,100,72.2,77.1,74.1
20160211063000,178.5,181.65,30.8929,35,99.7,100,72.2,77.1,74.1
20160211064500,178.5,177.45,30.1786,35,108.5,100,72.3,77.1,74.1
20160211070000,178.5,183.75,31.25,35,105.3,100,72.0,77.1,74.1
20160211071500,178.5,177.45,30.1786,35,100.0,100,71.8,77.1,74.1
20160211073000,178.5,181.65,30.8929,35,111.0,100,71.8,77.1,74.1
20160211074500,178.5,176.4,30.0,35,101.1,100,72.1,77.1,74.1
20160211080000,178.5,181.65,30.8929,35,95.1,100,72.3,77.1,74.1
20160211081500,178.5,174.3,29.6429,35,105.4,100,72.4,76.9,73.9
20160211083000,178.5,177.45,30.1786,35,109.2,100,72.6,76.8,73.8
20160211084500,178.5,177.45,30.1786,35,109.2,100,72.4,76.8,73.8
20160211090000,178.5,177.45,30.1786,35,95.4,100,72.7,76.8,73.8
20160211091500,178.5,177.45,30.1786,35,98.4,100,72.7,76.8,73.8
20160211093000,178.5,177.45,30.1786,35,101.2,100,72.7,76.8,73.8
20160211094500,178.5,177.45,30.1786,35,111.7,100,73.1,76.8,73.8
20160211100000,178.5,179.55,30.5357,35,97.1,100,73.3,76.8,73.8
20160211101500,178.5,172.2,29.2857,35,97.1,100,73.2,76.8,73.8
20160211103000,178.5,172.2,29.2857,35,104.8,100,73.4,76.8,73.8
20160211104500,178.5,174.3,29.6429,35,110.9,100,73.4,76.8,73.8
20160211110000,178.5,169.05,28.75,35,102.9,100,73.7,76.8,73.8
20160211111500,178.5,172.2,29.2857,35,96.0,100,73.8,76.8,73.8
20160211113000,178.5,176.4,30.0,35,101.1,100,73.9,76.8,73.8
20160211114500,178.5,181.65,30.8929,35,111.7,100,73.8,76.8,73.8
20160211120000,178.5,177.45,30.1786,35,96.5,100,74.0,76.8,73.8
20160211121500,178.5,179.55,30.5357,35,58.8,0,74.1,76.8,73.8
20160211123000,178.5,193.2,32.8571,36,57.2,0,73.7,76.4,73.4
20160211124500,178.5,191.1,32.5,36,57.2,0,73.7,76.7,73.7
20160211130000,178.5,195.3,33.2143,36,57.2,100,73.4,76.7,73.7
20160211131500,178.5,195.3,33.2143,35,57.2,0,73.2,76.4,73.4
20160211133000,178.5,191.1,32.5,35,57.2,100,73.2,76.4,73.4
20160211134500,178.5,181.65,30.8929,35,57.2,100,73.1,76.6,73.6
20160211140000,178.5,183.75,31.25,35,57.2,100,73.1,76.7,73.7
20160211141500,178.5,181.65,30.8929,35,58.3,100,73.1,76.7,73.7
20160211143000,178.5,183.75,31.25,35,69.6,100,73.2,76.7,73.7
20160211144500,178.5,183.75,31.25,35,84.3,100,73.6,76.7,73.7
20160211150000,178.5,185.85,31.6071,35,79.2,100,73.7,76.7,73.7
20160211151500,178.5,179.55,30.5357,35,81.6,100,73.8,76.7,73.7
20160211153000,178.5,181.65,30.8929,35,59.2,0,73.7,76.7,73.7
20160211154500,178.5,183.75,31.25,35,57.6,0,73.6,76.7,73.7
20160211160000,178.5,179.55,30.5357,35,57.6,100,73.4,76.7,73.7
20160211161500,178.5,179.55,30.5357,35,57.6,0,73.5,76.7,73.7
20160211163000,178.5,194.25,33.0357,35,57.6,100,73.3,76.7,73.7
20160211164500,178.5,194.25,33.0357,35,57.6,100,73.2,76.7,73.7
20160211170000,178.5,191.1,32.5,35,57.6,100,72.9,76.7,73.7
20160211171500,178.5,193.2,32.8571,35,59.5,100,72.9,76.7,73.7
20160211173000,178.5,191.1,32.5,35,84.4,100,72.7,76.7,73.7
20160211174500,178.5,193.2,32.8571,35,90.4,100,72.7,76.7,73.7
20160211180000,178.5,193.2,32.8571,35,90.4,100,72.6,76.7,73.7
20160211181500,178.5,193.2,32.8571,35,88.1,100,72.6,76.5,73.5
20160211183000,178.5,193.2,32.8571,35,93.6,100,72.7,76.7,73.7
20160211184500,178.5,193.2,32.8571,35,102.0,100,72.7,76.7,73.7
20160211190000,178.5,193.2,32.8571,35,110.8,100,72.9,76.5,73.5
20160211191500,178.5,193.2,32.8571,35,101.4,100,73.0,76.4,73.4
20160211193000,178.5,193.2,32.8571,35,94.8,100,73.1,76.4,73.4
20160211194500,178.5,195.3,33.2143,35,97.0,100,73.1,76.4,73.4
20160211200000,178.5,189.0,32.1429,35,61.6,0,73.1,76.0,73.0
20160211201500,178.5,193.2,32.8571,35,58.0,100,72.6,76.1,73.1
20160211203000,178.5,191.1,32.5,35,83.6,100,72.4,76.7,73.7
20160211204500,178.5,194.25,33.0357,35,88.5,100,72.3,76.7,73.7
20160211210000,178.5,194.25,33.0357,35,92.5,100,72.2,76.7,73.7
20160211211500,178.5,191.1,32.5,35,94.1,100,72.3,76.7,73.7
20160211213000,178.5,194.25,33.0357,35,96.0,100,72.3,76.7,73.7
20160211214500,178.5,191.1,32.5,35,101.2,100,72.6,76.7,73.7
20160211220000,178.5,183.75,31.25,35,110.8,100,72.8,76.7,73.7
20160211221500,178.5,181.65,30.8929,35,103.9,100,72.8,76.7,73.7
20160211223000,178.5,187.95,31.9643,35,94.2,100,72.9,76.7,73.7
20160211224500,178.5,185.85,31.6071,35,97.3,100,72.9,76.7,73.7
20160211230000,178.5,187.95,31.9643,35,108.5,100,72.6,76.7,73.7
20160211231500,178.5,185.85,31.6071,35,108.5,100,72.4,76.7,73.7
20160211233000,178.5,183.75,31.25,35,101.4,100,72.3,76.7,73.7
20160211234500,178.5,183.75,31.25,35,94.8,100,72.2,76.4,73.4
20160212000000,178.5,183.75,31.25,35,100.4,100,72.4,76.4,73.4
20160212001500,178.5,185.85,31.6071,35,110.9,100,72.6,76.4,73.4
20160212003000,178.5,183.75,31.25,35,102.4,100,72.7,76.4,73.4
20160212004500,178.5,187.95,31.9643,35,94.7,100,72.8,76.4,73.4
20160212010000,178.5,179.55,30.5357,35,105.6,100,72.8,76.4,73.4
20160212011500,178.5,183.75,31.25,35,109.2,100,72.8,76.4,73.4
20160212013000,178.5,183.75,31.25,35,98.7,100,72.6,76.4,73.4
20160212014500,178.5,185.85,31.6071,35,96.0,100,72.4,76.7,73.7
20160212020000,178.5,181.65,30.8929,35,103.6,100,72.2,76.7,73.7
20160212021500,178.5,183.75,31.25,35,110.1,100,72.1,76.7,73.7
20160212023000,178.5,185.85,31.6071,35,101.6,100,72.3,76.7,73.7
20160212024500,178.5,183.75,31.25,35,96.0,100,72.4,76.7,73.7
20160212030000,178.5,183.75,31.25,35,110.9,100,72.6,76.7,73.7
20160212031500,178.5,183.75,31.25,35,104.0,100,72.6,76.7,73.7
20160212033000,178.5,177.45,30.1786,35,94.8,100,72.6,76.7,73.7
20160212034500,178.5,181.65,30.8929,35,107.1,100,72.7,76.7,73.7
20160212040000,178.5,183.75,31.25,35,107.1,100,72.7,76.7,73.7
20160212041500,178.5,183.75,31.25,35,95.9,100,72.4,76.7,73.7
20160212043000,178.5,183.75,31.25,35,95.9,100,72.2,76.7,73.7
20160212044500,178.5,183.75,31.25,35,110.9,100,72.0,76.7,73.7
20160212050000,178.5,183.75,31.25,35,106.0,100,72.1,76.6,73.6
20160212051500,178.5,183.75,31.25,35,94.3,100,72.2,76.7,73.7
20160212053000,178.5,183.75,31.25,35,110.1,100,72.3,76.7,73.7
20160212054500,178.5,181.65,30.8929,35,103.5,100,72.4,76.5,73.5
20160212060000,178.5,179.55,30.5357,35,95.5,100,72.4,76.4,73.4
20160212061500,178.5,183.75,31.25,35,109.3,100,72.5,76.4,73.4
20160212063000,178.5,181.65,30.8929,35,93.0,100,72.6,76.7,73.7
20160212064500,178.5,185.85,31.6071,35,109.2,100,72.5,76.7,73.7
20160212070000,178.5,183.75,31.25,35,97.5,100,72.2,76.7,73.7
20160212071500,178.5,181.65,30.8929,35,110.1,100,72.0,76.7,73.7
20160212073000,178.5,181.65,30.8929,35,103.2,100,72.0,76.5,73.5
20160212074500,178.5,183.75,31.25,35,103.2,100,72.4,76.6,73.6
20160212080000,178.5,183.75,31.25,35,109.2,100,72.6,76.6,73.6
20160212081500,178.5,177.45,30.1786,35,99.5,100,72.6,76.5,73.5
20160212083000,178.5,183.75,31.25,35,96.0,100,72.7,76.4,73.4
20160212084500,178.5,181.65,30.8929,35,102.4,100,72.7,76.4,73.4
20160212090000,178.5,183.75,31.25,35,110.1,100,72.8,76.2,73.2
20160212091500,178.5,179.55,30.5357,35,101.7,100,72.7,76.4,73.4
20160212093000,178.5,179.55,30.5357,35,93.6,100,72.7,76.4,73.4
20160212094500,178.5,181.65,30.8929,35,96.8,100,72.8,76.4,73.4
20160212100000,178.5,176.4,30.0,35,103.7,100,72.9,76.3,73.3
20160212101500,178.5,174.3,29.6429,35,111.7,100,73.0,76.7,73.7
20160212103000,178.5,177.45,30.1786,35,105.0,100,73.1,76.6,73.6
20160212104500,178.5,177.45,30.1786,35,94.7,100,73.2,76.4,73.4
20160212110000,178.5,177.45,30.1786,35,97.8,100,73.2,76.4,73.4
20160212111500,178.5,174.3,29.6429,35,108.0,100,73.2,76.7,73.7
20160212113000,178.5,176.4,30.0,35,109.2,100,73.1,76.7,73.7
20160212114500,178.5,176.4,30.0,35,102.7,100,73.2,76.7,73.7
20160212120000,178.5,176.4,30.0,35,96.0,100,73.1,76.7,73.7
20160212121500,178.5,172.2,29.2857,35,101.2,100,73.2,76.7,73.7
20160212123000,178.5,174.3,29.6429,35,111.7,100,73.3,76.7,73.7
20160212124500,178.5,176.4,30.0,35,106.6,100,73.4,76.7,73.7
20160212130000,178.5,169.05,28.75,35,95.3,100,73.4,76.7,73.7
20160212131500,178.5,174.3,29.6429,35,96.7,100,73.3,76.7,73.7
20160212133000,178.5,172.2,29.2857,35,103.6,100,73.2,76.7,73.7
20160212134500,178.5,172.2,29.2857,35,111.7,100,73.3,76.7,73.7
20160212140000,178.5,172.2,29.2857,35,102.6,100,73.3,76.6,73.6
20160212141500,178.5,176.4,30.0,35,95.5,100,73.5,76.6,73.6
20160212143000,178.5,176.4,30.0,35,97.8,100,73.4,76.6,73.6
20160212144500,178.5,176.4,30.0,35,106.2,100,73.7,76.4,73.4
20160212150000,178.5,179.55,30.5357,35,58.0,100,73.4,76.4,73.4
20160212151500,178.5,179.55,30.5357,35,57.2,100,73.1,76.4,73.4
20160212153000,178.5,176.4,30.0,35,57.2,100,73.0,76.4,73.4
20160212154500,178.5,179.55,30.5357,35,57.2,100,72.9,76.4,73.4
20160212160000,178.5,176.4,30.0,35,57.2,100,72.8,76.4,73.4
20160212161500,178.5,183.75,31.25,35,58.3,100,72.8,76.4,73.4
20160212163000,178.5,181.65,30.8929,35,66.3,100,72.9,76.4,73.4
20160212164500,178.5,187.95,31.9643,35,72.9,100,73.2,76.4,73.4
20160212170000,178.5,185.85,31.6071,35,72.9,100,72.9,76.4,73.4
20160212171500,178.5,183.75,31.25,35,80.8,100,72.6,76.4,73.4
20160212173000,178.5,183.75,31.25,35,86.2,100,72.4,76.4,73.4
20160212174500,178.5,187.95,31.9643,35,91.6,100,72.4,76.4,73.4
20160212180000,178.5,185.85,31.6071,35,102.1,100,72.4,76.4,73.4
20160212181500,178.5,181.65,30.8929,35,109.2,100,72.4,76.4,73.4
20160212183000,178.5,183.75,31.25,35,105.5,100,72.4,76.4,73.4
20160212184500,178.5,187.95,31.9643,35,94.9,100,72.5,76.0,73.0
20160212190000,178.5,183.75,31.25,35,93.0,100,72.7,75.4,72.4
20160212191500,178.5,185.85,31.6071,35,58.4,100,72.5,76.0,73.0
20160212193000,178.5,187.95,31.9643,35,58.4,100,72.1,76.0,73.0
20160212194500,178.5,181.65,30.8929,35,82.5,100,72.1,76.1,73.1
20160212200000,178.5,185.85,31.6071,35,82.5,100,72.0,76.1,73.1
20160212201500,178.5,183.75,31.25,35,87.8,100,71.9,76.1,73.1
20160212203000,178.5,183.75,31.25,35,95.6,100,71.9,76.1,73.1
20160212204500,178.5,183.75,31.25,35,110.1,100,71.9,76.4,73.4
20160212210000,178.5,181.65,30.8929,35,110.1,100,72.1,76.4,73.4
20160212211500,178.5,187.95,31.9643,35,98.7,100,72.3,76.4,73.4
20160212213000,178.5,183.75,31.25,35,95.4,100,72.5,76.3,73.3
20160212214500,178.5,183.75,31.25,35,107.1,100,72.6,76.1,73.1
20160212220000,178.5,183.75,31.25,35,109.2,100,72.6,76.1,73.1
20160212221500,178.5,183.75,31.25,35,98.6,100,72.4,76.1,73.1
20160212223000,178.5,181.65,30.8929,35,96.0,100,72.3,76.1,73.1
20160212224500,178.5,183.75,31.25,35,105.7,100,72.2,76.4,73.4
20160212230000,178.5,183.75,31.25,35,110.1,100,72.1,76.4,73.4
20160212231500,178.5,185.85,31.6071,35,103.3,100,72.1,76.4,73.4
20160212233000,178.5,183.75,31.25,35,93.6,100,72.3,76.4,73.4
20160212234500,178.5,183.75,31.25,35,97.8,100,72.4,76.4,73.4
20160213000000,178.5,183.75,31.25,35,110.1,100,72.4,76.4,73.4
20160213001500,178.5,185.85,31.6071,35,100.1,100,72.5,76.4,73.4
20160213003000,178.5,187.95,31.9643,35,98.3,100,72.6,76.4,73.4
20160213004500,178.5,181.65,30.8929,35,109.2,100,72.3,76.4,73.4
20160213010000,178.5,183.75,31.25,35,97.6,100,72.1,76.4,73.4
20160213011500,178.5,181.65,30.8929,35,96.0,100,72.0,76.4,73.4
20160213013000,178.5,179.55,30.5357,35,103.6,100,71.9,76.4,73.4
20160213014500,178.5,183.75,31.25,35,110.1,100,71.9,76.4,73.4
20160213020000,178.5,181.65,30.8929,35,106.0,100,72.1,76.4,73.4
20160213021500,178.5,183.75,31.25,35,108.7,100,72.1,76.4,73.4
20160213023000,178.5,181.65,30.8929,35,108.7,100,72.2,76.4,73.4
20160213024500,178.5,183.75,31.25,35,108.7,100,72.2,76.4,73.4
20160213030000,178.5,183.75,31.25,35,100.8,100,72.2,76.4,73.4
20160213031500,178.5,183.75,31.25,35,100.8,100,72.2,76.4,73.4
20160213033000,178.5,179.55,30.5357,35,103.5,100,71.9,76.4,73.4
20160213034500,178.5,181.65,30.8929,35,110.1,100,71.7,76.4,73.4
20160213040000,178.5,181.65,30.8929,35,96.6,100,71.5,76.4,73.4
20160213041500,178.5,183.75,31.25,35,94.8,100,71.5,76.4,73.4
20160213043000,178.5,183.75,31.25,35,96.0,100,71.7,76.4,73.4
20160213044500,178.5,179.55,30.5357,35,99.2,100,71.8,76.4,73.4
20160213050000,178.5,183.75,31.25,35,110.9,100,71.9,76.4,73.4
20160213051500,178.5,183.75,31.25,35,109.2,100,71.9,76.4,73.4
20160213053000,178.5,183.75,31.25,35,98.8,100,72.0,76.4,73.4
20160213054500,178.5,183.75,31.25,35,95.9,100,72.1,76.4,73.4
20160213060000,178.5,183.75,31.25,35,93.4,100,72.1,76.4,73.4
20160213061500,178.5,181.65,30.8929,35,96.0,100,71.7,76.4,73.4
20160213063000,178.5,179.55,30.5357,35,96.0,100,71.4,76.4,73.4
20160213064500,178.5,183.75,31.25,35,101.3,100,71.2,76.4,73.4
20160213070000,178.5,181.65,30.8929,35,94.2,100,71.4,76.4,73.4
20160213071500,178.5,183.75,31.25,35,95.4,100,71.5,76.4,73.4
20160213073000,178.5,181.65,30.8929,35,95.4,100,71.6,76.4,73.4
20160213074500,178.5,185.85,31.6071,35,97.7,100,71.6,76.4,73.4
20160213080000,178.5,179.55,30.5357,35,101.1,100,71.7,76.4,73.4
20160213081500,178.5,176.4,30.0,35,107.2,100,71.7,76.4,73.4
20160213083000,178.5,181.65,30.8929,35,107.2,100,71.8,76.4,73.4
20160213084500,178.5,176.4,30.0,35,101.9,100,71.8,76.4,73.4
20160213090000,178.5,181.65,30.8929,35,97.8,100,71.4,76.4,73.4
20160213091500,178.5,183.75,31.25,35,97.8,100,71.2,76.4,73.4
20160213093000,178.5,181.65,30.8929,35,97.8,100,71.1,76.4,73.4
20160213094500,178.5,181.65,30.8929,35,95.7,100,71.3,76.4,73.4
20160213100000,178.5,181.65,30.8929,35,95.7,100,71.4,76.4,73.4
20160213101500,178.5,181.65,30.8929,35,96.7,100,71.6,76.4,73.4
20160213103000,178.5,183.75,31.25,35,94.2,100,71.7,76.4,73.4
20160213104500,178.5,183.75,31.25,35,94.2,100,71.8,76.4,73.4
20160213110000,178.5,181.65,30.8929,35,96.0,100,71.9,76.4,73.4
20160213111500,178.5,177.45,30.1786,35,94.9,100,71.9,76.4,73.4
20160213113000,178.5,181.65,30.8929,35,102.4,100,71.6,76.4,73.4
20160213114500,178.5,181.65,30.8929,35,109.3,100,71.3,76.4,73.4
20160213120000,178.5,177.45,30.1786,35,94.8,100,71.2,76.4,73.4
20160213121500,178.5,181.65,30.8929,35,108.4,100,71.3,76.4,73.4
20160213123000,178.5,181.65,30.8929,35,106.9,100,71.4,76.4,73.4
20160213124500,178.5,177.45,30.1786,35,109.3,100,71.6,76.4,73.4
20160213130000,178.5,177.45,30.1786,35,109.3,100,71.7,76.4,73.4
20160213131500,178.5,177.45,30.1786,35,97.8,100,71.9,76.4,73.4
20160213133000,178.5,177.45,30.1786,35,99.1,100,72.1,76.4,73.4
20160213134500,178.5,177.45,30.1786,35,110.1,100,72.1,76.4,73.4
20160213140000,178.5,177.45,30.1786,35,106.2,100,71.8,76.4,73.4
20160213141500,178.5,171.15,29.1071,35,109.5,100,71.7,76.4,73.4
20160213143000,178.5,176.4,30.0,35,92.4,100,71.6,76.4,73.4
20160213144500,178.5,176.4,30.0,35,108.5,100,71.6,76.4,73.4
20160213150000,178.5,187.95,31.9643,35,104.3,100,71.8,76.4,73.4
20160213151500,178.5,183.75,31.25,35,95.7,100,71.9,76.4,73.4
20160213153000,178.5,179.55,30.5357,35,108.5,100,72.0,76.4,73.4
20160213154500,178.5,181.65,30.8929,35,108.5,100,72.1,76.4,73.4
20160213160000,178.5,181.65,30.8929,35,91.7,100,72.1,76.4,73.4
20160213161500,178.5,181.65,30.8929,35,99.9,100,71.8,76.4,73.4
20160213163000,178.5,177.45,30.1786,35,111.1,100,71.8,76.4,73.4
20160213164500,178.5,177.45,30.1786,35,99.5,100,71.7,76.4,73.4
20160213170000,178.5,183.75,31.25,35,94.2,100,71.7,76.4,73.4
20160213171500,178.5,185.85,31.6071,35,109.4,100,71.7,76.4,73.4
20160213173000,178.5,185.85,31.6071,35,109.4,100,71.6,76.4,73.4
20160213174500,178.5,177.45,30.1786,35,95.8,100,71.9,76.4,73.4
20160213180000,178.5,181.65,30.8929,35,100.4,100,72.1,76.4,73.4
20160213181500,178.5,185.85,31.6071,35,109.2,100,72.2,76.4,73.4
20160213183000,178.5,179.55,30.5357,35,98.8,100,72.3,76.4,73.4
20160213184500,178.5,181.65,30.8929,35,98.8,100,72.2,76.4,73.4
20160213190000,178.5,183.75,31.25,35,109.2,100,72.0,76.4,73.4
20160213191500,178.5,174.3,29.6429,35,102.9,100,71.9,76.4,73.4
20160213193000,178.5,181.65,30.8929,35,94.2,100,71.8,76.4,73.4
20160213194500,178.5,183.75,31.25,35,109.3,100,71.7,76.4,73.4
20160213200000,178.5,181.65,30.8929,35,100.9,100,71.7,76.4,73.4
20160213201500,178.5,181.65,30.8929,35,106.0,100,72.0,76.4,73.4
20160213203000,178.5,181.65,30.8929,35,109.3,100,72.1,76.4,73.4
20160213204500,178.5,181.65,30.8929,35,109.3,100,72.2,76.4,73.4
20160213210000,178.5,183.75,31.25,35,104.3,100,72.3,76.4,73.4
20160213211500,178.5,181.65,30.8929,35,110.1,100,72.2,76.4,73.4
20160213213000,178.5,183.75,31.25,35,108.4,100,71.9,76.4,73.4
20160213214500,178.5,181.65,30.8929,35,108.4,100,71.8,76.4,73.4
20160213220000,178.5,181.65,30.8929,35,110.3,100,71.6,76.4,73.4
20160213221500,178.5,183.75,31.25,35,98.3,100,71.6,76.4,73.4
20160213223000,178.5,183.75,31.25,35,109.4,100,71.8,76.4,73.4
20160213224500,178.5,181.65,30.8929,35,109.4,100,71.9,76.4,73.4
20160213230000,178.5,179.55,30.5357,35,107.7,100,72.0,76.4,73.4
20160213231500,178.5,179.55,30.5357,35,110.1,100,72.1,76.4,73.4
20160213233000,178.5,183.75,31.25,35,106.1,100,72.1,76.4,73.4
20160213234500,178.5,183.75,31.25,35,108.5,100,72.2,76.4,73.4
20160214000000,178.5,179.55,30.5357,35,106.0,100,72.0,76.4,73.4
20160214001500,178.5,183.75,31.25,35,109.2,100,71.7,76.4,73.4
20160214003000,178.5,181.65,30.8929,35,107.6,100,71.5,76.4,73.4
20160214004500,178.5,185.85,31.6071,35,106.0,100,71.4,76.4,73.4
20160214010000,178.5,183.75,31.25,35,103.5,100,71.7,76.4,73.4
20160214011500,178.5,183.75,31.25,35,100.2,100,71.7,76.4,73.4
20160214013000,178.5,179.55,30.5357,35,102.6,100,71.8,76.4,73.4
20160214014500,178.5,185.85,31.6071,35,94.7,100,71.9,76.4,73.4
20160214020000,178.5,181.65,30.8929,35,96.9,100,71.9,76.4,73.4
20160214021500,178.5,179.55,30.5357,35,96.9,100,72.0,76.4,73.4
20160214023000,178.5,183.75,31.25,35,99.7,100,72.0,76.4,73.4
20160214024500,178.5,181.65,30.8929,35,97.8,100,71.7,76.4,73.4
20160214030000,178.5,179.55,30.5357,35,97.8,100,71.4,76.4,73.4
20160214031500,178.5,183.75,31.25,35,96.1,100,71.3,76.4,73.4
20160214033000,178.5,181.65,30.8929,35,98.5,100,71.5,76.4,73.4
20160214034500,178.5,181.65,30.8929,35,100.4,100,71.6,76.4,73.4
20160214040000,178.5,181.65,30.8929,35,110.8,100,71.7,76.4,73.4
20160214041500,178.5,179.55,30.5357,35,109.2,100,71.8,76.4,73.4
20160214043000,178.5,183.75,31.25,35,109.2,100,71.8,76.4,73.4
20160214044500,178.5,181.65,30.8929,35,107.6,100,71.9,76.4,73.4
20160214050000,178.5,183.75,31.25,35,107.6,100,71.9,76.4,73.4
20160214051500,178.5,177.45,30.1786,35,109.2,100,71.8,76.4,73.4
20160214053000,178.5,181.65,30.8929,35,109.2,100,71.4,76.4,73.4
20160214054500,178.5,179.55,30.5357,35,108.1,100,71.2,76.4,73.4
20160214060000,178.5,179.55,30.5357,35,110.1,100,71.1,76.4,73.4
20160214061500,178.5,181.65,30.8929,35,106.8,100,71.3,76.4,73.4
20160214063000,178.5,177.45,30.1786,35,109.2,100,71.4,76.4,73.4
20160214064500,178.5,181.65,30.8929,35,106.8,100,71.6,76.4,73.4
20160214070000,178.5,181.65,30.8929,35,105.6,100,71.6,76.4,73.4
20160214071500,178.5,181.65,30.8929,35,97.8,100,71.7,76.4,73.4
20160214073000,178.5,183.75,31.25,35,111.7,100,71.8,76.4,73.4
20160214074500,178.5,181.65,30.8929,35,108.4,100,71.8,76.4,73.4
20160214080000,178.5,181.65,30.8929,35,108.4,100,71.6,76.4,73.4
20160214081500,178.5,183.75,31.25,35,106.0,100,71.2,76.4,73.4
20160214083000,178.5,183.75,31.25,35,106.0,100,71.0,76.4,73.4
20160214084500,178.5,181.65,30.8929,35,107.6,100,71.1,76.4,73.4
20160214090000,178.5,181.65,30.8929,35,103.4,100,71.6,76.4,73.4
20160214091500,178.5,183.75,31.25,35,106.5,100,71.7,76.4,73.4
20160214093000,178.5,177.45,30.1786,35,109.2,100,71.8,76.4,73.4
20160214094500,178.5,181.65,30.8929,35,107.7,100,71.9,76.4,73.4
20160214100000,178.5,179.55,30.5357,35,109.3,100,72.1,76.4,73.4
20160214101500,178.5,179.55,30.5357,35,94.2,100,71.8,76.4,73.4
20160214103000,178.5,181.65,30.8929,35,108.4,100,71.8,76.4,73.4
20160214104500,178.5,183.75,31.25,35,100.8,100,71.8,76.4,73.4
20160214110000,178.5,181.65,30.8929,35,99.0,100,71.8,76.4,73.4
20160214111500,178.5,179.55,30.5357,35,109.2,100,71.8,76.4,73.4
20160214113000,178.5,181.65,30.8929,35,93.5,100,71.9,76.4,73.4
20160214114500,178.5,181.65,30.8929,35,104.4,100,71.9,76.4,73.4
20160214120000,178.5,176.4,30.0,35,108.4,100,71.9,76.4,73.4
20160214121500,178.5,181.65,30.8929,35,92.4,100,71.9,76.4,73.4
20160214123000,178.5,177.45,30.1786,35,109.3,100,71.8,76.4,73.4
20160214124500,178.5,183.75,31.25,35,106.0,100,71.6,76.4,73.4
20160214130000,178.5,176.4,30.0,35,96.4,100,71.5,76.4,73.4
20160214131500,178.5,181.65,30.8929,35,94.8,100,71.5,76.4,73.4
20160214133000,178.5,176.4,30.0,35,103.6,100,71.7,76.4,73.4
20160214134500,178.5,183.75,31.25,35,109.2,100,71.9,76.4,73.4
20160214140000,178.5,179.55,30.5357,35,100.1,100,72.0,76.4,73.4
20160214141500,178.5,177.45,30.1786,35,96.8,100,72.2,76.4,73.4
20160214143000,178.5,174.3,29.6429,35,102.2,100,72.3,76.4,73.4
20160214144500,178.5,171.15,29.1071,35,110.9,100,72.1,76.4,73.4
20160214150000,178.5,174.3,29.6429,35,99.2,100,72.0,76.4,73.4
20160214151500,178.5,174.3,29.6429,35,96.0,100,71.9,76.4,73.4
20160214153000,178.5,172.2,29.2857,35,103.8,100,71.9,76.4,73.4
20160214154500,178.5,176.4,30.0,35,110.1,100,71.9,76.4,73.4
20160214160000,178.5,176.4,30.0,35,101.6,100,71.9,76.4,73.4
20160214161500,178.5,176.4,30.0,35,94.8,100,72.1,76.4,73.4
20160214163000,178.5,179.55,30.5357,35,99.7,100,72.3,76.4,73.4
20160214164500,178.5,177.45,30.1786,35,111.7,100,72.4,76.4,73.4
20160214170000,178.5,171.15,29.1071,35,102.4,100,72.5,76.4,73.4
20160214171500,178.5,171.15,29.1071,35,95.4,100,72.4,76.4,73.4
20160214173000,178.5,171.15,29.1071,35,107.3,100,72.3,76.4,73.4
20160214174500,178.5,171.15,29.1071,35,109.1,100,72.2,76.4,73.4
20160214180000,178.5,174.3,29.6429,35,95.9,100,72.2,76.4,73.4
20160214181500,178.5,176.4,30.0,35,98.5,100,72.2,76.4,73.4
20160214183000,178.5,174.3,29.6429,35,110.9,100,72.1,76.4,73.4
20160214184500,178.5,176.4,30.0,35,105.7,100,72.1,76.4,73.4
20160214190000,178.5,176.4,30.0,35,95.4,100,72.3,76.4,73.4
20160214191500,178.5,176.4,30.0,35,100.3,100,72.4,76.4,73.4
20160214193000,178.5,176.4,30.0,35,110.9,100,72.6,76.4,73.4
20160214194500,178.5,179.55,30.5357,35,99.5,100,72.6,76.4,73.4
20160214200000,178.5,174.3,29.6429,35,95.4,100,72.4,76.4,73.4
20160214201500,178.5,171.15,29.1071,35,104.4,100,72.3,76.4,73.4
20160214203000,178.5,177.45,30.1786,35,111.6,100,72.2,76.4,73.4
20160214204500,178.5,174.3,29.6429,35,102.3,100,72.1,76.4,73.4
20160214210000,178.5,174.3,29.6429,35,95.4,100,72.0,76.4,73.4
20160214211500,178.5,171.15,29.1071,35,110.1,100,72.1,76.4,73.4
20160214213000,178.5,177.45,30.1786,35,107.5,100,72.3,76.4,73.4
20160214214500,178.5,172.2,29.2857,35,96.0,100,72.5,76.4,73.4
20160214220000,178.5,174.3,29.6429,35,110.9,100,72.5,76.4,73.4
20160214221500,178.5,174.3,29.6429,35,107.5,100,72.6,76.4,73.4
20160214223000,178.5,177.45,30.1786,35,94.8,100,72.4,76.4,73.4
20160214224500,178.5,171.15,29.1071,35,102.0,100,72.3,76.4,73.4
20160214230000,178.5,171.15,29.1071,35,111.7,100,72.1,76.4,73.4
20160214231500,178.5,171.15,29.1071,35,100.1,100,72.1,76.4,73.4
20160214233000,178.5,174.3,29.6429,35,97.2,100,72.0,76.4,73.4
20160214234500,178.5,172.2,29.2857,35,111.7,100,72.1,76.4,73.4
20160215000000,178.5,174.3,29.6429,35,106.8,100,72.3,76.4,73.4
20160215001500,178.5,176.4,30.0,35,96.0,100,72.4,76.4,73.4
20160215003000,178.5,176.4,30.0,35,111.8,100,72.4,76.4,73.4
20160215004500,178.5,174.3,29.6429,35,104.6,100,72.5,76.4,73.4
20160215010000,178.5,174.3,29.6429,35,97.4,100,72.3,76.4,73.4
20160215011500,178.5,171.15,29.1071,35,111.8,100,72.2,76.4,73.4
20160215013000,178.5,171.15,29.1071,35,109.1,100,72.1,76.4,73.4
20160215014500,178.5,171.15,29.1071,35,95.3,100,72.0,76.4,73.4
20160215020000,178.5,174.3,29.6429,35,100.4,100,72.0,76.4,73.4
20160215021500,178.5,172.2,29.2857,35,111.0,100,72.2,76.4,73.4
20160215023000,178.5,172.2,29.2857,35,98.7,100,72.3,76.2,73.2
20160215024500,178.5,174.3,29.6429,35,104.3,100,72.4,76.1,73.1
20160215030000,178.5,174.3,29.6429,35,109.2,100,72.4,76.1,73.1
20160215031500,178.5,176.4,30.0,35,95.8,100,72.4,76.1,73.1
20160215033000,178.5,169.05,28.75,35,102.8,100,72.3,76.4,73.4
20160215034500,178.5,177.45,30.1786,35,110.1,100,72.1,76.4,73.4
20160215040000,178.5,174.3,29.6429,35,95.3,100,72.1,76.4,73.4
20160215041500,178.5,172.2,29.2857,35,100.3,100,71.9,76.4,73.4
20160215043000,178.5,172.2,29.2857,35,111.7,100,72.0,76.4,73.4
20160215044500,178.5,172.2,29.2857,35,99.6,100,72.2,76.4,73.4
20160215050000,178.5,172.2,29.2857,35,98.1,100,72.3,76.4,73.4
20160215051500,178.5,172.2,29.2857,35,112.5,100,72.3,76.4,73.4
20160215053000,178.5,172.2,29.2857,35,105.9,100,72.4,76.4,73.4
20160215054500,178.5,172.2,29.2857,35,95.4,100,72.4,76.4,73.4
20160215060000,178.5,172.2,29.2857,35,111.7,100,72.2,76.4,73.4
20160215061500,178.5,172.2,29.2857,35,106.7,100,72.0,76.4,73.4
20160215063000,178.5,172.2,29.2857,35,96.1,100,71.8,76.4,73.4
20160215064500,178.5,174.3,29.6429,35,104.4,100,71.8,76.4,73.4
20160215070000,178.5,171.15,29.1071,35,111.6,100,71.9,76.4,73.4
20160215071500,178.5,171.15,29.1071,35,100.1,100,72.2,76.4,73.4
20160215073000,178.5,177.45,30.1786,35,96.0,100,72.2,76.4,73.4
20160215074500,178.5,172.2,29.2857,35,100.4,100,72.4,76.4,73.4
20160215080000,178.5,176.4,30.0,35,110.2,100,72.8,76.4,73.4
20160215081500,178.5,176.4,30.0,35,100.5,100,72.9,76.4,73.4
20160215083000,178.5,176.4,30.0,35,95.4,100,72.9,76.4,73.4
20160215084500,178.5,181.65,30.8929,35,96.6,100,72.6,76.4,73.4
20160215090000,178.5,185.85,31.6071,35,101.9,100,72.8,76.4,73.4
20160215091500,178.5,183.75,31.25,35,111.7,100,72.8,76.4,73.4
20160215093000,178.5,183.75,31.25,35,99.4,100,73.0,76.4,73.4
20160215094500,178.5,181.65,30.8929,35,96.1,100,73.2,76.4,73.4
20160215100000,178.5,181.65,30.8929,35,101.2,100,73.2,76.4,73.4
20160215101500,178.5,176.4,30.0,35,111.0,100,73.2,76.4,73.4
20160215103000,178.5,174.3,29.6429,35,96.0,100,73.2,76.1,73.1
20160215104500,178.5,171.15,29.1071,35,97.3,100,73.0,76.2,73.2
20160215110000,178.5,171.15,29.1071,35,100.5,100,72.8,76.1,73.1
20160215111500,178.5,177.45,30.1786,35,112.5,100,73.2,76.4,73.4
20160215113000,178.5,177.45,30.1786,35,107.5,100,73.3,76.4,73.4
20160215114500,178.5,174.3,29.6429,35,84.9,0,73.7,76.4,73.4
20160215120000,178.5,174.3,29.6429,35,57.6,0,73.4,76.4,73.4
20160215121500,178.5,174.3,29.6429,35,57.6,100,73.1,76.4,73.4
20160215123000,178.5,179.55,30.5357,35,57.6,100,73.0,76.4,73.4
20160215124500,178.5,176.4,30.0,35,57.6,100,72.8,76.2,73.2
20160215130000,178.5,176.4,30.0,35,56.8,100,72.7,76.2,73.2
20160215131500,178.5,179.55,30.5357,35,56.8,100,72.8,76.1,73.1
20160215133000,178.5,176.4,30.0,35,56.8,100,72.8,76.1,73.1
20160215134500,178.5,179.55,30.5357,35,56.8,100,72.9,76.1,73.1
20160215140000,178.5,179.55,30.5357,35,56.8,100,73.0,76.1,73.1
20160215141500,178.5,177.45,30.1786,35,56.8,100,72.9,76.1,73.1
20160215143000,178.5,174.3,29.6429,35,56.8,100,72.9,76.1,73.1
20160215144500,178.5,177.45,30.1786,35,56.8,100,72.8,76.1,73.1
20160215150000,178.5,177.45,30.1786,35,56.8,100,72.7,76.1,73.1
20160215151500,178.5,179.55,30.5357,35,61.6,100,72.9,76.1,73.1
20160215153000,178.5,177.45,30.1786,35,60.8,100,72.8,76.1,73.1
20160215154500,178.5,177.45,30.1786,35,60.8,100,73.1,76.1,73.1
20160215160000,178.5,177.45,30.1786,35,60.8,100,73.3,76.1,73.1
20160215161500,178.5,181.65,30.8929,35,60.8,100,73.0,76.1,73.1
20160215163000,178.5,183.75,31.25,35,74.6,100,72.9,76.1,73.1
20160215164500,178.5,181.65,30.8929,35,73.4,100,73.0,76.1,73.1
20160215170000,178.5,181.65,30.8929,35,73.4,100,72.9,76.1,73.1
20160215171500,178.5,181.65,30.8929,35,73.4,100,72.9,76.3,73.3
20160215173000,178.5,183.75,31.25,35,79.7,100,72.8,76.1,73.1
20160215174500,178.5,187.95,31.9643,35,80.5,100,72.7,76.1,73.1
20160215180000,178.5,183.75,31.25,35,83.8,100,72.8,76.1,73.1
20160215181500,178.5,181.65,30.8929,35,89.2,100,72.8,76.1,73.1
20160215183000,178.5,187.95,31.9643,35,88.0,100,72.8,76.4,73.4
20160215184500,178.5,183.75,31.25,35,83.1,100,72.6,76.0,73.0
20160215190000,178.5,179.55,30.5357,35,82.1,100,72.4,76.0,73.0
20160215191500,178.5,183.75,31.25,35,88.7,100,72.3,76.0,73.0
20160215193000,178.5,183.75,31.25,35,100.0,100,72.2,76.0,73.0
20160215194500,178.5,177.45,30.1786,35,100.0,100,72.2,76.0,73.0
20160215200000,178.5,183.75,31.25,35,93.0,100,72.1,76.0,73.0
20160215201500,178.5,183.75,31.25,35,99.3,100,72.3,76.0,73.0
20160215203000,178.5,183.75,31.25,35,110.1,100,72.5,76.0,73.0
20160215204500,178.5,181.65,30.8929,35,104.1,100,72.5,76.0,73.0
20160215210000,178.5,183.75,31.25,35,94.9,100,72.5,76.4,73.4
20160215211500,178.5,185.85,31.6071,35,110.9,100,72.5,76.4,73.4
20160215213000,178.5,181.65,30.8929,35,102.6,100,72.2,76.4,73.4
20160215214500,178.5,183.75,31.25,35,96.9,100,72.0,76.1,73.1
20160215220000,178.5,183.75,31.25,35,110.1,100,71.8,76.1,73.1
20160215221500,178.5,181.65,30.8929,35,97.9,100,71.7,76.1,73.1
20160215223000,178.5,183.75,31.25,35,97.9,100,71.7,76.4,73.4
20160215224500,178.5,183.75,31.25,35,110.9,100,72.1,76.4,73.4
20160215230000,178.5,183.75,31.25,35,98.4,100,72.2,76.4,73.4
20160215231500,178.5,183.75,31.25,35,107.2,100,72.3,76.4,73.4
20160215233000,178.5,183.75,31.25,35,104.3,100,72.4,76.4,73.4
20160215234500,178.5,185.85,31.6071,35,101.5,100,72.4,76.4,73.4
20160216000000,178.5,179.55,30.5357,35,103.6,100,72.4,76.4,73.4
20160216001500,178.5,177.45,30.1786,35,110.9,100,72.2,76.4,73.4
20160216003000,178.5,183.75,31.25,35,97.8,100,71.9,76.4,73.4
20160216004500,178.5,183.75,31.25,35,97.8,100,71.7,76.0,73.0
20160216010000,178.5,179.55,30.5357,35,108.4,100,71.7,76.4,73.4
20160216011500,178.5,181.65,30.8929,35,111.7,100,71.9,76.4,73.4
20160216013000,178.5,183.75,31.25,35,104.6,100,72.1,76.4,73.4
20160216014500,178.5,183.75,31.25,35,97.8,100,72.2,76.4,73.4
20160216020000,178.5,181.65,30.8929,35,95.9,100,72.2,76.4,73.4
20160216021500,178.5,181.65,30.8929,35,104.9,100,72.2,76.4,73.4
20160216023000,178.5,183.75,31.25,35,108.3,100,72.3,76.4,73.4
20160216024500,178.5,181.65,30.8929,35,108.3,100,72.3,76.4,73.4
20160216030000,178.5,183.75,31.25,35,110.1,100,71.9,76.4,73.4
20160216031500,178.5,179.55,30.5357,35,107.7,100,71.6,76.4,73.4
20160216033000,178.5,181.65,30.8929,35,110.1,100,71.4,76.4,73.4
20160216034500,178.5,177.45,30.1786,35,108.4,100,71.7,76.4,73.4
20160216040000,178.5,181.65,30.8929,35,110.8,100,71.8,76.4,73.4
20160216041500,178.5,181.65,30.8929,35,108.4,100,71.9,76.4,73.4
20160216043000,178.5,177.45,30.1786,35,110.9,100,72.0,76.4,73.4
20160216044500,178.5,183.75,31.25,35,108.4,100,72.0,76.4,73.4
20160216050000,178.5,177.45,30.1786,35,109.8,100,72.1,76.4,73.4
20160216051500,178.5,183.75,31.25,35,108.4,100,72.1,76.4,73.4
20160216053000,178.5,179.55,30.5357,35,108.4,100,72.0,76.4,73.4
20160216054500,178.5,185.85,31.6071,35,108.4,100,71.6,76.4,73.4
20160216060000,178.5,179.55,30.5357,35,108.4,100,71.3,76.4,73.4
20160216061500,178.5,185.85,31.6071,35,108.4,100,71.3,76.4,73.4
20160216063000,178.5,183.75,31.25,35,106.0,100,71.5,76.4,73.4
20160216064500,178.5,183.75,31.25,35,100.0,100,71.6,76.4,73.4
20160216070000,178.5,179.55,30.5357,35,95.4,100,71.7,76.4,73.4
20160216071500,178.5,181.65,30.8929,35,97.2,100,71.7,76.4,73.4
20160216073000,178.5,183.75,31.25,35,97.2,100,71.8,76.4,73.4
20160216074500,178.5,183.75,31.25,35,97.2,100,71.9,76.4,73.4
20160216080000,178.5,179.55,30.5357,35,93.6,100,71.7,76.4,73.4
20160216081500,178.5,181.65,30.8929,35,109.5,100,71.8,76.4,73.4
20160216083000,178.5,179.55,30.5357,35,93.6,100,71.9,76.4,73.4
20160216084500,178.5,181.65,30.8929,35,106.1,100,71.9,76.4,73.4
20160216090000,178.5,181.65,30.8929,35,108.4,100,72.1,76.4,73.4
20160216091500,178.5,177.45,30.1786,35,95.7,100,72.1,76.4,73.4
20160216093000,178.5,179.55,30.5357,35,97.2,100,72.2,76.4,73.4
20160216094500,178.5,179.55,30.5357,35,111.8,100,72.3,76.4,73.4
20160216100000,178.5,176.4,30.0,35,106.7,100,72.3,76.4,73.4
20160216101500,178.5,176.4,30.0,35,95.2,100,72.1,76.4,73.4
20160216103000,178.5,179.55,30.5357,35,96.7,100,72.0,76.4,73.4
20160216104500,178.5,177.45,30.1786,35,105.3,100,71.8,76.4,73.4
20160216110000,178.5,183.75,31.25,35,108.4,100,71.9,76.4,73.4
20160216111500,178.5,177.45,30.1786,35,93.5,100,71.9,76.4,73.4
20160216113000,178.5,183.75,31.25,35,97.9,100,72.1,76.4,73.4
20160216114500,178.5,181.65,30.8929,35,108.0,100,72.2,76.4,73.4
20160216120000,178.5,177.45,30.1786,35,109.7,100,72.1,76.3,73.3
20160216121500,178.5,177.45,30.1786,35,96.4,100,72.1,76.4,73.4
20160216123000,178.5,179.55,30.5357,35,96.4,100,72.1,76.3,73.3
20160216124500,178.5,179.55,30.5357,35,101.9,100,71.9,76.3,73.3
20160216130000,178.5,179.55,30.5357,35,111.7,100,71.9,76.3,73.3
20160216131500,178.5,174.3,29.6429,35,99.8,100,72.1,76.4,73.4
20160216133000,178.5,176.4,30.0,35,94.8,100,72.1,76.2,73.2
20160216134500,178.5,176.4,30.0,35,102.7,100,72.1,76.2,73.2
20160216140000,178.5,179.55,30.5357,35,110.9,100,72.4,76.1,73.1
20160216141500,178.5,179.55,30.5357,35,102.4,100,72.5,76.1,73.1
20160216143000,178.5,176.4,30.0,35,95.4,100,72.7,76.1,73.1
20160216144500,178.5,179.55,30.5357,35,99.7,100,72.7,76.1,73.1
20160216150000,178.5,183.75,31.25,35,111.1,100,72.7,76.1,73.1
20160216151500,178.5,185.85,31.6071,35,105.5,100,72.8,76.1,73.1
20160216153000,178.5,181.65,30.8929,35,97.7,100,72.8,76.1,73.1
20160216154500,178.5,183.75,31.25,35,96.0,100,72.9,76.1,73.1
20160216160000,178.5,179.55,30.5357,35,107.0,100,72.9,76.1,73.1
20160216161500,178.5,183.75,31.25,35,102.5,100,73.0,76.1,73.1
20160216163000,178.5,179.55,30.5357,35,96.6,100,72.9,76.1,73.1
20160216164500,178.5,185.85,31.6071,35,104.5,100,73.0,76.1,73.1
20160216170000,178.5,181.65,30.8929,35,106.7,100,73.1,76.1,73.1
20160216171500,178.5,187.95,31.9643,35,96.6,100,73.1,76.1,73.1
20160216173000,178.5,174.3,29.6429,35,96.6,100,73.2,76.1,73.1
20160216174500,178.5,181.65,30.8929,35,103.8,100,73.1,76.1,73.1
20160216180000,178.5,181.65,30.8929,35,110.9,100,72.8,76.1,73.1
20160216181500,178.5,179.55,30.5357,35,100.8,100,72.7,76.1,73.1
20160216183000,178.5,181.65,30.8929,35,95.4,100,72.6,76.1,73.1
20160216184500,178.5,181.65,30.8929,35,107.6,100,72.5,76.1,73.1
20160216190000,178.5,179.55,30.5357,35,107.6,100,72.4,76.1,73.1
20160216191500,178.5,183.75,31.25,35,94.8,100,72.3,76.1,73.1
20160216193000,178.5,183.75,31.25,35,99.1,100,72.2,76.1,73.1
20160216194500,178.5,187.95,31.9643,35,112.3,100,72.1,76.1,73.1
20160216200000,178.5,179.55,30.5357,35,105.7,100,72.2,76.1,73.1
20160216201500,178.5,185.85,31.6071,35,96.6,100,72.4,76.1,73.1
20160216203000,178.5,183.75,31.25,35,97.8,100,72.5,76.1,73.1
20160216204500,178.5,177.45,30.1786,35,112.4,100,72.5,76.1,73.1
20160216210000,178.5,181.65,30.8929,35,107.4,100,72.4,76.1,73.1
20160216211500,178.5,183.75,31.25,35,97.7,100,72.2,76.1,73.1
20160216213000,178.5,183.75,31.25,35,97.7,100,72.1,76.1,73.1
20160216214500,178.5,177.45,30.1786,35,111.7,100,71.9,76.1,73.1
20160216220000,178.5,183.75,31.25,35,104.3,100,71.8,76.1,73.1
20160216221500,178.5,183.75,31.25,35,94.8,100,72.0,76.1,73.1
20160216223000,178.5,187.95,31.9643,35,102.7,100,72.1,76.1,73.1
20160216224500,178.5,185.85,31.6071,35,110.1,100,72.2,76.1,73.1
20160216230000,178.5,183.75,31.25,35,102.4,100,72.2,76.1,73.1
20160216231500,178.5,183.75,31.25,35,94.8,100,72.2,76.1,73.1
20160216233000,178.5,183.75,31.25,35,104.5,100,72.2,76.1,73.1
20160216234500,178.5,183.75,31.25,35,110.1,100,71.9,76.1,73.1
20160217000000,178.5,183.75,31.25,35,99.3,100,71.8,76.1,73.1
20160217001500,178.5,183.75,31.25,35,99.3,100,71.6,76.1,73.1
20160217003000,178.5,183.75,31.25,35,109.5,100,71.5,76.0,73.0
20160217004500,178.5,183.75,31.25,35,104.1,100,71.7,76.0,73.0
20160217010000,178.5,181.65,30.8929,35,95.4,100,71.8,76.1,73.1
20160217011500,178.5,181.65,30.8929,35,105.3,100,71.9,76.1,73.1
20160217013000,178.5,177.45,30.1786,35,113.3,100,71.7,76.1,73.1
20160217014500,178.5,181.65,30.8929,35,104.7,100,71.5,76.1,73.1
20160217020000,178.5,174.3,29.6429,35,94.8,100,71.4,76.1,73.1
20160217021500,178.5,181.65,30.8929,35,105.6,100,71.6,76.1,73.1
20160217023000,178.5,179.55,30.5357,35,105.6,100,71.6,76.1,73.1
20160217024500,178.5,174.3,29.6429,35,111.8,100,71.7,76.1,73.1
20160217030000,178.5,179.55,30.5357,35,94.8,100,71.7,76.1,73.1
20160217031500,178.5,172.2,29.2857,35,104.4,100,71.7,76.1,73.1
20160217033000,178.5,181.65,30.8929,35,108.4,100,71.7,76.1,73.1
20160217034500,178.5,177.45,30.1786,35,106.4,100,71.7,76.1,73.1
20160217040000,178.5,177.45,30.1786,35,101.1,100,71.7,76.1,73.1
20160217041500,178.5,174.3,29.6429,35,110.1,100,71.4,76.1,73.1
20160217043000,178.5,181.65,30.8929,35,99.8,100,71.2,76.1,73.1
20160217044500,178.5,194.25,33.0357,36,91.1,100,70.9,76.1,73.1
20160217050000,178.5,187.95,31.9643,36,91.1,100,70.9,76.1,73.1
20160217051500,178.5,193.2,32.8571,35,85.9,100,70.9,76.1,73.1
20160217053000,178.5,183.75,31.25,35,93.7,100,70.8,76.1,73.1
20160217054500,178.5,189.0,32.1429,35,107.6,100,70.9,76.1,73.1
20160217060000,178.5,181.65,30.8929,35,109.2,100,71.0,76.4,73.4
20160217061500,178.5,185.85,31.6071,35,109.2,100,71.1,76.4,73.4
20160217063000,178.5,183.75,31.25,35,109.2,100,71.2,76.4,73.4
20160217064500,178.5,185.85,31.6071,35,102.8,100,71.3,76.4,73.4
20160217070000,178.5,183.75,31.25,35,96.6,100,71.3,76.4,73.4
20160217071500,178.5,185.85,31.6071,35,100.1,100,71.1,76.4,73.4
20160217073000,178.5,181.65,30.8929,35,102.3,100,70.3,76.4,73.4
20160217074500,178.5,191.1,32.5,35,105.1,100,70.5,76.4,73.4
20160217080000,178.5,183.75,31.25,35,110.9,100,70.4,76.4,73.4
20160217081500,178.5,185.85,31.6071,35,93.6,100,70.6,76.4,73.4
20160217083000,178.5,189.0,32.1429,35,101.9,100,70.6,76.4,73.4
20160217084500,178.5,176.4,30.0,35,110.9,100,70.6,76.3,73.3
20160217090000,178.5,183.75,31.25,35,104.0,100,70.6,76.2,73.2
20160217091500,178.5,185.85,31.6071,35,96.0,100,70.6,76.2,73.2
20160217093000,178.5,183.75,31.25,35,96.0,100,70.6,76.2,73.2
20160217094500,178.5,185.85,31.6071,35,99.3,100,70.9,76.1,73.1
20160217100000,178.5,185.85,31.6071,35,112.5,100,70.9,76.1,73.1
20160217101500,178.5,181.65,30.8929,35,106.5,100,70.7,76.1,73.1
20160217103000,178.5,183.75,31.25,35,94.0,100,70.6,76.1,73.1
20160217104500,178.5,185.85,31.6071,35,96.6,100,70.7,76.1,73.1
20160217110000,178.5,177.45,30.1786,35,99.7,100,70.5,76.1,73.1
20160217111500,178.5,181.65,30.8929,35,106.3,100,70.7,76.1,73.1
20160217113000,178.5,177.45,30.1786,35,109.9,100,70.8,76.1,73.1
20160217114500,178.5,179.55,30.5357,35,100.9,100,71.0,76.1,73.1
20160217120000,178.5,181.65,30.8929,35,94.4,100,71.0,76.1,73.1
20160217121500,178.5,183.75,31.25,35,97.1,100,71.0,76.1,73.1
20160217123000,178.5,183.75,31.25,35,110.9,100,70.8,76.1,73.1
20160217124500,178.5,181.65,30.8929,35,107.7,100,70.7,76.1,73.1
20160217130000,178.5,183.75,31.25,35,98.5,100,70.8,76.1,73.1
20160217131500,178.5,185.85,31.6071,35,94.2,100,71.0,76.1,73.1
20160217133000,178.5,179.55,30.5357,35,99.1,100,71.1,76.1,73.1
20160217134500,178.5,183.75,31.25,35,102.2,100,71.2,76.1,73.1
20160217140000,178.5,183.75,31.25,35,109.2,100,71.0,76.1,73.1
20160217141500,178.5,185.85,31.6071,35,100.9,100,71.2,76.1,73.1
20160217143000,178.5,179.55,30.5357,35,96.6,100,71.5,76.1,73.1
20160217144500,178.5,176.4,30.0,35,96.6,100,71.5,76.1,73.1
20160217150000,178.5,179.55,30.5357,35,102.2,100,71.6,76.1,73.1
20160217151500,178.5,183.75,31.25,35,110.1,100,71.8,76.1,73.1
20160217153000,178.5,183.75,31.25,35,104.3,100,72.2,76.1,73.1
20160217154500,178.5,179.55,30.5357,35,96.6,100,72.3,76.1,73.1
20160217160000,178.5,176.4,30.0,35,96.6,100,72.4,76.1,73.1
20160217161500,178.5,183.75,31.25,35,99.1,100,72.6,76.1,73.1
20160217163000,178.5,189.0,32.1429,35,107.8,100,72.9,76.1,73.1
20160217164500,178.5,191.1,32.5,35,109.2,100,72.7,76.1,73.1
20160217170000,178.5,189.0,32.1429,35,105.1,100,72.6,76.1,73.1
20160217171500,178.5,189.0,32.1429,35,96.0,100,72.6,76.1,73.1
20160217173000,178.5,179.55,30.5357,35,97.2,100,72.7,76.1,73.1
20160217174500,178.5,187.95,31.9643,35,103.8,100,72.7,76.1,73.1
20160217180000,178.5,187.95,31.9643,35,109.2,100,72.7,76.1,73.1
20160217181500,178.5,185.85,31.6071,35,103.5,100,72.6,76.1,73.1
20160217183000,178.5,193.2,32.8571,35,95.3,100,72.6,76.1,73.1
20160217184500,178.5,191.1,32.5,35,97.2,100,72.6,76.1,73.1
20160217190000,178.5,185.85,31.6071,35,101.1,100,72.4,76.1,73.1
20160217191500,178.5,191.1,32.5,35,109.2,100,72.2,76.1,73.1
20160217193000,178.5,193.2,32.8571,35,105.1,100,72.2,76.1,73.1
20160217194500,178.5,191.1,32.5,35,95.4,100,72.1,76.1,73.1
20160217200000,178.5,187.95,31.9643,35,97.8,100,72.0,76.1,73.1
20160217201500,178.5,187.95,31.9643,35,97.8,100,71.9,76.1,73.1
20160217203000,178.5,187.95,31.9643,35,110.9,100,71.8,76.1,73.1
20160217204500,178.5,187.95,31.9643,35,107.6,100,71.7,76.1,73.1
20160217210000,178.5,193.2,32.8571,35,92.3,100,71.7,76.1,73.1
20160217211500,178.5,189.0,32.1429,35,99.2,100,71.6,76.1,73.1
20160217213000,178.5,185.85,31.6071,35,110.2,100,71.6,76.1,73.1
20160217214500,178.5,191.1,32.5,35,107.6,100,71.6,76.1,73.1
20160217220000,178.5,189.0,32.1429,35,96.5,100,71.5,76.1,73.1
20160217221500,178.5,183.75,31.25,35,97.9,100,71.5,76.1,73.1
20160217223000,178.5,191.1,32.5,35,109.2,100,71.4,76.1,73.1
20160217224500,178.5,183.75,31.25,35,102.6,100,71.3,76.1,73.1
20160217230000,178.5,187.95,31.9643,35,95.4,100,71.3,76.1,73.1
20160217231500,178.5,185.85,31.6071,35,111.7,100,71.2,76.1,73.1
20160217233000,178.5,185.85,31.6071,35,101.8,100,71.2,76.1,73.1
20160217234500,178.5,189.0,32.1429,35,98.3,100,71.1,76.0,73.0
20160218000000,178.5,185.85,31.6071,35,108.1,100,71.0,76.3,73.3
20160218001500,178.5,185.85,31.6071,35,99.1,100,71.0,76.4,73.4
20160218003000,178.5,183.75,31.25,35,109.2,100,70.9,76.1,73.1
20160218004500,178.5,187.95,31.9643,35,94.1,100,70.9,76.1,73.1
20160218010000,178.5,187.95,31.9643,35,110.1,100,70.8,76.1,73.1
20160218011500,178.5,185.85,31.6071,35,96.9,100,70.8,76.1,73.1
20160218013000,178.5,187.95,31.9643,35,106.7,100,70.7,76.1,73.1
20160218014500,178.5,185.85,31.6071,35,105.1,100,70.8,76.1,73.1
20160218020000,178.5,185.85,31.6071,35,96.5,100,71.0,76.1,73.1
20160218021500,178.5,183.75,31.25,35,110.1,100,71.2,76.1,73.1
20160218023000,178.5,183.75,31.25,35,95.8,100,71.2,76.1,73.1
20160218024500,178.5,181.65,30.8929,35,110.0,100,71.0,76.1,73.1
20160218030000,178.5,187.95,31.9643,35,94.2,100,70.9,76.1,73.1
20160218031500,178.5,183.75,31.25,35,110.1,100,70.8,76.1,73.1
20160218033000,178.5,183.75,31.25,35,96.0,100,70.7,76.1,73.1
20160218034500,178.5,189.0,32.1429,35,110.6,100,70.6,76.1,73.1
20160218040000,178.5,185.85,31.6071,35,98.5,100,70.5,76.1,73.1
20160218041500,178.5,185.85,31.6071,35,107.8,100,70.5,76.1,73.1
20160218043000,178.5,187.95,31.9643,35,107.8,100,70.7,76.1,73.1
20160218044500,178.5,185.85,31.6071,35,99.7,100,70.8,76.1,73.1
20160218050000,178.5,187.95,31.9643,35,95.3,100,71.0,76.1,73.1
20160218051500,178.5,185.85,31.6071,35,109.2,100,71.0,76.1,73.1
20160218053000,178.5,185.85,31.6071,35,107.7,100,70.8,76.1,73.1
20160218054500,178.5,183.75,31.25,35,110.1,100,70.6,76.1,73.1
20160218060000,178.5,185.85,31.6071,35,107.7,100,70.5,76.1,73.1
20160218061500,178.5,185.85,31.6071,35,110.9,100,70.3,76.1,73.1
20160218063000,178.5,187.95,31.9643,35,107.7,100,70.2,76.1,73.1
20160218064500,178.5,185.85,31.6071,35,109.7,100,70.4,76.1,73.1
20160218070000,178.5,183.75,31.25,35,106.8,100,70.5,76.1,73.1
20160218071500,178.5,183.75,31.25,35,109.5,100,70.6,76.1,73.1
20160218073000,178.5,187.95,31.9643,35,107.6,100,70.8,76.1,73.1
20160218074500,178.5,187.95,31.9643,35,109.3,100,70.8,76.1,73.1
20160218080000,178.5,183.75,31.25,35,109.3,100,70.4,76.1,73.1
20160218081500,178.5,185.85,31.6071,35,95.4,100,70.6,76.1,73.1
20160218083000,178.5,193.2,32.8571,35,107.6,100,70.7,76.1,73.1
20160218084500,178.5,179.55,30.5357,35,96.0,100,71.0,75.7,72.7
20160218090000,178.5,187.95,31.9643,35,108.0,100,71.2,76.0,73.0
20160218091500,178.5,183.75,31.25,35,99.0,100,71.2,76.0,73.0
20160218093000,178.5,179.55,30.5357,35,96.8,100,71.3,76.0,73.0
20160218094500,178.5,189.0,32.1429,35,108.4,100,71.3,76.0,73.0
20160218100000,178.5,177.45,30.1786,35,108.4,100,71.4,76.0,73.0
20160218101500,178.5,177.45,30.1786,35,94.6,100,71.4,76.0,73.0
20160218103000,178.5,183.75,31.25,35,94.6,100,71.6,76.0,73.0
20160218104500,178.5,176.4,30.0,35,110.2,100,71.6,76.0,73.0
20160218110000,178.5,176.4,30.0,35,108.4,100,71.5,76.0,73.0
20160218111500,178.5,181.65,30.8929,35,94.9,100,71.8,76.0,73.0
20160218113000,178.5,183.75,31.25,35,97.2,100,71.9,76.0,73.0
20160218114500,178.5,185.85,31.6071,35,105.4,100,72.2,76.0,73.0
20160218120000,178.5,183.75,31.25,35,107.5,100,72.1,76.0,73.0
20160218121500,178.5,181.65,30.8929,35,100.0,100,72.3,76.0,73.0
20160218123000,178.5,183.75,31.25,35,93.9,100,72.4,76.0,73.0
20160218124500,178.5,179.55,30.5357,35,100.1,100,72.3,76.0,73.0
20160218130000,178.5,183.75,31.25,35,104.0,100,72.6,75.7,72.7
20160218131500,178.5,181.65,30.8929,35,110.1,100,72.6,76.0,73.0
20160218133000,178.5,183.75,31.25,35,103.4,100,72.6,76.0,73.0
20160218134500,178.5,187.95,31.9643,35,93.7,100,72.7,76.0,73.0
20160218140000,178.5,183.75,31.25,35,96.6,100,72.7,76.0,73.0
20160218141500,178.5,191.1,32.5,35,102.6,100,72.9,76.0,73.0
20160218143000,178.5,179.55,30.5357,35,110.8,100,73.0,75.8,72.8
20160218144500,178.5,183.75,31.25,35,98.4,100,72.8,76.0,73.0
20160218150000,178.5,179.55,30.5357,35,111.0,100,72.8,76.0,73.0
20160218151500,178.5,183.75,31.25,35,109.0,100,72.9,76.0,73.0
20160218153000,178.5,183.75,31.25,35,103.5,100,73.1,76.0,73.0
20160218154500,178.5,179.55,30.5357,35,94.2,100,73.2,76.0,73.0
20160218160000,178.5,183.75,31.25,35,97.9,100,73.2,76.0,73.0
20160218161500,178.5,179.55,30.5357,35,58.7,0,73.2,76.0,73.0
20160218163000,178.5,181.65,30.8929,35,56.0,0,73.0,76.0,73.0
20160218164500,178.5,179.55,30.5357,35,60.3,100,72.7,76.0,73.0
20160218170000,178.5,179.55,30.5357,35,55.2,100,72.7,76.0,73.0
20160218171500,178.5,179.55,30.5357,35,58.8,100,72.7,76.0,73.0
20160218173000,178.5,176.4,30.0,35,57.3,100,71.9,76.0,73.0
20160218174500,178.5,179.55,30.5357,35,88.0,100,72.0,76.0,73.0
20160218180000,178.5,181.65,30.8929,35,94.0,100,72.0,76.0,73.0
20160218181500,178.5,179.55,30.5357,35,91.0,100,71.9,76.0,73.0
20160218183000,178.5,183.75,31.25,35,89.9,100,71.9,76.0,73.0
20160218184500,178.5,177.45,30.1786,35,97.2,100,71.9,76.0,73.0
20160218190000,178.5,183.75,31.25,35,104.6,100,71.9,76.0,73.0
20160218191500,178.5,183.75,31.25,35,111.7,100,71.9,76.0,73.0
20160218193000,178.5,183.75,31.25,35,99.5,100,71.9,75.8,72.8
20160218194500,178.5,189.0,32.1429,35,94.3,100,71.9,75.7,72.7
20160218200000,178.5,183.75,31.25,35,99.7,100,71.9,76.0,73.0
20160218201500,178.5,185.85,31.6071,35,110.1,100,71.8,76.0,73.0
20160218203000,178.5,183.75,31.25,35,105.8,100,71.9,76.0,73.0
20160218204500,178.5,187.95,31.9643,35,93.0,100,71.9,76.0,73.0
20160218210000,178.5,187.95,31.9643,35,103.8,100,71.8,75.7,72.7
20160218211500,178.5,187.95,31.9643,35,108.5,100,71.8,76.0,73.0
