PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160218213000,178.5,185.85,31.6071,35,103.1,100,71.8,76.0,73.0
20160218214500,178.5,191.1,32.5,35,93.6,100,71.7,76.0,73.0
20160218220000,178.5,185.85,31.6071,35,102.3,100,71.7,76.0,73.0
20160218221500,178.5,187.95,31.9643,35,108.4,100,71.6,76.0,73.0
20160218223000,178.5,183.75,31.25,35,102.4,100,71.6,76.0,73.0
20160218224500,178.5,187.95,31.9643,35,94.3,100,71.5,76.0,73.0
20160218230000,178.5,183.75,31.25,35,107.0,100,71.4,76.0,73.0
20160218231500,178.5,189.0,32.1429,35,107.0,100,71.4,75.7,72.7
20160218233000,178.5,185.85,31.6071,35,97.5,100,71.3,75.7,72.7
20160218234500,178.5,185.85,31.6071,35,97.5,100,71.3,75.7,72.7
20160219000000,178.5,185.85,31.6071,35,110.1,100,71.3,76.0,73.0
20160219001500,178.5,189.0,32.1429,35,101.1,100,71.2,76.0,73.0
20160219003000,178.5,185.85,31.6071,35,97.3,100,71.2,76.0,73.0
20160219004500,178.5,193.2,32.8571,35,110.9,100,71.2,76.0,73.0
20160219010000,178.5,185.85,31.6071,35,96.9,100,71.2,75.7,72.7
20160219011500,178.5,183.75,31.25,35,96.9,100,71.1,76.0,73.0
20160219013000,178.5,185.85,31.6071,35,109.3,100,71.0,76.0,73.0
20160219014500,178.5,185.85,31.6071,35,105.8,100,71.0,76.4,73.4
20160219020000,178.5,187.95,31.9643,35,94.3,100,70.9,76.4,73.4
20160219021500,178.5,185.85,31.6071,35,101.3,100,70.8,76.4,73.4
20160219023000,178.5,187.95,31.9643,35,110.1,100,70.8,76.4,73.4
20160219024500,178.5,193.2,32.8571,35,94.6,100,70.8,76.4,73.4
20160219030000,178.5,185.85,31.6071,35,101.2,100,70.7,76.4,73.4
20160219031500,178.5,183.75,31.25,35,108.4,100,70.7,76.4,73.4
20160219033000,178.5,183.75,31.25,35,100.5,100,70.7,76.4,73.4
20160219034500,178.5,185.85,31.6071,35,98.5,100,70.6,76.4,73.4
20160219040000,178.5,183.75,31.25,35,109.9,100,70.5,76.4,73.4
20160219041500,178.5,183.75,31.25,35,107.6,100,70.5,76.4,73.4
20160219043000,178.5,183.75,31.25,35,92.4,100,70.5,76.4,73.4
20160219044500,178.5,185.85,31.6071,35,109.4,100,70.7,76.4,73.4
20160219050000,178.5,183.75,31.25,35,103.5,100,70.8,76.4,73.4
20160219051500,178.5,185.85,31.6071,35,94.3,100,70.8,76.4,73.4
20160219053000,178.5,181.65,30.8929,35,110.9,100,70.9,76.4,73.4
20160219054500,178.5,187.95,31.9643,35,102.2,100,71.0,76.4,73.4
20160219060000,178.5,185.85,31.6071,35,93.6,100,70.8,76.4,73.4
20160219061500,178.5,187.95,31.9643,35,110.9,100,70.7,76.4,73.4
20160219063000,178.5,183.75,31.25,35,98.4,100,70.7,76.1,73.1
20160219064500,178.5,187.95,31.9643,35,109.4,100,70.6,75.8,72.8
20160219070000,178.5,187.95,31.9643,35,100.3,100,70.6,76.0,73.0
20160219071500,178.5,187.95,31.9643,35,94.2,100,70.4,76.0,73.0
20160219073000,178.5,181.65,30.8929,35,109.2,100,70.4,76.0,73.0
20160219074500,178.5,185.85,31.6071,35,97.4,100,70.7,75.7,72.7
20160219080000,178.5,183.75,31.25,35,98.5,100,70.8,76.0,73.0
20160219081500,178.5,187.95,31.9643,35,107.6,100,71.1,76.0,73.0
20160219083000,178.5,181.65,30.8929,35,94.7,100,71.3,75.7,72.7
20160219084500,178.5,185.85,31.6071,35,107.8,100,71.4,75.8,72.8
20160219090000,178.5,185.85,31.6071,35,107.8,100,71.3,76.3,73.3
20160219091500,178.5,183.75,31.25,35,98.3,100,71.3,75.9,72.9
20160219093000,178.5,185.85,31.6071,35,94.8,100,71.4,76.0,73.0
20160219094500,178.5,183.75,31.25,35,101.5,100,71.6,76.0,73.0
20160219100000,178.5,183.75,31.25,35,110.1,100,71.5,76.0,73.0
20160219101500,178.5,176.4,30.0,35,102.6,100,71.2,76.0,73.0
20160219103000,178.5,176.4,30.0,35,94.3,100,71.0,76.2,73.2
20160219104500,178.5,176.4,30.0,35,104.5,100,71.0,76.1,73.1
20160219110000,178.5,181.65,30.8929,35,104.5,100,71.0,76.1,73.1
20160219111500,178.5,181.65,30.8929,35,94.9,100,71.0,76.1,73.1
20160219113000,178.5,177.45,30.1786,35,101.5,100,71.1,76.1,73.1
20160219114500,178.5,177.45,30.1786,35,110.1,100,71.8,76.1,73.1
20160219120000,178.5,177.45,30.1786,35,97.8,100,71.8,76.0,73.0
20160219121500,178.5,183.75,31.25,35,96.3,100,71.9,76.0,73.0
20160219123000,178.5,181.65,30.8929,35,108.6,100,71.9,76.1,73.1
20160219124500,178.5,183.75,31.25,35,103.3,100,72.0,76.1,73.1
20160219130000,178.5,179.55,30.5357,35,95.2,100,72.2,76.0,73.0
20160219131500,178.5,176.4,30.0,35,99.1,100,72.2,76.0,73.0
20160219133000,178.5,176.4,30.0,35,111.7,100,72.6,76.0,73.0
20160219134500,178.5,179.55,30.5357,35,104.6,100,72.3,76.0,73.0
20160219140000,178.5,176.4,30.0,35,94.8,100,72.7,76.0,73.0
20160219141500,178.5,181.65,30.8929,35,99.2,100,72.8,76.0,73.0
20160219143000,178.5,179.55,30.5357,35,111.7,100,72.6,76.0,73.0
20160219144500,178.5,177.45,30.1786,35,104.2,100,73.0,76.0,73.0
20160219150000,178.5,183.75,31.25,35,58.8,0,73.1,76.0,73.0
20160219151500,178.5,183.75,31.25,35,57.6,0,72.9,76.0,73.0
20160219153000,178.5,189.0,32.1429,36,57.6,100,72.6,76.0,73.0
20160219154500,178.5,191.1,32.5,36,57.6,100,72.2,76.0,73.0
20160219160000,178.5,191.1,32.5,36,77.2,100,72.1,76.0,73.0
20160219161500,178.5,191.1,32.5,36,88.6,100,72.3,76.0,73.0
20160219163000,178.5,195.3,33.2143,36,84.2,100,72.9,76.0,73.0
20160219164500,178.5,195.3,33.2143,35,79.2,100,72.9,76.0,73.0
20160219170000,178.5,189.0,32.1429,35,81.1,100,72.8,76.0,73.0
20160219171500,178.5,189.0,32.1429,35,84.8,100,72.9,76.0,73.0
20160219173000,178.5,189.0,32.1429,35,58.4,0,72.8,76.0,73.0
20160219174500,178.5,193.2,32.8571,35,57.6,100,72.2,76.0,73.0
20160219180000,178.5,193.2,32.8571,35,76.0,100,71.9,76.0,73.0
20160219181500,178.5,193.2,32.8571,35,85.2,100,72.1,76.1,73.1
20160219183000,178.5,193.2,32.8571,35,93.5,100,72.1,76.1,73.1
20160219184500,178.5,191.1,32.5,35,94.7,100,72.2,76.1,73.1
20160219190000,178.5,187.95,31.9643,35,88.9,100,72.2,76.1,73.1
20160219191500,178.5,191.1,32.5,35,93.0,100,72.2,76.1,73.1
20160219193000,178.5,193.2,32.8571,35,100.6,100,72.2,76.0,73.0
20160219194500,178.5,193.2,32.8571,35,108.4,100,72.2,76.2,73.2
20160219200000,178.5,193.2,32.8571,35,94.8,100,72.3,76.2,73.2
20160219201500,178.5,193.2,32.8571,35,97.2,100,72.3,76.2,73.2
20160219203000,178.5,193.2,32.8571,35,110.1,100,72.3,76.1,73.1
20160219204500,178.5,195.3,33.2143,35,101.5,100,72.3,76.1,73.1
20160219210000,178.5,197.4,33.5714,35,93.6,100,72.3,76.1,73.1
20160219211500,178.5,195.3,33.2143,35,99.8,100,72.3,76.1,73.1
20160219213000,178.5,195.3,33.2143,35,109.6,100,72.3,76.1,73.1
20160219214500,178.5,195.3,33.2143,35,105.1,100,72.3,76.1,73.1
20160219220000,178.5,191.1,32.5,35,93.4,100,72.2,76.1,73.1
20160219221500,178.5,195.3,33.2143,35,97.2,100,72.2,76.1,73.1
20160219223000,178.5,195.3,33.2143,35,109.3,100,72.1,76.1,73.1
20160219224500,178.5,193.2,32.8571,35,105.3,100,72.1,76.1,73.1
20160219230000,178.5,197.4,33.5714,35,93.4,100,72.0,76.1,73.1
20160219231500,178.5,194.25,33.0357,35,100.4,100,72.0,76.1,73.1
20160219233000,178.5,191.1,32.5,35,108.4,100,71.9,76.1,73.1
20160219234500,178.5,193.2,32.8571,35,97.5,100,71.9,76.1,73.1
20160220000000,178.5,195.3,33.2143,35,96.0,100,71.9,76.1,73.1
20160220001500,178.5,193.2,32.8571,35,109.6,100,71.9,76.1,73.1
20160220003000,178.5,189.0,32.1429,35,105.0,100,71.8,76.1,73.1
20160220004500,178.5,194.25,33.0357,35,93.6,100,71.8,76.1,73.1
20160220010000,178.5,189.0,32.1429,35,98.5,100,71.8,76.1,73.1
20160220011500,178.5,185.85,31.6071,35,111.7,100,71.6,76.1,73.1
20160220013000,178.5,185.85,31.6071,35,106.1,100,71.7,76.0,73.0
20160220014500,178.5,194.25,33.0357,35,94.8,100,71.6,76.0,73.0
20160220020000,178.5,194.25,33.0357,35,96.4,100,71.6,76.0,73.0
20160220021500,178.5,187.95,31.9643,35,109.2,100,71.4,76.0,73.0
20160220023000,178.5,191.1,32.5,35,100.3,100,71.4,76.0,73.0
20160220024500,178.5,193.2,32.8571,35,97.0,100,71.3,76.0,73.0
20160220030000,178.5,191.1,32.5,35,108.4,100,71.3,76.0,73.0
20160220031500,178.5,191.1,32.5,35,98.3,100,71.3,76.0,73.0
20160220033000,178.5,189.0,32.1429,35,96.4,100,71.2,76.0,73.0
20160220034500,178.5,189.0,32.1429,35,110.1,100,71.2,76.0,73.0
20160220040000,178.5,189.0,32.1429,35,102.5,100,71.2,76.0,73.0
20160220041500,178.5,191.1,32.5,35,95.4,100,71.2,76.0,73.0
20160220043000,178.5,193.2,32.8571,35,108.4,100,71.2,76.0,73.0
20160220044500,178.5,189.0,32.1429,35,99.6,100,71.1,76.0,73.0
20160220050000,178.5,193.2,32.8571,35,95.1,100,71.1,76.0,73.0
20160220051500,178.5,193.2,32.8571,35,106.9,100,71.1,76.0,73.0
20160220053000,178.5,187.95,31.9643,35,106.9,100,71.0,76.0,73.0
20160220054500,178.5,187.95,31.9643,35,94.6,100,70.9,76.0,73.0
20160220060000,178.5,191.1,32.5,35,100.3,100,70.9,76.0,73.0
20160220061500,178.5,191.1,32.5,35,108.4,100,70.9,76.0,73.0
20160220063000,178.5,185.85,31.6071,35,98.2,100,70.8,76.0,73.0
20160220064500,178.5,187.95,31.9643,35,98.2,100,70.8,76.0,73.0
20160220070000,178.5,193.2,32.8571,35,107.6,100,70.8,76.0,73.0
20160220071500,178.5,193.2,32.8571,35,93.8,100,70.7,76.0,73.0
20160220073000,178.5,189.0,32.1429,35,100.7,100,70.7,76.0,73.0
20160220074500,178.5,191.1,32.5,35,109.1,100,70.7,76.0,73.0
20160220080000,178.5,191.1,32.5,35,94.9,100,70.7,76.0,73.0
20160220081500,178.5,191.1,32.5,35,99.1,100,70.7,76.0,73.0
20160220083000,178.5,194.25,33.0357,35,108.4,100,70.7,76.0,73.0
20160220084500,178.5,189.0,32.1429,35,96.5,100,70.7,76.0,73.0
20160220090000,178.5,189.0,32.1429,35,95.4,100,70.7,76.0,73.0
20160220091500,178.5,185.85,31.6071,35,108.6,100,70.7,76.0,73.0
20160220093000,178.5,183.75,31.25,35,107.4,100,70.7,76.0,73.0
20160220094500,178.5,181.65,30.8929,35,95.3,100,70.7,76.0,73.0
20160220100000,178.5,183.75,31.25,35,97.2,100,70.7,75.7,72.7
20160220101500,178.5,185.85,31.6071,35,110.1,100,70.7,75.7,72.7
20160220103000,178.5,187.95,31.9643,35,100.7,100,70.7,75.7,72.7
20160220104500,178.5,187.95,31.9643,35,94.8,100,70.7,75.7,72.7
20160220110000,178.5,187.95,31.9643,35,103.0,100,70.7,75.7,72.7
20160220111500,178.5,185.85,31.6071,35,107.6,100,70.8,75.7,72.7
20160220113000,178.5,179.55,30.5357,35,94.2,100,70.8,75.7,72.7
20160220114500,178.5,181.65,30.8929,35,97.9,100,70.9,75.7,72.7
20160220120000,178.5,183.75,31.25,35,111.1,100,71.0,75.7,72.7
20160220121500,178.5,181.65,30.8929,35,100.0,100,71.1,75.7,72.7
20160220123000,178.5,179.55,30.5357,35,95.4,100,71.1,75.7,72.7
20160220124500,178.5,179.55,30.5357,35,99.7,100,71.1,75.4,72.4
20160220130000,178.5,183.75,31.25,35,110.9,100,71.2,75.7,72.7
20160220131500,178.5,185.85,31.6071,35,103.3,100,71.2,76.0,73.0
20160220133000,178.5,181.65,30.8929,35,95.4,100,71.3,76.0,73.0
20160220134500,178.5,181.65,30.8929,35,101.1,100,71.4,76.0,73.0
20160220140000,178.5,177.45,30.1786,35,110.1,100,71.7,76.0,73.0
20160220141500,178.5,183.75,31.25,35,98.3,100,71.9,76.0,73.0
20160220143000,178.5,183.75,31.25,35,96.6,100,72.0,75.7,72.7
20160220144500,178.5,179.55,30.5357,35,105.3,100,71.9,75.7,72.7
20160220150000,178.5,181.65,30.8929,35,105.3,100,71.8,75.7,72.7
20160220151500,178.5,183.75,31.25,35,96.7,100,71.8,75.7,72.7
20160220153000,178.5,183.75,31.25,35,105.4,100,71.8,75.7,72.7
20160220154500,178.5,181.65,30.8929,35,106.8,100,71.8,75.8,72.8
20160220160000,178.5,183.75,31.25,35,94.8,100,71.8,75.7,72.7
20160220161500,178.5,185.85,31.6071,35,97.8,100,71.8,75.7,72.7
20160220163000,178.5,181.65,30.8929,35,110.9,100,71.8,75.7,72.7
20160220164500,178.5,183.75,31.25,35,103.7,100,71.8,75.7,72.7
20160220170000,178.5,185.85,31.6071,35,95.4,100,71.9,76.0,73.0
20160220171500,178.5,183.75,31.25,35,100.8,100,71.9,76.0,73.0
20160220173000,178.5,185.85,31.6071,35,111.7,100,71.9,76.0,73.0
20160220174500,178.5,181.65,30.8929,35,104.8,100,71.9,75.7,72.7
20160220180000,178.5,183.75,31.25,35,94.8,100,71.9,75.7,72.7
20160220181500,178.5,185.85,31.6071,35,97.8,100,71.9,75.7,72.7
20160220183000,178.5,183.75,31.25,35,110.0,100,71.9,75.7,72.7
20160220184500,178.5,185.85,31.6071,35,106.4,100,71.9,75.7,72.7
20160220190000,178.5,183.75,31.25,35,94.8,100,71.9,75.7,72.7
20160220191500,178.5,183.75,31.25,35,99.1,100,71.9,75.5,72.5
20160220193000,178.5,185.85,31.6071,35,110.9,100,71.9,75.3,72.3
20160220194500,178.5,183.75,31.25,35,100.9,100,71.9,75.7,72.7
20160220200000,178.5,183.75,31.25,35,94.8,100,71.9,75.7,72.7
20160220201500,178.5,189.0,32.1429,35,102.1,100,71.9,75.7,72.7
20160220203000,178.5,183.75,31.25,35,110.9,100,71.8,75.7,72.7
20160220204500,178.5,183.75,31.25,35,101.9,100,71.8,75.7,72.7
20160220210000,178.5,183.75,31.25,35,94.8,100,71.8,75.7,72.7
20160220211500,178.5,185.85,31.6071,35,101.7,100,71.8,75.4,72.4
20160220213000,178.5,183.75,31.25,35,109.9,100,71.8,76.0,73.0
20160220214500,178.5,187.95,31.9643,35,99.5,100,71.7,76.0,73.0
20160220220000,178.5,183.75,31.25,35,96.0,100,71.7,76.0,73.0
20160220221500,178.5,185.85,31.6071,35,107.8,100,71.7,76.0,73.0
20160220223000,178.5,183.75,31.25,35,107.8,100,71.7,75.7,72.7
20160220224500,178.5,181.65,30.8929,35,95.2,100,71.7,75.7,72.7
20160220230000,178.5,183.75,31.25,35,96.6,100,71.7,75.7,72.7
20160220231500,178.5,183.75,31.25,35,106.2,100,71.6,75.7,72.7
20160220233000,178.5,185.85,31.6071,35,109.5,100,71.6,75.7,72.7
20160220234500,178.5,181.65,30.8929,35,95.8,100,71.6,75.7,72.7
20160221000000,178.5,183.75,31.25,35,100.0,100,71.5,75.7,72.7
20160221001500,178.5,185.85,31.6071,35,110.1,100,71.5,75.7,72.7
20160221003000,178.5,181.65,30.8929,35,97.1,100,71.5,75.7,72.7
20160221004500,178.5,181.65,30.8929,35,97.1,100,71.5,75.5,72.5
20160221010000,178.5,183.75,31.25,35,111.7,100,71.5,75.7,72.7
20160221011500,178.5,183.75,31.25,35,104.1,100,71.4,75.7,72.7
20160221013000,178.5,183.75,31.25,35,95.4,100,71.4,75.7,72.7
20160221014500,178.5,183.75,31.25,35,102.9,100,71.4,75.7,72.7
20160221020000,178.5,183.75,31.25,35,109.2,100,71.3,75.7,72.7
20160221021500,178.5,181.65,30.8929,35,96.3,100,71.3,75.7,72.7
20160221023000,178.5,181.65,30.8929,35,97.9,100,71.3,75.7,72.7
20160221024500,178.5,183.75,31.25,35,110.9,100,71.2,75.7,72.7
20160221030000,178.5,179.55,30.5357,35,100.8,100,71.2,75.7,72.7
20160221031500,178.5,179.55,30.5357,35,95.6,100,71.2,76.0,73.0
20160221033000,178.5,181.65,30.8929,35,110.2,100,71.2,76.0,73.0
20160221034500,178.5,181.65,30.8929,35,105.8,100,71.2,76.0,73.0
20160221040000,178.5,181.65,30.8929,35,94.8,100,71.2,76.0,73.0
20160221041500,178.5,179.55,30.5357,35,105.6,100,71.2,75.8,72.8
20160221043000,178.5,183.75,31.25,35,108.4,100,71.2,75.7,72.7
20160221044500,178.5,183.75,31.25,35,94.7,100,71.1,75.7,72.7
20160221050000,178.5,185.85,31.6071,35,100.4,100,71.1,75.7,72.7
20160221051500,178.5,181.65,30.8929,35,110.1,100,71.1,75.7,72.7
20160221053000,178.5,183.75,31.25,35,97.6,100,71.1,75.7,72.7
20160221054500,178.5,183.75,31.25,35,97.6,100,71.0,75.7,72.7
20160221060000,178.5,183.75,31.25,35,111.7,100,71.0,75.7,72.7
20160221061500,178.5,183.75,31.25,35,103.9,100,71.0,75.7,72.7
20160221063000,178.5,183.75,31.25,35,95.4,100,71.0,75.7,72.7
20160221064500,178.5,183.75,31.25,35,102.8,100,71.0,75.7,72.7
20160221070000,178.5,181.65,30.8929,35,110.1,100,71.0,75.7,72.7
20160221071500,178.5,183.75,31.25,35,99.6,100,71.0,75.7,72.7
20160221073000,178.5,181.65,30.8929,35,96.0,100,71.0,75.7,72.7
20160221074500,178.5,185.85,31.6071,35,106.9,100,71.0,75.7,72.7
20160221080000,178.5,183.75,31.25,35,106.9,100,70.9,75.7,72.7
20160221081500,178.5,179.55,30.5357,35,94.8,100,70.9,75.7,72.7
20160221083000,178.5,183.75,31.25,35,102.0,100,70.9,75.7,72.7
20160221084500,178.5,181.65,30.8929,35,110.1,100,70.9,75.7,72.7
20160221090000,178.5,191.1,32.5,35,95.7,100,70.9,75.7,72.7
20160221091500,178.5,187.95,31.9643,35,95.7,100,70.8,75.7,72.7
20160221093000,178.5,193.2,32.8571,35,110.1,100,70.8,75.7,72.7
20160221094500,178.5,187.95,31.9643,35,105.9,100,70.8,75.7,72.7
20160221100000,178.5,191.1,32.5,35,93.6,100,70.8,75.7,72.7
20160221101500,178.5,183.75,31.25,35,99.6,100,70.8,75.7,72.7
20160221103000,178.5,179.55,30.5357,35,110.1,100,70.9,75.7,72.7
20160221104500,178.5,183.75,31.25,35,103.2,100,71.2,75.7,72.7
20160221110000,178.5,181.65,30.8929,35,94.2,100,71.3,75.7,72.7
20160221111500,178.5,183.75,31.25,35,98.0,100,71.5,75.7,72.7
20160221113000,178.5,183.75,31.25,35,109.2,100,71.5,75.4,72.4
20160221114500,178.5,181.65,30.8929,35,109.2,100,71.6,75.7,72.7
20160221120000,178.5,181.65,30.8929,35,94.5,100,71.7,75.7,72.7
20160221121500,178.5,183.75,31.25,35,98.5,100,71.6,75.7,72.7
20160221123000,178.5,183.75,31.25,35,110.5,100,71.5,75.7,72.7
20160221124500,178.5,183.75,31.25,35,106.8,100,71.5,75.7,72.7
20160221130000,178.5,183.75,31.25,35,94.2,100,71.5,75.7,72.7
20160221131500,178.5,179.55,30.5357,35,98.0,100,71.6,75.7,72.7
20160221133000,178.5,177.45,30.1786,35,110.9,100,71.6,75.7,72.7
20160221134500,178.5,183.75,31.25,35,105.2,100,71.6,75.7,72.7
20160221140000,178.5,179.55,30.5357,35,94.8,100,71.6,75.7,72.7
20160221141500,178.5,183.75,31.25,35,98.5,100,71.6,75.7,72.7
20160221143000,178.5,181.65,30.8929,35,111.5,100,71.6,75.7,72.7
20160221144500,178.5,181.65,30.8929,35,105.9,100,71.6,75.7,72.7
20160221150000,178.5,179.55,30.5357,35,94.8,100,71.6,75.7,72.7
20160221151500,178.5,181.65,30.8929,35,101.1,100,71.6,75.7,72.7
20160221153000,178.5,177.45,30.1786,35,110.1,100,71.7,75.7,72.7
20160221154500,178.5,179.55,30.5357,35,98.9,100,71.7,75.7,72.7
20160221160000,178.5,177.45,30.1786,35,96.6,100,71.8,75.7,72.7
20160221161500,178.5,181.65,30.8929,35,109.4,100,71.8,75.7,72.7
20160221163000,178.5,179.55,30.5357,35,106.7,100,71.8,75.6,72.6
20160221164500,178.5,183.75,31.25,35,94.8,100,71.8,75.4,72.4
20160221170000,178.5,183.75,31.25,35,97.9,100,71.9,75.7,72.7
20160221171500,178.5,181.65,30.8929,35,108.6,100,71.8,75.7,72.7
20160221173000,178.5,181.65,30.8929,35,108.6,100,71.8,75.7,72.7
20160221174500,178.5,181.65,30.8929,35,98.9,100,71.8,75.7,72.7
20160221180000,178.5,179.55,30.5357,35,96.0,100,71.8,75.7,72.7
20160221181500,178.5,181.65,30.8929,35,107.4,100,71.8,75.7,72.7
20160221183000,178.5,179.55,30.5357,35,109.2,100,71.9,75.7,72.7
20160221184500,178.5,183.75,31.25,35,95.9,100,71.9,75.7,72.7
20160221190000,178.5,183.75,31.25,35,97.2,100,71.9,75.7,72.7
20160221191500,178.5,183.75,31.25,35,108.6,100,71.9,75.7,72.7
20160221193000,178.5,183.75,31.25,35,107.2,100,71.9,75.4,72.4
20160221194500,178.5,181.65,30.8929,35,95.4,100,71.9,75.7,72.7
20160221200000,178.5,179.55,30.5357,35,98.5,100,71.9,75.7,72.7
20160221201500,178.5,183.75,31.25,35,111.0,100,71.9,75.7,72.7
20160221203000,178.5,183.75,31.25,35,106.8,100,71.9,75.7,72.7
20160221204500,178.5,183.75,31.25,35,94.2,100,71.8,75.3,72.3
20160221210000,178.5,183.75,31.25,35,98.2,100,71.8,75.4,72.4
20160221211500,178.5,181.65,30.8929,35,111.7,100,71.8,75.4,72.4
20160221213000,178.5,183.75,31.25,35,103.5,100,71.8,75.3,72.3
20160221214500,178.5,183.75,31.25,35,96.0,100,71.8,75.3,72.3
20160221220000,178.5,185.85,31.6071,35,106.1,100,71.8,75.4,72.4
20160221221500,178.5,183.75,31.25,35,109.2,100,71.8,75.7,72.7
20160221223000,178.5,183.75,31.25,35,95.3,100,71.8,75.7,72.7
20160221224500,178.5,181.65,30.8929,35,97.2,100,71.7,75.7,72.7
20160221230000,178.5,183.75,31.25,35,110.2,100,71.7,75.7,72.7
20160221231500,178.5,181.65,30.8929,35,107.1,100,71.7,75.7,72.7
20160221233000,178.5,183.75,31.25,35,94.8,100,71.7,75.5,72.5
20160221234500,178.5,183.75,31.25,35,100.3,100,71.6,75.6,72.6
20160222000000,178.5,181.65,30.8929,35,110.8,100,71.6,75.7,72.7
20160222001500,178.5,183.75,31.25,35,98.3,100,71.6,75.7,72.7
20160222003000,178.5,183.75,31.25,35,98.3,100,71.5,75.4,72.4
20160222004500,178.5,179.55,30.5357,35,111.0,100,71.5,75.4,72.4
20160222010000,178.5,185.85,31.6071,35,104.3,100,71.6,75.4,72.4
20160222011500,178.5,183.75,31.25,35,96.0,100,71.5,75.7,72.7
20160222013000,178.5,181.65,30.8929,35,106.2,100,71.5,75.7,72.7
20160222014500,178.5,181.65,30.8929,35,108.4,100,71.5,75.7,72.7
20160222020000,178.5,183.75,31.25,35,94.8,100,71.5,75.7,72.7
20160222021500,178.5,181.65,30.8929,35,99.7,100,71.4,75.7,72.7
20160222023000,178.5,177.45,30.1786,35,111.7,100,71.4,75.7,72.7
20160222024500,178.5,183.75,31.25,35,105.7,100,71.4,75.7,72.7
20160222030000,178.5,179.55,30.5357,35,95.3,100,71.4,75.7,72.7
20160222031500,178.5,183.75,31.25,35,107.7,100,71.3,75.6,72.6
20160222033000,178.5,183.75,31.25,35,107.7,100,71.3,75.5,72.5
20160222034500,178.5,183.75,31.25,35,94.8,100,71.4,75.5,72.5
20160222040000,178.5,181.65,30.8929,35,103.3,100,71.3,75.7,72.7
20160222041500,178.5,179.55,30.5357,35,110.1,100,71.4,75.7,72.7
20160222043000,178.5,181.65,30.8929,35,96.0,100,71.3,75.7,72.7
20160222044500,178.5,179.55,30.5357,35,100.1,100,71.3,75.7,72.7
20160222050000,178.5,183.75,31.25,35,110.9,100,71.3,75.7,72.7
20160222051500,178.5,183.75,31.25,35,100.2,100,71.3,75.4,72.4
20160222053000,178.5,183.75,31.25,35,96.0,100,71.3,75.7,72.7
20160222054500,178.5,183.75,31.25,35,107.9,100,71.3,75.7,72.7
20160222060000,178.5,183.75,31.25,35,109.2,100,71.3,75.7,72.7
20160222061500,178.5,181.65,30.8929,35,96.5,100,71.3,75.7,72.7
20160222063000,178.5,183.75,31.25,35,102.6,100,71.3,75.7,72.7
20160222064500,178.5,179.55,30.5357,35,109.2,100,71.3,75.7,72.7
20160222070000,178.5,183.75,31.25,35,95.8,100,71.2,75.7,72.7
20160222071500,178.5,177.45,30.1786,35,98.5,100,71.2,75.7,72.7
20160222073000,178.5,183.75,31.25,35,110.9,100,71.2,75.7,72.7
20160222074500,178.5,183.75,31.25,35,101.7,100,71.6,75.7,72.7
20160222080000,178.5,189.0,32.1429,35,94.9,100,71.4,75.7,72.7
20160222081500,178.5,189.0,32.1429,35,100.3,100,71.3,75.7,72.7
20160222083000,178.5,189.0,32.1429,35,110.8,100,71.3,75.8,72.8
20160222084500,178.5,189.0,32.1429,35,103.2,100,71.3,76.0,73.0
20160222090000,178.5,185.85,31.6071,35,95.1,100,71.1,76.0,73.0
20160222091500,178.5,183.75,31.25,35,98.5,100,71.1,76.0,73.0
20160222093000,178.5,185.85,31.6071,35,110.2,100,71.3,76.0,73.0
20160222094500,178.5,179.55,30.5357,35,108.1,100,71.8,76.0,73.0
20160222100000,178.5,183.75,31.25,35,95.9,100,71.9,76.0,73.0
20160222101500,178.5,183.75,31.25,35,97.2,100,71.7,76.0,73.0
20160222103000,178.5,183.75,31.25,35,106.3,100,71.7,76.0,73.0
20160222104500,178.5,183.75,31.25,35,110.3,100,71.6,76.0,73.0
20160222110000,178.5,185.85,31.6071,35,98.8,100,71.6,76.0,73.0
20160222111500,178.5,181.65,30.8929,35,95.4,100,71.7,76.0,73.0
20160222113000,178.5,183.75,31.25,35,102.9,100,71.7,76.0,73.0
20160222114500,178.5,183.75,31.25,35,110.9,100,71.6,76.0,73.0
20160222120000,178.5,183.75,31.25,35,105.8,100,71.2,76.0,73.0
20160222121500,178.5,183.75,31.25,35,94.8,100,71.4,76.0,73.0
20160222123000,178.5,183.75,31.25,35,97.8,100,71.3,76.0,73.0
20160222124500,178.5,183.75,31.25,35,108.6,100,71.3,76.0,73.0
20160222130000,178.5,183.75,31.25,35,108.6,100,71.2,76.0,73.0
20160222131500,178.5,181.65,30.8929,35,95.9,100,71.3,76.0,73.0
20160222133000,178.5,179.55,30.5357,35,97.8,100,71.4,76.0,73.0
20160222134500,178.5,177.45,30.1786,35,106.2,100,71.5,76.0,73.0
20160222140000,178.5,177.45,30.1786,35,109.9,100,71.4,76.0,73.0
20160222141500,178.5,183.75,31.25,35,99.9,100,71.3,76.0,73.0
20160222143000,178.5,176.4,30.0,35,95.9,100,71.3,76.0,73.0
20160222144500,178.5,185.85,31.6071,35,99.8,100,71.4,76.0,73.0
20160222150000,178.5,181.65,30.8929,35,110.9,100,71.3,76.0,73.0
20160222151500,178.5,181.65,30.8929,35,98.9,100,71.6,76.0,73.0
20160222153000,178.5,179.55,30.5357,35,96.0,100,71.7,76.0,73.0
20160222154500,178.5,181.65,30.8929,35,100.5,100,71.9,76.0,73.0
20160222160000,178.5,187.95,31.9643,35,110.3,100,71.9,76.0,73.0
20160222161500,178.5,185.85,31.6071,35,101.8,100,71.7,76.0,73.0
20160222163000,178.5,194.25,33.0357,35,94.6,100,71.6,76.0,73.0
20160222164500,178.5,194.25,33.0357,35,101.3,100,71.5,76.0,73.0
20160222170000,178.5,191.1,32.5,35,109.2,100,71.6,76.0,73.0
20160222171500,178.5,189.0,32.1429,35,100.2,100,71.6,76.0,73.0
20160222173000,178.5,191.1,32.5,35,93.6,100,71.5,76.0,73.0
20160222174500,178.5,189.0,32.1429,35,101.5,100,71.6,76.0,73.0
20160222180000,178.5,189.0,32.1429,35,108.9,100,71.7,76.0,73.0
20160222181500,178.5,185.85,31.6071,35,95.9,100,71.7,76.0,73.0
20160222183000,178.5,191.1,32.5,35,95.9,100,71.4,76.0,73.0
20160222184500,178.5,193.2,32.8571,35,110.1,100,71.3,76.0,73.0
20160222190000,178.5,191.1,32.5,35,102.4,100,71.3,76.0,73.0
20160222191500,178.5,189.0,32.1429,35,94.8,100,71.3,76.0,73.0
20160222193000,178.5,189.0,32.1429,35,108.6,100,71.3,76.0,73.0
20160222194500,178.5,191.1,32.5,35,104.3,100,71.2,76.0,73.0
20160222200000,178.5,189.0,32.1429,35,94.2,100,71.2,76.0,73.0
20160222201500,178.5,191.1,32.5,35,101.8,100,71.2,76.0,73.0
20160222203000,178.5,193.2,32.8571,35,108.4,100,71.2,76.0,73.0
20160222204500,178.5,193.2,32.8571,35,98.1,100,71.1,76.0,73.0
20160222210000,178.5,187.95,31.9643,35,95.1,100,71.0,76.0,73.0
20160222211500,178.5,191.1,32.5,35,109.2,100,70.9,76.0,73.0
20160222213000,178.5,191.1,32.5,35,100.3,100,70.8,76.0,73.0
20160222214500,178.5,193.2,32.8571,35,97.3,100,70.8,76.0,73.0
20160222220000,178.5,191.1,32.5,35,108.4,100,70.8,76.0,73.0
20160222221500,178.5,194.25,33.0357,35,99.1,100,70.8,76.0,73.0
20160222223000,178.5,191.1,32.5,35,97.2,100,70.8,75.9,72.9
20160222224500,178.5,189.0,32.1429,35,108.4,100,70.8,75.7,72.7
20160222230000,178.5,189.0,32.1429,35,97.0,100,70.8,76.0,73.0
20160222231500,178.5,189.0,32.1429,35,99.8,100,70.8,76.0,73.0
20160222233000,178.5,195.3,33.2143,35,108.4,100,70.8,76.0,73.0
20160222234500,178.5,189.0,32.1429,35,93.2,100,70.8,76.0,73.0
20160223000000,178.5,193.2,32.8571,35,99.9,100,70.7,76.0,73.0
20160223001500,178.5,193.2,32.8571,35,107.6,100,70.6,76.0,73.0
20160223003000,178.5,193.2,32.8571,35,93.6,100,70.7,76.0,73.0
20160223004500,178.5,191.1,32.5,35,101.7,100,70.7,76.0,73.0
20160223010000,178.5,191.1,32.5,35,109.2,100,70.7,76.0,73.0
20160223011500,178.5,189.0,32.1429,35,98.1,100,70.7,76.0,73.0
20160223013000,178.5,193.2,32.8571,35,96.0,100,70.7,76.0,73.0
20160223014500,178.5,193.2,32.8571,35,108.6,100,70.6,76.0,73.0
20160223020000,178.5,187.95,31.9643,35,106.7,100,70.6,76.0,73.0
20160223021500,178.5,193.2,32.8571,35,93.8,100,70.6,76.0,73.0
20160223023000,178.5,189.0,32.1429,35,100.0,100,70.6,76.0,73.0
20160223024500,178.5,185.85,31.6071,35,108.4,100,70.6,76.0,73.0
20160223030000,178.5,191.1,32.5,35,96.9,100,70.5,76.0,73.0
20160223031500,178.5,189.0,32.1429,35,96.9,100,70.4,76.0,73.0
20160223033000,178.5,191.1,32.5,35,110.1,100,70.4,76.0,73.0
20160223034500,178.5,189.0,32.1429,35,101.8,100,70.5,76.0,73.0
20160223040000,178.5,189.0,32.1429,35,96.6,100,70.6,76.0,73.0
20160223041500,178.5,189.0,32.1429,35,109.2,100,70.7,76.0,73.0
20160223043000,178.5,193.2,32.8571,35,100.2,100,70.7,76.0,73.0
20160223044500,178.5,191.1,32.5,35,96.8,100,70.8,76.0,73.0
20160223050000,178.5,189.0,32.1429,35,109.4,100,70.8,76.0,73.0
20160223051500,178.5,189.0,32.1429,35,98.2,100,70.8,76.0,73.0
20160223053000,178.5,191.1,32.5,35,96.6,100,70.8,76.0,73.0
20160223054500,178.5,189.0,32.1429,35,110.1,100,70.8,76.0,73.0
20160223060000,178.5,191.1,32.5,35,101.4,100,70.8,76.0,73.0
20160223061500,178.5,187.95,31.9643,35,95.8,100,70.8,76.0,73.0
20160223063000,178.5,187.95,31.9643,35,103.8,100,70.8,76.0,73.0
20160223064500,178.5,187.95,31.9643,35,108.9,100,70.8,76.0,73.0
20160223070000,178.5,187.95,31.9643,35,97.4,100,70.8,75.9,72.9
20160223071500,178.5,187.95,31.9643,35,96.1,100,70.7,75.7,72.7
20160223073000,178.5,193.2,32.8571,35,106.1,100,70.9,75.7,72.7
20160223074500,178.5,191.1,32.5,35,106.1,100,71.4,75.7,72.7
20160223080000,178.5,193.2,32.8571,35,96.0,100,71.7,75.5,72.5
20160223081500,178.5,185.85,31.6071,35,109.3,100,71.9,75.4,72.4
20160223083000,178.5,183.75,31.25,35,106.6,100,71.9,75.4,72.4
20160223084500,178.5,181.65,30.8929,35,95.0,100,71.6,75.7,72.7
20160223090000,178.5,179.55,30.5357,35,97.2,100,71.4,75.7,72.7
20160223091500,178.5,179.55,30.5357,35,97.2,100,71.3,75.7,72.7
20160223093000,178.5,181.65,30.8929,35,98.5,100,71.1,75.7,72.7
20160223094500,178.5,181.65,30.8929,35,102.3,100,71.5,75.7,72.7
20160223100000,178.5,183.75,31.25,35,113.3,100,71.8,75.7,72.7
20160223101500,178.5,183.75,31.25,35,111.8,100,72.1,75.4,72.4
20160223103000,178.5,177.45,30.1786,35,106.4,100,72.2,75.4,72.4
20160223104500,178.5,181.65,30.8929,35,62.4,0,72.8,75.3,72.3
20160223110000,178.5,183.75,31.25,35,57.6,100,72.0,75.7,72.7
20160223111500,178.5,185.85,31.6071,35,81.0,100,71.6,75.7,72.7
20160223113000,178.5,183.75,31.25,35,93.0,100,71.5,75.7,72.7
20160223114500,178.5,181.65,30.8929,35,97.1,100,71.5,75.7,72.7
20160223120000,178.5,179.55,30.5357,35,92.0,100,71.5,75.7,72.7
20160223121500,178.5,181.65,30.8929,35,103.5,100,71.7,75.7,72.7
20160223123000,178.5,183.75,31.25,35,103.5,100,71.4,75.7,72.7
20160223124500,178.5,183.75,31.25,35,98.7,100,71.6,75.7,72.7
20160223130000,178.5,183.75,31.25,35,99.7,100,71.9,75.7,72.7
20160223131500,178.5,185.85,31.6071,35,106.2,100,71.8,75.7,72.7
20160223133000,178.5,183.75,31.25,35,99.1,100,72.0,75.7,72.7
20160223134500,178.5,185.85,31.6071,35,97.8,100,71.8,75.7,72.7
20160223140000,178.5,187.95,31.9643,35,96.0,100,71.7,75.7,72.7
20160223141500,178.5,187.95,31.9643,35,97.2,100,71.6,75.7,72.7
20160223143000,178.5,191.1,32.5,35,97.2,100,71.4,75.7,72.7
20160223144500,178.5,161.7,27.5,33,98.8,100,71.6,75.3,72.3
20160223150000,178.5,163.8,27.8571,34,97.2,100,71.6,75.6,72.6
20160223151500,178.5,165.9,28.2143,34,98.5,100,71.9,75.7,72.7
20160223153000,178.5,171.15,29.1071,34,99.7,100,71.9,75.7,72.7
20160223154500,178.5,169.05,28.75,34,102.9,100,71.9,75.7,72.7
20160223160000,178.5,172.2,29.2857,34,96.3,100,72.0,75.7,72.7
20160223161500,178.5,177.45,30.1786,34,98.0,100,71.7,75.4,72.4
20160223163000,178.5,172.2,29.2857,34,105.4,100,71.3,75.7,72.7
20160223164500,178.5,174.3,29.6429,34,110.9,100,71.2,75.7,72.7
20160223170000,178.5,172.2,29.2857,34,96.1,100,71.5,75.7,72.7
20160223171500,178.5,174.3,29.6429,34,112.7,100,71.6,75.7,72.7
20160223173000,178.5,171.15,29.1071,34,106.7,100,71.6,75.7,72.7
20160223174500,178.5,176.4,30.0,34,97.5,100,71.7,75.7,72.7
20160223180000,178.5,176.4,30.0,34,112.7,100,71.7,75.7,72.7
20160223181500,178.5,176.4,30.0,34,98.1,100,71.7,75.7,72.7
20160223183000,178.5,174.3,29.6429,34,114.0,100,71.7,75.7,72.7
20160223184500,178.5,174.3,29.6429,34,108.3,100,71.5,75.7,72.7
20160223190000,178.5,174.3,29.6429,34,96.0,100,71.4,75.7,72.7
20160223191500,178.5,176.4,30.0,34,114.2,100,71.3,75.7,72.7
20160223193000,178.5,174.3,29.6429,34,109.5,100,71.2,76.0,73.0
20160223194500,178.5,176.4,30.0,34,95.4,100,71.1,76.0,73.0
20160223200000,178.5,176.4,30.0,34,111.0,100,71.0,76.0,73.0
20160223201500,178.5,176.4,30.0,34,107.5,100,71.0,76.0,73.0
20160223203000,178.5,176.4,30.0,34,100.5,100,71.0,76.0,73.0
20160223204500,178.5,176.4,30.0,34,111.9,100,71.0,76.0,73.0
20160223210000,178.5,176.4,30.0,34,97.6,100,71.0,76.0,73.0
20160223211500,178.5,174.3,29.6429,34,109.9,100,70.9,76.0,73.0
20160223213000,178.5,177.45,30.1786,34,109.9,100,70.9,76.0,73.0
20160223214500,178.5,179.55,30.5357,34,109.9,100,70.8,76.0,73.0
20160223220000,178.5,174.3,29.6429,34,102.1,100,70.8,76.0,73.0
20160223221500,178.5,172.2,29.2857,34,113.3,100,70.5,76.0,73.0
20160223223000,178.5,176.4,30.0,34,96.6,100,70.4,76.0,73.0
20160223224500,178.5,174.3,29.6429,34,110.9,100,70.4,76.0,73.0
20160223230000,178.5,177.45,30.1786,34,100.4,100,70.4,76.0,73.0
20160223231500,178.5,177.45,30.1786,34,111.6,100,70.3,76.0,73.0
20160223233000,178.5,179.55,30.5357,34,104.5,100,70.3,76.0,73.0
20160223234500,178.5,174.3,29.6429,34,108.4,100,70.5,76.0,73.0
20160224000000,178.5,176.4,30.0,34,112.5,100,70.7,76.0,73.0
20160224001500,178.5,174.3,29.6429,34,98.5,100,70.7,76.0,73.0
20160224003000,178.5,177.45,30.1786,34,109.2,100,70.7,76.0,73.0
20160224004500,178.5,177.45,30.1786,34,112.3,100,70.4,76.0,73.0
20160224010000,178.5,179.55,30.5357,34,98.4,100,70.3,76.0,73.0
20160224011500,178.5,174.3,29.6429,34,111.7,100,70.2,76.0,73.0
20160224013000,178.5,166.95,28.3929,34,97.1,100,70.1,76.0,73.0
20160224014500,178.5,169.05,28.75,34,113.3,100,70.0,76.0,73.0
20160224020000,178.5,165.9,28.2143,34,105.8,100,69.9,76.0,73.0
20160224021500,178.5,174.3,29.6429,34,95.7,100,69.9,76.0,73.0
20160224023000,178.5,171.15,29.1071,34,106.8,100,70.1,76.0,73.0
20160224024500,178.5,171.15,29.1071,34,101.2,100,70.2,76.0,73.0
20160224030000,178.5,166.95,28.3929,34,91.7,100,70.3,76.0,73.0
20160224031500,178.5,172.2,29.2857,34,104.3,100,70.3,76.0,73.0
20160224033000,178.5,172.2,29.2857,34,101.9,100,70.2,76.0,73.0
20160224034500,178.5,176.4,30.0,34,99.4,100,69.9,76.0,73.0
20160224040000,178.5,166.95,28.3929,34,106.8,100,69.8,76.0,73.0
20160224041500,178.5,171.15,29.1071,34,90.0,100,69.6,76.0,73.0
20160224043000,178.5,171.15,29.1071,34,107.1,100,69.5,76.0,73.0
20160224044500,178.5,174.3,29.6429,34,99.5,100,69.5,75.8,72.8
20160224050000,178.5,166.95,28.3929,34,88.6,100,69.7,75.7,72.7
20160224051500,178.5,171.15,29.1071,34,100.3,100,69.7,75.9,72.9
20160224053000,178.5,169.05,28.75,34,95.9,100,69.8,75.8,72.8
20160224054500,178.5,174.3,29.6429,34,103.6,100,69.8,75.8,72.8
20160224060000,178.5,171.15,29.1071,34,101.9,100,69.9,75.8,72.8
20160224061500,178.5,176.4,30.0,34,94.1,100,69.9,75.8,72.8
20160224063000,178.5,172.2,29.2857,34,93.0,100,69.8,75.9,72.9
20160224064500,178.5,174.3,29.6429,34,100.6,100,69.6,76.0,73.0
20160224070000,178.5,174.3,29.6429,34,98.6,100,69.3,75.8,72.8
20160224071500,178.5,176.4,30.0,34,92.2,100,69.2,75.8,72.8
20160224073000,178.5,172.2,29.2857,34,92.2,100,69.1,75.8,72.8
20160224074500,178.5,174.3,29.6429,34,101.0,100,69.3,75.8,72.8
20160224080000,178.5,174.3,29.6429,34,97.3,100,69.5,75.7,72.7
20160224081500,178.5,172.2,29.2857,34,92.3,100,69.6,75.7,72.7
20160224083000,178.5,174.3,29.6429,34,89.5,100,69.7,75.7,72.7
20160224084500,178.5,174.3,29.6429,34,104.3,100,69.5,75.8,72.8
20160224090000,178.5,171.15,29.1071,34,101.0,100,69.5,75.7,72.7
20160224091500,178.5,176.4,30.0,34,97.1,100,69.7,75.7,72.7
20160224093000,178.5,169.05,28.75,34,90.5,100,69.8,75.7,72.7
20160224094500,178.5,176.4,30.0,34,106.0,100,69.8,75.7,72.7
20160224100000,178.5,169.05,28.75,34,101.7,100,69.8,75.7,72.7
20160224101500,178.5,171.15,29.1071,34,107.6,100,69.8,75.7,72.7
20160224103000,178.5,171.15,29.1071,34,96.6,100,70.0,75.7,72.7
20160224104500,178.5,169.05,28.75,34,111.6,100,70.1,75.7,72.7
20160224110000,178.5,169.05,28.75,34,103.7,100,70.2,75.7,72.7
20160224111500,178.5,176.4,30.0,34,110.3,100,70.3,75.7,72.7
20160224113000,178.5,166.95,28.3929,34,98.5,100,70.4,75.7,72.7
20160224114500,178.5,174.3,29.6429,34,111.7,100,70.5,75.7,72.7
20160224120000,178.5,172.2,29.2857,34,99.2,100,70.9,75.7,72.7
20160224121500,178.5,166.95,28.3929,34,101.1,100,70.7,75.7,72.7
20160224123000,178.5,172.2,29.2857,34,111.8,100,70.9,75.7,72.7
20160224124500,178.5,172.2,29.2857,34,101.9,100,71.0,75.7,72.7
20160224130000,178.5,169.05,28.75,34,101.9,100,71.2,75.7,72.7
20160224131500,178.5,171.15,29.1071,34,112.5,100,71.3,75.7,72.7
20160224133000,178.5,176.4,30.0,34,100.1,100,71.3,75.7,72.7
20160224134500,178.5,176.4,30.0,34,100.1,100,71.4,75.7,72.7
20160224140000,178.5,171.15,29.1071,34,114.2,100,71.3,75.7,72.7
20160224141500,178.5,176.4,30.0,34,99.5,100,71.3,75.7,72.7
20160224143000,178.5,176.4,30.0,34,97.8,100,71.2,75.7,72.7
20160224144500,178.5,176.4,30.0,34,114.1,100,71.3,75.7,72.7
20160224150000,178.5,166.95,28.3929,34,96.0,100,71.7,75.7,72.7
20160224151500,178.5,179.55,30.5357,34,105.1,100,72.1,75.7,72.7
20160224153000,178.5,183.75,31.25,34,110.1,100,72.3,75.7,72.7
20160224154500,178.5,179.55,30.5357,34,96.6,100,72.2,75.7,72.7
20160224160000,178.5,176.4,30.0,34,103.1,100,72.1,75.7,72.7
20160224161500,178.5,176.4,30.0,34,105.9,100,72.6,75.7,72.7
20160224163000,178.5,179.55,30.5357,34,95.8,100,72.8,75.7,72.7
20160224164500,178.5,181.65,30.8929,34,114.2,100,72.9,75.7,72.7
20160224170000,178.5,174.3,29.6429,34,65.9,0,73.0,75.7,72.7
20160224171500,178.5,172.2,29.2857,34,56.0,0,72.8,75.7,72.7
20160224173000,178.5,176.4,30.0,34,57.2,100,72.0,75.7,72.7
20160224174500,178.5,166.95,28.3929,34,75.5,100,71.5,75.7,72.7
20160224180000,178.5,166.95,28.3929,34,83.7,100,71.4,75.7,72.7
20160224181500,178.5,174.3,29.6429,34,87.5,100,71.3,75.7,72.7
20160224183000,178.5,172.2,29.2857,34,110.1,100,71.3,75.7,72.7
20160224184500,178.5,172.2,29.2857,34,105.4,100,71.7,75.7,72.7
20160224190000,178.5,172.2,29.2857,34,103.4,100,71.9,75.7,72.7
20160224191500,178.5,172.2,29.2857,34,110.2,100,72.1,75.7,72.7
20160224193000,178.5,172.2,29.2857,34,96.0,100,72.2,75.7,72.7
20160224194500,178.5,174.3,29.6429,34,108.4,100,72.3,75.7,72.7
20160224200000,178.5,174.3,29.6429,34,92.4,100,72.4,75.7,72.7
20160224201500,178.5,171.15,29.1071,34,110.9,100,72.4,75.7,72.7
20160224203000,178.5,174.3,29.6429,34,98.6,100,72.0,75.7,72.7
20160224204500,178.5,174.3,29.6429,34,109.3,100,71.7,75.7,72.7
20160224210000,178.5,171.15,29.1071,34,100.7,100,71.6,75.7,72.7
20160224211500,178.5,174.3,29.6429,34,95.6,100,71.8,75.7,72.7
20160224213000,178.5,171.15,29.1071,34,108.3,100,71.9,75.4,72.4
20160224214500,178.5,171.15,29.1071,34,101.9,100,71.9,75.7,72.7
20160224220000,178.5,177.45,30.1786,34,89.3,100,72.0,75.4,72.4
20160224221500,178.5,174.3,29.6429,34,102.1,100,71.9,75.7,72.7
20160224223000,178.5,174.3,29.6429,34,102.1,100,72.0,75.7,72.7
20160224224500,178.5,174.3,29.6429,34,102.1,100,72.0,75.7,72.7
20160224230000,178.5,172.2,29.2857,34,95.0,100,72.0,75.7,72.7
20160224231500,178.5,176.4,30.0,34,92.4,100,72.0,75.7,72.7
20160224233000,178.5,171.15,29.1071,34,104.3,100,71.9,75.7,72.7
20160224234500,178.5,174.3,29.6429,34,104.3,100,71.9,75.7,72.7
20160225000000,178.5,172.2,29.2857,34,98.2,100,72.0,75.4,72.4
20160225001500,178.5,174.3,29.6429,34,89.9,100,71.9,75.7,72.7
20160225003000,178.5,171.15,29.1071,34,101.9,100,71.9,75.0,72.0
20160225004500,178.5,177.45,30.1786,34,98.9,100,71.8,75.3,72.3
20160225010000,178.5,174.3,29.6429,34,88.1,100,71.8,75.7,72.7
20160225011500,178.5,176.4,30.0,34,100.3,100,71.7,75.7,72.7
20160225013000,178.5,172.2,29.2857,34,100.3,100,71.7,75.7,72.7
20160225014500,178.5,176.4,30.0,34,95.3,100,71.6,75.7,72.7
20160225020000,178.5,176.4,30.0,34,89.8,100,71.6,76.0,73.0
20160225021500,178.5,174.3,29.6429,34,100.8,100,71.5,76.0,73.0
20160225023000,178.5,174.3,29.6429,34,100.8,100,71.5,76.0,73.0
20160225024500,178.5,179.55,30.5357,34,97.0,100,71.5,76.0,73.0
20160225030000,178.5,174.3,29.6429,34,86.2,100,71.4,76.0,73.0
20160225031500,178.5,176.4,30.0,34,100.1,100,71.3,76.0,73.0
20160225033000,178.5,176.4,30.0,34,98.1,100,71.3,76.0,73.0
20160225034500,178.5,174.3,29.6429,34,95.8,100,71.2,76.0,73.0
20160225040000,178.5,176.4,30.0,34,87.5,100,71.2,76.0,73.0
20160225041500,178.5,176.4,30.0,34,101.0,100,71.1,76.0,73.0
20160225043000,178.5,176.4,30.0,34,99.6,100,71.1,76.0,73.0
20160225044500,178.5,172.2,29.2857,34,92.1,100,71.1,76.0,73.0
20160225050000,178.5,176.4,30.0,34,92.1,100,71.0,76.0,73.0
20160225051500,178.5,176.4,30.0,34,99.1,100,70.9,76.0,73.0
20160225053000,178.5,174.3,29.6429,34,99.1,100,70.8,76.0,73.0
20160225054500,178.5,177.45,30.1786,34,91.7,100,70.8,76.0,73.0
20160225060000,178.5,172.2,29.2857,34,90.6,100,70.8,76.0,73.0
20160225061500,178.5,177.45,30.1786,34,97.8,100,70.7,76.0,73.0
20160225063000,178.5,174.3,29.6429,34,92.0,100,70.7,76.0,73.0
20160225064500,178.5,176.4,30.0,34,87.9,100,70.6,76.0,73.0
20160225070000,178.5,181.65,30.8929,34,97.2,100,70.6,76.0,73.0
20160225071500,178.5,174.3,29.6429,34,97.2,100,70.5,76.0,73.0
20160225073000,178.5,177.45,30.1786,34,91.7,100,70.5,76.0,73.0
20160225074500,178.5,177.45,30.1786,34,89.9,100,70.3,76.0,73.0
20160225080000,178.5,177.45,30.1786,34,96.0,100,70.3,76.0,73.0
20160225081500,178.5,179.55,30.5357,34,101.0,100,70.4,76.0,73.0
20160225083000,178.5,177.45,30.1786,34,97.7,100,70.5,76.0,73.0
20160225084500,178.5,177.45,30.1786,34,93.1,100,70.5,76.0,73.0
20160225090000,178.5,174.3,29.6429,34,94.2,100,70.6,76.0,73.0
20160225091500,178.5,166.95,28.3929,34,106.0,100,70.7,76.0,73.0
20160225093000,178.5,176.4,30.0,34,103.4,100,70.8,76.0,73.0
20160225094500,178.5,172.2,29.2857,34,102.1,100,71.0,76.0,73.0
20160225100000,178.5,172.2,29.2857,34,112.0,100,71.2,76.0,73.0
20160225101500,178.5,169.05,28.75,34,99.7,100,71.3,76.0,73.0
20160225103000,178.5,171.15,29.1071,34,109.2,100,71.6,76.0,73.0
20160225104500,178.5,171.15,29.1071,34,99.0,100,71.7,76.0,73.0
20160225110000,178.5,171.15,29.1071,34,112.5,100,71.8,76.0,73.0
20160225111500,178.5,169.05,28.75,34,96.6,100,71.8,76.0,73.0
20160225113000,178.5,169.05,28.75,34,111.7,100,71.9,75.7,72.7
20160225114500,178.5,174.3,29.6429,34,104.8,100,72.1,75.8,72.8
20160225120000,178.5,171.15,29.1071,34,97.9,100,72.0,75.7,72.7
20160225121500,178.5,166.95,28.3929,34,111.0,100,72.0,75.7,72.7
20160225123000,178.5,172.2,29.2857,34,109.8,100,71.9,75.5,72.5
20160225124500,178.5,174.3,29.6429,34,106.0,100,72.0,75.8,72.8
20160225130000,178.5,169.05,28.75,34,98.5,100,72.1,76.0,73.0
20160225131500,178.5,165.9,28.2143,34,111.4,100,72.3,76.0,73.0
20160225133000,178.5,169.05,28.75,34,110.1,100,72.6,76.0,73.0
20160225134500,178.5,172.2,29.2857,34,102.5,100,72.7,76.0,73.0
20160225140000,178.5,172.2,29.2857,34,99.2,100,72.9,76.0,73.0
20160225141500,178.5,169.05,28.75,34,97.8,100,72.7,76.0,73.0
20160225143000,178.5,172.2,29.2857,34,95.7,100,72.6,76.0,73.0
20160225144500,178.5,174.3,29.6429,34,94.3,100,72.7,76.0,73.0
20160225150000,178.5,176.4,30.0,34,97.6,100,72.9,76.0,73.0
20160225151500,178.5,169.05,28.75,34,100.3,100,73.2,76.0,73.0
20160225153000,178.5,172.2,29.2857,34,57.6,100,73.3,76.0,73.0
20160225154500,178.5,189.0,32.1429,35,58.6,0,73.0,76.0,73.0
20160225160000,178.5,183.75,31.25,35,58.6,0,72.9,76.0,73.0
20160225161500,178.5,183.75,31.25,35,54.7,0,72.9,76.0,73.0
20160225163000,178.5,185.85,31.6071,35,58.4,0,72.9,76.0,73.0
20160225164500,178.5,183.75,31.25,35,56.7,0,73.0,76.0,73.0
20160225170000,178.5,187.95,31.9643,35,55.2,0,72.9,76.0,73.0
20160225171500,178.5,187.95,31.9643,35,60.1,100,72.7,76.0,73.0
20160225173000,178.5,181.65,30.8929,35,55.5,100,72.5,76.0,73.0
20160225174500,178.5,183.75,31.25,35,59.3,100,72.7,76.0,73.0
20160225180000,178.5,183.75,31.25,35,61.1,100,72.7,76.0,73.0
20160225181500,178.5,181.65,30.8929,35,56.7,100,72.8,76.0,73.0
20160225183000,178.5,187.95,31.9643,35,56.7,100,72.8,76.0,73.0
20160225184500,178.5,185.85,31.6071,35,60.7,100,72.8,76.0,73.0
20160225190000,178.5,183.75,31.25,35,56.3,100,72.7,76.0,73.0
20160225191500,178.5,185.85,31.6071,35,56.3,100,72.9,76.0,73.0
20160225193000,178.5,183.75,31.25,35,59.9,100,72.8,76.0,73.0
20160225194500,178.5,185.85,31.6071,35,55.9,100,72.9,76.0,73.0
20160225200000,178.5,185.85,31.6071,35,58.0,100,72.7,76.0,73.0
20160225201500,178.5,183.75,31.25,35,58.0,100,72.7,76.0,73.0
20160225203000,178.5,183.75,31.25,35,60.8,100,72.8,76.0,73.0
20160225204500,178.5,189.0,32.1429,35,84.9,100,72.3,76.0,73.0
20160225210000,178.5,181.65,30.8929,35,81.5,100,72.1,76.0,73.0
20160225211500,178.5,191.1,32.5,35,89.3,100,71.9,76.0,73.0
20160225213000,178.5,189.0,32.1429,35,106.9,100,71.7,76.0,73.0
20160225214500,178.5,189.0,32.1429,35,97.6,100,71.6,76.0,73.0
20160225220000,178.5,189.0,32.1429,35,108.7,100,71.7,76.0,73.0
20160225221500,178.5,193.2,32.8571,35,107.6,100,72.0,76.0,73.0
20160225223000,178.5,187.95,31.9643,35,105.5,100,72.1,76.0,73.0
20160225224500,178.5,191.1,32.5,35,102.4,100,72.2,76.0,73.0
20160225230000,178.5,193.2,32.8571,35,109.3,100,72.2,76.0,73.0
20160225231500,178.5,193.2,32.8571,35,96.2,100,72.2,76.0,73.0
20160225233000,178.5,191.1,32.5,35,109.6,100,72.0,76.0,73.0
20160225234500,178.5,194.25,33.0357,35,92.4,100,71.8,76.0,73.0
20160226000000,178.5,194.25,33.0357,35,112.5,100,71.6,76.0,73.0
20160226001500,178.5,191.1,32.5,35,94.6,100,71.4,76.0,73.0
20160226003000,178.5,193.2,32.8571,35,109.3,100,71.6,75.8,72.8
20160226004500,178.5,191.1,32.5,35,99.6,100,71.8,76.0,73.0
20160226010000,178.5,185.85,31.6071,35,106.0,100,71.9,75.5,72.5
20160226011500,178.5,191.1,32.5,35,110.1,100,71.9,76.0,73.0
20160226013000,178.5,187.95,31.9643,35,108.7,100,72.1,76.0,73.0
20160226014500,178.5,193.2,32.8571,35,104.3,100,72.1,76.0,73.0
20160226020000,178.5,185.85,31.6071,35,112.5,100,72.0,76.0,73.0
20160226021500,178.5,187.95,31.9643,35,100.4,100,71.7,76.0,73.0
20160226023000,178.5,191.1,32.5,35,109.2,100,71.5,76.0,73.0
20160226024500,178.5,187.95,31.9643,35,106.8,100,71.3,76.0,73.0
20160226030000,178.5,191.1,32.5,35,105.1,100,71.5,76.0,73.0
20160226031500,178.5,187.95,31.9643,35,108.4,100,71.6,76.0,73.0
20160226033000,178.5,187.95,31.9643,35,106.9,100,71.7,76.0,73.0
20160226034500,178.5,187.95,31.9643,35,98.1,100,71.8,76.0,73.0
20160226040000,178.5,191.1,32.5,35,103.5,100,71.9,76.0,73.0
20160226041500,178.5,187.95,31.9643,35,91.4,100,71.8,76.0,73.0
20160226043000,178.5,191.1,32.5,35,103.5,100,71.8,76.0,73.0
20160226044500,178.5,185.85,31.6071,35,102.2,100,71.8,76.0,73.0
20160226050000,178.5,193.2,32.8571,35,102.2,100,71.8,76.0,73.0
20160226051500,178.5,187.95,31.9643,35,103.8,100,71.8,76.0,73.0
20160226053000,178.5,187.95,31.9643,35,107.7,100,71.8,76.0,73.0
20160226054500,178.5,183.75,31.25,35,110.9,100,71.5,76.0,73.0
20160226060000,178.5,189.0,32.1429,35,92.7,100,71.2,76.0,73.0
20160226061500,178.5,191.1,32.5,35,105.1,100,71.0,76.0,73.0
20160226063000,178.5,189.0,32.1429,35,99.1,100,71.1,76.0,73.0
20160226064500,178.5,189.0,32.1429,35,93.8,100,71.1,75.9,72.9
20160226070000,178.5,191.1,32.5,35,103.5,100,71.2,75.8,72.8
20160226071500,178.5,187.95,31.9643,35,97.7,100,71.3,75.7,72.7
20160226073000,178.5,191.1,32.5,35,91.7,100,71.3,75.7,72.7
20160226074500,178.5,187.95,31.9643,35,104.3,100,71.3,75.7,72.7
20160226080000,178.5,185.85,31.6071,35,92.4,100,71.5,75.7,72.7
20160226081500,178.5,183.75,31.25,35,105.1,100,70.8,75.7,72.7
20160226083000,178.5,193.2,32.8571,35,95.3,100,70.5,75.7,72.7
20160226084500,178.5,187.95,31.9643,35,109.2,100,70.4,75.7,72.7
20160226090000,178.5,187.95,31.9643,35,107.7,100,70.3,75.7,72.7
20160226091500,178.5,194.25,33.0357,35,109.9,100,70.2,75.7,72.7
20160226093000,178.5,191.1,32.5,35,100.4,100,70.1,75.7,72.7
20160226094500,178.5,185.85,31.6071,35,94.9,100,70.0,75.7,72.7
20160226100000,178.5,193.2,32.8571,35,109.2,100,69.9,75.7,72.7
20160226101500,178.5,185.85,31.6071,35,111.7,100,69.9,75.7,72.7
20160226103000,178.5,189.0,32.1429,35,106.3,100,69.8,75.7,72.7
20160226104500,178.5,189.0,32.1429,35,94.3,100,69.8,75.7,72.7
20160226110000,178.5,189.0,32.1429,35,113.4,100,69.8,75.7,72.7
20160226111500,178.5,189.0,32.1429,35,103.9,100,69.8,75.7,72.7
20160226113000,178.5,183.75,31.25,35,105.4,100,69.8,75.7,72.7
20160226114500,178.5,191.1,32.5,35,106.8,100,69.8,75.7,72.7
20160226120000,178.5,185.85,31.6071,35,97.8,100,69.8,75.7,72.7
20160226121500,178.5,189.0,32.1429,35,107.0,100,70.1,75.7,72.7
20160226123000,178.5,197.4,33.5714,35,95.5,100,70.3,75.7,72.7
20160226124500,178.5,189.0,32.1429,35,111.6,100,70.2,75.7,72.7
20160226130000,178.5,189.0,32.1429,35,95.4,100,70.2,75.7,72.7
20160226131500,178.5,189.0,32.1429,35,108.4,100,70.2,75.7,72.7
20160226133000,178.5,193.2,32.8571,35,93.6,100,70.1,75.7,72.7
20160226134500,178.5,187.95,31.9643,35,113.3,100,70.1,75.7,72.7
20160226140000,178.5,187.95,31.9643,35,107.5,100,70.2,75.7,72.7
20160226141500,178.5,183.75,31.25,35,91.8,100,70.2,75.7,72.7
20160226143000,178.5,194.25,33.0357,35,103.4,100,70.2,75.7,72.7
20160226144500,178.5,187.95,31.9643,35,111.7,100,70.2,75.4,72.4
20160226150000,178.5,187.95,31.9643,35,96.2,100,70.2,75.7,72.7
20160226151500,178.5,187.95,31.9643,35,96.2,100,70.3,75.7,72.7
20160226153000,178.5,193.2,32.8571,35,109.9,100,70.3,76.0,73.0
20160226154500,178.5,193.2,32.8571,35,101.8,100,70.4,76.0,73.0
20160226160000,178.5,183.75,31.25,35,97.9,100,70.5,76.0,73.0
20160226161500,178.5,189.0,32.1429,35,108.6,100,70.5,76.0,73.0
20160226163000,178.5,193.2,32.8571,35,108.6,100,70.6,76.0,73.0
20160226164500,178.5,191.1,32.5,35,101.2,100,70.7,76.0,73.0
20160226170000,178.5,183.75,31.25,35,96.6,100,70.7,76.0,73.0
20160226171500,178.5,185.85,31.6071,35,110.9,100,70.8,76.0,73.0
20160226173000,178.5,197.4,33.5714,35,93.9,100,70.9,76.0,73.0
20160226174500,178.5,187.95,31.9643,35,111.8,100,70.9,76.0,73.0
20160226180000,178.5,179.55,30.5357,35,99.1,100,71.0,76.0,73.0
20160226181500,178.5,185.85,31.6071,35,110.1,100,71.1,76.0,73.0
20160226183000,178.5,191.1,32.5,35,98.6,100,71.1,76.0,73.0
20160226184500,178.5,189.0,32.1429,35,113.3,100,71.1,76.0,73.0
20160226190000,178.5,194.25,33.0357,35,99.2,100,71.1,76.0,73.0
20160226191500,178.5,194.25,33.0357,35,110.1,100,71.1,76.0,73.0
20160226193000,178.5,194.25,33.0357,35,110.1,100,70.9,76.0,73.0
20160226194500,178.5,194.25,33.0357,35,99.1,100,71.0,76.0,73.0
20160226200000,178.5,194.25,33.0357,35,94.9,100,71.0,76.0,73.0
20160226201500,178.5,191.1,32.5,35,110.9,100,70.9,76.0,73.0
20160226203000,178.5,189.0,32.1429,35,96.7,100,70.9,76.0,73.0
20160226204500,178.5,193.2,32.8571,35,109.2,100,70.9,76.0,73.0
20160226210000,178.5,189.0,32.1429,35,110.9,100,70.9,76.0,73.0
20160226211500,178.5,193.2,32.8571,35,99.2,100,70.8,76.0,73.0
20160226213000,178.5,191.1,32.5,35,96.6,100,70.8,76.0,73.0
20160226214500,178.5,191.1,32.5,35,108.4,100,70.7,76.0,73.0
