PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160226220000,178.5,191.1,32.5,35,94.2,100,70.7,76.0,73.0
20160226221500,178.5,185.85,31.6071,35,109.2,100,70.6,76.0,73.0
20160226223000,178.5,189.0,32.1429,35,109.2,100,70.5,76.0,73.0
20160226224500,178.5,189.0,32.1429,35,97.2,100,70.5,76.0,73.0
20160226230000,178.5,191.1,32.5,35,106.0,100,70.5,76.0,73.0
20160226231500,178.5,193.2,32.8571,35,106.0,100,70.4,76.0,73.0
20160226233000,178.5,193.2,32.8571,35,106.0,100,70.3,76.0,73.0
20160226234500,178.5,187.95,31.9643,35,94.3,100,70.3,76.0,73.0
20160227000000,178.5,191.1,32.5,35,104.3,100,70.2,76.0,73.0
20160227001500,178.5,189.0,32.1429,35,93.4,100,70.1,76.0,73.0
20160227003000,178.5,189.0,32.1429,35,102.8,100,70.0,76.0,73.0
20160227004500,178.5,189.0,32.1429,35,102.8,100,70.0,76.0,73.0
20160227010000,178.5,189.0,32.1429,35,89.8,100,69.9,76.0,73.0
20160227011500,178.5,189.0,32.1429,35,105.8,100,69.8,76.0,73.0
20160227013000,178.5,183.75,31.25,35,97.3,100,69.7,76.0,73.0
20160227014500,178.5,185.85,31.6071,35,109.2,100,69.7,76.0,73.0
20160227020000,178.5,181.65,30.8929,35,101.9,100,69.6,76.0,73.0
20160227021500,178.5,183.75,31.25,35,94.3,100,69.6,76.0,73.0
20160227023000,178.5,181.65,30.8929,35,103.5,100,69.6,76.0,73.0
20160227024500,178.5,183.75,31.25,35,100.2,100,69.5,76.0,73.0
20160227030000,178.5,183.75,31.25,35,89.4,100,69.4,76.0,73.0
20160227031500,178.5,181.65,30.8929,35,101.0,100,69.5,76.0,73.0
20160227033000,178.5,183.75,31.25,35,97.8,100,69.6,76.0,73.0
20160227034500,178.5,181.65,30.8929,35,85.1,100,69.7,76.0,73.0
20160227040000,178.5,183.75,31.25,35,95.7,100,69.7,76.0,73.0
20160227041500,178.5,183.75,31.25,35,98.2,100,69.7,76.0,73.0
20160227043000,178.5,183.75,31.25,35,91.4,100,69.5,76.0,73.0
20160227044500,178.5,181.65,30.8929,35,93.4,100,69.3,76.0,73.0
20160227050000,178.5,183.75,31.25,35,97.8,100,69.2,76.0,73.0
20160227051500,178.5,181.65,30.8929,35,94.4,100,69.1,76.0,73.0
20160227053000,178.5,179.55,30.5357,35,87.5,100,68.9,76.0,73.0
20160227054500,178.5,183.75,31.25,35,97.2,100,68.9,76.0,73.0
20160227060000,178.5,183.75,31.25,35,94.7,100,69.1,76.0,73.0
20160227061500,178.5,185.85,31.6071,35,86.9,100,69.1,76.0,73.0
20160227063000,178.5,187.95,31.9643,35,97.8,100,69.2,76.0,73.0
20160227064500,178.5,185.85,31.6071,35,94.7,100,69.2,76.0,73.0
20160227070000,178.5,181.65,30.8929,35,85.6,100,69.2,76.0,73.0
20160227071500,178.5,183.75,31.25,35,96.6,100,69.2,76.0,73.0
20160227073000,178.5,185.85,31.6071,35,94.1,100,69.2,76.0,73.0
20160227074500,178.5,183.75,31.25,35,85.5,100,69.0,76.0,73.0
20160227080000,178.5,183.75,31.25,35,97.3,100,68.9,76.0,73.0
20160227081500,178.5,183.75,31.25,35,97.3,100,68.7,76.0,73.0
20160227083000,178.5,183.75,31.25,35,88.6,100,68.6,76.0,73.0
20160227084500,178.5,183.75,31.25,35,92.2,100,68.7,76.0,73.0
20160227090000,178.5,187.95,31.9643,35,96.6,100,68.9,76.0,73.0
20160227091500,178.5,185.85,31.6071,35,96.6,100,69.0,76.0,73.0
20160227093000,178.5,185.85,31.6071,35,87.7,100,69.1,76.0,73.0
20160227094500,178.5,185.85,31.6071,35,99.0,100,69.2,76.0,73.0
20160227100000,178.5,183.75,31.25,35,94.5,100,69.3,76.0,73.0
20160227101500,178.5,185.85,31.6071,35,101.9,100,69.1,76.0,73.0
20160227103000,178.5,189.0,32.1429,35,98.0,100,68.9,76.0,73.0
20160227104500,178.5,185.85,31.6071,35,93.0,100,68.9,76.0,73.0
20160227110000,178.5,185.85,31.6071,35,102.7,100,68.8,76.0,73.0
20160227111500,178.5,187.95,31.9643,35,102.7,100,68.8,76.0,73.0
20160227113000,178.5,183.75,31.25,35,94.0,100,68.8,76.0,73.0
20160227114500,178.5,179.55,30.5357,35,103.8,100,69.0,76.0,73.0
20160227120000,178.5,187.95,31.9643,35,102.7,100,69.3,76.0,73.0
20160227121500,178.5,185.85,31.6071,35,90.6,100,69.4,76.0,73.0
20160227123000,178.5,185.85,31.6071,35,108.4,100,69.6,76.0,73.0
20160227124500,178.5,179.55,30.5357,35,103.2,100,69.4,76.0,73.0
20160227130000,178.5,185.85,31.6071,35,93.2,100,69.4,76.0,73.0
20160227131500,178.5,189.0,32.1429,35,108.4,100,69.3,76.0,73.0
20160227133000,178.5,179.55,30.5357,35,94.2,100,69.3,76.0,73.0
20160227134500,178.5,181.65,30.8929,35,108.4,100,69.4,76.0,73.0
20160227140000,178.5,183.75,31.25,35,96.5,100,69.4,76.0,73.0
20160227141500,178.5,183.75,31.25,35,111.7,100,69.5,76.0,73.0
20160227143000,178.5,181.65,30.8929,35,95.4,100,69.6,76.0,73.0
20160227144500,178.5,183.75,31.25,35,110.9,100,69.7,76.0,73.0
20160227150000,178.5,185.85,31.6071,35,93.9,100,69.8,76.0,73.0
20160227151500,178.5,187.95,31.9643,35,111.8,100,69.8,76.0,73.0
20160227153000,178.5,181.65,30.8929,35,96.1,100,70.0,76.0,73.0
20160227154500,178.5,185.85,31.6071,35,96.1,100,70.0,76.0,73.0
20160227160000,178.5,183.75,31.25,35,98.9,100,70.2,76.0,73.0
20160227161500,178.5,185.85,31.6071,35,110.1,100,70.2,76.0,73.0
20160227163000,178.5,179.55,30.5357,35,96.6,100,70.4,76.0,73.0
20160227164500,178.5,183.75,31.25,35,105.7,100,70.4,76.0,73.0
20160227170000,178.5,183.75,31.25,35,107.6,100,70.5,76.0,73.0
20160227171500,178.5,183.75,31.25,35,97.7,100,70.5,75.9,72.9
20160227173000,178.5,179.55,30.5357,35,110.5,100,70.7,75.7,72.7
20160227174500,178.5,183.75,31.25,35,99.6,100,70.8,75.7,72.7
20160227180000,178.5,189.0,32.1429,35,109.0,100,70.8,75.7,72.7
20160227181500,178.5,189.0,32.1429,35,97.2,100,70.9,76.0,73.0
20160227183000,178.5,189.0,32.1429,35,111.2,100,71.0,76.0,73.0
20160227184500,178.5,191.1,32.5,35,93.6,100,71.0,76.0,73.0
20160227190000,178.5,194.25,33.0357,35,111.0,100,71.0,76.0,73.0
20160227191500,178.5,191.1,32.5,35,97.8,100,70.9,76.0,73.0
20160227193000,178.5,189.0,32.1429,35,103.5,100,70.9,75.6,72.6
20160227194500,178.5,195.3,33.2143,35,106.9,100,70.8,76.0,73.0
20160227200000,178.5,193.2,32.8571,35,93.6,100,70.8,76.0,73.0
20160227201500,178.5,195.3,33.2143,35,105.1,100,70.8,76.0,73.0
20160227203000,178.5,195.3,33.2143,35,98.7,100,70.7,76.0,73.0
20160227204500,178.5,189.0,32.1429,35,107.6,100,70.7,76.0,73.0
20160227210000,178.5,193.2,32.8571,35,101.0,100,70.7,76.0,73.0
20160227211500,178.5,193.2,32.8571,35,97.3,100,70.7,76.0,73.0
20160227213000,178.5,189.0,32.1429,35,102.7,100,70.6,76.0,73.0
20160227214500,178.5,191.1,32.5,35,94.2,100,70.6,76.0,73.0
20160227220000,178.5,191.1,32.5,35,104.3,100,70.5,76.0,73.0
20160227221500,178.5,194.25,33.0357,35,96.0,100,70.5,76.0,73.0
20160227223000,178.5,194.25,33.0357,35,101.7,100,70.4,76.0,73.0
20160227224500,178.5,189.0,32.1429,35,101.7,100,70.4,76.0,73.0
20160227230000,178.5,189.0,32.1429,35,97.9,100,70.2,76.0,73.0
20160227231500,178.5,189.0,32.1429,35,103.5,100,70.2,76.0,73.0
20160227233000,178.5,189.0,32.1429,35,96.7,100,70.0,76.0,73.0
20160227234500,178.5,193.2,32.8571,35,102.7,100,70.1,76.0,73.0
20160228000000,178.5,191.1,32.5,35,98.2,100,70.0,76.0,73.0
20160228001500,178.5,193.2,32.8571,35,103.5,100,69.9,76.0,73.0
20160228003000,178.5,185.85,31.6071,35,105.3,100,69.9,76.0,73.0
20160228004500,178.5,193.2,32.8571,35,95.3,100,69.8,76.0,73.0
20160228010000,178.5,191.1,32.5,35,106.0,100,69.8,76.0,73.0
20160228011500,178.5,193.2,32.8571,35,90.8,100,69.8,76.0,73.0
20160228013000,178.5,187.95,31.9643,35,104.3,100,69.7,76.0,73.0
20160228014500,178.5,193.2,32.8571,35,98.1,100,69.7,76.0,73.0
20160228020000,178.5,191.1,32.5,35,96.1,100,69.6,76.0,73.0
20160228021500,178.5,193.2,32.8571,35,101.7,100,69.5,76.0,73.0
20160228023000,178.5,191.1,32.5,35,87.9,100,69.4,76.0,73.0
20160228024500,178.5,189.0,32.1429,35,99.1,100,69.3,76.0,73.0
20160228030000,178.5,195.3,33.2143,35,99.1,100,69.3,76.0,73.0
20160228031500,178.5,185.85,31.6071,35,95.1,100,69.4,76.0,73.0
20160228033000,178.5,193.2,32.8571,35,90.6,100,69.5,76.0,73.0
20160228034500,178.5,191.1,32.5,35,99.0,100,69.6,76.0,73.0
20160228040000,178.5,189.0,32.1429,35,95.3,100,69.7,76.0,73.0
20160228041500,178.5,194.25,33.0357,35,90.7,100,69.6,76.0,73.0
20160228043000,178.5,187.95,31.9643,35,100.2,100,69.4,76.0,73.0
20160228044500,178.5,187.95,31.9643,35,96.6,100,69.2,76.0,73.0
20160228050000,178.5,187.95,31.9643,35,87.4,100,69.2,76.0,73.0
20160228051500,178.5,193.2,32.8571,35,100.2,100,69.0,76.0,73.0
20160228053000,178.5,189.0,32.1429,35,95.6,100,68.9,76.0,73.0
20160228054500,178.5,189.0,32.1429,35,86.9,100,68.9,76.0,73.0
20160228060000,178.5,193.2,32.8571,35,98.4,100,69.1,76.0,73.0
20160228061500,178.5,189.0,32.1429,35,95.3,100,69.2,76.0,73.0
20160228063000,178.5,191.1,32.5,35,85.0,100,69.2,76.0,73.0
20160228064500,178.5,191.1,32.5,35,97.2,100,69.2,76.0,73.0
20160228070000,178.5,189.0,32.1429,35,95.4,100,69.3,76.0,73.0
20160228071500,178.5,194.25,33.0357,35,85.0,100,69.3,76.0,73.0
20160228073000,178.5,189.0,32.1429,35,98.3,100,69.1,76.0,73.0
20160228074500,178.5,194.25,33.0357,35,98.3,100,68.9,76.0,73.0
20160228080000,178.5,187.95,31.9643,35,86.3,100,68.9,76.0,73.0
20160228081500,178.5,194.25,33.0357,35,95.5,100,68.8,76.0,73.0
20160228083000,178.5,194.25,33.0357,35,101.8,100,68.7,76.0,73.0
20160228084500,178.5,191.1,32.5,35,91.5,100,69.0,76.0,73.0
20160228090000,178.5,195.3,33.2143,35,102.2,100,69.2,76.0,73.0
20160228091500,178.5,189.0,32.1429,35,101.0,100,69.3,76.0,73.0
20160228093000,178.5,194.25,33.0357,35,103.6,100,69.5,76.0,73.0
20160228094500,178.5,189.0,32.1429,35,101.9,100,69.5,76.0,73.0
20160228100000,178.5,191.1,32.5,35,99.8,100,69.3,76.0,73.0
20160228101500,178.5,194.25,33.0357,35,103.5,100,69.3,76.0,73.0
20160228103000,178.5,189.0,32.1429,35,103.5,100,69.3,76.0,73.0
20160228104500,178.5,189.0,32.1429,35,103.5,100,69.3,76.0,73.0
20160228110000,178.5,191.1,32.5,35,111.7,100,69.3,76.0,73.0
20160228111500,178.5,183.75,31.25,35,97.6,100,69.3,76.0,73.0
20160228113000,178.5,187.95,31.9643,35,109.2,100,69.4,75.7,72.7
20160228114500,178.5,183.75,31.25,35,94.9,100,69.5,76.0,73.0
20160228120000,178.5,193.2,32.8571,35,107.6,100,69.6,76.0,73.0
20160228121500,178.5,189.0,32.1429,35,96.0,100,69.7,76.0,73.0
20160228123000,178.5,189.0,32.1429,35,107.6,100,69.7,76.0,73.0
20160228124500,178.5,185.85,31.6071,35,102.1,100,69.7,76.0,73.0
20160228130000,178.5,183.75,31.25,35,108.4,100,69.8,76.0,73.0
20160228131500,178.5,185.85,31.6071,35,94.8,100,69.9,76.0,73.0
20160228133000,178.5,185.85,31.6071,35,108.6,100,70.0,76.0,73.0
20160228134500,178.5,187.95,31.9643,35,108.6,100,70.1,76.0,73.0
20160228140000,178.5,183.75,31.25,35,100.3,100,70.1,76.0,73.0
20160228141500,178.5,183.75,31.25,35,103.4,100,70.2,76.0,73.0
20160228143000,178.5,181.65,30.8929,35,103.4,100,70.3,76.0,73.0
20160228144500,178.5,177.45,30.1786,35,111.7,100,70.4,76.0,73.0
20160228150000,178.5,183.75,31.25,35,95.9,100,70.5,76.0,73.0
20160228151500,178.5,183.75,31.25,35,99.1,100,70.6,76.0,73.0
20160228153000,178.5,187.95,31.9643,35,112.5,100,70.8,76.0,73.0
20160228154500,178.5,183.75,31.25,35,101.0,100,70.8,76.0,73.0
20160228160000,178.5,183.75,31.25,35,96.6,100,70.9,76.0,73.0
20160228161500,178.5,187.95,31.9643,35,96.6,100,71.0,76.0,73.0
20160228163000,178.5,185.85,31.6071,35,104.7,100,71.0,76.0,73.0
20160228164500,178.5,187.95,31.9643,35,112.5,100,71.1,76.0,73.0
20160228170000,178.5,193.2,32.8571,35,102.7,100,71.2,76.0,73.0
20160228171500,178.5,185.85,31.6071,35,97.2,100,71.2,76.0,73.0
20160228173000,178.5,183.75,31.25,35,111.7,100,71.2,76.0,73.0
20160228174500,178.5,185.85,31.6071,35,105.9,100,71.3,76.0,73.0
20160228180000,178.5,185.85,31.6071,35,94.6,100,71.3,75.7,72.7
20160228181500,178.5,181.65,30.8929,35,97.8,100,71.3,75.7,72.7
20160228183000,178.5,183.75,31.25,35,108.8,100,71.3,75.7,72.7
20160228184500,178.5,183.75,31.25,35,111.7,100,71.4,75.7,72.7
20160228190000,178.5,179.55,30.5357,35,105.9,100,71.4,75.7,72.7
20160228191500,178.5,183.75,31.25,35,96.6,100,71.4,75.7,72.7
20160228193000,178.5,183.75,31.25,35,112.5,100,71.3,75.7,72.7
20160228194500,178.5,185.85,31.6071,35,107.5,100,71.4,75.8,72.8
20160228200000,178.5,185.85,31.6071,35,96.1,100,71.4,75.7,72.7
20160228201500,178.5,181.65,30.8929,35,111.1,100,71.4,75.7,72.7
20160228203000,178.5,185.85,31.6071,35,108.9,100,71.4,75.7,72.7
20160228204500,178.5,185.85,31.6071,35,95.7,100,71.4,75.7,72.7
20160228210000,178.5,185.85,31.6071,35,112.6,100,71.3,75.7,72.7
20160228211500,178.5,185.85,31.6071,35,104.4,100,71.3,75.7,72.7
20160228213000,178.5,189.0,32.1429,35,94.2,100,71.3,75.7,72.7
20160228214500,178.5,189.0,32.1429,35,100.9,100,71.3,75.7,72.7
20160228220000,178.5,183.75,31.25,35,111.8,100,71.3,75.7,72.7
20160228221500,178.5,185.85,31.6071,35,102.0,100,71.2,75.9,72.9
20160228223000,178.5,185.85,31.6071,35,104.4,100,71.2,75.7,72.7
20160228224500,178.5,183.75,31.25,35,110.1,100,71.2,75.7,72.7
20160228230000,178.5,183.75,31.25,35,94.2,100,71.2,75.8,72.8
20160228231500,178.5,187.95,31.9643,35,113.3,100,71.2,75.7,72.7
20160228233000,178.5,183.75,31.25,35,105.6,100,71.2,75.7,72.7
20160228234500,178.5,185.85,31.6071,35,100.4,100,71.2,75.7,72.7
20160229000000,178.5,183.75,31.25,35,110.9,100,71.2,75.7,72.7
20160229001500,178.5,183.75,31.25,35,97.0,100,71.1,75.7,72.7
20160229003000,178.5,185.85,31.6071,35,114.2,100,71.1,75.7,72.7
20160229004500,178.5,183.75,31.25,35,109.2,100,71.0,75.7,72.7
20160229010000,178.5,183.75,31.25,35,96.5,100,71.0,75.7,72.7
20160229011500,178.5,187.95,31.9643,35,105.7,100,70.9,75.7,72.7
20160229013000,178.5,185.85,31.6071,35,110.1,100,70.8,75.7,72.7
20160229014500,178.5,185.85,31.6071,35,99.2,100,70.9,75.7,72.7
20160229020000,178.5,193.2,32.8571,35,109.2,100,70.8,75.7,72.7
20160229021500,178.5,191.1,32.5,35,111.8,100,70.7,75.7,72.7
20160229023000,178.5,193.2,32.8571,35,104.8,100,70.7,75.7,72.7
20160229024500,178.5,189.0,32.1429,35,106.5,100,70.7,75.7,72.7
20160229030000,178.5,193.2,32.8571,35,97.9,100,70.7,75.4,72.4
20160229031500,178.5,189.0,32.1429,35,109.2,100,70.7,75.7,72.7
20160229033000,178.5,193.2,32.8571,35,96.6,100,70.5,75.7,72.7
20160229034500,178.5,193.2,32.8571,35,94.4,100,70.5,75.7,72.7
20160229040000,178.5,191.1,32.5,35,107.0,100,70.5,75.7,72.7
20160229041500,178.5,195.3,33.2143,35,110.1,100,70.4,75.7,72.7
20160229043000,178.5,189.0,32.1429,35,110.1,100,70.3,75.7,72.7
20160229044500,178.5,189.0,32.1429,35,94.8,100,70.3,75.7,72.7
20160229050000,178.5,193.2,32.8571,35,110.1,100,70.3,75.7,72.7
20160229051500,178.5,189.0,32.1429,35,101.2,100,70.2,75.7,72.7
20160229053000,178.5,191.1,32.5,35,103.2,100,70.2,75.7,72.7
20160229054500,178.5,189.0,32.1429,35,107.6,100,70.2,75.7,72.7
20160229060000,178.5,189.0,32.1429,35,98.5,100,70.2,76.0,73.0
20160229061500,178.5,193.2,32.8571,35,109.2,100,70.2,76.0,73.0
20160229063000,178.5,193.2,32.8571,35,94.3,100,70.2,76.0,73.0
20160229064500,178.5,193.2,32.8571,35,111.7,100,70.1,76.0,73.0
20160229070000,178.5,191.1,32.5,35,97.8,100,70.1,76.0,73.0
20160229071500,178.5,195.3,33.2143,35,108.4,100,70.0,76.0,73.0
20160229073000,178.5,189.0,32.1429,35,111.0,100,70.0,76.0,73.0
20160229074500,178.5,193.2,32.8571,35,104.3,100,70.1,76.0,73.0
20160229080000,178.5,189.0,32.1429,35,97.1,100,70.2,76.0,73.0
20160229081500,178.5,193.2,32.8571,35,109.7,100,70.6,76.0,73.0
20160229083000,178.5,193.2,32.8571,35,108.4,100,70.8,76.0,73.0
20160229084500,178.5,191.1,32.5,35,95.4,100,71.0,76.0,73.0
20160229090000,178.5,191.1,32.5,35,110.9,100,71.1,76.0,73.0
20160229091500,178.5,187.95,31.9643,35,93.6,100,71.2,76.0,73.0
20160229093000,178.5,191.1,32.5,35,98.0,100,71.3,75.7,72.7
20160229094500,178.5,189.0,32.1429,35,108.1,100,71.5,75.7,72.7
20160229100000,178.5,189.0,32.1429,35,94.8,100,71.5,75.7,72.7
20160229101500,178.5,189.0,32.1429,35,94.8,100,71.3,75.7,72.7
20160229103000,178.5,191.1,32.5,35,98.0,100,71.5,75.7,72.7
20160229104500,178.5,187.95,31.9643,35,94.8,100,71.5,75.7,72.7
20160229110000,178.5,185.85,31.6071,35,97.3,100,71.8,75.7,72.7
20160229111500,178.5,191.1,32.5,35,103.0,100,72.3,75.7,72.7
20160229113000,178.5,185.85,31.6071,35,103.0,100,72.4,75.7,72.7
20160229114500,178.5,183.75,31.25,35,97.8,100,72.6,75.7,72.7
20160229120000,178.5,177.45,30.1786,35,95.4,100,72.3,75.7,72.7
20160229121500,178.5,183.75,31.25,35,107.4,100,72.3,75.7,72.7
20160229123000,178.5,183.75,31.25,35,107.4,100,72.3,75.7,72.7
20160229124500,178.5,183.75,31.25,35,106.3,100,72.3,75.7,72.7
20160229130000,178.5,181.65,30.8929,35,95.4,100,72.3,75.7,72.7
20160229131500,178.5,189.0,32.1429,36,80.6,0,72.4,75.0,72.0
20160229133000,178.5,191.1,32.5,36,56.8,100,72.3,75.4,72.4
20160229134500,178.5,193.2,32.8571,36,56.8,100,72.1,75.7,72.7
20160229140000,178.5,193.2,32.8571,36,56.0,100,72.1,75.4,72.4
20160229141500,178.5,189.0,32.1429,36,60.7,100,72.2,75.7,72.7
20160229143000,178.5,191.1,32.5,36,69.2,100,72.4,75.7,72.7
20160229144500,178.5,187.95,31.9643,36,70.1,100,72.5,75.7,72.7
20160229150000,178.5,185.85,31.6071,36,67.7,100,72.8,75.7,72.7
20160229151500,178.5,193.2,32.8571,36,62.9,0,73.1,75.7,72.7
20160229153000,178.5,193.2,32.8571,36,57.5,0,72.8,75.7,72.7
20160229154500,178.5,187.95,31.9643,36,57.5,0,72.7,75.7,72.7
20160229160000,178.5,187.95,31.9643,36,57.5,0,72.9,75.7,72.7
20160229161500,178.5,195.3,33.2143,36,57.5,0,72.9,75.7,72.7
20160229163000,178.5,193.2,32.8571,35,57.5,100,72.3,75.7,72.7
20160229164500,178.5,193.2,32.8571,35,57.5,100,71.7,75.7,72.7
20160229170000,178.5,197.4,33.5714,35,83.0,100,71.9,75.7,72.7
20160229171500,178.5,193.2,32.8571,35,81.1,100,71.9,75.7,72.7
20160229173000,178.5,193.2,32.8571,35,92.9,100,71.9,75.7,72.7
20160229174500,178.5,193.2,32.8571,35,89.2,100,72.0,75.7,72.7
20160229180000,178.5,193.2,32.8571,35,86.2,100,72.1,75.7,72.7
20160229181500,178.5,193.2,32.8571,35,99.9,100,72.1,75.7,72.7
20160229183000,178.5,191.1,32.5,35,89.8,100,72.2,75.7,72.7
20160229184500,178.5,193.2,32.8571,35,99.5,100,72.2,75.7,72.7
20160229190000,178.5,193.2,32.8571,35,95.9,100,72.3,75.7,72.7
20160229191500,178.5,193.2,32.8571,35,94.4,100,72.3,75.7,72.7
20160229193000,178.5,193.2,32.8571,35,102.0,100,72.3,75.7,72.7
20160229194500,178.5,193.2,32.8571,35,93.0,100,72.2,75.7,72.7
20160229200000,178.5,193.2,32.8571,35,108.8,100,72.2,75.7,72.7
20160229201500,178.5,195.3,33.2143,35,93.6,100,72.2,75.7,72.7
20160229203000,178.5,195.3,33.2143,35,110.8,100,72.2,75.7,72.7
20160229204500,178.5,193.2,32.8571,35,93.8,100,72.2,75.7,72.7
20160229210000,178.5,193.2,32.8571,35,107.4,100,72.2,75.7,72.7
20160229211500,178.5,193.2,32.8571,35,95.8,100,72.1,75.7,72.7
20160229213000,178.5,193.2,32.8571,35,104.1,100,72.2,75.7,72.7
20160229214500,178.5,193.2,32.8571,35,107.1,100,72.1,75.7,72.7
20160229220000,178.5,189.0,32.1429,35,98.1,100,72.1,75.7,72.7
20160229221500,178.5,189.0,32.1429,35,100.6,100,72.1,75.7,72.7
20160229223000,178.5,195.3,33.2143,35,100.6,100,72.1,75.7,72.7
20160229224500,178.5,195.3,33.2143,35,94.6,100,72.0,75.7,72.7
20160229230000,178.5,189.0,32.1429,35,110.1,100,71.9,75.7,72.7
20160229231500,178.5,194.25,33.0357,35,93.6,100,71.9,75.7,72.7
20160229233000,178.5,189.0,32.1429,35,107.6,100,71.8,75.7,72.7
20160229234500,178.5,194.25,33.0357,35,100.3,100,71.8,75.4,72.4
20160301000000,178.5,191.1,32.5,35,93.6,100,71.8,75.4,72.4
20160301001500,178.5,191.1,32.5,35,96.0,100,71.7,75.7,72.7
20160301003000,178.5,194.25,33.0357,35,103.8,100,71.7,75.7,72.7
20160301004500,178.5,194.25,33.0357,35,110.9,100,71.7,75.8,72.8
20160301010000,178.5,194.25,33.0357,35,107.4,100,71.7,75.7,72.7
20160301011500,178.5,194.25,33.0357,35,107.4,100,71.6,75.7,72.7
20160301013000,178.5,191.1,32.5,35,107.4,100,71.6,76.0,73.0
20160301014500,178.5,193.2,32.8571,35,83.2,100,71.5,75.8,72.8
20160301020000,178.5,195.3,33.2143,35,110.1,100,71.4,75.7,72.7
20160301021500,178.5,195.3,33.2143,35,110.1,100,71.3,75.7,72.7
20160301023000,178.5,191.1,32.5,35,104.2,100,71.3,75.7,72.7
20160301024500,178.5,191.1,32.5,35,104.2,100,71.3,75.7,72.7
20160301030000,178.5,194.25,33.0357,35,95.4,100,71.3,75.7,72.7
20160301031500,178.5,194.25,33.0357,35,99.1,100,71.3,76.0,73.0
20160301033000,178.5,194.25,33.0357,35,110.4,100,71.3,76.0,73.0
20160301034500,178.5,194.25,33.0357,35,110.4,100,71.3,76.0,73.0
20160301040000,178.5,191.1,32.5,35,101.4,100,71.3,76.0,73.0
20160301041500,178.5,193.2,32.8571,35,101.4,100,71.2,76.0,73.0
20160301043000,178.5,193.2,32.8571,35,94.8,100,71.2,76.0,73.0
20160301044500,178.5,197.4,33.5714,35,96.0,100,71.2,76.0,73.0
20160301050000,178.5,191.1,32.5,35,107.8,100,71.2,76.0,73.0
20160301051500,178.5,189.0,32.1429,35,111.0,100,71.1,76.0,73.0
20160301053000,178.5,189.0,32.1429,35,111.0,100,71.1,76.0,73.0
20160301054500,178.5,191.1,32.5,35,109.8,100,71.0,76.0,73.0
20160301060000,178.5,185.85,31.6071,35,112.5,100,71.1,76.0,73.0
20160301061500,178.5,189.0,32.1429,35,99.4,100,71.0,76.0,73.0
20160301063000,178.5,189.0,32.1429,35,101.5,100,71.0,76.0,73.0
20160301064500,178.5,191.1,32.5,35,106.8,100,71.0,76.0,73.0
20160301070000,178.5,195.3,33.2143,35,96.0,100,70.9,76.0,73.0
20160301071500,178.5,189.0,32.1429,35,110.1,100,70.9,76.0,73.0
20160301073000,178.5,193.2,32.8571,35,106.2,100,70.9,76.0,73.0
20160301074500,178.5,193.2,32.8571,35,101.6,100,70.9,76.0,73.0
20160301080000,178.5,193.2,32.8571,35,93.6,100,71.3,76.0,73.0
20160301081500,178.5,191.1,32.5,35,110.1,100,71.7,76.0,73.0
20160301083000,178.5,191.1,32.5,35,93.5,100,72.1,76.0,73.0
20160301084500,178.5,187.95,31.9643,35,96.5,100,72.2,76.0,73.0
20160301090000,178.5,187.95,31.9643,35,96.5,100,72.3,75.9,72.9
20160301091500,178.5,185.85,31.6071,35,110.9,100,72.4,75.7,72.7
20160301093000,178.5,191.1,32.5,35,95.3,100,72.3,75.7,72.7
20160301094500,178.5,191.1,32.5,35,109.4,100,72.7,75.7,72.7
20160301100000,178.5,183.75,31.25,35,95.4,100,72.9,75.7,72.7
20160301101500,178.5,189.0,32.1429,35,58.0,0,72.8,75.7,72.7
20160301103000,178.5,189.0,32.1429,35,57.2,0,72.6,75.7,72.7
20160301104500,178.5,183.75,31.25,35,57.2,100,72.4,75.7,72.7
20160301110000,178.5,183.75,31.25,35,57.2,0,72.5,75.7,72.7
20160301111500,178.5,185.85,31.6071,35,57.2,100,72.1,75.7,72.7
20160301113000,178.5,183.75,31.25,35,57.2,100,72.0,75.7,72.7
20160301114500,178.5,189.0,32.1429,35,80.2,100,71.8,75.7,72.7
20160301120000,178.5,181.65,30.8929,35,90.4,100,71.8,75.7,72.7
20160301121500,178.5,185.85,31.6071,35,85.0,100,71.9,75.7,72.7
20160301123000,178.5,181.65,30.8929,35,92.2,100,72.0,75.7,72.7
20160301124500,178.5,183.75,31.25,35,94.1,100,72.1,75.7,72.7
20160301130000,178.5,183.75,31.25,35,90.4,100,72.2,75.7,72.7
20160301131500,178.5,183.75,31.25,35,99.6,100,72.7,75.7,72.7
20160301133000,178.5,183.75,31.25,35,89.3,100,72.8,75.7,72.7
20160301134500,178.5,183.75,31.25,35,58.8,0,72.9,75.7,72.7
20160301140000,178.5,183.75,31.25,35,56.8,0,72.6,75.7,72.7
20160301141500,178.5,193.2,32.8571,35,56.8,100,71.8,75.7,72.7
20160301143000,178.5,193.2,32.8571,35,80.6,100,71.7,75.7,72.7
20160301144500,178.5,191.1,32.5,35,81.5,100,71.9,75.7,72.7
20160301150000,178.5,181.65,30.8929,35,85.6,100,71.9,75.7,72.7
20160301151500,178.5,177.45,30.1786,35,85.6,100,71.9,75.7,72.7
20160301153000,178.5,181.65,30.8929,35,100.2,100,71.9,75.7,72.7
20160301154500,178.5,183.75,31.25,35,93.0,100,72.0,75.7,72.7
20160301160000,178.5,191.1,32.5,35,93.0,100,72.0,75.7,72.7
20160301161500,178.5,193.2,32.8571,35,102.1,100,72.2,76.0,73.0
20160301163000,178.5,183.75,31.25,35,97.8,100,72.2,76.0,73.0
20160301164500,178.5,185.85,31.6071,35,110.8,100,72.1,76.0,73.0
20160301170000,178.5,183.75,31.25,35,97.4,100,72.1,76.0,73.0
20160301171500,178.5,183.75,31.25,35,109.2,100,71.9,76.0,73.0
20160301173000,178.5,189.0,32.1429,35,97.2,100,72.0,76.0,73.0
20160301174500,178.5,189.0,32.1429,35,110.4,100,71.9,76.0,73.0
20160301180000,178.5,183.75,31.25,35,95.4,100,72.0,76.0,73.0
20160301181500,178.5,183.75,31.25,35,100.3,100,72.0,76.0,73.0
20160301183000,178.5,185.85,31.6071,35,99.2,100,72.0,76.0,73.0
20160301184500,178.5,183.75,31.25,35,99.2,100,71.9,76.0,73.0
20160301190000,178.5,179.55,30.5357,35,105.2,100,71.8,76.0,73.0
20160301191500,178.5,185.85,31.6071,35,97.8,100,71.8,76.0,73.0
20160301193000,178.5,185.85,31.6071,35,110.1,100,71.9,76.0,73.0
20160301194500,178.5,183.75,31.25,35,97.2,100,72.0,76.0,73.0
20160301200000,178.5,187.95,31.9643,35,107.1,100,72.1,76.0,73.0
20160301201500,178.5,183.75,31.25,35,95.9,100,72.1,76.0,73.0
20160301203000,178.5,179.55,30.5357,35,100.3,100,72.1,76.0,73.0
20160301204500,178.5,183.75,31.25,35,100.3,100,72.0,76.0,73.0
20160301210000,178.5,183.75,31.25,35,98.5,100,71.9,76.0,73.0
20160301211500,178.5,183.75,31.25,35,108.2,100,71.9,76.0,73.0
20160301213000,178.5,187.95,31.9643,35,97.7,100,71.8,76.0,73.0
20160301214500,178.5,183.75,31.25,35,110.9,100,71.8,76.0,73.0
20160301220000,178.5,183.75,31.25,35,96.0,100,71.7,76.0,73.0
20160301221500,178.5,183.75,31.25,35,103.7,100,71.8,76.0,73.0
20160301223000,178.5,183.75,31.25,35,96.3,100,72.0,76.0,73.0
20160301224500,178.5,185.85,31.6071,35,99.2,100,72.1,76.0,73.0
20160301230000,178.5,183.75,31.25,35,107.3,100,72.2,76.0,73.0
20160301231500,178.5,183.75,31.25,35,97.2,100,72.2,76.0,73.0
20160301233000,178.5,183.75,31.25,35,110.9,100,72.0,75.7,72.7
20160301234500,178.5,181.65,30.8929,35,95.5,100,71.9,75.7,72.7
20160302000000,178.5,181.65,30.8929,35,105.3,100,71.8,75.7,72.7
20160302001500,178.5,179.55,30.5357,35,101.2,100,71.8,75.7,72.7
20160302003000,178.5,183.75,31.25,35,96.7,100,71.7,75.7,72.7
20160302004500,178.5,183.75,31.25,35,110.4,100,71.7,76.0,73.0
20160302010000,178.5,181.65,30.8929,35,104.2,100,71.9,76.0,73.0
20160302011500,178.5,176.4,30.0,35,99.1,100,72.1,76.0,73.0
20160302013000,178.5,176.4,30.0,35,109.1,100,72.0,75.7,72.7
20160302014500,178.5,183.75,31.25,35,97.8,100,71.7,75.7,72.7
20160302020000,178.5,183.75,31.25,35,109.6,100,71.6,75.7,72.7
20160302021500,178.5,183.75,31.25,35,98.9,100,71.4,75.7,72.7
20160302023000,178.5,183.75,31.25,35,96.6,100,71.6,75.7,72.7
20160302024500,178.5,183.75,31.25,35,110.0,100,71.7,75.7,72.7
20160302030000,178.5,183.75,31.25,35,98.3,100,71.8,75.7,72.7
20160302031500,178.5,185.85,31.6071,35,98.3,100,71.8,75.7,72.7
20160302033000,178.5,181.65,30.8929,35,109.4,100,71.9,75.7,72.7
20160302034500,178.5,181.65,30.8929,35,98.3,100,71.9,75.7,72.7
20160302040000,178.5,183.75,31.25,35,98.3,100,71.7,75.7,72.7
20160302041500,178.5,185.85,31.6071,35,110.9,100,71.5,75.7,72.7
20160302043000,178.5,187.95,31.9643,35,100.0,100,71.3,75.7,72.7
20160302044500,178.5,185.85,31.6071,35,97.3,100,71.2,75.7,72.7
20160302050000,178.5,181.65,30.8929,35,111.0,100,71.3,75.7,72.7
20160302051500,178.5,183.75,31.25,35,101.3,100,71.5,75.7,72.7
20160302053000,178.5,183.75,31.25,35,101.3,100,71.6,75.7,72.7
20160302054500,178.5,183.75,31.25,35,107.6,100,71.7,75.8,72.8
20160302060000,178.5,183.75,31.25,35,96.6,100,71.7,75.8,72.8
20160302061500,178.5,183.75,31.25,35,96.6,100,71.8,75.8,72.8
20160302063000,178.5,183.75,31.25,35,112.2,100,71.8,75.8,72.8
20160302064500,178.5,183.75,31.25,35,94.2,100,71.6,75.8,72.8
20160302070000,178.5,183.75,31.25,35,110.9,100,71.2,76.0,73.0
20160302071500,178.5,179.55,30.5357,35,95.9,100,71.0,76.1,73.1
20160302073000,178.5,183.75,31.25,35,99.2,100,70.9,75.7,72.7
20160302074500,178.5,183.75,31.25,35,109.2,100,71.0,75.7,72.7
20160302080000,178.5,183.75,31.25,35,94.8,100,71.4,75.7,72.7
20160302081500,178.5,179.55,30.5357,35,106.3,100,71.6,75.4,72.4
20160302083000,178.5,187.95,31.9643,35,106.3,100,71.9,75.7,72.7
20160302084500,178.5,187.95,31.9643,35,100.1,100,71.3,75.7,72.7
20160302090000,178.5,183.75,31.25,35,110.9,100,71.1,75.7,72.7
20160302091500,178.5,181.65,30.8929,35,94.1,100,71.0,75.7,72.7
20160302093000,178.5,183.75,31.25,35,102.8,100,71.0,75.7,72.7
20160302094500,178.5,181.65,30.8929,35,108.4,100,70.8,76.0,73.0
20160302100000,178.5,183.75,31.25,35,96.4,100,70.8,75.9,72.9
20160302101500,178.5,181.65,30.8929,35,98.5,100,70.8,75.9,72.9
20160302103000,178.5,185.85,31.6071,35,107.9,100,71.1,75.9,72.9
20160302104500,178.5,183.75,31.25,35,96.0,100,71.4,75.8,72.8
20160302110000,178.5,177.45,30.1786,35,100.3,100,71.8,75.7,72.7
20160302111500,178.5,179.55,30.5357,35,109.2,100,71.8,75.7,72.7
20160302113000,178.5,179.55,30.5357,35,96.7,100,71.9,76.0,73.0
20160302114500,178.5,172.2,29.2857,35,104.8,100,72.0,75.9,72.9
20160302120000,178.5,177.45,30.1786,35,97.1,100,72.0,75.7,72.7
20160302121500,178.5,177.45,30.1786,35,98.5,100,72.1,75.7,72.7
20160302123000,178.5,177.45,30.1786,35,110.6,100,72.1,75.7,72.7
20160302124500,178.5,177.45,30.1786,35,96.4,100,72.3,75.7,72.7
20160302130000,178.5,179.55,30.5357,35,110.7,100,72.3,75.7,72.7
20160302131500,178.5,174.3,29.6429,35,99.6,100,72.3,75.7,72.7
20160302133000,178.5,172.2,29.2857,35,99.6,100,72.2,75.7,72.7
20160302134500,178.5,176.4,30.0,35,105.8,100,72.1,75.8,72.8
20160302140000,178.5,176.4,30.0,35,97.6,100,71.5,75.7,72.7
20160302141500,178.5,181.65,30.8929,35,113.3,100,71.4,75.7,72.7
20160302143000,178.5,179.55,30.5357,35,97.2,100,71.4,75.7,72.7
20160302144500,178.5,181.65,30.8929,35,103.0,100,71.5,76.3,73.3
20160302150000,178.5,183.75,31.25,35,97.2,100,72.0,75.7,72.7
20160302151500,178.5,183.75,31.25,35,97.2,100,72.3,75.7,72.7
20160302153000,178.5,183.75,31.25,35,109.0,100,72.6,75.7,72.7
20160302154500,178.5,183.75,31.25,35,98.5,100,72.6,75.7,72.7
20160302160000,178.5,177.45,30.1786,35,110.7,100,72.2,75.7,72.7
20160302161500,178.5,177.45,30.1786,35,101.6,100,72.3,75.7,72.7
20160302163000,178.5,179.55,30.5357,35,96.6,100,72.0,75.7,72.7
20160302164500,178.5,183.75,31.25,35,98.4,100,72.2,75.7,72.7
20160302170000,178.5,185.85,31.6071,35,104.6,100,72.2,75.7,72.7
20160302171500,178.5,187.95,31.9643,35,111.7,100,72.3,75.7,72.7
20160302173000,178.5,181.65,30.8929,35,109.0,100,72.2,75.7,72.7
20160302174500,178.5,174.3,29.6429,35,95.5,100,72.3,75.7,72.7
20160302180000,178.5,181.65,30.8929,35,95.5,100,72.2,75.7,72.7
20160302181500,178.5,181.65,30.8929,35,100.3,100,72.1,75.7,72.7
20160302183000,178.5,183.75,31.25,35,114.2,100,72.1,75.7,72.7
20160302184500,178.5,179.55,30.5357,35,111.1,100,72.1,75.7,72.7
20160302190000,178.5,176.4,30.0,35,102.3,100,72.0,75.7,72.7
20160302191500,178.5,183.75,31.25,35,94.9,100,72.0,75.7,72.7
20160302193000,178.5,183.75,31.25,35,101.1,100,72.0,75.7,72.7
20160302194500,178.5,183.75,31.25,35,113.4,100,71.9,75.7,72.7
20160302200000,178.5,179.55,30.5357,35,106.8,100,72.0,75.7,72.7
20160302201500,178.5,179.55,30.5357,35,94.8,100,72.2,75.7,72.7
20160302203000,178.5,181.65,30.8929,35,100.9,100,72.3,75.7,72.7
20160302204500,178.5,185.85,31.6071,35,112.5,100,72.3,75.7,72.7
20160302210000,178.5,177.45,30.1786,35,107.0,100,72.1,75.7,72.7
20160302211500,178.5,177.45,30.1786,35,95.6,100,71.9,75.7,72.7
20160302213000,178.5,179.55,30.5357,35,99.7,100,71.9,75.7,72.7
20160302214500,178.5,179.55,30.5357,35,111.7,100,71.8,75.7,72.7
20160302220000,178.5,181.65,30.8929,35,100.5,100,71.7,75.7,72.7
20160302221500,178.5,181.65,30.8929,35,100.5,100,71.7,75.7,72.7
20160302223000,178.5,176.4,30.0,35,114.2,100,71.8,75.8,72.8
20160302224500,178.5,179.55,30.5357,35,100.1,100,72.0,76.0,73.0
20160302230000,178.5,181.65,30.8929,35,96.7,100,72.1,76.0,73.0
20160302231500,178.5,179.55,30.5357,35,112.5,100,72.2,76.0,73.0
20160302233000,178.5,179.55,30.5357,35,105.9,100,72.1,76.0,73.0
20160302234500,178.5,179.55,30.5357,35,99.0,100,71.8,76.0,73.0
20160303000000,178.5,181.65,30.8929,35,110.1,100,71.7,76.0,73.0
20160303001500,178.5,181.65,30.8929,35,94.2,100,71.6,76.0,73.0
20160303003000,178.5,177.45,30.1786,35,104.3,100,71.5,76.0,73.0
20160303004500,178.5,177.45,30.1786,35,111.7,100,71.4,76.0,73.0
20160303010000,178.5,177.45,30.1786,35,95.8,100,71.6,76.0,73.0
20160303011500,178.5,183.75,31.25,35,105.0,100,71.8,76.0,73.0
20160303013000,178.5,177.45,30.1786,35,112.5,100,71.8,76.0,73.0
20160303014500,178.5,177.45,30.1786,35,95.7,100,71.8,76.0,73.0
20160303020000,178.5,177.45,30.1786,35,104.8,100,71.9,76.0,73.0
20160303021500,178.5,177.45,30.1786,35,112.2,100,71.8,76.0,73.0
20160303023000,178.5,181.65,30.8929,35,97.6,100,71.7,76.0,73.0
20160303024500,178.5,179.55,30.5357,35,97.6,100,71.6,76.0,73.0
20160303030000,178.5,176.4,30.0,35,113.3,100,71.5,76.0,73.0
20160303031500,178.5,183.75,31.25,35,104.3,100,71.4,76.0,73.0
20160303033000,178.5,176.4,30.0,35,97.3,100,71.5,76.0,73.0
20160303034500,178.5,176.4,30.0,35,112.6,100,71.6,76.0,73.0
20160303040000,178.5,176.4,30.0,35,108.3,100,71.7,76.0,73.0
20160303041500,178.5,176.4,30.0,35,97.9,100,71.9,76.0,73.0
20160303043000,178.5,174.3,29.6429,35,113.3,100,72.1,76.0,73.0
20160303044500,178.5,179.55,30.5357,35,104.9,100,71.8,76.0,73.0
20160303050000,178.5,177.45,30.1786,35,97.8,100,71.7,76.0,73.0
20160303051500,178.5,177.45,30.1786,35,104.5,100,71.6,76.0,73.0
20160303053000,178.5,181.65,30.8929,35,111.6,100,71.5,76.0,73.0
20160303054500,178.5,183.75,31.25,35,102.8,100,71.3,76.0,73.0
20160303060000,178.5,183.75,31.25,35,95.4,100,71.3,76.0,73.0
20160303061500,178.5,183.75,31.25,35,102.9,100,71.5,76.0,73.0
20160303063000,178.5,183.75,31.25,35,110.9,100,71.7,76.0,73.0
20160303064500,178.5,187.95,31.9643,35,95.9,100,71.9,76.0,73.0
20160303070000,178.5,183.75,31.25,35,95.9,100,71.9,76.0,73.0
20160303071500,178.5,179.55,30.5357,35,112.8,100,71.7,76.0,73.0
20160303073000,178.5,179.55,30.5357,35,107.4,100,71.7,76.0,73.0
20160303074500,178.5,177.45,30.1786,35,96.6,100,71.8,76.1,73.1
20160303080000,178.5,174.3,29.6429,35,99.1,100,72.0,76.4,73.4
20160303081500,178.5,172.2,29.2857,35,100.3,100,71.7,76.1,73.1
20160303083000,178.5,176.4,30.0,35,113.3,100,71.6,76.1,73.1
20160303084500,178.5,174.3,29.6429,35,103.2,100,71.6,76.1,73.1
20160303090000,178.5,179.55,30.5357,35,99.1,100,71.6,76.1,73.1
20160303091500,178.5,174.3,29.6429,35,104.6,100,71.4,76.4,73.4
20160303093000,178.5,174.3,29.6429,35,104.6,100,71.3,76.3,73.3
20160303094500,178.5,174.3,29.6429,35,112.5,100,71.3,76.1,73.1
20160303100000,178.5,174.3,29.6429,35,109.2,100,71.3,76.3,73.3
20160303101500,178.5,172.2,29.2857,35,99.4,100,71.3,76.3,73.3
20160303103000,178.5,174.3,29.6429,35,96.0,100,71.3,76.1,73.1
20160303104500,178.5,174.3,29.6429,35,96.0,100,71.9,76.1,73.1
20160303110000,178.5,177.45,30.1786,35,101.4,100,71.9,76.1,73.1
20160303111500,178.5,177.45,30.1786,35,108.0,100,71.9,76.1,73.1
20160303113000,178.5,172.2,29.2857,35,111.7,100,71.7,76.1,73.1
20160303114500,178.5,183.75,31.25,35,102.7,100,71.6,76.1,73.1
20160303120000,178.5,174.3,29.6429,35,95.4,100,71.5,76.1,73.1
20160303121500,178.5,176.4,30.0,35,96.6,100,71.5,76.1,73.1
20160303123000,178.5,172.2,29.2857,35,96.6,100,71.6,76.1,73.1
20160303124500,178.5,179.55,30.5357,35,98.5,100,71.7,76.1,73.1
20160303130000,178.5,179.55,30.5357,35,104.3,100,71.8,76.1,73.1
20160303131500,178.5,172.2,29.2857,35,106.1,100,71.8,76.4,73.4
20160303133000,178.5,172.2,29.2857,35,110.3,100,72.0,76.0,73.0
20160303134500,178.5,174.3,29.6429,35,103.9,100,72.0,76.0,73.0
20160303140000,178.5,172.2,29.2857,35,98.5,100,72.1,76.0,73.0
20160303141500,178.5,172.2,29.2857,35,100.4,100,72.2,76.0,73.0
20160303143000,178.5,172.2,29.2857,35,99.2,100,72.2,76.0,73.0
20160303144500,178.5,174.3,29.6429,35,97.4,100,72.4,76.0,73.0
20160303150000,178.5,174.3,29.6429,35,97.4,100,72.3,76.0,73.0
20160303151500,178.5,176.4,30.0,35,109.5,100,72.6,76.0,73.0
20160303153000,178.5,176.4,30.0,35,111.8,100,72.5,76.0,73.0
20160303154500,178.5,179.55,30.5357,35,99.7,100,72.5,76.1,73.1
20160303160000,178.5,179.55,30.5357,35,97.8,100,72.4,76.4,73.4
20160303161500,178.5,183.75,31.25,35,96.0,100,72.3,76.3,73.3
20160303163000,178.5,183.75,31.25,35,97.1,100,72.1,76.4,73.4
20160303164500,178.5,189.0,32.1429,35,108.1,100,71.8,76.4,73.4
20160303170000,178.5,189.0,32.1429,35,110.9,100,71.9,76.4,73.4
20160303171500,178.5,183.75,31.25,35,109.1,100,71.9,75.7,72.7
20160303173000,178.5,185.85,31.6071,35,104.3,100,72.1,75.7,72.7
20160303174500,178.5,189.0,32.1429,35,109.9,100,72.1,75.7,72.7
20160303180000,178.5,183.75,31.25,35,105.4,100,72.1,75.7,72.7
20160303181500,178.5,183.75,31.25,35,96.7,100,72.1,75.7,72.7
20160303183000,178.5,185.85,31.6071,35,95.4,100,72.1,75.7,72.7
20160303184500,178.5,183.75,31.25,35,95.4,100,71.9,75.7,72.7
20160303190000,178.5,189.0,32.1429,35,95.4,100,71.8,75.7,72.7
20160303191500,178.5,189.0,32.1429,35,99.1,100,71.7,75.7,72.7
20160303193000,178.5,185.85,31.6071,35,111.7,100,71.8,75.7,72.7
20160303194500,178.5,183.75,31.25,35,103.9,100,71.8,75.7,72.7
20160303200000,178.5,185.85,31.6071,35,96.0,100,71.8,75.7,72.7
20160303201500,178.5,185.85,31.6071,35,100.6,100,71.8,75.7,72.7
20160303203000,178.5,183.75,31.25,35,97.4,100,71.8,75.7,72.7
20160303204500,178.5,185.85,31.6071,35,100.2,100,71.8,75.7,72.7
20160303210000,178.5,187.95,31.9643,35,95.3,100,71.9,75.4,72.4
20160303211500,178.5,187.95,31.9643,35,102.6,100,71.8,75.3,72.3
20160303213000,178.5,185.85,31.6071,35,95.4,100,71.8,75.3,72.3
20160303214500,178.5,183.75,31.25,35,95.4,100,71.8,75.4,72.4
20160303220000,178.5,183.75,31.25,35,102.8,100,71.9,75.3,72.3
20160303221500,178.5,185.85,31.6071,35,110.9,100,71.9,75.3,72.3
20160303223000,178.5,185.85,31.6071,35,104.3,100,72.0,75.4,72.4
20160303224500,178.5,187.95,31.9643,35,94.9,100,71.9,75.7,72.7
20160303230000,178.5,187.95,31.9643,35,102.9,100,71.8,75.7,72.7
20160303231500,178.5,183.75,31.25,35,110.1,100,71.7,75.4,72.4
20160303233000,178.5,185.85,31.6071,35,94.8,100,71.6,75.7,72.7
20160303234500,178.5,187.95,31.9643,35,103.7,100,71.4,75.7,72.7
20160304000000,178.5,183.75,31.25,35,110.9,100,71.4,75.7,72.7
20160304001500,178.5,181.65,30.8929,35,99.2,100,71.7,75.7,72.7
20160304003000,178.5,183.75,31.25,35,95.9,100,71.7,75.7,72.7
20160304004500,178.5,183.75,31.25,35,109.6,100,71.8,75.7,72.7
20160304010000,178.5,183.75,31.25,35,109.6,100,71.9,75.7,72.7
20160304011500,178.5,185.85,31.6071,35,94.8,100,71.8,75.7,72.7
20160304013000,178.5,185.85,31.6071,35,101.1,100,71.6,75.7,72.7
20160304014500,178.5,179.55,30.5357,35,111.1,100,71.5,75.7,72.7
20160304020000,178.5,183.75,31.25,35,94.8,100,71.4,75.7,72.7
20160304021500,178.5,183.75,31.25,35,107.3,100,71.2,75.7,72.7
20160304023000,178.5,185.85,31.6071,35,108.4,100,71.2,75.7,72.7
20160304024500,178.5,181.65,30.8929,35,94.8,100,71.3,75.7,72.7
20160304030000,178.5,187.95,31.9643,35,112.5,100,71.5,75.7,72.7
20160304031500,178.5,185.85,31.6071,35,105.8,100,71.7,75.8,72.8
20160304033000,178.5,189.0,32.1429,35,97.4,100,71.7,75.7,72.7
20160304034500,178.5,185.85,31.6071,35,110.4,100,71.8,75.7,72.7
20160304040000,178.5,187.95,31.9643,35,96.1,100,71.7,75.7,72.7
20160304041500,178.5,185.85,31.6071,35,110.9,100,71.3,75.7,72.7
20160304043000,178.5,183.75,31.25,35,94.8,100,71.1,75.8,72.8
20160304044500,178.5,183.75,31.25,35,113.3,100,71.0,75.7,72.7
20160304050000,178.5,183.75,31.25,35,105.9,100,71.1,75.7,72.7
20160304051500,178.5,183.75,31.25,35,99.4,100,71.3,75.7,72.7
20160304053000,178.5,185.85,31.6071,35,109.9,100,71.4,75.7,72.7
20160304054500,178.5,181.65,30.8929,35,96.1,100,71.5,75.7,72.7
20160304060000,178.5,183.75,31.25,35,109.3,100,71.6,75.7,72.7
20160304061500,178.5,181.65,30.8929,35,109.3,100,71.6,75.7,72.7
20160304063000,178.5,183.75,31.25,35,105.1,100,71.5,75.7,72.7
20160304064500,178.5,185.85,31.6071,35,94.4,100,71.1,75.7,72.7
20160304070000,178.5,183.75,31.25,35,95.4,100,70.9,75.7,72.7
20160304071500,178.5,183.75,31.25,35,111.0,100,70.7,76.0,73.0
20160304073000,178.5,181.65,30.8929,35,104.3,100,70.7,75.7,72.7
20160304074500,178.5,179.55,30.5357,35,96.0,100,71.0,76.0,73.0
20160304080000,178.5,177.45,30.1786,35,113.3,100,71.3,76.0,73.0
20160304081500,178.5,174.3,29.6429,35,107.4,100,71.7,76.0,73.0
20160304083000,178.5,181.65,30.8929,35,94.8,100,71.9,76.0,73.0
20160304084500,178.5,179.55,30.5357,35,112.3,100,72.1,76.0,73.0
20160304090000,178.5,179.55,30.5357,35,109.1,100,71.9,76.0,73.0
20160304091500,178.5,181.65,30.8929,35,98.8,100,71.9,76.0,73.0
20160304093000,178.5,179.55,30.5357,35,97.8,100,71.9,76.0,73.0
20160304094500,178.5,174.3,29.6429,35,110.1,100,71.5,76.0,73.0
20160304100000,178.5,179.55,30.5357,35,94.7,100,71.4,76.0,73.0
20160304101500,178.5,177.45,30.1786,35,113.4,100,71.7,76.0,73.0
20160304103000,178.5,179.55,30.5357,35,96.7,100,71.3,76.0,73.0
20160304104500,178.5,176.4,30.0,35,109.2,100,71.1,76.0,73.0
20160304110000,178.5,181.65,30.8929,35,107.5,100,71.0,76.0,73.0
20160304111500,178.5,179.55,30.5357,35,95.4,100,70.9,76.0,73.0
20160304113000,178.5,179.55,30.5357,35,108.4,100,70.8,76.0,73.0
20160304114500,178.5,172.2,29.2857,35,112.5,100,71.2,76.0,73.0
20160304120000,178.5,177.45,30.1786,35,100.1,100,71.5,76.0,73.0
20160304121500,178.5,174.3,29.6429,35,95.4,100,71.6,76.0,73.0
20160304123000,178.5,181.65,30.8929,35,96.6,100,71.5,76.0,73.0
20160304124500,178.5,176.4,30.0,35,96.6,100,71.0,76.0,73.0
20160304130000,178.5,179.55,30.5357,35,96.6,100,71.0,75.8,72.8
20160304131500,178.5,176.4,30.0,35,96.6,100,71.1,75.9,72.9
20160304133000,178.5,181.65,30.8929,35,100.8,100,71.1,75.8,72.8
20160304134500,178.5,172.2,29.2857,35,109.7,100,71.1,75.7,72.7
20160304140000,178.5,176.4,30.0,35,102.9,100,71.2,75.7,72.7
20160304141500,178.5,176.4,30.0,35,97.2,100,71.2,76.0,73.0
20160304143000,178.5,174.3,29.6429,35,95.8,100,71.2,76.0,73.0
20160304144500,178.5,177.45,30.1786,35,113.4,100,71.7,76.0,73.0
20160304150000,178.5,177.45,30.1786,35,96.9,100,71.9,76.0,73.0
20160304151500,178.5,174.3,29.6429,35,96.9,100,72.2,76.0,73.0
20160304153000,178.5,176.4,30.0,35,113.2,100,71.8,76.0,73.0
20160304154500,178.5,174.3,29.6429,35,99.3,100,72.0,76.0,73.0
20160304160000,178.5,176.4,30.0,35,96.0,100,71.8,76.0,73.0
20160304161500,178.5,181.65,30.8929,35,96.0,100,71.8,76.0,73.0
20160304163000,178.5,183.75,31.25,35,96.0,100,71.8,76.0,73.0
20160304164500,178.5,185.85,31.6071,35,96.0,100,71.8,76.0,73.0
20160304170000,178.5,185.85,31.6071,35,96.0,100,71.9,76.0,73.0
20160304171500,178.5,183.75,31.25,35,96.0,100,71.9,76.0,73.0
20160304173000,178.5,183.75,31.25,35,101.7,100,71.9,76.0,73.0
20160304174500,178.5,183.75,31.25,35,111.9,100,71.9,76.0,73.0
20160304180000,178.5,183.75,31.25,35,102.6,100,71.9,76.0,73.0
20160304181500,178.5,185.85,31.6071,35,105.9,100,72.0,76.0,73.0
20160304183000,178.5,181.65,30.8929,35,112.1,100,72.0,76.0,73.0
20160304184500,178.5,183.75,31.25,35,107.9,100,72.1,76.0,73.0
20160304190000,178.5,183.75,31.25,35,96.8,100,72.1,76.0,73.0
20160304191500,178.5,185.85,31.6071,35,96.8,100,72.2,76.0,73.0
20160304193000,178.5,185.85,31.6071,35,95.4,100,72.2,76.0,73.0
20160304194500,178.5,185.85,31.6071,35,105.6,100,72.1,76.0,73.0
20160304200000,178.5,183.75,31.25,35,110.9,100,72.1,76.0,73.0
20160304201500,178.5,183.75,31.25,35,107.3,100,72.1,76.0,73.0
20160304203000,178.5,185.85,31.6071,35,111.7,100,72.0,76.0,73.0
20160304204500,178.5,183.75,31.25,35,109.7,100,71.9,76.0,73.0
20160304210000,178.5,187.95,31.9643,35,93.6,100,71.9,76.0,73.0
20160304211500,178.5,181.65,30.8929,35,103.3,100,71.9,76.0,73.0
20160304213000,178.5,183.75,31.25,35,110.9,100,71.9,76.0,73.0
20160304214500,178.5,183.75,31.25,35,102.0,100,71.8,76.0,73.0
20160304220000,178.5,181.65,30.8929,35,98.6,100,71.8,76.0,73.0
20160304221500,178.5,183.75,31.25,35,113.4,100,71.8,76.0,73.0
20160304223000,178.5,183.75,31.25,35,105.6,100,71.8,76.0,73.0
20160304224500,178.5,187.95,31.9643,35,96.6,100,71.8,76.0,73.0
20160304230000,178.5,185.85,31.6071,35,99.8,100,71.9,76.0,73.0
20160304231500,178.5,181.65,30.8929,35,114.2,100,72.0,76.0,73.0
20160304233000,178.5,183.75,31.25,35,108.4,100,72.1,76.0,73.0
20160304234500,178.5,183.75,31.25,35,95.4,100,72.1,76.0,73.0
20160305000000,178.5,189.0,32.1429,35,111.7,100,71.9,76.0,73.0
20160305001500,178.5,185.85,31.6071,35,103.3,100,71.7,76.0,73.0
20160305003000,178.5,187.95,31.9643,35,99.8,100,71.7,76.0,73.0
20160305004500,178.5,183.75,31.25,35,110.5,100,71.5,76.0,73.0
20160305010000,178.5,183.75,31.25,35,94.8,100,71.4,75.9,72.9
20160305011500,178.5,179.55,30.5357,35,107.0,100,71.7,75.9,72.9
20160305013000,178.5,177.45,30.1786,35,102.8,100,71.6,76.0,73.0
20160305014500,178.5,179.55,30.5357,35,108.9,100,71.4,76.0,73.0
20160305020000,178.5,179.55,30.5357,35,113.3,100,71.4,75.9,72.9
20160305021500,178.5,181.65,30.8929,35,98.8,100,71.6,75.8,72.8
20160305023000,178.5,177.45,30.1786,35,111.3,100,71.7,75.8,72.8
20160305024500,178.5,179.55,30.5357,35,106.8,100,71.8,75.8,72.8
20160305030000,178.5,177.45,30.1786,35,114.2,100,71.8,75.8,72.8
20160305031500,178.5,177.45,30.1786,35,96.4,100,71.7,75.8,72.8
20160305033000,178.5,177.45,30.1786,35,113.3,100,71.4,75.8,72.8
20160305034500,178.5,179.55,30.5357,35,95.3,100,71.3,75.9,72.9
20160305040000,178.5,172.2,29.2857,35,113.3,100,71.2,75.9,72.9
20160305041500,178.5,179.55,30.5357,35,94.8,100,71.0,75.8,72.8
20160305043000,178.5,177.45,30.1786,35,114.2,100,71.2,75.9,72.9
20160305044500,178.5,179.55,30.5357,35,105.1,100,71.3,75.9,72.9
20160305050000,178.5,179.55,30.5357,35,111.8,100,71.4,75.8,72.8
20160305051500,178.5,183.75,31.25,35,105.2,100,71.6,75.8,72.8
20160305053000,178.5,176.4,30.0,35,102.6,100,71.6,75.8,72.8
20160305054500,178.5,181.65,30.8929,35,110.1,100,71.7,75.7,72.7
20160305060000,178.5,177.45,30.1786,35,112.5,100,71.4,75.8,72.8
20160305061500,178.5,181.65,30.8929,35,96.6,100,71.2,75.7,72.7
20160305063000,178.5,176.4,30.0,35,110.1,100,70.9,75.7,72.7
20160305064500,178.5,183.75,31.25,35,111.8,100,70.7,75.9,72.9
20160305070000,178.5,177.45,30.1786,35,96.6,100,70.9,75.8,72.8
20160305071500,178.5,181.65,30.8929,35,104.7,100,71.1,75.7,72.7
20160305073000,178.5,176.4,30.0,35,104.7,100,71.3,75.7,72.7
20160305074500,178.5,183.75,31.25,35,97.8,100,71.4,75.7,72.7
20160305080000,178.5,174.3,29.6429,35,110.9,100,71.5,75.7,72.7
20160305081500,178.5,177.45,30.1786,35,95.4,100,71.6,75.7,72.7
20160305083000,178.5,177.45,30.1786,35,112.5,100,71.3,75.7,72.7
20160305084500,178.5,177.45,30.1786,35,109.2,100,70.9,75.7,72.7
20160305090000,178.5,177.45,30.1786,35,97.4,100,70.9,75.7,72.7
20160305091500,178.5,177.45,30.1786,35,112.8,100,70.8,75.7,72.7
20160305093000,178.5,181.65,30.8929,35,106.8,100,71.0,75.7,72.7
20160305094500,178.5,177.45,30.1786,35,95.4,100,71.2,75.7,72.7
20160305100000,178.5,177.45,30.1786,35,113.4,100,71.4,75.7,72.7
20160305101500,178.5,183.75,31.25,35,107.5,100,71.5,75.7,72.7
20160305103000,178.5,176.4,30.0,35,95.4,100,71.4,75.7,72.7
20160305104500,178.5,179.55,30.5357,35,95.4,100,71.3,75.7,72.7
20160305110000,178.5,176.4,30.0,35,96.6,100,71.0,75.7,72.7
20160305111500,178.5,176.4,30.0,35,107.8,100,71.0,75.7,72.7
20160305113000,178.5,174.3,29.6429,35,109.2,100,70.9,75.7,72.7
20160305114500,178.5,174.3,29.6429,35,96.3,100,70.9,75.7,72.7
20160305120000,178.5,177.45,30.1786,35,96.3,100,70.9,75.7,72.7
20160305121500,178.5,181.65,30.8929,35,105.4,100,71.2,75.7,72.7
20160305123000,178.5,185.85,31.6071,35,110.5,100,71.2,75.7,72.7
20160305124500,178.5,185.85,31.6071,35,106.4,100,71.2,75.7,72.7
20160305130000,178.5,183.75,31.25,35,95.0,100,71.4,75.7,72.7
20160305131500,178.5,183.75,31.25,35,101.1,100,71.4,75.7,72.7
20160305133000,178.5,183.75,31.25,35,105.4,100,71.3,75.7,72.7
20160305134500,178.5,177.45,30.1786,35,109.2,100,71.3,75.7,72.7
20160305140000,178.5,177.45,30.1786,35,95.9,100,71.3,75.7,72.7
20160305141500,178.5,177.45,30.1786,35,95.9,100,71.2,75.7,72.7
20160305143000,178.5,177.45,30.1786,35,95.9,100,71.0,75.7,72.7
20160305144500,178.5,177.45,30.1786,35,97.8,100,71.1,75.7,72.7
20160305150000,178.5,172.2,29.2857,35,97.8,100,71.2,75.7,72.7
20160305151500,178.5,176.4,30.0,35,104.5,100,71.3,75.7,72.7
20160305153000,178.5,179.55,30.5357,35,109.1,100,71.4,75.7,72.7
20160305154500,178.5,176.4,30.0,35,112.8,100,71.5,75.7,72.7
20160305160000,178.5,176.4,30.0,35,109.6,100,71.7,76.0,73.0
20160305161500,178.5,174.3,29.6429,35,110.9,100,71.8,76.0,73.0
20160305163000,178.5,176.4,30.0,35,110.9,100,71.7,76.0,73.0
20160305164500,178.5,174.3,29.6429,35,110.9,100,71.7,76.0,73.0
20160305170000,178.5,174.3,29.6429,35,110.9,100,71.7,76.0,73.0
20160305171500,178.5,177.45,30.1786,35,106.2,100,71.7,76.0,73.0
20160305173000,178.5,171.15,29.1071,35,101.2,100,71.8,76.0,73.0
20160305174500,178.5,176.4,30.0,35,98.5,100,71.9,76.0,73.0
20160305180000,178.5,176.4,30.0,35,95.4,100,71.9,76.0,73.0
20160305181500,178.5,172.2,29.2857,35,103.3,100,71.9,76.0,73.0
20160305183000,178.5,181.65,30.8929,35,110.1,100,72.0,76.0,73.0
20160305184500,178.5,176.4,30.0,35,108.8,100,72.0,76.0,73.0
20160305190000,178.5,172.2,29.2857,35,108.8,100,72.0,76.0,73.0
20160305191500,178.5,176.4,30.0,35,98.9,100,72.1,76.0,73.0
20160305193000,178.5,179.55,30.5357,35,106.4,100,72.1,76.0,73.0
20160305194500,178.5,177.45,30.1786,35,110.5,100,72.1,76.0,73.0
20160305200000,178.5,183.75,31.25,35,96.6,100,72.1,76.0,73.0
20160305201500,178.5,177.45,30.1786,35,96.6,100,72.1,76.0,73.0
20160305203000,178.5,179.55,30.5357,35,104.8,100,72.0,76.0,73.0
20160305204500,178.5,179.55,30.5357,35,112.5,100,72.0,76.0,73.0
20160305210000,178.5,181.65,30.8929,35,107.3,100,71.9,76.0,73.0
20160305211500,178.5,174.3,29.6429,35,107.3,100,71.9,76.0,73.0
20160305213000,178.5,177.45,30.1786,35,113.3,100,71.9,76.0,73.0
20160305214500,178.5,177.45,30.1786,35,104.4,100,71.9,76.0,73.0
20160305220000,178.5,177.45,30.1786,35,97.2,100,71.8,76.0,73.0
