PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160305221500,178.5,181.65,30.8929,35,99.5,100,71.9,76.0,73.0
20160305223000,178.5,179.55,30.5357,35,101.7,100,71.8,76.0,73.0
20160305224500,178.5,181.65,30.8929,35,108.2,100,71.7,76.0,73.0
20160305230000,178.5,177.45,30.1786,35,112.6,100,71.7,76.0,73.0
20160305231500,178.5,177.45,30.1786,35,106.0,100,71.7,76.0,73.0
20160305233000,178.5,179.55,30.5357,35,97.8,100,71.7,76.0,73.0
20160305234500,178.5,181.65,30.8929,35,99.1,100,71.9,76.0,73.0
20160306000000,178.5,177.45,30.1786,35,115.0,100,72.0,76.0,73.0
20160306001500,178.5,177.45,30.1786,35,110.1,100,71.9,76.0,73.0
20160306003000,178.5,172.2,29.2857,35,107.5,100,71.7,76.0,73.0
20160306004500,178.5,177.45,30.1786,35,95.5,100,71.6,76.0,73.0
20160306010000,178.5,177.45,30.1786,35,111.1,100,71.5,76.0,73.0
20160306011500,178.5,181.65,30.8929,35,111.1,100,71.4,76.0,73.0
20160306013000,178.5,177.45,30.1786,35,97.0,100,71.3,76.0,73.0
20160306014500,178.5,185.85,31.6071,35,97.0,100,71.3,76.0,73.0
20160306020000,178.5,181.65,30.8929,35,111.3,100,71.6,76.0,73.0
20160306021500,178.5,183.75,31.25,35,109.2,100,71.7,76.0,73.0
20160306023000,178.5,183.75,31.25,35,94.2,100,71.8,76.0,73.0
20160306024500,178.5,183.75,31.25,35,111.2,100,71.8,76.0,73.0
20160306030000,178.5,183.75,31.25,35,108.4,100,71.8,76.0,73.0
20160306031500,178.5,183.75,31.25,35,96.0,100,71.4,76.0,73.0
20160306033000,178.5,181.65,30.8929,35,101.7,100,71.2,76.0,73.0
20160306034500,178.5,183.75,31.25,35,111.7,100,71.0,76.0,73.0
20160306040000,178.5,183.75,31.25,35,93.6,100,70.9,76.0,73.0
20160306041500,178.5,181.65,30.8929,35,113.6,100,71.1,76.0,73.0
20160306043000,178.5,183.75,31.25,35,107.6,100,71.3,76.0,73.0
20160306044500,178.5,177.45,30.1786,35,97.6,100,71.4,76.0,73.0
20160306050000,178.5,185.85,31.6071,35,110.5,100,71.5,76.0,73.0
20160306051500,178.5,179.55,30.5357,35,93.9,100,71.6,76.0,73.0
20160306053000,178.5,183.75,31.25,35,110.8,100,71.6,76.0,73.0
20160306054500,178.5,179.55,30.5357,35,96.1,100,71.4,76.0,73.0
20160306060000,178.5,183.75,31.25,35,111.0,100,71.2,76.0,73.0
20160306061500,178.5,177.45,30.1786,35,98.6,100,71.0,76.0,73.0
20160306063000,178.5,183.75,31.25,35,109.9,100,70.8,76.0,73.0
20160306064500,178.5,181.65,30.8929,35,108.3,100,70.9,76.0,73.0
20160306070000,178.5,183.75,31.25,35,97.3,100,71.1,76.0,73.0
20160306071500,178.5,181.65,30.8929,35,111.7,100,71.2,76.0,73.0
20160306073000,178.5,183.75,31.25,35,95.4,100,71.3,76.0,73.0
20160306074500,178.5,177.45,30.1786,35,111.7,100,71.4,76.0,73.0
20160306080000,178.5,181.65,30.8929,35,101.2,100,71.4,76.0,73.0
20160306081500,178.5,183.75,31.25,35,97.9,100,71.3,76.0,73.0
20160306083000,178.5,185.85,31.6071,35,109.6,100,71.1,76.0,73.0
20160306084500,178.5,181.65,30.8929,35,106.8,100,70.9,76.0,73.0
20160306090000,178.5,183.75,31.25,35,101.7,100,70.8,76.0,73.0
20160306091500,178.5,185.85,31.6071,35,95.0,100,70.8,76.0,73.0
20160306093000,178.5,183.75,31.25,35,103.8,100,71.1,75.8,72.8
20160306094500,178.5,183.75,31.25,35,110.1,100,71.3,75.9,72.9
20160306100000,178.5,183.75,31.25,35,93.6,100,71.4,75.7,72.7
20160306101500,178.5,185.85,31.6071,35,103.0,100,71.3,75.7,72.7
20160306103000,178.5,179.55,30.5357,35,110.9,100,71.3,75.7,72.7
20160306104500,178.5,176.4,30.0,35,98.1,100,71.2,75.7,72.7
20160306110000,178.5,176.4,30.0,35,96.0,100,71.1,75.7,72.7
20160306111500,178.5,176.4,30.0,35,112.0,100,71.0,75.7,72.7
20160306113000,178.5,181.65,30.8929,35,106.0,100,70.9,75.7,72.7
20160306114500,178.5,177.45,30.1786,35,95.4,100,70.8,75.7,72.7
20160306120000,178.5,185.85,31.6071,35,98.0,100,71.0,75.7,72.7
20160306121500,178.5,177.45,30.1786,35,111.7,100,71.2,75.7,72.7
20160306123000,178.5,179.55,30.5357,35,99.2,100,71.2,75.7,72.7
20160306124500,178.5,177.45,30.1786,35,97.2,100,71.2,75.7,72.7
20160306130000,178.5,183.75,31.25,35,99.6,100,71.4,75.7,72.7
20160306131500,178.5,174.3,29.6429,35,112.3,100,71.3,75.7,72.7
20160306133000,178.5,176.4,30.0,35,101.7,100,71.3,75.7,72.7
20160306134500,178.5,172.2,29.2857,35,96.6,100,71.3,75.7,72.7
20160306140000,178.5,176.4,30.0,35,102.2,100,71.3,75.7,72.7
20160306141500,178.5,169.05,28.75,35,98.3,100,71.3,75.7,72.7
20160306143000,178.5,177.45,30.1786,35,97.2,100,71.3,75.7,72.7
20160306144500,178.5,169.05,28.75,35,97.2,100,71.2,75.7,72.7
20160306150000,178.5,174.3,29.6429,35,97.2,100,71.1,75.7,72.7
20160306151500,178.5,172.2,29.2857,35,97.2,100,71.1,75.7,72.7
20160306153000,178.5,177.45,30.1786,35,96.0,100,71.3,75.7,72.7
20160306154500,178.5,177.45,30.1786,35,98.9,100,71.3,75.7,72.7
20160306160000,178.5,177.45,30.1786,35,110.9,100,71.4,75.7,72.7
20160306161500,178.5,172.2,29.2857,35,107.2,100,71.6,75.7,72.7
20160306163000,178.5,177.45,30.1786,35,96.8,100,71.6,75.7,72.7
20160306164500,178.5,177.45,30.1786,35,96.8,100,71.5,75.7,72.7
20160306170000,178.5,179.55,30.5357,35,107.2,100,71.5,75.7,72.7
20160306171500,178.5,174.3,29.6429,35,107.2,100,71.5,75.7,72.7
20160306173000,178.5,177.45,30.1786,35,97.2,100,71.6,75.7,72.7
20160306174500,178.5,183.75,31.25,35,96.0,100,71.7,75.7,72.7
20160306180000,178.5,174.3,29.6429,35,96.0,100,71.7,75.7,72.7
20160306181500,178.5,179.55,30.5357,35,102.5,100,71.8,75.7,72.7
20160306183000,178.5,177.45,30.1786,35,97.9,100,71.8,75.9,72.9
20160306184500,178.5,181.65,30.8929,35,100.2,100,71.8,76.0,73.0
20160306190000,178.5,181.65,30.8929,35,110.3,100,71.9,75.9,72.9
20160306191500,178.5,176.4,30.0,35,113.3,100,71.8,75.8,72.8
20160306193000,178.5,174.3,29.6429,35,108.3,100,71.9,75.8,72.8
20160306194500,178.5,181.65,30.8929,35,108.3,100,71.8,76.0,73.0
20160306200000,178.5,176.4,30.0,35,104.4,100,71.8,76.0,73.0
20160306201500,178.5,176.4,30.0,35,95.4,100,71.8,76.0,73.0
20160306203000,178.5,181.65,30.8929,35,96.9,100,71.7,76.0,73.0
20160306204500,178.5,179.55,30.5357,35,102.3,100,71.7,76.0,73.0
20160306210000,178.5,179.55,30.5357,35,112.7,100,71.7,76.0,73.0
20160306211500,178.5,177.45,30.1786,35,108.3,100,71.6,76.0,73.0
20160306213000,178.5,177.45,30.1786,35,96.6,100,71.4,76.0,73.0
20160306214500,178.5,177.45,30.1786,35,108.7,100,71.5,76.0,73.0
20160306220000,178.5,181.65,30.8929,35,110.9,100,71.5,76.0,73.0
20160306221500,178.5,174.3,29.6429,35,95.4,100,71.5,76.0,73.0
20160306223000,178.5,183.75,31.25,35,97.6,100,71.6,76.0,73.0
20160306224500,178.5,183.75,31.25,35,112.5,100,71.7,76.0,73.0
20160306230000,178.5,185.85,31.6071,35,102.6,100,71.8,76.0,73.0
20160306231500,178.5,179.55,30.5357,35,98.5,100,71.8,75.9,72.9
20160306233000,178.5,183.75,31.25,35,101.0,100,71.7,75.8,72.8
20160306234500,178.5,181.65,30.8929,35,112.6,100,71.7,75.7,72.7
20160307000000,178.5,181.65,30.8929,35,93.6,100,71.5,75.7,72.7
20160307001500,178.5,181.65,30.8929,35,107.1,100,71.4,75.7,72.7
20160307003000,178.5,183.75,31.25,35,108.4,100,71.4,75.7,72.7
20160307004500,178.5,179.55,30.5357,35,97.3,100,71.4,75.7,72.7
20160307010000,178.5,181.65,30.8929,35,112.5,100,71.3,75.7,72.7
20160307011500,178.5,181.65,30.8929,35,107.5,100,71.3,75.7,72.7
20160307013000,178.5,183.75,31.25,35,95.4,100,71.4,75.7,72.7
20160307014500,178.5,179.55,30.5357,35,114.2,100,71.5,75.7,72.7
20160307020000,178.5,183.75,31.25,35,106.8,100,71.6,75.7,72.7
20160307021500,178.5,179.55,30.5357,35,96.6,100,71.7,75.7,72.7
20160307023000,178.5,183.75,31.25,35,112.4,100,71.5,75.7,72.7
20160307024500,178.5,181.65,30.8929,35,103.3,100,71.3,75.7,72.7
20160307030000,178.5,181.65,30.8929,35,100.4,100,71.3,75.7,72.7
20160307031500,178.5,181.65,30.8929,35,110.9,100,71.2,75.7,72.7
20160307033000,178.5,181.65,30.8929,35,95.1,100,71.2,75.7,72.7
20160307034500,178.5,177.45,30.1786,35,112.5,100,71.1,75.7,72.7
20160307040000,178.5,183.75,31.25,35,110.1,100,71.3,75.7,72.7
20160307041500,178.5,181.65,30.8929,35,95.4,100,71.6,75.7,72.7
20160307043000,178.5,181.65,30.8929,35,114.3,100,71.6,75.7,72.7
20160307044500,178.5,183.75,31.25,35,102.5,100,71.6,75.8,72.8
20160307050000,178.5,183.75,31.25,35,97.8,100,71.5,75.7,72.7
20160307051500,178.5,183.75,31.25,35,111.5,100,71.3,75.7,72.7
20160307053000,178.5,177.45,30.1786,35,107.5,100,71.1,75.7,72.7
20160307054500,178.5,183.75,31.25,35,97.9,100,71.0,75.7,72.7
20160307060000,178.5,183.75,31.25,35,110.1,100,71.0,75.7,72.7
20160307061500,178.5,179.55,30.5357,35,96.6,100,71.2,76.0,73.0
20160307063000,178.5,181.65,30.8929,35,110.5,100,71.4,76.0,73.0
20160307064500,178.5,179.55,30.5357,35,99.4,100,71.6,76.0,73.0
20160307070000,178.5,183.75,31.25,35,109.5,100,71.6,76.0,73.0
20160307071500,178.5,181.65,30.8929,35,109.5,100,71.5,76.0,73.0
20160307073000,178.5,181.65,30.8929,35,96.9,100,71.2,76.0,73.0
20160307074500,178.5,181.65,30.8929,35,107.5,100,71.0,75.7,72.7
20160307080000,178.5,181.65,30.8929,35,103.2,100,71.4,75.7,72.7
20160307081500,178.5,185.85,31.6071,35,99.1,100,71.7,75.7,72.7
20160307083000,178.5,183.75,31.25,35,110.9,100,72.0,75.7,72.7
20160307084500,178.5,183.75,31.25,35,105.7,100,72.3,75.7,72.7
20160307090000,178.5,183.75,31.25,35,95.9,100,72.5,75.9,72.9
20160307091500,178.5,183.75,31.25,35,107.0,100,71.9,76.0,73.0
20160307093000,178.5,179.55,30.5357,35,110.0,100,71.6,76.0,73.0
20160307094500,178.5,177.45,30.1786,35,95.4,100,71.4,76.0,73.0
20160307100000,178.5,174.3,29.6429,35,100.6,100,71.3,76.0,73.0
20160307101500,178.5,172.2,29.2857,35,112.4,100,71.4,76.0,73.0
20160307103000,178.5,172.2,29.2857,35,98.1,100,71.5,75.7,72.7
20160307104500,178.5,172.2,29.2857,35,97.1,100,71.4,75.7,72.7
20160307110000,178.5,176.4,30.0,35,97.1,100,71.2,75.7,72.7
20160307111500,178.5,174.3,29.6429,35,98.8,100,71.2,75.7,72.7
20160307113000,178.5,172.2,29.2857,35,108.9,100,71.8,75.7,72.7
20160307114500,178.5,174.3,29.6429,35,111.7,100,72.1,75.7,72.7
20160307120000,178.5,177.45,30.1786,35,105.0,100,72.3,75.8,72.8
20160307121500,178.5,183.75,31.25,35,95.4,100,72.4,75.7,72.7
20160307123000,178.5,177.45,30.1786,35,95.4,100,72.0,75.9,72.9
20160307124500,178.5,174.3,29.6429,35,97.2,100,71.9,75.7,72.7
20160307130000,178.5,172.2,29.2857,35,98.5,100,71.7,75.7,72.7
20160307131500,178.5,172.2,29.2857,35,98.5,100,71.7,75.7,72.7
20160307133000,178.5,177.45,30.1786,35,104.9,100,71.8,76.0,73.0
20160307134500,178.5,177.45,30.1786,35,111.7,100,71.7,76.0,73.0
20160307140000,178.5,177.45,30.1786,35,99.5,100,71.9,75.7,72.7
20160307141500,178.5,177.45,30.1786,35,97.9,100,71.7,75.7,72.7
20160307143000,178.5,172.2,29.2857,35,96.7,100,71.7,75.7,72.7
20160307144500,178.5,176.4,30.0,35,99.3,100,71.6,75.7,72.7
20160307150000,178.5,181.65,30.8929,35,111.7,100,71.7,75.7,72.7
20160307151500,178.5,183.75,31.25,35,111.7,100,72.1,75.7,72.7
20160307153000,178.5,183.75,31.25,35,110.5,100,71.8,75.7,72.7
20160307154500,178.5,183.75,31.25,35,110.5,100,71.8,75.7,72.7
20160307160000,178.5,183.75,31.25,35,110.5,100,72.1,75.7,72.7
20160307161500,178.5,181.65,30.8929,35,98.8,100,72.1,75.6,72.6
20160307163000,178.5,185.85,31.6071,35,95.4,100,72.2,75.7,72.7
20160307164500,178.5,177.45,30.1786,35,95.4,100,72.2,75.7,72.7
20160307170000,178.5,183.75,31.25,35,96.6,100,72.2,75.7,72.7
20160307171500,178.5,183.75,31.25,35,102.4,100,72.2,75.7,72.7
20160307173000,178.5,183.75,31.25,35,111.7,100,72.2,75.7,72.7
20160307174500,178.5,183.75,31.25,35,108.4,100,72.1,75.7,72.7
20160307180000,178.5,183.75,31.25,35,96.5,100,72.1,75.7,72.7
20160307181500,178.5,185.85,31.6071,35,96.5,100,72.1,75.7,72.7
20160307183000,178.5,183.75,31.25,35,99.7,100,72.1,75.7,72.7
20160307184500,178.5,183.75,31.25,35,111.6,100,72.1,75.7,72.7
20160307190000,178.5,185.85,31.6071,35,106.8,100,72.1,75.7,72.7
20160307191500,178.5,187.95,31.9643,35,94.7,100,72.1,75.7,72.7
20160307193000,178.5,183.75,31.25,35,97.2,100,72.1,75.7,72.7
20160307194500,178.5,183.75,31.25,35,104.1,100,72.1,75.7,72.7
20160307200000,178.5,181.65,30.8929,35,110.9,100,72.1,75.7,72.7
20160307201500,178.5,183.75,31.25,35,105.7,100,72.1,75.4,72.4
20160307203000,178.5,183.75,31.25,35,94.7,100,72.1,75.7,72.7
20160307204500,178.5,185.85,31.6071,35,97.2,100,72.0,75.7,72.7
20160307210000,178.5,183.75,31.25,35,97.2,100,71.9,75.7,72.7
20160307211500,178.5,181.65,30.8929,35,98.5,100,71.9,75.7,72.7
20160307213000,178.5,183.75,31.25,35,113.3,100,71.9,75.7,72.7
20160307214500,178.5,185.85,31.6071,35,107.6,100,71.8,75.7,72.7
20160307220000,178.5,183.75,31.25,35,94.8,100,71.8,75.7,72.7
20160307221500,178.5,179.55,30.5357,35,107.6,100,71.8,75.7,72.7
20160307223000,178.5,183.75,31.25,35,110.1,100,71.8,75.4,72.4
20160307224500,178.5,183.75,31.25,35,95.6,100,71.8,75.7,72.7
20160307230000,178.5,176.4,30.0,35,99.1,100,71.8,75.6,72.6
20160307231500,178.5,183.75,31.25,35,104.7,100,71.7,75.4,72.4
20160307233000,178.5,183.75,31.25,35,111.4,100,71.7,75.7,72.7
20160307234500,178.5,183.75,31.25,35,108.6,100,71.7,75.4,72.4
20160308000000,178.5,189.0,32.1429,35,95.4,100,71.7,75.4,72.4
20160308001500,178.5,183.75,31.25,35,97.8,100,71.6,75.7,72.7
20160308003000,178.5,183.75,31.25,35,113.4,100,71.6,75.7,72.7
20160308004500,178.5,183.75,31.25,35,106.9,100,71.6,75.4,72.4
20160308010000,178.5,183.75,31.25,35,96.6,100,71.6,75.7,72.7
20160308011500,178.5,185.85,31.6071,35,112.5,100,71.6,75.7,72.7
20160308013000,178.5,177.45,30.1786,35,108.1,100,71.8,75.3,72.3
20160308014500,178.5,183.75,31.25,35,95.3,100,71.9,75.7,72.7
20160308020000,178.5,185.85,31.6071,35,95.3,100,72.0,75.7,72.7
20160308021500,178.5,181.65,30.8929,35,97.8,100,72.0,75.7,72.7
20160308023000,178.5,183.75,31.25,35,111.7,100,71.9,75.7,72.7
20160308024500,178.5,181.65,30.8929,35,102.6,100,71.8,75.7,72.7
20160308030000,178.5,183.75,31.25,35,95.8,100,71.7,75.7,72.7
20160308031500,178.5,183.75,31.25,35,102.2,100,71.6,75.7,72.7
20160308033000,178.5,183.75,31.25,35,110.9,100,71.6,75.7,72.7
20160308034500,178.5,179.55,30.5357,35,98.8,100,71.5,75.7,72.7
20160308040000,178.5,176.4,30.0,35,96.6,100,71.5,75.7,72.7
20160308041500,178.5,185.85,31.6071,35,113.3,100,71.5,75.7,72.7
20160308043000,178.5,181.65,30.8929,35,103.4,100,71.5,75.7,72.7
20160308044500,178.5,183.75,31.25,35,99.1,100,71.7,75.7,72.7
20160308050000,178.5,183.75,31.25,35,113.3,100,71.9,75.7,72.7
20160308051500,178.5,183.75,31.25,35,108.9,100,72.0,75.7,72.7
20160308053000,178.5,183.75,31.25,35,94.7,100,71.9,75.7,72.7
20160308054500,178.5,183.75,31.25,35,98.5,100,71.7,75.7,72.7
20160308060000,178.5,179.55,30.5357,35,112.4,100,71.7,75.7,72.7
20160308061500,178.5,183.75,31.25,35,108.2,100,71.6,75.7,72.7
20160308063000,178.5,183.75,31.25,35,94.2,100,71.5,75.7,72.7
20160308064500,178.5,183.75,31.25,35,97.8,100,71.4,75.7,72.7
20160308070000,178.5,187.95,31.9643,35,108.8,100,71.4,75.7,72.7
20160308071500,178.5,187.95,31.9643,35,104.3,100,71.3,75.7,72.7
20160308073000,178.5,183.75,31.25,35,96.0,100,71.3,75.7,72.7
20160308074500,178.5,181.65,30.8929,35,110.2,100,71.6,75.7,72.7
20160308080000,178.5,177.45,30.1786,35,107.3,100,71.8,75.7,72.7
20160308081500,178.5,177.45,30.1786,35,96.6,100,71.9,75.7,72.7
20160308083000,178.5,181.65,30.8929,35,96.6,100,72.0,75.7,72.7
20160308084500,178.5,177.45,30.1786,35,94.7,100,72.0,75.7,72.7
20160308090000,178.5,169.05,28.75,35,110.0,100,71.9,75.7,72.7
20160308091500,178.5,177.45,30.1786,35,107.9,100,71.9,75.7,72.7
20160308093000,178.5,172.2,29.2857,35,96.6,100,72.0,75.7,72.7
20160308094500,178.5,176.4,30.0,35,98.5,100,72.4,75.7,72.7
20160308100000,178.5,174.3,29.6429,35,113.3,100,72.6,75.7,72.7
20160308101500,178.5,179.55,30.5357,35,104.2,100,72.7,75.7,72.7
20160308103000,178.5,179.55,30.5357,35,99.1,100,72.6,75.7,72.7
20160308104500,178.5,176.4,30.0,35,99.1,100,72.7,75.7,72.7
20160308110000,178.5,174.3,29.6429,35,99.1,100,72.6,75.7,72.7
20160308111500,178.5,176.4,30.0,35,96.6,100,72.6,75.7,72.7
20160308113000,178.5,174.3,29.6429,35,96.6,100,72.2,75.7,72.7
20160308114500,178.5,176.4,30.0,35,96.6,100,71.9,75.7,72.7
20160308120000,178.5,171.15,29.1071,35,96.6,100,72.3,75.7,72.7
20160308121500,178.5,179.55,30.5357,35,96.6,100,72.9,75.7,72.7
20160308123000,178.5,187.95,31.9643,35,58.4,0,72.9,75.7,72.7
20160308124500,178.5,193.2,32.8571,35,56.8,0,72.8,75.7,72.7
20160308130000,178.5,191.1,32.5,35,56.8,0,72.5,75.7,72.7
20160308131500,178.5,187.95,31.9643,35,56.8,100,71.8,75.7,72.7
20160308133000,178.5,179.55,30.5357,35,72.4,100,71.9,75.7,72.7
20160308134500,178.5,177.45,30.1786,35,73.9,100,72.0,75.4,72.4
20160308140000,178.5,183.75,31.25,35,84.8,100,71.9,75.7,72.7
20160308141500,178.5,179.55,30.5357,35,82.6,100,71.8,75.7,72.7
20160308143000,178.5,176.4,30.0,35,96.6,100,71.9,75.7,72.7
20160308144500,178.5,181.65,30.8929,35,89.3,100,72.1,75.7,72.7
20160308150000,178.5,181.65,30.8929,35,92.3,100,72.2,75.7,72.7
20160308151500,178.5,177.45,30.1786,35,97.4,100,72.3,75.7,72.7
20160308153000,178.5,177.45,30.1786,35,88.7,100,72.4,75.7,72.7
20160308154500,178.5,177.45,30.1786,35,99.4,100,72.4,75.7,72.7
20160308160000,178.5,177.45,30.1786,35,98.2,100,72.2,75.4,72.4
20160308161500,178.5,181.65,30.8929,35,92.4,100,72.1,75.7,72.7
20160308163000,178.5,187.95,31.9643,35,97.3,100,72.0,75.3,72.3
20160308164500,178.5,187.95,31.9643,35,106.8,100,72.1,75.4,72.4
20160308170000,178.5,187.95,31.9643,35,93.6,100,72.2,75.4,72.4
20160308171500,178.5,191.1,32.5,35,92.5,100,72.3,75.7,72.7
20160308173000,178.5,191.1,32.5,35,92.5,100,72.3,75.7,72.7
20160308174500,178.5,191.1,32.5,35,93.6,100,72.2,75.7,72.7
20160308180000,178.5,193.2,32.8571,35,97.8,100,72.1,75.7,72.7
20160308181500,178.5,191.1,32.5,35,108.4,100,72.1,75.7,72.7
20160308183000,178.5,187.95,31.9643,35,108.4,100,72.1,75.7,72.7
20160308184500,178.5,191.1,32.5,35,104.8,100,72.0,75.7,72.7
20160308190000,178.5,193.2,32.8571,35,94.8,100,72.0,75.7,72.7
20160308191500,178.5,191.1,32.5,35,94.8,100,71.9,75.7,72.7
20160308193000,178.5,189.0,32.1429,35,94.8,100,71.9,75.7,72.7
20160308194500,178.5,193.2,32.8571,35,94.8,100,71.9,75.7,72.7
20160308200000,178.5,191.1,32.5,35,97.4,100,71.7,75.7,72.7
20160308201500,178.5,193.2,32.8571,35,109.6,100,71.7,75.7,72.7
20160308203000,178.5,193.2,32.8571,35,110.9,100,71.6,75.7,72.7
20160308204500,178.5,191.1,32.5,35,106.0,100,71.4,75.7,72.7
20160308210000,178.5,193.2,32.8571,35,94.2,100,71.6,75.7,72.7
20160308211500,178.5,191.1,32.5,35,98.5,100,71.6,75.7,72.7
20160308213000,178.5,191.1,32.5,35,108.7,100,71.6,75.7,72.7
20160308214500,178.5,193.2,32.8571,35,108.7,100,71.6,75.7,72.7
20160308220000,178.5,193.2,32.8571,35,107.5,100,71.6,75.7,72.7
20160308221500,178.5,193.2,32.8571,35,94.2,100,71.6,75.7,72.7
20160308223000,178.5,193.2,32.8571,35,97.2,100,71.5,75.7,72.7
20160308224500,178.5,191.1,32.5,35,106.4,100,71.4,75.7,72.7
20160308230000,178.5,191.1,32.5,35,106.4,100,71.5,75.7,72.7
20160308231500,178.5,195.3,33.2143,35,96.1,100,71.6,75.7,72.7
20160308233000,178.5,195.3,33.2143,35,96.1,100,71.6,75.7,72.7
20160308234500,178.5,191.1,32.5,35,107.9,100,71.7,75.7,72.7
20160309000000,178.5,191.1,32.5,35,107.9,100,71.7,75.7,72.7
20160309001500,178.5,194.25,33.0357,35,97.6,100,71.7,75.7,72.7
20160309003000,178.5,194.25,33.0357,35,95.4,100,71.8,75.7,72.7
20160309004500,178.5,194.25,33.0357,35,102.1,100,71.8,75.7,72.7
20160309010000,178.5,194.25,33.0357,35,110.9,100,71.8,75.7,72.7
20160309011500,178.5,189.0,32.1429,35,110.9,100,71.7,75.7,72.7
20160309013000,178.5,183.75,31.25,35,108.5,100,71.5,75.7,72.7
20160309014500,178.5,181.65,30.8929,35,107.1,100,71.3,75.4,72.4
20160309020000,178.5,183.75,31.25,35,107.1,100,71.3,75.7,72.7
20160309021500,178.5,181.65,30.8929,35,95.4,100,71.3,75.7,72.7
20160309023000,178.5,181.65,30.8929,35,102.0,100,71.3,75.7,72.7
20160309024500,178.5,181.65,30.8929,35,111.7,100,71.3,75.7,72.7
20160309030000,178.5,179.55,30.5357,35,98.5,100,71.3,75.7,72.7
20160309031500,178.5,177.45,30.1786,35,97.2,100,71.6,75.7,72.7
20160309033000,178.5,183.75,31.25,35,107.4,100,71.6,75.7,72.7
20160309034500,178.5,181.65,30.8929,35,111.7,100,71.6,75.7,72.7
20160309040000,178.5,183.75,31.25,35,105.7,100,71.6,75.7,72.7
20160309041500,178.5,179.55,30.5357,35,95.3,100,71.5,75.7,72.7
20160309044500,178.5,193.2,32.8571,36,111.7,100,71.5,75.7,72.7
20160309050000,178.5,187.95,31.9643,35,98.8,100,71.3,75.7,72.7
20160309051500,178.5,183.75,31.25,35,98.8,100,71.2,75.7,72.7
20160309053000,178.5,181.65,30.8929,35,100.5,100,71.2,75.7,72.7
20160309054500,178.5,181.65,30.8929,35,111.7,100,71.2,75.7,72.7
20160309060000,178.5,177.45,30.1786,35,98.0,100,71.2,75.7,72.7
20160309061500,178.5,179.55,30.5357,35,100.0,100,71.3,75.7,72.7
20160309063000,178.5,174.3,29.6429,35,110.9,100,71.6,75.4,72.4
20160309064500,178.5,174.3,29.6429,35,99.0,100,71.7,75.7,72.7
20160309070000,178.5,174.3,29.6429,35,97.6,100,71.7,75.7,72.7
20160309071500,178.5,176.4,30.0,35,98.9,100,71.4,75.6,72.6
20160309073000,178.5,176.4,30.0,35,108.0,100,71.3,75.4,72.4
20160309074500,178.5,174.3,29.6429,35,111.7,100,71.3,75.4,72.4
20160309080000,178.5,174.3,29.6429,35,102.8,100,71.4,75.3,72.3
20160309081500,178.5,171.15,29.1071,35,96.9,100,71.7,75.4,72.4
20160309083000,178.5,169.05,28.75,35,107.0,100,71.9,75.4,72.4
20160309084500,178.5,172.2,29.2857,35,110.9,100,72.0,75.4,72.4
20160309090000,178.5,176.4,30.0,35,95.4,100,72.2,75.4,72.4
20160309091500,178.5,179.55,30.5357,35,97.1,100,72.2,75.4,72.4
20160309093000,178.5,176.4,30.0,35,96.0,100,71.9,75.7,72.7
20160309094500,178.5,174.3,29.6429,35,96.0,100,72.2,75.4,72.4
20160309100000,178.5,171.15,29.1071,35,96.0,100,72.1,75.4,72.4
20160309101500,178.5,171.15,29.1071,35,96.0,100,71.8,75.3,72.3
20160309103000,178.5,171.15,29.1071,35,96.0,100,71.7,75.3,72.3
20160309104500,178.5,174.3,29.6429,35,98.2,100,72.0,75.4,72.4
20160309110000,178.5,171.15,29.1071,35,96.6,100,72.1,75.4,72.4
20160309111500,178.5,171.15,29.1071,35,100.8,100,72.2,75.4,72.4
20160309113000,178.5,177.45,30.1786,35,109.7,100,72.3,75.4,72.4
20160309114500,178.5,171.15,29.1071,35,111.3,100,72.4,75.4,72.4
20160309120000,178.5,169.05,28.75,35,100.0,100,72.4,75.4,72.4
20160309121500,178.5,172.2,29.2857,35,97.2,100,72.2,75.4,72.4
20160309123000,178.5,172.2,29.2857,35,97.2,100,72.1,75.4,72.4
20160309124500,178.5,169.05,28.75,35,97.2,100,72.0,75.7,72.7
20160309130000,178.5,176.4,30.0,35,97.2,100,72.3,75.3,72.3
20160309131500,178.5,172.2,29.2857,35,59.4,100,72.4,75.6,72.6
20160309133000,178.5,176.4,30.0,35,57.6,100,72.1,75.7,72.7
20160309134500,178.5,169.05,28.75,35,57.6,100,71.9,75.7,72.7
20160309140000,178.5,174.3,29.6429,35,84.4,100,72.0,75.7,72.7
20160309141500,178.5,171.15,29.1071,35,79.2,100,72.3,75.7,72.7
20160309143000,178.5,171.15,29.1071,35,81.1,100,72.3,75.6,72.6
20160309144500,178.5,169.05,28.75,35,89.4,100,72.4,75.4,72.4
20160309150000,178.5,166.95,28.3929,35,90.4,100,72.2,75.7,72.7
20160309151500,178.5,166.95,28.3929,35,87.0,100,72.1,75.6,72.6
20160309153000,178.5,169.05,28.75,35,82.6,100,72.2,75.6,72.6
20160309154500,178.5,169.05,28.75,35,90.4,100,72.3,75.7,72.7
20160309160000,178.5,174.3,29.6429,35,89.3,100,72.3,75.7,72.7
20160309161500,178.5,174.3,29.6429,35,85.0,100,72.4,76.0,73.0
20160309163000,178.5,179.55,30.5357,35,97.1,100,72.2,76.0,73.0
20160309164500,178.5,183.75,31.25,35,97.1,100,72.2,76.0,73.0
20160309170000,178.5,177.45,30.1786,35,93.6,100,72.3,76.0,73.0
20160309171500,178.5,181.65,30.8929,35,94.8,100,72.3,76.0,73.0
20160309173000,178.5,185.85,31.6071,35,94.8,100,72.2,76.0,73.0
20160309174500,178.5,179.55,30.5357,35,97.8,100,72.2,75.6,72.6
20160309180000,178.5,177.45,30.1786,35,110.5,100,72.1,75.7,72.7
20160309181500,178.5,179.55,30.5357,35,110.5,100,72.1,75.7,72.7
20160309183000,178.5,181.65,30.8929,35,110.5,100,72.1,75.7,72.7
20160309184500,178.5,183.75,31.25,35,100.3,100,72.1,75.7,72.7
20160309190000,178.5,181.65,30.8929,35,95.4,100,72.1,75.7,72.7
20160309191500,178.5,179.55,30.5357,35,103.1,100,72.1,75.4,72.4
20160309193000,178.5,177.45,30.1786,35,109.2,100,72.0,75.3,72.3
20160309194500,178.5,179.55,30.5357,35,110.6,100,72.0,75.4,72.4
20160309200000,178.5,181.65,30.8929,35,110.6,100,72.0,75.5,72.5
20160309201500,178.5,185.85,31.6071,35,95.3,100,71.9,75.7,72.7
20160309203000,178.5,183.75,31.25,35,95.3,100,71.8,75.7,72.7
20160309204500,178.5,183.75,31.25,35,102.7,100,71.7,75.7,72.7
20160309210000,178.5,183.75,31.25,35,110.1,100,71.7,75.7,72.7
20160309211500,178.5,183.75,31.25,35,95.3,100,71.8,75.7,72.7
20160309213000,178.5,183.75,31.25,35,97.3,100,71.8,75.5,72.5
20160309214500,178.5,183.75,31.25,35,100.5,100,71.8,75.7,72.7
20160309220000,178.5,183.75,31.25,35,105.3,100,71.8,75.3,72.3
20160309221500,178.5,183.75,31.25,35,110.4,100,71.8,75.3,72.3
20160309223000,178.5,183.75,31.25,35,110.4,100,71.8,75.3,72.3
20160309224500,178.5,181.65,30.8929,35,105.0,100,71.7,75.3,72.3
20160309230000,178.5,183.75,31.25,35,95.9,100,71.6,75.3,72.3
20160309231500,178.5,181.65,30.8929,35,105.8,100,71.5,75.7,72.7
20160309233000,178.5,179.55,30.5357,35,109.2,100,71.5,75.4,72.4
20160309234500,178.5,183.75,31.25,35,94.8,100,71.6,75.4,72.4
20160310000000,178.5,181.65,30.8929,35,97.8,100,71.6,75.4,72.4
20160310001500,178.5,181.65,30.8929,35,101.2,100,71.6,75.7,72.7
20160310003000,178.5,179.55,30.5357,35,110.2,100,71.6,75.5,72.5
20160310004500,178.5,183.75,31.25,35,108.1,100,71.6,75.4,72.4
20160310010000,178.5,183.75,31.25,35,94.8,100,71.7,75.4,72.4
20160310011500,178.5,179.55,30.5357,35,97.2,100,71.7,75.4,72.4
20160310013000,178.5,183.75,31.25,35,99.7,100,71.7,75.4,72.4
20160310014500,178.5,179.55,30.5357,35,110.9,100,71.7,75.4,72.4
20160310020000,178.5,181.65,30.8929,35,96.9,100,71.7,75.4,72.4
20160310021500,178.5,183.75,31.25,35,96.9,100,71.8,75.4,72.4
20160310023000,178.5,183.75,31.25,35,106.6,100,71.8,75.4,72.4
20160310024500,178.5,179.55,30.5357,35,109.2,100,71.8,75.4,72.4
20160310030000,178.5,177.45,30.1786,35,95.8,100,71.8,75.4,72.4
20160310031500,178.5,179.55,30.5357,35,97.8,100,71.9,75.4,72.4
20160310033000,178.5,177.45,30.1786,35,112.0,100,71.9,75.4,72.4
20160310034500,178.5,179.55,30.5357,35,110.1,100,71.8,75.4,72.4
20160310040000,178.5,177.45,30.1786,35,99.7,100,71.8,75.3,72.3
20160310041500,178.5,181.65,30.8929,35,95.4,100,71.8,75.3,72.3
20160310043000,178.5,181.65,30.8929,35,97.8,100,71.8,75.3,72.3
20160310044500,178.5,177.45,30.1786,35,108.5,100,71.9,75.3,72.3
20160310050000,178.5,181.65,30.8929,35,108.5,100,71.9,75.3,72.3
20160310051500,178.5,179.55,30.5357,35,94.8,100,71.9,75.3,72.3
20160310053000,178.5,179.55,30.5357,35,102.9,100,71.9,75.3,72.3
20160310054500,178.5,181.65,30.8929,35,112.0,100,71.9,75.3,72.3
20160310060000,178.5,179.55,30.5357,35,104.2,100,71.9,75.3,72.3
20160310061500,178.5,179.55,30.5357,35,97.0,100,71.9,75.3,72.3
20160310063000,178.5,179.55,30.5357,35,107.9,100,71.9,75.3,72.3
20160310064500,178.5,181.65,30.8929,35,106.8,100,71.8,75.3,72.3
20160310070000,178.5,183.75,31.25,35,96.6,100,71.9,75.3,72.3
20160310071500,178.5,181.65,30.8929,35,99.1,100,71.9,75.3,72.3
20160310073000,178.5,181.65,30.8929,35,109.4,100,71.9,75.3,72.3
20160310074500,178.5,176.4,30.0,35,109.4,100,71.9,75.3,72.3
20160310080000,178.5,181.65,30.8929,35,95.3,100,71.8,75.3,72.3
20160310081500,178.5,179.55,30.5357,35,95.3,100,71.9,75.3,72.3
20160310083000,178.5,179.55,30.5357,35,96.5,100,71.9,75.3,72.3
20160310084500,178.5,177.45,30.1786,35,96.5,100,72.0,75.3,72.3
20160310090000,178.5,181.65,30.8929,35,97.8,100,71.9,75.3,72.3
20160310091500,178.5,181.65,30.8929,35,97.8,100,72.0,75.3,72.3
20160310093000,178.5,179.55,30.5357,35,96.7,100,71.9,75.3,72.3
20160310094500,178.5,181.65,30.8929,35,107.4,100,72.3,75.3,72.3
20160310100000,178.5,179.55,30.5357,35,103.4,100,72.3,75.3,72.3
20160310101500,178.5,185.85,31.6071,35,58.8,0,72.7,75.3,72.3
20160310103000,178.5,187.95,31.9643,35,57.2,0,72.6,75.3,72.3
20160310104500,178.5,185.85,31.6071,35,57.2,0,72.4,75.3,72.3
20160310110000,178.5,193.2,32.8571,35,57.2,0,72.2,75.3,72.3
20160310111500,178.5,193.2,32.8571,35,57.2,100,71.8,75.3,72.3
20160310113000,178.5,189.0,32.1429,35,57.2,100,71.6,75.3,72.3
20160310114500,178.5,191.1,32.5,35,74.8,100,72.1,75.7,72.7
20160310120000,178.5,187.95,31.9643,35,85.7,100,71.9,75.7,72.7
20160310121500,178.5,185.85,31.6071,35,89.1,100,71.9,75.6,72.6
20160310123000,178.5,181.65,30.8929,35,91.4,100,72.0,75.6,72.6
20160310124500,178.5,174.3,29.6429,35,95.9,100,72.1,75.4,72.4
20160310130000,178.5,176.4,30.0,35,95.9,100,71.9,75.4,72.4
20160310131500,178.5,174.3,29.6429,35,99.0,100,71.9,75.7,72.7
20160310133000,178.5,171.15,29.1071,35,97.8,100,72.0,75.4,72.4
20160310134500,178.5,171.15,29.1071,35,97.8,100,72.0,75.4,72.4
20160310140000,178.5,177.45,30.1786,35,97.8,100,72.2,75.4,72.4
20160310141500,178.5,177.45,30.1786,35,97.8,100,72.1,75.6,72.6
20160310143000,525.0,0.0,0.0,50,88.7,100,72.6,75.4,72.4
20160310144500,178.5,477.75,81.25,77,81.7,0,72.7,75.3,72.3
20160310150000,178.5,197.4,33.5714,34,58.7,100,72.0,75.3,72.3
20160310151500,178.5,187.95,31.9643,34,57.6,100,71.7,75.4,72.4
20160310153000,178.5,174.3,29.6429,34,57.6,100,71.5,75.3,72.3
20160310154500,178.5,174.3,29.6429,34,82.1,100,71.9,75.3,72.3
20160310160000,178.5,177.45,30.1786,34,81.1,100,72.1,75.4,72.4
20160310161500,178.5,172.2,29.2857,34,88.5,100,72.0,75.3,72.3
20160310163000,178.5,176.4,30.0,34,88.5,100,72.1,75.3,72.3
20160310164500,178.5,172.2,29.2857,34,88.5,100,71.9,75.3,72.3
20160310170000,178.5,169.05,28.75,34,88.5,100,71.8,75.3,72.3
20160310171500,178.5,171.15,29.1071,34,91.7,100,71.6,75.3,72.3
20160310173000,178.5,171.15,29.1071,34,93.7,100,71.5,75.3,72.3
20160310174500,178.5,171.15,29.1071,34,95.2,100,71.4,75.3,72.3
20160310180000,178.5,171.15,29.1071,34,91.7,100,71.4,75.3,72.3
20160310181500,178.5,177.45,30.1786,34,99.7,100,71.4,75.1,72.1
20160310183000,178.5,172.2,29.2857,34,110.9,100,71.4,75.0,72.0
20160310184500,178.5,172.2,29.2857,34,107.6,100,71.5,75.0,72.0
20160310190000,178.5,172.2,29.2857,34,95.5,100,71.5,75.3,72.3
20160310191500,178.5,172.2,29.2857,34,95.5,100,71.6,75.3,72.3
20160310193000,178.5,169.05,28.75,34,108.4,100,71.6,75.3,72.3
20160310194500,178.5,174.3,29.6429,34,112.3,100,71.7,75.3,72.3
20160310200000,178.5,174.3,29.6429,34,105.9,100,71.7,75.3,72.3
20160310201500,178.5,176.4,30.0,34,96.0,100,71.8,75.3,72.3
20160310203000,178.5,172.2,29.2857,34,100.1,100,71.8,75.3,72.3
20160310204500,178.5,174.3,29.6429,34,112.5,100,71.9,75.3,72.3
20160310210000,178.5,169.05,28.75,34,105.1,100,71.8,75.3,72.3
20160310211500,178.5,172.2,29.2857,34,96.0,100,71.7,75.3,72.3
20160310213000,178.5,176.4,30.0,34,104.8,100,71.7,75.3,72.3
20160310214500,178.5,176.4,30.0,34,112.5,100,71.7,75.3,72.3
20160310220000,178.5,171.15,29.1071,34,106.5,100,71.6,75.3,72.3
20160310221500,178.5,171.15,29.1071,34,96.0,100,71.6,75.3,72.3
20160310223000,178.5,174.3,29.6429,34,98.5,100,71.5,75.3,72.3
20160310224500,178.5,174.3,29.6429,34,99.8,100,71.4,75.3,72.3
20160310230000,178.5,174.3,29.6429,34,108.1,100,71.4,75.3,72.3
20160310231500,178.5,171.15,29.1071,34,111.7,100,71.4,75.3,72.3
20160310233000,178.5,171.15,29.1071,34,98.3,100,71.6,75.3,72.3
20160310234500,178.5,171.15,29.1071,34,98.3,100,71.8,75.3,72.3
20160311000000,178.5,171.15,29.1071,34,111.3,100,71.9,75.3,72.3
20160311001500,178.5,171.15,29.1071,34,111.3,100,71.8,75.0,72.0
20160311003000,178.5,171.15,29.1071,34,111.3,100,71.7,75.0,72.0
20160311004500,178.5,169.05,28.75,34,110.1,100,71.6,75.3,72.3
20160311010000,178.5,174.3,29.6429,34,111.7,100,71.5,75.3,72.3
20160311011500,178.5,169.05,28.75,34,110.1,100,71.4,75.3,72.3
20160311013000,178.5,176.4,30.0,34,112.5,100,71.3,75.3,72.3
20160311014500,178.5,174.3,29.6429,34,112.5,100,71.3,75.3,72.3
20160311020000,178.5,172.2,29.2857,34,107.3,100,71.3,75.0,72.0
20160311021500,178.5,174.3,29.6429,34,97.2,100,71.4,75.3,72.3
20160311023000,178.5,172.2,29.2857,34,100.0,100,71.7,75.0,72.0
20160311024500,178.5,176.4,30.0,34,112.5,100,71.8,75.3,72.3
20160311030000,178.5,172.2,29.2857,34,104.2,100,71.9,75.3,72.3
20160311031500,178.5,174.3,29.6429,34,96.6,100,71.7,75.4,72.4
20160311033000,178.5,171.15,29.1071,34,99.1,100,71.6,75.4,72.4
20160311034500,178.5,171.15,29.1071,34,112.6,100,71.5,75.4,72.4
20160311040000,178.5,171.15,29.1071,34,110.9,100,71.4,75.4,72.4
20160311041500,178.5,171.15,29.1071,34,102.6,100,71.4,75.4,72.4
20160311043000,178.5,176.4,30.0,34,96.6,100,71.4,75.4,72.4
20160311044500,178.5,172.2,29.2857,34,100.3,100,71.3,75.4,72.4
20160311050000,178.5,172.2,29.2857,34,106.9,100,71.3,75.4,72.4
20160311051500,178.5,176.4,30.0,34,113.3,100,71.4,75.4,72.4
20160311053000,178.5,169.05,28.75,34,107.6,100,71.7,75.4,72.4
20160311054500,178.5,176.4,30.0,34,96.2,100,71.8,75.4,72.4
20160311060000,178.5,176.4,30.0,34,104.8,100,71.9,75.4,72.4
20160311061500,178.5,174.3,29.6429,34,110.9,100,71.8,75.4,72.4
20160311063000,178.5,177.45,30.1786,34,99.2,100,71.6,75.4,72.4
20160311064500,178.5,174.3,29.6429,34,97.2,100,71.5,75.4,72.4
20160311070000,178.5,172.2,29.2857,34,112.4,100,71.3,75.0,72.0
20160311071500,178.5,172.2,29.2857,34,109.2,100,71.2,75.3,72.3
20160311073000,178.5,172.2,29.2857,34,97.4,100,71.1,75.3,72.3
20160311074500,178.5,169.05,28.75,34,97.4,100,71.0,75.3,72.3
20160311080000,178.5,174.3,29.6429,34,109.3,100,71.3,75.3,72.3
20160311081500,178.5,172.2,29.2857,34,109.3,100,71.2,75.3,72.3
20160311083000,178.5,174.3,29.6429,34,98.3,100,71.3,75.3,72.3
20160311084500,178.5,174.3,29.6429,34,103.0,100,71.3,75.3,72.3
20160311090000,178.5,171.15,29.1071,34,112.5,100,71.7,75.3,72.3
20160311091500,178.5,174.3,29.6429,34,109.2,100,71.7,75.3,72.3
20160311093000,178.5,174.3,29.6429,34,97.7,100,71.8,75.4,72.4
20160311094500,178.5,176.4,30.0,34,96.6,100,71.8,75.4,72.4
20160311100000,178.5,172.2,29.2857,34,99.9,100,71.7,75.4,72.4
20160311101500,178.5,174.3,29.6429,34,113.3,100,71.7,75.6,72.6
20160311103000,178.5,171.15,29.1071,34,113.3,100,71.7,75.5,72.5
20160311104500,178.5,165.9,28.2143,34,110.0,100,71.7,75.4,72.4
20160311110000,178.5,169.05,28.75,34,103.3,100,71.7,75.4,72.4
20160311111500,178.5,165.9,28.2143,34,97.3,100,71.6,75.4,72.4
20160311113000,178.5,171.15,29.1071,34,97.3,100,71.6,75.4,72.4
20160311114500,178.5,166.95,28.3929,34,98.9,100,71.7,75.2,72.2
20160311120000,178.5,174.3,29.6429,34,111.8,100,71.6,75.3,72.3
20160311121500,178.5,176.4,30.0,34,103.7,100,71.5,75.3,72.3
20160311123000,178.5,176.4,30.0,34,95.3,100,71.5,75.3,72.3
20160311124500,178.5,174.3,29.6429,34,95.3,100,71.7,75.3,72.3
20160311130000,178.5,174.3,29.6429,34,99.1,100,71.7,75.3,72.3
20160311131500,178.5,166.95,28.3929,34,110.3,100,71.8,75.3,72.3
20160311133000,178.5,161.7,27.5,34,114.2,100,71.8,75.3,72.3
20160311134500,178.5,172.2,29.2857,34,112.3,100,71.6,75.0,72.0
20160311140000,178.5,177.45,30.1786,34,108.4,100,71.7,75.3,72.3
20160311141500,178.5,174.3,29.6429,34,94.8,100,72.1,75.3,72.3
20160311143000,178.5,176.4,30.0,34,111.0,100,72.2,75.3,72.3
20160311144500,178.5,176.4,30.0,34,91.9,0,72.5,75.0,72.0
20160311150000,178.5,194.25,33.0357,35,58.7,0,72.6,75.3,72.3
20160311151500,178.5,187.95,31.9643,35,57.6,100,71.6,75.3,72.3
20160311153000,178.5,193.2,32.8571,35,59.1,100,71.3,75.3,72.3
20160311154500,178.5,191.1,32.5,35,86.4,100,71.5,74.9,71.9
20160311160000,178.5,183.75,31.25,35,89.9,100,71.6,75.3,72.3
20160311161500,178.5,191.1,32.5,35,92.2,100,71.3,75.3,72.3
20160311163000,178.5,191.1,32.5,35,97.8,100,71.1,75.3,72.3
20160311164500,178.5,191.1,32.5,35,102.6,100,70.9,75.3,72.3
20160311170000,178.5,187.95,31.9643,35,95.4,100,70.9,75.3,72.3
20160311171500,178.5,191.1,32.5,35,100.0,100,71.0,75.3,72.3
20160311173000,178.5,187.95,31.9643,35,111.7,100,71.1,75.3,72.3
20160311174500,178.5,191.1,32.5,35,108.4,100,71.1,75.0,72.0
20160311180000,178.5,189.0,32.1429,35,93.8,100,71.2,75.3,72.3
20160311181500,178.5,189.0,32.1429,35,96.6,100,71.2,75.3,72.3
20160311183000,178.5,189.0,32.1429,35,110.2,100,71.2,75.3,72.3
20160311184500,178.5,189.0,32.1429,35,108.9,100,71.3,75.3,72.3
20160311190000,178.5,191.1,32.5,35,94.8,100,71.4,75.3,72.3
20160311191500,178.5,189.0,32.1429,35,96.8,100,71.4,75.3,72.3
20160311193000,178.5,191.1,32.5,35,109.5,100,71.4,75.3,72.3
20160311194500,178.5,189.0,32.1429,35,109.5,100,71.3,75.3,72.3
20160311200000,178.5,191.1,32.5,35,97.4,100,71.3,75.3,72.3
20160311201500,178.5,193.2,32.8571,35,97.4,100,71.2,75.3,72.3
20160311203000,178.5,193.2,32.8571,35,112.5,100,71.1,75.3,72.3
20160311204500,178.5,193.2,32.8571,35,105.1,100,71.0,75.3,72.3
20160311210000,178.5,193.2,32.8571,35,94.2,100,71.0,75.3,72.3
20160311211500,178.5,191.1,32.5,35,101.9,100,71.1,75.3,72.3
20160311213000,178.5,191.1,32.5,35,110.9,100,71.1,75.3,72.3
20160311214500,178.5,189.0,32.1429,35,104.7,100,71.1,75.3,72.3
20160311220000,178.5,193.2,32.8571,35,94.8,100,71.3,75.3,72.3
20160311221500,178.5,191.1,32.5,35,110.1,100,71.4,75.3,72.3
20160311223000,178.5,189.0,32.1429,35,107.8,100,71.2,75.3,72.3
20160311224500,178.5,191.1,32.5,35,94.2,100,71.2,75.3,72.3
20160311230000,178.5,191.1,32.5,35,107.3,100,71.2,75.3,72.3
20160311231500,178.5,191.1,32.5,35,109.2,100,71.1,75.3,72.3
20160311233000,178.5,189.0,32.1429,35,94.8,100,71.0,75.3,72.3
20160311234500,178.5,194.25,33.0357,35,99.6,100,70.9,75.3,72.3
20160312000000,178.5,189.0,32.1429,35,111.3,100,71.0,75.3,72.3
20160312001500,178.5,191.1,32.5,35,99.9,100,71.3,75.3,72.3
20160312003000,178.5,191.1,32.5,35,95.5,100,71.4,75.3,72.3
20160312004500,178.5,193.2,32.8571,35,112.5,100,71.5,75.3,72.3
20160312010000,178.5,191.1,32.5,35,104.9,100,71.4,75.3,72.3
20160312011500,178.5,183.75,31.25,35,95.4,100,71.1,75.3,72.3
20160312013000,178.5,181.65,30.8929,35,100.0,100,71.0,75.3,72.3
20160312014500,178.5,183.75,31.25,35,111.7,100,70.8,75.0,72.0
20160312020000,178.5,185.85,31.6071,35,100.8,100,70.8,75.0,72.0
20160312021500,178.5,185.85,31.6071,35,107.3,100,70.8,75.0,72.0
20160312023000,178.5,185.85,31.6071,35,109.2,100,71.0,74.7,71.7
20160312024500,178.5,183.75,31.25,35,95.4,100,71.2,75.0,72.0
20160312030000,178.5,177.45,30.1786,35,113.2,100,71.3,74.7,71.7
20160312031500,178.5,177.45,30.1786,35,106.8,100,71.3,74.6,71.6
20160312033000,178.5,183.75,31.25,35,98.3,100,71.3,74.7,71.7
20160312034500,178.5,183.75,31.25,35,113.3,100,71.2,75.3,72.3
20160312040000,178.5,183.75,31.25,35,111.6,100,71.1,75.3,72.3
20160312041500,178.5,181.65,30.8929,35,102.2,100,71.0,75.4,72.4
20160312043000,178.5,177.45,30.1786,35,97.6,100,71.0,75.3,72.3
20160312044500,178.5,183.75,31.25,35,113.1,100,70.8,75.3,72.3
20160312050000,178.5,181.65,30.8929,35,106.8,100,70.8,75.3,72.3
20160312051500,178.5,181.65,30.8929,35,98.8,100,71.0,75.3,72.3
20160312053000,178.5,179.55,30.5357,35,112.5,100,71.2,75.3,72.3
20160312054500,178.5,179.55,30.5357,35,99.8,100,71.3,75.3,72.3
20160312060000,178.5,179.55,30.5357,35,98.5,100,71.4,75.3,72.3
20160312061500,178.5,181.65,30.8929,35,112.8,100,71.3,75.3,72.3
20160312063000,178.5,179.55,30.5357,35,104.2,100,71.3,75.3,72.3
20160312064500,178.5,177.45,30.1786,35,96.4,100,71.2,75.1,72.1
20160312070000,178.5,177.45,30.1786,35,103.3,100,71.1,75.3,72.3
20160312071500,178.5,183.75,31.25,35,113.3,100,71.0,75.3,72.3
20160312073000,178.5,179.55,30.5357,35,109.2,100,70.9,75.3,72.3
20160312074500,178.5,179.55,30.5357,35,94.8,100,70.8,75.3,72.3
20160312080000,178.5,181.65,30.8929,35,97.2,100,71.0,75.3,72.3
20160312081500,178.5,181.65,30.8929,35,110.1,100,71.2,75.3,72.3
20160312083000,178.5,181.65,30.8929,35,106.0,100,71.3,75.3,72.3
20160312084500,178.5,181.65,30.8929,35,96.0,100,71.4,75.3,72.3
20160312090000,178.5,183.75,31.25,35,113.7,100,71.3,75.3,72.3
20160312091500,178.5,179.55,30.5357,35,108.4,100,71.2,75.3,72.3
20160312093000,178.5,179.55,30.5357,35,95.4,100,71.1,75.3,72.3
20160312094500,178.5,179.55,30.5357,35,111.5,100,71.0,75.3,72.3
20160312100000,178.5,179.55,30.5357,35,111.5,100,71.0,75.3,72.3
20160312101500,178.5,183.75,31.25,35,102.6,100,71.0,75.3,72.3
20160312103000,178.5,181.65,30.8929,35,96.0,100,70.9,75.3,72.3
20160312104500,178.5,183.75,31.25,35,98.5,100,71.2,75.0,72.0
20160312110000,178.5,181.65,30.8929,35,112.5,100,71.3,75.2,72.2
20160312111500,178.5,183.75,31.25,35,107.7,100,71.3,75.0,72.0
20160312113000,178.5,177.45,30.1786,35,96.2,100,71.3,75.0,72.0
20160312114500,178.5,179.55,30.5357,35,114.2,100,71.2,75.0,72.0
20160312120000,178.5,181.65,30.8929,35,109.2,100,71.1,75.0,72.0
20160312121500,178.5,181.65,30.8929,35,63.3,100,71.1,75.0,72.0
20160312123000,178.5,177.45,30.1786,35,78.7,100,70.8,75.0,72.0
20160312124500,178.5,183.75,31.25,35,86.2,100,70.8,75.3,72.3
20160312130000,178.5,181.65,30.8929,35,99.5,100,70.8,75.3,72.3
20160312131500,178.5,183.75,31.25,35,104.7,100,70.8,75.3,72.3
20160312133000,178.5,183.75,31.25,35,110.9,100,70.8,75.0,72.0
20160312134500,178.5,181.65,30.8929,35,108.5,100,70.8,75.0,72.0
20160312140000,178.5,177.45,30.1786,35,100.3,100,70.8,75.3,72.3
20160312141500,178.5,181.65,30.8929,35,99.1,100,71.0,75.3,72.3
20160312143000,178.5,183.75,31.25,35,112.5,100,71.2,75.2,72.2
20160312144500,178.5,183.75,31.25,35,100.0,100,71.3,75.3,72.3
20160312150000,178.5,181.65,30.8929,35,100.0,100,71.4,75.3,72.3
20160312151500,178.5,179.55,30.5357,35,113.3,100,71.4,75.3,72.3
20160312153000,178.5,179.55,30.5357,35,107.1,100,71.4,75.3,72.3
20160312154500,178.5,181.65,30.8929,35,94.8,100,71.4,75.3,72.3
20160312160000,178.5,183.75,31.25,35,96.6,100,71.4,75.0,72.0
20160312161500,178.5,179.55,30.5357,35,102.3,100,71.3,75.0,72.0
20160312163000,178.5,181.65,30.8929,35,111.0,100,71.2,75.0,72.0
20160312164500,178.5,177.45,30.1786,35,101.1,100,71.2,75.1,72.1
20160312170000,178.5,181.65,30.8929,35,95.9,100,71.2,75.0,72.0
20160312171500,178.5,179.55,30.5357,35,97.8,100,71.2,75.0,72.0
20160312173000,178.5,177.45,30.1786,35,113.3,100,71.3,75.3,72.3
20160312174500,178.5,181.65,30.8929,35,107.5,100,71.3,75.8,72.8
20160312180000,178.5,183.75,31.25,35,95.4,100,71.3,75.4,72.4
20160312181500,178.5,181.65,30.8929,35,101.9,100,71.3,75.7,72.7
20160312183000,178.5,183.75,31.25,35,112.5,100,71.2,75.7,72.7
20160312184500,178.5,185.85,31.6071,35,107.6,100,71.3,75.7,72.7
20160312190000,178.5,179.55,30.5357,35,94.8,100,71.4,75.7,72.7
20160312191500,178.5,183.75,31.25,35,103.5,100,71.5,75.7,72.7
20160312193000,178.5,179.55,30.5357,35,111.7,100,71.6,75.7,72.7
20160312194500,178.5,183.75,31.25,35,99.2,100,71.6,75.7,72.7
20160312200000,178.5,183.75,31.25,35,111.3,100,71.6,75.7,72.7
20160312201500,178.5,183.75,31.25,35,111.3,100,71.2,75.7,72.7
20160312203000,178.5,183.75,31.25,35,102.4,100,71.2,75.7,72.7
20160312204500,178.5,177.45,30.1786,35,97.8,100,71.3,75.7,72.7
20160312210000,178.5,179.55,30.5357,35,111.7,100,71.5,75.7,72.7
20160312211500,178.5,179.55,30.5357,35,97.5,100,71.6,75.7,72.7
20160312213000,178.5,181.65,30.8929,35,110.1,100,71.5,75.7,72.7
20160312214500,178.5,181.65,30.8929,35,107.6,100,71.3,75.7,72.7
20160312220000,178.5,183.75,31.25,35,94.8,100,71.2,75.7,72.7
20160312221500,178.5,181.65,30.8929,35,103.5,100,71.2,75.7,72.7
20160312223000,178.5,183.75,31.25,35,111.7,100,71.1,75.7,72.7
20160312224500,178.5,187.95,31.9643,35,97.2,100,71.0,75.7,72.7
20160312230000,178.5,183.75,31.25,35,98.7,100,71.0,75.7,72.7
20160312231500,178.5,185.85,31.6071,35,110.9,100,71.1,75.7,72.7
20160312233000,178.5,187.95,31.9643,35,96.3,100,71.3,75.7,72.7
20160312234500,178.5,183.75,31.25,35,108.8,100,71.3,75.7,72.7
20160313000000,178.5,183.75,31.25,35,110.9,100,71.3,75.7,72.7
20160313001500,178.5,183.75,31.25,35,95.4,100,71.4,75.7,72.7
20160313003000,178.5,181.65,30.8929,35,113.3,100,71.3,75.7,72.7
20160313004500,178.5,179.55,30.5357,35,110.5,100,71.2,75.7,72.7
20160313011500,178.5,183.75,31.25,35,104.0,100,71.0,75.7,72.7
20160313013000,178.5,181.65,30.8929,35,110.9,100,70.9,75.7,72.7
20160313014500,178.5,183.75,31.25,35,94.7,100,71.0,75.7,72.7
20160313030000,178.5,183.75,31.25,35,112.6,100,71.2,75.7,72.7
20160313031500,178.5,181.65,30.8929,35,108.5,100,71.4,75.7,72.7
20160313033000,178.5,179.55,30.5357,35,94.3,100,71.4,75.7,72.7
20160313034500,178.5,181.65,30.8929,35,112.6,100,71.3,75.7,72.7
20160313040000,178.5,183.75,31.25,35,106.8,100,71.2,75.7,72.7
20160313041500,178.5,179.55,30.5357,35,98.6,100,71.1,75.7,72.7
20160313043000,178.5,183.75,31.25,35,111.7,100,71.0,75.7,72.7
20160313044500,178.5,183.75,31.25,35,100.0,100,70.9,75.7,72.7
20160313050000,178.5,181.65,30.8929,35,97.8,100,70.9,75.7,72.7
20160313051500,178.5,183.75,31.25,35,110.9,100,71.0,75.7,72.7
20160313053000,178.5,179.55,30.5357,35,94.8,100,71.0,75.7,72.7
20160313054500,178.5,177.45,30.1786,35,105.4,100,71.1,75.7,72.7
20160313060000,178.5,181.65,30.8929,35,111.7,100,71.0,75.7,72.7
20160313061500,178.5,183.75,31.25,35,98.3,100,71.2,75.7,72.7
20160313063000,178.5,179.55,30.5357,35,111.7,100,71.3,75.7,72.7
20160313064500,178.5,179.55,30.5357,35,108.4,100,71.1,75.7,72.7
20160313070000,178.5,181.65,30.8929,35,97.1,100,71.0,75.7,72.7
20160313071500,178.5,181.65,30.8929,35,113.3,100,70.9,75.7,72.7
20160313073000,178.5,185.85,31.6071,35,107.0,100,70.9,75.7,72.7
20160313074500,178.5,183.75,31.25,35,96.0,100,70.7,75.7,72.7
20160313080000,178.5,179.55,30.5357,35,112.2,100,70.9,75.7,72.7
20160313081500,178.5,176.4,30.0,35,108.4,100,71.0,75.7,72.7
20160313083000,178.5,181.65,30.8929,35,94.8,100,71.1,75.7,72.7
20160313084500,178.5,179.55,30.5357,35,105.5,100,71.2,75.7,72.7
20160313090000,178.5,179.55,30.5357,35,112.5,100,71.2,75.7,72.7
20160313091500,178.5,181.65,30.8929,35,104.8,100,71.1,75.7,72.7
20160313093000,178.5,183.75,31.25,35,95.4,100,71.0,75.7,72.7
20160313094500,178.5,185.85,31.6071,35,110.9,100,70.9,75.7,72.7
20160313100000,178.5,191.1,32.5,35,103.5,100,70.8,75.7,72.7
20160313101500,178.5,185.85,31.6071,35,96.0,100,70.8,75.7,72.7
20160313103000,178.5,189.0,32.1429,35,111.6,100,70.8,75.7,72.7
20160313104500,178.5,185.85,31.6071,35,104.9,100,71.0,75.7,72.7
20160313110000,178.5,177.45,30.1786,35,95.4,100,71.2,75.7,72.7
20160313111500,178.5,179.55,30.5357,35,99.7,100,71.3,75.7,72.7
20160313113000,178.5,179.55,30.5357,35,111.7,100,71.2,75.7,72.7
20160313114500,178.5,181.65,30.8929,35,105.9,100,71.0,75.7,72.7
20160313120000,178.5,181.65,30.8929,35,94.8,100,71.0,75.7,72.7
20160313121500,178.5,183.75,31.25,35,96.0,100,71.0,75.7,72.7
20160313123000,178.5,183.75,31.25,35,101.2,100,71.0,75.7,72.7
20160313124500,178.5,183.75,31.25,35,110.9,100,71.0,75.7,72.7
20160313130000,178.5,179.55,30.5357,35,99.4,100,71.0,75.7,72.7
20160313131500,178.5,179.55,30.5357,35,96.6,100,71.1,75.7,72.7
20160313133000,178.5,181.65,30.8929,35,98.5,100,71.1,75.7,72.7
20160313134500,178.5,177.45,30.1786,35,108.7,100,71.2,75.7,72.7
20160313140000,178.5,179.55,30.5357,35,111.5,100,71.2,75.7,72.7
20160313141500,178.5,179.55,30.5357,35,111.5,100,71.1,75.7,72.7
20160313143000,178.5,181.65,30.8929,35,106.5,100,71.0,75.7,72.7
20160313144500,178.5,181.65,30.8929,35,101.6,100,71.0,75.7,72.7
20160313150000,178.5,179.55,30.5357,35,105.1,100,71.0,75.7,72.7
20160313151500,178.5,181.65,30.8929,35,96.4,100,71.2,75.7,72.7
20160313153000,178.5,179.55,30.5357,35,96.4,100,71.2,75.7,72.7
20160313154500,178.5,183.75,31.25,35,104.0,100,71.3,75.7,72.7
20160313160000,178.5,176.4,30.0,35,111.7,100,71.4,75.7,72.7
20160313161500,178.5,179.55,30.5357,35,109.2,100,71.4,75.7,72.7
20160313163000,178.5,183.75,31.25,35,105.7,100,71.4,75.7,72.7
20160313164500,178.5,177.45,30.1786,35,105.7,100,71.4,75.7,72.7
20160313170000,178.5,183.75,31.25,35,103.1,100,71.3,75.7,72.7
20160313171500,178.5,181.65,30.8929,35,110.0,100,71.3,75.7,72.7
20160313173000,178.5,181.65,30.8929,35,104.9,100,71.4,75.7,72.7
20160313174500,178.5,181.65,30.8929,35,97.9,100,71.5,75.7,72.7
20160313180000,178.5,183.75,31.25,35,95.9,100,71.6,75.7,72.7
20160313181500,178.5,179.55,30.5357,35,97.5,100,71.6,75.7,72.7
20160313183000,178.5,185.85,31.6071,35,96.0,100,71.6,75.7,72.7
20160313184500,178.5,183.75,31.25,35,99.7,100,71.6,75.7,72.7
20160313190000,178.5,183.75,31.25,35,112.3,100,71.6,75.7,72.7
20160313191500,178.5,181.65,30.8929,35,106.5,100,71.6,75.7,72.7
20160313193000,178.5,183.75,31.25,35,102.4,100,71.6,75.7,72.7
20160313194500,178.5,179.55,30.5357,35,96.6,100,71.7,75.7,72.7
20160313200000,178.5,183.75,31.25,35,99.1,100,71.6,75.7,72.7
20160313201500,178.5,183.75,31.25,35,111.8,100,71.6,75.7,72.7
20160313203000,178.5,183.75,31.25,35,108.6,100,71.6,75.7,72.7
20160313204500,178.5,185.85,31.6071,35,95.9,100,71.6,75.6,72.6
20160313210000,178.5,183.75,31.25,35,98.5,100,71.6,75.6,72.6
20160313211500,178.5,177.45,30.1786,35,113.4,100,71.6,75.5,72.5
20160313213000,178.5,183.75,31.25,35,107.6,100,71.6,75.5,72.5
20160313214500,178.5,183.75,31.25,35,96.0,100,71.6,75.4,72.4
20160313220000,178.5,179.55,30.5357,35,113.2,100,71.6,75.4,72.4
20160313221500,178.5,183.75,31.25,35,108.5,100,71.5,75.4,72.4
20160313223000,178.5,183.75,31.25,35,94.8,100,71.5,75.4,72.4
20160313224500,178.5,185.85,31.6071,35,98.5,100,71.4,75.4,72.4
20160313230000,178.5,183.75,31.25,35,110.2,100,71.4,75.4,72.4
20160313231500,178.5,183.75,31.25,35,110.2,100,71.4,75.4,72.4
20160313233000,178.5,177.45,30.1786,35,96.9,100,71.3,75.4,72.4
