PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160313234500,178.5,183.75,31.25,35,96.9,100,71.2,75.4,72.4
20160314000000,178.5,183.75,31.25,35,112.3,100,71.2,75.4,72.4
20160314001500,178.5,183.75,31.25,35,104.3,100,71.2,75.4,72.4
20160314003000,178.5,177.45,30.1786,35,97.8,100,71.2,75.4,72.4
20160314004500,178.5,181.65,30.8929,35,112.6,100,71.3,75.4,72.4
20160314010000,178.5,181.65,30.8929,35,98.9,100,71.4,75.3,72.3
20160314011500,178.5,177.45,30.1786,35,98.9,100,71.5,75.3,72.3
20160314013000,178.5,181.65,30.8929,35,113.3,100,71.3,75.3,72.3
20160314014500,178.5,183.75,31.25,35,108.7,100,71.3,75.4,72.4
20160314020000,178.5,177.45,30.1786,35,95.6,100,71.2,75.4,72.4
20160314021500,178.5,177.45,30.1786,35,104.3,100,71.1,75.4,72.4
20160314023000,178.5,181.65,30.8929,35,110.9,100,71.0,75.3,72.3
20160314024500,178.5,179.55,30.5357,35,99.5,100,71.0,75.3,72.3
20160314030000,178.5,179.55,30.5357,35,98.5,100,71.0,75.0,72.0
20160314031500,178.5,179.55,30.5357,35,113.2,100,71.0,75.0,72.0
20160314033000,178.5,183.75,31.25,35,104.2,100,71.3,75.3,72.3
20160314034500,178.5,183.75,31.25,35,96.0,100,71.4,75.3,72.3
20160314040000,178.5,179.55,30.5357,35,112.0,100,71.5,75.0,72.0
20160314041500,178.5,181.65,30.8929,35,110.1,100,71.4,75.3,72.3
20160314043000,178.5,181.65,30.8929,35,95.3,100,71.3,75.0,72.0
20160314044500,178.5,181.65,30.8929,35,97.3,100,71.3,75.0,72.0
20160314050000,178.5,181.65,30.8929,35,110.0,100,71.2,75.0,72.0
20160314051500,178.5,183.75,31.25,35,106.8,100,71.1,75.0,72.0
20160314053000,178.5,181.65,30.8929,35,96.6,100,71.0,75.0,72.0
20160314054500,178.5,177.45,30.1786,35,112.5,100,71.0,75.0,72.0
20160314060000,178.5,181.65,30.8929,35,99.5,100,70.8,74.9,71.9
20160314061500,178.5,181.65,30.8929,35,96.0,100,70.9,75.0,72.0
20160314063000,178.5,177.45,30.1786,35,100.6,100,70.8,75.0,72.0
20160314064500,178.5,183.75,31.25,35,112.5,100,71.2,75.0,72.0
20160314070000,178.5,177.45,30.1786,35,108.3,100,71.4,75.0,72.0
20160314071500,178.5,179.55,30.5357,35,105.0,100,71.5,75.0,72.0
20160314073000,178.5,181.65,30.8929,35,109.2,100,71.3,75.3,72.3
20160314074500,178.5,187.95,31.9643,35,96.0,100,70.8,75.0,72.0
20160314080000,178.5,191.1,32.5,35,96.0,100,70.7,75.0,72.0
20160314081500,178.5,191.1,32.5,35,96.0,100,70.7,75.0,72.0
20160314083000,178.5,189.0,32.1429,35,96.0,100,70.6,75.3,72.3
20160314084500,178.5,189.0,32.1429,35,94.8,100,70.6,75.1,72.1
20160314090000,178.5,189.0,32.1429,35,109.0,100,70.9,75.0,72.0
20160314091500,178.5,189.0,32.1429,35,109.0,100,70.5,75.0,72.0
20160314093000,178.5,189.0,32.1429,35,110.5,100,70.5,75.0,72.0
20160314094500,178.5,193.2,32.8571,35,101.1,100,70.8,75.0,72.0
20160314100000,178.5,185.85,31.6071,35,95.3,100,70.7,75.0,72.0
20160314101500,178.5,185.85,31.6071,35,111.5,100,70.7,75.0,72.0
20160314103000,178.5,181.65,30.8929,35,103.7,100,71.0,75.0,72.0
20160314104500,178.5,183.75,31.25,35,97.0,100,71.4,75.3,72.3
20160314110000,178.5,187.95,31.9643,35,95.4,100,71.2,75.6,72.6
20160314111500,178.5,181.65,30.8929,35,104.9,100,71.2,75.7,72.7
20160314113000,178.5,185.85,31.6071,35,107.2,100,71.2,75.7,72.7
20160314114500,178.5,183.75,31.25,35,95.5,100,71.1,75.7,72.7
20160314120000,178.5,193.2,32.8571,35,95.5,100,70.8,75.7,72.7
20160314121500,178.5,189.0,32.1429,35,95.5,100,70.7,75.7,72.7
20160314123000,178.5,191.1,32.5,35,95.5,100,70.7,75.7,72.7
20160314124500,178.5,183.75,31.25,35,97.7,100,70.7,75.7,72.7
20160314130000,178.5,189.0,32.1429,35,95.4,100,70.7,75.7,72.7
20160314131500,178.5,185.85,31.6071,35,95.4,100,70.7,75.7,72.7
20160314133000,178.5,181.65,30.8929,35,98.5,100,70.7,75.7,72.7
20160314134500,178.5,183.75,31.25,35,110.0,100,71.0,75.7,72.7
20160314140000,178.5,181.65,30.8929,35,103.7,100,70.9,75.7,72.7
20160314141500,178.5,181.65,30.8929,35,95.4,100,70.8,75.7,72.7
20160314143000,178.5,177.45,30.1786,35,96.6,100,70.9,75.7,72.7
20160314144500,178.5,185.85,31.6071,35,97.6,100,71.2,75.7,72.7
20160314150000,178.5,187.95,31.9643,35,96.5,100,71.2,75.7,72.7
20160314151500,178.5,185.85,31.6071,35,96.5,100,71.1,75.7,72.7
20160314153000,178.5,195.3,33.2143,35,110.1,100,71.6,75.7,72.7
20160314154500,178.5,197.4,33.5714,35,102.0,100,71.6,75.7,72.7
20160314160000,178.5,194.25,33.0357,35,107.7,100,71.6,75.7,72.7
20160314161500,178.5,185.85,31.6071,35,110.9,100,71.5,75.7,72.7
20160314163000,178.5,191.1,32.5,35,109.2,100,71.4,75.7,72.7
20160314164500,178.5,191.1,32.5,35,107.5,100,71.4,75.7,72.7
20160314170000,178.5,189.0,32.1429,35,107.5,100,71.5,75.7,72.7
20160314171500,178.5,189.0,32.1429,35,110.0,100,71.6,75.7,72.7
20160314173000,178.5,193.2,32.8571,35,106.5,100,71.7,75.7,72.7
20160314174500,178.5,191.1,32.5,35,103.8,100,71.7,75.7,72.7
20160314180000,178.5,191.1,32.5,35,106.5,100,71.8,75.7,72.7
20160314181500,178.5,187.95,31.9643,35,103.4,100,71.7,75.7,72.7
20160314183000,178.5,187.95,31.9643,35,95.4,100,71.7,75.7,72.7
20160314184500,178.5,187.95,31.9643,35,109.0,100,71.7,75.7,72.7
20160314190000,178.5,187.95,31.9643,35,98.5,100,71.7,75.7,72.7
20160314191500,178.5,187.95,31.9643,35,95.9,100,71.6,75.7,72.7
20160314193000,178.5,193.2,32.8571,35,107.4,100,71.5,75.7,72.7
20160314194500,178.5,193.2,32.8571,35,94.6,100,71.4,75.7,72.7
20160314200000,178.5,193.2,32.8571,35,108.6,100,71.4,75.7,72.7
20160314201500,178.5,193.2,32.8571,35,100.6,100,71.4,75.7,72.7
20160314203000,178.5,193.2,32.8571,35,95.4,100,71.4,75.7,72.7
20160314204500,178.5,189.0,32.1429,35,99.7,100,71.4,75.7,72.7
20160314210000,178.5,189.0,32.1429,35,102.9,100,71.4,75.7,72.7
20160314211500,178.5,193.2,32.8571,35,110.9,100,71.4,75.7,72.7
20160314213000,178.5,193.2,32.8571,35,108.8,100,71.4,75.7,72.7
20160314214500,178.5,189.0,32.1429,35,94.7,100,71.3,75.7,72.7
20160314220000,178.5,193.2,32.8571,35,94.7,100,71.2,75.7,72.7
20160314221500,178.5,191.1,32.5,35,97.3,100,71.1,75.7,72.7
20160314223000,178.5,193.2,32.8571,35,99.3,100,71.0,75.7,72.7
20160314224500,178.5,191.1,32.5,35,110.9,100,71.0,75.7,72.7
20160314230000,178.5,189.0,32.1429,35,104.0,100,71.0,75.7,72.7
20160314231500,178.5,191.1,32.5,35,95.8,100,71.0,75.7,72.7
20160314233000,178.5,194.25,33.0357,35,95.8,100,71.0,75.7,72.7
20160314234500,178.5,194.25,33.0357,35,99.8,100,71.0,75.7,72.7
20160315000000,178.5,187.95,31.9643,35,110.9,100,70.9,75.7,72.7
20160315001500,178.5,187.95,31.9643,35,102.2,100,70.9,75.7,72.7
20160315003000,178.5,193.2,32.8571,35,94.8,100,71.0,75.7,72.7
20160315004500,178.5,195.3,33.2143,35,98.2,100,71.0,75.7,72.7
20160315010000,178.5,193.2,32.8571,35,111.0,100,71.0,75.7,72.7
20160315011500,178.5,193.2,32.8571,35,107.2,100,71.0,75.7,72.7
20160315013000,178.5,193.2,32.8571,35,95.9,100,70.9,75.7,72.7
20160315014500,178.5,193.2,32.8571,35,94.2,100,70.9,75.7,72.7
20160315020000,178.5,189.0,32.1429,35,96.0,100,70.9,75.7,72.7
20160315021500,178.5,189.0,32.1429,35,97.2,100,71.0,75.7,72.7
20160315023000,178.5,191.1,32.5,35,110.9,100,70.9,75.7,72.7
20160315024500,178.5,189.0,32.1429,35,99.8,100,70.8,75.7,72.7
20160315030000,178.5,191.1,32.5,35,95.4,100,70.8,75.7,72.7
20160315031500,178.5,193.2,32.8571,35,108.6,100,71.0,75.7,72.7
20160315033000,178.5,191.1,32.5,35,108.6,100,71.2,75.7,72.7
20160315034500,178.5,189.0,32.1429,35,98.0,100,71.3,75.7,72.7
20160315040000,178.5,195.3,33.2143,35,96.0,100,71.0,75.7,72.7
20160315041500,178.5,187.95,31.9643,35,107.3,100,70.9,75.7,72.7
20160315043000,178.5,187.95,31.9643,35,108.4,100,70.8,75.7,72.7
20160315044500,178.5,194.25,33.0357,35,95.8,100,70.8,75.7,72.7
20160315050000,178.5,189.0,32.1429,35,95.8,100,70.8,75.7,72.7
20160315051500,178.5,185.85,31.6071,35,101.2,100,70.8,75.7,72.7
20160315053000,178.5,187.95,31.9643,35,110.9,100,70.7,75.7,72.7
20160315054500,178.5,194.25,33.0357,35,102.8,100,70.9,75.7,72.7
20160315060000,178.5,189.0,32.1429,35,96.6,100,71.0,75.7,72.7
20160315061500,178.5,189.0,32.1429,35,109.0,100,71.0,75.7,72.7
20160315063000,178.5,189.0,32.1429,35,109.0,100,71.0,75.7,72.7
20160315064500,178.5,191.1,32.5,35,94.2,100,70.9,75.7,72.7
20160315070000,178.5,193.2,32.8571,35,109.4,100,70.8,75.7,72.7
20160315071500,178.5,191.1,32.5,35,110.9,100,70.9,75.7,72.7
20160315073000,178.5,191.1,32.5,35,99.7,100,71.4,75.7,72.7
20160315074500,178.5,191.1,32.5,35,94.8,100,71.5,75.7,72.7
20160315080000,178.5,193.2,32.8571,35,96.2,100,71.3,75.7,72.7
20160315081500,178.5,189.0,32.1429,35,93.0,100,71.3,75.7,72.7
20160315083000,178.5,185.85,31.6071,35,90.5,100,70.6,75.7,72.7
20160315084500,178.5,183.75,31.25,35,104.3,100,70.8,75.7,72.7
20160315090000,178.5,189.0,32.1429,35,82.7,100,70.9,75.7,72.7
20160315091500,178.5,185.85,31.6071,35,90.5,100,71.2,75.7,72.7
20160315093000,178.5,185.85,31.6071,35,88.5,100,71.2,75.7,72.7
20160315094500,178.5,183.75,31.25,35,94.8,100,71.3,75.7,72.7
20160315100000,178.5,181.65,30.8929,35,94.8,100,71.0,75.7,72.7
20160315101500,178.5,183.75,31.25,35,86.2,100,70.9,75.7,72.7
20160315103000,178.5,181.65,30.8929,35,89.0,100,70.6,75.7,72.7
20160315104500,178.5,183.75,31.25,35,89.9,100,70.6,75.7,72.7
20160315110000,178.5,185.85,31.6071,35,81.6,100,70.5,75.7,72.7
20160315111500,178.5,185.85,31.6071,35,94.1,100,70.5,75.7,72.7
20160315113000,178.5,187.95,31.9643,35,84.4,100,70.4,75.7,72.7
20160315114500,178.5,183.75,31.25,35,86.3,100,70.4,75.7,72.7
20160315120000,178.5,183.75,31.25,35,93.9,100,70.8,75.7,72.7
20160315121500,178.5,183.75,31.25,35,90.8,100,71.2,75.7,72.7
20160315123000,178.5,179.55,30.5357,35,106.0,100,71.3,75.7,72.7
20160315124500,178.5,179.55,30.5357,35,85.6,100,71.3,75.7,72.7
20160315130000,178.5,183.75,31.25,35,87.5,100,71.2,75.7,72.7
20160315131500,178.5,183.75,31.25,35,87.5,100,71.2,75.7,72.7
20160315133000,178.5,181.65,30.8929,35,95.0,100,70.8,75.7,72.7
20160315134500,178.5,185.85,31.6071,35,90.4,100,70.8,75.7,72.7
20160315140000,178.5,187.95,31.9643,35,96.4,100,70.8,75.7,72.7
20160315141500,178.5,183.75,31.25,35,93.0,100,71.1,75.7,72.7
20160315143000,178.5,179.55,30.5357,35,93.0,100,71.4,75.7,72.7
20160315144500,178.5,177.45,30.1786,35,93.0,100,71.7,75.7,72.7
20160315150000,178.5,177.45,30.1786,35,93.0,100,71.8,75.7,72.7
20160315151500,178.5,177.45,30.1786,35,95.9,100,71.8,75.7,72.7
20160315153000,178.5,181.65,30.8929,35,92.2,100,71.7,75.7,72.7
20160315154500,178.5,183.75,31.25,35,93.6,100,71.8,75.7,72.7
20160315160000,178.5,189.0,32.1429,35,93.6,100,71.6,75.7,72.7
20160315161500,178.5,189.0,32.1429,35,95.3,100,71.6,75.7,72.7
20160315163000,178.5,194.25,33.0357,35,96.6,100,71.8,75.7,72.7
20160315164500,178.5,187.95,31.9643,35,91.8,100,71.8,75.7,72.7
20160315170000,178.5,187.95,31.9643,35,95.4,100,71.9,75.7,72.7
20160315171500,178.5,193.2,32.8571,35,91.1,100,71.8,75.7,72.7
20160315173000,178.5,193.2,32.8571,35,97.8,100,71.7,75.7,72.7
20160315174500,178.5,185.85,31.6071,35,91.1,100,71.7,75.7,72.7
20160315180000,178.5,185.85,31.6071,35,96.8,100,71.6,75.7,72.7
20160315181500,178.5,187.95,31.9643,35,93.6,100,71.6,75.7,72.7
20160315183000,178.5,193.2,32.8571,35,91.1,100,71.5,75.7,72.7
20160315184500,178.5,185.85,31.6071,35,96.2,100,71.4,75.7,72.7
20160315190000,178.5,191.1,32.5,35,91.2,100,71.2,75.7,72.7
20160315191500,178.5,189.0,32.1429,35,97.8,100,71.0,75.7,72.7
20160315193000,178.5,191.1,32.5,35,92.4,100,71.1,75.7,72.7
20160315194500,178.5,193.2,32.8571,35,91.2,100,71.2,75.7,72.7
20160315200000,178.5,193.2,32.8571,35,94.0,100,71.2,75.7,72.7
20160315201500,178.5,187.95,31.9643,35,95.3,100,71.2,75.7,72.7
20160315203000,178.5,187.95,31.9643,35,95.3,100,71.1,75.7,72.7
20160315204500,178.5,193.2,32.8571,35,92.4,100,71.1,75.7,72.7
20160315210000,178.5,193.2,32.8571,35,92.4,100,71.1,75.7,72.7
20160315211500,178.5,189.0,32.1429,35,94.6,100,71.1,75.7,72.7
20160315213000,178.5,189.0,32.1429,35,97.7,100,71.1,75.7,72.7
20160315214500,178.5,191.1,32.5,35,97.7,100,71.1,75.7,72.7
20160315220000,178.5,191.1,32.5,35,97.7,100,71.0,75.7,72.7
20160315221500,178.5,185.85,31.6071,35,97.7,100,71.0,75.7,72.7
20160315223000,178.5,189.0,32.1429,35,97.7,100,71.0,75.7,72.7
20160315224500,178.5,189.0,32.1429,35,97.7,100,71.0,75.7,72.7
20160315230000,178.5,191.1,32.5,35,96.2,100,71.0,75.7,72.7
20160315231500,178.5,185.85,31.6071,35,96.2,100,71.2,75.7,72.7
20160315233000,178.5,191.1,32.5,35,96.2,100,71.3,75.7,72.7
20160315234500,178.5,189.0,32.1429,35,93.1,100,71.3,75.7,72.7
20160316000000,178.5,189.0,32.1429,35,91.1,100,71.2,75.7,72.7
20160316001500,178.5,183.75,31.25,35,96.0,100,71.0,75.7,72.7
20160316003000,178.5,183.75,31.25,35,94.9,100,71.0,75.7,72.7
20160316004500,178.5,187.95,31.9643,35,94.9,100,71.0,75.7,72.7
20160316010000,178.5,187.95,31.9643,35,99.1,100,71.0,75.7,72.7
20160316011500,178.5,183.75,31.25,35,106.0,100,70.9,75.7,72.7
20160316013000,178.5,181.65,30.8929,35,95.4,100,70.9,75.7,72.7
20160316014500,178.5,183.75,31.25,35,98.3,100,70.9,75.7,72.7
20160316020000,178.5,185.85,31.6071,35,91.7,100,70.9,75.7,72.7
20160316021500,178.5,183.75,31.25,35,96.0,100,71.1,75.7,72.7
20160316023000,178.5,189.0,32.1429,35,96.0,100,71.1,75.7,72.7
20160316024500,178.5,183.75,31.25,35,93.2,100,71.2,75.6,72.6
20160316030000,178.5,185.85,31.6071,35,91.8,100,71.2,75.7,72.7
20160316031500,178.5,181.65,30.8929,35,91.8,100,71.2,75.7,72.7
20160316033000,178.5,183.75,31.25,35,91.8,100,71.0,75.7,72.7
20160316034500,178.5,183.75,31.25,35,93.9,100,71.0,75.7,72.7
20160316040000,178.5,183.75,31.25,35,95.6,100,70.9,75.6,72.6
20160316041500,178.5,185.85,31.6071,35,97.5,100,70.8,75.6,72.6
20160316043000,178.5,185.85,31.6071,35,97.5,100,70.8,75.6,72.6
20160316044500,178.5,183.75,31.25,35,97.5,100,70.7,75.5,72.5
20160316050000,178.5,183.75,31.25,35,93.2,100,70.8,75.4,72.4
20160316051500,178.5,183.75,31.25,35,95.4,100,70.8,75.4,72.4
20160316053000,178.5,183.75,31.25,35,93.8,100,70.8,75.4,72.4
20160316054500,178.5,185.85,31.6071,35,95.1,100,70.8,75.4,72.4
20160316060000,178.5,185.85,31.6071,35,93.0,100,70.9,75.4,72.4
20160316061500,178.5,183.75,31.25,35,99.4,100,70.8,75.4,72.4
20160316063000,178.5,183.75,31.25,35,93.0,100,70.8,75.4,72.4
20160316064500,178.5,181.65,30.8929,35,105.4,100,71.1,75.4,72.4
20160316070000,178.5,185.85,31.6071,35,103.7,100,71.3,75.4,72.4
20160316071500,178.5,179.55,30.5357,35,95.8,100,71.5,75.4,72.4
20160316073000,178.5,177.45,30.1786,35,95.8,100,71.5,75.4,72.4
20160316074500,178.5,179.55,30.5357,35,95.8,100,71.6,75.4,72.4
20160316080000,178.5,191.1,32.5,35,97.2,100,71.3,75.4,72.4
20160316081500,178.5,187.95,31.9643,35,91.7,100,71.0,75.4,72.4
20160316083000,178.5,193.2,32.8571,35,96.1,100,71.1,75.4,72.4
20160316084500,178.5,193.2,32.8571,35,96.1,100,70.6,75.4,72.4
20160316090000,178.5,193.2,32.8571,35,90.5,100,70.5,75.4,72.4
20160316091500,178.5,191.1,32.5,35,96.6,100,70.4,75.4,72.4
20160316093000,178.5,191.1,32.5,35,93.0,100,70.3,75.4,72.4
20160316094500,178.5,189.0,32.1429,35,93.0,100,70.3,75.4,72.4
20160316100000,178.5,189.0,32.1429,35,95.4,100,70.4,75.4,72.4
20160316101500,178.5,191.1,32.5,35,95.4,100,70.9,75.4,72.4
20160316103000,178.5,185.85,31.6071,35,95.4,100,71.4,75.4,72.4
20160316104500,178.5,177.45,30.1786,35,96.5,100,71.7,75.4,72.4
20160316110000,178.5,177.45,30.1786,35,93.3,100,70.4,75.4,72.4
20160316111500,178.5,187.95,31.9643,35,91.7,100,71.9,75.4,72.4
20160316113000,178.5,187.95,31.9643,35,97.2,100,71.4,75.4,72.4
20160316114500,178.5,195.3,33.2143,35,91.9,100,71.3,75.4,72.4
20160316120000,178.5,187.95,31.9643,35,90.8,100,70.9,75.4,72.4
20160316121500,178.5,191.1,32.5,35,90.8,100,70.9,75.4,72.4
20160316123000,178.5,185.85,31.6071,35,93.6,100,71.0,75.4,72.4
20160316124500,178.5,185.85,31.6071,35,91.1,100,70.9,75.4,72.4
20160316130000,178.5,185.85,31.6071,35,92.9,100,71.0,75.4,72.4
20160316131500,178.5,179.55,30.5357,35,94.2,100,71.2,75.3,72.3
20160316133000,178.5,183.75,31.25,35,94.2,100,71.3,75.3,72.3
20160316134500,178.5,176.4,30.0,35,92.4,100,71.3,75.3,72.3
20160316140000,178.5,181.65,30.8929,35,94.0,100,71.4,75.3,72.3
20160316141500,178.5,179.55,30.5357,35,94.0,100,71.5,75.3,72.3
20160316143000,178.5,181.65,30.8929,35,92.8,100,71.6,75.3,72.3
20160316144500,178.5,181.65,30.8929,35,65.9,100,71.8,74.5,71.5
20160316150000,178.5,177.45,30.1786,35,58.4,100,71.6,75.3,72.3
20160316151500,178.5,183.75,31.25,35,74.9,100,71.4,75.4,72.4
20160316153000,178.5,181.65,30.8929,35,79.1,100,71.7,75.5,72.5
20160316154500,178.5,195.3,33.2143,35,80.2,100,71.5,75.4,72.4
20160316160000,178.5,195.3,33.2143,35,80.2,100,71.7,75.4,72.4
20160316161500,178.5,195.3,33.2143,35,84.9,100,71.6,75.4,72.4
20160316163000,178.5,193.2,32.8571,35,84.9,100,71.7,75.4,72.4
20160316164500,178.5,193.2,32.8571,35,86.5,100,71.8,75.4,72.4
20160316170000,178.5,191.1,32.5,35,88.3,100,71.8,75.4,72.4
20160316171500,178.5,189.0,32.1429,35,91.6,100,71.8,75.4,72.4
20160316173000,178.5,189.0,32.1429,35,88.7,100,71.8,75.3,72.3
20160316174500,178.5,189.0,32.1429,35,92.8,100,71.7,75.3,72.3
20160316180000,178.5,194.25,33.0357,35,91.0,100,71.7,75.7,72.7
20160316181500,178.5,194.25,33.0357,35,93.1,100,71.7,75.7,72.7
20160316183000,178.5,191.1,32.5,35,94.9,100,71.7,75.7,72.7
20160316184500,178.5,189.0,32.1429,35,94.9,100,71.5,75.7,72.7
20160316190000,178.5,189.0,32.1429,35,92.0,100,71.2,75.7,72.7
20160316191500,178.5,189.0,32.1429,35,94.4,100,71.3,75.4,72.4
20160316193000,178.5,191.1,32.5,35,95.5,100,71.3,75.4,72.4
20160316194500,178.5,191.1,32.5,35,94.5,100,71.3,75.3,72.3
20160316200000,178.5,187.95,31.9643,35,92.1,100,71.4,75.3,72.3
20160316201500,178.5,191.1,32.5,35,92.1,100,71.4,75.3,72.3
20160316203000,178.5,189.0,32.1429,35,95.9,100,71.3,75.3,72.3
20160316204500,178.5,189.0,32.1429,35,95.9,100,71.2,75.3,72.3
20160316210000,178.5,189.0,32.1429,35,93.7,100,71.1,75.3,72.3
20160316211500,178.5,191.1,32.5,35,95.1,100,71.1,75.0,72.0
20160316213000,178.5,194.25,33.0357,35,93.6,100,71.2,75.3,72.3
20160316214500,178.5,194.25,33.0357,35,96.4,100,71.2,75.3,72.3
20160316220000,178.5,189.0,32.1429,35,91.2,100,71.2,75.3,72.3
20160316221500,178.5,191.1,32.5,35,91.2,100,71.2,75.3,72.3
20160316223000,178.5,187.95,31.9643,35,95.9,100,71.2,75.3,72.3
20160316224500,178.5,191.1,32.5,35,94.1,100,71.0,75.7,72.7
20160316230000,178.5,187.95,31.9643,35,92.8,100,70.9,75.7,72.7
20160316231500,178.5,187.95,31.9643,35,91.1,100,70.9,75.7,72.7
20160316233000,178.5,187.95,31.9643,35,95.0,100,70.8,75.7,72.7
20160316234500,178.5,191.1,32.5,35,93.2,100,70.8,75.7,72.7
20160317000000,178.5,187.95,31.9643,35,91.8,100,70.7,75.7,72.7
20160317001500,178.5,193.2,32.8571,35,91.8,100,70.8,75.7,72.7
20160317003000,178.5,189.0,32.1429,35,94.2,100,70.9,75.7,72.7
20160317004500,178.5,189.0,32.1429,35,94.2,100,71.0,75.7,72.7
20160317010000,178.5,191.1,32.5,35,91.2,100,71.1,75.7,72.7
20160317011500,178.5,189.0,32.1429,35,91.2,100,70.8,75.7,72.7
20160317013000,178.5,189.0,32.1429,35,91.2,100,70.7,75.7,72.7
20160317014500,178.5,189.0,32.1429,35,95.4,100,70.7,76.1,73.1
20160317020000,178.5,185.85,31.6071,35,92.2,100,70.8,76.4,73.4
20160317021500,178.5,185.85,31.6071,35,92.2,100,70.8,76.4,73.4
20160317023000,178.5,193.2,32.8571,35,94.9,100,70.8,76.4,73.4
20160317024500,178.5,185.85,31.6071,35,93.4,100,70.8,75.7,72.7
20160317030000,178.5,193.2,32.8571,35,93.4,100,70.7,75.7,72.7
20160317031500,178.5,185.85,31.6071,35,96.4,100,70.8,75.7,72.7
20160317033000,178.5,185.85,31.6071,35,91.1,100,70.9,75.7,72.7
20160317034500,178.5,189.0,32.1429,35,94.8,100,71.0,75.7,72.7
20160317040000,178.5,189.0,32.1429,35,94.8,100,71.1,75.7,72.7
20160317041500,178.5,191.1,32.5,35,91.1,100,71.2,75.7,72.7
20160317043000,178.5,187.95,31.9643,35,91.1,100,71.2,75.7,72.7
20160317044500,178.5,187.95,31.9643,35,93.7,100,71.0,75.7,72.7
20160317050000,178.5,187.95,31.9643,35,95.0,100,71.0,75.7,72.7
20160317051500,178.5,187.95,31.9643,35,91.0,100,70.7,75.7,72.7
20160317053000,178.5,185.85,31.6071,35,95.3,100,70.6,75.7,72.7
20160317054500,178.5,193.2,32.8571,35,87.5,100,70.7,75.7,72.7
20160317060000,178.5,189.0,32.1429,35,105.1,100,70.6,75.7,72.7
20160317061500,178.5,193.2,32.8571,35,92.1,100,70.7,75.7,72.7
20160317063000,178.5,193.2,32.8571,35,92.1,100,70.5,75.7,72.7
20160317064500,178.5,189.0,32.1429,35,91.1,100,70.4,75.7,72.7
20160317070000,178.5,189.0,32.1429,35,93.0,100,70.7,75.7,72.7
20160317071500,178.5,189.0,32.1429,35,95.5,100,70.9,75.7,72.7
20160317073000,178.5,189.0,32.1429,35,92.9,100,71.1,75.7,72.7
20160317074500,178.5,185.85,31.6071,35,91.1,100,71.2,75.7,72.7
20160317080000,178.5,183.75,31.25,35,96.6,100,71.3,75.7,72.7
20160317081500,178.5,185.85,31.6071,35,96.6,100,70.7,75.7,72.7
20160317083000,178.5,185.85,31.6071,35,93.8,100,70.7,75.7,72.7
20160317084500,178.5,185.85,31.6071,35,93.8,100,70.6,75.7,72.7
20160317090000,178.5,183.75,31.25,35,95.3,100,70.6,75.7,72.7
20160317091500,178.5,191.1,32.5,35,95.3,100,70.5,75.7,72.7
20160317093000,178.5,183.75,31.25,35,96.6,100,71.0,75.4,72.4
20160317094500,178.5,183.75,31.25,35,95.2,100,70.4,75.4,72.4
20160317100000,178.5,183.75,31.25,35,92.2,100,70.2,75.3,72.3
20160317101500,178.5,181.65,30.8929,35,95.9,100,69.9,75.4,72.4
20160317103000,178.5,181.65,30.8929,35,94.8,100,70.1,75.6,72.6
20160317104500,178.5,179.55,30.5357,35,92.5,100,70.2,75.4,72.4
20160317110000,178.5,177.45,30.1786,35,92.5,100,70.2,75.3,72.3
20160317111500,178.5,181.65,30.8929,35,94.8,100,70.3,75.6,72.6
20160317113000,178.5,183.75,31.25,35,84.4,100,70.5,75.7,72.7
20160317114500,178.5,181.65,30.8929,35,98.9,100,70.9,75.7,72.7
20160317120000,178.5,183.75,31.25,35,91.1,100,71.1,75.7,72.7
20160317121500,178.5,185.85,31.6071,35,91.1,100,71.3,75.4,72.4
20160317123000,178.5,187.95,31.9643,35,87.8,100,70.9,75.7,72.7
20160317124500,178.5,187.95,31.9643,35,89.9,100,70.7,75.7,72.7
20160317130000,178.5,181.65,30.8929,35,84.4,100,70.6,75.7,72.7
20160317131500,178.5,181.65,30.8929,35,103.5,100,70.7,75.7,72.7
20160317133000,178.5,177.45,30.1786,35,83.2,100,70.8,75.7,72.7
20160317134500,178.5,179.55,30.5357,35,91.7,100,70.9,75.7,72.7
20160317140000,178.5,177.45,30.1786,35,93.6,100,71.0,75.7,72.7
20160317141500,178.5,177.45,30.1786,35,87.8,100,71.2,75.7,72.7
20160317143000,178.5,185.85,31.6071,35,89.2,100,71.2,75.7,72.7
20160317144500,178.5,181.65,30.8929,35,91.7,100,71.5,75.7,72.7
20160317150000,178.5,179.55,30.5357,35,96.2,100,71.6,75.7,72.7
20160317151500,178.5,181.65,30.8929,35,92.9,100,71.4,75.7,72.7
20160317153000,178.5,183.75,31.25,35,94.7,100,71.5,75.7,72.7
20160317154500,178.5,189.0,32.1429,35,93.0,100,71.6,75.7,72.7
20160317160000,178.5,189.0,32.1429,35,90.5,100,71.8,75.7,72.7
20160317161500,178.5,194.25,33.0357,35,93.2,100,71.7,75.7,72.7
20160317163000,178.5,194.25,33.0357,35,93.2,100,71.6,75.7,72.7
20160317164500,178.5,191.1,32.5,35,94.2,100,71.5,75.7,72.7
20160317170000,178.5,193.2,32.8571,35,95.4,100,71.5,75.7,72.7
20160317171500,178.5,193.2,32.8571,35,92.4,100,71.6,75.7,72.7
20160317173000,178.5,189.0,32.1429,35,93.7,100,71.6,75.7,72.7
20160317174500,178.5,194.25,33.0357,35,96.0,100,71.7,75.7,72.7
20160317180000,178.5,191.1,32.5,35,92.2,100,71.7,75.7,72.7
20160317181500,178.5,187.95,31.9643,35,92.2,100,71.7,75.7,72.7
20160317183000,178.5,193.2,32.8571,35,95.9,100,71.6,75.7,72.7
20160317184500,178.5,193.2,32.8571,35,93.3,100,71.5,75.7,72.7
20160317190000,178.5,187.95,31.9643,35,91.7,100,71.4,75.7,72.7
20160317191500,178.5,193.2,32.8571,35,91.7,100,71.4,75.7,72.7
20160317193000,178.5,189.0,32.1429,35,96.6,100,71.5,75.7,72.7
20160317194500,178.5,194.25,33.0357,35,92.3,100,71.5,75.7,72.7
20160317200000,178.5,189.0,32.1429,35,96.4,100,71.5,75.7,72.7
20160317201500,178.5,189.0,32.1429,35,93.5,100,71.4,75.7,72.7
20160317203000,178.5,191.1,32.5,35,93.5,100,71.4,75.7,72.7
20160317204500,178.5,193.2,32.8571,35,93.5,100,71.4,75.7,72.7
20160317210000,178.5,191.1,32.5,35,95.2,100,71.4,75.7,72.7
20160317211500,178.5,189.0,32.1429,35,91.7,100,71.3,75.7,72.7
20160317213000,178.5,185.85,31.6071,35,96.6,100,71.3,75.7,72.7
20160317214500,178.5,189.0,32.1429,35,95.1,100,71.2,75.7,72.7
20160317220000,178.5,189.0,32.1429,35,93.6,100,71.2,75.7,72.7
20160317221500,178.5,191.1,32.5,35,92.4,100,71.1,75.7,72.7
20160317223000,178.5,187.95,31.9643,35,92.4,100,71.0,75.7,72.7
20160317224500,178.5,187.95,31.9643,35,92.4,100,71.0,75.7,72.7
20160317230000,178.5,193.2,32.8571,35,95.4,100,71.0,75.7,72.7
20160317231500,178.5,189.0,32.1429,35,93.1,100,71.0,75.7,72.7
20160317233000,178.5,189.0,32.1429,35,97.2,100,70.9,75.7,72.7
20160317234500,178.5,193.2,32.8571,35,98.3,100,70.9,75.7,72.7
20160318000000,178.5,189.0,32.1429,35,95.9,100,70.9,75.7,72.7
20160318001500,178.5,189.0,32.1429,35,97.1,100,70.9,75.7,72.7
20160318003000,178.5,193.2,32.8571,35,91.8,100,71.0,75.4,72.4
20160318004500,178.5,189.0,32.1429,35,99.6,100,71.1,74.7,71.7
20160318010000,178.5,194.25,33.0357,35,91.7,100,71.2,75.3,72.3
20160318011500,178.5,189.0,32.1429,35,105.1,100,71.2,75.7,72.7
20160318013000,178.5,189.0,32.1429,35,105.1,100,71.0,75.7,72.7
20160318014500,178.5,191.1,32.5,35,103.5,100,70.8,75.5,72.5
20160318020000,178.5,193.2,32.8571,35,101.0,100,70.6,75.4,72.4
20160318021500,178.5,185.85,31.6071,35,105.1,100,70.7,75.7,72.7
20160318023000,178.5,191.1,32.5,35,96.1,100,70.6,75.7,72.7
20160318024500,178.5,187.95,31.9643,35,96.1,100,70.6,75.5,72.5
20160318030000,178.5,193.2,32.8571,35,105.2,100,70.4,75.4,72.4
20160318031500,178.5,189.0,32.1429,35,100.8,100,70.4,75.4,72.4
20160318033000,178.5,193.2,32.8571,35,95.0,100,70.6,75.4,72.4
20160318034500,178.5,193.2,32.8571,35,95.0,100,70.7,75.7,72.7
20160318040000,178.5,189.0,32.1429,35,92.4,100,70.8,75.7,72.7
20160318041500,178.5,183.75,31.25,35,93.6,100,70.9,75.4,72.4
20160318043000,178.5,193.2,32.8571,35,97.8,100,70.9,75.4,72.4
20160318044500,178.5,193.2,32.8571,35,97.8,100,70.8,75.7,72.7
20160318050000,178.5,187.95,31.9643,35,95.9,100,70.7,75.7,72.7
20160318051500,178.5,187.95,31.9643,35,91.8,100,70.4,75.4,72.4
20160318053000,178.5,194.25,33.0357,35,95.0,100,70.4,75.4,72.4
20160318054500,178.5,194.25,33.0357,35,92.4,100,70.4,75.7,72.7
20160318060000,178.5,189.0,32.1429,35,90.5,100,70.5,75.7,72.7
20160318061500,178.5,193.2,32.8571,35,91.7,100,70.7,75.4,72.4
20160318063000,178.5,189.0,32.1429,35,93.0,100,70.8,75.4,72.4
20160318064500,178.5,189.0,32.1429,35,96.7,100,70.8,75.4,72.4
20160318070000,178.5,189.0,32.1429,35,98.9,100,71.0,75.7,72.7
20160318071500,178.5,189.0,32.1429,35,96.7,100,70.9,75.4,72.4
20160318073000,178.5,181.65,30.8929,35,95.0,100,70.3,75.7,72.7
20160318074500,178.5,181.65,30.8929,35,95.0,100,70.1,75.7,72.7
20160318080000,178.5,183.75,31.25,35,92.4,100,70.0,75.7,72.7
20160318081500,178.5,179.55,30.5357,35,95.9,100,69.9,75.7,72.7
20160318083000,178.5,179.55,30.5357,35,94.7,100,70.3,75.4,72.4
20160318084500,178.5,181.65,30.8929,35,95.9,100,70.4,75.4,72.4
20160318090000,178.5,177.45,30.1786,35,91.7,100,70.6,75.3,72.3
20160318091500,178.5,177.45,30.1786,35,95.5,100,70.8,75.4,72.4
20160318093000,178.5,179.55,30.5357,35,93.9,100,70.8,75.7,72.7
20160318094500,178.5,183.75,31.25,35,93.9,100,71.0,75.7,72.7
20160318100000,178.5,181.65,30.8929,35,90.7,100,70.7,75.7,72.7
20160318101500,178.5,183.75,31.25,35,92.9,100,70.3,75.7,72.7
20160318103000,178.5,183.75,31.25,35,92.9,100,70.3,75.7,72.7
20160318104500,178.5,185.85,31.6071,35,91.0,100,70.3,75.7,72.7
20160318110000,178.5,187.95,31.9643,35,93.9,100,69.9,75.7,72.7
20160318111500,178.5,187.95,31.9643,35,93.9,100,70.1,75.7,72.7
20160318113000,178.5,187.95,31.9643,35,93.9,100,69.9,75.7,72.7
20160318114500,178.5,187.95,31.9643,35,95.4,100,70.0,75.7,72.7
20160318120000,178.5,187.95,31.9643,35,95.4,100,70.3,75.7,72.7
20160318121500,178.5,185.85,31.6071,35,93.6,100,70.6,75.7,72.7
20160318123000,178.5,187.95,31.9643,35,95.7,100,70.8,75.7,72.7
20160318124500,178.5,185.85,31.6071,35,95.7,100,71.1,75.7,72.7
20160318130000,178.5,185.85,31.6071,35,93.9,100,71.2,75.7,72.7
20160318131500,178.5,183.75,31.25,35,92.4,100,70.7,75.7,72.7
20160318133000,178.5,183.75,31.25,35,96.0,100,70.5,75.7,72.7
20160318134500,178.5,181.65,30.8929,35,96.0,100,70.4,75.7,72.7
20160318140000,178.5,179.55,30.5357,35,94.2,100,70.4,75.7,72.7
20160318141500,178.5,183.75,31.25,35,92.7,100,70.3,75.7,72.7
20160318143000,178.5,179.55,30.5357,35,91.7,100,70.3,75.7,72.7
20160318144500,178.5,179.55,30.5357,35,91.7,100,70.2,75.7,72.7
20160318150000,178.5,181.65,30.8929,35,91.7,100,70.2,75.7,72.7
20160318151500,178.5,183.75,31.25,35,95.9,100,70.2,75.7,72.7
20160318153000,178.5,183.75,31.25,35,95.9,100,70.5,75.7,72.7
20160318154500,178.5,189.0,32.1429,35,95.9,100,70.7,75.7,72.7
20160318160000,178.5,191.1,32.5,35,95.9,100,70.7,75.7,72.7
20160318161500,178.5,187.95,31.9643,35,93.4,100,70.6,75.7,72.7
20160318163000,178.5,187.95,31.9643,35,93.4,100,70.6,75.7,72.7
20160318164500,178.5,185.85,31.6071,35,92.1,100,70.5,75.4,72.4
20160318170000,178.5,189.0,32.1429,35,91.1,100,70.5,75.0,72.0
20160318171500,178.5,189.0,32.1429,35,91.1,100,70.6,75.1,72.1
20160318173000,178.5,189.0,32.1429,35,94.6,100,70.7,75.4,72.4
20160318174500,178.5,189.0,32.1429,35,96.5,100,70.7,75.6,72.6
20160318180000,178.5,191.1,32.5,35,94.4,100,70.8,75.7,72.7
20160318181500,178.5,185.85,31.6071,35,93.2,100,70.8,75.7,72.7
20160318183000,178.5,183.75,31.25,35,93.2,100,70.8,75.7,72.7
20160318184500,178.5,183.75,31.25,35,94.4,100,70.7,75.7,72.7
20160318190000,178.5,189.0,32.1429,35,91.8,100,70.6,75.7,72.7
20160318191500,178.5,189.0,32.1429,35,95.0,100,70.5,75.7,72.7
20160318193000,178.5,185.85,31.6071,35,95.0,100,70.5,75.7,72.7
20160318194500,178.5,187.95,31.9643,35,96.7,100,70.5,75.7,72.7
20160318200000,178.5,185.85,31.6071,35,91.7,100,70.5,75.7,72.7
20160318201500,178.5,187.95,31.9643,35,91.7,100,70.6,75.4,72.4
20160318203000,178.5,185.85,31.6071,35,96.4,100,70.7,75.3,72.3
20160318204500,178.5,185.85,31.6071,35,93.3,100,70.7,75.3,72.3
20160318210000,178.5,193.2,32.8571,35,96.3,100,70.7,75.3,72.3
20160318211500,178.5,185.85,31.6071,35,96.3,100,70.7,75.3,72.3
20160318213000,178.5,191.1,32.5,35,98.2,100,70.8,75.3,72.3
20160318214500,178.5,187.95,31.9643,35,98.2,100,70.7,75.3,72.3
20160318220000,178.5,187.95,31.9643,35,95.5,100,70.7,75.3,72.3
20160318221500,178.5,187.95,31.9643,35,96.9,100,70.7,75.1,72.1
20160318223000,178.5,187.95,31.9643,35,96.9,100,70.5,75.3,72.3
20160318224500,178.5,185.85,31.6071,35,94.4,100,70.3,75.4,72.4
20160318230000,178.5,189.0,32.1429,35,97.5,100,70.4,75.7,72.7
20160318231500,178.5,189.0,32.1429,35,92.3,100,70.4,75.7,72.7
20160318233000,178.5,191.1,32.5,35,103.5,100,70.5,75.7,72.7
20160318234500,178.5,191.1,32.5,35,103.5,100,70.7,75.3,72.3
20160319000000,178.5,194.25,33.0357,35,99.6,100,70.8,75.7,72.7
20160319001500,178.5,183.75,31.25,35,93.0,100,70.8,75.7,72.7
20160319003000,178.5,181.65,30.8929,35,95.6,100,70.7,75.7,72.7
20160319004500,178.5,185.85,31.6071,35,93.2,100,70.5,75.7,72.7
20160319010000,178.5,183.75,31.25,35,98.9,100,70.5,75.7,72.7
20160319011500,178.5,187.95,31.9643,35,97.2,100,70.4,75.7,72.7
20160319013000,178.5,187.95,31.9643,35,93.7,100,70.5,75.7,72.7
20160319014500,178.5,187.95,31.9643,35,96.6,100,70.4,75.7,72.7
20160319020000,178.5,191.1,32.5,35,93.3,100,70.4,75.7,72.7
20160319021500,178.5,185.85,31.6071,35,96.3,100,70.5,75.7,72.7
20160319023000,178.5,183.75,31.25,35,93.4,100,70.7,75.7,72.7
20160319024500,178.5,185.85,31.6071,35,97.8,100,70.7,75.6,72.6
20160319030000,178.5,187.95,31.9643,35,97.8,100,70.7,75.3,72.3
20160319031500,178.5,183.75,31.25,35,99.4,100,70.5,75.3,72.3
20160319033000,178.5,185.85,31.6071,35,91.7,100,70.5,75.7,72.7
20160319034500,178.5,183.75,31.25,35,91.7,100,70.3,75.7,72.7
20160319040000,178.5,183.75,31.25,35,98.8,100,70.1,75.7,72.7
20160319041500,178.5,185.85,31.6071,35,97.7,100,70.1,75.7,72.7
20160319043000,178.5,187.95,31.9643,35,101.0,100,70.3,75.7,72.7
20160319044500,178.5,185.85,31.6071,35,104.1,100,70.4,75.7,72.7
20160319050000,178.5,185.85,31.6071,35,104.1,100,70.5,75.7,72.7
20160319051500,178.5,181.65,30.8929,35,96.6,100,70.6,75.7,72.7
20160319053000,178.5,183.75,31.25,35,96.6,100,70.7,75.7,72.7
20160319054500,178.5,185.85,31.6071,35,94.4,100,70.8,75.7,72.7
20160319060000,178.5,189.0,32.1429,35,96.8,100,70.6,75.7,72.7
20160319061500,178.5,185.85,31.6071,35,93.7,100,70.5,75.7,72.7
20160319063000,178.5,183.75,31.25,35,92.7,100,70.3,75.7,72.7
20160319064500,178.5,185.85,31.6071,35,96.6,100,70.1,75.7,72.7
20160319070000,178.5,183.75,31.25,35,96.6,100,70.0,75.7,72.7
20160319071500,178.5,185.85,31.6071,35,95.3,100,70.2,75.7,72.7
20160319073000,178.5,183.75,31.25,35,93.8,100,70.3,75.7,72.7
20160319074500,178.5,185.85,31.6071,35,100.7,100,70.5,75.7,72.7
20160319080000,178.5,185.85,31.6071,35,102.3,100,70.6,75.7,72.7
20160319081500,178.5,183.75,31.25,35,92.8,100,70.5,75.7,72.7
20160319083000,178.5,183.75,31.25,35,95.6,100,70.4,75.7,72.7
20160319084500,178.5,187.95,31.9643,35,95.6,100,70.5,75.7,72.7
20160319090000,178.5,183.75,31.25,35,95.6,100,70.4,75.7,72.7
20160319091500,178.5,183.75,31.25,35,95.6,100,70.3,75.7,72.7
20160319093000,178.5,189.0,32.1429,35,98.7,100,70.2,75.7,72.7
20160319094500,178.5,189.0,32.1429,35,98.7,100,70.2,75.7,72.7
20160319100000,178.5,194.25,33.0357,35,105.1,100,70.1,75.7,72.7
20160319101500,178.5,189.0,32.1429,35,96.3,100,70.2,75.7,72.7
20160319103000,178.5,193.2,32.8571,35,94.1,100,70.2,75.7,72.7
20160319104500,178.5,185.85,31.6071,35,91.2,100,70.2,75.7,72.7
20160319110000,178.5,187.95,31.9643,35,95.1,100,70.3,75.7,72.7
20160319111500,178.5,183.75,31.25,35,95.1,100,70.4,75.7,72.7
20160319113000,178.5,183.75,31.25,35,95.1,100,70.5,75.7,72.7
20160319114500,178.5,183.75,31.25,35,92.2,100,70.5,75.7,72.7
20160319120000,178.5,185.85,31.6071,35,97.9,100,70.3,75.7,72.7
20160319121500,178.5,183.75,31.25,35,93.4,100,70.3,75.7,72.7
20160319123000,178.5,181.65,30.8929,35,98.9,100,70.1,75.7,72.7
20160319124500,178.5,183.75,31.25,35,93.2,100,69.8,75.7,72.7
20160319130000,178.5,185.85,31.6071,35,102.4,100,69.8,75.7,72.7
20160319131500,178.5,183.75,31.25,35,93.7,100,70.1,75.7,72.7
20160319133000,178.5,185.85,31.6071,35,95.7,100,70.2,75.7,72.7
20160319134500,178.5,185.85,31.6071,35,93.0,100,70.2,75.7,72.7
20160319140000,178.5,183.75,31.25,35,96.1,100,70.3,75.7,72.7
20160319141500,178.5,185.85,31.6071,35,93.6,100,70.4,75.7,72.7
20160319143000,178.5,189.0,32.1429,35,93.6,100,70.2,75.7,72.7
20160319144500,178.5,183.75,31.25,35,93.6,100,70.2,75.7,72.7
20160319150000,178.5,181.65,30.8929,35,97.7,100,70.1,75.9,72.9
20160319151500,178.5,181.65,30.8929,35,100.1,100,70.0,76.0,73.0
20160319153000,178.5,187.95,31.9643,35,95.5,100,69.9,76.0,73.0
20160319154500,178.5,185.85,31.6071,35,93.0,100,69.8,76.0,73.0
20160319160000,178.5,183.75,31.25,35,95.4,100,69.9,76.0,73.0
20160319161500,178.5,189.0,32.1429,35,92.0,100,69.8,76.0,73.0
20160319163000,178.5,183.75,31.25,35,94.3,100,69.8,76.0,73.0
20160319164500,178.5,187.95,31.9643,35,94.3,100,70.0,76.0,73.0
20160319170000,178.5,187.95,31.9643,35,94.3,100,70.1,76.0,73.0
20160319171500,178.5,187.95,31.9643,35,100.1,100,70.2,76.0,73.0
20160319173000,178.5,187.95,31.9643,35,95.3,100,70.3,76.0,73.0
20160319174500,178.5,187.95,31.9643,35,93.9,100,70.3,76.0,73.0
20160319180000,178.5,187.95,31.9643,35,93.9,100,70.1,76.0,73.0
20160319181500,178.5,187.95,31.9643,35,93.9,100,69.9,76.0,73.0
20160319183000,178.5,183.75,31.25,35,93.9,100,69.8,76.0,73.0
20160319184500,178.5,191.1,32.5,35,93.9,100,69.6,76.0,73.0
20160319190000,178.5,189.0,32.1429,35,103.3,100,69.6,76.0,73.0
20160319191500,178.5,185.85,31.6071,35,103.3,100,69.8,76.0,73.0
20160319193000,178.5,187.95,31.9643,35,103.3,100,69.9,76.0,73.0
20160319194500,178.5,191.1,32.5,35,103.3,100,69.9,76.0,73.0
20160319200000,178.5,185.85,31.6071,35,103.3,100,70.0,76.0,73.0
20160319201500,178.5,187.95,31.9643,35,105.1,100,70.1,76.0,73.0
20160319203000,178.5,183.75,31.25,35,105.1,100,70.0,76.0,73.0
20160319204500,178.5,191.1,32.5,35,105.1,100,70.0,76.0,73.0
20160319210000,178.5,193.2,32.8571,35,103.5,100,69.9,76.0,73.0
20160319211500,178.5,185.85,31.6071,35,100.8,100,69.7,76.0,73.0
20160319213000,178.5,187.95,31.9643,35,91.1,100,69.5,76.0,73.0
20160319214500,178.5,187.95,31.9643,35,96.0,100,69.4,76.0,73.0
20160319220000,178.5,187.95,31.9643,35,99.2,100,69.6,76.0,73.0
20160319221500,178.5,185.85,31.6071,35,93.9,100,69.7,76.0,73.0
20160319223000,178.5,191.1,32.5,35,95.6,100,69.8,76.0,73.0
20160319224500,178.5,183.75,31.25,35,97.6,100,69.8,76.0,73.0
20160319230000,178.5,187.95,31.9643,35,89.9,100,69.9,76.0,73.0
20160319231500,178.5,191.1,32.5,35,105.1,100,69.8,76.0,73.0
20160319233000,178.5,189.0,32.1429,35,102.7,100,69.8,76.0,73.0
20160319234500,178.5,189.0,32.1429,35,104.2,100,69.8,76.0,73.0
20160320000000,178.5,189.0,32.1429,35,94.2,100,70.0,76.0,73.0
20160320001500,178.5,193.2,32.8571,35,92.5,100,69.8,76.0,73.0
20160320003000,178.5,183.75,31.25,35,97.3,100,69.5,76.0,73.0
20160320004500,178.5,187.95,31.9643,35,91.2,100,69.3,76.0,73.0
20160320010000,178.5,185.85,31.6071,35,105.9,100,69.4,76.0,73.0
20160320011500,178.5,191.1,32.5,35,102.8,100,69.3,76.0,73.0
20160320013000,178.5,189.0,32.1429,35,94.2,100,69.4,76.0,73.0
20160320014500,178.5,189.0,32.1429,35,91.9,100,69.6,76.0,73.0
20160320020000,178.5,194.25,33.0357,35,100.1,100,69.7,76.0,73.0
20160320021500,178.5,183.75,31.25,35,103.5,100,69.7,76.0,73.0
20160320023000,178.5,185.85,31.6071,35,103.5,100,69.8,76.0,73.0
20160320024500,178.5,189.0,32.1429,35,96.0,100,69.8,76.0,73.0
20160320030000,178.5,185.85,31.6071,35,91.7,100,69.9,76.0,73.0
20160320031500,178.5,187.95,31.9643,35,97.3,100,69.9,76.0,73.0
20160320033000,178.5,185.85,31.6071,35,92.5,100,70.0,76.0,73.0
20160320034500,178.5,189.0,32.1429,35,102.4,100,70.0,76.0,73.0
20160320040000,178.5,191.1,32.5,35,102.4,100,70.0,76.0,73.0
20160320041500,178.5,189.0,32.1429,35,105.9,100,69.8,76.0,73.0
20160320043000,178.5,189.0,32.1429,35,95.3,100,69.5,76.0,73.0
20160320044500,178.5,185.85,31.6071,35,95.3,100,69.2,76.0,73.0
20160320050000,178.5,189.0,32.1429,35,95.3,100,69.2,76.0,73.0
20160320051500,178.5,191.1,32.5,35,102.7,100,69.3,76.0,73.0
20160320053000,178.5,187.95,31.9643,35,102.7,100,69.3,76.0,73.0
20160320054500,178.5,187.95,31.9643,35,102.7,100,69.4,76.0,73.0
20160320060000,178.5,187.95,31.9643,35,94.4,100,69.5,76.0,73.0
20160320061500,178.5,191.1,32.5,35,92.0,100,69.6,76.0,73.0
20160320063000,178.5,187.95,31.9643,35,92.0,100,69.6,76.0,73.0
20160320064500,178.5,193.2,32.8571,35,104.4,100,69.7,76.0,73.0
20160320070000,178.5,183.75,31.25,35,97.7,100,69.6,76.0,73.0
20160320071500,178.5,193.2,32.8571,35,94.2,100,69.6,76.0,73.0
20160320073000,178.5,183.75,31.25,35,99.8,100,69.7,76.0,73.0
20160320074500,178.5,191.1,32.5,35,102.7,100,69.7,76.0,73.0
20160320080000,178.5,189.0,32.1429,35,95.4,100,69.7,76.0,73.0
20160320081500,178.5,189.0,32.1429,35,95.4,100,69.8,76.0,73.0
20160320083000,178.5,194.25,33.0357,35,96.4,100,69.8,76.0,73.0
20160320084500,178.5,187.95,31.9643,35,92.8,100,69.4,76.0,73.0
20160320090000,178.5,185.85,31.6071,35,102.7,100,69.1,76.0,73.0
20160320091500,178.5,189.0,32.1429,35,106.0,100,68.9,76.0,73.0
20160320093000,178.5,189.0,32.1429,35,95.3,100,69.1,76.0,73.0
20160320094500,178.5,193.2,32.8571,35,93.6,100,69.2,76.0,73.0
20160320100000,178.5,193.2,32.8571,35,101.0,100,69.3,76.0,73.0
20160320101500,178.5,191.1,32.5,35,105.1,100,69.4,76.0,73.0
20160320103000,178.5,193.2,32.8571,35,101.9,100,69.4,76.0,73.0
20160320104500,178.5,189.0,32.1429,35,104.3,100,69.4,76.0,73.0
20160320110000,178.5,189.0,32.1429,35,106.0,100,69.4,76.0,73.0
20160320111500,178.5,189.0,32.1429,35,102.8,100,69.5,76.0,73.0
20160320113000,178.5,193.2,32.8571,35,102.8,100,69.6,76.0,73.0
20160320114500,178.5,183.75,31.25,35,106.6,100,69.7,76.0,73.0
20160320120000,178.5,191.1,32.5,35,102.6,100,69.8,76.0,73.0
20160320121500,178.5,189.0,32.1429,35,99.6,100,69.4,76.0,73.0
20160320123000,178.5,189.0,32.1429,35,93.6,100,69.2,76.0,73.0
20160320124500,178.5,183.75,31.25,35,95.4,100,69.0,76.0,73.0
20160320130000,178.5,187.95,31.9643,35,92.2,100,69.0,76.0,73.0
20160320131500,178.5,187.95,31.9643,35,102.7,100,69.2,76.0,73.0
20160320133000,178.5,183.75,31.25,35,102.7,100,69.3,76.0,73.0
20160320134500,178.5,187.95,31.9643,35,97.6,100,69.5,76.0,73.0
20160320140000,178.5,187.95,31.9643,35,95.8,100,69.6,76.0,73.0
20160320141500,178.5,183.75,31.25,35,93.4,100,69.7,76.0,73.0
20160320143000,178.5,183.75,31.25,35,90.5,100,69.7,76.0,73.0
20160320144500,178.5,191.1,32.5,35,94.5,100,69.7,76.0,73.0
20160320150000,178.5,183.75,31.25,35,96.0,100,69.4,76.0,73.0
20160320151500,178.5,183.75,31.25,35,91.5,100,69.4,76.0,73.0
20160320153000,178.5,187.95,31.9643,35,96.7,100,69.3,76.0,73.0
20160320154500,178.5,179.55,30.5357,35,95.0,100,69.3,76.0,73.0
20160320160000,178.5,179.55,30.5357,35,96.8,100,69.4,76.0,73.0
20160320161500,178.5,183.75,31.25,35,92.8,100,69.4,76.0,73.0
20160320163000,178.5,185.85,31.6071,35,97.0,100,69.5,76.0,73.0
20160320164500,178.5,187.95,31.9643,35,101.9,100,69.7,76.0,73.0
20160320170000,178.5,187.95,31.9643,35,103.5,100,69.8,76.0,73.0
20160320171500,178.5,183.75,31.25,35,101.4,100,69.9,76.0,73.0
20160320173000,178.5,185.85,31.6071,35,102.7,100,70.0,76.0,73.0
20160320174500,178.5,187.95,31.9643,35,102.7,100,69.9,76.0,73.0
20160320180000,178.5,193.2,32.8571,35,102.7,100,69.7,76.0,73.0
20160320181500,178.5,183.75,31.25,35,95.4,100,69.6,76.0,73.0
20160320183000,178.5,191.1,32.5,35,95.4,100,69.6,76.0,73.0
20160320184500,178.5,189.0,32.1429,35,95.4,100,69.6,76.0,73.0
20160320190000,178.5,185.85,31.6071,35,107.2,100,69.6,76.0,73.0
20160320191500,178.5,189.0,32.1429,35,104.2,100,69.7,76.0,73.0
20160320193000,178.5,189.0,32.1429,35,95.1,100,69.8,76.0,73.0
20160320194500,178.5,189.0,32.1429,35,103.9,100,69.9,76.0,73.0
20160320200000,178.5,189.0,32.1429,35,93.7,100,70.1,76.0,73.0
20160320201500,178.5,185.85,31.6071,35,99.1,100,70.0,76.0,73.0
20160320203000,178.5,183.75,31.25,35,91.7,100,70.0,76.0,73.0
20160320204500,178.5,187.95,31.9643,35,95.8,100,70.0,76.0,73.0
20160320210000,178.5,185.85,31.6071,35,100.2,100,70.1,76.0,73.0
20160320211500,178.5,187.95,31.9643,35,92.4,100,69.8,76.0,73.0
20160320213000,178.5,183.75,31.25,35,93.6,100,69.6,76.0,73.0
20160320214500,178.5,187.95,31.9643,35,101.0,100,69.5,76.0,73.0
20160320220000,178.5,187.95,31.9643,35,105.1,100,69.5,76.0,73.0
20160320221500,178.5,183.75,31.25,35,101.0,100,69.5,76.0,73.0
20160320223000,178.5,189.0,32.1429,35,105.2,100,69.6,76.0,73.0
20160320224500,178.5,183.75,31.25,35,94.3,100,69.8,76.0,73.0
20160320230000,178.5,187.95,31.9643,35,102.5,100,69.8,76.0,73.0
20160320231500,178.5,179.55,30.5357,35,105.1,100,69.9,76.0,73.0
20160320233000,178.5,187.95,31.9643,35,104.0,100,70.0,76.0,73.0
20160320234500,178.5,185.85,31.6071,35,98.4,100,70.0,76.0,73.0
20160321000000,178.5,193.2,32.8571,35,91.5,100,70.1,76.0,73.0
20160321001500,178.5,185.85,31.6071,35,99.5,100,69.9,76.0,73.0
20160321003000,178.5,187.95,31.9643,35,101.0,100,69.6,76.0,73.0
20160321004500,178.5,187.95,31.9643,35,103.5,100,69.3,76.0,73.0
20160321010000,178.5,187.95,31.9643,35,101.1,100,69.2,76.0,73.0
20160321011500,178.5,187.95,31.9643,35,103.5,100,69.3,76.0,73.0
20160321013000,178.5,185.85,31.6071,35,93.2,100,69.4,76.0,73.0
20160321014500,178.5,185.85,31.6071,35,94.8,100,69.5,76.0,73.0
20160321020000,178.5,191.1,32.5,35,101.1,100,69.6,76.0,73.0
20160321021500,178.5,187.95,31.9643,35,105.2,100,69.6,76.0,73.0
20160321023000,178.5,187.95,31.9643,35,92.2,100,69.6,76.0,73.0
20160321024500,178.5,185.85,31.6071,35,92.2,100,69.6,76.0,73.0
20160321030000,178.5,189.0,32.1429,35,104.3,100,69.7,76.0,73.0
20160321031500,178.5,183.75,31.25,35,94.1,100,69.7,76.0,73.0
20160321033000,178.5,187.95,31.9643,35,95.9,100,69.7,76.0,73.0
20160321034500,178.5,183.75,31.25,35,99.3,100,69.7,76.0,73.0
20160321040000,178.5,183.75,31.25,35,104.3,100,69.7,76.0,73.0
20160321041500,178.5,189.0,32.1429,35,95.6,100,69.8,76.0,73.0
20160321043000,178.5,189.0,32.1429,35,100.2,100,69.8,76.0,73.0
20160321044500,178.5,189.0,32.1429,35,102.6,100,69.8,76.0,73.0
20160321050000,178.5,185.85,31.6071,35,102.6,100,69.7,76.0,73.0
20160321051500,178.5,185.85,31.6071,35,102.6,100,69.8,76.0,73.0
20160321053000,178.5,189.0,32.1429,35,102.6,100,69.9,76.0,73.0
20160321054500,178.5,185.85,31.6071,35,102.6,100,69.9,76.0,73.0
20160321060000,178.5,189.0,32.1429,35,101.5,100,70.0,76.0,73.0
20160321061500,178.5,189.0,32.1429,35,101.5,100,70.0,76.0,73.0
20160321063000,178.5,189.0,32.1429,35,96.3,100,70.0,76.0,73.0
20160321064500,178.5,193.2,32.8571,35,89.9,100,70.0,76.0,73.0
20160321070000,178.5,187.95,31.9643,35,103.5,100,69.8,76.0,73.0
20160321071500,178.5,191.1,32.5,35,92.7,100,70.1,76.0,73.0
20160321073000,178.5,187.95,31.9643,35,95.8,100,70.1,76.0,73.0
20160321074500,178.5,191.1,32.5,35,100.2,100,70.1,76.0,73.0
20160321080000,178.5,189.0,32.1429,35,105.1,100,70.1,76.0,73.0
20160321081500,178.5,189.0,32.1429,35,96.1,100,70.3,76.0,73.0
20160321083000,178.5,193.2,32.8571,35,96.1,100,70.4,76.0,73.0
20160321084500,178.5,185.85,31.6071,35,102.7,100,70.4,76.0,73.0
20160321090000,178.5,185.85,31.6071,35,97.3,100,70.4,76.0,73.0
20160321091500,178.5,183.75,31.25,35,97.3,100,70.3,76.0,73.0
20160321093000,178.5,185.85,31.6071,35,101.9,100,70.4,76.0,73.0
20160321094500,178.5,191.1,32.5,35,99.0,100,70.5,76.0,73.0
20160321100000,178.5,183.75,31.25,35,101.2,100,70.5,76.0,73.0
20160321101500,178.5,183.75,31.25,35,98.9,100,70.6,76.0,73.0
20160321103000,178.5,185.85,31.6071,35,98.9,100,70.7,76.0,73.0
20160321104500,178.5,179.55,30.5357,35,98.9,100,70.7,76.0,73.0
20160321110000,178.5,183.75,31.25,35,94.1,100,70.8,76.0,73.0
20160321111500,178.5,193.2,32.8571,35,92.8,100,70.8,76.0,73.0
20160321113000,178.5,187.95,31.9643,35,95.7,100,70.9,76.0,73.0
20160321114500,178.5,183.75,31.25,35,91.8,100,70.9,76.0,73.0
20160321120000,178.5,187.95,31.9643,35,98.5,100,71.2,76.0,73.0
20160321121500,178.5,185.85,31.6071,35,98.5,100,71.6,76.0,73.0
20160321123000,178.5,181.65,30.8929,35,100.2,100,71.1,76.0,73.0
20160321124500,178.5,181.65,30.8929,35,101.8,100,70.9,76.0,73.0
20160321130000,178.5,183.75,31.25,35,98.0,100,70.6,76.0,73.0
20160321131500,178.5,179.55,30.5357,35,111.7,100,70.5,76.0,73.0
20160321133000,178.5,183.75,31.25,35,101.6,100,70.6,76.0,73.0
20160321134500,178.5,183.75,31.25,35,96.1,100,70.8,76.0,73.0
20160321140000,178.5,187.95,31.9643,35,112.5,100,70.9,76.0,73.0
20160321141500,178.5,183.75,31.25,35,95.2,100,70.9,76.0,73.0
20160321143000,178.5,187.95,31.9643,35,97.3,100,71.2,76.0,73.0
20160321144500,178.5,185.85,31.6071,35,111.6,100,71.2,76.0,73.0
20160321150000,178.5,181.65,30.8929,35,98.5,100,70.9,76.0,73.0
20160321151500,178.5,179.55,30.5357,35,103.6,100,70.9,76.0,73.0
20160321153000,178.5,185.85,31.6071,35,96.4,100,71.2,76.0,73.0
20160321154500,178.5,189.0,32.1429,35,97.9,100,71.1,76.0,73.0
20160321160000,178.5,183.75,31.25,35,103.6,100,71.1,76.0,73.0
20160321161500,178.5,181.65,30.8929,35,99.5,100,71.3,76.0,73.0
20160321163000,178.5,183.75,31.25,35,99.5,100,71.3,76.0,73.0
20160321164500,178.5,185.85,31.6071,35,107.2,100,71.4,76.0,73.0
20160321170000,178.5,187.95,31.9643,35,98.2,100,71.3,76.0,73.0
20160321171500,178.5,183.75,31.25,35,98.2,100,71.3,76.0,73.0
20160321173000,178.5,189.0,32.1429,35,112.5,100,71.2,76.0,73.0
20160321174500,178.5,189.0,32.1429,35,98.2,100,71.2,76.0,73.0
20160321180000,178.5,183.75,31.25,35,106.4,100,71.3,76.0,73.0
20160321181500,178.5,187.95,31.9643,35,101.4,100,71.3,76.0,73.0
20160321183000,178.5,185.85,31.6071,35,96.0,100,71.3,76.0,73.0
20160321184500,178.5,191.1,32.5,35,103.7,100,71.3,76.0,73.0
20160321190000,178.5,189.0,32.1429,35,105.3,100,71.3,76.0,73.0
20160321191500,178.5,191.1,32.5,35,94.8,100,71.2,76.0,73.0
20160321193000,178.5,197.4,33.5714,35,97.9,100,71.3,76.0,73.0
20160321194500,178.5,191.1,32.5,35,110.0,100,71.4,76.0,73.0
20160321200000,178.5,187.95,31.9643,35,94.8,100,71.5,76.0,73.0
20160321201500,178.5,195.3,33.2143,35,98.8,100,71.6,76.0,73.0
20160321203000,178.5,189.0,32.1429,35,111.5,100,71.4,76.0,73.0
20160321204500,178.5,193.2,32.8571,35,93.0,100,71.4,76.0,73.0
20160321210000,178.5,195.3,33.2143,35,103.8,100,71.4,76.0,73.0
20160321211500,178.5,193.2,32.8571,35,108.4,100,71.5,76.0,73.0
20160321213000,178.5,193.2,32.8571,35,95.4,100,71.6,76.0,73.0
20160321214500,178.5,189.0,32.1429,35,103.1,100,71.5,76.0,73.0
20160321220000,178.5,191.1,32.5,35,109.2,100,71.3,76.0,73.0
20160321221500,178.5,187.95,31.9643,35,95.9,100,71.2,76.0,73.0
20160321223000,178.5,194.25,33.0357,35,98.8,100,71.0,76.0,73.0
20160321224500,178.5,189.0,32.1429,35,110.1,100,70.9,76.0,73.0
20160321230000,178.5,189.0,32.1429,35,93.6,100,70.9,76.0,73.0
20160321231500,178.5,193.2,32.8571,35,110.9,100,71.1,76.0,73.0
20160321233000,178.5,193.2,32.8571,35,93.6,100,71.2,76.0,73.0
20160321234500,178.5,187.95,31.9643,35,109.2,100,71.3,76.0,73.0
20160322000000,178.5,195.3,33.2143,35,109.2,100,71.3,76.0,73.0
20160322001500,178.5,193.2,32.8571,35,96.5,100,71.4,76.0,73.0
