PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160322003000,178.5,187.95,31.9643,35,108.4,100,71.2,76.0,73.0
20160322004500,178.5,187.95,31.9643,35,101.2,100,70.9,76.0,73.0
20160322010000,178.5,193.2,32.8571,35,95.4,100,70.8,76.0,73.0
20160322011500,178.5,187.95,31.9643,35,107.6,100,70.5,76.0,73.0
20160322013000,178.5,187.95,31.9643,35,107.6,100,70.7,76.0,73.0
20160322014500,178.5,187.95,31.9643,35,95.9,100,70.9,76.0,73.0
20160322020000,178.5,191.1,32.5,35,108.4,100,71.0,76.0,73.0
20160322021500,178.5,193.2,32.8571,35,108.4,100,71.1,76.0,73.0
20160322023000,178.5,193.2,32.8571,35,108.4,100,71.2,76.0,73.0
20160322024500,178.5,189.0,32.1429,35,108.4,100,71.3,76.0,73.0
20160322030000,178.5,191.1,32.5,35,109.9,100,71.2,75.7,72.7
20160322031500,178.5,187.95,31.9643,35,108.4,100,70.9,75.7,72.7
20160322033000,178.5,191.1,32.5,35,110.1,100,70.6,76.0,73.0
20160322034500,178.5,187.95,31.9643,35,107.7,100,70.5,76.0,73.0
20160322040000,178.5,187.95,31.9643,35,110.1,100,70.4,76.0,73.0
20160322041500,178.5,193.2,32.8571,35,108.5,100,70.6,76.0,73.0
20160322043000,178.5,191.1,32.5,35,97.1,100,70.7,76.0,73.0
20160322044500,178.5,189.0,32.1429,35,96.0,100,70.7,76.0,73.0
20160322050000,178.5,185.85,31.6071,35,96.0,100,70.8,76.0,73.0
20160322051500,178.5,187.95,31.9643,35,97.8,100,70.9,76.0,73.0
20160322053000,178.5,191.1,32.5,35,97.8,100,71.0,76.0,73.0
20160322054500,178.5,187.95,31.9643,35,102.2,100,71.0,76.0,73.0
20160322060000,178.5,187.95,31.9643,35,99.7,100,71.1,76.0,73.0
20160322061500,178.5,185.85,31.6071,35,103.1,100,70.7,76.0,73.0
20160322063000,178.5,189.0,32.1429,35,98.0,100,70.3,76.0,73.0
20160322064500,178.5,189.0,32.1429,35,100.3,100,70.2,76.0,73.0
20160322070000,178.5,191.1,32.5,35,100.3,100,70.3,76.0,73.0
20160322071500,178.5,185.85,31.6071,35,103.8,100,70.7,75.9,72.9
20160322073000,178.5,187.95,31.9643,35,94.7,100,70.9,75.9,72.9
20160322074500,178.5,187.95,31.9643,35,112.5,100,71.1,75.8,72.8
20160322080000,178.5,183.75,31.25,35,94.1,100,71.3,75.7,72.7
20160322081500,178.5,191.1,32.5,35,100.1,100,71.5,75.7,72.7
20160322083000,178.5,183.75,31.25,35,109.2,100,71.6,75.7,72.7
20160322084500,178.5,187.95,31.9643,35,92.4,100,71.6,75.7,72.7
20160322090000,178.5,185.85,31.6071,35,109.0,100,71.6,75.7,72.7
20160322091500,178.5,181.65,30.8929,35,107.4,100,71.7,75.7,72.7
20160322093000,178.5,181.65,30.8929,35,96.6,100,71.2,75.7,72.7
20160322094500,178.5,183.75,31.25,35,111.4,100,70.9,75.7,72.7
20160322100000,178.5,183.75,31.25,35,96.5,100,70.7,75.7,72.7
20160322101500,178.5,183.75,31.25,35,103.0,100,71.1,75.7,72.7
20160322103000,178.5,183.75,31.25,35,105.4,100,71.2,75.7,72.7
20160322104500,178.5,187.95,31.9643,35,98.5,100,71.3,75.7,72.7
20160322110000,178.5,181.65,30.8929,35,110.9,100,71.2,75.7,72.7
20160322111500,178.5,185.85,31.6071,35,107.6,100,71.2,75.7,72.7
20160322113000,178.5,183.75,31.25,35,109.3,100,71.2,75.3,72.3
20160322114500,178.5,189.0,32.1429,35,97.6,100,71.3,75.3,72.3
20160322120000,178.5,185.85,31.6071,35,96.0,100,71.4,75.3,72.3
20160322121500,178.5,181.65,30.8929,35,96.0,100,71.6,75.3,72.3
20160322123000,178.5,183.75,31.25,35,96.0,100,71.8,75.4,72.4
20160322124500,178.5,183.75,31.25,35,97.8,100,71.9,75.3,72.3
20160322130000,178.5,179.55,30.5357,35,107.2,100,71.9,75.4,72.4
20160322131500,178.5,183.75,31.25,35,98.1,100,71.5,75.4,72.4
20160322133000,178.5,183.75,31.25,35,98.1,100,71.3,75.4,72.4
20160322134500,178.5,176.4,30.0,35,111.0,100,71.4,75.4,72.4
20160322140000,178.5,183.75,31.25,35,94.8,100,71.5,75.4,72.4
20160322141500,178.5,179.55,30.5357,35,98.8,100,71.6,75.3,72.3
20160322143000,178.5,179.55,30.5357,35,111.1,100,71.7,75.3,72.3
20160322144500,178.5,179.55,30.5357,35,98.0,100,71.3,75.3,72.3
20160322150000,178.5,183.75,31.25,35,98.0,100,71.4,75.3,72.3
20160322151500,178.5,183.75,31.25,35,113.3,100,71.4,75.3,72.3
20160322153000,178.5,187.95,31.9643,35,95.4,100,71.3,75.3,72.3
20160322154500,178.5,187.95,31.9643,35,100.8,100,71.3,75.4,72.4
20160322160000,178.5,183.75,31.25,35,109.0,100,71.7,75.4,72.4
20160322161500,178.5,187.95,31.9643,35,109.0,100,72.0,75.4,72.4
20160322163000,178.5,185.85,31.6071,35,111.9,100,71.8,75.0,72.0
20160322164500,178.5,185.85,31.6071,35,57.1,100,71.8,74.7,71.7
20160322170000,178.5,193.2,32.8571,35,68.1,100,71.5,75.7,72.7
20160322171500,178.5,183.75,31.25,35,84.3,100,71.4,74.8,71.8
20160322173000,178.5,187.95,31.9643,35,86.4,100,71.3,75.0,72.0
20160322174500,178.5,179.55,30.5357,35,86.4,100,71.2,75.0,72.0
20160322180000,178.5,183.75,31.25,35,97.8,100,71.2,75.0,72.0
20160322181500,178.5,183.75,31.25,35,104.4,100,71.3,75.3,72.3
20160322183000,178.5,183.75,31.25,35,107.6,100,71.4,75.0,72.0
20160322184500,178.5,187.95,31.9643,35,110.1,100,71.4,75.0,72.0
20160322190000,178.5,183.75,31.25,35,102.0,100,71.5,75.0,72.0
20160322191500,178.5,189.0,32.1429,35,95.4,100,71.6,75.0,72.0
20160322193000,178.5,183.75,31.25,35,97.2,100,71.7,75.3,72.3
20160322194500,178.5,191.1,32.5,35,102.0,100,71.8,75.3,72.3
20160322200000,178.5,181.65,30.8929,35,112.5,100,71.9,75.3,72.3
20160322201500,178.5,187.95,31.9643,35,106.8,100,71.8,75.3,72.3
20160322203000,178.5,181.65,30.8929,35,97.8,100,71.8,75.0,72.0
20160322204500,178.5,183.75,31.25,35,94.8,100,71.7,75.3,72.3
20160322210000,178.5,183.75,31.25,35,98.0,100,71.7,75.3,72.3
20160322211500,178.5,183.75,31.25,35,94.8,100,71.6,75.3,72.3
20160322213000,178.5,185.85,31.6071,35,99.1,100,71.5,75.3,72.3
20160322214500,178.5,183.75,31.25,35,106.4,100,71.5,75.3,72.3
20160322220000,178.5,189.0,32.1429,35,108.9,100,71.4,75.3,72.3
20160322221500,178.5,183.75,31.25,35,110.0,100,71.4,75.3,72.3
20160322223000,178.5,183.75,31.25,35,99.5,100,71.4,75.3,72.3
20160322224500,178.5,183.75,31.25,35,98.0,100,71.7,75.3,72.3
20160322230000,178.5,185.85,31.6071,35,112.5,100,71.8,75.3,72.3
20160322231500,178.5,183.75,31.25,35,107.4,100,71.9,75.3,72.3
20160322233000,178.5,183.75,31.25,35,94.8,100,71.7,75.3,72.3
20160322234500,178.5,183.75,31.25,35,98.5,100,71.6,75.3,72.3
20160323000000,178.5,187.95,31.9643,35,111.7,100,71.5,75.3,72.3
20160323001500,178.5,183.75,31.25,35,111.7,100,71.4,75.3,72.3
20160323003000,178.5,185.85,31.6071,35,109.5,100,71.4,75.3,72.3
20160323004500,178.5,187.95,31.9643,35,96.0,100,71.2,75.3,72.3
20160323010000,178.5,185.85,31.6071,35,105.9,100,71.4,75.3,72.3
20160323011500,178.5,194.25,33.0357,35,97.2,100,71.6,75.3,72.3
20160323013000,178.5,187.95,31.9643,35,96.0,100,71.7,75.3,72.3
20160323014500,178.5,185.85,31.6071,35,114.2,100,71.8,75.3,72.3
20160323020000,178.5,189.0,32.1429,35,105.9,100,71.5,75.3,72.3
20160323021500,178.5,183.75,31.25,35,96.6,100,71.3,75.3,72.3
20160323023000,178.5,185.85,31.6071,35,109.6,100,71.2,75.3,72.3
20160323024500,178.5,185.85,31.6071,35,109.6,100,71.0,75.3,72.3
20160323030000,178.5,189.0,32.1429,35,98.6,100,71.0,75.3,72.3
20160323031500,178.5,189.0,32.1429,35,95.4,100,71.2,75.3,72.3
20160323033000,178.5,189.0,32.1429,35,111.1,100,71.4,75.3,72.3
20160323034500,178.5,189.0,32.1429,35,105.8,100,71.5,75.3,72.3
20160323040000,178.5,185.85,31.6071,35,94.2,100,71.5,75.3,72.3
20160323041500,178.5,187.95,31.9643,35,101.5,100,71.5,75.3,72.3
20160323043000,178.5,191.1,32.5,35,110.9,100,71.4,75.3,72.3
20160323044500,178.5,193.2,32.8571,35,109.0,100,71.2,75.3,72.3
20160323050000,178.5,191.1,32.5,35,102.6,100,71.0,75.3,72.3
20160323051500,178.5,189.0,32.1429,35,97.4,100,71.0,75.3,72.3
20160323053000,178.5,183.75,31.25,35,110.9,100,70.9,75.3,72.3
20160323054500,178.5,189.0,32.1429,35,93.7,100,71.1,75.3,72.3
20160323060000,178.5,185.85,31.6071,35,111.7,100,71.1,75.3,72.3
20160323061500,178.5,191.1,32.5,35,99.8,100,71.2,75.3,72.3
20160323063000,178.5,183.75,31.25,35,99.8,100,71.3,75.3,72.3
20160323064500,178.5,177.45,30.1786,35,106.1,100,71.4,75.3,72.3
20160323070000,178.5,183.75,31.25,35,101.4,100,71.5,75.3,72.3
20160323071500,178.5,181.65,30.8929,35,98.8,100,71.7,75.3,72.3
20160323073000,178.5,181.65,30.8929,35,96.6,100,71.8,75.3,72.3
20160323074500,178.5,179.55,30.5357,35,95.4,100,71.8,75.3,72.3
20160323080000,178.5,183.75,31.25,35,112.0,100,71.4,75.3,72.3
20160323081500,178.5,177.45,30.1786,35,96.6,100,71.3,75.0,72.0
20160323083000,178.5,177.45,30.1786,35,98.0,100,71.5,75.0,72.0
20160323084500,178.5,177.45,30.1786,35,102.3,100,71.3,75.3,72.3
20160323090000,178.5,179.55,30.5357,35,99.5,100,71.3,75.3,72.3
20160323091500,178.5,183.75,31.25,35,106.7,100,71.3,75.3,72.3
20160323093000,178.5,183.75,31.25,35,110.1,100,71.3,75.3,72.3
20160323094500,178.5,181.65,30.8929,35,111.7,100,71.3,75.3,72.3
20160323100000,178.5,179.55,30.5357,35,109.0,100,71.7,75.3,72.3
20160323101500,178.5,181.65,30.8929,35,102.1,100,71.9,75.3,72.3
20160323103000,178.5,181.65,30.8929,35,96.6,100,72.0,75.3,72.3
20160323104500,178.5,183.75,31.25,35,96.6,100,71.9,75.3,72.3
20160323110000,178.5,183.75,31.25,35,95.4,100,72.0,75.3,72.3
20160323111500,178.5,183.75,31.25,35,95.4,100,71.9,75.3,72.3
20160323113000,178.5,177.45,30.1786,35,96.4,100,72.0,75.3,72.3
20160323114500,178.5,177.45,30.1786,35,96.4,100,72.1,75.3,72.3
20160323120000,178.5,181.65,30.8929,35,96.4,100,72.1,75.3,72.3
20160323121500,178.5,183.75,31.25,35,96.4,100,72.0,75.3,72.3
20160323123000,178.5,181.65,30.8929,35,96.4,100,71.8,75.3,72.3
20160323124500,178.5,177.45,30.1786,35,104.6,100,71.8,75.3,72.3
20160323130000,178.5,181.65,30.8929,35,111.0,100,71.8,75.3,72.3
20160323131500,178.5,183.75,31.25,35,87.9,0,72.6,75.3,72.3
20160323133000,178.5,183.75,31.25,35,57.6,100,71.9,75.3,72.3
20160323134500,178.5,179.55,30.5357,35,57.6,100,71.6,75.3,72.3
20160323140000,178.5,183.75,31.25,35,73.4,100,71.3,75.3,72.3
20160323141500,178.5,181.65,30.8929,35,80.7,100,71.7,75.3,72.3
20160323143000,178.5,181.65,30.8929,35,81.6,100,71.7,75.3,72.3
20160323144500,178.5,179.55,30.5357,35,88.3,100,71.8,75.3,72.3
20160323150000,178.5,183.75,31.25,35,90.7,100,71.8,75.3,72.3
20160323151500,178.5,185.85,31.6071,35,84.4,100,71.9,75.3,72.3
20160323153000,178.5,185.85,31.6071,35,84.4,100,71.7,75.3,72.3
20160323154500,178.5,189.0,32.1429,35,97.8,100,71.8,75.3,72.3
20160323160000,178.5,191.1,32.5,35,87.0,100,71.8,75.3,72.3
20160323161500,178.5,193.2,32.8571,35,88.9,100,71.8,75.3,72.3
20160323163000,178.5,193.2,32.8571,35,102.7,100,71.7,75.3,72.3
20160323164500,178.5,189.0,32.1429,35,95.4,100,71.7,75.3,72.3
20160323170000,178.5,189.0,32.1429,35,93.6,100,71.8,75.3,72.3
20160323171500,178.5,191.1,32.5,35,104.4,100,71.8,75.3,72.3
20160323173000,178.5,189.0,32.1429,35,107.1,100,71.9,75.3,72.3
20160323174500,178.5,189.0,32.1429,35,107.1,100,71.9,75.3,72.3
20160323180000,178.5,193.2,32.8571,35,94.8,100,71.9,75.3,72.3
20160323181500,178.5,189.0,32.1429,35,104.3,100,72.0,75.3,72.3
20160323183000,178.5,189.0,32.1429,35,109.4,100,72.0,75.3,72.3
20160323184500,178.5,185.85,31.6071,35,95.6,100,72.1,75.4,72.4
20160323190000,178.5,187.95,31.9643,35,98.1,100,72.1,75.4,72.4
20160323191500,178.5,183.75,31.25,35,110.9,100,72.1,75.4,72.4
20160323193000,178.5,189.0,32.1429,35,96.7,100,72.1,75.4,72.4
20160323194500,178.5,183.75,31.25,35,94.8,100,72.1,75.4,72.4
20160323200000,178.5,193.2,32.8571,35,106.6,100,72.1,75.4,72.4
20160323201500,178.5,187.95,31.9643,35,104.1,100,72.0,75.4,72.4
20160323203000,178.5,187.95,31.9643,35,95.3,100,72.0,75.4,72.4
20160323204500,178.5,183.75,31.25,35,104.6,100,72.0,75.4,72.4
20160323210000,178.5,187.95,31.9643,35,110.9,100,72.0,75.4,72.4
20160323211500,178.5,191.1,32.5,35,107.5,100,72.0,75.4,72.4
20160323213000,178.5,187.95,31.9643,35,106.4,100,71.9,75.4,72.4
20160323214500,178.5,185.85,31.6071,35,111.7,100,72.0,75.4,72.4
20160323220000,178.5,189.0,32.1429,35,111.7,100,71.9,75.4,72.4
20160323221500,178.5,191.1,32.5,35,110.3,100,71.9,75.4,72.4
20160323223000,178.5,187.95,31.9643,35,99.7,100,71.9,75.4,72.4
20160323224500,178.5,185.85,31.6071,35,95.9,100,71.9,75.4,72.4
20160323230000,178.5,191.1,32.5,35,95.9,100,71.9,75.4,72.4
20160323231500,178.5,189.0,32.1429,35,95.9,100,71.9,75.4,72.4
20160323233000,178.5,189.0,32.1429,35,109.2,100,71.8,75.4,72.4
20160323234500,178.5,191.1,32.5,35,99.9,100,71.8,75.4,72.4
20160324000000,178.5,187.95,31.9643,35,94.2,100,71.7,75.4,72.4
20160324001500,178.5,187.95,31.9643,35,100.6,100,71.7,75.4,72.4
20160324003000,178.5,194.25,33.0357,35,94.8,100,71.7,75.4,72.4
20160324004500,178.5,189.0,32.1429,35,94.8,100,71.6,75.4,72.4
20160324010000,178.5,185.85,31.6071,35,96.0,100,71.6,75.4,72.4
20160324011500,178.5,189.0,32.1429,35,102.1,100,71.6,75.4,72.4
20160324013000,178.5,193.2,32.8571,35,107.3,100,71.6,75.4,72.4
20160324014500,178.5,187.95,31.9643,35,100.4,100,71.6,75.3,72.3
20160324020000,178.5,191.1,32.5,35,100.4,100,71.6,75.3,72.3
20160324021500,178.5,191.1,32.5,35,105.2,100,71.5,75.3,72.3
20160324023000,178.5,187.95,31.9643,35,108.2,100,71.5,75.3,72.3
20160324024500,178.5,191.1,32.5,35,108.2,100,71.6,75.3,72.3
20160324030000,178.5,185.85,31.6071,35,111.0,100,71.7,75.3,72.3
20160324031500,178.5,193.2,32.8571,35,111.0,100,71.8,75.3,72.3
20160324033000,178.5,189.0,32.1429,35,109.2,100,71.9,75.3,72.3
20160324034500,178.5,185.85,31.6071,35,100.4,100,71.9,75.3,72.3
20160324040000,178.5,187.95,31.9643,35,94.8,100,71.9,75.3,72.3
20160324041500,178.5,191.1,32.5,35,94.8,100,71.7,75.3,72.3
20160324043000,178.5,191.1,32.5,35,99.6,100,71.7,75.3,72.3
20160324044500,178.5,189.0,32.1429,35,110.9,100,71.6,75.3,72.3
20160324050000,178.5,191.1,32.5,35,99.1,100,71.6,75.3,72.3
20160324051500,178.5,189.0,32.1429,35,102.0,100,71.5,75.3,72.3
20160324053000,178.5,189.0,32.1429,35,107.6,100,71.5,75.3,72.3
20160324054500,178.5,189.0,32.1429,35,95.7,100,71.4,75.3,72.3
20160324060000,178.5,189.0,32.1429,35,112.3,100,71.4,75.3,72.3
20160324061500,178.5,189.0,32.1429,35,94.5,100,71.5,75.3,72.3
20160324063000,178.5,183.75,31.25,35,104.5,100,71.7,75.3,72.3
20160324064500,178.5,189.0,32.1429,35,104.5,100,71.9,75.3,72.3
20160324070000,178.5,185.85,31.6071,35,95.4,100,71.8,75.3,72.3
20160324071500,178.5,187.95,31.9643,35,108.0,100,71.5,75.3,72.3
20160324073000,178.5,191.1,32.5,35,100.9,100,71.7,75.3,72.3
20160324074500,178.5,183.75,31.25,35,96.0,100,71.8,75.3,72.3
20160324080000,178.5,191.1,32.5,35,105.0,100,71.5,75.3,72.3
20160324081500,178.5,191.1,32.5,35,110.9,100,71.4,75.3,72.3
20160324083000,178.5,187.95,31.9643,35,106.9,100,71.4,75.3,72.3
20160324084500,178.5,185.85,31.6071,35,94.8,100,71.3,75.3,72.3
20160324090000,178.5,189.0,32.1429,35,98.2,100,71.2,75.3,72.3
20160324091500,178.5,189.0,32.1429,35,110.6,100,71.4,75.0,72.0
20160324093000,178.5,185.85,31.6071,35,96.7,100,71.5,74.6,71.6
20160324094500,178.5,187.95,31.9643,35,96.7,100,71.5,74.6,71.6
20160324100000,178.5,191.1,32.5,35,102.4,100,71.5,75.0,72.0
20160324101500,178.5,189.0,32.1429,35,110.9,100,71.7,75.7,72.7
20160324103000,178.5,185.85,31.6071,35,105.4,100,71.6,75.7,72.7
20160324104500,178.5,183.75,31.25,35,105.4,100,71.5,75.7,72.7
20160324110000,178.5,185.85,31.6071,35,97.8,100,71.4,75.7,72.7
20160324111500,178.5,183.75,31.25,35,96.0,100,71.5,75.7,72.7
20160324113000,178.5,191.1,32.5,35,109.8,100,71.3,75.7,72.7
20160324114500,178.5,183.75,31.25,35,104.1,100,71.3,75.7,72.7
20160324120000,178.5,183.75,31.25,35,96.0,100,71.4,75.7,72.7
20160324121500,178.5,183.75,31.25,35,101.1,100,71.5,75.7,72.7
20160324123000,178.5,185.85,31.6071,35,111.7,100,71.4,75.7,72.7
20160324124500,178.5,183.75,31.25,35,103.8,100,71.4,75.7,72.7
20160324130000,178.5,177.45,30.1786,35,96.7,100,71.4,75.7,72.7
20160324131500,178.5,181.65,30.8929,35,95.7,100,71.4,75.7,72.7
20160324133000,178.5,179.55,30.5357,35,99.5,100,71.5,75.7,72.7
20160324134500,178.5,176.4,30.0,35,110.8,100,71.5,75.7,72.7
20160324140000,178.5,183.75,31.25,35,101.6,100,71.6,75.7,72.7
20160324141500,178.5,179.55,30.5357,35,101.6,100,71.7,75.7,72.7
20160324143000,178.5,179.55,30.5357,35,105.7,100,71.7,75.7,72.7
20160324144500,178.5,177.45,30.1786,35,102.4,100,71.9,75.7,72.7
20160324150000,178.5,183.75,31.25,35,97.2,100,72.0,75.7,72.7
20160324151500,178.5,179.55,30.5357,35,98.5,100,72.1,75.7,72.7
20160324153000,178.5,185.85,31.6071,35,97.2,100,72.0,75.7,72.7
20160324154500,178.5,194.25,33.0357,35,97.2,100,71.9,75.7,72.7
20160324160000,178.5,194.25,33.0357,35,97.2,100,71.7,75.7,72.7
20160324161500,178.5,187.95,31.9643,35,96.1,100,71.6,75.7,72.7
20160324163000,178.5,187.95,31.9643,35,96.1,100,71.3,75.7,72.7
20160324164500,178.5,187.95,31.9643,35,96.1,100,72.0,75.7,72.7
20160324170000,178.5,187.95,31.9643,35,96.1,100,71.6,75.7,72.7
20160324171500,178.5,191.1,32.5,35,104.7,100,71.6,75.7,72.7
20160324173000,178.5,194.25,33.0357,35,107.9,100,71.7,75.7,72.7
20160324174500,178.5,187.95,31.9643,35,95.4,100,71.7,75.7,72.7
20160324180000,178.5,193.2,32.8571,35,100.0,100,71.7,75.7,72.7
20160324181500,178.5,193.2,32.8571,35,104.4,100,71.8,75.7,72.7
20160324183000,178.5,193.2,32.8571,35,94.2,100,72.0,75.7,72.7
20160324184500,178.5,191.1,32.5,35,108.1,100,72.1,75.7,72.7
20160324190000,178.5,194.25,33.0357,35,98.8,100,72.1,75.7,72.7
20160324191500,178.5,191.1,32.5,35,94.8,100,71.9,75.7,72.7
20160324193000,178.5,191.1,32.5,35,110.9,100,71.8,75.7,72.7
20160324194500,178.5,189.0,32.1429,35,95.4,100,71.7,75.7,72.7
20160324200000,178.5,193.2,32.8571,35,103.2,100,71.7,75.7,72.7
20160324201500,178.5,193.2,32.8571,35,109.0,100,71.7,75.7,72.7
20160324203000,178.5,191.1,32.5,35,99.8,100,71.7,75.7,72.7
20160324204500,178.5,193.2,32.8571,35,99.8,100,71.7,75.7,72.7
20160324210000,178.5,191.1,32.5,35,96.2,100,71.6,75.7,72.7
20160324211500,178.5,193.2,32.8571,35,96.2,100,71.6,75.7,72.7
20160324213000,178.5,191.1,32.5,35,105.6,100,71.5,75.7,72.7
20160324214500,178.5,191.1,32.5,35,107.8,100,71.4,75.7,72.7
20160324220000,178.5,194.25,33.0357,35,95.2,100,71.4,75.7,72.7
20160324221500,178.5,194.25,33.0357,35,98.1,100,71.3,75.7,72.7
20160324223000,178.5,194.25,33.0357,35,108.3,100,71.3,75.7,72.7
20160324224500,178.5,194.25,33.0357,35,110.9,100,71.2,75.7,72.7
20160324230000,178.5,189.0,32.1429,35,102.5,100,71.3,75.7,72.7
20160324231500,178.5,191.1,32.5,35,97.7,100,71.5,75.7,72.7
20160324233000,178.5,191.1,32.5,35,111.5,100,71.6,75.7,72.7
20160324234500,178.5,191.1,32.5,35,99.4,100,71.7,75.7,72.7
20160325000000,178.5,194.25,33.0357,35,111.7,100,71.6,75.7,72.7
20160325001500,178.5,185.85,31.6071,35,104.4,100,71.4,75.7,72.7
20160325003000,178.5,183.75,31.25,35,108.6,100,71.2,75.7,72.7
20160325004500,178.5,191.1,32.5,35,106.0,100,71.2,75.7,72.7
20160325010000,178.5,187.95,31.9643,35,97.4,100,71.0,75.7,72.7
20160325011500,178.5,187.95,31.9643,35,99.1,100,70.9,75.7,72.7
20160325013000,178.5,187.95,31.9643,35,108.4,100,71.2,75.7,72.7
20160325014500,178.5,193.2,32.8571,35,96.6,100,71.1,75.7,72.7
20160325020000,178.5,183.75,31.25,35,111.7,100,71.1,75.7,72.7
20160325021500,178.5,189.0,32.1429,35,95.5,100,71.2,75.7,72.7
20160325023000,178.5,193.2,32.8571,35,108.4,100,71.3,75.7,72.7
20160325024500,178.5,189.0,32.1429,35,99.1,100,71.2,75.7,72.7
20160325030000,178.5,191.1,32.5,35,108.4,100,71.0,75.7,72.7
20160325031500,178.5,189.0,32.1429,35,107.3,100,70.8,75.7,72.7
20160325033000,178.5,185.85,31.6071,35,108.5,100,70.7,75.7,72.7
20160325034500,178.5,187.95,31.9643,35,97.2,100,70.7,75.7,72.7
20160325040000,178.5,191.1,32.5,35,108.4,100,70.8,75.7,72.7
20160325041500,178.5,183.75,31.25,35,104.2,100,70.9,75.7,72.7
20160325043000,178.5,193.2,32.8571,35,107.6,100,71.0,75.7,72.7
20160325044500,178.5,183.75,31.25,35,103.7,100,71.1,75.7,72.7
20160325050000,178.5,189.0,32.1429,35,105.6,100,71.2,75.7,72.7
20160325051500,178.5,185.85,31.6071,35,111.8,100,71.2,75.7,72.7
20160325053000,178.5,187.95,31.9643,35,101.8,100,70.8,75.7,72.7
20160325054500,178.5,185.85,31.6071,35,111.0,100,70.6,75.7,72.7
20160325060000,178.5,189.0,32.1429,35,93.4,100,70.5,75.7,72.7
20160325061500,178.5,189.0,32.1429,35,110.1,100,70.6,75.7,72.7
20160325063000,178.5,189.0,32.1429,35,101.8,100,70.8,75.7,72.7
20160325064500,178.5,191.1,32.5,35,92.8,100,70.9,75.7,72.7
20160325070000,178.5,187.95,31.9643,35,107.6,100,71.0,75.7,72.7
20160325071500,178.5,193.2,32.8571,35,103.5,100,71.1,75.7,72.7
20160325073000,178.5,183.75,31.25,35,100.3,100,71.0,75.7,72.7
20160325074500,178.5,189.0,32.1429,35,109.5,100,71.1,75.7,72.7
20160325080000,178.5,191.1,32.5,35,98.4,100,71.2,75.7,72.7
20160325081500,178.5,189.0,32.1429,35,105.4,100,71.2,75.7,72.7
20160325083000,178.5,189.0,32.1429,35,108.4,100,71.0,75.7,72.7
20160325084500,178.5,185.85,31.6071,35,94.7,100,70.8,75.7,72.7
20160325090000,178.5,189.0,32.1429,35,94.7,100,70.8,75.7,72.7
20160325091500,178.5,185.85,31.6071,35,104.7,100,70.8,75.7,72.7
20160325093000,178.5,189.0,32.1429,35,107.6,100,70.8,75.7,72.7
20160325094500,178.5,191.1,32.5,35,94.8,100,71.0,75.7,72.7
20160325100000,178.5,179.55,30.5357,35,105.6,100,71.1,75.7,72.7
20160325101500,178.5,189.0,32.1429,35,109.1,100,71.2,75.7,72.7
20160325103000,178.5,185.85,31.6071,35,96.0,100,71.2,75.7,72.7
20160325104500,178.5,185.85,31.6071,35,96.0,100,70.9,75.7,72.7
20160325110000,178.5,187.95,31.9643,35,96.0,100,70.7,75.7,72.7
20160325111500,178.5,181.65,30.8929,35,108.6,100,70.8,75.7,72.7
20160325113000,178.5,183.75,31.25,35,108.6,100,71.0,75.7,72.7
20160325114500,178.5,183.75,31.25,35,96.2,100,71.2,75.7,72.7
20160325120000,178.5,181.65,30.8929,35,104.5,100,71.3,75.7,72.7
20160325121500,178.5,181.65,30.8929,35,110.1,100,71.0,75.7,72.7
20160325123000,178.5,185.85,31.6071,35,105.5,100,71.0,75.7,72.7
20160325124500,178.5,181.65,30.8929,35,95.4,100,70.7,75.7,72.7
20160325130000,178.5,191.1,32.5,35,93.6,100,70.6,75.7,72.7
20160325131500,178.5,189.0,32.1429,35,96.7,100,70.6,75.7,72.7
20160325133000,178.5,185.85,31.6071,35,108.1,100,70.5,75.7,72.7
20160325134500,178.5,187.95,31.9643,35,109.2,100,70.5,75.7,72.7
20160325140000,178.5,187.95,31.9643,35,110.8,100,70.4,75.7,72.7
20160325141500,178.5,187.95,31.9643,35,104.6,100,70.8,75.7,72.7
20160325143000,178.5,191.1,32.5,35,110.8,100,71.1,75.7,72.7
20160325144500,178.5,183.75,31.25,35,94.8,100,71.2,75.7,72.7
20160325150000,178.5,183.75,31.25,35,104.8,100,71.0,75.7,72.7
20160325151500,178.5,183.75,31.25,35,107.0,100,70.7,75.7,72.7
20160325153000,178.5,179.55,30.5357,35,96.7,100,70.5,75.7,72.7
20160325154500,178.5,183.75,31.25,35,94.9,100,70.5,75.7,72.7
20160325160000,178.5,179.55,30.5357,35,109.6,100,70.6,75.7,72.7
20160325161500,178.5,181.65,30.8929,35,98.8,100,70.6,75.7,72.7
20160325163000,178.5,183.75,31.25,35,95.6,100,70.8,75.7,72.7
20160325164500,178.5,181.65,30.8929,35,113.4,100,70.9,75.7,72.7
20160325170000,178.5,181.65,30.8929,35,96.4,100,71.0,75.7,72.7
20160325171500,178.5,183.75,31.25,35,97.6,100,71.0,75.7,72.7
20160325173000,178.5,177.45,30.1786,35,110.7,100,71.0,75.7,72.7
20160325174500,178.5,183.75,31.25,35,94.2,100,70.9,75.7,72.7
20160325180000,178.5,185.85,31.6071,35,111.9,100,70.8,75.7,72.7
20160325181500,178.5,183.75,31.25,35,98.7,100,70.7,75.7,72.7
20160325183000,178.5,183.75,31.25,35,97.6,100,70.8,75.7,72.7
20160325184500,178.5,187.95,31.9643,35,112.2,100,70.8,75.7,72.7
20160325190000,178.5,187.95,31.9643,35,98.4,100,70.8,75.7,72.7
20160325191500,178.5,183.75,31.25,35,103.7,100,70.8,75.7,72.7
20160325193000,178.5,187.95,31.9643,35,103.7,100,70.9,75.7,72.7
20160325194500,178.5,183.75,31.25,35,94.3,100,70.8,75.7,72.7
20160325200000,178.5,189.0,32.1429,35,112.7,100,70.7,75.7,72.7
20160325201500,178.5,181.65,30.8929,35,94.8,100,70.6,75.7,72.7
20160325203000,178.5,185.85,31.6071,35,110.9,100,70.7,75.7,72.7
20160325204500,178.5,181.65,30.8929,35,97.9,100,70.8,75.7,72.7
20160325210000,178.5,183.75,31.25,35,99.6,100,70.9,75.7,72.7
20160325211500,178.5,183.75,31.25,35,111.3,100,70.9,75.7,72.7
20160325213000,178.5,185.85,31.6071,35,94.2,100,71.0,75.7,72.7
20160325214500,178.5,181.65,30.8929,35,109.6,100,71.0,75.7,72.7
20160325220000,178.5,187.95,31.9643,35,103.8,100,71.0,75.7,72.7
20160325221500,178.5,183.75,31.25,35,97.2,100,71.0,75.7,72.7
20160325223000,178.5,185.85,31.6071,35,99.5,100,70.9,75.7,72.7
20160325224500,178.5,181.65,30.8929,35,96.7,100,70.7,75.7,72.7
20160325230000,178.5,183.75,31.25,35,104.7,100,70.5,75.7,72.7
20160325231500,178.5,183.75,31.25,35,96.6,100,70.6,75.7,72.7
20160325233000,178.5,185.85,31.6071,35,96.6,100,70.7,75.7,72.7
20160325234500,178.5,183.75,31.25,35,100.7,100,70.7,75.7,72.7
20160326000000,178.5,187.95,31.9643,35,111.7,100,70.8,75.7,72.7
20160326001500,178.5,185.85,31.6071,35,99.8,100,70.8,75.7,72.7
20160326003000,178.5,187.95,31.9643,35,96.8,100,70.8,75.7,72.7
20160326004500,178.5,185.85,31.6071,35,111.9,100,70.7,75.7,72.7
20160326010000,178.5,193.2,32.8571,35,95.5,100,70.6,75.7,72.7
20160326011500,178.5,185.85,31.6071,35,108.7,100,70.5,75.7,72.7
20160326013000,178.5,187.95,31.9643,35,101.6,100,70.5,75.7,72.7
20160326014500,178.5,187.95,31.9643,35,96.6,100,70.4,75.7,72.7
20160326020000,178.5,187.95,31.9643,35,112.0,100,70.5,75.7,72.7
20160326021500,178.5,187.95,31.9643,35,109.2,100,70.6,75.7,72.7
20160326023000,178.5,187.95,31.9643,35,96.0,100,70.6,75.7,72.7
20160326024500,178.5,187.95,31.9643,35,97.2,100,70.7,75.7,72.7
20160326030000,178.5,187.95,31.9643,35,112.5,100,70.5,75.7,72.7
20160326031500,178.5,191.1,32.5,35,95.7,100,70.2,75.7,72.7
20160326033000,178.5,185.85,31.6071,35,107.6,100,70.1,75.7,72.7
20160326034500,178.5,189.0,32.1429,35,106.1,100,70.1,75.7,72.7
20160326040000,178.5,189.0,32.1429,35,98.2,100,70.1,75.7,72.7
20160326041500,178.5,189.0,32.1429,35,110.1,100,70.5,75.7,72.7
20160326043000,178.5,183.75,31.25,35,94.2,100,70.7,75.7,72.7
20160326044500,178.5,185.85,31.6071,35,112.6,100,70.7,75.7,72.7
20160326050000,178.5,191.1,32.5,35,107.6,100,70.5,75.7,72.7
20160326051500,178.5,185.85,31.6071,35,96.0,100,70.5,75.7,72.7
20160326053000,178.5,189.0,32.1429,35,100.4,100,70.5,75.7,72.7
20160326054500,178.5,189.0,32.1429,35,109.2,100,70.5,75.7,72.7
20160326060000,178.5,191.1,32.5,35,97.8,100,70.2,75.7,72.7
20160326061500,178.5,183.75,31.25,35,111.7,100,70.0,75.7,72.7
20160326063000,178.5,191.1,32.5,35,97.6,100,69.9,75.7,72.7
20160326064500,178.5,191.1,32.5,35,105.0,100,70.0,75.7,72.7
20160326070000,178.5,183.75,31.25,35,111.6,100,70.3,75.7,72.7
20160326071500,178.5,189.0,32.1429,35,93.6,100,70.5,75.7,72.7
20160326073000,178.5,183.75,31.25,35,97.7,100,70.7,75.7,72.7
20160326074500,178.5,191.1,32.5,35,112.5,100,70.8,75.7,72.7
20160326080000,178.5,189.0,32.1429,35,95.7,100,70.9,75.7,72.7
20160326081500,178.5,183.75,31.25,35,97.2,100,70.8,75.7,72.7
20160326083000,178.5,187.95,31.9643,35,102.9,100,70.5,75.7,72.7
20160326084500,178.5,187.95,31.9643,35,94.2,100,70.2,75.7,72.7
20160326090000,178.5,187.95,31.9643,35,107.7,100,70.0,75.7,72.7
20160326091500,178.5,191.1,32.5,35,111.7,100,69.9,75.7,72.7
20160326093000,178.5,187.95,31.9643,35,106.6,100,70.0,75.7,72.7
20160326094500,178.5,185.85,31.6071,35,94.8,100,70.4,75.7,72.7
20160326100000,178.5,183.75,31.25,35,94.8,100,70.7,75.7,72.7
20160326101500,178.5,183.75,31.25,35,98.6,100,70.8,75.7,72.7
20160326103000,178.5,183.75,31.25,35,108.8,100,71.0,75.7,72.7
20160326104500,178.5,179.55,30.5357,35,96.5,100,71.2,75.7,72.7
20160326110000,178.5,181.65,30.8929,35,100.8,100,70.8,75.7,72.7
20160326111500,178.5,183.75,31.25,35,104.7,100,70.4,75.7,72.7
20160326113000,178.5,181.65,30.8929,35,94.8,100,70.3,75.7,72.7
20160326114500,178.5,179.55,30.5357,35,112.5,100,70.2,75.7,72.7
20160326120000,178.5,183.75,31.25,35,96.8,100,70.1,75.7,72.7
20160326121500,178.5,181.65,30.8929,35,96.8,100,70.0,75.7,72.7
20160326123000,178.5,181.65,30.8929,35,111.1,100,70.3,75.7,72.7
20160326124500,178.5,179.55,30.5357,35,95.4,100,70.7,75.7,72.7
20160326130000,178.5,177.45,30.1786,35,104.8,100,70.8,75.7,72.7
20160326131500,178.5,179.55,30.5357,35,111.3,100,70.8,75.7,72.7
20160326133000,178.5,179.55,30.5357,35,95.4,100,70.8,75.7,72.7
20160326134500,178.5,177.45,30.1786,35,107.4,100,70.8,75.7,72.7
20160326140000,178.5,179.55,30.5357,35,102.1,100,70.7,75.7,72.7
20160326141500,178.5,177.45,30.1786,35,96.0,100,70.7,75.7,72.7
20160326143000,178.5,177.45,30.1786,35,112.5,100,70.6,75.7,72.7
20160326144500,178.5,177.45,30.1786,35,97.1,100,70.6,75.7,72.7
20160326150000,178.5,181.65,30.8929,35,98.2,100,70.5,75.7,72.7
20160326151500,178.5,179.55,30.5357,35,111.2,100,70.3,75.7,72.7
20160326153000,178.5,177.45,30.1786,35,96.7,100,70.3,75.7,72.7
20160326154500,178.5,179.55,30.5357,35,96.7,100,70.5,75.7,72.7
20160326160000,178.5,179.55,30.5357,35,111.6,100,70.7,75.7,72.7
20160326161500,178.5,181.65,30.8929,35,101.1,100,70.8,75.7,72.7
20160326163000,178.5,183.75,31.25,35,96.0,100,71.0,75.7,72.7
20160326164500,178.5,176.4,30.0,35,96.0,100,70.9,75.7,72.7
20160326170000,178.5,179.55,30.5357,35,112.2,100,70.9,75.7,72.7
20160326171500,178.5,179.55,30.5357,35,103.7,100,70.9,75.7,72.7
20160326173000,178.5,183.75,31.25,35,96.0,100,70.8,75.7,72.7
20160326174500,178.5,183.75,31.25,35,106.6,100,70.7,75.7,72.7
20160326180000,178.5,179.55,30.5357,35,112.6,100,70.6,75.7,72.7
20160326181500,178.5,181.65,30.8929,35,101.1,100,70.7,75.7,72.7
20160326183000,178.5,183.75,31.25,35,97.2,100,70.7,75.7,72.7
20160326184500,178.5,177.45,30.1786,35,97.2,100,70.7,75.7,72.7
20160326190000,178.5,179.55,30.5357,35,106.5,100,70.7,75.7,72.7
20160326191500,178.5,183.75,31.25,35,104.0,100,70.7,75.7,72.7
20160326193000,178.5,179.55,30.5357,35,97.2,100,70.8,75.7,72.7
20160326194500,178.5,183.75,31.25,35,95.7,100,71.0,75.7,72.7
20160326200000,178.5,181.65,30.8929,35,112.5,100,71.1,75.7,72.7
20160326201500,178.5,181.65,30.8929,35,97.9,100,71.2,75.7,72.7
20160326203000,178.5,179.55,30.5357,35,97.9,100,71.1,75.7,72.7
20160326204500,178.5,185.85,31.6071,35,112.5,100,71.0,75.7,72.7
20160326210000,178.5,179.55,30.5357,35,97.8,100,71.0,75.7,72.7
20160326211500,178.5,183.75,31.25,35,95.4,100,70.9,75.7,72.7
20160326213000,178.5,179.55,30.5357,35,112.5,100,70.9,75.7,72.7
20160326214500,178.5,179.55,30.5357,35,99.3,100,70.8,75.7,72.7
20160326220000,178.5,177.45,30.1786,35,95.4,100,70.8,75.7,72.7
20160326221500,178.5,179.55,30.5357,35,110.9,100,70.8,75.7,72.7
20160326223000,178.5,181.65,30.8929,35,97.9,100,70.8,75.7,72.7
20160326224500,178.5,183.75,31.25,35,97.9,100,70.8,75.7,72.7
20160326230000,178.5,179.55,30.5357,35,110.5,100,70.9,75.7,72.7
20160326231500,178.5,183.75,31.25,35,96.0,100,71.0,75.7,72.7
20160326233000,178.5,181.65,30.8929,35,104.3,100,71.0,75.7,72.7
20160326234500,178.5,181.65,30.8929,35,107.1,100,71.1,75.7,72.7
20160327000000,178.5,183.75,31.25,35,95.4,100,71.0,75.7,72.7
20160327001500,178.5,181.65,30.8929,35,108.9,100,70.9,75.7,72.7
20160327003000,178.5,179.55,30.5357,35,100.7,100,70.8,75.7,72.7
20160327004500,178.5,179.55,30.5357,35,98.7,100,70.8,75.7,72.7
20160327010000,178.5,183.75,31.25,35,110.4,100,70.8,75.7,72.7
20160327011500,178.5,181.65,30.8929,35,96.0,100,70.8,75.7,72.7
20160327013000,178.5,179.55,30.5357,35,105.8,100,70.8,75.7,72.7
20160327014500,178.5,183.75,31.25,35,105.8,100,70.8,75.7,72.7
20160327020000,178.5,181.65,30.8929,35,95.4,100,70.8,75.7,72.7
20160327021500,178.5,177.45,30.1786,35,112.5,100,70.9,75.7,72.7
20160327023000,178.5,183.75,31.25,35,96.6,100,71.1,75.7,72.7
20160327024500,178.5,177.45,30.1786,35,105.0,100,71.1,75.7,72.7
20160327030000,178.5,181.65,30.8929,35,105.0,100,71.2,75.7,72.7
20160327031500,178.5,179.55,30.5357,35,95.4,100,71.1,75.7,72.7
20160327033000,178.5,181.65,30.8929,35,111.6,100,71.0,75.7,72.7
20160327034500,178.5,177.45,30.1786,35,97.8,100,70.9,75.7,72.7
20160327040000,178.5,181.65,30.8929,35,97.8,100,70.9,75.7,72.7
20160327041500,178.5,179.55,30.5357,35,111.2,100,70.8,75.7,72.7
20160327043000,178.5,183.75,31.25,35,95.9,100,70.8,75.6,72.6
20160327044500,178.5,179.55,30.5357,35,108.4,100,70.7,75.4,72.4
20160327050000,178.5,183.75,31.25,35,98.5,100,70.7,75.4,72.4
20160327051500,178.5,179.55,30.5357,35,97.5,100,70.7,75.4,72.4
20160327053000,178.5,174.3,29.6429,35,110.9,100,70.8,75.3,72.3
20160327054500,178.5,174.3,29.6429,35,97.8,100,70.8,75.3,72.3
20160327060000,178.5,179.55,30.5357,35,99.1,100,70.9,75.3,72.3
20160327061500,178.5,179.55,30.5357,35,96.6,100,71.0,75.4,72.4
20160327063000,178.5,183.75,31.25,35,108.4,100,70.9,75.4,72.4
20160327064500,178.5,179.55,30.5357,35,96.7,100,70.9,75.5,72.5
20160327070000,178.5,181.65,30.8929,35,104.8,100,70.9,75.4,72.4
20160327071500,178.5,181.65,30.8929,35,108.2,100,70.9,75.4,72.4
20160327073000,178.5,181.65,30.8929,35,96.0,100,70.8,75.4,72.4
20160327074500,178.5,179.55,30.5357,35,97.8,100,70.8,75.0,72.0
20160327080000,178.5,177.45,30.1786,35,95.8,100,70.6,75.3,72.3
20160327081500,178.5,179.55,30.5357,35,112.4,100,70.5,75.3,72.3
20160327083000,178.5,177.45,30.1786,35,99.1,100,70.7,75.3,72.3
20160327084500,178.5,179.55,30.5357,35,108.4,100,70.9,75.5,72.5
20160327090000,178.5,179.55,30.5357,35,110.9,100,71.0,75.7,72.7
20160327091500,178.5,183.75,31.25,35,102.8,100,71.1,75.7,72.7
20160327093000,178.5,183.75,31.25,35,97.5,100,71.1,75.7,72.7
20160327094500,178.5,179.55,30.5357,35,97.5,100,71.0,75.7,72.7
20160327100000,178.5,176.4,30.0,35,97.5,100,70.9,75.7,72.7
20160327101500,178.5,179.55,30.5357,35,100.4,100,70.6,75.7,72.7
20160327103000,178.5,177.45,30.1786,35,96.0,100,70.4,75.7,72.7
20160327104500,178.5,179.55,30.5357,35,107.4,100,70.4,75.7,72.7
20160327110000,178.5,179.55,30.5357,35,111.7,100,70.3,75.7,72.7
20160327111500,178.5,179.55,30.5357,35,102.4,100,70.4,75.7,72.7
20160327113000,178.5,177.45,30.1786,35,96.0,100,70.5,75.7,72.7
20160327114500,178.5,177.45,30.1786,35,96.0,100,70.6,75.7,72.7
20160327120000,178.5,179.55,30.5357,35,96.0,100,71.0,75.7,72.7
20160327121500,178.5,176.4,30.0,35,96.0,100,71.2,75.7,72.7
20160327123000,178.5,179.55,30.5357,35,96.0,100,70.9,75.7,72.7
20160327124500,178.5,179.55,30.5357,35,112.5,100,70.6,75.7,72.7
20160327130000,178.5,181.65,30.8929,35,95.4,100,70.6,75.7,72.7
20160327131500,178.5,177.45,30.1786,35,110.1,100,70.5,75.4,72.4
20160327133000,178.5,179.55,30.5357,35,97.0,100,70.5,75.4,72.4
20160327134500,178.5,177.45,30.1786,35,101.4,100,70.4,75.4,72.4
20160327140000,178.5,177.45,30.1786,35,111.2,100,70.4,75.4,72.4
20160327141500,178.5,179.55,30.5357,35,96.0,100,70.5,75.4,72.4
20160327143000,178.5,179.55,30.5357,35,108.2,100,70.6,75.4,72.4
20160327144500,178.5,181.65,30.8929,35,99.6,100,70.7,75.4,72.4
20160327150000,178.5,179.55,30.5357,35,95.3,100,70.9,75.4,72.4
20160327151500,178.5,177.45,30.1786,35,112.3,100,71.1,75.4,72.4
20160327153000,178.5,183.75,31.25,35,96.0,100,71.1,75.4,72.4
20160327154500,178.5,179.55,30.5357,35,107.5,100,71.0,75.4,72.4
20160327160000,178.5,177.45,30.1786,35,102.8,100,70.8,75.4,72.4
20160327161500,178.5,179.55,30.5357,35,96.6,100,70.7,75.4,72.4
20160327163000,178.5,176.4,30.0,35,96.6,100,70.7,75.4,72.4
20160327164500,178.5,176.4,30.0,35,96.6,100,70.4,75.1,72.1
20160327170000,178.5,179.55,30.5357,35,106.7,100,70.3,75.0,72.0
20160327171500,178.5,181.65,30.8929,35,111.7,100,70.4,75.0,72.0
20160327173000,178.5,177.45,30.1786,35,111.7,100,70.5,75.0,72.0
20160327174500,178.5,179.55,30.5357,35,109.6,100,70.6,75.0,72.0
20160327180000,178.5,179.55,30.5357,35,97.8,100,70.7,74.7,71.7
20160327181500,178.5,177.45,30.1786,35,95.9,100,71.0,75.0,72.0
20160327183000,178.5,179.55,30.5357,35,111.7,100,71.0,74.6,71.6
20160327184500,178.5,176.4,30.0,35,95.8,100,71.0,75.2,72.2
20160327190000,178.5,176.4,30.0,35,110.7,100,70.9,75.3,72.3
20160327191500,178.5,176.4,30.0,35,97.9,100,70.8,75.3,72.3
20160327193000,178.5,183.75,31.25,35,100.7,100,70.7,75.3,72.3
20160327194500,178.5,179.55,30.5357,35,110.6,100,70.6,75.4,72.4
20160327200000,178.5,176.4,30.0,35,96.6,100,70.5,75.4,72.4
20160327201500,178.5,181.65,30.8929,35,99.7,100,70.5,75.3,72.3
20160327203000,178.5,179.55,30.5357,35,112.5,100,70.6,75.3,72.3
20160327204500,178.5,177.45,30.1786,35,109.2,100,70.7,75.4,72.4
20160327210000,178.5,181.65,30.8929,35,97.9,100,70.8,75.5,72.5
20160327211500,178.5,179.55,30.5357,35,108.4,100,70.9,75.6,72.6
20160327213000,178.5,177.45,30.1786,35,97.8,100,70.8,75.2,72.2
20160327214500,178.5,179.55,30.5357,35,102.9,100,70.7,75.3,72.3
20160327220000,178.5,183.75,31.25,35,104.6,100,70.8,75.3,72.3
20160327221500,178.5,177.45,30.1786,35,94.3,100,70.6,75.7,72.7
20160327223000,178.5,181.65,30.8929,35,110.9,100,70.5,75.3,72.3
20160327224500,178.5,183.75,31.25,35,109.6,100,70.4,75.3,72.3
20160327230000,178.5,183.75,31.25,35,105.6,100,70.3,75.7,72.7
20160327231500,178.5,185.85,31.6071,35,95.9,100,70.4,75.7,72.7
20160327233000,178.5,183.75,31.25,35,95.9,100,70.4,75.4,72.4
20160327234500,178.5,183.75,31.25,35,102.9,100,70.5,75.4,72.4
20160328000000,178.5,183.75,31.25,35,107.9,100,70.7,75.7,72.7
20160328001500,178.5,183.75,31.25,35,111.7,100,71.0,75.7,72.7
20160328003000,178.5,185.85,31.6071,35,102.2,100,70.9,75.7,72.7
20160328004500,178.5,187.95,31.9643,35,97.2,100,70.9,75.7,72.7
20160328010000,178.5,183.75,31.25,35,108.7,100,70.7,75.7,72.7
20160328011500,178.5,183.75,31.25,35,111.7,100,70.5,75.7,72.7
20160328013000,178.5,183.75,31.25,35,111.7,100,70.3,75.4,72.4
20160328014500,178.5,183.75,31.25,35,111.7,100,70.3,75.3,72.3
20160328020000,178.5,183.75,31.25,35,111.7,100,70.2,75.7,72.7
20160328021500,178.5,179.55,30.5357,35,109.2,100,70.2,75.7,72.7
20160328023000,178.5,183.75,31.25,35,96.6,100,70.5,75.7,72.7
20160328024500,178.5,181.65,30.8929,35,112.6,100,70.8,75.7,72.7
20160328030000,178.5,179.55,30.5357,35,105.1,100,71.0,75.7,72.7
20160328031500,178.5,185.85,31.6071,35,96.0,100,71.2,75.7,72.7
20160328033000,178.5,183.75,31.25,35,111.7,100,71.0,75.7,72.7
20160328034500,178.5,185.85,31.6071,35,96.0,100,70.5,75.7,72.7
20160328040000,178.5,185.85,31.6071,35,99.0,100,70.3,75.7,72.7
20160328041500,178.5,189.0,32.1429,35,96.2,100,70.2,75.7,72.7
20160328043000,178.5,189.0,32.1429,35,106.3,100,70.1,75.7,72.7
20160328044500,178.5,185.85,31.6071,35,110.8,100,70.0,75.7,72.7
20160328050000,178.5,185.85,31.6071,35,105.9,100,70.4,75.7,72.7
20160328051500,178.5,179.55,30.5357,35,100.2,100,70.7,75.7,72.7
20160328053000,178.5,177.45,30.1786,35,109.2,100,70.9,75.7,72.7
20160328054500,178.5,181.65,30.8929,35,96.0,100,71.1,75.7,72.7
20160328060000,178.5,181.65,30.8929,35,112.4,100,71.0,75.7,72.7
20160328061500,178.5,181.65,30.8929,35,103.3,100,70.6,75.7,72.7
20160328063000,178.5,187.95,31.9643,35,96.6,100,70.4,75.7,72.7
20160328064500,178.5,187.95,31.9643,35,98.6,100,70.3,75.7,72.7
20160328070000,178.5,185.85,31.6071,35,94.8,100,70.4,75.7,72.7
20160328071500,178.5,185.85,31.6071,35,109.3,100,70.5,75.7,72.7
20160328073000,178.5,183.75,31.25,35,109.3,100,70.7,75.7,72.7
20160328074500,178.5,183.75,31.25,35,96.0,100,71.0,75.7,72.7
20160328080000,178.5,177.45,30.1786,35,111.4,100,71.2,75.7,72.7
20160328081500,178.5,185.85,31.6071,35,103.5,100,71.6,75.7,72.7
20160328083000,178.5,187.95,31.9643,35,97.2,100,71.4,75.7,72.7
20160328084500,178.5,185.85,31.6071,35,111.3,100,71.0,75.7,72.7
20160328090000,178.5,183.75,31.25,35,110.1,100,70.9,75.7,72.7
20160328091500,178.5,183.75,31.25,35,99.1,100,70.7,75.7,72.7
20160328093000,178.5,185.85,31.6071,35,94.3,100,70.7,75.7,72.7
20160328094500,178.5,187.95,31.9643,35,111.7,100,70.6,75.7,72.7
20160328100000,178.5,187.95,31.9643,35,95.5,100,70.7,75.7,72.7
20160328101500,178.5,194.25,33.0357,35,102.6,100,71.5,75.7,72.7
20160328103000,178.5,183.75,31.25,35,105.7,100,71.7,75.7,72.7
20160328104500,178.5,183.75,31.25,35,96.0,100,71.8,75.7,72.7
20160328110000,178.5,181.65,30.8929,35,100.3,100,71.9,75.7,72.7
20160328111500,178.5,181.65,30.8929,35,110.0,100,72.1,75.7,72.7
20160328113000,178.5,185.85,31.6071,35,110.0,100,72.4,75.7,72.7
20160328114500,178.5,183.75,31.25,35,110.0,100,72.6,75.7,72.7
20160328120000,178.5,185.85,31.6071,35,104.1,100,72.5,75.7,72.7
20160328121500,178.5,179.55,30.5357,35,99.2,100,72.4,75.7,72.7
20160328123000,178.5,181.65,30.8929,35,96.0,100,72.1,75.7,72.7
20160328124500,178.5,181.65,30.8929,35,96.0,100,72.1,75.7,72.7
20160328130000,178.5,185.85,31.6071,35,96.0,100,71.9,75.7,72.7
20160328131500,178.5,183.75,31.25,35,96.0,100,72.0,75.7,72.7
20160328133000,178.5,183.75,31.25,35,97.2,100,72.6,75.7,72.7
20160328134500,178.5,179.55,30.5357,35,92.3,100,73.0,75.7,72.7
20160328140000,178.5,177.45,30.1786,35,57.2,0,72.9,75.7,72.7
20160328141500,178.5,177.45,30.1786,35,57.2,0,72.8,75.7,72.7
20160328143000,178.5,179.55,30.5357,35,57.2,0,72.8,75.7,72.7
20160328144500,178.5,179.55,30.5357,35,57.2,0,72.8,75.7,72.7
20160328150000,178.5,181.65,30.8929,35,57.2,100,72.2,75.7,72.7
20160328151500,178.5,183.75,31.25,35,57.2,100,72.0,75.7,72.7
20160328153000,178.5,179.55,30.5357,35,69.4,100,71.8,75.7,72.7
20160328154500,178.5,183.75,31.25,35,81.5,100,72.2,75.7,72.7
20160328160000,178.5,189.0,32.1429,35,81.5,100,72.2,75.7,72.7
20160328161500,178.5,185.85,31.6071,35,81.5,100,72.1,75.7,72.7
20160328163000,178.5,193.2,32.8571,35,89.6,100,71.9,75.7,72.7
20160328164500,178.5,191.1,32.5,35,97.8,100,71.9,75.7,72.7
20160328170000,178.5,191.1,32.5,35,97.8,100,71.9,75.7,72.7
20160328171500,178.5,191.1,32.5,35,103.9,100,72.0,75.7,72.7
20160328173000,178.5,191.1,32.5,35,94.2,100,72.1,75.7,72.7
20160328174500,178.5,191.1,32.5,35,94.2,100,72.2,75.7,72.7
20160328180000,178.5,189.0,32.1429,35,101.5,100,72.2,75.7,72.7
20160328181500,178.5,189.0,32.1429,35,109.2,100,72.2,75.7,72.7
20160328183000,178.5,185.85,31.6071,35,105.6,100,72.2,75.7,72.7
20160328184500,178.5,193.2,32.8571,35,108.9,100,72.3,75.7,72.7
20160328190000,178.5,193.2,32.8571,35,96.3,100,72.2,75.7,72.7
20160328191500,178.5,193.2,32.8571,35,96.3,100,72.1,75.7,72.7
20160328193000,178.5,187.95,31.9643,35,107.6,100,72.2,75.7,72.7
20160328194500,178.5,187.95,31.9643,35,103.0,100,72.2,75.7,72.7
20160328200000,178.5,193.2,32.8571,35,96.0,100,72.3,75.7,72.7
20160328201500,178.5,189.0,32.1429,35,99.4,100,72.3,75.7,72.7
20160328203000,178.5,189.0,32.1429,35,106.4,100,72.3,75.7,72.7
20160328204500,178.5,193.2,32.8571,35,94.8,100,72.3,75.7,72.7
20160328210000,178.5,195.3,33.2143,35,110.0,100,72.2,75.7,72.7
20160328211500,178.5,193.2,32.8571,35,96.6,100,72.2,75.7,72.7
20160328213000,178.5,191.1,32.5,35,98.3,100,72.2,75.7,72.7
20160328214500,178.5,197.4,33.5714,35,106.4,100,72.2,75.7,72.7
20160328220000,178.5,195.3,33.2143,35,94.8,100,72.1,75.7,72.7
20160328221500,178.5,193.2,32.8571,35,107.6,100,72.1,75.7,72.7
20160328223000,178.5,193.2,32.8571,35,102.1,100,72.1,75.7,72.7
20160328224500,178.5,193.2,32.8571,35,95.0,100,72.0,75.7,72.7
20160328230000,178.5,187.95,31.9643,35,109.4,100,71.9,75.7,72.7
20160328231500,178.5,191.1,32.5,35,94.8,100,71.9,75.7,72.7
20160328233000,178.5,194.25,33.0357,35,106.5,100,71.9,75.7,72.7
20160328234500,178.5,191.1,32.5,35,101.9,100,71.8,75.7,72.7
20160329000000,178.5,191.1,32.5,35,94.8,100,71.8,75.7,72.7
20160329001500,178.5,191.1,32.5,35,105.0,100,71.7,75.7,72.7
20160329003000,178.5,189.0,32.1429,35,106.8,100,71.7,75.7,72.7
20160329004500,178.5,193.2,32.8571,35,106.8,100,71.7,75.7,72.7
20160329010000,178.5,193.2,32.8571,35,103.7,100,71.7,75.7,72.7
20160329011500,178.5,191.1,32.5,35,94.8,100,71.6,75.7,72.7
20160329013000,178.5,194.25,33.0357,35,102.6,100,71.6,75.7,72.7
20160329014500,178.5,189.0,32.1429,35,104.8,100,71.6,75.7,72.7
20160329020000,178.5,189.0,32.1429,35,93.6,100,71.5,75.7,72.7
20160329021500,178.5,189.0,32.1429,35,110.1,100,71.5,75.7,72.7
20160329023000,178.5,189.0,32.1429,35,96.7,100,71.5,75.7,72.7
20160329024500,178.5,189.0,32.1429,35,96.7,100,71.7,75.7,72.7
20160329030000,178.5,193.2,32.8571,35,105.8,100,71.9,75.7,72.7
20160329031500,178.5,189.0,32.1429,35,109.5,100,72.0,75.7,72.7
20160329033000,178.5,193.2,32.8571,35,109.5,100,71.9,75.7,72.7
20160329034500,178.5,191.1,32.5,35,94.7,100,71.6,75.7,72.7
20160329040000,178.5,191.1,32.5,35,94.7,100,71.5,75.7,72.7
20160329041500,178.5,193.2,32.8571,35,98.7,100,71.4,75.7,72.7
20160329043000,178.5,191.1,32.5,35,105.8,100,71.4,75.7,72.7
20160329044500,178.5,193.2,32.8571,35,108.3,100,71.3,75.7,72.7
20160329050000,178.5,189.0,32.1429,35,110.1,100,71.3,75.7,72.7
20160329051500,178.5,189.0,32.1429,35,93.6,100,71.2,75.7,72.7
20160329053000,178.5,191.1,32.5,35,105.6,100,71.4,75.7,72.7
20160329054500,178.5,187.95,31.9643,35,106.8,100,71.4,75.7,72.7
20160329060000,178.5,187.95,31.9643,35,95.4,100,71.6,75.7,72.7
20160329061500,178.5,187.95,31.9643,35,112.5,100,71.7,75.7,72.7
20160329063000,178.5,187.95,31.9643,35,110.1,100,71.6,75.7,72.7
20160329064500,178.5,191.1,32.5,35,110.1,100,71.4,75.7,72.7
20160329070000,178.5,189.0,32.1429,35,96.0,100,71.5,75.7,72.7
20160329071500,178.5,193.2,32.8571,35,99.4,100,71.7,75.7,72.7
20160329073000,178.5,187.95,31.9643,35,110.7,100,72.0,75.7,72.7
20160329074500,178.5,183.75,31.25,35,107.6,100,72.1,75.7,72.7
20160329080000,178.5,187.95,31.9643,35,96.9,100,72.3,75.7,72.7
20160329081500,178.5,187.95,31.9643,35,110.1,100,72.4,75.7,72.7
20160329083000,178.5,183.75,31.25,35,95.8,100,72.5,75.7,72.7
20160329084500,178.5,183.75,31.25,35,99.1,100,72.6,75.7,72.7
20160329090000,178.5,187.95,31.9643,35,110.1,100,72.7,75.7,72.7
20160329091500,178.5,179.55,30.5357,35,94.8,100,72.7,75.7,72.7
20160329093000,178.5,181.65,30.8929,35,98.5,100,72.8,75.7,72.7
20160329094500,178.5,181.65,30.8929,35,110.7,100,72.7,75.7,72.7
20160329100000,178.5,181.65,30.8929,35,100.7,100,72.3,75.7,72.7
20160329101500,178.5,177.45,30.1786,35,97.2,100,72.1,75.7,72.7
20160329103000,178.5,183.75,31.25,35,103.1,100,72.1,75.7,72.7
20160329104500,178.5,181.65,30.8929,35,109.2,100,72.2,75.7,72.7
20160329110000,178.5,179.55,30.5357,35,97.2,100,72.2,75.7,72.7
20160329111500,178.5,176.4,30.0,35,108.1,100,72.2,75.7,72.7
20160329113000,178.5,183.75,31.25,35,95.5,100,72.1,75.7,72.7
20160329114500,178.5,179.55,30.5357,35,98.5,100,72.1,75.7,72.7
20160329120000,178.5,183.75,31.25,35,109.3,100,71.9,75.7,72.7
20160329121500,178.5,183.75,31.25,35,96.6,100,71.9,75.7,72.7
20160329123000,178.5,176.4,30.0,35,102.1,100,72.2,75.7,72.7
20160329124500,178.5,181.65,30.8929,35,105.9,100,72.2,75.7,72.7
20160329130000,178.5,179.55,30.5357,35,97.8,100,72.4,75.7,72.7
20160329131500,178.5,179.55,30.5357,35,111.0,100,72.4,75.7,72.7
20160329133000,178.5,179.55,30.5357,35,98.5,100,72.3,75.7,72.7
20160329134500,178.5,177.45,30.1786,35,112.5,100,72.1,75.7,72.7
20160329140000,178.5,179.55,30.5357,35,96.6,100,72.2,75.7,72.7
20160329141500,178.5,183.75,31.25,35,101.9,100,72.6,75.7,72.7
20160329143000,178.5,183.75,31.25,35,68.3,0,73.0,75.7,72.7
20160329144500,178.5,183.75,31.25,35,57.6,0,72.7,75.7,72.7
20160329150000,178.5,189.0,32.1429,35,56.8,0,72.5,75.7,72.7
20160329151500,178.5,189.0,32.1429,35,56.8,100,72.4,75.7,72.7
20160329153000,178.5,191.1,32.5,35,56.8,100,71.9,75.7,72.7
20160329154500,178.5,191.1,32.5,35,79.5,100,71.7,75.7,72.7
20160329160000,178.5,197.4,33.5714,35,79.5,100,72.2,75.7,72.7
20160329161500,178.5,193.2,32.8571,35,84.2,100,72.4,75.7,72.7
20160329163000,178.5,193.2,32.8571,35,86.7,100,72.3,75.7,72.7
20160329164500,178.5,185.85,31.6071,35,82.8,100,71.8,75.7,72.7
20160329170000,178.5,191.1,32.5,35,86.9,100,71.7,75.7,72.7
20160329171500,178.5,187.95,31.9643,35,98.6,100,71.6,75.7,72.7
20160329173000,178.5,193.2,32.8571,35,98.6,100,71.5,75.7,72.7
20160329174500,178.5,189.0,32.1429,35,96.9,100,71.6,75.7,72.7
20160329180000,178.5,191.1,32.5,35,107.8,100,71.7,75.7,72.7
20160329181500,178.5,193.2,32.8571,35,103.9,100,71.8,75.7,72.7
20160329183000,178.5,191.1,32.5,35,95.3,100,71.9,75.7,72.7
20160329184500,178.5,191.1,32.5,35,99.3,100,71.9,75.7,72.7
20160329190000,178.5,194.25,33.0357,35,109.2,100,71.9,75.7,72.7
20160329191500,178.5,194.25,33.0357,35,94.2,100,71.8,75.7,72.7
20160329193000,178.5,191.1,32.5,35,97.2,100,71.7,75.5,72.5
20160329194500,178.5,189.0,32.1429,35,110.1,100,71.7,75.4,72.4
20160329200000,178.5,193.2,32.8571,35,99.9,100,71.8,75.4,72.4
20160329201500,178.5,193.2,32.8571,35,95.4,100,71.8,75.4,72.4
20160329203000,178.5,189.0,32.1429,35,105.0,100,71.8,75.4,72.4
20160329204500,178.5,191.1,32.5,35,105.0,100,71.8,75.4,72.4
20160329210000,178.5,189.0,32.1429,35,94.6,100,71.8,75.4,72.4
20160329211500,178.5,193.2,32.8571,35,100.5,100,71.7,75.4,72.4
20160329213000,178.5,193.2,32.8571,35,106.7,100,71.6,75.4,72.4
20160329214500,178.5,191.1,32.5,35,93.6,100,71.6,75.4,72.4
20160329220000,178.5,189.0,32.1429,35,97.8,100,71.6,74.7,71.7
20160329221500,178.5,193.2,32.8571,35,110.1,100,71.6,75.3,72.3
20160329223000,178.5,191.1,32.5,35,102.6,100,71.6,75.3,72.3
20160329224500,178.5,191.1,32.5,35,94.5,100,71.6,75.3,72.3
20160329230000,178.5,191.1,32.5,35,66.3,100,71.6,75.3,72.3
20160329231500,178.5,187.95,31.9643,35,58.4,100,71.3,75.0,72.0
20160329233000,178.5,187.95,31.9643,35,80.2,100,71.1,75.3,72.3
20160329234500,178.5,191.1,32.5,35,83.8,100,71.1,75.0,72.0
20160330000000,178.5,187.95,31.9643,35,92.4,100,71.0,75.0,72.0
20160330001500,178.5,183.75,31.25,35,99.8,100,71.4,75.3,72.3
20160330003000,178.5,176.4,30.0,35,94.6,100,71.3,75.3,72.3
