PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160330004500,178.5,181.65,30.8929,35,97.2,100,71.2,75.4,72.4
20160330010000,178.5,183.75,31.25,35,107.0,100,71.1,75.4,72.4
20160330011500,178.5,183.75,31.25,35,107.0,100,71.2,75.4,72.4
20160330013000,178.5,183.75,31.25,35,94.8,100,71.2,75.4,72.4
20160330014500,178.5,183.75,31.25,35,100.3,100,71.2,75.4,72.4
20160330020000,178.5,181.65,30.8929,35,110.1,100,71.2,75.4,72.4
20160330021500,178.5,185.85,31.6071,35,99.2,100,71.4,75.4,72.4
20160330023000,178.5,185.85,31.6071,35,96.7,100,71.7,75.4,72.4
20160330024500,178.5,181.65,30.8929,35,109.4,100,71.7,75.4,72.4
20160330030000,178.5,179.55,30.5357,35,107.5,100,71.5,75.4,72.4
20160330031500,178.5,179.55,30.5357,35,94.8,100,71.3,75.4,72.4
20160330033000,178.5,183.75,31.25,35,99.7,100,71.2,75.4,72.4
20160330034500,178.5,181.65,30.8929,35,110.9,100,71.2,75.4,72.4
20160330040000,178.5,181.65,30.8929,35,103.4,100,71.2,75.4,72.4
20160330041500,178.5,177.45,30.1786,35,96.0,100,71.1,75.4,72.4
20160330043000,178.5,183.75,31.25,35,102.5,100,71.1,75.4,72.4
20160330044500,178.5,179.55,30.5357,35,109.9,100,71.1,75.4,72.4
20160330050000,178.5,181.65,30.8929,35,95.8,100,71.1,75.4,72.4
20160330051500,178.5,177.45,30.1786,35,97.8,100,71.3,75.4,72.4
20160330053000,178.5,181.65,30.8929,35,111.0,100,71.6,75.4,72.4
20160330054500,178.5,179.55,30.5357,35,106.6,100,71.7,75.4,72.4
20160330060000,178.5,179.55,30.5357,35,95.0,100,71.8,75.4,72.4
20160330061500,178.5,183.75,31.25,35,99.9,100,71.6,75.4,72.4
20160330063000,178.5,179.55,30.5357,35,111.6,100,71.4,75.4,72.4
20160330064500,178.5,179.55,30.5357,35,95.9,100,71.3,75.4,72.4
20160330070000,178.5,177.45,30.1786,35,97.9,100,71.2,75.4,72.4
20160330071500,178.5,183.75,31.25,35,110.9,100,71.6,75.4,72.4
20160330073000,178.5,183.75,31.25,35,94.5,100,71.8,75.4,72.4
20160330074500,178.5,183.75,31.25,35,100.7,100,72.0,75.4,72.4
20160330080000,178.5,183.75,31.25,35,110.0,100,72.2,75.4,72.4
20160330081500,178.5,183.75,31.25,35,96.5,100,72.3,75.4,72.4
20160330083000,178.5,181.65,30.8929,35,105.1,100,72.3,75.4,72.4
20160330084500,178.5,185.85,31.6071,35,95.4,100,72.6,75.4,72.4
20160330090000,178.5,183.75,31.25,35,99.7,100,72.4,75.7,72.7
20160330091500,178.5,181.65,30.8929,35,96.3,100,72.7,75.5,72.5
20160330093000,178.5,171.15,29.1071,34,57.2,0,72.6,75.4,72.4
20160330094500,178.5,165.9,28.2143,34,56.4,100,72.3,75.7,72.7
20160330100000,178.5,169.05,28.75,34,56.4,100,72.4,75.7,72.7
20160330101500,178.5,169.05,28.75,34,56.4,100,72.5,75.7,72.7
20160330103000,178.5,166.95,28.3929,34,56.4,100,72.4,75.7,72.7
20160330104500,178.5,169.05,28.75,34,57.1,100,71.6,75.6,72.6
20160330110000,178.5,169.05,28.75,34,82.5,100,71.8,75.7,72.7
20160330111500,178.5,161.7,27.5,34,95.4,100,71.7,75.7,72.7
20160330113000,178.5,163.8,27.8571,34,90.4,100,71.6,75.7,72.7
20160330114500,178.5,163.8,27.8571,34,100.0,100,71.6,75.7,72.7
20160330120000,178.5,165.9,28.2143,34,100.0,100,71.5,75.7,72.7
20160330121500,178.5,163.8,27.8571,34,98.3,100,71.6,75.7,72.7
20160330123000,178.5,161.7,27.5,34,103.6,100,71.9,75.7,72.7
20160330124500,178.5,165.9,28.2143,34,98.3,100,72.7,75.7,72.7
20160330130000,178.5,163.8,27.8571,34,60.0,0,73.1,75.7,72.7
20160330131500,178.5,169.05,28.75,34,57.6,100,72.1,75.7,72.7
20160330133000,178.5,166.95,28.3929,34,58.3,100,71.7,75.7,72.7
20160330134500,178.5,169.05,28.75,34,83.2,100,71.8,75.7,72.7
20160330140000,178.5,166.95,28.3929,34,91.3,100,71.8,75.7,72.7
20160330141500,178.5,189.0,32.1429,34,87.5,100,72.2,75.7,72.7
20160330143000,178.5,189.0,32.1429,34,82.6,100,72.2,75.7,72.7
20160330144500,178.5,189.0,32.1429,34,90.4,100,72.1,75.7,72.7
20160330150000,178.5,183.75,31.25,34,90.4,100,72.0,75.7,72.7
20160330151500,178.5,183.75,31.25,34,89.3,100,72.0,75.7,72.7
20160330153000,178.5,183.75,31.25,34,92.3,100,72.1,75.7,72.7
20160330154500,178.5,183.75,31.25,34,94.8,100,72.3,75.7,72.7
20160330160000,178.5,183.75,31.25,34,93.0,100,72.6,75.8,72.8
20160330161500,178.5,183.75,31.25,34,102.9,100,72.5,75.7,72.7
20160330163000,178.5,185.85,31.6071,34,93.5,100,72.5,75.8,72.8
20160330164500,178.5,185.85,31.6071,34,107.0,100,72.3,75.8,72.8
20160330170000,178.5,183.75,31.25,34,99.1,100,72.1,75.8,72.8
20160330171500,178.5,185.85,31.6071,34,96.6,100,71.9,75.9,72.9
20160330173000,178.5,183.75,31.25,34,111.0,100,71.8,75.8,72.8
20160330174500,178.5,183.75,31.25,34,98.4,100,72.1,75.8,72.8
20160330180000,178.5,183.75,31.25,34,99.5,100,72.2,75.9,72.9
20160330181500,178.5,183.75,31.25,34,99.5,100,72.2,75.8,72.8
20160330183000,178.5,183.75,31.25,34,96.6,100,72.3,75.9,72.9
20160330184500,178.5,183.75,31.25,34,101.9,100,72.3,75.8,72.8
20160330190000,178.5,183.75,31.25,34,96.5,100,72.3,75.8,72.8
20160330191500,178.5,183.75,31.25,34,99.8,100,72.2,75.8,72.8
20160330193000,178.5,185.85,31.6071,34,101.7,100,72.2,75.8,72.8
20160330194500,178.5,183.75,31.25,34,98.5,100,72.2,75.8,72.8
20160330200000,178.5,181.65,30.8929,34,104.2,100,72.2,75.8,72.8
20160330201500,178.5,183.75,31.25,34,98.5,100,72.1,75.7,72.7
20160330203000,178.5,181.65,30.8929,34,96.0,100,71.9,75.8,72.8
20160330204500,178.5,181.65,30.8929,34,103.7,100,71.9,75.7,72.7
20160330210000,178.5,179.55,30.5357,34,96.6,100,72.0,75.7,72.7
20160330211500,178.5,183.75,31.25,34,100.4,100,72.0,75.7,72.7
20160330213000,178.5,183.75,31.25,34,98.4,100,72.0,75.7,72.7
20160330214500,178.5,181.65,30.8929,34,98.4,100,72.0,75.7,72.7
20160330220000,178.5,177.45,30.1786,34,108.0,100,72.0,75.7,72.7
20160330221500,178.5,203.7,34.6429,35,98.4,100,72.1,75.7,72.7
20160330223000,178.5,185.85,31.6071,35,107.0,100,72.0,75.7,72.7
20160330224500,178.5,189.0,32.1429,35,99.1,100,72.0,75.7,72.7
20160330230000,178.5,183.75,31.25,35,107.8,100,72.0,75.7,72.7
20160330231500,178.5,189.0,32.1429,35,97.8,100,72.0,75.7,72.7
20160330233000,178.5,189.0,32.1429,35,110.9,100,72.0,75.7,72.7
20160330234500,178.5,194.25,33.0357,35,95.4,100,71.9,75.7,72.7
20160331000000,178.5,189.0,32.1429,35,103.7,100,72.0,75.7,72.7
20160331001500,178.5,189.0,32.1429,35,96.9,100,71.9,75.7,72.7
20160331003000,178.5,189.0,32.1429,35,99.1,100,71.9,75.7,72.7
20160331004500,178.5,189.0,32.1429,35,104.2,100,71.9,75.7,72.7
20160331010000,178.5,185.85,31.6071,35,96.6,100,71.9,75.7,72.7
20160331011500,178.5,187.95,31.9643,35,110.8,100,71.9,75.7,72.7
20160331013000,178.5,185.85,31.6071,35,96.5,100,71.8,75.7,72.7
20160331014500,178.5,183.75,31.25,35,104.6,100,71.8,75.7,72.7
20160331020000,178.5,183.75,31.25,35,95.9,100,71.8,75.7,72.7
20160331021500,178.5,183.75,31.25,35,100.2,100,71.8,75.7,72.7
20160331023000,178.5,187.95,31.9643,35,102.5,100,71.8,75.7,72.7
20160331024500,178.5,187.95,31.9643,35,97.9,100,71.8,75.7,72.7
20160331030000,178.5,187.95,31.9643,35,109.2,100,71.8,75.7,72.7
20160331031500,178.5,185.85,31.6071,35,96.6,100,71.7,75.7,72.7
20160331033000,178.5,185.85,31.6071,35,107.9,100,71.7,75.7,72.7
20160331034500,178.5,189.0,32.1429,35,95.9,100,71.8,75.4,72.4
20160331040000,178.5,185.85,31.6071,35,100.3,100,71.8,75.4,72.4
20160331041500,178.5,185.85,31.6071,35,100.3,100,71.8,75.4,72.4
20160331043000,178.5,185.85,31.6071,35,97.8,100,71.8,75.3,72.3
20160331044500,178.5,187.95,31.9643,35,109.2,100,71.8,75.6,72.6
20160331050000,178.5,187.95,31.9643,35,96.6,100,71.8,75.7,72.7
20160331051500,178.5,187.95,31.9643,35,108.4,100,71.8,75.7,72.7
20160331053000,178.5,187.95,31.9643,35,95.6,100,71.8,75.7,72.7
20160331054500,178.5,187.95,31.9643,35,101.2,100,71.9,75.7,72.7
20160331060000,178.5,187.95,31.9643,35,95.9,100,71.9,75.8,72.8
20160331061500,178.5,187.95,31.9643,35,102.0,100,71.9,75.8,72.8
20160331063000,178.5,185.85,31.6071,35,97.2,100,71.9,75.8,72.8
20160331064500,178.5,189.0,32.1429,35,109.6,100,71.9,75.8,72.8
20160331070000,178.5,189.0,32.1429,35,98.4,100,72.2,75.9,72.9
20160331071500,178.5,183.75,31.25,35,101.5,100,72.3,75.9,72.9
20160331073000,178.5,181.65,30.8929,35,99.7,100,72.2,75.9,72.9
20160331074500,178.5,183.75,31.25,35,96.6,100,71.9,75.9,72.9
20160331080000,178.5,189.0,32.1429,35,109.4,100,71.9,75.9,72.9
20160331081500,178.5,183.75,31.25,35,98.3,100,71.8,75.8,72.8
20160331083000,178.5,187.95,31.9643,35,98.3,100,71.8,75.8,72.8
20160331084500,178.5,187.95,31.9643,35,106.1,100,71.8,75.8,72.8
20160331090000,178.5,185.85,31.6071,35,97.2,100,72.3,75.9,72.9
20160331091500,178.5,183.75,31.25,35,97.2,100,72.6,75.8,72.8
20160331093000,178.5,183.75,31.25,35,110.0,100,72.4,75.8,72.8
20160331094500,178.5,179.55,30.5357,35,99.1,100,72.1,75.7,72.7
20160331100000,178.5,183.75,31.25,35,97.8,100,71.9,75.7,72.7
20160331101500,178.5,179.55,30.5357,35,105.8,100,71.9,75.7,72.7
20160331103000,178.5,179.55,30.5357,35,105.8,100,72.2,75.7,72.7
20160331104500,178.5,179.55,30.5357,35,98.4,100,72.8,75.7,72.7
20160331110000,178.5,176.4,30.0,35,64.4,0,73.0,75.7,72.7
20160331111500,178.5,174.3,29.6429,35,57.6,0,73.1,75.7,72.7
20160331113000,178.5,176.4,30.0,35,57.6,0,73.0,75.7,72.7
20160331114500,178.5,179.55,30.5357,35,57.6,0,72.6,75.7,72.7
20160331120000,178.5,183.75,31.25,35,56.8,100,72.0,75.7,72.7
20160331121500,178.5,179.55,30.5357,35,60.7,100,71.6,75.7,72.7
20160331123000,178.5,183.75,31.25,35,90.6,100,71.8,75.7,72.7
20160331124500,178.5,177.45,30.1786,35,93.3,100,71.8,75.7,72.7
20160331130000,178.5,177.45,30.1786,35,89.3,100,71.7,75.7,72.7
20160331131500,178.5,177.45,30.1786,35,91.7,100,71.8,75.7,72.7
20160331133000,178.5,174.3,29.6429,35,94.2,100,71.8,75.7,72.7
20160331134500,178.5,174.3,29.6429,35,97.3,100,71.9,75.7,72.7
20160331140000,178.5,179.55,30.5357,35,99.6,100,72.0,75.7,72.7
20160331141500,178.5,183.75,31.25,35,99.6,100,72.2,75.7,72.7
20160331143000,178.5,183.75,31.25,35,92.5,0,72.7,75.4,72.4
20160331144500,178.5,183.75,31.25,35,58.0,0,72.6,75.4,72.4
20160331150000,178.5,189.0,32.1429,35,57.2,0,72.4,75.4,72.4
20160331151500,178.5,191.1,32.5,35,57.2,0,72.2,75.3,72.3
20160331153000,178.5,194.25,33.0357,35,57.2,100,71.7,75.3,72.3
20160331154500,178.5,185.85,31.6071,35,69.5,100,71.2,75.3,72.3
20160331160000,178.5,183.75,31.25,35,81.5,100,71.4,75.3,72.3
20160331161500,178.5,185.85,31.6071,35,89.4,100,71.5,75.3,72.3
20160331163000,178.5,185.85,31.6071,35,84.7,100,71.6,75.2,72.2
20160331164500,178.5,183.75,31.25,35,97.2,100,71.6,75.3,72.3
20160331170000,178.5,189.0,32.1429,35,93.6,100,71.7,75.3,72.3
20160331171500,178.5,183.75,31.25,35,91.1,100,71.7,75.3,72.3
20160331173000,178.5,183.75,31.25,35,96.6,100,71.7,75.7,72.7
20160331174500,178.5,187.95,31.9643,35,96.6,100,71.6,75.7,72.7
20160331180000,178.5,183.75,31.25,35,101.8,100,71.7,75.3,72.3
20160331181500,178.5,183.75,31.25,35,111.8,100,71.8,75.3,72.3
20160331183000,178.5,189.0,32.1429,35,96.6,100,71.9,75.7,72.7
20160331184500,178.5,185.85,31.6071,35,98.1,100,71.9,75.7,72.7
20160331190000,178.5,183.75,31.25,35,99.1,100,71.9,75.7,72.7
20160331191500,178.5,185.85,31.6071,35,96.6,100,71.9,75.7,72.7
20160331193000,178.5,183.75,31.25,35,110.2,100,71.8,75.7,72.7
20160331194500,178.5,183.75,31.25,35,96.6,100,71.9,75.7,72.7
20160331200000,178.5,185.85,31.6071,35,110.9,100,71.9,75.7,72.7
20160331201500,178.5,185.85,31.6071,35,99.2,100,71.9,75.7,72.7
20160331203000,178.5,183.75,31.25,35,96.8,100,71.9,75.7,72.7
20160331204500,178.5,187.95,31.9643,35,109.2,100,71.9,75.7,72.7
20160331210000,178.5,187.95,31.9643,35,100.3,100,71.9,75.7,72.7
20160331211500,178.5,187.95,31.9643,35,98.8,100,71.9,75.7,72.7
20160331213000,178.5,187.95,31.9643,35,101.9,100,71.9,75.7,72.7
20160331214500,178.5,185.85,31.6071,35,95.9,100,71.9,75.7,72.7
20160331220000,178.5,185.85,31.6071,35,108.5,100,71.8,75.7,72.7
20160331221500,178.5,187.95,31.9643,35,98.4,100,71.7,75.7,72.7
20160331223000,178.5,183.75,31.25,35,103.0,100,71.8,75.7,72.7
20160331224500,178.5,185.85,31.6071,35,98.5,100,71.8,75.7,72.7
20160331230000,178.5,189.0,32.1429,35,98.5,100,71.8,75.7,72.7
20160331231500,178.5,185.85,31.6071,35,98.5,100,71.8,75.7,72.7
20160331233000,178.5,185.85,31.6071,35,104.2,100,71.8,75.7,72.7
20160331234500,178.5,187.95,31.9643,35,96.6,100,71.8,75.7,72.7
20160401000000,178.5,187.95,31.9643,35,110.9,100,71.8,75.7,72.7
20160401001500,178.5,191.1,32.5,35,96.6,100,71.8,75.7,72.7
20160401003000,178.5,185.85,31.6071,35,107.2,100,71.8,75.7,72.7
20160401004500,178.5,189.0,32.1429,35,97.8,100,71.7,75.7,72.7
20160401010000,178.5,189.0,32.1429,35,104.2,100,71.6,75.7,72.7
20160401011500,178.5,183.75,31.25,35,98.4,100,71.5,75.7,72.7
20160401013000,178.5,183.75,31.25,35,100.2,100,71.6,75.7,72.7
20160401014500,178.5,187.95,31.9643,35,98.5,100,71.6,75.7,72.7
20160401020000,178.5,187.95,31.9643,35,107.0,100,71.6,75.7,72.7
20160401021500,178.5,183.75,31.25,35,97.8,100,71.6,75.7,72.7
20160401023000,178.5,187.95,31.9643,35,111.6,100,71.7,75.7,72.7
20160401024500,178.5,185.85,31.6071,35,97.2,100,71.7,75.7,72.7
20160401030000,178.5,183.75,31.25,35,110.0,100,71.6,75.7,72.7
20160401031500,178.5,185.85,31.6071,35,97.8,100,71.7,75.7,72.7
20160401033000,178.5,183.75,31.25,35,110.9,100,71.7,75.7,72.7
20160401034500,178.5,183.75,31.25,35,96.0,100,71.8,75.7,72.7
20160401040000,178.5,187.95,31.9643,35,103.8,100,71.8,75.7,72.7
20160401041500,178.5,187.95,31.9643,35,96.7,100,71.8,75.7,72.7
20160401043000,178.5,185.85,31.6071,35,107.3,100,71.9,75.7,72.7
20160401044500,178.5,187.95,31.9643,35,96.5,100,71.8,75.7,72.7
20160401050000,178.5,183.75,31.25,35,102.0,100,71.7,75.7,72.7
20160401051500,178.5,185.85,31.6071,35,96.6,100,71.7,75.7,72.7
20160401053000,178.5,183.75,31.25,35,102.4,100,71.7,75.7,72.7
20160401054500,178.5,185.85,31.6071,35,95.9,100,71.6,75.7,72.7
20160401060000,178.5,187.95,31.9643,35,104.4,100,71.6,75.7,72.7
20160401061500,178.5,187.95,31.9643,35,97.0,100,71.6,75.7,72.7
20160401063000,178.5,187.95,31.9643,35,110.9,100,71.6,75.7,72.7
20160401064500,178.5,187.95,31.9643,35,97.9,100,71.6,75.7,72.7
20160401070000,178.5,187.95,31.9643,35,100.9,100,71.4,75.7,72.7
20160401071500,178.5,187.95,31.9643,35,102.6,100,71.7,75.7,72.7
20160401073000,178.5,181.65,30.8929,35,98.5,100,71.9,75.7,72.7
20160401074500,178.5,185.85,31.6071,35,97.1,100,72.1,75.7,72.7
20160401080000,178.5,179.55,30.5357,35,111.1,100,72.2,75.7,72.7
20160401081500,178.5,183.75,31.25,35,96.6,100,72.5,75.7,72.7
20160401083000,178.5,183.75,31.25,35,100.3,100,72.6,75.7,72.7
20160401084500,178.5,185.85,31.6071,35,70.8,100,72.9,75.7,72.7
20160401090000,178.5,183.75,31.25,35,57.9,100,72.2,75.7,72.7
20160401091500,178.5,189.0,32.1429,35,63.4,100,71.5,75.7,72.7
20160401093000,178.5,189.0,32.1429,35,79.7,100,72.2,75.7,72.7
20160401094500,178.5,183.75,31.25,35,87.6,100,71.9,75.7,72.7
20160401100000,178.5,185.85,31.6071,35,85.6,100,71.6,75.7,72.7
20160401101500,178.5,183.75,31.25,35,93.6,100,71.4,75.7,72.7
20160401103000,178.5,179.55,30.5357,35,104.9,100,71.4,75.7,72.7
20160401104500,178.5,181.65,30.8929,35,98.4,100,71.5,75.7,72.7
20160401110000,178.5,183.75,31.25,35,110.8,100,71.6,75.6,72.6
20160401111500,178.5,183.75,31.25,35,96.6,100,71.6,75.7,72.7
20160401113000,178.5,189.0,32.1429,35,108.6,100,71.7,75.7,72.7
20160401114500,178.5,185.85,31.6071,35,95.4,100,71.7,75.6,72.6
20160401120000,178.5,181.65,30.8929,35,101.3,100,71.7,75.6,72.6
20160401121500,178.5,181.65,30.8929,35,96.6,100,71.7,75.7,72.7
20160401123000,178.5,189.0,32.1429,35,108.6,100,71.7,75.7,72.7
20160401124500,178.5,185.85,31.6071,35,95.4,100,71.7,75.6,72.6
20160401130000,178.5,181.65,30.8929,35,101.3,100,71.7,75.6,72.6
20160401131500,178.5,181.65,30.8929,35,101.3,100,72.0,75.4,72.4
20160401133000,178.5,181.65,30.8929,35,98.5,100,71.5,75.4,72.4
20160401134500,178.5,185.85,31.6071,35,110.1,100,71.2,75.4,72.4
20160401140000,178.5,181.65,30.8929,35,98.1,100,71.2,75.4,72.4
20160401141500,178.5,181.65,30.8929,35,98.1,100,71.5,75.4,72.4
20160401143000,178.5,185.85,31.6071,35,111.7,100,71.6,75.4,72.4
20160401144500,178.5,183.75,31.25,35,96.0,100,71.6,75.4,72.4
20160401150000,178.5,181.65,30.8929,35,102.8,100,71.6,75.4,72.4
20160401151500,178.5,181.65,30.8929,35,97.2,100,71.9,75.4,72.4
20160401153000,178.5,183.75,31.25,35,99.1,100,72.1,75.4,72.4
20160401154500,178.5,181.65,30.8929,35,107.2,100,71.8,75.4,72.4
20160401160000,178.5,183.75,31.25,35,97.8,100,71.9,75.4,72.4
20160401161500,178.5,189.0,32.1429,35,111.0,100,71.8,75.4,72.4
20160401163000,178.5,185.85,31.6071,35,95.4,100,71.8,75.4,72.4
20160401164500,178.5,183.75,31.25,35,100.8,100,71.7,75.4,72.4
20160401170000,178.5,187.95,31.9643,35,103.4,100,71.5,75.5,72.5
20160401171500,178.5,183.75,31.25,35,96.6,100,71.3,75.6,72.6
20160401173000,178.5,183.75,31.25,35,107.1,100,71.2,75.6,72.6
20160401174500,178.5,183.75,31.25,35,97.0,100,71.3,75.7,72.7
20160401180000,178.5,183.75,31.25,35,100.1,100,71.3,75.7,72.7
20160401181500,178.5,183.75,31.25,35,101.7,100,71.4,75.7,72.7
20160401183000,178.5,187.95,31.9643,35,99.7,100,71.5,75.7,72.7
20160401184500,178.5,183.75,31.25,35,107.5,100,71.5,75.7,72.7
20160401190000,178.5,183.75,31.25,35,96.9,100,71.3,75.7,72.7
20160401191500,178.5,183.75,31.25,35,106.7,100,71.3,75.7,72.7
20160401193000,178.5,185.85,31.6071,35,96.3,100,71.2,75.7,72.7
20160401194500,178.5,187.95,31.9643,35,96.3,100,71.0,75.7,72.7
20160401200000,178.5,183.75,31.25,35,102.5,100,70.9,75.7,72.7
20160401201500,178.5,185.85,31.6071,35,105.5,100,71.0,75.7,72.7
20160401203000,178.5,189.0,32.1429,35,96.8,100,71.2,75.7,72.7
20160401204500,178.5,185.85,31.6071,35,104.6,100,71.2,75.7,72.7
20160401210000,178.5,189.0,32.1429,35,104.6,100,71.3,75.7,72.7
20160401211500,178.5,189.0,32.1429,35,96.0,100,71.3,75.7,72.7
20160401213000,178.5,183.75,31.25,35,110.1,100,71.3,75.7,72.7
20160401214500,178.5,183.75,31.25,35,101.6,100,71.1,75.7,72.7
20160401220000,178.5,183.75,31.25,35,97.8,100,71.0,75.7,72.7
20160401221500,178.5,189.0,32.1429,35,110.6,100,70.8,75.7,72.7
20160401223000,178.5,189.0,32.1429,35,95.9,100,70.8,75.7,72.7
20160401224500,178.5,189.0,32.1429,35,100.3,100,70.9,75.7,72.7
20160401230000,178.5,183.75,31.25,35,108.7,100,71.0,75.7,72.7
20160401231500,178.5,187.95,31.9643,35,96.6,100,71.1,75.7,72.7
20160401233000,178.5,185.85,31.6071,35,98.5,100,71.2,75.7,72.7
20160401234500,178.5,183.75,31.25,35,110.3,100,71.2,75.7,72.7
20160402000000,178.5,185.85,31.6071,35,95.4,100,71.3,75.7,72.7
20160402001500,178.5,185.85,31.6071,35,108.6,100,71.3,75.7,72.7
20160402003000,178.5,183.75,31.25,35,105.1,100,71.0,75.7,72.7
20160402004500,178.5,189.0,32.1429,35,97.8,100,70.8,75.7,72.7
20160402010000,178.5,185.85,31.6071,35,108.8,100,70.7,75.7,72.7
20160402011500,178.5,179.55,30.5357,35,95.6,100,70.8,75.7,72.7
20160402013000,178.5,177.45,30.1786,35,105.3,100,70.7,75.7,72.7
20160402014500,178.5,185.85,31.6071,35,98.3,100,70.8,75.7,72.7
20160402020000,178.5,177.45,30.1786,35,101.1,100,70.8,75.7,72.7
20160402021500,178.5,183.75,31.25,35,108.4,100,70.9,75.7,72.7
20160402023000,178.5,183.75,31.25,35,97.8,100,71.0,75.7,72.7
20160402024500,178.5,177.45,30.1786,35,109.2,100,71.0,75.7,72.7
20160402030000,178.5,183.75,31.25,35,96.6,100,71.1,75.7,72.7
20160402031500,178.5,174.3,29.6429,35,109.2,100,71.2,75.7,72.7
20160402033000,178.5,183.75,31.25,35,95.2,100,71.0,75.7,72.7
20160402034500,178.5,181.65,30.8929,35,112.5,100,70.7,75.7,72.7
20160402040000,178.5,181.65,30.8929,35,99.5,100,70.5,75.7,72.7
20160402041500,178.5,179.55,30.5357,35,101.9,100,70.3,75.7,72.7
20160402043000,178.5,183.75,31.25,35,108.9,100,70.4,75.7,72.7
20160402044500,178.5,181.65,30.8929,35,96.1,100,70.6,75.7,72.7
20160402050000,178.5,179.55,30.5357,35,110.8,100,70.6,75.7,72.7
20160402051500,178.5,183.75,31.25,35,95.4,100,70.8,75.7,72.7
20160402053000,178.5,179.55,30.5357,35,110.1,100,70.7,75.7,72.7
20160402054500,178.5,181.65,30.8929,35,99.8,100,70.7,75.7,72.7
20160402060000,178.5,181.65,30.8929,35,103.4,100,70.8,75.7,72.7
20160402061500,178.5,183.75,31.25,35,109.2,100,70.9,75.7,72.7
20160402063000,178.5,179.55,30.5357,35,95.3,100,70.6,75.7,72.7
20160402064500,178.5,179.55,30.5357,35,110.0,100,70.3,75.7,72.7
20160402070000,178.5,183.75,31.25,35,98.5,100,70.2,75.7,72.7
20160402071500,178.5,176.4,30.0,35,110.9,100,70.3,75.7,72.7
20160402073000,178.5,181.65,30.8929,35,94.9,100,70.5,75.7,72.7
20160402074500,178.5,181.65,30.8929,35,110.1,100,70.5,75.7,72.7
20160402080000,178.5,176.4,30.0,35,97.3,100,70.6,75.7,72.7
20160402081500,178.5,183.75,31.25,35,105.9,100,70.6,75.7,72.7
20160402083000,178.5,183.75,31.25,35,111.7,100,70.8,75.7,72.7
20160402084500,178.5,181.65,30.8929,35,100.0,100,70.9,75.7,72.7
20160402090000,178.5,181.65,30.8929,35,100.0,100,70.8,75.7,72.7
20160402091500,178.5,179.55,30.5357,35,111.7,100,70.5,75.7,72.7
20160402093000,178.5,183.75,31.25,35,95.9,100,70.4,75.7,72.7
20160402094500,178.5,183.75,31.25,35,99.7,100,70.3,75.7,72.7
20160402100000,178.5,179.55,30.5357,35,110.1,100,70.3,75.7,72.7
20160402101500,178.5,183.75,31.25,35,94.8,100,70.3,75.7,72.7
20160402103000,178.5,187.95,31.9643,35,102.9,100,70.4,75.7,72.7
20160402104500,178.5,177.45,30.1786,35,105.9,100,70.5,75.7,72.7
20160402110000,178.5,183.75,31.25,35,97.8,100,70.7,75.7,72.7
20160402111500,178.5,183.75,31.25,35,104.8,100,70.8,75.7,72.7
20160402113000,178.5,181.65,30.8929,35,99.7,100,70.9,75.7,72.7
20160402114500,178.5,183.75,31.25,35,107.1,100,70.7,75.7,72.7
20160402120000,178.5,183.75,31.25,35,95.5,100,70.4,75.7,72.7
20160402121500,178.5,176.4,30.0,35,112.5,100,70.2,75.7,72.7
20160402123000,178.5,179.55,30.5357,35,98.2,100,70.2,75.7,72.7
20160402124500,178.5,177.45,30.1786,35,99.7,100,70.3,75.7,72.7
20160402130000,178.5,181.65,30.8929,35,105.8,100,70.6,75.7,72.7
20160402131500,178.5,171.15,29.1071,35,98.4,100,70.7,75.7,72.7
20160402133000,178.5,176.4,30.0,35,109.2,100,70.7,75.7,72.7
20160402134500,178.5,179.55,30.5357,35,95.4,100,70.7,75.7,72.7
20160402140000,178.5,185.85,31.6071,35,110.9,100,70.7,75.7,72.7
20160402141500,178.5,183.75,31.25,35,98.5,100,70.8,75.7,72.7
20160402143000,178.5,177.45,30.1786,35,102.0,100,70.7,75.7,72.7
20160402144500,178.5,181.65,30.8929,35,96.8,100,70.6,75.7,72.7
20160402150000,178.5,185.85,31.6071,35,96.8,100,70.5,75.7,72.7
20160402151500,178.5,187.95,31.9643,35,107.6,100,70.5,75.7,72.7
20160402153000,178.5,181.65,30.8929,35,97.8,100,70.5,75.7,72.7
20160402154500,178.5,183.75,31.25,35,106.2,100,70.5,75.7,72.7
20160402160000,178.5,185.85,31.6071,35,95.4,100,70.7,75.7,72.7
20160402161500,178.5,181.65,30.8929,35,110.9,100,70.8,75.7,72.7
20160402163000,178.5,179.55,30.5357,35,99.1,100,71.0,75.7,72.7
20160402164500,178.5,179.55,30.5357,35,109.4,100,70.9,75.7,72.7
20160402170000,178.5,177.45,30.1786,35,95.4,100,70.9,75.7,72.7
20160402171500,178.5,179.55,30.5357,35,100.3,100,70.9,75.7,72.7
20160402173000,178.5,179.55,30.5357,35,97.4,100,70.9,75.6,72.6
20160402174500,178.5,177.45,30.1786,35,100.9,100,70.9,75.7,72.7
20160402180000,178.5,177.45,30.1786,35,112.5,100,70.9,75.7,72.7
20160402181500,178.5,177.45,30.1786,35,95.5,100,70.9,75.7,72.7
20160402183000,178.5,177.45,30.1786,35,101.2,100,70.9,75.7,72.7
20160402184500,178.5,181.65,30.8929,35,96.5,100,70.9,75.7,72.7
20160402190000,178.5,183.75,31.25,35,98.5,100,70.9,75.7,72.7
20160402191500,178.5,183.75,31.25,35,110.0,100,71.0,75.7,72.7
20160402193000,178.5,179.55,30.5357,35,100.2,100,71.0,75.7,72.7
20160402194500,178.5,179.55,30.5357,35,111.7,100,71.1,75.7,72.7
20160402200000,178.5,181.65,30.8929,35,95.4,100,71.3,75.7,72.7
20160402201500,178.5,183.75,31.25,35,109.3,100,71.4,75.7,72.7
20160402203000,178.5,185.85,31.6071,35,97.5,100,71.3,75.7,72.7
20160402204500,178.5,181.65,30.8929,35,103.0,100,71.2,75.7,72.7
20160402210000,178.5,177.45,30.1786,35,109.0,100,71.2,75.7,72.7
20160402211500,178.5,183.75,31.25,35,95.4,100,71.2,75.7,72.7
20160402213000,178.5,179.55,30.5357,35,110.2,100,71.0,75.7,72.7
20160402214500,178.5,183.75,31.25,35,100.1,100,71.0,75.7,72.7
20160402220000,178.5,181.65,30.8929,35,101.9,100,70.9,75.7,72.7
20160402221500,178.5,177.45,30.1786,35,109.8,100,70.9,75.7,72.7
20160402223000,178.5,185.85,31.6071,35,94.8,100,71.1,75.7,72.7
20160402224500,178.5,187.95,31.9643,35,109.2,100,71.2,75.7,72.7
20160402230000,178.5,185.85,31.6071,35,96.0,100,71.3,75.7,72.7
20160402231500,178.5,183.75,31.25,35,101.1,100,71.4,75.7,72.7
20160402233000,178.5,183.75,31.25,35,109.2,100,71.4,75.7,72.7
20160402234500,178.5,185.85,31.6071,35,94.8,100,71.2,75.7,72.7
20160403000000,178.5,183.75,31.25,35,99.3,100,71.1,75.7,72.7
20160403001500,178.5,183.75,31.25,35,110.1,100,70.9,75.7,72.7
20160403003000,178.5,183.75,31.25,35,95.7,100,70.8,75.7,72.7
20160403004500,178.5,183.75,31.25,35,102.8,100,70.7,75.7,72.7
20160403010000,178.5,183.75,31.25,35,110.1,100,70.9,75.7,72.7
20160403011500,178.5,183.75,31.25,35,94.8,100,71.0,75.7,72.7
20160403013000,178.5,187.95,31.9643,35,106.5,100,71.1,75.7,72.7
20160403014500,178.5,181.65,30.8929,35,105.1,100,71.2,75.7,72.7
20160403020000,178.5,185.85,31.6071,35,95.4,100,71.2,75.7,72.7
20160403021500,178.5,185.85,31.6071,35,112.5,100,71.3,75.7,72.7
20160403023000,178.5,183.75,31.25,35,99.3,100,71.2,75.7,72.7
20160403024500,178.5,185.85,31.6071,35,98.2,100,70.9,75.7,72.7
20160403030000,178.5,183.75,31.25,35,110.9,100,70.7,75.7,72.7
20160403031500,178.5,183.75,31.25,35,97.2,100,70.5,75.7,72.7
20160403033000,178.5,183.75,31.25,35,101.1,100,70.5,75.7,72.7
20160403034500,178.5,187.95,31.9643,35,105.0,100,70.7,75.7,72.7
20160403040000,178.5,179.55,30.5357,35,110.9,100,70.8,75.7,72.7
20160403041500,178.5,187.95,31.9643,35,94.1,100,70.9,75.7,72.7
20160403043000,178.5,185.85,31.6071,35,110.1,100,71.0,75.7,72.7
20160403044500,178.5,185.85,31.6071,35,98.5,100,71.1,75.7,72.7
20160403050000,178.5,183.75,31.25,35,108.4,100,71.1,75.7,72.7
20160403051500,178.5,185.85,31.6071,35,108.4,100,71.2,75.7,72.7
20160403053000,178.5,183.75,31.25,35,110.1,100,70.8,75.7,72.7
20160403054500,178.5,183.75,31.25,35,94.2,100,70.6,75.7,72.7
20160403060000,178.5,189.0,32.1429,35,109.2,100,70.4,75.7,72.7
20160403061500,178.5,183.75,31.25,35,96.6,100,70.5,75.7,72.7
20160403063000,178.5,189.0,32.1429,35,109.2,100,70.7,75.7,72.7
20160403064500,178.5,183.75,31.25,35,99.7,100,70.7,75.7,72.7
20160403070000,178.5,185.85,31.6071,35,106.5,100,70.8,75.7,72.7
20160403071500,178.5,183.75,31.25,35,109.2,100,70.9,75.7,72.7
20160403073000,178.5,183.75,31.25,35,96.0,100,70.9,75.7,72.7
20160403074500,178.5,183.75,31.25,35,109.8,100,71.0,75.7,72.7
20160403080000,178.5,187.95,31.9643,35,97.1,100,71.0,75.7,72.7
20160403081500,178.5,183.75,31.25,35,99.1,100,70.7,75.7,72.7
20160403083000,178.5,183.75,31.25,35,107.6,100,70.4,75.7,72.7
20160403084500,178.5,185.85,31.6071,35,98.7,100,70.2,75.7,72.7
20160403090000,178.5,181.65,30.8929,35,98.7,100,70.3,75.7,72.7
20160403091500,178.5,187.95,31.9643,35,108.4,100,70.5,75.7,72.7
20160403093000,178.5,183.75,31.25,35,96.6,100,70.7,75.7,72.7
20160403094500,178.5,183.75,31.25,35,103.1,100,70.8,75.7,72.7
20160403100000,178.5,189.0,32.1429,35,108.3,100,70.8,75.7,72.7
20160403101500,178.5,183.75,31.25,35,94.3,100,70.9,75.7,72.7
20160403103000,178.5,189.0,32.1429,35,99.1,100,68.1,75.7,72.7
20160403104500,178.5,183.75,31.25,35,105.8,100,68.1,75.7,72.7
20160403110000,178.5,181.65,30.8929,35,94.8,100,69.0,75.7,72.7
20160403111500,178.5,191.1,32.5,35,109.2,100,69.2,75.7,72.7
20160403113000,178.5,183.75,31.25,35,95.8,100,69.2,75.7,72.7
20160403114500,178.5,181.65,30.8929,35,99.9,100,69.2,75.7,72.7
20160403120000,178.5,185.85,31.6071,35,106.8,100,69.3,75.7,72.7
20160403121500,178.5,177.45,30.1786,35,97.8,100,70.2,75.7,72.7
20160403123000,178.5,179.55,30.5357,35,109.1,100,70.3,75.7,72.7
20160403124500,178.5,183.75,31.25,35,94.8,100,70.3,75.7,72.7
20160403130000,178.5,185.85,31.6071,35,112.5,100,70.1,75.7,72.7
20160403131500,178.5,183.75,31.25,35,94.9,100,70.2,75.7,72.7
20160403133000,178.5,189.0,32.1429,35,108.4,100,70.3,75.7,72.7
20160403134500,178.5,185.85,31.6071,35,96.6,100,70.3,75.7,72.7
20160403140000,178.5,177.45,30.1786,35,102.7,100,69.5,75.7,72.7
20160403141500,178.5,177.45,30.1786,35,102.7,100,68.6,75.7,72.7
20160403143000,178.5,177.45,30.1786,35,99.3,100,68.2,75.7,72.7
20160403144500,178.5,177.45,30.1786,35,109.1,100,67.8,75.7,72.7
20160403150000,178.5,179.55,30.5357,35,96.0,100,69.1,75.7,72.7
20160403151500,178.5,183.75,31.25,35,110.1,100,69.8,75.7,72.7
20160403153000,178.5,181.65,30.8929,35,96.6,100,70.3,75.7,72.7
20160403154500,178.5,174.3,29.6429,35,108.0,100,70.7,75.7,72.7
20160403160000,178.5,179.55,30.5357,35,93.9,100,69.6,75.7,72.7
20160403161500,178.5,183.75,31.25,35,102.5,100,70.5,75.7,72.7
20160403163000,178.5,176.4,30.0,35,99.9,100,70.7,75.7,72.7
20160403164500,178.5,176.4,30.0,35,99.9,100,70.7,75.7,72.7
20160403170000,178.5,181.65,30.8929,35,99.9,100,70.7,75.7,72.7
20160403171500,178.5,179.55,30.5357,35,99.9,100,70.7,75.7,72.7
20160403173000,178.5,179.55,30.5357,35,110.8,100,70.7,75.7,72.7
20160403174500,178.5,176.4,30.0,35,97.2,100,70.8,75.7,72.7
20160403180000,178.5,179.55,30.5357,35,109.3,100,70.9,75.7,72.7
20160403181500,178.5,185.85,31.6071,35,94.8,100,70.9,75.7,72.7
20160403183000,178.5,179.55,30.5357,35,103.0,100,71.0,75.7,72.7
20160403184500,178.5,179.55,30.5357,35,99.8,100,71.0,75.7,72.7
20160403190000,178.5,177.45,30.1786,35,99.8,100,71.1,75.7,72.7
20160403191500,178.5,181.65,30.8929,35,107.2,100,71.2,75.7,72.7
20160403193000,178.5,183.75,31.25,35,95.4,100,71.3,75.7,72.7
20160403194500,178.5,183.75,31.25,35,110.9,100,71.3,75.7,72.7
20160403200000,178.5,183.75,31.25,35,96.6,100,71.3,75.7,72.7
20160403201500,178.5,183.75,31.25,35,104.8,100,71.4,75.7,72.7
20160403203000,178.5,181.65,30.8929,35,99.4,100,71.4,75.7,72.7
20160403204500,178.5,185.85,31.6071,35,97.8,100,71.4,75.7,72.7
20160403210000,178.5,183.75,31.25,35,109.6,100,71.3,75.7,72.7
20160403211500,178.5,183.75,31.25,35,97.9,100,71.4,75.7,72.7
20160403213000,178.5,183.75,31.25,35,112.6,100,71.4,75.7,72.7
20160403214500,178.5,181.65,30.8929,35,94.2,100,71.4,75.7,72.7
20160403220000,178.5,185.85,31.6071,35,99.7,100,71.3,75.7,72.7
20160403221500,178.5,183.75,31.25,35,105.9,100,71.4,75.7,72.7
20160403223000,178.5,181.65,30.8929,35,99.3,100,71.4,75.7,72.7
20160403224500,178.5,183.75,31.25,35,111.7,100,71.3,75.7,72.7
20160403230000,178.5,183.75,31.25,35,94.1,100,71.3,75.7,72.7
20160403231500,178.5,185.85,31.6071,35,101.3,100,71.3,75.7,72.7
20160403233000,178.5,177.45,30.1786,35,110.1,100,71.4,75.7,72.7
20160403234500,178.5,181.65,30.8929,35,95.4,100,71.4,75.7,72.7
20160404000000,178.5,185.85,31.6071,35,102.6,100,71.4,75.7,72.7
20160404001500,178.5,183.75,31.25,35,108.6,100,71.4,75.7,72.7
20160404003000,178.5,177.45,30.1786,35,97.2,100,71.5,75.7,72.7
20160404004500,178.5,181.65,30.8929,35,106.9,100,71.3,75.7,72.7
20160404010000,178.5,185.85,31.6071,35,101.8,100,71.3,75.7,72.7
20160404011500,178.5,179.55,30.5357,35,100.4,100,71.2,75.7,72.7
20160404013000,178.5,176.4,30.0,35,110.2,100,71.1,75.7,72.7
20160404014500,178.5,183.75,31.25,35,94.8,100,71.1,75.7,72.7
20160404020000,178.5,189.0,32.1429,35,98.2,100,71.0,75.7,72.7
20160404021500,178.5,183.75,31.25,35,110.9,100,71.2,75.7,72.7
20160404023000,178.5,185.85,31.6071,35,105.1,100,71.3,75.7,72.7
20160404024500,178.5,183.75,31.25,35,97.8,100,71.3,75.7,72.7
20160404030000,178.5,183.75,31.25,35,97.8,100,71.3,75.7,72.7
20160404031500,178.5,185.85,31.6071,35,112.5,100,71.3,75.7,72.7
20160404033000,178.5,181.65,30.8929,35,95.4,100,71.2,75.7,72.7
20160404034500,178.5,185.85,31.6071,35,99.7,100,71.0,75.7,72.7
20160404040000,178.5,183.75,31.25,35,110.1,100,70.8,75.7,72.7
20160404041500,178.5,185.85,31.6071,35,103.4,100,70.7,75.7,72.7
20160404043000,178.5,183.75,31.25,35,97.2,100,70.7,75.7,72.7
20160404044500,178.5,187.95,31.9643,35,109.2,100,70.9,75.7,72.7
20160404050000,178.5,179.55,30.5357,35,105.1,100,71.0,75.7,72.7
20160404051500,178.5,183.75,31.25,35,94.2,100,71.0,75.7,72.7
20160404053000,178.5,187.95,31.9643,35,107.5,100,71.1,75.7,72.7
20160404054500,178.5,185.85,31.6071,35,104.9,100,71.1,75.7,72.7
20160404060000,178.5,181.65,30.8929,35,97.9,100,71.1,75.7,72.7
20160404061500,178.5,181.65,30.8929,35,103.1,100,71.2,75.7,72.7
20160404063000,178.5,187.95,31.9643,35,105.3,100,70.8,75.7,72.7
20160404064500,178.5,185.85,31.6071,35,101.8,100,70.6,75.7,72.7
20160404070000,178.5,189.0,32.1429,35,101.8,100,70.4,75.7,72.7
20160404071500,178.5,183.75,31.25,35,100.1,100,70.4,75.7,72.7
20160404073000,178.5,187.95,31.9643,35,108.3,100,70.7,75.7,72.7
20160404074500,178.5,176.4,30.0,35,97.2,100,70.8,75.7,72.7
20160404080000,178.5,183.75,31.25,35,108.8,100,70.9,75.7,72.7
20160404081500,178.5,183.75,31.25,35,97.2,100,70.8,75.7,72.7
20160404083000,178.5,183.75,31.25,35,108.5,100,70.9,75.7,72.7
20160404084500,178.5,183.75,31.25,35,96.0,100,71.0,75.7,72.7
20160404090000,178.5,185.85,31.6071,35,100.4,100,70.8,75.7,72.7
20160404091500,178.5,183.75,31.25,35,98.9,100,70.7,75.7,72.7
20160404093000,178.5,185.85,31.6071,35,98.9,100,70.8,75.7,72.7
20160404094500,178.5,185.85,31.6071,35,100.5,100,71.0,75.7,72.7
20160404100000,178.5,187.95,31.9643,35,98.0,100,71.1,75.7,72.7
20160404101500,178.5,177.45,30.1786,35,107.5,100,71.3,75.7,72.7
20160404103000,178.5,183.75,31.25,35,95.6,100,71.5,75.7,72.7
20160404104500,178.5,179.55,30.5357,35,110.9,100,71.4,75.7,72.7
20160404110000,178.5,187.95,31.9643,35,94.8,100,71.4,75.7,72.7
20160404111500,178.5,177.45,30.1786,35,111.0,100,71.3,75.7,72.7
20160404113000,178.5,183.75,31.25,35,94.7,100,71.2,75.7,72.7
20160404114500,178.5,181.65,30.8929,35,101.7,100,71.0,75.7,72.7
20160404120000,178.5,183.75,31.25,35,99.5,100,70.8,75.7,72.7
20160404121500,178.5,187.95,31.9643,35,99.5,100,70.8,75.7,72.7
20160404123000,178.5,181.65,30.8929,35,107.6,100,70.9,75.7,72.7
20160404124500,178.5,183.75,31.25,35,99.5,100,70.9,75.7,72.7
20160404130000,178.5,179.55,30.5357,35,110.1,100,71.2,75.7,72.7
20160404131500,178.5,181.65,30.8929,35,96.6,100,71.5,75.7,72.7
20160404133000,178.5,176.4,30.0,35,110.9,100,71.6,75.7,72.7
20160404134500,178.5,179.55,30.5357,35,97.2,100,71.6,75.7,72.7
20160404140000,178.5,176.4,30.0,35,107.3,100,71.4,75.7,72.7
20160404141500,178.5,179.55,30.5357,35,94.8,100,71.3,75.7,72.7
20160404143000,178.5,179.55,30.5357,35,101.0,100,71.3,75.7,72.7
20160404144500,178.5,177.45,30.1786,35,97.2,100,71.2,75.7,72.7
20160404150000,178.5,177.45,30.1786,35,106.4,100,71.1,75.7,72.7
20160404151500,178.5,179.55,30.5357,35,97.2,100,71.5,75.7,72.7
20160404153000,178.5,181.65,30.8929,35,109.4,100,71.6,75.7,72.7
20160404154500,178.5,183.75,31.25,35,97.2,100,71.8,75.7,72.7
20160404160000,178.5,189.0,32.1429,35,99.4,100,71.9,75.7,72.7
20160404161500,178.5,185.85,31.6071,35,102.1,100,71.9,75.7,72.7
20160404163000,178.5,189.0,32.1429,35,96.0,100,71.8,75.7,72.7
20160404164500,178.5,189.0,32.1429,35,105.2,100,71.7,75.7,72.7
20160404170000,178.5,193.2,32.8571,35,100.3,100,71.7,75.7,72.7
20160404171500,178.5,187.95,31.9643,35,97.8,100,71.5,75.7,72.7
20160404173000,178.5,187.95,31.9643,35,110.9,100,71.5,75.7,72.7
20160404174500,178.5,187.95,31.9643,35,96.0,100,71.6,75.7,72.7
20160404180000,178.5,191.1,32.5,35,109.2,100,71.6,75.7,72.7
20160404181500,178.5,187.95,31.9643,35,99.6,100,71.4,75.7,72.7
20160404183000,178.5,187.95,31.9643,35,95.9,100,71.4,75.7,72.7
20160404184500,178.5,187.95,31.9643,35,111.9,100,71.4,75.7,72.7
20160404190000,178.5,187.95,31.9643,35,97.8,100,71.5,75.7,72.7
20160404191500,178.5,187.95,31.9643,35,97.8,100,71.5,75.7,72.7
20160404193000,178.5,185.85,31.6071,35,109.8,100,71.5,75.7,72.7
20160404194500,178.5,187.95,31.9643,35,99.6,100,71.5,75.7,72.7
20160404200000,178.5,191.1,32.5,35,96.2,100,71.6,75.7,72.7
20160404201500,178.5,187.95,31.9643,35,101.1,100,71.6,75.7,72.7
20160404203000,178.5,187.95,31.9643,35,96.6,100,71.7,75.7,72.7
20160404204500,178.5,185.85,31.6071,35,111.0,100,71.9,75.7,72.7
20160404210000,178.5,189.0,32.1429,35,96.6,100,71.9,75.7,72.7
20160404211500,178.5,189.0,32.1429,35,102.9,100,71.9,75.7,72.7
20160404213000,178.5,193.2,32.8571,35,96.0,100,71.8,75.7,72.7
20160404214500,178.5,189.0,32.1429,35,106.0,100,71.9,75.7,72.7
20160404220000,178.5,193.2,32.8571,35,96.7,100,71.9,75.7,72.7
20160404221500,178.5,189.0,32.1429,35,98.9,100,71.8,75.7,72.7
20160404223000,178.5,189.0,32.1429,35,108.4,100,71.8,75.7,72.7
20160404224500,178.5,189.0,32.1429,35,97.8,100,71.8,75.7,72.7
20160404230000,178.5,194.25,33.0357,35,109.8,100,71.8,75.7,72.7
20160404231500,178.5,194.25,33.0357,35,95.9,100,71.7,75.7,72.7
20160404233000,178.5,183.75,31.25,35,100.3,100,71.6,75.7,72.7
20160404234500,178.5,189.0,32.1429,35,105.0,100,71.6,75.7,72.7
20160405000000,178.5,191.1,32.5,35,97.8,100,71.6,75.7,72.7
20160405001500,178.5,189.0,32.1429,35,111.6,100,71.6,75.7,72.7
20160405003000,178.5,183.75,31.25,35,95.4,100,71.5,75.7,72.7
20160405004500,178.5,183.75,31.25,35,102.1,100,71.4,75.6,72.6
20160405010000,178.5,189.0,32.1429,35,98.3,100,71.4,75.7,72.7
20160405011500,178.5,185.85,31.6071,35,98.3,100,71.3,75.7,72.7
20160405013000,178.5,185.85,31.6071,35,110.1,100,71.4,75.7,72.7
20160405014500,178.5,183.75,31.25,35,96.6,100,71.3,75.6,72.6
20160405020000,178.5,183.75,31.25,35,108.6,100,71.4,75.6,72.6
20160405021500,178.5,183.75,31.25,35,102.5,100,71.6,75.5,72.5
20160405023000,178.5,189.0,32.1429,35,97.4,100,71.6,75.5,72.5
20160405024500,178.5,189.0,32.1429,35,109.2,100,71.6,75.5,72.5
20160405030000,178.5,191.1,32.5,35,96.0,100,71.6,75.5,72.5
20160405031500,178.5,189.0,32.1429,35,99.7,100,71.3,75.5,72.5
20160405033000,178.5,189.0,32.1429,35,108.2,100,71.2,75.5,72.5
20160405034500,178.5,189.0,32.1429,35,97.2,100,71.2,75.4,72.4
20160405040000,178.5,185.85,31.6071,35,100.1,100,71.0,75.5,72.5
20160405041500,178.5,183.75,31.25,35,110.1,100,71.0,75.4,72.4
20160405043000,178.5,189.0,32.1429,35,96.0,100,71.1,75.4,72.4
20160405044500,178.5,189.0,32.1429,35,103.0,100,71.2,75.4,72.4
20160405050000,178.5,183.75,31.25,35,110.9,100,71.3,75.4,72.4
20160405051500,178.5,189.0,32.1429,35,95.8,100,71.4,75.4,72.4
20160405053000,178.5,185.85,31.6071,35,105.6,100,71.5,75.4,72.4
20160405054500,178.5,189.0,32.1429,35,105.6,100,71.5,75.4,72.4
20160405060000,178.5,183.75,31.25,35,95.9,100,71.2,75.4,72.4
20160405061500,178.5,187.95,31.9643,35,108.9,100,71.0,75.4,72.4
20160405063000,178.5,185.85,31.6071,35,96.4,100,70.9,75.4,72.4
20160405064500,178.5,189.0,32.1429,35,102.8,100,70.7,75.4,72.4
20160405070000,178.5,185.85,31.6071,35,102.8,100,70.8,75.4,72.4
20160405071500,178.5,183.75,31.25,35,99.1,100,70.9,75.4,72.4
20160405073000,178.5,187.95,31.9643,35,105.1,100,71.0,75.4,72.4
20160405074500,178.5,183.75,31.25,35,99.7,100,70.9,75.4,72.4
20160405080000,178.5,183.75,31.25,35,104.8,100,70.9,75.4,72.4
20160405081500,178.5,187.95,31.9643,35,99.2,100,70.8,75.4,72.4
20160405083000,178.5,185.85,31.6071,35,102.6,100,70.7,75.4,72.4
20160405084500,178.5,183.75,31.25,35,96.3,100,70.7,75.4,72.4
20160405090000,178.5,181.65,30.8929,35,99.7,100,70.5,75.4,72.4
20160405091500,178.5,177.45,30.1786,35,101.1,100,70.5,75.4,72.4
20160405093000,178.5,174.3,29.6429,35,111.2,100,70.4,75.4,72.4
20160405094500,178.5,172.2,29.2857,35,111.2,100,70.3,75.4,72.4
20160405100000,178.5,176.4,30.0,35,97.2,100,70.3,75.4,72.4
20160405101500,178.5,176.4,30.0,35,113.3,100,70.2,75.4,72.4
20160405103000,178.5,174.3,29.6429,35,95.4,100,70.3,75.4,72.4
20160405104500,178.5,172.2,29.2857,35,105.1,100,70.4,75.4,72.4
20160405110000,178.5,176.4,30.0,35,105.1,100,70.4,75.4,72.4
20160405111500,178.5,176.4,30.0,35,96.0,100,70.6,75.4,72.4
20160405113000,178.5,171.15,29.1071,35,100.8,100,71.0,75.4,72.4
20160405114500,178.5,176.4,30.0,35,110.4,100,70.9,75.4,72.4
20160405120000,178.5,176.4,30.0,35,100.4,100,71.1,75.0,72.0
20160405121500,178.5,174.3,29.6429,35,99.1,100,71.3,75.0,72.0
20160405123000,178.5,179.55,30.5357,35,97.8,100,71.2,75.0,72.0
20160405124500,178.5,174.3,29.6429,35,100.4,100,71.1,75.2,72.2
20160405130000,178.5,174.3,29.6429,35,106.2,100,71.0,75.0,72.0
20160405131500,178.5,177.45,30.1786,35,111.7,100,71.1,74.7,71.7
20160405133000,178.5,171.15,29.1071,35,105.4,100,71.1,75.0,72.0
20160405134500,178.5,176.4,30.0,35,100.4,100,71.1,75.0,72.0
20160405140000,178.5,176.4,30.0,35,98.1,100,70.9,75.0,72.0
20160405141500,178.5,179.55,30.5357,35,100.8,100,71.0,75.0,72.0
20160405143000,178.5,185.85,31.6071,35,110.3,100,71.1,75.0,72.0
20160405144500,178.5,183.75,31.25,35,96.8,100,71.2,75.0,72.0
20160405150000,178.5,183.75,31.25,35,107.2,100,71.6,75.0,72.0
20160405151500,178.5,181.65,30.8929,35,67.8,100,71.8,74.7,71.7
20160405153000,178.5,177.45,30.1786,35,57.2,100,71.4,75.0,72.0
20160405154500,178.5,179.55,30.5357,35,73.8,100,71.0,75.3,72.3
20160405160000,178.5,179.55,30.5357,35,81.8,100,71.1,75.0,72.0
20160405161500,178.5,177.45,30.1786,35,93.7,100,71.6,75.4,72.4
20160405163000,178.5,181.65,30.8929,35,90.0,100,71.5,75.3,72.3
20160405164500,178.5,183.75,31.25,35,95.0,100,71.5,75.3,72.3
20160405170000,178.5,187.95,31.9643,35,89.9,100,71.6,75.3,72.3
20160405171500,178.5,185.85,31.6071,35,93.0,100,71.7,75.4,72.4
20160405173000,178.5,183.75,31.25,35,95.4,100,71.8,75.7,72.7
20160405174500,178.5,187.95,31.9643,35,99.6,100,71.9,75.7,72.7
20160405180000,178.5,187.95,31.9643,35,111.0,100,72.0,75.7,72.7
20160405181500,178.5,183.75,31.25,35,111.0,100,71.9,75.7,72.7
20160405183000,178.5,189.0,32.1429,35,111.0,100,72.0,75.7,72.7
20160405184500,178.5,183.75,31.25,35,111.0,100,72.0,75.7,72.7
20160405190000,178.5,193.2,32.8571,35,107.0,100,72.0,75.7,72.7
20160405191500,178.5,191.1,32.5,35,103.7,100,72.0,75.7,72.7
20160405193000,178.5,191.1,32.5,35,106.6,100,71.9,75.7,72.7
20160405194500,178.5,193.2,32.8571,35,94.9,100,71.9,75.7,72.7
20160405200000,178.5,189.0,32.1429,35,96.7,100,71.9,75.7,72.7
20160405201500,178.5,189.0,32.1429,35,96.7,100,71.9,75.7,72.7
20160405203000,178.5,191.1,32.5,35,95.4,100,71.8,75.7,72.7
20160405204500,178.5,189.0,32.1429,35,107.2,100,71.8,75.7,72.7
20160405210000,178.5,193.2,32.8571,35,111.9,100,71.9,75.7,72.7
20160405211500,178.5,193.2,32.8571,35,109.6,100,71.9,75.7,72.7
20160405213000,178.5,189.0,32.1429,35,103.0,100,71.9,75.7,72.7
20160405214500,178.5,191.1,32.5,35,111.4,100,71.9,75.7,72.7
20160405220000,178.5,191.1,32.5,35,105.0,100,71.8,75.7,72.7
20160405221500,178.5,191.1,32.5,35,99.5,100,71.9,75.7,72.7
20160405223000,178.5,191.1,32.5,35,94.8,100,71.8,75.7,72.7
20160405224500,178.5,191.1,32.5,35,105.1,100,71.8,75.7,72.7
20160405230000,178.5,183.75,31.25,35,111.1,100,71.8,75.7,72.7
20160405231500,178.5,187.95,31.9643,35,95.4,100,71.8,75.7,72.7
20160405233000,178.5,185.85,31.6071,35,108.2,100,71.7,75.7,72.7
20160405234500,178.5,187.95,31.9643,35,98.3,100,71.7,75.7,72.7
20160406000000,178.5,187.95,31.9643,35,95.4,100,71.6,75.7,72.7
20160406001500,178.5,187.95,31.9643,35,111.5,100,71.6,75.7,72.7
20160406003000,178.5,187.95,31.9643,35,96.0,100,71.6,75.7,72.7
20160406004500,178.5,187.95,31.9643,35,108.2,100,71.4,75.7,72.7
20160406010000,178.5,185.85,31.6071,35,99.1,100,71.3,75.7,72.7
20160406011500,178.5,179.55,30.5357,35,96.0,100,71.2,75.7,72.7
20160406013000,178.5,185.85,31.6071,35,105.1,100,71.2,75.7,72.7
20160406014500,178.5,183.75,31.25,35,106.2,100,71.2,75.7,72.7
20160406020000,178.5,183.75,31.25,35,94.8,100,71.2,75.7,72.7
20160406021500,178.5,187.95,31.9643,35,110.1,100,71.2,75.7,72.7
20160406023000,178.5,191.1,32.5,35,110.1,100,71.1,75.3,72.3
20160406024500,178.5,189.0,32.1429,35,106.8,100,71.2,75.4,72.4
20160406030000,178.5,185.85,31.6071,35,108.9,100,71.3,75.7,72.7
20160406031500,178.5,189.0,32.1429,35,110.0,100,71.4,75.7,72.7
20160406033000,178.5,191.1,32.5,35,101.0,100,71.5,75.7,72.7
20160406034500,178.5,191.1,32.5,35,96.0,100,71.4,75.7,72.7
20160406040000,178.5,187.95,31.9643,35,97.2,100,71.3,75.7,72.7
20160406041500,178.5,181.65,30.8929,35,109.2,100,71.2,75.7,72.7
20160406043000,178.5,183.75,31.25,35,115.1,100,71.2,75.7,72.7
20160406044500,178.5,193.2,32.8571,35,95.6,100,71.2,75.3,72.3
20160406050000,178.5,193.2,32.8571,35,110.7,100,70.9,75.0,72.0
20160406051500,178.5,187.95,31.9643,35,96.7,100,70.8,75.0,72.0
20160406053000,178.5,183.75,31.25,35,96.7,100,70.9,75.3,72.3
20160406054500,178.5,185.85,31.6071,35,110.9,100,71.0,75.6,72.6
20160406060000,178.5,181.65,30.8929,35,109.7,100,71.1,75.6,72.6
20160406061500,178.5,179.55,30.5357,35,109.7,100,71.2,75.4,72.4
20160406063000,178.5,189.0,32.1429,35,95.5,100,71.3,75.4,72.4
20160406064500,178.5,185.85,31.6071,35,110.8,100,71.3,75.4,72.4
20160406070000,178.5,179.55,30.5357,35,98.1,100,71.1,75.4,72.4
20160406071500,178.5,183.75,31.25,35,100.5,100,70.9,75.4,72.4
20160406073000,178.5,181.65,30.8929,35,110.0,100,70.8,75.4,72.4
20160406074500,178.5,179.55,30.5357,35,95.4,100,70.7,75.4,72.4
20160406080000,178.5,176.4,30.0,35,111.1,100,70.6,75.4,72.4
20160406081500,178.5,176.4,30.0,35,108.4,100,70.7,75.4,72.4
20160406083000,178.5,176.4,30.0,35,98.5,100,70.9,75.4,72.4
20160406084500,178.5,181.65,30.8929,35,97.1,100,71.0,75.4,72.4
20160406090000,178.5,176.4,30.0,35,109.5,100,71.1,75.4,72.4
20160406091500,178.5,174.3,29.6429,35,95.4,100,71.3,75.4,72.4
20160406093000,178.5,183.75,31.25,35,110.2,100,71.2,75.4,72.4
20160406094500,178.5,172.2,29.2857,35,112.5,100,70.8,75.4,72.4
20160406100000,178.5,181.65,30.8929,35,97.5,100,70.4,75.4,72.4
20160406101500,178.5,176.4,30.0,35,98.7,100,70.4,75.4,72.4
20160406103000,178.5,181.65,30.8929,35,113.3,100,70.5,75.4,72.4
20160406104500,178.5,177.45,30.1786,35,97.2,100,70.4,75.4,72.4
20160406110000,178.5,174.3,29.6429,35,97.2,100,70.5,75.4,72.4
20160406111500,178.5,176.4,30.0,35,112.5,100,70.5,75.4,72.4
20160406113000,178.5,176.4,30.0,35,101.0,100,70.3,75.4,72.4
20160406114500,178.5,176.4,30.0,35,96.6,100,70.4,75.4,72.4
20160406120000,178.5,174.3,29.6429,35,96.6,100,70.5,75.4,72.4
20160406121500,178.5,174.3,29.6429,35,110.5,100,70.5,75.4,72.4
20160406123000,178.5,176.4,30.0,35,101.3,100,70.5,75.4,72.4
20160406124500,178.5,179.55,30.5357,35,97.8,100,70.6,75.4,72.4
20160406130000,178.5,179.55,30.5357,35,97.8,100,70.6,75.4,72.4
20160406131500,178.5,171.15,29.1071,35,97.8,100,70.9,75.4,72.4
20160406133000,178.5,174.3,29.6429,35,97.8,100,70.8,75.4,72.4
20160406134500,178.5,176.4,30.0,35,112.5,100,70.8,75.4,72.4
20160406140000,178.5,174.3,29.6429,35,98.8,100,71.0,75.7,72.7
20160406141500,178.5,174.3,29.6429,35,96.6,100,71.2,75.7,72.7
20160406143000,178.5,176.4,30.0,35,109.2,100,71.0,75.7,72.7
20160406144500,178.5,172.2,29.2857,35,100.5,100,71.1,75.7,72.7
20160406150000,178.5,176.4,30.0,35,105.0,100,71.2,75.7,72.7
20160406151500,178.5,171.15,29.1071,35,109.9,100,71.3,75.7,72.7
20160406153000,178.5,177.45,30.1786,35,96.6,100,71.3,75.7,72.7
20160406154500,178.5,179.55,30.5357,35,103.5,100,71.6,75.7,72.7
20160406160000,178.5,183.75,31.25,35,105.6,100,71.5,75.7,72.7
20160406161500,178.5,183.75,31.25,35,96.0,100,71.5,75.7,72.7
20160406163000,178.5,181.65,30.8929,35,109.9,100,72.1,75.7,72.7
20160406164500,178.5,187.95,31.9643,35,104.7,100,72.1,75.7,72.7
20160406170000,178.5,191.1,32.5,35,95.4,100,71.9,75.7,72.7
20160406171500,178.5,194.25,33.0357,35,104.5,100,72.0,75.7,72.7
20160406173000,178.5,189.0,32.1429,35,106.2,100,71.8,75.7,72.7
20160406174500,178.5,189.0,32.1429,35,95.5,100,71.9,75.7,72.7
20160406180000,178.5,183.75,31.25,35,95.5,100,71.9,75.7,72.7
20160406181500,178.5,185.85,31.6071,35,111.0,100,71.9,75.7,72.7
20160406183000,178.5,189.0,32.1429,35,95.4,100,71.9,75.7,72.7
20160406184500,178.5,183.75,31.25,35,105.1,100,71.9,75.7,72.7
20160406190000,178.5,187.95,31.9643,35,99.1,100,71.9,75.7,72.7
20160406191500,178.5,185.85,31.6071,35,97.3,100,71.9,75.7,72.7
20160406193000,178.5,183.75,31.25,35,110.3,100,71.9,75.7,72.7
20160406194500,178.5,185.85,31.6071,35,94.9,100,71.9,75.7,72.7
20160406200000,178.5,185.85,31.6071,35,109.1,100,71.9,75.7,72.7
20160406201500,178.5,189.0,32.1429,35,99.2,100,71.9,75.7,72.7
20160406203000,178.5,185.85,31.6071,35,97.4,100,72.0,75.7,72.7
20160406204500,178.5,185.85,31.6071,35,110.4,100,71.9,75.7,72.7
20160406210000,178.5,187.95,31.9643,35,94.9,100,71.9,75.7,72.7
20160406211500,178.5,187.95,31.9643,35,108.3,100,71.8,75.7,72.7
20160406213000,178.5,183.75,31.25,35,98.1,100,71.8,75.7,72.7
20160406214500,178.5,185.85,31.6071,35,98.1,100,71.8,75.7,72.7
20160406220000,178.5,185.85,31.6071,35,106.8,100,71.8,75.7,72.7
20160406221500,178.5,187.95,31.9643,35,94.2,100,71.8,75.7,72.7
20160406223000,178.5,185.85,31.6071,35,111.7,100,71.8,75.7,72.7
20160406224500,178.5,185.85,31.6071,35,96.4,100,71.8,75.7,72.7
20160406230000,178.5,183.75,31.25,35,105.6,100,71.8,75.7,72.7
20160406231500,178.5,187.95,31.9643,35,102.2,100,71.7,75.7,72.7
20160406233000,178.5,183.75,31.25,35,96.0,100,71.7,75.7,72.7
20160406234500,178.5,189.0,32.1429,35,105.4,100,71.7,75.7,72.7
20160407000000,178.5,185.85,31.6071,35,94.9,100,71.6,75.7,72.7
20160407001500,178.5,185.85,31.6071,35,105.7,100,71.6,75.7,72.7
20160407003000,178.5,183.75,31.25,35,95.8,100,71.6,75.7,72.7
