PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160407004500,178.5,185.85,31.6071,35,108.9,100,71.5,75.7,72.7
20160407010000,178.5,183.75,31.25,35,94.2,100,71.4,75.7,72.7
20160407011500,178.5,183.75,31.25,35,110.9,100,71.4,75.7,72.7
20160407013000,178.5,187.95,31.9643,35,95.6,100,71.4,75.7,72.7
20160407014500,178.5,187.95,31.9643,35,105.9,100,71.4,75.7,72.7
20160407020000,178.5,183.75,31.25,35,101.3,100,71.4,75.7,72.7
20160407021500,178.5,185.85,31.6071,35,94.7,100,71.6,75.7,72.7
20160407023000,178.5,187.95,31.9643,35,109.0,100,71.7,75.7,72.7
20160407024500,178.5,191.1,32.5,35,99.8,100,71.7,75.7,72.7
20160407030000,178.5,185.85,31.6071,35,94.8,100,71.6,75.7,72.7
20160407031500,178.5,189.0,32.1429,35,110.2,100,71.5,75.7,72.7
20160407033000,178.5,183.75,31.25,35,94.8,100,71.5,75.7,72.7
20160407034500,178.5,183.75,31.25,35,110.1,100,71.4,75.7,72.7
20160407040000,178.5,185.85,31.6071,35,110.1,100,71.3,75.7,72.7
20160407041500,178.5,187.95,31.9643,35,110.1,100,71.3,75.7,72.7
20160407043000,178.5,181.65,30.8929,35,106.8,100,71.2,75.7,72.7
20160407044500,178.5,183.75,31.25,35,96.0,100,71.3,75.7,72.7
20160407050000,178.5,183.75,31.25,35,112.5,100,71.4,75.7,72.7
20160407051500,178.5,183.75,31.25,35,108.7,100,71.5,75.7,72.7
20160407053000,178.5,185.85,31.6071,35,96.0,100,71.6,75.7,72.7
20160407054500,178.5,185.85,31.6071,35,112.5,100,71.6,75.7,72.7
20160407060000,178.5,185.85,31.6071,35,108.7,100,71.4,75.7,72.7
20160407061500,178.5,183.75,31.25,35,96.0,100,71.3,75.7,72.7
20160407063000,178.5,187.95,31.9643,35,99.1,100,71.2,75.7,72.7
20160407064500,178.5,185.85,31.6071,35,108.2,100,71.1,75.7,72.7
20160407070000,178.5,185.85,31.6071,35,109.9,100,71.0,75.7,72.7
20160407071500,178.5,183.75,31.25,35,98.8,100,71.1,75.7,72.7
20160407073000,178.5,187.95,31.9643,35,96.0,100,71.2,75.7,72.7
20160407074500,178.5,187.95,31.9643,35,108.6,100,71.3,75.7,72.7
20160407080000,178.5,183.75,31.25,35,111.7,100,70.8,75.7,72.7
20160407081500,178.5,183.75,31.25,35,111.7,100,70.8,75.7,72.7
20160407083000,178.5,185.85,31.6071,35,111.7,100,70.1,75.7,72.7
20160407084500,178.5,183.75,31.25,35,103.0,100,70.2,75.7,72.7
20160407090000,178.5,185.85,31.6071,35,94.8,100,69.7,75.7,72.7
20160407091500,178.5,183.75,31.25,35,107.3,100,69.8,75.7,72.7
20160407093000,178.5,176.4,30.0,35,104.6,100,69.7,75.7,72.7
20160407094500,178.5,179.55,30.5357,35,97.2,100,69.8,75.7,72.7
20160407100000,178.5,183.75,31.25,35,95.4,100,69.7,75.7,72.7
20160407101500,178.5,181.65,30.8929,35,97.8,100,69.6,75.7,72.7
20160407103000,178.5,187.95,31.9643,35,96.6,100,69.3,75.7,72.7
20160407104500,178.5,187.95,31.9643,35,96.6,100,69.2,75.7,72.7
20160407110000,178.5,183.75,31.25,35,107.4,100,69.3,75.7,72.7
20160407111500,178.5,183.75,31.25,35,99.8,100,69.7,75.7,72.7
20160407113000,178.5,183.75,31.25,35,95.4,100,69.9,75.7,72.7
20160407114500,178.5,181.65,30.8929,35,107.3,100,69.8,75.7,72.7
20160407120000,178.5,185.85,31.6071,35,100.5,100,70.2,75.7,72.7
20160407121500,178.5,183.75,31.25,35,94.8,100,70.5,75.7,72.7
20160407123000,178.5,185.85,31.6071,35,99.9,100,70.6,75.7,72.7
20160407124500,178.5,183.75,31.25,35,111.0,100,70.6,75.7,72.7
20160407130000,178.5,183.75,31.25,35,102.3,100,70.5,75.7,72.7
20160407131500,178.5,179.55,30.5357,35,96.0,100,70.4,75.7,72.7
20160407133000,178.5,183.75,31.25,35,96.0,100,70.4,75.7,72.7
20160407134500,178.5,181.65,30.8929,35,99.2,100,70.6,75.7,72.7
20160407140000,178.5,176.4,30.0,35,96.6,100,70.5,75.7,72.7
20160407141500,178.5,181.65,30.8929,35,96.6,100,70.8,75.7,72.7
20160407143000,178.5,174.3,29.6429,35,96.6,100,70.8,75.7,72.7
20160407144500,178.5,176.4,30.0,35,96.6,100,70.8,75.7,72.7
20160407150000,178.5,179.55,30.5357,35,98.5,100,70.9,75.7,72.7
20160407151500,178.5,177.45,30.1786,35,113.1,100,71.0,75.7,72.7
20160407153000,178.5,172.2,29.2857,35,104.3,100,71.1,75.7,72.7
20160407154500,178.5,174.3,29.6429,35,97.9,100,71.2,75.7,72.7
20160407160000,178.5,176.4,30.0,35,96.6,100,71.3,75.7,72.7
20160407161500,178.5,176.4,30.0,35,99.4,100,71.6,75.7,72.7
20160407163000,178.5,179.55,30.5357,35,102.4,100,71.6,75.7,72.7
20160407164500,178.5,189.0,32.1429,35,94.7,100,71.6,75.7,72.7
20160407170000,178.5,189.0,32.1429,35,98.9,100,71.5,75.7,72.7
20160407171500,178.5,183.75,31.25,35,112.5,100,71.4,75.7,72.7
20160407173000,178.5,183.75,31.25,35,104.4,100,71.4,75.7,72.7
20160407174500,178.5,185.85,31.6071,35,94.8,100,71.6,75.7,72.7
20160407180000,178.5,189.0,32.1429,35,97.2,100,71.7,75.7,72.7
20160407181500,178.5,185.85,31.6071,35,95.3,100,71.6,75.7,72.7
20160407183000,178.5,191.1,32.5,35,105.9,100,71.7,75.7,72.7
20160407184500,178.5,185.85,31.6071,35,113.3,100,71.8,75.7,72.7
20160407190000,178.5,187.95,31.9643,35,99.8,100,71.8,75.7,72.7
20160407191500,178.5,187.95,31.9643,35,113.4,100,71.9,75.7,72.7
20160407193000,178.5,185.85,31.6071,35,104.0,100,72.0,75.7,72.7
20160407194500,178.5,191.1,32.5,35,108.7,100,72.0,75.7,72.7
20160407200000,178.5,191.1,32.5,35,96.0,100,72.1,75.7,72.7
20160407201500,178.5,191.1,32.5,35,100.6,100,72.2,75.7,72.7
20160407203000,178.5,193.2,32.8571,35,110.5,100,72.2,75.7,72.7
20160407204500,178.5,185.85,31.6071,35,97.2,100,72.2,75.7,72.7
20160407210000,178.5,189.0,32.1429,35,100.8,100,72.3,75.7,72.7
20160407211500,178.5,189.0,32.1429,35,110.4,100,72.3,75.7,72.7
20160407213000,178.5,191.1,32.5,35,97.4,100,72.3,75.7,72.7
20160407214500,178.5,189.0,32.1429,35,97.4,100,72.3,75.7,72.7
20160407220000,178.5,189.0,32.1429,35,96.4,100,72.3,75.7,72.7
20160407221500,178.5,193.2,32.8571,35,107.4,100,72.3,75.7,72.7
20160407223000,178.5,187.95,31.9643,35,108.6,100,72.2,75.7,72.7
20160407224500,178.5,187.95,31.9643,35,96.1,100,72.2,75.7,72.7
20160407230000,178.5,187.95,31.9643,35,106.5,100,72.2,75.7,72.7
20160407231500,178.5,191.1,32.5,35,103.5,100,72.2,75.7,72.7
20160407233000,178.5,187.95,31.9643,35,94.8,100,72.2,75.7,72.7
20160407234500,178.5,191.1,32.5,35,100.1,100,72.2,75.7,72.7
20160408000000,178.5,187.95,31.9643,35,111.7,100,72.1,75.7,72.7
20160408001500,178.5,187.95,31.9643,35,97.2,100,72.1,75.7,72.7
20160408003000,178.5,185.85,31.6071,35,95.9,100,72.0,75.7,72.7
20160408004500,178.5,187.95,31.9643,35,99.4,100,72.0,75.7,72.7
20160408010000,178.5,181.65,30.8929,35,109.2,100,72.0,75.7,72.7
20160408011500,178.5,187.95,31.9643,35,109.2,100,72.0,75.7,72.7
20160408013000,178.5,185.85,31.6071,35,109.2,100,71.9,75.7,72.7
20160408014500,178.5,189.0,32.1429,35,105.1,100,71.9,75.7,72.7
20160408020000,178.5,183.75,31.25,35,103.3,100,71.9,75.7,72.7
20160408021500,178.5,185.85,31.6071,35,95.4,100,71.9,75.7,72.7
20160408023000,178.5,183.75,31.25,35,97.4,100,71.8,75.7,72.7
20160408024500,178.5,189.0,32.1429,35,110.4,100,71.8,75.7,72.7
20160408030000,178.5,183.75,31.25,35,107.6,100,71.7,75.7,72.7
20160408031500,178.5,183.75,31.25,35,95.2,100,71.7,75.7,72.7
20160408033000,178.5,183.75,31.25,35,98.5,100,71.8,75.7,72.7
20160408034500,178.5,189.0,32.1429,35,112.3,100,71.9,75.7,72.7
20160408040000,178.5,185.85,31.6071,35,109.1,100,72.0,75.7,72.7
20160408041500,178.5,191.1,32.5,35,96.0,100,72.1,75.7,72.7
20160408043000,178.5,183.75,31.25,35,110.2,100,72.0,75.7,72.7
20160408044500,178.5,183.75,31.25,35,110.2,100,71.8,75.7,72.7
20160408050000,178.5,183.75,31.25,35,100.1,100,71.8,75.7,72.7
20160408051500,178.5,185.85,31.6071,35,96.6,100,71.7,75.7,72.7
20160408053000,178.5,185.85,31.6071,35,98.0,100,71.6,75.7,72.7
20160408054500,178.5,183.75,31.25,35,103.9,100,71.6,75.7,72.7
20160408060000,178.5,187.95,31.9643,35,109.9,100,71.6,75.7,72.7
20160408061500,178.5,176.4,30.0,35,96.8,100,71.8,75.7,72.7
20160408063000,178.5,183.75,31.25,35,111.7,100,71.8,75.7,72.7
20160408064500,178.5,189.0,32.1429,35,100.8,100,71.9,75.7,72.7
20160408070000,178.5,183.75,31.25,35,102.3,100,71.9,75.7,72.7
20160408071500,178.5,181.65,30.8929,35,112.4,100,71.8,75.7,72.7
20160408073000,178.5,177.45,30.1786,35,100.1,100,71.6,75.7,72.7
20160408074500,178.5,183.75,31.25,35,100.1,100,71.5,75.7,72.7
20160408080000,178.5,181.65,30.8929,35,95.4,100,71.3,75.7,72.7
20160408081500,178.5,183.75,31.25,35,97.2,100,71.3,75.7,72.7
20160408083000,178.5,183.75,31.25,35,107.2,100,71.0,75.7,72.7
20160408084500,178.5,185.85,31.6071,35,105.7,100,71.0,75.7,72.7
20160408090000,178.5,181.65,30.8929,35,97.9,100,70.9,75.7,72.7
20160408091500,178.5,183.75,31.25,35,110.9,100,70.8,75.7,72.7
20160408093000,178.5,185.85,31.6071,35,113.3,100,70.8,75.7,72.7
20160408094500,178.5,183.75,31.25,35,109.4,100,70.7,75.7,72.7
20160408100000,178.5,185.85,31.6071,35,109.4,100,70.6,75.7,72.7
20160408101500,178.5,183.75,31.25,35,97.0,100,70.7,75.7,72.7
20160408103000,178.5,187.95,31.9643,35,94.6,100,71.0,75.7,72.7
20160408104500,178.5,183.75,31.25,35,99.6,100,71.0,75.7,72.7
20160408110000,178.5,179.55,30.5357,35,94.6,100,70.8,75.7,72.7
20160408111500,178.5,183.75,31.25,35,96.0,100,70.7,75.7,72.7
20160408113000,178.5,177.45,30.1786,35,102.8,100,70.7,75.7,72.7
20160408114500,178.5,177.45,30.1786,35,104.7,100,70.7,75.7,72.7
20160408120000,178.5,179.55,30.5357,35,107.8,100,70.7,75.4,72.4
20160408121500,178.5,176.4,30.0,35,107.8,100,70.8,75.7,72.7
20160408123000,178.5,176.4,30.0,35,97.4,100,70.8,75.7,72.7
20160408124500,178.5,179.55,30.5357,35,95.5,100,71.3,75.7,72.7
20160408130000,178.5,177.45,30.1786,35,97.8,100,71.5,75.7,72.7
20160408131500,178.5,177.45,30.1786,35,97.8,100,71.4,75.7,72.7
20160408133000,178.5,174.3,29.6429,35,95.2,100,71.1,75.7,72.7
20160408134500,178.5,179.55,30.5357,35,95.2,100,71.2,75.7,72.7
20160408140000,178.5,179.55,30.5357,35,103.9,100,71.2,75.7,72.7
20160408141500,178.5,179.55,30.5357,35,105.6,100,71.5,75.7,72.7
20160408143000,178.5,179.55,30.5357,35,109.2,100,71.2,75.7,72.7
20160408144500,178.5,177.45,30.1786,35,101.4,100,71.3,75.7,72.7
20160408150000,178.5,177.45,30.1786,35,108.3,100,71.3,75.7,72.7
20160408151500,178.5,177.45,30.1786,35,111.6,100,71.4,75.7,72.7
20160408153000,178.5,177.45,30.1786,35,109.5,100,71.6,75.7,72.7
20160408154500,178.5,183.75,31.25,35,111.8,100,71.7,75.7,72.7
20160408160000,178.5,181.65,30.8929,35,107.6,100,71.8,75.7,72.7
20160408161500,178.5,183.75,31.25,35,106.4,100,71.9,75.7,72.7
20160408163000,178.5,185.85,31.6071,35,97.3,100,72.1,75.7,72.7
20160408164500,178.5,183.75,31.25,35,97.3,100,72.0,75.7,72.7
20160408170000,178.5,181.65,30.8929,35,97.3,100,71.9,75.7,72.7
20160408171500,178.5,183.75,31.25,35,97.3,100,71.8,75.7,72.7
20160408173000,178.5,183.75,31.25,35,97.3,100,71.7,75.6,72.6
20160408174500,178.5,181.65,30.8929,35,97.3,100,71.7,75.7,72.7
20160408180000,178.5,177.45,30.1786,35,95.9,100,71.7,75.7,72.7
20160408181500,178.5,181.65,30.8929,35,111.7,100,71.6,75.7,72.7
20160408183000,178.5,185.85,31.6071,35,95.4,100,71.6,75.6,72.6
20160408184500,178.5,183.75,31.25,35,104.5,100,71.6,75.4,72.4
20160408190000,178.5,181.65,30.8929,35,101.0,100,71.7,75.4,72.4
20160408191500,178.5,183.75,31.25,35,94.2,100,71.7,75.4,72.4
20160408193000,178.5,185.85,31.6071,35,107.5,100,71.8,75.6,72.6
20160408194500,178.5,183.75,31.25,35,107.5,100,71.8,75.5,72.5
20160408200000,178.5,185.85,31.6071,35,109.2,100,71.7,75.4,72.4
20160408201500,178.5,183.75,31.25,35,105.8,100,71.7,75.4,72.4
20160408203000,178.5,185.85,31.6071,35,110.2,100,71.6,75.4,72.4
20160408204500,178.5,187.95,31.9643,35,111.7,100,71.6,75.4,72.4
20160408210000,178.5,185.85,31.6071,35,111.7,100,71.6,75.7,72.7
20160408211500,178.5,189.0,32.1429,35,113.6,100,71.7,75.4,72.4
20160408213000,178.5,183.75,31.25,35,111.0,100,71.7,75.4,72.4
20160408214500,178.5,185.85,31.6071,35,100.3,100,71.7,75.4,72.4
20160408220000,178.5,183.75,31.25,35,97.1,100,71.7,75.4,72.4
20160408221500,178.5,183.75,31.25,35,97.1,100,71.7,75.4,72.4
20160408223000,178.5,183.75,31.25,35,104.5,100,71.7,75.4,72.4
20160408224500,178.5,183.75,31.25,35,104.5,100,71.7,75.4,72.4
20160408230000,178.5,183.75,31.25,35,94.2,100,71.6,75.4,72.4
20160408231500,178.5,191.1,32.5,35,96.2,100,71.7,75.4,72.4
20160408233000,178.5,185.85,31.6071,35,99.4,100,71.6,75.4,72.4
20160408234500,178.5,183.75,31.25,35,106.7,100,71.6,75.4,72.4
20160409000000,178.5,183.75,31.25,35,99.1,100,71.6,75.4,72.4
20160409001500,178.5,183.75,31.25,35,98.0,100,71.7,75.4,72.4
20160409003000,178.5,183.75,31.25,35,98.0,100,71.8,75.4,72.4
20160409004500,178.5,183.75,31.25,35,111.7,100,71.8,75.4,72.4
20160409010000,178.5,187.95,31.9643,35,111.7,100,71.8,75.4,72.4
20160409011500,178.5,181.65,30.8929,35,110.1,100,71.8,75.4,72.4
20160409013000,178.5,179.55,30.5357,35,101.1,100,71.7,75.4,72.4
20160409014500,178.5,183.75,31.25,35,98.0,100,71.5,75.4,72.4
20160409020000,178.5,179.55,30.5357,35,95.5,100,71.4,75.4,72.4
20160409021500,178.5,183.75,31.25,35,100.5,100,71.3,75.7,72.7
20160409023000,178.5,183.75,31.25,35,114.1,100,71.2,75.7,72.7
20160409024500,178.5,183.75,31.25,35,105.8,100,71.3,75.7,72.7
20160409030000,178.5,187.95,31.9643,35,99.1,100,71.5,75.7,72.7
20160409031500,178.5,181.65,30.8929,35,112.5,100,71.6,75.7,72.7
20160409033000,178.5,183.75,31.25,35,97.3,100,71.7,75.4,72.4
20160409034500,178.5,183.75,31.25,35,108.8,100,71.8,75.4,72.4
20160409040000,178.5,183.75,31.25,35,111.6,100,71.6,75.4,72.4
20160409041500,178.5,181.65,30.8929,35,96.0,100,71.4,75.4,72.4
20160409043000,178.5,181.65,30.8929,35,110.9,100,71.3,75.4,72.4
20160409044500,178.5,185.85,31.6071,35,102.2,100,71.2,75.7,72.7
20160409050000,178.5,177.45,30.1786,35,106.6,100,71.1,75.7,72.7
20160409051500,178.5,181.65,30.8929,35,108.4,100,71.3,75.7,72.7
20160409053000,178.5,183.75,31.25,35,108.4,100,71.4,75.7,72.7
20160409054500,178.5,183.75,31.25,35,109.7,100,71.6,75.7,72.7
20160409060000,178.5,185.85,31.6071,35,98.5,100,71.6,75.7,72.7
20160409061500,178.5,183.75,31.25,35,113.0,100,71.6,75.7,72.7
20160409063000,178.5,183.75,31.25,35,95.1,100,71.7,75.7,72.7
20160409064500,178.5,189.0,32.1429,35,107.2,100,71.3,75.7,72.7
20160409070000,178.5,183.75,31.25,35,109.2,100,71.1,75.7,72.7
20160409071500,178.5,183.75,31.25,35,96.2,100,70.9,75.7,72.7
20160409073000,178.5,183.75,31.25,35,110.9,100,70.7,75.7,72.7
20160409074500,178.5,185.85,31.6071,35,94.2,100,70.9,75.7,72.7
20160409080000,178.5,183.75,31.25,35,109.6,100,71.0,75.7,72.7
20160409081500,178.5,183.75,31.25,35,108.1,100,71.2,75.7,72.7
20160409083000,178.5,185.85,31.6071,35,97.2,100,71.3,75.7,72.7
20160409084500,178.5,183.75,31.25,35,112.1,100,71.4,75.7,72.7
20160409090000,178.5,183.75,31.25,35,97.3,100,71.5,75.7,72.7
20160409091500,178.5,183.75,31.25,35,102.4,100,71.2,75.7,72.7
20160409093000,178.5,179.55,30.5357,35,99.8,100,70.9,75.7,72.7
20160409094500,178.5,183.75,31.25,35,112.5,100,70.9,75.4,72.4
20160409100000,178.5,179.55,30.5357,35,106.0,100,70.8,75.7,72.7
20160409101500,178.5,183.75,31.25,35,110.1,100,70.9,75.7,72.7
20160409103000,178.5,183.75,31.25,35,110.1,100,71.0,75.7,72.7
20160409104500,178.5,183.75,31.25,35,93.6,100,71.0,75.7,72.7
20160409110000,178.5,187.95,31.9643,35,100.1,100,71.2,75.7,72.7
20160409111500,178.5,174.3,29.6429,35,110.9,100,71.3,75.6,72.6
20160409113000,178.5,179.55,30.5357,35,93.6,100,71.3,75.5,72.5
20160409114500,178.5,181.65,30.8929,35,112.5,100,71.2,75.4,72.4
20160409120000,178.5,179.55,30.5357,35,107.4,100,71.0,75.0,72.0
20160409121500,178.5,174.3,29.6429,35,97.2,100,71.0,75.0,72.0
20160409123000,178.5,177.45,30.1786,35,95.9,100,70.9,75.3,72.3
20160409124500,178.5,179.55,30.5357,35,94.8,100,71.0,75.4,72.4
20160409130000,178.5,183.75,31.25,35,98.7,100,71.2,75.4,72.4
20160409131500,178.5,181.65,30.8929,35,102.4,100,71.2,75.3,72.3
20160409133000,178.5,177.45,30.1786,35,100.3,100,71.2,75.4,72.4
20160409134500,178.5,171.15,29.1071,35,100.3,100,71.3,75.3,72.3
20160409140000,178.5,177.45,30.1786,35,107.1,100,71.3,75.3,72.3
20160409141500,178.5,177.45,30.1786,35,109.0,100,71.2,75.3,72.3
20160409143000,178.5,183.75,31.25,35,111.4,100,71.2,75.3,72.3
20160409144500,178.5,176.4,30.0,35,111.4,100,71.2,75.3,72.3
20160409150000,178.5,176.4,30.0,35,109.2,100,71.1,75.3,72.3
20160409151500,178.5,183.75,31.25,35,98.8,100,71.2,75.3,72.3
20160409153000,178.5,179.55,30.5357,35,95.4,100,71.2,75.4,72.4
20160409154500,178.5,176.4,30.0,35,97.8,100,71.2,75.4,72.4
20160409160000,178.5,174.3,29.6429,35,95.5,100,71.3,75.4,72.4
20160409161500,178.5,177.45,30.1786,35,94.2,100,71.4,75.4,72.4
20160409163000,178.5,179.55,30.5357,35,95.4,100,71.3,75.4,72.4
20160409164500,178.5,177.45,30.1786,35,106.3,100,71.3,75.4,72.4
20160409170000,178.5,177.45,30.1786,35,112.2,100,71.4,75.4,72.4
20160409171500,178.5,177.45,30.1786,35,105.8,100,71.4,75.6,72.6
20160409173000,178.5,181.65,30.8929,35,109.7,100,71.5,75.4,72.4
20160409174500,178.5,179.55,30.5357,35,113.4,100,71.7,75.4,72.4
20160409180000,178.5,177.45,30.1786,35,113.4,100,71.7,75.7,72.7
20160409181500,178.5,181.65,30.8929,35,109.2,100,71.8,75.7,72.7
20160409183000,178.5,183.75,31.25,35,109.2,100,71.7,75.7,72.7
20160409184500,178.5,177.45,30.1786,35,113.5,100,71.8,75.7,72.7
20160409190000,178.5,181.65,30.8929,35,102.5,100,71.8,75.7,72.7
20160409191500,178.5,181.65,30.8929,35,94.4,100,71.8,75.7,72.7
20160409193000,178.5,183.75,31.25,35,98.3,100,71.8,75.7,72.7
20160409194500,178.5,183.75,31.25,35,110.5,100,71.9,75.7,72.7
20160409200000,178.5,181.65,30.8929,35,110.5,100,71.9,75.7,72.7
20160409201500,178.5,181.65,30.8929,35,113.3,100,71.9,75.7,72.7
20160409203000,178.5,179.55,30.5357,35,106.2,100,71.9,75.7,72.7
20160409204500,178.5,181.65,30.8929,35,108.2,100,71.9,75.7,72.7
20160409210000,178.5,177.45,30.1786,35,114.2,100,71.9,75.7,72.7
20160409211500,178.5,179.55,30.5357,35,111.6,100,71.9,75.7,72.7
20160409213000,178.5,183.75,31.25,35,111.6,100,71.9,75.7,72.7
20160409214500,178.5,177.45,30.1786,35,111.6,100,71.8,75.7,72.7
20160409220000,178.5,181.65,30.8929,35,99.1,100,71.7,75.7,72.7
20160409221500,178.5,187.95,31.9643,35,100.2,100,71.7,75.7,72.7
20160409223000,178.5,179.55,30.5357,35,108.0,100,71.6,75.7,72.7
20160409224500,178.5,183.75,31.25,35,109.2,100,71.6,75.7,72.7
20160409230000,178.5,183.75,31.25,35,99.9,100,71.6,75.7,72.7
20160409231500,178.5,181.65,30.8929,35,96.6,100,71.7,75.7,72.7
20160409233000,178.5,185.85,31.6071,35,100.5,100,71.8,75.7,72.7
20160409234500,178.5,181.65,30.8929,35,113.5,100,71.9,75.7,72.7
20160410000000,178.5,179.55,30.5357,35,110.1,100,72.0,75.7,72.7
20160410001500,178.5,183.75,31.25,35,110.1,100,72.0,75.7,72.7
20160410003000,178.5,179.55,30.5357,35,104.1,100,72.0,75.7,72.7
20160410004500,178.5,183.75,31.25,35,104.1,100,71.9,75.7,72.7
20160410010000,178.5,177.45,30.1786,35,100.8,100,71.7,75.7,72.7
20160410011500,178.5,179.55,30.5357,35,95.4,100,71.6,75.7,72.7
20160410013000,178.5,187.95,31.9643,35,103.7,100,71.5,75.6,72.6
20160410014500,178.5,177.45,30.1786,35,112.6,100,71.4,75.7,72.7
20160410020000,178.5,183.75,31.25,35,106.8,100,71.4,75.7,72.7
20160410021500,178.5,179.55,30.5357,35,96.0,100,71.4,75.7,72.7
20160410023000,178.5,179.55,30.5357,35,110.2,100,71.7,75.7,72.7
20160410024500,178.5,179.55,30.5357,35,111.7,100,71.8,75.7,72.7
20160410030000,178.5,179.55,30.5357,35,95.0,100,71.9,75.6,72.6
20160410031500,178.5,183.75,31.25,35,109.0,100,71.9,75.6,72.6
20160410033000,178.5,176.4,30.0,35,113.1,100,71.7,75.6,72.6
20160410034500,178.5,183.75,31.25,35,108.1,100,71.6,75.6,72.6
20160410040000,178.5,177.45,30.1786,35,97.2,100,71.5,75.7,72.7
20160410041500,178.5,179.55,30.5357,35,97.2,100,71.4,75.6,72.6
20160410043000,178.5,183.75,31.25,35,113.3,100,71.3,75.6,72.6
20160410044500,178.5,181.65,30.8929,35,102.5,100,71.4,75.6,72.6
20160410050000,178.5,177.45,30.1786,35,102.5,100,71.7,75.6,72.6
20160410051500,178.5,179.55,30.5357,35,110.4,100,71.8,75.6,72.6
20160410053000,178.5,183.75,31.25,35,95.3,100,71.8,75.6,72.6
20160410054500,178.5,176.4,30.0,35,107.3,100,71.9,75.5,72.5
20160410060000,178.5,179.55,30.5357,35,110.1,100,71.7,75.5,72.5
20160410061500,178.5,177.45,30.1786,35,97.2,100,71.5,75.5,72.5
20160410063000,178.5,179.55,30.5357,35,111.5,100,71.4,75.4,72.4
20160410064500,178.5,177.45,30.1786,35,111.5,100,71.3,75.4,72.4
20160410070000,178.5,179.55,30.5357,35,97.6,100,71.2,75.4,72.4
20160410071500,178.5,179.55,30.5357,35,102.9,100,71.3,75.4,72.4
20160410073000,178.5,181.65,30.8929,35,110.6,100,71.6,75.4,72.4
20160410074500,178.5,176.4,30.0,35,96.6,100,71.6,75.4,72.4
20160410080000,178.5,176.4,30.0,35,102.6,100,71.7,75.4,72.4
20160410081500,178.5,174.3,29.6429,35,111.5,100,71.8,75.4,72.4
20160410083000,178.5,179.55,30.5357,35,96.0,100,71.7,75.4,72.4
20160410084500,178.5,176.4,30.0,35,97.2,100,71.5,75.4,72.4
20160410090000,178.5,181.65,30.8929,35,96.0,100,71.3,75.4,72.4
20160410091500,178.5,177.45,30.1786,35,105.7,100,71.2,75.4,72.4
20160410093000,178.5,181.65,30.8929,35,111.7,100,71.2,75.4,72.4
20160410094500,178.5,179.55,30.5357,35,96.7,100,71.3,75.4,72.4
20160410100000,178.5,176.4,30.0,35,99.7,100,71.4,75.4,72.4
20160410101500,178.5,183.75,31.25,35,97.2,100,71.4,75.4,72.4
20160410103000,178.5,185.85,31.6071,35,95.4,100,71.4,75.4,72.4
20160410104500,178.5,189.0,32.1429,35,96.5,100,71.4,75.4,72.4
20160410110000,178.5,185.85,31.6071,35,107.6,100,71.4,75.4,72.4
20160410111500,178.5,185.85,31.6071,35,110.0,100,71.2,75.4,72.4
20160410113000,178.5,183.75,31.25,35,95.8,100,71.1,75.4,72.4
20160410114500,178.5,181.65,30.8929,35,104.5,100,71.1,75.3,72.3
20160410120000,178.5,177.45,30.1786,35,104.5,100,71.0,75.4,72.4
20160410121500,178.5,177.45,30.1786,35,95.4,100,71.1,75.4,72.4
20160410123000,178.5,177.45,30.1786,35,110.7,100,71.2,75.4,72.4
20160410124500,178.5,177.45,30.1786,35,98.1,100,71.3,75.4,72.4
20160410130000,178.5,179.55,30.5357,35,95.4,100,71.3,75.4,72.4
20160410131500,178.5,176.4,30.0,35,95.4,100,71.5,75.4,72.4
20160410133000,178.5,176.4,30.0,35,104.2,100,71.5,75.4,72.4
20160410134500,178.5,179.55,30.5357,35,104.2,100,71.4,75.4,72.4
20160410140000,178.5,176.4,30.0,35,96.0,100,71.4,75.4,72.4
20160410141500,178.5,176.4,30.0,35,96.0,100,71.4,75.4,72.4
20160410143000,178.5,174.3,29.6429,35,96.0,100,71.4,75.4,72.4
20160410144500,178.5,174.3,29.6429,35,96.0,100,71.5,75.4,72.4
20160410150000,178.5,174.3,29.6429,35,96.0,100,71.6,75.4,72.4
20160410151500,178.5,177.45,30.1786,35,100.7,100,71.5,75.4,72.4
20160410153000,178.5,177.45,30.1786,35,100.7,100,71.5,75.4,72.4
20160410154500,178.5,177.45,30.1786,35,112.5,100,71.5,75.4,72.4
20160410160000,178.5,185.85,31.6071,35,101.8,100,71.4,75.4,72.4
20160410161500,178.5,179.55,30.5357,35,100.5,100,71.4,75.4,72.4
20160410163000,178.5,183.75,31.25,35,96.6,100,71.5,75.4,72.4
20160410164500,178.5,183.75,31.25,35,96.6,100,71.6,75.4,72.4
20160410170000,178.5,181.65,30.8929,35,102.2,100,71.6,75.4,72.4
20160410171500,178.5,183.75,31.25,35,99.7,100,71.7,75.4,72.4
20160410173000,178.5,183.75,31.25,35,96.5,100,71.7,75.4,72.4
20160410174500,178.5,183.75,31.25,35,96.5,100,71.8,75.4,72.4
20160410180000,178.5,177.45,30.1786,35,99.4,100,71.8,75.4,72.4
20160410181500,178.5,181.65,30.8929,35,111.1,100,71.9,75.4,72.4
20160410183000,178.5,183.75,31.25,35,96.0,100,71.9,75.4,72.4
20160410184500,178.5,181.65,30.8929,35,100.8,100,72.0,75.4,72.4
20160410190000,178.5,183.75,31.25,35,110.5,100,72.1,75.4,72.4
20160410191500,178.5,183.75,31.25,35,96.7,100,72.1,75.4,72.4
20160410193000,178.5,181.65,30.8929,35,98.2,100,72.1,75.4,72.4
20160410194500,178.5,183.75,31.25,35,110.4,100,72.1,75.6,72.6
20160410200000,178.5,183.75,31.25,35,95.7,100,72.1,75.6,72.6
20160410201500,178.5,183.75,31.25,35,97.1,100,72.1,75.6,72.6
20160410203000,178.5,183.75,31.25,35,97.1,100,72.1,75.6,72.6
20160410204500,178.5,183.75,31.25,35,104.7,100,72.0,75.7,72.7
20160410210000,178.5,183.75,31.25,35,110.9,100,72.0,75.7,72.7
20160410211500,178.5,183.75,31.25,35,97.4,100,72.0,75.6,72.6
20160410213000,178.5,185.85,31.6071,35,97.4,100,71.9,75.6,72.6
20160410214500,178.5,183.75,31.25,35,111.6,100,71.9,75.5,72.5
20160410220000,178.5,181.65,30.8929,35,99.7,100,71.9,75.4,72.4
20160410221500,178.5,181.65,30.8929,35,96.6,100,71.9,75.4,72.4
20160410223000,178.5,181.65,30.8929,35,96.6,100,71.9,75.4,72.4
20160410224500,178.5,189.0,32.1429,35,96.6,100,72.0,75.4,72.4
20160410230000,178.5,183.75,31.25,35,103.3,100,71.9,75.4,72.4
20160410231500,178.5,183.75,31.25,35,106.9,100,71.9,75.4,72.4
20160410233000,178.5,183.75,31.25,35,96.0,100,71.9,75.4,72.4
20160410234500,178.5,183.75,31.25,35,103.7,100,71.9,75.4,72.4
20160411000000,178.5,179.55,30.5357,35,105.7,100,71.8,75.4,72.4
20160411001500,178.5,179.55,30.5357,35,95.4,100,71.7,75.4,72.4
20160411003000,178.5,185.85,31.6071,35,97.2,100,71.7,75.4,72.4
20160411004500,178.5,183.75,31.25,35,97.2,100,71.6,75.4,72.4
20160411010000,178.5,183.75,31.25,35,95.4,100,71.6,75.4,72.4
20160411011500,178.5,181.65,30.8929,35,97.8,100,71.6,75.4,72.4
20160411013000,178.5,183.75,31.25,35,97.8,100,71.7,75.4,72.4
20160411014500,178.5,183.75,31.25,35,104.4,100,71.8,75.4,72.4
20160411020000,178.5,185.85,31.6071,35,112.5,100,71.9,75.4,72.4
20160411021500,178.5,183.75,31.25,35,108.2,100,72.1,75.4,72.4
20160411023000,178.5,183.75,31.25,35,95.5,100,72.0,75.4,72.4
20160411024500,178.5,183.75,31.25,35,97.8,100,71.9,75.4,72.4
20160411030000,178.5,183.75,31.25,35,103.5,100,71.8,75.4,72.4
20160411031500,178.5,183.75,31.25,35,103.5,100,71.8,75.4,72.4
20160411033000,178.5,183.75,31.25,35,103.5,100,71.7,75.4,72.4
20160411034500,178.5,185.85,31.6071,35,112.5,100,71.7,75.4,72.4
20160411040000,178.5,183.75,31.25,35,108.4,100,71.6,75.4,72.4
20160411041500,178.5,181.65,30.8929,35,105.9,100,71.6,75.4,72.4
20160411043000,178.5,183.75,31.25,35,99.1,100,71.5,75.4,72.4
20160411044500,178.5,187.95,31.9643,35,96.0,100,71.6,75.4,72.4
20160411050000,178.5,181.65,30.8929,35,96.0,100,71.8,75.4,72.4
20160411051500,178.5,183.75,31.25,35,109.2,100,71.9,75.3,72.3
20160411053000,178.5,185.85,31.6071,35,99.5,100,71.9,75.3,72.3
20160411054500,178.5,181.65,30.8929,35,96.1,100,71.9,75.3,72.3
20160411060000,178.5,183.75,31.25,35,100.3,100,71.7,75.1,72.1
20160411061500,178.5,179.55,30.5357,35,111.7,100,71.7,76.0,73.0
20160411063000,178.5,181.65,30.8929,35,106.7,100,71.6,75.0,72.0
20160411064500,178.5,181.65,30.8929,35,103.1,100,71.6,75.0,72.0
20160411070000,178.5,183.75,31.25,35,97.6,100,71.5,75.0,72.0
20160411071500,178.5,177.45,30.1786,35,104.8,100,71.4,75.0,72.0
20160411073000,178.5,177.45,30.1786,35,112.5,100,71.4,75.0,72.0
20160411074500,178.5,179.55,30.5357,35,106.7,100,71.6,75.0,72.0
20160411080000,178.5,181.65,30.8929,35,95.4,100,71.4,75.0,72.0
20160411081500,178.5,183.75,31.25,35,105.0,100,71.4,75.0,72.0
20160411083000,178.5,177.45,30.1786,35,112.4,100,71.6,75.0,72.0
20160411084500,178.5,183.75,31.25,35,100.2,100,71.7,75.0,72.0
20160411090000,178.5,183.75,31.25,35,96.6,100,71.7,75.0,72.0
20160411091500,178.5,193.2,32.8571,35,59.6,100,71.6,75.0,72.0
20160411093000,178.5,189.0,32.1429,35,58.1,100,71.6,75.0,72.0
20160411094500,178.5,193.2,32.8571,35,58.1,100,71.2,75.0,72.0
20160411100000,178.5,193.2,32.8571,35,82.1,100,71.2,75.3,72.3
20160411101500,178.5,0.0,0.0,54,90.0,100,71.7,75.3,72.3
20160411103000,178.5,183.75,31.25,34,96.8,100,71.3,75.3,72.3
20160411104500,178.5,181.65,30.8929,34,88.1,100,71.6,75.3,72.3
20160411110000,178.5,183.75,31.25,34,94.4,100,71.5,75.3,72.3
20160411111500,178.5,183.75,31.25,34,105.4,100,71.5,75.3,72.3
20160411113000,178.5,183.75,31.25,34,95.4,100,71.5,75.3,72.3
20160411114500,178.5,179.55,30.5357,34,102.2,100,71.6,75.3,72.3
20160411120000,178.5,181.65,30.8929,34,96.3,100,71.5,75.3,72.3
20160411121500,178.5,183.75,31.25,34,100.3,100,71.5,75.1,72.1
20160411123000,178.5,176.4,30.0,34,108.4,100,71.9,75.3,72.3
20160411124500,178.5,179.55,30.5357,34,104.6,100,71.9,75.3,72.3
20160411130000,178.5,181.65,30.8929,34,109.3,100,71.8,75.3,72.3
20160411131500,178.5,177.45,30.1786,34,103.3,100,71.7,75.3,72.3
20160411133000,178.5,174.3,29.6429,34,111.4,100,71.6,75.3,72.3
20160411134500,178.5,174.3,29.6429,34,111.4,100,71.6,75.3,72.3
20160411140000,178.5,165.9,28.2143,34,100.7,100,71.8,75.0,72.0
20160411141500,178.5,169.05,28.75,34,96.5,100,71.9,75.0,72.0
20160411143000,178.5,174.3,29.6429,34,97.6,100,72.0,75.0,72.0
20160411144500,178.5,172.2,29.2857,34,59.2,100,72.0,75.0,72.0
20160411150000,178.5,193.2,32.8571,36,56.8,100,71.7,75.3,72.3
20160411151500,178.5,195.3,33.2143,36,56.8,100,71.5,75.3,72.3
20160411153000,178.5,193.2,32.8571,35,74.9,100,71.7,75.3,72.3
20160411154500,178.5,191.1,32.5,35,74.0,100,71.9,75.3,72.3
20160411160000,178.5,185.85,31.6071,35,77.3,100,72.0,75.3,72.3
20160411161500,178.5,191.1,32.5,35,78.6,100,72.1,75.3,72.3
20160411163000,178.5,195.3,33.2143,35,78.6,100,72.0,75.3,72.3
20160411164500,178.5,185.85,31.6071,35,80.1,100,71.9,75.3,72.3
20160411170000,178.5,193.2,32.8571,35,86.1,100,71.9,75.3,72.3
20160411171500,178.5,187.95,31.9643,35,80.5,100,71.9,75.3,72.3
20160411173000,178.5,187.95,31.9643,35,89.8,100,71.9,75.3,72.3
20160411174500,178.5,194.25,33.0357,35,83.9,100,71.9,75.3,72.3
20160411180000,178.5,187.95,31.9643,35,82.6,100,71.8,75.3,72.3
20160411181500,178.5,185.85,31.6071,35,83.7,100,71.8,75.3,72.3
20160411183000,178.5,189.0,32.1429,35,90.3,100,71.8,75.3,72.3
20160411184500,178.5,189.0,32.1429,34,97.8,100,72.0,75.3,72.3
20160411190000,178.5,191.1,32.5,34,89.3,100,71.9,75.3,72.3
20160411191500,178.5,183.75,31.25,34,86.9,100,71.9,75.3,72.3
20160411193000,178.5,185.85,31.6071,34,96.5,100,71.9,75.3,72.3
20160411194500,178.5,183.75,31.25,34,93.8,100,71.9,75.3,72.3
20160411200000,178.5,189.0,32.1429,34,88.7,100,72.0,75.3,72.3
20160411201500,178.5,183.75,31.25,34,97.0,100,72.0,75.3,72.3
20160411203000,178.5,185.85,31.6071,34,94.6,100,72.0,75.3,72.3
20160411204500,178.5,185.85,31.6071,34,89.3,100,72.0,75.3,72.3
20160411210000,178.5,183.75,31.25,34,103.5,100,72.0,75.3,72.3
20160411211500,178.5,183.75,31.25,34,91.1,100,72.0,75.3,72.3
20160411213000,178.5,185.85,31.6071,34,96.8,100,72.0,75.3,72.3
20160411214500,178.5,183.75,31.25,34,99.6,100,72.1,75.3,72.3
20160411220000,178.5,187.95,31.9643,34,91.1,100,72.0,75.3,72.3
20160411221500,178.5,183.75,31.25,34,101.7,100,72.0,75.3,72.3
20160411223000,178.5,185.85,31.6071,34,95.9,100,72.0,75.3,72.3
20160411224500,178.5,181.65,30.8929,34,90.7,100,72.0,75.3,72.3
20160411230000,178.5,187.95,31.9643,34,106.0,100,72.0,75.3,72.3
20160411231500,178.5,183.75,31.25,34,93.6,100,72.0,75.3,72.3
20160411233000,178.5,183.75,31.25,34,96.8,100,72.0,75.3,72.3
20160411234500,178.5,183.75,31.25,34,103.8,100,72.0,75.3,72.3
20160412000000,178.5,183.75,31.25,34,92.5,100,72.0,75.3,72.3
20160412001500,178.5,183.75,31.25,34,107.6,100,72.0,75.3,72.3
20160412003000,178.5,181.65,30.8929,34,95.8,100,71.9,75.3,72.3
20160412004500,178.5,183.75,31.25,34,99.4,100,71.9,75.3,72.3
20160412010000,178.5,183.75,31.25,34,109.3,100,71.9,75.3,72.3
20160412011500,178.5,185.85,31.6071,34,96.0,100,71.9,75.3,72.3
20160412013000,178.5,185.85,31.6071,34,96.0,100,71.8,75.3,72.3
20160412014500,178.5,183.75,31.25,34,111.1,100,71.8,75.3,72.3
20160412020000,178.5,181.65,30.8929,34,96.6,100,71.8,75.3,72.3
20160412021500,178.5,183.75,31.25,34,96.6,100,71.8,75.3,72.3
20160412023000,178.5,183.75,31.25,34,110.5,100,71.7,75.3,72.3
20160412024500,178.5,185.85,31.6071,34,98.8,100,71.8,75.3,72.3
20160412030000,178.5,183.75,31.25,34,94.8,100,71.7,75.3,72.3
20160412031500,178.5,185.85,31.6071,34,107.6,100,71.7,75.3,72.3
20160412033000,178.5,185.85,31.6071,34,100.5,100,71.7,75.3,72.3
20160412034500,178.5,183.75,31.25,34,94.8,100,71.7,75.3,72.3
20160412040000,178.5,183.75,31.25,34,108.2,100,71.7,75.3,72.3
20160412041500,178.5,183.75,31.25,34,98.5,100,71.8,75.3,72.3
20160412043000,178.5,179.55,30.5357,34,96.4,100,71.9,75.3,72.3
20160412044500,178.5,181.65,30.8929,34,111.1,100,71.9,75.3,72.3
20160412050000,178.5,183.75,31.25,34,96.0,100,71.8,75.3,72.3
20160412051500,178.5,181.65,30.8929,34,96.0,100,71.8,75.3,72.3
20160412053000,178.5,174.3,29.6429,34,96.0,100,71.8,75.3,72.3
20160412054500,178.5,183.75,31.25,34,97.8,100,71.7,75.3,72.3
20160412060000,178.5,177.45,30.1786,34,109.5,100,71.7,75.3,72.3
20160412061500,178.5,179.55,30.5357,34,95.4,100,71.6,75.3,72.3
20160412063000,178.5,187.95,31.9643,34,104.2,100,71.6,75.3,72.3
20160412064500,178.5,183.75,31.25,34,109.9,100,71.6,75.3,72.3
20160412070000,178.5,181.65,30.8929,34,96.6,100,71.5,75.3,72.3
20160412071500,178.5,177.45,30.1786,34,96.6,100,71.5,75.3,72.3
20160412073000,178.5,185.85,31.6071,34,94.4,100,71.5,75.1,72.1
20160412074500,178.5,177.45,30.1786,34,96.0,100,71.4,75.3,72.3
20160412080000,178.5,181.65,30.8929,34,97.0,100,71.4,75.3,72.3
20160412081500,178.5,179.55,30.5357,34,103.7,100,71.5,75.3,72.3
20160412083000,178.5,177.45,30.1786,34,100.7,100,71.4,75.3,72.3
20160412084500,178.5,179.55,30.5357,34,94.2,100,71.5,75.3,72.3
20160412090000,178.5,181.65,30.8929,34,91.7,100,71.4,75.3,72.3
20160412091500,178.5,183.75,31.25,34,88.7,100,71.5,75.3,72.3
20160412093000,178.5,183.75,31.25,34,91.8,100,71.4,75.3,72.3
20160412094500,178.5,183.75,31.25,34,86.9,100,71.4,75.3,72.3
20160412100000,178.5,189.0,32.1429,34,107.6,100,71.4,75.3,72.3
20160412101500,178.5,183.75,31.25,34,97.8,100,71.5,75.3,72.3
20160412103000,178.5,181.65,30.8929,34,99.4,100,71.4,75.3,72.3
20160412104500,178.5,183.75,31.25,34,99.4,100,71.3,75.3,72.3
20160412110000,178.5,183.75,31.25,34,109.2,100,71.4,75.3,72.3
20160412111500,178.5,181.65,30.8929,34,98.8,100,71.3,75.3,72.3
20160412113000,178.5,179.55,30.5357,34,110.5,100,71.3,75.0,72.0
20160412114500,178.5,181.65,30.8929,34,98.5,100,71.4,75.0,72.0
20160412120000,178.5,177.45,30.1786,34,109.4,100,71.4,75.0,72.0
20160412121500,178.5,179.55,30.5357,34,58.8,100,71.6,75.0,72.0
20160412123000,178.5,183.75,31.25,34,57.1,100,71.2,75.3,72.3
20160412124500,178.5,191.1,32.5,34,81.6,100,71.5,75.3,72.3
20160412130000,178.5,189.0,32.1429,34,84.2,100,71.5,75.3,72.3
20160412131500,178.5,189.0,32.1429,34,82.1,100,71.5,75.0,72.0
20160412133000,178.5,189.0,32.1429,34,70.8,100,71.4,75.0,72.0
20160412134500,178.5,189.0,32.1429,34,60.3,100,71.1,75.0,72.0
20160412140000,178.5,181.65,30.8929,34,88.5,100,71.3,75.1,72.1
20160412141500,178.5,179.55,30.5357,34,60.0,100,71.5,75.3,72.3
20160412143000,178.5,176.4,30.0,34,84.9,100,71.4,75.3,72.3
20160412144500,178.5,176.4,30.0,34,81.1,100,71.4,75.0,72.0
20160412150000,178.5,174.3,29.6429,34,91.1,100,71.4,75.0,72.0
20160412151500,178.5,179.55,30.5357,34,81.6,100,71.4,75.0,72.0
20160412153000,178.5,183.75,31.25,34,86.2,100,71.5,75.0,72.0
20160412154500,178.5,179.55,30.5357,34,83.8,100,71.6,75.0,72.0
20160412160000,178.5,181.65,30.8929,34,88.7,100,71.5,75.0,72.0
20160412161500,178.5,181.65,30.8929,34,87.4,100,71.5,75.0,72.0
20160412163000,178.5,183.75,31.25,34,94.8,100,71.5,75.0,72.0
20160412164500,178.5,183.75,31.25,34,90.5,100,71.5,75.0,72.0
20160412170000,178.5,183.75,31.25,34,91.7,100,71.5,75.0,72.0
20160412171500,178.5,183.75,31.25,34,106.7,100,71.5,75.0,72.0
20160412173000,178.5,183.75,31.25,34,94.2,100,71.5,75.0,72.0
20160412174500,178.5,183.75,31.25,34,102.0,100,71.5,75.0,72.0
20160412180000,178.5,189.0,32.1429,34,95.1,100,71.4,75.0,72.0
20160412181500,178.5,189.0,32.1429,34,97.2,100,71.5,74.9,71.9
20160412183000,178.5,177.45,30.1786,34,111.7,100,71.6,75.3,72.3
20160412184500,178.5,183.75,31.25,34,96.0,100,71.6,75.3,72.3
20160412190000,178.5,187.95,31.9643,34,103.8,100,71.6,75.3,72.3
20160412191500,178.5,181.65,30.8929,34,97.4,100,71.6,75.0,72.0
20160412193000,178.5,187.95,31.9643,34,75.8,100,71.6,75.0,72.0
20160412194500,178.5,187.95,31.9643,34,58.0,100,71.4,75.0,72.0
20160412200000,178.5,183.75,31.25,34,59.1,100,71.0,75.0,72.0
20160412201500,178.5,185.85,31.6071,34,81.6,100,71.1,75.0,72.0
20160412203000,178.5,183.75,31.25,34,90.4,100,71.1,75.0,72.0
20160412204500,178.5,183.75,31.25,34,85.6,100,71.2,75.0,72.0
20160412210000,178.5,185.85,31.6071,34,90.5,100,71.2,75.0,72.0
20160412211500,178.5,183.75,31.25,34,97.6,100,71.2,75.0,72.0
20160412213000,178.5,183.75,31.25,34,97.6,100,71.2,75.3,72.3
20160412214500,178.5,183.75,31.25,34,110.9,100,71.3,75.3,72.3
20160412220000,178.5,181.65,30.8929,34,96.2,100,71.4,75.0,72.0
20160412221500,178.5,185.85,31.6071,34,58.3,100,71.2,75.3,72.3
20160412223000,178.5,183.75,31.25,34,81.1,100,71.0,75.4,72.4
20160412224500,178.5,183.75,31.25,34,89.6,100,71.0,75.4,72.4
20160412230000,178.5,183.75,31.25,34,97.6,100,71.1,75.0,72.0
20160412231500,178.5,183.75,31.25,34,95.3,100,71.2,75.3,72.3
20160412233000,178.5,185.85,31.6071,34,108.5,100,71.3,75.3,72.3
20160412234500,178.5,185.85,31.6071,34,94.2,100,71.4,75.3,72.3
20160413000000,178.5,183.75,31.25,34,101.1,100,71.6,75.3,72.3
20160413001500,178.5,187.95,31.9643,34,101.1,100,71.7,75.4,72.4
20160413003000,178.5,183.75,31.25,34,98.5,100,71.7,75.4,72.4
20160413004500,178.5,185.85,31.6071,34,108.3,100,71.6,75.4,72.4
20160413010000,178.5,179.55,30.5357,34,96.6,100,71.6,75.4,72.4
20160413011500,178.5,183.75,31.25,34,109.7,100,71.5,75.7,72.7
20160413013000,178.5,183.75,31.25,34,97.2,100,71.5,75.7,72.7
20160413014500,178.5,181.65,30.8929,34,102.8,100,71.4,75.7,72.7
20160413020000,178.5,179.55,30.5357,34,98.2,100,71.3,75.7,72.7
20160413021500,178.5,183.75,31.25,34,98.2,100,71.3,75.7,72.7
20160413023000,178.5,179.55,30.5357,34,108.4,100,71.2,75.7,72.7
20160413024500,178.5,174.3,29.6429,34,98.4,100,71.3,75.6,72.6
20160413030000,178.5,176.4,30.0,34,110.2,100,71.4,75.7,72.7
20160413031500,178.5,176.4,30.0,34,95.9,100,71.4,75.4,72.4
20160413033000,178.5,176.4,30.0,34,102.1,100,71.5,75.4,72.4
20160413034500,178.5,176.4,30.0,34,102.1,100,71.5,75.4,72.4
20160413040000,178.5,176.4,30.0,34,98.5,100,71.4,75.4,72.4
20160413041500,178.5,176.4,30.0,34,111.7,100,71.3,75.4,72.4
20160413043000,178.5,176.4,30.0,34,96.6,100,71.3,75.4,72.4
20160413044500,178.5,169.05,28.75,34,107.8,100,71.2,75.4,72.4
20160413050000,178.5,176.4,30.0,34,97.5,100,71.2,75.4,72.4
20160413051500,178.5,179.55,30.5357,34,101.1,100,71.1,75.4,72.4
20160413053000,178.5,172.2,29.2857,34,103.8,100,71.2,75.4,72.4
20160413054500,178.5,176.4,30.0,34,98.8,100,71.4,75.7,72.7
20160413060000,178.5,176.4,30.0,34,110.1,100,71.5,75.7,72.7
20160413061500,178.5,176.4,30.0,34,97.8,100,71.6,75.7,72.7
20160413063000,178.5,176.4,30.0,34,110.9,100,71.7,75.7,72.7
20160413064500,178.5,176.4,30.0,34,97.8,100,71.4,75.7,72.7
20160413070000,178.5,181.65,30.8929,34,110.8,100,71.4,75.7,72.7
20160413071500,178.5,176.4,30.0,34,96.0,100,71.3,75.7,72.7
20160413073000,178.5,179.55,30.5357,34,101.9,100,71.2,75.7,72.7
20160413074500,178.5,177.45,30.1786,34,98.5,100,71.2,75.7,72.7
20160413080000,178.5,181.65,30.8929,34,99.7,100,71.2,75.7,72.7
20160413081500,178.5,179.55,30.5357,34,108.3,100,71.2,75.7,72.7
20160413083000,178.5,179.55,30.5357,34,97.8,100,71.2,75.4,72.4
20160413084500,178.5,176.4,30.0,34,111.7,100,71.2,75.4,72.4
20160413090000,178.5,171.15,29.1071,34,97.2,100,71.2,75.0,72.0
20160413091500,178.5,171.15,29.1071,34,108.6,100,71.2,75.0,72.0
20160413093000,178.5,176.4,30.0,34,97.2,100,71.0,75.3,72.3
20160413094500,178.5,176.4,30.0,34,100.4,100,71.1,75.3,72.3
20160413100000,178.5,176.4,30.0,34,109.1,100,71.0,75.3,72.3
20160413101500,178.5,176.4,30.0,34,99.0,100,70.9,75.3,72.3
20160413103000,178.5,187.95,31.9643,34,110.1,100,71.0,75.3,72.3
20160413104500,178.5,183.75,31.25,34,95.4,100,71.0,75.3,72.3
20160413110000,178.5,187.95,31.9643,34,100.3,100,71.0,75.3,72.3
20160413111500,178.5,179.55,30.5357,34,103.1,100,71.0,75.3,72.3
20160413113000,178.5,174.3,29.6429,34,99.0,100,71.1,75.0,72.0
20160413114500,178.5,176.4,30.0,34,99.0,100,71.1,75.0,72.0
20160413120000,178.5,179.55,30.5357,34,99.0,100,71.1,75.0,72.0
20160413121500,178.5,183.75,31.25,34,109.2,100,71.2,75.0,72.0
20160413123000,178.5,176.4,30.0,34,97.8,100,71.1,75.3,72.3
20160413124500,178.5,181.65,30.8929,34,109.5,100,71.0,75.3,72.3
20160413130000,178.5,183.75,31.25,34,95.4,100,71.0,75.3,72.3
20160413131500,178.5,185.85,31.6071,34,101.1,100,71.0,75.4,72.4
20160413133000,178.5,179.55,30.5357,34,98.3,100,71.0,75.3,72.3
20160413134500,178.5,183.75,31.25,34,103.8,100,71.1,75.1,72.1
20160413140000,178.5,179.55,30.5357,34,97.1,100,71.3,75.3,72.3
20160413141500,178.5,179.55,30.5357,34,110.7,100,71.3,75.3,72.3
20160413143000,178.5,177.45,30.1786,34,97.8,100,71.5,75.3,72.3
20160413144500,178.5,181.65,30.8929,34,107.9,100,71.3,75.4,72.4
20160413150000,178.5,181.65,30.8929,34,95.8,100,71.3,75.2,72.2
20160413151500,178.5,181.65,30.8929,34,112.5,100,71.3,75.3,72.3
20160413153000,178.5,181.65,30.8929,34,65.3,100,71.2,75.3,72.3
20160413154500,178.5,179.55,30.5357,34,85.4,100,71.0,75.3,72.3
20160413160000,178.5,174.3,29.6429,34,85.4,100,71.0,75.3,72.3
20160413161500,178.5,179.55,30.5357,34,99.1,100,71.1,75.3,72.3
20160413163000,178.5,181.65,30.8929,34,95.9,100,71.0,75.4,72.4
20160413164500,178.5,177.45,30.1786,34,100.2,100,71.1,75.4,72.4
20160413170000,178.5,183.75,31.25,34,101.7,100,71.2,75.4,72.4
20160413171500,178.5,185.85,31.6071,34,97.2,100,71.3,75.4,72.4
20160413173000,178.5,183.75,31.25,34,109.6,100,71.4,75.4,72.4
20160413174500,178.5,183.75,31.25,34,96.6,100,71.5,75.4,72.4
20160413180000,178.5,183.75,31.25,34,108.7,100,71.5,75.4,72.4
20160413181500,178.5,189.0,32.1429,34,95.3,100,71.5,75.4,72.4
20160413183000,178.5,181.65,30.8929,34,100.3,100,71.4,75.4,72.4
20160413184500,178.5,183.75,31.25,34,96.0,100,71.3,75.4,72.4
20160413190000,178.5,183.75,31.25,34,110.8,100,71.2,75.4,72.4
20160413191500,178.5,183.75,31.25,34,97.2,100,71.2,74.7,71.7
20160413193000,178.5,187.95,31.9643,34,108.7,100,71.2,75.3,72.3
20160413194500,178.5,183.75,31.25,34,96.0,100,71.2,75.4,72.4
20160413200000,178.5,185.85,31.6071,34,100.4,100,71.2,75.4,72.4
20160413201500,178.5,185.85,31.6071,34,97.9,100,71.3,75.4,72.4
20160413203000,178.5,183.75,31.25,34,98.9,100,71.3,75.3,72.3
20160413204500,178.5,183.75,31.25,34,105.1,100,71.3,75.3,72.3
20160413210000,178.5,185.85,31.6071,34,96.6,100,71.3,75.4,72.4
20160413211500,178.5,185.85,31.6071,34,110.9,100,71.4,75.4,72.4
20160413213000,178.5,183.75,31.25,34,95.5,100,71.4,75.4,72.4
20160413214500,178.5,187.95,31.9643,34,103.2,100,71.4,75.4,72.4
20160413220000,178.5,185.85,31.6071,34,96.9,100,71.3,75.4,72.4
20160413221500,178.5,187.95,31.9643,34,99.1,100,71.2,75.4,72.4
20160413223000,178.5,183.75,31.25,34,104.8,100,71.2,75.7,72.7
20160413224500,178.5,183.75,31.25,34,97.2,100,71.2,75.7,72.7
20160413230000,178.5,185.85,31.6071,34,108.3,100,71.2,75.7,72.7
20160413231500,178.5,183.75,31.25,34,96.6,100,71.2,75.7,72.7
20160413233000,178.5,185.85,31.6071,34,110.3,100,71.1,75.6,72.6
20160413234500,178.5,183.75,31.25,34,94.7,100,71.1,75.4,72.4
20160414000000,178.5,183.75,31.25,34,102.0,100,71.2,75.4,72.4
20160414001500,178.5,187.95,31.9643,34,97.7,100,71.3,75.7,72.7
20160414003000,178.5,187.95,31.9643,34,97.7,100,71.4,75.4,72.4
20160414004500,178.5,181.65,30.8929,34,107.5,100,71.5,75.4,72.4
20160414010000,178.5,187.95,31.9643,34,97.2,100,71.4,75.4,72.4
20160414011500,178.5,185.85,31.6071,34,110.9,100,71.3,75.7,72.7
20160414013000,178.5,183.75,31.25,34,96.1,100,71.3,75.4,72.4
20160414014500,178.5,183.75,31.25,34,108.4,100,71.2,75.4,72.4
20160414020000,178.5,187.95,31.9643,34,95.3,100,71.2,74.8,71.8
20160414021500,178.5,187.95,31.9643,34,101.1,100,71.1,75.3,72.3
20160414023000,178.5,185.85,31.6071,34,99.5,100,71.2,75.3,72.3
20160414024500,178.5,185.85,31.6071,34,104.2,100,71.3,75.3,72.3
20160414030000,178.5,191.1,32.5,34,96.6,100,71.3,75.3,72.3
20160414031500,178.5,183.75,31.25,34,109.2,100,71.4,75.3,72.3
20160414033000,178.5,185.85,31.6071,34,96.6,100,71.5,75.0,72.0
20160414034500,178.5,185.85,31.6071,34,110.9,100,71.4,75.3,72.3
20160414040000,178.5,183.75,31.25,34,94.8,100,71.3,75.3,72.3
20160414041500,178.5,183.75,31.25,34,105.4,100,71.2,75.3,72.3
20160414043000,178.5,187.95,31.9643,34,95.3,100,71.1,75.3,72.3
20160414044500,178.5,187.95,31.9643,34,99.8,100,71.1,75.3,72.3
20160414050000,178.5,185.85,31.6071,34,102.8,100,71.0,75.3,72.3
20160414051500,178.5,187.95,31.9643,34,97.8,100,71.1,75.3,72.3
20160414053000,178.5,183.75,31.25,34,107.2,100,71.2,75.3,72.3
20160414054500,178.5,183.75,31.25,34,96.2,100,71.3,75.3,72.3
20160414060000,178.5,189.0,32.1429,34,110.1,100,71.4,75.3,72.3
20160414061500,178.5,189.0,32.1429,34,96.1,100,71.5,75.3,72.3
20160414063000,178.5,185.85,31.6071,34,110.9,100,71.4,75.3,72.3
20160414064500,178.5,183.75,31.25,34,97.2,100,71.3,75.0,72.0
20160414070000,178.5,179.55,30.5357,34,111.6,100,71.1,75.3,72.3
20160414071500,178.5,183.75,31.25,34,96.2,100,71.0,75.3,72.3
20160414073000,178.5,183.75,31.25,34,103.8,100,71.1,75.3,72.3
20160414074500,178.5,187.95,31.9643,34,97.1,100,71.1,75.3,72.3
20160414080000,178.5,183.75,31.25,34,99.8,100,71.2,75.3,72.3
20160414081500,178.5,191.1,32.5,35,77.1,100,71.4,75.3,72.3
20160414083000,178.5,189.0,32.1429,35,82.9,100,71.2,75.7,72.7
20160414084500,178.5,189.0,32.1429,35,89.6,100,71.2,75.7,72.7
20160414090000,178.5,191.1,32.5,35,96.7,100,70.9,75.7,72.7
20160414091500,178.5,189.0,32.1429,35,96.7,100,70.9,74.0,71.0
20160414093000,178.5,191.1,32.5,35,106.3,100,70.8,75.3,72.3
20160414094500,178.5,193.2,32.8571,35,96.6,100,70.8,75.3,72.3
20160414100000,178.5,189.0,32.1429,35,109.2,100,70.9,75.3,72.3
20160414101500,178.5,185.85,31.6071,35,97.8,100,71.0,75.3,72.3
20160414103000,178.5,183.75,31.25,35,111.8,100,71.1,75.3,72.3
20160414104500,178.5,183.75,31.25,35,99.1,100,71.1,75.3,72.3
20160414110000,178.5,183.75,31.25,35,96.0,100,71.2,75.3,72.3
20160414111500,178.5,181.65,30.8929,35,106.0,100,71.2,75.3,72.3
20160414113000,178.5,187.95,31.9643,35,98.4,100,71.4,75.3,72.3
20160414114500,178.5,185.85,31.6071,35,110.1,100,71.2,75.0,72.0
20160414120000,178.5,185.85,31.6071,35,97.6,100,71.0,75.0,72.0
20160414121500,178.5,189.0,32.1429,35,96.5,100,71.2,75.0,72.0
20160414123000,178.5,191.1,32.5,35,110.3,100,71.4,75.0,72.0
20160414124500,178.5,191.1,32.5,35,99.0,100,71.5,75.0,72.0
20160414130000,178.5,193.2,32.8571,35,96.0,100,71.6,75.0,72.0
20160414131500,178.5,191.1,32.5,35,97.9,100,71.9,75.0,72.0
20160414133000,178.5,187.95,31.9643,35,109.4,100,72.1,75.0,72.0
20160414134500,178.5,191.1,32.5,35,99.1,100,72.0,75.0,72.0
20160414140000,178.5,194.25,33.0357,35,96.6,100,71.9,75.0,72.0
20160414141500,178.5,189.0,32.1429,35,99.1,100,71.8,75.0,72.0
20160414143000,178.5,194.25,33.0357,35,96.6,100,71.8,75.0,72.0
20160414144500,178.5,194.25,33.0357,35,96.6,100,72.1,75.0,72.0
20160414150000,178.5,183.75,31.25,35,101.2,100,72.0,75.0,72.0
20160414151500,178.5,194.25,33.0357,35,99.1,100,71.9,75.0,72.0
20160414153000,178.5,191.1,32.5,35,110.9,100,71.9,75.0,72.0
20160414154500,178.5,189.0,32.1429,35,96.6,100,72.1,75.0,72.0
20160414160000,178.5,189.0,32.1429,35,58.4,100,72.1,75.0,72.0
20160414161500,178.5,193.2,32.8571,35,57.6,100,71.6,75.0,72.0
20160414163000,178.5,193.2,32.8571,35,56.4,100,71.2,75.0,72.0
20160414164500,178.5,195.3,33.2143,35,79.7,100,71.3,75.0,72.0
20160414170000,178.5,193.2,32.8571,35,76.7,100,71.8,75.0,72.0
20160414171500,178.5,189.0,32.1429,35,75.4,100,71.6,75.0,72.0
20160414173000,178.5,194.25,33.0357,35,82.0,100,71.5,75.0,72.0
20160414174500,178.5,187.95,31.9643,35,87.5,100,71.5,75.0,72.0
20160414180000,178.5,191.1,32.5,35,85.6,100,71.3,75.3,72.3
20160414181500,178.5,185.85,31.6071,35,85.6,100,71.6,75.0,72.0
20160414183000,178.5,191.1,32.5,35,97.2,100,71.7,75.0,72.0
20160414184500,178.5,187.95,31.9643,35,87.5,100,71.6,75.0,72.0
20160414190000,178.5,185.85,31.6071,35,94.4,100,71.6,75.0,72.0
20160414191500,178.5,191.1,32.5,35,90.5,100,71.6,75.0,72.0
20160414193000,178.5,191.1,32.5,35,88.1,100,71.6,75.0,72.0
20160414194500,178.5,193.2,32.8571,35,58.8,100,71.5,75.0,72.0
20160414200000,178.5,191.1,32.5,35,58.0,100,71.1,75.0,72.0
20160414201500,178.5,191.1,32.5,35,79.1,100,71.2,75.0,72.0
20160414203000,178.5,191.1,32.5,35,87.8,100,71.3,75.0,72.0
20160414204500,178.5,191.1,32.5,35,82.0,100,71.4,75.0,72.0
20160414210000,178.5,193.2,32.8571,35,86.9,100,71.4,75.1,72.1
20160414211500,178.5,193.2,32.8571,35,92.2,100,71.5,75.0,72.0
20160414213000,178.5,191.1,32.5,35,87.1,100,71.5,75.0,72.0
20160414214500,178.5,185.85,31.6071,35,96.3,100,71.5,75.0,72.0
20160414220000,178.5,193.2,32.8571,35,86.2,100,71.6,75.0,72.0
20160414221500,178.5,191.1,32.5,35,92.4,100,71.6,75.1,72.1
20160414223000,178.5,187.95,31.9643,35,97.6,100,71.7,75.2,72.2
20160414224500,178.5,194.25,33.0357,35,92.2,100,71.7,75.1,72.1
20160414230000,178.5,194.25,33.0357,35,106.0,100,71.7,75.1,72.1
20160414231500,178.5,191.1,32.5,35,92.4,100,71.7,75.0,72.0
20160414233000,178.5,189.0,32.1429,35,97.9,100,71.8,75.0,72.0
20160414234500,178.5,191.1,32.5,35,92.3,100,71.8,75.0,72.0
20160415000000,178.5,187.95,31.9643,35,97.4,100,71.8,75.0,72.0
20160415001500,178.5,193.2,32.8571,35,105.6,100,71.8,75.3,72.3
20160415003000,178.5,183.75,31.25,35,97.1,100,71.8,75.3,72.3
20160415004500,178.5,189.0,32.1429,35,110.9,100,71.8,75.3,72.3
20160415010000,178.5,189.0,32.1429,35,95.4,100,71.8,75.3,72.3
