PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160415011500,178.5,193.2,32.8571,35,101.1,100,71.8,75.2,72.2
20160415013000,178.5,185.85,31.6071,35,97.7,100,71.8,75.0,72.0
20160415014500,178.5,191.1,32.5,35,98.8,100,71.8,75.3,72.3
20160415020000,178.5,193.2,32.8571,35,105.7,100,71.8,75.3,72.3
20160415021500,178.5,185.85,31.6071,35,97.2,100,71.8,75.3,72.3
20160415023000,178.5,191.1,32.5,35,110.2,100,71.8,75.3,72.3
20160415024500,178.5,197.4,33.5714,35,59.2,100,71.7,75.3,72.3
20160415030000,178.5,191.1,32.5,35,74.3,100,71.2,75.3,72.3
20160415031500,178.5,194.25,33.0357,35,81.5,100,71.3,75.0,72.0
20160415033000,178.5,194.25,33.0357,35,86.4,100,71.2,75.0,72.0
20160415034500,178.5,194.25,33.0357,35,94.1,100,71.2,75.0,72.0
20160415040000,178.5,194.25,33.0357,35,91.7,100,71.2,75.3,72.3
20160415041500,178.5,191.1,32.5,35,106.9,100,71.3,75.3,72.3
20160415043000,178.5,191.1,32.5,35,94.7,100,71.3,75.3,72.3
20160415044500,178.5,189.0,32.1429,35,99.7,100,71.2,75.3,72.3
20160415050000,178.5,193.2,32.8571,35,99.7,100,71.2,75.3,72.3
20160415051500,178.5,191.1,32.5,35,96.6,100,71.1,75.3,72.3
20160415053000,178.5,194.25,33.0357,35,109.2,100,71.2,75.3,72.3
20160415054500,178.5,185.85,31.6071,35,96.7,100,71.2,75.3,72.3
20160415060000,178.5,193.2,32.8571,35,110.1,100,71.2,75.6,72.6
20160415061500,178.5,191.1,32.5,35,95.2,100,71.2,75.6,72.6
20160415063000,178.5,194.25,33.0357,35,100.6,100,71.2,75.6,72.6
20160415064500,178.5,191.1,32.5,35,97.4,100,71.2,75.5,72.5
20160415070000,178.5,189.0,32.1429,35,99.1,100,71.3,75.7,72.7
20160415071500,178.5,191.1,32.5,35,103.3,100,71.3,75.6,72.6
20160415073000,178.5,189.0,32.1429,35,97.8,100,71.3,75.7,72.7
20160415074500,178.5,191.1,32.5,35,109.6,100,71.2,75.6,72.6
20160415080000,178.5,191.1,32.5,35,98.4,100,71.1,75.6,72.6
20160415081500,178.5,189.0,32.1429,35,94.8,100,70.9,75.6,72.6
20160415083000,178.5,194.25,33.0357,35,100.3,100,71.1,75.6,72.6
20160415084500,178.5,194.25,33.0357,35,96.0,100,71.3,75.6,72.6
20160415090000,178.5,194.25,33.0357,35,101.3,100,71.4,75.6,72.6
20160415091500,178.5,194.25,33.0357,35,95.5,100,71.5,75.5,72.5
20160415093000,178.5,194.25,33.0357,35,110.2,100,71.6,75.5,72.5
20160415094500,178.5,187.95,31.9643,35,96.0,100,71.7,75.4,72.4
20160415100000,178.5,187.95,31.9643,35,86.2,100,71.7,75.4,72.4
20160415101500,178.5,183.75,31.25,35,94.7,100,71.8,75.4,72.4
20160415103000,178.5,183.75,31.25,35,92.1,100,71.9,75.4,72.4
20160415104500,178.5,187.95,31.9643,35,95.4,100,71.8,75.4,72.4
20160415110000,178.5,183.75,31.25,35,92.4,100,71.8,75.4,72.4
20160415111500,178.5,185.85,31.6071,35,84.4,100,71.7,75.4,72.4
20160415113000,178.5,185.85,31.6071,35,87.1,100,71.5,75.4,72.4
20160415114500,178.5,187.95,31.9643,35,94.3,100,71.7,75.4,72.4
20160415120000,178.5,185.85,31.6071,35,87.5,100,71.5,75.4,72.4
20160415121500,178.5,191.1,32.5,35,109.3,100,71.3,75.4,72.4
20160415123000,178.5,194.25,33.0357,35,88.1,100,71.3,75.4,72.4
20160415124500,178.5,191.1,32.5,35,79.7,100,71.3,75.4,72.4
20160415130000,178.5,193.2,32.8571,35,96.5,100,71.3,75.4,72.4
20160415131500,178.5,193.2,32.8571,35,96.5,100,71.8,75.6,72.6
20160415133000,178.5,191.1,32.5,35,109.6,100,71.4,75.7,72.7
20160415134500,178.5,191.1,32.5,35,107.5,100,71.6,75.6,72.6
20160415140000,178.5,187.95,31.9643,35,99.1,100,71.5,75.6,72.6
20160415141500,178.5,181.65,30.8929,35,97.8,100,71.8,75.6,72.6
20160415143000,178.5,183.75,31.25,35,97.8,100,72.2,75.7,72.7
20160415144500,178.5,183.75,31.25,35,104.3,100,72.2,75.6,72.6
20160415150000,178.5,181.65,30.8929,35,102.8,100,72.4,75.7,72.7
20160415151500,178.5,183.75,31.25,35,98.5,100,72.5,75.6,72.6
20160415153000,178.5,183.75,31.25,35,96.6,100,72.6,75.5,72.5
20160415154500,178.5,179.55,30.5357,35,59.6,0,72.7,75.4,72.4
20160415160000,178.5,181.65,30.8929,35,57.6,0,72.6,75.4,72.4
20160415161500,178.5,183.75,31.25,35,57.6,0,72.6,75.4,72.4
20160415163000,178.5,193.2,32.8571,35,57.6,100,71.4,75.5,72.5
20160415164500,178.5,191.1,32.5,35,80.2,100,71.6,75.4,72.4
20160415170000,178.5,189.0,32.1429,35,89.7,100,71.7,75.4,72.4
20160415171500,178.5,189.0,32.1429,35,82.1,100,72.1,75.4,72.4
20160415173000,178.5,191.1,32.5,35,82.1,100,72.2,75.4,72.4
20160415174500,178.5,191.1,32.5,35,89.2,100,72.0,75.4,72.4
20160415180000,178.5,194.25,33.0357,35,82.6,100,71.9,75.4,72.4
20160415181500,178.5,191.1,32.5,35,82.6,100,71.8,74.3,71.3
20160415183000,178.5,191.1,32.5,35,57.6,100,71.5,75.3,72.3
20160415184500,178.5,193.2,32.8571,35,82.1,100,71.4,75.4,72.4
20160415190000,178.5,191.1,32.5,35,82.1,100,71.5,75.4,72.4
20160415191500,178.5,187.95,31.9643,35,87.5,100,71.5,75.4,72.4
20160415193000,178.5,185.85,31.6071,35,87.5,100,71.5,75.4,72.4
20160415194500,178.5,189.0,32.1429,35,102.8,100,71.4,75.4,72.4
20160415200000,178.5,189.0,32.1429,35,94.8,100,71.5,75.4,72.4
20160415201500,178.5,191.1,32.5,35,110.8,100,71.6,75.4,72.4
20160415203000,178.5,189.0,32.1429,35,95.4,100,71.7,75.4,72.4
20160415204500,178.5,189.0,32.1429,35,102.8,100,71.7,75.4,72.4
20160415210000,178.5,191.1,32.5,35,96.0,100,71.8,75.4,72.4
20160415211500,178.5,191.1,32.5,35,99.2,100,71.9,75.4,72.4
20160415213000,178.5,187.95,31.9643,35,100.7,100,71.9,75.5,72.5
20160415214500,178.5,187.95,31.9643,35,97.9,100,71.9,75.5,72.5
20160415220000,178.5,191.1,32.5,35,107.1,100,71.9,75.5,72.5
20160415221500,178.5,189.0,32.1429,35,97.2,100,71.9,75.5,72.5
20160415223000,178.5,193.2,32.8571,35,109.1,100,71.9,75.5,72.5
20160415224500,178.5,189.0,32.1429,35,94.9,100,72.0,75.5,72.5
20160415230000,178.5,189.0,32.1429,35,100.3,100,72.0,75.5,72.5
20160415231500,178.5,193.2,32.8571,35,98.8,100,72.0,75.4,72.4
20160415233000,178.5,187.95,31.9643,35,97.8,100,71.9,75.5,72.5
20160415234500,178.5,187.95,31.9643,35,107.6,100,72.0,75.4,72.4
20160416000000,178.5,193.2,32.8571,35,96.0,100,71.9,75.4,72.4
20160416001500,178.5,191.1,32.5,35,109.4,100,71.9,75.4,72.4
20160416003000,178.5,193.2,32.8571,35,94.8,100,71.9,75.4,72.4
20160416004500,178.5,191.1,32.5,35,100.3,100,71.9,75.4,72.4
20160416010000,178.5,191.1,32.5,35,97.9,100,71.9,75.4,72.4
20160416011500,178.5,183.75,31.25,35,99.1,100,71.9,75.4,72.4
20160416013000,178.5,183.75,31.25,35,102.4,100,71.9,75.4,72.4
20160416014500,178.5,183.75,31.25,35,97.9,100,71.8,75.4,72.4
20160416020000,178.5,183.75,31.25,35,110.8,100,71.8,75.4,72.4
20160416021500,178.5,183.75,31.25,35,97.2,100,71.8,75.4,72.4
20160416023000,178.5,181.65,30.8929,35,107.8,100,71.8,75.5,72.5
20160416024500,178.5,183.75,31.25,35,96.4,100,71.8,75.7,72.7
20160416030000,178.5,187.95,31.9643,35,99.7,100,71.8,75.7,72.7
20160416031500,178.5,183.75,31.25,35,103.5,100,71.7,75.6,72.6
20160416033000,178.5,179.55,30.5357,35,97.8,100,71.7,75.7,72.7
20160416034500,178.5,181.65,30.8929,35,110.2,100,71.7,75.7,72.7
20160416040000,178.5,179.55,30.5357,35,96.6,100,71.7,75.7,72.7
20160416041500,178.5,181.65,30.8929,35,107.9,100,71.7,75.6,72.6
20160416043000,178.5,183.75,31.25,35,95.2,100,71.7,75.6,72.6
20160416044500,178.5,183.75,31.25,35,101.1,100,71.6,75.5,72.5
20160416050000,178.5,185.85,31.6071,35,99.9,100,71.6,75.5,72.5
20160416051500,178.5,179.55,30.5357,35,99.9,100,71.6,75.5,72.5
20160416053000,178.5,183.75,31.25,35,108.3,100,71.6,75.5,72.5
20160416054500,178.5,181.65,30.8929,35,97.2,100,71.5,75.5,72.5
20160416060000,178.5,183.75,31.25,35,111.0,100,71.6,75.4,72.4
20160416061500,178.5,181.65,30.8929,35,96.0,100,71.6,75.4,72.4
20160416063000,178.5,183.75,31.25,35,101.1,100,71.5,75.4,72.4
20160416064500,178.5,183.75,31.25,35,102.7,100,71.5,75.4,72.4
20160416070000,178.5,185.85,31.6071,35,98.5,100,71.6,75.4,72.4
20160416071500,178.5,183.75,31.25,35,107.6,100,71.5,75.4,72.4
20160416073000,178.5,181.65,30.8929,35,97.8,100,71.5,75.4,72.4
20160416074500,178.5,185.85,31.6071,35,110.9,100,71.5,75.4,72.4
20160416080000,178.5,181.65,30.8929,35,96.0,100,71.5,75.4,72.4
20160416081500,178.5,179.55,30.5357,35,105.5,100,71.5,75.4,72.4
20160416083000,178.5,179.55,30.5357,35,98.9,100,71.4,75.4,72.4
20160416084500,178.5,181.65,30.8929,35,98.9,100,71.5,75.4,72.4
20160416090000,178.5,179.55,30.5357,35,106.7,100,71.4,75.4,72.4
20160416091500,178.5,177.45,30.1786,35,97.3,100,71.4,75.4,72.4
20160416093000,178.5,181.65,30.8929,35,109.2,100,71.2,75.4,72.4
20160416094500,178.5,181.65,30.8929,35,97.2,100,71.1,75.4,72.4
20160416100000,178.5,183.75,31.25,35,109.4,100,71.1,75.4,72.4
20160416101500,178.5,181.65,30.8929,35,95.9,100,71.2,75.4,72.4
20160416103000,178.5,181.65,30.8929,35,101.1,100,71.1,75.4,72.4
20160416104500,178.5,183.75,31.25,35,101.1,100,71.2,75.4,72.4
20160416110000,178.5,179.55,30.5357,35,98.2,100,71.2,75.4,72.4
20160416111500,178.5,177.45,30.1786,35,110.8,100,71.2,75.4,72.4
20160416113000,178.5,179.55,30.5357,35,97.8,100,71.3,75.4,72.4
20160416114500,178.5,179.55,30.5357,35,108.3,100,71.2,75.4,72.4
20160416120000,178.5,183.75,31.25,35,98.5,100,71.2,75.4,72.4
20160416121500,178.5,183.75,31.25,35,105.0,100,71.3,75.4,72.4
20160416123000,178.5,179.55,30.5357,35,98.4,100,71.3,75.4,72.4
20160416124500,178.5,181.65,30.8929,35,110.0,100,71.2,75.4,72.4
20160416130000,178.5,179.55,30.5357,35,97.1,100,71.2,75.4,72.4
20160416131500,178.5,183.75,31.25,35,107.8,100,71.1,75.4,72.4
20160416133000,178.5,179.55,30.5357,35,95.9,100,71.2,75.4,72.4
20160416134500,178.5,179.55,30.5357,35,100.3,100,71.2,75.4,72.4
20160416140000,178.5,183.75,31.25,35,100.3,100,71.2,75.4,72.4
20160416141500,178.5,183.75,31.25,35,97.8,100,71.3,75.4,72.4
20160416143000,178.5,183.75,31.25,35,110.9,100,71.3,75.4,72.4
20160416144500,178.5,179.55,30.5357,35,98.2,100,71.3,75.4,72.4
20160416150000,178.5,177.45,30.1786,35,109.0,100,71.4,75.4,72.4
20160416151500,178.5,183.75,31.25,35,96.3,100,71.4,75.4,72.4
20160416153000,178.5,179.55,30.5357,35,101.1,100,71.4,75.4,72.4
20160416154500,178.5,181.65,30.8929,35,101.1,100,71.5,75.4,72.4
20160416160000,178.5,183.75,31.25,35,99.1,100,71.4,75.4,72.4
20160416161500,178.5,183.75,31.25,35,109.8,100,71.4,75.4,72.4
20160416163000,178.5,183.75,31.25,35,97.9,100,71.4,75.3,72.3
20160416164500,178.5,183.75,31.25,35,109.5,100,71.3,75.3,72.3
20160416170000,178.5,181.65,30.8929,35,96.6,100,71.4,75.3,72.3
20160416171500,178.5,183.75,31.25,35,102.8,100,71.4,75.3,72.3
20160416173000,178.5,183.75,31.25,35,97.2,100,71.4,75.3,72.3
20160416174500,178.5,183.75,31.25,35,99.7,100,71.4,75.4,72.4
20160416180000,178.5,179.55,30.5357,35,106.9,100,71.5,75.4,72.4
20160416181500,178.5,181.65,30.8929,35,99.1,100,71.5,75.4,72.4
20160416183000,178.5,183.75,31.25,35,104.6,100,71.5,75.4,72.4
20160416184500,178.5,179.55,30.5357,35,97.8,100,71.6,75.4,72.4
20160416190000,178.5,179.55,30.5357,35,111.8,100,71.5,75.4,72.4
20160416191500,178.5,179.55,30.5357,35,96.0,100,71.6,75.4,72.4
20160416193000,178.5,183.75,31.25,35,102.0,100,71.6,75.4,72.4
20160416194500,178.5,181.65,30.8929,35,98.4,100,71.6,75.4,72.4
20160416200000,178.5,181.65,30.8929,35,98.4,100,71.6,75.4,72.4
20160416201500,178.5,183.75,31.25,35,110.1,100,71.6,75.4,72.4
20160416203000,178.5,181.65,30.8929,35,96.7,100,71.6,75.4,72.4
20160416204500,178.5,181.65,30.8929,35,107.9,100,71.6,75.4,72.4
20160416210000,178.5,181.65,30.8929,35,97.0,100,71.4,75.4,72.4
20160416211500,178.5,177.45,30.1786,35,99.7,100,71.4,75.4,72.4
20160416213000,178.5,183.75,31.25,35,105.9,100,71.3,75.4,72.4
20160416214500,178.5,177.45,30.1786,35,97.8,100,71.2,75.4,72.4
20160416220000,178.5,179.55,30.5357,35,111.7,100,71.3,75.4,72.4
20160416221500,178.5,177.45,30.1786,35,95.4,100,71.3,75.4,72.4
20160416223000,178.5,181.65,30.8929,35,101.0,100,71.3,75.4,72.4
20160416224500,178.5,181.65,30.8929,35,102.6,100,71.3,75.4,72.4
20160416230000,178.5,179.55,30.5357,35,98.5,100,71.3,75.4,72.4
20160416231500,178.5,183.75,31.25,35,108.4,100,71.3,75.3,72.3
20160416233000,178.5,183.75,31.25,35,97.7,100,71.3,75.3,72.3
20160416234500,178.5,179.55,30.5357,35,110.2,100,71.3,75.4,72.4
20160417000000,178.5,181.65,30.8929,35,94.8,100,71.3,75.4,72.4
20160417001500,178.5,181.65,30.8929,35,100.3,100,71.3,75.4,72.4
20160417003000,178.5,183.75,31.25,35,104.5,100,71.3,75.4,72.4
20160417004500,178.5,181.65,30.8929,35,97.2,100,71.3,75.4,72.4
20160417010000,178.5,181.65,30.8929,35,110.9,100,71.3,75.4,72.4
20160417011500,178.5,177.45,30.1786,35,96.6,100,71.3,75.4,72.4
20160417013000,178.5,181.65,30.8929,35,109.7,100,71.3,74.0,71.0
20160417014500,178.5,181.65,30.8929,35,58.4,100,71.0,75.0,72.0
20160417020000,178.5,179.55,30.5357,35,82.6,100,70.9,75.0,72.0
20160417021500,178.5,183.75,31.25,35,93.6,100,70.9,74.9,71.9
20160417023000,178.5,183.75,31.25,35,88.6,100,70.9,75.0,72.0
20160417024500,178.5,181.65,30.8929,35,85.6,100,70.8,75.3,72.3
20160417030000,178.5,183.75,31.25,35,93.5,100,70.7,75.0,72.0
20160417031500,178.5,183.75,31.25,35,91.8,100,70.8,75.3,72.3
20160417033000,178.5,185.85,31.6071,35,106.1,100,70.8,75.0,72.0
20160417034500,178.5,181.65,30.8929,35,97.4,100,70.8,75.3,72.3
20160417040000,178.5,181.65,30.8929,35,99.4,100,70.9,75.3,72.3
20160417041500,178.5,181.65,30.8929,35,107.6,100,70.9,75.0,72.0
20160417043000,178.5,183.75,31.25,35,97.2,100,70.9,75.1,72.1
20160417044500,178.5,179.55,30.5357,35,110.8,100,70.9,75.0,72.0
20160417050000,178.5,179.55,30.5357,35,96.0,100,70.9,75.0,72.0
20160417051500,178.5,181.65,30.8929,35,106.1,100,71.0,75.0,72.0
20160417053000,178.5,181.65,30.8929,35,104.1,100,71.0,75.0,72.0
20160417054500,178.5,183.75,31.25,35,97.2,100,71.0,75.3,72.3
20160417060000,178.5,179.55,30.5357,35,110.9,100,71.0,75.3,72.3
20160417061500,178.5,183.75,31.25,35,95.4,100,71.0,75.0,72.0
20160417063000,178.5,183.75,31.25,35,104.3,100,71.0,75.3,72.3
20160417064500,178.5,183.75,31.25,35,99.6,100,71.0,75.3,72.3
20160417070000,178.5,183.75,31.25,35,100.6,100,71.0,75.3,72.3
20160417071500,178.5,181.65,30.8929,35,108.4,100,71.0,75.3,72.3
20160417073000,178.5,179.55,30.5357,35,97.8,100,71.0,75.3,72.3
20160417074500,178.5,181.65,30.8929,35,111.7,100,71.0,75.3,72.3
20160417080000,178.5,183.75,31.25,35,95.4,100,71.0,75.3,72.3
20160417081500,178.5,181.65,30.8929,35,101.9,100,71.0,75.3,72.3
20160417083000,178.5,179.55,30.5357,35,100.6,100,71.0,75.3,72.3
20160417084500,178.5,179.55,30.5357,35,98.9,100,71.0,75.3,72.3
20160417090000,178.5,181.65,30.8929,35,108.4,100,71.0,75.3,72.3
20160417091500,178.5,183.75,31.25,35,97.8,100,71.0,75.3,72.3
20160417093000,178.5,179.55,30.5357,35,110.7,100,71.0,75.3,72.3
20160417094500,178.5,179.55,30.5357,35,95.4,100,71.0,75.3,72.3
20160417100000,178.5,179.55,30.5357,35,101.1,100,71.0,75.3,72.3
20160417101500,178.5,181.65,30.8929,35,101.1,100,71.0,75.3,72.3
20160417103000,178.5,179.55,30.5357,35,98.6,100,71.0,75.3,72.3
20160417104500,178.5,183.75,31.25,35,109.1,100,71.0,75.3,72.3
20160417110000,178.5,179.55,30.5357,35,97.2,100,71.0,75.3,72.3
20160417111500,178.5,181.65,30.8929,35,110.9,100,71.0,75.3,72.3
20160417113000,178.5,183.75,31.25,35,96.3,100,71.0,75.3,72.3
20160417114500,178.5,177.45,30.1786,35,101.6,100,71.0,75.3,72.3
20160417120000,178.5,181.65,30.8929,35,97.8,100,71.0,75.3,72.3
20160417121500,178.5,181.65,30.8929,35,99.3,100,71.1,75.3,72.3
20160417123000,178.5,181.65,30.8929,35,107.2,100,71.1,75.3,72.3
20160417124500,178.5,179.55,30.5357,35,97.9,100,71.2,75.3,72.3
20160417130000,178.5,183.75,31.25,35,111.7,100,71.1,75.3,72.3
20160417131500,178.5,181.65,30.8929,35,96.0,100,71.2,75.3,72.3
20160417133000,178.5,181.65,30.8929,35,106.5,100,71.3,75.3,72.3
20160417134500,178.5,179.55,30.5357,35,96.6,100,71.3,75.3,72.3
20160417140000,178.5,181.65,30.8929,35,99.7,100,71.2,75.3,72.3
20160417141500,178.5,181.65,30.8929,35,100.8,100,71.3,75.3,72.3
20160417143000,178.5,181.65,30.8929,35,99.1,100,71.2,75.3,72.3
20160417144500,178.5,177.45,30.1786,35,96.6,100,71.2,75.3,72.3
20160417150000,178.5,181.65,30.8929,35,108.3,100,71.2,75.3,72.3
20160417151500,178.5,181.65,30.8929,35,97.2,100,71.2,75.3,72.3
20160417153000,178.5,179.55,30.5357,35,99.0,100,71.2,75.3,72.3
20160417154500,178.5,181.65,30.8929,35,99.0,100,71.2,75.3,72.3
20160417160000,178.5,179.55,30.5357,35,97.5,100,71.3,75.3,72.3
20160417161500,178.5,183.75,31.25,35,99.2,100,71.3,75.3,72.3
20160417163000,178.5,176.4,30.0,35,106.6,100,71.3,75.3,72.3
20160417164500,178.5,181.65,30.8929,35,97.8,100,71.3,75.3,72.3
20160417170000,178.5,179.55,30.5357,35,111.0,100,71.3,75.3,72.3
20160417171500,178.5,181.65,30.8929,35,96.0,100,71.2,75.3,72.3
20160417173000,178.5,177.45,30.1786,35,102.6,100,71.2,75.3,72.3
20160417174500,178.5,179.55,30.5357,35,98.3,100,71.3,75.3,72.3
20160417180000,178.5,179.55,30.5357,35,99.6,100,71.3,75.3,72.3
20160417181500,178.5,183.75,31.25,35,103.7,100,71.3,75.3,72.3
20160417183000,178.5,181.65,30.8929,35,100.5,100,71.3,75.3,72.3
20160417184500,178.5,177.45,30.1786,35,102.3,100,71.4,75.3,72.3
20160417190000,178.5,179.55,30.5357,35,98.4,100,71.4,75.3,72.3
20160417191500,178.5,183.75,31.25,35,111.5,100,71.4,75.3,72.3
20160417193000,178.5,181.65,30.8929,35,96.7,100,71.4,75.3,72.3
20160417194500,178.5,183.75,31.25,35,106.1,100,71.4,75.0,72.0
20160417200000,178.5,183.75,31.25,35,96.4,100,71.4,75.3,72.3
20160417201500,178.5,179.55,30.5357,35,99.7,100,71.4,75.3,72.3
20160417203000,178.5,181.65,30.8929,35,104.3,100,71.5,75.3,72.3
20160417204500,178.5,183.75,31.25,35,97.8,100,71.5,75.3,72.3
20160417210000,178.5,181.65,30.8929,35,109.2,100,71.5,75.0,72.0
20160417211500,178.5,183.75,31.25,35,97.2,100,71.5,75.1,72.1
20160417213000,178.5,183.75,31.25,35,110.9,100,71.5,75.3,72.3
20160417214500,178.5,181.65,30.8929,35,94.2,100,71.5,75.3,72.3
20160417220000,178.5,181.65,30.8929,35,102.4,100,71.5,75.0,72.0
20160417221500,178.5,179.55,30.5357,35,100.8,100,71.5,75.0,72.0
20160417223000,178.5,179.55,30.5357,35,98.5,100,71.5,74.9,71.9
20160417224500,178.5,181.65,30.8929,35,109.2,100,71.4,75.0,72.0
20160417230000,178.5,181.65,30.8929,35,97.2,100,71.4,75.0,72.0
20160417231500,178.5,179.55,30.5357,35,110.9,100,71.4,75.0,72.0
20160417233000,178.5,177.45,30.1786,35,94.8,100,71.4,75.0,72.0
20160417234500,178.5,183.75,31.25,35,102.8,100,71.4,75.0,72.0
20160418000000,178.5,181.65,30.8929,35,100.1,100,71.4,75.0,72.0
20160418001500,178.5,183.75,31.25,35,100.1,100,71.5,75.0,72.0
20160418003000,178.5,183.75,31.25,35,107.4,100,71.5,75.0,72.0
20160418004500,178.5,183.75,31.25,35,97.8,100,71.5,75.3,72.3
20160418010000,178.5,185.85,31.6071,35,110.9,100,71.5,75.3,72.3
20160418011500,178.5,183.75,31.25,35,95.4,100,71.5,75.3,72.3
20160418013000,178.5,183.75,31.25,35,101.2,100,71.5,75.3,72.3
20160418014500,178.5,181.65,30.8929,35,104.5,100,71.5,75.3,72.3
20160418020000,178.5,181.65,30.8929,35,97.3,100,71.5,75.3,72.3
20160418021500,178.5,181.65,30.8929,35,110.0,100,71.5,75.3,72.3
20160418023000,178.5,179.55,30.5357,35,97.2,100,71.5,75.3,72.3
20160418024500,178.5,183.75,31.25,35,109.0,100,71.5,75.3,72.3
20160418030000,178.5,181.65,30.8929,35,95.9,100,71.5,75.3,72.3
20160418031500,178.5,176.4,30.0,35,100.3,100,71.5,75.3,72.3
20160418033000,178.5,183.75,31.25,35,105.8,100,71.4,74.7,71.7
20160418034500,178.5,177.45,30.1786,35,96.0,100,71.4,75.3,72.3
20160418040000,178.5,177.45,30.1786,35,110.1,100,71.4,75.3,72.3
20160418041500,178.5,179.55,30.5357,35,98.7,100,71.4,75.3,72.3
20160418043000,178.5,177.45,30.1786,35,98.7,100,71.4,75.3,72.3
20160418044500,178.5,181.65,30.8929,35,108.3,100,71.4,75.3,72.3
20160418050000,178.5,179.55,30.5357,35,97.2,100,71.4,75.3,72.3
20160418051500,178.5,181.65,30.8929,35,110.9,100,71.4,75.3,72.3
20160418053000,178.5,183.75,31.25,35,94.8,100,71.4,75.3,72.3
20160418054500,178.5,183.75,31.25,35,101.1,100,71.4,75.3,72.3
20160418060000,178.5,181.65,30.8929,35,107.4,100,71.3,75.3,72.3
20160418061500,178.5,183.75,31.25,35,95.9,100,71.3,75.3,72.3
20160418063000,178.5,183.75,31.25,35,106.9,100,71.3,75.0,72.0
20160418064500,178.5,179.55,30.5357,35,100.6,100,71.3,75.0,72.0
20160418070000,178.5,181.65,30.8929,35,100.6,100,71.3,75.3,72.3
20160418071500,178.5,179.55,30.5357,35,98.7,100,71.2,75.3,72.3
20160418073000,178.5,185.85,31.6071,35,100.8,100,71.3,75.3,72.3
20160418074500,178.5,183.75,31.25,35,105.9,100,71.2,75.3,72.3
20160418080000,178.5,179.55,30.5357,35,97.2,100,71.3,75.3,72.3
20160418081500,178.5,179.55,30.5357,35,110.9,100,71.3,75.3,72.3
20160418083000,178.5,183.75,31.25,35,96.0,100,71.6,75.2,72.2
20160418084500,178.5,179.55,30.5357,35,103.7,100,71.7,75.0,72.0
20160418090000,178.5,183.75,31.25,35,98.3,100,71.7,75.3,72.3
20160418091500,178.5,179.55,30.5357,35,98.3,100,72.0,75.1,72.1
20160418093000,178.5,183.75,31.25,35,108.3,100,72.0,75.0,72.0
20160418094500,178.5,183.75,31.25,35,97.8,100,72.0,75.2,72.2
20160418100000,178.5,183.75,31.25,35,111.7,100,72.1,75.3,72.3
20160418101500,178.5,176.4,30.0,35,96.6,100,72.0,75.3,72.3
20160418103000,178.5,179.55,30.5357,35,105.5,100,72.1,75.3,72.3
20160418104500,178.5,179.55,30.5357,35,96.6,100,72.2,75.3,72.3
20160418110000,178.5,177.45,30.1786,35,100.3,100,72.3,75.3,72.3
20160418111500,178.5,183.75,31.25,35,106.5,100,72.3,75.3,72.3
20160418113000,178.5,179.55,30.5357,35,97.8,100,72.4,75.3,72.3
20160418114500,178.5,183.75,31.25,35,111.6,100,72.3,75.3,72.3
20160418120000,178.5,181.65,30.8929,35,58.0,0,72.4,75.0,72.0
20160418121500,178.5,185.85,31.6071,35,56.8,0,72.2,75.0,72.0
20160418123000,178.5,194.25,33.0357,35,56.8,0,72.0,75.0,72.0
20160418124500,178.5,194.25,33.0357,35,56.8,0,71.8,75.0,72.0
20160418130000,178.5,189.0,32.1429,35,56.8,100,70.9,75.0,72.0
20160418131500,178.5,189.0,32.1429,35,60.8,100,71.3,75.0,72.0
20160418133000,178.5,183.75,31.25,35,83.1,100,71.2,75.0,72.0
20160418134500,178.5,183.75,31.25,35,85.0,100,71.4,75.0,72.0
20160418140000,178.5,183.75,31.25,35,82.7,100,71.4,75.0,72.0
20160418141500,178.5,181.65,30.8929,35,82.7,100,71.5,75.0,72.0
20160418143000,178.5,181.65,30.8929,35,94.0,100,71.6,75.0,72.0
20160418144500,178.5,183.75,31.25,35,85.6,100,71.5,75.0,72.0
20160418150000,178.5,187.95,31.9643,35,86.9,100,71.4,75.0,72.0
20160418151500,178.5,187.95,31.9643,35,99.7,100,71.5,75.0,72.0
20160418153000,178.5,193.2,32.8571,35,91.1,100,71.5,75.0,72.0
20160418154500,178.5,191.1,32.5,35,89.9,100,71.7,75.0,72.0
20160418160000,178.5,193.2,32.8571,35,101.8,100,71.8,75.0,72.0
20160418161500,178.5,189.0,32.1429,35,91.7,100,72.0,75.0,72.0
20160418163000,178.5,189.0,32.1429,35,89.9,100,72.1,75.0,72.0
20160418164500,178.5,189.0,32.1429,35,62.4,0,72.4,75.0,72.0
20160418170000,178.5,189.0,32.1429,35,56.9,0,71.9,75.0,72.0
20160418171500,178.5,194.25,33.0357,35,56.9,0,71.8,75.0,72.0
20160418173000,178.5,191.1,32.5,35,56.9,100,71.6,75.0,72.0
20160418174500,178.5,193.2,32.8571,35,56.9,100,71.5,75.0,72.0
20160418180000,178.5,191.1,32.5,35,57.5,100,70.9,75.0,72.0
20160418181500,178.5,194.25,33.0357,35,88.6,100,71.2,75.0,72.0
20160418183000,178.5,191.1,32.5,35,80.8,100,71.3,75.0,72.0
20160418184500,178.5,193.2,32.8571,35,85.5,100,71.4,75.0,72.0
20160418190000,178.5,187.95,31.9643,35,85.5,100,71.5,75.0,72.0
20160418191500,178.5,193.2,32.8571,35,84.4,100,71.6,75.0,72.0
20160418193000,178.5,193.2,32.8571,35,94.7,100,71.6,75.0,72.0
20160418194500,178.5,193.2,32.8571,35,59.6,100,71.6,75.0,72.0
20160418200000,178.5,191.1,32.5,35,68.2,100,71.2,75.0,72.0
20160418201500,178.5,189.0,32.1429,35,80.3,100,71.4,75.0,72.0
20160418203000,178.5,189.0,32.1429,35,82.6,100,71.5,75.0,72.0
20160418204500,178.5,193.2,32.8571,35,64.2,100,71.6,74.6,71.6
20160418210000,178.5,193.2,32.8571,35,57.6,100,71.2,75.0,72.0
20160418211500,178.5,191.1,32.5,35,59.2,100,71.1,75.0,72.0
20160418213000,178.5,194.25,33.0357,35,73.2,100,71.0,75.0,72.0
20160418214500,178.5,194.25,33.0357,35,84.4,100,71.3,75.0,72.0
20160418220000,178.5,194.25,33.0357,35,84.4,100,71.4,75.0,72.0
20160418221500,178.5,194.25,33.0357,35,59.8,100,71.4,75.3,72.3
20160418223000,178.5,194.25,33.0357,35,58.3,100,71.0,75.0,72.0
20160418224500,178.5,189.0,32.1429,35,80.7,100,71.3,75.0,72.0
20160418230000,178.5,191.1,32.5,35,88.7,100,71.3,75.0,72.0
20160418231500,178.5,189.0,32.1429,35,81.5,100,71.4,75.0,72.0
20160418233000,178.5,189.0,32.1429,35,86.0,100,71.5,75.0,72.0
20160418234500,178.5,191.1,32.5,35,91.5,100,71.5,75.0,72.0
20160419000000,178.5,187.95,31.9643,35,85.0,100,71.6,75.0,72.0
20160419001500,178.5,183.75,31.25,35,91.3,100,71.6,75.0,72.0
20160419003000,178.5,187.95,31.9643,35,87.3,100,71.7,75.0,72.0
20160419004500,178.5,187.95,31.9643,35,59.2,100,71.7,75.4,72.4
20160419010000,178.5,187.95,31.9643,35,85.5,100,71.5,75.4,72.4
20160419011500,178.5,191.1,32.5,35,84.3,100,71.6,75.7,72.7
20160419013000,178.5,189.0,32.1429,35,96.9,100,71.6,75.7,72.7
20160419014500,178.5,189.0,32.1429,35,90.4,100,71.7,75.7,72.7
20160419020000,178.5,189.0,32.1429,35,97.4,100,71.8,75.4,72.4
20160419021500,178.5,189.0,32.1429,35,64.1,100,71.8,75.3,72.3
20160419023000,178.5,189.0,32.1429,35,58.0,100,71.6,75.3,72.3
20160419024500,178.5,191.1,32.5,35,87.2,100,71.4,75.3,72.3
20160419030000,178.5,193.2,32.8571,35,82.1,100,71.5,75.3,72.3
20160419031500,178.5,187.95,31.9643,35,91.1,100,71.6,75.3,72.3
20160419033000,178.5,187.95,31.9643,35,84.5,100,71.6,75.3,72.3
20160419034500,178.5,187.95,31.9643,35,89.6,100,71.7,75.3,72.3
20160419040000,178.5,191.1,32.5,35,95.6,100,71.7,75.3,72.3
20160419041500,178.5,189.0,32.1429,35,90.5,100,71.7,75.3,72.3
20160419043000,178.5,193.2,32.8571,35,103.2,100,71.8,75.3,72.3
20160419044500,178.5,193.2,32.8571,35,91.7,100,71.8,75.3,72.3
20160419050000,178.5,189.0,32.1429,35,100.5,100,71.8,75.7,72.7
20160419051500,178.5,189.0,32.1429,35,96.9,100,71.9,75.4,72.4
20160419053000,178.5,189.0,32.1429,35,99.1,100,72.0,75.4,72.4
20160419054500,178.5,189.0,32.1429,35,102.7,100,72.0,75.7,72.7
20160419060000,178.5,189.0,32.1429,35,96.4,100,72.0,75.7,72.7
20160419061500,178.5,189.0,32.1429,35,105.8,100,71.9,75.7,72.7
20160419063000,178.5,189.0,32.1429,35,98.6,100,71.8,75.7,72.7
20160419064500,178.5,185.85,31.6071,35,101.8,100,71.8,75.7,72.7
20160419070000,178.5,193.2,32.8571,35,99.8,100,71.8,75.7,72.7
20160419071500,178.5,191.1,32.5,35,97.9,100,71.9,75.7,72.7
20160419073000,178.5,189.0,32.1429,35,98.9,100,71.9,75.7,72.7
20160419074500,178.5,189.0,32.1429,35,105.9,100,71.9,75.7,72.7
20160419080000,178.5,189.0,32.1429,35,95.9,100,72.4,75.7,72.7
20160419081500,178.5,193.2,32.8571,35,110.9,100,71.8,75.4,72.4
20160419083000,178.5,189.0,32.1429,35,95.9,100,71.6,75.7,72.7
20160419084500,178.5,193.2,32.8571,35,99.5,100,71.7,75.7,72.7
20160419090000,178.5,181.65,30.8929,35,107.6,100,72.0,75.7,72.7
20160419091500,178.5,187.95,31.9643,35,103.6,100,71.9,75.7,72.7
20160419093000,178.5,187.95,31.9643,35,95.8,100,71.9,75.7,72.7
20160419094500,178.5,187.95,31.9643,35,95.8,100,71.8,75.7,72.7
20160419100000,178.5,179.55,30.5357,35,111.7,100,71.7,75.7,72.7
20160419101500,178.5,181.65,30.8929,35,97.9,100,71.6,75.7,72.7
20160419103000,178.5,179.55,30.5357,35,95.9,100,71.6,75.7,72.7
20160419104500,178.5,181.65,30.8929,35,113.1,100,71.5,75.7,72.7
20160419110000,178.5,185.85,31.6071,35,98.1,100,71.4,75.7,72.7
20160419111500,178.5,183.75,31.25,35,95.4,100,71.4,75.7,72.7
20160419113000,178.5,187.95,31.9643,35,103.4,100,71.3,75.7,72.7
20160419114500,178.5,191.1,32.5,35,106.3,100,71.3,75.7,72.7
20160419120000,178.5,194.25,33.0357,35,95.6,100,71.3,75.7,72.7
20160419121500,178.5,191.1,32.5,35,95.6,100,71.1,75.7,72.7
20160419123000,178.5,191.1,32.5,35,102.9,100,71.1,75.7,72.7
20160419124500,178.5,187.95,31.9643,35,96.4,100,71.0,75.7,72.7
20160419130000,178.5,183.75,31.25,35,95.4,100,71.1,75.7,72.7
20160419131500,178.5,183.75,31.25,35,96.9,100,71.5,75.7,72.7
20160419133000,178.5,181.65,30.8929,35,111.2,100,71.1,75.7,72.7
20160419134500,178.5,183.75,31.25,35,100.7,100,71.7,75.7,72.7
20160419140000,178.5,179.55,30.5357,35,96.0,100,71.7,75.7,72.7
20160419141500,178.5,185.85,31.6071,35,103.9,100,71.5,75.7,72.7
20160419143000,178.5,187.95,31.9643,35,112.0,100,71.4,75.7,72.7
20160419144500,178.5,187.95,31.9643,35,110.8,100,71.3,75.7,72.7
20160419150000,178.5,187.95,31.9643,35,107.1,100,71.3,75.7,72.7
20160419151500,178.5,187.95,31.9643,35,98.9,100,71.2,75.7,72.7
20160419153000,178.5,187.95,31.9643,35,97.7,100,71.1,75.7,72.7
20160419154500,178.5,191.1,32.5,35,106.0,100,71.2,75.7,72.7
20160419160000,178.5,191.1,32.5,35,102.9,100,71.3,75.7,72.7
20160419161500,178.5,191.1,32.5,35,94.2,100,71.2,75.7,72.7
20160419163000,178.5,185.85,31.6071,35,108.9,100,71.2,75.7,72.7
20160419164500,178.5,187.95,31.9643,35,103.2,100,71.6,75.7,72.7
20160419170000,178.5,194.25,33.0357,35,97.6,100,71.5,75.7,72.7
20160419171500,178.5,189.0,32.1429,35,94.8,100,71.4,75.7,72.7
20160419173000,178.5,194.25,33.0357,35,97.0,100,71.3,75.7,72.7
20160419174500,178.5,191.1,32.5,35,110.8,100,71.3,75.7,72.7
20160419180000,178.5,193.2,32.8571,35,100.4,100,71.3,75.7,72.7
20160419181500,178.5,189.0,32.1429,35,95.4,100,71.3,75.7,72.7
20160419183000,178.5,189.0,32.1429,35,95.4,100,71.3,75.7,72.7
20160419184500,178.5,189.0,32.1429,35,99.7,100,71.3,75.7,72.7
20160419190000,178.5,191.1,32.5,35,106.5,100,71.2,75.7,72.7
20160419191500,178.5,193.2,32.8571,35,96.0,100,71.3,75.7,72.7
20160419193000,178.5,189.0,32.1429,35,96.0,100,71.2,75.7,72.7
20160419194500,178.5,191.1,32.5,35,109.9,100,71.2,75.7,72.7
20160419200000,178.5,185.85,31.6071,35,98.5,100,71.2,75.7,72.7
20160419201500,178.5,193.2,32.8571,35,95.3,100,71.2,75.7,72.7
20160419203000,178.5,191.1,32.5,35,108.5,100,71.2,75.7,72.7
20160419204500,178.5,191.1,32.5,35,99.9,100,71.2,75.7,72.7
20160419210000,178.5,189.0,32.1429,35,94.2,100,71.2,75.7,72.7
20160419211500,178.5,189.0,32.1429,35,108.3,100,71.1,75.7,72.7
20160419213000,178.5,189.0,32.1429,35,97.2,100,71.1,75.7,72.7
20160419214500,178.5,189.0,32.1429,35,97.2,100,71.1,75.7,72.7
20160419220000,178.5,185.85,31.6071,35,108.2,100,71.0,75.7,72.7
20160419221500,178.5,189.0,32.1429,35,94.8,100,71.0,75.7,72.7
20160419223000,178.5,191.1,32.5,35,110.6,100,71.0,75.7,72.7
20160419224500,178.5,189.0,32.1429,35,95.4,100,71.0,75.7,72.7
20160419230000,178.5,191.1,32.5,35,103.5,100,71.0,75.7,72.7
20160419231500,178.5,194.25,33.0357,35,98.5,100,70.9,75.7,72.7
20160419233000,178.5,189.0,32.1429,35,96.3,100,70.9,75.7,72.7
20160419234500,178.5,189.0,32.1429,35,108.7,100,70.9,75.7,72.7
20160420000000,178.5,193.2,32.8571,35,94.2,100,70.9,75.6,72.6
20160420001500,178.5,189.0,32.1429,35,111.1,100,70.9,75.6,72.6
20160420003000,178.5,191.1,32.5,35,95.3,100,70.9,75.5,72.5
20160420004500,178.5,189.0,32.1429,35,104.5,100,70.9,75.5,72.5
20160420010000,178.5,189.0,32.1429,35,96.9,100,71.0,75.5,72.5
20160420011500,178.5,181.65,30.8929,35,98.1,100,71.0,75.4,72.4
20160420013000,178.5,185.85,31.6071,35,106.4,100,70.9,75.4,72.4
20160420014500,178.5,185.85,31.6071,35,95.9,100,70.9,75.4,72.4
20160420020000,178.5,187.95,31.9643,35,107.5,100,70.9,75.4,72.4
20160420021500,178.5,187.95,31.9643,35,98.0,100,70.8,75.5,72.5
20160420023000,178.5,185.85,31.6071,35,104.2,100,70.8,75.7,72.7
20160420024500,178.5,187.95,31.9643,35,100.6,100,70.9,75.4,72.4
20160420030000,178.5,185.85,31.6071,35,94.1,100,71.0,75.4,72.4
20160420031500,178.5,183.75,31.25,35,110.9,100,71.0,75.4,72.4
20160420033000,178.5,183.75,31.25,35,95.4,100,71.1,75.4,72.4
20160420034500,178.5,187.95,31.9643,35,104.1,100,71.1,75.4,72.4
20160420040000,178.5,185.85,31.6071,35,104.1,100,71.1,75.4,72.4
20160420041500,178.5,183.75,31.25,35,94.7,100,71.0,75.4,72.4
20160420043000,178.5,185.85,31.6071,35,106.6,100,70.9,75.4,72.4
20160420044500,178.5,185.85,31.6071,35,102.1,100,70.8,75.3,72.3
20160420050000,178.5,189.0,32.1429,35,95.6,100,70.8,75.7,72.7
20160420051500,178.5,189.0,32.1429,35,109.5,100,70.7,75.4,72.4
20160420053000,178.5,185.85,31.6071,35,93.8,100,70.8,75.6,72.6
20160420054500,178.5,185.85,31.6071,35,109.0,100,70.9,75.4,72.4
20160420060000,178.5,185.85,31.6071,35,100.3,100,71.0,75.4,72.4
20160420061500,178.5,183.75,31.25,35,94.2,100,71.0,75.4,72.4
20160420063000,178.5,183.75,31.25,35,97.0,100,71.1,75.4,72.4
20160420064500,178.5,183.75,31.25,35,111.7,100,70.9,75.3,72.3
20160420070000,178.5,183.75,31.25,35,95.4,100,70.8,75.3,72.3
20160420071500,178.5,185.85,31.6071,35,102.7,100,70.7,75.3,72.3
20160420073000,178.5,187.95,31.9643,35,106.3,100,70.7,75.3,72.3
20160420074500,178.5,181.65,30.8929,35,95.4,100,70.5,75.3,72.3
20160420080000,178.5,187.95,31.9643,35,109.9,100,70.5,75.3,72.3
20160420081500,178.5,183.75,31.25,35,102.0,100,70.2,75.3,72.3
20160420083000,178.5,185.85,31.6071,35,96.2,100,70.3,75.3,72.3
20160420084500,178.5,185.85,31.6071,35,96.2,100,70.2,75.3,72.3
20160420090000,178.5,187.95,31.9643,35,108.1,100,70.2,75.3,72.3
20160420091500,178.5,183.75,31.25,35,102.5,100,70.2,75.3,72.3
20160420093000,178.5,185.85,31.6071,35,95.3,100,70.2,75.6,72.6
20160420094500,178.5,179.55,30.5357,35,95.3,100,70.5,75.7,72.7
20160420100000,178.5,181.65,30.8929,35,97.6,100,70.3,75.7,72.7
20160420101500,178.5,179.55,30.5357,35,95.4,100,70.2,75.7,72.7
20160420103000,178.5,183.75,31.25,35,96.6,100,70.2,75.7,72.7
20160420104500,178.5,179.55,30.5357,35,96.6,100,70.1,75.7,72.7
20160420110000,178.5,177.45,30.1786,35,107.5,100,70.3,75.7,72.7
20160420111500,178.5,177.45,30.1786,35,97.8,100,70.3,75.6,72.6
20160420113000,178.5,179.55,30.5357,35,97.8,100,70.4,75.6,72.6
20160420114500,178.5,174.3,29.6429,35,111.6,100,70.5,75.7,72.7
20160420120000,178.5,181.65,30.8929,35,97.2,100,70.6,75.7,72.7
20160420121500,178.5,181.65,30.8929,35,97.2,100,70.8,75.7,72.7
20160420123000,178.5,183.75,31.25,35,97.2,100,70.8,75.7,72.7
20160420124500,178.5,183.75,31.25,35,111.2,100,71.0,75.7,72.7
20160420130000,178.5,185.85,31.6071,35,100.0,100,71.3,75.7,72.7
20160420131500,178.5,187.95,31.9643,35,95.5,100,71.9,75.7,72.7
20160420133000,178.5,181.65,30.8929,35,95.5,100,72.1,75.7,72.7
20160420134500,178.5,181.65,30.8929,35,104.9,100,71.8,75.7,72.7
20160420140000,178.5,176.4,30.0,35,101.6,100,71.7,75.7,72.7
20160420141500,178.5,181.65,30.8929,35,97.2,100,71.9,75.7,72.7
20160420143000,178.5,181.65,30.8929,35,97.2,100,72.0,75.7,72.7
20160420144500,178.5,179.55,30.5357,35,109.2,100,72.2,75.7,72.7
20160420150000,178.5,187.95,31.9643,35,96.0,100,72.3,75.7,72.7
20160420151500,178.5,185.85,31.6071,35,96.0,100,72.4,75.7,72.7
20160420153000,178.5,189.0,32.1429,35,99.9,100,72.4,75.7,72.7
20160420154500,178.5,189.0,32.1429,35,108.0,100,72.3,75.7,72.7
20160420160000,178.5,195.3,33.2143,35,94.2,100,72.3,75.7,72.7
20160420161500,178.5,183.75,31.25,34,96.6,100,72.3,75.7,72.7
20160420163000,178.5,189.0,32.1429,34,99.7,100,72.3,75.7,72.7
20160420164500,178.5,189.0,32.1429,34,109.2,100,72.2,75.7,72.7
20160420170000,178.5,189.0,32.1429,34,111.7,100,72.2,75.7,72.7
20160420171500,178.5,183.75,31.25,34,107.0,100,72.1,75.7,72.7
20160420173000,178.5,189.0,32.1429,34,109.3,100,72.0,75.7,72.7
20160420174500,178.5,183.75,31.25,34,107.5,100,71.9,75.7,72.7
20160420180000,178.5,185.85,31.6071,34,102.5,100,71.8,75.7,72.7
20160420181500,178.5,183.75,31.25,34,96.0,100,71.8,75.7,72.7
20160420183000,178.5,183.75,31.25,34,97.2,100,71.7,75.7,72.7
20160420184500,178.5,185.85,31.6071,34,100.9,100,71.7,75.7,72.7
20160420190000,178.5,185.85,31.6071,34,104.9,100,71.7,75.7,72.7
20160420191500,178.5,185.85,31.6071,34,108.2,100,71.7,75.7,72.7
20160420193000,178.5,183.75,31.25,34,100.1,100,71.7,75.7,72.7
20160420194500,178.5,187.95,31.9643,34,97.9,100,71.7,75.7,72.7
20160420200000,178.5,185.85,31.6071,34,97.9,100,71.7,75.7,72.7
20160420201500,178.5,183.75,31.25,34,97.9,100,71.7,75.7,72.7
20160420203000,178.5,185.85,31.6071,34,97.9,100,71.7,75.7,72.7
20160420204500,178.5,187.95,31.9643,34,96.0,100,71.6,75.7,72.7
20160420210000,178.5,187.95,31.9643,34,100.6,100,71.6,75.7,72.7
20160420211500,178.5,185.85,31.6071,34,108.6,100,71.6,75.7,72.7
20160420213000,178.5,185.85,31.6071,34,95.4,100,71.6,75.7,72.7
20160420214500,178.5,187.95,31.9643,34,108.4,100,71.5,75.7,72.7
20160420220000,178.5,185.85,31.6071,34,99.9,100,71.3,75.7,72.7
20160420221500,178.5,183.75,31.25,34,95.4,100,71.3,75.7,72.7
20160420223000,178.5,185.85,31.6071,34,103.9,100,71.2,75.7,72.7
20160420224500,178.5,185.85,31.6071,34,110.1,100,71.2,75.7,72.7
20160420230000,178.5,183.75,31.25,34,106.2,100,71.2,75.7,72.7
20160420231500,178.5,183.75,31.25,34,97.2,100,71.2,75.7,72.7
20160420233000,178.5,183.75,31.25,34,97.2,100,71.2,75.7,72.7
20160420234500,178.5,183.75,31.25,34,111.6,100,71.1,75.7,72.7
20160421000000,178.5,183.75,31.25,34,97.4,100,71.1,75.7,72.7
20160421001500,178.5,183.75,31.25,34,96.4,100,71.0,75.7,72.7
20160421003000,178.5,185.85,31.6071,34,111.7,100,71.0,75.7,72.7
20160421004500,178.5,183.75,31.25,34,96.2,100,71.1,75.7,72.7
20160421010000,178.5,187.95,31.9643,34,105.4,100,71.2,75.7,72.7
20160421011500,178.5,187.95,31.9643,34,105.4,100,71.3,75.7,72.7
20160421013000,178.5,185.85,31.6071,34,94.8,100,71.3,75.7,72.7
20160421014500,178.5,183.75,31.25,34,110.0,100,71.3,75.7,72.7
20160421020000,178.5,183.75,31.25,34,98.5,100,71.2,75.7,72.7
20160421021500,178.5,183.75,31.25,34,96.8,100,71.2,75.7,72.7
20160421023000,178.5,183.75,31.25,34,111.2,100,71.0,75.7,72.7
20160421024500,178.5,183.75,31.25,34,95.4,100,71.0,75.7,72.7
20160421030000,178.5,183.75,31.25,34,107.5,100,70.9,75.7,72.7
20160421031500,178.5,181.65,30.8929,34,99.0,100,70.9,75.7,72.7
20160421033000,178.5,183.75,31.25,34,95.9,100,70.8,75.7,72.7
20160421034500,178.5,181.65,30.8929,34,109.6,100,70.9,75.7,72.7
20160421040000,178.5,181.65,30.8929,34,95.4,100,71.0,75.7,72.7
20160421041500,178.5,183.75,31.25,34,108.0,100,71.1,75.7,72.7
20160421043000,178.5,183.75,31.25,34,97.6,100,71.2,75.7,72.7
20160421044500,178.5,181.65,30.8929,34,100.1,100,71.1,75.7,72.7
20160421050000,178.5,187.95,31.9643,34,101.2,100,71.0,75.7,72.7
20160421051500,178.5,179.55,30.5357,34,95.3,100,70.8,75.7,72.7
20160421053000,178.5,183.75,31.25,34,111.0,100,70.8,75.7,72.7
20160421054500,178.5,183.75,31.25,34,96.0,100,70.7,75.7,72.7
20160421060000,178.5,181.65,30.8929,34,96.0,100,70.7,75.7,72.7
20160421061500,178.5,181.65,30.8929,34,102.1,100,70.7,75.7,72.7
20160421063000,178.5,183.75,31.25,34,108.3,100,70.8,75.7,72.7
20160421064500,178.5,181.65,30.8929,34,97.2,100,70.9,75.7,72.7
20160421070000,178.5,179.55,30.5357,34,104.6,100,71.0,75.7,72.7
20160421071500,178.5,185.85,31.6071,34,104.6,100,71.0,75.7,72.7
20160421073000,178.5,181.65,30.8929,34,95.8,100,71.0,75.7,72.7
20160421074500,178.5,183.75,31.25,34,100.9,100,70.8,75.7,72.7
20160421080000,178.5,174.3,29.6429,34,109.6,100,70.6,75.7,72.7
20160421081500,178.5,176.4,30.0,34,95.4,100,70.5,75.7,72.7
20160421083000,178.5,176.4,30.0,34,113.1,100,70.3,75.7,72.7
20160421084500,178.5,176.4,30.0,34,96.2,100,70.3,75.7,72.7
20160421090000,178.5,172.2,29.2857,34,110.2,100,70.3,75.7,72.7
20160421091500,178.5,172.2,29.2857,34,99.4,100,70.2,75.7,72.7
20160421093000,178.5,183.75,31.25,34,95.9,100,70.2,75.7,72.7
20160421094500,178.5,185.85,31.6071,34,100.5,100,70.3,75.7,72.7
20160421100000,178.5,177.45,30.1786,34,108.1,100,70.5,75.7,72.7
20160421101500,178.5,177.45,30.1786,34,97.7,100,70.2,75.7,72.7
20160421103000,178.5,177.45,30.1786,34,111.8,100,70.3,75.7,72.7
20160421104500,178.5,177.45,30.1786,34,99.7,100,70.3,75.7,72.7
20160421110000,178.5,181.65,30.8929,34,95.4,100,70.3,75.7,72.7
20160421111500,178.5,181.65,30.8929,34,95.4,100,70.2,75.4,72.4
20160421113000,178.5,181.65,30.8929,34,95.4,100,70.0,75.4,72.4
20160421114500,178.5,183.75,31.25,34,96.6,100,70.2,75.4,72.4
20160421120000,178.5,179.55,30.5357,34,96.6,100,70.1,75.6,72.6
20160421121500,178.5,183.75,31.25,34,111.8,100,70.0,75.5,72.5
20160421123000,178.5,183.75,31.25,34,97.3,100,70.2,75.4,72.4
20160421124500,178.5,181.65,30.8929,34,106.9,100,70.2,75.4,72.4
20160421130000,178.5,183.75,31.25,34,97.2,100,70.2,75.4,72.4
20160421131500,178.5,181.65,30.8929,34,106.3,100,70.1,75.4,72.4
20160421133000,178.5,183.75,31.25,34,101.7,100,70.3,75.4,72.4
20160421134500,178.5,174.3,29.6429,34,108.9,100,70.3,75.4,72.4
20160421140000,178.5,174.3,29.6429,34,95.4,100,70.3,75.4,72.4
20160421141500,178.5,172.2,29.2857,34,97.8,100,70.3,75.4,72.4
20160421143000,178.5,176.4,30.0,34,103.1,100,70.4,75.4,72.4
20160421144500,178.5,172.2,29.2857,34,103.1,100,70.5,75.4,72.4
20160421150000,178.5,174.3,29.6429,34,96.6,100,70.6,75.4,72.4
20160421151500,178.5,169.05,28.75,34,96.6,100,70.6,75.4,72.4
20160421153000,178.5,174.3,29.6429,34,96.6,100,70.6,75.4,72.4
20160421154500,178.5,179.55,30.5357,34,96.6,100,71.0,75.4,72.4
20160421160000,178.5,185.85,31.6071,34,111.0,100,70.7,75.4,72.4
20160421161500,178.5,183.75,31.25,34,99.9,100,71.0,75.4,72.4
20160421163000,178.5,187.95,31.9643,34,99.9,100,71.4,75.4,72.4
20160421164500,178.5,183.75,31.25,34,96.0,100,71.5,75.4,72.4
20160421170000,178.5,183.75,31.25,34,98.5,100,71.6,75.4,72.4
20160421171500,178.5,183.75,31.25,34,107.7,100,71.6,75.4,72.4
20160421173000,178.5,185.85,31.6071,34,99.1,100,71.6,75.4,72.4
20160421174500,178.5,185.85,31.6071,34,96.0,100,71.7,75.4,72.4
20160421180000,178.5,185.85,31.6071,34,96.0,100,71.7,75.4,72.4
20160421181500,178.5,187.95,31.9643,34,96.0,100,71.8,75.4,72.4
20160421183000,178.5,187.95,31.9643,34,96.0,100,71.8,75.4,72.4
20160421184500,178.5,185.85,31.6071,34,110.3,100,71.8,75.4,72.4
20160421190000,178.5,187.95,31.9643,34,99.8,100,71.9,75.4,72.4
20160421191500,178.5,183.75,31.25,34,96.0,100,71.9,75.4,72.4
20160421193000,178.5,191.1,32.5,34,103.1,100,71.9,75.4,72.4
20160421194500,178.5,187.95,31.9643,34,105.8,100,71.9,75.4,72.4
20160421200000,178.5,187.95,31.9643,34,94.8,100,71.9,75.4,72.4
20160421201500,178.5,183.75,31.25,34,110.1,100,71.9,75.4,72.4
20160421203000,178.5,183.75,31.25,34,102.3,100,71.9,75.4,72.4
20160421204500,178.5,185.85,31.6071,34,95.4,100,71.9,75.4,72.4
20160421210000,178.5,183.75,31.25,34,109.9,100,71.9,75.4,72.4
20160421211500,178.5,187.95,31.9643,34,97.8,100,71.9,75.4,72.4
20160421213000,178.5,177.45,30.1786,34,97.8,100,71.9,75.4,72.4
20160421214500,178.5,185.85,31.6071,34,107.6,100,71.8,75.4,72.4
20160421220000,178.5,185.85,31.6071,34,94.8,100,71.8,75.4,72.4
20160421221500,178.5,185.85,31.6071,34,111.7,100,71.8,75.4,72.4
20160421223000,178.5,183.75,31.25,34,95.4,100,71.8,75.4,72.4
20160421224500,178.5,187.95,31.9643,34,107.7,100,71.7,75.4,72.4
20160421230000,178.5,185.85,31.6071,34,97.2,100,71.7,75.4,72.4
20160421231500,178.5,185.85,31.6071,34,101.3,100,71.7,75.4,72.4
20160421233000,178.5,183.75,31.25,34,99.9,100,71.6,75.4,72.4
20160421234500,178.5,183.75,31.25,34,96.5,100,71.7,75.4,72.4
20160422000000,178.5,183.75,31.25,34,107.0,100,71.7,75.4,72.4
20160422001500,178.5,183.75,31.25,34,94.8,100,71.6,75.4,72.4
20160422003000,178.5,183.75,31.25,34,111.7,100,71.5,75.4,72.4
20160422004500,178.5,179.55,30.5357,34,95.0,100,71.4,75.4,72.4
20160422010000,178.5,185.85,31.6071,34,107.3,100,71.3,75.4,72.4
20160422011500,178.5,183.75,31.25,34,101.0,100,71.3,75.4,72.4
20160422013000,178.5,183.75,31.25,34,94.6,100,71.3,75.4,72.4
20160422014500,178.5,183.75,31.25,34,99.0,100,71.3,75.3,72.3
20160422020000,178.5,181.65,30.8929,34,79.2,100,71.1,75.3,72.3
20160422021500,178.5,185.85,31.6071,34,94.1,100,71.0,75.3,72.3
20160422023000,178.5,183.75,31.25,34,87.5,100,71.0,75.3,72.3
20160422024500,178.5,183.75,31.25,34,111.2,100,71.0,75.7,72.7
20160422030000,178.5,183.75,31.25,34,94.8,100,71.0,75.6,72.6
20160422031500,178.5,183.75,31.25,34,109.8,100,71.1,75.4,72.4
20160422033000,178.5,183.75,31.25,34,96.6,100,71.1,75.6,72.6
20160422034500,178.5,183.75,31.25,34,102.0,100,71.1,75.6,72.6
20160422040000,178.5,181.65,30.8929,34,102.0,100,71.1,75.4,72.4
20160422041500,178.5,181.65,30.8929,34,95.1,100,71.1,75.4,72.4
20160422043000,178.5,181.65,30.8929,34,111.3,100,71.2,75.4,72.4
20160422044500,178.5,183.75,31.25,34,94.8,100,71.1,75.4,72.4
20160422050000,178.5,183.75,31.25,34,108.7,100,71.1,75.4,72.4
20160422051500,178.5,183.75,31.25,34,97.3,100,71.1,75.4,72.4
20160422053000,178.5,183.75,31.25,34,97.3,100,71.1,75.4,72.4
20160422054500,178.5,185.85,31.6071,34,110.3,100,71.1,75.4,72.4
20160422060000,178.5,183.75,31.25,34,97.4,100,71.1,75.7,72.7
20160422061500,178.5,183.75,31.25,34,96.0,100,71.1,75.7,72.7
20160422063000,178.5,183.75,31.25,34,100.1,100,71.0,75.7,72.7
20160422064500,178.5,183.75,31.25,34,110.3,100,71.0,75.6,72.6
20160422070000,178.5,189.0,32.1429,34,94.8,100,71.0,75.4,72.4
20160422071500,178.5,185.85,31.6071,34,109.3,100,71.0,75.4,72.4
20160422073000,178.5,185.85,31.6071,34,97.1,100,71.0,75.4,72.4
20160422074500,178.5,183.75,31.25,34,104.4,100,71.0,75.4,72.4
20160422080000,178.5,181.65,30.8929,34,102.1,100,71.0,75.4,72.4
20160422081500,178.5,179.55,30.5357,34,94.8,100,71.0,75.4,72.4
20160422083000,178.5,179.55,30.5357,34,111.7,100,70.2,75.4,72.4
20160422084500,178.5,183.75,31.25,34,94.8,100,69.9,75.4,72.4
20160422090000,178.5,181.65,30.8929,34,109.1,100,69.8,75.4,72.4
20160422091500,178.5,174.3,29.6429,34,102.6,100,70.2,75.4,72.4
20160422093000,178.5,181.65,30.8929,34,105.4,100,70.2,75.4,72.4
20160422094500,178.5,179.55,30.5357,34,96.6,100,70.0,75.4,72.4
20160422100000,178.5,179.55,30.5357,34,96.6,100,69.9,75.4,72.4
20160422101500,178.5,174.3,29.6429,34,96.6,100,70.0,75.4,72.4
20160422103000,178.5,177.45,30.1786,34,112.3,100,69.7,75.4,72.4
20160422104500,178.5,177.45,30.1786,34,104.5,100,70.0,75.4,72.4
20160422110000,178.5,174.3,29.6429,34,98.7,100,70.1,75.4,72.4
20160422111500,178.5,172.2,29.2857,34,96.6,100,69.7,75.4,72.4
20160422113000,178.5,172.2,29.2857,34,96.6,100,69.7,75.4,72.4
20160422114500,178.5,172.2,29.2857,34,99.1,100,69.6,75.4,72.4
20160422120000,178.5,177.45,30.1786,34,99.1,100,69.9,75.4,72.4
20160422121500,178.5,174.3,29.6429,34,97.9,100,70.1,75.4,72.4
20160422123000,178.5,177.45,30.1786,34,97.9,100,70.2,75.4,72.4
20160422124500,178.5,177.45,30.1786,34,96.0,100,70.3,75.4,72.4
20160422130000,178.5,177.45,30.1786,34,96.0,100,70.3,75.4,72.4
20160422131500,178.5,179.55,30.5357,34,96.0,100,70.3,75.4,72.4
20160422133000,178.5,183.75,31.25,34,111.7,100,70.3,75.4,72.4
20160422134500,178.5,177.45,30.1786,34,111.7,100,70.4,75.4,72.4
20160422140000,178.5,177.45,30.1786,34,101.3,100,70.4,75.4,72.4
20160422141500,178.5,174.3,29.6429,34,107.8,100,70.4,75.4,72.4
20160422143000,178.5,172.2,29.2857,34,105.4,100,70.5,75.4,72.4
20160422144500,178.5,169.05,28.75,34,108.1,100,70.7,75.4,72.4
20160422150000,178.5,174.3,29.6429,34,109.2,100,71.0,75.4,72.4
20160422151500,178.5,172.2,29.2857,34,104.6,100,71.2,75.4,72.4
20160422153000,178.5,166.95,28.3929,34,104.6,100,71.2,75.4,72.4
20160422154500,178.5,172.2,29.2857,34,113.3,100,71.4,75.4,72.4
20160422160000,178.5,176.4,30.0,34,111.6,100,71.6,75.4,72.4
20160422161500,178.5,176.4,30.0,34,111.6,100,71.7,75.4,72.4
20160422163000,178.5,181.65,30.8929,34,111.6,100,71.7,75.4,72.4
20160422164500,178.5,183.75,31.25,34,97.3,100,71.5,75.4,72.4
20160422170000,178.5,187.95,31.9643,34,104.3,100,71.4,75.4,72.4
20160422171500,178.5,183.75,31.25,34,110.7,100,71.3,75.4,72.4
20160422173000,178.5,187.95,31.9643,34,97.3,100,71.3,75.3,72.3
20160422174500,178.5,183.75,31.25,34,97.3,100,71.4,75.3,72.3
20160422180000,178.5,177.45,30.1786,34,97.3,100,71.3,75.3,72.3
20160422181500,178.5,185.85,31.6071,34,96.0,100,71.4,75.3,72.3
20160422183000,178.5,181.65,30.8929,34,96.0,100,71.3,75.3,72.3
20160422184500,178.5,183.75,31.25,34,96.0,100,71.3,75.3,72.3
20160422190000,178.5,183.75,31.25,34,107.2,100,71.3,75.3,72.3
20160422191500,178.5,183.75,31.25,34,107.2,100,71.3,75.3,72.3
20160422193000,178.5,183.75,31.25,34,96.8,100,71.4,75.3,72.3
20160422194500,178.5,189.0,32.1429,34,96.8,100,71.4,75.3,72.3
20160422200000,178.5,185.85,31.6071,34,106.6,100,71.4,75.3,72.3
20160422201500,178.5,183.75,31.25,34,101.5,100,71.4,75.3,72.3
20160422203000,178.5,187.95,31.9643,34,107.3,100,71.4,75.3,72.3
20160422204500,178.5,185.85,31.6071,34,95.4,100,71.4,75.3,72.3
20160422210000,178.5,185.85,31.6071,34,106.5,100,71.4,75.3,72.3
20160422211500,178.5,183.75,31.25,34,99.9,100,71.4,75.3,72.3
20160422213000,178.5,185.85,31.6071,34,95.2,100,71.3,75.3,72.3
20160422214500,178.5,183.75,31.25,34,111.8,100,71.3,75.3,72.3
20160422220000,178.5,183.75,31.25,34,96.0,100,71.2,75.3,72.3
20160422221500,178.5,183.75,31.25,34,102.9,100,71.1,75.0,72.0
20160422223000,178.5,187.95,31.9643,34,102.9,100,71.1,75.5,72.5
20160422224500,178.5,183.75,31.25,34,94.2,100,71.1,75.4,72.4
20160422230000,178.5,183.75,31.25,34,111.7,100,71.1,75.4,72.4
20160422231500,178.5,183.75,31.25,34,95.7,100,71.1,75.4,72.4
20160422233000,178.5,183.75,31.25,34,105.4,100,71.1,75.4,72.4
20160422234500,178.5,183.75,31.25,34,98.9,100,71.1,75.4,72.4
20160423000000,178.5,189.0,32.1429,34,97.1,100,71.0,75.4,72.4
20160423001500,178.5,185.85,31.6071,34,110.2,100,71.1,75.4,72.4
20160423003000,178.5,187.95,31.9643,34,94.8,100,71.1,75.4,72.4
20160423004500,178.5,187.95,31.9643,34,108.3,100,71.0,75.4,72.4
20160423010000,178.5,183.75,31.25,34,99.5,100,71.0,75.4,72.4
20160423011500,178.5,174.3,29.6429,34,99.5,100,71.2,75.4,72.4
