PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160501023000,178.5,183.75,31.25,34,97.1,100,70.1,75.0,72.0
20160501024500,178.5,181.65,30.8929,34,93.4,100,70.1,75.0,72.0
20160501030000,178.5,181.65,30.8929,34,93.4,100,70.2,75.0,72.0
20160501031500,178.5,181.65,30.8929,34,96.0,100,70.2,75.0,72.0
20160501033000,178.5,179.55,30.5357,34,92.0,100,70.2,75.0,72.0
20160501034500,178.5,181.65,30.8929,34,97.2,100,70.2,75.0,72.0
20160501040000,178.5,181.65,30.8929,34,92.7,100,70.2,75.0,72.0
20160501041500,178.5,183.75,31.25,34,92.7,100,70.2,75.0,72.0
20160501043000,178.5,183.75,31.25,34,94.2,100,70.2,75.0,72.0
20160501044500,178.5,181.65,30.8929,34,95.4,100,70.2,75.0,72.0
20160501050000,178.5,183.75,31.25,34,93.4,100,70.2,75.0,72.0
20160501051500,178.5,183.75,31.25,34,93.4,100,70.2,75.0,72.0
20160501053000,178.5,183.75,31.25,34,95.8,100,70.3,75.0,72.0
20160501054500,178.5,183.75,31.25,34,91.7,100,70.2,75.0,72.0
20160501060000,178.5,183.75,31.25,34,91.7,100,70.2,75.0,72.0
20160501061500,178.5,181.65,30.8929,34,96.8,100,70.3,75.0,72.0
20160501063000,178.5,179.55,30.5357,34,93.5,100,70.3,75.0,72.0
20160501064500,178.5,183.75,31.25,34,92.5,100,70.2,75.0,72.0
20160501070000,178.5,183.75,31.25,34,92.5,100,70.2,75.0,72.0
20160501071500,178.5,181.65,30.8929,34,92.5,100,70.2,75.0,72.0
20160501073000,178.5,179.55,30.5357,34,92.5,100,70.1,75.0,72.0
20160501074500,178.5,181.65,30.8929,34,92.5,100,70.1,75.0,72.0
20160501080000,178.5,183.75,31.25,34,95.5,100,70.1,75.3,72.3
20160501081500,178.5,183.75,31.25,34,95.5,100,70.1,75.3,72.3
20160501083000,178.5,183.75,31.25,34,95.5,100,70.2,75.3,72.3
20160501084500,178.5,181.65,30.8929,34,94.4,100,70.1,75.3,72.3
20160501090000,178.5,183.75,31.25,34,97.2,100,70.1,75.3,72.3
20160501091500,178.5,183.75,31.25,34,95.9,100,70.1,75.3,72.3
20160501093000,178.5,179.55,30.5357,34,92.7,100,70.2,75.3,72.3
20160501094500,178.5,179.55,30.5357,34,96.6,100,70.1,75.3,72.3
20160501100000,178.5,183.75,31.25,34,93.5,100,70.0,75.3,72.3
20160501101500,178.5,177.45,30.1786,34,93.5,100,69.8,75.3,72.3
20160501103000,178.5,183.75,31.25,34,95.2,100,69.8,75.3,72.3
20160501104500,178.5,183.75,31.25,34,94.2,100,69.8,75.1,72.1
20160501110000,178.5,183.75,31.25,34,94.2,100,69.8,75.0,72.0
20160501111500,178.5,183.75,31.25,34,97.8,100,69.8,75.0,72.0
20160501113000,178.5,183.75,31.25,34,93.6,100,69.8,75.0,72.0
20160501114500,178.5,183.75,31.25,34,92.3,100,69.8,75.0,72.0
20160501120000,178.5,185.85,31.6071,34,99.0,100,69.8,75.0,72.0
20160501121500,178.5,183.75,31.25,34,96.7,100,69.8,75.0,72.0
20160501123000,178.5,183.75,31.25,34,99.1,100,69.8,75.0,72.0
20160501124500,178.5,183.75,31.25,34,95.6,100,69.9,75.0,72.0
20160501130000,178.5,183.75,31.25,34,96.6,100,70.0,75.0,72.0
20160501131500,178.5,187.95,31.9643,34,99.5,100,70.2,75.0,72.0
20160501133000,178.5,179.55,30.5357,34,97.9,100,70.1,75.0,72.0
20160501134500,178.5,181.65,30.8929,34,97.9,100,70.0,75.0,72.0
20160501140000,178.5,185.85,31.6071,34,94.6,100,69.8,75.0,72.0
20160501141500,178.5,183.75,31.25,34,91.7,100,69.8,75.0,72.0
20160501143000,178.5,177.45,30.1786,34,98.1,100,69.8,75.0,72.0
20160501144500,178.5,181.65,30.8929,34,94.2,100,69.8,75.0,72.0
20160501150000,178.5,183.75,31.25,34,95.5,100,69.8,75.0,72.0
20160501151500,178.5,181.65,30.8929,34,98.1,100,69.7,75.0,72.0
20160501153000,178.5,187.95,31.9643,34,98.1,100,69.8,75.0,72.0
20160501154500,178.5,183.75,31.25,34,93.7,100,69.7,75.0,72.0
20160501160000,178.5,185.85,31.6071,34,98.1,100,69.7,75.0,72.0
20160501161500,178.5,181.65,30.8929,34,97.1,100,69.8,75.0,72.0
20160501163000,178.5,177.45,30.1786,34,94.6,100,70.0,75.3,72.3
20160501164500,178.5,183.75,31.25,34,94.6,100,70.0,75.3,72.3
20160501170000,178.5,187.95,31.9643,34,103.5,100,70.1,75.3,72.3
20160501171500,178.5,183.75,31.25,34,93.1,100,70.0,75.1,72.1
20160501173000,178.5,183.75,31.25,34,93.1,100,69.8,75.3,72.3
20160501174500,178.5,183.75,31.25,34,96.6,100,69.6,75.3,72.3
20160501180000,178.5,183.75,31.25,34,96.6,100,69.6,75.2,72.2
20160501181500,178.5,183.75,31.25,34,94.9,100,69.6,75.1,72.1
20160501183000,178.5,187.95,31.9643,34,91.2,100,69.5,75.0,72.0
20160501184500,178.5,183.75,31.25,34,97.7,100,69.6,75.0,72.0
20160501190000,178.5,185.85,31.6071,34,92.4,100,69.6,75.0,72.0
20160501191500,178.5,183.75,31.25,34,94.3,100,69.6,75.0,72.0
20160501193000,178.5,183.75,31.25,34,94.3,100,69.8,75.0,72.0
20160501194500,178.5,179.55,30.5357,34,97.0,100,69.8,75.0,72.0
20160501200000,178.5,183.75,31.25,34,97.0,100,69.8,75.0,72.0
20160501201500,178.5,183.75,31.25,34,94.1,100,69.7,75.0,72.0
20160501203000,178.5,185.85,31.6071,34,94.1,100,69.8,75.7,72.7
20160501204500,178.5,183.75,31.25,34,93.1,100,69.8,75.7,72.7
20160501210000,178.5,183.75,31.25,34,91.1,100,69.7,75.7,72.7
20160501211500,178.5,185.85,31.6071,34,94.2,100,69.7,75.7,72.7
20160501213000,178.5,179.55,30.5357,34,91.9,100,69.7,75.7,72.7
20160501214500,178.5,185.85,31.6071,34,94.8,100,69.7,75.7,72.7
20160501220000,178.5,183.75,31.25,34,92.5,100,69.6,75.7,72.7
20160501221500,178.5,183.75,31.25,34,97.8,100,69.5,75.7,72.7
20160501223000,178.5,183.75,31.25,34,93.5,100,69.5,75.7,72.7
20160501224500,178.5,183.75,31.25,34,93.5,100,69.7,75.7,72.7
20160501230000,178.5,183.75,31.25,34,96.7,100,69.8,75.7,72.7
20160501231500,178.5,183.75,31.25,34,99.0,100,69.9,75.7,72.7
20160501233000,178.5,183.75,31.25,34,95.9,100,70.0,75.7,72.7
20160501234500,178.5,183.75,31.25,34,95.9,100,69.9,75.7,72.7
20160502000000,178.5,183.75,31.25,34,91.9,100,69.8,75.7,72.7
20160502001500,178.5,181.65,30.8929,34,91.9,100,69.7,75.7,72.7
20160502003000,178.5,183.75,31.25,34,93.4,100,69.7,75.7,72.7
20160502004500,178.5,183.75,31.25,34,91.9,100,69.6,75.7,72.7
20160502010000,178.5,181.65,30.8929,34,93.5,100,69.6,75.7,72.7
20160502011500,178.5,183.75,31.25,34,97.2,100,69.4,75.7,72.7
20160502013000,178.5,183.75,31.25,34,93.7,100,69.4,75.7,72.7
20160502014500,178.5,183.75,31.25,34,98.2,100,69.6,75.7,72.7
20160502020000,178.5,181.65,30.8929,34,98.2,100,69.8,75.7,72.7
20160502021500,178.5,183.75,31.25,34,98.2,100,69.8,75.7,72.7
20160502023000,178.5,183.75,31.25,34,98.2,100,69.9,75.7,72.7
20160502024500,178.5,183.75,31.25,34,95.1,100,69.9,75.7,72.7
20160502030000,178.5,181.65,30.8929,34,97.8,100,69.8,75.7,72.7
20160502031500,178.5,183.75,31.25,34,97.8,100,69.7,75.7,72.7
20160502033000,178.5,183.75,31.25,34,92.4,100,69.7,75.7,72.7
20160502034500,178.5,183.75,31.25,34,91.1,100,69.5,75.7,72.7
20160502040000,178.5,183.75,31.25,34,96.0,100,69.3,75.7,72.7
20160502041500,178.5,183.75,31.25,34,92.2,100,69.3,75.7,72.7
20160502043000,178.5,185.85,31.6071,34,92.2,100,69.3,75.7,72.7
20160502044500,178.5,183.75,31.25,34,106.0,100,69.6,75.7,72.7
20160502050000,178.5,183.75,31.25,34,98.1,100,69.7,75.7,72.7
20160502051500,178.5,185.85,31.6071,34,95.9,100,69.8,75.7,72.7
20160502053000,178.5,183.75,31.25,34,101.0,100,70.0,75.7,72.7
20160502054500,178.5,181.65,30.8929,34,92.5,100,70.0,75.7,72.7
20160502060000,178.5,183.75,31.25,34,93.6,100,69.7,75.7,72.7
20160502061500,178.5,183.75,31.25,34,97.9,100,69.6,75.7,72.7
20160502063000,178.5,181.65,30.8929,34,93.0,100,69.5,75.7,72.7
20160502064500,178.5,177.45,30.1786,34,94.9,100,69.5,75.7,72.7
20160502070000,178.5,183.75,31.25,34,94.9,100,69.4,75.7,72.7
20160502071500,178.5,185.85,31.6071,34,94.9,100,69.5,75.7,72.7
20160502073000,178.5,181.65,30.8929,34,96.7,100,69.5,75.7,72.7
20160502074500,178.5,185.85,31.6071,34,92.6,100,69.7,75.7,72.7
20160502080000,178.5,183.75,31.25,34,98.4,100,69.8,75.7,72.7
20160502081500,178.5,181.65,30.8929,34,91.5,100,70.0,75.7,72.7
20160502083000,178.5,183.75,31.25,34,93.1,100,70.3,75.7,72.7
20160502084500,178.5,183.75,31.25,34,94.2,100,70.4,75.7,72.7
20160502090000,178.5,183.75,31.25,34,95.8,100,70.4,75.7,72.7
20160502091500,178.5,181.65,30.8929,34,95.8,100,70.4,75.7,72.7
20160502093000,178.5,177.45,30.1786,34,92.2,100,70.5,75.7,72.7
20160502094500,178.5,179.55,30.5357,34,94.2,100,70.7,75.7,72.7
20160502100000,178.5,179.55,30.5357,34,91.1,100,70.5,75.7,72.7
20160502101500,178.5,177.45,30.1786,34,96.3,100,70.5,75.7,72.7
20160502103000,178.5,174.3,29.6429,34,94.3,100,70.7,75.7,72.7
20160502104500,178.5,176.4,30.0,34,92.4,100,70.8,75.7,72.7
20160502110000,178.5,176.4,30.0,34,97.8,100,70.9,75.7,72.7
20160502111500,178.5,176.4,30.0,34,93.4,100,70.9,75.7,72.7
20160502113000,178.5,174.3,29.6429,34,93.4,100,71.0,75.7,72.7
20160502114500,178.5,172.2,29.2857,34,93.4,100,70.9,75.7,72.7
20160502120000,178.5,174.3,29.6429,34,93.4,100,70.6,75.7,72.7
20160502121500,178.5,174.3,29.6429,34,93.4,100,70.7,75.7,72.7
20160502123000,178.5,174.3,29.6429,34,94.9,100,70.9,75.7,72.7
20160502124500,178.5,174.3,29.6429,34,91.7,100,71.0,75.7,72.7
20160502130000,178.5,176.4,30.0,34,98.4,100,71.0,75.7,72.7
20160502131500,178.5,174.3,29.6429,34,94.0,100,71.1,75.7,72.7
20160502133000,178.5,174.3,29.6429,34,94.0,100,71.0,75.7,72.7
20160502134500,178.5,177.45,30.1786,34,91.7,100,71.4,75.7,72.7
20160502140000,178.5,179.55,30.5357,34,97.5,100,71.5,75.7,72.7
20160502141500,178.5,176.4,30.0,34,95.2,100,71.6,75.7,72.7
20160502143000,178.5,174.3,29.6429,34,92.4,100,71.5,75.4,72.4
20160502144500,178.5,172.2,29.2857,34,97.7,100,71.3,75.7,72.7
20160502150000,178.5,174.3,29.6429,34,95.8,100,71.2,75.7,72.7
20160502151500,178.5,174.3,29.6429,34,93.0,100,71.1,76.0,73.0
20160502153000,178.5,171.15,29.1071,34,95.5,100,71.0,76.0,73.0
20160502154500,178.5,171.15,29.1071,34,93.8,100,70.9,76.0,73.0
20160502160000,178.5,169.05,28.75,34,92.4,100,70.9,76.0,73.0
20160502161500,178.5,174.3,29.6429,34,92.4,100,70.9,76.0,73.0
20160502163000,178.5,179.55,30.5357,34,96.5,100,70.9,76.0,73.0
20160502164500,178.5,177.45,30.1786,34,95.3,100,70.9,76.0,73.0
20160502170000,178.5,179.55,30.5357,34,92.0,100,70.9,76.0,73.0
20160502171500,178.5,183.75,31.25,34,92.0,100,70.7,76.0,73.0
20160502173000,178.5,183.75,31.25,34,92.0,100,70.5,76.0,73.0
20160502174500,178.5,183.75,31.25,34,92.0,100,70.4,76.0,73.0
20160502180000,178.5,185.85,31.6071,34,92.0,100,70.4,76.0,73.0
20160502181500,178.5,183.75,31.25,34,92.0,100,70.4,76.0,73.0
20160502183000,178.5,185.85,31.6071,34,93.7,100,70.3,76.0,73.0
20160502184500,178.5,181.65,30.8929,34,95.4,100,70.4,76.0,73.0
20160502190000,178.5,183.75,31.25,34,95.4,100,70.5,76.0,73.0
20160502191500,178.5,183.75,31.25,34,91.6,100,70.6,76.0,73.0
20160502193000,178.5,185.85,31.6071,34,93.6,100,70.6,76.0,73.0
20160502194500,178.5,185.85,31.6071,34,97.1,100,70.3,76.0,73.0
20160502200000,178.5,183.75,31.25,34,91.1,100,70.3,76.0,73.0
20160502201500,178.5,183.75,31.25,34,96.0,100,70.2,76.0,73.0
20160502203000,178.5,185.85,31.6071,34,92.8,100,70.2,76.0,73.0
20160502204500,178.5,181.65,30.8929,34,92.8,100,70.2,76.0,73.0
20160502210000,178.5,183.75,31.25,34,94.6,100,70.2,76.0,73.0
20160502211500,178.5,183.75,31.25,34,94.6,100,70.2,76.0,73.0
20160502213000,178.5,181.65,30.8929,34,95.9,100,70.2,76.0,73.0
20160502214500,178.5,183.75,31.25,34,91.7,100,70.2,76.0,73.0
20160502220000,178.5,183.75,31.25,34,97.7,100,70.4,76.0,73.0
20160502221500,178.5,183.75,31.25,34,95.4,100,70.4,76.0,73.0
20160502223000,178.5,187.95,31.9643,34,91.7,100,70.4,76.0,73.0
20160502224500,178.5,181.65,30.8929,34,97.7,100,70.4,75.7,72.7
20160502230000,178.5,183.75,31.25,34,93.5,100,70.2,76.0,73.0
20160502231500,178.5,181.65,30.8929,34,95.1,100,70.2,76.0,73.0
20160502233000,178.5,185.85,31.6071,34,97.8,100,70.1,76.0,73.0
20160502234500,178.5,181.65,30.8929,34,99.7,100,70.1,76.0,73.0
20160503000000,178.5,183.75,31.25,34,96.0,100,70.1,76.0,73.0
20160503001500,178.5,181.65,30.8929,34,94.9,100,70.1,76.0,73.0
20160503003000,178.5,183.75,31.25,34,92.2,100,70.1,76.0,73.0
20160503004500,178.5,177.45,30.1786,34,93.5,100,70.3,76.0,73.0
20160503010000,178.5,179.55,30.5357,34,96.6,100,70.4,76.0,73.0
20160503011500,178.5,183.75,31.25,34,96.6,100,70.4,76.0,73.0
20160503013000,178.5,183.75,31.25,34,93.6,100,70.5,76.0,73.0
20160503014500,178.5,183.75,31.25,34,93.6,100,70.5,76.0,73.0
20160503020000,178.5,183.75,31.25,34,95.9,100,70.4,76.0,73.0
20160503021500,178.5,183.75,31.25,34,98.1,100,70.3,76.0,73.0
20160503023000,178.5,183.75,31.25,34,96.7,100,70.2,76.0,73.0
20160503024500,178.5,183.75,31.25,34,96.7,100,70.1,76.0,73.0
20160503030000,178.5,183.75,31.25,34,94.5,100,70.0,76.0,73.0
20160503031500,178.5,183.75,31.25,34,99.7,100,70.0,75.9,72.9
20160503033000,178.5,183.75,31.25,34,96.3,100,70.2,76.0,73.0
20160503034500,178.5,183.75,31.25,34,98.5,100,70.2,76.0,73.0
20160503040000,178.5,183.75,31.25,34,95.8,100,70.3,76.0,73.0
20160503041500,178.5,183.75,31.25,34,95.8,100,70.3,76.0,73.0
20160503043000,178.5,183.75,31.25,34,102.7,100,70.4,76.0,73.0
20160503044500,178.5,183.75,31.25,34,104.7,100,70.5,76.0,73.0
20160503050000,178.5,183.75,31.25,34,94.8,100,70.3,76.0,73.0
20160503051500,178.5,183.75,31.25,34,94.8,100,70.2,76.0,73.0
20160503053000,178.5,185.85,31.6071,34,94.8,100,70.1,76.0,73.0
20160503054500,178.5,183.75,31.25,34,96.1,100,70.0,76.0,73.0
20160503060000,178.5,183.75,31.25,34,93.9,100,70.0,75.9,72.9
20160503061500,178.5,183.75,31.25,34,103.9,100,70.0,75.8,72.8
20160503063000,178.5,183.75,31.25,34,102.6,100,70.2,75.8,72.8
20160503064500,178.5,183.75,31.25,34,92.7,100,70.3,75.9,72.9
20160503070000,178.5,181.65,30.8929,34,95.7,100,70.3,75.9,72.9
20160503071500,178.5,185.85,31.6071,34,95.7,100,70.3,75.9,72.9
20160503073000,178.5,183.75,31.25,34,93.1,100,70.4,75.8,72.8
20160503074500,178.5,185.85,31.6071,34,96.0,100,70.4,75.9,72.9
20160503080000,178.5,183.75,31.25,34,97.3,100,70.0,75.9,72.9
20160503081500,178.5,181.65,30.8929,34,94.3,100,69.8,75.9,72.9
20160503083000,178.5,179.55,30.5357,34,105.8,100,69.9,75.7,72.7
20160503084500,178.5,177.45,30.1786,34,100.3,100,69.8,75.7,72.7
20160503090000,178.5,179.55,30.5357,34,112.5,100,69.6,75.7,72.7
20160503091500,178.5,183.75,31.25,34,95.3,100,69.8,75.7,72.7
20160503093000,178.5,179.55,30.5357,34,96.6,100,70.0,75.7,72.7
20160503094500,178.5,181.65,30.8929,34,104.9,100,70.2,75.7,72.7
20160503100000,178.5,177.45,30.1786,34,106.7,100,70.3,75.7,72.7
20160503101500,178.5,172.2,29.2857,34,98.5,100,70.5,75.7,72.7
20160503103000,178.5,177.45,30.1786,34,96.6,100,70.7,75.7,72.7
20160503104500,178.5,174.3,29.6429,34,99.9,100,70.6,75.7,72.7
20160503110000,178.5,169.05,28.75,34,111.5,100,70.2,76.0,73.0
20160503111500,178.5,177.45,30.1786,34,107.9,100,70.2,76.0,73.0
20160503113000,178.5,177.45,30.1786,34,97.2,100,70.2,76.0,73.0
20160503114500,178.5,177.45,30.1786,34,97.2,100,70.2,76.0,73.0
20160503120000,178.5,177.45,30.1786,34,97.2,100,70.2,76.0,73.0
20160503121500,178.5,177.45,30.1786,34,97.2,100,70.0,76.0,73.0
20160503123000,178.5,179.55,30.5357,34,96.0,100,69.9,76.0,73.0
20160503124500,178.5,179.55,30.5357,34,94.8,100,69.9,76.0,73.0
20160503130000,178.5,179.55,30.5357,34,99.3,100,69.9,76.0,73.0
20160503131500,178.5,172.2,29.2857,34,109.1,100,70.1,76.0,73.0
20160503133000,178.5,172.2,29.2857,34,97.8,100,70.2,76.0,73.0
20160503134500,178.5,172.2,29.2857,34,97.8,100,70.2,76.0,73.0
20160503140000,178.5,172.2,29.2857,34,97.8,100,70.3,76.0,73.0
20160503141500,178.5,174.3,29.6429,34,97.8,100,70.5,76.0,73.0
20160503143000,178.5,177.45,30.1786,34,96.6,100,70.7,76.0,73.0
20160503144500,178.5,172.2,29.2857,34,97.8,100,71.0,76.0,73.0
20160503150000,178.5,177.45,30.1786,34,97.8,100,71.3,76.0,73.0
20160503151500,178.5,185.85,31.6071,34,97.8,100,71.4,76.0,73.0
20160503153000,178.5,185.85,31.6071,34,106.2,100,71.4,76.0,73.0
20160503154500,178.5,179.55,30.5357,34,98.6,100,71.4,76.0,73.0
20160503160000,178.5,183.75,31.25,34,96.0,100,71.8,76.0,73.0
20160503161500,178.5,185.85,31.6071,34,96.0,100,71.9,76.0,73.0
20160503163000,178.5,183.75,31.25,34,99.1,100,71.6,76.0,73.0
20160503164500,178.5,187.95,31.9643,34,109.1,100,71.6,76.0,73.0
20160503170000,178.5,183.75,31.25,34,104.0,100,71.5,76.0,73.0
20160503171500,178.5,185.85,31.6071,34,110.9,100,71.5,76.0,73.0
20160503173000,178.5,183.75,31.25,34,99.6,100,71.6,76.0,73.0
20160503174500,178.5,181.65,30.8929,34,95.4,100,71.2,76.0,73.0
20160503180000,178.5,185.85,31.6071,34,109.2,100,71.2,76.0,73.0
20160503181500,178.5,185.85,31.6071,34,96.4,100,71.1,76.0,73.0
20160503183000,178.5,181.65,30.8929,34,112.5,100,71.1,76.0,73.0
20160503184500,178.5,183.75,31.25,34,98.2,100,71.0,76.0,73.0
20160503190000,178.5,185.85,31.6071,34,95.4,100,71.1,76.0,73.0
20160503191500,178.5,183.75,31.25,34,111.6,100,71.1,76.0,73.0
20160503193000,178.5,185.85,31.6071,34,98.8,100,71.1,76.0,73.0
20160503194500,178.5,183.75,31.25,34,94.8,100,71.0,76.0,73.0
20160503200000,178.5,183.75,31.25,34,108.3,100,71.0,76.0,73.0
20160503201500,178.5,185.85,31.6071,34,99.8,100,70.8,76.0,73.0
20160503203000,178.5,187.95,31.9643,34,94.8,100,70.9,75.9,72.9
20160503204500,178.5,185.85,31.6071,34,109.4,100,70.9,76.0,73.0
20160503210000,178.5,185.85,31.6071,34,95.4,100,70.9,76.0,73.0
20160503211500,178.5,187.95,31.9643,34,107.9,100,70.9,76.0,73.0
20160503213000,178.5,185.85,31.6071,34,97.5,100,70.8,75.7,72.7
20160503214500,178.5,183.75,31.25,34,100.8,100,70.9,75.7,72.7
20160503220000,178.5,187.95,31.9643,34,105.6,100,70.9,75.8,72.8
20160503221500,178.5,187.95,31.9643,34,94.2,100,70.9,75.7,72.7
20160503223000,178.5,185.85,31.6071,34,110.1,100,70.9,75.7,72.7
20160503224500,178.5,185.85,31.6071,34,98.4,100,70.8,75.7,72.7
20160503230000,178.5,183.75,31.25,34,98.4,100,70.8,75.7,72.7
20160503231500,178.5,183.75,31.25,34,106.6,100,70.8,75.7,72.7
20160503233000,178.5,185.85,31.6071,34,94.8,100,70.7,75.7,72.7
20160503234500,178.5,183.75,31.25,34,110.1,100,70.7,75.7,72.7
20160504000000,178.5,185.85,31.6071,34,97.2,100,70.7,75.3,72.3
20160504001500,178.5,183.75,31.25,34,96.1,100,70.7,75.3,72.3
20160504003000,178.5,181.65,30.8929,34,104.2,100,70.8,75.3,72.3
20160504004500,178.5,181.65,30.8929,34,102.3,100,70.8,75.7,72.7
20160504010000,178.5,185.85,31.6071,34,94.2,100,70.8,75.7,72.7
20160504011500,178.5,177.45,30.1786,34,112.6,100,70.8,75.7,72.7
20160504013000,178.5,181.65,30.8929,34,96.0,100,70.8,75.7,72.7
20160504014500,178.5,185.85,31.6071,34,106.8,100,70.7,75.7,72.7
20160504020000,178.5,185.85,31.6071,34,109.0,100,70.6,76.0,73.0
20160504021500,178.5,185.85,31.6071,34,99.7,100,70.5,76.0,73.0
20160504023000,178.5,181.65,30.8929,34,96.0,100,70.5,76.0,73.0
20160504024500,178.5,183.75,31.25,34,94.8,100,70.4,76.0,73.0
20160504030000,178.5,183.75,31.25,34,94.8,100,70.5,76.0,73.0
20160504031500,178.5,183.75,31.25,34,101.7,100,70.5,76.0,73.0
20160504033000,178.5,187.95,31.9643,34,110.9,100,70.6,76.0,73.0
20160504034500,178.5,187.95,31.9643,34,94.2,100,70.7,76.0,73.0
20160504040000,178.5,183.75,31.25,34,108.4,100,70.7,76.0,73.0
20160504041500,178.5,183.75,31.25,34,102.5,100,70.6,76.0,73.0
20160504043000,178.5,183.75,31.25,34,94.8,100,70.4,76.0,73.0
20160504044500,178.5,183.75,31.25,34,105.8,100,70.3,76.0,73.0
20160504050000,178.5,183.75,31.25,34,109.2,100,70.3,76.0,73.0
20160504051500,178.5,183.75,31.25,34,105.0,100,70.2,76.0,73.0
20160504053000,178.5,183.75,31.25,34,95.3,100,70.3,76.0,73.0
20160504054500,178.5,183.75,31.25,34,95.3,100,70.4,75.7,72.7
20160504060000,178.5,183.75,31.25,34,98.9,100,70.5,76.0,73.0
20160504061500,178.5,183.75,31.25,34,94.9,100,70.6,76.0,73.0
20160504063000,178.5,183.75,31.25,34,107.1,100,70.5,76.0,73.0
20160504064500,178.5,183.75,31.25,34,105.3,100,70.6,76.0,73.0
20160504070000,178.5,183.75,31.25,34,97.9,100,70.5,76.0,73.0
20160504071500,178.5,181.65,30.8929,34,111.7,100,70.3,76.0,73.0
20160504073000,178.5,185.85,31.6071,34,94.6,100,70.2,76.0,73.0
20160504074500,178.5,185.85,31.6071,34,104.6,100,70.1,76.0,73.0
20160504080000,178.5,183.75,31.25,34,107.6,100,70.0,76.0,73.0
20160504081500,178.5,183.75,31.25,34,97.9,100,70.4,75.8,72.8
20160504083000,178.5,177.45,30.1786,34,99.3,100,70.4,75.9,72.9
20160504084500,178.5,185.85,31.6071,34,103.9,100,70.5,75.9,72.9
20160504090000,178.5,183.75,31.25,34,93.2,100,70.6,75.8,72.8
20160504091500,178.5,185.85,31.6071,34,111.2,100,70.7,75.7,72.7
20160504093000,178.5,185.85,31.6071,34,95.2,100,70.7,75.7,72.7
20160504094500,178.5,183.75,31.25,34,105.4,100,70.8,75.9,72.9
20160504100000,178.5,183.75,31.25,34,103.1,100,70.8,76.0,73.0
20160504101500,178.5,179.55,30.5357,34,94.8,100,70.7,76.0,73.0
20160504103000,178.5,179.55,30.5357,34,109.8,100,70.7,76.0,73.0
20160504104500,178.5,181.65,30.8929,34,97.4,100,70.7,76.0,73.0
20160504110000,178.5,179.55,30.5357,34,97.4,100,70.7,76.0,73.0
20160504111500,178.5,174.3,29.6429,34,106.4,100,70.8,76.0,73.0
20160504113000,178.5,172.2,29.2857,34,104.8,100,70.9,76.0,73.0
20160504114500,178.5,174.3,29.6429,34,97.2,100,70.9,75.7,72.7
20160504120000,178.5,174.3,29.6429,34,95.4,100,70.9,76.0,73.0
20160504121500,178.5,177.45,30.1786,34,108.4,100,70.9,75.8,72.8
20160504123000,178.5,177.45,30.1786,34,99.2,100,70.8,75.7,72.7
20160504124500,178.5,177.45,30.1786,34,95.4,100,71.0,75.7,72.7
20160504130000,178.5,177.45,30.1786,34,107.1,100,71.0,75.7,72.7
20160504131500,178.5,179.55,30.5357,34,98.5,100,71.0,75.7,72.7
20160504133000,178.5,177.45,30.1786,34,95.1,100,71.2,75.7,72.7
20160504134500,178.5,174.3,29.6429,34,112.7,100,71.3,75.7,72.7
20160504140000,178.5,171.15,29.1071,34,96.7,100,71.2,75.7,72.7
20160504141500,178.5,174.3,29.6429,34,101.4,100,71.2,75.7,72.7
20160504143000,178.5,174.3,29.6429,34,105.5,100,71.2,75.7,72.7
20160504144500,178.5,172.2,29.2857,34,95.4,100,71.2,75.7,72.7
20160504150000,178.5,176.4,30.0,34,109.2,100,71.7,75.8,72.8
20160504151500,178.5,176.4,30.0,34,100.1,100,72.1,75.7,72.7
20160504153000,178.5,176.4,30.0,34,96.6,100,72.2,75.7,72.7
20160504154500,178.5,185.85,31.6071,34,96.6,100,72.1,75.7,72.7
20160504160000,178.5,183.75,31.25,34,96.6,100,72.2,75.7,72.7
20160504161500,178.5,187.95,31.9643,34,105.6,100,72.3,75.7,72.7
20160504163000,178.5,179.55,30.5357,34,109.0,100,72.4,75.7,72.7
20160504164500,178.5,189.0,32.1429,34,96.0,100,72.3,75.7,72.7
20160504170000,178.5,183.75,31.25,34,94.8,100,72.1,75.7,72.7
20160504171500,178.5,185.85,31.6071,34,111.4,100,72.1,75.7,72.7
20160504173000,178.5,181.65,30.8929,34,96.6,100,72.1,75.7,72.7
20160504174500,178.5,187.95,31.9643,34,95.1,100,72.1,75.7,72.7
20160504180000,178.5,183.75,31.25,34,111.4,100,72.1,75.7,72.7
20160504181500,178.5,185.85,31.6071,34,105.4,100,72.2,75.7,72.7
20160504183000,178.5,183.75,31.25,34,96.0,100,72.2,75.7,72.7
20160504184500,178.5,185.85,31.6071,34,99.9,100,72.2,75.7,72.7
20160504190000,178.5,185.85,31.6071,34,111.7,100,72.2,75.7,72.7
20160504191500,178.5,189.0,32.1429,34,97.3,100,72.2,75.7,72.7
20160504193000,178.5,185.85,31.6071,34,96.0,100,72.2,75.7,72.7
20160504194500,178.5,193.2,32.8571,34,110.1,100,72.3,75.7,72.7
20160504200000,178.5,181.65,30.8929,34,95.4,100,72.3,75.7,72.7
20160504201500,178.5,187.95,31.9643,34,107.4,100,72.3,75.7,72.7
20160504203000,178.5,183.75,31.25,34,102.6,100,72.4,75.7,72.7
20160504204500,178.5,187.95,31.9643,34,94.2,100,72.4,75.7,72.7
20160504210000,178.5,185.85,31.6071,34,110.9,100,72.4,75.7,72.7
20160504211500,178.5,189.0,32.1429,34,95.9,100,72.4,75.7,72.7
20160504213000,178.5,183.75,31.25,34,105.7,100,72.4,75.7,72.7
20160504214500,178.5,185.85,31.6071,34,98.6,100,72.4,75.7,72.7
20160504220000,178.5,187.95,31.9643,34,98.6,100,72.4,75.7,72.7
20160504221500,178.5,185.85,31.6071,34,108.2,100,72.4,75.7,72.7
20160504223000,178.5,183.75,31.25,34,95.4,100,72.3,75.7,72.7
20160504224500,178.5,187.95,31.9643,34,111.7,100,72.2,75.8,72.8
20160504230000,178.5,183.75,31.25,34,96.0,100,72.2,75.8,72.8
20160504231500,178.5,193.2,32.8571,34,103.9,100,72.2,75.7,72.7
20160504233000,178.5,183.75,31.25,34,103.9,100,72.2,75.8,72.8
20160504234500,178.5,185.85,31.6071,34,94.1,100,72.2,75.7,72.7
20160505000000,178.5,183.75,31.25,34,111.7,100,72.1,75.7,72.7
20160505001500,178.5,183.75,31.25,34,95.4,100,72.1,75.7,72.7
20160505003000,178.5,183.75,31.25,34,108.4,100,72.1,75.7,72.7
20160505004500,178.5,185.85,31.6071,34,98.5,100,72.1,75.7,72.7
20160505010000,178.5,185.85,31.6071,34,98.5,100,72.1,75.7,72.7
20160505011500,178.5,183.75,31.25,34,107.3,100,72.1,75.7,72.7
20160505013000,178.5,183.75,31.25,34,94.8,100,72.0,75.7,72.7
20160505014500,178.5,183.75,31.25,34,111.6,100,72.0,75.7,72.7
20160505020000,178.5,185.85,31.6071,34,95.4,100,71.9,75.7,72.7
20160505021500,178.5,183.75,31.25,34,107.5,100,71.9,75.7,72.7
20160505023000,178.5,183.75,31.25,34,97.5,100,71.8,75.7,72.7
20160505024500,178.5,185.85,31.6071,34,103.4,100,71.8,75.7,72.7
20160505030000,178.5,183.75,31.25,34,103.4,100,71.7,75.7,72.7
20160505031500,178.5,183.75,31.25,34,94.6,100,71.7,75.7,72.7
20160505033000,178.5,183.75,31.25,34,111.7,100,71.6,75.7,72.7
20160505034500,178.5,179.55,30.5357,34,96.0,100,71.6,75.7,72.7
20160505040000,178.5,185.85,31.6071,34,102.5,100,71.6,75.7,72.7
20160505041500,178.5,181.65,30.8929,34,102.5,100,71.5,75.7,72.7
20160505043000,178.5,183.75,31.25,34,94.2,100,71.4,75.7,72.7
20160505044500,178.5,183.75,31.25,34,103.2,100,71.4,75.7,72.7
20160505050000,178.5,183.75,31.25,34,106.3,100,71.4,75.7,72.7
20160505051500,178.5,183.75,31.25,34,110.3,100,71.4,75.7,72.7
20160505053000,178.5,183.75,31.25,34,111.7,100,71.6,75.7,72.7
20160505054500,178.5,177.45,30.1786,34,107.6,100,71.7,75.7,72.7
20160505060000,178.5,183.75,31.25,34,95.3,100,71.7,75.7,72.7
20160505061500,178.5,183.75,31.25,34,99.1,100,71.7,75.7,72.7
20160505063000,178.5,183.75,31.25,34,112.4,100,71.6,75.7,72.7
20160505064500,178.5,183.75,31.25,34,104.3,100,71.5,75.7,72.7
20160505070000,178.5,183.75,31.25,34,95.7,100,71.4,75.7,72.7
20160505071500,178.5,183.75,31.25,34,97.2,100,71.3,75.7,72.7
20160505073000,178.5,181.65,30.8929,34,97.2,100,71.3,75.7,72.7
20160505074500,178.5,185.85,31.6071,34,109.5,100,71.2,75.7,72.7
20160505080000,178.5,183.75,31.25,34,94.8,100,71.2,75.7,72.7
20160505081500,178.5,183.75,31.25,34,109.5,100,71.9,75.7,72.7
20160505083000,178.5,181.65,30.8929,34,96.7,100,71.6,75.7,72.7
20160505084500,178.5,181.65,30.8929,34,102.2,100,71.7,75.7,72.7
20160505090000,178.5,179.55,30.5357,34,105.2,100,71.7,75.7,72.7
20160505091500,178.5,187.95,31.9643,34,95.4,100,71.5,75.7,72.7
20160505093000,178.5,177.45,30.1786,34,110.8,100,71.5,75.7,72.7
20160505094500,178.5,179.55,30.5357,34,102.4,100,71.6,75.8,72.8
20160505100000,178.5,177.45,30.1786,34,96.0,100,71.6,75.9,72.9
20160505101500,178.5,172.2,29.2857,34,106.6,100,71.6,76.0,73.0
20160505103000,178.5,177.45,30.1786,34,100.4,100,71.7,76.0,73.0
20160505104500,178.5,183.75,31.25,34,94.8,100,71.7,76.0,73.0
20160505110000,178.5,177.45,30.1786,34,108.3,100,71.8,76.0,73.0
20160505111500,178.5,183.75,31.25,34,105.6,100,71.7,76.0,73.0
20160505113000,178.5,176.4,30.0,34,107.9,100,71.7,76.0,73.0
20160505114500,178.5,181.65,30.8929,34,103.8,100,71.8,76.0,73.0
20160505120000,178.5,179.55,30.5357,34,95.7,100,71.7,76.0,73.0
20160505121500,178.5,181.65,30.8929,34,104.0,100,71.7,76.0,73.0
20160505123000,178.5,183.75,31.25,34,111.0,100,71.7,76.0,73.0
20160505124500,178.5,176.4,30.0,34,96.8,100,71.7,76.0,73.0
20160505130000,178.5,181.65,30.8929,34,96.8,100,71.6,76.0,73.0
20160505131500,178.5,176.4,30.0,34,105.6,100,71.4,76.0,73.0
20160505133000,178.5,172.2,29.2857,34,112.5,100,71.4,76.0,73.0
20160505134500,178.5,176.4,30.0,34,108.7,100,71.4,76.0,73.0
20160505140000,178.5,174.3,29.6429,34,102.2,100,71.4,76.0,73.0
20160505141500,178.5,172.2,29.2857,34,96.6,100,71.8,76.0,73.0
20160505143000,178.5,174.3,29.6429,34,107.3,100,71.8,76.0,73.0
20160505144500,178.5,174.3,29.6429,34,100.6,100,71.8,76.0,73.0
20160505150000,178.5,176.4,30.0,34,95.6,100,71.9,76.0,73.0
20160505151500,178.5,176.4,30.0,34,109.2,100,71.9,76.0,73.0
20160505153000,178.5,179.55,30.5357,34,103.0,100,72.1,76.0,73.0
20160505154500,178.5,176.4,30.0,34,103.0,100,72.2,76.0,73.0
20160505160000,178.5,179.55,30.5357,34,97.2,100,72.2,76.0,73.0
20160505161500,178.5,185.85,31.6071,34,98.2,100,72.3,76.0,73.0
20160505163000,178.5,183.75,31.25,34,110.4,100,72.2,76.0,73.0
20160505164500,178.5,183.75,31.25,34,95.4,100,72.1,75.9,72.9
20160505170000,178.5,189.0,32.1429,34,103.3,100,72.1,75.8,72.8
20160505171500,178.5,189.0,32.1429,34,107.3,100,72.2,75.7,72.7
20160505173000,178.5,185.85,31.6071,34,98.9,100,72.0,75.7,72.7
20160505174500,178.5,193.2,32.8571,34,96.0,100,71.9,75.7,72.7
20160505180000,178.5,187.95,31.9643,34,96.0,100,71.9,75.4,72.4
20160505181500,178.5,187.95,31.9643,34,111.7,100,71.9,75.7,72.7
20160505183000,178.5,187.95,31.9643,34,96.6,100,71.9,75.7,72.7
20160505184500,178.5,187.95,31.9643,34,100.5,100,71.9,75.7,72.7
20160505190000,178.5,187.95,31.9643,34,103.2,100,71.9,75.7,72.7
20160505191500,178.5,187.95,31.9643,34,96.0,100,71.9,75.7,72.7
20160505193000,178.5,187.95,31.9643,34,109.4,100,71.9,75.7,72.7
20160505194500,178.5,185.85,31.6071,34,99.7,100,71.9,75.7,72.7
20160505200000,178.5,185.85,31.6071,34,95.4,100,71.9,75.7,72.7
20160505201500,178.5,189.0,32.1429,34,109.9,100,71.9,75.7,72.7
20160505203000,178.5,181.65,30.8929,34,102.2,100,71.9,75.7,72.7
20160505204500,178.5,187.95,31.9643,34,93.6,100,71.9,76.0,73.0
20160505210000,178.5,183.75,31.25,34,111.7,100,71.9,76.0,73.0
20160505211500,178.5,185.85,31.6071,34,96.0,100,71.9,76.0,73.0
20160505213000,178.5,187.95,31.9643,34,98.8,100,71.9,76.0,73.0
20160505214500,178.5,185.85,31.6071,34,109.8,100,71.9,75.7,72.7
20160505220000,178.5,185.85,31.6071,34,96.0,100,71.9,75.8,72.8
20160505221500,178.5,187.95,31.9643,34,108.3,100,71.9,75.9,72.9
20160505223000,178.5,185.85,31.6071,34,99.3,100,71.9,75.7,72.7
20160505224500,178.5,187.95,31.9643,34,95.9,100,71.8,75.7,72.7
20160505230000,178.5,187.95,31.9643,34,109.5,100,71.8,75.7,72.7
20160505231500,178.5,187.95,31.9643,34,95.3,100,71.7,75.7,72.7
20160505233000,178.5,187.95,31.9643,34,107.9,100,71.7,75.7,72.7
20160505234500,178.5,183.75,31.25,34,99.4,100,71.6,75.7,72.7
20160506000000,178.5,185.85,31.6071,34,95.4,100,71.6,75.7,72.7
20160506001500,178.5,187.95,31.9643,34,111.7,100,71.6,75.7,72.7
20160506003000,178.5,183.75,31.25,34,96.0,100,71.6,75.7,72.7
20160506004500,178.5,181.65,30.8929,34,105.8,100,71.5,75.7,72.7
20160506010000,178.5,189.0,32.1429,34,100.3,100,71.5,75.7,72.7
20160506011500,178.5,181.65,30.8929,34,96.4,100,71.4,75.7,72.7
20160506013000,178.5,183.75,31.25,34,110.9,100,71.3,75.7,72.7
20160506014500,178.5,183.75,31.25,34,96.9,100,71.3,75.7,72.7
20160506020000,178.5,185.85,31.6071,34,105.3,100,71.3,75.8,72.8
20160506021500,178.5,189.0,32.1429,34,110.4,100,71.2,75.7,72.7
20160506023000,178.5,183.75,31.25,34,110.4,100,71.2,76.0,73.0
20160506024500,178.5,183.75,31.25,34,112.9,100,71.2,75.9,72.9
20160506030000,178.5,183.75,31.25,34,95.4,100,71.1,76.0,73.0
20160506031500,178.5,187.95,31.9643,34,95.4,100,71.1,76.0,73.0
20160506033000,178.5,183.75,31.25,34,94.2,100,71.1,76.0,73.0
20160506034500,178.5,187.95,31.9643,34,96.9,100,71.2,76.0,73.0
20160506040000,178.5,179.55,30.5357,34,109.2,100,71.3,76.0,73.0
20160506041500,178.5,183.75,31.25,34,111.8,100,71.4,76.0,73.0
20160506043000,178.5,177.45,30.1786,34,106.5,100,71.4,76.0,73.0
20160506044500,178.5,185.85,31.6071,34,95.3,100,71.3,76.0,73.0
20160506050000,178.5,179.55,30.5357,34,97.9,100,71.2,76.0,73.0
20160506051500,178.5,185.85,31.6071,34,111.7,100,71.0,75.7,72.7
20160506053000,178.5,183.75,31.25,34,111.7,100,71.0,76.0,73.0
20160506054500,178.5,181.65,30.8929,34,108.3,100,70.9,76.0,73.0
20160506060000,178.5,183.75,31.25,34,107.2,100,70.8,75.7,72.7
20160506061500,178.5,183.75,31.25,34,94.8,100,71.0,76.0,73.0
20160506063000,178.5,183.75,31.25,34,104.6,100,71.2,76.0,73.0
20160506064500,178.5,181.65,30.8929,34,110.9,100,71.3,76.0,73.0
20160506070000,178.5,177.45,30.1786,34,96.5,100,71.3,76.0,73.0
20160506071500,178.5,183.75,31.25,34,97.9,100,71.3,76.0,73.0
20160506073000,178.5,183.75,31.25,34,112.5,100,71.1,76.0,73.0
20160506074500,178.5,183.75,31.25,34,109.8,100,70.8,76.0,73.0
20160506080000,178.5,183.75,31.25,34,108.6,100,70.7,76.0,73.0
20160506081500,178.5,183.75,31.25,34,98.9,100,70.5,76.0,73.0
20160506083000,178.5,183.75,31.25,34,104.6,100,70.5,76.0,73.0
20160506084500,178.5,181.65,30.8929,34,107.9,100,70.6,76.0,73.0
20160506090000,178.5,183.75,31.25,34,99.1,100,70.6,76.0,73.0
20160506091500,178.5,183.75,31.25,34,96.6,100,70.6,76.0,73.0
20160506093000,178.5,183.75,31.25,34,94.8,100,70.5,76.0,73.0
20160506094500,178.5,183.75,31.25,34,99.9,100,70.6,76.0,73.0
20160506100000,178.5,181.65,30.8929,34,111.2,100,70.4,76.0,73.0
20160506101500,178.5,183.75,31.25,34,94.8,100,70.2,76.0,73.0
20160506103000,178.5,183.75,31.25,34,105.7,100,70.3,76.0,73.0
20160506104500,178.5,181.65,30.8929,34,99.3,100,70.3,76.0,73.0
20160506110000,178.5,176.4,30.0,34,95.4,100,70.4,76.0,73.0
20160506111500,178.5,176.4,30.0,34,110.8,100,70.6,76.0,73.0
20160506113000,178.5,172.2,29.2857,34,98.0,100,70.8,76.0,73.0
20160506114500,178.5,174.3,29.6429,34,98.0,100,71.2,76.0,73.0
20160506120000,178.5,174.3,29.6429,34,111.4,100,71.3,76.0,73.0
20160506121500,178.5,176.4,30.0,34,101.2,100,71.3,76.0,73.0
20160506123000,178.5,172.2,29.2857,34,95.9,100,71.3,76.0,73.0
20160506124500,178.5,177.45,30.1786,34,95.9,100,70.8,76.0,73.0
20160506130000,178.5,172.2,29.2857,34,97.2,100,70.7,76.0,73.0
20160506131500,178.5,174.3,29.6429,34,110.9,100,70.6,75.8,72.8
20160506133000,178.5,176.4,30.0,34,100.7,100,70.5,76.0,73.0
20160506134500,178.5,174.3,29.6429,34,96.0,100,70.4,76.0,73.0
20160506140000,178.5,174.3,29.6429,34,96.0,100,70.4,76.0,73.0
20160506141500,178.5,172.2,29.2857,34,111.7,100,70.7,76.0,73.0
20160506143000,178.5,176.4,30.0,34,96.7,100,70.8,76.0,73.0
20160506144500,178.5,176.4,30.0,34,99.6,100,71.0,75.9,72.9
20160506150000,178.5,174.3,29.6429,34,111.1,100,71.3,75.7,72.7
20160506151500,178.5,179.55,30.5357,34,97.3,100,71.3,75.7,72.7
20160506153000,178.5,177.45,30.1786,34,104.0,100,71.4,75.7,72.7
20160506154500,178.5,177.45,30.1786,34,98.7,100,71.5,75.9,72.9
20160506160000,178.5,177.45,30.1786,34,98.7,100,71.7,76.0,73.0
20160506161500,178.5,179.55,30.5357,34,108.2,100,71.9,75.8,72.8
20160506163000,178.5,181.65,30.8929,34,96.6,100,72.0,75.7,72.7
20160506164500,178.5,177.45,30.1786,34,104.6,100,71.9,75.7,72.7
20160506170000,178.5,179.55,30.5357,34,104.6,100,71.8,76.0,73.0
20160506171500,178.5,183.75,31.25,34,95.5,100,71.8,76.0,73.0
20160506173000,178.5,179.55,30.5357,34,104.1,100,71.8,76.0,73.0
20160506174500,178.5,181.65,30.8929,34,111.7,100,71.7,76.0,73.0
20160506180000,178.5,183.75,31.25,34,99.1,100,71.7,76.0,73.0
20160506181500,178.5,177.45,30.1786,34,96.6,100,71.7,75.8,72.8
20160506183000,178.5,185.85,31.6071,34,97.9,100,71.6,75.7,72.7
20160506184500,178.5,183.75,31.25,34,112.5,100,71.6,75.7,72.7
20160506190000,178.5,183.75,31.25,34,102.0,100,71.6,75.7,72.7
20160506191500,178.5,183.75,31.25,34,95.4,100,71.7,75.7,72.7
20160506193000,178.5,181.65,30.8929,34,101.0,100,71.7,75.7,72.7
20160506194500,178.5,181.65,30.8929,34,112.1,100,71.7,75.7,72.7
20160506200000,178.5,183.75,31.25,34,96.0,100,71.7,75.7,72.7
20160506201500,178.5,183.75,31.25,34,100.1,100,71.7,75.7,72.7
20160506203000,178.5,183.75,31.25,34,106.8,100,71.7,75.7,72.7
20160506204500,178.5,183.75,31.25,34,96.6,100,71.7,75.7,72.7
20160506210000,178.5,185.85,31.6071,34,111.5,100,71.7,75.7,72.7
20160506211500,178.5,187.95,31.9643,34,97.3,100,71.7,75.7,72.7
20160506213000,178.5,183.75,31.25,34,101.5,100,71.7,75.7,72.7
20160506214500,178.5,187.95,31.9643,34,103.4,100,71.8,75.7,72.7
20160506220000,178.5,185.85,31.6071,34,95.4,100,71.7,75.7,72.7
20160506221500,178.5,183.75,31.25,34,110.9,100,71.8,75.7,72.7
20160506223000,178.5,183.75,31.25,34,97.9,100,71.8,75.7,72.7
20160506224500,178.5,183.75,31.25,34,100.6,100,71.8,75.4,72.4
20160506230000,178.5,183.75,31.25,34,109.1,100,71.7,75.7,72.7
20160506231500,178.5,183.75,31.25,34,94.8,100,71.7,75.7,72.7
20160506233000,178.5,183.75,31.25,34,106.4,100,71.7,75.7,72.7
20160506234500,178.5,185.85,31.6071,34,110.7,100,71.6,75.7,72.7
20160507000000,178.5,181.65,30.8929,34,110.7,100,71.6,75.7,72.7
20160507001500,178.5,185.85,31.6071,34,108.8,100,71.5,75.7,72.7
20160507003000,178.5,179.55,30.5357,34,97.2,100,71.5,75.7,72.7
20160507004500,178.5,183.75,31.25,34,97.2,100,71.4,75.7,72.7
20160507010000,178.5,177.45,30.1786,34,111.2,100,71.4,76.0,73.0
20160507011500,178.5,177.45,30.1786,34,111.2,100,71.3,76.0,73.0
20160507013000,178.5,177.45,30.1786,34,100.4,100,71.3,76.0,73.0
20160507014500,178.5,183.75,31.25,34,94.2,100,71.3,76.0,73.0
20160507020000,178.5,185.85,31.6071,34,98.1,100,71.2,76.0,73.0
20160507021500,178.5,183.75,31.25,34,98.1,100,71.2,75.8,72.8
20160507023000,178.5,185.85,31.6071,34,111.6,100,71.1,75.7,72.7
20160507024500,178.5,181.65,30.8929,34,110.1,100,71.0,76.0,73.0
20160507030000,178.5,183.75,31.25,34,95.4,100,71.0,76.0,73.0
20160507031500,178.5,189.0,32.1429,34,101.7,100,70.9,76.0,73.0
20160507033000,178.5,189.0,32.1429,34,111.7,100,70.9,75.9,72.9
20160507034500,178.5,183.75,31.25,34,102.5,100,71.0,75.8,72.8
20160507040000,178.5,183.75,31.25,34,98.5,100,71.2,75.7,72.7
20160507041500,178.5,179.55,30.5357,34,112.6,100,71.3,75.7,72.7
20160507043000,178.5,185.85,31.6071,34,108.4,100,71.4,75.7,72.7
20160507044500,178.5,183.75,31.25,34,103.8,100,71.2,75.7,72.7
20160507050000,178.5,183.75,31.25,34,94.8,100,71.0,75.7,72.7
20160507051500,178.5,181.65,30.8929,34,105.2,100,70.9,75.7,72.7
20160507053000,178.5,183.75,31.25,34,110.1,100,70.8,75.7,72.7
20160507054500,178.5,183.75,31.25,34,94.5,100,70.7,75.7,72.7
20160507060000,178.5,183.75,31.25,34,111.7,100,70.7,75.7,72.7
20160507061500,178.5,181.65,30.8929,34,110.1,100,70.9,75.7,72.7
20160507063000,178.5,181.65,30.8929,34,95.4,100,71.0,75.7,72.7
20160507064500,178.5,183.75,31.25,34,114.2,100,71.1,75.7,72.7
20160507070000,178.5,181.65,30.8929,34,108.4,100,71.2,75.7,72.7
20160507071500,178.5,185.85,31.6071,34,95.7,100,71.2,75.7,72.7
20160507073000,178.5,181.65,30.8929,34,110.5,100,71.0,75.7,72.7
20160507074500,178.5,181.65,30.8929,34,109.2,100,70.9,75.8,72.8
20160507080000,178.5,181.65,30.8929,34,98.2,100,70.7,75.9,72.9
20160507081500,178.5,179.55,30.5357,34,106.8,100,70.6,75.8,72.8
20160507083000,178.5,183.75,31.25,34,109.2,100,70.6,75.8,72.8
20160507084500,178.5,183.75,31.25,34,100.9,100,70.7,75.8,72.8
20160507090000,178.5,181.65,30.8929,34,95.4,100,70.8,75.8,72.8
20160507091500,178.5,181.65,30.8929,34,111.8,100,71.0,75.7,72.7
20160507093000,178.5,183.75,31.25,34,109.1,100,71.0,75.7,72.7
20160507094500,178.5,183.75,31.25,34,98.2,100,71.1,75.7,72.7
20160507100000,178.5,183.75,31.25,34,94.8,100,70.9,75.7,72.7
20160507101500,178.5,185.85,31.6071,34,96.6,100,70.8,75.7,72.7
20160507103000,178.5,183.75,31.25,34,110.8,100,70.7,75.7,72.7
20160507104500,178.5,187.95,31.9643,34,110.8,100,70.6,75.7,72.7
20160507110000,178.5,181.65,30.8929,34,107.3,100,70.5,75.7,72.7
20160507111500,178.5,183.75,31.25,34,110.1,100,70.5,75.7,72.7
20160507113000,178.5,183.75,31.25,34,104.5,100,70.8,75.7,72.7
20160507114500,178.5,183.75,31.25,34,97.4,100,71.0,75.7,72.7
20160507120000,178.5,181.65,30.8929,34,103.3,100,71.0,75.7,72.7
20160507121500,178.5,177.45,30.1786,34,110.1,100,71.1,75.7,72.7
20160507123000,178.5,174.3,29.6429,34,108.5,100,70.8,75.7,72.7
20160507124500,178.5,174.3,29.6429,34,111.7,100,70.7,75.7,72.7
20160507130000,178.5,177.45,30.1786,34,111.7,100,70.6,75.7,72.7
20160507131500,178.5,174.3,29.6429,34,102.5,100,70.7,75.7,72.7
20160507133000,178.5,174.3,29.6429,34,102.5,100,70.7,75.7,72.7
20160507134500,178.5,177.45,30.1786,34,104.3,100,70.7,75.7,72.7
20160507140000,178.5,174.3,29.6429,34,107.5,100,70.7,75.7,72.7
20160507141500,178.5,179.55,30.5357,34,105.4,100,70.7,75.7,72.7
20160507143000,178.5,174.3,29.6429,34,95.4,100,70.8,75.7,72.7
20160507144500,178.5,172.2,29.2857,34,106.8,100,70.8,75.7,72.7
20160507150000,178.5,176.4,30.0,34,102.2,100,70.8,75.7,72.7
20160507151500,178.5,172.2,29.2857,34,96.0,100,70.9,75.7,72.7
20160507153000,178.5,176.4,30.0,34,101.7,100,70.8,75.7,72.7
20160507154500,178.5,176.4,30.0,34,111.7,100,70.8,75.7,72.7
20160507160000,178.5,172.2,29.2857,34,103.5,100,70.8,75.7,72.7
20160507161500,178.5,172.2,29.2857,34,96.0,100,70.9,75.7,72.7
20160507163000,178.5,176.4,30.0,34,98.7,100,71.0,75.7,72.7
20160507164500,178.5,169.05,28.75,34,107.4,100,71.0,75.7,72.7
20160507170000,178.5,174.3,29.6429,34,96.6,100,71.1,75.7,72.7
20160507171500,178.5,172.2,29.2857,34,98.6,100,71.2,75.7,72.7
20160507173000,178.5,176.4,30.0,34,110.8,100,71.3,75.7,72.7
20160507174500,178.5,174.3,29.6429,34,108.7,100,71.3,75.7,72.7
20160507180000,178.5,176.4,30.0,34,97.2,100,71.3,75.7,72.7
20160507181500,178.5,174.3,29.6429,34,95.9,100,71.4,75.7,72.7
20160507183000,178.5,174.3,29.6429,34,112.3,100,71.6,75.7,72.7
20160507184500,178.5,176.4,30.0,34,100.6,100,71.6,75.7,72.7
20160507190000,178.5,176.4,30.0,34,96.6,100,71.6,75.7,72.7
20160507191500,178.5,174.3,29.6429,34,107.7,100,71.7,75.7,72.7
20160507193000,178.5,177.45,30.1786,34,107.7,100,71.7,75.8,72.8
20160507194500,178.5,179.55,30.5357,34,97.2,100,71.7,76.0,73.0
20160507200000,178.5,177.45,30.1786,34,98.7,100,71.7,76.0,73.0
20160507201500,178.5,177.45,30.1786,34,113.3,100,71.7,76.0,73.0
20160507203000,178.5,177.45,30.1786,34,99.0,100,71.7,76.0,73.0
20160507204500,178.5,179.55,30.5357,34,96.0,100,71.7,76.0,73.0
20160507210000,178.5,176.4,30.0,34,112.8,100,71.7,76.0,73.0
20160507211500,178.5,176.4,30.0,34,97.2,100,71.7,76.0,73.0
20160507213000,178.5,181.65,30.8929,34,102.5,100,71.7,76.0,73.0
20160507214500,178.5,177.45,30.1786,34,112.6,100,71.7,76.0,73.0
20160507220000,178.5,179.55,30.5357,34,97.8,100,71.7,76.0,73.0
20160507221500,178.5,174.3,29.6429,34,97.8,100,71.7,76.0,73.0
20160507223000,178.5,179.55,30.5357,34,111.8,100,71.7,76.0,73.0
20160507224500,178.5,181.65,30.8929,34,96.6,100,71.7,76.0,73.0
20160507230000,178.5,179.55,30.5357,34,99.1,100,71.7,76.0,73.0
20160507231500,178.5,179.55,30.5357,34,110.8,100,71.7,76.0,73.0
20160507233000,178.5,174.3,29.6429,34,110.8,100,71.7,76.0,73.0
20160507234500,178.5,179.55,30.5357,34,112.5,100,71.6,76.0,73.0
20160508000000,178.5,179.55,30.5357,34,99.1,100,71.6,76.0,73.0
20160508001500,178.5,176.4,30.0,34,95.4,100,71.6,76.0,73.0
20160508003000,178.5,176.4,30.0,34,109.2,100,71.5,76.0,73.0
20160508004500,178.5,176.4,30.0,34,112.9,100,71.5,76.0,73.0
20160508010000,178.5,176.4,30.0,34,107.2,100,71.4,76.0,73.0
20160508011500,178.5,176.4,30.0,34,97.2,100,71.4,76.0,73.0
20160508013000,178.5,181.65,30.8929,34,99.1,100,71.4,76.0,73.0
20160508014500,178.5,176.4,30.0,34,103.3,100,71.4,76.0,73.0
20160508020000,178.5,174.3,29.6429,34,107.1,100,71.3,76.0,73.0
20160508021500,178.5,174.3,29.6429,34,107.1,100,71.3,76.0,73.0
20160508023000,178.5,176.4,30.0,34,101.3,100,71.3,76.0,73.0
20160508024500,178.5,181.65,30.8929,34,103.5,100,71.2,76.0,73.0
20160508030000,178.5,174.3,29.6429,34,103.5,100,71.2,76.0,73.0
20160508031500,178.5,177.45,30.1786,34,114.2,100,71.1,76.0,73.0
20160508033000,178.5,177.45,30.1786,34,107.5,100,71.1,76.0,73.0
20160508034500,178.5,177.45,30.1786,34,96.2,100,71.1,76.0,73.0
20160508040000,178.5,174.3,29.6429,34,101.0,100,71.1,76.0,73.0
20160508041500,178.5,176.4,30.0,34,114.2,100,71.1,76.0,73.0
20160508043000,178.5,176.4,30.0,34,111.7,100,71.2,76.0,73.0
20160508044500,178.5,176.4,30.0,34,106.8,100,71.3,76.0,73.0
20160508050000,178.5,176.4,30.0,34,97.0,100,71.4,76.0,73.0
20160508051500,178.5,176.4,30.0,34,97.0,100,71.3,76.0,73.0
20160508053000,178.5,174.3,29.6429,34,113.3,100,71.2,76.0,73.0
20160508054500,178.5,176.4,30.0,34,108.4,100,71.1,76.0,73.0
20160508060000,178.5,179.55,30.5357,34,96.6,100,71.0,76.0,73.0
20160508061500,178.5,177.45,30.1786,34,103.8,100,70.9,76.0,73.0
20160508063000,178.5,177.45,30.1786,34,112.5,100,70.8,76.0,73.0
20160508064500,178.5,174.3,29.6429,34,101.8,100,70.8,76.0,73.0
20160508070000,178.5,177.45,30.1786,34,95.4,100,71.0,76.0,73.0
20160508071500,178.5,179.55,30.5357,34,113.2,100,71.1,76.0,73.0
20160508073000,178.5,174.3,29.6429,34,110.3,100,71.2,76.0,73.0
20160508074500,178.5,177.45,30.1786,34,112.5,100,71.3,76.0,73.0
20160508080000,178.5,177.45,30.1786,34,95.6,100,71.2,76.0,73.0
20160508081500,178.5,179.55,30.5357,34,104.9,100,71.0,76.0,73.0
20160508083000,178.5,181.65,30.8929,34,110.0,100,70.8,76.0,73.0
20160508084500,178.5,181.65,30.8929,34,111.7,100,70.7,76.0,73.0
20160508090000,178.5,185.85,31.6071,34,108.4,100,70.6,76.0,73.0
20160508091500,178.5,179.55,30.5357,34,95.8,100,70.4,76.0,73.0
20160508093000,178.5,181.65,30.8929,34,95.8,100,70.7,76.0,73.0
20160508094500,178.5,185.85,31.6071,34,95.8,100,70.5,76.0,73.0
20160508100000,178.5,177.45,30.1786,34,102.7,100,70.5,76.0,73.0
20160508101500,178.5,177.45,30.1786,34,106.3,100,70.3,76.0,73.0
20160508103000,178.5,179.55,30.5357,34,95.4,100,70.3,76.0,73.0
20160508104500,178.5,174.3,29.6429,34,108.1,100,70.3,76.0,73.0
20160508110000,178.5,177.45,30.1786,34,100.4,100,70.3,76.0,73.0
20160508111500,178.5,174.3,29.6429,34,94.2,100,70.3,76.0,73.0
20160508113000,178.5,176.4,30.0,34,95.7,100,70.3,76.0,73.0
20160508114500,178.5,174.3,29.6429,34,106.7,100,70.3,76.0,73.0
20160508120000,178.5,171.15,29.1071,34,103.6,100,70.3,76.0,73.0
20160508121500,178.5,176.4,30.0,34,96.0,100,70.3,76.0,73.0
20160508123000,178.5,176.4,30.0,34,100.1,100,70.4,76.0,73.0
20160508124500,178.5,174.3,29.6429,34,111.7,100,70.4,76.0,73.0
20160508130000,178.5,174.3,29.6429,34,97.2,100,70.6,76.0,73.0
20160508131500,178.5,179.55,30.5357,34,94.8,100,70.6,76.0,73.0
20160508133000,178.5,177.45,30.1786,34,109.9,100,70.6,76.0,73.0
20160508134500,178.5,177.45,30.1786,34,99.1,100,70.9,76.0,73.0
20160508140000,178.5,174.3,29.6429,34,95.4,100,70.8,76.0,73.0
20160508141500,178.5,169.05,28.75,34,109.9,100,70.8,76.0,73.0
20160508143000,178.5,174.3,29.6429,34,98.1,100,70.7,76.0,73.0
20160508144500,178.5,171.15,29.1071,34,95.4,100,70.7,76.0,73.0
20160508150000,178.5,177.45,30.1786,34,111.6,100,70.8,76.0,73.0
20160508151500,178.5,174.3,29.6429,34,99.8,100,70.8,76.0,73.0
20160508153000,178.5,172.2,29.2857,34,96.6,100,70.9,76.0,73.0
20160508154500,178.5,172.2,29.2857,34,96.6,100,71.0,76.0,73.0
20160508160000,178.5,174.3,29.6429,34,110.8,100,71.0,76.0,73.0
20160508161500,178.5,174.3,29.6429,34,99.1,100,71.1,76.0,73.0
20160508163000,178.5,174.3,29.6429,34,94.8,100,71.2,76.0,73.0
20160508164500,178.5,174.3,29.6429,34,112.5,100,71.2,76.0,73.0
20160508170000,178.5,174.3,29.6429,34,97.4,100,71.3,76.0,73.0
20160508171500,178.5,171.15,29.1071,34,99.2,100,71.3,76.0,73.0
20160508173000,178.5,171.15,29.1071,34,107.3,100,71.4,76.0,73.0
20160508174500,178.5,176.4,30.0,34,96.6,100,71.4,76.0,73.0
20160508180000,178.5,179.55,30.5357,34,101.0,100,71.5,76.0,73.0
20160508181500,178.5,172.2,29.2857,34,111.9,100,71.5,76.0,73.0
20160508183000,178.5,176.4,30.0,34,97.8,100,71.6,76.0,73.0
20160508184500,178.5,176.4,30.0,34,97.8,100,71.6,76.0,73.0
20160508190000,178.5,176.4,30.0,34,100.4,100,71.7,76.0,73.0
20160508191500,178.5,176.4,30.0,34,96.6,100,71.7,76.0,73.0
20160508193000,178.5,172.2,29.2857,34,112.4,100,71.7,76.0,73.0
20160508194500,178.5,177.45,30.1786,34,99.4,100,71.7,76.0,73.0
20160508200000,178.5,177.45,30.1786,34,96.6,100,71.7,76.0,73.0
20160508201500,178.5,177.45,30.1786,34,111.6,100,71.7,76.0,73.0
20160508203000,178.5,174.3,29.6429,34,99.1,100,71.7,75.7,72.7
20160508204500,178.5,176.4,30.0,34,95.9,100,71.7,75.7,72.7
20160508210000,178.5,176.4,30.0,34,111.9,100,71.7,75.7,72.7
20160508211500,178.5,179.55,30.5357,34,101.4,100,71.7,75.7,72.7
20160508213000,178.5,177.45,30.1786,34,96.6,100,71.6,75.7,72.7
20160508214500,178.5,172.2,29.2857,34,111.7,100,71.6,75.7,72.7
20160508220000,178.5,176.4,30.0,34,97.6,100,71.7,75.7,72.7
20160508221500,178.5,174.3,29.6429,34,105.6,100,71.6,75.7,72.7
20160508223000,178.5,172.2,29.2857,34,102.1,100,71.6,75.7,72.7
20160508224500,178.5,174.3,29.6429,34,96.4,100,71.6,75.7,72.7
20160508230000,178.5,176.4,30.0,34,112.6,100,71.5,75.7,72.7
20160508231500,178.5,176.4,30.0,34,96.6,100,71.5,75.7,72.7
20160508233000,178.5,176.4,30.0,34,104.7,100,71.5,75.7,72.7
20160508234500,178.5,174.3,29.6429,34,107.3,100,71.5,76.0,73.0
20160509000000,178.5,172.2,29.2857,34,96.0,100,71.5,76.0,73.0
20160509001500,178.5,174.3,29.6429,34,99.6,100,71.4,76.0,73.0
20160509003000,178.5,174.3,29.6429,34,112.5,100,71.4,76.0,73.0
20160509004500,178.5,177.45,30.1786,34,97.2,100,71.4,76.0,73.0
20160509010000,178.5,172.2,29.2857,34,100.0,100,71.4,76.0,73.0
20160509011500,178.5,174.3,29.6429,34,106.4,100,71.4,76.0,73.0
20160509013000,178.5,176.4,30.0,34,94.8,100,71.3,76.0,73.0
20160509014500,178.5,174.3,29.6429,34,112.5,100,71.3,76.0,73.0
20160509020000,178.5,177.45,30.1786,34,95.6,100,71.2,76.0,73.0
20160509021500,178.5,177.45,30.1786,34,107.3,100,71.2,76.0,73.0
20160509023000,178.5,172.2,29.2857,34,110.6,100,71.1,76.0,73.0
20160509024500,178.5,174.3,29.6429,34,106.2,100,71.1,76.0,73.0
