PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160509030000,178.5,176.4,30.0,34,109.2,100,71.1,76.0,73.0
20160509031500,178.5,176.4,30.0,34,106.5,100,71.1,76.0,73.0
20160509033000,178.5,176.4,30.0,34,97.1,100,71.2,76.0,73.0
20160509034500,178.5,176.4,30.0,34,95.5,100,71.2,76.0,73.0
20160509040000,178.5,176.4,30.0,34,112.5,100,71.2,76.0,73.0
20160509041500,178.5,174.3,29.6429,34,96.6,100,71.2,76.0,73.0
20160509043000,178.5,176.4,30.0,34,102.9,100,71.2,76.0,73.0
20160509044500,178.5,176.4,30.0,34,107.6,100,71.2,76.0,73.0
20160509050000,178.5,176.4,30.0,34,96.6,100,71.2,76.0,73.0
20160509051500,178.5,176.4,30.0,34,100.8,100,71.3,76.0,73.0
20160509053000,178.5,176.4,30.0,34,97.5,100,71.0,76.0,73.0
20160509054500,178.5,172.2,29.2857,34,96.0,100,71.0,76.0,73.0
20160509060000,178.5,179.55,30.5357,34,96.0,100,71.0,76.0,73.0
20160509061500,178.5,174.3,29.6429,34,108.8,100,71.0,76.0,73.0
20160509063000,178.5,176.4,30.0,34,110.9,100,71.0,76.0,73.0
20160509064500,178.5,174.3,29.6429,34,95.4,100,70.9,76.0,73.0
20160509070000,178.5,176.4,30.0,34,99.7,100,70.9,76.0,73.0
20160509071500,178.5,179.55,30.5357,34,96.0,100,70.9,76.0,73.0
20160509073000,178.5,177.45,30.1786,34,106.3,100,70.9,76.0,73.0
20160509074500,178.5,174.3,29.6429,34,110.9,100,71.3,76.0,73.0
20160509080000,178.5,177.45,30.1786,34,99.9,100,71.0,76.0,73.0
20160509081500,178.5,177.45,30.1786,34,95.1,100,71.0,76.0,73.0
20160509083000,178.5,174.3,29.6429,34,110.2,100,70.9,76.0,73.0
20160509084500,178.5,176.4,30.0,34,105.4,100,71.0,76.0,73.0
20160509090000,178.5,181.65,30.8929,34,102.3,100,71.0,75.9,72.9
20160509091500,178.5,177.45,30.1786,34,96.5,100,71.0,75.7,72.7
20160509093000,178.5,179.55,30.5357,34,95.4,100,71.0,75.8,72.8
20160509094500,178.5,179.55,30.5357,34,108.8,100,71.0,75.9,72.9
20160509100000,178.5,179.55,30.5357,34,112.5,100,71.0,75.8,72.8
20160509101500,178.5,177.45,30.1786,34,104.0,100,71.1,75.8,72.8
20160509103000,178.5,177.45,30.1786,34,96.7,100,71.3,76.0,73.0
20160509104500,178.5,172.2,29.2857,34,96.7,100,71.4,76.0,73.0
20160509110000,178.5,172.2,29.2857,34,96.7,100,71.2,76.0,73.0
20160509111500,178.5,172.2,29.2857,34,104.1,100,71.2,76.0,73.0
20160509113000,178.5,172.2,29.2857,34,110.5,100,71.1,76.0,73.0
20160509114500,178.5,169.05,28.75,34,101.7,100,71.0,75.9,72.9
20160509120000,178.5,172.2,29.2857,34,111.7,100,71.2,75.9,72.9
20160509121500,178.5,172.2,29.2857,34,98.5,100,71.0,76.0,73.0
20160509123000,178.5,177.45,30.1786,34,106.3,100,71.4,76.0,73.0
20160509124500,178.5,179.55,30.5357,34,99.8,100,71.3,76.0,73.0
20160509130000,178.5,183.75,31.25,34,112.5,100,71.3,76.0,73.0
20160509131500,178.5,179.55,30.5357,34,109.3,100,71.4,76.0,73.0
20160509133000,178.5,177.45,30.1786,34,102.8,100,71.5,76.0,73.0
20160509134500,178.5,181.65,30.8929,34,97.2,100,71.6,76.0,73.0
20160509140000,178.5,177.45,30.1786,34,104.0,100,71.6,76.0,73.0
20160509141500,178.5,177.45,30.1786,34,111.7,100,71.6,76.0,73.0
20160509143000,178.5,177.45,30.1786,34,103.1,100,71.6,76.0,73.0
20160509144500,178.5,177.45,30.1786,34,105.7,100,71.6,76.0,73.0
20160509150000,178.5,171.15,29.1071,34,111.0,100,71.4,76.0,73.0
20160509151500,178.5,176.4,30.0,34,96.6,100,71.6,75.7,72.7
20160509153000,178.5,176.4,30.0,34,96.6,100,71.6,75.7,72.7
20160509154500,178.5,176.4,30.0,34,96.6,100,71.8,75.7,72.7
20160509160000,178.5,176.4,30.0,34,96.6,100,72.0,75.7,72.7
20160509161500,178.5,176.4,30.0,34,99.8,100,72.1,75.7,72.7
20160509163000,178.5,179.55,30.5357,34,95.4,100,71.9,75.9,72.9
20160509164500,178.5,185.85,31.6071,34,96.5,100,71.9,76.0,73.0
20160509170000,178.5,179.55,30.5357,34,101.4,100,71.8,76.0,73.0
20160509171500,178.5,183.75,31.25,34,96.2,100,71.9,76.0,73.0
20160509173000,178.5,179.55,30.5357,34,96.2,100,72.0,76.0,73.0
20160509174500,178.5,181.65,30.8929,34,96.2,100,71.9,75.7,72.7
20160509180000,178.5,179.55,30.5357,34,96.2,100,72.0,76.0,73.0
20160509181500,178.5,189.0,32.1429,34,96.2,100,72.0,76.0,73.0
20160509183000,178.5,179.55,30.5357,34,97.2,100,71.9,76.0,73.0
20160509184500,178.5,183.75,31.25,34,97.2,100,71.8,76.0,73.0
20160509190000,178.5,177.45,30.1786,34,97.2,100,71.8,76.0,73.0
20160509191500,178.5,177.45,30.1786,34,97.2,100,71.8,76.0,73.0
20160509193000,178.5,181.65,30.8929,34,96.0,100,71.7,76.0,73.0
20160509194500,178.5,181.65,30.8929,34,96.0,100,71.6,76.0,73.0
20160509200000,178.5,183.75,31.25,34,96.0,100,71.7,76.0,73.0
20160509201500,178.5,183.75,31.25,34,96.0,100,71.7,76.0,73.0
20160509203000,178.5,181.65,30.8929,34,96.0,100,71.9,76.0,73.0
20160509204500,178.5,179.55,30.5357,34,96.0,100,72.0,76.0,73.0
20160509210000,178.5,177.45,30.1786,34,97.8,100,71.9,76.0,73.0
20160509211500,178.5,181.65,30.8929,34,97.8,100,71.8,76.0,73.0
20160509213000,178.5,179.55,30.5357,34,96.6,100,71.8,76.0,73.0
20160509214500,178.5,183.75,31.25,34,96.6,100,71.7,76.0,73.0
20160509220000,178.5,177.45,30.1786,34,110.0,100,71.7,76.0,73.0
20160509221500,178.5,179.55,30.5357,34,101.1,100,71.7,76.0,73.0
20160509223000,178.5,183.75,31.25,34,96.0,100,71.7,76.0,73.0
20160509224500,178.5,185.85,31.6071,34,107.0,100,71.6,76.0,73.0
20160509230000,178.5,181.65,30.8929,34,103.3,100,71.6,76.0,73.0
20160509231500,178.5,181.65,30.8929,34,95.4,100,71.6,76.0,73.0
20160509233000,178.5,183.75,31.25,34,107.5,100,71.7,76.0,73.0
20160509234500,178.5,183.75,31.25,34,103.0,100,71.9,76.0,73.0
20160510000000,178.5,183.75,31.25,34,95.4,100,71.9,76.0,73.0
20160510001500,178.5,181.65,30.8929,34,105.9,100,71.7,76.0,73.0
20160510003000,178.5,179.55,30.5357,34,104.8,100,71.6,76.0,73.0
20160510004500,178.5,183.75,31.25,34,95.4,100,71.6,76.0,73.0
20160510010000,178.5,179.55,30.5357,34,105.7,100,71.5,76.0,73.0
20160510011500,178.5,181.65,30.8929,34,103.4,100,71.4,76.0,73.0
20160510013000,178.5,183.75,31.25,34,95.4,100,71.4,76.0,73.0
20160510014500,178.5,179.55,30.5357,34,104.2,100,71.3,76.0,73.0
20160510020000,178.5,179.55,30.5357,34,111.0,100,71.3,76.0,73.0
20160510021500,178.5,183.75,31.25,34,95.9,100,71.3,76.0,73.0
20160510023000,178.5,177.45,30.1786,34,99.6,100,71.5,76.0,73.0
20160510024500,178.5,183.75,31.25,34,107.2,100,71.6,76.0,73.0
20160510030000,178.5,181.65,30.8929,34,95.6,100,71.7,76.0,73.0
20160510031500,178.5,179.55,30.5357,34,100.5,100,71.8,76.0,73.0
20160510033000,178.5,181.65,30.8929,34,110.3,100,71.6,76.0,73.0
20160510034500,178.5,179.55,30.5357,34,96.5,100,71.4,76.0,73.0
20160510040000,178.5,183.75,31.25,34,98.0,100,71.3,76.0,73.0
20160510041500,178.5,181.65,30.8929,34,110.6,100,71.3,76.0,73.0
20160510043000,178.5,183.75,31.25,34,96.0,100,71.2,76.0,73.0
20160510044500,178.5,179.55,30.5357,34,99.3,100,71.2,76.0,73.0
20160510050000,178.5,179.55,30.5357,34,109.5,100,71.3,76.0,73.0
20160510051500,178.5,183.75,31.25,34,96.0,100,71.4,76.0,73.0
20160510053000,178.5,181.65,30.8929,34,96.0,100,71.5,76.0,73.0
20160510054500,178.5,179.55,30.5357,34,101.5,100,71.6,76.0,73.0
20160510060000,178.5,183.75,31.25,34,110.1,100,71.7,76.0,73.0
20160510061500,178.5,181.65,30.8929,34,98.5,100,71.5,76.0,73.0
20160510063000,178.5,181.65,30.8929,34,94.8,100,71.4,76.0,73.0
20160510064500,178.5,181.65,30.8929,34,110.1,100,71.3,76.0,73.0
20160510070000,178.5,179.55,30.5357,34,97.3,100,71.2,76.0,73.0
20160510071500,178.5,181.65,30.8929,34,97.3,100,71.1,76.0,73.0
20160510073000,178.5,179.55,30.5357,34,111.3,100,71.1,76.0,73.0
20160510074500,178.5,179.55,30.5357,34,99.1,100,71.1,76.0,73.0
20160510080000,178.5,183.75,31.25,34,95.4,100,71.3,76.0,73.0
20160510081500,178.5,181.65,30.8929,34,104.3,100,71.4,76.0,73.0
20160510083000,178.5,183.75,31.25,34,95.2,100,71.0,76.0,73.0
20160510084500,178.5,183.75,31.25,34,90.8,100,70.9,76.0,73.0
20160510090000,178.5,183.75,31.25,34,85.6,100,70.8,76.0,73.0
20160510091500,178.5,183.75,31.25,34,93.1,100,70.8,76.0,73.0
20160510093000,178.5,174.3,29.6429,34,89.9,100,70.9,76.0,73.0
20160510094500,178.5,181.65,30.8929,34,89.9,100,70.8,76.0,73.0
20160510100000,178.5,181.65,30.8929,34,82.2,100,70.8,76.0,73.0
20160510101500,178.5,179.55,30.5357,34,76.8,100,70.7,76.0,73.0
20160510103000,178.5,177.45,30.1786,34,92.4,100,70.7,76.0,73.0
20160510104500,178.5,177.45,30.1786,34,84.4,100,70.6,76.0,73.0
20160510110000,178.5,177.45,30.1786,34,78.7,100,70.7,76.0,73.0
20160510111500,178.5,177.45,30.1786,34,94.4,100,70.6,76.0,73.0
20160510113000,178.5,174.3,29.6429,34,86.2,100,70.6,76.0,73.0
20160510114500,178.5,177.45,30.1786,34,79.2,100,70.6,76.0,73.0
20160510120000,178.5,174.3,29.6429,34,100.1,100,70.4,76.0,73.0
20160510121500,178.5,179.55,30.5357,34,83.2,100,70.5,76.0,73.0
20160510123000,178.5,181.65,30.8929,34,89.9,100,70.6,76.0,73.0
20160510124500,178.5,179.55,30.5357,34,94.8,100,70.7,76.0,73.0
20160510130000,178.5,179.55,30.5357,34,86.1,100,70.9,76.0,73.0
20160510131500,178.5,177.45,30.1786,34,88.7,100,71.1,76.0,73.0
20160510133000,178.5,181.65,30.8929,34,88.7,100,71.2,76.0,73.0
20160510134500,178.5,177.45,30.1786,34,82.1,100,71.4,76.0,73.0
20160510140000,178.5,177.45,30.1786,34,93.4,100,71.8,76.0,73.0
20160510141500,178.5,169.05,28.75,34,91.8,100,71.8,76.0,73.0
20160510143000,178.5,171.15,29.1071,34,89.9,100,71.4,76.0,73.0
20160510144500,178.5,171.15,29.1071,34,88.1,100,71.2,76.0,73.0
20160510150000,178.5,171.15,29.1071,34,88.1,100,71.3,76.0,73.0
20160510151500,178.5,174.3,29.6429,34,94.7,100,71.4,76.0,73.0
20160510153000,178.5,174.3,29.6429,34,89.3,100,71.4,76.0,73.0
20160510154500,178.5,174.3,29.6429,34,91.7,100,71.6,76.0,73.0
20160510160000,178.5,172.2,29.2857,34,94.7,100,71.8,76.0,73.0
20160510161500,178.5,172.2,29.2857,34,93.6,100,71.9,76.0,73.0
20160510163000,178.5,176.4,30.0,34,93.6,100,72.2,76.0,73.0
20160510164500,178.5,181.65,30.8929,34,94.8,100,72.3,76.0,73.0
20160510170000,178.5,185.85,31.6071,34,91.4,100,72.4,76.0,73.0
20160510171500,178.5,181.65,30.8929,34,91.4,100,72.2,76.0,73.0
20160510173000,178.5,185.85,31.6071,34,92.8,100,72.2,76.0,73.0
20160510174500,178.5,181.65,30.8929,34,94.3,100,72.1,76.0,73.0
20160510180000,178.5,179.55,30.5357,34,94.3,100,72.1,76.0,73.0
20160510181500,178.5,181.65,30.8929,34,91.3,100,72.1,76.0,73.0
20160510183000,178.5,181.65,30.8929,34,94.8,100,72.1,76.0,73.0
20160510184500,178.5,185.85,31.6071,34,94.8,100,72.0,76.0,73.0
20160510190000,178.5,185.85,31.6071,34,94.8,100,72.0,76.0,73.0
20160510191500,178.5,177.45,30.1786,34,92.0,100,72.1,76.0,73.0
20160510193000,178.5,183.75,31.25,34,94.7,100,72.1,76.0,73.0
20160510194500,178.5,177.45,30.1786,34,93.2,100,72.0,76.0,73.0
20160510200000,178.5,179.55,30.5357,34,91.1,100,71.9,76.0,73.0
20160510201500,178.5,183.75,31.25,34,89.0,100,71.9,76.0,73.0
20160510203000,178.5,183.75,31.25,34,95.4,100,71.9,76.0,73.0
20160510204500,178.5,183.75,31.25,34,93.0,100,71.9,76.0,73.0
20160510210000,178.5,185.85,31.6071,34,96.6,100,71.9,76.0,73.0
20160510211500,178.5,185.85,31.6071,34,94.8,100,71.8,76.0,73.0
20160510213000,178.5,181.65,30.8929,34,91.9,100,71.9,76.0,73.0
20160510214500,178.5,181.65,30.8929,34,91.9,100,71.8,76.0,73.0
20160510220000,178.5,177.45,30.1786,34,91.9,100,71.8,76.0,73.0
20160510221500,178.5,183.75,31.25,34,94.4,100,71.7,76.0,73.0
20160510223000,178.5,183.75,31.25,34,94.4,100,71.7,76.0,73.0
20160510224500,178.5,183.75,31.25,34,94.4,100,71.7,76.0,73.0
20160510230000,178.5,183.75,31.25,34,94.4,100,71.6,76.0,73.0
20160510231500,178.5,183.75,31.25,34,95.5,100,71.6,76.0,73.0
20160510233000,178.5,183.75,31.25,34,91.4,100,71.6,76.0,73.0
20160510234500,178.5,181.65,30.8929,34,96.6,100,71.6,76.0,73.0
20160511000000,178.5,183.75,31.25,34,91.1,100,71.6,76.0,73.0
20160511001500,178.5,183.75,31.25,34,96.6,100,71.5,76.0,73.0
20160511003000,178.5,183.75,31.25,34,92.1,100,71.5,76.0,73.0
20160511004500,178.5,181.65,30.8929,34,92.1,100,71.5,76.0,73.0
20160511010000,178.5,183.75,31.25,34,96.6,100,71.5,76.0,73.0
20160511011500,178.5,179.55,30.5357,34,95.3,100,71.4,76.0,73.0
20160511013000,178.5,174.3,29.6429,34,93.0,100,71.3,76.0,73.0
20160511014500,178.5,176.4,30.0,34,91.7,100,71.3,76.0,73.0
20160511020000,178.5,176.4,30.0,34,94.6,100,71.3,76.0,73.0
20160511021500,178.5,181.65,30.8929,34,97.1,100,71.3,76.0,73.0
20160511023000,178.5,176.4,30.0,34,92.7,100,71.3,76.0,73.0
20160511024500,178.5,179.55,30.5357,34,95.7,100,71.3,76.0,73.0
20160511030000,178.5,177.45,30.1786,34,97.8,100,71.2,76.0,73.0
20160511031500,178.5,177.45,30.1786,34,92.4,100,71.3,76.0,73.0
20160511033000,178.5,177.45,30.1786,34,97.4,100,71.3,76.0,73.0
20160511034500,178.5,177.45,30.1786,34,95.8,100,71.4,76.0,73.0
20160511040000,178.5,179.55,30.5357,34,91.8,100,71.4,76.0,73.0
20160511041500,178.5,181.65,30.8929,34,94.7,100,71.3,76.0,73.0
20160511043000,178.5,177.45,30.1786,34,91.7,100,71.2,76.0,73.0
20160511044500,178.5,187.95,31.9643,35,101.9,100,71.1,76.0,73.0
20160511050000,178.5,185.85,31.6071,35,92.6,100,71.1,76.0,73.0
20160511051500,178.5,166.95,28.3929,33,93.8,100,71.0,76.0,73.0
20160511053000,178.5,166.95,28.3929,33,95.9,100,71.0,76.0,73.0
20160511054500,178.5,169.05,28.75,33,98.4,100,71.0,76.0,73.0
20160511060000,178.5,161.7,27.5,33,92.9,100,71.1,76.0,73.0
20160511061500,178.5,169.05,28.75,33,96.7,100,71.2,76.0,73.0
20160511063000,178.5,166.95,28.3929,33,92.4,100,71.3,76.0,73.0
20160511064500,178.5,166.95,28.3929,33,97.4,100,71.3,76.0,73.0
20160511070000,178.5,169.05,28.75,33,96.2,100,71.2,76.0,73.0
20160511071500,178.5,169.05,28.75,33,92.5,100,71.1,76.0,73.0
20160511073000,178.5,165.9,28.2143,33,92.5,100,70.8,76.0,73.0
20160511074500,178.5,169.05,28.75,33,95.7,100,70.7,76.0,73.0
20160511080000,178.5,165.9,28.2143,33,90.5,100,70.5,76.0,73.0
20160511081500,178.5,165.9,28.2143,33,88.1,100,70.4,76.0,73.0
20160511083000,178.5,165.9,28.2143,33,91.9,100,70.5,76.0,73.0
20160511084500,178.5,171.15,29.1071,33,96.4,100,70.6,76.0,73.0
20160511090000,178.5,171.15,29.1071,33,89.3,100,70.7,76.0,73.0
20160511091500,178.5,169.05,28.75,33,85.3,100,70.8,76.0,73.0
20160511093000,178.5,171.15,29.1071,33,83.8,100,70.8,76.0,73.0
20160511094500,178.5,166.95,28.3929,33,83.8,100,70.8,76.0,73.0
20160511100000,178.5,166.95,28.3929,33,88.0,100,70.7,76.0,73.0
20160511101500,178.5,172.2,29.2857,33,86.4,100,70.8,76.0,73.0
20160511103000,178.5,174.3,29.6429,33,86.4,100,70.9,76.0,73.0
20160511104500,178.5,172.2,29.2857,33,90.5,100,71.1,76.0,73.0
20160511110000,178.5,172.2,29.2857,33,88.7,100,71.0,76.0,73.0
20160511111500,178.5,172.2,29.2857,33,88.7,100,71.0,76.0,73.0
20160511113000,178.5,176.4,30.0,33,90.1,100,71.0,76.0,73.0
20160511114500,178.5,169.05,28.75,33,90.1,100,71.2,76.0,73.0
20160511120000,178.5,172.2,29.2857,33,90.1,100,71.1,76.0,73.0
20160511121500,178.5,166.95,28.3929,33,87.5,100,71.2,76.0,73.0
20160511123000,178.5,169.05,28.75,33,92.8,100,71.3,76.0,73.0
20160511124500,178.5,165.9,28.2143,33,92.8,100,71.6,76.0,73.0
20160511130000,178.5,169.05,28.75,33,92.8,100,71.7,76.0,73.0
20160511131500,178.5,166.95,28.3929,33,91.1,100,71.8,76.0,73.0
20160511133000,178.5,163.8,27.8571,33,92.1,100,71.9,76.0,73.0
20160511134500,178.5,166.95,28.3929,33,86.8,100,71.6,76.0,73.0
20160511140000,178.5,169.05,28.75,33,89.9,100,71.7,76.0,73.0
20160511141500,178.5,171.15,29.1071,33,87.0,100,72.0,76.0,73.0
20160511143000,178.5,166.95,28.3929,33,89.9,100,71.9,76.0,73.0
20160511144500,178.5,169.05,28.75,33,89.9,100,72.0,76.0,73.0
20160511150000,178.5,171.15,29.1071,33,85.6,100,72.1,76.0,73.0
20160511151500,178.5,171.15,29.1071,33,86.9,100,72.3,76.0,73.0
20160511153000,178.5,169.05,28.75,33,80.2,100,72.2,76.0,73.0
20160511154500,178.5,171.15,29.1071,33,99.5,100,72.2,76.0,73.0
20160511160000,178.5,171.15,29.1071,33,82.1,100,72.3,76.0,73.0
20160511161500,178.5,174.3,29.6429,33,88.1,100,72.4,76.0,73.0
20160511163000,178.5,177.45,30.1786,33,88.1,100,72.6,76.0,73.0
20160511164500,178.5,177.45,30.1786,33,101.6,100,72.3,76.0,73.0
20160511170000,178.5,172.2,29.2857,33,89.4,100,72.2,76.0,73.0
20160511171500,178.5,172.2,29.2857,33,94.7,100,72.3,76.0,73.0
20160511173000,178.5,176.4,30.0,33,91.7,100,72.3,76.0,73.0
20160511174500,178.5,174.3,29.6429,33,95.4,100,72.3,76.0,73.0
20160511180000,178.5,176.4,30.0,33,94.3,100,72.2,76.0,73.0
20160511181500,178.5,176.4,30.0,33,88.2,100,72.1,76.0,73.0
20160511183000,178.5,176.4,30.0,33,88.2,100,72.0,76.0,73.0
20160511184500,178.5,172.2,29.2857,33,93.3,100,71.9,76.0,73.0
20160511190000,178.5,172.2,29.2857,33,93.3,100,71.8,76.0,73.0
20160511191500,178.5,169.05,28.75,33,93.3,100,71.8,76.0,73.0
20160511193000,178.5,169.05,28.75,33,95.7,100,71.8,76.0,73.0
20160511194500,178.5,171.15,29.1071,33,95.7,100,71.7,76.0,73.0
20160511200000,178.5,176.4,30.0,33,93.4,100,71.7,76.0,73.0
20160511201500,178.5,172.2,29.2857,33,95.5,100,71.6,76.0,73.0
20160511203000,178.5,177.45,30.1786,33,95.5,100,71.6,76.0,73.0
20160511204500,178.5,177.45,30.1786,33,95.5,100,71.6,76.0,73.0
20160511210000,178.5,177.45,30.1786,33,93.3,100,71.6,76.0,73.0
20160511211500,178.5,177.45,30.1786,33,92.3,100,71.6,76.0,73.0
20160511213000,178.5,177.45,30.1786,33,94.5,100,71.6,76.0,73.0
20160511214500,178.5,177.45,30.1786,33,94.5,100,71.6,76.0,73.0
20160511220000,178.5,177.45,30.1786,33,96.6,100,71.6,76.0,73.0
20160511221500,178.5,179.55,30.5357,33,95.4,100,71.5,76.0,73.0
20160511223000,178.5,177.45,30.1786,33,91.7,100,71.5,76.0,73.0
20160511224500,178.5,177.45,30.1786,33,96.2,100,71.5,76.0,73.0
20160511230000,178.5,174.3,29.6429,33,95.2,100,71.4,76.0,73.0
20160511231500,178.5,177.45,30.1786,33,96.3,100,71.4,76.0,73.0
20160511233000,178.5,174.3,29.6429,33,96.3,100,71.4,76.0,73.0
20160511234500,178.5,177.45,30.1786,33,96.3,100,71.3,76.0,73.0
20160512000000,178.5,171.15,29.1071,33,92.4,100,71.3,76.0,73.0
20160512001500,178.5,177.45,30.1786,33,95.4,100,71.3,76.0,73.0
20160512003000,178.5,179.55,30.5357,33,94.1,100,71.3,76.0,73.0
20160512004500,178.5,171.15,29.1071,33,92.4,100,71.3,76.1,73.1
20160512010000,178.5,176.4,30.0,33,94.9,100,71.2,76.1,73.1
20160512011500,178.5,176.4,30.0,33,94.9,100,71.2,76.1,73.1
20160512013000,178.5,176.4,30.0,33,92.4,100,71.2,76.1,73.1
20160512014500,178.5,174.3,29.6429,33,97.8,100,71.2,76.1,73.1
20160512020000,178.5,174.3,29.6429,33,92.4,100,71.3,76.1,73.1
20160512021500,178.5,176.4,30.0,33,93.5,100,71.4,76.1,73.1
20160512023000,178.5,171.15,29.1071,33,96.3,100,71.5,76.1,73.1
20160512024500,178.5,174.3,29.6429,33,92.6,100,71.3,76.1,73.1
20160512030000,178.5,172.2,29.2857,33,95.9,100,71.2,76.1,73.1
20160512031500,178.5,177.45,30.1786,33,97.1,100,71.2,76.1,73.1
20160512033000,178.5,174.3,29.6429,33,94.2,100,71.1,76.1,73.1
20160512034500,178.5,177.45,30.1786,33,97.1,100,71.0,76.1,73.1
20160512040000,178.5,177.45,30.1786,33,92.4,100,71.0,76.1,73.1
20160512041500,178.5,172.2,29.2857,33,97.3,100,71.0,76.1,73.1
20160512043000,178.5,176.4,30.0,33,99.8,100,71.0,76.1,73.1
20160512044500,178.5,174.3,29.6429,33,88.1,100,71.1,76.1,73.1
20160512050000,178.5,177.45,30.1786,33,92.6,100,71.2,76.1,73.1
20160512051500,178.5,177.45,30.1786,33,97.2,100,71.3,76.1,73.1
20160512053000,178.5,177.45,30.1786,33,94.2,100,71.3,76.1,73.1
20160512054500,178.5,177.45,30.1786,33,92.8,100,71.3,76.1,73.1
20160512060000,178.5,177.45,30.1786,33,96.3,100,71.2,76.1,73.1
20160512061500,178.5,177.45,30.1786,33,98.2,100,71.1,76.1,73.1
20160512063000,178.5,174.3,29.6429,33,93.8,100,71.0,76.1,73.1
20160512064500,178.5,179.55,30.5357,33,92.0,100,70.9,76.1,73.1
20160512070000,178.5,171.15,29.1071,33,96.6,100,70.8,76.1,73.1
20160512071500,178.5,174.3,29.6429,33,96.6,100,70.8,76.1,73.1
20160512073000,178.5,177.45,30.1786,33,92.4,100,70.9,76.1,73.1
20160512074500,178.5,174.3,29.6429,33,96.6,100,70.7,76.1,73.1
20160512080000,178.5,176.4,30.0,33,96.6,100,70.1,76.1,73.1
20160512081500,178.5,176.4,30.0,33,95.3,100,69.9,76.1,73.1
20160512083000,178.5,176.4,30.0,33,91.7,100,69.9,76.1,73.1
20160512084500,178.5,171.15,29.1071,33,91.7,100,70.0,76.1,73.1
20160512090000,178.5,171.15,29.1071,33,91.7,100,69.8,76.1,73.1
20160512091500,178.5,171.15,29.1071,33,87.5,100,69.9,76.1,73.1
20160512093000,178.5,166.95,28.3929,33,83.2,100,70.0,76.1,73.1
20160512094500,178.5,169.05,28.75,33,80.7,100,70.3,76.1,73.1
20160512100000,178.5,171.15,29.1071,33,80.7,100,70.0,76.1,73.1
20160512101500,178.5,171.15,29.1071,33,78.3,100,70.0,76.1,73.1
20160512103000,178.5,171.15,29.1071,33,78.3,100,70.1,76.1,73.1
20160512104500,178.5,171.15,29.1071,33,79.3,100,70.1,76.1,73.1
20160512110000,178.5,171.15,29.1071,33,80.8,100,70.0,76.1,73.1
20160512111500,178.5,169.05,28.75,33,82.2,100,70.4,76.1,73.1
20160512113000,178.5,169.05,28.75,33,82.2,100,70.1,76.1,73.1
20160512114500,178.5,174.3,29.6429,33,83.5,100,70.2,76.1,73.1
20160512120000,178.5,179.55,30.5357,33,81.9,100,70.0,76.1,73.1
20160512121500,178.5,181.65,30.8929,33,81.9,100,70.2,76.1,73.1
20160512123000,178.5,177.45,30.1786,33,81.9,100,70.2,76.1,73.1
20160512124500,178.5,181.65,30.8929,33,81.9,100,70.3,76.1,73.1
20160512130000,178.5,181.65,30.8929,33,81.0,100,70.4,75.7,72.7
20160512131500,178.5,176.4,30.0,33,81.0,100,70.4,75.7,72.7
20160512133000,178.5,176.4,30.0,33,79.9,100,70.6,75.7,72.7
20160512134500,178.5,183.75,31.25,33,77.3,100,70.8,75.7,72.7
20160512140000,178.5,179.55,30.5357,33,84.9,100,70.7,75.7,72.7
20160512141500,178.5,174.3,29.6429,33,78.3,100,70.8,75.7,72.7
20160512143000,178.5,181.65,30.8929,33,94.1,100,71.1,75.7,72.7
20160512144500,178.5,181.65,30.8929,33,78.1,100,71.1,75.7,72.7
20160512150000,178.5,183.75,31.25,33,75.9,100,70.3,75.7,72.7
20160512151500,178.5,176.4,30.0,33,80.3,100,71.0,75.7,72.7
20160512153000,178.5,176.4,30.0,33,74.4,100,71.2,75.7,72.7
20160512154500,178.5,176.4,30.0,33,78.7,100,71.3,75.7,72.7
20160512160000,178.5,172.2,29.2857,33,74.9,100,71.7,75.7,72.7
20160512161500,178.5,174.3,29.6429,33,69.7,100,71.6,75.7,72.7
20160512163000,178.5,171.15,29.1071,33,81.5,100,71.7,75.7,72.7
20160512164500,178.5,177.45,30.1786,33,74.2,100,71.8,75.7,72.7
20160512170000,178.5,177.45,30.1786,33,80.7,100,71.8,75.7,72.7
20160512171500,178.5,177.45,30.1786,33,80.7,100,71.8,75.7,72.7
20160512173000,178.5,181.65,30.8929,33,80.7,100,71.8,75.7,72.7
20160512174500,178.5,179.55,30.5357,33,83.0,100,71.6,75.7,72.7
20160512180000,178.5,177.45,30.1786,33,80.7,100,71.6,75.7,72.7
20160512181500,178.5,179.55,30.5357,33,82.6,100,71.5,75.7,72.7
20160512183000,178.5,179.55,30.5357,33,84.9,100,71.4,75.8,72.8
20160512184500,178.5,176.4,30.0,33,82.1,100,71.4,75.7,72.7
20160512190000,178.5,176.4,30.0,33,82.1,100,71.3,75.7,72.7
20160512191500,178.5,179.55,30.5357,33,83.8,100,71.3,75.7,72.7
20160512193000,178.5,177.45,30.1786,33,85.3,100,71.3,75.7,72.7
20160512194500,178.5,179.55,30.5357,33,83.9,100,71.3,75.7,72.7
20160512200000,178.5,181.65,30.8929,33,86.0,100,71.4,75.7,72.7
20160512201500,178.5,176.4,30.0,33,83.4,100,71.4,75.7,72.7
20160512203000,178.5,176.4,30.0,33,88.0,100,71.4,75.7,72.7
20160512204500,178.5,176.4,30.0,33,86.9,100,71.4,75.7,72.7
20160512210000,178.5,179.55,30.5357,33,84.4,100,71.5,75.7,72.7
20160512211500,178.5,176.4,30.0,33,85.9,100,71.5,75.7,72.7
20160512213000,178.5,176.4,30.0,33,86.9,100,71.5,75.7,72.7
20160512214500,178.5,176.4,30.0,33,85.0,100,71.4,75.7,72.7
20160512220000,178.5,176.4,30.0,33,88.5,100,71.4,75.7,72.7
20160512221500,178.5,179.55,30.5357,33,88.5,100,71.4,75.7,72.7
20160512223000,178.5,176.4,30.0,33,87.5,100,71.3,75.7,72.7
20160512224500,178.5,172.2,29.2857,33,87.5,100,71.3,75.7,72.7
20160512230000,178.5,179.55,30.5357,33,87.5,100,71.2,75.7,72.7
20160512231500,178.5,174.3,29.6429,33,86.2,100,71.2,75.7,72.7
20160512233000,178.5,174.3,29.6429,33,90.5,100,71.2,75.7,72.7
20160512234500,178.5,176.4,30.0,33,91.6,100,71.1,75.7,72.7
20160513000000,178.5,176.4,30.0,33,91.6,100,71.2,75.7,72.7
20160513001500,178.5,176.4,30.0,33,91.6,100,71.2,75.7,72.7
20160513003000,178.5,174.3,29.6429,33,91.6,100,71.2,75.7,72.7
20160513004500,178.5,176.4,30.0,33,90.2,100,71.2,75.7,72.7
20160513010000,178.5,179.55,30.5357,33,92.7,100,71.2,75.7,72.7
20160513011500,178.5,176.4,30.0,33,89.3,100,71.2,75.7,72.7
20160513013000,178.5,176.4,30.0,33,93.0,100,71.1,75.7,72.7
20160513014500,178.5,171.15,29.1071,33,93.0,100,71.1,75.7,72.7
20160513020000,178.5,177.45,30.1786,33,91.0,100,71.1,75.9,72.9
20160513021500,178.5,177.45,30.1786,33,89.2,100,71.1,76.0,73.0
20160513023000,178.5,181.65,30.8929,33,89.2,100,71.1,76.0,73.0
20160513024500,178.5,176.4,30.0,33,93.8,100,71.1,75.8,72.8
20160513030000,178.5,172.2,29.2857,33,91.7,100,71.1,75.7,72.7
20160513031500,178.5,174.3,29.6429,33,90.6,100,71.0,75.7,72.7
20160513033000,178.5,174.3,29.6429,33,92.7,100,71.0,75.7,72.7
20160513034500,178.5,177.45,30.1786,33,89.7,100,70.9,75.7,72.7
20160513040000,178.5,177.45,30.1786,33,93.6,100,70.9,75.7,72.7
20160513041500,178.5,172.2,29.2857,33,91.5,100,71.0,75.7,72.7
20160513043000,178.5,181.65,30.8929,33,91.5,100,71.2,75.7,72.7
20160513044500,178.5,172.2,29.2857,33,93.8,100,71.3,75.7,72.7
20160513050000,178.5,177.45,30.1786,33,93.8,100,71.4,75.7,72.7
20160513051500,178.5,179.55,30.5357,33,93.8,100,71.4,75.7,72.7
20160513053000,178.5,176.4,30.0,33,97.2,100,71.5,75.7,72.7
20160513054500,178.5,176.4,30.0,33,96.1,100,71.2,75.9,72.9
20160513060000,178.5,179.55,30.5357,33,92.1,100,71.0,75.7,72.7
20160513061500,178.5,176.4,30.0,33,95.9,100,71.0,75.7,72.7
20160513063000,178.5,169.05,28.75,33,91.9,100,70.9,75.7,72.7
20160513064500,178.5,177.45,30.1786,33,95.9,100,70.9,75.7,72.7
20160513070000,178.5,177.45,30.1786,33,91.4,100,70.9,75.7,72.7
20160513071500,178.5,174.3,29.6429,33,91.4,100,71.0,75.7,72.7
20160513073000,178.5,176.4,30.0,33,89.7,100,71.1,75.7,72.7
20160513074500,178.5,179.55,30.5357,33,89.7,100,71.1,75.7,72.7
20160513080000,178.5,176.4,30.0,33,89.7,100,70.7,75.7,72.7
20160513081500,178.5,174.3,29.6429,33,88.7,100,70.4,75.7,72.7
20160513083000,178.5,171.15,29.1071,33,85.4,100,70.3,75.7,72.7
20160513084500,178.5,174.3,29.6429,33,90.0,100,70.5,75.7,72.7
20160513090000,178.5,176.4,30.0,33,86.9,100,70.4,75.7,72.7
20160513091500,178.5,174.3,29.6429,33,85.0,100,70.4,75.7,72.7
20160513093000,178.5,176.4,30.0,33,88.0,100,70.5,75.7,72.7
20160513094500,178.5,174.3,29.6429,33,88.0,100,70.5,75.7,72.7
20160513100000,178.5,176.4,30.0,33,85.6,100,70.5,75.7,72.7
20160513101500,178.5,176.4,30.0,33,88.1,100,70.5,76.0,73.0
20160513103000,178.5,176.4,30.0,33,88.1,100,70.5,76.0,73.0
20160513104500,178.5,176.4,30.0,33,87.2,100,70.5,76.0,73.0
20160513110000,178.5,174.3,29.6429,33,86.1,100,70.5,76.0,73.0
20160513111500,178.5,172.2,29.2857,33,86.1,100,70.9,76.0,73.0
20160513113000,178.5,172.2,29.2857,33,86.1,100,70.8,76.0,73.0
20160513114500,178.5,166.95,28.3929,33,88.9,100,70.9,76.0,73.0
20160513120000,178.5,166.95,28.3929,33,89.8,100,70.9,76.0,73.0
20160513121500,178.5,171.15,29.1071,33,88.1,100,70.9,75.9,72.9
20160513123000,178.5,171.15,29.1071,33,83.8,100,70.8,75.8,72.8
20160513124500,178.5,171.15,29.1071,33,91.1,100,70.6,75.7,72.7
20160513130000,178.5,171.15,29.1071,33,88.2,100,70.8,75.7,72.7
20160513131500,178.5,171.15,29.1071,33,90.1,100,70.8,75.7,72.7
20160513133000,178.5,174.3,29.6429,33,83.2,100,70.8,75.8,72.8
20160513134500,178.5,176.4,30.0,33,77.8,100,70.9,75.8,72.8
20160513140000,178.5,174.3,29.6429,33,95.9,100,70.9,75.9,72.9
20160513141500,178.5,174.3,29.6429,33,86.2,100,71.0,75.7,72.7
20160513143000,178.5,174.3,29.6429,33,79.5,100,71.0,75.7,72.7
20160513144500,178.5,172.2,29.2857,33,83.8,100,71.1,75.7,72.7
20160513150000,178.5,172.2,29.2857,33,78.7,100,71.1,75.7,72.7
20160513151500,178.5,174.3,29.6429,33,86.9,100,71.2,75.7,72.7
20160513153000,178.5,169.05,28.75,33,81.1,100,71.3,75.7,72.7
20160513154500,178.5,171.15,29.1071,33,97.3,100,71.3,75.7,72.7
20160513160000,178.5,171.15,29.1071,33,89.1,100,71.5,75.8,72.8
20160513161500,178.5,169.05,28.75,33,92.4,100,71.8,75.7,72.7
20160513163000,178.5,174.3,29.6429,33,89.9,100,71.9,75.7,72.7
20160513164500,178.5,174.3,29.6429,33,89.9,100,71.9,75.7,72.7
20160513170000,178.5,174.3,29.6429,33,85.0,100,71.8,75.7,72.7
20160513171500,178.5,177.45,30.1786,33,78.4,100,71.8,75.7,72.7
20160513173000,178.5,174.3,29.6429,33,86.2,100,71.8,75.7,72.7
20160513174500,178.5,174.3,29.6429,33,87.5,100,71.7,75.8,72.8
20160513180000,178.5,174.3,29.6429,33,87.5,100,71.8,75.7,72.7
20160513181500,178.5,174.3,29.6429,33,89.1,100,71.7,75.7,72.7
20160513183000,178.5,179.55,30.5357,33,91.1,100,71.8,75.7,72.7
20160513184500,178.5,176.4,30.0,33,88.8,100,71.8,75.7,72.7
20160513190000,178.5,176.4,30.0,33,91.5,100,71.8,75.7,72.7
20160513191500,178.5,172.2,29.2857,33,90.1,100,71.9,75.7,72.7
20160513193000,178.5,174.3,29.6429,33,88.7,100,71.9,75.7,72.7
20160513194500,178.5,174.3,29.6429,33,91.7,100,71.9,75.7,72.7
20160513200000,178.5,174.3,29.6429,33,91.7,100,72.0,75.7,72.7
20160513201500,178.5,174.3,29.6429,33,91.7,100,72.0,75.7,72.7
20160513203000,178.5,174.3,29.6429,33,88.7,100,72.1,75.7,72.7
20160513204500,178.5,177.45,30.1786,33,89.7,100,72.1,75.7,72.7
20160513210000,178.5,177.45,30.1786,33,89.7,100,72.1,75.7,72.7
20160513211500,178.5,177.45,30.1786,33,89.7,100,72.1,75.7,72.7
20160513213000,178.5,171.15,29.1071,33,92.8,100,72.0,75.7,72.7
20160513214500,178.5,174.3,29.6429,33,94.2,100,71.9,75.7,72.7
20160513220000,178.5,181.65,30.8929,33,94.2,100,71.9,75.7,72.7
20160513221500,178.5,176.4,30.0,33,94.2,100,71.9,75.7,72.7
20160513223000,178.5,174.3,29.6429,33,94.2,100,71.9,75.7,72.7
20160513224500,178.5,176.4,30.0,33,94.2,100,71.9,75.7,72.7
20160513230000,178.5,174.3,29.6429,33,94.2,100,71.9,75.7,72.7
20160513231500,178.5,174.3,29.6429,33,95.3,100,71.9,75.7,72.7
20160513233000,178.5,174.3,29.6429,33,95.3,100,71.9,75.7,72.7
20160513234500,178.5,177.45,30.1786,33,93.3,100,71.9,75.9,72.9
20160514000000,178.5,177.45,30.1786,33,91.5,100,71.9,76.0,73.0
20160514001500,178.5,177.45,30.1786,33,94.2,100,71.9,76.0,73.0
20160514003000,178.5,177.45,30.1786,33,95.5,100,71.9,76.0,73.0
20160514004500,178.5,177.45,30.1786,33,95.5,100,71.9,76.0,73.0
20160514010000,178.5,177.45,30.1786,33,93.6,100,71.9,76.0,73.0
20160514011500,178.5,171.15,29.1071,33,94.9,100,71.8,76.0,73.0
20160514013000,178.5,171.15,29.1071,33,92.4,100,71.8,76.0,73.0
20160514014500,178.5,171.15,29.1071,33,92.4,100,71.8,76.0,73.0
20160514020000,178.5,171.15,29.1071,33,92.4,100,71.8,76.0,73.0
20160514021500,178.5,171.15,29.1071,33,96.8,100,71.7,76.0,73.0
20160514023000,178.5,174.3,29.6429,33,93.4,100,71.7,76.0,73.0
20160514024500,178.5,174.3,29.6429,33,95.4,100,71.7,76.0,73.0
20160514030000,178.5,174.3,29.6429,33,92.7,100,71.7,76.0,73.0
20160514031500,178.5,172.2,29.2857,33,98.3,100,71.6,76.0,73.0
20160514033000,178.5,174.3,29.6429,33,95.1,100,71.6,76.0,73.0
20160514034500,178.5,174.3,29.6429,33,93.3,100,71.6,76.0,73.0
20160514040000,178.5,174.3,29.6429,33,95.7,100,71.6,76.0,73.0
20160514041500,178.5,174.3,29.6429,33,92.8,100,71.5,76.0,73.0
20160514043000,178.5,172.2,29.2857,33,92.8,100,71.5,76.0,73.0
20160514044500,178.5,176.4,30.0,33,97.7,100,71.4,76.0,73.0
20160514050000,178.5,174.3,29.6429,33,92.4,100,71.3,76.0,73.0
20160514051500,178.5,171.15,29.1071,33,98.3,100,71.3,76.0,73.0
20160514053000,178.5,176.4,30.0,33,94.1,100,71.3,76.0,73.0
20160514054500,178.5,174.3,29.6429,33,94.1,100,71.3,76.0,73.0
20160514060000,178.5,172.2,29.2857,33,97.1,100,71.3,76.0,73.0
20160514061500,178.5,174.3,29.6429,33,94.8,100,71.2,76.0,73.0
20160514063000,178.5,172.2,29.2857,33,94.8,100,71.2,76.0,73.0
20160514064500,178.5,174.3,29.6429,33,93.6,100,71.2,76.0,73.0
20160514070000,178.5,172.2,29.2857,33,93.6,100,71.2,76.0,73.0
20160514071500,178.5,172.2,29.2857,33,93.6,100,71.1,76.0,73.0
20160514073000,178.5,172.2,29.2857,33,95.8,100,71.1,76.0,73.0
20160514074500,178.5,176.4,30.0,33,93.7,100,71.0,76.0,73.0
20160514080000,178.5,174.3,29.6429,33,88.7,100,71.0,76.0,73.0
20160514081500,178.5,177.45,30.1786,33,91.0,100,70.9,76.0,73.0
20160514083000,178.5,174.3,29.6429,33,93.7,100,70.8,76.0,73.0
20160514084500,178.5,176.4,30.0,33,92.1,100,70.8,76.0,73.0
20160514090000,178.5,176.4,30.0,33,89.2,100,70.8,76.0,73.0
20160514091500,178.5,179.55,30.5357,33,91.1,100,70.8,76.0,73.0
20160514093000,178.5,179.55,30.5357,33,86.7,100,70.7,76.0,73.0
20160514094500,178.5,181.65,30.8929,33,88.1,100,70.7,76.0,73.0
20160514100000,178.5,177.45,30.1786,33,91.9,100,70.6,76.0,73.0
20160514101500,178.5,179.55,30.5357,33,86.9,100,70.6,76.0,73.0
20160514103000,178.5,183.75,31.25,33,90.2,100,70.6,76.0,73.0
20160514104500,178.5,183.75,31.25,33,91.5,100,70.5,76.0,73.0
20160514110000,178.5,177.45,30.1786,33,87.3,100,70.5,76.0,73.0
20160514111500,178.5,181.65,30.8929,33,86.2,100,70.5,76.0,73.0
20160514113000,178.5,181.65,30.8929,33,86.2,100,70.6,76.0,73.0
20160514114500,178.5,181.65,30.8929,33,86.2,100,70.6,76.0,73.0
20160514120000,178.5,176.4,30.0,33,93.2,100,70.7,76.0,73.0
20160514121500,178.5,176.4,30.0,33,89.1,100,70.7,75.7,72.7
20160514123000,178.5,181.65,30.8929,33,90.9,100,70.7,75.7,72.7
20160514124500,178.5,176.4,30.0,33,93.3,100,70.7,75.7,72.7
20160514130000,178.5,176.4,30.0,33,88.6,100,70.7,75.7,72.7
20160514131500,178.5,176.4,30.0,33,91.6,100,70.7,75.8,72.8
20160514133000,178.5,176.4,30.0,33,91.6,100,70.7,75.7,72.7
20160514134500,178.5,172.2,29.2857,33,90.6,100,70.6,76.0,73.0
20160514140000,178.5,174.3,29.6429,33,88.3,100,70.6,75.9,72.9
20160514141500,178.5,174.3,29.6429,33,88.3,100,70.7,75.7,72.7
20160514143000,178.5,176.4,30.0,33,87.3,100,70.7,76.0,73.0
20160514144500,178.5,176.4,30.0,33,87.3,100,70.8,76.0,73.0
20160514150000,178.5,176.4,30.0,33,88.3,100,70.8,76.0,73.0
20160514151500,178.5,174.3,29.6429,33,84.4,100,70.8,76.0,73.0
20160514153000,178.5,174.3,29.6429,33,85.6,100,70.8,76.0,73.0
20160514154500,178.5,174.3,29.6429,33,90.2,100,70.8,76.0,73.0
20160514160000,178.5,176.4,30.0,33,88.1,100,70.9,76.0,73.0
20160514161500,178.5,171.15,29.1071,33,91.1,100,70.9,76.0,73.0
20160514163000,178.5,176.4,30.0,33,91.1,100,70.9,75.8,72.8
20160514164500,178.5,176.4,30.0,33,88.6,100,71.0,75.8,72.8
20160514170000,178.5,174.3,29.6429,33,92.0,100,71.1,75.7,72.7
20160514171500,178.5,172.2,29.2857,33,89.4,100,71.2,75.7,72.7
20160514173000,178.5,174.3,29.6429,33,88.1,100,71.2,75.8,72.8
20160514174500,178.5,174.3,29.6429,33,92.7,100,71.3,76.0,73.0
20160514180000,178.5,171.15,29.1071,33,92.7,100,71.4,75.8,72.8
20160514181500,178.5,174.3,29.6429,33,89.5,100,71.4,75.7,72.7
20160514183000,178.5,174.3,29.6429,33,89.5,100,71.5,75.7,72.7
20160514184500,178.5,171.15,29.1071,33,93.5,100,71.6,75.7,72.7
20160514190000,178.5,166.95,28.3929,33,93.5,100,71.6,75.7,72.7
20160514191500,178.5,174.3,29.6429,33,90.4,100,71.6,75.7,72.7
20160514193000,178.5,174.3,29.6429,33,90.4,100,71.6,75.7,72.7
20160514194500,178.5,171.15,29.1071,33,93.6,100,71.6,75.7,72.7
20160514200000,178.5,174.3,29.6429,33,91.9,100,71.6,75.7,72.7
20160514201500,178.5,174.3,29.6429,33,91.9,100,71.6,75.7,72.7
20160514203000,178.5,174.3,29.6429,33,90.5,100,71.6,75.7,72.7
20160514204500,178.5,174.3,29.6429,33,90.5,100,71.7,75.7,72.7
20160514210000,178.5,174.3,29.6429,33,90.5,100,71.8,75.7,72.7
20160514211500,178.5,171.15,29.1071,33,94.8,100,71.8,75.7,72.7
20160514213000,178.5,171.15,29.1071,33,93.6,100,71.9,75.7,72.7
20160514214500,178.5,171.15,29.1071,33,91.8,100,71.9,75.7,72.7
20160514220000,178.5,174.3,29.6429,33,91.8,100,71.9,75.7,72.7
20160514221500,178.5,172.2,29.2857,33,93.7,100,71.9,75.7,72.7
20160514223000,178.5,174.3,29.6429,33,93.7,100,71.9,75.7,72.7
20160514224500,178.5,176.4,30.0,33,95.2,100,72.0,75.7,72.7
20160514230000,178.5,172.2,29.2857,33,94.0,100,72.0,75.7,72.7
20160514231500,178.5,169.05,28.75,33,91.7,100,72.0,75.7,72.7
20160514233000,178.5,171.15,29.1071,33,91.7,100,72.0,75.7,72.7
20160514234500,178.5,171.15,29.1071,33,93.1,100,72.0,75.7,72.7
20160515000000,178.5,171.15,29.1071,33,94.7,100,71.9,75.7,72.7
20160515001500,178.5,169.05,28.75,33,94.7,100,72.0,75.7,72.7
20160515003000,178.5,165.9,28.2143,33,96.1,100,71.9,75.7,72.7
20160515004500,178.5,169.05,28.75,33,96.1,100,71.9,75.7,72.7
20160515010000,178.5,171.15,29.1071,33,96.1,100,71.9,75.7,72.7
20160515011500,178.5,165.9,28.2143,33,96.1,100,71.9,75.7,72.7
20160515013000,178.5,174.3,29.6429,33,92.4,100,71.9,75.7,72.7
20160515014500,178.5,169.05,28.75,33,94.3,100,71.9,75.7,72.7
20160515020000,178.5,171.15,29.1071,33,95.5,100,71.8,75.6,72.6
20160515021500,178.5,169.05,28.75,33,95.5,100,71.8,75.7,72.7
20160515023000,178.5,171.15,29.1071,33,94.0,100,71.8,75.7,72.7
20160515024500,178.5,169.05,28.75,33,97.3,100,71.8,75.7,72.7
20160515030000,178.5,169.05,28.75,33,93.8,100,71.7,75.7,72.7
20160515031500,178.5,171.15,29.1071,33,96.6,100,71.7,75.7,72.7
20160515033000,178.5,171.15,29.1071,33,94.4,100,71.7,75.7,72.7
20160515034500,178.5,171.15,29.1071,33,93.3,100,71.7,75.7,72.7
20160515040000,178.5,171.15,29.1071,33,96.1,100,71.6,75.7,72.7
20160515041500,178.5,169.05,28.75,33,96.1,100,71.6,75.7,72.7
20160515043000,178.5,172.2,29.2857,33,92.9,100,71.6,75.7,72.7
20160515044500,178.5,172.2,29.2857,33,95.5,100,71.6,75.7,72.7
20160515050000,178.5,166.95,28.3929,33,95.5,100,71.5,74.0,71.0
20160515051500,178.5,169.05,28.75,33,82.0,100,71.4,75.7,72.7
20160515053000,178.5,171.15,29.1071,33,83.5,100,71.3,75.3,72.3
20160515054500,178.5,174.3,29.6429,33,82.0,100,71.2,75.3,72.3
20160515060000,178.5,171.15,29.1071,33,90.2,100,71.2,75.7,72.7
20160515061500,178.5,171.15,29.1071,33,95.4,100,71.2,75.7,72.7
20160515063000,178.5,171.15,29.1071,33,93.6,100,71.2,75.7,72.7
20160515064500,178.5,171.15,29.1071,33,93.6,100,71.2,75.7,72.7
20160515070000,178.5,171.15,29.1071,33,96.4,100,71.2,75.7,72.7
20160515071500,178.5,169.05,28.75,33,92.9,100,71.2,75.7,72.7
20160515073000,178.5,171.15,29.1071,33,95.5,100,71.2,75.7,72.7
20160515074500,178.5,174.3,29.6429,33,95.5,100,71.1,75.7,72.7
20160515080000,178.5,176.4,30.0,33,92.9,100,71.1,75.7,72.7
20160515081500,178.5,172.2,29.2857,33,91.4,100,71.1,75.4,72.4
20160515083000,178.5,176.4,30.0,33,94.8,100,71.0,75.7,72.7
20160515084500,178.5,176.4,30.0,33,91.3,100,71.0,75.8,72.8
20160515090000,178.5,176.4,30.0,33,94.4,100,71.0,75.9,72.9
20160515091500,178.5,174.3,29.6429,33,94.4,100,71.0,75.7,72.7
20160515093000,178.5,174.3,29.6429,33,91.5,100,70.9,75.7,72.7
20160515094500,178.5,177.45,30.1786,33,89.4,100,70.9,75.7,72.7
20160515100000,178.5,174.3,29.6429,33,95.3,100,70.9,75.7,72.7
20160515101500,178.5,177.45,30.1786,33,92.8,100,70.9,75.7,72.7
20160515103000,178.5,171.15,29.1071,33,94.3,100,70.9,75.7,72.7
20160515104500,178.5,171.15,29.1071,33,90.6,100,70.9,75.7,72.7
20160515110000,178.5,174.3,29.6429,33,95.7,100,70.9,75.7,72.7
20160515111500,178.5,174.3,29.6429,33,91.0,100,71.0,75.7,72.7
20160515113000,178.5,172.2,29.2857,33,89.8,100,70.9,75.7,72.7
20160515114500,178.5,172.2,29.2857,33,89.8,100,70.9,75.7,72.7
20160515120000,178.5,176.4,30.0,33,89.8,100,70.9,75.7,72.7
20160515121500,178.5,172.2,29.2857,33,89.8,100,70.9,75.7,72.7
20160515123000,178.5,172.2,29.2857,33,90.7,100,70.9,75.7,72.7
20160515124500,178.5,176.4,30.0,33,90.7,100,70.9,75.7,72.7
20160515130000,178.5,174.3,29.6429,33,94.4,100,70.9,75.7,72.7
20160515131500,178.5,172.2,29.2857,33,91.8,100,70.9,75.7,72.7
20160515133000,178.5,172.2,29.2857,33,93.5,100,70.8,75.7,72.7
20160515134500,178.5,172.2,29.2857,33,93.5,100,70.8,75.7,72.7
20160515140000,178.5,174.3,29.6429,33,89.3,100,70.8,75.7,72.7
20160515141500,178.5,172.2,29.2857,33,89.3,100,70.8,75.7,72.7
20160515143000,178.5,169.05,28.75,33,89.3,100,70.8,75.7,72.7
20160515144500,178.5,172.2,29.2857,33,91.0,100,70.9,75.7,72.7
20160515150000,178.5,172.2,29.2857,33,93.5,100,70.9,75.7,72.7
20160515151500,178.5,172.2,29.2857,33,93.5,100,70.9,75.7,72.7
20160515153000,178.5,172.2,29.2857,33,93.5,100,71.0,75.7,72.7
20160515154500,178.5,172.2,29.2857,33,93.5,100,71.0,75.7,72.7
20160515160000,178.5,172.2,29.2857,33,93.5,100,71.0,75.7,72.7
20160515161500,178.5,174.3,29.6429,33,91.1,100,71.0,75.7,72.7
20160515163000,178.5,171.15,29.1071,33,89.3,100,70.9,75.7,72.7
20160515164500,178.5,169.05,28.75,33,89.3,100,70.9,75.5,72.5
20160515170000,178.5,172.2,29.2857,33,92.9,100,71.0,75.7,72.7
20160515171500,178.5,172.2,29.2857,33,95.5,100,71.0,75.7,72.7
20160515173000,178.5,172.2,29.2857,33,93.3,100,71.1,75.7,72.7
20160515174500,178.5,172.2,29.2857,33,93.3,100,71.1,75.7,72.7
20160515180000,178.5,169.05,28.75,33,91.6,100,71.2,75.7,72.7
20160515181500,178.5,169.05,28.75,33,93.7,100,71.2,75.7,72.7
20160515183000,178.5,176.4,30.0,33,90.5,100,71.3,75.7,72.7
20160515184500,178.5,172.2,29.2857,33,91.7,100,71.3,75.7,72.7
20160515190000,178.5,169.05,28.75,33,91.7,100,71.3,75.7,72.7
20160515191500,178.5,166.95,28.3929,33,96.7,100,71.4,75.7,72.7
20160515193000,178.5,171.15,29.1071,33,95.2,100,71.4,75.7,72.7
20160515194500,178.5,176.4,30.0,33,95.2,100,71.3,75.7,72.7
20160515200000,178.5,171.15,29.1071,33,93.3,100,71.3,75.7,72.7
20160515201500,178.5,174.3,29.6429,33,93.3,100,71.2,75.7,72.7
20160515203000,178.5,171.15,29.1071,33,95.4,100,71.2,75.7,72.7
20160515204500,178.5,169.05,28.75,33,95.4,100,71.2,75.7,72.7
20160515210000,178.5,171.15,29.1071,33,98.2,100,71.3,75.7,72.7
20160515211500,178.5,171.15,29.1071,33,98.2,100,71.4,75.7,72.7
20160515213000,178.5,166.95,28.3929,33,92.8,100,71.3,75.7,72.7
20160515214500,178.5,169.05,28.75,33,95.5,100,71.3,75.7,72.7
20160515220000,178.5,172.2,29.2857,33,96.6,100,71.4,75.7,72.7
20160515221500,178.5,172.2,29.2857,33,96.6,100,71.4,76.0,73.0
20160515223000,178.5,165.9,28.2143,33,92.9,100,71.4,76.0,73.0
20160515224500,178.5,169.05,28.75,33,96.7,100,71.4,76.0,73.0
20160515230000,178.5,172.2,29.2857,33,95.7,100,71.4,76.0,73.0
20160515231500,178.5,172.2,29.2857,33,94.2,100,71.3,76.0,73.0
20160515233000,178.5,169.05,28.75,33,96.5,100,71.4,76.0,73.0
20160515234500,178.5,171.15,29.1071,33,93.4,100,71.3,76.0,73.0
20160516000000,178.5,171.15,29.1071,33,97.0,100,71.3,75.9,72.9
20160516001500,178.5,169.05,28.75,33,94.4,100,71.3,75.7,72.7
20160516003000,178.5,169.05,28.75,33,95.4,100,71.3,75.8,72.8
20160516004500,178.5,171.15,29.1071,33,95.4,100,71.3,75.7,72.7
20160516010000,178.5,169.05,28.75,33,94.3,100,71.3,75.7,72.7
20160516011500,178.5,171.15,29.1071,33,97.2,100,71.3,75.7,72.7
20160516013000,178.5,171.15,29.1071,33,94.2,100,71.3,75.7,72.7
20160516014500,178.5,171.15,29.1071,33,97.0,100,71.3,75.7,72.7
20160516020000,178.5,171.15,29.1071,33,93.6,100,71.3,75.7,72.7
20160516021500,178.5,171.15,29.1071,33,97.2,100,71.3,75.7,72.7
20160516023000,178.5,169.05,28.75,33,94.1,100,71.2,76.0,73.0
20160516024500,178.5,172.2,29.2857,33,94.1,100,71.2,76.0,73.0
20160516030000,178.5,172.2,29.2857,33,94.1,100,71.2,76.0,73.0
20160516031500,178.5,172.2,29.2857,33,93.0,100,71.2,76.0,73.0
20160516033000,178.5,172.2,29.2857,33,98.2,100,71.2,75.8,72.8
20160516034500,178.5,172.2,29.2857,33,94.8,100,71.2,75.7,72.7
20160516040000,178.5,172.2,29.2857,33,98.9,100,71.2,75.7,72.7
20160516041500,178.5,172.2,29.2857,33,97.2,100,71.2,75.7,72.7
20160516043000,178.5,172.2,29.2857,33,94.3,100,71.2,75.7,72.7
20160516044500,178.5,169.05,28.75,33,93.0,100,71.2,75.7,72.7
20160516050000,178.5,171.15,29.1071,33,98.0,100,71.1,75.7,72.7
20160516051500,178.5,169.05,28.75,33,94.3,100,71.1,75.7,72.7
20160516053000,178.5,169.05,28.75,33,93.0,100,71.1,75.7,72.7
20160516054500,178.5,172.2,29.2857,33,93.0,100,71.1,75.7,72.7
20160516060000,178.5,172.2,29.2857,33,94.4,100,71.0,75.7,72.7
20160516061500,178.5,172.2,29.2857,33,98.1,100,71.0,75.7,72.7
20160516063000,178.5,169.05,28.75,33,95.5,100,71.0,75.7,72.7
20160516064500,178.5,171.15,29.1071,33,98.0,100,71.0,75.7,72.7
20160516070000,178.5,169.05,28.75,33,95.1,100,71.0,75.5,72.5
20160516071500,178.5,171.15,29.1071,33,93.9,100,71.0,75.7,72.7
20160516073000,178.5,169.05,28.75,33,93.9,100,70.9,75.7,72.7
20160516074500,178.5,169.05,28.75,33,95.0,100,70.9,75.7,72.7
20160516080000,178.5,169.05,28.75,33,92.4,100,70.8,75.7,72.7
20160516081500,178.5,174.3,29.6429,33,96.8,100,70.8,75.7,72.7
20160516083000,178.5,169.05,28.75,33,96.8,100,70.9,75.7,72.7
20160516084500,178.5,174.3,29.6429,33,94.7,100,71.1,76.0,73.0
20160516090000,178.5,171.15,29.1071,33,94.7,100,71.2,76.0,73.0
20160516091500,178.5,166.95,28.3929,33,97.8,100,71.0,76.0,73.0
20160516093000,178.5,166.95,28.3929,33,93.4,100,71.0,76.0,73.0
20160516094500,178.5,166.95,28.3929,33,93.4,100,71.2,76.0,73.0
20160516100000,178.5,166.95,28.3929,33,92.4,100,71.1,76.0,73.0
20160516101500,178.5,169.05,28.75,33,93.7,100,70.8,76.0,73.0
20160516103000,178.5,171.15,29.1071,33,92.3,100,70.9,76.0,73.0
20160516104500,178.5,169.05,28.75,33,95.9,100,70.8,76.0,73.0
20160516110000,178.5,166.95,28.3929,33,94.2,100,70.8,76.0,73.0
20160516111500,178.5,172.2,29.2857,33,91.7,100,70.8,76.0,73.0
20160516113000,178.5,166.95,28.3929,33,93.3,100,70.8,76.0,73.0
20160516114500,178.5,166.95,28.3929,33,93.3,100,70.9,76.0,73.0
20160516120000,178.5,166.95,28.3929,33,93.3,100,70.9,76.0,73.0
20160516121500,178.5,171.15,29.1071,33,94.7,100,70.9,76.0,73.0
20160516123000,178.5,176.4,30.0,33,94.7,100,70.8,76.0,73.0
20160516124500,178.5,165.9,28.2143,33,91.7,100,70.7,76.0,73.0
20160516130000,178.5,169.05,28.75,33,94.2,100,70.7,76.0,73.0
20160516131500,178.5,166.95,28.3929,33,95.4,100,70.5,76.0,73.0
20160516133000,178.5,166.95,28.3929,33,97.2,100,70.5,76.0,73.0
20160516134500,178.5,171.15,29.1071,33,97.2,100,70.5,76.0,73.0
20160516140000,178.5,171.15,29.1071,33,95.8,100,70.5,76.0,73.0
20160516141500,178.5,171.15,29.1071,33,93.0,100,70.7,76.0,73.0
20160516143000,178.5,169.05,28.75,33,93.0,100,70.7,76.0,73.0
20160516144500,178.5,171.15,29.1071,33,95.9,100,70.9,76.0,73.0
20160516150000,178.5,169.05,28.75,33,95.9,100,71.0,76.0,73.0
20160516151500,178.5,165.9,28.2143,33,99.0,100,71.0,76.0,73.0
20160516153000,178.5,165.9,28.2143,33,93.0,100,71.1,76.0,73.0
20160516154500,178.5,163.8,27.8571,33,93.0,100,71.2,76.0,73.0
20160516160000,178.5,165.9,28.2143,33,96.6,100,71.0,76.0,73.0
20160516161500,178.5,163.8,27.8571,33,99.0,100,70.9,76.0,73.0
20160516163000,178.5,166.95,28.3929,33,93.6,100,70.7,76.0,73.0
20160516164500,178.5,163.8,27.8571,33,97.0,100,70.6,76.0,73.0
20160516170000,178.5,171.15,29.1071,33,94.2,100,70.6,76.0,73.0
20160516171500,178.5,169.05,28.75,33,94.2,100,70.8,76.0,73.0
20160516173000,178.5,171.15,29.1071,33,106.0,100,70.8,76.0,73.0
20160516174500,178.5,171.15,29.1071,33,94.0,100,70.7,76.0,73.0
20160516180000,178.5,171.15,29.1071,33,97.8,100,70.5,76.0,73.0
20160516181500,178.5,171.15,29.1071,33,93.1,100,70.5,76.0,73.0
20160516183000,178.5,171.15,29.1071,33,99.0,100,70.4,76.0,73.0
20160516184500,178.5,171.15,29.1071,33,93.0,100,70.4,76.0,73.0
20160516190000,178.5,169.05,28.75,33,97.2,100,70.3,76.0,73.0
20160516191500,178.5,171.15,29.1071,33,97.2,100,70.3,76.0,73.0
20160516193000,178.5,171.15,29.1071,33,95.3,100,70.3,76.0,73.0
20160516194500,178.5,171.15,29.1071,33,95.3,100,70.3,76.0,73.0
20160516200000,178.5,171.15,29.1071,33,97.2,100,70.2,76.0,73.0
20160516201500,178.5,169.05,28.75,33,92.4,100,70.2,76.0,73.0
20160516203000,178.5,171.15,29.1071,33,93.7,100,70.1,76.0,73.0
20160516204500,178.5,171.15,29.1071,33,95.1,100,70.0,76.0,73.0
20160516210000,178.5,171.15,29.1071,33,105.1,100,70.0,76.0,73.0
20160516211500,178.5,171.15,29.1071,33,105.1,100,70.0,76.0,73.0
20160516213000,178.5,169.05,28.75,33,100.2,100,70.0,76.0,73.0
20160516214500,178.5,174.3,29.6429,33,95.9,100,69.9,76.0,73.0
20160516220000,178.5,174.3,29.6429,33,92.4,100,69.9,76.0,73.0
20160516221500,178.5,172.2,29.2857,33,97.4,100,69.8,76.0,73.0
20160516223000,178.5,172.2,29.2857,33,96.3,100,69.8,76.0,73.0
20160516224500,178.5,172.2,29.2857,33,94.7,100,69.8,76.0,73.0
20160516230000,178.5,172.2,29.2857,33,92.4,100,69.7,76.0,73.0
20160516231500,178.5,177.45,30.1786,33,94.2,100,69.7,76.0,73.0
20160516233000,178.5,172.2,29.2857,33,94.2,100,69.7,76.0,73.0
20160516234500,178.5,174.3,29.6429,33,96.4,100,69.7,76.0,73.0
20160517000000,178.5,171.15,29.1071,33,93.0,100,69.7,76.0,73.0
20160517001500,178.5,174.3,29.6429,33,93.0,100,69.6,76.0,73.0
20160517003000,178.5,174.3,29.6429,33,96.9,100,69.6,76.0,73.0
20160517004500,178.5,176.4,30.0,33,96.9,100,69.6,76.0,73.0
20160517010000,178.5,174.3,29.6429,33,92.4,100,69.5,76.0,73.0
20160517011500,178.5,174.3,29.6429,33,96.4,100,69.5,76.0,73.0
20160517013000,178.5,171.15,29.1071,33,96.4,100,69.5,76.0,73.0
20160517014500,178.5,174.3,29.6429,33,93.0,100,69.4,76.0,73.0
20160517020000,178.5,171.15,29.1071,33,94.6,100,69.4,76.0,73.0
20160517021500,178.5,174.3,29.6429,33,93.5,100,69.4,76.0,73.0
20160517023000,178.5,166.95,28.3929,33,93.5,100,69.4,76.0,73.0
20160517024500,178.5,174.3,29.6429,33,93.5,100,69.4,76.0,73.0
20160517030000,178.5,172.2,29.2857,33,97.2,100,69.4,76.0,73.0
20160517031500,178.5,172.2,29.2857,33,99.5,100,69.4,76.0,73.0
20160517033000,178.5,172.2,29.2857,33,99.5,100,69.4,76.0,73.0
20160517034500,178.5,172.2,29.2857,33,97.6,100,69.4,76.0,73.0
20160517040000,178.5,174.3,29.6429,33,96.2,100,69.4,76.0,73.0
20160517041500,178.5,172.2,29.2857,33,92.5,100,69.4,76.0,73.0
