PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160517043000,178.5,172.2,29.2857,33,97.1,100,69.4,76.0,73.0
20160517044500,178.5,174.3,29.6429,33,95.7,100,69.4,76.0,73.0
20160517050000,178.5,174.3,29.6429,33,95.7,100,69.3,76.0,73.0
20160517051500,178.5,177.45,30.1786,33,95.7,100,69.3,76.0,73.0
20160517053000,178.5,172.2,29.2857,33,93.2,100,69.3,76.0,73.0
20160517054500,178.5,172.2,29.2857,33,97.9,100,69.3,76.0,73.0
20160517060000,178.5,172.2,29.2857,33,92.6,100,69.3,76.0,73.0
20160517061500,178.5,174.3,29.6429,33,97.7,100,69.3,76.0,73.0
20160517063000,178.5,172.2,29.2857,33,95.1,100,69.3,76.0,73.0
20160517064500,178.5,172.2,29.2857,33,97.8,100,69.1,76.0,73.0
20160517070000,178.5,172.2,29.2857,33,94.4,100,69.1,76.0,73.0
20160517071500,178.5,174.3,29.6429,33,94.4,100,69.1,76.0,73.0
20160517073000,178.5,171.15,29.1071,33,96.7,100,69.1,76.0,73.0
20160517074500,178.5,169.05,28.75,33,93.7,100,69.2,76.0,73.0
20160517080000,178.5,165.9,28.2143,33,96.6,100,69.3,76.0,73.0
20160517081500,178.5,171.15,29.1071,33,95.4,100,69.4,76.0,73.0
20160517083000,178.5,171.15,29.1071,33,92.4,100,69.6,76.0,73.0
20160517084500,178.5,165.9,28.2143,33,98.1,100,69.7,76.0,73.0
20160517090000,178.5,171.15,29.1071,33,98.1,100,69.7,76.0,73.0
20160517091500,178.5,165.9,28.2143,33,98.1,100,69.6,76.0,73.0
20160517093000,178.5,165.9,28.2143,33,98.1,100,69.7,76.0,73.0
20160517094500,178.5,163.8,27.8571,33,98.1,100,70.0,76.0,73.0
20160517100000,178.5,166.95,28.3929,33,99.1,100,70.3,76.0,73.0
20160517101500,178.5,161.7,27.5,33,114.1,100,70.5,76.0,73.0
20160517103000,178.5,163.8,27.8571,33,97.2,100,70.7,76.0,73.0
20160517104500,178.5,165.9,28.2143,33,97.2,100,70.6,76.0,73.0
20160517110000,178.5,160.65,27.3214,33,112.4,100,70.7,76.0,73.0
20160517111500,178.5,169.05,28.75,33,98.5,100,70.7,76.0,73.0
20160517113000,178.5,169.05,28.75,33,93.6,100,70.8,76.0,73.0
20160517114500,178.5,169.05,28.75,33,95.8,100,70.8,76.0,73.0
20160517120000,178.5,165.9,28.2143,33,97.6,100,70.7,76.0,73.0
20160517121500,178.5,169.05,28.75,33,97.6,100,70.7,76.0,73.0
20160517123000,178.5,174.3,29.6429,33,107.0,100,70.8,76.0,73.0
20160517124500,178.5,169.05,28.75,33,99.2,100,70.9,76.0,73.0
20160517130000,178.5,174.3,29.6429,33,97.2,100,71.0,76.0,73.0
20160517131500,178.5,177.45,30.1786,33,97.2,100,71.0,76.0,73.0
20160517133000,178.5,172.2,29.2857,33,98.5,100,71.4,76.0,73.0
20160517134500,178.5,172.2,29.2857,33,106.2,100,71.7,76.0,73.0
20160517140000,178.5,166.95,28.3929,33,104.6,100,71.7,76.0,73.0
20160517141500,178.5,169.05,28.75,33,104.6,100,71.3,76.0,73.0
20160517143000,178.5,169.05,28.75,33,97.2,100,71.2,76.0,73.0
20160517144500,178.5,166.95,28.3929,33,97.2,100,71.1,76.0,73.0
20160517150000,178.5,166.95,28.3929,33,102.2,100,71.1,76.0,73.0
20160517151500,178.5,171.15,29.1071,33,97.8,100,71.1,76.0,73.0
20160517153000,178.5,171.15,29.1071,33,103.7,100,71.2,76.0,73.0
20160517154500,178.5,171.15,29.1071,33,96.0,100,71.7,76.0,73.0
20160517160000,178.5,169.05,28.75,33,97.2,100,71.8,76.0,73.0
20160517161500,178.5,169.05,28.75,33,93.5,100,72.0,76.0,73.0
20160517163000,178.5,171.15,29.1071,33,96.6,100,72.2,76.0,73.0
20160517164500,178.5,174.3,29.6429,33,96.6,100,72.1,76.0,73.0
20160517170000,178.5,176.4,30.0,33,99.1,100,72.1,76.0,73.0
20160517171500,178.5,172.2,29.2857,33,108.7,100,72.1,76.0,73.0
20160517173000,178.5,176.4,30.0,33,102.3,100,72.1,76.0,73.0
20160517174500,178.5,176.4,30.0,33,96.6,100,72.0,76.0,73.0
20160517180000,178.5,179.55,30.5357,33,96.6,100,72.1,76.0,73.0
20160517181500,178.5,174.3,29.6429,33,100.3,100,71.8,76.0,73.0
20160517183000,178.5,179.55,30.5357,33,110.8,100,71.8,76.0,73.0
20160517184500,178.5,179.55,30.5357,33,112.5,100,71.7,76.0,73.0
20160517190000,178.5,174.3,29.6429,33,112.5,100,71.8,76.0,73.0
20160517191500,178.5,174.3,29.6429,33,96.0,100,71.8,76.0,73.0
20160517193000,178.5,172.2,29.2857,33,97.5,100,71.7,76.0,73.0
20160517194500,178.5,174.3,29.6429,33,98.5,100,71.6,76.0,73.0
20160517200000,178.5,174.3,29.6429,33,110.6,100,71.4,76.0,73.0
20160517201500,178.5,176.4,30.0,33,110.6,100,71.4,76.0,73.0
20160517203000,178.5,174.3,29.6429,33,113.1,100,71.3,76.0,73.0
20160517204500,178.5,174.3,29.6429,33,109.1,100,71.3,76.0,73.0
20160517210000,178.5,174.3,29.6429,33,107.4,100,71.3,76.0,73.0
20160517211500,178.5,172.2,29.2857,33,108.9,100,71.3,76.0,73.0
20160517213000,178.5,176.4,30.0,33,107.6,100,71.4,76.0,73.0
20160517214500,178.5,176.4,30.0,33,112.5,100,71.4,76.0,73.0
20160517220000,178.5,176.4,30.0,33,107.8,100,71.5,76.0,73.0
20160517221500,178.5,179.55,30.5357,33,100.7,100,71.5,76.0,73.0
20160517223000,178.5,176.4,30.0,33,97.2,100,71.5,76.0,73.0
20160517224500,178.5,176.4,30.0,33,97.2,100,71.5,76.0,73.0
20160517230000,178.5,176.4,30.0,33,98.3,100,71.5,76.0,73.0
20160517231500,178.5,176.4,30.0,33,108.1,100,71.5,76.0,73.0
20160517233000,178.5,176.4,30.0,33,103.6,100,71.5,76.0,73.0
20160517234500,178.5,176.4,30.0,33,96.7,100,71.4,76.0,73.0
20160518000000,178.5,174.3,29.6429,33,98.0,100,71.4,76.0,73.0
20160518001500,178.5,176.4,30.0,33,112.5,100,71.5,76.0,73.0
20160518003000,178.5,176.4,30.0,33,112.5,100,71.4,76.0,73.0
20160518004500,178.5,174.3,29.6429,33,99.0,100,71.4,76.0,73.0
20160518010000,178.5,176.4,30.0,33,96.6,100,71.4,76.0,73.0
20160518011500,178.5,171.15,29.1071,33,96.6,100,71.3,76.0,73.0
20160518013000,178.5,169.05,28.75,33,97.8,100,71.2,76.0,73.0
20160518014500,178.5,171.15,29.1071,33,97.8,100,71.2,76.0,73.0
20160518020000,178.5,174.3,29.6429,33,100.2,100,71.2,76.0,73.0
20160518021500,178.5,174.3,29.6429,33,111.3,100,71.2,76.0,73.0
20160518023000,178.5,176.4,30.0,33,96.0,100,71.2,76.0,73.0
20160518024500,178.5,174.3,29.6429,33,109.9,100,71.2,76.0,73.0
20160518030000,178.5,174.3,29.6429,33,97.5,100,71.1,76.0,73.0
20160518031500,178.5,174.3,29.6429,33,104.5,100,71.1,76.0,73.0
20160518033000,178.5,179.55,30.5357,33,102.0,100,71.1,76.0,73.0
20160518034500,178.5,172.2,29.2857,33,97.9,100,71.1,76.0,73.0
20160518040000,178.5,174.3,29.6429,33,96.0,100,71.1,76.0,73.0
20160518041500,178.5,177.45,30.1786,33,111.5,100,71.0,76.0,73.0
20160518043000,178.5,174.3,29.6429,33,99.8,100,71.0,76.0,73.0
20160518044500,178.5,176.4,30.0,33,96.0,100,71.0,76.0,73.0
20160518050000,178.5,174.3,29.6429,33,112.5,100,70.9,76.0,73.0
20160518051500,178.5,179.55,30.5357,33,105.4,100,70.9,76.0,73.0
20160518053000,178.5,176.4,30.0,33,96.6,100,70.9,76.0,73.0
20160518054500,178.5,176.4,30.0,33,103.4,100,70.9,76.0,73.0
20160518060000,178.5,174.3,29.6429,33,105.6,100,70.8,76.0,73.0
20160518061500,178.5,177.45,30.1786,33,96.0,100,70.8,76.0,73.0
20160518063000,178.5,172.2,29.2857,33,104.0,100,70.8,76.0,73.0
20160518064500,178.5,177.45,30.1786,33,109.0,100,70.8,76.0,73.0
20160518070000,178.5,177.45,30.1786,33,99.7,100,70.8,76.0,73.0
20160518071500,178.5,172.2,29.2857,33,96.0,100,70.7,76.0,73.0
20160518073000,178.5,176.4,30.0,33,106.7,100,70.7,76.0,73.0
20160518074500,178.5,176.4,30.0,33,111.7,100,70.7,76.0,73.0
20160518080000,178.5,176.4,30.0,33,111.7,100,70.7,76.0,73.0
20160518081500,178.5,171.15,29.1071,33,101.1,100,70.4,76.0,73.0
20160518083000,178.5,171.15,29.1071,33,96.6,100,70.4,76.0,73.0
20160518084500,178.5,171.15,29.1071,33,99.8,100,70.5,76.0,73.0
20160518090000,178.5,169.05,28.75,33,99.8,100,70.5,76.0,73.0
20160518091500,178.5,165.9,28.2143,33,106.6,100,70.7,76.0,73.0
20160518093000,178.5,165.9,28.2143,33,96.8,100,69.5,76.0,73.0
20160518094500,178.5,163.8,27.8571,33,99.0,100,71.2,76.0,73.0
20160518100000,178.5,169.05,28.75,33,101.3,100,71.3,76.0,73.0
20160518101500,178.5,169.05,28.75,33,111.9,100,71.4,76.0,73.0
20160518103000,178.5,166.95,28.3929,33,98.1,100,71.2,76.0,73.0
20160518104500,178.5,163.8,27.8571,33,98.1,100,71.2,76.0,73.0
20160518110000,178.5,163.8,27.8571,33,100.4,100,71.2,76.0,73.0
20160518111500,178.5,165.9,28.2143,33,102.4,100,71.2,76.0,73.0
20160518113000,178.5,161.7,27.5,33,99.6,100,71.3,76.0,73.0
20160518114500,178.5,165.9,28.2143,33,104.0,100,71.2,76.0,73.0
20160518120000,178.5,172.2,29.2857,33,108.5,100,71.1,76.0,73.0
20160518121500,178.5,177.45,30.1786,33,96.2,100,71.0,76.0,73.0
20160518123000,178.5,177.45,30.1786,33,96.2,100,71.0,76.0,73.0
20160518124500,178.5,174.3,29.6429,33,97.8,100,71.1,76.0,73.0
20160518130000,178.5,176.4,30.0,33,101.2,100,71.3,76.0,73.0
20160518131500,178.5,174.3,29.6429,33,112.1,100,71.6,76.0,73.0
20160518133000,178.5,177.45,30.1786,33,95.4,100,71.6,76.0,73.0
20160518134500,178.5,166.95,28.3929,33,98.2,100,71.6,76.0,73.0
20160518140000,178.5,163.8,27.8571,33,98.2,100,71.5,76.0,73.0
20160518141500,178.5,163.8,27.8571,33,104.6,100,71.5,76.0,73.0
20160518143000,178.5,166.95,28.3929,33,113.9,100,71.5,76.0,73.0
20160518144500,178.5,161.7,27.5,33,98.8,100,71.6,76.0,73.0
20160518150000,178.5,166.95,28.3929,34,98.8,100,71.7,76.0,73.0
20160518151500,178.5,172.2,29.2857,34,98.8,100,71.8,76.0,73.0
20160518153000,178.5,176.4,30.0,34,105.4,100,71.9,76.0,73.0
20160518154500,178.5,171.15,29.1071,34,112.5,100,72.0,76.0,73.0
20160518160000,178.5,171.15,29.1071,34,96.0,100,72.2,76.0,73.0
20160518161500,178.5,171.15,29.1071,34,97.7,100,72.2,76.0,73.0
20160518163000,178.5,176.4,30.0,34,97.7,100,72.2,76.0,73.0
20160518164500,178.5,183.75,31.25,34,98.7,100,72.2,76.0,73.0
20160518170000,178.5,183.75,31.25,34,111.3,100,72.3,76.0,73.0
20160518171500,178.5,183.75,31.25,34,104.1,100,72.3,76.0,73.0
20160518173000,178.5,183.75,31.25,34,94.8,100,72.3,76.0,73.0
20160518174500,178.5,185.85,31.6071,34,96.2,100,72.3,76.0,73.0
20160518180000,178.5,183.75,31.25,34,96.2,100,72.2,76.0,73.0
20160518181500,178.5,185.85,31.6071,34,102.2,100,72.1,76.0,73.0
20160518183000,178.5,183.75,31.25,34,107.9,100,72.0,76.0,73.0
20160518184500,178.5,183.75,31.25,34,96.0,100,72.0,76.0,73.0
20160518190000,178.5,183.75,31.25,34,96.0,100,71.9,76.0,73.0
20160518191500,178.5,183.75,31.25,34,98.6,100,71.8,76.0,73.0
20160518193000,178.5,183.75,31.25,34,112.3,100,71.8,76.0,73.0
20160518194500,178.5,179.55,30.5357,34,95.0,100,71.7,76.0,73.0
20160518200000,178.5,183.75,31.25,34,96.0,100,71.7,76.0,73.0
20160518201500,178.5,183.75,31.25,34,96.0,100,71.6,76.0,73.0
20160518203000,178.5,183.75,31.25,34,97.2,100,71.6,76.0,73.0
20160518204500,178.5,185.85,31.6071,34,97.2,100,71.6,76.0,73.0
20160518210000,178.5,183.75,31.25,34,104.8,100,71.6,76.0,73.0
20160518211500,178.5,183.75,31.25,34,109.8,100,71.5,76.0,73.0
20160518213000,178.5,181.65,30.8929,34,108.7,100,71.6,76.0,73.0
20160518214500,178.5,183.75,31.25,34,99.1,100,71.5,76.0,73.0
20160518220000,178.5,181.65,30.8929,34,99.1,100,71.5,76.0,73.0
20160518221500,178.5,179.55,30.5357,34,97.0,100,71.5,76.0,73.0
20160518223000,178.5,183.75,31.25,34,97.0,100,71.5,76.0,73.0
20160518224500,178.5,189.0,32.1429,34,97.0,100,71.4,76.0,73.0
20160518230000,178.5,179.55,30.5357,34,105.8,100,71.4,76.0,73.0
20160518231500,178.5,183.75,31.25,34,96.6,100,71.4,76.0,73.0
20160518233000,178.5,185.85,31.6071,34,98.5,100,71.4,76.0,73.0
20160518234500,178.5,183.75,31.25,34,96.0,100,71.4,76.0,73.0
20160519000000,178.5,183.75,31.25,34,96.0,100,71.3,76.0,73.0
20160519001500,178.5,185.85,31.6071,34,110.9,100,71.3,76.0,73.0
20160519003000,178.5,185.85,31.6071,34,103.8,100,71.3,76.0,73.0
20160519004500,178.5,187.95,31.9643,34,96.0,100,71.3,76.0,73.0
20160519010000,178.5,183.75,31.25,34,96.0,100,71.2,76.0,73.0
20160519011500,178.5,185.85,31.6071,34,112.2,100,71.1,76.0,73.0
20160519013000,178.5,185.85,31.6071,34,99.9,100,71.1,76.0,73.0
20160519014500,178.5,183.75,31.25,34,95.4,100,71.0,76.0,73.0
20160519020000,178.5,185.85,31.6071,34,107.7,100,71.0,76.0,73.0
20160519021500,178.5,183.75,31.25,34,100.6,100,70.9,76.0,73.0
20160519023000,178.5,183.75,31.25,34,95.4,100,70.9,76.0,73.0
20160519024500,178.5,183.75,31.25,34,111.9,100,70.8,76.0,73.0
20160519030000,178.5,183.75,31.25,34,99.8,100,70.8,76.0,73.0
20160519031500,178.5,183.75,31.25,34,95.4,100,70.8,76.0,73.0
20160519033000,178.5,181.65,30.8929,34,112.0,100,70.8,76.0,73.0
20160519034500,178.5,185.85,31.6071,34,96.6,100,70.7,76.0,73.0
20160519040000,178.5,183.75,31.25,34,102.4,100,70.7,76.0,73.0
20160519041500,178.5,181.65,30.8929,34,104.9,100,70.6,76.0,73.0
20160519043000,178.5,183.75,31.25,34,94.8,100,70.6,76.0,73.0
20160519044500,178.5,183.75,31.25,34,111.7,100,70.6,76.0,73.0
20160519050000,178.5,185.85,31.6071,34,95.4,100,70.5,76.0,73.0
20160519051500,178.5,183.75,31.25,34,103.3,100,70.5,76.0,73.0
20160519053000,178.5,183.75,31.25,34,103.3,100,70.5,76.0,73.0
20160519054500,178.5,183.75,31.25,34,94.2,100,70.5,76.0,73.0
20160519060000,178.5,183.75,31.25,34,110.9,100,70.4,76.0,73.0
20160519061500,178.5,183.75,31.25,34,96.0,100,70.4,76.0,73.0
20160519063000,178.5,183.75,31.25,34,105.7,100,70.4,76.0,73.0
20160519064500,178.5,183.75,31.25,34,105.7,100,70.4,76.0,73.0
20160519070000,178.5,177.45,30.1786,34,96.0,100,70.3,76.0,73.0
20160519071500,178.5,183.75,31.25,34,96.0,100,70.3,76.0,73.0
20160519073000,178.5,185.85,31.6071,34,111.9,100,70.3,76.0,73.0
20160519074500,178.5,181.65,30.8929,34,99.1,100,70.2,76.0,73.0
20160519080000,178.5,181.65,30.8929,34,96.0,100,69.9,76.0,73.0
20160519081500,178.5,179.55,30.5357,34,107.5,100,69.7,76.0,73.0
20160519083000,178.5,179.55,30.5357,34,97.3,100,69.8,76.0,73.0
20160519084500,178.5,183.75,31.25,34,95.9,100,70.1,76.0,73.0
20160519090000,178.5,183.75,31.25,34,109.0,100,70.4,76.0,73.0
20160519091500,178.5,183.75,31.25,34,112.5,100,70.5,76.0,73.0
20160519093000,178.5,179.55,30.5357,34,97.8,100,70.3,76.0,73.0
20160519094500,178.5,177.45,30.1786,34,97.8,100,70.2,76.0,73.0
20160519100000,178.5,179.55,30.5357,34,97.8,100,70.2,76.0,73.0
20160519101500,178.5,174.3,29.6429,34,113.9,100,70.0,76.0,73.0
20160519103000,178.5,172.2,29.2857,34,96.6,100,69.8,76.0,73.0
20160519104500,178.5,174.3,29.6429,34,97.8,100,69.8,76.0,73.0
20160519110000,178.5,172.2,29.2857,34,109.1,100,69.7,76.0,73.0
20160519111500,178.5,169.05,28.75,34,95.9,100,69.7,76.0,73.0
20160519113000,178.5,171.15,29.1071,34,97.8,100,69.8,76.0,73.0
20160519114500,178.5,176.4,30.0,34,97.8,100,70.3,76.0,73.0
20160519120000,178.5,179.55,30.5357,34,109.4,100,70.3,76.0,73.0
20160519121500,178.5,177.45,30.1786,34,97.2,100,70.0,76.0,73.0
20160519123000,178.5,179.55,30.5357,34,98.5,100,70.2,76.0,73.0
20160519124500,178.5,179.55,30.5357,34,98.5,100,70.5,76.0,73.0
20160519130000,178.5,181.65,30.8929,34,97.2,100,70.3,76.0,73.0
20160519131500,178.5,183.75,31.25,34,104.9,100,70.2,76.0,73.0
20160519133000,178.5,176.4,30.0,34,97.5,100,70.2,76.0,73.0
20160519134500,178.5,176.4,30.0,34,97.5,100,70.5,76.0,73.0
20160519140000,178.5,176.4,30.0,34,99.1,100,70.7,76.0,73.0
20160519141500,178.5,172.2,29.2857,34,97.5,100,70.8,76.0,73.0
20160519143000,178.5,177.45,30.1786,34,97.5,100,70.7,76.0,73.0
20160519144500,178.5,177.45,30.1786,34,112.6,100,71.3,76.0,73.0
20160519150000,178.5,177.45,30.1786,34,97.1,100,71.5,76.0,73.0
20160519151500,178.5,172.2,29.2857,34,102.3,100,71.8,76.0,73.0
20160519153000,178.5,172.2,29.2857,34,100.7,100,72.0,76.0,73.0
20160519154500,178.5,174.3,29.6429,34,97.8,100,72.1,76.0,73.0
20160519160000,178.5,169.05,28.75,34,105.4,100,71.6,76.0,73.0
20160519161500,178.5,174.3,29.6429,34,96.8,100,71.8,76.0,73.0
20160519163000,178.5,177.45,30.1786,34,96.8,100,71.5,76.0,73.0
20160519164500,178.5,181.65,30.8929,34,110.5,100,70.2,76.0,73.0
20160519170000,178.5,179.55,30.5357,34,97.8,100,71.4,76.0,73.0
20160519171500,178.5,183.75,31.25,34,102.8,100,71.3,76.0,73.0
20160519173000,178.5,183.75,31.25,34,106.3,100,71.4,76.0,73.0
20160519174500,178.5,185.85,31.6071,34,96.0,100,71.5,76.0,73.0
20160519180000,178.5,176.4,30.0,34,96.0,100,71.6,76.0,73.0
20160519181500,178.5,185.85,31.6071,34,110.3,100,71.6,76.0,73.0
20160519183000,178.5,181.65,30.8929,34,95.4,100,71.7,76.0,73.0
20160519184500,178.5,183.75,31.25,34,97.2,100,71.7,76.0,73.0
20160519190000,178.5,183.75,31.25,34,110.3,100,71.4,76.0,73.0
20160519191500,178.5,185.85,31.6071,34,95.8,100,71.2,76.0,73.0
20160519193000,178.5,183.75,31.25,34,95.8,100,71.2,76.0,73.0
20160519194500,178.5,183.75,31.25,34,97.2,100,71.1,76.0,73.0
20160519200000,178.5,185.85,31.6071,34,103.3,100,71.0,76.0,73.0
20160519201500,178.5,179.55,30.5357,34,103.3,100,71.0,76.0,73.0
20160519203000,178.5,183.75,31.25,34,97.2,100,71.0,76.0,73.0
20160519204500,178.5,183.75,31.25,34,98.5,100,71.0,76.0,73.0
20160519210000,178.5,181.65,30.8929,34,110.8,100,71.0,76.0,73.0
20160519211500,178.5,179.55,30.5357,34,97.0,100,71.0,76.0,73.0
20160519213000,178.5,189.0,32.1429,34,97.0,100,71.0,76.0,73.0
20160519214500,178.5,189.0,32.1429,34,95.4,100,71.0,76.0,73.0
20160519220000,178.5,189.0,32.1429,34,95.4,100,70.9,76.0,73.0
20160519221500,178.5,189.0,32.1429,34,95.4,100,70.8,76.0,73.0
20160519223000,178.5,189.0,32.1429,34,95.4,100,70.7,76.0,73.0
20160519224500,178.5,189.0,32.1429,34,95.4,100,70.7,76.0,73.0
20160519230000,178.5,189.0,32.1429,34,101.2,100,70.6,76.0,73.0
20160519231500,178.5,191.1,32.5,34,111.9,100,70.5,76.0,73.0
20160519233000,178.5,187.95,31.9643,34,97.8,100,70.4,76.0,73.0
20160519234500,178.5,185.85,31.6071,34,96.4,100,70.4,76.0,73.0
20160520000000,178.5,191.1,32.5,34,110.4,100,70.3,76.0,73.0
20160520001500,178.5,185.85,31.6071,34,96.2,100,70.2,76.0,73.0
20160520003000,178.5,189.0,32.1429,34,96.2,100,70.2,76.0,73.0
20160520004500,178.5,189.0,32.1429,34,96.2,100,70.1,76.0,73.0
20160520010000,178.5,183.75,31.25,34,108.0,100,69.9,76.0,73.0
20160520011500,178.5,187.95,31.9643,34,100.4,100,69.9,75.9,72.9
20160520013000,178.5,185.85,31.6071,34,94.8,100,69.9,75.9,72.9
20160520014500,178.5,187.95,31.9643,34,108.5,100,69.8,75.8,72.8
20160520020000,178.5,187.95,31.9643,34,102.1,100,69.7,75.7,72.7
20160520021500,178.5,185.85,31.6071,34,96.0,100,69.6,75.7,72.7
20160520023000,178.5,189.0,32.1429,34,107.7,100,69.6,75.7,72.7
20160520024500,178.5,191.1,32.5,34,100.2,100,69.6,75.7,72.7
20160520030000,178.5,185.85,31.6071,34,94.9,100,69.5,75.7,72.7
20160520031500,178.5,189.0,32.1429,34,112.5,100,69.4,75.7,72.7
20160520033000,178.5,191.1,32.5,34,97.2,100,69.3,75.7,72.7
20160520034500,178.5,185.85,31.6071,34,99.4,100,69.3,75.7,72.7
20160520040000,178.5,189.0,32.1429,34,109.1,100,69.2,75.7,72.7
20160520041500,178.5,183.75,31.25,34,96.0,100,69.2,75.7,72.7
20160520043000,178.5,185.85,31.6071,34,109.6,100,69.2,75.7,72.7
20160520044500,178.5,185.85,31.6071,34,96.5,100,69.1,75.7,72.7
20160520050000,178.5,189.0,32.1429,34,106.6,100,69.1,75.7,72.7
20160520051500,178.5,189.0,32.1429,34,105.4,100,69.0,75.7,72.7
20160520053000,178.5,189.0,32.1429,34,95.4,100,69.2,75.7,72.7
20160520054500,178.5,185.85,31.6071,34,108.3,100,69.6,75.7,72.7
20160520060000,178.5,187.95,31.9643,34,100.6,100,69.8,75.7,72.7
20160520061500,178.5,187.95,31.9643,34,93.6,100,69.9,75.7,72.7
20160520063000,178.5,183.75,31.25,34,111.4,100,69.9,75.7,72.7
20160520064500,178.5,189.0,32.1429,34,98.1,100,69.4,75.7,72.7
20160520070000,178.5,191.1,32.5,34,96.0,100,69.2,75.7,72.7
20160520071500,178.5,189.0,32.1429,34,96.0,100,69.1,75.7,72.7
20160520073000,178.5,185.85,31.6071,34,96.0,100,69.1,75.7,72.7
20160520074500,178.5,189.0,32.1429,34,108.7,100,69.0,75.7,72.7
20160520080000,178.5,179.55,30.5357,34,105.5,100,68.9,75.7,72.7
20160520081500,178.5,179.55,30.5357,34,96.4,100,68.8,75.7,72.7
20160520083000,178.5,181.65,30.8929,34,96.4,100,69.3,75.7,72.7
20160520084500,178.5,181.65,30.8929,34,111.9,100,69.4,75.7,72.7
20160520090000,178.5,181.65,30.8929,34,95.8,100,69.7,75.7,72.7
20160520091500,178.5,181.65,30.8929,34,97.2,100,69.7,75.7,72.7
20160520093000,178.5,177.45,30.1786,34,98.2,100,69.8,75.7,72.7
20160520094500,178.5,177.45,30.1786,34,97.2,100,70.0,75.7,72.7
20160520100000,178.5,179.55,30.5357,34,100.9,100,69.9,75.7,72.7
20160520101500,178.5,176.4,30.0,34,107.4,100,70.2,75.7,72.7
20160520103000,178.5,174.3,29.6429,34,95.4,100,70.0,75.7,72.7
20160520104500,178.5,181.65,30.8929,34,96.6,100,70.0,75.7,72.7
20160520110000,178.5,177.45,30.1786,34,96.6,100,70.2,75.7,72.7
20160520111500,178.5,174.3,29.6429,34,96.6,100,70.3,75.7,72.7
20160520113000,178.5,176.4,30.0,34,112.5,100,70.5,75.7,72.7
20160520114500,178.5,179.55,30.5357,34,95.4,100,70.4,75.7,72.7
20160520120000,178.5,181.65,30.8929,34,95.4,100,70.4,75.7,72.7
20160520121500,178.5,177.45,30.1786,34,102.9,100,70.3,75.7,72.7
20160520123000,178.5,181.65,30.8929,34,108.8,100,70.4,75.7,72.7
20160520124500,178.5,185.85,31.6071,34,95.5,100,70.5,75.7,72.7
20160520130000,178.5,187.95,31.9643,34,96.6,100,70.6,75.7,72.7
20160520131500,178.5,187.95,31.9643,34,96.6,100,70.6,75.7,72.7
20160520133000,178.5,185.85,31.6071,34,93.0,100,70.7,75.7,72.7
20160520134500,178.5,181.65,30.8929,34,96.4,100,70.7,75.7,72.7
20160520140000,178.5,181.65,30.8929,34,96.4,100,70.5,75.7,72.7
20160520141500,178.5,177.45,30.1786,34,93.0,100,70.8,75.7,72.7
20160520143000,178.5,174.3,29.6429,34,108.5,100,71.0,75.7,72.7
20160520144500,178.5,177.45,30.1786,34,89.3,100,71.1,75.7,72.7
20160520150000,178.5,183.75,31.25,34,82.1,100,71.2,75.7,72.7
20160520151500,178.5,177.45,30.1786,34,78.4,100,71.2,75.7,72.7
20160520153000,178.5,181.65,30.8929,34,96.0,100,71.3,75.7,72.7
20160520154500,178.5,179.55,30.5357,34,94.7,100,71.5,75.7,72.7
20160520160000,178.5,179.55,30.5357,34,96.0,100,71.7,75.7,72.7
20160520161500,178.5,179.55,30.5357,34,97.2,100,71.9,75.7,72.7
20160520163000,178.5,179.55,30.5357,34,100.4,100,72.3,75.7,72.7
20160520164500,178.5,181.65,30.8929,34,102.1,100,72.2,75.7,72.7
20160520170000,178.5,185.85,31.6071,34,108.0,100,72.3,75.7,72.7
20160520171500,178.5,191.1,32.5,34,111.0,100,72.3,75.7,72.7
20160520173000,178.5,189.0,32.1429,34,111.0,100,72.3,75.7,72.7
20160520174500,178.5,189.0,32.1429,34,102.8,100,72.4,75.7,72.7
20160520180000,178.5,183.75,31.25,34,98.8,100,72.4,75.7,72.7
20160520181500,178.5,189.0,32.1429,34,95.7,100,72.4,75.4,72.4
20160520183000,178.5,191.1,32.5,34,95.7,100,72.4,75.7,72.7
20160520184500,178.5,191.1,32.5,34,62.0,100,72.4,75.7,72.7
20160520190000,178.5,183.75,31.25,34,82.9,100,72.2,75.7,72.7
20160520191500,178.5,183.75,31.25,34,81.2,100,72.1,75.7,72.7
20160520193000,178.5,187.95,31.9643,34,85.2,100,72.2,75.8,72.8
20160520194500,178.5,185.85,31.6071,34,83.2,100,72.1,75.8,72.8
20160520200000,178.5,187.95,31.9643,34,86.1,100,72.2,75.8,72.8
20160520201500,178.5,185.85,31.6071,34,91.3,100,72.2,75.9,72.9
20160520203000,178.5,187.95,31.9643,34,91.3,100,72.2,75.9,72.9
20160520204500,178.5,187.95,31.9643,34,93.0,100,72.3,76.0,73.0
20160520210000,178.5,187.95,31.9643,34,99.9,100,72.4,76.0,73.0
20160520211500,178.5,187.95,31.9643,34,111.0,100,72.4,76.0,73.0
20160520213000,178.5,187.95,31.9643,34,111.0,100,72.4,76.0,73.0
20160520214500,178.5,187.95,31.9643,34,105.8,100,72.5,76.0,73.0
20160520220000,178.5,187.95,31.9643,34,105.8,100,72.5,76.0,73.0
20160520221500,178.5,185.85,31.6071,34,103.4,100,72.5,76.0,73.0
20160520223000,178.5,185.85,31.6071,34,107.9,100,72.5,76.0,73.0
20160520224500,178.5,187.95,31.9643,34,102.8,100,72.6,76.0,73.0
20160520230000,178.5,187.95,31.9643,34,95.9,100,72.6,76.0,73.0
20160520231500,178.5,193.2,32.8571,34,98.0,100,72.6,76.0,73.0
20160520233000,178.5,193.2,32.8571,34,112.5,100,72.6,76.0,73.0
20160520234500,178.5,189.0,32.1429,34,100.6,100,72.6,76.0,73.0
20160521000000,178.5,189.0,32.1429,34,95.5,100,72.6,76.0,73.0
20160521001500,178.5,189.0,32.1429,34,100.5,100,72.6,76.0,73.0
20160521003000,178.5,185.85,31.6071,34,109.0,100,72.6,76.0,73.0
20160521004500,178.5,189.0,32.1429,34,96.1,100,72.6,76.0,73.0
20160521010000,178.5,193.2,32.8571,34,97.1,100,72.6,76.0,73.0
20160521011500,178.5,185.85,31.6071,34,97.1,100,72.6,76.0,73.0
20160521013000,178.5,183.75,31.25,34,97.1,100,72.6,76.0,73.0
20160521014500,178.5,183.75,31.25,34,97.1,100,72.5,76.0,73.0
20160521020000,178.5,183.75,31.25,34,96.0,100,72.4,76.0,73.0
20160521021500,178.5,187.95,31.9643,34,96.0,100,72.4,76.0,73.0
20160521023000,178.5,183.75,31.25,34,102.5,100,72.4,76.0,73.0
20160521024500,178.5,183.75,31.25,34,112.3,100,72.4,76.0,73.0
20160521030000,178.5,183.75,31.25,34,98.0,100,72.3,76.0,73.0
20160521031500,178.5,187.95,31.9643,34,95.4,100,72.2,76.0,73.0
20160521033000,178.5,183.75,31.25,34,112.5,100,72.3,76.0,73.0
20160521034500,178.5,183.75,31.25,34,98.0,100,72.2,76.0,73.0
20160521040000,178.5,191.1,32.5,34,95.4,100,72.2,76.0,73.0
20160521041500,178.5,185.85,31.6071,34,109.2,100,72.2,76.0,73.0
20160521043000,178.5,187.95,31.9643,34,102.3,100,72.1,76.0,73.0
20160521044500,178.5,183.75,31.25,34,95.4,100,72.1,76.0,73.0
20160521050000,178.5,185.85,31.6071,34,111.7,100,72.1,76.0,73.0
20160521051500,178.5,185.85,31.6071,34,99.0,100,72.1,76.0,73.0
20160521053000,178.5,183.75,31.25,34,96.0,100,72.1,76.0,73.0
20160521054500,178.5,183.75,31.25,34,109.2,100,72.1,76.0,73.0
20160521060000,178.5,185.85,31.6071,34,103.3,100,72.0,76.0,73.0
20160521061500,178.5,187.95,31.9643,34,95.4,100,72.0,76.0,73.0
20160521063000,178.5,183.75,31.25,34,106.4,100,72.0,76.0,73.0
20160521064500,178.5,187.95,31.9643,34,104.6,100,71.9,76.0,73.0
20160521070000,178.5,183.75,31.25,34,94.8,100,71.9,76.0,73.0
20160521071500,178.5,185.85,31.6071,34,109.6,100,71.9,76.0,73.0
20160521073000,178.5,185.85,31.6071,34,99.2,100,71.9,76.0,73.0
20160521074500,178.5,187.95,31.9643,34,95.0,100,71.9,76.0,73.0
20160521080000,178.5,183.75,31.25,34,111.1,100,71.9,76.0,73.0
20160521081500,178.5,189.0,32.1429,34,95.6,100,71.8,76.0,73.0
20160521083000,178.5,183.75,31.25,34,102.4,100,71.9,76.0,73.0
20160521084500,178.5,189.0,32.1429,34,101.3,100,71.8,76.0,73.0
20160521090000,178.5,189.0,32.1429,34,94.4,100,71.7,76.0,73.0
20160521091500,178.5,185.85,31.6071,34,109.2,100,71.7,76.0,73.0
20160521093000,178.5,189.0,32.1429,34,111.0,100,71.7,76.0,73.0
20160521094500,178.5,193.2,32.8571,34,98.6,100,71.7,76.0,73.0
20160521100000,178.5,187.95,31.9643,34,95.3,100,71.6,76.0,73.0
20160521101500,178.5,187.95,31.9643,34,107.4,100,71.6,76.0,73.0
20160521103000,178.5,187.95,31.9643,34,104.3,100,71.7,76.0,73.0
20160521104500,178.5,187.95,31.9643,34,94.8,100,71.6,76.0,73.0
20160521110000,178.5,187.95,31.9643,34,94.8,100,71.7,76.0,73.0
20160521111500,178.5,187.95,31.9643,34,110.9,100,71.7,76.0,73.0
20160521113000,178.5,185.85,31.6071,34,108.6,100,71.7,76.0,73.0
20160521114500,178.5,187.95,31.9643,34,100.4,100,71.8,76.0,73.0
20160521120000,178.5,185.85,31.6071,34,95.8,100,71.8,76.0,73.0
20160521121500,178.5,185.85,31.6071,34,101.6,100,71.9,76.0,73.0
20160521123000,178.5,187.95,31.9643,34,109.4,100,71.9,76.0,73.0
20160521124500,178.5,185.85,31.6071,34,91.7,100,71.9,76.0,73.0
20160521130000,178.5,187.95,31.9643,34,94.2,100,71.9,76.0,73.0
20160521131500,178.5,187.95,31.9643,34,94.2,100,71.9,76.0,73.0
20160521133000,178.5,187.95,31.9643,34,110.1,100,72.0,76.0,73.0
20160521134500,178.5,185.85,31.6071,34,98.1,100,72.0,76.0,73.0
20160521140000,178.5,187.95,31.9643,34,98.1,100,72.0,76.0,73.0
20160521141500,178.5,183.75,31.25,34,95.3,100,72.1,76.0,73.0
20160521143000,178.5,193.2,32.8571,34,93.3,100,72.0,76.0,73.0
20160521144500,178.5,189.0,32.1429,34,97.4,100,72.0,76.0,73.0
20160521150000,178.5,183.75,31.25,34,92.4,100,72.1,76.0,73.0
20160521151500,178.5,183.75,31.25,34,102.6,100,72.1,76.0,73.0
20160521153000,178.5,185.85,31.6071,34,96.6,100,71.8,76.0,73.0
20160521154500,178.5,183.75,31.25,34,96.6,100,71.9,76.0,73.0
20160521160000,178.5,183.75,31.25,34,99.7,100,72.1,76.0,73.0
20160521161500,178.5,177.45,30.1786,34,109.1,100,72.2,76.0,73.0
20160521163000,178.5,183.75,31.25,34,97.5,100,72.4,76.0,73.0
20160521164500,178.5,183.75,31.25,34,95.4,100,72.5,75.9,72.9
20160521170000,178.5,187.95,31.9643,34,96.6,100,72.7,75.9,72.9
20160521171500,178.5,187.95,31.9643,34,98.6,100,72.7,76.0,73.0
20160521173000,178.5,185.85,31.6071,34,110.8,100,72.7,76.0,73.0
20160521174500,178.5,185.85,31.6071,34,99.3,100,72.8,76.0,73.0
20160521180000,178.5,183.75,31.25,34,96.7,100,72.8,76.0,73.0
20160521181500,178.5,189.0,32.1429,34,96.7,100,72.8,76.0,73.0
20160521183000,178.5,189.0,32.1429,34,102.8,100,72.8,76.0,73.0
20160521184500,178.5,183.75,31.25,34,110.0,100,72.8,76.0,73.0
20160521190000,178.5,185.85,31.6071,34,94.8,100,72.8,76.0,73.0
20160521191500,178.5,185.85,31.6071,34,96.6,100,72.8,76.0,73.0
20160521193000,178.5,187.95,31.9643,34,97.6,100,72.8,75.7,72.7
20160521194500,178.5,185.85,31.6071,34,112.3,100,72.8,75.7,72.7
20160521200000,178.5,191.1,32.5,34,107.2,100,72.8,75.7,72.7
20160521201500,178.5,187.95,31.9643,34,96.0,100,72.8,75.7,72.7
20160521203000,178.5,187.95,31.9643,34,96.0,100,72.9,75.7,72.7
20160521204500,178.5,187.95,31.9643,34,104.5,100,72.9,75.7,72.7
20160521210000,178.5,187.95,31.9643,34,107.5,100,72.9,75.7,72.7
20160521211500,178.5,191.1,32.5,34,96.0,100,72.9,75.7,72.7
20160521213000,178.5,189.0,32.1429,34,87.4,100,73.0,75.7,72.7
20160521214500,178.5,185.85,31.6071,34,58.4,0,72.7,75.7,72.7
20160521220000,178.5,185.85,31.6071,34,58.4,100,72.4,75.7,72.7
20160521221500,178.5,185.85,31.6071,34,57.6,100,72.1,75.7,72.7
20160521223000,178.5,185.85,31.6071,34,57.6,100,71.9,75.7,72.7
20160521224500,178.5,181.65,30.8929,34,84.3,100,72.0,75.7,72.7
20160521230000,178.5,187.95,31.9643,34,86.9,100,72.1,75.7,72.7
20160521231500,178.5,185.85,31.6071,34,84.9,100,72.1,75.7,72.7
20160521233000,178.5,181.65,30.8929,34,83.8,100,72.2,75.7,72.7
20160521234500,178.5,183.75,31.25,34,60.0,100,72.1,75.7,72.7
20160522000000,178.5,185.85,31.6071,34,77.2,100,71.8,75.7,72.7
20160522001500,178.5,183.75,31.25,34,82.0,100,72.0,75.7,72.7
20160522003000,178.5,185.85,31.6071,34,90.4,100,72.1,75.7,72.7
20160522004500,178.5,183.75,31.25,34,85.7,100,72.1,75.7,72.7
20160522010000,178.5,183.75,31.25,34,86.9,100,72.1,75.8,72.8
20160522011500,178.5,185.85,31.6071,34,86.9,100,72.2,75.7,72.7
20160522013000,178.5,183.75,31.25,34,86.9,100,72.2,75.7,72.7
20160522014500,178.5,183.75,31.25,34,89.2,100,72.2,75.7,72.7
20160522020000,178.5,185.85,31.6071,34,89.2,100,72.3,75.7,72.7
20160522021500,178.5,181.65,30.8929,34,103.5,100,72.2,75.7,72.7
20160522023000,178.5,183.75,31.25,34,97.5,100,72.3,75.7,72.7
20160522024500,178.5,183.75,31.25,34,93.0,100,72.4,75.7,72.7
20160522030000,178.5,183.75,31.25,34,93.0,100,72.4,75.7,72.7
20160522031500,178.5,183.75,31.25,34,98.9,100,72.4,75.7,72.7
20160522033000,178.5,185.85,31.6071,34,109.2,100,72.4,75.7,72.7
20160522034500,178.5,183.75,31.25,34,109.2,100,72.4,75.4,72.4
20160522040000,178.5,183.75,31.25,34,96.0,100,72.4,75.7,72.7
20160522041500,178.5,183.75,31.25,34,94.2,100,72.4,75.7,72.7
20160522043000,178.5,185.85,31.6071,34,107.8,100,72.4,75.7,72.7
20160522044500,178.5,185.85,31.6071,34,106.5,100,72.4,75.7,72.7
20160522050000,178.5,183.75,31.25,34,94.8,100,72.4,75.7,72.7
20160522051500,178.5,183.75,31.25,34,94.8,100,72.4,75.7,72.7
20160522053000,178.5,183.75,31.25,34,110.8,100,72.4,75.7,72.7
20160522054500,178.5,181.65,30.8929,34,98.5,100,72.4,75.7,72.7
20160522060000,178.5,183.75,31.25,34,94.7,100,72.4,75.7,72.7
20160522061500,178.5,185.85,31.6071,34,111.8,100,72.4,75.7,72.7
20160522063000,178.5,185.85,31.6071,34,96.8,100,72.4,75.7,72.7
20160522064500,178.5,185.85,31.6071,34,98.3,100,72.4,75.7,72.7
20160522070000,178.5,183.75,31.25,34,111.7,100,72.3,75.7,72.7
20160522071500,178.5,185.85,31.6071,34,97.8,100,72.3,75.7,72.7
20160522073000,178.5,181.65,30.8929,34,96.6,100,72.2,75.7,72.7
20160522074500,178.5,183.75,31.25,34,96.6,100,72.2,75.7,72.7
20160522080000,178.5,183.75,31.25,34,96.6,100,72.1,75.7,72.7
20160522081500,178.5,187.95,31.9643,34,107.6,100,72.1,75.7,72.7
20160522083000,178.5,183.75,31.25,34,100.5,100,72.1,75.7,72.7
20160522084500,178.5,187.95,31.9643,34,95.4,100,72.1,75.7,72.7
20160522090000,178.5,187.95,31.9643,34,109.1,100,72.1,75.7,72.7
20160522091500,178.5,185.85,31.6071,34,97.9,100,72.0,75.7,72.7
20160522093000,178.5,187.95,31.9643,34,94.8,100,72.0,75.7,72.7
20160522094500,178.5,183.75,31.25,34,102.5,100,72.1,75.7,72.7
20160522100000,178.5,187.95,31.9643,34,109.2,100,72.0,75.7,72.7
20160522101500,178.5,187.95,31.9643,34,98.6,100,71.9,75.7,72.7
20160522103000,178.5,187.95,31.9643,34,94.8,100,72.0,75.7,72.7
20160522104500,178.5,185.85,31.6071,34,110.8,100,71.9,75.7,72.7
20160522110000,178.5,185.85,31.6071,34,98.0,100,71.9,75.7,72.7
20160522111500,178.5,185.85,31.6071,34,94.5,100,71.9,75.7,72.7
20160522113000,178.5,189.0,32.1429,34,103.7,100,71.9,75.7,72.7
20160522114500,178.5,185.85,31.6071,34,110.1,100,71.9,75.7,72.7
20160522120000,178.5,187.95,31.9643,34,110.1,100,71.9,75.7,72.7
20160522121500,178.5,185.85,31.6071,34,111.3,100,71.9,75.7,72.7
20160522123000,178.5,183.75,31.25,34,109.9,100,71.9,75.7,72.7
20160522124500,178.5,189.0,32.1429,34,109.9,100,71.9,75.7,72.7
20160522130000,178.5,189.0,32.1429,34,99.5,100,71.9,75.7,72.7
20160522131500,178.5,183.75,31.25,34,95.4,100,71.9,75.7,72.7
20160522133000,178.5,189.0,32.1429,34,95.4,100,71.9,75.7,72.7
20160522134500,178.5,185.85,31.6071,34,103.4,100,71.9,75.7,72.7
20160522140000,178.5,185.85,31.6071,34,109.1,100,72.0,75.7,72.7
20160522141500,178.5,185.85,31.6071,34,111.7,100,72.0,75.7,72.7
20160522143000,178.5,187.95,31.9643,34,111.7,100,72.0,75.8,72.8
20160522144500,178.5,183.75,31.25,34,104.5,100,72.0,75.8,72.8
20160522150000,178.5,181.65,30.8929,34,96.0,100,72.1,75.8,72.8
20160522151500,178.5,187.95,31.9643,34,94.8,100,72.1,75.9,72.9
20160522153000,178.5,183.75,31.25,34,104.2,100,72.1,75.9,72.9
20160522154500,178.5,185.85,31.6071,34,99.8,100,72.0,76.0,73.0
20160522160000,178.5,183.75,31.25,34,100.8,100,72.1,76.0,73.0
20160522161500,178.5,183.75,31.25,34,99.2,100,72.0,76.0,73.0
20160522163000,178.5,183.75,31.25,34,104.1,100,72.0,76.0,73.0
20160522164500,178.5,185.85,31.6071,34,94.8,100,72.0,76.0,73.0
20160522170000,178.5,185.85,31.6071,34,94.8,100,72.1,76.0,73.0
20160522171500,178.5,183.75,31.25,34,97.6,100,72.1,76.0,73.0
20160522173000,178.5,183.75,31.25,34,98.8,100,72.1,76.0,73.0
20160522174500,178.5,183.75,31.25,34,96.2,100,72.2,76.0,73.0
20160522180000,178.5,181.65,30.8929,34,96.2,100,72.2,76.0,73.0
20160522181500,178.5,183.75,31.25,34,96.2,100,72.2,75.9,72.9
20160522183000,178.5,187.95,31.9643,34,96.2,100,72.3,76.0,73.0
20160522184500,178.5,187.95,31.9643,34,96.2,100,72.3,76.0,73.0
20160522190000,178.5,187.95,31.9643,34,96.2,100,72.3,76.0,73.0
20160522191500,178.5,185.85,31.6071,34,100.7,100,72.3,76.0,73.0
20160522193000,178.5,185.85,31.6071,34,96.7,100,72.3,76.0,73.0
20160522194500,178.5,185.85,31.6071,34,96.7,100,72.3,76.0,73.0
20160522200000,178.5,189.0,32.1429,34,97.8,100,72.3,76.0,73.0
20160522201500,178.5,185.85,31.6071,34,99.1,100,72.4,76.0,73.0
20160522203000,178.5,183.75,31.25,34,96.6,100,72.4,76.0,73.0
20160522204500,178.5,183.75,31.25,34,96.6,100,72.4,76.0,73.0
20160522210000,178.5,185.85,31.6071,34,96.6,100,72.4,76.0,73.0
20160522211500,178.5,187.95,31.9643,34,96.6,100,72.5,76.0,73.0
20160522213000,178.5,183.75,31.25,34,98.1,100,72.5,76.0,73.0
20160522214500,178.5,187.95,31.9643,34,107.5,100,72.6,76.0,73.0
20160522220000,178.5,185.85,31.6071,34,111.5,100,72.6,76.0,73.0
20160522221500,178.5,187.95,31.9643,34,99.0,100,72.6,76.0,73.0
20160522223000,178.5,187.95,31.9643,34,95.4,100,72.6,76.0,73.0
20160522224500,178.5,185.85,31.6071,34,108.3,100,72.6,76.0,73.0
20160522230000,178.5,185.85,31.6071,34,100.5,100,72.5,76.0,73.0
20160522231500,178.5,191.1,32.5,34,96.4,100,72.5,76.0,73.0
20160522233000,178.5,183.75,31.25,34,99.9,100,72.4,76.0,73.0
20160522234500,178.5,183.75,31.25,34,110.3,100,72.4,76.0,73.0
20160523000000,178.5,185.85,31.6071,34,95.4,100,72.4,76.0,73.0
20160523001500,178.5,185.85,31.6071,34,96.6,100,72.3,76.0,73.0
20160523003000,178.5,183.75,31.25,34,102.9,100,72.3,76.0,73.0
20160523004500,178.5,185.85,31.6071,34,105.5,100,72.4,76.0,73.0
20160523010000,178.5,189.0,32.1429,34,96.6,100,72.3,76.0,73.0
20160523011500,178.5,189.0,32.1429,34,105.0,100,72.3,76.0,73.0
20160523013000,178.5,183.75,31.25,34,109.7,100,72.4,76.0,73.0
20160523014500,178.5,183.75,31.25,34,95.4,100,72.3,76.0,73.0
20160523020000,178.5,187.95,31.9643,34,109.2,100,72.3,76.0,73.0
20160523021500,178.5,187.95,31.9643,34,97.9,100,72.3,76.0,73.0
20160523023000,178.5,187.95,31.9643,34,96.9,100,72.3,76.0,73.0
20160523024500,178.5,187.95,31.9643,34,108.2,100,72.2,76.0,73.0
20160523030000,178.5,187.95,31.9643,34,95.4,100,72.2,76.0,73.0
20160523031500,178.5,187.95,31.9643,34,106.1,100,72.2,76.0,73.0
20160523033000,178.5,187.95,31.9643,34,101.5,100,72.2,76.0,73.0
20160523034500,178.5,183.75,31.25,34,94.8,100,72.2,76.0,73.0
20160523040000,178.5,187.95,31.9643,34,111.7,100,72.1,76.0,73.0
20160523041500,178.5,185.85,31.6071,34,96.1,100,72.1,76.0,73.0
20160523043000,178.5,185.85,31.6071,34,104.6,100,72.1,76.0,73.0
20160523044500,178.5,189.0,32.1429,34,100.8,100,72.1,76.0,73.0
20160523050000,178.5,183.75,31.25,34,95.2,100,72.0,76.0,73.0
20160523051500,178.5,189.0,32.1429,34,111.1,100,72.0,76.0,73.0
20160523053000,178.5,189.0,32.1429,34,95.4,100,72.0,76.0,73.0
20160523054500,178.5,183.75,31.25,34,110.0,100,71.9,76.0,73.0
20160523060000,178.5,185.85,31.6071,34,97.2,100,71.9,76.0,73.0
20160523061500,178.5,181.65,30.8929,34,99.5,100,71.9,76.0,73.0
20160523063000,178.5,187.95,31.9643,34,104.6,100,71.8,76.0,73.0
20160523064500,178.5,183.75,31.25,34,95.4,100,71.8,76.0,73.0
20160523070000,178.5,187.95,31.9643,34,111.7,100,71.8,76.0,73.0
20160523071500,178.5,183.75,31.25,34,98.5,100,71.8,76.0,73.0
20160523073000,178.5,183.75,31.25,34,95.7,100,71.8,76.0,73.0
20160523074500,178.5,185.85,31.6071,34,108.3,100,71.4,76.0,73.0
20160523080000,178.5,185.85,31.6071,34,110.0,100,70.6,76.0,73.0
20160523081500,178.5,189.0,32.1429,34,112.4,100,70.5,76.0,73.0
20160523083000,178.5,183.75,31.25,34,104.8,100,70.4,76.0,73.0
20160523084500,178.5,177.45,30.1786,34,96.6,100,70.5,76.0,73.0
20160523090000,178.5,177.45,30.1786,34,96.6,100,70.3,76.0,73.0
20160523091500,178.5,177.45,30.1786,34,96.6,100,70.7,76.0,73.0
20160523093000,178.5,183.75,31.25,34,98.8,100,70.7,76.0,73.0
20160523094500,178.5,183.75,31.25,34,107.1,100,70.9,76.0,73.0
20160523100000,178.5,181.65,30.8929,34,110.0,100,71.0,76.0,73.0
20160523101500,178.5,181.65,30.8929,34,107.6,100,70.8,76.0,73.0
20160523103000,178.5,172.2,29.2857,34,97.0,100,70.8,76.0,73.0
20160523104500,178.5,177.45,30.1786,34,97.0,100,70.8,76.0,73.0
20160523110000,178.5,179.55,30.5357,34,97.0,100,70.8,76.0,73.0
20160523111500,178.5,176.4,30.0,34,102.3,100,70.8,76.0,73.0
20160523113000,178.5,171.15,29.1071,34,111.7,100,71.1,76.0,73.0
20160523114500,178.5,181.65,30.8929,34,95.4,100,71.5,76.0,73.0
20160523120000,178.5,183.75,31.25,34,96.6,100,71.0,76.0,73.0
20160523121500,178.5,177.45,30.1786,34,98.6,100,71.1,76.0,73.0
20160523123000,178.5,179.55,30.5357,34,109.9,100,71.3,76.0,73.0
20160523124500,178.5,183.75,31.25,34,96.0,100,71.4,76.0,73.0
20160523130000,178.5,183.75,31.25,34,97.8,100,71.5,76.0,73.0
20160523131500,178.5,171.15,29.1071,34,111.4,100,71.2,76.0,73.0
20160523133000,178.5,171.15,29.1071,34,96.1,100,70.9,76.0,73.0
20160523134500,178.5,171.15,29.1071,34,97.2,100,70.9,76.0,73.0
20160523140000,178.5,176.4,30.0,34,109.9,100,71.0,76.0,73.0
20160523141500,178.5,176.4,30.0,34,96.0,100,71.3,76.0,73.0
20160523143000,178.5,176.4,30.0,34,113.3,100,71.5,76.0,73.0
20160523144500,178.5,176.4,30.0,34,96.6,100,71.7,76.0,73.0
20160523150000,178.5,174.3,29.6429,34,97.8,100,71.8,76.0,73.0
20160523151500,178.5,177.45,30.1786,34,95.4,100,71.8,76.0,73.0
20160523153000,178.5,179.55,30.5357,34,96.6,100,72.0,76.0,73.0
20160523154500,178.5,181.65,30.8929,34,94.8,100,72.2,76.0,73.0
20160523160000,178.5,179.55,30.5357,34,98.5,100,72.3,76.0,73.0
20160523161500,178.5,183.75,31.25,34,100.8,100,72.5,76.0,73.0
20160523163000,178.5,183.75,31.25,34,98.4,100,72.4,76.0,73.0
20160523164500,178.5,191.1,32.5,34,108.3,100,72.6,76.0,73.0
20160523170000,178.5,187.95,31.9643,34,98.1,100,72.7,76.0,73.0
20160523171500,178.5,183.75,31.25,34,104.6,100,72.8,76.0,73.0
20160523173000,178.5,183.75,31.25,34,96.0,100,72.7,76.0,73.0
20160523174500,178.5,179.55,30.5357,34,96.0,100,72.4,76.0,73.0
20160523180000,178.5,185.85,31.6071,34,112.0,100,72.2,76.0,73.0
20160523181500,178.5,183.75,31.25,34,97.2,100,72.1,76.0,73.0
20160523183000,178.5,183.75,31.25,34,98.5,100,71.9,76.0,73.0
20160523184500,178.5,183.75,31.25,34,106.0,100,71.9,76.0,73.0
20160523190000,178.5,183.75,31.25,34,96.6,100,71.8,76.0,73.0
20160523191500,178.5,183.75,31.25,34,96.6,100,71.7,76.0,73.0
20160523193000,178.5,181.65,30.8929,34,110.8,100,71.7,76.0,73.0
20160523194500,178.5,181.65,30.8929,34,97.2,100,71.7,76.0,73.0
20160523200000,178.5,183.75,31.25,34,97.2,100,71.6,76.0,73.0
20160523201500,178.5,183.75,31.25,34,110.9,100,71.6,76.0,73.0
20160523203000,178.5,183.75,31.25,34,112.4,100,71.6,76.0,73.0
20160523204500,178.5,181.65,30.8929,34,98.4,100,71.5,76.0,73.0
20160523210000,178.5,183.75,31.25,34,113.3,100,71.5,76.0,73.0
20160523211500,178.5,183.75,31.25,34,96.5,100,71.5,76.0,73.0
20160523213000,178.5,183.75,31.25,34,96.5,100,71.5,76.0,73.0
20160523214500,178.5,183.75,31.25,34,96.5,100,71.4,76.0,73.0
20160523220000,178.5,181.65,30.8929,34,96.5,100,71.4,76.0,73.0
20160523221500,178.5,183.75,31.25,34,97.8,100,71.4,76.0,73.0
20160523223000,178.5,183.75,31.25,34,99.1,100,71.4,76.0,73.0
20160523224500,178.5,181.65,30.8929,34,100.6,100,71.3,76.0,73.0
20160523230000,178.5,183.75,31.25,34,100.6,100,71.3,76.0,73.0
20160523231500,178.5,183.75,31.25,34,102.6,100,71.3,76.0,73.0
20160523233000,178.5,183.75,31.25,34,99.2,100,71.3,76.0,73.0
20160523234500,178.5,181.65,30.8929,34,96.7,100,71.3,76.0,73.0
20160524000000,178.5,183.75,31.25,34,96.7,100,71.2,76.0,73.0
20160524001500,178.5,183.75,31.25,34,103.8,100,71.2,76.0,73.0
20160524003000,178.5,183.75,31.25,34,110.9,100,71.1,76.0,73.0
20160524004500,178.5,179.55,30.5357,34,99.2,100,71.1,76.0,73.0
20160524010000,178.5,181.65,30.8929,34,97.2,100,71.1,76.0,73.0
20160524011500,178.5,181.65,30.8929,34,97.2,100,71.1,76.0,73.0
20160524013000,178.5,183.75,31.25,34,100.3,100,71.0,76.0,73.0
20160524014500,178.5,177.45,30.1786,34,113.3,100,71.0,76.0,73.0
20160524020000,178.5,177.45,30.1786,34,98.5,100,70.9,76.0,73.0
20160524021500,178.5,179.55,30.5357,34,96.6,100,70.9,76.0,73.0
20160524023000,178.5,181.65,30.8929,34,108.0,100,70.9,76.0,73.0
20160524024500,178.5,177.45,30.1786,34,102.9,100,70.8,76.0,73.0
20160524030000,178.5,177.45,30.1786,34,96.6,100,70.8,76.0,73.0
20160524031500,178.5,177.45,30.1786,34,104.1,100,70.8,76.0,73.0
20160524033000,178.5,181.65,30.8929,34,108.7,100,70.7,76.0,73.0
20160524034500,178.5,177.45,30.1786,34,96.6,100,70.7,76.0,73.0
20160524040000,178.5,177.45,30.1786,34,96.6,100,70.6,76.0,73.0
20160524041500,178.5,177.45,30.1786,34,111.7,100,70.6,76.0,73.0
20160524043000,178.5,179.55,30.5357,34,105.8,100,70.5,76.0,73.0
20160524044500,178.5,183.75,31.25,34,96.6,100,70.5,76.0,73.0
20160524050000,178.5,176.4,30.0,34,100.8,100,70.5,76.0,73.0
20160524051500,178.5,179.55,30.5357,34,108.0,100,70.4,76.0,73.0
20160524053000,178.5,177.45,30.1786,34,96.0,100,70.4,76.0,73.0
20160524054500,178.5,183.75,31.25,34,110.5,100,70.3,76.0,73.0
20160524060000,178.5,177.45,30.1786,34,101.2,100,70.3,76.0,73.0
20160524061500,178.5,179.55,30.5357,34,96.0,100,70.2,76.0,73.0
20160524063000,178.5,176.4,30.0,34,104.1,100,70.2,76.0,73.0
20160524064500,178.5,179.55,30.5357,34,107.0,100,70.2,76.0,73.0
20160524070000,178.5,177.45,30.1786,34,97.7,100,70.1,76.0,73.0
20160524071500,178.5,179.55,30.5357,34,96.6,100,70.1,76.0,73.0
20160524073000,178.5,174.3,29.6429,34,96.6,100,70.1,76.0,73.0
20160524074500,178.5,179.55,30.5357,34,103.8,100,70.1,76.0,73.0
20160524080000,178.5,183.75,31.25,34,99.1,100,70.1,76.0,73.0
20160524081500,178.5,183.75,31.25,34,112.6,100,70.0,76.0,73.0
20160524083000,178.5,174.3,29.6429,34,103.6,100,70.2,76.0,73.0
20160524084500,178.5,166.95,28.3929,34,93.6,100,70.2,76.0,73.0
20160524090000,178.5,169.05,28.75,34,85.1,100,70.2,76.0,73.0
20160524091500,178.5,169.05,28.75,34,79.2,100,70.1,76.0,73.0
20160524093000,178.5,172.2,29.2857,34,74.9,100,70.2,76.0,73.0
20160524094500,178.5,172.2,29.2857,34,71.1,100,70.1,76.0,73.0
20160524100000,178.5,174.3,29.6429,34,68.7,100,70.0,76.0,73.0
20160524101500,178.5,172.2,29.2857,34,65.8,100,69.9,76.0,73.0
20160524103000,178.5,179.55,30.5357,34,63.9,100,69.8,76.0,73.0
20160524104500,178.5,179.55,30.5357,34,62.8,100,69.7,76.0,73.0
20160524110000,178.5,179.55,30.5357,34,61.6,100,69.6,76.0,73.0
20160524111500,178.5,179.55,30.5357,34,62.8,100,69.3,76.0,73.0
20160524113000,178.5,176.4,30.0,34,66.6,100,69.3,76.0,73.0
20160524114500,178.5,179.55,30.5357,34,62.0,100,69.2,76.0,73.0
20160524120000,178.5,176.4,30.0,34,62.0,100,69.4,76.0,73.0
20160524121500,178.5,181.65,30.8929,34,62.0,100,69.6,76.0,73.0
20160524123000,178.5,183.75,31.25,34,64.0,100,69.7,76.0,73.0
20160524124500,178.5,187.95,31.9643,34,64.0,100,69.4,76.0,73.0
20160524130000,178.5,187.95,31.9643,34,65.2,100,69.3,76.0,73.0
20160524131500,178.5,185.85,31.6071,34,77.0,100,69.5,76.0,73.0
20160524133000,178.5,181.65,30.8929,34,77.8,100,70.1,76.0,73.0
20160524134500,178.5,179.55,30.5357,34,74.4,100,70.4,76.0,73.0
20160524140000,178.5,177.45,30.1786,34,70.6,100,70.4,76.0,73.0
20160524141500,178.5,177.45,30.1786,34,67.7,100,70.5,76.0,73.0
20160524143000,178.5,177.45,30.1786,34,74.0,100,70.8,76.0,73.0
20160524144500,178.5,179.55,30.5357,34,71.6,100,70.9,76.0,73.0
20160524150000,178.5,179.55,30.5357,34,68.2,100,71.1,76.0,73.0
20160524151500,178.5,183.75,31.25,34,73.5,100,71.1,76.0,73.0
20160524153000,178.5,181.65,30.8929,34,70.7,100,71.2,76.0,73.0
20160524154500,178.5,179.55,30.5357,34,86.4,100,71.2,76.0,73.0
20160524160000,178.5,177.45,30.1786,34,73.0,100,71.5,76.0,73.0
20160524161500,178.5,183.75,31.25,34,68.7,100,71.4,76.0,73.0
20160524163000,178.5,183.75,31.25,34,75.4,100,71.6,76.0,73.0
20160524164500,178.5,183.75,31.25,34,77.7,100,71.8,76.0,73.0
20160524170000,178.5,183.75,31.25,34,75.4,100,71.9,76.0,73.0
20160524171500,178.5,185.85,31.6071,34,78.2,100,72.0,76.0,73.0
20160524173000,178.5,189.0,32.1429,34,78.2,100,71.8,76.0,73.0
20160524174500,178.5,189.0,32.1429,34,76.0,100,71.6,76.0,73.0
20160524180000,178.5,189.0,32.1429,34,76.8,100,71.4,76.0,73.0
20160524181500,178.5,183.75,31.25,34,77.8,100,71.3,76.0,73.0
20160524183000,178.5,187.95,31.9643,34,77.8,100,71.3,76.0,73.0
20160524184500,178.5,183.75,31.25,34,78.6,100,71.3,76.0,73.0
20160524190000,178.5,185.85,31.6071,34,78.6,100,71.3,76.0,73.0
20160524191500,178.5,185.85,31.6071,34,77.6,100,71.2,76.0,73.0
20160524193000,178.5,183.75,31.25,34,76.8,100,71.2,76.0,73.0
20160524194500,178.5,185.85,31.6071,34,76.8,100,71.2,76.0,73.0
20160524200000,178.5,177.45,30.1786,34,77.7,100,71.2,76.0,73.0
20160524201500,178.5,185.85,31.6071,34,76.9,100,71.2,76.0,73.0
20160524203000,178.5,185.85,31.6071,34,76.9,100,71.2,76.0,73.0
20160524204500,178.5,187.95,31.9643,34,77.8,100,71.2,76.0,73.0
20160524210000,178.5,183.75,31.25,34,77.8,100,71.2,76.0,73.0
20160524211500,178.5,183.75,31.25,34,78.7,100,71.2,76.0,73.0
20160524213000,178.5,189.0,32.1429,34,77.2,100,71.2,76.0,73.0
20160524214500,178.5,183.75,31.25,34,77.2,100,71.2,76.0,73.0
20160524220000,178.5,183.75,31.25,34,77.2,100,71.2,76.0,73.0
20160524221500,178.5,183.75,31.25,34,77.2,100,71.2,76.0,73.0
20160524223000,178.5,183.75,31.25,34,78.3,100,71.2,76.0,73.0
20160524224500,178.5,183.75,31.25,34,78.3,100,71.2,76.0,73.0
20160524230000,178.5,183.75,31.25,34,78.3,100,71.2,76.0,73.0
20160524231500,178.5,183.75,31.25,34,76.6,100,71.1,76.0,73.0
20160524233000,178.5,183.75,31.25,34,76.6,100,71.1,76.0,73.0
20160524234500,178.5,185.85,31.6071,34,76.6,100,71.0,76.0,73.0
20160525000000,178.5,183.75,31.25,34,76.6,100,71.0,76.0,73.0
20160525001500,178.5,183.75,31.25,34,78.3,100,71.0,76.0,73.0
20160525003000,178.5,179.55,30.5357,34,78.3,100,71.0,76.0,73.0
20160525004500,178.5,187.95,31.9643,34,77.0,100,70.9,76.0,73.0
20160525010000,178.5,183.75,31.25,34,77.0,100,70.9,76.0,73.0
20160525011500,178.5,183.75,31.25,34,77.0,100,70.8,76.0,73.0
20160525013000,178.5,174.3,29.6429,34,77.8,100,70.8,76.0,73.0
20160525014500,178.5,181.65,30.8929,34,78.7,100,70.7,76.0,73.0
20160525020000,178.5,183.75,31.25,34,78.7,100,70.7,76.0,73.0
20160525021500,178.5,177.45,30.1786,34,78.7,100,70.6,76.0,73.0
20160525023000,178.5,177.45,30.1786,34,77.0,100,70.6,76.0,73.0
20160525024500,178.5,177.45,30.1786,34,77.0,100,70.5,76.0,73.0
20160525030000,178.5,183.75,31.25,34,77.0,100,70.5,76.0,73.0
20160525031500,178.5,181.65,30.8929,34,77.0,100,70.5,76.0,73.0
20160525033000,178.5,181.65,30.8929,34,79.1,100,70.4,76.0,73.0
20160525034500,178.5,179.55,30.5357,34,77.2,100,70.4,76.0,73.0
20160525040000,178.5,181.65,30.8929,34,78.1,100,70.4,76.0,73.0
20160525041500,178.5,181.65,30.8929,34,78.1,100,70.3,76.0,73.0
20160525043000,178.5,181.65,30.8929,34,76.0,100,70.3,76.0,73.0
20160525044500,178.5,183.75,31.25,34,78.3,100,70.3,76.0,73.0
