PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160525050000,178.5,179.55,30.5357,34,77.1,100,70.3,76.0,73.0
20160525051500,178.5,183.75,31.25,34,79.5,100,70.2,76.0,73.0
20160525053000,178.5,181.65,30.8929,34,76.4,100,70.2,76.0,73.0
20160525054500,178.5,181.65,30.8929,34,78.1,100,70.1,76.0,73.0
20160525060000,178.5,181.65,30.8929,34,78.1,100,70.1,76.0,73.0
20160525061500,178.5,179.55,30.5357,34,81.6,100,70.1,76.0,73.0
20160525063000,178.5,179.55,30.5357,34,110.1,100,70.1,76.0,73.0
20160525064500,178.5,181.65,30.8929,34,100.1,100,70.2,76.0,73.0
20160525070000,178.5,181.65,30.8929,34,97.2,100,70.2,76.0,73.0
20160525071500,178.5,183.75,31.25,34,106.3,100,70.2,76.0,73.0
20160525073000,178.5,176.4,30.0,34,108.4,100,70.2,76.0,73.0
20160525074500,178.5,176.4,30.0,34,96.6,100,70.3,76.0,73.0
20160525080000,178.5,181.65,30.8929,34,102.8,100,70.3,76.0,73.0
20160525081500,178.5,179.55,30.5357,34,107.3,100,70.4,76.0,73.0
20160525083000,178.5,176.4,30.0,34,95.3,100,70.3,76.0,73.0
20160525084500,178.5,172.2,29.2857,34,101.4,100,70.3,76.0,73.0
20160525090000,178.5,166.95,28.3929,34,98.8,100,70.3,76.0,73.0
20160525091500,178.5,171.15,29.1071,34,101.1,100,70.4,76.0,73.0
20160525093000,178.5,165.9,28.2143,34,97.2,100,70.7,76.0,73.0
20160525094500,178.5,165.9,28.2143,34,108.7,100,70.7,76.0,73.0
20160525100000,178.5,165.9,28.2143,34,97.8,100,70.7,76.0,73.0
20160525101500,178.5,172.2,29.2857,34,108.9,100,70.7,76.0,73.0
20160525103000,178.5,166.95,28.3929,34,96.6,100,70.6,76.0,73.0
20160525104500,178.5,169.05,28.75,34,94.2,100,70.7,76.0,73.0
20160525110000,178.5,166.95,28.3929,34,100.3,100,70.9,76.0,73.0
20160525111500,178.5,169.05,28.75,34,92.4,100,71.1,76.0,73.0
20160525113000,178.5,172.2,29.2857,34,95.5,100,71.4,76.0,73.0
20160525114500,178.5,172.2,29.2857,34,112.6,100,71.6,76.0,73.0
20160525120000,178.5,172.2,29.2857,34,110.2,100,71.8,76.0,73.0
20160525121500,178.5,172.2,29.2857,34,95.4,100,71.8,76.0,73.0
20160525123000,178.5,174.3,29.6429,34,108.4,100,72.0,75.9,72.9
20160525124500,178.5,172.2,29.2857,34,89.9,100,72.2,75.9,72.9
20160525130000,178.5,176.4,30.0,34,103.2,100,72.2,75.8,72.8
20160525131500,178.5,174.3,29.6429,34,94.2,100,72.3,75.8,72.8
20160525133000,178.5,166.95,28.3929,34,106.6,100,72.6,75.8,72.8
20160525134500,178.5,171.15,29.1071,34,112.5,100,72.7,75.9,72.9
20160525140000,178.5,171.15,29.1071,34,96.5,100,72.6,75.8,72.8
20160525141500,178.5,174.3,29.6429,34,111.2,100,72.7,75.9,72.9
20160525143000,178.5,171.15,29.1071,34,97.2,100,72.7,76.0,73.0
20160525144500,178.5,171.15,29.1071,34,101.8,100,72.8,75.9,72.9
20160525150000,178.5,169.05,28.75,34,106.6,100,72.9,75.9,72.9
20160525151500,178.5,166.95,28.3929,34,58.0,0,72.9,75.8,72.8
20160525153000,178.5,166.95,28.3929,34,56.8,0,72.6,75.8,72.8
20160525154500,178.5,172.2,29.2857,34,57.5,0,72.6,75.8,72.8
20160525160000,178.5,172.2,29.2857,34,57.5,100,72.2,75.8,72.8
20160525161500,178.5,172.2,29.2857,34,72.4,100,72.0,75.9,72.9
20160525163000,178.5,166.95,28.3929,34,80.6,100,71.9,75.8,72.8
20160525164500,178.5,174.3,29.6429,34,90.0,100,72.1,75.8,72.8
20160525170000,178.5,179.55,30.5357,34,88.1,100,71.5,75.7,72.7
20160525171500,178.5,181.65,30.8929,34,102.8,100,71.7,75.7,72.7
20160525173000,178.5,177.45,30.1786,34,96.6,100,71.6,75.7,72.7
20160525174500,178.5,183.75,31.25,34,101.5,100,71.7,75.7,72.7
20160525180000,178.5,183.75,31.25,34,97.8,100,71.8,75.7,72.7
20160525181500,178.5,183.75,31.25,34,102.2,100,72.0,75.7,72.7
20160525183000,178.5,185.85,31.6071,34,97.8,100,72.2,75.7,72.7
20160525184500,178.5,181.65,30.8929,34,102.2,100,72.3,75.7,72.7
20160525190000,178.5,187.95,31.9643,34,97.2,100,72.4,75.7,72.7
20160525191500,178.5,183.75,31.25,34,110.9,100,72.4,75.7,72.7
20160525193000,178.5,183.75,31.25,34,96.0,100,72.5,75.7,72.7
20160525194500,178.5,183.75,31.25,34,106.7,100,72.5,75.7,72.7
20160525200000,178.5,187.95,31.9643,34,96.6,100,72.5,75.7,72.7
20160525201500,178.5,183.75,31.25,34,111.7,100,72.3,75.7,72.7
20160525203000,178.5,187.95,31.9643,34,98.5,100,72.6,75.7,72.7
20160525204500,178.5,187.95,31.9643,34,105.1,100,72.4,75.7,72.7
20160525210000,178.5,185.85,31.6071,34,96.9,100,72.4,75.7,72.7
20160525211500,178.5,183.75,31.25,34,110.9,100,72.3,75.7,72.7
20160525213000,178.5,183.75,31.25,34,97.2,100,72.3,75.7,72.7
20160525214500,178.5,183.75,31.25,34,106.6,100,72.2,75.7,72.7
20160525220000,178.5,179.55,30.5357,34,97.8,100,72.1,75.7,72.7
20160525221500,178.5,183.75,31.25,34,104.2,100,72.1,75.7,72.7
20160525223000,178.5,183.75,31.25,34,98.5,100,72.1,75.7,72.7
20160525224500,178.5,183.75,31.25,34,110.9,100,72.1,75.7,72.7
20160525230000,178.5,179.55,30.5357,34,97.2,100,72.0,75.7,72.7
20160525231500,178.5,183.75,31.25,34,107.8,100,72.0,75.7,72.7
20160525233000,178.5,183.75,31.25,34,96.5,100,71.9,75.7,72.7
20160525234500,178.5,185.85,31.6071,34,96.5,100,71.9,75.7,72.7
20160526000000,178.5,183.75,31.25,34,111.7,100,71.9,75.7,72.7
20160526001500,178.5,181.65,30.8929,34,96.0,100,71.9,75.7,72.7
20160526003000,178.5,187.95,31.9643,34,110.2,100,71.9,75.7,72.7
20160526004500,178.5,183.75,31.25,34,98.3,100,71.8,75.7,72.7
20160526010000,178.5,183.75,31.25,34,98.3,100,71.8,75.7,72.7
20160526011500,178.5,183.75,31.25,34,111.3,100,71.7,75.7,72.7
20160526013000,178.5,185.85,31.6071,34,95.4,100,71.7,75.7,72.7
20160526014500,178.5,189.0,32.1429,34,96.6,100,71.7,75.7,72.7
20160526020000,178.5,183.75,31.25,34,104.4,100,71.7,75.7,72.7
20160526021500,178.5,181.65,30.8929,34,99.9,100,71.6,75.7,72.7
20160526023000,178.5,183.75,31.25,34,96.6,100,71.6,75.7,72.7
20160526024500,178.5,183.75,31.25,34,98.4,100,71.6,75.7,72.7
20160526030000,178.5,183.75,31.25,34,111.0,100,71.6,75.7,72.7
20160526031500,178.5,187.95,31.9643,34,99.4,100,71.5,75.7,72.7
20160526033000,178.5,187.95,31.9643,34,96.6,100,71.5,75.7,72.7
20160526034500,178.5,183.75,31.25,34,106.3,100,71.5,75.7,72.7
20160526040000,178.5,185.85,31.6071,34,96.4,100,71.4,75.7,72.7
20160526041500,178.5,185.85,31.6071,34,96.4,100,71.4,75.7,72.7
20160526043000,178.5,181.65,30.8929,34,96.4,100,71.4,75.7,72.7
20160526044500,178.5,183.75,31.25,34,99.9,100,71.3,75.7,72.7
20160526050000,178.5,181.65,30.8929,34,103.6,100,71.3,75.7,72.7
20160526051500,178.5,183.75,31.25,34,107.3,100,71.3,75.7,72.7
20160526053000,178.5,183.75,31.25,34,110.5,100,71.3,75.7,72.7
20160526054500,178.5,183.75,31.25,34,105.7,100,71.2,75.7,72.7
20160526060000,178.5,183.75,31.25,34,108.2,100,71.2,75.7,72.7
20160526061500,178.5,185.85,31.6071,34,110.1,100,71.2,75.7,72.7
20160526063000,178.5,185.85,31.6071,34,97.7,100,71.1,75.7,72.7
20160526064500,178.5,183.75,31.25,34,95.4,100,71.1,75.7,72.7
20160526070000,178.5,185.85,31.6071,34,99.6,100,71.0,75.7,72.7
20160526071500,178.5,187.95,31.9643,34,95.9,100,71.0,75.7,72.7
20160526073000,178.5,185.85,31.6071,34,101.1,100,71.0,75.7,72.7
20160526074500,178.5,187.95,31.9643,34,96.0,100,71.0,75.7,72.7
20160526080000,178.5,185.85,31.6071,34,110.5,100,71.1,75.7,72.7
20160526081500,178.5,181.65,30.8929,34,97.8,100,70.9,75.7,72.7
20160526083000,178.5,176.4,30.0,34,107.3,100,70.9,75.7,72.7
20160526084500,178.5,176.4,30.0,34,99.1,100,71.0,75.4,72.4
20160526090000,178.5,181.65,30.8929,34,97.1,100,71.1,75.5,72.5
20160526091500,178.5,183.75,31.25,34,102.3,100,71.1,75.4,72.4
20160526093000,178.5,174.3,29.6429,34,96.6,100,71.1,75.4,72.4
20160526094500,178.5,177.45,30.1786,34,112.5,100,71.2,75.3,72.3
20160526100000,178.5,179.55,30.5357,34,99.1,100,71.1,75.7,72.7
20160526101500,178.5,177.45,30.1786,34,99.1,100,71.0,75.7,72.7
20160526103000,178.5,174.3,29.6429,34,100.4,100,71.2,75.7,72.7
20160526104500,178.5,174.3,29.6429,34,96.6,100,71.2,75.7,72.7
20160526110000,178.5,174.3,29.6429,34,60.4,100,71.2,75.7,72.7
20160526111500,178.5,177.45,30.1786,34,60.4,100,70.9,75.6,72.6
20160526113000,178.5,177.45,30.1786,34,59.2,100,70.5,75.7,72.7
20160526114500,178.5,183.75,31.25,34,57.6,100,70.3,75.7,72.7
20160526120000,178.5,183.75,31.25,34,56.8,100,70.2,75.4,72.4
20160526121500,178.5,189.0,32.1429,34,57.5,100,70.1,75.4,72.4
20160526123000,178.5,189.0,32.1429,34,59.1,100,70.0,75.7,72.7
20160526124500,178.5,189.0,32.1429,34,58.4,100,70.1,75.7,72.7
20160526130000,178.5,189.0,32.1429,34,57.2,100,70.0,75.3,72.3
20160526131500,178.5,189.0,32.1429,34,56.4,100,69.7,75.7,72.7
20160526133000,178.5,189.0,32.1429,34,56.4,100,69.7,75.7,72.7
20160526134500,178.5,193.2,32.8571,34,56.4,100,69.7,75.7,72.7
20160526140000,178.5,193.2,32.8571,34,56.4,100,69.7,75.7,72.7
20160526141500,178.5,187.95,31.9643,34,56.4,100,69.6,75.7,72.7
20160526143000,178.5,187.95,31.9643,34,56.4,100,69.6,75.7,72.7
20160526144500,178.5,187.95,31.9643,34,56.4,100,69.8,75.7,72.7
20160526150000,178.5,185.85,31.6071,34,56.4,100,70.0,75.7,72.7
20160526151500,178.5,187.95,31.9643,34,57.1,100,70.2,75.7,72.7
20160526153000,178.5,187.95,31.9643,34,56.4,100,70.3,75.7,72.7
20160526154500,178.5,185.85,31.6071,34,56.4,100,70.3,75.7,72.7
20160526160000,178.5,185.85,31.6071,34,56.4,100,68.1,75.7,72.7
20160526161500,178.5,183.75,31.25,34,56.4,100,67.8,75.6,72.6
20160526163000,178.5,183.75,31.25,34,56.4,100,67.8,75.6,72.6
20160526164500,178.5,183.75,31.25,34,57.1,100,68.1,75.4,72.4
20160526170000,178.5,185.85,31.6071,34,57.1,100,68.3,75.4,72.4
20160526171500,178.5,189.0,32.1429,34,57.1,100,68.1,75.7,72.7
20160526173000,178.5,183.75,31.25,34,57.1,100,68.2,75.7,72.7
20160526174500,178.5,187.95,31.9643,34,57.1,100,69.1,75.7,72.7
20160526180000,178.5,183.75,31.25,34,57.1,100,69.6,75.5,72.5
20160526181500,178.5,183.75,31.25,34,57.1,100,70.0,75.7,72.7
20160526183000,178.5,179.55,30.5357,34,57.1,100,70.3,75.7,72.7
20160526184500,178.5,179.55,30.5357,34,57.1,100,70.6,75.7,72.7
20160526190000,178.5,183.75,31.25,34,57.1,100,70.7,75.7,72.7
20160526191500,178.5,183.75,31.25,34,57.1,100,70.8,75.7,72.7
20160526193000,178.5,181.65,30.8929,34,57.1,100,70.8,75.7,72.7
20160526194500,178.5,181.65,30.8929,34,57.1,100,70.7,75.7,72.7
20160526200000,178.5,185.85,31.6071,34,57.1,100,71.2,75.7,72.7
20160526201500,178.5,189.0,32.1429,34,57.1,100,70.7,75.7,72.7
20160526203000,178.5,193.2,32.8571,34,57.1,100,70.5,75.7,72.7
20160526204500,178.5,189.0,32.1429,34,57.1,100,70.4,75.7,72.7
20160526210000,178.5,191.1,32.5,34,57.1,100,70.3,75.7,72.7
20160526211500,178.5,187.95,31.9643,34,57.1,100,70.2,75.7,72.7
20160526213000,178.5,195.3,33.2143,34,57.1,100,70.1,75.7,72.7
20160526214500,178.5,195.3,33.2143,34,57.1,100,70.0,75.7,72.7
20160526220000,178.5,197.4,33.5714,34,57.1,100,69.9,75.7,72.7
20160526221500,178.5,191.1,32.5,34,57.1,100,69.8,75.7,72.7
20160526223000,178.5,187.95,31.9643,34,57.1,100,69.8,75.7,72.7
20160526224500,178.5,191.1,32.5,34,57.1,100,69.7,75.7,72.7
20160526230000,178.5,197.4,33.5714,34,57.1,100,69.6,75.7,72.7
20160526231500,178.5,197.4,33.5714,34,57.1,100,69.5,75.7,72.7
20160526233000,178.5,189.0,32.1429,34,57.1,100,69.5,75.7,72.7
20160526234500,178.5,189.0,32.1429,34,57.1,100,69.4,75.7,72.7
20160527000000,178.5,183.75,31.25,34,57.1,100,69.3,75.7,72.7
20160527001500,178.5,189.0,32.1429,34,57.1,100,69.2,75.7,72.7
20160527003000,178.5,189.0,32.1429,34,57.1,100,69.2,75.7,72.7
20160527004500,178.5,185.85,31.6071,34,57.1,100,69.1,75.7,72.7
20160527010000,178.5,187.95,31.9643,34,57.1,100,69.1,75.7,72.7
20160527011500,178.5,187.95,31.9643,34,57.1,100,69.0,75.7,72.7
20160527013000,178.5,191.1,32.5,34,57.1,100,68.9,75.7,72.7
20160527014500,178.5,185.85,31.6071,34,57.1,100,68.9,75.7,72.7
20160527020000,178.5,185.85,31.6071,34,57.1,100,68.9,75.7,72.7
20160527021500,178.5,183.75,31.25,34,57.1,100,68.8,75.7,72.7
20160527023000,178.5,189.0,32.1429,34,57.1,100,68.8,75.7,72.7
20160527024500,178.5,189.0,32.1429,34,57.1,100,68.7,75.7,72.7
20160527030000,178.5,185.85,31.6071,34,57.1,100,68.7,75.7,72.7
20160527031500,178.5,183.75,31.25,34,57.1,100,68.6,75.7,72.7
20160527033000,178.5,185.85,31.6071,34,57.1,100,68.5,75.7,72.7
20160527034500,178.5,187.95,31.9643,34,57.1,100,68.5,75.7,72.7
20160527040000,178.5,183.75,31.25,34,57.1,100,68.4,75.7,72.7
20160527041500,178.5,185.85,31.6071,34,57.1,100,68.4,75.7,72.7
20160527043000,178.5,185.85,31.6071,34,57.1,100,68.4,75.7,72.7
20160527044500,178.5,187.95,31.9643,34,57.1,100,68.3,75.7,72.7
20160527050000,178.5,187.95,31.9643,34,57.1,100,68.3,75.7,72.7
20160527051500,178.5,187.95,31.9643,34,57.1,100,68.2,75.7,72.7
20160527053000,178.5,187.95,31.9643,34,57.1,100,68.2,75.7,72.7
20160527054500,178.5,191.1,32.5,34,57.1,100,68.2,75.7,72.7
20160527060000,178.5,185.85,31.6071,34,56.4,100,68.1,75.7,72.7
20160527061500,178.5,189.0,32.1429,34,57.2,100,68.0,75.7,72.7
20160527063000,178.5,191.1,32.5,34,57.2,100,68.0,75.7,72.7
20160527064500,178.5,189.0,32.1429,34,57.2,100,68.0,75.7,72.7
20160527070000,178.5,185.85,31.6071,34,57.2,100,67.9,75.7,72.7
20160527071500,178.5,187.95,31.9643,34,57.2,100,67.9,75.7,72.7
20160527073000,178.5,183.75,31.25,34,88.6,100,68.2,75.7,72.7
20160527074500,178.5,181.65,30.8929,34,97.2,100,68.7,75.7,72.7
20160527080000,178.5,177.45,30.1786,34,93.9,100,69.4,75.7,72.7
20160527081500,178.5,183.75,31.25,34,111.7,100,69.5,75.7,72.7
20160527083000,178.5,183.75,31.25,34,109.2,100,69.7,75.7,72.7
20160527084500,178.5,183.75,31.25,34,106.4,100,69.8,75.7,72.7
20160527090000,178.5,183.75,31.25,34,107.6,100,70.0,75.7,72.7
20160527091500,178.5,174.3,29.6429,34,112.6,100,69.9,75.7,72.7
20160527093000,178.5,172.2,29.2857,34,112.6,100,69.8,75.7,72.7
20160527094500,178.5,174.3,29.6429,34,102.8,100,70.0,75.7,72.7
20160527100000,178.5,169.05,28.75,34,102.8,100,70.0,75.7,72.7
20160527101500,178.5,171.15,29.1071,34,100.3,100,70.0,75.7,72.7
20160527103000,178.5,169.05,28.75,34,100.3,100,70.1,75.7,72.7
20160527104500,178.5,172.2,29.2857,34,111.5,100,70.2,75.7,72.7
20160527110000,178.5,172.2,29.2857,34,111.5,100,70.3,75.7,72.7
20160527111500,178.5,165.9,28.2143,34,106.0,100,70.4,75.7,72.7
20160527113000,178.5,172.2,29.2857,34,114.2,100,70.5,75.7,72.7
20160527114500,178.5,172.2,29.2857,34,99.4,100,70.4,75.7,72.7
20160527120000,178.5,169.05,28.75,34,103.2,100,70.5,75.7,72.7
20160527121500,178.5,166.95,28.3929,34,108.0,100,70.8,75.7,72.7
20160527123000,178.5,172.2,29.2857,34,99.7,100,70.8,75.7,72.7
20160527124500,178.5,174.3,29.6429,34,103.6,100,70.7,75.7,72.7
20160527130000,178.5,171.15,29.1071,34,114.2,100,70.7,75.7,72.7
20160527131500,178.5,171.15,29.1071,34,99.1,100,70.6,75.7,72.7
20160527133000,178.5,171.15,29.1071,34,106.9,100,70.7,75.7,72.7
20160527134500,178.5,174.3,29.6429,34,104.1,100,70.7,75.7,72.7
20160527140000,178.5,174.3,29.6429,34,101.9,100,70.7,75.7,72.7
20160527141500,178.5,176.4,30.0,34,114.0,100,70.7,75.7,72.7
20160527143000,178.5,176.4,30.0,34,100.3,100,70.8,75.7,72.7
20160527144500,178.5,172.2,29.2857,34,113.6,100,70.8,75.7,72.7
20160527150000,178.5,174.3,29.6429,34,100.3,100,70.8,75.7,72.7
20160527151500,178.5,174.3,29.6429,34,111.0,100,70.9,75.7,72.7
20160527153000,178.5,174.3,29.6429,34,99.4,100,70.9,75.7,72.7
20160527154500,178.5,172.2,29.2857,34,103.5,100,70.9,75.7,72.7
20160527160000,178.5,172.2,29.2857,34,110.8,100,71.0,75.7,72.7
20160527161500,178.5,169.05,28.75,34,101.1,100,71.3,75.7,72.7
20160527163000,178.5,165.9,28.2143,34,115.7,100,71.4,75.7,72.7
20160527164500,178.5,171.15,29.1071,34,99.7,100,71.4,75.7,72.7
20160527170000,178.5,181.65,30.8929,34,106.2,100,71.5,75.7,72.7
20160527171500,178.5,176.4,30.0,34,108.4,100,71.5,75.7,72.7
20160527173000,178.5,176.4,30.0,34,99.5,100,71.6,75.7,72.7
20160527174500,178.5,176.4,30.0,34,99.5,100,71.6,75.7,72.7
20160527180000,178.5,174.3,29.6429,34,102.8,100,71.7,75.7,72.7
20160527181500,178.5,181.65,30.8929,34,114.4,100,71.7,75.7,72.7
20160527183000,178.5,174.3,29.6429,34,100.9,100,71.7,75.7,72.7
20160527184500,178.5,176.4,30.0,34,100.9,100,71.7,75.7,72.7
20160527190000,178.5,174.3,29.6429,34,109.1,100,71.8,75.7,72.7
20160527191500,178.5,174.3,29.6429,34,102.4,100,71.8,75.7,72.7
20160527193000,178.5,177.45,30.1786,34,100.3,100,71.8,75.7,72.7
20160527194500,178.5,177.45,30.1786,34,107.1,100,71.8,75.7,72.7
20160527200000,178.5,174.3,29.6429,34,114.2,100,71.8,75.7,72.7
20160527201500,178.5,172.2,29.2857,34,99.1,100,71.8,75.7,72.7
20160527203000,178.5,172.2,29.2857,34,101.1,100,71.8,75.7,72.7
20160527204500,178.5,176.4,30.0,34,113.1,100,71.8,75.7,72.7
20160527210000,178.5,174.3,29.6429,34,98.9,100,71.8,75.7,72.7
20160527211500,178.5,176.4,30.0,34,98.9,100,71.8,75.7,72.7
20160527213000,178.5,176.4,30.0,34,98.9,100,71.8,75.7,72.7
20160527214500,178.5,183.75,31.25,34,98.9,100,71.8,75.7,72.7
20160527220000,178.5,177.45,30.1786,34,98.9,100,71.8,75.7,72.7
20160527221500,178.5,183.75,31.25,34,98.9,100,71.8,75.7,72.7
20160527223000,178.5,176.4,30.0,34,101.3,100,71.8,75.7,72.7
20160527224500,178.5,179.55,30.5357,34,107.0,100,71.7,75.7,72.7
20160527230000,178.5,177.45,30.1786,34,110.2,100,71.7,75.7,72.7
20160527231500,178.5,177.45,30.1786,34,112.4,100,71.7,75.7,72.7
20160527233000,178.5,179.55,30.5357,34,112.4,100,71.7,75.7,72.7
20160527234500,178.5,179.55,30.5357,34,114.2,100,71.7,75.7,72.7
20160528000000,178.5,179.55,30.5357,34,114.2,100,71.7,75.7,72.7
20160528001500,178.5,176.4,30.0,34,112.8,100,71.7,75.7,72.7
20160528003000,178.5,176.4,30.0,34,112.8,100,71.6,75.7,72.7
20160528004500,178.5,179.55,30.5357,34,114.1,100,71.6,75.7,72.7
20160528010000,178.5,181.65,30.8929,34,114.1,100,71.6,75.7,72.7
20160528011500,178.5,172.2,29.2857,34,114.1,100,71.6,75.7,72.7
20160528013000,178.5,172.2,29.2857,34,100.2,100,71.6,75.7,72.7
20160528014500,178.5,174.3,29.6429,34,100.2,100,71.6,75.7,72.7
20160528020000,178.5,179.55,30.5357,34,100.2,100,71.6,75.7,72.7
20160528021500,178.5,172.2,29.2857,34,100.2,100,71.5,75.7,72.7
20160528023000,178.5,172.2,29.2857,34,100.2,100,71.5,75.7,72.7
20160528024500,178.5,172.2,29.2857,34,99.1,100,71.4,75.7,72.7
20160528030000,178.5,174.3,29.6429,34,100.2,100,71.4,75.7,72.7
20160528031500,178.5,174.3,29.6429,34,101.8,100,71.4,75.7,72.7
20160528033000,178.5,171.15,29.1071,34,103.4,100,71.4,75.7,72.7
20160528034500,178.5,176.4,30.0,34,103.4,100,71.4,75.7,72.7
20160528040000,178.5,171.15,29.1071,34,106.0,100,71.4,75.7,72.7
20160528041500,178.5,171.15,29.1071,34,107.1,100,71.4,75.7,72.7
20160528043000,178.5,171.15,29.1071,34,107.1,100,71.4,75.7,72.7
20160528044500,178.5,171.15,29.1071,34,107.1,100,71.3,75.7,72.7
20160528050000,178.5,171.15,29.1071,34,110.4,100,71.3,75.7,72.7
20160528051500,178.5,169.05,28.75,34,110.4,100,71.3,75.7,72.7
20160528053000,178.5,172.2,29.2857,34,106.6,100,71.3,75.7,72.7
20160528054500,178.5,172.2,29.2857,34,103.4,100,71.2,75.7,72.7
20160528060000,178.5,174.3,29.6429,34,101.5,100,71.2,75.7,72.7
20160528061500,178.5,172.2,29.2857,34,99.7,100,71.3,75.7,72.7
20160528063000,178.5,172.2,29.2857,34,99.7,100,71.3,75.7,72.7
20160528064500,178.5,172.2,29.2857,34,99.7,100,71.3,75.7,72.7
20160528070000,178.5,172.2,29.2857,34,101.1,100,71.3,75.7,72.7
20160528071500,178.5,172.2,29.2857,34,102.8,100,71.3,75.7,72.7
20160528073000,178.5,172.2,29.2857,34,102.8,100,71.3,75.7,72.7
20160528074500,178.5,169.05,28.75,34,106.9,100,71.2,75.7,72.7
20160528080000,178.5,171.15,29.1071,34,110.4,100,71.2,75.7,72.7
20160528081500,178.5,166.95,28.3929,34,114.2,100,71.2,75.7,72.7
20160528083000,178.5,172.2,29.2857,34,114.2,100,71.2,75.7,72.7
20160528084500,178.5,172.2,29.2857,34,109.1,100,71.2,75.7,72.7
20160528090000,178.5,174.3,29.6429,34,98.7,100,71.2,75.7,72.7
20160528091500,178.5,172.2,29.2857,34,100.3,100,71.1,75.7,72.7
20160528093000,178.5,172.2,29.2857,34,108.9,100,71.1,75.7,72.7
20160528094500,178.5,176.4,30.0,34,113.9,100,71.1,75.9,72.9
20160528100000,178.5,171.15,29.1071,34,113.9,100,71.1,75.7,72.7
20160528101500,178.5,171.15,29.1071,34,108.6,100,71.2,75.7,72.7
20160528103000,178.5,171.15,29.1071,34,100.2,100,71.1,75.7,72.7
20160528104500,178.5,171.15,29.1071,34,100.2,100,71.1,75.7,72.7
20160528110000,178.5,171.15,29.1071,34,103.6,100,71.1,75.7,72.7
20160528111500,178.5,171.15,29.1071,34,114.2,100,71.2,75.7,72.7
20160528113000,178.5,171.15,29.1071,34,103.4,100,71.1,75.7,72.7
20160528114500,178.5,174.3,29.6429,34,99.7,100,71.1,75.7,72.7
20160528120000,178.5,174.3,29.6429,34,106.1,100,71.1,75.7,72.7
20160528121500,178.5,174.3,29.6429,34,110.2,100,71.2,75.7,72.7
20160528123000,178.5,174.3,29.6429,34,100.3,100,71.2,75.7,72.7
20160528124500,178.5,174.3,29.6429,34,108.4,100,71.2,75.7,72.7
20160528130000,178.5,171.15,29.1071,34,106.5,100,71.2,75.7,72.7
20160528131500,178.5,171.15,29.1071,34,100.3,100,71.3,75.7,72.7
20160528133000,178.5,171.15,29.1071,34,100.3,100,71.2,75.7,72.7
20160528134500,178.5,169.05,28.75,34,100.3,100,71.2,75.7,72.7
20160528140000,178.5,169.05,28.75,34,100.3,100,71.3,75.7,72.7
20160528141500,178.5,172.2,29.2857,34,115.0,100,71.2,75.7,72.7
20160528143000,178.5,172.2,29.2857,34,99.7,100,71.3,75.7,72.7
20160528144500,178.5,166.95,28.3929,34,111.0,100,71.4,75.7,72.7
20160528150000,178.5,169.05,28.75,34,99.0,100,71.4,75.7,72.7
20160528151500,178.5,169.05,28.75,34,102.8,100,71.4,75.7,72.7
20160528153000,178.5,171.15,29.1071,34,108.1,100,71.5,75.7,72.7
20160528154500,178.5,171.15,29.1071,34,104.8,100,71.6,75.7,72.7
20160528160000,178.5,174.3,29.6429,34,111.7,100,71.7,75.7,72.7
20160528161500,178.5,163.8,27.8571,34,100.6,100,71.7,75.7,72.7
20160528163000,178.5,166.95,28.3929,34,105.6,100,71.7,75.7,72.7
20160528164500,178.5,172.2,29.2857,34,101.9,100,71.7,75.7,72.7
20160528170000,178.5,166.95,28.3929,34,112.0,100,71.7,75.7,72.7
20160528171500,178.5,171.15,29.1071,34,101.9,100,71.8,75.7,72.7
20160528173000,178.5,166.95,28.3929,34,113.3,100,71.9,75.7,72.7
20160528174500,178.5,174.3,29.6429,34,102.7,100,71.9,75.7,72.7
20160528180000,178.5,166.95,28.3929,34,101.2,100,72.0,75.7,72.7
20160528181500,178.5,172.2,29.2857,34,104.7,100,72.1,75.7,72.7
20160528183000,178.5,172.2,29.2857,34,99.1,100,72.1,75.7,72.7
20160528184500,178.5,169.05,28.75,34,107.7,100,72.1,75.7,72.7
20160528190000,178.5,171.15,29.1071,34,99.1,100,72.2,75.7,72.7
20160528191500,178.5,171.15,29.1071,34,105.3,100,72.2,75.7,72.7
20160528193000,178.5,171.15,29.1071,34,99.7,100,72.2,75.7,72.7
20160528194500,178.5,171.15,29.1071,34,106.9,100,72.3,75.7,72.7
20160528200000,178.5,174.3,29.6429,34,103.8,100,72.3,75.7,72.7
20160528201500,178.5,172.2,29.2857,34,101.9,100,72.3,75.7,72.7
20160528203000,178.5,172.2,29.2857,34,111.4,100,72.3,75.7,72.7
20160528204500,178.5,172.2,29.2857,34,101.1,100,72.3,75.7,72.7
20160528210000,178.5,172.2,29.2857,34,115.6,100,72.3,75.7,72.7
20160528211500,178.5,172.2,29.2857,34,100.3,100,72.3,75.7,72.7
20160528213000,178.5,169.05,28.75,34,112.1,100,72.2,75.7,72.7
20160528214500,178.5,172.2,29.2857,34,99.8,100,72.2,75.7,72.7
20160528220000,178.5,172.2,29.2857,34,101.8,100,72.2,75.7,72.7
20160528221500,178.5,169.05,28.75,34,115.8,100,72.3,75.7,72.7
20160528223000,178.5,174.3,29.6429,34,102.1,100,72.3,75.7,72.7
20160528224500,178.5,177.45,30.1786,34,102.1,100,72.3,75.7,72.7
20160528230000,178.5,172.2,29.2857,34,107.3,100,72.3,75.7,72.7
20160528231500,178.5,174.3,29.6429,34,100.3,100,72.3,75.7,72.7
20160528233000,178.5,171.15,29.1071,34,104.3,100,72.3,75.7,72.7
20160528234500,178.5,171.15,29.1071,34,114.1,100,72.2,75.7,72.7
20160529000000,178.5,174.3,29.6429,34,99.7,100,72.2,75.7,72.7
20160529001500,178.5,172.2,29.2857,34,101.1,100,72.1,75.7,72.7
20160529003000,178.5,174.3,29.6429,34,107.8,100,72.1,75.7,72.7
20160529004500,178.5,177.45,30.1786,34,115.0,100,72.1,75.7,72.7
20160529010000,178.5,169.05,28.75,34,101.0,100,72.1,75.7,72.7
20160529011500,178.5,174.3,29.6429,34,101.0,100,72.1,75.7,72.7
20160529013000,178.5,172.2,29.2857,34,102.8,100,72.1,75.7,72.7
20160529014500,178.5,172.2,29.2857,34,106.3,100,72.1,75.7,72.7
20160529020000,178.5,172.2,29.2857,34,109.6,100,72.1,75.7,72.7
20160529021500,178.5,176.4,30.0,34,115.0,100,72.0,75.7,72.7
20160529023000,178.5,176.4,30.0,34,115.0,100,71.9,75.7,72.7
20160529024500,178.5,169.05,28.75,34,115.0,100,71.9,75.7,72.7
20160529030000,178.5,174.3,29.6429,34,115.0,100,71.9,75.7,72.7
20160529031500,178.5,172.2,29.2857,34,112.6,100,71.9,75.7,72.7
20160529033000,178.5,174.3,29.6429,34,112.6,100,71.8,75.7,72.7
20160529034500,178.5,176.4,30.0,34,115.0,100,71.8,75.7,72.7
20160529040000,178.5,172.2,29.2857,34,108.3,100,71.8,75.7,72.7
20160529041500,178.5,176.4,30.0,34,108.3,100,71.8,75.7,72.7
20160529043000,178.5,174.3,29.6429,34,108.3,100,71.8,75.7,72.7
20160529044500,178.5,174.3,29.6429,34,108.3,100,71.7,75.7,72.7
20160529050000,178.5,172.2,29.2857,34,99.7,100,71.7,75.7,72.7
20160529051500,178.5,172.2,29.2857,34,99.7,100,71.7,75.7,72.7
20160529053000,178.5,172.2,29.2857,34,99.7,100,71.7,75.7,72.7
20160529054500,178.5,172.2,29.2857,34,99.7,100,71.7,75.7,72.7
20160529060000,178.5,174.3,29.6429,34,97.6,100,71.7,75.7,72.7
20160529061500,178.5,174.3,29.6429,34,99.1,100,71.7,75.7,72.7
20160529063000,178.5,174.3,29.6429,34,100.1,100,71.6,75.7,72.7
20160529064500,178.5,172.2,29.2857,34,100.1,100,71.6,75.7,72.7
20160529070000,178.5,176.4,30.0,34,100.1,100,71.4,75.7,72.7
20160529071500,178.5,171.15,29.1071,34,100.1,100,71.4,75.7,72.7
20160529073000,178.5,171.15,29.1071,34,100.1,100,71.4,75.7,72.7
20160529074500,178.5,177.45,30.1786,34,100.1,100,71.4,75.7,72.7
20160529080000,178.5,177.45,30.1786,34,100.1,100,71.3,75.7,72.7
20160529081500,178.5,181.65,30.8929,34,100.1,100,71.3,75.7,72.7
20160529083000,178.5,176.4,30.0,34,100.1,100,71.3,75.7,72.7
20160529084500,178.5,176.4,30.0,34,100.1,100,71.3,75.7,72.7
20160529090000,178.5,176.4,30.0,34,106.4,100,71.3,75.7,72.7
20160529091500,178.5,179.55,30.5357,34,103.1,100,71.3,75.7,72.7
20160529093000,178.5,181.65,30.8929,34,99.5,100,71.3,75.7,72.7
20160529094500,178.5,181.65,30.8929,34,110.1,100,71.3,75.7,72.7
20160529100000,178.5,179.55,30.5357,34,102.5,100,71.3,75.7,72.7
20160529101500,178.5,177.45,30.1786,34,99.4,100,71.3,75.7,72.7
20160529103000,178.5,179.55,30.5357,34,106.1,100,71.3,75.7,72.7
20160529104500,178.5,181.65,30.8929,34,109.1,100,71.2,75.7,72.7
20160529110000,178.5,181.65,30.8929,34,99.7,100,71.2,75.7,72.7
20160529111500,178.5,183.75,31.25,34,108.7,100,71.2,75.7,72.7
20160529113000,178.5,183.75,31.25,34,107.2,100,71.2,75.7,72.7
20160529114500,178.5,185.85,31.6071,34,101.8,100,71.2,75.7,72.7
20160529120000,178.5,181.65,30.8929,34,98.5,100,71.3,75.7,72.7
20160529121500,178.5,179.55,30.5357,34,98.5,100,71.3,75.7,72.7
20160529123000,178.5,181.65,30.8929,34,108.5,100,71.3,75.7,72.7
20160529124500,178.5,181.65,30.8929,34,98.5,100,71.3,75.7,72.7
20160529130000,178.5,181.65,30.8929,34,107.7,100,71.4,75.7,72.7
20160529131500,178.5,183.75,31.25,34,97.8,100,71.4,75.7,72.7
20160529133000,178.5,181.65,30.8929,34,102.1,100,71.4,75.7,72.7
20160529134500,178.5,179.55,30.5357,34,99.5,100,71.5,75.7,72.7
20160529140000,178.5,181.65,30.8929,34,99.5,100,71.6,75.7,72.7
20160529141500,178.5,181.65,30.8929,34,101.4,100,71.6,75.7,72.7
20160529143000,178.5,181.65,30.8929,34,100.3,100,71.5,75.7,72.7
20160529144500,178.5,181.65,30.8929,34,109.2,100,71.6,75.7,72.7
20160529150000,178.5,181.65,30.8929,34,99.1,100,71.6,75.7,72.7
20160529151500,178.5,183.75,31.25,34,111.9,100,71.6,75.7,72.7
20160529153000,178.5,179.55,30.5357,34,97.8,100,71.6,75.7,72.7
20160529154500,178.5,174.3,29.6429,34,105.4,100,71.7,75.7,72.7
20160529160000,178.5,177.45,30.1786,34,98.9,100,71.7,75.7,72.7
20160529161500,178.5,177.45,30.1786,34,97.7,100,71.7,75.7,72.7
20160529163000,178.5,177.45,30.1786,34,114.2,100,71.8,75.7,72.7
20160529164500,178.5,177.45,30.1786,34,99.1,100,71.8,75.7,72.7
20160529170000,178.5,177.45,30.1786,34,109.8,100,71.9,75.7,72.7
20160529171500,178.5,177.45,30.1786,34,100.6,100,71.9,75.7,72.7
20160529173000,178.5,172.2,29.2857,34,99.0,100,71.9,75.7,72.7
20160529174500,178.5,176.4,30.0,34,115.0,100,72.0,75.7,72.7
20160529180000,178.5,174.3,29.6429,34,101.1,100,72.0,75.7,72.7
20160529181500,178.5,177.45,30.1786,34,99.1,100,72.1,75.7,72.7
20160529183000,178.5,171.15,29.1071,34,112.6,100,72.1,75.7,72.7
20160529184500,178.5,176.4,30.0,34,101.1,100,72.2,75.7,72.7
20160529190000,178.5,176.4,30.0,34,101.1,100,72.2,75.7,72.7
20160529191500,178.5,174.3,29.6429,34,107.0,100,72.2,75.7,72.7
20160529193000,178.5,174.3,29.6429,34,100.3,100,72.3,75.7,72.7
20160529194500,178.5,174.3,29.6429,34,115.0,100,72.3,75.7,72.7
20160529200000,178.5,171.15,29.1071,34,101.2,100,72.4,75.7,72.7
20160529201500,178.5,176.4,30.0,34,104.9,100,72.4,75.7,72.7
20160529203000,178.5,176.4,30.0,34,103.6,100,72.5,75.7,72.7
20160529204500,178.5,172.2,29.2857,34,99.7,100,72.6,75.7,72.7
20160529210000,178.5,176.4,30.0,34,112.0,100,72.6,75.7,72.7
20160529211500,178.5,171.15,29.1071,34,102.9,100,72.6,75.7,72.7
20160529213000,178.5,171.15,29.1071,34,107.1,100,72.5,75.7,72.7
20160529214500,178.5,171.15,29.1071,34,104.4,100,72.5,75.7,72.7
20160529220000,178.5,171.15,29.1071,34,100.3,100,72.5,75.7,72.7
20160529221500,178.5,174.3,29.6429,34,112.5,100,72.5,75.7,72.7
20160529223000,178.5,172.2,29.2857,34,99.7,100,72.5,75.7,72.7
20160529224500,178.5,172.2,29.2857,34,106.0,100,72.5,75.7,72.7
20160529230000,178.5,172.2,29.2857,34,99.7,100,72.5,75.7,72.7
20160529231500,178.5,172.2,29.2857,34,109.8,100,72.5,75.7,72.7
20160529233000,178.5,176.4,30.0,34,100.3,100,72.5,75.7,72.7
20160529234500,178.5,174.3,29.6429,34,110.0,100,72.5,75.7,72.7
20160530000000,178.5,172.2,29.2857,34,105.6,100,72.5,75.7,72.7
20160530001500,178.5,174.3,29.6429,34,100.3,100,72.5,75.7,72.7
20160530003000,178.5,176.4,30.0,34,109.4,100,72.5,75.7,72.7
20160530004500,178.5,174.3,29.6429,34,100.0,100,72.5,75.7,72.7
20160530010000,178.5,169.05,28.75,34,101.1,100,72.4,75.7,72.7
20160530011500,178.5,177.45,30.1786,34,109.3,100,72.4,75.7,72.7
20160530013000,178.5,172.2,29.2857,34,99.2,100,72.4,75.7,72.7
20160530014500,178.5,172.2,29.2857,34,103.6,100,72.4,75.7,72.7
20160530020000,178.5,176.4,30.0,34,113.9,100,72.3,75.7,72.7
20160530021500,178.5,174.3,29.6429,34,104.7,100,72.3,75.7,72.7
20160530023000,178.5,172.2,29.2857,34,99.7,100,72.2,75.7,72.7
20160530024500,178.5,172.2,29.2857,34,101.1,100,72.3,75.7,72.7
20160530030000,178.5,172.2,29.2857,34,103.6,100,72.2,75.7,72.7
20160530031500,178.5,179.55,30.5357,34,107.8,100,72.2,75.7,72.7
20160530033000,178.5,172.2,29.2857,34,111.4,100,72.2,75.7,72.7
20160530034500,178.5,172.2,29.2857,34,99.6,100,72.2,75.7,72.7
20160530040000,178.5,172.2,29.2857,34,99.6,100,72.1,75.7,72.7
20160530041500,178.5,169.05,28.75,34,99.6,100,72.1,75.7,72.7
20160530043000,178.5,174.3,29.6429,34,101.1,100,72.1,75.7,72.7
20160530044500,178.5,169.05,28.75,34,102.8,100,72.1,75.7,72.7
20160530050000,178.5,172.2,29.2857,34,102.8,100,72.1,75.5,72.5
20160530051500,178.5,174.3,29.6429,34,104.5,100,72.0,75.6,72.6
20160530053000,178.5,172.2,29.2857,34,108.6,100,71.9,75.6,72.6
20160530054500,178.5,174.3,29.6429,34,111.8,100,71.9,75.5,72.5
20160530060000,178.5,174.3,29.6429,34,114.2,100,71.9,75.5,72.5
20160530061500,178.5,172.2,29.2857,34,95.4,100,71.9,75.5,72.5
20160530063000,178.5,174.3,29.6429,34,85.6,100,71.8,75.5,72.5
20160530064500,178.5,177.45,30.1786,34,77.8,100,71.6,75.4,72.4
20160530070000,178.5,183.75,31.25,34,76.9,100,71.3,75.5,72.5
20160530071500,178.5,181.65,30.8929,34,74.4,100,71.2,75.5,72.5
20160530073000,178.5,185.85,31.6071,34,76.7,100,71.0,75.5,72.5
20160530074500,178.5,183.75,31.25,34,74.4,100,71.0,75.6,72.6
20160530080000,178.5,187.95,31.9643,34,69.1,100,70.9,75.7,72.7
20160530081500,178.5,183.75,31.25,34,64.9,100,70.7,75.6,72.6
20160530083000,178.5,177.45,30.1786,34,77.8,100,70.4,75.4,72.4
20160530084500,178.5,181.65,30.8929,34,78.7,100,70.5,75.5,72.5
20160530090000,178.5,179.55,30.5357,34,103.5,100,70.4,75.5,72.5
20160530091500,178.5,179.55,30.5357,34,105.2,100,70.4,75.5,72.5
20160530093000,178.5,181.65,30.8929,34,110.9,100,70.6,75.4,72.4
20160530094500,178.5,183.75,31.25,34,98.5,100,70.4,75.4,72.4
20160530100000,178.5,181.65,30.8929,34,100.4,100,70.4,75.4,72.4
20160530101500,178.5,183.75,31.25,34,107.6,100,70.4,75.5,72.5
20160530103000,178.5,179.55,30.5357,34,114.2,100,70.5,75.4,72.4
20160530104500,178.5,174.3,29.6429,34,98.5,100,70.5,75.4,72.4
20160530110000,178.5,179.55,30.5357,34,101.1,100,70.5,75.4,72.4
20160530111500,178.5,181.65,30.8929,34,96.6,100,70.4,75.4,72.4
20160530113000,178.5,183.75,31.25,34,110.2,100,70.8,75.4,72.4
20160530114500,178.5,181.65,30.8929,34,102.3,100,70.7,75.4,72.4
20160530120000,178.5,183.75,31.25,34,99.1,100,70.5,75.4,72.4
20160530121500,178.5,179.55,30.5357,34,106.6,100,70.6,75.4,72.4
20160530123000,178.5,179.55,30.5357,34,110.1,100,70.5,75.4,72.4
20160530124500,178.5,183.75,31.25,34,99.1,100,70.6,75.4,72.4
20160530130000,178.5,181.65,30.8929,34,97.8,100,70.7,75.4,72.4
20160530131500,178.5,176.4,30.0,34,102.3,100,70.8,75.4,72.4
20160530133000,178.5,179.55,30.5357,34,98.5,100,70.9,75.4,72.4
20160530134500,178.5,176.4,30.0,34,101.0,100,71.1,75.4,72.4
20160530140000,178.5,176.4,30.0,34,99.3,100,71.1,75.4,72.4
20160530141500,178.5,176.4,30.0,34,96.0,100,71.5,75.4,72.4
20160530143000,178.5,176.4,30.0,34,102.8,100,71.6,75.4,72.4
20160530144500,178.5,174.3,29.6429,34,96.0,100,71.8,75.4,72.4
20160530150000,178.5,172.2,29.2857,34,94.7,100,71.9,75.4,72.4
20160530151500,178.5,172.2,29.2857,34,104.8,100,71.7,75.4,72.4
20160530153000,178.5,172.2,29.2857,34,101.1,100,71.7,75.4,72.4
20160530154500,178.5,172.2,29.2857,34,110.2,100,71.8,75.4,72.4
20160530160000,178.5,169.05,28.75,34,108.5,100,71.7,75.4,72.4
20160530161500,178.5,169.05,28.75,34,98.5,100,71.8,75.4,72.4
20160530163000,178.5,169.05,28.75,34,107.2,100,71.9,76.0,73.0
20160530164500,178.5,172.2,29.2857,34,111.8,100,71.9,76.0,73.0
20160530170000,178.5,172.2,29.2857,34,102.3,100,71.9,75.3,72.3
20160530171500,178.5,172.2,29.2857,34,101.1,100,72.0,75.3,72.3
20160530173000,178.5,172.2,29.2857,34,109.1,100,72.1,75.3,72.3
20160530174500,178.5,172.2,29.2857,34,100.4,100,72.1,75.3,72.3
20160530180000,178.5,174.3,29.6429,34,112.1,100,72.2,75.3,72.3
20160530181500,178.5,177.45,30.1786,34,101.1,100,72.2,75.3,72.3
20160530183000,178.5,177.45,30.1786,34,111.1,100,72.3,75.3,72.3
20160530184500,178.5,177.45,30.1786,34,99.9,100,72.3,75.3,72.3
20160530190000,178.5,179.55,30.5357,34,101.9,100,72.4,75.3,72.3
20160530191500,178.5,174.3,29.6429,34,114.2,100,72.5,75.3,72.3
20160530193000,178.5,177.45,30.1786,34,99.1,100,72.4,75.3,72.3
20160530194500,178.5,179.55,30.5357,34,58.0,100,72.3,75.3,72.3
20160530200000,178.5,172.2,29.2857,34,58.0,100,72.1,75.3,72.3
20160530201500,178.5,174.3,29.6429,34,58.0,100,71.8,75.3,72.3
20160530203000,178.5,177.45,30.1786,34,57.2,100,71.6,75.3,72.3
20160530204500,178.5,177.45,30.1786,34,74.2,100,71.5,75.3,72.3
20160530210000,178.5,177.45,30.1786,34,83.2,100,71.7,75.3,72.3
20160530211500,178.5,177.45,30.1786,34,88.8,100,71.7,75.3,72.3
20160530213000,178.5,177.45,30.1786,34,90.4,100,71.7,75.3,72.3
20160530214500,178.5,177.45,30.1786,34,85.5,100,71.8,75.3,72.3
20160530220000,178.5,172.2,29.2857,34,88.7,100,71.7,75.2,72.2
20160530221500,178.5,177.45,30.1786,34,93.6,100,71.7,75.3,72.3
20160530223000,178.5,179.55,30.5357,34,106.0,100,71.8,75.7,72.7
20160530224500,178.5,172.2,29.2857,34,96.6,100,71.8,75.7,72.7
20160530230000,178.5,177.45,30.1786,34,100.2,100,71.9,75.7,72.7
20160530231500,178.5,177.45,30.1786,34,111.0,100,71.9,75.7,72.7
20160530233000,178.5,177.45,30.1786,34,111.0,100,71.9,75.7,72.7
20160530234500,178.5,179.55,30.5357,34,100.2,100,71.9,75.7,72.7
20160531000000,178.5,172.2,29.2857,34,100.2,100,71.9,75.7,72.7
20160531001500,178.5,176.4,30.0,34,102.0,100,71.9,75.7,72.7
20160531003000,178.5,179.55,30.5357,34,112.6,100,71.9,75.7,72.7
20160531004500,178.5,177.45,30.1786,34,109.3,100,71.9,75.7,72.7
20160531010000,178.5,177.45,30.1786,34,104.8,100,71.9,75.7,72.7
20160531011500,178.5,177.45,30.1786,34,99.9,100,71.9,75.7,72.7
20160531013000,178.5,177.45,30.1786,34,99.9,100,71.9,75.7,72.7
20160531014500,178.5,181.65,30.8929,34,102.1,100,71.9,75.7,72.7
20160531020000,178.5,179.55,30.5357,34,113.6,100,71.8,75.7,72.7
20160531021500,178.5,176.4,30.0,34,113.6,100,71.8,75.7,72.7
20160531023000,178.5,179.55,30.5357,34,110.5,100,71.7,75.6,72.6
20160531024500,178.5,177.45,30.1786,34,112.5,100,71.7,75.6,72.6
20160531030000,178.5,179.55,30.5357,34,109.0,100,71.7,75.6,72.6
20160531031500,178.5,179.55,30.5357,34,110.8,100,71.7,75.4,72.4
20160531033000,178.5,179.55,30.5357,34,110.8,100,71.6,75.4,72.4
20160531034500,178.5,179.55,30.5357,34,102.1,100,71.6,75.4,72.4
20160531040000,178.5,176.4,30.0,34,98.9,100,71.6,75.4,72.4
20160531041500,178.5,181.65,30.8929,34,98.9,100,71.6,75.4,72.4
20160531043000,178.5,179.55,30.5357,34,98.9,100,71.4,75.4,72.4
20160531044500,178.5,179.55,30.5357,34,98.9,100,71.4,75.4,72.4
20160531050000,178.5,177.45,30.1786,34,98.9,100,71.3,75.4,72.4
20160531051500,178.5,177.45,30.1786,34,98.9,100,71.3,75.4,72.4
20160531053000,178.5,179.55,30.5357,34,100.4,100,71.2,75.4,72.4
20160531054500,178.5,179.55,30.5357,34,100.4,100,71.2,75.4,72.4
20160531060000,178.5,177.45,30.1786,34,102.8,100,71.2,75.4,72.4
20160531061500,178.5,179.55,30.5357,34,105.3,100,71.2,75.7,72.7
20160531063000,178.5,179.55,30.5357,34,111.8,100,71.2,75.7,72.7
20160531064500,178.5,183.75,31.25,34,107.4,100,71.1,75.7,72.7
20160531070000,178.5,179.55,30.5357,34,102.2,100,71.2,75.7,72.7
20160531071500,178.5,179.55,30.5357,34,101.0,100,71.2,75.7,72.7
20160531073000,178.5,181.65,30.8929,34,99.1,100,71.3,75.7,72.7
20160531074500,178.5,183.75,31.25,34,101.5,100,71.3,75.7,72.7
20160531080000,178.5,179.55,30.5357,34,108.6,100,71.5,75.7,72.7
20160531081500,178.5,176.4,30.0,34,106.6,100,71.4,75.7,72.7
20160531083000,178.5,183.75,31.25,34,100.3,100,71.5,75.7,72.7
20160531084500,178.5,176.4,30.0,34,106.5,100,71.6,75.7,72.7
20160531090000,178.5,179.55,30.5357,34,99.7,100,71.6,75.7,72.7
20160531091500,178.5,176.4,30.0,34,102.3,100,71.6,75.7,72.7
20160531093000,178.5,176.4,30.0,34,108.4,100,71.7,75.7,72.7
20160531094500,178.5,176.4,30.0,34,108.4,100,72.0,75.7,72.7
20160531100000,178.5,176.4,30.0,34,103.1,100,72.1,75.7,72.7
20160531101500,178.5,176.4,30.0,34,103.1,100,71.6,75.7,72.7
20160531103000,178.5,171.15,29.1071,34,99.1,100,71.9,75.7,72.7
20160531104500,178.5,176.4,30.0,34,109.8,100,72.0,75.7,72.7
20160531110000,178.5,172.2,29.2857,34,109.8,100,71.9,75.7,72.7
20160531111500,178.5,172.2,29.2857,34,104.4,100,71.9,75.7,72.7
20160531113000,178.5,172.2,29.2857,34,102.8,100,71.9,75.7,72.7
20160531114500,178.5,174.3,29.6429,34,102.8,100,71.8,75.7,72.7
20160531120000,178.5,172.2,29.2857,34,101.1,100,71.9,75.7,72.7
20160531121500,178.5,174.3,29.6429,34,112.8,100,71.8,75.7,72.7
20160531123000,178.5,171.15,29.1071,34,99.7,100,71.8,75.7,72.7
20160531124500,178.5,171.15,29.1071,34,99.7,100,71.8,75.7,72.7
20160531130000,178.5,171.15,29.1071,34,113.3,100,71.8,75.7,72.7
20160531131500,178.5,169.05,28.75,34,100.3,100,71.9,75.7,72.7
20160531133000,178.5,171.15,29.1071,34,103.6,100,72.0,75.7,72.7
20160531134500,178.5,166.95,28.3929,34,113.4,100,72.1,75.7,72.7
20160531140000,178.5,166.95,28.3929,34,102.8,100,72.2,75.7,72.7
20160531141500,178.5,166.95,28.3929,34,99.6,100,72.3,75.7,72.7
20160531143000,178.5,171.15,29.1071,34,112.3,100,72.5,75.7,72.7
20160531144500,178.5,166.95,28.3929,34,108.5,100,72.7,75.7,72.7
20160531150000,178.5,172.2,29.2857,34,77.3,100,72.7,75.7,72.7
20160531151500,178.5,169.05,28.75,34,57.4,100,72.7,75.7,72.7
20160531153000,178.5,172.2,29.2857,34,56.8,100,72.6,75.7,72.7
20160531154500,178.5,172.2,29.2857,34,56.8,100,72.5,75.7,72.7
20160531160000,178.5,169.05,28.75,34,56.8,100,72.5,75.7,72.7
20160531161500,178.5,174.3,29.6429,34,56.8,100,72.6,75.7,72.7
20160531163000,178.5,179.55,30.5357,34,56.8,100,72.6,75.7,72.7
20160531164500,178.5,181.65,30.8929,34,56.8,100,72.5,75.7,72.7
20160531170000,178.5,181.65,30.8929,34,56.8,100,72.3,75.7,72.7
20160531171500,178.5,183.75,31.25,34,56.8,100,71.9,75.7,72.7
20160531173000,178.5,177.45,30.1786,34,76.5,100,71.8,75.7,72.7
20160531174500,178.5,183.75,31.25,34,85.6,100,72.0,75.7,72.7
20160531180000,178.5,181.65,30.8929,34,84.5,100,72.1,75.7,72.7
20160531181500,178.5,181.65,30.8929,34,86.2,100,72.1,75.6,72.6
20160531183000,178.5,181.65,30.8929,34,84.5,100,72.2,75.5,72.5
20160531184500,178.5,176.4,30.0,34,86.2,100,72.2,75.4,72.4
20160531190000,178.5,181.65,30.8929,34,88.8,100,72.3,75.4,72.4
20160531191500,178.5,176.4,30.0,34,94.7,100,72.4,75.4,72.4
20160531193000,178.5,176.4,30.0,34,92.3,100,72.4,75.4,72.4
20160531194500,178.5,176.4,30.0,34,94.1,100,72.4,75.4,72.4
20160531200000,178.5,179.55,30.5357,34,91.3,100,72.4,75.7,72.7
20160531201500,178.5,181.65,30.8929,34,88.7,100,72.4,75.7,72.7
20160531203000,178.5,179.55,30.5357,34,87.5,100,72.4,75.7,72.7
20160531204500,178.5,176.4,30.0,34,93.4,100,72.4,75.7,72.7
20160531210000,178.5,183.75,31.25,34,96.8,100,72.4,75.7,72.7
20160531211500,178.5,171.15,29.1071,34,92.7,100,72.4,75.7,72.7
20160531213000,178.5,177.45,30.1786,34,90.4,100,72.3,75.7,72.7
20160531214500,178.5,179.55,30.5357,34,95.8,100,72.3,75.7,72.7
20160531220000,178.5,179.55,30.5357,34,99.8,100,72.3,75.7,72.7
20160531221500,178.5,179.55,30.5357,34,93.0,100,72.3,75.7,72.7
20160531223000,178.5,179.55,30.5357,34,94.1,100,72.2,75.7,72.7
20160531224500,178.5,181.65,30.8929,34,103.3,100,72.3,75.7,72.7
20160531230000,178.5,179.55,30.5357,34,102.0,100,72.2,75.7,72.7
20160531231500,178.5,177.45,30.1786,34,98.6,100,72.2,75.7,72.7
20160531233000,178.5,179.55,30.5357,34,98.6,100,72.2,75.7,72.7
20160531234500,178.5,179.55,30.5357,34,112.5,100,72.2,75.7,72.7
20160601000000,178.5,177.45,30.1786,34,102.8,100,72.2,75.7,72.7
20160601001500,178.5,177.45,30.1786,34,99.1,100,72.3,75.7,72.7
20160601003000,178.5,181.65,30.8929,34,105.5,100,72.2,75.7,72.7
20160601004500,178.5,177.45,30.1786,34,105.5,100,72.2,75.7,72.7
20160601010000,178.5,181.65,30.8929,34,98.5,100,72.2,75.7,72.7
20160601011500,178.5,174.3,29.6429,34,110.7,100,72.0,75.7,72.7
20160601013000,178.5,174.3,29.6429,34,107.1,100,72.1,75.7,72.7
20160601014500,178.5,174.3,29.6429,34,114.1,100,72.1,75.7,72.7
20160601020000,178.5,179.55,30.5357,34,106.1,100,72.1,75.7,72.7
20160601021500,178.5,179.55,30.5357,34,99.7,100,72.1,75.7,72.7
20160601023000,178.5,179.55,30.5357,34,113.2,100,72.1,75.7,72.7
20160601024500,178.5,177.45,30.1786,34,101.3,100,72.0,75.7,72.7
20160601030000,178.5,179.55,30.5357,34,107.4,100,71.9,75.7,72.7
20160601031500,178.5,177.45,30.1786,34,104.8,100,71.9,75.7,72.7
20160601033000,178.5,177.45,30.1786,34,101.5,100,71.9,75.7,72.7
20160601034500,178.5,177.45,30.1786,34,112.7,100,71.8,75.7,72.7
20160601040000,178.5,172.2,29.2857,34,101.9,100,71.9,75.7,72.7
20160601041500,178.5,179.55,30.5357,34,101.9,100,71.8,75.7,72.7
20160601043000,178.5,176.4,30.0,34,108.0,100,71.8,75.7,72.7
20160601044500,178.5,179.55,30.5357,34,99.7,100,71.8,75.7,72.7
20160601050000,178.5,174.3,29.6429,34,113.5,100,71.7,75.7,72.7
20160601051500,178.5,174.3,29.6429,34,100.3,100,71.7,75.7,72.7
20160601053000,178.5,166.95,28.3929,34,112.8,100,71.7,75.7,72.7
20160601054500,178.5,172.2,29.2857,34,101.9,100,71.7,75.7,72.7
20160601060000,178.5,174.3,29.6429,34,104.2,100,71.7,75.7,72.7
20160601061500,178.5,171.15,29.1071,34,111.1,100,71.6,75.7,72.7
20160601063000,178.5,169.05,28.75,34,101.1,100,71.6,75.7,72.7
20160601064500,178.5,174.3,29.6429,34,108.2,100,71.6,75.7,72.7
20160601070000,178.5,174.3,29.6429,34,105.2,100,71.6,75.7,72.7
20160601071500,178.5,174.3,29.6429,34,100.3,100,71.5,75.7,72.7
20160601073000,178.5,172.2,29.2857,34,100.3,100,71.3,75.7,72.7
20160601074500,178.5,172.2,29.2857,34,114.2,100,71.6,75.7,72.7
20160601080000,178.5,166.95,28.3929,34,104.4,100,71.6,75.7,72.7
20160601081500,178.5,169.05,28.75,34,104.4,100,71.7,75.7,72.7
20160601083000,178.5,166.95,28.3929,34,99.7,100,71.8,75.7,72.7
20160601084500,178.5,166.95,28.3929,34,102.9,100,71.9,75.7,72.7
20160601090000,178.5,172.2,29.2857,34,112.7,100,71.9,75.7,72.7
20160601091500,178.5,166.95,28.3929,34,99.1,100,72.0,75.7,72.7
20160601093000,178.5,171.15,29.1071,34,99.1,100,72.2,75.7,72.7
20160601094500,178.5,166.95,28.3929,34,101.9,100,72.3,75.7,72.7
20160601100000,178.5,172.2,29.2857,34,91.7,100,72.2,75.7,72.7
20160601101500,178.5,176.4,30.0,34,84.4,100,72.2,75.7,72.7
20160601103000,178.5,179.55,30.5357,34,78.3,100,72.0,75.7,72.7
20160601104500,178.5,183.75,31.25,34,74.0,100,71.9,75.7,72.7
20160601110000,178.5,183.75,31.25,34,69.7,100,71.7,75.7,72.7
20160601111500,178.5,181.65,30.8929,34,66.3,100,71.7,75.7,72.7
20160601113000,178.5,179.55,30.5357,34,64.0,100,71.5,75.7,72.7
20160601114500,178.5,189.0,32.1429,34,62.0,100,71.2,75.7,72.7
20160601120000,178.5,183.75,31.25,34,60.4,100,71.1,75.7,72.7
20160601121500,178.5,187.95,31.9643,34,59.6,100,71.0,75.7,72.7
20160601123000,178.5,191.1,32.5,34,58.8,100,70.9,75.7,72.7
20160601124500,178.5,183.75,31.25,34,58.8,100,70.8,75.7,72.7
20160601130000,178.5,185.85,31.6071,34,58.8,100,70.8,75.7,72.7
20160601131500,178.5,183.75,31.25,34,58.8,100,71.1,75.7,72.7
20160601133000,178.5,181.65,30.8929,34,58.0,100,71.2,75.7,72.7
20160601134500,178.5,181.65,30.8929,34,58.0,100,71.2,75.7,72.7
20160601140000,178.5,176.4,30.0,34,58.0,100,70.6,75.7,72.7
20160601141500,178.5,179.55,30.5357,34,78.6,100,71.0,75.7,72.7
20160601143000,178.5,183.75,31.25,34,106.8,100,72.0,75.7,72.7
20160601144500,178.5,176.4,30.0,34,99.7,100,72.3,75.7,72.7
20160601150000,178.5,174.3,29.6429,34,99.7,100,72.4,75.7,72.7
20160601151500,178.5,172.2,29.2857,34,115.0,100,72.9,75.7,72.7
20160601153000,178.5,177.45,30.1786,34,58.0,0,73.2,75.7,72.7
20160601154500,178.5,174.3,29.6429,34,56.8,0,72.5,75.7,72.7
20160601160000,178.5,177.45,30.1786,34,56.8,100,72.2,75.7,72.7
20160601161500,178.5,177.45,30.1786,34,56.8,100,72.1,75.7,72.7
20160601163000,178.5,181.65,30.8929,34,56.8,100,71.9,75.7,72.7
20160601164500,178.5,183.75,31.25,34,83.3,100,71.9,75.7,72.7
20160601170000,178.5,181.65,30.8929,34,83.3,100,71.8,75.4,72.4
20160601171500,178.5,181.65,30.8929,34,94.1,100,72.1,75.4,72.4
20160601173000,178.5,179.55,30.5357,34,83.8,100,72.3,75.7,72.7
20160601174500,178.5,183.75,31.25,34,91.0,100,72.5,75.7,72.7
20160601180000,178.5,179.55,30.5357,34,85.0,100,72.6,75.7,72.7
20160601181500,178.5,179.55,30.5357,34,90.3,100,72.3,75.4,72.4
20160601183000,178.5,181.65,30.8929,34,86.9,100,72.1,75.7,72.7
20160601184500,178.5,177.45,30.1786,34,93.9,100,72.1,75.5,72.5
20160601190000,178.5,181.65,30.8929,34,95.5,100,72.0,75.7,72.7
20160601191500,178.5,181.65,30.8929,34,91.7,100,72.1,75.7,72.7
20160601193000,178.5,183.75,31.25,34,107.0,100,72.2,75.7,72.7
20160601194500,178.5,183.75,31.25,34,107.0,100,72.7,75.7,72.7
20160601200000,178.5,177.45,30.1786,34,89.6,100,72.8,75.5,72.5
20160601201500,178.5,183.75,31.25,34,58.0,0,72.9,75.5,72.5
20160601203000,178.5,181.65,30.8929,34,58.0,0,72.4,75.5,72.5
20160601204500,178.5,179.55,30.5357,34,57.2,100,71.8,75.4,72.4
20160601210000,178.5,181.65,30.8929,34,57.2,100,71.5,75.4,72.4
20160601211500,178.5,183.75,31.25,34,85.6,100,71.6,75.4,72.4
20160601213000,178.5,179.55,30.5357,34,84.3,100,71.7,75.4,72.4
20160601214500,178.5,183.75,31.25,34,93.2,100,71.8,75.4,72.4
20160601220000,178.5,183.75,31.25,34,84.1,100,72.2,75.4,72.4
20160601221500,178.5,183.75,31.25,34,95.2,100,72.4,75.4,72.4
20160601223000,178.5,183.75,31.25,34,85.7,100,72.5,75.4,72.4
20160601224500,178.5,179.55,30.5357,34,88.5,100,72.6,75.4,72.4
20160601230000,178.5,181.65,30.8929,34,88.5,100,72.4,75.4,72.4
20160601231500,178.5,177.45,30.1786,34,85.4,100,72.1,75.4,72.4
20160601233000,178.5,179.55,30.5357,34,91.7,100,71.9,75.4,72.4
20160601234500,178.5,177.45,30.1786,34,86.2,100,71.9,75.4,72.4
20160602000000,178.5,179.55,30.5357,34,96.7,100,71.8,75.4,72.4
20160602001500,178.5,179.55,30.5357,34,88.7,100,72.2,75.4,72.4
20160602003000,178.5,183.75,31.25,34,101.0,100,72.4,75.4,72.4
20160602004500,178.5,181.65,30.8929,34,88.7,100,72.5,75.4,72.4
20160602010000,178.5,183.75,31.25,34,101.0,100,72.5,75.4,72.4
20160602011500,178.5,179.55,30.5357,34,89.3,100,72.6,75.4,72.4
20160602013000,178.5,176.4,30.0,34,60.5,0,72.8,75.4,72.4
20160602014500,178.5,179.55,30.5357,34,58.0,100,71.7,75.4,72.4
20160602020000,178.5,183.75,31.25,34,61.1,100,71.2,75.4,72.4
20160602021500,178.5,181.65,30.8929,34,91.9,100,71.4,75.4,72.4
20160602023000,178.5,181.65,30.8929,34,85.2,100,71.5,75.4,72.4
20160602024500,178.5,179.55,30.5357,34,97.8,100,71.8,75.3,72.3
20160602030000,178.5,177.45,30.1786,34,89.9,100,72.0,75.7,72.7
20160602031500,178.5,174.3,29.6429,34,103.8,100,72.2,75.4,72.4
20160602033000,178.5,181.65,30.8929,34,89.9,100,72.4,75.4,72.4
20160602034500,178.5,179.55,30.5357,34,102.9,100,72.5,75.3,72.3
20160602040000,178.5,183.75,31.25,34,63.6,0,72.5,75.3,72.3
20160602041500,178.5,179.55,30.5357,34,57.9,100,71.6,75.3,72.3
20160602043000,178.5,179.55,30.5357,34,61.8,100,71.1,75.3,72.3
