PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160602044500,178.5,181.65,30.8929,34,90.1,100,71.3,75.3,72.3
20160602050000,178.5,179.55,30.5357,34,87.9,100,71.3,75.3,72.3
20160602051500,178.5,177.45,30.1786,34,96.6,100,71.6,75.3,72.3
20160602053000,178.5,179.55,30.5357,34,91.9,100,71.8,75.3,72.3
20160602054500,178.5,181.65,30.8929,34,98.4,100,71.9,75.3,72.3
20160602060000,178.5,176.4,30.0,34,91.1,100,72.1,75.3,72.3
20160602061500,178.5,183.75,31.25,34,96.6,100,72.2,75.3,72.3
20160602063000,178.5,176.4,30.0,34,94.9,100,72.4,75.3,72.3
20160602064500,178.5,176.4,30.0,34,92.0,100,72.4,75.3,72.3
20160602070000,178.5,174.3,29.6429,34,58.8,100,71.8,75.3,72.3
20160602071500,178.5,179.55,30.5357,34,58.1,100,71.0,75.0,72.0
20160602073000,178.5,181.65,30.8929,34,92.1,100,71.1,75.3,72.3
20160602074500,178.5,185.85,31.6071,34,100.0,100,71.1,75.3,72.3
20160602080000,178.5,176.4,30.0,34,100.0,100,71.4,75.7,72.7
20160602081500,178.5,179.55,30.5357,34,97.8,100,71.6,75.7,72.7
20160602083000,178.5,176.4,30.0,34,97.8,100,71.8,75.7,72.7
20160602084500,178.5,176.4,30.0,34,115.1,100,71.9,75.7,72.7
20160602090000,178.5,171.15,29.1071,34,107.8,100,72.1,75.7,72.7
20160602091500,178.5,166.95,28.3929,34,113.3,100,72.3,75.7,72.7
20160602093000,178.5,169.05,28.75,34,110.5,100,72.4,75.7,72.7
20160602094500,178.5,171.15,29.1071,34,114.6,100,72.4,75.4,72.4
20160602100000,178.5,166.95,28.3929,34,105.4,100,72.5,75.7,72.7
20160602101500,178.5,166.95,28.3929,34,110.3,100,72.4,75.7,72.7
20160602103000,178.5,171.15,29.1071,34,102.8,100,72.5,75.6,72.6
20160602104500,178.5,169.05,28.75,34,112.3,100,72.4,75.7,72.7
20160602110000,178.5,171.15,29.1071,34,107.8,100,72.4,75.6,72.6
20160602111500,178.5,166.95,28.3929,34,111.2,100,72.6,75.5,72.5
20160602113000,178.5,172.2,29.2857,34,60.9,100,72.7,75.6,72.6
20160602114500,178.5,176.4,30.0,34,56.8,100,72.4,75.6,72.6
20160602120000,178.5,174.3,29.6429,34,56.8,100,72.1,75.4,72.4
20160602121500,178.5,176.4,30.0,34,56.8,100,71.7,75.4,72.4
20160602123000,178.5,176.4,30.0,34,57.5,100,71.5,75.4,72.4
20160602124500,178.5,176.4,30.0,34,82.6,100,71.7,75.4,72.4
20160602130000,178.5,171.15,29.1071,34,84.4,100,71.7,75.4,72.4
20160602131500,178.5,163.8,27.8571,34,91.0,100,71.7,75.3,72.3
20160602133000,178.5,171.15,29.1071,34,86.3,100,71.8,75.3,72.3
20160602134500,178.5,176.4,30.0,34,60.4,100,72.2,75.7,72.7
20160602140000,178.5,166.95,28.3929,34,57.6,100,72.1,75.7,72.7
20160602141500,178.5,169.05,28.75,34,57.6,100,72.2,75.7,72.7
20160602143000,178.5,172.2,29.2857,34,56.8,100,72.1,75.7,72.7
20160602144500,178.5,172.2,29.2857,34,90.4,100,72.1,75.7,72.7
20160602150000,178.5,174.3,29.6429,34,93.5,100,71.9,75.7,72.7
20160602151500,178.5,174.3,29.6429,34,88.0,100,72.0,76.0,73.0
20160602153000,178.5,171.15,29.1071,34,90.5,100,72.2,76.0,73.0
20160602154500,178.5,176.4,30.0,34,92.6,100,72.4,76.0,73.0
20160602160000,178.5,171.15,29.1071,34,108.4,100,72.5,76.0,73.0
20160602161500,178.5,176.4,30.0,34,94.4,100,72.7,76.0,73.0
20160602163000,178.5,183.75,31.25,34,94.4,100,72.8,76.0,73.0
20160602164500,178.5,183.75,31.25,34,93.0,100,72.9,76.0,73.0
20160602170000,178.5,185.85,31.6071,34,93.0,100,73.0,76.0,73.0
20160602171500,178.5,187.95,31.9643,34,103.7,100,73.2,76.0,73.0
20160602173000,178.5,185.85,31.6071,34,58.0,0,73.3,76.0,73.0
20160602174500,178.5,183.75,31.25,34,57.1,100,72.6,76.0,73.0
20160602180000,178.5,181.65,30.8929,34,57.1,100,72.1,76.0,73.0
20160602181500,178.5,183.75,31.25,34,82.1,100,72.2,76.0,73.0
20160602183000,178.5,183.75,31.25,34,83.8,100,72.1,76.0,73.0
20160602184500,178.5,183.75,31.25,34,86.8,100,72.1,76.0,73.0
20160602190000,178.5,183.75,31.25,34,99.6,100,72.1,76.0,73.0
20160602191500,178.5,183.75,31.25,34,103.1,100,72.2,76.0,73.0
20160602193000,178.5,183.75,31.25,34,110.1,100,72.2,76.0,73.0
20160602194500,178.5,185.85,31.6071,34,101.8,100,72.3,76.0,73.0
20160602200000,178.5,183.75,31.25,34,114.0,100,72.3,76.0,73.0
20160602201500,178.5,183.75,31.25,34,104.9,100,72.4,76.0,73.0
20160602203000,178.5,179.55,30.5357,34,99.7,100,72.8,76.0,73.0
20160602204500,178.5,183.75,31.25,34,99.7,100,73.1,76.0,73.0
20160602210000,178.5,181.65,30.8929,34,59.2,0,73.2,75.7,72.7
20160602211500,178.5,183.75,31.25,34,58.0,100,72.3,76.0,73.0
20160602213000,178.5,183.75,31.25,34,61.5,100,71.9,76.0,73.0
20160602214500,178.5,181.65,30.8929,34,84.2,100,72.0,76.0,73.0
20160602220000,178.5,181.65,30.8929,34,95.5,100,71.9,76.0,73.0
20160602221500,178.5,181.65,30.8929,34,91.7,100,71.9,76.0,73.0
20160602223000,178.5,183.75,31.25,34,106.3,100,72.0,76.0,73.0
20160602224500,178.5,183.75,31.25,34,100.1,100,72.1,76.0,73.0
20160602230000,178.5,183.75,31.25,34,101.6,100,72.6,76.0,73.0
20160602231500,178.5,181.65,30.8929,34,108.3,100,72.8,76.0,73.0
20160602233000,178.5,254.1,43.2143,39,78.2,0,73.0,75.0,72.0
20160602234500,178.5,191.1,32.5,34,58.0,0,72.3,75.3,72.3
20160603000000,178.5,161.7,27.5,33,89.8,100,71.9,75.3,72.3
20160603001500,178.5,172.2,29.2857,33,65.3,100,71.9,75.7,72.7
20160603003000,178.5,172.2,29.2857,33,83.9,100,71.6,75.7,72.7
20160603004500,178.5,166.95,28.3929,33,88.1,100,71.6,75.7,72.7
20160603010000,178.5,169.05,28.75,33,90.2,100,71.8,75.7,72.7
20160603011500,178.5,169.05,28.75,33,99.4,100,72.1,75.7,72.7
20160603013000,178.5,169.05,28.75,33,91.6,100,72.3,75.7,72.7
20160603014500,178.5,169.05,28.75,33,96.9,100,72.4,75.7,72.7
20160603020000,178.5,171.15,29.1071,33,96.9,100,72.5,75.7,72.7
20160603021500,178.5,171.15,29.1071,33,90.5,100,72.5,75.7,72.7
20160603023000,178.5,171.15,29.1071,33,106.0,100,72.2,75.7,72.7
20160603024500,178.5,169.05,28.75,33,96.0,100,72.0,75.7,72.7
20160603030000,178.5,171.15,29.1071,33,110.7,100,71.9,75.7,72.7
20160603031500,178.5,171.15,29.1071,33,107.8,100,71.9,75.7,72.7
20160603033000,178.5,169.05,28.75,33,99.7,100,71.9,75.7,72.7
20160603034500,178.5,166.95,28.3929,33,106.4,100,72.3,75.7,72.7
20160603040000,178.5,169.05,28.75,33,106.4,100,72.4,75.7,72.7
20160603041500,178.5,174.3,29.6429,33,99.1,100,72.6,75.7,72.7
20160603043000,178.5,166.95,28.3929,33,116.6,100,72.7,75.7,72.7
20160603044500,178.5,166.95,28.3929,33,101.1,100,72.7,75.7,72.7
20160603050000,178.5,171.15,29.1071,33,99.6,100,72.8,75.7,72.7
20160603051500,178.5,171.15,29.1071,33,114.9,100,72.4,75.4,72.4
20160603053000,178.5,171.15,29.1071,33,60.4,100,72.2,75.7,72.7
20160603054500,178.5,181.65,30.8929,34,73.9,100,71.7,75.3,72.3
20160603060000,178.5,179.55,30.5357,34,94.1,100,71.7,75.4,72.4
20160603061500,178.5,177.45,30.1786,34,75.9,100,71.8,75.4,72.4
20160603063000,178.5,183.75,31.25,34,63.7,100,71.8,75.3,72.3
20160603064500,178.5,181.65,30.8929,34,57.3,100,71.6,75.4,72.4
20160603070000,178.5,183.75,31.25,34,77.1,100,71.7,75.7,72.7
20160603071500,178.5,183.75,31.25,34,83.2,100,72.1,75.7,72.7
20160603073000,178.5,181.65,30.8929,34,84.2,100,72.4,75.7,72.7
20160603074500,178.5,179.55,30.5357,34,90.4,100,72.4,75.7,72.7
20160603080000,178.5,179.55,30.5357,34,89.4,100,72.3,75.7,72.7
20160603081500,178.5,177.45,30.1786,34,86.9,100,71.8,75.7,72.7
20160603083000,178.5,179.55,30.5357,34,89.3,100,71.9,75.7,72.7
20160603084500,178.5,176.4,30.0,34,91.7,100,71.9,75.4,72.4
20160603090000,178.5,176.4,30.0,34,94.8,100,71.9,75.4,72.4
20160603091500,178.5,166.95,28.3929,34,89.9,100,72.1,75.7,72.7
20160603093000,178.5,174.3,29.6429,34,93.4,100,72.1,75.7,72.7
20160603094500,178.5,177.45,30.1786,34,91.4,100,72.1,75.7,72.7
20160603100000,178.5,177.45,30.1786,34,96.6,100,72.1,75.7,72.7
20160603101500,178.5,177.45,30.1786,34,98.1,100,72.2,75.7,72.7
20160603103000,178.5,169.05,28.75,34,95.4,100,72.1,75.5,72.5
20160603104500,178.5,169.05,28.75,34,92.3,100,72.2,75.7,72.7
20160603110000,178.5,169.05,28.75,34,96.5,100,72.3,75.7,72.7
20160603111500,178.5,172.2,29.2857,34,93.1,100,72.2,75.7,72.7
20160603113000,178.5,172.2,29.2857,34,97.2,100,72.0,75.7,72.7
20160603114500,178.5,172.2,29.2857,34,102.8,100,72.0,75.7,72.7
20160603120000,178.5,174.3,29.6429,34,102.8,100,72.2,75.7,72.7
20160603121500,178.5,176.4,30.0,34,109.7,100,72.2,75.7,72.7
20160603123000,178.5,176.4,30.0,34,99.7,100,72.3,76.0,73.0
20160603124500,178.5,176.4,30.0,34,111.6,100,72.3,76.0,73.0
20160603130000,178.5,179.55,30.5357,34,98.5,100,72.2,76.0,73.0
20160603131500,178.5,181.65,30.8929,34,98.5,100,72.2,76.0,73.0
20160603133000,178.5,179.55,30.5357,34,98.5,100,72.3,76.0,73.0
20160603134500,178.5,177.45,30.1786,34,109.9,100,72.4,76.0,73.0
20160603140000,178.5,177.45,30.1786,34,111.4,100,72.6,76.0,73.0
20160603141500,178.5,563.85,95.8929,69,59.0,0,72.5,68.4,65.4
20160603143000,178.5,582.75,99.1071,70,56.8,0,71.4,69.0,66.0
20160603144500,178.5,582.75,99.1071,70,56.8,0,71.1,69.0,66.0
20160603150000,178.5,582.75,99.1071,71,56.8,0,70.9,69.0,66.0
20160603151500,178.5,573.3,97.5,71,56.8,0,70.8,69.0,66.0
20160603153000,178.5,573.3,97.5,71,57.5,0,70.7,69.0,66.0
20160603154500,178.5,573.3,97.5,70,56.9,0,70.7,68.9,65.9
20160603160000,178.5,498.75,84.8214,60,56.9,0,70.5,68.9,65.9
20160603161500,178.5,573.3,97.5,68,56.9,0,70.4,68.2,65.2
20160603163000,178.5,515.55,87.6786,61,56.9,0,70.5,68.9,65.9
20160603164500,178.5,569.1,96.7857,66,56.9,0,70.4,68.0,63.6
20160603170000,178.5,586.95,99.8214,67,56.9,0,69.9,68.0,64.8
20160603171500,178.5,586.95,99.8214,67,56.9,0,69.6,68.0,64.8
20160603173000,178.5,488.25,83.0357,57,56.9,0,69.4,68.9,65.9
20160603174500,178.5,530.25,90.1786,62,56.9,0,69.4,68.5,65.5
20160603180000,178.5,573.3,97.5,67,56.9,0,69.2,68.5,65.5
20160603181500,178.5,582.75,99.1071,67,56.9,0,69.1,68.5,65.5
20160603183000,178.5,582.75,99.1071,67,56.9,0,69.0,68.5,65.5
20160603184500,178.5,582.75,99.1071,67,56.9,0,68.8,68.4,65.4
20160603190000,178.5,559.65,95.1786,65,56.9,0,68.7,68.4,65.4
20160603191500,178.5,578.55,98.3929,67,56.9,0,68.7,68.0,64.2
20160603193000,178.5,550.2,93.5714,64,56.9,0,68.6,68.4,65.4
20160603194500,178.5,569.1,96.7857,66,56.9,0,68.5,68.0,64.1
20160603200000,178.5,586.95,99.8214,67,56.9,0,68.4,68.0,64.8
20160603201500,178.5,559.65,95.1786,65,56.9,0,68.4,68.0,62.6
20160603203000,178.5,573.3,97.5,66,56.9,0,68.6,68.0,60.8
20160603204500,178.5,539.7,91.7857,62,56.9,0,68.9,69.3,66.3
20160603210000,178.5,488.25,83.0357,57,56.9,0,69.2,68.9,65.9
20160603211500,178.5,578.55,98.3929,67,56.9,0,69.3,68.0,63.5
20160603213000,178.5,569.1,96.7857,65,56.9,0,69.0,68.0,63.9
20160603214500,178.5,569.1,96.7857,66,56.9,0,68.6,68.0,64.0
20160603220000,178.5,539.7,91.7857,64,56.9,0,68.4,68.0,62.2
20160603221500,178.5,539.7,91.7857,64,56.9,0,68.3,68.4,65.4
20160603223000,178.5,554.4,94.2857,64,56.9,0,68.2,68.0,60.9
20160603224500,178.5,525.0,89.2857,60,56.9,0,68.1,68.0,64.3
20160603230000,178.5,509.25,86.6071,60,56.9,0,68.1,68.0,63.1
20160603231500,178.5,317.1,53.9286,44,56.9,0,68.3,69.4,66.4
20160603233000,178.5,298.2,50.7143,42,56.9,0,68.7,69.4,66.4
20160603234500,178.5,263.55,44.8214,40,56.9,0,68.9,69.4,66.4
20160604000000,178.5,371.7,63.2143,48,56.9,0,68.9,68.5,65.5
20160604001500,178.5,371.7,63.2143,48,56.9,0,68.9,68.9,65.9
20160604003000,178.5,505.05,85.8929,60,56.9,0,68.9,68.0,63.6
20160604004500,178.5,371.7,63.2143,49,56.9,0,68.4,69.4,66.4
20160604010000,178.5,276.15,46.9643,41,56.9,0,68.4,69.4,66.4
20160604011500,178.5,322.35,54.8214,44,57.5,0,68.2,68.9,65.9
20160604013000,178.5,316.05,53.75,45,57.5,0,68.2,68.0,64.4
20160604014500,178.5,289.8,49.2857,42,56.8,0,68.2,68.0,63.1
20160604020000,178.5,253.05,43.0357,38,56.8,0,68.1,68.9,65.9
20160604021500,178.5,228.9,38.9286,37,56.8,0,68.6,68.9,65.9
20160604023000,178.5,242.55,41.25,38,56.8,0,68.9,68.9,65.9
20160604024500,178.5,234.15,39.8214,38,56.8,0,69.1,68.9,65.9
20160604030000,178.5,244.65,41.6071,38,57.5,0,69.2,68.9,65.9
20160604031500,178.5,271.95,46.25,40,57.5,0,69.2,68.9,65.9
20160604033000,178.5,271.95,46.25,40,57.5,0,68.8,68.9,65.9
20160604034500,178.5,271.95,46.25,40,57.5,0,68.6,68.9,65.9
20160604040000,178.5,221.55,37.6786,37,57.5,0,68.4,68.9,65.9
20160604041500,178.5,197.4,33.5714,35,57.5,0,68.3,68.9,65.9
20160604043000,178.5,195.3,33.2143,35,57.5,0,68.2,68.9,65.9
20160604044500,178.5,187.95,31.9643,34,57.5,0,68.2,68.9,65.9
20160604050000,178.5,203.7,34.6429,35,57.5,0,68.6,68.9,65.9
20160604051500,178.5,206.85,35.1786,36,57.5,0,68.8,68.9,65.9
20160604053000,178.5,208.95,35.5357,36,57.5,0,69.1,68.9,65.9
20160604054500,178.5,216.3,36.7857,36,57.5,0,69.1,68.9,65.9
20160604060000,178.5,228.9,38.9286,37,57.5,0,69.2,68.9,65.9
20160604061500,178.5,246.75,41.9643,39,57.5,0,69.2,68.9,65.9
20160604063000,178.5,243.6,41.4286,39,57.5,0,68.7,68.9,65.9
20160604064500,178.5,275.1,46.7857,42,57.5,0,68.5,68.0,63.5
20160604070000,178.5,247.8,42.1429,39,56.8,0,68.2,68.5,65.5
20160604071500,178.5,197.4,33.5714,35,56.8,0,68.0,68.9,65.9
20160604073000,178.5,203.7,34.6429,36,56.8,0,68.0,69.0,66.0
20160604074500,178.5,193.2,32.8571,35,56.8,0,68.2,69.4,66.4
20160604080000,178.5,191.1,32.5,34,56.8,0,68.6,69.4,66.4
20160604081500,178.5,191.1,32.5,34,56.8,0,68.8,69.4,66.4
20160604083000,178.5,187.95,31.9643,34,56.8,0,68.9,69.4,66.4
20160604084500,178.5,185.85,31.6071,34,56.8,0,69.1,69.4,66.4
20160604090000,178.5,189.0,32.1429,34,56.8,0,69.2,69.4,66.4
20160604091500,178.5,189.0,32.1429,34,56.8,0,68.8,69.4,66.4
20160604093000,178.5,183.75,31.25,34,56.8,0,68.6,69.4,66.4
20160604094500,178.5,183.75,31.25,34,56.8,0,68.3,69.4,66.4
20160604100000,178.5,189.0,32.1429,34,56.8,0,68.2,69.4,66.4
20160604101500,178.5,183.75,31.25,34,55.9,0,68.0,69.4,66.4
20160604103000,178.5,189.0,32.1429,34,55.9,0,68.0,69.4,66.4
20160604104500,178.5,189.0,32.1429,34,56.5,0,68.3,69.4,66.4
20160604110000,178.5,183.75,31.25,34,56.5,0,68.7,69.4,66.4
20160604111500,178.5,185.85,31.6071,34,56.5,0,68.9,69.4,66.4
20160604113000,178.5,197.4,33.5714,35,56.5,0,69.2,69.4,66.4
20160604114500,178.5,205.8,35.0,36,56.5,0,69.3,69.4,66.4
20160604120000,178.5,197.4,33.5714,35,57.1,0,68.9,69.4,66.4
20160604121500,178.5,189.0,32.1429,34,57.1,0,68.7,69.4,66.4
20160604123000,178.5,189.0,32.1429,34,57.1,0,68.6,69.4,66.4
20160604124500,178.5,189.0,32.1429,34,57.1,0,68.4,69.4,66.4
20160604130000,178.5,189.0,32.1429,34,57.1,0,68.2,69.4,66.4
20160604131500,178.5,185.85,31.6071,34,57.1,0,68.2,69.4,66.4
20160604133000,178.5,191.1,32.5,34,57.1,0,68.3,69.4,66.4
20160604134500,178.5,189.0,32.1429,34,57.1,0,68.7,69.4,66.4
20160604140000,178.5,191.1,32.5,34,57.1,0,68.9,69.4,66.4
20160604141500,178.5,185.85,31.6071,34,57.1,0,69.1,69.4,66.4
20160604143000,178.5,189.0,32.1429,34,57.1,0,69.2,69.4,66.4
20160604144500,178.5,191.1,32.5,34,57.1,0,69.2,69.4,66.4
20160604150000,178.5,187.95,31.9643,34,57.1,0,68.9,69.4,66.4
20160604151500,178.5,187.95,31.9643,34,56.4,0,68.6,69.4,66.4
20160604153000,178.5,185.85,31.6071,34,57.1,0,68.3,69.4,66.4
20160604154500,178.5,187.95,31.9643,34,57.1,0,68.2,69.4,66.4
20160604160000,178.5,187.95,31.9643,34,57.1,0,68.1,69.4,66.4
20160604161500,178.5,191.1,32.5,34,57.1,0,68.2,69.4,66.4
20160604163000,178.5,189.0,32.1429,34,57.1,0,68.6,69.4,66.4
20160604164500,178.5,189.0,32.1429,34,57.1,0,68.8,69.4,66.4
20160604170000,178.5,303.45,51.6071,43,57.1,0,69.0,68.0,61.5
20160604171500,178.5,303.45,51.6071,42,57.1,0,68.9,68.9,65.9
20160604173000,178.5,391.65,66.6071,49,57.1,0,68.9,69.2,66.2
20160604174500,178.5,391.65,66.6071,50,57.1,0,68.8,68.4,65.4
20160604180000,178.5,391.65,66.6071,50,57.1,0,68.4,68.1,65.1
20160604181500,178.5,189.0,32.1429,34,57.1,0,68.2,69.4,66.4
20160604183000,178.5,292.95,49.8214,42,57.1,0,67.9,68.0,61.6
20160604184500,178.5,193.2,32.8571,35,57.1,0,67.7,68.9,65.9
20160604190000,178.5,193.2,32.8571,35,57.1,0,67.8,68.9,65.9
20160604191500,178.5,195.3,33.2143,35,57.1,0,68.2,68.9,65.9
20160604193000,178.5,195.3,33.2143,35,57.1,0,68.6,68.9,65.9
20160604194500,178.5,204.75,34.8214,35,57.1,0,68.7,68.9,65.9
20160604200000,178.5,195.3,33.2143,35,57.1,0,68.9,68.9,65.9
20160604201500,178.5,200.55,34.1071,35,56.4,0,68.9,68.9,65.9
20160604203000,178.5,203.7,34.6429,35,56.4,0,69.1,68.9,65.9
20160604204500,178.5,208.95,35.5357,36,56.4,0,68.7,68.9,65.9
20160604210000,178.5,193.2,32.8571,35,57.1,0,68.3,68.9,65.9
20160604211500,178.5,191.1,32.5,35,57.1,0,68.1,68.9,65.9
20160604213000,178.5,197.4,33.5714,35,57.1,0,67.9,68.9,65.9
20160604214500,178.5,197.4,33.5714,35,57.1,0,67.8,68.9,65.9
20160604220000,178.5,195.3,33.2143,35,57.1,0,68.1,68.9,65.9
20160604221500,178.5,195.3,33.2143,35,57.1,0,68.4,68.9,65.9
20160604223000,178.5,191.1,32.5,35,57.1,0,68.7,68.9,65.9
20160604224500,178.5,197.4,33.5714,35,57.1,0,68.8,68.9,65.9
20160604230000,178.5,197.4,33.5714,35,57.1,0,69.0,68.9,65.9
20160604231500,178.5,197.4,33.5714,35,57.1,0,69.0,68.9,65.9
20160604233000,178.5,378.0,64.2857,49,57.1,0,68.9,68.0,64.8
20160604234500,178.5,363.3,61.7857,48,57.1,0,68.4,68.0,63.5
20160605000000,178.5,355.95,60.5357,47,57.1,0,68.0,68.0,64.4
20160605001500,178.5,306.6,52.1429,43,57.1,0,67.8,68.0,64.0
20160605003000,178.5,261.45,44.4643,40,57.1,0,67.7,68.4,65.4
20160605004500,178.5,268.8,45.7143,40,57.1,0,67.8,68.0,64.2
20160605010000,178.5,275.1,46.7857,41,57.1,0,68.2,68.0,64.2
20160605011500,178.5,303.45,51.6071,43,57.1,0,68.4,68.0,64.2
20160605013000,178.5,330.75,56.25,45,57.1,0,68.6,68.4,65.4
20160605014500,178.5,330.75,56.25,45,57.1,0,68.7,68.4,65.4
20160605020000,178.5,405.3,68.9286,51,57.1,0,68.8,68.0,64.8
20160605021500,178.5,466.2,79.2857,57,57.1,0,68.7,68.0,63.1
20160605023000,178.5,498.75,84.8214,60,57.1,0,68.4,68.0,64.2
20160605024500,178.5,477.75,81.25,58,57.1,0,67.8,68.0,63.3
20160605030000,178.5,460.95,78.3929,56,57.1,0,67.6,68.0,64.3
20160605031500,178.5,397.95,67.6786,51,57.1,0,67.5,68.0,64.2
20160605033000,178.5,355.95,60.5357,47,57.1,0,67.4,68.0,64.2
20160605034500,178.5,355.95,60.5357,47,57.1,0,67.8,68.0,64.2
20160605040000,178.5,355.95,60.5357,47,57.1,0,68.1,68.0,63.6
20160605041500,178.5,363.3,61.7857,48,57.1,0,68.3,68.0,63.0
20160605043000,178.5,411.6,70.0,52,57.1,0,68.4,68.4,65.4
20160605044500,178.5,449.4,76.4286,55,57.1,0,68.5,68.0,63.6
20160605050000,178.5,515.55,87.6786,62,57.1,0,68.6,68.0,64.2
20160605051500,178.5,559.65,95.1786,68,57.1,0,68.5,68.0,62.0
20160605053000,178.5,544.95,92.6786,66,57.1,0,67.8,68.0,64.2
20160605054500,178.5,498.75,84.8214,61,57.1,0,67.5,68.0,62.9
20160605060000,178.5,430.5,73.2143,54,57.1,0,67.4,68.0,64.2
20160605061500,178.5,371.7,63.2143,49,57.1,0,67.3,68.0,63.8
20160605063000,178.5,348.6,59.2857,47,57.1,0,67.7,68.0,62.9
20160605064500,178.5,378.0,64.2857,49,57.1,0,68.0,68.0,62.7
20160605070000,178.5,578.55,98.3929,71,57.1,0,68.2,68.0,62.3
20160605071500,178.5,578.55,98.3929,71,57.1,0,68.2,68.0,62.4
20160605073000,178.5,578.55,98.3929,72,55.9,0,68.3,68.0,62.4
20160605074500,178.5,586.95,99.8214,72,55.9,0,68.4,68.0,62.4
20160605080000,178.5,573.3,97.5,72,55.9,0,68.4,68.0,63.0
20160605081500,178.5,573.3,97.5,69,55.9,0,67.7,68.0,63.0
20160605083000,178.5,505.05,85.8929,61,55.9,0,67.4,68.0,62.5
20160605084500,178.5,443.1,75.3571,55,55.9,0,67.4,68.0,62.5
20160605090000,178.5,391.65,66.6071,51,55.9,0,67.4,68.0,63.0
20160605091500,178.5,363.3,61.7857,48,55.9,0,67.6,68.0,63.0
20160605093000,178.5,371.7,63.2143,49,55.9,0,67.9,68.0,63.0
20160605094500,178.5,371.7,63.2143,49,55.9,0,68.2,68.0,63.0
20160605100000,178.5,384.3,65.3571,51,56.7,0,68.4,68.0,63.0
20160605101500,178.5,443.1,75.3571,56,56.7,0,68.6,68.0,63.0
20160605103000,178.5,515.55,87.6786,62,56.7,0,68.6,68.0,63.0
20160605104500,178.5,488.25,83.0357,60,55.9,0,68.0,68.0,63.0
20160605110000,178.5,494.55,84.1071,60,55.9,0,67.8,68.0,63.0
20160605111500,178.5,454.65,77.3214,56,55.9,0,67.6,68.0,63.6
20160605113000,178.5,424.2,72.1429,54,55.9,0,67.6,68.0,63.1
20160605114500,178.5,397.95,67.6786,52,55.9,0,67.6,68.0,63.6
20160605120000,178.5,371.7,63.2143,49,55.9,0,67.6,68.0,63.6
20160605121500,178.5,378.0,64.2857,50,55.9,0,68.0,68.0,63.6
20160605123000,178.5,378.0,64.2857,50,55.2,0,68.2,68.0,63.1
20160605124500,178.5,391.65,66.6071,51,55.2,0,68.3,68.0,63.2
20160605130000,178.5,417.9,71.0714,53,55.2,0,68.3,68.0,63.1
20160605131500,178.5,417.9,71.0714,53,55.2,0,67.9,68.0,63.1
20160605133000,178.5,424.2,72.1429,53,55.9,0,67.8,68.0,63.1
20160605134500,178.5,417.9,71.0714,53,55.9,0,67.7,68.0,63.1
20160605140000,178.5,417.9,71.0714,52,55.9,0,67.7,68.0,62.0
20160605141500,178.5,397.95,67.6786,51,55.9,0,67.7,68.0,62.8
20160605143000,178.5,378.0,64.2857,50,55.2,0,67.6,68.0,62.5
20160605144500,178.5,355.95,60.5357,48,55.9,0,67.6,68.0,62.5
20160605150000,178.5,355.95,60.5357,48,55.9,0,67.7,68.0,63.0
20160605151500,178.5,348.6,59.2857,47,55.9,0,67.7,68.0,63.0
20160605153000,178.5,340.2,57.8571,47,55.9,0,67.8,68.0,63.0
20160605154500,178.5,348.6,59.2857,47,55.9,0,68.0,68.0,63.0
20160605160000,178.5,371.7,63.2143,49,55.2,0,68.4,68.0,63.1
20160605161500,178.5,424.2,72.1429,53,55.2,0,68.6,68.0,63.1
20160605163000,178.5,430.5,73.2143,54,55.9,0,68.2,68.0,63.1
20160605164500,178.5,424.2,72.1429,54,55.9,0,68.2,68.0,62.5
20160605170000,178.5,430.5,73.2143,54,55.9,0,68.2,68.0,63.4
20160605171500,178.5,430.5,73.2143,54,55.9,0,68.2,68.0,63.6
20160605173000,178.5,424.2,72.1429,54,56.7,0,68.2,68.0,63.6
20160605174500,178.5,424.2,72.1429,53,56.7,0,68.2,68.0,63.6
20160605180000,178.5,424.2,72.1429,53,56.7,0,68.3,68.0,63.1
20160605181500,178.5,417.9,71.0714,53,56.7,0,68.2,68.0,62.7
20160605183000,178.5,417.9,71.0714,53,56.7,0,68.3,68.0,62.5
20160605184500,178.5,436.8,74.2857,55,56.7,0,68.3,68.0,62.5
20160605190000,178.5,436.8,74.2857,55,56.7,0,68.2,68.0,62.5
20160605191500,178.5,436.8,74.2857,55,56.7,0,68.3,68.0,62.4
20160605193000,178.5,430.5,73.2143,55,56.7,0,68.3,68.0,61.9
20160605194500,178.5,454.65,77.3214,56,56.7,0,68.3,68.0,61.9
20160605200000,178.5,466.2,79.2857,58,56.7,0,68.3,68.0,61.9
20160605201500,178.5,477.75,81.25,58,56.7,0,68.2,68.0,61.9
20160605203000,178.5,477.75,81.25,58,56.7,0,68.3,68.0,59.1
20160605204500,178.5,483.0,82.1429,58,57.5,0,68.3,68.0,59.8
20160605210000,178.5,505.05,85.8929,61,57.5,0,68.3,68.0,59.8
20160605211500,178.5,505.05,85.8929,61,57.5,0,68.2,68.0,59.9
20160605213000,178.5,498.75,84.8214,62,57.5,0,68.2,68.0,60.5
20160605214500,178.5,509.25,86.6071,62,56.8,0,68.2,68.0,60.5
20160605220000,178.5,509.25,86.6071,62,56.8,0,68.1,68.0,60.5
20160605221500,178.5,498.75,84.8214,62,56.8,0,68.0,68.0,59.9
20160605223000,178.5,509.25,86.6071,62,56.8,0,68.0,68.0,59.9
20160605224500,178.5,509.25,86.6071,62,56.8,0,67.9,68.0,59.8
20160605230000,178.5,509.25,86.6071,62,56.8,0,67.9,68.0,59.8
20160605231500,178.5,494.55,84.1071,62,56.8,0,67.9,68.0,59.8
20160605233000,178.5,509.25,86.6071,62,56.8,0,67.9,68.0,59.8
20160605234500,178.5,509.25,86.6071,62,56.8,0,67.9,68.0,60.5
20160606000000,178.5,515.55,87.6786,62,56.8,0,67.9,68.0,60.5
20160606001500,178.5,505.05,85.8929,62,56.8,0,68.2,68.0,60.5
20160606003000,178.5,563.85,95.8929,68,57.5,0,68.6,68.0,60.5
20160606004500,178.5,586.95,99.8214,72,57.5,0,68.7,68.0,60.5
20160606010000,178.5,586.95,99.8214,71,57.5,0,68.2,68.0,60.5
20160606011500,178.5,569.1,96.7857,69,57.5,0,68.1,68.0,60.1
20160606013000,178.5,569.1,96.7857,68,57.5,0,67.9,68.0,59.8
20160606014500,178.5,569.1,96.7857,68,57.5,0,67.9,68.0,59.8
20160606020000,178.5,569.1,96.7857,68,57.5,0,67.7,68.0,59.8
20160606021500,178.5,550.2,93.5714,66,57.5,0,67.7,68.0,59.8
20160606023000,178.5,519.75,88.3929,62,57.5,0,67.6,68.0,59.8
20160606024500,178.5,494.55,84.1071,60,57.5,0,67.6,68.0,59.8
20160606030000,178.5,472.5,80.3571,58,57.5,0,67.6,68.0,59.8
20160606031500,178.5,466.2,79.2857,58,57.5,0,68.0,68.0,59.8
20160606033000,178.5,477.75,81.25,58,56.8,0,68.3,68.0,59.8
20160606034500,178.5,515.55,87.6786,63,56.8,0,68.4,68.0,59.1
20160606040000,178.5,550.2,93.5714,67,56.8,0,68.4,68.0,60.0
20160606041500,178.5,550.2,93.5714,66,56.8,0,67.9,68.0,61.3
20160606043000,178.5,535.5,91.0714,65,56.8,0,67.7,68.0,61.3
20160606044500,178.5,509.25,86.6071,61,56.8,0,67.6,68.0,62.4
20160606050000,178.5,477.75,81.25,58,56.8,0,67.5,68.0,62.4
20160606051500,178.5,443.1,75.3571,55,56.8,0,67.5,68.0,61.9
20160606053000,178.5,397.95,67.6786,51,56.8,0,67.5,68.0,61.9
20160606054500,178.5,391.65,66.6071,50,56.8,0,67.8,68.0,61.9
20160606060000,178.5,397.95,67.6786,51,56.8,0,68.1,68.0,61.9
20160606061500,178.5,391.65,66.6071,51,56.8,0,68.3,68.0,61.9
20160606063000,178.5,436.8,74.2857,54,56.8,0,68.4,68.0,61.9
20160606064500,178.5,472.5,80.3571,58,56.8,0,68.5,68.0,61.9
20160606070000,178.5,483.0,82.1429,58,56.8,0,68.0,68.0,61.9
20160606071500,178.5,466.2,79.2857,57,56.8,0,67.7,68.0,61.9
20160606073000,178.5,449.4,76.4286,54,56.8,0,67.6,68.0,62.0
20160606074500,178.5,397.95,67.6786,51,56.8,0,67.5,68.0,61.9
20160606080000,178.5,348.6,59.2857,48,56.8,0,67.5,68.0,61.9
20160606081500,178.5,191.1,32.5,35,61.5,100,67.5,73.5,70.5
20160606083000,178.5,189.0,32.1429,35,97.8,100,68.4,73.5,70.5
20160606084500,178.5,183.75,31.25,35,115.0,100,69.2,73.5,70.5
20160606090000,178.5,183.75,31.25,35,108.1,100,69.6,73.5,70.5
20160606091500,178.5,183.75,31.25,35,100.0,100,70.0,73.5,70.5
20160606093000,178.5,181.65,30.8929,35,100.0,100,70.1,73.5,70.5
20160606094500,178.5,181.65,30.8929,35,100.0,100,70.5,73.5,70.5
20160606100000,178.5,181.65,30.8929,35,100.0,100,70.6,73.5,70.5
20160606101500,178.5,179.55,30.5357,35,105.5,100,70.5,73.5,70.5
20160606103000,178.5,183.75,31.25,35,100.3,100,70.5,73.5,70.5
20160606104500,178.5,187.95,31.9643,35,97.8,100,70.6,73.5,70.5
20160606110000,178.5,187.95,31.9643,35,97.8,100,70.6,73.5,70.5
20160606111500,178.5,185.85,31.6071,35,98.8,100,70.6,73.5,70.5
20160606113000,178.5,187.95,31.9643,35,59.2,0,70.7,73.5,70.5
20160606114500,178.5,187.95,31.9643,35,57.2,0,70.4,73.5,70.5
20160606120000,178.5,185.85,31.6071,35,57.2,100,70.1,73.5,70.5
20160606121500,178.5,183.75,31.25,35,57.2,100,70.0,73.5,70.5
20160606123000,178.5,181.65,30.8929,35,56.0,100,69.9,73.2,70.2
20160606124500,178.5,183.75,31.25,35,56.0,100,69.7,73.2,70.2
20160606130000,178.5,187.95,31.9643,35,56.7,100,69.7,73.2,70.2
20160606131500,178.5,185.85,31.6071,35,57.5,100,69.7,73.2,70.2
20160606133000,178.5,181.65,30.8929,35,82.2,100,70.0,73.2,70.2
20160606134500,178.5,181.65,30.8929,35,77.9,100,70.3,73.2,70.2
20160606140000,178.5,183.75,31.25,35,74.9,100,70.4,73.2,70.2
20160606141500,178.5,183.75,31.25,35,57.6,0,70.5,73.2,70.2
20160606143000,178.5,181.65,30.8929,35,56.8,0,70.5,73.2,70.2
20160606144500,178.5,176.4,30.0,35,56.8,0,70.5,73.2,70.2
20160606150000,178.5,179.55,30.5357,35,56.8,0,70.6,73.2,70.2
20160606151500,178.5,177.45,30.1786,35,56.8,0,70.3,73.2,70.2
20160606153000,178.5,177.45,30.1786,35,56.2,0,70.3,73.2,70.2
20160606154500,178.5,177.45,30.1786,35,56.2,0,70.3,73.2,70.2
20160606160000,178.5,177.45,30.1786,35,56.2,0,70.5,73.2,70.2
20160606161500,178.5,177.45,30.1786,35,56.2,0,70.6,73.2,70.2
20160606163000,178.5,187.95,31.9643,35,56.2,0,70.7,73.2,70.2
20160606164500,178.5,183.75,31.25,35,56.2,0,70.7,73.2,70.2
20160606170000,178.5,189.0,32.1429,35,56.2,0,70.6,73.2,70.2
20160606171500,178.5,189.0,32.1429,35,56.2,0,70.4,73.2,70.2
20160606173000,178.5,191.1,32.5,35,56.2,0,70.0,73.2,70.2
20160606174500,178.5,187.95,31.9643,35,56.2,0,70.0,73.2,70.2
20160606180000,178.5,187.95,31.9643,35,56.2,100,69.9,73.2,70.2
20160606181500,178.5,187.95,31.9643,35,56.2,100,69.9,73.2,70.2
20160606183000,178.5,187.95,31.9643,35,56.2,100,69.8,73.2,70.2
20160606184500,178.5,187.95,31.9643,35,56.2,100,69.8,73.2,70.2
20160606190000,178.5,187.95,31.9643,35,56.2,100,69.9,73.2,70.2
20160606191500,178.5,193.2,32.8571,35,56.2,100,69.9,73.2,70.2
20160606193000,178.5,185.85,31.6071,35,56.2,100,70.0,73.2,70.2
20160606194500,178.5,183.75,31.25,35,56.2,100,69.9,73.2,70.2
20160606200000,178.5,183.75,31.25,35,56.2,100,69.8,73.2,70.2
20160606201500,178.5,185.85,31.6071,35,56.2,100,70.0,73.2,70.2
20160606203000,178.5,183.75,31.25,35,56.2,100,70.0,73.2,70.2
20160606204500,178.5,193.2,32.8571,35,56.2,100,70.0,73.2,70.2
20160606210000,178.5,189.0,32.1429,35,57.1,100,70.0,73.2,70.2
20160606211500,178.5,189.0,32.1429,35,57.1,100,70.0,73.2,70.2
20160606213000,178.5,189.0,32.1429,35,57.1,100,70.0,73.2,70.2
20160606214500,178.5,185.85,31.6071,35,57.1,100,70.0,73.2,70.2
20160606220000,178.5,185.85,31.6071,35,57.1,100,69.9,73.2,70.2
20160606221500,178.5,187.95,31.9643,35,57.1,100,69.9,73.2,70.2
20160606223000,178.5,183.75,31.25,35,57.1,100,69.8,73.2,70.2
20160606224500,178.5,191.1,32.5,35,57.1,100,69.8,73.2,70.2
20160606230000,178.5,191.1,32.5,35,58.3,100,69.8,73.1,70.1
20160606231500,178.5,189.0,32.1429,35,59.1,100,69.8,73.0,70.0
20160606233000,178.5,185.85,31.6071,35,59.1,100,69.8,72.9,69.9
20160606234500,178.5,187.95,31.9643,35,59.1,100,69.7,72.8,69.8
20160607000000,178.5,185.85,31.6071,35,59.1,100,69.7,72.8,69.8
20160607001500,178.5,189.0,32.1429,35,59.1,100,69.7,72.8,69.8
20160607003000,178.5,189.0,32.1429,35,59.1,100,69.7,72.8,69.8
20160607004500,178.5,189.0,32.1429,35,59.1,100,69.6,72.8,69.8
20160607010000,178.5,191.1,32.5,35,59.1,100,69.6,72.8,69.8
20160607011500,178.5,187.95,31.9643,35,59.1,100,69.5,72.8,69.8
20160607013000,178.5,187.95,31.9643,35,59.1,100,69.5,72.8,69.8
20160607014500,178.5,191.1,32.5,35,62.0,100,69.4,72.8,69.8
20160607020000,178.5,187.95,31.9643,35,65.3,100,69.5,72.8,69.8
20160607021500,178.5,185.85,31.6071,35,66.2,100,69.5,72.8,69.8
20160607023000,178.5,187.95,31.9643,35,73.4,100,69.5,72.8,69.8
20160607024500,178.5,187.95,31.9643,35,75.9,100,69.7,72.8,69.8
20160607030000,178.5,187.95,31.9643,35,74.0,100,69.6,72.8,69.8
20160607031500,178.5,183.75,31.25,35,72.5,100,69.6,72.8,69.8
20160607033000,178.5,189.0,32.1429,35,75.6,100,69.7,72.8,69.8
20160607034500,178.5,191.1,32.5,35,59.2,0,69.5,72.7,69.7
20160607040000,178.5,187.95,31.9643,35,57.2,100,69.2,72.2,69.2
20160607041500,178.5,187.95,31.9643,35,57.2,100,69.0,72.7,69.7
20160607043000,178.5,191.1,32.5,35,57.2,100,69.0,72.7,69.7
20160607044500,178.5,189.0,32.1429,35,70.1,100,69.1,72.7,69.7
20160607050000,178.5,191.1,32.5,35,87.5,100,69.2,72.8,69.8
20160607051500,178.5,187.95,31.9643,35,83.2,100,69.3,72.8,69.8
20160607053000,178.5,185.85,31.6071,35,88.3,100,69.3,72.8,69.8
20160607054500,178.5,183.75,31.25,35,89.9,100,69.4,72.8,69.8
20160607060000,178.5,187.95,31.9643,35,84.4,100,69.6,72.8,69.8
20160607061500,178.5,187.95,31.9643,35,94.7,100,69.8,72.8,69.8
20160607063000,178.5,185.85,31.6071,35,87.3,100,69.9,72.8,69.8
20160607064500,178.5,185.85,31.6071,35,83.8,100,70.0,72.8,69.8
20160607070000,178.5,189.0,32.1429,35,91.6,100,69.8,72.8,69.8
20160607071500,178.5,189.0,32.1429,35,91.6,100,69.7,72.8,69.8
20160607073000,178.5,193.2,32.8571,35,85.6,100,69.7,72.8,69.8
20160607074500,178.5,183.75,31.25,35,84.5,100,69.7,72.8,69.8
20160607080000,178.5,185.85,31.6071,35,87.4,100,69.7,72.8,69.8
20160607081500,178.5,185.85,31.6071,35,95.9,100,69.4,72.8,69.8
20160607083000,178.5,187.95,31.9643,35,95.9,100,69.5,72.8,69.8
20160607084500,178.5,174.3,29.6429,35,86.8,100,69.6,72.8,69.8
20160607090000,178.5,174.3,29.6429,35,86.8,100,69.7,72.8,69.8
20160607091500,178.5,176.4,30.0,35,80.7,100,69.7,72.8,69.8
20160607093000,178.5,176.4,30.0,35,80.7,100,69.9,72.7,69.7
20160607094500,178.5,181.65,30.8929,35,77.8,100,69.9,72.7,69.7
20160607100000,178.5,179.55,30.5357,35,74.0,100,70.0,73.1,70.1
20160607101500,178.5,181.65,30.8929,35,70.6,100,70.0,73.1,70.1
20160607103000,178.5,179.55,30.5357,35,74.1,100,70.1,73.1,70.1
20160607104500,178.5,183.75,31.25,35,77.3,100,70.1,73.1,70.1
20160607110000,178.5,183.75,31.25,35,57.6,0,69.8,72.8,69.8
20160607111500,178.5,183.75,31.25,35,56.8,100,69.4,72.7,69.7
20160607113000,178.5,179.55,30.5357,35,56.8,100,69.1,73.1,70.1
20160607114500,178.5,183.75,31.25,35,79.3,100,69.4,72.8,69.8
20160607120000,178.5,189.0,32.1429,35,60.0,100,69.6,72.8,69.8
20160607121500,178.5,185.85,31.6071,35,58.8,100,69.7,72.7,69.7
20160607123000,178.5,189.0,32.1429,35,58.8,100,69.4,72.7,69.7
20160607124500,178.5,189.0,32.1429,35,58.8,100,69.4,72.7,69.7
20160607130000,178.5,189.0,32.1429,35,74.8,100,69.4,72.7,69.7
20160607131500,178.5,189.0,32.1429,35,60.9,100,69.7,72.7,69.7
20160607133000,178.5,189.0,32.1429,35,56.8,100,69.3,72.7,69.7
20160607134500,178.5,183.75,31.25,35,56.8,100,69.2,72.7,69.7
20160607140000,178.5,185.85,31.6071,35,56.8,100,69.4,72.7,69.7
20160607141500,178.5,179.55,30.5357,35,56.8,100,69.3,72.7,69.7
20160607143000,178.5,176.4,30.0,35,56.8,100,69.2,72.7,69.7
20160607144500,178.5,176.4,30.0,35,59.1,100,69.2,72.7,69.7
20160607150000,178.5,181.65,30.8929,35,61.9,100,69.3,72.7,69.7
20160607151500,178.5,183.75,31.25,35,64.4,100,69.6,72.8,69.8
20160607153000,178.5,177.45,30.1786,35,62.4,100,69.7,72.8,69.8
20160607154500,178.5,177.45,30.1786,35,64.9,100,69.9,72.8,69.8
20160607160000,178.5,183.75,31.25,35,63.2,100,69.9,72.8,69.8
20160607161500,178.5,179.55,30.5357,35,58.0,0,70.2,72.8,69.8
20160607163000,178.5,183.75,31.25,35,58.0,0,70.2,72.8,69.8
20160607164500,178.5,183.75,31.25,35,56.8,0,70.1,72.8,69.8
20160607170000,178.5,185.85,31.6071,35,56.8,0,70.1,72.8,69.8
20160607171500,178.5,183.75,31.25,35,56.8,0,70.1,72.8,69.8
20160607173000,178.5,185.85,31.6071,35,56.8,0,70.2,72.8,69.8
20160607174500,178.5,191.1,32.5,35,56.8,0,70.5,72.8,69.8
20160607180000,178.5,187.95,31.9643,35,56.8,0,70.8,72.8,69.8
20160607181500,178.5,194.25,33.0357,35,56.8,0,70.9,72.8,69.8
20160607183000,178.5,187.95,31.9643,35,56.8,0,70.9,72.8,69.8
20160607184500,178.5,191.1,32.5,35,56.8,0,70.8,72.8,69.8
20160607190000,178.5,193.2,32.8571,35,56.8,0,70.8,72.8,69.8
20160607191500,178.5,189.0,32.1429,35,56.8,0,70.9,72.7,69.7
20160607193000,178.5,189.0,32.1429,35,56.8,0,70.9,72.7,69.7
20160607194500,178.5,191.1,32.5,35,56.8,0,70.9,72.7,69.7
20160607200000,178.5,191.1,32.5,35,56.8,0,70.9,72.7,69.7
20160607201500,178.5,189.0,32.1429,35,56.8,0,70.9,72.7,69.7
20160607203000,178.5,189.0,32.1429,35,56.8,0,70.9,72.7,69.7
20160607204500,178.5,189.0,32.1429,35,57.5,0,70.9,72.7,69.7
20160607210000,178.5,191.1,32.5,35,57.5,0,71.0,72.7,69.7
20160607211500,178.5,189.0,32.1429,35,57.5,0,71.0,72.7,69.7
20160607213000,178.5,189.0,32.1429,35,57.5,0,70.9,72.7,69.7
20160607214500,178.5,189.0,32.1429,35,57.5,0,70.9,72.7,69.7
20160607220000,178.5,191.1,32.5,35,56.8,0,70.9,72.7,69.7
20160607221500,178.5,187.95,31.9643,35,56.8,0,70.8,72.7,69.7
20160607223000,178.5,187.95,31.9643,35,56.8,0,70.8,72.7,69.7
20160607224500,178.5,187.95,31.9643,35,56.8,0,70.7,72.7,69.7
20160607230000,178.5,185.85,31.6071,35,56.8,0,70.7,72.7,69.7
20160607231500,178.5,193.2,32.8571,35,56.8,0,70.7,72.7,69.7
20160607233000,178.5,189.0,32.1429,35,56.8,0,70.6,72.7,69.7
20160607234500,178.5,193.2,32.8571,35,56.8,0,70.6,72.7,69.7
20160608000000,178.5,187.95,31.9643,35,56.8,0,70.5,72.7,69.7
20160608001500,178.5,187.95,31.9643,35,56.8,0,70.5,72.7,69.7
20160608003000,178.5,185.85,31.6071,35,56.8,0,70.4,72.7,69.7
20160608004500,178.5,189.0,32.1429,35,56.8,0,70.4,72.7,69.7
20160608010000,178.5,189.0,32.1429,35,57.5,0,70.3,72.7,69.7
20160608011500,178.5,183.75,31.25,35,57.5,0,70.3,72.7,69.7
20160608013000,178.5,177.45,30.1786,35,57.5,0,70.3,72.7,69.7
20160608014500,178.5,179.55,30.5357,35,57.5,0,70.3,72.7,69.7
20160608020000,178.5,181.65,30.8929,35,57.5,0,70.2,72.7,69.7
20160608021500,178.5,183.75,31.25,35,57.5,0,70.2,72.7,69.7
20160608023000,178.5,181.65,30.8929,35,57.5,0,70.1,72.7,69.7
20160608024500,178.5,189.0,32.1429,35,57.5,0,70.0,72.7,69.7
20160608030000,178.5,189.0,32.1429,35,57.5,0,70.0,72.7,69.7
20160608031500,178.5,193.2,32.8571,35,57.5,0,69.9,72.7,69.7
20160608033000,178.5,191.1,32.5,35,57.5,0,69.8,72.7,69.7
20160608034500,178.5,191.1,32.5,35,57.5,0,69.8,72.7,69.7
20160608040000,178.5,193.2,32.8571,35,57.5,0,69.7,72.7,69.7
20160608041500,178.5,191.1,32.5,35,57.5,0,69.7,72.7,69.7
20160608054500,178.5,183.75,31.25,34,57.6,100,69.4,72.7,69.7
20160608060000,178.5,187.95,31.9643,34,57.6,100,69.4,72.7,69.7
20160608061500,178.5,183.75,31.25,34,57.6,100,69.3,72.7,69.7
20160608063000,178.5,183.75,31.25,34,56.8,100,69.3,72.7,69.7
20160608064500,178.5,185.85,31.6071,34,56.8,100,69.2,72.7,69.7
20160608070000,178.5,183.75,31.25,34,56.8,100,69.1,72.7,69.7
20160608071500,178.5,183.75,31.25,34,59.5,100,69.1,72.7,69.7
20160608073000,178.5,181.65,30.8929,34,73.3,100,69.3,72.7,69.7
20160608074500,178.5,179.55,30.5357,34,83.2,100,69.3,72.7,69.7
20160608080000,178.5,181.65,30.8929,34,83.2,100,69.6,72.7,69.7
20160608081500,178.5,174.3,29.6429,34,57.6,100,69.4,72.7,69.7
20160608083000,178.5,169.05,28.75,34,57.6,100,69.5,72.7,69.7
20160608084500,178.5,174.3,29.6429,34,56.8,100,69.6,72.7,69.7
20160608090000,178.5,172.2,29.2857,34,56.8,100,69.6,72.7,69.7
20160608091500,178.5,172.2,29.2857,34,56.2,100,69.9,72.7,69.7
20160608093000,178.5,172.2,29.2857,34,56.2,0,70.1,72.7,69.7
20160608094500,178.5,176.4,30.0,34,56.2,0,70.0,72.7,69.7
20160608100000,178.5,176.4,30.0,34,56.2,0,70.3,72.7,69.7
20160608101500,178.5,174.3,29.6429,34,56.2,0,70.1,72.7,69.7
20160608103000,178.5,179.55,30.5357,34,56.2,0,70.1,72.7,69.7
20160608104500,178.5,177.45,30.1786,34,56.2,0,70.0,72.7,69.7
20160608110000,178.5,177.45,30.1786,34,56.2,0,69.9,72.7,69.7
20160608111500,178.5,174.3,29.6429,34,56.2,0,69.9,72.7,69.7
20160608113000,178.5,176.4,30.0,34,56.2,0,69.9,72.7,69.7
20160608114500,178.5,174.3,29.6429,34,57.1,0,70.1,72.7,69.7
20160608120000,178.5,195.3,33.2143,36,57.1,0,69.9,72.7,69.7
20160608121500,178.5,195.3,33.2143,35,57.1,0,70.0,72.7,69.7
20160608123000,178.5,189.0,32.1429,35,56.4,0,70.0,72.7,69.7
20160608124500,178.5,189.0,32.1429,35,56.4,0,70.0,72.7,69.7
20160608130000,178.5,185.85,31.6071,35,56.4,100,69.9,72.7,69.7
20160608131500,178.5,185.85,31.6071,35,56.4,0,70.1,72.7,69.7
20160608133000,178.5,187.95,31.9643,35,56.4,0,70.1,72.7,69.7
20160608134500,178.5,183.75,31.25,35,56.4,0,70.1,72.7,69.7
20160608140000,178.5,187.95,31.9643,35,57.1,0,70.2,72.7,69.7
20160608141500,178.5,187.95,31.9643,35,57.1,0,70.7,72.7,69.7
20160608143000,178.5,187.95,31.9643,35,57.1,0,70.9,72.7,69.7
20160608144500,178.5,187.95,31.9643,35,57.1,0,70.5,72.7,69.7
20160608150000,178.5,191.1,32.5,35,57.1,0,71.0,72.7,69.7
20160608151500,178.5,189.0,32.1429,35,57.1,0,71.2,72.7,69.7
20160608153000,178.5,200.55,34.1071,35,57.1,0,70.9,72.7,69.7
20160608154500,178.5,187.95,31.9643,35,57.1,0,70.9,72.7,69.7
20160608160000,178.5,187.95,31.9643,35,57.1,0,71.2,72.7,69.7
20160608161500,178.5,183.75,31.25,35,57.1,0,71.3,72.7,69.7
20160608163000,178.5,187.95,31.9643,35,56.4,0,71.4,72.7,69.7
20160608164500,178.5,187.95,31.9643,35,56.4,0,71.3,72.7,69.7
20160608170000,178.5,193.2,32.8571,35,56.4,0,71.4,72.7,69.7
20160608171500,178.5,183.75,31.25,35,56.4,0,71.3,72.7,69.7
20160608173000,178.5,189.0,32.1429,35,56.4,0,70.9,72.7,69.7
20160608174500,178.5,193.2,32.8571,35,56.4,0,70.8,72.7,69.7
20160608180000,178.5,193.2,32.8571,35,56.4,0,70.8,72.7,69.7
20160608181500,178.5,191.1,32.5,35,56.4,0,70.7,72.7,69.7
20160608183000,178.5,189.0,32.1429,35,56.4,0,70.7,72.7,69.7
20160608184500,178.5,193.2,32.8571,35,56.4,0,70.6,72.7,69.7
20160608190000,178.5,193.2,32.8571,35,56.4,0,70.6,72.7,69.7
20160608191500,178.5,193.2,32.8571,35,56.4,0,70.6,72.7,69.7
20160608193000,178.5,193.2,32.8571,35,56.4,0,70.5,72.7,69.7
20160608194500,178.5,187.95,31.9643,35,56.4,0,70.5,72.7,69.7
20160608200000,178.5,191.1,32.5,35,56.4,0,70.5,72.7,69.7
20160608201500,178.5,193.2,32.8571,35,56.4,0,70.5,72.7,69.7
20160608203000,178.5,193.2,32.8571,35,56.4,0,70.5,72.7,69.7
20160608204500,178.5,189.0,32.1429,35,56.4,0,70.4,72.7,69.7
20160608210000,178.5,194.25,33.0357,35,57.1,0,70.4,72.7,69.7
20160608211500,178.5,189.0,32.1429,35,57.1,0,70.4,72.7,69.7
20160608213000,178.5,193.2,32.8571,35,57.1,0,70.4,72.7,69.7
20160608214500,178.5,189.0,32.1429,35,57.1,0,70.4,72.7,69.7
20160608220000,178.5,185.85,31.6071,35,57.1,0,70.3,72.7,69.7
20160608221500,178.5,185.85,31.6071,35,57.1,0,70.3,72.7,69.7
20160608223000,178.5,187.95,31.9643,35,57.1,0,70.3,72.7,69.7
20160608224500,178.5,187.95,31.9643,35,57.1,0,70.2,72.7,69.7
20160608230000,178.5,193.2,32.8571,35,57.1,0,70.2,72.7,69.7
20160608231500,178.5,191.1,32.5,35,57.1,0,70.1,72.7,69.7
20160608233000,178.5,191.1,32.5,35,57.1,0,70.1,72.7,69.7
20160608234500,178.5,194.25,33.0357,35,57.1,0,70.0,72.7,69.7
20160609000000,178.5,194.25,33.0357,35,57.1,0,69.9,72.7,69.7
20160609001500,178.5,191.1,32.5,35,57.1,0,69.9,72.7,69.7
20160609003000,178.5,194.25,33.0357,35,57.1,0,69.9,72.7,69.7
20160609004500,178.5,194.25,33.0357,35,57.1,0,69.9,72.7,69.7
20160609010000,178.5,194.25,33.0357,35,57.1,0,69.8,72.7,69.7
20160609011500,178.5,194.25,33.0357,35,57.1,0,69.8,72.7,69.7
20160609013000,178.5,194.25,33.0357,35,57.1,0,69.7,72.7,69.7
20160609014500,178.5,191.1,32.5,35,57.1,0,69.7,72.7,69.7
20160609020000,178.5,195.3,33.2143,35,57.1,100,69.6,72.7,69.7
20160609021500,178.5,195.3,33.2143,35,57.1,100,69.6,72.7,69.7
20160609023000,178.5,191.1,32.5,35,57.1,100,69.5,72.7,69.7
20160609024500,178.5,198.45,33.75,35,57.1,100,69.4,72.7,69.7
20160609030000,178.5,194.25,33.0357,35,57.1,100,69.4,72.7,69.7
20160609031500,178.5,194.25,33.0357,35,57.1,100,69.3,72.7,69.7
20160609033000,178.5,197.4,33.5714,35,57.1,100,69.3,72.7,69.7
20160609034500,178.5,183.75,31.25,34,57.1,100,69.2,72.7,69.7
20160609040000,178.5,187.95,31.9643,34,57.1,100,69.2,72.6,69.6
20160609041500,178.5,183.75,31.25,34,61.5,100,69.2,72.7,69.7
20160609043000,178.5,185.85,31.6071,34,73.5,100,69.3,72.7,69.7
20160609044500,178.5,183.75,31.25,34,74.4,100,69.5,72.7,69.7
20160609050000,178.5,185.85,31.6071,34,74.4,100,69.6,72.7,69.7
20160609051500,178.5,194.25,33.0357,35,64.5,100,69.5,72.7,69.7
20160609053000,178.5,189.0,32.1429,35,58.0,100,69.2,72.7,69.7
20160609054500,178.5,193.2,32.8571,35,58.0,100,69.1,72.7,69.7
20160609060000,178.5,189.0,32.1429,35,58.0,100,68.9,72.7,69.7
20160609061500,178.5,189.0,32.1429,35,75.4,100,69.2,72.7,69.7
20160609063000,178.5,189.0,32.1429,35,75.4,100,69.3,72.7,69.7
20160609064500,178.5,194.25,33.0357,35,79.7,100,69.3,72.7,69.7
20160609070000,178.5,191.1,32.5,35,81.5,100,69.4,72.7,69.7
20160609071500,178.5,189.0,32.1429,35,81.5,100,69.4,72.7,69.7
20160609073000,178.5,185.85,31.6071,35,83.1,100,69.6,72.7,69.7
20160609074500,178.5,187.95,31.9643,35,59.9,0,69.8,72.7,69.7
20160609080000,178.5,191.1,32.5,35,57.2,100,69.3,72.7,69.7
20160609081500,178.5,193.2,32.8571,35,57.2,100,68.9,72.7,69.7
20160609083000,178.5,187.95,31.9643,35,59.9,100,69.0,72.7,69.7
20160609084500,178.5,181.65,30.8929,35,76.3,100,69.3,72.7,69.7
20160609090000,178.5,183.75,31.25,35,76.3,100,69.6,72.7,69.7
20160609091500,178.5,179.55,30.5357,35,86.8,100,69.1,72.7,69.7
20160609093000,178.5,181.65,30.8929,35,86.8,100,69.4,72.7,69.7
20160609094500,178.5,179.55,30.5357,35,65.0,100,69.9,72.7,69.7
20160609100000,178.5,183.75,31.25,35,57.6,0,70.2,72.7,69.7
20160609101500,178.5,181.65,30.8929,35,57.6,0,69.8,72.7,69.7
20160609103000,178.5,191.1,32.5,36,56.7,0,69.7,72.7,69.7
20160609104500,178.5,195.3,33.2143,36,56.7,0,69.7,72.7,69.7
20160609110000,178.5,191.1,32.5,36,56.7,0,69.8,72.7,69.7
20160609111500,178.5,194.25,33.0357,36,56.7,0,69.6,72.7,69.7
20160609113000,178.5,189.0,32.1429,35,56.7,0,69.7,72.7,69.7
20160609114500,178.5,189.0,32.1429,35,56.7,0,69.5,72.7,69.7
20160609120000,178.5,189.0,32.1429,35,56.7,100,69.2,72.7,69.7
20160609121500,178.5,191.1,32.5,35,56.0,0,69.5,72.2,69.2
20160609123000,178.5,193.2,32.8571,35,56.0,100,69.6,72.7,69.7
20160609124500,178.5,191.1,32.5,35,56.0,100,69.7,72.7,69.7
20160609130000,178.5,194.25,33.0357,35,56.0,100,69.7,72.7,69.7
20160609131500,178.5,194.25,33.0357,35,56.0,100,69.7,72.7,69.7
20160609133000,178.5,187.95,31.9643,35,56.7,0,70.0,72.7,69.7
20160609134500,178.5,185.85,31.6071,35,56.7,100,69.9,72.7,69.7
20160609140000,178.5,183.75,31.25,35,56.0,0,69.9,72.7,69.7
20160609141500,178.5,183.75,31.25,35,56.0,0,70.0,72.7,69.7
20160609143000,178.5,185.85,31.6071,36,56.0,0,69.9,72.7,69.7
20160609144500,178.5,189.0,32.1429,36,56.0,0,69.8,72.7,69.7
20160609150000,178.5,191.1,32.5,36,57.1,0,69.8,72.7,69.7
20160609151500,178.5,189.0,32.1429,36,57.1,0,69.8,72.7,69.7
20160609153000,178.5,189.0,32.1429,36,57.1,0,69.9,72.7,69.7
20160609154500,178.5,191.1,32.5,36,57.1,0,69.9,72.7,69.7
20160609160000,178.5,185.85,31.6071,36,57.1,100,69.5,72.7,69.7
20160609161500,178.5,194.25,33.0357,36,57.1,100,69.7,72.7,69.7
20160609163000,178.5,189.0,32.1429,35,57.1,100,69.6,72.7,69.7
20160609164500,178.5,189.0,32.1429,35,57.1,100,69.6,72.7,69.7
20160609170000,178.5,197.4,33.5714,35,57.1,0,70.0,72.7,69.7
20160609171500,178.5,187.95,31.9643,35,57.1,0,70.1,72.7,69.7
20160609173000,178.5,187.95,31.9643,35,57.1,0,70.0,72.7,69.7
20160609174500,178.5,187.95,31.9643,35,56.4,0,70.0,72.7,69.7
20160609180000,178.5,185.85,31.6071,35,56.4,0,70.0,72.7,69.7
20160609181500,178.5,189.0,32.1429,35,56.4,0,69.9,72.7,69.7
20160609183000,178.5,191.1,32.5,35,56.4,0,69.9,72.7,69.7
20160609184500,178.5,185.85,31.6071,35,56.4,0,69.9,72.7,69.7
20160609190000,178.5,185.85,31.6071,35,56.4,0,69.9,72.7,69.7
20160609191500,178.5,183.75,31.25,35,56.4,0,69.9,72.7,69.7
20160609193000,178.5,185.85,31.6071,35,56.4,0,69.9,72.7,69.7
20160609194500,178.5,189.0,32.1429,35,56.4,0,69.9,72.7,69.7
20160609200000,178.5,189.0,32.1429,35,57.5,0,70.0,72.7,69.7
20160609201500,178.5,185.85,31.6071,35,57.5,0,70.0,72.7,69.7
20160609203000,178.5,185.85,31.6071,35,56.8,0,69.9,72.7,69.7
20160609204500,178.5,187.95,31.9643,35,57.4,0,69.9,72.7,69.7
20160609210000,178.5,187.95,31.9643,35,57.4,0,69.9,72.7,69.7
20160609211500,178.5,185.85,31.6071,35,57.4,0,69.9,72.7,69.7
20160609213000,178.5,183.75,31.25,35,57.4,0,69.9,72.7,69.7
20160609214500,178.5,187.95,31.9643,35,57.4,0,69.9,72.7,69.7
20160609220000,178.5,187.95,31.9643,35,57.4,0,69.8,72.7,69.7
20160609221500,178.5,187.95,31.9643,35,57.4,0,69.7,72.7,69.7
20160609223000,178.5,187.95,31.9643,35,57.4,0,69.7,72.7,69.7
20160609224500,178.5,187.95,31.9643,35,57.4,0,69.7,72.7,69.7
20160609230000,178.5,187.95,31.9643,35,57.4,0,69.6,72.7,69.7
20160609231500,178.5,187.95,31.9643,35,57.4,0,69.6,72.7,69.7
20160609233000,178.5,187.95,31.9643,35,57.4,0,69.5,72.7,69.7
20160609234500,178.5,191.1,32.5,35,57.4,100,69.5,72.7,69.7
20160610000000,178.5,193.2,32.8571,35,57.4,100,69.3,72.7,69.7
20160610001500,178.5,191.1,32.5,35,57.4,100,69.3,72.7,69.7
20160610003000,178.5,193.2,32.8571,35,57.4,100,69.3,72.7,69.7
20160610004500,178.5,193.2,32.8571,35,57.4,100,69.2,72.7,69.7
20160610010000,178.5,189.0,32.1429,35,57.4,100,69.1,72.7,69.7
20160610011500,178.5,189.0,32.1429,35,68.6,100,69.2,72.7,69.7
20160610013000,178.5,185.85,31.6071,35,68.6,100,69.3,72.7,69.7
20160610014500,178.5,191.1,32.5,35,75.9,100,69.4,72.7,69.7
20160610020000,178.5,183.75,31.25,35,75.9,100,69.5,72.7,69.7
20160610021500,178.5,189.0,32.1429,35,75.9,100,69.6,72.7,69.7
20160610023000,178.5,185.85,31.6071,35,75.9,100,69.6,72.7,69.7
20160610024500,178.5,187.95,31.9643,35,75.9,100,69.6,72.7,69.7
20160610030000,178.5,193.2,32.8571,35,75.9,100,69.6,72.7,69.7
20160610031500,178.5,185.85,31.6071,35,75.9,100,69.5,72.7,69.7
20160610033000,178.5,187.95,31.9643,35,75.9,100,69.5,72.7,69.7
20160610034500,178.5,187.95,31.9643,35,75.9,100,69.5,72.7,69.7
20160610040000,178.5,185.85,31.6071,35,75.9,100,69.5,72.7,69.7
20160610041500,178.5,187.95,31.9643,35,75.9,100,69.4,72.7,69.7
20160610043000,178.5,187.95,31.9643,35,75.9,100,69.4,72.7,69.7
20160610044500,178.5,185.85,31.6071,35,81.1,100,69.4,72.7,69.7
20160610050000,178.5,187.95,31.9643,35,82.4,100,69.4,72.7,69.7
20160610051500,178.5,191.1,32.5,35,82.4,100,69.4,72.7,69.7
20160610053000,178.5,191.1,32.5,35,82.4,100,69.4,72.7,69.7
20160610054500,178.5,187.95,31.9643,35,84.3,100,69.5,72.7,69.7
20160610060000,178.5,187.95,31.9643,35,81.4,100,69.7,72.7,69.7
20160610061500,178.5,191.1,32.5,35,83.8,100,69.9,72.7,69.7
20160610063000,178.5,191.1,32.5,35,76.1,0,70.0,72.7,69.7
20160610064500,178.5,185.85,31.6071,35,57.6,100,69.4,72.7,69.7
20160610070000,178.5,189.0,32.1429,35,57.6,100,69.1,72.7,69.7
20160610071500,178.5,191.1,32.5,35,57.6,100,68.8,72.7,69.7
20160610073000,178.5,187.95,31.9643,35,81.6,100,68.8,72.7,69.7
20160610074500,178.5,187.95,31.9643,35,83.1,100,68.9,72.7,69.7
20160610080000,178.5,187.95,31.9643,35,83.1,100,69.1,72.7,69.7
20160610081500,178.5,183.75,31.25,35,87.4,100,69.0,72.7,69.7
20160610083000,178.5,177.45,30.1786,35,87.4,100,69.3,72.7,69.7
20160610084500,178.5,177.45,30.1786,35,89.1,100,69.3,72.7,69.7
20160610090000,178.5,177.45,30.1786,35,89.1,100,69.4,72.7,69.7
20160610091500,178.5,174.3,29.6429,35,90.0,100,69.7,72.7,69.7
20160610093000,178.5,177.45,30.1786,35,90.0,100,69.7,72.7,69.7
20160610094500,178.5,179.55,30.5357,35,59.2,0,70.0,72.7,69.7
20160610100000,178.5,176.4,30.0,35,57.3,0,69.9,72.7,69.7
20160610101500,178.5,176.4,30.0,35,57.3,0,69.6,72.7,69.7
20160610103000,178.5,176.4,30.0,35,57.3,0,69.6,72.7,69.7
20160610104500,178.5,174.3,29.6429,35,57.3,0,69.6,72.7,69.7
