PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160610110000,178.5,177.45,30.1786,35,57.3,100,69.6,72.7,69.7
20160610111500,178.5,177.45,30.1786,35,57.3,100,69.6,72.7,69.7
20160610113000,178.5,179.55,30.5357,35,57.3,100,69.6,72.7,69.7
20160610114500,178.5,183.75,31.25,35,56.4,100,69.6,72.7,69.7
20160610120000,178.5,185.85,31.6071,35,56.4,100,69.5,72.7,69.7
20160610121500,178.5,189.0,32.1429,35,56.4,100,69.5,72.7,69.7
20160610123000,178.5,191.1,32.5,35,56.4,100,69.5,72.7,69.7
20160610124500,178.5,191.1,32.5,35,56.4,100,69.4,72.7,69.7
20160610130000,178.5,189.0,32.1429,35,56.4,100,69.4,72.7,69.7
20160610131500,178.5,189.0,32.1429,35,56.4,100,69.4,72.7,69.7
20160610133000,178.5,185.85,31.6071,35,56.4,100,69.6,72.7,69.7
20160610134500,178.5,181.65,30.8929,35,56.4,100,69.6,72.7,69.7
20160610140000,178.5,181.65,30.8929,35,56.4,100,69.6,72.7,69.7
20160610141500,178.5,176.4,30.0,35,56.4,100,69.6,72.7,69.7
20160610143000,178.5,176.4,30.0,35,56.4,100,69.5,72.7,69.7
20160610144500,178.5,172.2,29.2857,35,56.4,100,69.6,72.7,69.7
20160610150000,178.5,179.55,30.5357,35,56.4,100,69.5,72.7,69.7
20160610151500,178.5,176.4,30.0,35,57.1,100,69.5,72.7,69.7
20160610153000,178.5,176.4,30.0,35,56.0,100,69.4,72.7,69.7
20160610154500,178.5,176.4,30.0,35,56.0,100,69.7,72.7,69.7
20160610160000,178.5,183.75,31.25,35,56.0,0,70.0,72.7,69.7
20160610161500,178.5,177.45,30.1786,35,56.0,0,70.2,72.7,69.7
20160610163000,178.5,181.65,30.8929,35,56.6,0,70.5,72.7,69.7
20160610164500,178.5,187.95,31.9643,35,56.6,0,70.5,72.7,69.7
20160610170000,178.5,187.95,31.9643,35,56.6,0,70.4,72.7,69.7
20160610171500,178.5,185.85,31.6071,35,56.6,0,70.3,72.7,69.7
20160610173000,178.5,193.2,32.8571,35,56.0,0,70.3,72.7,69.7
20160610174500,178.5,187.95,31.9643,35,56.0,0,70.3,72.7,69.7
20160610180000,178.5,187.95,31.9643,35,56.0,0,70.3,72.7,69.7
20160610181500,178.5,185.85,31.6071,35,56.8,0,70.3,72.7,69.7
20160610183000,178.5,191.1,32.5,35,56.8,0,70.3,72.7,69.7
20160610184500,178.5,189.0,32.1429,35,56.8,0,70.3,72.7,69.7
20160610190000,178.5,183.75,31.25,35,56.8,0,70.4,72.7,69.7
20160610191500,178.5,191.1,32.5,35,56.8,0,70.4,72.7,69.7
20160610193000,178.5,183.75,31.25,35,56.8,0,70.4,72.7,69.7
20160610194500,178.5,185.85,31.6071,35,56.8,0,70.4,72.7,69.7
20160610200000,178.5,185.85,31.6071,35,56.8,0,70.4,72.7,69.7
20160610201500,178.5,185.85,31.6071,35,56.8,0,70.4,72.7,69.7
20160610203000,178.5,185.85,31.6071,35,56.8,0,70.4,72.7,69.7
20160610204500,178.5,181.65,30.8929,35,56.8,0,70.4,72.7,69.7
20160610210000,178.5,179.55,30.5357,35,56.8,0,70.4,72.7,69.7
20160610211500,178.5,187.95,31.9643,35,56.8,0,70.4,72.7,69.7
20160610213000,178.5,185.85,31.6071,35,56.8,0,70.4,72.7,69.7
20160610214500,178.5,183.75,31.25,35,56.8,0,70.4,72.7,69.7
20160610220000,178.5,185.85,31.6071,35,56.8,0,70.3,72.7,69.7
20160610221500,178.5,185.85,31.6071,35,56.8,0,70.3,72.7,69.7
20160610223000,178.5,185.85,31.6071,35,56.8,0,70.2,72.7,69.7
20160610224500,178.5,183.75,31.25,35,56.8,0,70.2,72.7,69.7
20160610230000,178.5,187.95,31.9643,35,56.8,0,70.1,72.7,69.7
20160610231500,178.5,194.25,33.0357,35,56.8,0,70.0,72.7,69.7
20160610233000,178.5,185.85,31.6071,35,56.8,0,70.0,72.7,69.7
20160610234500,178.5,187.95,31.9643,35,56.8,0,70.0,72.7,69.7
20160611000000,178.5,187.95,31.9643,35,56.8,0,69.9,72.7,69.7
20160611001500,178.5,187.95,31.9643,35,56.8,0,69.8,72.7,69.7
20160611003000,178.5,191.1,32.5,35,56.8,0,69.8,72.7,69.7
20160611004500,178.5,191.1,32.5,35,56.8,0,69.8,72.7,69.7
20160611010000,178.5,191.1,32.5,35,56.8,0,69.8,72.7,69.7
20160611011500,178.5,183.75,31.25,35,56.8,0,69.6,72.7,69.7
20160611013000,178.5,183.75,31.25,35,56.8,0,69.7,72.7,69.7
20160611014500,178.5,183.75,31.25,35,57.5,0,69.7,72.7,69.7
20160611020000,178.5,185.85,31.6071,35,57.5,0,69.6,72.7,69.7
20160611021500,178.5,185.85,31.6071,35,56.8,0,69.5,72.7,69.7
20160611023000,178.5,185.85,31.6071,35,56.8,0,69.5,72.7,69.7
20160611024500,178.5,189.0,32.1429,35,57.5,100,69.4,72.7,69.7
20160611030000,178.5,189.0,32.1429,35,57.5,100,69.4,72.7,69.7
20160611031500,178.5,183.75,31.25,35,57.5,100,69.3,72.7,69.7
20160611033000,178.5,183.75,31.25,35,57.5,100,69.3,72.7,69.7
20160611034500,178.5,183.75,31.25,35,57.5,100,69.2,72.7,69.7
20160611040000,178.5,191.1,32.5,35,57.5,100,69.2,72.6,69.6
20160611041500,178.5,183.75,31.25,35,59.9,100,69.1,72.7,69.7
20160611043000,178.5,183.75,31.25,35,71.5,100,69.2,72.7,69.7
20160611044500,178.5,183.75,31.25,35,75.9,100,69.5,72.7,69.7
20160611050000,178.5,189.0,32.1429,35,75.9,100,69.5,72.7,69.7
20160611051500,178.5,189.0,32.1429,35,75.9,100,69.6,72.7,69.7
20160611053000,178.5,185.85,31.6071,35,75.9,100,69.5,72.7,69.7
20160611054500,178.5,185.85,31.6071,35,75.9,100,69.5,72.7,69.7
20160611060000,178.5,185.85,31.6071,35,75.9,100,69.4,72.7,69.7
20160611061500,178.5,185.85,31.6071,35,75.9,100,69.5,72.7,69.7
20160611063000,178.5,187.95,31.9643,35,75.9,100,69.5,72.7,69.7
20160611064500,178.5,187.95,31.9643,35,75.9,100,69.5,72.7,69.7
20160611070000,178.5,187.95,31.9643,35,74.8,100,69.4,72.7,69.7
20160611071500,178.5,187.95,31.9643,35,74.8,100,69.4,72.7,69.7
20160611073000,178.5,185.85,31.6071,35,79.2,100,69.4,72.7,69.7
20160611074500,178.5,187.95,31.9643,35,81.5,100,69.3,72.7,69.7
20160611080000,178.5,185.85,31.6071,35,81.5,100,69.3,72.7,69.7
20160611081500,178.5,189.0,32.1429,35,81.5,100,69.3,72.7,69.7
20160611083000,178.5,183.75,31.25,35,81.5,100,69.4,72.7,69.7
20160611084500,178.5,183.75,31.25,35,83.1,100,69.4,72.7,69.7
20160611090000,178.5,183.75,31.25,35,83.1,100,69.4,72.7,69.7
20160611091500,178.5,183.75,31.25,35,61.2,100,69.6,72.7,69.7
20160611093000,178.5,183.75,31.25,35,56.8,100,69.3,72.7,69.7
20160611094500,178.5,183.75,31.25,35,56.0,100,69.1,72.7,69.7
20160611100000,178.5,183.75,31.25,35,56.0,100,68.9,72.7,69.7
20160611101500,178.5,183.75,31.25,35,74.4,100,69.1,72.7,69.7
20160611103000,178.5,183.75,31.25,35,79.2,100,69.2,72.7,69.7
20160611104500,178.5,187.95,31.9643,35,76.3,100,69.3,72.7,69.7
20160611110000,178.5,185.85,31.6071,35,76.3,100,69.3,72.7,69.7
20160611111500,178.5,181.65,30.8929,35,78.3,100,69.3,72.7,69.7
20160611113000,178.5,187.95,31.9643,35,74.4,100,69.4,72.7,69.7
20160611114500,178.5,185.85,31.6071,35,78.3,100,69.4,72.7,69.7
20160611120000,178.5,187.95,31.9643,35,74.4,100,69.5,72.7,69.7
20160611121500,178.5,183.75,31.25,35,80.2,100,69.5,72.7,69.7
20160611123000,178.5,187.95,31.9643,35,76.8,100,69.6,72.7,69.7
20160611124500,178.5,185.85,31.6071,35,79.5,100,69.6,72.7,69.7
20160611130000,178.5,187.95,31.9643,35,79.5,100,69.6,72.7,69.7
20160611131500,178.5,185.85,31.6071,35,76.4,100,69.7,72.7,69.7
20160611133000,178.5,183.75,31.25,35,78.3,100,69.7,72.7,69.7
20160611134500,178.5,183.75,31.25,35,74.9,100,69.7,72.7,69.7
20160611140000,178.5,187.95,31.9643,35,79.2,100,69.8,72.7,69.7
20160611141500,178.5,181.65,30.8929,35,76.6,100,69.8,72.7,69.7
20160611143000,178.5,187.95,31.9643,35,88.3,100,69.8,72.7,69.7
20160611144500,178.5,185.85,31.6071,35,76.8,100,69.9,72.7,69.7
20160611150000,178.5,183.75,31.25,35,56.8,0,69.9,72.7,69.7
20160611151500,178.5,185.85,31.6071,35,56.8,0,69.7,72.7,69.7
20160611153000,178.5,185.85,31.6071,35,56.0,0,69.7,72.7,69.7
20160611154500,178.5,183.75,31.25,35,56.0,0,69.6,72.7,69.7
20160611160000,178.5,183.75,31.25,35,56.0,0,69.7,72.7,69.7
20160611161500,178.5,187.95,31.9643,35,56.0,0,69.7,72.7,69.7
20160611163000,178.5,187.95,31.9643,35,56.0,0,69.8,72.7,69.7
20160611164500,178.5,187.95,31.9643,35,56.0,0,69.8,72.7,69.7
20160611170000,178.5,183.75,31.25,35,56.0,0,69.9,72.7,69.7
20160611171500,178.5,194.25,33.0357,35,56.0,0,69.9,72.7,69.7
20160611173000,178.5,183.75,31.25,35,56.0,0,70.0,72.8,69.8
20160611174500,178.5,185.85,31.6071,35,56.0,0,70.0,72.8,69.8
20160611180000,178.5,183.75,31.25,35,56.0,0,70.1,72.8,69.8
20160611181500,178.5,183.75,31.25,35,56.0,0,70.1,72.8,69.8
20160611183000,178.5,185.85,31.6071,35,56.0,0,70.2,72.8,69.8
20160611184500,178.5,183.75,31.25,35,56.7,0,70.3,72.8,69.8
20160611190000,178.5,183.75,31.25,35,56.7,0,70.3,72.8,69.8
20160611191500,178.5,187.95,31.9643,35,56.7,0,70.3,72.8,69.8
20160611193000,178.5,183.75,31.25,35,56.7,0,70.3,72.8,69.8
20160611194500,178.5,183.75,31.25,35,56.7,0,70.4,72.8,69.8
20160611200000,178.5,183.75,31.25,35,56.7,0,70.4,72.8,69.8
20160611201500,178.5,187.95,31.9643,35,56.7,0,70.4,72.8,69.8
20160611203000,178.5,183.75,31.25,35,56.7,0,70.4,72.8,69.8
20160611204500,178.5,181.65,30.8929,35,56.7,0,70.5,72.8,69.8
20160611210000,178.5,183.75,31.25,35,56.7,0,70.5,72.8,69.8
20160611211500,178.5,183.75,31.25,35,56.7,0,70.4,72.8,69.8
20160611213000,178.5,183.75,31.25,35,56.7,0,70.4,72.8,69.8
20160611214500,178.5,183.75,31.25,35,56.7,0,70.4,72.8,69.8
20160611220000,178.5,185.85,31.6071,35,56.7,0,70.4,72.8,69.8
20160611221500,178.5,183.75,31.25,35,56.7,0,70.4,72.8,69.8
20160611223000,178.5,185.85,31.6071,35,56.7,0,70.3,72.8,69.8
20160611224500,178.5,183.75,31.25,35,56.7,0,70.3,72.8,69.8
20160611230000,178.5,179.55,30.5357,35,56.7,0,70.2,72.8,69.8
20160611231500,178.5,179.55,30.5357,35,56.7,0,70.3,72.8,69.8
20160611233000,178.5,187.95,31.9643,35,56.7,0,70.2,72.9,69.9
20160611234500,178.5,183.75,31.25,35,56.7,0,70.2,72.9,69.9
20160612000000,178.5,181.65,30.8929,35,56.7,0,70.2,73.0,70.0
20160612001500,178.5,183.75,31.25,35,56.7,0,70.2,73.0,70.0
20160612003000,178.5,181.65,30.8929,35,56.7,0,70.1,72.9,69.9
20160612004500,178.5,185.85,31.6071,35,56.7,0,70.1,73.0,70.0
20160612010000,178.5,185.85,31.6071,35,56.7,0,70.0,73.0,70.0
20160612011500,178.5,187.95,31.9643,35,56.7,0,70.0,73.0,70.0
20160612013000,178.5,185.85,31.6071,35,56.7,0,69.9,73.0,70.0
20160612014500,178.5,187.95,31.9643,35,56.7,0,69.9,73.0,70.0
20160612020000,178.5,187.95,31.9643,35,56.7,0,69.8,72.9,69.9
20160612021500,178.5,185.85,31.6071,35,56.7,100,69.8,73.0,70.0
20160612023000,178.5,187.95,31.9643,35,56.7,100,69.7,73.0,70.0
20160612024500,178.5,187.95,31.9643,35,56.7,100,69.7,73.0,70.0
20160612030000,178.5,183.75,31.25,35,56.7,100,69.6,73.0,70.0
20160612031500,178.5,185.85,31.6071,35,56.7,100,69.6,73.0,70.0
20160612033000,178.5,187.95,31.9643,35,56.7,100,69.5,73.1,70.1
20160612034500,178.5,191.1,32.5,35,68.6,100,69.6,73.1,70.1
20160612040000,178.5,191.1,32.5,35,69.8,100,69.8,73.1,70.1
20160612041500,178.5,183.75,31.25,35,67.5,100,69.7,73.1,70.1
20160612043000,178.5,185.85,31.6071,35,73.9,100,69.7,73.0,70.0
20160612044500,178.5,187.95,31.9643,35,80.6,100,69.7,73.1,70.1
20160612050000,178.5,185.85,31.6071,35,80.6,100,69.8,73.1,70.1
20160612051500,178.5,183.75,31.25,35,80.6,100,69.8,73.1,70.1
20160612053000,178.5,185.85,31.6071,35,80.6,100,69.8,73.1,70.1
20160612054500,178.5,185.85,31.6071,35,80.6,100,69.8,73.1,70.1
20160612060000,178.5,189.0,32.1429,35,80.6,100,69.8,73.1,70.1
20160612061500,178.5,189.0,32.1429,35,80.6,100,69.8,73.1,70.1
20160612063000,178.5,183.75,31.25,35,80.6,100,69.8,73.1,70.1
20160612064500,178.5,187.95,31.9643,35,81.6,100,69.8,73.1,70.1
20160612070000,178.5,185.85,31.6071,35,81.6,100,69.8,73.1,70.1
20160612071500,178.5,185.85,31.6071,35,81.6,100,69.9,73.1,70.1
20160612073000,178.5,183.75,31.25,35,82.5,100,69.9,73.1,70.1
20160612074500,178.5,185.85,31.6071,35,82.5,100,69.9,73.1,70.1
20160612080000,178.5,187.95,31.9643,35,82.5,100,69.9,73.1,70.1
20160612081500,178.5,187.95,31.9643,35,81.6,100,69.9,73.1,70.1
20160612083000,178.5,187.95,31.9643,35,81.6,100,69.9,73.1,70.1
20160612084500,178.5,185.85,31.6071,35,82.5,100,69.9,73.1,70.1
20160612090000,178.5,185.85,31.6071,35,81.1,100,69.9,73.1,70.1
20160612091500,178.5,185.85,31.6071,35,81.1,100,69.9,73.1,70.1
20160612093000,178.5,187.95,31.9643,35,82.5,100,69.8,73.1,70.1
20160612094500,178.5,187.95,31.9643,35,82.5,100,69.9,73.1,70.1
20160612100000,178.5,185.85,31.6071,35,82.5,100,69.8,73.1,70.1
20160612101500,178.5,185.85,31.6071,35,77.3,100,69.8,73.1,70.1
20160612103000,178.5,187.95,31.9643,35,81.0,100,69.8,73.1,70.1
20160612104500,178.5,187.95,31.9643,35,88.6,100,69.7,73.1,70.1
20160612110000,178.5,185.85,31.6071,35,82.4,100,69.7,73.1,70.1
20160612111500,178.5,189.0,32.1429,35,82.4,100,69.7,73.1,70.1
20160612113000,178.5,183.75,31.25,35,81.1,100,69.8,73.1,70.1
20160612114500,178.5,185.85,31.6071,35,78.7,100,69.8,73.1,70.1
20160612120000,178.5,191.1,32.5,35,85.4,100,69.8,73.1,70.1
20160612121500,178.5,187.95,31.9643,35,85.4,100,69.9,73.1,70.1
20160612123000,178.5,187.95,31.9643,35,83.2,100,69.9,73.1,70.1
20160612124500,178.5,183.75,31.25,35,83.2,100,69.9,73.1,70.1
20160612130000,178.5,183.75,31.25,35,85.4,100,70.0,73.1,70.1
20160612131500,178.5,183.75,31.25,35,85.4,100,70.1,73.1,70.1
20160612133000,178.5,187.95,31.9643,35,85.4,100,70.1,73.1,70.1
20160612134500,178.5,185.85,31.6071,35,85.4,100,70.2,73.1,70.1
20160612140000,178.5,183.75,31.25,35,85.4,100,70.2,73.1,70.1
20160612141500,178.5,189.0,32.1429,35,85.4,100,70.1,73.1,70.1
20160612143000,178.5,189.0,32.1429,35,86.9,100,70.2,73.1,70.1
20160612144500,178.5,189.0,32.1429,35,84.4,100,70.2,73.1,70.1
20160612150000,178.5,183.75,31.25,35,86.2,100,70.2,73.1,70.1
20160612151500,178.5,185.85,31.6071,35,86.2,100,70.3,73.1,70.1
20160612153000,178.5,185.85,31.6071,35,86.2,100,70.2,73.1,70.1
20160612154500,178.5,191.1,32.5,35,84.4,100,70.2,73.1,70.1
20160612160000,178.5,185.85,31.6071,35,86.2,100,70.1,73.1,70.1
20160612161500,178.5,185.85,31.6071,35,86.2,100,70.1,73.1,70.1
20160612163000,178.5,183.75,31.25,35,84.4,100,70.1,73.1,70.1
20160612164500,178.5,183.75,31.25,35,86.5,100,70.1,73.1,70.1
20160612170000,178.5,183.75,31.25,35,86.5,100,70.0,73.1,70.1
20160612171500,178.5,187.95,31.9643,35,85.0,100,70.0,73.1,70.1
20160612173000,178.5,185.85,31.6071,35,85.0,100,70.0,73.1,70.1
20160612174500,178.5,183.75,31.25,35,85.0,100,70.0,73.1,70.1
20160612180000,178.5,185.85,31.6071,35,85.0,100,70.0,73.1,70.1
20160612181500,178.5,189.0,32.1429,35,85.0,100,70.0,73.1,70.1
20160612183000,178.5,183.75,31.25,35,85.0,100,70.0,73.1,70.1
20160612184500,178.5,185.85,31.6071,35,85.0,100,70.0,73.1,70.1
20160612190000,178.5,187.95,31.9643,35,86.2,100,70.0,73.1,70.1
20160612191500,178.5,183.75,31.25,35,84.6,100,70.0,73.1,70.1
20160612193000,178.5,187.95,31.9643,35,84.6,100,70.0,73.1,70.1
20160612194500,178.5,187.95,31.9643,35,86.0,100,70.0,73.1,70.1
20160612200000,178.5,185.85,31.6071,35,87.0,100,70.0,73.1,70.1
20160612201500,178.5,187.95,31.9643,35,85.0,100,70.0,73.1,70.1
20160612203000,178.5,187.95,31.9643,35,85.0,100,70.0,73.1,70.1
20160612204500,178.5,183.75,31.25,35,86.8,100,70.0,73.1,70.1
20160612210000,178.5,183.75,31.25,35,86.8,100,70.0,73.1,70.1
20160612211500,178.5,185.85,31.6071,35,86.8,100,70.0,73.1,70.1
20160612213000,178.5,183.75,31.25,35,86.8,100,69.9,73.1,70.1
20160612214500,178.5,187.95,31.9643,35,86.8,100,70.0,73.1,70.1
20160612220000,178.5,187.95,31.9643,35,86.8,100,69.9,73.1,70.1
20160612221500,178.5,187.95,31.9643,35,86.8,100,69.9,73.1,70.1
20160612223000,178.5,187.95,31.9643,35,85.6,100,69.9,73.1,70.1
20160612224500,178.5,183.75,31.25,35,85.6,100,69.9,73.1,70.1
20160612230000,178.5,187.95,31.9643,35,86.8,100,69.9,73.1,70.1
20160612231500,178.5,183.75,31.25,35,86.8,100,69.9,73.1,70.1
20160612233000,178.5,183.75,31.25,35,84.6,100,69.9,73.1,70.1
20160612234500,178.5,185.85,31.6071,35,84.6,100,69.9,73.1,70.1
20160613000000,178.5,183.75,31.25,35,84.6,100,69.9,73.1,70.1
20160613001500,178.5,189.0,32.1429,35,84.6,100,69.9,73.1,70.1
20160613003000,178.5,185.85,31.6071,35,84.6,100,69.8,73.1,70.1
20160613004500,178.5,191.1,32.5,35,84.6,100,69.9,73.1,70.1
20160613010000,178.5,185.85,31.6071,35,84.6,100,69.8,73.1,70.1
20160613011500,178.5,183.75,31.25,35,84.6,100,69.8,73.1,70.1
20160613013000,178.5,185.85,31.6071,35,86.8,100,69.9,73.1,70.1
20160613014500,178.5,185.85,31.6071,35,84.3,100,70.0,73.1,70.1
20160613020000,178.5,183.75,31.25,35,84.3,100,70.0,73.1,70.1
20160613021500,178.5,185.85,31.6071,35,87.2,100,70.1,73.1,70.1
20160613023000,178.5,183.75,31.25,35,83.3,100,70.0,73.1,70.1
20160613024500,178.5,185.85,31.6071,35,86.8,100,69.9,73.1,70.1
20160613030000,178.5,185.85,31.6071,35,86.8,100,69.9,73.1,70.1
20160613031500,178.5,185.85,31.6071,35,84.4,100,69.8,73.1,70.1
20160613033000,178.5,185.85,31.6071,35,85.5,100,69.8,73.1,70.1
20160613034500,178.5,185.85,31.6071,35,88.0,100,69.8,73.1,70.1
20160613040000,178.5,185.85,31.6071,35,86.2,100,69.7,73.1,70.1
20160613041500,178.5,185.85,31.6071,35,88.9,100,69.7,73.1,70.1
20160613043000,178.5,185.85,31.6071,35,90.5,100,69.7,73.1,70.1
20160613044500,178.5,185.85,31.6071,35,90.5,100,69.8,73.1,70.1
20160613050000,178.5,187.95,31.9643,35,90.5,100,69.8,73.1,70.1
20160613051500,178.5,187.95,31.9643,35,88.7,100,69.8,73.1,70.1
20160613053000,178.5,183.75,31.25,35,89.7,100,70.0,73.1,70.1
20160613054500,178.5,185.85,31.6071,35,89.7,100,70.2,73.1,70.1
20160613060000,178.5,185.85,31.6071,35,90.7,100,70.3,73.1,70.1
20160613061500,178.5,187.95,31.9643,35,92.6,100,70.1,73.1,70.1
20160613063000,178.5,187.95,31.9643,35,89.3,100,70.0,73.1,70.1
20160613064500,178.5,187.95,31.9643,35,89.3,100,70.0,73.1,70.1
20160613070000,178.5,177.45,30.1786,35,91.0,100,70.0,73.1,70.1
20160613071500,178.5,187.95,31.9643,35,91.0,100,69.9,73.1,70.1
20160613073000,178.5,181.65,30.8929,35,91.0,100,69.9,73.1,70.1
20160613074500,178.5,177.45,30.1786,35,91.0,100,69.7,73.1,70.1
20160613080000,178.5,177.45,30.1786,35,91.0,100,69.7,73.1,70.1
20160613081500,178.5,177.45,30.1786,35,92.2,100,69.9,73.1,70.1
20160613083000,178.5,179.55,30.5357,35,95.3,100,70.0,73.1,70.1
20160613084500,178.5,179.55,30.5357,35,95.3,100,70.2,73.1,70.1
20160613090000,178.5,179.55,30.5357,35,89.3,100,70.2,73.1,70.1
20160613091500,178.5,176.4,30.0,35,103.3,100,70.3,73.1,70.1
20160613093000,178.5,176.4,30.0,35,58.8,0,70.4,73.1,70.1
20160613094500,178.5,176.4,30.0,35,57.6,0,70.2,73.1,70.1
20160613100000,178.5,176.4,30.0,35,57.6,0,69.9,73.1,70.1
20160613101500,178.5,176.4,30.0,35,56.4,100,69.8,73.1,70.1
20160613103000,178.5,179.55,30.5357,35,56.4,100,69.8,73.1,70.1
20160613104500,178.5,179.55,30.5357,35,56.4,100,69.9,73.1,70.1
20160613110000,178.5,189.0,32.1429,35,56.4,100,69.9,73.1,70.1
20160613111500,178.5,189.0,32.1429,35,57.1,100,69.8,73.1,70.1
20160613113000,178.5,179.55,30.5357,35,57.1,100,69.8,73.0,70.0
20160613114500,178.5,183.75,31.25,35,57.1,100,69.8,73.0,70.0
20160613120000,178.5,185.85,31.6071,35,57.1,100,69.6,73.1,70.1
20160613121500,178.5,183.75,31.25,35,57.1,100,69.7,73.0,70.0
20160613123000,178.5,185.85,31.6071,35,57.1,100,69.8,73.1,70.1
20160613124500,178.5,187.95,31.9643,35,57.1,100,69.7,73.1,70.1
20160613130000,178.5,183.75,31.25,35,57.1,100,69.6,73.1,70.1
20160613131500,178.5,176.4,30.0,35,61.6,100,69.6,73.1,70.1
20160613133000,178.5,176.4,30.0,35,75.5,100,69.7,73.1,70.1
20160613134500,178.5,176.4,30.0,35,74.4,100,70.0,73.1,70.1
20160613140000,178.5,176.4,30.0,35,74.4,100,69.9,73.1,70.1
20160613141500,178.5,185.85,31.6071,35,72.5,100,70.0,73.1,70.1
20160613143000,178.5,183.75,31.25,35,73.9,100,70.0,73.1,70.1
20160613144500,178.5,187.95,31.9643,35,72.5,100,70.0,73.1,70.1
20160613150000,178.5,187.95,31.9643,35,69.7,100,70.0,73.1,70.1
20160613151500,178.5,187.95,31.9643,35,72.0,100,70.2,73.1,70.1
20160613153000,178.5,187.95,31.9643,35,68.7,100,70.1,73.1,70.1
20160613154500,178.5,176.4,30.0,35,74.0,100,70.2,73.1,70.1
20160613160000,178.5,174.3,29.6429,35,70.6,100,70.3,73.1,70.1
20160613161500,178.5,176.4,30.0,35,77.2,100,70.2,73.1,70.1
20160613163000,178.5,172.2,29.2857,35,71.4,100,70.3,73.1,70.1
20160613164500,178.5,185.85,31.6071,35,69.1,100,70.2,73.1,70.1
20160613170000,178.5,189.0,32.1429,35,71.5,100,70.3,73.1,70.1
20160613171500,178.5,183.75,31.25,35,68.7,100,70.3,73.1,70.1
20160613173000,178.5,189.0,32.1429,35,72.8,100,70.2,73.1,70.1
20160613174500,178.5,185.85,31.6071,35,69.2,100,70.1,73.1,70.1
20160613180000,178.5,187.95,31.9643,35,76.7,100,69.9,73.1,70.1
20160613181500,178.5,191.1,32.5,35,71.1,100,69.9,73.1,70.1
20160613183000,178.5,187.95,31.9643,35,75.3,100,69.8,73.1,70.1
20160613184500,178.5,191.1,32.5,35,75.3,100,69.9,73.1,70.1
20160613190000,178.5,183.75,31.25,35,79.5,100,69.8,73.1,70.1
20160613191500,178.5,187.95,31.9643,35,82.6,100,69.8,73.1,70.1
20160613193000,178.5,185.85,31.6071,35,82.6,100,69.8,73.1,70.1
20160613194500,178.5,189.0,32.1429,35,77.3,100,69.8,73.1,70.1
20160613200000,178.5,189.0,32.1429,35,79.7,100,69.8,73.1,70.1
20160613201500,178.5,189.0,32.1429,35,83.1,100,69.8,73.1,70.1
20160613203000,178.5,183.75,31.25,35,80.2,100,69.8,73.1,70.1
20160613204500,178.5,183.75,31.25,35,82.3,100,69.8,73.1,70.1
20160613210000,178.5,187.95,31.9643,35,84.9,100,69.8,73.1,70.1
20160613211500,178.5,187.95,31.9643,35,83.7,100,69.8,73.1,70.1
20160613213000,178.5,185.85,31.6071,35,83.7,100,69.8,73.1,70.1
20160613214500,178.5,185.85,31.6071,35,84.9,100,69.8,73.1,70.1
20160613220000,178.5,193.2,32.8571,35,84.9,100,69.8,73.1,70.1
20160613221500,178.5,187.95,31.9643,35,86.2,100,69.8,73.1,70.1
20160613223000,178.5,187.95,31.9643,35,86.2,100,69.8,73.1,70.1
20160613224500,178.5,187.95,31.9643,35,88.0,100,69.8,73.1,70.1
20160613230000,178.5,185.85,31.6071,35,88.0,100,69.8,73.1,70.1
20160613231500,178.5,189.0,32.1429,35,90.3,100,69.7,73.1,70.1
20160613233000,178.5,189.0,32.1429,35,90.3,100,69.8,73.1,70.1
20160613234500,178.5,185.85,31.6071,35,90.3,100,69.8,73.1,70.1
20160614000000,178.5,183.75,31.25,35,90.3,100,70.0,73.1,70.1
20160614001500,178.5,183.75,31.25,35,90.3,100,70.1,73.1,70.1
20160614003000,178.5,189.0,32.1429,35,90.3,100,70.1,73.1,70.1
20160614004500,178.5,189.0,32.1429,35,90.3,100,70.0,73.1,70.1
20160614010000,178.5,185.85,31.6071,35,89.3,100,69.9,73.1,70.1
20160614011500,178.5,183.75,31.25,35,86.7,100,69.9,73.1,70.1
20160614013000,178.5,181.65,30.8929,35,90.0,100,69.8,73.1,70.1
20160614014500,178.5,181.65,30.8929,35,90.0,100,69.9,73.1,70.1
20160614020000,178.5,189.0,32.1429,35,86.8,100,69.8,73.1,70.1
20160614021500,178.5,183.75,31.25,35,88.1,100,69.8,73.1,70.1
20160614023000,178.5,189.0,32.1429,35,90.4,100,69.8,73.1,70.1
20160614024500,178.5,183.75,31.25,35,90.4,100,69.8,73.1,70.1
20160614030000,178.5,185.85,31.6071,35,90.4,100,69.8,73.1,70.1
20160614031500,178.5,185.85,31.6071,35,90.4,100,69.8,73.1,70.1
20160614033000,178.5,187.95,31.9643,35,90.4,100,69.8,73.1,70.1
20160614034500,178.5,185.85,31.6071,35,89.3,100,69.8,73.1,70.1
20160614040000,178.5,187.95,31.9643,35,90.3,100,70.0,73.1,70.1
20160614041500,178.5,185.85,31.6071,35,92.4,100,70.2,73.1,70.1
20160614043000,178.5,185.85,31.6071,35,92.4,100,70.3,73.1,70.1
20160614044500,178.5,189.0,32.1429,35,92.4,100,70.1,73.1,70.1
20160614050000,178.5,189.0,32.1429,35,93.6,100,70.0,73.1,70.1
20160614051500,178.5,183.75,31.25,35,89.3,100,70.0,73.1,70.1
20160614053000,178.5,185.85,31.6071,35,91.5,100,69.9,73.1,70.1
20160614054500,178.5,187.95,31.9643,35,93.0,100,69.9,73.1,70.1
20160614060000,178.5,187.95,31.9643,35,93.0,100,69.9,73.1,70.1
20160614061500,178.5,183.75,31.25,35,93.0,100,69.9,73.1,70.1
20160614063000,178.5,187.95,31.9643,35,93.0,100,69.8,73.1,70.1
20160614064500,178.5,187.95,31.9643,35,93.0,100,69.8,73.1,70.1
20160614070000,178.5,185.85,31.6071,35,93.0,100,69.8,73.1,70.1
20160614071500,178.5,187.95,31.9643,35,94.1,100,69.7,73.1,70.1
20160614073000,178.5,187.95,31.9643,35,94.1,100,69.9,73.1,70.1
20160614074500,178.5,183.75,31.25,35,94.1,100,70.1,73.1,70.1
20160614080000,178.5,187.95,31.9643,35,88.1,100,69.8,73.1,70.1
20160614081500,178.5,187.95,31.9643,35,101.9,100,69.7,73.1,70.1
20160614083000,178.5,183.75,31.25,35,88.1,100,69.8,73.1,70.1
20160614084500,178.5,177.45,30.1786,35,92.4,100,69.9,73.1,70.1
20160614090000,178.5,172.2,29.2857,35,97.0,100,70.3,73.1,70.1
20160614091500,178.5,174.3,29.6429,35,92.9,100,70.2,73.1,70.1
20160614093000,178.5,176.4,30.0,35,95.9,100,70.4,73.1,70.1
20160614094500,178.5,176.4,30.0,35,57.2,100,70.3,73.1,70.1
20160614100000,178.5,171.15,29.1071,35,57.2,100,70.0,73.1,70.1
20160614101500,178.5,171.15,29.1071,35,57.2,100,70.0,73.1,70.1
20160614103000,178.5,179.55,30.5357,35,56.2,100,70.0,73.1,70.1
20160614104500,178.5,177.45,30.1786,35,56.2,100,69.9,73.1,70.1
20160614110000,178.5,183.75,31.25,35,56.2,100,69.8,73.0,70.0
20160614111500,178.5,183.75,31.25,35,56.2,100,69.8,73.1,70.1
20160614113000,178.5,185.85,31.6071,35,56.2,100,69.8,73.1,70.1
20160614114500,178.5,183.75,31.25,35,56.2,100,69.7,73.1,70.1
20160614120000,178.5,177.45,30.1786,35,56.2,100,69.6,73.1,70.1
20160614121500,178.5,179.55,30.5357,35,56.2,100,69.7,73.1,70.1
20160614123000,178.5,176.4,30.0,35,56.2,100,69.6,73.1,70.1
20160614124500,178.5,176.4,30.0,35,57.2,100,69.7,73.1,70.1
20160614130000,178.5,174.3,29.6429,35,58.7,100,69.7,73.0,70.0
20160614131500,178.5,176.4,30.0,35,59.6,100,69.7,73.1,70.1
20160614133000,178.5,176.4,30.0,35,71.6,100,69.9,73.1,70.1
20160614134500,178.5,179.55,30.5357,35,61.6,0,70.3,73.1,70.1
20160614140000,178.5,179.55,30.5357,35,57.3,0,70.0,73.1,70.1
20160614141500,178.5,179.55,30.5357,35,57.3,0,70.1,73.1,70.1
20160614143000,178.5,183.75,31.25,35,57.3,0,70.2,73.1,70.1
20160614144500,178.5,183.75,31.25,35,57.3,100,69.8,73.1,70.1
20160614150000,178.5,179.55,30.5357,35,57.3,100,69.7,73.1,70.1
20160614151500,178.5,179.55,30.5357,35,57.3,100,69.5,73.1,70.1
20160614153000,178.5,176.4,30.0,35,58.7,100,69.4,73.1,70.1
20160614154500,178.5,181.65,30.8929,35,74.7,100,69.7,73.1,70.1
20160614160000,178.5,177.45,30.1786,35,78.3,100,70.1,73.1,70.1
20160614161500,178.5,187.95,31.9643,35,78.3,100,70.3,73.1,70.1
20160614163000,178.5,185.85,31.6071,35,58.4,0,70.1,73.1,70.1
20160614164500,178.5,195.3,33.2143,35,57.2,0,70.3,73.1,70.1
20160614170000,178.5,197.4,33.5714,35,57.2,0,70.5,73.1,70.1
20160614171500,178.5,195.3,33.2143,35,57.2,0,70.5,73.1,70.1
20160614173000,178.5,189.0,32.1429,35,57.2,0,70.5,73.1,70.1
20160614174500,178.5,191.1,32.5,35,57.2,0,70.5,73.1,70.1
20160614180000,178.5,187.95,31.9643,35,57.2,0,70.0,73.1,70.1
20160614181500,178.5,193.2,32.8571,35,57.2,100,69.9,73.1,70.1
20160614183000,178.5,193.2,32.8571,35,56.4,100,69.7,73.1,70.1
20160614184500,178.5,193.2,32.8571,35,56.4,100,69.6,73.1,70.1
20160614190000,178.5,187.95,31.9643,35,56.4,100,69.6,73.1,70.1
20160614191500,178.5,185.85,31.6071,35,56.4,100,69.5,73.1,70.1
20160614193000,178.5,187.95,31.9643,35,63.9,100,69.4,73.1,70.1
20160614194500,178.5,185.85,31.6071,35,78.7,100,69.8,73.1,70.1
20160614200000,178.5,187.95,31.9643,35,76.4,100,69.8,73.1,70.1
20160614201500,178.5,185.85,31.6071,35,75.4,100,69.9,73.1,70.1
20160614203000,178.5,183.75,31.25,35,76.7,100,69.8,73.1,70.1
20160614204500,178.5,185.85,31.6071,35,79.1,100,69.9,73.1,70.1
20160614210000,178.5,185.85,31.6071,35,76.8,100,69.9,73.1,70.1
20160614211500,178.5,189.0,32.1429,35,75.3,100,69.9,73.1,70.1
20160614213000,178.5,189.0,32.1429,35,75.3,100,69.8,73.1,70.1
20160614214500,178.5,185.85,31.6071,35,76.7,100,69.8,73.1,70.1
20160614220000,178.5,187.95,31.9643,35,79.2,100,69.8,73.1,70.1
20160614221500,178.5,187.95,31.9643,35,78.4,100,69.8,73.1,70.1
20160614223000,178.5,187.95,31.9643,35,76.1,100,69.8,73.1,70.1
20160614224500,178.5,185.85,31.6071,35,79.1,100,69.8,73.1,70.1
20160614230000,178.5,187.95,31.9643,35,90.4,100,69.8,73.1,70.1
20160614231500,178.5,183.75,31.25,35,86.2,100,69.8,73.1,70.1
20160614233000,178.5,181.65,30.8929,35,82.6,100,69.8,73.1,70.1
20160614234500,178.5,185.85,31.6071,35,84.2,100,69.9,73.1,70.1
20160615000000,178.5,189.0,32.1429,35,91.7,100,69.9,73.1,70.1
20160615001500,178.5,189.0,32.1429,35,87.5,100,69.9,73.1,70.1
20160615003000,178.5,189.0,32.1429,35,82.6,100,69.9,73.1,70.1
20160615004500,178.5,189.0,32.1429,35,85.1,100,69.9,73.1,70.1
20160615010000,178.5,189.0,32.1429,35,89.9,100,69.9,73.1,70.1
20160615011500,178.5,183.75,31.25,35,85.0,100,69.8,73.1,70.1
20160615013000,178.5,174.3,29.6429,35,83.8,100,69.9,73.1,70.1
20160615014500,178.5,183.75,31.25,35,82.6,100,69.9,73.1,70.1
20160615020000,178.5,185.85,31.6071,35,82.6,100,69.9,73.1,70.1
20160615021500,178.5,183.75,31.25,35,90.4,100,69.9,73.1,70.1
20160615023000,178.5,185.85,31.6071,35,85.0,100,69.8,73.1,70.1
20160615024500,178.5,181.65,30.8929,35,82.1,100,69.8,73.1,70.1
20160615030000,178.5,183.75,31.25,35,89.1,100,69.8,73.1,70.1
20160615031500,178.5,183.75,31.25,35,86.2,100,69.8,73.1,70.1
20160615033000,178.5,185.85,31.6071,35,82.1,100,69.8,73.1,70.1
20160615034500,178.5,189.0,32.1429,35,84.8,100,69.8,73.1,70.1
20160615040000,178.5,185.85,31.6071,35,92.3,100,69.8,73.1,70.1
20160615041500,178.5,183.75,31.25,35,84.6,100,69.8,73.1,70.1
20160615043000,178.5,181.65,30.8929,35,86.3,100,69.8,73.1,70.1
20160615044500,178.5,183.75,31.25,35,90.5,100,69.8,73.1,70.1
20160615050000,178.5,185.85,31.6071,35,84.4,100,69.8,73.1,70.1
20160615051500,178.5,183.75,31.25,35,90.2,100,69.8,73.1,70.1
20160615053000,178.5,179.55,30.5357,35,92.5,100,69.8,73.1,70.1
20160615054500,178.5,183.75,31.25,35,86.2,100,69.8,73.1,70.1
20160615060000,178.5,183.75,31.25,35,88.2,100,69.8,73.1,70.1
20160615061500,178.5,183.75,31.25,35,93.7,100,69.8,73.1,70.1
20160615063000,178.5,183.75,31.25,35,86.2,100,69.9,73.1,70.1
20160615064500,178.5,179.55,30.5357,35,93.2,100,69.8,73.1,70.1
20160615070000,178.5,185.85,31.6071,35,93.2,100,69.8,73.1,70.1
20160615071500,178.5,189.0,32.1429,35,88.7,100,69.7,73.1,70.1
20160615073000,178.5,189.0,32.1429,35,88.7,100,69.8,73.1,70.1
20160615074500,178.5,183.75,31.25,35,89.6,100,69.8,73.1,70.1
20160615080000,178.5,183.75,31.25,35,98.8,100,69.4,73.1,70.1
20160615081500,178.5,181.65,30.8929,35,109.2,100,69.5,73.1,70.1
20160615083000,178.5,177.45,30.1786,35,98.7,100,69.7,73.1,70.1
20160615084500,178.5,174.3,29.6429,35,100.4,100,69.7,73.1,70.1
20160615090000,178.5,172.2,29.2857,35,96.6,100,69.9,73.1,70.1
20160615091500,178.5,174.3,29.6429,35,102.5,100,70.0,73.1,70.1
20160615093000,178.5,177.45,30.1786,35,99.7,100,70.1,73.1,70.1
20160615094500,178.5,177.45,30.1786,35,101.2,100,70.3,73.1,70.1
20160615100000,178.5,194.25,33.0357,36,58.0,0,70.2,73.1,70.1
20160615101500,178.5,189.0,32.1429,36,56.8,0,70.1,73.1,70.1
20160615103000,178.5,193.2,32.8571,36,56.8,0,70.0,73.1,70.1
20160615104500,178.5,191.1,32.5,36,56.0,100,69.7,73.1,70.1
20160615110000,178.5,187.95,31.9643,36,56.0,100,69.8,73.1,70.1
20160615111500,178.5,187.95,31.9643,36,57.1,100,69.8,73.1,70.1
20160615113000,178.5,191.1,32.5,36,57.1,100,69.8,73.1,70.1
20160615114500,178.5,185.85,31.6071,36,57.1,100,69.8,73.1,70.1
20160615120000,178.5,189.0,32.1429,36,57.1,100,69.7,73.1,70.1
20160615121500,178.5,191.1,32.5,35,56.4,100,69.7,73.1,70.1
20160615123000,178.5,187.95,31.9643,35,56.4,100,69.8,73.1,70.1
20160615124500,178.5,183.75,31.25,35,56.4,100,69.8,73.1,70.1
20160615130000,178.5,189.0,32.1429,35,56.4,100,69.8,73.1,70.1
20160615131500,178.5,194.25,33.0357,35,56.4,100,69.9,73.1,70.1
20160615133000,178.5,189.0,32.1429,35,56.4,100,69.8,73.1,70.1
20160615134500,178.5,183.75,31.25,35,56.4,100,69.8,73.1,70.1
20160615140000,178.5,183.75,31.25,35,57.2,100,69.8,73.1,70.1
20160615141500,178.5,183.75,31.25,35,57.2,100,69.9,73.1,70.1
20160615143000,178.5,183.75,31.25,35,57.2,0,70.5,73.1,70.1
20160615144500,178.5,183.75,31.25,35,56.4,0,70.8,73.1,70.1
20160615150000,178.5,187.95,31.9643,35,56.4,0,71.0,73.1,70.1
20160615151500,178.5,187.95,31.9643,35,56.4,0,71.1,73.1,70.1
20160615153000,178.5,181.65,30.8929,35,56.4,0,71.0,73.1,70.1
20160615154500,178.5,177.45,30.1786,35,56.4,0,70.8,73.1,70.1
20160615160000,178.5,177.45,30.1786,35,56.4,0,70.8,73.1,70.1
20160615161500,178.5,183.75,31.25,35,56.4,0,71.1,73.1,70.1
20160615163000,178.5,195.3,33.2143,35,57.1,0,71.4,73.1,70.1
20160615164500,178.5,187.95,31.9643,35,57.1,0,71.0,73.1,70.1
20160615170000,178.5,193.2,32.8571,35,56.4,0,71.3,73.1,70.1
20160615171500,178.5,183.75,31.25,35,56.4,0,71.5,73.1,70.1
20160615173000,178.5,187.95,31.9643,35,56.4,0,71.4,73.1,70.1
20160615174500,178.5,183.75,31.25,35,56.4,0,71.4,73.1,70.1
20160615180000,178.5,189.0,32.1429,35,56.4,0,71.3,73.1,70.1
20160615181500,178.5,189.0,32.1429,35,56.4,0,71.3,73.1,70.1
20160615183000,178.5,185.85,31.6071,35,56.4,0,71.3,73.1,70.1
20160615184500,178.5,187.95,31.9643,35,56.4,0,71.2,73.1,70.1
20160615190000,178.5,187.95,31.9643,35,56.4,0,71.2,73.1,70.1
20160615191500,178.5,187.95,31.9643,35,56.4,0,71.2,73.1,70.1
20160615193000,178.5,191.1,32.5,35,56.4,0,71.2,73.1,70.1
20160615194500,178.5,187.95,31.9643,35,56.4,0,71.1,73.1,70.1
20160615200000,178.5,187.95,31.9643,35,56.4,0,71.2,73.1,70.1
20160615201500,178.5,185.85,31.6071,35,56.4,0,71.2,73.1,70.1
20160615203000,178.5,183.75,31.25,35,56.4,0,71.2,73.1,70.1
20160615204500,178.5,185.85,31.6071,35,56.4,0,71.2,73.1,70.1
20160615210000,178.5,193.2,32.8571,35,56.4,0,71.2,73.1,70.1
20160615211500,178.5,189.0,32.1429,35,57.5,0,71.2,73.1,70.1
20160615213000,178.5,189.0,32.1429,35,56.9,0,71.2,73.1,70.1
20160615214500,178.5,183.75,31.25,35,56.9,0,71.2,73.1,70.1
20160615220000,178.5,187.95,31.9643,35,56.9,0,71.1,73.1,70.1
20160615221500,178.5,187.95,31.9643,35,56.9,0,71.2,73.1,70.1
20160615223000,178.5,191.1,32.5,35,56.9,0,71.2,73.1,70.1
20160615224500,178.5,181.65,30.8929,35,56.9,0,71.1,73.1,70.1
20160615230000,178.5,191.1,32.5,35,56.9,0,71.1,73.1,70.1
20160615231500,178.5,189.0,32.1429,35,56.9,0,71.0,73.1,70.1
20160615233000,178.5,183.75,31.25,35,56.9,0,71.0,73.1,70.1
20160615234500,178.5,183.75,31.25,35,56.9,0,71.0,73.1,70.1
20160616000000,178.5,183.75,31.25,35,56.9,0,70.9,73.1,70.1
20160616001500,178.5,189.0,32.1429,35,56.9,0,70.8,73.1,70.1
20160616003000,178.5,189.0,32.1429,35,56.9,0,70.8,73.1,70.1
20160616004500,178.5,189.0,32.1429,35,56.9,0,70.8,73.1,70.1
20160616010000,178.5,183.75,31.25,35,56.9,0,70.7,73.1,70.1
20160616011500,178.5,189.0,32.1429,35,56.9,0,70.7,73.1,70.1
20160616013000,178.5,191.1,32.5,35,56.9,0,70.6,73.1,70.1
20160616014500,178.5,193.2,32.8571,35,56.9,0,70.6,73.1,70.1
20160616020000,178.5,189.0,32.1429,35,56.9,0,70.5,73.1,70.1
20160616021500,178.5,191.1,32.5,35,57.5,0,70.4,73.1,70.1
20160616023000,178.5,193.2,32.8571,35,57.5,0,70.5,73.1,70.1
20160616024500,178.5,191.1,32.5,35,57.5,0,70.4,73.1,70.1
20160616030000,178.5,185.85,31.6071,35,57.5,0,70.4,73.1,70.1
20160616031500,178.5,189.0,32.1429,35,57.5,0,70.3,73.1,70.1
20160616033000,178.5,189.0,32.1429,35,57.5,0,70.3,73.1,70.1
20160616034500,178.5,191.1,32.5,35,57.5,0,70.3,73.1,70.1
20160616040000,178.5,189.0,32.1429,35,57.5,0,70.3,73.1,70.1
20160616041500,178.5,189.0,32.1429,35,57.5,0,70.2,73.1,70.1
20160616043000,178.5,191.1,32.5,35,57.5,0,70.1,73.1,70.1
20160616044500,178.5,193.2,32.8571,35,57.5,0,70.1,73.1,70.1
20160616050000,178.5,189.0,32.1429,35,57.5,0,70.0,73.1,70.1
20160616051500,178.5,185.85,31.6071,35,57.5,0,70.0,73.1,70.1
20160616053000,178.5,189.0,32.1429,35,57.5,0,69.9,73.1,70.1
20160616054500,178.5,194.25,33.0357,35,57.5,0,69.9,73.1,70.1
20160616060000,178.5,187.95,31.9643,35,57.5,0,69.9,73.1,70.1
20160616061500,178.5,187.95,31.9643,35,57.5,0,69.9,73.1,70.1
20160616063000,178.5,191.1,32.5,35,57.5,100,69.8,73.1,70.1
20160616064500,178.5,191.1,32.5,35,56.8,100,69.8,73.1,70.1
20160616070000,178.5,189.0,32.1429,35,56.8,100,69.7,73.1,70.1
20160616071500,178.5,193.2,32.8571,35,56.8,100,69.7,73.1,70.1
20160616073000,178.5,191.1,32.5,35,56.8,100,69.6,73.1,70.1
20160616074500,178.5,191.1,32.5,35,56.8,100,69.7,73.1,70.1
20160616080000,178.5,189.0,32.1429,35,56.8,100,69.5,73.1,70.1
20160616081500,178.5,191.1,32.5,35,60.0,100,69.9,73.1,70.1
20160616083000,178.5,183.75,31.25,35,59.2,100,70.1,73.1,70.1
20160616084500,178.5,181.65,30.8929,35,59.2,100,70.2,73.1,70.1
20160616090000,178.5,177.45,30.1786,35,58.0,0,70.4,73.1,70.1
20160616091500,178.5,181.65,30.8929,35,56.4,0,70.4,73.1,70.1
20160616093000,178.5,176.4,30.0,35,56.4,0,70.6,73.1,70.1
20160616094500,178.5,176.4,30.0,35,56.4,0,70.6,73.1,70.1
20160616100000,178.5,176.4,30.0,35,56.4,0,70.6,73.1,70.1
20160616101500,178.5,174.3,29.6429,35,56.4,0,70.4,73.1,70.1
20160616103000,178.5,187.95,31.9643,36,56.4,0,70.4,73.1,70.1
20160616104500,178.5,191.1,32.5,36,57.1,0,70.8,73.1,70.1
20160616110000,178.5,195.3,33.2143,36,56.4,0,70.3,73.1,70.1
20160616111500,178.5,189.0,32.1429,35,56.4,0,70.0,73.1,70.1
20160616113000,178.5,183.75,31.25,35,56.4,0,70.0,73.1,70.1
20160616114500,178.5,181.65,30.8929,35,57.1,0,70.2,73.1,70.1
20160616120000,178.5,193.2,32.8571,36,56.4,0,70.2,73.1,70.1
20160616121500,178.5,193.2,32.8571,36,56.4,0,70.1,73.1,70.1
20160616123000,178.5,198.45,33.75,36,56.4,0,70.0,73.1,70.1
20160616124500,178.5,194.25,33.0357,36,56.4,0,70.2,73.1,70.1
20160616130000,178.5,197.4,33.5714,36,57.1,0,70.0,73.1,70.1
20160616131500,178.5,189.0,32.1429,35,57.1,0,70.0,73.1,70.1
20160616133000,178.5,189.0,32.1429,35,57.1,0,70.0,73.1,70.1
20160616134500,178.5,191.1,32.5,35,57.1,0,70.0,73.1,70.1
20160616140000,178.5,191.1,32.5,35,57.1,100,69.8,73.1,70.1
20160616141500,178.5,193.2,32.8571,35,57.1,100,69.8,73.1,70.1
20160616143000,178.5,193.2,32.8571,35,56.4,100,70.0,73.1,70.1
20160616144500,178.5,191.1,32.5,35,56.4,0,70.4,73.0,70.0
20160616150000,178.5,187.95,31.9643,35,56.4,0,70.4,73.1,70.1
20160616151500,178.5,183.75,31.25,35,56.4,0,70.4,73.1,70.1
20160616153000,178.5,189.0,32.1429,35,56.4,0,70.5,73.1,70.1
20160616154500,178.5,179.55,30.5357,35,56.4,0,70.4,73.1,70.1
20160616160000,178.5,185.85,31.6071,35,56.4,0,70.4,73.1,70.1
20160616161500,178.5,179.55,30.5357,35,56.4,0,70.5,73.1,70.1
20160616163000,178.5,181.65,30.8929,35,56.4,0,70.5,73.1,70.1
20160616164500,178.5,179.55,30.5357,35,57.1,0,70.4,73.1,70.1
20160616170000,178.5,179.55,30.5357,35,57.1,0,70.2,73.1,70.1
20160616171500,178.5,176.4,30.0,35,57.1,0,70.0,73.1,70.1
20160616173000,178.5,185.85,31.6071,35,57.1,0,69.9,73.1,70.1
20160616174500,178.5,191.1,32.5,35,56.0,0,70.3,73.1,70.1
20160616180000,178.5,193.2,32.8571,35,56.0,0,70.5,73.1,70.1
20160616181500,178.5,187.95,31.9643,35,56.0,0,70.5,73.1,70.1
20160616183000,178.5,191.1,32.5,35,56.0,0,70.5,73.1,70.1
20160616184500,178.5,194.25,33.0357,35,56.0,0,70.6,73.1,70.1
20160616190000,178.5,189.0,32.1429,35,56.7,0,70.7,73.1,70.1
20160616191500,178.5,191.1,32.5,35,56.7,0,70.8,73.1,70.1
20160616193000,178.5,189.0,32.1429,35,56.7,0,70.8,73.1,70.1
20160616194500,178.5,191.1,32.5,35,56.7,0,70.8,73.1,70.1
20160616200000,178.5,187.95,31.9643,35,56.7,0,70.8,73.1,70.1
20160616201500,178.5,187.95,31.9643,35,56.7,0,70.8,73.1,70.1
20160616203000,178.5,187.95,31.9643,35,56.7,0,70.9,73.1,70.1
20160616204500,178.5,187.95,31.9643,35,56.7,0,70.9,73.1,70.1
20160616210000,178.5,187.95,31.9643,35,56.7,0,70.9,73.1,70.1
20160616211500,178.5,193.2,32.8571,35,56.7,0,70.9,73.1,70.1
20160616213000,178.5,193.2,32.8571,35,56.7,0,70.9,73.1,70.1
20160616214500,178.5,193.2,32.8571,35,56.7,0,70.8,73.1,70.1
20160616220000,178.5,191.1,32.5,35,56.7,0,70.8,73.1,70.1
20160616221500,178.5,189.0,32.1429,35,56.7,0,70.8,73.1,70.1
20160616223000,178.5,189.0,32.1429,35,56.7,0,70.8,73.1,70.1
20160616224500,178.5,189.0,32.1429,35,56.7,0,70.7,73.1,70.1
20160616230000,178.5,189.0,32.1429,35,56.7,0,70.7,73.1,70.1
20160616231500,178.5,189.0,32.1429,35,56.7,0,70.7,73.1,70.1
20160616233000,178.5,189.0,32.1429,35,56.7,0,70.6,73.1,70.1
20160616234500,178.5,185.85,31.6071,35,56.7,0,70.5,73.1,70.1
20160617000000,178.5,189.0,32.1429,35,56.7,0,70.5,73.1,70.1
20160617001500,178.5,193.2,32.8571,35,56.7,0,70.5,73.1,70.1
20160617003000,178.5,191.1,32.5,35,56.7,0,70.4,73.1,70.1
20160617004500,178.5,194.25,33.0357,35,56.7,0,70.3,73.1,70.1
20160617010000,178.5,191.1,32.5,35,56.7,0,70.3,73.1,70.1
20160617011500,178.5,191.1,32.5,35,56.7,0,70.2,73.1,70.1
20160617013000,178.5,189.0,32.1429,35,56.7,0,70.2,73.1,70.1
20160617014500,178.5,191.1,32.5,35,56.7,0,70.0,73.1,70.1
20160617020000,178.5,191.1,32.5,35,57.5,0,70.0,73.1,70.1
20160617021500,178.5,193.2,32.8571,35,57.5,0,70.0,73.1,70.1
20160617023000,178.5,189.0,32.1429,35,57.5,0,69.9,73.1,70.1
20160617024500,178.5,194.25,33.0357,35,56.8,100,69.8,73.1,70.1
20160617030000,178.5,191.1,32.5,35,56.8,100,69.7,73.1,70.1
20160617031500,178.5,191.1,32.5,35,56.8,100,69.7,73.1,70.1
20160617033000,178.5,183.75,31.25,34,56.8,100,69.6,73.1,70.1
20160617034500,178.5,187.95,31.9643,34,56.8,100,69.6,73.1,70.1
20160617040000,178.5,185.85,31.6071,34,56.8,100,69.5,73.1,70.1
20160617041500,178.5,183.75,31.25,34,63.8,100,69.5,73.1,70.1
20160617043000,178.5,181.65,30.8929,34,75.3,100,69.8,73.1,70.1
20160617044500,178.5,183.75,31.25,34,75.3,100,69.8,73.1,70.1
20160617050000,178.5,183.75,31.25,34,75.3,100,69.9,73.1,70.1
20160617051500,178.5,183.75,31.25,34,77.8,100,69.9,73.1,70.1
20160617053000,178.5,183.75,31.25,34,75.6,100,69.9,73.1,70.1
20160617054500,178.5,183.75,31.25,34,74.4,100,69.9,73.1,70.1
20160617060000,178.5,183.75,31.25,34,74.4,100,69.9,73.1,70.1
20160617061500,178.5,183.75,31.25,34,77.3,100,69.8,73.1,70.1
20160617063000,178.5,187.95,31.9643,34,77.3,100,69.8,73.1,70.1
20160617064500,178.5,183.75,31.25,34,74.9,100,69.8,73.1,70.1
20160617070000,178.5,181.65,30.8929,34,74.9,100,69.8,73.1,70.1
20160617071500,178.5,181.65,30.8929,34,78.7,100,69.8,73.1,70.1
20160617073000,178.5,179.55,30.5357,34,75.4,100,69.9,73.1,70.1
20160617074500,178.5,176.4,30.0,34,75.4,100,70.0,73.1,70.1
20160617080000,178.5,179.55,30.5357,34,75.4,100,69.9,73.1,70.1
20160617081500,178.5,181.65,30.8929,34,74.4,100,69.9,73.1,70.1
20160617083000,178.5,172.2,29.2857,34,66.9,0,70.4,73.1,70.1
20160617084500,178.5,179.55,30.5357,35,57.6,0,70.1,73.1,70.1
20160617090000,178.5,177.45,30.1786,35,56.7,0,70.1,73.1,70.1
20160617091500,178.5,177.45,30.1786,35,56.7,0,70.4,73.1,70.1
20160617093000,178.5,183.75,31.25,35,56.7,0,70.3,73.1,70.1
20160617094500,178.5,177.45,30.1786,35,56.7,0,70.3,73.1,70.1
20160617100000,178.5,177.45,30.1786,35,56.0,0,70.0,73.1,70.1
20160617101500,178.5,177.45,30.1786,35,56.7,0,69.9,73.1,70.1
20160617103000,178.5,181.65,30.8929,35,56.7,100,69.8,73.1,70.1
20160617104500,178.5,179.55,30.5357,35,56.7,100,69.8,73.1,70.1
20160617110000,178.5,187.95,31.9643,35,56.7,100,70.3,73.1,70.1
20160617111500,178.5,187.95,31.9643,35,56.7,100,70.2,73.1,70.1
20160617113000,178.5,187.95,31.9643,35,56.7,100,70.3,73.1,70.1
20160617114500,178.5,187.95,31.9643,35,56.0,100,70.3,73.1,70.1
20160617120000,178.5,185.85,31.6071,35,56.0,100,69.8,73.1,70.1
20160617121500,178.5,185.85,31.6071,35,56.0,100,69.9,73.0,70.0
20160617123000,178.5,191.1,32.5,35,56.0,100,70.0,73.0,70.0
20160617124500,178.5,183.75,31.25,35,56.0,0,70.2,72.9,69.9
20160617130000,178.5,185.85,31.6071,35,56.0,0,70.2,73.0,70.0
20160617131500,178.5,189.0,32.1429,35,56.0,0,70.1,72.9,69.9
20160617133000,178.5,189.0,32.1429,35,56.0,0,70.1,73.1,70.1
20160617134500,178.5,191.1,32.5,35,56.0,0,70.3,73.1,70.1
20160617140000,178.5,183.75,31.25,35,56.0,0,70.1,73.1,70.1
20160617141500,178.5,183.75,31.25,35,56.0,0,70.1,73.1,70.1
20160617143000,178.5,176.4,30.0,35,56.0,0,70.2,73.1,70.1
20160617144500,178.5,174.3,29.6429,35,56.0,0,69.9,73.1,70.1
20160617150000,178.5,174.3,29.6429,35,56.7,0,69.9,73.1,70.1
20160617151500,178.5,172.2,29.2857,35,56.0,0,70.0,73.1,70.1
20160617153000,178.5,172.2,29.2857,35,56.6,0,69.9,73.1,70.1
20160617154500,178.5,179.55,30.5357,35,56.6,0,70.1,73.1,70.1
20160617160000,178.5,174.3,29.6429,35,56.6,0,70.7,73.1,70.1
20160617161500,178.5,183.75,31.25,35,56.6,0,70.8,73.1,70.1
20160617163000,178.5,179.55,30.5357,35,56.6,0,71.0,73.1,70.1
20160617164500,178.5,174.3,29.6429,35,56.6,0,71.0,73.1,70.1
20160617170000,178.5,174.3,29.6429,35,56.6,0,70.8,73.1,70.1
20160617171500,178.5,174.3,29.6429,35,56.6,0,70.8,73.1,70.1
20160617173000,178.5,174.3,29.6429,35,56.6,0,70.7,73.1,70.1
20160617174500,178.5,181.65,30.8929,35,56.6,0,70.7,73.1,70.1
20160617180000,178.5,181.65,30.8929,35,57.2,0,70.7,73.1,70.1
20160617181500,178.5,187.95,31.9643,35,57.2,0,70.8,73.1,70.1
20160617183000,178.5,187.95,31.9643,35,56.4,0,70.8,73.1,70.1
20160617184500,178.5,187.95,31.9643,35,56.4,0,70.8,73.1,70.1
20160617190000,178.5,185.85,31.6071,35,57.1,0,70.7,73.1,70.1
20160617191500,178.5,185.85,31.6071,35,57.1,0,70.8,73.1,70.1
20160617193000,178.5,181.65,30.8929,35,57.1,0,70.7,73.1,70.1
20160617194500,178.5,183.75,31.25,35,57.1,0,70.8,73.1,70.1
20160617200000,178.5,187.95,31.9643,35,57.1,0,70.7,73.1,70.1
20160617201500,178.5,183.75,31.25,35,57.1,0,70.7,73.1,70.1
20160617203000,178.5,187.95,31.9643,35,57.1,0,70.7,73.1,70.1
20160617204500,178.5,187.95,31.9643,35,57.1,0,70.6,73.1,70.1
20160617210000,178.5,187.95,31.9643,35,57.1,0,70.6,73.1,70.1
20160617211500,178.5,185.85,31.6071,35,57.1,0,70.6,73.1,70.1
20160617213000,178.5,183.75,31.25,35,57.1,0,70.5,73.1,70.1
20160617214500,178.5,193.2,32.8571,35,57.1,0,70.5,73.1,70.1
20160617220000,178.5,189.0,32.1429,35,57.1,0,70.4,73.1,70.1
20160617221500,178.5,189.0,32.1429,35,57.1,0,70.4,73.1,70.1
20160617223000,178.5,195.3,33.2143,35,57.1,0,70.7,73.1,70.1
20160617224500,178.5,191.1,32.5,35,57.1,0,70.5,73.1,70.1
20160617230000,178.5,187.95,31.9643,35,57.1,0,70.2,73.1,70.1
20160617231500,178.5,181.65,30.8929,35,57.1,0,70.4,73.1,70.1
20160617233000,178.5,189.0,32.1429,35,57.1,0,70.5,73.1,70.1
20160617234500,178.5,189.0,32.1429,35,57.1,0,70.4,73.1,70.1
20160618000000,178.5,189.0,32.1429,35,57.1,0,70.4,73.1,70.1
20160618001500,178.5,189.0,32.1429,35,57.1,0,70.4,73.1,70.1
20160618003000,178.5,185.85,31.6071,35,57.1,0,70.4,73.1,70.1
20160618004500,178.5,185.85,31.6071,35,57.1,0,70.4,73.1,70.1
20160618010000,178.5,191.1,32.5,35,57.1,0,70.3,73.1,70.1
20160618011500,178.5,181.65,30.8929,35,57.1,0,70.3,73.1,70.1
20160618013000,178.5,183.75,31.25,35,57.1,0,70.3,73.1,70.1
20160618014500,178.5,183.75,31.25,35,57.1,0,70.3,73.1,70.1
20160618020000,178.5,187.95,31.9643,35,57.1,0,70.2,73.1,70.1
20160618021500,178.5,185.85,31.6071,35,57.1,0,70.1,73.1,70.1
20160618023000,178.5,189.0,32.1429,35,57.1,0,70.0,73.1,70.1
20160618024500,178.5,189.0,32.1429,35,57.1,0,70.0,73.1,70.1
20160618030000,178.5,185.85,31.6071,35,57.1,0,69.9,73.1,70.1
20160618031500,178.5,187.95,31.9643,35,57.1,0,69.9,73.1,70.1
20160618033000,178.5,187.95,31.9643,35,57.1,100,69.8,73.1,70.1
20160618034500,178.5,194.25,33.0357,35,57.1,100,69.8,73.1,70.1
20160618040000,178.5,194.25,33.0357,35,57.1,100,69.8,73.1,70.1
20160618041500,178.5,187.95,31.9643,35,57.1,100,69.7,73.1,70.1
20160618043000,178.5,191.1,32.5,35,57.1,100,69.7,73.1,70.1
20160618044500,178.5,185.85,31.6071,35,57.1,100,69.6,73.1,70.1
20160618050000,178.5,189.0,32.1429,35,57.1,100,69.6,73.1,70.1
20160618051500,178.5,189.0,32.1429,35,58.3,100,69.5,73.1,70.1
20160618053000,178.5,189.0,32.1429,35,66.3,100,69.6,73.1,70.1
20160618054500,178.5,185.85,31.6071,35,73.5,100,69.8,73.1,70.1
20160618060000,178.5,191.1,32.5,35,76.8,100,69.8,73.1,70.1
20160618061500,178.5,187.95,31.9643,35,76.8,100,69.9,73.1,70.1
20160618063000,178.5,187.95,31.9643,35,74.4,100,70.0,73.1,70.1
20160618064500,178.5,193.2,32.8571,35,75.8,100,70.1,73.1,70.1
20160618070000,178.5,189.0,32.1429,35,74.0,100,70.2,73.1,70.1
20160618071500,178.5,189.0,32.1429,35,73.0,100,70.1,73.1,70.1
20160618073000,178.5,185.85,31.6071,35,73.0,100,70.1,73.1,70.1
20160618074500,178.5,185.85,31.6071,35,74.0,100,70.1,73.1,70.1
20160618080000,178.5,185.85,31.6071,35,73.0,100,70.1,73.1,70.1
20160618081500,178.5,189.0,32.1429,35,74.1,100,70.1,73.1,70.1
20160618083000,178.5,183.75,31.25,35,72.5,100,70.2,73.1,70.1
20160618084500,178.5,183.75,31.25,35,76.2,100,70.1,73.1,70.1
20160618090000,178.5,183.75,31.25,35,73.5,100,70.1,73.1,70.1
20160618091500,178.5,183.75,31.25,35,76.3,100,70.2,73.1,70.1
20160618093000,178.5,183.75,31.25,35,72.0,100,70.1,73.1,70.1
20160618094500,178.5,187.95,31.9643,35,72.0,100,70.2,73.1,70.1
20160618100000,178.5,183.75,31.25,35,73.0,100,70.0,73.1,70.1
20160618101500,178.5,183.75,31.25,35,75.4,100,70.1,73.1,70.1
20160618103000,178.5,185.85,31.6071,35,72.0,100,70.2,73.1,70.1
20160618104500,178.5,187.95,31.9643,35,72.0,100,70.1,73.1,70.1
20160618110000,178.5,187.95,31.9643,35,72.8,100,70.1,73.1,70.1
20160618111500,178.5,183.75,31.25,35,75.3,100,70.1,73.1,70.1
20160618113000,178.5,185.85,31.6071,35,72.5,100,70.1,73.1,70.1
20160618114500,178.5,187.95,31.9643,35,69.5,100,70.1,73.1,70.1
20160618120000,178.5,185.85,31.6071,35,71.5,100,70.1,73.1,70.1
20160618121500,178.5,193.2,32.8571,35,72.4,100,70.1,73.1,70.1
20160618123000,178.5,189.0,32.1429,35,72.4,100,70.2,73.1,70.1
20160618124500,178.5,185.85,31.6071,35,72.4,100,70.2,73.1,70.1
20160618130000,178.5,189.0,32.1429,35,73.4,100,70.2,73.1,70.1
20160618131500,178.5,189.0,32.1429,35,73.4,100,70.3,73.1,70.1
20160618133000,178.5,183.75,31.25,35,75.7,100,70.3,73.1,70.1
20160618134500,178.5,183.75,31.25,35,76.8,100,70.2,73.1,70.1
20160618140000,178.5,187.95,31.9643,35,73.5,100,70.3,73.1,70.1
20160618141500,178.5,191.1,32.5,35,73.5,100,70.3,73.1,70.1
20160618143000,178.5,185.85,31.6071,35,73.5,100,70.3,73.1,70.1
20160618144500,178.5,185.85,31.6071,35,75.7,100,70.3,73.1,70.1
