PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160618150000,178.5,183.75,31.25,35,75.7,100,70.3,73.1,70.1
20160618151500,178.5,187.95,31.9643,35,72.5,100,70.3,73.1,70.1
20160618153000,178.5,187.95,31.9643,35,72.5,100,70.3,73.1,70.1
20160618154500,178.5,187.95,31.9643,35,74.0,100,70.3,73.1,70.1
20160618160000,178.5,187.95,31.9643,35,75.7,100,70.2,73.1,70.1
20160618161500,178.5,187.95,31.9643,35,72.4,100,70.3,73.1,70.1
20160618163000,178.5,187.95,31.9643,35,73.5,100,70.3,73.1,70.1
20160618164500,178.5,185.85,31.6071,35,73.5,100,70.2,73.1,70.1
20160618170000,178.5,183.75,31.25,35,72.5,100,70.2,73.1,70.1
20160618171500,178.5,194.25,33.0357,35,72.5,100,70.3,73.1,70.1
20160618173000,178.5,189.0,32.1429,35,76.3,100,70.2,73.1,70.1
20160618174500,178.5,191.1,32.5,35,73.9,100,70.2,73.1,70.1
20160618180000,178.5,191.1,32.5,35,72.5,100,70.3,73.1,70.1
20160618181500,178.5,189.0,32.1429,35,73.5,100,70.3,73.1,70.1
20160618183000,178.5,189.0,32.1429,35,74.9,100,70.3,73.1,70.1
20160618184500,178.5,191.1,32.5,35,75.8,100,70.3,73.1,70.1
20160618190000,178.5,189.0,32.1429,35,75.8,100,70.3,73.1,70.1
20160618191500,178.5,189.0,32.1429,35,72.9,100,70.3,73.1,70.1
20160618193000,178.5,191.1,32.5,35,72.9,100,70.3,73.1,70.1
20160618194500,178.5,185.85,31.6071,35,74.0,100,70.3,73.1,70.1
20160618200000,178.5,187.95,31.9643,35,74.0,100,70.3,73.1,70.1
20160618201500,178.5,191.1,32.5,35,57.6,100,70.1,73.1,70.1
20160618203000,178.5,191.1,32.5,35,57.6,100,69.9,73.1,70.1
20160618204500,178.5,183.75,31.25,35,57.6,100,69.8,73.1,70.1
20160618210000,178.5,194.25,33.0357,35,57.6,100,69.8,73.1,70.1
20160618211500,178.5,189.0,32.1429,35,57.6,100,69.7,73.1,70.1
20160618213000,178.5,189.0,32.1429,35,57.6,100,69.7,73.1,70.1
20160618214500,178.5,191.1,32.5,35,57.6,100,69.6,73.1,70.1
20160618220000,178.5,191.1,32.5,35,57.6,100,69.6,73.1,70.1
20160618221500,178.5,191.1,32.5,35,59.1,100,69.6,73.1,70.1
20160618223000,178.5,185.85,31.6071,35,72.0,100,69.6,73.1,70.1
20160618224500,178.5,191.1,32.5,35,72.0,100,69.8,73.1,70.1
20160618230000,178.5,191.1,32.5,35,72.8,100,69.9,73.1,70.1
20160618231500,178.5,185.85,31.6071,35,72.8,100,69.9,73.1,70.1
20160618233000,178.5,185.85,31.6071,35,74.0,100,70.0,73.1,70.1
20160618234500,178.5,189.0,32.1429,35,75.4,100,70.0,73.1,70.1
20160619000000,178.5,189.0,32.1429,35,75.4,100,69.9,73.1,70.1
20160619001500,178.5,189.0,32.1429,35,76.3,100,69.9,73.1,70.1
20160619003000,178.5,189.0,32.1429,35,74.4,100,70.0,73.1,70.1
20160619004500,178.5,189.0,32.1429,35,72.5,100,70.0,73.1,70.1
20160619010000,178.5,194.25,33.0357,35,72.5,100,70.0,73.1,70.1
20160619011500,178.5,191.1,32.5,35,72.5,100,70.0,73.1,70.1
20160619013000,178.5,183.75,31.25,35,73.5,100,70.0,73.1,70.1
20160619014500,178.5,189.0,32.1429,35,75.1,100,70.0,73.1,70.1
20160619020000,178.5,185.85,31.6071,35,75.1,100,69.9,73.1,70.1
20160619021500,178.5,191.1,32.5,35,72.9,100,69.9,73.1,70.1
20160619023000,178.5,189.0,32.1429,35,72.9,100,69.9,73.1,70.1
20160619024500,178.5,189.0,32.1429,35,72.9,100,69.9,73.1,70.1
20160619030000,178.5,189.0,32.1429,35,72.9,100,69.9,73.1,70.1
20160619031500,178.5,193.2,32.8571,35,74.0,100,69.9,73.1,70.1
20160619033000,178.5,193.2,32.8571,35,75.8,100,69.8,73.1,70.1
20160619034500,178.5,193.2,32.8571,35,75.8,100,69.9,73.1,70.1
20160619040000,178.5,185.85,31.6071,35,75.8,100,69.9,73.1,70.1
20160619041500,178.5,197.4,33.5714,35,75.8,100,69.8,73.1,70.1
20160619043000,178.5,189.0,32.1429,35,75.8,100,69.8,73.1,70.1
20160619044500,178.5,189.0,32.1429,35,80.9,100,69.8,73.1,70.1
20160619050000,178.5,194.25,33.0357,35,83.1,100,69.8,73.1,70.1
20160619051500,178.5,189.0,32.1429,35,83.1,100,69.9,73.1,70.1
20160619053000,178.5,191.1,32.5,35,83.1,100,69.9,73.1,70.1
20160619054500,178.5,189.0,32.1429,35,85.0,100,69.9,73.1,70.1
20160619060000,178.5,189.0,32.1429,35,85.0,100,69.9,73.1,70.1
20160619061500,178.5,193.2,32.8571,35,80.6,100,69.9,73.1,70.1
20160619063000,178.5,191.1,32.5,35,82.0,100,69.9,73.1,70.1
20160619064500,178.5,193.2,32.8571,35,82.0,100,69.9,73.1,70.1
20160619070000,178.5,189.0,32.1429,35,82.0,100,69.9,73.1,70.1
20160619071500,178.5,191.1,32.5,35,82.9,100,70.0,73.1,70.1
20160619073000,178.5,193.2,32.8571,35,81.5,100,70.0,73.1,70.1
20160619074500,178.5,189.0,32.1429,35,78.7,100,70.0,73.1,70.1
20160619080000,178.5,191.1,32.5,35,78.7,100,70.0,73.1,70.1
20160619081500,178.5,189.0,32.1429,35,78.7,100,70.0,73.1,70.1
20160619083000,178.5,191.1,32.5,35,80.2,100,70.0,73.1,70.1
20160619084500,178.5,194.25,33.0357,35,83.8,100,70.0,73.1,70.1
20160619090000,178.5,194.25,33.0357,35,90.4,100,69.6,73.1,70.1
20160619091500,178.5,194.25,33.0357,35,81.1,100,69.5,73.1,70.1
20160619093000,178.5,189.0,32.1429,35,87.3,100,69.6,73.1,70.1
20160619094500,178.5,191.1,32.5,35,94.8,100,69.6,73.1,70.1
20160619100000,178.5,191.1,32.5,35,82.6,100,69.7,73.1,70.1
20160619101500,178.5,193.2,32.8571,35,86.9,100,69.7,73.1,70.1
20160619103000,178.5,191.1,32.5,35,94.7,100,69.8,73.1,70.1
20160619104500,178.5,189.0,32.1429,35,85.6,100,69.9,73.1,70.1
20160619110000,178.5,189.0,32.1429,35,97.2,100,69.9,73.1,70.1
20160619111500,178.5,189.0,32.1429,35,84.4,100,69.9,73.1,70.1
20160619113000,178.5,189.0,32.1429,35,95.3,100,69.9,73.1,70.1
20160619114500,178.5,195.3,33.2143,35,84.4,100,70.0,73.1,70.1
20160619120000,178.5,187.95,31.9643,35,85.6,100,70.2,73.1,70.1
20160619121500,178.5,193.2,32.8571,35,89.1,100,70.3,73.1,70.1
20160619123000,178.5,191.1,32.5,35,85.6,100,70.3,73.1,70.1
20160619124500,178.5,193.2,32.8571,35,85.6,100,70.3,73.1,70.1
20160619130000,178.5,189.0,32.1429,35,84.4,100,70.3,73.1,70.1
20160619131500,178.5,191.1,32.5,35,85.6,100,70.3,73.1,70.1
20160619133000,178.5,189.0,32.1429,35,67.5,100,70.3,73.1,70.1
20160619134500,178.5,194.25,33.0357,35,57.2,100,70.1,73.1,70.1
20160619140000,178.5,194.25,33.0357,35,56.4,100,69.8,73.1,70.1
20160619141500,178.5,194.25,33.0357,35,56.4,100,69.7,73.1,70.1
20160619143000,178.5,189.0,32.1429,35,56.4,100,69.6,73.1,70.1
20160619144500,178.5,194.25,33.0357,35,56.4,100,69.5,73.1,70.1
20160619150000,178.5,194.25,33.0357,35,56.4,100,69.5,73.1,70.1
20160619151500,178.5,194.25,33.0357,35,72.5,100,69.6,73.1,70.1
20160619153000,178.5,194.25,33.0357,35,71.1,100,69.8,73.1,70.1
20160619154500,178.5,191.1,32.5,35,75.3,100,69.9,73.1,70.1
20160619160000,178.5,187.95,31.9643,35,72.0,100,70.0,73.1,70.1
20160619161500,178.5,187.95,31.9643,35,72.0,100,70.0,73.1,70.1
20160619163000,178.5,187.95,31.9643,35,72.0,100,70.1,73.1,70.1
20160619164500,178.5,185.85,31.6071,35,72.0,100,70.2,73.1,70.1
20160619170000,178.5,187.95,31.9643,35,72.9,100,70.2,73.1,70.1
20160619171500,178.5,183.75,31.25,35,75.8,100,70.3,73.1,70.1
20160619173000,178.5,187.95,31.9643,35,74.9,100,70.3,73.1,70.1
20160619174500,178.5,187.95,31.9643,35,58.5,0,70.3,73.1,70.1
20160619180000,178.5,191.1,32.5,35,57.2,0,70.2,73.1,70.1
20160619181500,178.5,191.1,32.5,35,57.2,0,70.0,73.1,70.1
20160619183000,178.5,187.95,31.9643,35,57.2,0,70.0,73.1,70.1
20160619184500,178.5,187.95,31.9643,35,57.2,0,70.0,73.1,70.1
20160619190000,178.5,187.95,31.9643,35,57.2,0,70.0,73.1,70.1
20160619191500,178.5,193.2,32.8571,35,57.2,0,69.9,73.1,70.1
20160619193000,178.5,191.1,32.5,35,57.2,0,69.9,73.1,70.1
20160619194500,178.5,189.0,32.1429,35,57.2,0,69.9,73.1,70.1
20160619200000,178.5,191.1,32.5,35,56.6,100,69.8,73.1,70.1
20160619201500,178.5,187.95,31.9643,35,56.6,100,69.8,73.1,70.1
20160619203000,178.5,187.95,31.9643,35,56.6,100,69.8,73.1,70.1
20160619204500,178.5,185.85,31.6071,35,56.6,100,69.8,73.1,70.1
20160619210000,178.5,185.85,31.6071,35,56.6,100,69.8,73.1,70.1
20160619211500,178.5,187.95,31.9643,35,56.6,100,69.8,73.1,70.1
20160619213000,178.5,191.1,32.5,35,56.6,100,69.8,73.1,70.1
20160619214500,178.5,191.1,32.5,35,56.6,100,69.7,73.1,70.1
20160619220000,178.5,189.0,32.1429,35,56.6,100,69.7,73.1,70.1
20160619221500,178.5,189.0,32.1429,35,56.6,100,69.7,73.1,70.1
20160619223000,178.5,193.2,32.8571,35,56.6,100,69.7,73.1,70.1
20160619224500,178.5,189.0,32.1429,35,59.1,100,69.6,73.1,70.1
20160619230000,178.5,189.0,32.1429,35,61.2,100,69.7,73.1,70.1
20160619231500,178.5,189.0,32.1429,35,73.0,100,69.9,73.1,70.1
20160619233000,178.5,189.0,32.1429,35,75.8,100,70.0,73.1,70.1
20160619234500,178.5,189.0,32.1429,35,74.0,100,70.0,73.1,70.1
20160620000000,178.5,191.1,32.5,35,76.0,100,70.1,73.1,70.1
20160620001500,178.5,193.2,32.8571,35,74.0,100,70.1,73.1,70.1
20160620003000,178.5,189.0,32.1429,35,74.8,100,70.2,73.1,70.1
20160620004500,178.5,189.0,32.1429,35,77.2,100,70.2,73.1,70.1
20160620010000,178.5,193.2,32.8571,35,77.2,100,70.2,73.1,70.1
20160620011500,178.5,191.1,32.5,35,74.9,100,70.1,73.1,70.1
20160620013000,178.5,189.0,32.1429,35,74.9,100,70.2,73.1,70.1
20160620014500,178.5,191.1,32.5,35,74.9,100,70.2,73.1,70.1
20160620020000,178.5,187.95,31.9643,35,73.4,100,70.2,73.1,70.1
20160620021500,178.5,187.95,31.9643,35,76.5,100,70.2,73.1,70.1
20160620023000,178.5,183.75,31.25,35,73.5,100,70.2,73.1,70.1
20160620024500,178.5,187.95,31.9643,35,77.2,100,70.2,73.1,70.1
20160620030000,178.5,187.95,31.9643,35,73.5,100,70.2,73.1,70.1
20160620031500,178.5,185.85,31.6071,35,76.8,100,70.1,73.1,70.1
20160620033000,178.5,185.85,31.6071,35,74.0,100,70.1,73.1,70.1
20160620034500,178.5,185.85,31.6071,35,75.3,100,70.1,73.1,70.1
20160620040000,178.5,183.75,31.25,35,74.0,100,70.1,73.1,70.1
20160620041500,178.5,191.1,32.5,35,75.7,100,70.0,73.1,70.1
20160620043000,178.5,185.85,31.6071,35,74.4,100,70.0,73.1,70.1
20160620044500,178.5,183.75,31.25,35,75.5,100,70.0,73.1,70.1
20160620050000,178.5,191.1,32.5,35,74.4,100,70.0,73.1,70.1
20160620051500,178.5,189.0,32.1429,35,75.7,100,70.0,73.1,70.1
20160620053000,178.5,189.0,32.1429,35,74.0,100,70.0,73.1,70.1
20160620054500,178.5,189.0,32.1429,35,74.0,100,69.9,73.1,70.1
20160620060000,178.5,189.0,32.1429,35,75.4,100,69.9,73.1,70.1
20160620061500,178.5,183.75,31.25,35,72.5,100,69.9,73.1,70.1
20160620063000,178.5,185.85,31.6071,35,76.8,100,69.8,73.1,70.1
20160620064500,178.5,187.95,31.9643,35,73.5,100,69.8,73.1,70.1
20160620070000,178.5,187.95,31.9643,35,76.6,100,69.8,73.1,70.1
20160620071500,178.5,187.95,31.9643,35,77.4,100,69.7,73.1,70.1
20160620073000,178.5,187.95,31.9643,35,82.7,100,70.0,73.1,70.1
20160620074500,178.5,187.95,31.9643,35,82.7,100,70.1,73.1,70.1
20160620080000,178.5,187.95,31.9643,35,82.7,100,69.8,73.1,70.1
20160620081500,178.5,185.85,31.6071,35,87.8,100,68.8,73.1,70.1
20160620083000,178.5,183.75,31.25,35,88.7,100,69.7,73.0,70.0
20160620084500,178.5,183.75,31.25,35,88.7,100,69.9,73.1,70.1
20160620090000,178.5,179.55,30.5357,35,88.7,100,70.2,73.1,70.1
20160620091500,178.5,179.55,30.5357,35,99.0,100,70.2,73.1,70.1
20160620093000,178.5,177.45,30.1786,35,58.4,0,70.3,73.1,70.1
20160620094500,178.5,179.55,30.5357,35,57.6,0,70.0,73.1,70.1
20160620100000,178.5,183.75,31.25,35,56.8,100,69.8,73.1,70.1
20160620101500,178.5,176.4,30.0,35,56.8,100,69.9,73.1,70.1
20160620103000,178.5,183.75,31.25,35,56.8,100,69.9,73.0,70.0
20160620104500,178.5,181.65,30.8929,35,55.9,100,69.9,73.0,70.0
20160620110000,178.5,179.55,30.5357,35,55.9,100,69.9,73.0,70.0
20160620111500,178.5,181.65,30.8929,35,55.9,100,70.0,73.0,70.0
20160620113000,178.5,183.75,31.25,35,55.9,100,70.1,73.1,70.1
20160620114500,178.5,183.75,31.25,35,55.9,100,69.9,73.1,70.1
20160620120000,178.5,183.75,31.25,35,55.9,100,69.9,73.0,70.0
20160620121500,178.5,179.55,30.5357,35,55.9,100,69.8,73.1,70.1
20160620123000,178.5,183.75,31.25,35,55.9,100,69.7,73.0,70.0
20160620124500,178.5,179.55,30.5357,35,55.9,100,69.7,73.1,70.1
20160620130000,178.5,183.75,31.25,35,55.9,100,69.6,73.1,70.1
20160620131500,178.5,181.65,30.8929,35,57.9,100,69.6,73.1,70.1
20160620133000,178.5,183.75,31.25,35,60.0,100,70.0,73.1,70.1
20160620134500,178.5,185.85,31.6071,35,60.0,100,70.2,73.1,70.1
20160620140000,178.5,185.85,31.6071,35,58.1,100,70.4,73.1,70.1
20160620141500,178.5,179.55,30.5357,35,56.4,0,70.3,73.1,70.1
20160620143000,178.5,183.75,31.25,35,56.4,0,70.3,73.1,70.1
20160620144500,178.5,177.45,30.1786,35,56.4,0,70.3,73.1,70.1
20160620150000,178.5,174.3,29.6429,35,56.4,0,70.3,73.1,70.1
20160620151500,178.5,176.4,30.0,35,56.4,0,70.2,73.1,70.1
20160620153000,178.5,176.4,30.0,35,56.4,0,70.1,73.1,70.1
20160620154500,178.5,176.4,30.0,35,56.4,0,70.1,73.1,70.1
20160620160000,178.5,176.4,30.0,35,56.4,0,70.2,73.1,70.1
20160620161500,178.5,183.75,31.25,35,56.4,0,70.2,73.1,70.1
20160620163000,178.5,183.75,31.25,35,57.2,0,70.7,73.1,70.1
20160620164500,178.5,187.95,31.9643,35,57.2,0,71.0,73.1,70.1
20160620170000,178.5,191.1,32.5,35,56.0,0,71.2,73.1,70.1
20160620171500,178.5,189.0,32.1429,35,56.7,0,71.3,73.1,70.1
20160620173000,178.5,189.0,32.1429,35,56.7,0,71.3,73.1,70.1
20160620174500,178.5,194.25,33.0357,35,56.7,0,71.3,73.1,70.1
20160620180000,178.5,187.95,31.9643,35,56.7,0,71.3,73.1,70.1
20160620181500,178.5,187.95,31.9643,35,56.7,0,71.0,73.1,70.1
20160620183000,178.5,187.95,31.9643,35,56.7,0,71.0,73.1,70.1
20160620184500,178.5,187.95,31.9643,35,56.7,0,71.0,73.1,70.1
20160620190000,178.5,185.85,31.6071,35,56.7,0,70.9,73.1,70.1
20160620191500,178.5,189.0,32.1429,35,56.7,0,70.9,73.1,70.1
20160620193000,178.5,185.85,31.6071,35,56.7,0,70.8,73.1,70.1
20160620194500,178.5,187.95,31.9643,35,56.7,0,70.8,73.1,70.1
20160620200000,178.5,187.95,31.9643,35,56.7,0,70.7,73.1,70.1
20160620201500,178.5,191.1,32.5,35,56.7,0,70.7,73.1,70.1
20160620203000,178.5,189.0,32.1429,35,56.7,0,70.6,73.1,70.1
20160620204500,178.5,189.0,32.1429,35,56.7,0,70.6,73.1,70.1
20160620210000,178.5,194.25,33.0357,35,56.7,0,70.5,73.1,70.1
20160620211500,178.5,191.1,32.5,35,56.7,0,70.5,73.1,70.1
20160620213000,178.5,185.85,31.6071,35,56.7,0,70.5,73.1,70.1
20160620214500,178.5,185.85,31.6071,35,56.7,0,70.4,73.1,70.1
20160620220000,178.5,187.95,31.9643,35,56.7,0,70.4,73.1,70.1
20160620221500,178.5,187.95,31.9643,35,56.7,0,70.3,73.1,70.1
20160620223000,178.5,191.1,32.5,35,56.7,0,70.3,73.1,70.1
20160620224500,178.5,189.0,32.1429,35,56.7,0,70.3,73.1,70.1
20160620230000,178.5,193.2,32.8571,35,56.7,0,70.2,73.1,70.1
20160620231500,178.5,191.1,32.5,35,56.7,0,70.2,73.1,70.1
20160620233000,178.5,189.0,32.1429,35,57.5,0,70.2,73.1,70.1
20160620234500,178.5,191.1,32.5,35,57.5,0,70.1,73.1,70.1
20160621000000,178.5,191.1,32.5,35,57.5,0,70.0,73.1,70.1
20160621001500,178.5,191.1,32.5,35,56.8,0,69.9,73.1,70.1
20160621003000,178.5,189.0,32.1429,35,56.8,100,69.8,73.1,70.1
20160621004500,178.5,189.0,32.1429,35,56.8,100,69.8,73.1,70.1
20160621010000,178.5,193.2,32.8571,35,56.8,100,69.7,73.1,70.1
20160621011500,178.5,189.0,32.1429,35,56.8,100,69.6,73.1,70.1
20160621013000,178.5,193.2,32.8571,35,56.8,100,69.5,73.1,70.1
20160621014500,178.5,193.2,32.8571,35,57.5,100,69.5,73.1,70.1
20160621020000,178.5,189.0,32.1429,35,68.2,100,69.6,73.1,70.1
20160621021500,178.5,194.25,33.0357,35,77.2,100,69.7,73.1,70.1
20160621023000,178.5,191.1,32.5,35,81.1,100,69.7,73.1,70.1
20160621024500,178.5,189.0,32.1429,35,81.1,100,69.8,73.1,70.1
20160621030000,178.5,183.75,31.25,35,83.8,100,69.8,73.1,70.1
20160621031500,178.5,187.95,31.9643,35,90.4,100,69.9,73.1,70.1
20160621033000,178.5,191.1,32.5,35,84.5,100,69.9,73.1,70.1
20160621034500,178.5,191.1,32.5,35,82.1,100,69.9,73.1,70.1
20160621040000,178.5,187.95,31.9643,35,86.9,100,69.9,73.1,70.1
20160621041500,178.5,185.85,31.6071,35,89.5,100,69.9,73.1,70.1
20160621043000,178.5,185.85,31.6071,35,82.0,100,69.9,73.1,70.1
20160621044500,178.5,191.1,32.5,35,82.0,100,69.9,73.1,70.1
20160621050000,178.5,189.0,32.1429,35,82.0,100,69.9,73.1,70.1
20160621051500,178.5,185.85,31.6071,35,83.3,100,69.9,73.1,70.1
20160621053000,178.5,183.75,31.25,35,88.1,100,69.8,73.1,70.1
20160621054500,178.5,187.95,31.9643,35,89.3,100,69.8,73.1,70.1
20160621060000,178.5,187.95,31.9643,35,83.7,100,69.9,73.1,70.1
20160621061500,178.5,191.1,32.5,35,81.6,100,70.1,73.1,70.1
20160621063000,178.5,187.95,31.9643,35,81.6,100,70.2,73.1,70.1
20160621064500,178.5,183.75,31.25,35,82.6,100,70.2,73.1,70.1
20160621070000,178.5,185.85,31.6071,35,87.5,100,70.0,73.1,70.1
20160621071500,178.5,185.85,31.6071,35,80.2,100,70.0,73.1,70.1
20160621073000,178.5,181.65,30.8929,35,85.7,100,70.0,73.1,70.1
20160621074500,178.5,177.45,30.1786,35,85.7,100,70.0,73.1,70.1
20160621080000,178.5,181.65,30.8929,35,82.6,100,70.2,73.1,70.1
20160621081500,178.5,183.75,31.25,35,87.7,100,69.8,73.1,70.1
20160621083000,178.5,176.4,30.0,35,82.6,100,69.9,73.1,70.1
20160621084500,178.5,176.4,30.0,35,80.2,100,70.1,73.1,70.1
20160621090000,178.5,174.3,29.6429,35,75.7,100,70.0,73.1,70.1
20160621091500,178.5,179.55,30.5357,35,72.5,100,70.1,73.1,70.1
20160621093000,178.5,176.4,30.0,35,69.7,100,70.1,73.1,70.1
20160621094500,178.5,179.55,30.5357,35,67.3,100,70.2,73.1,70.1
20160621100000,178.5,177.45,30.1786,35,64.9,100,70.1,73.1,70.1
20160621101500,178.5,183.75,31.25,35,63.6,100,70.1,73.1,70.1
20160621103000,178.5,183.75,31.25,35,62.0,100,70.1,73.1,70.1
20160621104500,178.5,183.75,31.25,35,60.8,100,70.0,73.1,70.1
20160621110000,178.5,193.2,32.8571,35,59.6,100,70.1,73.1,70.1
20160621111500,178.5,193.2,32.8571,35,59.6,100,70.0,73.1,70.1
20160621113000,178.5,187.95,31.9643,34,58.7,100,69.8,73.1,70.1
20160621114500,178.5,187.95,31.9643,34,58.7,100,69.8,73.1,70.1
20160621120000,178.5,183.75,31.25,34,58.7,100,69.6,73.1,70.1
20160621121500,178.5,187.95,31.9643,34,60.7,100,69.7,73.1,70.1
20160621123000,178.5,183.75,31.25,34,60.0,0,70.3,73.1,70.1
20160621124500,178.5,183.75,31.25,34,56.3,0,70.2,73.1,70.1
20160621130000,178.5,183.75,31.25,34,56.3,0,70.1,73.1,70.1
20160621131500,178.5,177.45,30.1786,34,56.3,0,70.0,73.1,70.1
20160621133000,178.5,177.45,30.1786,34,56.3,0,70.1,73.1,70.1
20160621134500,178.5,177.45,30.1786,34,56.3,0,70.0,73.1,70.1
20160621140000,178.5,177.45,30.1786,34,56.3,0,70.1,73.1,70.1
20160621141500,178.5,177.45,30.1786,34,56.3,0,70.1,73.1,70.1
20160621143000,178.5,177.45,30.1786,34,56.3,0,70.3,73.1,70.1
20160621144500,178.5,171.15,29.1071,34,56.3,0,70.3,73.1,70.1
20160621150000,178.5,171.15,29.1071,34,56.3,0,70.0,73.1,70.1
20160621151500,178.5,174.3,29.6429,34,56.3,0,70.0,73.1,70.1
20160621153000,178.5,165.9,28.2143,34,56.3,0,70.0,73.1,70.1
20160621154500,178.5,171.15,29.1071,34,56.3,0,70.1,73.1,70.1
20160621160000,178.5,166.95,28.3929,34,57.1,0,70.3,73.1,70.1
20160621161500,178.5,166.95,28.3929,34,57.1,0,70.3,73.1,70.1
20160621163000,178.5,169.05,28.75,34,57.1,0,70.3,73.1,70.1
20160621164500,178.5,171.15,29.1071,34,57.1,0,70.3,73.1,70.1
20160621170000,178.5,171.15,29.1071,34,57.1,0,70.3,73.1,70.1
20160621171500,178.5,174.3,29.6429,34,57.1,0,70.3,73.1,70.1
20160621173000,178.5,176.4,30.0,34,57.1,0,70.4,73.1,70.1
20160621174500,178.5,176.4,30.0,34,56.4,0,70.4,73.1,70.1
20160621180000,178.5,181.65,30.8929,34,56.4,0,70.7,73.1,70.1
20160621181500,178.5,185.85,31.6071,34,56.4,0,70.8,73.1,70.1
20160621183000,178.5,181.65,30.8929,34,56.4,0,70.8,73.1,70.1
20160621184500,178.5,183.75,31.25,34,56.4,0,70.8,73.1,70.1
20160621190000,178.5,181.65,30.8929,34,56.4,0,70.8,73.1,70.1
20160621191500,178.5,181.65,30.8929,34,56.4,0,70.8,73.1,70.1
20160621193000,178.5,181.65,30.8929,34,56.4,0,70.8,73.1,70.1
20160621194500,178.5,183.75,31.25,34,56.4,0,70.7,73.1,70.1
20160621200000,178.5,183.75,31.25,34,56.4,0,70.7,73.1,70.1
20160621201500,178.5,177.45,30.1786,34,56.4,0,70.7,73.1,70.1
20160621203000,178.5,181.65,30.8929,34,57.1,0,70.7,73.1,70.1
20160621204500,178.5,183.75,31.25,34,57.1,0,70.7,73.1,70.1
20160621210000,178.5,179.55,30.5357,34,57.1,0,70.7,73.1,70.1
20160621211500,178.5,181.65,30.8929,34,57.1,0,70.6,73.1,70.1
20160621213000,178.5,181.65,30.8929,34,57.1,0,70.6,73.1,70.1
20160621214500,178.5,183.75,31.25,34,57.1,0,70.6,73.1,70.1
20160621220000,178.5,183.75,31.25,34,57.1,0,70.5,73.1,70.1
20160621221500,178.5,179.55,30.5357,34,57.1,0,70.5,73.1,70.1
20160621223000,178.5,183.75,31.25,34,57.1,0,70.5,73.1,70.1
20160621224500,178.5,179.55,30.5357,34,57.1,0,70.4,73.1,70.1
20160621230000,178.5,183.75,31.25,34,57.1,0,70.4,73.1,70.1
20160621231500,178.5,177.45,30.1786,34,57.1,0,70.4,73.1,70.1
20160621233000,178.5,177.45,30.1786,34,57.1,0,70.4,73.1,70.1
20160621234500,178.5,183.75,31.25,34,57.1,0,70.3,73.1,70.1
20160622000000,178.5,183.75,31.25,34,57.1,0,70.3,73.1,70.1
20160622001500,178.5,179.55,30.5357,34,57.1,0,70.3,73.1,70.1
20160622003000,178.5,179.55,30.5357,34,57.1,0,70.2,73.1,70.1
20160622004500,178.5,181.65,30.8929,34,57.1,0,70.0,73.1,70.1
20160622010000,178.5,181.65,30.8929,34,57.1,0,70.1,73.1,70.1
20160622011500,178.5,172.2,29.2857,34,57.1,0,69.9,73.1,70.1
20160622013000,178.5,174.3,29.6429,34,57.1,0,70.0,73.1,70.1
20160622014500,178.5,177.45,30.1786,34,57.1,0,69.9,73.1,70.1
20160622020000,178.5,177.45,30.1786,34,57.1,0,69.9,73.1,70.1
20160622021500,178.5,179.55,30.5357,34,57.1,100,69.8,73.1,70.1
20160622023000,178.5,177.45,30.1786,34,57.1,100,69.8,73.1,70.1
20160622024500,178.5,177.45,30.1786,34,57.1,100,69.7,73.1,70.1
20160622030000,178.5,181.65,30.8929,34,57.1,100,69.7,73.1,70.1
20160622031500,178.5,181.65,30.8929,34,57.1,100,69.6,73.1,70.1
20160622033000,178.5,181.65,30.8929,34,57.1,100,69.4,73.1,70.1
20160622034500,178.5,179.55,30.5357,34,70.1,100,69.6,73.1,70.1
20160622040000,178.5,177.45,30.1786,34,70.1,100,69.8,73.1,70.1
20160622041500,178.5,177.45,30.1786,34,68.2,100,69.8,73.1,70.1
20160622043000,178.5,177.45,30.1786,34,87.5,100,69.8,73.1,70.1
20160622044500,178.5,177.45,30.1786,34,83.3,100,69.8,73.1,70.1
20160622050000,178.5,179.55,30.5357,34,81.1,100,69.9,73.1,70.1
20160622051500,178.5,181.65,30.8929,34,81.1,100,69.9,73.1,70.1
20160622053000,178.5,179.55,30.5357,34,81.1,100,69.9,73.1,70.1
20160622054500,178.5,177.45,30.1786,34,88.0,100,70.0,73.1,70.1
20160622060000,178.5,177.45,30.1786,34,85.1,100,69.9,73.1,70.1
20160622061500,178.5,181.65,30.8929,34,81.2,100,69.9,73.1,70.1
20160622063000,178.5,181.65,30.8929,34,81.2,100,70.0,73.1,70.1
20160622064500,178.5,179.55,30.5357,34,81.2,100,70.0,73.1,70.1
20160622070000,178.5,179.55,30.5357,34,82.5,100,70.0,73.1,70.1
20160622071500,178.5,171.15,29.1071,34,88.6,100,70.1,73.1,70.1
20160622073000,178.5,169.05,28.75,34,83.8,100,70.2,73.1,70.1
20160622074500,178.5,166.95,28.3929,34,81.6,100,69.9,73.1,70.1
20160622080000,178.5,169.05,28.75,34,83.8,100,69.8,73.1,70.1
20160622081500,178.5,174.3,29.6429,34,83.8,100,69.9,73.1,70.1
20160622083000,178.5,165.9,28.2143,34,83.8,100,70.1,73.1,70.1
20160622084500,178.5,169.05,28.75,34,85.8,100,70.2,73.1,70.1
20160622090000,178.5,166.95,28.3929,34,82.6,100,70.3,73.1,70.1
20160622091500,178.5,166.95,28.3929,34,59.7,0,70.5,73.1,70.1
20160622093000,178.5,169.05,28.75,34,56.8,0,70.3,73.1,70.1
20160622094500,178.5,169.05,28.75,34,56.8,0,70.4,73.1,70.1
20160622100000,178.5,174.3,29.6429,34,56.8,0,70.3,73.1,70.1
20160622101500,178.5,172.2,29.2857,34,56.8,100,69.8,73.1,70.1
20160622103000,178.5,169.05,28.75,34,55.6,0,70.1,73.1,70.1
20160622104500,178.5,171.15,29.1071,34,56.3,0,70.0,73.1,70.1
20160622110000,178.5,174.3,29.6429,34,56.3,0,70.0,73.1,70.1
20160622111500,178.5,166.95,28.3929,34,56.3,0,70.0,73.1,70.1
20160622113000,178.5,166.95,28.3929,34,57.1,0,69.9,73.1,70.1
20160622114500,178.5,169.05,28.75,34,56.5,0,69.9,73.1,70.1
20160622120000,178.5,171.15,29.1071,34,56.5,100,69.8,73.1,70.1
20160622121500,178.5,171.15,29.1071,34,56.5,100,69.6,73.1,70.1
20160622123000,178.5,171.15,29.1071,34,56.5,100,69.6,73.1,70.1
20160622124500,178.5,169.05,28.75,34,56.5,100,69.5,73.1,70.1
20160622130000,178.5,169.05,28.75,34,64.0,100,69.4,73.1,70.1
20160622131500,178.5,172.2,29.2857,34,67.3,100,69.8,73.1,70.1
20160622133000,178.5,169.05,28.75,34,65.3,100,69.9,73.1,70.1
20160622134500,178.5,172.2,29.2857,34,68.1,100,69.9,73.1,70.1
20160622140000,178.5,172.2,29.2857,34,66.3,100,70.0,73.1,70.1
20160622141500,178.5,174.3,29.6429,34,66.3,100,70.0,73.1,70.1
20160622143000,178.5,174.3,29.6429,34,67.2,100,70.1,73.1,70.1
20160622144500,178.5,177.45,30.1786,34,57.6,0,70.7,73.1,70.1
20160622150000,178.5,179.55,30.5357,34,57.6,0,70.7,73.1,70.1
20160622151500,178.5,177.45,30.1786,34,57.0,0,70.8,73.1,70.1
20160622153000,178.5,171.15,29.1071,34,57.0,0,70.8,73.1,70.1
20160622154500,178.5,166.95,28.3929,34,57.0,0,70.8,73.1,70.1
20160622160000,178.5,166.95,28.3929,34,57.0,0,70.7,73.1,70.1
20160622161500,178.5,171.15,29.1071,34,57.6,0,70.8,73.1,70.1
20160622163000,178.5,166.95,28.3929,34,57.6,0,70.7,73.1,70.1
20160622164500,178.5,181.65,30.8929,35,57.6,0,70.8,73.1,70.1
20160622170000,178.5,181.65,30.8929,35,57.6,0,70.8,73.1,70.1
20160622171500,178.5,177.45,30.1786,35,57.6,0,70.8,73.1,70.1
20160622173000,178.5,183.75,31.25,35,57.6,0,70.8,73.1,70.1
20160622174500,178.5,189.0,32.1429,35,56.8,0,71.3,73.1,70.1
20160622180000,178.5,189.0,32.1429,35,56.8,0,71.2,73.1,70.1
20160622181500,178.5,183.75,31.25,35,56.8,0,71.2,73.1,70.1
20160622183000,178.5,189.0,32.1429,35,56.8,0,71.2,73.1,70.1
20160622184500,178.5,191.1,32.5,35,56.8,0,71.1,73.1,70.1
20160622190000,178.5,189.0,32.1429,35,56.8,0,71.2,73.1,70.1
20160622191500,178.5,193.2,32.8571,35,56.8,0,71.2,73.1,70.1
20160622193000,178.5,185.85,31.6071,35,56.8,0,70.8,73.1,70.1
20160622194500,178.5,187.95,31.9643,35,56.8,0,70.7,73.1,70.1
20160622200000,178.5,193.2,32.8571,35,56.8,0,70.7,73.1,70.1
20160622201500,178.5,187.95,31.9643,35,56.8,0,70.6,73.1,70.1
20160622203000,178.5,187.95,31.9643,35,56.8,0,70.5,73.1,70.1
20160622204500,178.5,183.75,31.25,35,56.8,0,70.5,73.1,70.1
20160622210000,178.5,183.75,31.25,35,56.8,0,70.4,73.1,70.1
20160622211500,178.5,187.95,31.9643,35,56.8,0,70.4,73.1,70.1
20160622213000,178.5,183.75,31.25,35,56.8,0,70.3,73.1,70.1
20160622214500,178.5,183.75,31.25,35,57.5,0,70.3,73.1,70.1
20160622220000,178.5,191.1,32.5,35,57.5,0,70.3,73.1,70.1
20160622221500,178.5,183.75,31.25,35,57.5,0,70.3,73.1,70.1
20160622223000,178.5,185.85,31.6071,35,57.5,0,70.2,73.1,70.1
20160622224500,178.5,185.85,31.6071,35,57.5,0,70.2,73.1,70.1
20160622230000,178.5,185.85,31.6071,35,57.5,0,70.1,73.1,70.1
20160622231500,178.5,187.95,31.9643,35,57.5,0,70.0,73.1,70.1
20160622233000,178.5,187.95,31.9643,35,57.5,0,70.0,73.1,70.1
20160622234500,178.5,191.1,32.5,35,57.5,0,70.0,73.1,70.1
20160623000000,178.5,191.1,32.5,35,57.5,0,69.9,73.1,70.1
20160623001500,178.5,193.2,32.8571,35,57.5,100,69.8,73.1,70.1
20160623003000,178.5,195.3,33.2143,35,57.5,100,69.8,73.1,70.1
20160623004500,178.5,191.1,32.5,35,57.5,100,69.7,73.1,70.1
20160623010000,178.5,189.0,32.1429,35,56.8,100,69.6,73.1,70.1
20160623011500,178.5,194.25,33.0357,35,56.8,100,69.6,73.1,70.1
20160623013000,178.5,187.95,31.9643,35,57.9,100,69.4,73.1,70.1
20160623014500,178.5,187.95,31.9643,35,73.3,100,69.6,73.1,70.1
20160623020000,178.5,187.95,31.9643,35,74.8,100,69.8,73.1,70.1
20160623021500,178.5,187.95,31.9643,35,74.8,100,69.8,73.1,70.1
20160623023000,178.5,187.95,31.9643,35,85.4,100,69.8,73.1,70.1
20160623024500,178.5,187.95,31.9643,35,88.0,100,69.8,73.1,70.1
20160623030000,178.5,187.95,31.9643,35,80.7,100,69.9,73.1,70.1
20160623031500,178.5,187.95,31.9643,35,80.7,100,69.9,73.1,70.1
20160623033000,178.5,187.95,31.9643,35,80.7,100,69.9,73.1,70.1
20160623034500,178.5,185.85,31.6071,35,85.7,100,69.9,73.1,70.1
20160623040000,178.5,187.95,31.9643,35,88.6,100,69.9,73.1,70.1
20160623041500,178.5,185.85,31.6071,35,84.2,100,70.0,73.1,70.1
20160623043000,178.5,183.75,31.25,35,80.7,100,69.9,73.1,70.1
20160623044500,178.5,185.85,31.6071,35,80.7,100,69.9,73.1,70.1
20160623050000,178.5,187.95,31.9643,35,81.6,100,69.9,73.1,70.1
20160623051500,178.5,187.95,31.9643,35,85.7,100,69.9,73.1,70.1
20160623053000,178.5,183.75,31.25,35,88.6,100,69.9,73.1,70.1
20160623054500,178.5,183.75,31.25,35,84.2,100,70.1,73.1,70.1
20160623060000,178.5,185.85,31.6071,35,80.7,100,70.1,73.1,70.1
20160623061500,178.5,187.95,31.9643,35,80.7,100,70.2,73.1,70.1
20160623063000,178.5,187.95,31.9643,35,81.6,100,70.2,73.1,70.1
20160623064500,178.5,187.95,31.9643,35,81.6,100,70.2,73.1,70.1
20160623070000,178.5,183.75,31.25,35,86.7,100,70.0,73.1,70.1
20160623071500,178.5,189.0,32.1429,35,86.7,100,70.0,73.1,70.1
20160623073000,178.5,185.85,31.6071,35,80.7,100,70.0,73.1,70.1
20160623074500,178.5,187.95,31.9643,35,86.9,100,70.0,73.1,70.1
20160623080000,178.5,187.95,31.9643,35,81.9,100,70.0,73.1,70.1
20160623081500,178.5,187.95,31.9643,35,85.1,100,69.6,73.1,70.1
20160623083000,178.5,174.3,29.6429,35,85.1,100,69.7,73.1,70.1
20160623084500,178.5,177.45,30.1786,35,86.9,100,69.9,73.1,70.1
20160623090000,178.5,177.45,30.1786,35,91.0,100,69.9,73.1,70.1
20160623091500,178.5,171.15,29.1071,35,85.6,100,70.1,73.1,70.1
20160623093000,178.5,177.45,30.1786,35,90.5,100,70.3,73.1,70.1
20160623094500,178.5,177.45,30.1786,35,57.6,0,70.4,73.1,70.1
20160623100000,178.5,179.55,30.5357,35,56.0,0,70.2,73.1,70.1
20160623101500,178.5,177.45,30.1786,35,56.0,0,70.0,73.1,70.1
20160623103000,178.5,177.45,30.1786,35,56.0,0,70.0,73.1,70.1
20160623104500,178.5,181.65,30.8929,35,56.0,100,70.2,73.1,70.1
20160623110000,178.5,177.45,30.1786,35,56.0,100,70.0,73.1,70.1
20160623111500,178.5,179.55,30.5357,35,56.0,100,70.0,73.1,70.1
20160623113000,178.5,181.65,30.8929,35,56.0,100,70.1,73.1,70.1
20160623114500,178.5,181.65,30.8929,35,56.7,100,69.9,73.1,70.1
20160623120000,178.5,177.45,30.1786,35,56.0,100,69.9,73.1,70.1
20160623121500,178.5,177.45,30.1786,35,56.0,100,69.6,73.1,70.1
20160623123000,178.5,177.45,30.1786,35,56.0,100,69.7,73.1,70.1
20160623124500,178.5,174.3,29.6429,35,56.0,100,69.8,73.1,70.1
20160623130000,178.5,181.65,30.8929,35,56.7,100,70.1,73.1,70.1
20160623131500,178.5,176.4,30.0,35,56.7,0,70.1,73.1,70.1
20160623133000,178.5,174.3,29.6429,35,56.7,0,70.0,73.1,70.1
20160623134500,178.5,176.4,30.0,35,56.7,0,69.9,73.1,70.1
20160623140000,178.5,181.65,30.8929,35,56.7,0,70.3,73.1,70.1
20160623141500,178.5,174.3,29.6429,35,56.7,0,70.2,73.1,70.1
20160623143000,178.5,176.4,30.0,35,56.7,0,70.2,73.1,70.1
20160623144500,178.5,176.4,30.0,35,56.7,0,70.4,73.1,70.1
20160623150000,178.5,179.55,30.5357,35,56.7,0,70.4,73.1,70.1
20160623151500,178.5,183.75,31.25,35,56.7,0,70.7,73.1,70.1
20160623153000,178.5,288.75,49.1071,41,56.7,0,70.3,73.1,70.1
20160623154500,178.5,195.3,33.2143,35,56.7,0,70.2,73.1,70.1
20160623160000,178.5,191.1,32.5,35,56.7,0,70.2,73.1,70.1
20160623161500,178.5,193.2,32.8571,35,56.7,0,70.1,73.1,70.1
20160623163000,178.5,181.65,30.8929,34,56.7,0,70.0,73.1,70.1
20160623164500,178.5,187.95,31.9643,34,57.5,0,70.2,73.1,70.1
20160623170000,178.5,183.75,31.25,34,57.5,0,70.0,73.1,70.1
20160623171500,178.5,183.75,31.25,34,57.5,0,70.0,73.1,70.1
20160623173000,178.5,185.85,31.6071,34,56.8,0,70.1,73.1,70.1
20160623174500,178.5,183.75,31.25,34,56.8,0,70.1,73.1,70.1
20160623180000,178.5,181.65,30.8929,34,56.8,0,70.6,73.1,70.1
20160623181500,178.5,185.85,31.6071,34,56.8,0,70.4,73.1,70.1
20160623183000,178.5,181.65,30.8929,34,56.8,0,70.4,73.1,70.1
20160623184500,178.5,194.25,33.0357,35,56.8,0,70.6,73.1,70.1
20160623190000,178.5,187.95,31.9643,35,57.5,0,70.7,73.1,70.1
20160623191500,178.5,187.95,31.9643,35,57.5,0,70.7,73.1,70.1
20160623193000,178.5,195.3,33.2143,35,57.5,0,70.7,73.1,70.1
20160623194500,178.5,195.3,33.2143,35,57.5,0,70.8,73.1,70.1
20160623200000,178.5,195.3,33.2143,35,57.5,0,70.6,73.1,70.1
20160623201500,178.5,195.3,33.2143,35,57.5,0,70.5,73.1,70.1
20160623203000,178.5,187.95,31.9643,34,57.5,0,70.4,73.1,70.1
20160623204500,178.5,193.2,32.8571,34,57.5,0,70.3,73.1,70.1
20160623210000,178.5,187.95,31.9643,34,57.5,0,70.6,73.1,70.1
20160623211500,178.5,194.25,33.0357,34,56.8,0,70.6,73.1,70.1
20160623213000,178.5,189.0,32.1429,34,56.8,0,70.6,73.1,70.1
20160623214500,178.5,193.2,32.8571,34,56.8,0,70.6,73.1,70.1
20160623220000,178.5,191.1,32.5,34,56.8,0,70.5,73.1,70.1
20160623221500,178.5,187.95,31.9643,34,56.8,0,70.5,73.1,70.1
20160623223000,178.5,191.1,32.5,34,57.5,0,70.5,73.1,70.1
20160623224500,178.5,194.25,33.0357,34,57.5,0,70.5,73.1,70.1
20160623230000,178.5,191.1,32.5,34,57.5,0,70.4,73.1,70.1
20160623231500,178.5,189.0,32.1429,34,57.5,0,70.4,73.1,70.1
20160623233000,178.5,189.0,32.1429,34,56.8,0,70.3,73.1,70.1
20160623234500,178.5,191.1,32.5,34,56.8,0,70.3,73.1,70.1
20160624000000,178.5,189.0,32.1429,34,56.8,0,70.2,73.1,70.1
20160624001500,178.5,189.0,32.1429,34,57.5,0,70.2,73.1,70.1
20160624003000,178.5,191.1,32.5,34,57.5,0,70.2,73.1,70.1
20160624004500,178.5,191.1,32.5,34,57.5,0,70.1,73.1,70.1
20160624010000,178.5,191.1,32.5,34,57.5,0,70.1,73.1,70.1
20160624011500,178.5,195.3,33.2143,34,57.5,0,70.0,73.1,70.1
20160624013000,178.5,189.0,32.1429,34,57.5,0,69.9,73.1,70.1
20160624014500,178.5,194.25,33.0357,34,57.5,0,69.9,73.1,70.1
20160624020000,178.5,191.1,32.5,34,56.8,100,69.8,73.1,70.1
20160624021500,178.5,194.25,33.0357,34,57.5,100,69.8,73.1,70.1
20160624023000,178.5,194.25,33.0357,34,57.5,100,69.7,73.1,70.1
20160624024500,178.5,194.25,33.0357,34,57.5,100,69.6,73.1,70.1
20160624030000,178.5,194.25,33.0357,34,56.8,100,69.6,73.1,70.1
20160624031500,178.5,194.25,33.0357,34,56.8,100,69.5,73.1,70.1
20160624033000,178.5,189.0,32.1429,34,63.2,100,69.5,73.1,70.1
20160624034500,178.5,191.1,32.5,34,74.9,100,69.7,73.1,70.1
20160624040000,178.5,189.0,32.1429,34,76.8,100,69.8,73.1,70.1
20160624041500,178.5,189.0,32.1429,34,79.9,100,69.8,73.1,70.1
20160624043000,178.5,189.0,32.1429,34,76.0,100,69.9,73.1,70.1
20160624044500,178.5,189.0,32.1429,34,77.7,100,69.8,73.1,70.1
20160624050000,178.5,189.0,32.1429,34,77.7,100,69.9,73.1,70.1
20160624051500,178.5,189.0,32.1429,34,75.9,100,69.8,73.1,70.1
20160624053000,178.5,193.2,32.8571,34,78.2,100,69.8,73.1,70.1
20160624054500,178.5,187.95,31.9643,34,78.2,100,69.8,73.1,70.1
20160624060000,178.5,187.95,31.9643,34,79.4,100,69.8,73.1,70.1
20160624061500,178.5,183.75,31.25,34,89.2,100,69.8,73.1,70.1
20160624063000,178.5,183.75,31.25,34,82.6,100,69.9,73.1,70.1
20160624064500,178.5,183.75,31.25,34,82.6,100,69.9,73.1,70.1
20160624070000,178.5,185.85,31.6071,34,81.6,100,69.8,73.1,70.1
20160624071500,178.5,185.85,31.6071,34,83.1,100,69.8,73.1,70.1
20160624073000,178.5,187.95,31.9643,34,84.8,100,69.8,73.1,70.1
20160624074500,178.5,187.95,31.9643,34,82.0,100,69.7,73.1,70.1
20160624080000,178.5,183.75,31.25,34,82.0,100,69.9,73.1,70.1
20160624081500,178.5,185.85,31.6071,34,83.8,100,70.1,73.1,70.1
20160624083000,178.5,176.4,30.0,34,83.8,100,70.1,73.1,70.1
20160624084500,178.5,179.55,30.5357,34,60.8,0,70.4,73.1,70.1
20160624090000,178.5,179.55,30.5357,34,56.4,0,70.1,73.1,70.1
20160624091500,178.5,181.65,30.8929,34,55.6,0,69.9,73.1,70.1
20160624093000,178.5,179.55,30.5357,34,55.6,0,69.8,73.1,70.1
20160624094500,178.5,183.75,31.25,34,55.6,0,69.9,73.1,70.1
20160624100000,178.5,187.95,31.9643,34,55.6,0,70.0,73.1,70.1
20160624101500,178.5,181.65,30.8929,34,55.6,0,69.9,73.1,70.1
20160624103000,178.5,179.55,30.5357,34,55.6,100,69.8,73.1,70.1
20160624104500,178.5,177.45,30.1786,34,55.6,100,69.8,73.1,70.1
20160624110000,178.5,177.45,30.1786,34,55.6,100,69.8,73.1,70.1
20160624111500,178.5,179.55,30.5357,34,55.6,100,69.8,73.1,70.1
20160624113000,178.5,181.65,30.8929,34,55.6,100,69.8,73.1,70.1
20160624114500,178.5,181.65,30.8929,34,55.6,100,69.8,73.1,70.1
20160624120000,178.5,183.75,31.25,34,55.6,100,69.8,73.1,70.1
20160624121500,178.5,181.65,30.8929,34,56.3,100,69.8,73.1,70.1
20160624123000,178.5,183.75,31.25,34,56.3,100,69.9,73.1,70.1
20160624124500,178.5,181.65,30.8929,34,56.3,100,70.0,73.1,70.1
20160624130000,178.5,177.45,30.1786,34,56.3,100,70.0,73.1,70.1
20160624131500,178.5,179.55,30.5357,34,56.3,100,70.3,73.1,70.1
20160624133000,178.5,179.55,30.5357,34,56.3,0,70.4,73.1,70.1
20160624134500,178.5,185.85,31.6071,34,56.3,0,70.5,73.1,70.1
20160624140000,178.5,181.65,30.8929,34,56.3,0,70.8,73.1,70.1
20160624141500,178.5,183.75,31.25,34,56.3,0,70.9,73.1,70.1
20160624143000,178.5,183.75,31.25,34,56.3,0,71.1,73.1,70.1
20160624144500,178.5,183.75,31.25,34,57.1,0,71.0,73.1,70.1
20160624150000,178.5,181.65,30.8929,34,57.1,0,70.8,73.1,70.1
20160624151500,178.5,177.45,30.1786,34,57.1,0,70.8,73.1,70.1
20160624153000,178.5,183.75,31.25,34,57.1,0,70.8,73.1,70.1
20160624154500,178.5,177.45,30.1786,34,57.1,0,70.8,73.1,70.1
20160624160000,178.5,177.45,30.1786,34,57.1,0,70.8,73.1,70.1
20160624161500,178.5,177.45,30.1786,34,57.1,0,70.8,73.1,70.1
20160624163000,178.5,177.45,30.1786,34,57.1,0,70.8,73.1,70.1
20160624164500,178.5,181.65,30.8929,34,57.1,0,70.7,73.1,70.1
20160624170000,178.5,183.75,31.25,34,56.3,0,70.7,73.1,70.1
20160624171500,178.5,191.1,32.5,34,56.3,0,70.2,73.1,70.1
20160624173000,178.5,185.85,31.6071,34,56.3,0,69.9,73.1,70.1
20160624174500,178.5,191.1,32.5,34,56.3,100,69.8,73.1,70.1
20160624180000,178.5,189.0,32.1429,34,56.3,100,69.6,73.1,70.1
20160624181500,178.5,193.2,32.8571,34,56.3,100,69.5,73.1,70.1
20160624183000,178.5,189.0,32.1429,34,56.3,100,69.5,73.1,70.1
20160624184500,178.5,185.85,31.6071,34,56.3,100,69.5,73.1,70.1
20160624190000,178.5,179.55,30.5357,34,62.0,100,69.6,73.1,70.1
20160624191500,178.5,183.75,31.25,34,62.0,100,69.7,73.1,70.1
20160624193000,178.5,183.75,31.25,34,73.0,100,69.8,73.1,70.1
20160624194500,178.5,183.75,31.25,34,74.9,100,69.9,73.1,70.1
20160624200000,178.5,183.75,31.25,34,77.3,100,70.1,73.1,70.1
20160624201500,178.5,187.95,31.9643,34,73.5,100,70.1,73.1,70.1
20160624203000,178.5,183.75,31.25,34,74.4,100,70.1,73.1,70.1
20160624204500,178.5,187.95,31.9643,34,76.8,100,70.2,73.1,70.1
20160624210000,178.5,185.85,31.6071,34,73.9,100,70.2,73.1,70.1
20160624211500,178.5,185.85,31.6071,34,73.9,100,70.2,73.1,70.1
20160624213000,178.5,183.75,31.25,34,75.4,100,70.3,73.1,70.1
20160624214500,178.5,183.75,31.25,34,76.7,100,70.3,73.1,70.1
20160624220000,178.5,183.75,31.25,34,74.4,100,70.3,73.1,70.1
20160624221500,178.5,183.75,31.25,34,74.4,100,70.3,73.1,70.1
20160624223000,178.5,183.75,31.25,34,75.9,100,70.3,73.1,70.1
20160624224500,178.5,183.75,31.25,34,76.8,100,70.3,73.1,70.1
20160624230000,178.5,183.75,31.25,34,74.0,100,70.3,73.1,70.1
20160624231500,178.5,183.75,31.25,34,74.8,100,70.2,73.1,70.1
20160624233000,178.5,183.75,31.25,34,75.9,100,70.2,73.1,70.1
20160624234500,178.5,185.85,31.6071,34,75.9,100,70.2,73.1,70.1
20160625000000,178.5,185.85,31.6071,34,73.5,100,70.1,73.1,70.1
20160625001500,178.5,189.0,32.1429,34,73.5,100,70.1,73.1,70.1
20160625003000,178.5,191.1,32.5,34,73.5,100,70.0,73.1,70.1
20160625004500,178.5,187.95,31.9643,34,75.4,100,69.9,73.1,70.1
20160625010000,178.5,191.1,32.5,34,72.5,100,69.9,73.1,70.1
20160625011500,178.5,187.95,31.9643,34,74.0,100,69.9,73.1,70.1
20160625013000,178.5,183.75,31.25,34,76.4,100,69.9,73.1,70.1
20160625014500,178.5,183.75,31.25,34,74.8,100,69.8,73.1,70.1
20160625020000,178.5,183.75,31.25,34,73.5,100,69.8,73.1,70.1
20160625021500,178.5,179.55,30.5357,34,73.5,100,69.8,73.1,70.1
20160625023000,178.5,183.75,31.25,34,81.0,100,69.8,73.1,70.1
20160625024500,178.5,183.75,31.25,34,83.1,100,69.9,73.1,70.1
20160625030000,178.5,183.75,31.25,34,78.2,100,69.9,73.1,70.1
20160625031500,178.5,183.75,31.25,34,78.2,100,69.9,73.1,70.1
20160625033000,178.5,183.75,31.25,34,78.2,100,69.9,73.1,70.1
20160625034500,178.5,187.95,31.9643,34,81.3,100,69.9,73.1,70.1
20160625040000,178.5,183.75,31.25,34,81.3,100,69.9,73.1,70.1
20160625041500,178.5,179.55,30.5357,34,77.8,100,69.8,73.1,70.1
20160625043000,178.5,185.85,31.6071,34,79.1,100,69.8,73.1,70.1
20160625044500,178.5,185.85,31.6071,34,81.9,100,69.8,73.1,70.1
20160625050000,178.5,185.85,31.6071,34,83.2,100,69.8,73.1,70.1
20160625051500,178.5,183.75,31.25,34,86.3,100,69.8,73.1,70.1
20160625053000,178.5,187.95,31.9643,34,90.4,100,69.8,73.1,70.1
20160625054500,178.5,185.85,31.6071,34,81.1,100,69.8,73.1,70.1
20160625060000,178.5,187.95,31.9643,34,81.1,100,69.8,73.1,70.1
20160625061500,178.5,187.95,31.9643,34,81.1,100,69.8,73.1,70.1
20160625063000,178.5,183.75,31.25,34,84.5,100,69.7,73.1,70.1
20160625064500,178.5,183.75,31.25,34,92.2,100,69.7,73.1,70.1
20160625070000,178.5,185.85,31.6071,34,85.3,100,69.7,73.1,70.1
20160625071500,178.5,185.85,31.6071,34,83.7,100,69.7,73.1,70.1
20160625073000,178.5,187.95,31.9643,34,83.7,100,69.6,73.1,70.1
20160625074500,178.5,187.95,31.9643,34,96.1,100,69.6,73.1,70.1
20160625080000,178.5,185.85,31.6071,34,98.4,100,69.6,73.1,70.1
20160625081500,178.5,185.85,31.6071,34,87.5,100,69.6,73.1,70.1
20160625083000,178.5,183.75,31.25,34,103.2,100,69.6,73.1,70.1
20160625084500,178.5,183.75,31.25,34,103.2,100,69.6,73.1,70.1
20160625090000,178.5,183.75,31.25,34,94.8,100,69.5,73.1,70.1
20160625091500,178.5,185.85,31.6071,34,108.2,100,69.6,73.1,70.1
20160625093000,178.5,183.75,31.25,34,98.7,100,69.7,73.1,70.1
20160625094500,178.5,183.75,31.25,34,105.0,100,69.8,73.1,70.1
20160625100000,178.5,181.65,30.8929,34,94.2,100,69.8,73.1,70.1
20160625101500,178.5,181.65,30.8929,34,108.0,100,69.9,73.1,70.1
20160625103000,178.5,183.75,31.25,34,95.4,100,69.9,73.1,70.1
20160625104500,178.5,179.55,30.5357,34,87.4,100,69.9,73.1,70.1
20160625110000,178.5,181.65,30.8929,34,96.0,100,69.9,73.1,70.1
20160625111500,178.5,183.75,31.25,34,94.2,100,69.9,73.1,70.1
20160625113000,178.5,179.55,30.5357,34,86.9,100,69.9,73.1,70.1
20160625114500,178.5,176.4,30.0,34,106.0,100,69.9,73.1,70.1
20160625120000,178.5,176.4,30.0,34,91.3,100,70.0,73.1,70.1
20160625121500,178.5,176.4,30.0,34,83.2,100,70.0,73.1,70.1
20160625123000,178.5,181.65,30.8929,34,109.2,100,70.0,73.1,70.1
20160625124500,178.5,176.4,30.0,34,92.4,100,70.1,73.1,70.1
20160625130000,178.5,176.4,30.0,34,93.8,100,70.2,73.1,70.1
20160625131500,178.5,179.55,30.5357,34,91.1,100,70.1,73.1,70.1
20160625133000,178.5,181.65,30.8929,34,102.4,100,70.1,73.1,70.1
20160625134500,178.5,183.75,31.25,34,100.8,100,70.1,73.1,70.1
20160625140000,178.5,179.55,30.5357,34,97.8,100,70.2,73.1,70.1
20160625141500,178.5,183.75,31.25,34,104.0,100,70.2,73.1,70.1
20160625143000,178.5,181.65,30.8929,34,99.7,100,70.3,73.1,70.1
20160625144500,178.5,183.75,31.25,34,58.4,0,70.3,73.1,70.1
20160625150000,178.5,177.45,30.1786,34,57.6,0,70.0,73.1,70.1
20160625151500,178.5,179.55,30.5357,34,57.6,0,69.9,73.1,70.1
20160625153000,178.5,177.45,30.1786,34,56.8,100,69.8,73.1,70.1
20160625154500,178.5,181.65,30.8929,34,56.8,100,69.7,73.1,70.1
20160625160000,178.5,181.65,30.8929,34,56.8,100,69.6,73.1,70.1
20160625161500,178.5,179.55,30.5357,34,56.8,100,69.5,73.1,70.1
20160625163000,178.5,179.55,30.5357,34,61.1,100,69.4,73.1,70.1
20160625164500,178.5,181.65,30.8929,34,80.7,100,69.6,73.1,70.1
20160625170000,178.5,179.55,30.5357,34,84.6,100,69.8,73.1,70.1
20160625171500,178.5,183.75,31.25,34,84.6,100,69.9,73.1,70.1
20160625173000,178.5,181.65,30.8929,34,84.6,100,70.0,73.1,70.1
20160625174500,178.5,181.65,30.8929,34,81.9,100,70.1,73.1,70.1
20160625180000,178.5,179.55,30.5357,34,78.7,100,70.1,73.1,70.1
20160625181500,178.5,179.55,30.5357,34,78.7,100,70.2,73.1,70.1
20160625183000,178.5,183.75,31.25,34,78.7,100,70.2,73.1,70.1
20160625184500,178.5,183.75,31.25,34,82.5,100,70.2,73.1,70.1
20160625190000,178.5,183.75,31.25,34,85.5,100,70.2,73.1,70.1
20160625191500,178.5,187.95,31.9643,34,84.4,100,70.2,73.1,70.1
20160625193000,178.5,183.75,31.25,34,80.9,100,70.2,73.1,70.1
20160625194500,178.5,183.75,31.25,34,79.7,100,70.3,73.1,70.1
20160625200000,178.5,183.75,31.25,34,79.7,100,70.3,73.1,70.1
20160625201500,178.5,183.75,31.25,34,79.7,100,70.3,73.1,70.1
20160625203000,178.5,183.75,31.25,34,79.7,100,70.3,73.1,70.1
20160625204500,178.5,183.75,31.25,34,79.7,100,70.3,73.1,70.1
20160625210000,178.5,183.75,31.25,34,59.6,100,70.3,73.1,70.1
20160625211500,178.5,183.75,31.25,34,58.0,100,70.0,73.1,70.1
20160625213000,178.5,181.65,30.8929,34,58.0,100,69.8,73.1,70.1
20160625214500,178.5,179.55,30.5357,34,58.0,100,69.7,73.1,70.1
20160625220000,178.5,183.75,31.25,34,57.2,100,69.7,73.1,70.1
20160625221500,178.5,183.75,31.25,34,57.2,100,69.6,73.1,70.1
20160625223000,178.5,187.95,31.9643,34,57.2,100,69.5,73.1,70.1
20160625224500,178.5,179.55,30.5357,34,71.5,100,69.5,73.1,70.1
20160625230000,178.5,183.75,31.25,34,78.2,100,69.7,73.1,70.1
20160625231500,178.5,187.95,31.9643,34,80.6,100,69.8,73.1,70.1
20160625233000,178.5,185.85,31.6071,34,83.1,100,69.8,73.1,70.1
20160625234500,178.5,181.65,30.8929,34,85.8,100,69.9,73.1,70.1
20160626000000,178.5,183.75,31.25,34,83.3,100,69.9,73.1,70.1
20160626001500,178.5,183.75,31.25,34,82.0,100,69.9,73.1,70.1
20160626003000,178.5,183.75,31.25,34,81.1,100,69.9,73.1,70.1
20160626004500,178.5,185.85,31.6071,34,84.6,100,70.0,73.1,70.1
20160626010000,178.5,185.85,31.6071,34,89.1,100,70.0,73.1,70.1
20160626011500,178.5,183.75,31.25,34,82.1,100,70.0,73.1,70.1
20160626013000,178.5,187.95,31.9643,34,81.1,100,70.0,73.1,70.1
20160626014500,178.5,185.85,31.6071,34,87.3,100,70.0,73.1,70.1
20160626020000,178.5,183.75,31.25,34,88.7,100,70.0,73.1,70.1
20160626021500,178.5,189.0,32.1429,34,85.6,100,70.0,73.1,70.1
20160626023000,178.5,183.75,31.25,34,81.7,100,69.9,73.1,70.1
20160626024500,178.5,181.65,30.8929,34,81.7,100,69.9,73.1,70.1
20160626030000,178.5,185.85,31.6071,34,86.8,100,69.9,73.1,70.1
20160626031500,178.5,187.95,31.9643,34,84.5,100,69.8,73.1,70.1
20160626033000,178.5,183.75,31.25,34,80.7,100,69.8,73.1,70.1
20160626034500,178.5,187.95,31.9643,34,87.4,100,69.8,73.1,70.1
20160626040000,178.5,183.75,31.25,34,87.4,100,69.9,73.1,70.1
20160626041500,178.5,189.0,32.1429,34,83.7,100,69.8,73.1,70.1
20160626043000,178.5,189.0,32.1429,34,81.6,100,69.8,73.1,70.1
20160626044500,178.5,185.85,31.6071,34,89.6,100,69.7,73.1,70.1
20160626050000,178.5,189.0,32.1429,34,86.2,100,69.7,73.1,70.1
20160626051500,178.5,185.85,31.6071,34,83.2,100,69.7,73.1,70.1
20160626053000,178.5,185.85,31.6071,34,94.0,100,69.7,73.1,70.1
20160626054500,178.5,189.0,32.1429,34,85.0,100,69.6,73.1,70.1
20160626060000,178.5,183.75,31.25,34,96.5,100,69.6,73.1,70.1
20160626061500,178.5,187.95,31.9643,34,89.5,100,69.7,73.1,70.1
20160626063000,178.5,185.85,31.6071,34,89.5,100,69.7,73.1,70.1
20160626064500,178.5,189.0,32.1429,34,100.3,100,69.7,73.1,70.1
20160626070000,178.5,191.1,32.5,34,91.1,100,69.7,73.1,70.1
20160626071500,178.5,187.95,31.9643,34,91.1,100,69.7,73.1,70.1
20160626073000,178.5,191.1,32.5,34,105.1,100,69.7,73.1,70.1
20160626074500,178.5,187.95,31.9643,34,94.9,100,69.7,73.1,70.1
20160626080000,178.5,185.85,31.6071,34,93.0,100,69.7,73.1,70.1
20160626081500,178.5,187.95,31.9643,34,108.8,100,69.8,73.1,70.1
20160626083000,178.5,187.95,31.9643,34,99.3,100,69.8,73.1,70.1
20160626084500,178.5,187.95,31.9643,34,96.0,100,69.8,73.1,70.1
20160626090000,178.5,181.65,30.8929,34,97.3,100,69.8,73.1,70.1
20160626091500,178.5,183.75,31.25,34,94.2,100,69.9,73.1,70.1
20160626093000,178.5,183.75,31.25,34,94.2,100,69.8,73.1,70.1
20160626094500,178.5,185.85,31.6071,34,95.2,100,69.8,73.1,70.1
20160626100000,178.5,183.75,31.25,34,110.9,100,69.8,73.1,70.1
20160626101500,178.5,187.95,31.9643,34,94.0,100,69.8,73.1,70.1
20160626103000,178.5,179.55,30.5357,34,94.0,100,69.9,73.1,70.1
20160626104500,178.5,183.75,31.25,34,91.1,100,69.9,73.1,70.1
20160626110000,178.5,183.75,31.25,34,91.1,100,70.0,73.1,70.1
20160626111500,178.5,181.65,30.8929,34,105.4,100,69.9,73.1,70.1
20160626113000,178.5,179.55,30.5357,34,94.6,100,69.9,73.1,70.1
20160626114500,178.5,183.75,31.25,34,88.7,100,69.9,73.1,70.1
20160626120000,178.5,183.75,31.25,34,82.6,100,70.0,73.1,70.1
20160626121500,178.5,183.75,31.25,34,104.4,100,69.9,73.1,70.1
20160626123000,178.5,183.75,31.25,34,91.1,100,70.0,73.1,70.1
20160626124500,178.5,179.55,30.5357,34,93.5,100,69.9,73.1,70.1
20160626130000,178.5,179.55,30.5357,34,93.5,100,70.0,73.1,70.1
20160626131500,178.5,185.85,31.6071,34,92.3,100,70.0,73.1,70.1
20160626133000,178.5,176.4,30.0,34,92.3,100,70.0,73.1,70.1
20160626134500,178.5,179.55,30.5357,34,92.3,100,70.1,73.1,70.1
20160626140000,178.5,181.65,30.8929,34,108.1,100,70.1,73.1,70.1
20160626141500,178.5,187.95,31.9643,34,93.6,100,70.1,73.1,70.1
20160626143000,178.5,183.75,31.25,34,91.7,100,70.1,73.1,70.1
20160626144500,178.5,185.85,31.6071,34,89.9,100,70.2,73.1,70.1
20160626150000,178.5,183.75,31.25,34,89.9,100,70.2,73.1,70.1
20160626151500,178.5,183.75,31.25,34,107.6,100,70.2,73.1,70.1
20160626153000,178.5,189.0,32.1429,34,91.7,100,70.2,73.1,70.1
20160626154500,178.5,183.75,31.25,34,101.3,100,70.3,73.1,70.1
20160626160000,178.5,183.75,31.25,34,63.5,0,70.4,73.1,70.1
20160626161500,178.5,189.0,32.1429,34,57.2,0,70.2,73.1,70.1
20160626163000,178.5,183.75,31.25,34,57.2,0,70.1,73.1,70.1
20160626164500,178.5,185.85,31.6071,34,57.2,0,69.9,73.1,70.1
20160626170000,178.5,183.75,31.25,34,56.4,100,69.8,73.1,70.1
20160626171500,178.5,191.1,32.5,34,56.4,100,69.7,73.1,70.1
20160626173000,178.5,185.85,31.6071,34,56.4,100,69.7,73.1,70.1
20160626174500,178.5,185.85,31.6071,34,56.4,100,69.7,73.1,70.1
20160626180000,178.5,185.85,31.6071,34,56.4,100,69.7,73.1,70.1
20160626181500,178.5,185.85,31.6071,34,56.4,100,69.7,73.1,70.1
