PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160626183000,178.5,185.85,31.6071,34,57.1,100,69.7,73.1,70.1
20160626184500,178.5,183.75,31.25,34,57.1,100,69.8,73.1,70.1
20160626190000,178.5,183.75,31.25,34,57.1,100,69.8,73.1,70.1
20160626191500,178.5,183.75,31.25,34,57.1,100,69.8,73.1,70.1
20160626193000,178.5,181.65,30.8929,34,57.1,100,69.9,73.1,70.1
20160626194500,178.5,183.75,31.25,34,57.1,100,69.8,73.1,70.1
20160626200000,178.5,174.3,29.6429,34,57.1,100,69.8,73.1,70.1
20160626201500,178.5,179.55,30.5357,34,57.1,100,69.8,73.1,70.1
20160626203000,178.5,179.55,30.5357,34,57.9,100,69.9,73.1,70.1
20160626204500,178.5,176.4,30.0,34,57.9,100,69.9,73.1,70.1
20160626210000,178.5,176.4,30.0,34,57.9,100,69.9,73.1,70.1
20160626211500,178.5,181.65,30.8929,34,57.9,100,69.9,73.1,70.1
20160626213000,178.5,179.55,30.5357,34,57.9,100,69.8,73.1,70.1
20160626214500,178.5,183.75,31.25,34,57.9,100,69.8,73.1,70.1
20160626220000,178.5,183.75,31.25,34,57.9,100,69.8,73.1,70.1
20160626221500,178.5,187.95,31.9643,34,57.9,100,69.8,73.1,70.1
20160626223000,178.5,187.95,31.9643,34,61.5,100,69.7,73.1,70.1
20160626224500,178.5,193.2,32.8571,34,61.5,100,69.8,73.1,70.1
20160626230000,178.5,185.85,31.6071,34,65.3,100,69.8,73.1,70.1
20160626231500,178.5,191.1,32.5,34,65.3,100,69.8,73.1,70.1
20160626233000,178.5,183.75,31.25,34,78.3,100,69.9,73.1,70.1
20160626234500,178.5,189.0,32.1429,34,78.3,100,70.0,73.1,70.1
20160627000000,178.5,189.0,32.1429,34,81.1,100,70.0,73.1,70.1
20160627001500,178.5,193.2,32.8571,34,84.3,100,70.1,73.1,70.1
20160627003000,178.5,187.95,31.9643,34,78.3,100,70.1,73.1,70.1
20160627004500,178.5,187.95,31.9643,34,78.3,100,70.2,73.1,70.1
20160627010000,178.5,191.1,32.5,34,82.5,100,70.2,73.1,70.1
20160627011500,178.5,193.2,32.8571,34,81.5,100,70.2,73.1,70.1
20160627013000,178.5,189.0,32.1429,34,78.7,100,70.2,73.1,70.1
20160627014500,178.5,189.0,32.1429,34,80.7,100,70.2,73.1,70.1
20160627020000,178.5,189.0,32.1429,34,77.3,100,70.1,73.1,70.1
20160627021500,178.5,189.0,32.1429,34,78.7,100,70.1,73.1,70.1
20160627023000,178.5,189.0,32.1429,34,84.4,100,70.0,73.1,70.1
20160627024500,178.5,191.1,32.5,34,79.6,100,70.1,73.1,70.1
20160627030000,178.5,191.1,32.5,34,78.3,100,70.1,73.1,70.1
20160627031500,178.5,189.0,32.1429,34,78.3,100,70.1,73.1,70.1
20160627033000,178.5,189.0,32.1429,34,80.2,100,70.1,73.1,70.1
20160627034500,178.5,189.0,32.1429,34,79.1,100,70.0,73.1,70.1
20160627040000,178.5,193.2,32.8571,34,77.8,100,70.0,73.1,70.1
20160627041500,178.5,187.95,31.9643,34,77.8,100,69.9,73.1,70.1
20160627043000,178.5,193.2,32.8571,34,81.1,100,69.9,73.1,70.1
20160627044500,178.5,189.0,32.1429,34,77.3,100,69.8,73.1,70.1
20160627050000,178.5,189.0,32.1429,34,80.7,100,69.8,73.1,70.1
20160627051500,178.5,185.85,31.6071,34,87.0,100,69.8,73.1,70.1
20160627053000,178.5,189.0,32.1429,34,88.7,100,69.8,73.1,70.1
20160627054500,178.5,189.0,32.1429,34,83.0,100,69.8,73.1,70.1
20160627060000,178.5,185.85,31.6071,34,81.6,100,69.8,73.1,70.1
20160627061500,178.5,187.95,31.9643,34,81.6,100,69.8,73.1,70.1
20160627063000,178.5,183.75,31.25,34,83.6,100,69.8,73.1,70.1
20160627064500,178.5,187.95,31.9643,34,86.9,100,69.7,73.1,70.1
20160627070000,178.5,193.2,32.8571,34,93.3,100,69.7,73.1,70.1
20160627071500,178.5,179.55,30.5357,34,87.0,100,70.1,73.1,70.1
20160627073000,178.5,191.1,32.5,35,58.4,0,70.2,73.1,70.1
20160627074500,178.5,193.2,32.8571,35,57.2,100,69.9,73.1,70.1
20160627080000,178.5,191.1,32.5,35,57.2,100,69.9,73.1,70.1
20160627081500,178.5,183.75,31.25,35,57.2,0,69.9,73.1,70.1
20160627083000,178.5,185.85,31.6071,35,57.2,0,69.9,73.1,70.1
20160627084500,178.5,189.0,32.1429,35,57.2,0,69.9,73.1,70.1
20160627090000,178.5,193.2,32.8571,35,57.2,100,69.8,73.1,70.1
20160627091500,178.5,183.75,31.25,34,57.2,100,69.8,73.1,70.1
20160627093000,178.5,187.95,31.9643,34,57.2,100,69.8,73.1,70.1
20160627094500,178.5,193.2,32.8571,34,57.2,100,69.8,73.1,70.1
20160627100000,178.5,189.0,32.1429,34,57.2,100,69.8,73.1,70.1
20160627101500,178.5,179.55,30.5357,34,57.2,100,69.9,73.1,70.1
20160627103000,178.5,183.75,31.25,34,57.2,100,69.8,73.1,70.1
20160627104500,178.5,181.65,30.8929,34,57.2,100,69.8,73.1,70.1
20160627110000,178.5,177.45,30.1786,34,57.2,100,69.7,73.1,70.1
20160627111500,178.5,179.55,30.5357,34,57.2,100,69.9,73.1,70.1
20160627113000,178.5,179.55,30.5357,34,57.2,100,70.0,73.1,70.1
20160627114500,178.5,183.75,31.25,34,57.2,100,70.0,73.1,70.1
20160627120000,178.5,177.45,30.1786,34,57.2,100,69.9,73.1,70.1
20160627121500,178.5,179.55,30.5357,34,57.2,100,70.1,73.1,70.1
20160627123000,178.5,172.2,29.2857,34,57.2,100,69.9,73.1,70.1
20160627124500,178.5,181.65,30.8929,34,57.2,100,70.1,73.1,70.1
20160627130000,178.5,177.45,30.1786,34,57.2,100,70.1,73.1,70.1
20160627131500,178.5,183.75,31.25,34,57.2,100,70.0,73.1,70.1
20160627133000,178.5,177.45,30.1786,34,57.2,100,69.7,73.1,70.1
20160627134500,178.5,177.45,30.1786,34,57.2,100,69.5,73.1,70.1
20160627140000,178.5,172.2,29.2857,34,60.2,100,69.5,73.1,70.1
20160627141500,178.5,172.2,29.2857,34,73.4,100,69.7,73.1,70.1
20160627143000,178.5,172.2,29.2857,34,73.4,100,70.0,73.1,70.1
20160627144500,178.5,177.45,30.1786,34,72.0,100,70.1,73.1,70.1
20160627150000,178.5,174.3,29.6429,34,73.0,100,70.1,73.1,70.1
20160627151500,178.5,205.8,35.0,35,74.7,100,70.3,73.1,70.1
20160627153000,178.5,189.0,32.1429,35,58.4,0,70.0,73.1,70.1
20160627154500,178.5,183.75,31.25,35,57.6,0,69.9,73.1,70.1
20160627160000,178.5,183.75,31.25,35,57.6,0,69.9,73.1,70.1
20160627161500,178.5,177.45,30.1786,35,57.6,0,70.0,73.1,70.1
20160627163000,178.5,183.75,31.25,35,57.6,0,70.3,73.1,70.1
20160627164500,178.5,187.95,31.9643,35,56.8,0,70.5,73.1,70.1
20160627170000,178.5,193.2,32.8571,35,56.8,0,70.7,73.1,70.1
20160627171500,178.5,187.95,31.9643,35,56.8,0,70.6,73.1,70.1
20160627173000,178.5,191.1,32.5,35,56.8,0,70.6,73.1,70.1
20160627174500,178.5,195.3,33.2143,35,57.6,0,70.6,73.1,70.1
20160627180000,178.5,189.0,32.1429,35,57.6,0,70.3,73.1,70.1
20160627181500,178.5,191.1,32.5,35,57.6,0,70.1,73.1,70.1
20160627183000,178.5,194.25,33.0357,35,57.6,0,69.9,73.1,70.1
20160627184500,178.5,194.25,33.0357,35,57.6,0,69.9,73.1,70.1
20160627190000,178.5,191.1,32.5,35,57.6,100,69.8,73.1,70.1
20160627191500,178.5,191.1,32.5,35,57.6,100,69.7,73.1,70.1
20160627193000,178.5,191.1,32.5,35,57.6,100,69.6,73.1,70.1
20160627194500,178.5,195.3,33.2143,35,57.6,100,69.5,73.1,70.1
20160627200000,178.5,191.1,32.5,35,57.6,100,69.5,73.1,70.1
20160627201500,178.5,193.2,32.8571,35,69.1,100,69.6,73.1,70.1
20160627203000,178.5,193.2,32.8571,35,77.8,100,69.7,73.1,70.1
20160627204500,178.5,193.2,32.8571,35,85.0,100,69.8,73.1,70.1
20160627210000,178.5,187.95,31.9643,34,84.1,100,69.8,73.1,70.1
20160627211500,178.5,183.75,31.25,34,89.8,100,69.8,73.1,70.1
20160627213000,178.5,185.85,31.6071,34,89.8,100,69.9,73.1,70.1
20160627214500,178.5,187.95,31.9643,34,89.8,100,69.9,73.1,70.1
20160627220000,178.5,187.95,31.9643,34,88.6,100,69.8,73.1,70.1
20160627221500,178.5,185.85,31.6071,34,86.3,100,69.8,73.1,70.1
20160627223000,178.5,185.85,31.6071,34,88.6,100,69.8,73.1,70.1
20160627224500,178.5,187.95,31.9643,34,82.1,100,69.8,73.1,70.1
20160627230000,178.5,183.75,31.25,34,82.1,100,69.8,73.1,70.1
20160627231500,178.5,189.0,32.1429,34,83.5,100,69.8,73.1,70.1
20160627233000,178.5,189.0,32.1429,34,83.5,100,69.7,73.1,70.1
20160627234500,178.5,179.55,30.5357,34,83.5,100,69.7,73.1,70.1
20160628000000,178.5,183.75,31.25,34,83.5,100,69.7,73.1,70.1
20160628001500,178.5,183.75,31.25,34,85.0,100,69.7,73.1,70.1
20160628003000,178.5,179.55,30.5357,34,86.9,100,69.7,73.1,70.1
20160628004500,178.5,181.65,30.8929,34,90.1,100,69.7,73.1,70.1
20160628010000,178.5,185.85,31.6071,34,100.2,100,69.7,73.1,70.1
20160628011500,178.5,183.75,31.25,34,95.6,100,69.6,73.1,70.1
20160628013000,178.5,189.0,32.1429,34,92.4,100,69.6,73.1,70.1
20160628014500,178.5,189.0,32.1429,34,92.4,100,69.6,73.1,70.1
20160628020000,178.5,185.85,31.6071,34,92.4,100,69.6,73.1,70.1
20160628021500,178.5,185.85,31.6071,34,94.2,100,69.6,73.1,70.1
20160628023000,178.5,189.0,32.1429,34,96.5,100,69.7,73.1,70.1
20160628024500,178.5,185.85,31.6071,34,102.8,100,69.6,73.1,70.1
20160628030000,178.5,187.95,31.9643,34,113.3,100,69.6,73.1,70.1
20160628031500,178.5,185.85,31.6071,34,102.1,100,69.7,73.1,70.1
20160628033000,178.5,181.65,30.8929,34,98.5,100,69.8,73.1,70.1
20160628034500,178.5,179.55,30.5357,34,101.1,100,69.7,73.1,70.1
20160628040000,178.5,185.85,31.6071,34,111.8,100,69.8,73.1,70.1
20160628041500,178.5,181.65,30.8929,34,97.2,100,69.7,73.1,70.1
20160628043000,178.5,181.65,30.8929,34,102.3,100,69.7,73.1,70.1
20160628044500,178.5,181.65,30.8929,34,113.7,100,69.6,73.1,70.1
20160628050000,178.5,183.75,31.25,34,109.5,100,69.6,73.1,70.1
20160628051500,178.5,183.75,31.25,34,99.8,100,69.6,73.1,70.1
20160628053000,178.5,185.85,31.6071,34,97.2,100,69.6,73.1,70.1
20160628054500,178.5,181.65,30.8929,34,112.7,100,69.5,73.1,70.1
20160628060000,178.5,185.85,31.6071,34,101.6,100,69.6,73.1,70.1
20160628061500,178.5,183.75,31.25,34,98.5,100,69.6,73.1,70.1
20160628063000,178.5,189.0,32.1429,34,98.5,100,69.7,73.1,70.1
20160628064500,178.5,183.75,31.25,34,113.6,100,69.7,73.1,70.1
20160628070000,178.5,187.95,31.9643,34,108.3,100,69.7,73.1,70.1
20160628071500,178.5,187.95,31.9643,34,114.2,100,69.7,73.1,70.1
20160628073000,178.5,183.75,31.25,34,97.9,100,69.8,73.1,70.1
20160628074500,178.5,183.75,31.25,34,97.9,100,69.8,73.1,70.1
20160628080000,178.5,183.75,31.25,34,97.9,100,69.8,73.1,70.1
20160628081500,178.5,177.45,30.1786,34,99.1,100,70.0,73.1,70.1
20160628083000,178.5,181.65,30.8929,34,97.0,100,70.2,73.1,70.1
20160628084500,178.5,172.2,29.2857,34,74.3,0,70.4,73.1,70.1
20160628090000,178.5,174.3,29.6429,34,57.6,0,69.9,73.1,70.1
20160628091500,178.5,172.2,29.2857,34,56.9,100,69.8,73.1,70.1
20160628093000,178.5,179.55,30.5357,34,56.3,100,69.4,73.1,70.1
20160628094500,178.5,179.55,30.5357,34,56.3,100,69.5,73.1,70.1
20160628100000,178.5,177.45,30.1786,34,61.1,100,69.5,73.1,70.1
20160628101500,178.5,181.65,30.8929,34,64.8,100,69.6,73.1,70.1
20160628103000,178.5,179.55,30.5357,34,72.9,100,69.8,73.1,70.1
20160628104500,178.5,181.65,30.8929,34,72.9,100,70.1,73.1,70.1
20160628110000,178.5,177.45,30.1786,34,74.4,100,70.3,73.1,70.1
20160628111500,178.5,177.45,30.1786,34,73.2,100,70.3,73.1,70.1
20160628113000,178.5,174.3,29.6429,34,56.8,0,70.2,73.1,70.1
20160628114500,178.5,176.4,30.0,34,56.8,0,70.1,73.1,70.1
20160628120000,178.5,174.3,29.6429,34,56.8,0,70.2,73.1,70.1
20160628121500,178.5,177.45,30.1786,34,55.6,0,69.9,73.1,70.1
20160628123000,178.5,177.45,30.1786,34,56.3,100,69.8,73.1,70.1
20160628124500,178.5,174.3,29.6429,34,56.3,100,69.7,73.1,70.1
20160628130000,178.5,179.55,30.5357,34,57.1,100,69.6,73.1,70.1
20160628131500,178.5,174.3,29.6429,34,56.4,100,69.6,73.1,70.1
20160628133000,178.5,177.45,30.1786,34,56.4,100,69.5,73.1,70.1
20160628134500,178.5,174.3,29.6429,34,61.4,100,69.6,73.1,70.1
20160628140000,178.5,176.4,30.0,34,65.8,100,70.0,73.1,70.1
20160628141500,178.5,183.75,31.25,34,64.9,0,70.4,73.1,70.1
20160628143000,178.5,183.75,31.25,34,57.6,0,70.5,73.1,70.1
20160628144500,178.5,183.75,31.25,34,57.6,0,70.7,73.1,70.1
20160628150000,178.5,216.3,36.7857,36,57.6,0,71.2,73.1,70.1
20160628151500,178.5,187.95,31.9643,34,57.6,0,70.7,73.1,70.1
20160628153000,178.5,185.85,31.6071,34,57.6,0,70.8,73.1,70.1
20160628154500,178.5,183.75,31.25,34,57.6,0,70.7,73.1,70.1
20160628160000,178.5,179.55,30.5357,34,57.6,0,70.7,73.1,70.1
20160628161500,178.5,177.45,30.1786,34,57.6,0,70.5,73.1,70.1
20160628163000,178.5,181.65,30.8929,34,57.6,0,70.4,73.1,70.1
20160628164500,178.5,181.65,30.8929,34,57.6,0,70.3,73.1,70.1
20160628170000,178.5,181.65,30.8929,34,57.6,0,70.0,73.1,70.1
20160628171500,178.5,197.4,33.5714,34,57.6,0,70.4,73.1,70.1
20160628173000,178.5,191.1,32.5,34,56.8,0,70.1,73.1,70.1
20160628174500,178.5,194.25,33.0357,34,57.5,0,69.9,73.1,70.1
20160628180000,178.5,194.25,33.0357,34,56.8,100,69.8,73.1,70.1
20160628181500,178.5,194.25,33.0357,34,56.8,100,69.7,73.1,70.1
20160628183000,178.5,194.25,33.0357,34,56.8,100,69.6,73.1,70.1
20160628184500,178.5,191.1,32.5,34,56.8,100,69.5,73.1,70.1
20160628190000,178.5,185.85,31.6071,34,59.9,100,69.4,73.1,70.1
20160628191500,178.5,189.0,32.1429,34,72.5,100,69.7,73.1,70.1
20160628193000,178.5,189.0,32.1429,34,72.5,100,69.7,73.1,70.1
20160628194500,178.5,181.65,30.8929,34,81.6,100,69.8,73.1,70.1
20160628200000,178.5,183.75,31.25,34,80.7,100,69.9,73.1,70.1
20160628201500,178.5,183.75,31.25,34,82.7,100,69.9,73.1,70.1
20160628203000,178.5,185.85,31.6071,34,89.2,100,70.0,73.1,70.1
20160628204500,178.5,183.75,31.25,34,80.7,100,70.0,73.1,70.1
20160628210000,178.5,189.0,32.1429,34,81.6,100,70.0,73.1,70.1
20160628211500,178.5,189.0,32.1429,34,87.6,100,70.0,73.1,70.1
20160628213000,178.5,181.65,30.8929,34,86.1,100,70.0,73.1,70.1
20160628214500,178.5,183.75,31.25,34,80.7,100,70.0,73.1,70.1
20160628220000,178.5,183.75,31.25,34,80.7,100,70.0,73.1,70.1
20160628221500,178.5,185.85,31.6071,34,80.7,100,70.0,73.1,70.1
20160628223000,178.5,187.95,31.9643,34,80.7,100,70.0,73.1,70.1
20160628224500,178.5,183.75,31.25,34,80.7,100,70.0,73.1,70.1
20160628230000,178.5,189.0,32.1429,34,80.7,100,70.0,73.1,70.1
20160628231500,178.5,189.0,32.1429,34,80.7,100,70.2,73.1,70.1
20160628233000,178.5,185.85,31.6071,34,82.6,100,70.2,73.1,70.1
20160628234500,178.5,187.95,31.9643,34,87.5,100,70.2,73.1,70.1
20160629000000,178.5,183.75,31.25,34,87.5,100,70.2,73.1,70.1
20160629001500,178.5,185.85,31.6071,34,81.9,100,70.1,73.1,70.1
20160629003000,178.5,187.95,31.9643,34,80.2,100,70.0,73.1,70.1
20160629004500,178.5,187.95,31.9643,34,80.2,100,70.0,73.1,70.1
20160629010000,178.5,185.85,31.6071,34,80.2,100,70.0,73.1,70.1
20160629011500,178.5,179.55,30.5357,34,82.8,100,69.9,73.1,70.1
20160629013000,178.5,183.75,31.25,34,88.8,100,70.0,73.1,70.1
20160629014500,178.5,183.75,31.25,34,84.7,100,69.9,73.1,70.1
20160629020000,178.5,181.65,30.8929,34,80.7,100,69.9,73.1,70.1
20160629021500,178.5,181.65,30.8929,34,80.7,100,69.8,73.1,70.1
20160629023000,178.5,183.75,31.25,34,88.6,100,69.8,73.1,70.1
20160629024500,178.5,183.75,31.25,34,83.9,100,69.8,73.1,70.1
20160629030000,178.5,185.85,31.6071,34,83.9,100,70.0,73.1,70.1
20160629031500,178.5,183.75,31.25,34,86.1,100,70.1,73.1,70.1
20160629033000,178.5,181.65,30.8929,34,84.7,100,70.1,73.1,70.1
20160629034500,178.5,185.85,31.6071,34,81.4,100,69.9,73.1,70.1
20160629040000,178.5,183.75,31.25,34,81.4,100,69.9,73.1,70.1
20160629041500,178.5,185.85,31.6071,34,81.4,100,69.9,73.1,70.1
20160629043000,178.5,183.75,31.25,34,81.4,100,69.8,73.1,70.1
20160629044500,178.5,183.75,31.25,34,88.2,100,69.8,73.1,70.1
20160629050000,178.5,191.1,32.5,34,88.2,100,69.8,73.1,70.1
20160629051500,178.5,187.95,31.9643,34,91.7,100,69.7,73.1,70.1
20160629053000,178.5,185.85,31.6071,34,91.7,100,69.7,73.1,70.1
20160629054500,178.5,183.75,31.25,34,93.7,100,69.8,73.1,70.1
20160629060000,178.5,185.85,31.6071,34,90.6,100,69.9,73.1,70.1
20160629061500,178.5,185.85,31.6071,34,81.2,100,70.0,73.1,70.1
20160629063000,178.5,183.75,31.25,34,81.2,100,69.9,73.1,70.1
20160629064500,178.5,185.85,31.6071,34,82.1,100,69.9,73.1,70.1
20160629070000,178.5,185.85,31.6071,34,82.1,100,69.8,73.1,70.1
20160629071500,178.5,177.45,30.1786,34,82.1,100,69.8,73.1,70.1
20160629073000,178.5,177.45,30.1786,34,84.1,100,69.7,73.1,70.1
20160629074500,178.5,177.45,30.1786,34,84.1,100,69.8,73.1,70.1
20160629080000,178.5,177.45,30.1786,34,85.0,100,70.0,73.1,70.1
20160629081500,178.5,174.3,29.6429,34,85.0,100,70.0,73.1,70.1
20160629083000,178.5,179.55,30.5357,34,85.0,100,70.2,73.1,70.1
20160629084500,178.5,179.55,30.5357,34,85.0,100,70.2,73.1,70.1
20160629090000,178.5,183.75,31.25,34,83.1,100,70.2,73.1,70.1
20160629091500,178.5,185.85,31.6071,34,79.8,100,70.4,73.1,70.1
20160629093000,178.5,183.75,31.25,34,57.2,0,70.0,73.1,70.1
20160629094500,178.5,189.0,32.1429,34,57.2,100,69.7,73.1,70.1
20160629100000,178.5,193.2,32.8571,34,57.2,100,69.5,73.1,70.1
20160629101500,178.5,191.1,32.5,34,56.4,100,69.3,73.1,70.1
20160629103000,178.5,185.85,31.6071,34,75.9,100,69.5,73.1,70.1
20160629104500,178.5,185.85,31.6071,34,75.9,100,69.8,73.1,70.1
20160629110000,178.5,187.95,31.9643,34,75.9,100,69.9,73.1,70.1
20160629111500,178.5,177.45,30.1786,34,77.3,100,69.9,73.1,70.1
20160629113000,178.5,177.45,30.1786,34,77.3,100,70.0,73.1,70.1
20160629114500,178.5,179.55,30.5357,34,59.6,0,70.4,73.1,70.1
20160629120000,178.5,189.0,32.1429,34,56.8,0,70.0,73.1,70.1
20160629121500,178.5,193.2,32.8571,34,56.8,100,69.8,73.1,70.1
20160629123000,178.5,183.75,31.25,34,56.1,100,69.8,73.1,70.1
20160629124500,178.5,183.75,31.25,34,56.1,100,69.7,73.1,70.1
20160629130000,178.5,181.65,30.8929,34,56.1,100,69.7,73.1,70.1
20160629131500,178.5,179.55,30.5357,34,56.7,100,69.6,73.1,70.1
20160629133000,178.5,179.55,30.5357,34,56.7,100,70.1,73.1,70.1
20160629134500,178.5,177.45,30.1786,34,57.5,100,70.3,73.1,70.1
20160629140000,178.5,181.65,30.8929,34,57.5,0,70.4,73.1,70.1
20160629141500,178.5,174.3,29.6429,34,57.5,0,70.3,73.1,70.1
20160629143000,178.5,172.2,29.2857,34,57.5,0,70.2,73.1,70.1
20160629144500,178.5,183.75,31.25,34,57.5,0,70.0,73.1,70.1
20160629150000,178.5,194.25,33.0357,34,57.5,0,69.9,73.1,70.1
20160629151500,178.5,194.25,33.0357,34,57.5,100,69.8,73.1,70.1
20160629153000,178.5,194.25,33.0357,34,57.5,100,69.7,73.1,70.1
20160629154500,178.5,183.75,31.25,34,57.5,100,69.9,73.1,70.1
20160629160000,178.5,187.95,31.9643,34,57.5,0,70.4,73.1,70.1
20160629161500,178.5,185.85,31.6071,34,56.9,0,70.4,73.1,70.1
20160629163000,178.5,181.65,30.8929,34,56.9,0,70.6,73.1,70.1
20160629164500,178.5,163.8,27.8571,34,56.9,0,70.5,73.1,70.1
20160629170000,178.5,163.8,27.8571,35,56.9,0,70.7,73.1,70.1
20160629171500,178.5,191.1,32.5,34,56.9,0,70.7,73.1,70.1
20160629173000,178.5,189.0,32.1429,34,56.9,0,70.8,73.1,70.1
20160629174500,178.5,161.7,27.5,35,56.9,0,70.9,73.1,70.1
20160629180000,178.5,176.4,30.0,36,56.9,0,70.8,73.1,70.1
20160629181500,178.5,176.4,30.0,36,56.9,0,70.6,73.1,70.1
20160629183000,178.5,172.2,29.2857,36,56.9,0,70.5,73.1,70.1
20160629184500,178.5,172.2,29.2857,36,56.9,0,70.4,73.1,70.1
20160629190000,178.5,172.2,29.2857,36,56.9,0,70.3,73.1,70.1
20160629191500,178.5,172.2,29.2857,36,56.9,0,70.3,73.1,70.1
20160629193000,178.5,169.05,28.75,36,56.9,0,70.2,73.1,70.1
20160629194500,178.5,171.15,29.1071,36,57.5,0,70.2,73.1,70.1
20160629200000,178.5,176.4,30.0,36,56.7,0,70.1,73.1,70.1
20160629201500,178.5,174.3,29.6429,36,56.7,0,70.0,73.1,70.1
20160629203000,178.5,174.3,29.6429,36,56.7,0,70.0,73.1,70.1
20160629204500,178.5,174.3,29.6429,36,56.7,0,70.0,73.1,70.1
20160629210000,178.5,172.2,29.2857,36,56.7,0,70.0,73.1,70.1
20160629211500,178.5,172.2,29.2857,36,56.7,0,69.9,73.1,70.1
20160629213000,178.5,172.2,29.2857,36,56.7,0,69.9,73.1,70.1
20160629214500,178.5,179.55,30.5357,36,56.7,100,69.8,73.1,70.1
20160629220000,178.5,176.4,30.0,36,56.7,100,69.8,73.1,70.1
20160629221500,178.5,176.4,30.0,36,56.7,100,69.7,73.1,70.1
20160629223000,178.5,179.55,30.5357,36,56.7,100,69.7,73.1,70.1
20160629224500,178.5,177.45,30.1786,36,56.7,100,69.6,73.1,70.1
20160629230000,178.5,177.45,30.1786,36,56.7,100,69.6,73.1,70.1
20160629231500,178.5,174.3,29.6429,36,56.7,100,69.5,73.1,70.1
20160629233000,178.5,176.4,30.0,36,65.3,100,69.6,73.1,70.1
20160629234500,178.5,176.4,30.0,36,69.0,100,69.7,73.1,70.1
20160630000000,178.5,176.4,30.0,36,70.1,100,69.8,73.1,70.1
20160630001500,178.5,176.4,30.0,36,70.1,100,69.8,73.1,70.1
20160630003000,178.5,174.3,29.6429,36,70.1,100,69.7,73.1,70.1
20160630004500,178.5,179.55,30.5357,36,70.1,100,69.7,73.1,70.1
20160630010000,178.5,174.3,29.6429,36,70.1,100,69.7,73.1,70.1
20160630011500,178.5,177.45,30.1786,36,68.7,100,69.7,73.1,70.1
20160630013000,178.5,177.45,30.1786,36,68.7,100,69.7,73.1,70.1
20160630014500,178.5,177.45,30.1786,36,68.7,100,69.7,73.1,70.1
20160630020000,178.5,177.45,30.1786,36,71.5,100,69.6,73.1,70.1
20160630021500,178.5,181.65,30.8929,36,71.5,100,69.6,73.1,70.1
20160630023000,178.5,176.4,30.0,36,73.9,100,69.5,73.1,70.1
20160630024500,178.5,174.3,29.6429,36,73.9,100,69.5,73.1,70.1
20160630030000,178.5,176.4,30.0,36,73.9,100,69.6,73.1,70.1
20160630031500,178.5,176.4,30.0,36,76.8,100,69.5,73.1,70.1
20160630033000,178.5,174.3,29.6429,36,76.8,100,69.5,73.1,70.1
20160630034500,178.5,183.75,31.25,36,76.8,100,69.5,73.1,70.1
20160630040000,178.5,181.65,30.8929,36,74.7,100,69.4,73.1,70.1
20160630041500,178.5,183.75,31.25,36,74.7,100,69.4,73.1,70.1
20160630043000,178.5,181.65,30.8929,36,74.7,100,69.4,73.1,70.1
20160630044500,178.5,183.75,31.25,36,76.4,100,69.3,73.1,70.1
20160630050000,178.5,183.75,31.25,36,77.2,100,69.3,73.1,70.1
20160630051500,178.5,183.75,31.25,36,77.2,100,69.3,73.1,70.1
20160630053000,178.5,183.75,31.25,36,76.0,100,69.2,73.1,70.1
20160630054500,178.5,177.45,30.1786,36,74.4,100,69.2,73.1,70.1
20160630060000,178.5,181.65,30.8929,36,75.3,100,69.2,73.1,70.1
20160630061500,178.5,183.75,31.25,36,108.5,100,69.3,73.1,70.1
20160630063000,178.5,171.15,29.1071,35,90.4,100,69.8,73.1,70.1
20160630064500,178.5,171.15,29.1071,35,97.8,100,70.1,73.1,70.1
20160630070000,178.5,171.15,29.1071,35,102.4,100,69.8,73.1,70.1
20160630071500,178.5,174.3,29.6429,35,95.5,100,69.8,73.1,70.1
20160630073000,178.5,174.3,29.6429,35,91.1,100,69.9,73.1,70.1
20160630074500,178.5,171.15,29.1071,35,99.2,100,69.8,73.1,70.1
20160630080000,178.5,176.4,30.0,35,96.1,100,69.9,73.1,70.1
20160630081500,178.5,172.2,29.2857,35,91.7,100,69.8,73.1,70.1
20160630083000,178.5,172.2,29.2857,35,92.7,100,69.9,73.1,70.1
20160630084500,178.5,169.05,28.75,35,94.9,100,70.1,73.1,70.1
20160630090000,178.5,169.05,28.75,35,106.6,100,70.1,73.1,70.1
20160630091500,178.5,163.8,27.8571,35,105.3,100,70.2,73.1,70.1
20160630093000,178.5,158.55,26.9643,35,108.4,100,69.9,73.1,70.1
20160630094500,178.5,171.15,29.1071,36,92.4,100,70.0,73.1,70.1
20160630100000,178.5,166.95,28.3929,36,93.5,100,70.1,73.1,70.1
20160630101500,178.5,169.05,28.75,36,93.5,100,70.1,73.1,70.1
20160630103000,178.5,166.95,28.3929,36,58.0,100,70.3,73.1,70.1
20160630104500,178.5,171.15,29.1071,36,56.9,100,70.1,73.1,70.1
20160630110000,178.5,166.95,28.3929,36,56.9,100,70.1,73.1,70.1
20160630111500,178.5,161.7,27.5,36,56.9,100,70.2,73.1,70.1
20160630113000,178.5,165.9,28.2143,36,56.9,100,70.1,73.1,70.1
20160630114500,178.5,169.05,28.75,36,56.9,100,69.9,73.1,70.1
20160630120000,178.5,169.05,28.75,36,56.9,100,69.8,73.1,70.1
20160630121500,178.5,161.7,27.5,36,56.9,100,69.7,73.1,70.1
20160630123000,178.5,165.9,28.2143,36,56.9,100,69.8,73.1,70.1
20160630124500,178.5,161.7,27.5,36,56.9,100,69.8,73.1,70.1
20160630130000,178.5,166.95,28.3929,36,56.9,100,69.7,73.1,70.1
20160630131500,178.5,169.05,28.75,36,56.9,100,69.6,73.1,70.1
20160630133000,178.5,171.15,29.1071,36,56.9,100,69.7,73.1,70.1
20160630134500,178.5,165.9,28.2143,36,56.9,100,69.8,73.1,70.1
20160630140000,178.5,169.05,28.75,36,64.0,100,69.7,73.1,70.1
20160630141500,178.5,176.4,30.0,36,62.8,100,70.0,73.1,70.1
20160630143000,178.5,181.65,30.8929,36,62.8,100,70.1,73.1,70.1
20160630144500,178.5,177.45,30.1786,36,62.0,100,70.2,73.1,70.1
20160630150000,178.5,177.45,30.1786,36,62.0,100,70.3,73.1,70.1
20160630151500,178.5,181.65,30.8929,36,58.8,0,70.3,73.1,70.1
20160630153000,178.5,183.75,31.25,36,57.5,0,70.3,73.1,70.1
20160630154500,178.5,185.85,31.6071,36,57.5,0,70.3,73.1,70.1
20160630160000,178.5,185.85,31.6071,36,56.8,0,70.4,73.1,70.1
20160630161500,178.5,181.65,30.8929,36,56.8,0,70.5,73.1,70.1
20160630163000,178.5,181.65,30.8929,36,56.8,0,70.7,73.1,70.1
20160630164500,178.5,181.65,30.8929,36,56.8,0,70.9,73.1,70.1
20160630170000,178.5,189.0,32.1429,36,56.8,0,70.7,73.1,70.1
20160630171500,178.5,183.75,31.25,36,56.8,0,70.8,73.1,70.1
20160630173000,178.5,179.55,30.5357,36,56.8,0,70.7,73.1,70.1
20160630174500,178.5,185.85,31.6071,36,56.8,0,70.7,73.1,70.1
20160630180000,178.5,181.65,30.8929,36,56.0,0,70.7,73.1,70.1
20160630181500,0.0,0.0,0.0,0,58.3,0,71.2,85.0,60.0
20160630183000,0.0,0.0,0.0,0,61.1,0,71.4,85.0,60.0
20160630184500,0.0,57.75,9.8214,0,63.2,0,71.6,85.0,60.0
20160630190000,0.0,67.2,11.4286,0,64.8,0,71.7,85.0,60.0
20160630191500,0.0,71.4,12.1429,0,66.7,0,71.9,85.0,60.0
20160630193000,0.0,71.4,12.1429,0,68.1,0,72.2,85.0,60.0
20160630194500,0.0,75.6,12.8571,0,69.1,0,72.4,85.0,60.0
20160630200000,0.0,75.6,12.8571,0,70.1,0,72.6,85.0,60.0
20160630201500,0.0,75.6,12.8571,0,71.0,0,72.8,85.0,60.0
20160630203000,0.0,79.8,13.5714,0,72.0,0,72.9,85.0,60.0
20160630204500,0.0,79.8,13.5714,0,72.0,0,73.1,85.0,60.0
20160630210000,0.0,79.8,13.5714,0,72.9,0,73.3,85.0,60.0
20160630211500,0.0,79.8,13.5714,0,72.9,0,73.5,85.0,60.0
20160630213000,0.0,82.95,14.1071,0,73.8,0,73.6,85.0,60.0
20160630214500,0.0,82.95,14.1071,0,73.8,0,73.7,85.0,60.0
20160630220000,0.0,82.95,14.1071,0,73.8,0,73.8,85.0,60.0
20160630221500,0.0,82.95,14.1071,0,73.8,0,74.0,85.0,60.0
20160630223000,0.0,82.95,14.1071,0,74.8,0,74.1,85.0,60.0
20160630224500,0.0,82.95,14.1071,0,74.8,0,74.1,85.0,60.0
20160630230000,0.0,82.95,14.1071,0,74.8,0,74.2,85.0,60.0
20160630231500,0.0,82.95,14.1071,0,74.8,0,74.3,85.0,60.0
20160630233000,0.0,82.95,14.1071,0,74.8,0,74.5,85.0,60.0
20160630234500,0.0,82.95,14.1071,0,74.8,0,74.5,85.0,60.0
20160701000000,0.0,82.95,14.1071,0,75.8,0,74.6,85.0,60.0
20160701001500,0.0,82.95,14.1071,0,75.8,0,74.7,85.0,60.0
20160701003000,0.0,82.95,14.1071,0,75.8,0,74.8,85.0,60.0
20160701004500,0.0,82.95,14.1071,0,75.8,0,74.8,85.0,60.0
20160701010000,0.0,79.8,13.5714,0,75.8,0,74.9,85.0,60.0
20160701011500,0.0,82.95,14.1071,0,75.8,0,74.9,85.0,60.0
20160701013000,0.0,79.8,13.5714,0,75.8,0,75.0,85.0,60.0
20160701014500,0.0,82.95,14.1071,0,75.8,0,75.0,85.0,60.0
20160701020000,0.0,82.95,14.1071,0,75.8,0,75.1,85.0,60.0
20160701021500,0.0,82.95,14.1071,0,75.8,0,75.1,85.0,60.0
20160701023000,0.0,82.95,14.1071,0,75.8,0,75.1,85.0,60.0
20160701024500,0.0,82.95,14.1071,0,75.8,0,75.2,85.0,60.0
20160701030000,0.0,79.8,13.5714,0,75.8,0,75.2,85.0,60.0
20160701031500,0.0,79.8,13.5714,0,75.8,0,75.2,85.0,60.0
20160701033000,0.0,79.8,13.5714,0,75.8,0,75.2,85.0,60.0
20160701034500,0.0,79.8,13.5714,0,75.8,0,75.3,85.0,60.0
20160701040000,0.0,79.8,13.5714,0,75.8,0,75.3,85.0,60.0
20160701041500,0.0,79.8,13.5714,0,75.8,0,75.3,85.0,60.0
20160701043000,0.0,79.8,13.5714,0,75.8,0,75.3,85.0,60.0
20160701044500,0.0,79.8,13.5714,0,75.8,0,75.4,85.0,60.0
20160701050000,0.0,79.8,13.5714,0,75.8,0,75.4,85.0,60.0
20160701051500,0.0,79.8,13.5714,0,75.8,0,75.4,85.0,60.0
20160701053000,0.0,79.8,13.5714,0,75.8,0,75.4,85.0,60.0
20160701054500,0.0,79.8,13.5714,0,75.8,0,75.4,85.0,60.0
20160701060000,0.0,79.8,13.5714,0,75.8,0,75.4,85.0,60.0
20160701061500,178.5,384.3,65.3571,64,56.8,0,73.3,73.1,70.1
20160701063000,178.5,355.95,60.5357,59,56.8,0,72.5,73.1,70.1
20160701064500,178.5,224.7,38.2143,35,58.7,0,72.1,73.1,70.1
20160701070000,178.5,127.05,21.6071,36,57.9,0,72.1,73.1,70.1
20160701071500,178.5,191.1,32.5,33,57.9,0,71.7,73.1,70.1
20160701073000,178.5,185.85,31.6071,33,57.9,0,71.6,73.1,70.1
20160701074500,178.5,189.0,32.1429,33,57.2,0,71.2,73.1,70.1
20160701080000,178.5,177.45,30.1786,32,57.2,0,71.1,73.1,70.1
20160701081500,178.5,154.35,26.25,37,57.2,0,71.0,73.1,70.1
20160701083000,178.5,193.2,32.8571,33,57.9,0,71.0,73.1,70.1
20160701084500,178.5,179.55,30.5357,38,57.9,0,70.9,73.1,70.1
20160701090000,178.5,204.75,34.8214,34,57.9,0,70.8,73.1,70.1
20160701091500,178.5,0.0,0.0,41,57.9,0,71.5,73.1,70.1
20160701093000,178.5,183.75,31.25,33,57.2,0,70.7,73.1,70.1
20160701094500,178.5,185.85,31.6071,33,57.2,0,70.8,73.1,70.1
20160701100000,178.5,177.45,30.1786,33,57.2,0,70.5,73.1,70.1
20160701101500,178.5,177.45,30.1786,33,57.2,0,70.5,73.1,70.1
20160701103000,178.5,183.75,31.25,33,57.2,0,70.5,73.1,70.1
20160701104500,178.5,183.75,31.25,33,57.2,0,70.5,73.1,70.1
20160701110000,178.5,179.55,30.5357,33,57.2,0,70.5,73.1,70.1
20160701111500,178.5,183.75,31.25,33,57.2,0,70.5,73.1,70.1
20160701113000,178.5,181.65,30.8929,33,57.2,0,70.4,73.1,70.1
20160701114500,178.5,177.45,30.1786,33,57.2,0,70.5,73.1,70.1
20160701120000,178.5,177.45,30.1786,33,57.2,0,70.6,73.1,70.1
20160701121500,178.5,179.55,30.5357,33,57.2,0,70.6,73.1,70.1
20160701123000,178.5,179.55,30.5357,33,57.2,0,70.7,73.1,70.1
20160701124500,178.5,183.75,31.25,33,57.2,0,70.5,73.1,70.1
20160701130000,178.5,181.65,30.8929,33,57.2,0,70.7,73.1,70.1
20160701131500,178.5,185.85,31.6071,33,57.2,0,70.7,73.1,70.1
20160701133000,178.5,181.65,30.8929,33,57.2,0,70.9,73.1,70.1
20160701134500,178.5,185.85,31.6071,33,57.2,0,71.1,73.1,70.1
20160701140000,178.5,187.95,31.9643,33,57.2,0,71.2,73.1,70.1
20160701141500,178.5,185.85,31.6071,33,57.2,0,71.3,73.1,70.1
20160701143000,178.5,189.0,32.1429,33,57.2,0,71.1,73.1,70.1
20160701144500,178.5,194.25,33.0357,33,57.2,0,71.2,73.1,70.1
20160701150000,178.5,187.95,31.9643,33,57.2,0,71.2,73.1,70.1
20160701151500,178.5,187.95,31.9643,33,57.2,0,71.2,73.1,70.1
20160701153000,178.5,185.85,31.6071,33,57.2,0,71.2,73.1,70.1
20160701154500,178.5,185.85,31.6071,33,57.2,0,71.3,73.1,70.1
20160701160000,178.5,189.0,32.1429,33,57.2,0,71.4,73.1,70.1
20160701161500,178.5,189.0,32.1429,33,57.2,0,71.4,73.1,70.1
20160701163000,178.5,183.75,31.25,33,57.2,0,71.6,73.1,70.1
20160701164500,178.5,187.95,31.9643,33,57.2,0,71.6,73.1,70.1
20160701170000,178.5,185.85,31.6071,33,57.2,0,71.7,73.1,70.1
20160701171500,178.5,189.0,32.1429,33,56.4,0,71.7,73.1,70.1
20160701173000,178.5,193.2,32.8571,33,56.4,0,71.8,73.1,70.1
20160701174500,178.5,187.95,31.9643,33,56.4,0,71.8,73.1,70.1
20160701180000,178.5,183.75,31.25,33,56.4,0,71.9,73.1,70.1
20160701181500,178.5,189.0,32.1429,33,56.4,0,71.9,73.1,70.1
20160701183000,178.5,189.0,32.1429,33,56.4,0,71.9,73.1,70.1
20160701184500,178.5,183.75,31.25,33,56.4,0,71.9,73.1,70.1
20160701190000,178.5,185.85,31.6071,33,57.1,0,71.9,73.1,70.1
20160701191500,178.5,187.95,31.9643,33,56.4,0,71.9,73.1,70.1
20160701193000,178.5,187.95,31.9643,33,56.4,0,71.9,73.1,70.1
20160701194500,178.5,187.95,31.9643,33,56.4,0,71.9,73.1,70.1
20160701200000,178.5,187.95,31.9643,33,56.4,0,72.0,73.1,70.1
20160701201500,178.5,194.25,33.0357,33,56.4,0,71.9,73.1,70.1
20160701203000,178.5,185.85,31.6071,33,57.1,0,71.9,73.1,70.1
20160701204500,178.5,189.0,32.1429,33,57.1,0,71.9,73.1,70.1
20160701210000,178.5,189.0,32.1429,33,57.1,0,71.9,73.1,70.1
20160701211500,178.5,189.0,32.1429,33,57.1,0,71.8,73.1,70.1
20160701213000,178.5,191.1,32.5,33,57.1,0,71.8,73.1,70.1
20160701214500,178.5,187.95,31.9643,33,57.1,0,71.7,73.1,70.1
20160701220000,178.5,187.95,31.9643,33,57.1,0,71.7,73.1,70.1
20160701221500,178.5,191.1,32.5,33,57.1,0,71.7,73.1,70.1
20160701223000,178.5,187.95,31.9643,33,57.1,0,71.6,73.1,70.1
20160701224500,178.5,185.85,31.6071,33,57.1,0,71.6,73.1,70.1
20160701230000,178.5,191.1,32.5,33,57.1,0,71.5,73.1,70.1
20160701231500,178.5,187.95,31.9643,33,57.1,0,71.5,73.1,70.1
20160701233000,178.5,193.2,32.8571,33,57.1,0,71.4,73.1,70.1
20160701234500,178.5,185.85,31.6071,33,57.1,0,71.3,73.1,70.1
20160702000000,178.5,189.0,32.1429,33,57.1,0,71.3,73.1,70.1
20160702001500,178.5,191.1,32.5,33,57.1,0,71.3,73.1,70.1
20160702003000,178.5,185.85,31.6071,33,57.1,0,71.2,73.1,70.1
20160702004500,178.5,189.0,32.1429,33,57.1,0,71.2,73.1,70.1
20160702010000,178.5,185.85,31.6071,33,57.1,0,71.1,73.1,70.1
20160702011500,178.5,187.95,31.9643,33,57.1,0,71.0,73.1,70.1
20160702013000,178.5,181.65,30.8929,33,57.1,0,71.1,73.1,70.1
20160702014500,178.5,183.75,31.25,33,57.1,0,71.0,73.1,70.1
20160702020000,178.5,183.75,31.25,33,57.1,0,70.9,73.1,70.1
20160702021500,178.5,183.75,31.25,33,57.1,0,70.8,73.1,70.1
20160702023000,178.5,183.75,31.25,33,57.1,0,70.8,73.1,70.1
20160702024500,178.5,189.0,32.1429,33,57.1,0,70.7,73.1,70.1
20160702030000,178.5,185.85,31.6071,33,57.1,0,70.6,73.1,70.1
20160702031500,178.5,191.1,32.5,33,57.1,0,70.5,73.1,70.1
20160702033000,178.5,187.95,31.9643,33,57.1,0,70.5,73.1,70.1
20160702034500,178.5,187.95,31.9643,33,57.1,0,70.4,73.1,70.1
20160702040000,178.5,187.95,31.9643,33,57.1,0,70.4,73.1,70.1
20160702041500,178.5,185.85,31.6071,33,57.1,0,70.3,73.1,70.1
20160702043000,178.5,193.2,32.8571,33,57.1,0,70.2,73.1,70.1
20160702044500,178.5,189.0,32.1429,33,57.1,0,70.0,73.1,70.1
20160702050000,178.5,185.85,31.6071,33,57.1,0,70.0,73.1,70.1
20160702051500,178.5,191.1,32.5,33,57.1,0,69.9,73.1,70.1
20160702053000,178.5,189.0,32.1429,33,57.1,0,70.0,73.1,70.1
20160702054500,178.5,189.0,32.1429,33,57.1,0,69.9,73.1,70.1
20160702060000,178.5,189.0,32.1429,33,57.1,100,69.8,73.1,70.1
20160702061500,178.5,189.0,32.1429,33,57.1,100,69.8,73.1,70.1
20160702063000,178.5,189.0,32.1429,33,57.1,100,69.7,73.1,70.1
20160702064500,178.5,185.85,31.6071,33,57.1,100,69.7,73.1,70.1
20160702070000,178.5,183.75,31.25,33,57.1,100,69.7,73.1,70.1
20160702071500,178.5,187.95,31.9643,33,57.1,100,69.6,73.1,70.1
20160702073000,178.5,185.85,31.6071,33,57.1,100,69.6,73.1,70.1
20160702074500,178.5,185.85,31.6071,33,62.2,100,69.6,73.1,70.1
20160702080000,178.5,185.85,31.6071,33,63.6,100,69.7,73.1,70.1
20160702081500,178.5,183.75,31.25,33,70.2,100,69.8,73.1,70.1
20160702083000,178.5,183.75,31.25,33,69.2,100,69.9,73.1,70.1
20160702084500,178.5,183.75,31.25,33,67.7,100,70.1,73.1,70.1
20160702090000,178.5,179.55,30.5357,33,67.7,100,70.3,73.1,70.1
20160702091500,178.5,183.75,31.25,33,58.0,100,70.3,73.1,70.1
20160702093000,178.5,181.65,30.8929,33,56.4,100,70.1,73.1,70.1
20160702094500,178.5,179.55,30.5357,33,56.4,100,69.9,73.1,70.1
20160702100000,178.5,179.55,30.5357,33,56.4,100,69.8,73.1,70.1
20160702101500,178.5,177.45,30.1786,33,56.4,100,69.7,73.1,70.1
20160702103000,178.5,181.65,30.8929,33,56.4,100,69.7,73.1,70.1
20160702104500,178.5,181.65,30.8929,33,56.4,100,69.6,73.1,70.1
20160702110000,178.5,179.55,30.5357,33,55.6,100,69.5,73.1,70.1
20160702111500,178.5,181.65,30.8929,33,60.3,100,69.5,73.1,70.1
20160702113000,178.5,181.65,30.8929,33,67.4,100,69.6,73.1,70.1
20160702114500,178.5,183.75,31.25,33,74.0,100,69.9,73.1,70.1
20160702120000,178.5,179.55,30.5357,33,76.1,100,70.0,73.1,70.1
20160702121500,178.5,179.55,30.5357,33,76.1,100,70.1,73.1,70.1
20160702123000,178.5,179.55,30.5357,33,77.8,100,70.2,73.1,70.1
20160702124500,178.5,176.4,30.0,33,73.0,100,70.2,73.1,70.1
20160702130000,178.5,176.4,30.0,33,78.3,100,70.3,73.1,70.1
20160702131500,178.5,176.4,30.0,33,63.8,100,70.4,73.1,70.1
20160702133000,178.5,176.4,30.0,33,56.8,0,70.2,73.1,70.1
20160702134500,178.5,174.3,29.6429,33,56.0,0,70.1,73.1,70.1
20160702140000,178.5,177.45,30.1786,33,56.0,0,70.1,73.1,70.1
20160702141500,178.5,179.55,30.5357,33,56.0,0,70.0,73.1,70.1
20160702143000,178.5,179.55,30.5357,33,56.0,0,70.1,73.1,70.1
20160702144500,178.5,179.55,30.5357,33,56.0,0,70.1,73.1,70.1
20160702150000,178.5,183.75,31.25,33,56.0,0,70.1,73.1,70.1
20160702151500,178.5,179.55,30.5357,33,56.0,0,70.2,73.1,70.1
20160702153000,178.5,177.45,30.1786,33,56.0,0,70.2,73.1,70.1
20160702154500,178.5,183.75,31.25,33,55.2,0,70.3,73.1,70.1
20160702160000,178.5,181.65,30.8929,33,55.2,0,70.4,73.1,70.1
20160702161500,178.5,181.65,30.8929,33,55.2,0,70.4,73.1,70.1
20160702163000,178.5,181.65,30.8929,33,55.2,0,70.6,73.1,70.1
20160702164500,178.5,177.45,30.1786,33,55.2,0,70.7,73.1,70.1
20160702170000,178.5,179.55,30.5357,33,55.2,0,70.8,73.1,70.1
20160702171500,178.5,174.3,29.6429,33,55.9,0,70.9,73.1,70.1
20160702173000,178.5,176.4,30.0,33,55.9,0,70.9,73.1,70.1
20160702174500,178.5,174.3,29.6429,33,55.9,0,71.0,73.1,70.1
20160702180000,178.5,183.75,31.25,33,55.9,0,71.1,73.1,70.1
20160702181500,178.5,177.45,30.1786,33,55.9,0,71.2,73.1,70.1
20160702183000,178.5,177.45,30.1786,33,55.9,0,71.3,73.1,70.1
20160702184500,178.5,177.45,30.1786,33,56.6,0,71.3,73.1,70.1
20160702190000,178.5,177.45,30.1786,33,56.6,0,71.5,73.1,70.1
20160702191500,178.5,177.45,30.1786,33,56.6,0,71.6,73.1,70.1
20160702193000,178.5,181.65,30.8929,33,56.6,0,71.6,73.1,70.1
20160702194500,178.5,177.45,30.1786,33,56.6,0,71.7,73.1,70.1
20160702200000,178.5,179.55,30.5357,33,56.6,0,71.7,73.1,70.1
20160702201500,178.5,179.55,30.5357,33,56.6,0,71.7,73.1,70.1
20160702203000,178.5,181.65,30.8929,33,56.6,0,71.7,73.1,70.1
20160702204500,178.5,176.4,30.0,33,56.6,0,71.8,73.1,70.1
20160702210000,178.5,176.4,30.0,33,57.5,0,71.8,73.1,70.1
20160702211500,178.5,176.4,30.0,33,57.5,0,71.9,73.1,70.1
20160702213000,178.5,176.4,30.0,33,56.9,0,71.8,73.1,70.1
20160702214500,178.5,176.4,30.0,33,56.9,0,71.8,73.1,70.1
20160702220000,178.5,179.55,30.5357,33,56.9,0,71.8,73.1,70.1
20160702221500,178.5,177.45,30.1786,33,56.9,0,71.8,73.1,70.1
20160702223000,178.5,177.45,30.1786,33,56.9,0,71.7,73.1,70.1
20160702224500,178.5,177.45,30.1786,33,56.9,0,71.7,73.1,70.1
20160702230000,178.5,179.55,30.5357,33,56.9,0,71.7,73.1,70.1
20160702231500,178.5,177.45,30.1786,33,56.9,0,71.6,73.1,70.1
20160702233000,178.5,177.45,30.1786,33,56.9,0,71.5,73.1,70.1
20160702234500,178.5,177.45,30.1786,33,56.9,0,71.5,73.1,70.1
20160703000000,178.5,179.55,30.5357,33,56.9,0,71.4,73.1,70.1
20160703001500,178.5,183.75,31.25,33,56.9,0,71.4,73.1,70.1
20160703003000,178.5,181.65,30.8929,33,56.9,0,71.3,73.1,70.1
20160703004500,178.5,179.55,30.5357,33,56.9,0,71.3,73.1,70.1
20160703010000,178.5,179.55,30.5357,33,56.9,0,71.2,73.1,70.1
20160703011500,178.5,181.65,30.8929,33,56.9,0,71.2,73.1,70.1
20160703013000,178.5,183.75,31.25,33,56.9,0,71.1,73.1,70.1
20160703014500,178.5,181.65,30.8929,33,56.9,0,71.0,73.1,70.1
20160703020000,178.5,183.75,31.25,33,56.9,0,71.0,73.1,70.1
20160703021500,178.5,183.75,31.25,33,56.9,0,70.9,73.1,70.1
20160703023000,178.5,183.75,31.25,33,57.5,0,70.9,73.1,70.1
20160703024500,178.5,181.65,30.8929,33,57.5,0,70.9,73.1,70.1
20160703030000,178.5,185.85,31.6071,33,56.8,0,70.8,73.1,70.1
20160703031500,178.5,181.65,30.8929,33,56.8,0,70.8,73.1,70.1
20160703033000,178.5,181.65,30.8929,33,56.8,0,70.7,73.1,70.1
20160703034500,178.5,183.75,31.25,33,56.8,0,70.7,73.1,70.1
20160703040000,178.5,183.75,31.25,33,56.8,0,70.6,73.1,70.1
20160703041500,178.5,183.75,31.25,33,56.8,0,70.5,73.1,70.1
20160703043000,178.5,187.95,31.9643,33,56.8,0,70.4,73.1,70.1
20160703044500,178.5,183.75,31.25,33,56.8,0,70.4,73.1,70.1
20160703050000,178.5,183.75,31.25,33,56.8,0,70.2,73.1,70.1
20160703051500,178.5,183.75,31.25,33,57.5,0,70.2,73.1,70.1
20160703053000,178.5,183.75,31.25,33,56.8,0,70.1,73.1,70.1
20160703054500,178.5,183.75,31.25,33,56.8,0,70.1,73.1,70.1
20160703060000,178.5,183.75,31.25,33,57.5,0,70.0,73.1,70.1
20160703061500,178.5,187.95,31.9643,33,57.5,0,70.0,73.1,70.1
20160703063000,178.5,187.95,31.9643,33,57.5,100,69.8,73.1,70.1
20160703064500,178.5,183.75,31.25,33,56.8,100,69.8,73.1,70.1
20160703070000,178.5,185.85,31.6071,33,56.8,100,69.7,73.1,70.1
20160703071500,178.5,187.95,31.9643,33,56.8,100,69.7,73.1,70.1
20160703073000,178.5,185.85,31.6071,33,56.8,100,69.6,73.1,70.1
20160703074500,178.5,187.95,31.9643,33,56.8,100,69.5,73.1,70.1
20160703080000,178.5,185.85,31.6071,33,61.1,100,69.5,73.1,70.1
20160703081500,178.5,183.75,31.25,33,70.5,100,69.7,73.1,70.1
20160703083000,178.5,185.85,31.6071,33,71.5,100,69.9,73.1,70.1
20160703084500,178.5,181.65,30.8929,33,75.8,100,69.9,73.1,70.1
20160703090000,178.5,181.65,30.8929,33,73.0,100,69.9,73.1,70.1
20160703091500,178.5,181.65,30.8929,33,71.6,100,69.9,73.1,70.1
20160703093000,178.5,185.85,31.6071,33,71.6,100,70.1,73.1,70.1
20160703094500,178.5,181.65,30.8929,33,72.4,100,70.1,73.1,70.1
20160703100000,178.5,181.65,30.8929,33,72.4,100,70.0,73.1,70.1
20160703101500,178.5,181.65,30.8929,33,70.5,100,70.0,73.1,70.1
20160703103000,178.5,181.65,30.8929,33,75.3,100,70.1,73.1,70.1
20160703104500,178.5,181.65,30.8929,33,72.1,100,70.2,73.1,70.1
20160703110000,178.5,181.65,30.8929,33,72.1,100,70.2,73.1,70.1
20160703111500,178.5,181.65,30.8929,33,71.1,100,70.2,73.1,70.1
20160703113000,178.5,181.65,30.8929,33,73.0,100,70.2,73.1,70.1
20160703114500,178.5,181.65,30.8929,33,69.2,100,70.2,73.1,70.1
20160703120000,178.5,185.85,31.6071,33,66.8,100,70.2,73.1,70.1
20160703121500,178.5,187.95,31.9643,33,70.1,100,70.2,73.1,70.1
20160703123000,178.5,183.75,31.25,33,70.1,100,70.3,73.1,70.1
20160703124500,178.5,183.75,31.25,33,72.8,100,70.2,73.1,70.1
20160703130000,178.5,183.75,31.25,33,74.0,100,70.3,73.1,70.1
20160703131500,178.5,181.65,30.8929,33,57.2,0,70.2,73.1,70.1
20160703133000,178.5,179.55,30.5357,33,56.0,0,70.0,73.1,70.1
20160703134500,178.5,177.45,30.1786,33,56.0,0,70.0,73.1,70.1
20160703140000,178.5,183.75,31.25,33,56.0,0,70.0,73.1,70.1
20160703141500,178.5,181.65,30.8929,33,56.0,0,70.0,73.1,70.1
20160703143000,178.5,183.75,31.25,33,56.0,0,70.0,73.1,70.1
20160703144500,178.5,183.75,31.25,33,56.0,0,70.0,73.1,70.1
20160703150000,178.5,183.75,31.25,33,56.0,0,70.1,73.1,70.1
20160703151500,178.5,181.65,30.8929,33,56.0,0,70.1,73.1,70.1
20160703153000,178.5,181.65,30.8929,33,56.0,0,70.2,73.1,70.1
20160703154500,178.5,179.55,30.5357,33,56.0,0,70.3,73.1,70.1
20160703160000,178.5,183.75,31.25,33,56.0,0,70.4,73.1,70.1
20160703161500,178.5,181.65,30.8929,33,56.0,0,70.5,73.1,70.1
20160703163000,178.5,179.55,30.5357,33,56.0,0,70.6,73.1,70.1
20160703164500,178.5,179.55,30.5357,33,56.0,0,70.6,73.1,70.1
20160703170000,178.5,179.55,30.5357,33,56.0,0,70.7,73.1,70.1
20160703171500,178.5,179.55,30.5357,33,56.0,0,70.8,73.1,70.1
20160703173000,178.5,183.75,31.25,33,56.0,0,70.9,73.1,70.1
20160703174500,178.5,181.65,30.8929,33,56.0,0,70.9,73.1,70.1
20160703180000,178.5,177.45,30.1786,33,56.0,0,71.0,73.1,70.1
20160703181500,178.5,183.75,31.25,33,56.0,0,71.0,73.1,70.1
20160703183000,178.5,179.55,30.5357,33,56.0,0,71.2,73.1,70.1
20160703184500,178.5,179.55,30.5357,33,56.0,0,71.2,73.1,70.1
20160703190000,178.5,179.55,30.5357,33,56.0,0,71.2,73.1,70.1
20160703191500,178.5,177.45,30.1786,33,56.0,0,71.3,73.1,70.1
20160703193000,178.5,177.45,30.1786,33,56.0,0,71.3,73.1,70.1
20160703194500,178.5,177.45,30.1786,33,57.1,0,71.3,73.1,70.1
20160703200000,178.5,177.45,30.1786,33,57.1,0,71.4,73.1,70.1
20160703201500,178.5,177.45,30.1786,33,57.1,0,71.5,73.1,70.1
20160703203000,178.5,177.45,30.1786,33,57.1,0,71.5,73.1,70.1
20160703204500,178.5,177.45,30.1786,33,57.1,0,71.5,73.1,70.1
20160703210000,178.5,183.75,31.25,33,57.1,0,71.5,73.1,70.1
20160703211500,178.5,179.55,30.5357,33,57.1,0,71.5,73.1,70.1
20160703213000,178.5,183.75,31.25,33,57.1,0,71.5,73.1,70.1
20160703214500,178.5,176.4,30.0,33,57.1,0,71.5,73.1,70.1
20160703220000,178.5,179.55,30.5357,33,57.1,0,71.5,73.1,70.1
20160703221500,178.5,177.45,30.1786,33,57.1,0,71.4,73.1,70.1
20160703223000,178.5,183.75,31.25,33,57.1,0,71.4,73.1,70.1
20160703224500,178.5,179.55,30.5357,33,57.1,0,71.4,73.1,70.1
20160703230000,178.5,181.65,30.8929,33,57.1,0,71.3,73.1,70.1
20160703231500,178.5,176.4,30.0,33,57.1,0,71.3,73.1,70.1
20160703233000,178.5,181.65,30.8929,33,57.1,0,71.3,73.1,70.1
20160703234500,178.5,181.65,30.8929,33,57.1,0,71.2,73.1,70.1
20160704000000,178.5,181.65,30.8929,33,57.1,0,71.2,73.1,70.1
20160704001500,178.5,185.85,31.6071,33,57.1,0,71.1,73.1,70.1
20160704003000,178.5,183.75,31.25,33,57.1,0,71.0,73.1,70.1
20160704004500,178.5,183.75,31.25,33,57.1,0,71.0,73.1,70.1
20160704010000,178.5,179.55,30.5357,33,57.1,0,71.0,73.1,70.1
20160704011500,178.5,183.75,31.25,33,57.1,0,70.9,73.1,70.1
20160704013000,178.5,185.85,31.6071,33,57.1,0,70.9,73.1,70.1
20160704014500,178.5,185.85,31.6071,33,57.1,0,70.8,73.1,70.1
20160704020000,178.5,183.75,31.25,33,57.1,0,70.7,73.1,70.1
20160704021500,178.5,183.75,31.25,33,57.1,0,70.7,73.1,70.1
20160704023000,178.5,183.75,31.25,33,57.1,0,70.7,73.1,70.1
20160704024500,178.5,185.85,31.6071,33,57.1,0,70.6,73.1,70.1
20160704030000,178.5,183.75,31.25,33,57.1,0,70.6,73.1,70.1
20160704031500,178.5,183.75,31.25,33,57.1,0,70.5,73.1,70.1
20160704033000,178.5,185.85,31.6071,33,57.1,0,70.4,73.1,70.1
20160704034500,178.5,183.75,31.25,33,57.1,0,70.3,73.1,70.1
20160704040000,178.5,185.85,31.6071,33,57.1,0,70.3,73.1,70.1
20160704041500,178.5,183.75,31.25,33,57.1,0,70.3,73.1,70.1
20160704043000,178.5,183.75,31.25,33,57.1,0,70.2,73.1,70.1
20160704044500,178.5,189.0,32.1429,33,57.1,0,70.1,73.1,70.1
20160704050000,178.5,185.85,31.6071,33,57.1,0,70.1,73.1,70.1
20160704051500,178.5,185.85,31.6071,33,57.1,0,70.0,73.1,70.1
20160704053000,178.5,185.85,31.6071,33,57.1,0,69.9,73.1,70.1
20160704054500,178.5,183.75,31.25,33,57.1,0,69.9,73.1,70.1
20160704060000,178.5,183.75,31.25,33,57.1,100,69.8,73.1,70.1
20160704061500,178.5,187.95,31.9643,33,57.1,100,69.8,73.1,70.1
20160704063000,178.5,185.85,31.6071,33,57.1,100,69.8,73.1,70.1
20160704064500,178.5,189.0,32.1429,33,56.4,100,69.7,73.1,70.1
20160704070000,178.5,183.75,31.25,33,56.4,100,69.7,73.1,70.1
20160704071500,178.5,183.75,31.25,33,56.4,100,69.7,73.1,70.1
20160704073000,178.5,189.0,32.1429,33,56.4,100,69.6,73.1,70.1
20160704074500,178.5,185.85,31.6071,33,56.4,100,69.6,73.1,70.1
20160704080000,178.5,185.85,31.6071,33,64.8,100,69.6,73.1,70.1
20160704081500,178.5,179.55,30.5357,33,76.1,100,69.8,73.1,70.1
20160704083000,178.5,177.45,30.1786,33,76.1,100,69.9,73.1,70.1
20160704084500,178.5,179.55,30.5357,33,76.1,100,70.0,73.1,70.1
20160704090000,178.5,179.55,30.5357,33,75.3,100,70.0,73.1,70.1
20160704091500,178.5,176.4,30.0,33,75.3,100,70.1,73.1,70.1
20160704093000,178.5,179.55,30.5357,33,75.3,100,70.2,73.1,70.1
20160704094500,178.5,179.55,30.5357,33,76.2,100,70.2,73.1,70.1
20160704100000,178.5,179.55,30.5357,33,73.5,100,70.2,73.1,70.1
20160704101500,178.5,176.4,30.0,33,73.5,100,70.2,73.1,70.1
20160704103000,178.5,179.55,30.5357,33,73.5,100,70.2,73.1,70.1
20160704104500,178.5,179.55,30.5357,33,74.6,100,70.3,73.1,70.1
20160704110000,178.5,174.3,29.6429,33,71.4,100,70.3,73.1,70.1
20160704111500,178.5,177.45,30.1786,33,73.5,100,70.3,73.1,70.1
20160704113000,178.5,177.45,30.1786,33,57.6,0,70.3,73.1,70.1
20160704114500,178.5,179.55,30.5357,33,56.3,0,70.0,73.1,70.1
20160704120000,178.5,177.45,30.1786,33,56.3,0,70.0,73.1,70.1
20160704121500,178.5,177.45,30.1786,33,56.3,0,70.0,73.1,70.1
20160704123000,178.5,181.65,30.8929,33,56.3,0,70.0,73.1,70.1
20160704124500,178.5,179.55,30.5357,33,56.3,0,70.0,73.1,70.1
20160704130000,178.5,177.45,30.1786,33,56.3,0,70.0,73.1,70.1
20160704131500,178.5,179.55,30.5357,33,56.3,0,70.0,73.1,70.1
20160704133000,178.5,177.45,30.1786,33,56.3,0,70.1,73.1,70.1
20160704134500,178.5,174.3,29.6429,33,56.3,0,70.1,73.1,70.1
20160704140000,178.5,179.55,30.5357,33,56.3,0,70.1,73.1,70.1
20160704141500,178.5,176.4,30.0,33,56.3,0,70.2,73.1,70.1
20160704143000,178.5,176.4,30.0,33,56.3,0,70.2,73.1,70.1
20160704144500,178.5,174.3,29.6429,33,56.3,0,70.2,73.1,70.1
20160704150000,178.5,176.4,30.0,33,56.3,0,70.3,73.1,70.1
20160704151500,178.5,176.4,30.0,33,55.6,0,70.3,73.1,70.1
20160704153000,178.5,176.4,30.0,33,56.3,0,70.4,73.1,70.1
20160704154500,178.5,176.4,30.0,33,56.3,0,70.5,73.1,70.1
20160704160000,178.5,176.4,30.0,33,55.6,0,70.5,73.1,70.1
20160704161500,178.5,176.4,30.0,33,55.6,0,70.6,73.1,70.1
20160704163000,178.5,176.4,30.0,33,55.6,0,70.7,73.1,70.1
20160704164500,178.5,176.4,30.0,33,55.6,0,70.8,73.1,70.1
20160704170000,178.5,176.4,30.0,33,56.7,0,70.9,73.1,70.1
20160704171500,178.5,176.4,30.0,33,56.7,0,71.0,73.1,70.1
20160704173000,178.5,176.4,30.0,33,55.9,0,71.0,73.1,70.1
20160704174500,178.5,176.4,30.0,33,55.9,0,71.0,73.1,70.1
20160704180000,178.5,174.3,29.6429,33,55.9,0,71.1,73.1,70.1
20160704181500,178.5,174.3,29.6429,33,55.9,0,71.1,73.1,70.1
20160704183000,178.5,177.45,30.1786,33,56.7,0,71.1,73.1,70.1
20160704184500,178.5,179.55,30.5357,33,56.7,0,71.2,73.1,70.1
20160704190000,178.5,169.05,28.75,33,56.7,0,71.2,73.1,70.1
20160704191500,178.5,177.45,30.1786,33,56.7,0,71.2,73.1,70.1
20160704193000,178.5,174.3,29.6429,33,56.7,0,71.2,73.1,70.1
20160704194500,178.5,177.45,30.1786,33,56.7,0,71.3,73.1,70.1
20160704200000,178.5,177.45,30.1786,33,56.7,0,71.3,73.1,70.1
20160704201500,178.5,177.45,30.1786,33,56.7,0,71.3,73.1,70.1
20160704203000,178.5,179.55,30.5357,33,56.7,0,71.3,73.1,70.1
20160704204500,178.5,174.3,29.6429,33,57.4,0,71.3,73.1,70.1
20160704210000,178.5,179.55,30.5357,33,57.4,0,71.3,73.1,70.1
20160704211500,178.5,174.3,29.6429,33,57.4,0,71.3,73.1,70.1
20160704213000,178.5,177.45,30.1786,33,57.4,0,71.3,73.1,70.1
20160704214500,178.5,177.45,30.1786,33,57.4,0,71.2,73.1,70.1
20160704220000,178.5,177.45,30.1786,33,57.4,0,71.2,73.1,70.1
20160704221500,178.5,179.55,30.5357,33,57.4,0,71.2,73.1,70.1
20160704223000,178.5,177.45,30.1786,33,57.4,0,71.2,73.1,70.1
20160704224500,178.5,179.55,30.5357,33,57.4,0,71.1,73.1,70.1
20160704230000,178.5,177.45,30.1786,33,57.4,0,71.0,73.1,70.1
20160704231500,178.5,174.3,29.6429,33,57.4,0,71.0,73.1,70.1
20160704233000,178.5,183.75,31.25,33,56.8,0,70.9,73.1,70.1
