PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160704234500,178.5,183.75,31.25,33,56.8,0,70.9,73.1,70.1
20160705000000,178.5,181.65,30.8929,33,56.8,0,70.8,73.1,70.1
20160705001500,178.5,181.65,30.8929,33,56.8,0,70.8,73.1,70.1
20160705003000,178.5,181.65,30.8929,33,56.8,0,70.7,73.1,70.1
20160705004500,178.5,183.75,31.25,33,56.8,0,70.7,73.1,70.1
20160705010000,178.5,183.75,31.25,33,56.8,0,70.6,73.1,70.1
20160705011500,178.5,183.75,31.25,33,56.8,0,70.6,73.1,70.1
20160705013000,178.5,181.65,30.8929,33,56.8,0,70.5,73.1,70.1
20160705014500,178.5,183.75,31.25,33,56.8,0,70.5,73.1,70.1
20160705020000,178.5,181.65,30.8929,33,56.8,0,70.5,73.1,70.1
20160705021500,178.5,183.75,31.25,33,56.8,0,70.4,73.1,70.1
20160705023000,178.5,183.75,31.25,33,56.8,0,70.3,73.1,70.1
20160705024500,178.5,183.75,31.25,33,56.8,0,70.3,73.1,70.1
20160705030000,178.5,181.65,30.8929,33,56.8,0,70.3,73.1,70.1
20160705031500,178.5,183.75,31.25,33,56.8,0,70.2,73.1,70.1
20160705033000,178.5,183.75,31.25,33,56.8,0,70.2,73.1,70.1
20160705034500,178.5,185.85,31.6071,33,56.8,0,70.1,73.1,70.1
20160705040000,178.5,185.85,31.6071,33,56.8,0,70.0,73.1,70.1
20160705041500,178.5,183.75,31.25,33,56.8,0,69.9,73.1,70.1
20160705043000,178.5,183.75,31.25,33,56.8,100,69.8,73.1,70.1
20160705044500,178.5,185.85,31.6071,33,56.8,100,69.8,73.1,70.1
20160705050000,178.5,185.85,31.6071,33,56.8,100,69.8,73.1,70.1
20160705051500,178.5,183.75,31.25,33,56.8,100,69.7,73.1,70.1
20160705053000,178.5,185.85,31.6071,33,56.8,100,69.7,73.1,70.1
20160705054500,178.5,185.85,31.6071,33,56.8,100,69.7,73.1,70.1
20160705060000,178.5,185.85,31.6071,33,56.8,100,69.6,73.1,70.1
20160705061500,178.5,179.55,30.5357,33,56.8,100,69.5,73.1,70.1
20160705063000,178.5,187.95,31.9643,33,62.4,100,69.6,73.1,70.1
20160705064500,178.5,181.65,30.8929,33,73.9,100,69.8,73.1,70.1
20160705070000,178.5,181.65,30.8929,33,73.1,100,69.9,73.1,70.1
20160705071500,178.5,183.75,31.25,33,73.1,100,69.9,73.1,70.1
20160705073000,178.5,185.85,31.6071,33,77.2,100,70.1,73.1,70.1
20160705074500,178.5,181.65,30.8929,33,74.0,100,70.2,73.1,70.1
20160705080000,178.5,183.75,31.25,33,73.0,100,70.2,73.1,70.1
20160705081500,178.5,183.75,31.25,33,76.8,100,70.3,73.1,70.1
20160705083000,178.5,176.4,30.0,33,58.0,0,70.2,73.1,70.1
20160705084500,178.5,176.4,30.0,33,56.2,0,70.1,73.1,70.1
20160705090000,178.5,172.2,29.2857,33,56.2,0,70.1,73.1,70.1
20160705091500,178.5,174.3,29.6429,33,56.2,0,70.2,73.1,70.1
20160705093000,178.5,172.2,29.2857,33,56.8,0,70.1,73.1,70.1
20160705094500,178.5,174.3,29.6429,33,56.8,0,70.0,73.1,70.1
20160705100000,178.5,177.45,30.1786,33,56.0,0,70.1,73.1,70.1
20160705101500,178.5,179.55,30.5357,33,56.0,0,70.1,73.1,70.1
20160705103000,178.5,177.45,30.1786,33,56.0,0,70.0,73.1,70.1
20160705104500,178.5,179.55,30.5357,33,56.0,0,70.1,73.1,70.1
20160705110000,178.5,172.2,29.2857,33,56.7,0,70.1,73.1,70.1
20160705111500,178.5,179.55,30.5357,33,55.6,0,70.1,73.1,70.1
20160705113000,178.5,181.65,30.8929,33,55.6,0,70.1,73.1,70.1
20160705114500,178.5,185.85,31.6071,33,55.6,0,70.0,73.1,70.1
20160705120000,178.5,183.75,31.25,33,55.6,0,70.1,73.1,70.1
20160705121500,178.5,181.65,30.8929,33,55.6,0,70.0,73.1,70.1
20160705123000,178.5,179.55,30.5357,33,55.6,0,70.1,73.1,70.1
20160705124500,178.5,177.45,30.1786,33,55.6,0,70.2,73.1,70.1
20160705130000,178.5,177.45,30.1786,33,56.3,0,70.3,73.1,70.1
20160705131500,178.5,177.45,30.1786,33,56.3,0,70.4,73.1,70.1
20160705133000,178.5,177.45,30.1786,33,56.3,0,70.5,73.1,70.1
20160705134500,178.5,179.55,30.5357,33,56.3,0,70.4,73.1,70.1
20160705140000,178.5,174.3,29.6429,33,56.3,0,70.5,73.1,70.1
20160705141500,178.5,176.4,30.0,33,56.3,0,70.6,73.1,70.1
20160705143000,178.5,183.75,31.25,33,56.3,0,70.7,73.1,70.1
20160705144500,178.5,183.75,31.25,33,56.3,0,70.7,73.1,70.1
20160705150000,178.5,185.85,31.6071,34,56.3,0,70.9,73.1,70.1
20160705151500,178.5,185.85,31.6071,34,56.3,0,71.0,73.1,70.1
20160705153000,178.5,185.85,31.6071,34,56.3,0,71.0,73.1,70.1
20160705154500,178.5,181.65,30.8929,34,56.3,0,71.1,73.1,70.1
20160705160000,178.5,183.75,31.25,34,56.3,0,71.3,73.1,70.1
20160705161500,178.5,183.75,31.25,34,56.3,0,71.3,73.1,70.1
20160705163000,178.5,183.75,31.25,34,56.3,0,71.5,73.1,70.1
20160705164500,178.5,183.75,31.25,34,56.3,0,71.5,73.1,70.1
20160705170000,178.5,183.75,31.25,34,56.3,0,71.5,73.1,70.1
20160705171500,178.5,187.95,31.9643,34,56.3,0,71.5,73.1,70.1
20160705173000,178.5,187.95,31.9643,34,56.3,0,71.4,73.1,70.1
20160705174500,178.5,185.85,31.6071,34,56.3,0,71.5,73.1,70.1
20160705180000,178.5,187.95,31.9643,34,56.3,0,71.5,73.1,70.1
20160705181500,178.5,187.95,31.9643,34,56.3,0,71.6,73.1,70.1
20160705183000,178.5,193.2,32.8571,34,56.3,0,71.5,73.1,70.1
20160705184500,178.5,181.65,30.8929,34,56.3,0,71.5,73.1,70.1
20160705190000,178.5,185.85,31.6071,34,56.3,0,71.5,73.1,70.1
20160705191500,178.5,189.0,32.1429,34,57.2,0,71.6,73.1,70.1
20160705193000,178.5,191.1,32.5,34,57.2,0,71.5,73.1,70.1
20160705194500,178.5,193.2,32.8571,34,57.2,0,71.5,73.1,70.1
20160705200000,178.5,187.95,31.9643,34,57.2,0,71.4,73.1,70.1
20160705201500,178.5,193.2,32.8571,34,57.2,0,71.4,73.1,70.1
20160705203000,178.5,189.0,32.1429,34,57.2,0,71.4,73.1,70.1
20160705204500,178.5,193.2,32.8571,34,57.2,0,71.4,73.1,70.1
20160705210000,178.5,191.1,32.5,34,57.2,0,71.4,73.1,70.1
20160705211500,178.5,193.2,32.8571,34,57.2,0,71.3,73.1,70.1
20160705213000,178.5,191.1,32.5,34,57.2,0,71.3,73.1,70.1
20160705214500,178.5,194.25,33.0357,34,57.2,0,71.2,73.1,70.1
20160705220000,178.5,191.1,32.5,34,57.2,0,71.2,73.1,70.1
20160705221500,178.5,193.2,32.8571,34,57.2,0,71.1,73.1,70.1
20160705223000,178.5,195.3,33.2143,34,57.2,0,71.0,73.1,70.1
20160705224500,178.5,195.3,33.2143,34,57.2,0,71.0,73.1,70.1
20160705230000,178.5,193.2,32.8571,34,57.2,0,71.0,73.1,70.1
20160705231500,178.5,189.0,32.1429,34,57.2,0,70.9,73.1,70.1
20160705233000,178.5,193.2,32.8571,34,57.2,0,70.9,73.1,70.1
20160705234500,178.5,191.1,32.5,34,57.2,0,70.9,73.1,70.1
20160706000000,178.5,189.0,32.1429,34,57.2,0,70.8,73.1,70.1
20160706001500,178.5,193.2,32.8571,34,57.2,0,70.8,73.1,70.1
20160706003000,178.5,187.95,31.9643,34,57.2,0,70.7,73.1,70.1
20160706004500,178.5,193.2,32.8571,34,57.2,0,70.7,73.1,70.1
20160706010000,178.5,193.2,32.8571,34,57.2,0,70.7,73.1,70.1
20160706011500,178.5,183.75,31.25,34,57.2,0,70.5,73.1,70.1
20160706013000,178.5,185.85,31.6071,34,57.2,0,70.6,73.1,70.1
20160706014500,178.5,185.85,31.6071,34,57.2,0,70.5,73.1,70.1
20160706020000,178.5,189.0,32.1429,34,57.2,0,70.4,73.1,70.1
20160706021500,178.5,191.1,32.5,34,57.2,0,70.4,73.1,70.1
20160706023000,178.5,191.1,32.5,34,57.2,0,70.3,73.1,70.1
20160706024500,178.5,191.1,32.5,34,57.2,0,70.3,73.1,70.1
20160706030000,178.5,187.95,31.9643,34,57.2,0,70.2,73.1,70.1
20160706031500,178.5,187.95,31.9643,34,57.2,0,70.2,73.1,70.1
20160706033000,178.5,187.95,31.9643,34,57.2,0,70.2,73.1,70.1
20160706034500,178.5,185.85,31.6071,34,57.2,0,70.1,73.1,70.1
20160706040000,178.5,189.0,32.1429,34,57.2,0,70.1,73.1,70.1
20160706041500,178.5,189.0,32.1429,34,57.2,0,70.1,73.1,70.1
20160706043000,178.5,189.0,32.1429,34,57.2,0,70.0,73.1,70.1
20160706044500,178.5,177.45,30.1786,34,58.0,0,70.1,73.1,70.1
20160706050000,178.5,177.45,30.1786,34,56.8,0,69.9,73.1,70.1
20160706051500,178.5,183.75,31.25,34,54.7,0,69.9,73.1,70.1
20160706053000,178.5,181.65,30.8929,34,56.8,100,69.8,73.1,70.1
20160706054500,178.5,183.75,31.25,34,56.8,100,69.8,73.1,70.1
20160706060000,178.5,185.85,31.6071,34,56.8,100,69.8,73.1,70.1
20160706061500,178.5,181.65,30.8929,34,56.8,100,69.7,73.1,70.1
20160706063000,178.5,183.75,31.25,34,56.8,100,69.7,73.1,70.1
20160706064500,178.5,181.65,30.8929,34,56.8,100,69.7,73.1,70.1
20160706070000,178.5,187.95,31.9643,34,56.8,100,69.7,73.1,70.1
20160706071500,178.5,183.75,31.25,34,56.8,100,69.7,73.1,70.1
20160706073000,178.5,183.75,31.25,34,57.5,100,69.7,73.1,70.1
20160706074500,178.5,183.75,31.25,34,58.3,100,69.9,73.1,70.1
20160706080000,178.5,181.65,30.8929,34,58.3,100,70.0,73.1,70.1
20160706081500,178.5,177.45,30.1786,34,58.3,100,70.1,73.1,70.1
20160706083000,178.5,171.15,29.1071,34,58.3,100,70.0,73.1,70.1
20160706084500,178.5,171.15,29.1071,34,58.3,100,70.0,73.1,70.1
20160706090000,178.5,171.15,29.1071,34,58.3,100,70.0,73.1,70.1
20160706091500,178.5,174.3,29.6429,34,58.3,100,70.0,73.1,70.1
20160706093000,178.5,172.2,29.2857,34,58.3,100,70.0,73.1,70.1
20160706094500,178.5,172.2,29.2857,34,58.3,100,70.1,73.1,70.1
20160706100000,178.5,174.3,29.6429,34,58.3,100,70.1,73.1,70.1
20160706101500,178.5,166.95,28.3929,34,58.3,100,70.0,73.1,70.1
20160706103000,178.5,171.15,29.1071,34,58.3,100,70.0,73.1,70.1
20160706104500,178.5,166.95,28.3929,34,58.3,100,70.2,73.1,70.1
20160706110000,178.5,169.05,28.75,34,58.3,100,70.3,73.1,70.1
20160706111500,178.5,181.65,30.8929,34,57.6,0,70.3,73.1,70.1
20160706113000,178.5,176.4,30.0,34,57.6,0,70.5,73.1,70.1
20160706114500,178.5,187.95,31.9643,35,57.6,0,70.3,73.1,70.1
20160706120000,178.5,185.85,31.6071,35,56.8,0,70.3,73.1,70.1
20160706121500,178.5,189.0,32.1429,35,56.8,0,70.3,73.1,70.1
20160706123000,178.5,195.3,33.2143,35,56.8,0,70.6,73.1,70.1
20160706124500,178.5,183.75,31.25,34,56.8,0,70.4,73.1,70.1
20160706130000,178.5,187.95,31.9643,34,56.8,0,70.4,73.1,70.1
20160706131500,178.5,187.95,31.9643,34,57.5,0,70.5,73.1,70.1
20160706133000,178.5,187.95,31.9643,34,57.5,0,70.5,73.1,70.1
20160706134500,178.5,183.75,31.25,34,56.8,0,70.7,73.1,70.1
20160706140000,178.5,179.55,30.5357,34,56.8,0,70.7,73.1,70.1
20160706141500,178.5,187.95,31.9643,34,56.8,0,70.8,73.1,70.1
20160706143000,178.5,177.45,30.1786,34,56.8,0,70.8,73.1,70.1
20160706144500,178.5,183.75,31.25,34,56.8,0,70.9,73.1,70.1
20160706150000,178.5,183.75,31.25,34,56.8,0,71.1,73.1,70.1
20160706151500,178.5,183.75,31.25,34,57.5,0,71.6,73.1,70.1
20160706153000,178.5,181.65,30.8929,34,56.8,0,71.4,73.1,70.1
20160706154500,178.5,174.3,29.6429,34,56.8,0,71.5,73.1,70.1
20160706160000,178.5,171.15,29.1071,34,56.8,0,71.7,73.1,70.1
20160706161500,178.5,171.15,29.1071,34,57.5,0,71.9,73.1,70.1
20160706163000,178.5,213.15,36.25,37,57.5,0,72.1,73.1,70.1
20160706164500,178.5,189.0,32.1429,34,58.3,0,72.1,73.1,70.1
20160706170000,178.5,145.95,24.8214,37,57.6,0,72.4,73.1,70.1
20160706171500,178.5,177.45,30.1786,39,56.4,0,72.5,73.1,70.1
20160706173000,178.5,189.0,32.1429,34,57.6,0,72.4,73.1,70.1
20160706174500,178.5,191.1,32.5,34,57.6,0,72.3,73.1,70.1
20160706180000,178.5,231.0,39.2857,37,57.6,0,72.2,73.1,70.1
20160706181500,178.5,177.45,30.1786,33,57.6,0,72.1,73.1,70.1
20160706183000,178.5,195.3,33.2143,39,57.6,0,71.9,73.1,70.1
20160706184500,178.5,195.3,33.2143,35,57.6,0,71.8,73.1,70.1
20160706190000,178.5,195.3,33.2143,35,57.6,0,71.7,73.1,70.1
20160706191500,178.5,185.85,31.6071,34,57.6,0,71.7,73.1,70.1
20160706193000,178.5,176.4,30.0,33,56.8,0,71.6,73.1,70.1
20160706194500,178.5,183.75,31.25,33,57.5,0,71.5,73.1,70.1
20160706200000,178.5,179.55,30.5357,33,56.8,0,71.4,73.1,70.1
20160706201500,178.5,177.45,30.1786,33,56.8,0,71.3,73.1,70.1
20160706203000,178.5,177.45,30.1786,33,56.8,0,71.2,73.1,70.1
20160706204500,178.5,174.3,29.6429,33,56.8,0,71.2,73.1,70.1
20160706210000,178.5,181.65,30.8929,33,56.8,0,71.2,73.1,70.1
20160706211500,178.5,176.4,30.0,33,56.8,0,71.2,73.1,70.1
20160706213000,178.5,176.4,30.0,33,56.8,0,71.2,73.1,70.1
20160706214500,178.5,179.55,30.5357,33,56.8,0,71.2,73.1,70.1
20160706220000,178.5,176.4,30.0,33,56.8,0,71.2,73.1,70.1
20160706221500,178.5,176.4,30.0,33,56.8,0,71.2,73.1,70.1
20160706223000,178.5,181.65,30.8929,33,56.8,0,71.1,73.1,70.1
20160706224500,178.5,176.4,30.0,33,56.8,0,71.0,73.1,70.1
20160706230000,178.5,176.4,30.0,33,56.8,0,71.0,73.1,70.1
20160706231500,178.5,179.55,30.5357,33,56.8,0,71.0,73.1,70.1
20160706233000,178.5,177.45,30.1786,33,56.8,0,70.9,73.1,70.1
20160706234500,178.5,177.45,30.1786,33,56.8,0,70.8,73.1,70.1
20160707000000,178.5,177.45,30.1786,33,56.8,0,70.8,73.1,70.1
20160707001500,178.5,174.3,29.6429,33,56.8,0,70.8,73.1,70.1
20160707003000,178.5,177.45,30.1786,33,56.8,0,70.7,73.1,70.1
20160707004500,178.5,181.65,30.8929,33,56.8,0,70.7,73.1,70.1
20160707010000,178.5,176.4,30.0,33,56.8,0,70.7,73.1,70.1
20160707011500,178.5,179.55,30.5357,33,56.8,0,70.6,73.1,70.1
20160707013000,178.5,177.45,30.1786,33,56.8,0,70.6,73.1,70.1
20160707014500,178.5,181.65,30.8929,33,56.8,0,70.5,73.1,70.1
20160707020000,178.5,179.55,30.5357,33,56.8,0,70.5,73.1,70.1
20160707021500,178.5,172.2,29.2857,33,56.8,0,70.5,73.1,70.1
20160707023000,178.5,179.55,30.5357,33,56.8,0,70.4,73.1,70.1
20160707024500,178.5,176.4,30.0,33,56.8,0,70.3,73.1,70.1
20160707030000,178.5,176.4,30.0,33,56.8,0,70.3,73.1,70.1
20160707031500,178.5,179.55,30.5357,33,56.8,0,70.2,73.1,70.1
20160707033000,178.5,176.4,30.0,33,56.8,0,70.1,73.1,70.1
20160707034500,178.5,183.75,31.25,33,56.8,0,70.1,73.1,70.1
20160707040000,178.5,179.55,30.5357,33,56.8,0,70.0,73.1,70.1
20160707041500,178.5,177.45,30.1786,33,56.8,0,69.9,73.1,70.1
20160707043000,178.5,181.65,30.8929,33,56.8,100,69.8,73.1,70.1
20160707044500,178.5,179.55,30.5357,33,56.8,100,69.8,73.1,70.1
20160707050000,178.5,181.65,30.8929,33,56.8,100,69.7,73.1,70.1
20160707051500,178.5,181.65,30.8929,33,56.8,100,69.7,73.1,70.1
20160707053000,178.5,179.55,30.5357,33,56.8,100,69.6,73.1,70.1
20160707054500,178.5,183.75,31.25,33,56.8,100,69.6,73.1,70.1
20160707060000,178.5,183.75,31.25,33,60.7,100,69.5,73.1,70.1
20160707061500,178.5,179.55,30.5357,33,68.2,100,69.7,73.1,70.1
20160707063000,178.5,181.65,30.8929,33,73.5,100,69.8,73.1,70.1
20160707064500,178.5,179.55,30.5357,33,73.5,100,69.9,73.1,70.1
20160707070000,178.5,177.45,30.1786,33,77.7,100,69.9,73.1,70.1
20160707071500,178.5,174.3,29.6429,33,74.4,100,69.8,73.1,70.1
20160707073000,178.5,177.45,30.1786,33,74.4,100,69.9,73.1,70.1
20160707074500,178.5,174.3,29.6429,33,76.4,100,70.0,73.1,70.1
20160707080000,178.5,176.4,30.0,33,77.7,100,70.1,73.1,70.1
20160707081500,178.5,171.15,29.1071,33,74.5,100,70.2,73.1,70.1
20160707083000,178.5,169.05,28.75,33,60.8,0,70.3,73.1,70.1
20160707084500,178.5,169.05,28.75,33,56.8,0,70.1,73.1,70.1
20160707090000,178.5,166.95,28.3929,33,56.8,0,69.9,73.1,70.1
20160707091500,178.5,169.05,28.75,33,56.8,0,70.3,73.1,70.1
20160707093000,178.5,171.15,29.1071,33,56.0,0,70.2,73.1,70.1
20160707094500,178.5,171.15,29.1071,33,56.0,0,70.1,73.1,70.1
20160707100000,178.5,174.3,29.6429,33,56.0,0,70.0,73.1,70.1
20160707101500,178.5,171.15,29.1071,33,56.7,0,69.9,73.1,70.1
20160707103000,178.5,174.3,29.6429,33,56.7,0,70.0,73.1,70.1
20160707104500,178.5,176.4,30.0,33,56.7,0,70.1,73.1,70.1
20160707110000,178.5,176.4,30.0,33,56.7,0,70.2,73.1,70.1
20160707111500,178.5,172.2,29.2857,33,56.7,0,70.1,73.1,70.1
20160707113000,178.5,176.4,30.0,33,57.5,0,70.1,73.1,70.1
20160707114500,178.5,176.4,30.0,33,57.5,0,70.1,73.1,70.1
20160707120000,178.5,179.55,30.5357,33,57.5,0,70.2,73.1,70.1
20160707121500,178.5,176.4,30.0,33,56.9,0,70.2,73.1,70.1
20160707123000,178.5,176.4,30.0,33,56.9,0,70.2,73.1,70.1
20160707124500,178.5,181.65,30.8929,33,56.9,0,70.2,73.1,70.1
20160707130000,178.5,179.55,30.5357,33,57.5,0,70.3,73.1,70.1
20160707131500,178.5,183.75,31.25,33,56.8,0,70.6,73.1,70.1
20160707133000,178.5,183.75,31.25,33,56.8,0,70.8,73.1,70.1
20160707134500,178.5,176.4,30.0,33,56.8,0,70.8,73.1,70.1
20160707140000,178.5,169.05,28.75,33,57.5,0,70.8,73.1,70.1
20160707141500,178.5,176.4,30.0,33,57.5,0,71.1,73.1,70.1
20160707143000,178.5,171.15,29.1071,33,57.5,0,71.2,73.1,70.1
20160707144500,178.5,176.4,30.0,33,56.8,0,71.0,73.1,70.1
20160707150000,178.5,169.05,28.75,33,56.8,0,71.1,73.1,70.1
20160707151500,178.5,171.15,29.1071,33,56.8,0,71.3,73.1,70.1
20160707153000,178.5,171.15,29.1071,33,56.8,0,71.5,73.1,70.1
20160707154500,178.5,171.15,29.1071,33,56.8,0,71.6,73.1,70.1
20160707160000,178.5,174.3,29.6429,33,56.8,0,71.6,73.1,70.1
20160707161500,178.5,177.45,30.1786,34,57.5,0,71.8,73.1,70.1
20160707163000,178.5,185.85,31.6071,34,57.5,0,71.9,73.1,70.1
20160707164500,178.5,185.85,31.6071,34,57.5,0,71.9,73.1,70.1
20160707170000,178.5,194.25,33.0357,34,56.8,0,72.1,73.1,70.1
20160707171500,178.5,198.45,33.75,34,56.8,0,72.1,73.1,70.1
20160707173000,178.5,191.1,32.5,34,56.8,0,72.3,73.1,70.1
20160707174500,178.5,193.2,32.8571,34,56.8,0,72.0,73.1,70.1
20160707180000,178.5,187.95,31.9643,34,56.8,0,71.9,73.1,70.1
20160707181500,178.5,194.25,33.0357,34,56.8,0,71.9,73.1,70.1
20160707183000,178.5,194.25,33.0357,34,56.8,0,71.8,73.1,70.1
20160707184500,178.5,194.25,33.0357,34,56.8,0,71.9,73.1,70.1
20160707190000,178.5,191.1,32.5,34,56.8,0,71.8,73.1,70.1
20160707191500,178.5,187.95,31.9643,34,56.8,0,71.8,73.1,70.1
20160707193000,178.5,187.95,31.9643,34,56.8,0,71.8,73.1,70.1
20160707194500,178.5,191.1,32.5,34,56.8,0,71.8,73.1,70.1
20160707200000,178.5,191.1,32.5,34,56.8,0,71.7,73.1,70.1
20160707201500,178.5,191.1,32.5,34,56.8,0,71.6,73.1,70.1
20160707203000,178.5,193.2,32.8571,34,56.8,0,71.6,73.1,70.1
20160707204500,178.5,187.95,31.9643,33,56.8,0,71.5,73.1,70.1
20160707210000,178.5,185.85,31.6071,33,56.8,0,71.4,73.1,70.1
20160707211500,178.5,183.75,31.25,33,56.8,0,71.4,73.1,70.1
20160707213000,178.5,185.85,31.6071,33,56.8,0,71.3,73.1,70.1
20160707214500,178.5,183.75,31.25,33,56.8,0,71.3,73.1,70.1
20160707220000,178.5,187.95,31.9643,33,56.8,0,71.3,73.1,70.1
20160707221500,178.5,191.1,32.5,33,56.8,0,71.3,73.1,70.1
20160707223000,178.5,187.95,31.9643,33,56.8,0,71.3,73.1,70.1
20160707224500,178.5,187.95,31.9643,33,56.8,0,71.3,73.1,70.1
20160707230000,178.5,183.75,31.25,33,56.8,0,71.3,73.1,70.1
20160707231500,178.5,183.75,31.25,33,56.8,0,71.2,73.1,70.1
20160707233000,178.5,189.0,32.1429,33,57.5,0,71.2,73.1,70.1
20160707234500,178.5,183.75,31.25,33,56.8,0,71.2,73.1,70.1
20160708000000,178.5,183.75,31.25,33,56.8,0,71.1,73.1,70.1
20160708001500,178.5,187.95,31.9643,33,56.8,0,71.0,73.1,70.1
20160708003000,178.5,185.85,31.6071,33,56.8,0,71.0,73.1,70.1
20160708004500,178.5,189.0,32.1429,33,56.8,0,71.0,73.1,70.1
20160708010000,178.5,185.85,31.6071,33,56.8,0,70.9,73.1,70.1
20160708011500,178.5,183.75,31.25,33,56.8,0,70.9,73.1,70.1
20160708013000,178.5,189.0,32.1429,33,56.8,0,70.9,73.1,70.1
20160708014500,178.5,189.0,32.1429,33,56.8,0,70.8,73.1,70.1
20160708020000,178.5,185.85,31.6071,33,56.8,0,70.8,73.1,70.1
20160708021500,178.5,183.75,31.25,33,56.8,0,70.7,73.1,70.1
20160708023000,178.5,187.95,31.9643,33,56.8,0,70.6,73.1,70.1
20160708024500,178.5,187.95,31.9643,33,56.8,0,70.6,73.1,70.1
20160708030000,178.5,187.95,31.9643,33,56.8,0,70.6,73.1,70.1
20160708031500,178.5,187.95,31.9643,33,56.8,0,70.5,73.1,70.1
20160708033000,178.5,187.95,31.9643,33,56.8,0,70.5,73.1,70.1
20160708034500,178.5,185.85,31.6071,33,56.8,0,70.4,73.1,70.1
20160708040000,178.5,183.75,31.25,33,56.8,0,70.3,73.1,70.1
20160708041500,178.5,185.85,31.6071,33,56.8,0,70.3,73.1,70.1
20160708043000,178.5,189.0,32.1429,33,56.8,0,70.2,73.1,70.1
20160708044500,178.5,189.0,32.1429,33,56.8,0,70.1,73.1,70.1
20160708050000,178.5,189.0,32.1429,33,56.8,0,70.1,73.1,70.1
20160708051500,178.5,185.85,31.6071,33,56.8,0,70.0,73.1,70.1
20160708053000,178.5,183.75,31.25,33,56.8,0,70.0,73.1,70.1
20160708054500,178.5,193.2,32.8571,33,56.8,0,69.9,73.1,70.1
20160708060000,178.5,191.1,32.5,33,56.8,100,69.8,73.1,70.1
20160708061500,178.5,189.0,32.1429,33,56.8,100,69.8,73.1,70.1
20160708063000,178.5,191.1,32.5,33,56.8,100,69.7,73.1,70.1
20160708064500,178.5,189.0,32.1429,33,56.8,100,69.6,73.1,70.1
20160708070000,178.5,189.0,32.1429,33,56.8,100,69.5,73.1,70.1
20160708071500,178.5,185.85,31.6071,33,59.9,100,69.4,73.1,70.1
20160708073000,178.5,183.75,31.25,33,76.3,100,69.7,73.1,70.1
20160708074500,178.5,181.65,30.8929,33,73.9,100,69.9,73.1,70.1
20160708080000,178.5,181.65,30.8929,33,75.9,100,69.9,73.1,70.1
20160708081500,178.5,176.4,30.0,33,74.4,100,70.1,73.1,70.1
20160708083000,178.5,176.4,30.0,33,75.3,100,70.0,73.1,70.1
20160708084500,178.5,179.55,30.5357,33,77.7,100,70.3,73.1,70.1
20160708090000,178.5,171.15,29.1071,33,57.2,0,70.2,73.1,70.1
20160708091500,178.5,174.3,29.6429,33,56.4,0,70.1,73.1,70.1
20160708093000,178.5,171.15,29.1071,33,56.4,0,69.9,73.1,70.1
20160708094500,178.5,169.05,28.75,33,56.4,100,69.8,73.1,70.1
20160708100000,178.5,176.4,30.0,33,57.1,100,69.7,73.1,70.1
20160708101500,178.5,172.2,29.2857,33,57.1,100,69.7,73.1,70.1
20160708103000,178.5,172.2,29.2857,33,57.1,100,69.9,73.1,70.1
20160708104500,178.5,169.05,28.75,33,57.1,100,70.3,73.1,70.1
20160708110000,178.5,179.55,30.5357,33,57.1,0,70.4,73.1,70.1
20160708111500,178.5,185.85,31.6071,33,57.1,0,70.5,73.1,70.1
20160708113000,178.5,181.65,30.8929,33,57.1,0,70.3,73.1,70.1
20160708114500,178.5,181.65,30.8929,33,57.1,0,70.2,73.1,70.1
20160708120000,178.5,179.55,30.5357,33,57.1,0,70.1,73.1,70.1
20160708121500,178.5,183.75,31.25,33,57.1,0,70.2,73.1,70.1
20160708123000,178.5,183.75,31.25,33,57.1,0,70.1,73.1,70.1
20160708124500,178.5,174.3,29.6429,33,57.1,0,70.2,73.1,70.1
20160708130000,178.5,174.3,29.6429,33,57.1,0,70.2,73.1,70.1
20160708131500,178.5,181.65,30.8929,33,57.1,0,70.2,73.1,70.1
20160708133000,178.5,177.45,30.1786,33,57.1,0,70.3,73.1,70.1
20160708134500,178.5,171.15,29.1071,33,57.1,0,70.5,73.1,70.1
20160708140000,178.5,171.15,29.1071,33,57.1,0,70.6,73.1,70.1
20160708141500,178.5,169.05,28.75,33,57.1,0,70.7,73.1,70.1
20160708143000,178.5,169.05,28.75,33,57.1,0,70.8,73.1,70.1
20160708144500,178.5,179.55,30.5357,33,57.1,0,70.8,73.1,70.1
20160708150000,178.5,177.45,30.1786,33,57.1,0,70.8,73.1,70.1
20160708151500,178.5,171.15,29.1071,33,57.1,0,71.1,73.1,70.1
20160708153000,178.5,174.3,29.6429,33,57.1,0,71.1,73.1,70.1
20160708154500,178.5,177.45,30.1786,33,57.1,0,71.3,73.1,70.1
20160708160000,178.5,179.55,30.5357,33,57.1,0,71.4,73.1,70.1
20160708161500,178.5,187.95,31.9643,33,57.1,0,71.4,73.1,70.1
20160708163000,178.5,183.75,31.25,33,57.1,0,71.6,73.1,70.1
20160708164500,178.5,191.1,32.5,33,57.1,0,71.6,73.1,70.1
20160708170000,178.5,187.95,31.9643,33,57.1,0,71.7,73.1,70.1
20160708171500,178.5,183.75,31.25,33,57.1,0,71.7,73.1,70.1
20160708173000,178.5,183.75,31.25,33,57.1,0,71.7,73.1,70.1
20160708174500,178.5,183.75,31.25,33,57.1,0,71.7,73.1,70.1
20160708180000,178.5,181.65,30.8929,33,57.1,0,71.7,73.1,70.1
20160708181500,178.5,179.55,30.5357,33,57.1,0,71.8,73.1,70.1
20160708183000,178.5,181.65,30.8929,33,57.1,0,71.8,73.1,70.1
20160708184500,178.5,185.85,31.6071,33,57.1,0,71.7,73.1,70.1
20160708190000,178.5,179.55,30.5357,33,57.1,0,71.7,73.1,70.1
20160708191500,178.5,183.75,31.25,33,56.4,0,71.6,73.1,70.1
20160708193000,178.5,183.75,31.25,33,56.4,0,71.6,73.1,70.1
20160708194500,178.5,185.85,31.6071,33,56.4,0,71.5,73.1,70.1
20160708200000,178.5,189.0,32.1429,33,57.1,0,71.5,73.1,70.1
20160708201500,178.5,185.85,31.6071,33,57.1,0,71.5,73.1,70.1
20160708203000,178.5,185.85,31.6071,33,57.1,0,71.5,73.1,70.1
20160708204500,178.5,183.75,31.25,33,57.1,0,71.4,73.1,70.1
20160708210000,178.5,187.95,31.9643,33,57.1,0,71.4,73.1,70.1
20160708211500,178.5,181.65,30.8929,33,57.1,0,71.4,73.1,70.1
20160708213000,178.5,183.75,31.25,33,57.1,0,71.3,73.1,70.1
20160708214500,178.5,185.85,31.6071,33,57.1,0,71.3,73.1,70.1
20160708220000,178.5,189.0,32.1429,33,57.1,0,71.3,73.1,70.1
20160708221500,178.5,183.75,31.25,33,57.1,0,71.3,73.1,70.1
20160708223000,178.5,183.75,31.25,33,57.1,0,71.3,73.1,70.1
20160708224500,178.5,185.85,31.6071,33,57.1,0,71.3,73.1,70.1
20160708230000,178.5,187.95,31.9643,33,57.1,0,71.3,73.1,70.1
20160708231500,178.5,187.95,31.9643,33,57.1,0,71.2,73.1,70.1
20160708233000,178.5,185.85,31.6071,33,57.1,0,71.2,73.1,70.1
20160708234500,178.5,183.75,31.25,33,57.1,0,71.1,73.1,70.1
20160709000000,178.5,191.1,32.5,33,57.1,0,71.1,73.1,70.1
20160709001500,178.5,189.0,32.1429,33,57.1,0,71.0,73.1,70.1
20160709003000,178.5,189.0,32.1429,33,57.1,0,71.0,73.1,70.1
20160709004500,178.5,183.75,31.25,33,57.1,0,71.0,73.1,70.1
20160709010000,178.5,183.75,31.25,33,57.1,0,70.9,73.1,70.1
20160709011500,178.5,179.55,30.5357,33,57.1,0,70.8,73.1,70.1
20160709013000,178.5,179.55,30.5357,33,57.1,0,70.8,73.1,70.1
20160709014500,178.5,181.65,30.8929,33,57.1,0,70.8,73.1,70.1
20160709020000,178.5,185.85,31.6071,33,57.1,0,70.7,73.1,70.1
20160709021500,178.5,185.85,31.6071,33,57.1,0,70.6,73.1,70.1
20160709023000,178.5,185.85,31.6071,33,57.1,0,70.6,73.1,70.1
20160709024500,178.5,187.95,31.9643,33,57.1,0,70.5,73.1,70.1
20160709030000,178.5,187.95,31.9643,33,57.1,0,70.5,73.1,70.1
20160709031500,178.5,187.95,31.9643,33,57.1,0,70.5,73.1,70.1
20160709033000,178.5,185.85,31.6071,33,57.1,0,70.3,73.1,70.1
20160709034500,178.5,187.95,31.9643,33,57.1,0,70.3,73.1,70.1
20160709040000,178.5,187.95,31.9643,33,57.1,0,70.3,73.1,70.1
20160709041500,178.5,187.95,31.9643,33,57.1,0,70.2,73.1,70.1
20160709043000,178.5,183.75,31.25,33,57.1,0,70.2,73.1,70.1
20160709044500,178.5,183.75,31.25,33,57.1,0,70.1,73.1,70.1
20160709050000,178.5,185.85,31.6071,33,57.1,0,70.0,73.1,70.1
20160709051500,178.5,187.95,31.9643,33,57.1,0,70.0,73.1,70.1
20160709053000,178.5,191.1,32.5,33,57.1,0,69.9,73.1,70.1
20160709054500,178.5,187.95,31.9643,33,57.1,100,69.9,73.1,70.1
20160709060000,178.5,187.95,31.9643,33,57.1,100,69.7,73.1,70.1
20160709061500,178.5,183.75,31.25,33,57.1,100,69.7,73.1,70.1
20160709063000,178.5,183.75,31.25,33,57.1,100,69.6,73.1,70.1
20160709064500,178.5,187.95,31.9643,33,57.1,100,69.6,73.1,70.1
20160709070000,178.5,185.85,31.6071,33,57.1,100,69.5,73.1,70.1
20160709071500,178.5,181.65,30.8929,33,63.2,100,69.5,73.1,70.1
20160709073000,178.5,189.0,32.1429,33,69.2,100,69.7,73.1,70.1
20160709074500,178.5,185.85,31.6071,33,74.0,100,69.8,73.1,70.1
20160709080000,178.5,185.85,31.6071,33,75.3,100,69.8,73.1,70.1
20160709081500,178.5,179.55,30.5357,33,84.5,100,69.8,73.1,70.1
20160709083000,178.5,181.65,30.8929,33,79.7,100,69.9,73.1,70.1
20160709084500,178.5,181.65,30.8929,33,78.6,100,69.9,73.1,70.1
20160709090000,178.5,181.65,30.8929,33,77.8,100,69.9,73.1,70.1
20160709091500,178.5,183.75,31.25,33,76.8,100,70.0,73.1,70.1
20160709093000,178.5,181.65,30.8929,33,76.8,100,70.0,73.1,70.1
20160709094500,178.5,183.75,31.25,33,76.8,100,70.1,73.1,70.1
20160709100000,178.5,181.65,30.8929,33,83.7,100,70.0,73.1,70.1
20160709101500,178.5,177.45,30.1786,33,82.1,100,70.1,73.1,70.1
20160709103000,178.5,183.75,31.25,33,84.4,100,70.1,73.1,70.1
20160709104500,178.5,181.65,30.8929,33,85.7,100,70.1,73.1,70.1
20160709110000,178.5,179.55,30.5357,33,76.4,100,70.2,73.1,70.1
20160709111500,178.5,179.55,30.5357,33,72.5,100,70.2,73.1,70.1
20160709113000,178.5,177.45,30.1786,33,79.9,100,70.1,73.1,70.1
20160709114500,178.5,179.55,30.5357,33,75.4,100,70.1,73.1,70.1
20160709120000,178.5,181.65,30.8929,33,72.5,100,70.1,73.1,70.1
20160709121500,178.5,179.55,30.5357,33,76.4,100,70.2,73.1,70.1
20160709123000,178.5,181.65,30.8929,33,74.0,100,70.2,73.1,70.1
20160709124500,178.5,179.55,30.5357,33,77.7,100,70.3,73.1,70.1
20160709130000,178.5,177.45,30.1786,33,60.0,0,70.3,73.1,70.1
20160709131500,178.5,179.55,30.5357,33,56.4,0,70.2,73.1,70.1
20160709133000,178.5,177.45,30.1786,33,56.4,0,70.0,73.1,70.1
20160709134500,178.5,181.65,30.8929,33,56.4,0,69.9,73.1,70.1
20160709140000,178.5,177.45,30.1786,33,56.4,0,69.9,73.1,70.1
20160709141500,178.5,177.45,30.1786,33,56.4,0,69.9,73.1,70.1
20160709143000,178.5,183.75,31.25,33,56.4,0,69.9,73.1,70.1
20160709144500,178.5,179.55,30.5357,33,56.4,0,69.9,73.1,70.1
20160709150000,178.5,181.65,30.8929,33,56.4,0,69.9,73.1,70.1
20160709151500,178.5,181.65,30.8929,33,56.4,0,70.0,73.1,70.1
20160709153000,178.5,176.4,30.0,33,55.6,0,70.0,73.1,70.1
20160709154500,178.5,181.65,30.8929,33,55.6,0,70.0,73.1,70.1
20160709160000,178.5,179.55,30.5357,33,55.6,0,70.1,73.1,70.1
20160709161500,178.5,181.65,30.8929,33,55.6,0,70.1,73.1,70.1
20160709163000,178.5,183.75,31.25,33,55.6,0,70.2,73.1,70.1
20160709164500,178.5,179.55,30.5357,33,55.6,0,70.2,73.1,70.1
20160709170000,178.5,179.55,30.5357,33,55.6,0,70.3,73.1,70.1
20160709171500,178.5,174.3,29.6429,33,56.7,0,70.3,73.1,70.1
20160709173000,178.5,177.45,30.1786,33,56.7,0,70.3,73.1,70.1
20160709174500,178.5,181.65,30.8929,33,56.7,0,70.4,73.1,70.1
20160709180000,178.5,179.55,30.5357,33,56.7,0,70.5,73.1,70.1
20160709181500,178.5,177.45,30.1786,33,56.7,0,70.5,73.1,70.1
20160709183000,178.5,177.45,30.1786,33,56.7,0,70.5,73.1,70.1
20160709184500,178.5,183.75,31.25,33,56.7,0,70.6,73.1,70.1
20160709190000,178.5,179.55,30.5357,33,56.7,0,70.6,73.1,70.1
20160709191500,178.5,183.75,31.25,33,56.7,0,70.5,73.1,70.1
20160709193000,178.5,177.45,30.1786,33,56.7,0,70.5,73.1,70.1
20160709194500,178.5,177.45,30.1786,33,56.7,0,70.5,73.1,70.1
20160709200000,178.5,177.45,30.1786,33,56.7,0,70.5,73.1,70.1
20160709201500,178.5,181.65,30.8929,33,56.7,0,70.5,73.1,70.1
20160709203000,178.5,179.55,30.5357,33,56.7,0,70.6,73.1,70.1
20160709204500,178.5,177.45,30.1786,33,56.7,0,70.5,73.1,70.1
20160709210000,178.5,179.55,30.5357,33,56.7,0,70.6,73.1,70.1
20160709211500,178.5,177.45,30.1786,33,56.7,0,70.5,73.1,70.1
20160709213000,178.5,179.55,30.5357,33,56.7,0,70.6,73.1,70.1
20160709214500,178.5,179.55,30.5357,33,56.7,0,70.5,73.1,70.1
20160709220000,178.5,181.65,30.8929,33,56.7,0,70.5,73.1,70.1
20160709221500,178.5,183.75,31.25,33,56.7,0,70.5,73.1,70.1
20160709223000,178.5,181.65,30.8929,33,56.7,0,70.5,73.1,70.1
20160709224500,178.5,181.65,30.8929,33,56.7,0,70.4,73.1,70.1
20160709230000,178.5,177.45,30.1786,33,56.7,0,70.4,73.1,70.1
20160709231500,178.5,183.75,31.25,33,56.7,0,70.3,73.1,70.1
20160709233000,178.5,179.55,30.5357,33,56.7,0,70.3,73.1,70.1
20160709234500,178.5,183.75,31.25,33,56.7,0,70.3,73.1,70.1
20160710000000,178.5,181.65,30.8929,33,56.7,0,70.3,73.1,70.1
20160710001500,178.5,183.75,31.25,33,56.7,0,70.2,73.1,70.1
20160710003000,178.5,183.75,31.25,33,56.7,0,70.2,73.1,70.1
20160710004500,178.5,179.55,30.5357,33,56.7,0,70.2,73.1,70.1
20160710010000,178.5,181.65,30.8929,33,56.7,0,70.1,73.1,70.1
20160710011500,178.5,183.75,31.25,33,56.7,0,70.1,73.1,70.1
20160710013000,178.5,185.85,31.6071,33,56.7,0,69.9,73.1,70.1
20160710014500,178.5,183.75,31.25,33,56.7,0,69.9,73.1,70.1
20160710020000,178.5,181.65,30.8929,33,56.7,100,69.8,73.1,70.1
20160710021500,178.5,183.75,31.25,33,56.7,100,69.8,73.1,70.1
20160710023000,178.5,183.75,31.25,33,56.7,100,69.8,73.1,70.1
20160710024500,178.5,181.65,30.8929,33,57.5,100,69.7,73.1,70.1
20160710030000,178.5,185.85,31.6071,33,56.8,100,69.7,73.1,70.1
20160710031500,178.5,185.85,31.6071,33,57.5,100,69.6,73.1,70.1
20160710033000,178.5,183.75,31.25,33,57.5,100,69.6,73.1,70.1
20160710034500,178.5,187.95,31.9643,33,61.9,100,69.6,73.1,70.1
20160710040000,178.5,183.75,31.25,33,71.0,100,69.7,73.1,70.1
20160710041500,178.5,183.75,31.25,33,76.8,100,69.8,73.1,70.1
20160710043000,178.5,183.75,31.25,33,78.3,100,69.8,73.1,70.1
20160710044500,178.5,185.85,31.6071,33,78.3,100,69.8,73.1,70.1
20160710050000,178.5,187.95,31.9643,33,78.3,100,69.8,73.1,70.1
20160710051500,178.5,187.95,31.9643,33,78.3,100,69.9,73.1,70.1
20160710053000,178.5,185.85,31.6071,33,80.1,100,69.9,73.1,70.1
20160710054500,178.5,187.95,31.9643,33,84.2,100,69.9,73.1,70.1
20160710060000,178.5,183.75,31.25,33,82.2,100,69.9,73.1,70.1
20160710061500,178.5,183.75,31.25,33,78.7,100,69.9,73.1,70.1
20160710063000,178.5,183.75,31.25,33,81.6,100,69.9,73.1,70.1
20160710064500,178.5,185.85,31.6071,33,83.5,100,70.0,73.1,70.1
20160710070000,178.5,187.95,31.9643,33,80.0,100,70.0,73.1,70.1
20160710071500,178.5,185.85,31.6071,33,78.7,100,70.1,73.1,70.1
20160710073000,178.5,185.85,31.6071,33,78.7,100,70.3,73.1,70.1
20160710074500,178.5,191.1,32.5,33,60.4,0,70.4,73.1,70.1
20160710080000,178.5,185.85,31.6071,33,57.2,100,69.8,73.1,70.1
20160710081500,178.5,183.75,31.25,33,56.4,100,69.6,73.1,70.1
20160710083000,178.5,183.75,31.25,33,56.4,100,69.3,73.1,70.1
20160710084500,178.5,183.75,31.25,33,71.5,100,69.2,73.1,70.1
20160710090000,178.5,183.75,31.25,33,81.1,100,69.6,73.1,70.1
20160710091500,178.5,179.55,30.5357,33,82.1,100,69.6,73.1,70.1
20160710093000,178.5,183.75,31.25,33,82.1,100,69.7,73.1,70.1
20160710094500,178.5,179.55,30.5357,33,82.1,100,69.7,73.1,70.1
20160710100000,178.5,181.65,30.8929,33,85.9,100,69.8,73.1,70.1
20160710101500,178.5,179.55,30.5357,33,90.8,100,69.8,73.1,70.1
20160710103000,178.5,183.75,31.25,33,83.8,100,69.9,73.1,70.1
20160710104500,178.5,183.75,31.25,33,83.8,100,69.8,73.1,70.1
20160710110000,178.5,183.75,31.25,33,83.8,100,70.0,73.1,70.1
20160710111500,178.5,185.85,31.6071,33,87.8,100,70.3,73.1,70.1
20160710113000,178.5,181.65,30.8929,33,59.7,0,70.4,73.1,70.1
20160710114500,178.5,183.75,31.25,33,57.6,0,70.0,73.1,70.1
20160710120000,178.5,179.55,30.5357,33,56.8,100,69.8,73.1,70.1
20160710121500,178.5,177.45,30.1786,33,56.8,100,69.6,73.1,70.1
20160710123000,178.5,177.45,30.1786,33,56.8,100,69.6,73.1,70.1
20160710124500,178.5,183.75,31.25,33,56.8,100,69.4,73.1,70.1
20160710130000,178.5,181.65,30.8929,33,64.8,100,69.4,73.1,70.1
20160710131500,178.5,183.75,31.25,33,73.4,100,69.7,73.1,70.1
20160710133000,178.5,183.75,31.25,33,76.3,100,69.7,73.1,70.1
20160710134500,178.5,179.55,30.5357,33,79.7,100,69.8,73.1,70.1
20160710140000,178.5,183.75,31.25,33,81.1,100,69.8,73.1,70.1
20160710141500,178.5,183.75,31.25,33,81.1,100,69.9,73.1,70.1
20160710143000,178.5,185.85,31.6071,33,81.1,100,70.0,73.1,70.1
20160710144500,178.5,183.75,31.25,33,82.2,100,70.1,73.1,70.1
20160710150000,178.5,185.85,31.6071,33,80.7,100,70.1,73.1,70.1
20160710151500,178.5,183.75,31.25,33,81.6,100,70.2,73.1,70.1
20160710153000,178.5,183.75,31.25,33,87.8,100,70.2,73.1,70.1
20160710154500,178.5,183.75,31.25,33,81.1,100,70.2,73.1,70.1
20160710160000,178.5,185.85,31.6071,33,82.6,100,70.3,73.1,70.1
20160710161500,178.5,181.65,30.8929,33,85.7,100,70.3,73.1,70.1
20160710163000,178.5,183.75,31.25,33,57.6,0,70.2,73.1,70.1
20160710164500,178.5,183.75,31.25,33,57.6,0,70.1,73.1,70.1
20160710170000,178.5,183.75,31.25,33,56.8,0,69.9,73.1,70.1
20160710171500,178.5,183.75,31.25,33,56.8,0,69.9,73.1,70.1
20160710173000,178.5,181.65,30.8929,33,56.8,100,69.8,73.1,70.1
20160710174500,178.5,179.55,30.5357,33,56.8,100,69.8,73.1,70.1
20160710180000,178.5,181.65,30.8929,33,56.8,100,69.8,73.1,70.1
20160710181500,178.5,183.75,31.25,33,56.8,100,69.8,73.1,70.1
20160710183000,178.5,183.75,31.25,33,56.8,100,69.8,73.1,70.1
20160710184500,178.5,183.75,31.25,33,56.8,100,69.8,73.1,70.1
20160710190000,178.5,185.85,31.6071,33,56.8,100,69.8,73.1,70.1
20160710191500,178.5,183.75,31.25,33,56.8,100,69.8,73.1,70.1
20160710193000,178.5,183.75,31.25,33,57.4,100,69.8,73.1,70.1
20160710194500,178.5,181.65,30.8929,33,57.4,100,69.7,73.1,70.1
20160710200000,178.5,181.65,30.8929,33,57.4,100,69.8,73.1,70.1
20160710201500,178.5,181.65,30.8929,33,57.4,100,69.7,73.1,70.1
20160710203000,178.5,183.75,31.25,33,57.4,100,69.8,73.1,70.1
20160710204500,178.5,181.65,30.8929,33,57.4,100,69.7,73.1,70.1
20160710210000,178.5,181.65,30.8929,33,61.9,100,69.7,73.1,70.1
20160710211500,178.5,181.65,30.8929,33,66.2,100,69.8,73.1,70.1
20160710213000,178.5,179.55,30.5357,33,67.2,100,69.8,73.1,70.1
20160710214500,178.5,183.75,31.25,33,67.2,100,69.8,73.1,70.1
20160710220000,178.5,185.85,31.6071,33,67.2,100,69.8,73.1,70.1
20160710221500,178.5,183.75,31.25,33,67.2,100,69.8,73.1,70.1
20160710223000,178.5,183.75,31.25,33,65.8,100,69.8,73.1,70.1
20160710224500,178.5,183.75,31.25,33,66.7,100,69.8,73.1,70.1
20160710230000,178.5,183.75,31.25,33,66.7,100,69.8,73.1,70.1
20160710231500,178.5,183.75,31.25,33,74.0,100,69.9,73.1,70.1
20160710233000,178.5,179.55,30.5357,33,75.4,100,69.8,73.1,70.1
20160710234500,178.5,183.75,31.25,33,75.4,100,69.9,73.1,70.1
20160711000000,178.5,183.75,31.25,33,74.0,100,69.9,73.1,70.1
20160711001500,178.5,185.85,31.6071,33,74.0,100,69.9,73.1,70.1
20160711003000,178.5,183.75,31.25,33,74.0,100,69.9,73.1,70.1
20160711004500,178.5,183.75,31.25,33,75.4,100,69.9,73.1,70.1
20160711010000,178.5,185.85,31.6071,33,76.8,100,69.9,73.1,70.1
20160711011500,178.5,187.95,31.9643,33,76.8,100,69.8,73.1,70.1
20160711013000,178.5,185.85,31.6071,33,74.4,100,69.8,73.1,70.1
20160711014500,178.5,183.75,31.25,33,74.4,100,69.8,73.1,70.1
20160711020000,178.5,183.75,31.25,33,84.9,100,69.8,73.1,70.1
20160711021500,178.5,185.85,31.6071,33,86.1,100,69.9,73.1,70.1
20160711023000,178.5,185.85,31.6071,33,83.3,100,69.9,73.1,70.1
20160711024500,178.5,185.85,31.6071,33,81.6,100,69.9,73.1,70.1
20160711030000,178.5,187.95,31.9643,33,81.6,100,70.1,73.1,70.1
20160711031500,178.5,183.75,31.25,33,84.2,100,70.3,73.1,70.1
20160711033000,178.5,185.85,31.6071,33,60.8,100,70.3,73.1,70.1
20160711034500,178.5,185.85,31.6071,33,58.0,100,69.8,73.1,70.1
20160711040000,178.5,187.95,31.9643,33,58.0,100,69.6,73.1,70.1
20160711041500,178.5,185.85,31.6071,33,58.0,100,69.3,73.1,70.1
20160711043000,178.5,183.75,31.25,33,81.1,100,69.5,73.1,70.1
20160711044500,178.5,183.75,31.25,33,81.1,100,69.6,73.1,70.1
20160711050000,178.5,185.85,31.6071,33,90.1,100,69.6,73.1,70.1
20160711051500,178.5,183.75,31.25,33,83.2,100,69.6,73.1,70.1
20160711053000,178.5,183.75,31.25,33,81.1,100,69.7,73.1,70.1
20160711054500,178.5,183.75,31.25,33,92.7,100,70.0,73.1,70.1
20160711060000,178.5,185.85,31.6071,33,83.9,100,70.1,73.1,70.1
20160711061500,178.5,183.75,31.25,33,81.1,100,70.3,73.1,70.1
20160711063000,178.5,183.75,31.25,33,88.6,100,70.0,73.1,70.1
20160711064500,178.5,185.85,31.6071,33,87.5,100,69.9,73.1,70.1
20160711070000,178.5,185.85,31.6071,33,82.6,100,69.8,73.1,70.1
20160711071500,178.5,185.85,31.6071,33,82.6,100,69.8,73.1,70.1
20160711073000,178.5,179.55,30.5357,33,86.6,100,69.8,73.1,70.1
20160711074500,178.5,183.75,31.25,33,92.4,100,69.7,73.1,70.1
20160711080000,178.5,189.0,32.1429,33,87.5,100,69.4,73.1,70.1
20160711081500,178.5,183.75,31.25,33,87.5,100,69.4,73.1,70.1
20160711083000,178.5,176.4,30.0,33,104.9,100,69.7,73.1,70.1
20160711084500,178.5,171.15,29.1071,33,101.5,100,69.8,73.1,70.1
20160711090000,178.5,177.45,30.1786,33,95.9,100,70.0,73.1,70.1
20160711091500,178.5,174.3,29.6429,33,91.7,100,70.2,73.1,70.1
20160711093000,178.5,172.2,29.2857,33,95.5,100,70.3,73.1,70.1
20160711094500,178.5,193.2,32.8571,35,57.6,0,70.5,73.1,70.1
20160711100000,178.5,185.85,31.6071,34,56.7,0,70.3,73.1,70.1
20160711101500,178.5,183.75,31.25,34,56.7,0,70.3,73.1,70.1
20160711103000,178.5,193.2,32.8571,34,56.7,0,70.3,73.1,70.1
20160711104500,178.5,191.1,32.5,34,56.7,0,70.3,73.1,70.1
20160711110000,178.5,185.85,31.6071,34,56.7,0,70.4,73.1,70.1
20160711111500,178.5,189.0,32.1429,34,56.7,0,70.7,73.1,70.1
20160711113000,178.5,189.0,32.1429,34,56.7,0,70.9,73.1,70.1
20160711114500,178.5,189.0,32.1429,34,56.7,0,70.7,73.1,70.1
20160711120000,178.5,193.2,32.8571,34,56.7,0,70.6,73.1,70.1
20160711121500,178.5,191.1,32.5,34,56.7,0,70.6,73.1,70.1
20160711123000,178.5,185.85,31.6071,34,56.7,0,70.7,73.1,70.1
20160711124500,178.5,185.85,31.6071,34,56.7,0,70.4,73.1,70.1
20160711130000,178.5,187.95,31.9643,34,56.7,0,70.6,73.1,70.1
20160711131500,178.5,193.2,32.8571,34,56.7,0,70.8,73.1,70.1
20160711133000,178.5,193.2,32.8571,34,56.7,0,70.9,73.1,70.1
20160711134500,178.5,193.2,32.8571,34,56.0,0,71.2,73.1,70.1
20160711140000,178.5,187.95,31.9643,34,57.1,0,71.4,73.1,70.1
20160711141500,178.5,183.75,31.25,34,57.099998,0,71.400002,73.099998,70.099998
20160711143000,178.5,177.449997,30.178571,34,57.099998,0,71.400002,73.099998,70.099998
20160711144500,178.5,177.449997,30.178571,34,57.099998,0,71.400002,73.099998,70.099998
20160711150000,178.5,191.100006,32.500001,34,57.099998,0,71.400002,73.099998,70.099998
20160711151500,178.5,183.75,31.25,34,57.099998,0,71.400002,73.099998,70.099998
20160711153000,178.5,185.850006,31.607144,34,57.099998,0,71.400002,73.099998,70.099998
20160711154500,178.5,187.949997,31.964285,34,57.099998,0,71.5,73.099998,70.099998
20160711160000,178.5,187.949997,31.964285,34,57.099998,0,71.400002,73.099998,70.099998
20160711161500,178.5,183.75,31.25,34,57.099998,0,71.300003,73.099998,70.099998
20160711163000,178.5,187.949997,31.964285,34,57.099998,0,71.300003,73.099998,70.099998
20160711164500,178.5,187.949997,31.964285,34,57.099998,0,71.199997,73.099998,70.099998
20160711170000,178.5,191.100006,32.500001,34,57.900002,0,71.199997,73.099998,70.099998
20160711171500,178.5,194.25,33.035714,34,57.200001,0,71.300003,73.099998,70.099998
20160711173000,178.5,191.100006,32.500001,34,57.200001,0,70.699997,73.099998,70.099998
20160711174500,178.5,189.0,32.142857,34,57.200001,0,70.599998,73.099998,70.099998
20160711180000,178.5,191.100006,32.500001,34,57.200001,0,70.5,73.099998,70.099998
20160711181500,178.5,193.199997,32.857142,34,57.200001,0,70.400002,73.099998,70.099998
20160711183000,178.5,193.199997,32.857142,34,57.200001,0,70.300003,73.099998,70.099998
20160711184500,178.5,193.199997,32.857142,34,57.200001,0,70.199997,73.099998,70.099998
20160711190000,178.5,191.100006,32.500001,34,57.200001,0,70.199997,73.099998,70.099998
20160711191500,178.5,189.0,32.142857,34,57.200001,0,70.099998,73.099998,70.099998
20160711193000,178.5,189.0,32.142857,34,57.200001,0,69.900002,73.099998,70.099998
20160711194500,178.5,193.199997,32.857142,34,57.200001,100,69.800003,73.099998,70.099998
20160711200000,178.5,187.949997,31.964285,34,57.200001,100,69.800003,73.099998,70.099998
20160711201500,178.5,187.949997,31.964285,34,57.200001,100,69.699997,73.099998,70.099998
20160711203000,178.5,187.949997,31.964285,34,57.200001,100,69.599998,73.099998,70.099998
20160711204500,178.5,187.949997,31.964285,34,57.200001,100,69.599998,73.099998,70.099998
20160711210000,178.5,194.25,33.035714,34,59.099998,100,69.400002,73.099998,70.099998
20160711211500,178.5,194.25,33.035714,34,69.699997,100,69.599998,73.099998,70.099998
20160711213000,178.5,194.25,33.035714,34,75.400002,100,69.699997,73.099998,70.099998
20160711214500,178.5,194.25,33.035714,34,79.099998,100,69.800003,73.099998,70.099998
20160711220000,178.5,189.0,32.142857,34,88.0,100,69.800003,73.099998,70.099998
20160711221500,178.5,194.25,33.035714,34,80.699997,100,69.900002,73.099998,70.099998
20160711223000,178.5,189.0,32.142857,34,79.699997,100,69.900002,73.099998,70.099998
20160711224500,178.5,191.100006,32.500001,34,78.099998,100,69.900002,73.099998,70.099998
20160711230000,178.5,193.199997,32.857142,34,86.800003,100,69.900002,73.099998,70.099998
20160711231500,178.5,187.949997,31.964285,34,80.699997,100,69.900002,73.099998,70.099998
20160711233000,178.5,187.949997,31.964285,34,79.199997,100,69.900002,73.099998,70.099998
20160711234500,178.5,185.850006,31.607144,34,78.199997,100,69.900002,73.099998,70.099998
20160712000000,178.5,191.100006,32.500001,34,83.800003,100,69.900002,73.099998,70.099998
20160712001500,178.5,185.850006,31.607144,34,83.800003,100,69.800003,73.099998,70.099998
20160712003000,178.5,187.949997,31.964285,34,79.699997,100,69.800003,73.099998,70.099998
20160712004500,178.5,183.75,31.25,34,80.5,100,69.800003,73.099998,70.099998
20160712010000,178.5,187.949997,31.964285,34,91.699997,100,69.699997,73.099998,70.099998
20160712011500,178.5,193.199997,32.857142,34,82.099998,100,69.800003,73.099998,70.099998
20160712013000,178.5,191.100006,32.500001,34,80.699997,100,69.800003,73.099998,70.099998
20160712014500,178.5,191.100006,32.500001,34,85.400002,100,69.800003,73.099998,70.099998
20160712020000,178.5,191.100006,32.500001,34,88.699997,100,69.800003,73.099998,70.099998
20160712021500,178.5,191.100006,32.500001,34,82.099998,100,69.800003,73.099998,70.099998
20160712023000,178.5,191.100006,32.500001,34,81.099998,100,69.800003,73.099998,70.099998
20160712024500,178.5,185.850006,31.607144,34,93.400002,100,69.699997,73.099998,70.099998
20160712030000,178.5,189.0,32.142857,34,85.099998,100,69.699997,73.099998,70.099998
20160712031500,178.5,193.199997,32.857142,34,85.099998,100,69.699997,73.099998,70.099998
20160712033000,178.5,187.949997,31.964285,34,85.099998,100,69.699997,73.099998,70.099998
20160712034500,178.5,183.75,31.25,34,95.900002,100,69.699997,73.099998,70.099998
20160712040000,178.5,185.850006,31.607144,34,92.300003,100,69.599998,73.099998,70.099998
20160712041500,178.5,183.75,31.25,34,89.900002,100,69.599998,73.099998,70.099998
20160712043000,178.5,185.850006,31.607144,34,96.5,100,69.599998,73.099998,70.099998
20160712044500,178.5,183.75,31.25,34,96.5,100,69.699997,73.099998,70.099998
20160712050000,178.5,193.199997,32.857142,34,105.0,100,69.699997,73.099998,70.099998
20160712051500,178.5,193.199997,32.857142,34,95.900002,100,69.699997,73.099998,70.099998
20160712053000,178.5,183.75,31.25,34,97.099998,100,69.699997,73.099998,70.099998
20160712054500,178.5,183.75,31.25,34,102.0,100,69.699997,73.099998,70.099998
20160712060000,178.5,183.75,31.25,34,110.5,100,69.699997,73.099998,70.099998
20160712061500,178.5,185.850006,31.607144,34,98.5,100,69.699997,73.099998,70.099998
20160712063000,178.5,191.100006,32.500001,34,105.300003,100,69.800003,73.099998,70.099998
20160712064500,178.5,193.199997,32.857142,34,104.199997,100,69.800003,73.099998,70.099998
20160712070000,178.5,193.199997,32.857142,34,102.800003,100,69.800003,73.099998,70.099998
20160712071500,178.5,195.300003,33.214286,34,115.0,100,69.900002,73.099998,70.099998
20160712073000,178.5,193.199997,32.857142,34,101.199997,100,69.800003,73.099998,70.099998
20160712074500,178.5,187.949997,31.964285,34,101.199997,100,69.699997,73.099998,70.099998
20160712080000,178.5,179.550003,30.535715,34,113.300003,100,69.599998,73.099998,70.099998
20160712081500,178.5,179.550003,30.535715,34,115.900002,100,69.599998,73.099998,70.099998
20160712083000,178.5,177.449997,30.178571,34,96.599998,100,69.400002,73.099998,70.099998
20160712084500,178.5,181.649994,30.892856,34,114.099998,100,69.400002,73.099998,70.099998
20160712090000,178.5,176.399994,29.999999,34,103.400002,100,69.5,73.099998,70.099998
20160712091500,178.5,176.399994,29.999999,34,109.400002,100,69.599998,73.099998,70.099998
20160712093000,178.5,179.550003,30.535715,34,111.400002,100,69.599998,73.099998,70.099998
20160712094500,178.5,179.550003,30.535715,34,98.599998,100,69.599998,73.099998,70.099998
20160712100000,178.5,181.649994,30.892856,34,98.599998,100,69.599998,73.099998,70.099998
20160712101500,178.5,183.75,31.25,34,103.199997,100,69.599998,73.099998,70.099998
20160712103000,178.5,181.649994,30.892856,34,94.0,100,69.599998,73.099998,70.099998
20160712104500,178.5,181.649994,30.892856,34,94.0,100,69.699997,73.099998,70.099998
20160712110000,178.5,183.75,31.25,34,115.0,100,69.800003,73.099998,70.099998
20160712111500,178.5,183.75,31.25,34,99.699997,100,69.800003,73.099998,70.099998
20160712113000,178.5,185.850006,31.607144,34,115.800003,100,70.099998,73.099998,70.099998
20160712114500,178.5,181.649994,30.892856,34,59.099998,0,70.699997,73.099998,70.099998
20160712120000,178.5,181.649994,30.892856,34,57.099998,100,69.800003,73.099998,70.099998
20160712121500,178.5,183.75,31.25,34,57.099998,100,69.900002,73.099998,70.099998
20160712123000,178.5,179.550003,30.535715,34,57.099998,100,70.0,73.099998,70.099998
20160712124500,178.5,176.399994,29.999999,34,57.099998,100,70.099998,73.099998,70.099998
20160712130000,178.5,183.75,31.25,34,57.099998,100,70.099998,73.099998,70.099998
20160712131500,178.5,181.649994,30.892856,34,57.099998,100,70.199997,73.099998,70.099998
20160712133000,178.5,179.550003,30.535715,34,57.099998,100,70.199997,73.099998,70.099998
20160712134500,178.5,183.75,31.25,34,57.099998,100,70.400002,73.099998,70.099998
20160712140000,178.5,185.850006,31.607144,34,57.099998,0,70.5,73.099998,70.099998
20160712141500,178.5,177.449997,30.178571,34,57.099998,0,70.699997,73.099998,70.099998
20160712143000,178.5,183.75,31.25,34,57.099998,0,70.800003,73.099998,70.099998
20160712144500,178.5,177.449997,30.178571,34,57.099998,0,71.0,73.099998,70.099998
20160712150000,178.5,183.75,31.25,34,57.099998,0,71.099998,73.099998,70.099998
20160712151500,178.5,179.550003,30.535715,34,57.099998,0,71.0,73.099998,70.099998
20160712153000,178.5,179.550003,30.535715,34,57.099998,0,71.0,73.099998,70.099998
20160712154500,178.5,189.0,32.142857,42,57.099998,0,71.599998,73.099998,70.099998
20160712160000,178.5,193.199997,32.857142,39,57.099998,0,71.900002,73.099998,70.099998
20160712161500,178.5,191.100006,32.500001,39,57.099998,0,72.099998,73.099998,70.099998
20160712163000,178.5,200.550003,34.107143,42,57.099998,0,72.099998,73.099998,70.099998
20160712164500,178.5,195.300003,33.214286,39,57.099998,0,71.800003,73.099998,70.099998
20160712170000,178.5,198.449997,33.749999,39,57.099998,0,71.800003,73.099998,70.099998
20160712171500,178.5,187.949997,31.964285,34,57.099998,0,71.5,73.099998,70.099998
20160712173000,178.5,200.550003,34.107143,37,57.099998,0,71.300003,73.099998,70.099998
